t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2164,000;3,675;0,879;-35,209;1,726;9,610;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,542;1,771;-13,498;-12,370;-13,973;-13,114;-3,074;27,792;0,000;267,640;Inf;280,000;280,000;-13,252;2,999;21,106;25,057
2164,500;3,114;0,792;-35,151;1,742;9,494;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,568;1,903;-13,991;-12,405;-14,258;-13,338;-3,074;27,792;0,000;267,840;Inf;280,000;280,000;-13,239;3,010;21,102;25,057
2165,000;3,114;0,792;-35,151;1,742;9,494;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,568;1,903;-14,236;-12,447;-14,650;-13,551;-3,074;27,792;0,000;267,840;Inf;280,000;280,000;-13,498;3,012;21,106;25,081
2165,500;3,114;0,792;-35,151;1,742;9,494;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,568;1,903;-14,609;-12,460;-15,078;-13,520;-3,074;27,792;0,000;267,740;Inf;280,000;280,000;-13,721;3,013;21,113;25,083
2166,000;3,114;0,792;-35,151;1,742;9,494;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,568;1,903;-14,306;-12,368;-14,772;-13,349;-3,074;27,792;0,000;267,740;Inf;280,000;280,000;-13,917;3,015;21,097;25,018
2166,500;3,114;0,792;-35,151;1,742;9,494;5,154;33,239;4,848;-22,088;-2,688;0,000;34,500;34,200;9,568;1,903;-13,797;-12,260;-14,552;-13,159;-3,074;27,792;0,000;267,740;Inf;280,000;280,000;-13,699;3,017;21,100;24,994
2167,000;3,114;0,792;-35,151;1,742;9,494;5,140;33,206;4,802;-22,041;-2,700;0,000;34,525;34,283;9,568;1,903;-13,538;-12,320;-14,367;-13,193;-3,076;27,782;0,000;267,740;Inf;280,000;280,000;-13,442;3,018;21,108;24,963
2167,500;3,114;0,792;-35,151;1,742;9,494;5,140;33,206;4,802;-22,041;-2,700;0,000;34,500;34,300;9,568;1,903;-14,183;-12,405;-14,593;-13,491;-3,076;27,782;0,000;267,740;Inf;280,000;280,000;-13,354;3,020;21,099;24,949
2168,000;2,536;0,624;-34,800;1,784;9,632;5,140;33,206;4,802;-22,041;-2,700;0,000;34,500;34,300;9,624;1,713;-14,483;-12,442;-14,901;-13,505;-3,076;27,782;0,000;267,740;Inf;280,000;280,000;-13,668;3,021;21,102;24,940
2168,500;2,536;0,624;-34,800;1,784;9,632;5,140;33,206;4,802;-22,041;-2,700;0,000;34,500;34,300;9,624;1,713;-13,958;-12,414;-14,548;-13,251;-3,076;27,782;0,000;267,640;Inf;280,000;280,000;-13,833;3,013;21,093;24,949
2169,000;2,536;0,624;-34,800;1,784;9,632;5,140;33,206;4,802;-22,041;-2,700;0,000;34,500;34,300;9,624;1,713;-13,688;-12,280;-14,245;-13,110;-3,076;27,782;0,000;267,640;Inf;280,000;280,000;-13,543;3,006;21,096;24,930
2169,500;2,536;0,624;-34,800;1,784;9,632;5,140;33,206;4,802;-22,041;-2,700;0,000;34,500;34,300;9,624;1,713;-13,468;-12,303;-14,132;-13,150;-3,076;27,782;0,000;267,940;Inf;280,000;280,000;-13,331;2,998;21,085;24,935
2170,000;2,536;0,624;-34,800;1,784;9,632;5,109;33,163;4,816;-21,965;-2,693;0,000;34,537;34,259;9,624;1,713;-13,859;-12,279;-14,550;-13,269;-3,075;27,790;0,000;267,940;Inf;280,000;280,000;-13,263;2,990;21,094;24,878
2170,500;2,536;0,624;-34,800;1,784;9,632;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,624;1,713;-14,319;-12,304;-14,833;-13,409;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,489;2,983;21,101;24,880
2171,000;2,742;0,731;-33,456;1,796;9,470;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,802;1,729;-13,590;-12,379;-14,433;-13,255;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,716;2,975;21,087;24,838
2171,500;2,742;0,731;-33,456;1,796;9,470;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,802;1,729;-13,548;-12,314;-14,108;-13,073;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,414;2,972;21,089;24,829
2172,000;2,742;0,731;-33,456;1,796;9,470;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,802;1,729;-13,760;-12,291;-14,106;-13,145;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,261;2,968;21,096;24,799
2172,500;2,742;0,731;-33,456;1,796;9,470;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,802;1,729;-14,076;-12,283;-14,377;-13,287;-3,075;27,790;0,000;267,840;Inf;280,000;280,000;-13,325;2,964;21,073;24,791
2173,000;2,742;0,731;-33,456;1,796;9,470;5,109;33,163;4,816;-21,965;-2,693;0,000;34,500;34,300;9,802;1,729;-14,368;-12,237;-15,118;-13,403;-3,075;27,790;0,000;267,840;Inf;280,000;280,000;-13,506;2,961;21,076;24,787
2173,500;2,742;0,731;-33,456;1,796;9,470;5,128;33,201;4,825;-21,861;-2,698;0,000;34,546;34,466;9,802;1,729;-13,901;-12,288;-14,698;-13,218;-3,075;27,787;0,000;267,540;Inf;280,000;280,000;-13,781;2,957;21,073;24,819
2174,000;2,742;0,731;-33,456;1,796;9,470;5,128;33,201;4,825;-21,861;-2,698;0,000;34,500;34,500;9,802;1,729;-13,588;-12,191;-14,473;-13,121;-3,075;27,787;0,000;267,540;Inf;280,000;280,000;-13,526;2,953;21,087;24,791
2174,500;2,787;0,749;-34,018;1,844;9,450;5,128;33,201;4,825;-21,861;-2,698;0,000;34,500;34,500;9,620;1,661;-13,881;-12,193;-14,555;-13,194;-3,075;27,787;0,000;267,440;Inf;280,000;280,000;-13,343;2,950;21,103;24,776
2175,000;2,787;0,749;-34,018;1,844;9,450;5,128;33,201;4,825;-21,861;-2,698;0,000;34,500;34,500;9,620;1,661;-14,162;-12,158;-15,130;-13,329;-3,075;27,787;0,000;267,440;Inf;280,000;280,000;-13,456;2,947;21,107;24,790
2175,500;2,787;0,749;-34,018;1,844;9,450;5,128;33,201;4,825;-21,861;-2,698;0,000;34,500;34,500;9,620;1,661;-14,302;-12,233;-14,942;-13,332;-3,075;27,787;0,000;267,440;Inf;280,000;280,000;-13,695;2,945;21,116;24,802
2176,000;2,787;0,749;-34,018;1,844;9,450;5,128;33,201;4,825;-21,861;-2,698;0,000;34,500;34,500;9,620;1,661;-13,862;-12,247;-14,605;-13,238;-3,075;27,787;0,000;267,440;Inf;280,000;280,000;-13,703;2,942;21,126;24,821
2176,500;2,787;0,749;-34,018;1,844;9,450;5,117;33,221;4,807;-21,810;-2,691;0,000;34,540;34,353;9,620;1,661;-13,482;-12,214;-14,368;-13,089;-3,075;27,790;0,000;267,740;Inf;280,000;280,000;-13,488;2,940;21,129;24,828
2177,000;2,787;0,749;-34,018;1,844;9,450;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,620;1,661;-13,776;-12,211;-14,260;-13,106;-3,075;27,790;0,000;267,740;Inf;280,000;280,000;-13,288;2,937;21,124;24,876
2177,500;2,679;0,659;-35,209;1,783;9,552;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,518;1,681;-13,848;-12,225;-14,325;-13,253;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,338;2,935;21,168;24,876
2178,000;2,679;0,659;-35,209;1,783;9,552;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,518;1,681;-14,074;-12,192;-14,875;-13,332;-3,075;27,790;0,000;267,640;Inf;280,000;280,000;-13,413;2,930;21,138;24,912
2178,500;2,679;0,659;-35,209;1,783;9,552;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,518;1,681;-13,866;-12,086;-14,492;-13,060;-3,075;27,790;0,000;267,440;Inf;280,000;280,000;-13,618;2,926;21,129;24,921
2179,000;2,679;0,659;-35,209;1,783;9,552;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,518;1,681;-13,318;-12,158;-14,215;-13,017;-3,075;27,790;0,000;267,440;Inf;280,000;280,000;-13,376;2,922;21,138;24,956
2179,500;2,679;0,659;-35,209;1,783;9,552;5,117;33,221;4,807;-21,810;-2,691;0,000;34,500;34,400;9,518;1,681;-13,427;-12,155;-14,133;-13,047;-3,075;27,790;0,000;267,940;Inf;280,000;280,000;-13,177;2,918;21,155;24,941
2180,000;2,679;0,659;-35,209;1,783;9,552;5,108;33,184;4,803;-21,743;-2,689;0,000;34,555;34,298;9,518;1,681;-13,741;-12,201;-14,232;-13,201;-3,078;27,797;0,000;267,940;Inf;280,000;280,000;-13,190;2,914;21,168;24,959
2180,500;2,679;0,659;-35,209;1,783;9,552;5,108;33,184;4,803;-21,743;-2,689;0,000;34,600;34,300;9,518;1,681;-13,924;-12,190;-14,502;-13,166;-3,078;27,797;0,000;267,740;Inf;280,000;280,000;-13,344;2,910;21,153;24,961
2181,000;3,313;0,847;-34,130;1,785;9,362;5,108;33,184;4,803;-21,743;-2,689;0,000;34,600;34,300;9,682;1,717;-14,006;-12,037;-14,577;-12,996;-3,078;27,797;0,000;267,740;Inf;280,000;280,000;-13,445;2,907;21,171;24,968
2181,500;3,313;0,847;-34,130;1,785;9,362;5,108;33,184;4,803;-21,743;-2,689;0,000;34,600;34,300;9,682;1,717;-13,643;-12,036;-14,257;-12,895;-3,078;27,797;0,000;267,640;Inf;280,000;280,000;-13,404;2,913;21,178;24,949
2182,000;3,313;0,847;-34,130;1,785;9,362;5,108;33,184;4,803;-21,743;-2,689;0,000;34,600;34,300;9,682;1,717;-13,450;-12,105;-14,039;-13,091;-3,078;27,797;0,000;267,640;Inf;280,000;280,000;-13,208;2,920;21,173;24,960
2182,500;3,313;0,847;-34,130;1,785;9,362;5,108;33,184;4,803;-21,743;-2,689;0,000;34,600;34,300;9,682;1,717;-13,737;-12,121;-14,394;-13,250;-3,078;27,797;0,000;267,240;Inf;280,000;280,000;-13,171;2,926;21,171;24,940
2183,000;3,313;0,847;-34,130;1,785;9,362;5,121;33,214;4,833;-21,636;-2,693;0,000;34,554;34,270;9,682;1,717;-13,918;-12,095;-14,560;-13,151;-3,070;27,791;0,000;267,240;Inf;280,000;280,000;-13,375;2,933;21,204;24,927
2183,500;3,313;0,847;-34,130;1,785;9,362;5,121;33,214;4,833;-21,636;-2,693;0,000;34,600;34,300;9,682;1,717;-13,523;-12,068;-14,095;-12,869;-3,070;27,791;0,000;267,740;Inf;280,000;280,000;-13,431;2,939;21,184;24,939
2184,000;3,433;0,801;-35,209;1,689;9,578;5,121;33,214;4,833;-21,636;-2,693;0,000;34,600;34,300;9,568;1,804;-13,205;-11,981;-13,938;-12,843;-3,070;27,791;0,000;267,740;Inf;280,000;280,000;-13,138;2,945;21,182;24,928
2184,500;3,433;0,801;-35,209;1,689;9,578;5,121;33,214;4,833;-21,636;-2,693;0,000;34,600;34,300;9,568;1,804;-13,223;-12,032;-13,873;-12,918;-3,070;27,791;0,000;267,440;Inf;280,000;280,000;-12,992;2,953;21,199;24,919
2185,000;3,433;0,801;-35,209;1,689;9,578;5,121;33,214;4,833;-21,636;-2,693;0,000;34,600;34,300;9,568;1,804;-13,534;-12,050;-14,015;-13,021;-3,070;27,791;0,000;267,440;Inf;280,000;280,000;-13,011;2,961;21,191;24,967
2185,500;3,433;0,801;-35,209;1,689;9,578;5,121;33,214;4,833;-21,636;-2,693;0,000;34,600;34,300;9,568;1,804;-13,683;-12,081;-14,141;-13,053;-3,070;27,791;0,000;267,540;Inf;280,000;280,000;-13,155;2,969;21,171;24,922
2186,000;3,433;0,801;-35,209;1,689;9,578;5,104;33,207;4,796;-21,569;-2,684;0,000;34,550;34,278;9,568;1,804;-13,107;-11,965;-13,831;-12,681;-3,075;27,783;0,000;267,540;Inf;280,000;280,000;-13,239;2,976;21,184;24,888
2186,500;3,433;0,801;-35,209;1,689;9,578;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,568;1,804;-13,274;-11,849;-13,657;-12,618;-3,075;27,783;0,000;267,440;Inf;280,000;280,000;-12,896;2,984;21,192;24,862
2187,000;3,433;0,801;-35,209;1,689;9,578;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,568;1,804;-13,422;-11,905;-13,658;-12,759;-3,075;27,783;0,000;267,440;Inf;280,000;280,000;-12,850;2,991;21,210;24,842
2187,500;2,587;0,676;-34,035;1,732;9,514;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,653;1,756;-13,477;-11,954;-13,871;-12,972;-3,075;27,783;0,000;267,240;Inf;280,000;280,000;-12,936;2,998;21,185;24,816
2188,000;2,587;0,676;-34,035;1,732;9,514;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,653;1,756;-13,764;-12,007;-14,186;-13,075;-3,075;27,783;0,000;267,240;Inf;280,000;280,000;-13,069;2,992;21,196;24,739
2188,500;2,587;0,676;-34,035;1,732;9,514;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,653;1,756;-13,694;-12,023;-14,069;-12,951;-3,075;27,783;0,000;267,740;Inf;280,000;280,000;-13,258;2,985;21,189;24,700
2189,000;2,587;0,676;-34,035;1,732;9,514;5,104;33,207;4,796;-21,569;-2,684;0,000;34,600;34,300;9,653;1,756;-12,688;-11,824;-13,470;-12,621;-3,075;27,783;0,000;267,740;Inf;280,000;280,000;-13,184;2,978;21,193;24,694
2189,500;2,587;0,676;-34,035;1,732;9,514;5,105;33,197;4,784;-21,505;-2,694;0,000;34,562;34,339;9,653;1,756;-13,035;-11,817;-13,620;-12,747;-3,077;27,799;0,000;267,740;Inf;280,000;280,000;-12,651;2,972;21,201;24,674
2190,000;2,587;0,676;-34,035;1,732;9,514;5,105;33,197;4,784;-21,505;-2,694;0,000;34,600;34,300;9,653;1,756;-13,447;-11,832;-14,308;-12,902;-3,077;27,799;0,000;267,740;Inf;280,000;280,000;-12,805;2,966;21,198;24,679
2190,500;2,353;0,621;-33,933;1,833;9,451;5,105;33,197;4,784;-21,505;-2,694;0,000;34,600;34,300;9,596;1,610;-13,765;-11,873;-14,470;-12,927;-3,077;27,799;0,000;267,540;Inf;280,000;280,000;-13,122;2,959;21,201;24,696
2191,000;2,353;0,621;-33,933;1,833;9,451;5,105;33,197;4,784;-21,505;-2,694;0,000;34,600;34,300;9,596;1,610;-13,548;-11,919;-14,032;-12,833;-3,077;27,799;0,000;267,540;Inf;280,000;280,000;-13,259;2,950;21,187;24,717
2191,500;2,353;0,621;-33,933;1,833;9,451;5,105;33,197;4,784;-21,505;-2,694;0,000;34,600;34,300;9,596;1,610;-13,106;-11,850;-13,752;-12,650;-3,077;27,799;0,000;267,340;Inf;280,000;280,000;-13,083;2,930;21,211;24,737
2192,000;2,353;0,621;-33,933;1,833;9,451;5,105;33,197;4,784;-21,505;-2,694;0,000;34,600;34,300;9,596;1,610;-12,822;-11,837;-13,486;-12,607;-3,077;27,799;0,000;267,340;Inf;280,000;280,000;-12,839;2,930;21,218;24,770
2192,500;2,353;0,621;-33,933;1,833;9,451;5,111;33,185;4,811;-21,432;-2,689;0,000;34,574;34,314;9,596;1,610;-13,018;-11,845;-13,486;-12,720;-3,078;27,804;0,000;267,640;Inf;280,000;280,000;-12,688;2,921;21,211;24,781
2193,000;2,353;0,621;-33,933;1,833;9,451;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,596;1,610;-13,681;-11,832;-14,000;-12,758;-3,078;27,804;0,000;267,640;Inf;280,000;280,000;-12,767;2,911;21,213;24,782
2193,500;2,353;0,621;-33,933;1,833;9,451;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,596;1,610;-13,327;-11,797;-13,743;-12,683;-3,078;27,804;0,000;267,740;Inf;280,000;280,000;-13,068;2,902;21,225;24,792
2194,000;3,179;0,774;-35,209;1,726;9,504;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,466;1,783;-12,912;-11,750;-13,510;-12,513;-3,078;27,804;0,000;267,740;Inf;280,000;280,000;-12,887;2,893;21,202;24,800
2194,500;3,179;0,774;-35,209;1,726;9,504;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,466;1,783;-12,747;-11,740;-13,289;-12,466;-3,078;27,804;0,000;268,140;Inf;280,000;280,000;-12,671;2,898;21,214;24,822
2195,000;3,179;0,774;-35,209;1,726;9,504;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,466;1,783;-12,991;-11,754;-13,355;-12,590;-3,078;27,804;0,000;268,140;Inf;280,000;280,000;-12,560;2,903;21,228;24,801
2195,500;3,179;0,774;-35,209;1,726;9,504;5,111;33,185;4,811;-21,432;-2,689;0,000;34,600;34,300;9,466;1,783;-13,232;-11,767;-13,515;-12,751;-3,078;27,804;0,000;268,040;Inf;280,000;280,000;-12,673;2,907;21,244;24,790
2196,000;3,179;0,774;-35,209;1,726;9,504;5,106;33,208;4,828;-21,345;-2,696;0,000;34,563;34,406;9,466;1,783;-13,337;-11,827;-13,564;-12,697;-3,091;27,793;0,000;268,040;Inf;280,000;280,000;-12,816;2,912;21,247;24,792
2196,500;3,179;0,774;-35,209;1,726;9,504;5,106;33,208;4,828;-21,345;-2,696;0,000;34,600;34,400;9,466;1,783;-12,522;-11,612;-13,141;-12,387;-3,091;27,793;0,000;268,140;Inf;280,000;280,000;-12,856;2,916;21,232;24,783
2197,000;2,790;0,766;-33,903;1,754;9,523;5,106;33,208;4,828;-21,345;-2,696;0,000;34,600;34,400;9,621;1,646;-12,511;-11,626;-13,047;-12,481;-3,091;27,793;0,000;268,140;Inf;280,000;280,000;-12,416;2,920;21,236;24,795
2197,500;2,790;0,766;-33,903;1,754;9,523;5,106;33,208;4,828;-21,345;-2,696;0,000;34,600;34,400;9,621;1,646;-12,879;-11,684;-13,162;-12,637;-3,091;27,793;0,000;268,140;Inf;280,000;280,000;-12,416;2,918;21,228;24,768
2198,000;2,790;0,766;-33,903;1,754;9,523;5,106;33,208;4,828;-21,345;-2,696;0,000;34,600;34,400;9,621;1,646;-13,324;-11,739;-13,411;-12,738;-3,091;27,793;0,000;268,140;Inf;280,000;280,000;-12,590;2,916;21,241;24,759
2198,500;2,790;0,766;-33,903;1,754;9,523;5,106;33,208;4,828;-21,345;-2,696;0,000;34,600;34,400;9,621;1,646;-13,018;-11,729;-13,336;-12,567;-3,091;27,793;0,000;267,540;Inf;280,000;280,000;-12,803;2,914;21,237;24,772
2199,000;2,790;0,766;-33,903;1,754;9,523;5,120;33,203;4,791;-21,273;-2,706;0,000;34,566;34,412;9,621;1,646;-12,650;-11,460;-13,047;-12,204;-3,083;27,784;0,000;267,540;Inf;280,000;280,000;-12,662;2,912;21,230;24,782
2199,500;2,790;0,766;-33,903;1,754;9,523;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,621;1,646;-12,531;-11,451;-12,818;-12,158;-3,083;27,784;0,000;268,240;Inf;280,000;280,000;-12,340;2,910;21,226;24,791
2200,000;2,790;0,766;-33,903;1,754;9,523;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,621;1,646;-13,034;-11,578;-13,230;-12,647;-3,083;27,784;0,000;268,240;Inf;280,000;280,000;-12,240;2,908;21,229;24,793
2200,500;2,537;0,576;-35,209;1,654;9,567;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,578;1,821;-13,383;-11,619;-13,565;-12,610;-3,083;27,784;0,000;268,340;Inf;280,000;280,000;-12,622;2,906;21,235;24,800
2201,000;2,537;0,576;-35,209;1,654;9,567;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,578;1,821;-13,218;-11,469;-13,438;-12,430;-3,083;27,784;0,000;268,340;Inf;280,000;280,000;-12,794;2,900;21,236;24,809
2201,500;2,537;0,576;-35,209;1,654;9,567;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,578;1,821;-12,639;-11,340;-13,203;-12,285;-3,083;27,784;0,000;268,340;Inf;280,000;280,000;-12,639;2,894;21,236;24,798
2202,000;2,537;0,576;-35,209;1,654;9,567;5,120;33,203;4,791;-21,273;-2,706;0,000;34,600;34,400;9,578;1,821;-12,464;-11,393;-13,020;-12,275;-3,083;27,784;0,000;268,340;Inf;280,000;280,000;-12,367;2,888;21,222;24,800
2202,500;2,537;0,576;-35,209;1,654;9,567;5,100;33,191;4,821;-21,194;-2,703;0,000;34,569;34,289;9,578;1,821;-12,632;-11,496;-12,976;-12,444;-3,094;27,790;0,000;268,340;Inf;280,000;280,000;-12,288;2,882;21,234;24,855
2203,000;2,537;0,576;-35,209;1,654;9,567;5,100;33,191;4,821;-21,194;-2,703;0,000;34,600;34,300;9,578;1,821;-12,856;-11,539;-13,245;-12,555;-3,094;27,790;0,000;268,340;Inf;280,000;280,000;-12,387;2,877;21,226;24,877
2203,500;2,531;0,702;-33,765;1,860;9,510;5,100;33,191;4,821;-21,194;-2,703;0,000;34,600;34,300;9,635;1,668;-13,288;-11,574;-13,697;-12,583;-3,094;27,790;0,000;268,240;Inf;280,000;280,000;-12,549;2,871;21,215;24,905
2204,000;2,531;0,702;-33,765;1,860;9,510;5,100;33,191;4,821;-21,194;-2,703;0,000;34,600;34,300;9,635;1,668;-12,538;-11,398;-12,973;-12,142;-3,094;27,790;0,000;268,240;Inf;280,000;280,000;-12,785;2,866;21,201;24,927
2204,500;2,531;0,702;-33,765;1,860;9,510;5,100;33,191;4,821;-21,194;-2,703;0,000;34,600;34,300;9,635;1,668;-12,464;-11,428;-12,802;-12,207;-3,094;27,790;0,000;267,740;Inf;280,000;280,000;-12,263;2,860;21,229;24,930
2205,000;2,531;0,702;-33,765;1,860;9,510;5,100;33,191;4,821;-21,194;-2,703;0,000;34,600;34,300;9,635;1,668;-12,771;-11,455;-12,928;-12,358;-3,094;27,790;0,000;267,740;Inf;280,000;280,000;-12,225;2,855;21,211;24,942
2205,500;2,531;0,702;-33,765;1,860;9,510;5,113;33,209;4,828;-21,101;-2,705;0,000;34,575;34,330;9,635;1,668;-13,031;-11,548;-13,045;-12,497;-3,091;27,786;0,000;267,840;Inf;280,000;280,000;-12,378;2,849;21,229;24,966
2206,000;2,531;0,702;-33,765;1,860;9,510;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,635;1,668;-12,917;-11,508;-13,308;-12,408;-3,091;27,786;0,000;267,840;Inf;280,000;280,000;-12,530;2,844;21,224;25,003
2206,500;2,531;0,702;-33,765;1,860;9,510;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,635;1,668;-12,535;-11,428;-13,099;-12,269;-3,091;27,786;0,000;268,140;Inf;280,000;280,000;-12,535;2,839;21,223;24,993
2207,000;2,952;0,710;-35,209;1,781;9,571;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,494;1,658;-12,418;-11,368;-12,746;-12,023;-3,091;27,786;0,000;268,140;Inf;280,000;280,000;-12,333;2,834;21,221;25,014
2207,500;2,952;0,710;-35,209;1,781;9,571;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,494;1,658;-12,750;-11,432;-12,769;-12,299;-3,091;27,786;0,000;267,940;Inf;280,000;280,000;-12,138;2,836;21,233;24,995
2208,000;2,952;0,710;-35,209;1,781;9,571;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,494;1,658;-12,866;-11,469;-12,963;-12,415;-3,091;27,786;0,000;267,940;Inf;280,000;280,000;-12,312;2,838;21,242;25,015
2208,500;2,952;0,710;-35,209;1,781;9,571;5,113;33,209;4,828;-21,101;-2,705;0,000;34,600;34,300;9,494;1,658;-12,713;-11,490;-12,935;-12,359;-3,091;27,786;0,000;267,940;Inf;280,000;280,000;-12,428;2,840;21,234;25,021
2209,000;2,952;0,710;-35,209;1,781;9,571;5,124;33,230;4,844;-21,023;-2,708;0,000;34,574;34,328;9,494;1,658;-12,163;-11,300;-12,701;-12,157;-3,101;27,787;0,000;267,940;Inf;280,000;280,000;-12,374;2,842;21,243;24,976
2209,500;2,952;0,710;-35,209;1,781;9,571;5,124;33,230;4,844;-21,023;-2,708;0,000;34,600;34,300;9,494;1,658;-12,144;-11,245;-12,545;-11,970;-3,101;27,787;0,000;267,740;Inf;280,000;280,000;-12,080;2,843;21,256;24,976
2210,000;3,025;0,760;-34,630;1,742;9,498;5,124;33,230;4,844;-21,023;-2,708;0,000;34,600;34,300;9,651;1,755;-12,190;-11,308;-12,494;-12,094;-3,101;27,787;0,000;267,740;Inf;280,000;280,000;-11,976;2,845;21,241;24,995
2210,500;3,025;0,760;-34,630;1,742;9,498;5,124;33,230;4,844;-21,023;-2,708;0,000;34,600;34,300;9,651;1,755;-12,506;-11,313;-12,815;-12,283;-3,101;27,787;0,000;267,840;Inf;280,000;280,000;-12,021;2,848;21,236;24,998
2211,000;3,025;0,760;-34,630;1,742;9,498;5,124;33,230;4,844;-21,023;-2,708;0,000;34,600;34,300;9,651;1,755;-12,691;-11,300;-12,942;-12,080;-3,101;27,787;0,000;267,840;Inf;280,000;280,000;-12,229;2,851;21,243;24,946
2211,500;3,025;0,760;-34,630;1,742;9,498;5,124;33,230;4,844;-21,023;-2,708;0,000;34,600;34,300;9,651;1,755;-12,459;-11,105;-12,690;-11,949;-3,101;27,787;0,000;267,640;Inf;280,000;280,000;-12,253;2,854;21,252;24,922
2212,000;3,025;0,760;-34,630;1,742;9,498;5,104;33,228;4,779;-20,951;-2,708;0,000;34,580;34,347;9,651;1,755;-11,838;-11,114;-12,416;-11,898;-3,105;27,785;0,000;267,640;Inf;280,000;280,000;-12,051;2,857;21,249;24,871
2212,500;3,025;0,760;-34,630;1,742;9,498;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,651;1,755;-11,999;-11,162;-12,361;-12,044;-3,105;27,785;0,000;267,840;Inf;280,000;280,000;-11,816;2,859;21,270;24,845
2213,000;2,607;0,668;-34,379;1,742;9,423;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,698;1,774;-12,315;-11,227;-12,512;-12,178;-3,105;27,785;0,000;267,840;Inf;280,000;280,000;-11,891;2,862;21,234;24,850
2213,500;2,607;0,668;-34,379;1,742;9,423;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,698;1,774;-12,643;-11,243;-12,935;-12,152;-3,105;27,785;0,000;267,840;Inf;280,000;280,000;-12,058;2,858;21,234;24,770
2214,000;2,607;0,668;-34,379;1,742;9,423;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,698;1,774;-12,539;-11,143;-12,954;-11,949;-3,105;27,785;0,000;267,840;Inf;280,000;280,000;-12,243;2,854;21,228;24,760
2214,500;2,607;0,668;-34,379;1,742;9,423;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,698;1,774;-11,943;-11,087;-12,415;-11,852;-3,105;27,785;0,000;268,040;Inf;280,000;280,000;-11,824;2,846;21,255;24,804
2215,000;2,607;0,668;-34,379;1,742;9,423;5,104;33,228;4,779;-20,951;-2,708;0,000;34,600;34,300;9,698;1,774;-12,101;-11,154;-12,421;-12,043;-3,105;27,785;0,000;268,040;Inf;280,000;280,000;-11,824;2,846;21,249;24,821
2215,500;2,607;0,668;-34,379;1,742;9,423;5,125;33,203;4,849;-20,883;-2,707;0,000;34,579;34,305;9,698;1,774;-12,558;-11,237;-12,556;-12,221;-3,108;27,777;0,000;267,940;Inf;280,000;280,000;-11,929;2,842;21,253;24,853
2216,000;2,607;0,668;-34,379;1,742;9,423;5,125;33,203;4,849;-20,883;-2,707;0,000;34,600;34,300;9,698;1,774;-12,848;-11,193;-13,076;-12,166;-3,108;27,777;0,000;267,940;Inf;280,000;280,000;-12,143;2,838;21,251;24,865
2216,500;3,016;0,810;-33,990;1,804;9,452;5,125;33,203;4,849;-20,883;-2,707;0,000;34,600;34,300;9,615;1,649;-12,274;-11,199;-12,636;-11,801;-3,108;27,777;0,000;268,140;Inf;280,000;280,000;-12,321;2,834;21,243;24,876
2217,000;3,016;0,810;-33,990;1,804;9,452;5,125;33,203;4,849;-20,883;-2,707;0,000;34,600;34,300;9,615;1,649;-11,638;-11,022;-12,330;-11,797;-3,108;27,777;0,000;268,140;Inf;280,000;280,000;-11,977;2,837;21,245;24,928
2217,500;3,016;0,810;-33,990;1,804;9,452;5,125;33,203;4,849;-20,883;-2,707;0,000;34,600;34,300;9,615;1,649;-11,975;-11,044;-12,272;-11,914;-3,108;27,777;0,000;266,840;Inf;280,000;280,000;-11,697;2,840;21,243;24,934
2218,000;3,016;0,810;-33,990;1,804;9,452;5,125;33,203;4,849;-20,883;-2,707;0,000;34,600;34,300;9,615;1,649;-12,220;-11,104;-12,312;-12,012;-3,108;27,777;0,000;266,840;Inf;280,000;280,000;-11,801;2,843;21,257;24,911
2218,500;3,016;0,810;-33,990;1,804;9,452;5,147;33,226;4,845;-20,789;-2,715;0,000;34,570;34,433;9,615;1,649;-12,508;-11,159;-12,980;-12,107;-3,112;27,767;0,000;267,740;Inf;280,000;280,000;-11,912;2,846;21,246;24,927
2219,000;3,016;0,810;-33,990;1,804;9,452;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,615;1,649;-12,394;-11,121;-12,732;-11,936;-3,112;27,767;0,000;267,740;Inf;280,000;280,000;-12,188;2,849;21,254;24,942
2219,500;3,039;0,808;-33,605;1,798;9,443;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,775;1,660;-12,353;-11,046;-12,464;-11,762;-3,112;27,767;0,000;267,540;Inf;280,000;280,000;-12,046;2,851;21,247;24,935
2220,000;3,039;0,808;-33,605;1,798;9,443;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,775;1,660;-12,228;-11,075;-12,325;-11,806;-3,112;27,767;0,000;267,540;Inf;280,000;280,000;-11,906;2,854;21,243;24,896
2220,500;3,039;0,808;-33,605;1,798;9,443;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,775;1,660;-12,311;-11,117;-12,402;-11,986;-3,112;27,767;0,000;267,940;Inf;280,000;280,000;-11,859;2,857;21,238;24,875
2221,000;3,039;0,808;-33,605;1,798;9,443;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,775;1,660;-12,752;-11,135;-12,801;-12,075;-3,112;27,767;0,000;267,940;Inf;280,000;280,000;-11,954;2,860;21,243;24,861
2221,500;3,039;0,808;-33,605;1,798;9,443;5,147;33,226;4,845;-20,789;-2,715;0,000;34,600;34,400;9,775;1,660;-12,714;-11,173;-12,706;-12,066;-3,112;27,767;0,000;267,740;Inf;280,000;280,000;-12,191;2,863;21,250;24,846
2222,000;3,039;0,808;-33,605;1,798;9,443;5,130;33,262;4,828;-20,725;-2,720;0,000;34,578;34,321;9,775;1,660;-11,725;-11,023;-12,184;-11,622;-3,111;27,768;0,000;267,740;Inf;280,000;280,000;-12,165;2,866;21,263;24,871
2222,500;3,039;0,808;-33,605;1,798;9,443;5,130;33,262;4,828;-20,725;-2,720;0,000;34,600;34,300;9,775;1,660;-11,997;-11,018;-12,058;-11,705;-3,111;27,768;0,000;267,640;Inf;280,000;280,000;-11,638;2,869;21,253;24,900
2223,000;2,685;0,722;-33,363;1,756;9,461;5,130;33,262;4,828;-20,725;-2,720;0,000;34,600;34,300;9,816;1,700;-12,178;-11,035;-12,414;-11,941;-3,111;27,768;0,000;267,640;Inf;280,000;280,000;-11,694;2,872;21,243;24,918
2223,500;2,685;0,722;-33,363;1,756;9,461;5,130;33,262;4,828;-20,725;-2,720;0,000;34,600;34,300;9,816;1,700;-12,507;-11,033;-12,914;-12,057;-3,111;27,768;0,000;267,640;Inf;280,000;280,000;-11,892;2,869;21,246;24,919
2224,000;2,685;0,722;-33,363;1,756;9,461;5,130;33,262;4,828;-20,725;-2,720;0,000;34,600;34,300;9,816;1,700;-12,338;-11,073;-12,685;-11,964;-3,111;27,768;0,000;267,640;Inf;280,000;280,000;-12,128;2,866;21,251;24,923
2224,500;2,685;0,722;-33,363;1,756;9,461;5,130;33,262;4,828;-20,725;-2,720;0,000;34,600;34,300;9,816;1,700;-11,779;-11,065;-12,231;-11,734;-3,111;27,768;0,000;267,840;Inf;280,000;280,000;-12,015;2,863;21,244;24,932
2225,000;2,685;0,722;-33,363;1,756;9,461;5,137;33,218;4,824;-20,678;-2,711;0,000;34,589;34,390;9,816;1,700;-11,439;-11,029;-11,952;-11,695;-3,110;27,772;0,000;267,840;Inf;280,000;280,000;-11,702;2,860;21,242;24,910
2225,500;2,685;0,722;-33,363;1,756;9,461;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,816;1,700;-11,953;-11,006;-12,316;-11,920;-3,110;27,772;0,000;267,540;Inf;280,000;280,000;-11,529;2,857;21,250;24,890
2226,000;2,488;0,609;-34,873;1,761;9,593;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,621;1,635;-12,367;-10,960;-12,554;-11,881;-3,110;27,772;0,000;267,540;Inf;280,000;280,000;-11,799;2,854;21,249;24,879
2226,500;2,488;0,609;-34,873;1,761;9,593;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,621;1,635;-12,313;-10,905;-12,348;-11,732;-3,110;27,772;0,000;267,640;Inf;280,000;280,000;-11,940;2,848;21,224;24,856
2227,000;2,488;0,609;-34,873;1,761;9,593;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,621;1,635;-11,956;-10,803;-12,154;-11,682;-3,110;27,772;0,000;267,640;Inf;280,000;280,000;-11,824;2,842;21,242;24,867
2227,500;2,488;0,609;-34,873;1,761;9,593;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,621;1,635;-11,694;-10,826;-12,025;-11,642;-3,110;27,772;0,000;267,440;Inf;280,000;280,000;-11,649;2,837;21,229;24,867
2228,000;2,488;0,609;-34,873;1,761;9,593;5,137;33,218;4,824;-20,678;-2,711;0,000;34,600;34,400;9,621;1,635;-11,729;-10,867;-12,254;-11,712;-3,110;27,772;0,000;267,440;Inf;280,000;280,000;-11,547;2,831;21,231;24,903
2228,500;2,488;0,609;-34,873;1,761;9,593;5,129;33,221;4,813;-20,598;-2,708;0,000;34,605;34,350;9,621;1,635;-11,936;-10,938;-12,268;-11,829;-3,111;27,772;0,000;267,940;Inf;280,000;280,000;-11,641;2,825;21,233;24,903
2229,000;2,488;0,609;-34,873;1,761;9,593;5,129;33,221;4,813;-20,598;-2,708;0,000;34,600;34,400;9,621;1,635;-11,997;-10,914;-12,197;-11,622;-3,111;27,772;0,000;267,940;Inf;280,000;280,000;-11,743;2,820;21,221;24,927
2229,500;3,103;0,747;-35,209;1,742;9,514;5,129;33,221;4,813;-20,598;-2,708;0,000;34,600;34,400;9,580;1,806;-11,563;-10,813;-11,884;-11,460;-3,111;27,772;0,000;267,540;Inf;280,000;280,000;-11,683;2,814;21,233;24,959
2230,000;3,103;0,747;-35,209;1,742;9,514;5,129;33,221;4,813;-20,598;-2,708;0,000;34,600;34,400;9,580;1,806;-11,135;-10,817;-11,716;-11,515;-3,111;27,772;0,000;267,540;Inf;280,000;280,000;-11,430;2,819;21,233;25,011
2230,500;3,103;0,747;-35,209;1,742;9,514;5,129;33,221;4,813;-20,598;-2,708;0,000;34,600;34,400;9,580;1,806;-11,551;-10,785;-11,883;-11,614;-3,111;27,772;0,000;267,740;Inf;280,000;280,000;-11,296;2,824;21,232;25,034
2231,000;3,103;0,747;-35,209;1,742;9,514;5,129;33,221;4,813;-20,598;-2,708;0,000;34,600;34,400;9,580;1,806;-11,898;-10,800;-12,120;-11,729;-3,111;27,772;0,000;267,740;Inf;280,000;280,000;-11,458;2,828;21,247;25,001
2231,500;3,103;0,747;-35,209;1,742;9,514;5,129;33,253;4,811;-20,506;-2,703;0,000;34,611;34,432;9,580;1,806;-11,911;-10,846;-12,152;-11,649;-3,102;27,775;0,000;267,540;Inf;280,000;280,000;-11,637;2,833;21,240;24,993
2232,000;3,103;0,747;-35,209;1,742;9,514;5,129;33,253;4,811;-20,506;-2,703;0,000;34,600;34,400;9,580;1,806;-11,875;-10,724;-11,955;-11,394;-3,102;27,775;0,000;267,540;Inf;280,000;280,000;-11,640;2,837;21,224;25,010
2232,500;3,225;0,745;-35,209;1,675;9,568;5,129;33,253;4,811;-20,506;-2,703;0,000;34,600;34,400;9,554;1,777;-11,369;-10,647;-11,614;-11,327;-3,102;27,775;0,000;267,640;Inf;280,000;280,000;-11,487;2,842;21,232;25,072
2233,000;3,225;0,745;-35,209;1,675;9,568;5,129;33,253;4,811;-20,506;-2,703;0,000;34,600;34,400;9,554;1,777;-11,588;-10,698;-11,788;-11,503;-3,102;27,775;0,000;267,640;Inf;280,000;280,000;-11,239;2,848;21,231;25,057
2233,500;3,225;0,745;-35,209;1,675;9,568;5,129;33,253;4,811;-20,506;-2,703;0,000;34,600;34,400;9,554;1,777;-12,095;-10,736;-12,175;-11,649;-3,102;27,775;0,000;267,640;Inf;280,000;280,000;-11,394;2,854;21,235;25,108
2234,000;3,225;0,745;-35,209;1,675;9,568;5,129;33,253;4,811;-20,506;-2,703;0,000;34,600;34,400;9,554;1,777;-11,737;-10,772;-12,044;-11,545;-3,102;27,775;0,000;267,640;Inf;280,000;280,000;-11,664;2,860;21,240;25,119
2234,500;3,225;0,745;-35,209;1,675;9,568;5,130;33,261;4,799;-20,437;-2,706;0,000;34,608;34,306;9,554;1,777;-11,639;-10,582;-11,797;-11,306;-3,108;27,775;0,000;267,540;Inf;280,000;280,000;-11,525;2,866;21,246;25,120
2235,000;3,225;0,745;-35,209;1,675;9,568;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,554;1,777;-11,466;-10,463;-11,573;-11,244;-3,108;27,775;0,000;267,540;Inf;280,000;280,000;-11,331;2,872;21,231;25,076
2235,500;3,225;0,745;-35,209;1,675;9,568;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,554;1,777;-11,083;-10,589;-11,637;-11,303;-3,108;27,775;0,000;267,840;Inf;280,000;280,000;-11,186;2,878;21,228;25,030
2236,000;2,462;0,702;-33,903;1,788;9,486;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,648;1,728;-11,445;-10,603;-11,881;-11,453;-3,108;27,775;0,000;267,840;Inf;280,000;280,000;-11,153;2,883;21,225;25,040
2236,500;2,462;0,702;-33,903;1,788;9,486;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,648;1,728;-11,571;-10,659;-11,865;-11,439;-3,108;27,775;0,000;267,540;Inf;280,000;280,000;-11,346;2,877;21,230;25,045
2237,000;2,462;0,702;-33,903;1,788;9,486;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,648;1,728;-11,512;-10,524;-11,732;-11,196;-3,108;27,775;0,000;267,540;Inf;280,000;280,000;-11,384;2,870;21,225;25,027
2237,500;2,462;0,702;-33,903;1,788;9,486;5,130;33,261;4,799;-20,437;-2,706;0,000;34,600;34,300;9,648;1,728;-11,198;-10,514;-11,419;-11,150;-3,108;27,775;0,000;267,640;Inf;280,000;280,000;-11,241;2,863;21,229;24,950
2238,000;2,462;0,702;-33,903;1,788;9,486;5,132;33,236;4,829;-20,369;-2,714;0,000;34,624;34,408;9,648;1,728;-11,323;-10,574;-11,427;-11,317;-3,106;27,774;0,000;267,640;Inf;280,000;280,000;-11,071;2,856;21,216;24,903
2238,500;2,462;0,702;-33,903;1,788;9,486;5,132;33,236;4,829;-20,369;-2,714;0,000;34,600;34,400;9,648;1,728;-11,716;-10,645;-11,585;-11,534;-3,106;27,774;0,000;267,840;Inf;280,000;280,000;-11,160;2,850;21,218;24,862
2239,000;3,288;0,797;-35,209;1,748;9,509;5,132;33,236;4,829;-20,369;-2,714;0,000;34,600;34,400;9,548;1,686;-11,938;-10,570;-11,918;-11,440;-3,106;27,774;0,000;267,840;Inf;280,000;280,000;-11,370;2,844;21,198;24,803
2239,500;3,288;0,797;-35,209;1,748;9,509;5,132;33,236;4,829;-20,369;-2,714;0,000;34,600;34,400;9,548;1,686;-11,346;-10,448;-11,678;-11,269;-3,106;27,774;0,000;267,340;Inf;280,000;280,000;-11,466;2,851;21,219;24,739
2240,000;3,288;0,797;-35,209;1,748;9,509;5,132;33,236;4,829;-20,369;-2,714;0,000;34,600;34,400;9,548;1,686;-11,106;-10,388;-11,409;-11,086;-3,106;27,774;0,000;267,340;Inf;280,000;280,000;-11,185;2,858;21,200;24,712
2240,500;3,288;0,797;-35,209;1,748;9,509;5,132;33,236;4,829;-20,369;-2,714;0,000;34,600;34,400;9,548;1,686;-11,285;-10,509;-11,434;-11,339;-3,106;27,774;0,000;267,440;Inf;280,000;280,000;-10,997;2,865;21,185;24,678
2241,000;3,288;0,797;-35,209;1,748;9,509;5,130;33,250;4,852;-20,274;-2,705;0,000;34,619;34,565;9,548;1,686;-11,585;-10,534;-11,893;-11,485;-3,114;27,779;0,000;267,440;Inf;280,000;280,000;-11,142;2,872;21,181;24,687
2241,500;3,288;0,797;-35,209;1,748;9,509;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,548;1,686;-11,574;-10,505;-11,797;-11,297;-3,114;27,779;0,000;267,340;Inf;280,000;280,000;-11,374;2,879;21,174;24,680
2242,000;3,288;0,797;-35,209;1,748;9,509;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,548;1,686;-10,848;-10,445;-11,373;-11,055;-3,114;27,779;0,000;267,340;Inf;280,000;280,000;-11,293;2,886;21,168;24,680
2242,500;3,198;0,804;-35,209;1,745;9,512;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,506;1,771;-10,713;-10,421;-11,169;-10,983;-3,114;27,779;0,000;267,540;Inf;280,000;280,000;-10,930;2,892;21,194;24,634
2243,000;3,198;0,804;-35,209;1,745;9,512;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,506;1,771;-11,001;-10,423;-11,126;-11,156;-3,114;27,779;0,000;267,540;Inf;280,000;280,000;-10,821;2,897;21,192;24,581
2243,500;3,198;0,804;-35,209;1,745;9,512;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,506;1,771;-11,481;-10,527;-11,487;-11,325;-3,114;27,779;0,000;267,240;Inf;280,000;280,000;-10,926;2,902;21,186;24,525
2244,000;3,198;0,804;-35,209;1,745;9,512;5,130;33,250;4,852;-20,274;-2,705;0,000;34,600;34,600;9,506;1,771;-11,471;-10,330;-11,587;-11,095;-3,114;27,779;0,000;267,240;Inf;280,000;280,000;-11,205;2,907;21,159;24,511
2244,500;3,198;0,804;-35,209;1,745;9,512;5,139;33,269;4,827;-20,203;-2,725;0,000;34,629;34,621;9,506;1,771;-10,853;-10,205;-11,253;-10,945;-3,117;27,770;0,000;267,440;Inf;280,000;280,000;-11,121;2,912;21,167;24,484
2245,000;3,198;0,804;-35,209;1,745;9,512;5,139;33,269;4,827;-20,203;-2,725;0,000;34,600;34,600;9,506;1,771;-10,726;-10,242;-11,128;-10,915;-3,117;27,770;0,000;267,440;Inf;280,000;280,000;-10,814;2,916;21,159;24,496
2245,500;2,897;0,678;-35,209;1,742;9,562;5,139;33,269;4,827;-20,203;-2,725;0,000;34,600;34,600;9,528;1,788;-10,984;-10,334;-11,167;-11,159;-3,117;27,770;0,000;267,540;Inf;280,000;280,000;-10,753;2,921;21,155;24,534
2246,000;2,897;0,678;-35,209;1,742;9,562;5,139;33,269;4,827;-20,203;-2,725;0,000;34,600;34,600;9,528;1,788;-11,326;-10,412;-11,452;-11,332;-3,117;27,770;0,000;267,540;Inf;280,000;280,000;-10,911;2,921;21,166;24,649
2246,500;2,897;0,678;-35,209;1,742;9,562;5,139;33,269;4,827;-20,203;-2,725;0,000;34,600;34,600;9,528;1,788;-11,730;-10,363;-11,935;-11,238;-3,117;27,770;0,000;267,640;Inf;280,000;280,000;-11,130;2,920;21,149;24,679
2247,000;2,897;0,678;-35,209;1,742;9,562;5,139;33,269;4,827;-20,203;-2,725;0,000;34,600;34,600;9,528;1,788;-10,951;-10,303;-11,429;-10,879;-3,117;27,770;0,000;267,640;Inf;280,000;280,000;-11,317;2,920;21,148;24,749
2247,500;2,897;0,678;-35,209;1,742;9,562;5,117;33,239;4,811;-20,167;-2,734;0,000;34,619;34,415;9,528;1,788;-10,635;-10,227;-10,901;-10,875;-3,128;27,768;0,000;267,640;Inf;280,000;280,000;-10,891;2,919;21,151;24,689
2248,000;2,897;0,678;-35,209;1,742;9,562;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,528;1,788;-10,827;-10,324;-10,928;-11,074;-3,128;27,768;0,000;267,640;Inf;280,000;280,000;-10,660;2,919;21,138;24,718
2248,500;2,897;0,678;-35,209;1,742;9,562;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,528;1,788;-11,376;-10,326;-11,473;-11,272;-3,128;27,768;0,000;267,740;Inf;280,000;280,000;-10,788;2,919;21,133;24,726
2249,000;2,831;0,696;-35,209;1,722;9,527;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,485;1,869;-11,432;-10,330;-11,438;-11,215;-3,128;27,768;0,000;267,740;Inf;280,000;280,000;-11,112;2,918;21,129;24,718
2249,500;2,831;0,696;-35,209;1,722;9,527;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,485;1,869;-10,970;-10,198;-11,244;-10,972;-3,128;27,768;0,000;267,940;Inf;280,000;280,000;-11,104;2,917;21,131;24,809
2250,000;2,831;0,696;-35,209;1,722;9,527;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,485;1,869;-10,658;-10,128;-10,987;-10,792;-3,128;27,768;0,000;267,940;Inf;280,000;280,000;-10,846;2,916;21,126;24,860
2250,500;2,831;0,696;-35,209;1,722;9,527;5,117;33,239;4,811;-20,167;-2,734;0,000;34,600;34,400;9,485;1,869;-10,684;-10,132;-10,820;-10,725;-3,128;27,768;0,000;268,140;Inf;280,000;280,000;-10,641;2,914;21,125;24,862
2251,000;2,831;0,696;-35,209;1,722;9,527;5,146;33,231;4,825;-20,094;-2,717;0,000;34,635;34,455;9,485;1,869;-11,142;-10,191;-11,330;-11,028;-3,122;27,786;0,000;268,140;Inf;280,000;280,000;-10,590;2,913;21,130;24,814
2251,500;2,831;0,696;-35,209;1,722;9,527;5,146;33,231;4,825;-20,094;-2,717;0,000;34,600;34,500;9,485;1,869;-11,202;-10,169;-11,247;-10,907;-3,122;27,786;0,000;267,840;Inf;280,000;280,000;-10,923;2,911;21,133;24,726
2252,000;3,509;0,830;-35,209;1,746;9,602;5,146;33,231;4,825;-20,094;-2,717;0,000;34,600;34,500;9,385;1,790;-10,683;-10,116;-11,016;-10,781;-3,122;27,786;0,000;267,840;Inf;280,000;280,000;-10,881;2,910;21,135;24,678
2252,500;3,509;0,830;-35,209;1,746;9,602;5,146;33,231;4,825;-20,094;-2,717;0,000;34,600;34,500;9,385;1,790;-10,451;-10,065;-10,776;-10,671;-3,122;27,786;0,000;267,940;Inf;280,000;280,000;-10,649;2,920;21,132;24,644
2253,000;3,509;0,830;-35,209;1,746;9,602;5,146;33,231;4,825;-20,094;-2,717;0,000;34,600;34,500;9,385;1,790;-10,626;-10,068;-10,702;-10,681;-3,122;27,786;0,000;267,940;Inf;280,000;280,000;-10,491;2,930;21,127;24,625
2253,500;3,509;0,830;-35,209;1,746;9,602;5,146;33,231;4,825;-20,094;-2,717;0,000;34,600;34,500;9,385;1,790;-10,724;-10,157;-10,738;-10,855;-3,122;27,786;0,000;268,040;Inf;280,000;280,000;-10,519;2,939;21,148;24,686
2254,000;3,509;0,830;-35,209;1,746;9,602;5,164;33,249;4,844;-19,992;-2,736;0,000;34,637;34,549;9,385;1,790;-11,074;-10,017;-11,115;-10,860;-3,136;27,781;0,000;268,040;Inf;280,000;280,000;-10,618;2,948;21,113;24,741
2254,500;3,509;0,830;-35,209;1,746;9,602;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,385;1,790;-10,198;-9,920;-10,641;-10,494;-3,136;27,781;0,000;268,240;Inf;280,000;280,000;-10,766;2,958;21,129;24,712
2255,000;3,509;0,830;-35,209;1,746;9,602;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,385;1,790;-10,338;-9,942;-10,487;-10,583;-3,136;27,781;0,000;268,240;Inf;280,000;280,000;-10,313;2,967;21,106;24,806
2255,500;3,154;0,793;-34,652;1,702;9,498;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,637;1,740;-10,492;-10,011;-10,538;-10,761;-3,136;27,781;0,000;268,040;Inf;280,000;280,000;-10,337;2,976;21,098;24,814
2256,000;3,154;0,793;-34,652;1,702;9,498;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,637;1,740;-10,866;-10,013;-11,055;-10,866;-3,136;27,781;0,000;268,040;Inf;280,000;280,000;-10,451;2,978;21,115;24,829
2256,500;3,154;0,793;-34,652;1,702;9,498;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,637;1,740;-10,900;-10,046;-10,917;-10,778;-3,136;27,781;0,000;268,240;Inf;280,000;280,000;-10,700;2,981;21,115;24,833
2257,000;3,154;0,793;-34,652;1,702;9,498;5,164;33,249;4,844;-19,992;-2,736;0,000;34,600;34,500;9,637;1,740;-10,161;-9,963;-10,611;-10,513;-3,136;27,781;0,000;268,240;Inf;280,000;280,000;-10,660;2,984;21,110;24,855
2257,500;3,154;0,793;-34,652;1,702;9,498;5,160;33,264;4,841;-19,926;-2,735;0,000;34,644;34,438;9,637;1,740;-10,074;-9,906;-10,372;-10,370;-3,129;27,783;0,000;268,240;Inf;280,000;280,000;-10,312;2,987;21,097;24,917
2258,000;3,154;0,793;-34,652;1,702;9,498;5,160;33,264;4,841;-19,926;-2,735;0,000;34,600;34,400;9,637;1,740;-10,247;-9,928;-10,483;-10,545;-3,129;27,783;0,000;268,240;Inf;280,000;280,000;-10,181;2,990;21,113;24,953
2258,500;2,986;0,719;-35,209;1,753;9,618;5,160;33,264;4,841;-19,926;-2,735;0,000;34,600;34,400;9,512;1,712;-10,720;-9,997;-10,867;-10,826;-3,129;27,783;0,000;268,140;Inf;280,000;280,000;-10,301;2,992;21,095;24,940
2259,000;2,986;0,719;-35,209;1,753;9,618;5,160;33,264;4,841;-19,926;-2,735;0,000;34,600;34,400;9,512;1,712;-10,642;-9,957;-10,707;-10,521;-3,129;27,783;0,000;268,140;Inf;280,000;280,000;-10,602;2,992;21,095;24,960
2259,500;2,986;0,719;-35,209;1,753;9,618;5,160;33,264;4,841;-19,926;-2,735;0,000;34,600;34,400;9,512;1,712;-10,048;-9,709;-10,384;-10,398;-3,129;27,783;0,000;267,340;Inf;280,000;280,000;-10,457;2,992;21,088;24,972
2260,000;2,986;0,719;-35,209;1,753;9,618;5,160;33,264;4,841;-19,926;-2,735;0,000;34,600;34,400;9,512;1,712;-9,980;-9,732;-10,285;-10,422;-3,129;27,783;0,000;267,340;Inf;280,000;280,000;-10,134;2,992;21,095;24,982
2260,500;2,986;0,719;-35,209;1,753;9,618;5,167;33,255;4,840;-19,844;-2,743;0,000;34,646;34,515;9,512;1,712;-10,118;-9,866;-10,300;-10,603;-3,131;27,790;0,000;268,040;Inf;280,000;280,000;-10,105;2,992;21,090;24,960
2261,000;2,986;0,719;-35,209;1,753;9,618;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,512;1,712;-10,478;-9,924;-10,547;-10,767;-3,131;27,790;0,000;268,040;Inf;280,000;280,000;-10,222;2,992;21,082;25,003
2261,500;2,936;0,750;-34,168;1,754;9,552;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,575;1,621;-10,753;-9,906;-10,940;-10,690;-3,131;27,790;0,000;267,740;Inf;280,000;280,000;-10,429;2,992;21,084;25,029
2262,000;2,936;0,750;-34,168;1,754;9,552;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,575;1,621;-10,147;-9,699;-10,327;-10,343;-3,131;27,790;0,000;267,740;Inf;280,000;280,000;-10,572;2,991;21,076;25,034
2262,500;2,936;0,750;-34,168;1,754;9,552;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,575;1,621;-10,146;-9,791;-10,233;-10,472;-3,131;27,790;0,000;267,640;Inf;280,000;280,000;-10,129;2,990;21,084;25,084
2263,000;2,936;0,750;-34,168;1,754;9,552;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,575;1,621;-10,529;-9,807;-10,592;-10,598;-3,131;27,790;0,000;267,640;Inf;280,000;280,000;-10,161;2,989;21,064;25,123
2263,500;2,936;0,750;-34,168;1,754;9,552;5,167;33,255;4,840;-19,844;-2,743;0,000;34,600;34,500;9,575;1,621;-10,970;-9,799;-11,112;-10,696;-3,131;27,790;0,000;266,840;Inf;280,000;280,000;-10,381;2,988;21,080;25,102
2264,000;2,936;0,750;-34,168;1,754;9,552;5,157;33,301;4,862;-19,731;-2,721;0,000;34,655;34,526;9,575;1,621;-10,342;-9,887;-10,751;-10,595;-3,127;27,797;0,000;266,840;Inf;280,000;280,000;-10,644;2,987;21,070;25,100
2264,500;2,936;0,750;-34,168;1,754;9,552;5,157;33,301;4,862;-19,731;-2,721;0,000;34,700;34,500;9,575;1,621;-10,169;-9,791;-10,498;-10,394;-3,127;27,797;0,000;268,440;Inf;280,000;280,000;-10,394;2,987;21,087;25,127
2265,000;3,238;0,783;-35,209;1,745;9,615;5,157;33,301;4,862;-19,731;-2,721;0,000;34,700;34,500;9,586;1,624;-10,254;-9,696;-10,330;-10,369;-3,127;27,797;0,000;268,440;Inf;280,000;280,000;-10,213;2,986;21,058;25,122
2265,500;3,238;0,783;-35,209;1,745;9,615;5,157;33,301;4,862;-19,731;-2,721;0,000;34,700;34,500;9,586;1,624;-10,516;-9,708;-10,642;-10,487;-3,127;27,797;0,000;267,640;Inf;280,000;280,000;-10,162;2,994;21,084;25,114
2266,000;3,238;0,783;-35,209;1,745;9,615;5,157;33,301;4,862;-19,731;-2,721;0,000;34,700;34,500;9,586;1,624;-10,341;-9,808;-10,502;-10,605;-3,127;27,797;0,000;267,640;Inf;280,000;280,000;-10,339;2,994;21,077;25,110
2266,500;3,238;0,783;-35,209;1,745;9,615;5,157;33,301;4,862;-19,731;-2,721;0,000;34,700;34,500;9,586;1,624;-10,241;-9,781;-10,427;-10,570;-3,127;27,797;0,000;267,940;Inf;280,000;280,000;-10,314;2,998;21,076;25,105
2267,000;3,238;0,783;-35,209;1,745;9,615;5,165;33,294;4,862;-19,692;-2,729;0,000;34,658;34,502;9,586;1,624;-10,151;-9,754;-10,319;-10,363;-3,124;27,808;0,000;267,940;Inf;280,000;280,000;-10,255;3,002;21,070;25,109
2267,500;3,238;0,783;-35,209;1,745;9,615;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,586;1,624;-10,164;-9,669;-10,199;-10,302;-3,124;27,808;0,000;267,740;Inf;280,000;280,000;-10,147;3,006;21,070;25,090
2268,000;2,759;0,652;-35,209;1,665;9,574;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,596;1,829;-10,119;-9,665;-10,135;-10,376;-3,124;27,808;0,000;267,740;Inf;280,000;280,000;-10,083;3,010;21,063;25,079
2268,500;2,759;0,652;-35,209;1,665;9,574;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,596;1,829;-10,171;-9,678;-10,305;-10,401;-3,124;27,808;0,000;267,840;Inf;280,000;280,000;-10,074;3,001;21,059;25,065
2269,000;2,759;0,652;-35,209;1,665;9,574;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,596;1,829;-10,271;-9,661;-10,344;-10,452;-3,124;27,808;0,000;267,840;Inf;280,000;280,000;-10,139;3,001;21,067;25,060
2269,500;2,759;0,652;-35,209;1,665;9,574;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,596;1,829;-9,940;-9,532;-10,182;-10,162;-3,124;27,808;0,000;267,840;Inf;280,000;280,000;-10,182;2,997;21,026;25,049
2270,000;2,759;0,652;-35,209;1,665;9,574;5,165;33,294;4,862;-19,692;-2,729;0,000;34,700;34,500;9,596;1,829;-9,881;-9,459;-9,980;-10,063;-3,124;27,808;0,000;267,840;Inf;280,000;280,000;-9,954;2,994;21,030;25,065
2270,500;2,759;0,652;-35,209;1,665;9,574;5,159;33,279;4,812;-19,634;-2,734;0,000;34,658;34,440;9,596;1,829;-9,965;-9,512;-9,955;-10,145;-3,123;27,805;0,000;267,640;Inf;280,000;280,000;-9,846;2,990;21,037;25,008
2271,000;2,759;0,652;-35,209;1,665;9,574;5,159;33,279;4,812;-19,634;-2,734;0,000;34,700;34,400;9,596;1,829;-10,021;-9,593;-9,975;-10,289;-3,123;27,805;0,000;267,640;Inf;280,000;280,000;-9,895;2,986;21,044;24,991
2271,500;2,604;0,697;-33,946;1,756;9,559;5,159;33,279;4,812;-19,634;-2,734;0,000;34,700;34,400;9,586;1,664;-10,187;-9,580;-10,247;-10,335;-3,123;27,805;0,000;267,840;Inf;280,000;280,000;-9,970;2,982;21,038;25,001
2272,000;2,604;0,697;-33,946;1,756;9,559;5,159;33,279;4,812;-19,634;-2,734;0,000;34,700;34,400;9,586;1,664;-9,811;-9,516;-10,068;-10,192;-3,123;27,805;0,000;267,840;Inf;280,000;280,000;-10,087;2,976;21,030;25,015
2272,500;2,604;0,697;-33,946;1,756;9,559;5,159;33,279;4,812;-19,634;-2,734;0,000;34,700;34,400;9,586;1,664;-9,698;-9,425;-9,940;-10,021;-3,123;27,805;0,000;267,840;Inf;280,000;280,000;-9,897;2,970;21,032;25,026
2273,000;2,604;0,697;-33,946;1,756;9,559;5,159;33,279;4,812;-19,634;-2,734;0,000;34,700;34,400;9,586;1,664;-9,692;-9,476;-9,732;-10,119;-3,123;27,805;0,000;267,840;Inf;280,000;280,000;-9,771;2,964;21,026;25,031
2273,500;2,604;0,697;-33,946;1,756;9,559;5,183;33,261;4,855;-19,554;-2,734;0,000;34,656;34,496;9,586;1,664;-9,862;-9,519;-9,803;-10,266;-3,132;27,803;0,000;267,840;Inf;280,000;280,000;-9,755;2,958;21,027;25,032
2274,000;2,604;0,697;-33,946;1,756;9,559;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,586;1,664;-10,151;-9,479;-10,149;-10,216;-3,132;27,803;0,000;267,840;Inf;280,000;280,000;-9,862;2,952;21,024;25,046
2274,500;3,477;0,822;-35,209;1,751;9,546;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,503;1,669;-9,831;-9,364;-9,942;-10,085;-3,132;27,803;0,000;268,440;Inf;280,000;280,000;-9,999;2,947;21,021;25,076
2275,000;3,477;0,822;-35,209;1,751;9,546;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,503;1,669;-9,493;-9,312;-9,786;-9,995;-3,132;27,803;0,000;268,440;Inf;280,000;280,000;-9,806;2,955;21,012;25,122
