t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2275,500;3,477;0,822;-35,209;1,751;9,546;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,503;1,669;-9,399;-9,353;-9,893;-9,941;-3,132;27,803;0,000;268,140;Inf;280,000;280,000;-9,647;2,964;20,992;25,115
2276,000;3,477;0,822;-35,209;1,751;9,546;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,503;1,669;-9,669;-9,420;-9,889;-10,188;-3,132;27,803;0,000;268,140;Inf;280,000;280,000;-9,647;2,972;21,010;25,071
2276,500;3,477;0,822;-35,209;1,751;9,546;5,183;33,261;4,855;-19,554;-2,734;0,000;34,700;34,500;9,503;1,669;-9,832;-9,413;-9,922;-9,950;-3,132;27,803;0,000;268,340;Inf;280,000;280,000;-9,792;2,980;21,003;25,022
2277,000;3,477;0,822;-35,209;1,751;9,546;5,185;33,300;4,860;-19,458;-2,727;0,000;34,665;34,474;9,503;1,669;-9,321;-9,212;-9,690;-9,819;-3,117;27,809;0,000;268,340;Inf;280,000;280,000;-9,779;2,989;20,997;24,950
2277,500;3,477;0,822;-35,209;1,751;9,546;5,185;33,300;4,860;-19,458;-2,727;0,000;34,700;34,500;9,503;1,669;-9,079;-9,228;-9,469;-9,680;-3,117;27,809;0,000;268,540;Inf;280,000;280,000;-9,511;2,997;21,006;24,935
2278,000;2,663;0,729;-33,681;1,762;9,514;5,185;33,300;4,860;-19,458;-2,727;0,000;34,700;34,500;9,651;1,657;-9,256;-9,225;-9,562;-9,781;-3,117;27,809;0,000;268,540;Inf;280,000;280,000;-9,364;3,004;21,001;24,924
2278,500;2,663;0,729;-33,681;1,762;9,514;5,185;33,300;4,860;-19,458;-2,727;0,000;34,700;34,500;9,651;1,657;-9,535;-9,328;-9,726;-10,005;-3,117;27,809;0,000;268,740;Inf;280,000;280,000;-9,456;2,999;21,003;24,911
2279,000;2,663;0,729;-33,681;1,762;9,514;5,185;33,300;4,860;-19,458;-2,727;0,000;34,700;34,500;9,651;1,657;-9,808;-9,345;-9,835;-9,990;-3,117;27,809;0,000;268,740;Inf;280,000;280,000;-9,649;2,993;21,011;24,949
2279,500;2,663;0,729;-33,681;1,762;9,514;5,185;33,300;4,860;-19,458;-2,727;0,000;34,700;34,500;9,651;1,657;-9,793;-9,152;-9,800;-9,842;-3,117;27,809;0,000;268,540;Inf;280,000;280,000;-9,744;2,988;21,001;24,969
2280,000;2,663;0,729;-33,681;1,762;9,514;5,158;33,289;4,851;-19,404;-2,741;0,000;34,664;34,473;9,651;1,657;-9,200;-9,034;-9,607;-9,661;-3,120;27,799;0,000;268,540;Inf;280,000;280,000;-9,647;2,983;21,016;24,956
2280,500;2,663;0,729;-33,681;1,762;9,514;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,651;1,657;-9,254;-9,170;-9,502;-9,890;-3,120;27,799;0,000;268,340;Inf;280,000;280,000;-9,376;2,977;21,009;24,961
2281,000;2,807;0,680;-35,063;1,676;9,511;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,621;1,806;-9,501;-9,280;-9,583;-10,097;-3,120;27,799;0,000;268,340;Inf;280,000;280,000;-9,454;2,972;21,023;24,916
2281,500;2,807;0,680;-35,063;1,676;9,511;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,621;1,806;-9,808;-9,393;-9,681;-10,171;-3,120;27,799;0,000;268,340;Inf;280,000;280,000;-9,615;2,970;21,007;24,876
2282,000;2,807;0,680;-35,063;1,676;9,511;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,621;1,806;-9,375;-9,314;-9,602;-9,804;-3,120;27,799;0,000;268,340;Inf;280,000;280,000;-9,763;2,967;21,022;24,872
2282,500;2,807;0,680;-35,063;1,676;9,511;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,621;1,806;-9,213;-8,994;-9,364;-9,506;-3,120;27,799;0,000;267,840;Inf;280,000;280,000;-9,524;2,964;21,040;24,828
2283,000;2,807;0,680;-35,063;1,676;9,511;5,158;33,289;4,851;-19,404;-2,741;0,000;34,700;34,500;9,621;1,806;-8,823;-8,985;-9,172;-9,515;-3,120;27,799;0,000;267,840;Inf;280,000;280,000;-9,269;2,962;21,040;24,760
2283,500;2,807;0,680;-35,063;1,676;9,511;5,150;33,255;4,824;-19,346;-2,723;0,000;34,665;34,445;9,621;1,806;-9,209;-9,099;-9,230;-9,799;-3,117;27,802;0,000;267,940;Inf;280,000;280,000;-9,124;2,959;21,072;24,725
2284,000;2,807;0,680;-35,063;1,676;9,511;5,150;33,255;4,824;-19,346;-2,723;0,000;34,700;34,400;9,621;1,806;-9,920;-9,146;-10,061;-9,942;-3,117;27,802;0,000;267,940;Inf;280,000;280,000;-9,334;2,957;21,057;24,740
2284,500;2,133;0,599;-34,007;1,830;9,493;5,150;33,255;4,824;-19,346;-2,723;0,000;34,700;34,400;9,576;1,658;-9,252;-9,120;-9,694;-9,598;-3,117;27,802;0,000;267,340;Inf;280,000;280,000;-9,767;2,954;21,070;24,792
2285,000;2,133;0,599;-34,007;1,830;9,493;5,150;33,255;4,824;-19,346;-2,723;0,000;34,700;34,400;9,576;1,658;-9,262;-8,941;-9,430;-9,504;-3,117;27,802;0,000;267,340;Inf;280,000;280,000;-9,416;2,941;21,080;24,801
2285,500;2,133;0,599;-34,007;1,830;9,493;5,150;33,255;4,824;-19,346;-2,723;0,000;34,700;34,400;9,576;1,658;-9,182;-9,005;-9,266;-9,549;-3,117;27,802;0,000;267,240;Inf;280,000;280,000;-9,284;2,927;21,073;24,790
2286,000;2,133;0,599;-34,007;1,830;9,493;5,150;33,255;4,824;-19,346;-2,723;0,000;34,700;34,400;9,576;1,658;-9,509;-9,034;-9,757;-9,786;-3,117;27,802;0,000;267,240;Inf;280,000;280,000;-9,251;2,914;21,088;24,805
2286,500;2,133;0,599;-34,007;1,830;9,493;5,161;33,306;4,836;-19,250;-2,728;0,000;34,666;34,472;9,576;1,658;-9,938;-9,055;-10,178;-9,880;-3,130;27,797;0,000;267,140;Inf;280,000;280,000;-9,521;2,902;21,088;24,817
2287,000;2,133;0,599;-34,007;1,830;9,493;5,161;33,306;4,836;-19,250;-2,728;0,000;34,700;34,500;9,576;1,658;-9,653;-9,036;-10,012;-9,730;-3,130;27,797;0,000;267,140;Inf;280,000;280,000;-9,763;2,889;21,110;24,810
2287,500;2,930;0,721;-34,662;1,804;9,584;5,161;33,306;4,836;-19,250;-2,728;0,000;34,700;34,500;9,617;1,562;-9,118;-8,955;-9,447;-9,553;-3,130;27,797;0,000;267,440;Inf;280,000;280,000;-9,608;2,877;21,103;24,841
2288,000;2,930;0,721;-34,662;1,804;9,584;5,161;33,306;4,836;-19,250;-2,728;0,000;34,700;34,500;9,617;1,562;-9,225;-8,976;-9,390;-9,650;-3,130;27,797;0,000;267,440;Inf;280,000;280,000;-9,268;2,877;21,100;24,835
2288,500;2,930;0,721;-34,662;1,804;9,584;5,161;33,306;4,836;-19,250;-2,728;0,000;34,700;34,500;9,617;1,562;-9,267;-9,158;-9,378;-9,829;-3,130;27,797;0,000;267,440;Inf;280,000;280,000;-9,311;2,878;21,109;24,842
2289,000;2,930;0,721;-34,662;1,804;9,584;5,161;33,306;4,836;-19,250;-2,728;0,000;34,700;34,500;9,617;1,562;-9,508;-9,054;-9,669;-9,741;-3,130;27,797;0,000;267,440;Inf;280,000;280,000;-9,408;2,879;21,118;24,836
2289,500;2,930;0,721;-34,662;1,804;9,584;5,135;33,318;4,846;-19,197;-2,741;0,000;34,673;34,534;9,617;1,562;-9,511;-8,869;-9,524;-9,583;-3,125;27,800;0,000;267,340;Inf;280,000;280,000;-9,493;2,880;21,101;24,839
2290,000;2,930;0,721;-34,662;1,804;9,584;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,617;1,562;-8,874;-8,730;-9,253;-9,288;-3,125;27,800;0,000;267,340;Inf;280,000;280,000;-9,372;2,881;21,092;24,871
2290,500;2,930;0,721;-34,662;1,804;9,584;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,617;1,562;-8,759;-8,768;-9,121;-9,215;-3,125;27,800;0,000;266,940;Inf;280,000;280,000;-9,036;2,882;21,085;24,825
2291,000;2,990;0,740;-34,745;1,732;9,513;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,669;1,778;-9,311;-8,919;-9,790;-9,690;-3,125;27,800;0,000;266,940;Inf;280,000;280,000;-8,966;2,882;21,095;24,798
2291,500;2,990;0,740;-34,745;1,732;9,513;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,669;1,778;-9,386;-8,949;-9,598;-9,505;-3,125;27,800;0,000;267,340;Inf;280,000;280,000;-9,428;2,884;21,063;24,837
2292,000;2,990;0,740;-34,745;1,732;9,513;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,669;1,778;-8,858;-8,703;-9,235;-9,276;-3,125;27,800;0,000;267,340;Inf;280,000;280,000;-9,360;2,886;21,078;24,813
2292,500;2,990;0,740;-34,745;1,732;9,513;5,135;33,318;4,846;-19,197;-2,741;0,000;34,700;34,500;9,669;1,778;-8,681;-8,684;-9,144;-9,145;-3,125;27,800;0,000;267,240;Inf;280,000;280,000;-9,018;2,888;21,080;24,835
2293,000;2,990;0,740;-34,745;1,732;9,513;5,170;33,258;4,819;-19,169;-2,741;0,000;34,672;34,492;9,669;1,778;-8,738;-8,699;-9,228;-9,207;-3,135;27,797;0,000;267,240;Inf;280,000;280,000;-8,914;2,889;21,062;24,755
2293,500;2,990;0,740;-34,745;1,732;9,513;5,170;33,258;4,819;-19,169;-2,741;0,000;34,700;34,500;9,669;1,778;-9,025;-8,784;-9,357;-9,403;-3,135;27,797;0,000;267,440;Inf;280,000;280,000;-8,968;2,891;21,069;24,680
2294,000;3,514;0,809;-35,209;1,733;9,599;5,170;33,258;4,819;-19,169;-2,741;0,000;34,700;34,500;9,554;1,717;-9,224;-8,820;-9,315;-9,491;-3,135;27,797;0,000;267,440;Inf;280,000;280,000;-9,142;2,893;21,092;24,628
2294,500;3,514;0,809;-35,209;1,733;9,599;5,170;33,258;4,819;-19,169;-2,741;0,000;34,700;34,500;9,554;1,717;-9,193;-8,650;-9,265;-9,370;-3,135;27,797;0,000;267,240;Inf;280,000;280,000;-9,213;2,903;21,067;24,658
2295,000;3,514;0,809;-35,209;1,733;9,599;5,170;33,258;4,819;-19,169;-2,741;0,000;34,700;34,500;9,554;1,717;-8,551;-8,577;-9,068;-9,098;-3,135;27,797;0,000;267,240;Inf;280,000;280,000;-9,120;2,913;21,087;24,648
2295,500;3,514;0,809;-35,209;1,733;9,599;5,170;33,258;4,819;-19,169;-2,741;0,000;34,700;34,500;9,554;1,717;-8,711;-8,672;-8,962;-9,218;-3,135;27,797;0,000;267,640;Inf;280,000;280,000;-8,824;2,923;21,081;24,630
2296,000;3,514;0,809;-35,209;1,733;9,599;5,177;33,276;4,831;-19,082;-2,738;0,000;34,674;34,496;9,554;1,717;-8,773;-8,837;-8,922;-9,473;-3,138;27,799;0,000;267,640;Inf;280,000;280,000;-8,891;2,932;21,075;24,608
2296,500;3,514;0,809;-35,209;1,733;9,599;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,554;1,717;-9,006;-8,871;-8,968;-9,415;-3,138;27,799;0,000;266,440;Inf;280,000;280,000;-9,001;2,942;21,091;24,574
2297,000;3,514;0,809;-35,209;1,733;9,599;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,554;1,717;-8,870;-8,597;-8,946;-9,245;-3,138;27,799;0,000;266,440;Inf;280,000;280,000;-9,065;2,951;21,090;24,610
2297,500;2,813;0,713;-34,053;1,671;9,607;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,683;1,643;-8,507;-8,513;-8,778;-9,054;-3,138;27,799;0,000;267,440;Inf;280,000;280,000;-8,914;2,960;21,108;24,649
2298,000;2,813;0,713;-34,053;1,671;9,607;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,683;1,643;-8,185;-8,606;-8,622;-9,061;-3,138;27,799;0,000;267,440;Inf;280,000;280,000;-8,713;2,958;21,104;24,731
2298,500;2,813;0,713;-34,053;1,671;9,607;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,683;1,643;-8,808;-8,677;-9,268;-9,311;-3,138;27,799;0,000;266,640;Inf;280,000;280,000;-8,618;2,956;21,095;24,773
2299,000;2,813;0,713;-34,053;1,671;9,607;5,177;33,276;4,831;-19,082;-2,738;0,000;34,700;34,500;9,683;1,643;-8,914;-8,678;-9,102;-9,265;-3,138;27,799;0,000;266,640;Inf;280,000;280,000;-9,016;2,953;21,115;24,818
2299,500;2,813;0,713;-34,053;1,671;9,607;5,165;33,324;4,849;-18,983;-2,734;0,000;34,679;34,488;9,683;1,643;-8,397;-8,628;-8,767;-9,084;-3,126;27,800;0,000;267,440;Inf;280,000;280,000;-8,990;2,951;21,107;24,837
2300,000;2,813;0,713;-34,053;1,671;9,607;5,165;33,324;4,849;-18,983;-2,734;0,000;34,700;34,500;9,683;1,643;-8,279;-8,616;-8,601;-9,116;-3,126;27,800;0,000;267,440;Inf;280,000;280,000;-8,719;2,949;21,093;24,872
2300,500;2,853;0,750;-33,740;1,742;9,482;5,165;33,324;4,849;-18,983;-2,734;0,000;34,700;34,500;9,737;1,642;-8,428;-8,669;-8,548;-9,202;-3,126;27,800;0,000;266,140;Inf;280,000;280,000;-8,653;2,947;21,102;24,889
2301,000;2,853;0,750;-33,740;1,742;9,482;5,165;33,324;4,849;-18,983;-2,734;0,000;34,700;34,500;9,737;1,642;-8,469;-8,710;-8,554;-9,259;-3,126;27,800;0,000;266,140;Inf;280,000;280,000;-8,712;2,945;21,090;24,862
2301,500;2,853;0,750;-33,740;1,742;9,482;5,165;33,324;4,849;-18,983;-2,734;0,000;34,700;34,500;9,737;1,642;-8,653;-8,565;-8,648;-9,175;-3,126;27,800;0,000;267,340;Inf;280,000;280,000;-8,748;2,944;21,083;24,836
2302,000;2,853;0,750;-33,740;1,742;9,482;5,165;33,324;4,849;-18,983;-2,734;0,000;34,700;34,500;9,737;1,642;-8,304;-8,404;-8,585;-9,078;-3,126;27,800;0,000;267,340;Inf;280,000;280,000;-8,760;2,942;21,089;24,721
2302,500;2,853;0,750;-33,740;1,742;9,482;5,157;33,287;4,833;-18,937;-2,734;0,000;34,678;34,567;9,737;1,642;-8,295;-8,411;-8,626;-8,984;-3,126;27,801;0,000;266,540;Inf;280,000;280,000;-8,593;2,941;21,074;24,685
2303,000;2,853;0,750;-33,740;1,742;9,482;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,737;1,642;-8,275;-8,537;-8,496;-9,108;-3,126;27,801;0,000;266,540;Inf;280,000;280,000;-8,579;2,939;21,103;24,659
2303,500;2,853;0,750;-33,740;1,742;9,482;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,737;1,642;-8,404;-8,615;-8,506;-9,266;-3,126;27,801;0,000;267,240;Inf;280,000;280,000;-8,604;2,938;21,088;24,622
2304,000;2,521;0,616;-35,026;1,727;9,492;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,607;1,826;-8,572;-8,652;-8,597;-9,228;-3,126;27,801;0,000;267,240;Inf;280,000;280,000;-8,698;2,936;21,092;24,578
2304,500;2,521;0,616;-35,026;1,727;9,492;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,607;1,826;-8,507;-8,437;-8,509;-9,001;-3,126;27,801;0,000;267,240;Inf;280,000;280,000;-8,762;2,930;21,068;24,540
2305,000;2,521;0,616;-35,026;1,727;9,492;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,607;1,826;-8,010;-8,142;-8,279;-8,571;-3,126;27,801;0,000;267,240;Inf;280,000;280,000;-8,614;2,923;21,092;24,579
2305,500;2,521;0,616;-35,026;1,727;9,492;5,157;33,287;4,833;-18,937;-2,734;0,000;34,700;34,600;9,607;1,826;-7,716;-8,392;-8,177;-9,005;-3,126;27,801;0,000;267,040;Inf;280,000;280,000;-8,251;2,916;21,078;24,629
2306,000;2,521;0,616;-35,026;1,727;9,492;5,135;33,263;4,829;-18,879;-2,735;0,000;34,689;34,522;9,607;1,826;-8,828;-8,517;-8,835;-9,317;-3,117;27,795;0,000;267,040;Inf;280,000;280,000;-8,323;2,910;21,057;24,661
2306,500;2,521;0,616;-35,026;1,727;9,492;5,135;33,263;4,829;-18,879;-2,735;0,000;34,700;34,500;9,607;1,826;-8,644;-8,638;-8,699;-9,286;-3,117;27,795;0,000;266,540;Inf;280,000;280,000;-8,874;2,903;21,073;24,705
2307,000;2,533;0,679;-33,310;1,760;9,485;5,135;33,263;4,829;-18,879;-2,735;0,000;34,700;34,500;9,796;1,673;-8,242;-8,281;-8,451;-8,756;-3,117;27,795;0,000;266,540;Inf;280,000;280,000;-8,817;2,897;21,061;24,714
2307,500;2,533;0,679;-33,310;1,760;9,485;5,135;33,263;4,829;-18,879;-2,735;0,000;34,700;34,500;9,796;1,673;-7,821;-8,059;-8,163;-8,642;-3,117;27,795;0,000;268,040;Inf;280,000;280,000;-8,433;2,891;21,035;24,738
2308,000;2,533;0,679;-33,310;1,760;9,485;5,135;33,263;4,829;-18,879;-2,735;0,000;34,700;34,500;9,796;1,673;-7,752;-8,178;-8,059;-8,719;-3,117;27,795;0,000;268,040;Inf;280,000;280,000;-8,171;2,885;21,036;24,780
2308,500;2,533;0,679;-33,310;1,760;9,485;5,135;33,263;4,829;-18,879;-2,735;0,000;34,700;34,500;9,796;1,673;-8,315;-8,252;-8,370;-8,852;-3,117;27,795;0,000;266,440;Inf;280,000;280,000;-8,177;2,880;21,037;24,823
2309,000;2,533;0,679;-33,310;1,760;9,485;5,151;33,324;4,839;-18,749;-2,726;0,000;34,695;34,550;9,796;1,673;-8,920;-8,396;-9,084;-9,143;-3,120;27,805;0,000;266,440;Inf;280,000;280,000;-8,447;2,874;21,031;24,847
2309,500;2,533;0,679;-33,310;1,760;9,485;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,796;1,673;-8,219;-8,308;-8,485;-8,720;-3,120;27,805;0,000;267,640;Inf;280,000;280,000;-8,886;2,868;21,033;24,892
2310,000;2,533;0,679;-33,310;1,760;9,485;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,796;1,673;-7,918;-8,115;-8,229;-8,645;-3,120;27,805;0,000;267,640;Inf;280,000;280,000;-8,433;2,863;21,022;24,922
2310,500;2,753;0,736;-33,059;1,730;9,487;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,676;1,668;-7,831;-8,130;-8,228;-8,691;-3,120;27,805;0,000;265,440;Inf;280,000;280,000;-8,227;2,857;21,019;24,949
2311,000;2,753;0,736;-33,059;1,730;9,487;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,676;1,668;-7,946;-8,326;-8,164;-8,941;-3,120;27,805;0,000;265,440;Inf;280,000;280,000;-8,220;2,856;21,035;24,984
2311,500;2,753;0,736;-33,059;1,730;9,487;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,676;1,668;-8,167;-8,468;-8,276;-9,136;-3,120;27,805;0,000;268,440;Inf;280,000;280,000;-8,344;2,854;21,041;25,025
2312,000;2,753;0,736;-33,059;1,730;9,487;5,151;33,324;4,839;-18,749;-2,726;0,000;34,700;34,500;9,676;1,668;-8,432;-8,411;-8,582;-8,946;-3,120;27,805;0,000;268,440;Inf;280,000;280,000;-8,512;2,852;21,018;25,020
2312,500;2,753;0,736;-33,059;1,730;9,487;5,150;33,333;4,845;-18,700;-2,724;0,000;34,690;34,612;9,676;1,668;-7,983;-8,140;-8,271;-8,571;-3,116;27,796;0,000;265,540;Inf;280,000;280,000;-8,593;2,851;21,029;25,012
2313,000;2,753;0,736;-33,059;1,730;9,487;5,150;33,333;4,845;-18,700;-2,724;0,000;34,700;34,600;9,676;1,668;-7,787;-8,130;-8,083;-8,613;-3,116;27,796;0,000;265,540;Inf;280,000;280,000;-8,241;2,849;21,028;24,983
2313,500;2,388;0,632;-34,263;1,737;9,480;5,150;33,333;4,845;-18,700;-2,724;0,000;34,700;34,600;9,559;1,555;-7,987;-8,314;-8,073;-8,924;-3,116;27,796;0,000;268,040;Inf;280,000;280,000;-8,154;2,848;21,021;24,950
2314,000;2,388;0,632;-34,263;1,737;9,480;5,150;33,333;4,845;-18,700;-2,724;0,000;34,700;34,600;9,559;1,555;-8,356;-8,397;-8,300;-9,010;-3,116;27,796;0,000;268,040;Inf;280,000;280,000;-8,325;2,840;21,030;24,981
2314,500;2,388;0,632;-34,263;1,737;9,480;5,150;33,333;4,845;-18,700;-2,724;0,000;34,700;34,600;9,559;1,555;-8,074;-8,260;-8,289;-8,757;-3,116;27,796;0,000;266,940;Inf;280,000;280,000;-8,516;2,833;21,035;24,945
2315,000;2,388;0,632;-34,263;1,737;9,480;5,150;33,333;4,845;-18,700;-2,724;0,000;34,700;34,600;9,559;1,555;-7,678;-7,781;-8,063;-8,166;-3,116;27,796;0,000;266,940;Inf;280,000;280,000;-8,345;2,825;21,038;24,925
2315,500;2,388;0,632;-34,263;1,737;9,480;5,157;33,268;4,811;-18,667;-2,730;0,000;34,695;34,491;9,559;1,555;-7,585;-7,738;-7,805;-8,169;-3,114;27,794;0,000;267,840;Inf;280,000;280,000;-7,922;2,818;21,042;24,934
2316,000;2,388;0,632;-34,263;1,737;9,480;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,559;1,555;-7,714;-8,030;-7,843;-8,546;-3,114;27,794;0,000;267,840;Inf;280,000;280,000;-7,824;2,811;21,052;24,952
2316,500;3,239;0,759;-35,209;1,723;9,483;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,567;1,831;-8,755;-8,194;-8,760;-8,948;-3,114;27,794;0,000;267,040;Inf;280,000;280,000;-8,033;2,804;21,044;24,970
2317,000;3,239;0,759;-35,209;1,723;9,483;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,567;1,831;-8,296;-8,038;-8,489;-8,692;-3,114;27,794;0,000;267,040;Inf;280,000;280,000;-8,664;2,811;21,042;24,940
2317,500;3,239;0,759;-35,209;1,723;9,483;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,567;1,831;-7,729;-7,887;-8,137;-8,342;-3,114;27,794;0,000;268,540;Inf;280,000;280,000;-8,379;2,818;21,063;24,926
2318,000;3,239;0,759;-35,209;1,723;9,483;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,567;1,831;-7,598;-7,919;-7,880;-8,374;-3,114;27,794;0,000;268,540;Inf;280,000;280,000;-8,024;2,825;21,068;24,915
2318,500;3,239;0,759;-35,209;1,723;9,483;5,157;33,268;4,811;-18,667;-2,730;0,000;34,700;34,500;9,567;1,831;-7,651;-8,131;-7,867;-8,643;-3,114;27,794;0,000;266,940;Inf;280,000;280,000;-7,943;2,832;21,049;24,878
2319,000;3,239;0,759;-35,209;1,723;9,483;5,162;33,287;4,845;-18,590;-2,720;0,000;34,698;34,575;9,567;1,831;-7,981;-8,183;-8,430;-8,914;-3,115;27,797;0,000;266,940;Inf;280,000;280,000;-8,073;2,839;21,063;24,835
2319,500;3,239;0,759;-35,209;1,723;9,483;5,162;33,287;4,845;-18,590;-2,720;0,000;34,700;34,600;9,567;1,831;-8,371;-8,103;-8,446;-8,699;-3,115;27,797;0,000;267,840;Inf;280,000;280,000;-8,377;2,845;21,066;24,815
2320,000;3,389;0,805;-35,209;1,740;9,576;5,162;33,287;4,845;-18,590;-2,720;0,000;34,700;34,600;9,412;1,723;-7,588;-7,832;-8,164;-8,279;-3,115;27,797;0,000;267,840;Inf;280,000;280,000;-8,405;2,852;21,067;24,872
2320,500;3,389;0,805;-35,209;1,740;9,576;5,162;33,287;4,845;-18,590;-2,720;0,000;34,700;34,600;9,412;1,723;-7,748;-7,907;-8,144;-8,457;-3,115;27,797;0,000;266,640;Inf;280,000;280,000;-7,966;2,860;21,070;24,856
2321,000;3,389;0,805;-35,209;1,740;9,576;5,162;33,287;4,845;-18,590;-2,720;0,000;34,700;34,600;9,412;1,723;-7,895;-8,052;-8,161;-8,740;-3,115;27,797;0,000;266,640;Inf;280,000;280,000;-8,064;2,869;21,065;24,834
2321,500;3,389;0,805;-35,209;1,740;9,576;5,162;33,287;4,845;-18,590;-2,720;0,000;34,700;34,600;9,412;1,723;-8,174;-8,160;-8,470;-8,807;-3,115;27,797;0,000;268,540;Inf;280,000;280,000;-8,212;2,878;21,053;24,750
2322,000;3,389;0,805;-35,209;1,740;9,576;5,174;33,345;4,865;-18,493;-2,734;0,000;34,698;34,529;9,412;1,723;-8,103;-8,083;-8,286;-8,538;-3,118;27,790;0,000;268,540;Inf;280,000;280,000;-8,403;2,886;21,062;24,800
2322,500;3,389;0,805;-35,209;1,740;9,576;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,412;1,723;-7,927;-7,901;-8,022;-8,434;-3,118;27,790;0,000;267,140;Inf;280,000;280,000;-8,253;2,894;21,048;24,803
2323,000;3,380;0,784;-35,209;1,721;9,538;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,541;1,646;-7,623;-7,837;-7,872;-8,445;-3,118;27,790;0,000;267,140;Inf;280,000;280,000;-8,071;2,902;21,045;24,823
2323,500;3,380;0,784;-35,209;1,721;9,538;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,541;1,646;-7,629;-7,909;-7,827;-8,526;-3,118;27,790;0,000;268,740;Inf;280,000;280,000;-7,944;2,910;21,039;24,794
2324,000;3,380;0,784;-35,209;1,721;9,538;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,541;1,646;-7,818;-8,141;-7,952;-8,782;-3,118;27,790;0,000;268,740;Inf;280,000;280,000;-7,973;2,918;21,037;24,787
2324,500;3,380;0,784;-35,209;1,721;9,538;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,541;1,646;-7,812;-7,992;-7,961;-8,505;-3,118;27,790;0,000;266,840;Inf;280,000;280,000;-8,173;2,925;21,039;24,806
2325,000;3,380;0,784;-35,209;1,721;9,538;5,174;33,345;4,865;-18,493;-2,734;0,000;34,700;34,500;9,541;1,646;-7,650;-7,730;-7,742;-8,224;-3,118;27,790;0,000;266,840;Inf;280,000;280,000;-8,067;2,933;21,052;24,806
2325,500;3,380;0,784;-35,209;1,721;9,538;5,161;33,309;4,833;-18,444;-2,724;0,000;34,718;34,560;9,541;1,646;-7,442;-7,703;-7,590;-8,225;-3,114;27,794;0,000;268,840;Inf;280,000;280,000;-7,836;2,940;21,042;24,771
2326,000;3,380;0,784;-35,209;1,721;9,538;5,161;33,309;4,833;-18,444;-2,724;0,000;34,700;34,600;9,541;1,646;-7,429;-7,829;-7,559;-8,408;-3,114;27,794;0,000;268,840;Inf;280,000;280,000;-7,740;2,947;21,021;24,799
2326,500;2,515;0,635;-35,185;1,742;9,473;5,161;33,309;4,833;-18,444;-2,724;0,000;34,700;34,600;9,558;1,782;-7,681;-8,016;-7,591;-8,579;-3,114;27,794;0,000;268,240;Inf;280,000;280,000;-7,806;2,955;21,028;24,737
2327,000;2,515;0,635;-35,185;1,742;9,473;5,161;33,309;4,833;-18,444;-2,724;0,000;34,700;34,600;9,558;1,782;-7,936;-8,028;-7,975;-8,585;-3,114;27,794;0,000;268,240;Inf;280,000;280,000;-7,967;2,947;21,035;24,729
2327,500;2,515;0,635;-35,185;1,742;9,473;5,161;33,309;4,833;-18,444;-2,724;0,000;34,700;34,600;9,558;1,782;-7,201;-7,609;-7,449;-7,996;-3,114;27,794;0,000;268,540;Inf;280,000;280,000;-8,131;2,940;21,037;24,738
2328,000;2,515;0,635;-35,185;1,742;9,473;5,161;33,309;4,833;-18,444;-2,724;0,000;34,700;34,600;9,558;1,782;-6,904;-7,703;-7,278;-8,105;-3,114;27,794;0,000;268,540;Inf;280,000;280,000;-7,564;2,933;21,014;24,735
2328,500;2,515;0,635;-35,185;1,742;9,473;5,137;33,280;4,809;-18,390;-2,722;0,000;34,721;34,487;9,558;1,782;-7,477;-7,778;-7,686;-8,356;-3,112;27,797;0,000;268,140;Inf;280,000;280,000;-7,497;2,926;21,032;24,768
2329,000;2,515;0,635;-35,185;1,742;9,473;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,558;1,782;-8,065;-7,907;-8,137;-8,502;-3,112;27,797;0,000;268,140;Inf;280,000;280,000;-7,824;2,920;21,052;24,781
2329,500;2,782;0,747;-33,185;1,744;9,520;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,632;1,667;-7,610;-7,942;-7,886;-8,366;-3,112;27,797;0,000;268,440;Inf;280,000;280,000;-8,153;2,913;21,041;24,806
2330,000;2,782;0,747;-33,185;1,744;9,520;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,632;1,667;-7,518;-7,691;-7,677;-8,140;-3,112;27,797;0,000;268,440;Inf;280,000;280,000;-7,951;2,911;21,038;24,764
2330,500;2,782;0,747;-33,185;1,744;9,520;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,632;1,667;-7,485;-7,592;-7,531;-8,128;-3,112;27,797;0,000;268,340;Inf;280,000;280,000;-7,756;2,909;21,044;24,750
2331,000;2,782;0,747;-33,185;1,744;9,520;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,632;1,667;-7,516;-7,882;-7,476;-8,441;-3,112;27,797;0,000;268,340;Inf;280,000;280,000;-7,684;2,907;21,046;24,754
2331,500;2,782;0,747;-33,185;1,744;9,520;5,137;33,280;4,809;-18,390;-2,722;0,000;34,700;34,500;9,632;1,667;-8,003;-7,888;-7,982;-8,537;-3,112;27,797;0,000;268,940;Inf;280,000;280,000;-7,829;2,905;21,057;24,777
2332,000;2,782;0,747;-33,185;1,744;9,520;5,157;33,329;4,861;-18,286;-2,721;0,000;34,735;34,647;9,632;1,667;-7,716;-7,864;-7,842;-8,458;-3,107;27,792;0,000;268,940;Inf;280,000;280,000;-8,102;2,903;21,048;24,798
2332,500;2,782;0,747;-33,185;1,744;9,520;5,157;33,329;4,861;-18,286;-2,721;0,000;34,700;34,600;9,632;1,667;-7,393;-7,709;-7,596;-8,098;-3,107;27,792;0,000;269,140;Inf;280,000;280,000;-7,970;2,901;21,049;24,778
2333,000;2,924;0,760;-33,899;1,713;9,497;5,157;33,329;4,861;-18,286;-2,721;0,000;34,700;34,600;9,653;1,713;-7,190;-7,531;-7,366;-7,946;-3,107;27,792;0,000;269,140;Inf;280,000;280,000;-7,699;2,899;21,057;24,784
2333,500;2,924;0,760;-33,899;1,713;9,497;5,157;33,329;4,861;-18,286;-2,721;0,000;34,700;34,600;9,653;1,713;-7,283;-7,628;-7,335;-8,115;-3,107;27,792;0,000;268,940;Inf;280,000;280,000;-7,508;2,899;21,039;24,725
2334,000;2,924;0,760;-33,899;1,713;9,497;5,157;33,329;4,861;-18,286;-2,721;0,000;34,700;34,600;9,653;1,713;-7,447;-7,856;-7,570;-8,363;-3,107;27,792;0,000;268,940;Inf;280,000;280,000;-7,590;2,900;21,045;24,664
2334,500;2,924;0,760;-33,899;1,713;9,497;5,157;33,329;4,861;-18,286;-2,721;0,000;34,700;34,600;9,653;1,713;-7,844;-7,884;-7,947;-8,394;-3,107;27,792;0,000;268,840;Inf;280,000;280,000;-7,809;2,900;21,060;24,686
2335,000;2,924;0,760;-33,899;1,713;9,497;5,190;33,361;4,880;-18,197;-2,740;0,000;34,729;34,659;9,653;1,713;-7,271;-7,634;-7,596;-8,088;-3,126;27,790;0,000;268,840;Inf;280,000;280,000;-8,017;2,900;21,066;24,698
2335,500;2,924;0,760;-33,899;1,713;9,497;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,653;1,713;-7,222;-7,620;-7,431;-8,015;-3,126;27,790;0,000;269,040;Inf;280,000;280,000;-7,647;2,901;21,065;24,654
2336,000;3,306;0,788;-35,209;1,766;9,543;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,513;1,713;-7,241;-7,646;-7,477;-8,125;-3,126;27,790;0,000;269,040;Inf;280,000;280,000;-7,572;2,901;21,064;24,604
2336,500;3,306;0,788;-35,209;1,766;9,543;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,513;1,713;-7,463;-7,823;-7,495;-8,333;-3,126;27,790;0,000;269,040;Inf;280,000;280,000;-7,622;2,908;21,052;24,615
2337,000;3,306;0,788;-35,209;1,766;9,543;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,513;1,713;-7,677;-7,818;-7,841;-8,371;-3,126;27,790;0,000;269,040;Inf;280,000;280,000;-7,779;2,914;21,077;24,662
2337,500;3,306;0,788;-35,209;1,766;9,543;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,513;1,713;-7,500;-7,593;-7,603;-8,122;-3,126;27,790;0,000;268,640;Inf;280,000;280,000;-7,927;2,921;21,069;24,665
2338,000;3,306;0,788;-35,209;1,766;9,543;5,190;33,361;4,880;-18,197;-2,740;0,000;34,700;34,700;9,513;1,713;-7,122;-7,591;-7,435;-8,067;-3,126;27,790;0,000;268,640;Inf;280,000;280,000;-7,705;2,927;21,056;24,670
2338,500;3,306;0,788;-35,209;1,766;9,543;5,154;33,325;4,844;-18,169;-2,729;0,000;34,739;34,575;9,513;1,713;-7,157;-7,739;-7,267;-8,216;-3,129;27,771;0,000;267,840;Inf;280,000;280,000;-7,553;2,933;21,066;24,610
2339,000;3,306;0,788;-35,209;1,766;9,543;5,154;33,325;4,844;-18,169;-2,729;0,000;34,700;34,600;9,513;1,713;-7,253;-7,801;-7,653;-8,349;-3,129;27,771;0,000;267,840;Inf;280,000;280,000;-7,595;2,939;21,076;24,582
2339,500;2,510;0,636;-34,473;1,818;9,523;5,154;33,325;4,844;-18,169;-2,729;0,000;34,700;34,600;9,583;1,573;-7,684;-7,690;-7,679;-8,184;-3,129;27,771;0,000;268,340;Inf;280,000;280,000;-7,764;2,945;21,065;24,588
2340,000;2,510;0,636;-34,473;1,818;9,523;5,154;33,325;4,844;-18,169;-2,729;0,000;34,700;34,600;9,583;1,573;-7,422;-7,529;-7,480;-8,056;-3,129;27,771;0,000;268,340;Inf;280,000;280,000;-7,809;2,938;21,069;24,571
2340,500;2,510;0,636;-34,473;1,818;9,523;5,154;33,325;4,844;-18,169;-2,729;0,000;34,700;34,600;9,583;1,573;-6,934;-7,458;-7,253;-7,872;-3,129;27,771;0,000;268,240;Inf;280,000;280,000;-7,622;2,931;21,063;24,586
2341,000;2,510;0,636;-34,473;1,818;9,523;5,154;33,325;4,844;-18,169;-2,729;0,000;34,700;34,600;9,583;1,573;-6,833;-7,582;-7,149;-7,954;-3,129;27,771;0,000;268,240;Inf;280,000;280,000;-7,379;2,924;21,067;24,680
2341,500;2,510;0,636;-34,473;1,818;9,523;5,154;33,322;4,853;-18,097;-2,716;0,000;34,757;34,660;9,583;1,573;-7,097;-7,672;-7,215;-8,188;-3,114;27,779;0,000;268,340;Inf;280,000;280,000;-7,380;2,918;21,046;24,728
2342,000;2,510;0,636;-34,473;1,818;9,523;5,154;33,322;4,853;-18,097;-2,716;0,000;34,800;34,700;9,583;1,573;-7,050;-7,664;-7,227;-7,971;-3,114;27,779;0,000;268,340;Inf;280,000;280,000;-7,543;2,911;21,051;24,745
2342,500;2,909;0,685;-35,209;1,753;9,574;5,154;33,322;4,853;-18,097;-2,716;0,000;34,800;34,700;9,389;1,664;-7,011;-7,148;-7,261;-7,532;-3,114;27,779;0,000;267,940;Inf;280,000;280,000;-7,478;2,904;21,058;24,683
2343,000;2,909;0,685;-35,209;1,753;9,574;5,154;33,322;4,853;-18,097;-2,716;0,000;34,800;34,700;9,389;1,664;-6,710;-7,137;-7,012;-7,571;-3,114;27,779;0,000;267,940;Inf;280,000;280,000;-7,238;2,904;21,055;24,676
2343,500;2,909;0,685;-35,209;1,753;9,574;5,154;33,322;4,853;-18,097;-2,716;0,000;34,800;34,700;9,389;1,664;-6,651;-7,375;-6,886;-7,830;-3,114;27,779;0,000;268,140;Inf;280,000;280,000;-7,107;2,905;21,054;24,637
2344,000;2,909;0,685;-35,209;1,753;9,574;5,154;33,322;4,853;-18,097;-2,716;0,000;34,800;34,700;9,389;1,664;-7,033;-7,607;-6,944;-8,123;-3,114;27,779;0,000;268,140;Inf;280,000;280,000;-7,185;2,905;21,057;24,639
2344,500;2,909;0,685;-35,209;1,753;9,574;5,155;33,340;4,840;-18,001;-2,731;0,000;34,763;34,659;9,389;1,664;-7,637;-7,604;-7,595;-8,177;-3,115;27,771;0,000;268,540;Inf;280,000;280,000;-7,427;2,905;21,049;24,639
2345,000;2,909;0,685;-35,209;1,753;9,574;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,389;1,664;-7,172;-7,477;-7,342;-7,866;-3,115;27,771;0,000;268,540;Inf;280,000;280,000;-7,753;2,905;21,054;24,623
2345,500;2,909;0,685;-35,209;1,753;9,574;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,389;1,664;-6,387;-7,241;-6,721;-7,480;-3,115;27,771;0,000;268,140;Inf;280,000;280,000;-7,464;2,905;21,049;24,671
2346,000;3,041;0,722;-35,142;1,671;9,523;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,605;1,744;-6,575;-7,458;-6,701;-7,810;-3,115;27,771;0,000;268,140;Inf;280,000;280,000;-6,957;2,905;21,049;24,667
2346,500;3,041;0,722;-35,142;1,671;9,523;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,605;1,744;-6,865;-7,593;-7,118;-8,133;-3,115;27,771;0,000;268,340;Inf;280,000;280,000;-7,136;2,907;21,059;24,706
2347,000;3,041;0,722;-35,142;1,671;9,523;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,605;1,744;-7,204;-7,442;-7,220;-7,916;-3,115;27,771;0,000;268,340;Inf;280,000;280,000;-7,427;2,909;21,047;24,728
2347,500;3,041;0,722;-35,142;1,671;9,523;5,155;33,340;4,840;-18,001;-2,731;0,000;34,800;34,700;9,605;1,744;-6,653;-7,053;-6,899;-7,430;-3,115;27,771;0,000;268,240;Inf;280,000;280,000;-7,445;2,912;21,041;24,690
2348,000;3,041;0,722;-35,142;1,671;9,523;5,168;33,333;4,824;-17,973;-2,723;0,000;34,762;34,708;9,605;1,744;-6,369;-6,958;-6,642;-7,242;-3,111;27,772;0,000;268,240;Inf;280,000;280,000;-7,009;2,914;21,059;24,706
2348,500;3,041;0,722;-35,142;1,671;9,523;5,168;33,333;4,824;-17,973;-2,723;0,000;34,800;34,700;9,605;1,744;-6,400;-7,209;-6,648;-7,575;-3,111;27,772;0,000;268,140;Inf;280,000;280,000;-6,803;2,916;21,046;24,719
2349,000;3,023;0,732;-34,737;1,689;9,555;5,168;33,333;4,824;-17,973;-2,723;0,000;34,800;34,700;9,630;1,616;-6,672;-7,399;-6,715;-7,927;-3,111;27,772;0,000;268,140;Inf;280,000;280,000;-6,958;2,918;21,053;24,714
2349,500;3,023;0,732;-34,737;1,689;9,555;5,168;33,333;4,824;-17,973;-2,723;0,000;34,800;34,700;9,630;1,616;-6,896;-7,239;-6,948;-7,631;-3,111;27,772;0,000;268,340;Inf;280,000;280,000;-7,178;2,920;21,065;24,668
2350,000;3,023;0,732;-34,737;1,689;9,555;5,168;33,333;4,824;-17,973;-2,723;0,000;34,800;34,700;9,630;1,616;-6,606;-6,799;-6,706;-7,278;-3,111;27,772;0,000;268,340;Inf;280,000;280,000;-7,179;2,921;21,084;24,670
2350,500;3,023;0,732;-34,737;1,689;9,555;5,168;33,333;4,824;-17,973;-2,723;0,000;34,800;34,700;9,630;1,616;-6,037;-6,866;-6,467;-7,216;-3,111;27,772;0,000;268,340;Inf;280,000;280,000;-6,847;2,923;21,069;24,618
2351,000;3,023;0,732;-34,737;1,689;9,555;5,137;33,303;4,834;-17,902;-2,726;0,000;34,769;34,662;9,630;1,616;-6,218;-7,084;-6,447;-7,534;-3,108;27,772;0,000;268,340;Inf;280,000;280,000;-6,646;2,925;21,073;24,534
2351,500;3,023;0,732;-34,737;1,689;9,555;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,630;1,616;-6,966;-7,261;-6,909;-7,825;-3,108;27,772;0,000;268,640;Inf;280,000;280,000;-6,821;2,926;21,072;24,532
2352,000;3,023;0,732;-34,737;1,689;9,555;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,630;1,616;-7,112;-7,319;-7,141;-7,754;-3,108;27,772;0,000;268,640;Inf;280,000;280,000;-7,240;2,928;21,073;24,566
2352,500;2,862;0,670;-35,209;1,656;9,561;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,592;1,798;-6,687;-7,069;-6,809;-7,344;-3,108;27,772;0,000;268,240;Inf;280,000;280,000;-7,332;2,929;21,085;24,563
2353,000;2,862;0,670;-35,209;1,656;9,561;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,592;1,798;-5,857;-6,781;-6,259;-7,159;-3,108;27,772;0,000;268,240;Inf;280,000;280,000;-6,977;2,928;21,070;24,612
2353,500;2,862;0,670;-35,209;1,656;9,561;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,592;1,798;-6,239;-7,045;-6,291;-7,492;-3,108;27,772;0,000;267,940;Inf;280,000;280,000;-6,514;2,927;21,061;24,655
2354,000;2,862;0,670;-35,209;1,656;9,561;5,137;33,303;4,834;-17,902;-2,726;0,000;34,800;34,700;9,592;1,798;-6,918;-7,239;-6,824;-7,829;-3,108;27,772;0,000;267,940;Inf;280,000;280,000;-6,767;2,926;21,062;24,699
2354,500;2,862;0,670;-35,209;1,656;9,561;5,133;33,336;4,820;-17,799;-2,717;0,000;34,771;34,690;9,592;1,798;-6,828;-7,166;-6,911;-7,587;-3,106;27,778;0,000;267,840;Inf;280,000;280,000;-7,202;2,925;21,068;24,718
2355,000;2,862;0,670;-35,209;1,656;9,561;5,133;33,336;4,820;-17,799;-2,717;0,000;34,800;34,700;9,592;1,798;-6,396;-6,711;-6,589;-7,043;-3,106;27,778;0,000;267,840;Inf;280,000;280,000;-7,123;2,924;21,074;24,760
2355,500;3,625;0,831;-35,209;1,655;9,557;5,133;33,336;4,820;-17,799;-2,717;0,000;34,800;34,700;9,536;1,680;-5,813;-6,711;-6,254;-6,869;-3,106;27,778;0,000;268,140;Inf;280,000;280,000;-6,685;2,923;21,068;24,764
2356,000;3,625;0,831;-35,209;1,655;9,557;5,133;33,336;4,820;-17,799;-2,717;0,000;34,800;34,700;9,536;1,680;-5,940;-6,862;-6,267;-7,185;-3,106;27,778;0,000;268,140;Inf;280,000;280,000;-6,412;2,934;21,066;24,795
2356,500;3,625;0,831;-35,209;1,655;9,557;5,133;33,336;4,820;-17,799;-2,717;0,000;34,800;34,700;9,536;1,680;-6,819;-7,198;-6,847;-7,655;-3,106;27,778;0,000;267,540;Inf;280,000;280,000;-6,563;2,946;21,060;24,831
2357,000;3,625;0,831;-35,209;1,655;9,557;5,133;33,336;4,820;-17,799;-2,717;0,000;34,800;34,700;9,536;1,680;-6,757;-6,918;-6,880;-7,265;-3,106;27,778;0,000;267,540;Inf;280,000;280,000;-7,130;2,957;21,061;24,826
2357,500;3,625;0,831;-35,209;1,655;9,557;5,136;33,388;4,804;-17,709;-2,702;0,000;34,780;34,778;9,536;1,680;-6,254;-6,360;-6,500;-6,717;-3,095;27,778;0,000;268,240;Inf;280,000;280,000;-6,955;2,968;21,066;24,767
2358,000;3,625;0,831;-35,209;1,655;9,557;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,536;1,680;-5,677;-6,435;-6,192;-6,694;-3,095;27,778;0,000;268,240;Inf;280,000;280,000;-6,458;2,979;21,066;24,746
2358,500;3,625;0,831;-35,209;1,655;9,557;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,536;1,680;-5,864;-6,614;-6,423;-7,066;-3,095;27,778;0,000;268,340;Inf;280,000;280,000;-6,250;2,989;21,076;24,764
2359,000;3,272;0,775;-35,209;1,692;9,517;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,410;1,726;-6,423;-6,799;-6,573;-7,359;-3,095;27,778;0,000;268,340;Inf;280,000;280,000;-6,492;3,000;21,072;24,805
2359,500;3,272;0,775;-35,209;1,692;9,517;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,410;1,726;-7,265;-7,061;-7,142;-7,639;-3,095;27,778;0,000;268,340;Inf;280,000;280,000;-6,788;3,004;21,083;24,835
2360,000;3,272;0,775;-35,209;1,692;9,517;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,410;1,726;-6,433;-6,469;-6,598;-6,844;-3,095;27,778;0,000;268,340;Inf;280,000;280,000;-7,277;3,013;21,097;24,819
2360,500;3,272;0,775;-35,209;1,692;9,517;5,136;33,388;4,804;-17,709;-2,702;0,000;34,800;34,800;9,410;1,726;-5,579;-6,477;-6,182;-6,736;-3,095;27,778;0,000;268,640;Inf;280,000;280,000;-6,586;3,013;21,099;24,797
2361,000;3,272;0,775;-35,209;1,692;9,517;5,147;33,334;4,820;-17,711;-2,710;0,000;34,775;34,658;9,410;1,726;-5,806;-6,700;-6,084;-7,074;-3,095;27,768;0,000;268,640;Inf;280,000;280,000;-6,243;3,017;21,100;24,803
2361,500;3,272;0,775;-35,209;1,692;9,517;5,147;33,334;4,820;-17,711;-2,710;0,000;34,800;34,700;9,410;1,726;-6,390;-6,984;-6,340;-7,479;-3,095;27,768;0,000;268,640;Inf;280,000;280,000;-6,416;3,021;21,083;24,838
2362,000;2,851;0,745;-34,090;1,745;9,442;5,147;33,334;4,820;-17,711;-2,710;0,000;34,800;34,700;9,739;1,744;-6,726;-7,047;-6,664;-7,477;-3,095;27,768;0,000;268,640;Inf;280,000;280,000;-6,799;3,025;21,103;24,808
2362,500;2,851;0,745;-34,090;1,745;9,442;5,147;33,334;4,820;-17,711;-2,710;0,000;34,800;34,700;9,739;1,744;-6,177;-6,706;-6,372;-6,936;-3,095;27,768;0,000;268,640;Inf;280,000;280,000;-6,978;3,023;21,075;24,738
2363,000;2,851;0,745;-34,090;1,745;9,442;5,147;33,334;4,820;-17,711;-2,710;0,000;34,800;34,700;9,739;1,744;-5,918;-6,283;-6,082;-6,640;-3,095;27,768;0,000;268,640;Inf;280,000;280,000;-6,548;3,020;21,094;24,713
2363,500;2,851;0,745;-34,090;1,745;9,442;5,147;33,334;4,820;-17,711;-2,710;0,000;34,800;34,700;9,739;1,744;-5,477;-6,447;-5,861;-6,744;-3,095;27,768;0,000;268,240;Inf;280,000;280,000;-6,231;3,017;21,109;24,674
2364,000;2,851;0,745;-34,090;1,745;9,442;5,164;33,300;4,827;-17,636;-2,710;0,000;34,775;34,713;9,739;1,744;-6,548;-6,937;-6,642;-7,561;-3,101;27,773;0,000;268,240;Inf;280,000;280,000;-6,132;3,014;21,094;24,664
2364,500;2,851;0,745;-34,090;1,745;9,442;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,739;1,744;-7,028;-6,870;-6,901;-7,316;-3,101;27,773;0,000;268,040;Inf;280,000;280,000;-6,922;3,012;21,092;24,640
2365,000;2,851;0,745;-34,090;1,745;9,442;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,739;1,744;-6,337;-6,441;-6,466;-6,839;-3,101;27,773;0,000;268,040;Inf;280,000;280,000;-7,028;3,009;21,101;24,643
2365,500;3,747;0,895;-35,209;1,731;9,582;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,469;1,785;-5,751;-6,436;-6,112;-6,764;-3,101;27,773;0,000;268,040;Inf;280,000;280,000;-6,521;3,006;21,088;24,587
2366,000;3,747;0,895;-35,209;1,731;9,582;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,469;1,785;-5,680;-6,681;-5,970;-7,058;-3,101;27,773;0,000;268,040;Inf;280,000;280,000;-6,265;3,018;21,084;24,559
2366,500;3,747;0,895;-35,209;1,731;9,582;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,469;1,785;-6,154;-6,843;-6,249;-7,345;-3,101;27,773;0,000;267,940;Inf;280,000;280,000;-6,347;3,030;21,080;24,523
2367,000;3,747;0,895;-35,209;1,731;9,582;5,164;33,300;4,827;-17,636;-2,710;0,000;34,800;34,700;9,469;1,785;-6,909;-6,855;-6,752;-7,308;-3,101;27,773;0,000;267,940;Inf;280,000;280,000;-6,648;3,042;21,101;24,450
2367,500;3,747;0,895;-35,209;1,731;9,582;5,173;33,398;4,865;-17,527;-2,702;0,000;34,782;34,736;9,469;1,785;-6,109;-6,447;-6,183;-6,845;-3,098;27,766;0,000;268,140;Inf;280,000;280,000;-6,956;3,054;21,112;24,449
2368,000;3,747;0,895;-35,209;1,731;9,582;5,173;33,398;4,865;-17,527;-2,702;0,000;34,800;34,700;9,469;1,785;-5,972;-6,506;-6,026;-6,886;-3,098;27,766;0,000;268,140;Inf;280,000;280,000;-6,396;3,065;21,099;24,434
2368,500;2,643;0,722;-34,087;1,762;9,463;5,173;33,398;4,865;-17,527;-2,702;0,000;34,800;34,700;9,610;1,771;-6,239;-6,631;-6,287;-7,074;-3,098;27,766;0,000;268,540;Inf;280,000;280,000;-6,347;3,076;21,091;24,431
2369,000;2,643;0,722;-34,087;1,762;9,463;5,173;33,398;4,865;-17,527;-2,702;0,000;34,800;34,700;9,610;1,771;-6,761;-6,768;-6,659;-7,280;-3,098;27,766;0,000;268,540;Inf;280,000;280,000;-6,558;3,069;21,085;24,408
2369,500;2,643;0,722;-34,087;1,762;9,463;5,173;33,398;4,865;-17,527;-2,702;0,000;34,800;34,700;9,610;1,771;-6,774;-6,730;-6,739;-7,206;-3,098;27,766;0,000;268,140;Inf;280,000;280,000;-6,867;3,062;21,094;24,438
2370,000;2,643;0,722;-34,087;1,762;9,463;5,173;33,398;4,865;-17,527;-2,702;0,000;34,800;34,700;9,610;1,771;-6,157;-6,702;-6,418;-7,008;-3,098;27,766;0,000;268,140;Inf;280,000;280,000;-6,862;3,055;21,084;24,516
2370,500;2,643;0,722;-34,087;1,762;9,463;5,178;33,359;4,827;-17,488;-2,699;0,000;34,789;34,653;9,610;1,771;-5,881;-6,691;-6,292;-6,925;-3,095;27,758;0,000;268,040;Inf;280,000;280,000;-6,571;3,048;21,088;24,548
2371,000;2,643;0,722;-34,087;1,762;9,463;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,610;1,771;-6,203;-6,961;-6,251;-7,444;-3,095;27,758;0,000;268,040;Inf;280,000;280,000;-6,447;3,042;21,087;24,585
2371,500;3,103;0,731;-35,209;1,767;9,593;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,560;1,814;-6,553;-6,995;-6,500;-7,471;-3,095;27,758;0,000;268,240;Inf;280,000;280,000;-6,715;3,035;21,091;24,606
2372,000;3,103;0,731;-35,209;1,767;9,593;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,560;1,814;-6,323;-6,760;-6,310;-7,046;-3,095;27,758;0,000;268,240;Inf;280,000;280,000;-6,880;3,036;21,077;24,626
2372,500;3,103;0,731;-35,209;1,767;9,593;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,560;1,814;-6,067;-6,514;-6,114;-6,904;-3,095;27,758;0,000;267,940;Inf;280,000;280,000;-6,610;3,038;21,073;24,638
2373,000;3,103;0,731;-35,209;1,767;9,593;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,560;1,814;-6,078;-6,545;-6,172;-6,962;-3,095;27,758;0,000;267,940;Inf;280,000;280,000;-6,400;3,039;21,073;24,656
2373,500;3,103;0,731;-35,209;1,767;9,593;5,178;33,359;4,827;-17,488;-2,699;0,000;34,800;34,700;9,560;1,814;-6,337;-6,719;-6,394;-7,209;-3,095;27,758;0,000;267,940;Inf;280,000;280,000;-6,439;3,040;21,079;24,635
2374,000;3,103;0,731;-35,209;1,767;9,593;5,190;33,365;4,866;-17,407;-2,704;0,000;34,801;34,690;9,560;1,814;-7,217;-6,910;-7,053;-7,483;-3,098;27,764;0,000;267,940;Inf;280,000;280,000;-6,665;3,041;21,076;24,643
2374,500;3,103;0,731;-35,209;1,767;9,593;5,190;33,365;4,866;-17,407;-2,704;0,000;34,800;34,700;9,560;1,814;-6,765;-6,986;-6,788;-7,457;-3,098;27,764;0,000;267,740;Inf;280,000;280,000;-7,166;3,042;21,071;24,601
2375,000;2,850;0,745;-33,967;1,764;9,518;5,190;33,365;4,866;-17,407;-2,704;0,000;34,800;34,700;9,651;1,750;-5,943;-6,693;-6,261;-6,955;-3,098;27,764;0,000;267,740;Inf;280,000;280,000;-6,999;3,043;21,067;24,562
2375,500;2,850;0,745;-33,967;1,764;9,518;5,190;33,365;4,866;-17,407;-2,704;0,000;34,800;34,700;9,651;1,750;-5,927;-6,723;-6,351;-7,026;-3,098;27,764;0,000;267,940;Inf;280,000;280,000;-6,463;3,040;21,054;24,671
2376,000;2,850;0,745;-33,967;1,764;9,518;5,190;33,365;4,866;-17,407;-2,704;0,000;34,800;34,700;9,651;1,750;-6,300;-6,864;-6,420;-7,271;-3,098;27,764;0,000;267,940;Inf;280,000;280,000;-6,506;3,036;21,051;24,712
2376,500;2,850;0,745;-33,967;1,764;9,518;5,190;33,365;4,866;-17,407;-2,704;0,000;34,800;34,700;9,651;1,750;-6,349;-6,920;-6,509;-7,325;-3,098;27,764;0,000;268,040;Inf;280,000;280,000;-6,714;3,033;21,062;24,720
2377,000;2,850;0,745;-33,967;1,764;9,518;5,182;33,374;4,847;-17,344;-2,706;0,000;34,791;34,747;9,651;1,750;-6,461;-6,814;-6,431;-7,195;-3,106;27,759;0,000;268,040;Inf;280,000;280,000;-6,775;3,030;21,056;24,755
2377,500;2,850;0,745;-33,967;1,764;9,518;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,651;1,750;-6,275;-6,578;-6,259;-7,008;-3,106;27,759;0,000;268,340;Inf;280,000;280,000;-6,725;3,027;21,026;24,650
2378,000;2,688;0,746;-34,008;1,798;9,506;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,579;1,646;-6,006;-6,533;-6,151;-6,974;-3,106;27,759;0,000;268,340;Inf;280,000;280,000;-6,530;3,025;21,053;24,649
2378,500;2,688;0,746;-34,008;1,798;9,506;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,579;1,646;-5,967;-6,779;-6,388;-7,224;-3,106;27,759;0,000;268,140;Inf;280,000;280,000;-6,416;3,019;21,050;24,707
2379,000;2,688;0,746;-34,008;1,798;9,506;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,579;1,646;-6,551;-6,836;-6,519;-7,233;-3,106;27,759;0,000;268,140;Inf;280,000;280,000;-6,589;3,014;21,035;24,710
2379,500;2,688;0,746;-34,008;1,798;9,506;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,579;1,646;-6,481;-6,752;-6,502;-7,068;-3,106;27,759;0,000;267,940;Inf;280,000;280,000;-6,785;3,008;21,018;24,723
2380,000;2,688;0,746;-34,008;1,798;9,506;5,182;33,374;4,847;-17,344;-2,706;0,000;34,800;34,700;9,579;1,646;-6,225;-6,600;-6,319;-7,013;-3,106;27,759;0,000;267,940;Inf;280,000;280,000;-6,701;3,003;21,039;24,768
2380,500;2,688;0,746;-34,008;1,798;9,506;5,202;33,367;4,867;-17,295;-2,729;0,000;34,792;34,667;9,579;1,646;-5,982;-6,646;-6,113;-7,061;-3,114;27,745;0,000;267,940;Inf;280,000;280,000;-6,539;2,998;21,044;24,780
2381,000;2,688;0,746;-34,008;1,798;9,506;5,202;33,367;4,867;-17,295;-2,729;0,000;34,800;34,700;9,579;1,646;-5,876;-6,712;-6,079;-7,137;-3,114;27,745;0,000;267,940;Inf;280,000;280,000;-6,451;2,993;21,035;24,728
2381,500;3,294;0,791;-35,209;1,724;9,556;5,202;33,367;4,867;-17,295;-2,729;0,000;34,800;34,700;9,599;1,908;-6,049;-6,818;-6,072;-7,273;-3,114;27,745;0,000;267,840;Inf;280,000;280,000;-6,451;2,988;21,039;24,740
2382,000;3,294;0,791;-35,209;1,724;9,556;5,202;33,367;4,867;-17,295;-2,729;0,000;34,800;34,700;9,599;1,908;-6,205;-6,857;-6,183;-7,211;-3,114;27,745;0,000;267,840;Inf;280,000;280,000;-6,553;2,993;21,039;24,724
2382,500;3,294;0,791;-35,209;1,724;9,556;5,202;33,367;4,867;-17,295;-2,729;0,000;34,800;34,700;9,599;1,908;-6,032;-6,742;-6,120;-7,052;-3,114;27,745;0,000;268,140;Inf;280,000;280,000;-6,614;2,998;21,047;24,733
2383,000;3,294;0,791;-35,209;1,724;9,556;5,202;33,367;4,867;-17,295;-2,729;0,000;34,800;34,700;9,599;1,908;-6,159;-6,438;-6,146;-6,840;-3,114;27,745;0,000;268,140;Inf;280,000;280,000;-6,487;3,003;21,048;24,755
2383,500;3,294;0,791;-35,209;1,724;9,556;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,683;9,599;1,908;-6,038;-6,461;-6,072;-6,868;-3,112;27,749;0,000;267,740;Inf;280,000;280,000;-6,396;3,007;21,038;24,736
2384,000;3,294;0,791;-35,209;1,724;9,556;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,599;1,908;-6,294;-6,552;-6,268;-7,061;-3,112;27,749;0,000;267,740;Inf;280,000;280,000;-6,360;3,012;21,050;24,745
2384,500;2,399;0,675;-34,179;1,788;9,498;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,659;1,765;-6,173;-6,760;-6,233;-7,234;-3,112;27,749;0,000;267,740;Inf;280,000;280,000;-6,544;3,017;21,040;24,726
2385,000;2,399;0,675;-34,179;1,788;9,498;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,659;1,765;-6,507;-6,700;-6,525;-7,242;-3,112;27,749;0,000;267,740;Inf;280,000;280,000;-6,600;3,007;21,052;24,674
2385,500;2,399;0,675;-34,179;1,788;9,498;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,659;1,765;-6,112;-6,568;-6,287;-6,872;-3,112;27,749;0,000;267,940;Inf;280,000;280,000;-6,744;2,997;21,061;24,706
2386,000;2,399;0,675;-34,179;1,788;9,498;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,659;1,765;-6,166;-6,441;-6,264;-6,848;-3,112;27,749;0,000;267,940;Inf;280,000;280,000;-6,460;2,987;21,040;24,661
2386,500;2,399;0,675;-34,179;1,788;9,498;5,210;33,359;4,850;-17,226;-2,726;0,000;34,800;34,700;9,659;1,765;-6,170;-6,542;-6,198;-6,969;-3,112;27,749;0,000;268,040;Inf;280,000;280,000;-6,430;2,977;21,051;24,694
2387,000;2,399;0,675;-34,179;1,788;9,498;5,229;33,361;4,875;-17,177;-2,727;0,000;34,798;34,774;9,659;1,765;-6,327;-6,675;-6,298;-7,148;-3,124;27,742;0,000;268,040;Inf;280,000;280,000;-6,470;2,968;21,054;24,686
2387,500;2,399;0,675;-34,179;1,788;9,498;5,229;33,361;4,875;-17,177;-2,727;0,000;34,800;34,800;9,659;1,765;-6,498;-6,707;-6,449;-7,105;-3,124;27,742;0,000;267,940;Inf;280,000;280,000;-6,612;2,958;21,041;24,730
2388,000;3,421;0,813;-35,209;1,758;9,623;5,229;33,361;4,875;-17,177;-2,727;0,000;34,800;34,800;9,417;1,787;-5,955;-6,629;-6,234;-6,870;-3,124;27,742;0,000;267,940;Inf;280,000;280,000;-6,690;2,949;21,047;24,664
2388,500;3,421;0,813;-35,209;1,758;9,623;5,229;33,361;4,875;-17,177;-2,727;0,000;34,800;34,800;9,417;1,787;-6,012;-6,467;-6,079;-6,763;-3,124;27,742;0,000;268,340;Inf;280,000;280,000;-6,422;2,957;21,035;24,596
2389,000;3,421;0,813;-35,209;1,758;9,623;5,229;33,361;4,875;-17,177;-2,727;0,000;34,800;34,800;9,417;1,787;-6,037;-6,448;-6,043;-6,835;-3,124;27,742;0,000;268,340;Inf;280,000;280,000;-6,330;2,965;21,023;24,591
