t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2389,500;3,421;0,813;-35,209;1,758;9,623;5,229;33,361;4,875;-17,177;-2,727;0,000;34,800;34,800;9,417;1,787;-6,651;-6,663;-6,640;-7,186;-3,124;27,742;0,000;268,240;Inf;280,000;280,000;-6,341;2,972;21,029;24,586
2390,000;3,421;0,813;-35,209;1,758;9,623;5,223;33,385;4,878;-17,088;-2,731;0,000;34,806;34,706;9,417;1,787;-6,433;-6,645;-6,458;-7,161;-3,122;27,731;0,000;268,240;Inf;280,000;280,000;-6,785;2,979;21,018;24,633
2390,500;3,421;0,813;-35,209;1,758;9,623;5,223;33,385;4,878;-17,088;-2,731;0,000;34,800;34,700;9,417;1,787;-6,306;-6,558;-6,474;-7,014;-3,122;27,731;0,000;268,540;Inf;280,000;280,000;-6,674;2,987;21,039;24,642
2391,000;3,068;0,739;-35,209;1,812;9,564;5,223;33,385;4,878;-17,088;-2,731;0,000;34,800;34,700;9,557;1,619;-6,114;-6,627;-6,249;-6,976;-3,122;27,731;0,000;268,540;Inf;280,000;280,000;-6,588;2,994;21,013;24,632
2391,500;3,068;0,739;-35,209;1,812;9,564;5,223;33,385;4,878;-17,088;-2,731;0,000;34,800;34,700;9,557;1,619;-6,043;-6,629;-6,132;-7,001;-3,122;27,731;0,000;268,840;Inf;280,000;280,000;-6,491;2,995;21,015;24,621
2392,000;3,068;0,739;-35,209;1,812;9,564;5,223;33,385;4,878;-17,088;-2,731;0,000;34,800;34,700;9,557;1,619;-6,095;-6,771;-6,202;-7,190;-3,122;27,731;0,000;268,840;Inf;280,000;280,000;-6,451;2,996;21,030;24,609
2392,500;3,068;0,739;-35,209;1,812;9,564;5,223;33,385;4,878;-17,088;-2,731;0,000;34,800;34,700;9,557;1,619;-6,457;-6,775;-6,655;-7,209;-3,122;27,731;0,000;269,040;Inf;280,000;280,000;-6,564;2,997;21,010;24,621
2393,000;3,068;0,739;-35,209;1,812;9,564;5,199;33,407;4,853;-17,041;-2,729;0,000;34,805;34,725;9,557;1,619;-6,148;-6,542;-6,217;-6,971;-3,124;27,735;0,000;269,040;Inf;280,000;280,000;-6,774;2,998;21,026;24,662
2393,500;3,068;0,739;-35,209;1,812;9,564;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,557;1,619;-5,867;-6,611;-6,068;-6,976;-3,124;27,735;0,000;268,740;Inf;280,000;280,000;-6,469;3,000;21,029;24,673
2394,000;3,068;0,739;-35,209;1,812;9,564;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,557;1,619;-5,915;-6,699;-6,042;-7,093;-3,124;27,735;0,000;268,740;Inf;280,000;280,000;-6,380;3,001;21,038;24,676
2394,500;2,214;0,602;-33,799;1,774;9,452;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,734;1,678;-6,013;-6,798;-6,149;-7,220;-3,124;27,735;0,000;268,240;Inf;280,000;280,000;-6,437;3,002;21,027;24,679
2395,000;2,214;0,602;-33,799;1,774;9,452;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,734;1,678;-6,340;-6,759;-6,272;-7,094;-3,124;27,735;0,000;268,240;Inf;280,000;280,000;-6,545;2,989;21,042;24,674
2395,500;2,214;0,602;-33,799;1,774;9,452;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,734;1,678;-6,030;-6,486;-6,055;-6,847;-3,124;27,735;0,000;268,340;Inf;280,000;280,000;-6,616;2,976;21,053;24,615
2396,000;2,214;0,602;-33,799;1,774;9,452;5,199;33,407;4,853;-17,041;-2,729;0,000;34,800;34,700;9,734;1,678;-5,777;-6,351;-5,891;-6,749;-3,124;27,735;0,000;268,340;Inf;280,000;280,000;-6,354;2,964;21,040;24,554
2396,500;2,214;0,602;-33,799;1,774;9,452;5,181;33,343;4,865;-17,001;-2,732;0,000;34,808;34,640;9,734;1,678;-5,739;-6,529;-5,952;-6,950;-3,119;27,725;0,000;268,540;Inf;280,000;280,000;-6,192;2,951;21,030;24,571
2397,000;2,214;0,602;-33,799;1,774;9,452;5,181;33,343;4,865;-17,001;-2,732;0,000;34,800;34,600;9,734;1,678;-6,312;-6,640;-6,291;-7,050;-3,119;27,725;0,000;268,540;Inf;280,000;280,000;-6,293;2,939;21,054;24,530
2397,500;2,340;0,629;-34,290;1,774;9,484;5,181;33,343;4,865;-17,001;-2,732;0,000;34,800;34,600;9,622;1,840;-5,980;-6,681;-6,086;-6,943;-3,119;27,725;0,000;268,740;Inf;280,000;280,000;-6,573;2,927;21,051;24,510
2398,000;2,340;0,629;-34,290;1,774;9,484;5,181;33,343;4,865;-17,001;-2,732;0,000;34,800;34,600;9,622;1,840;-5,984;-6,293;-5,998;-6,662;-3,119;27,725;0,000;268,740;Inf;280,000;280,000;-6,422;2,918;21,048;24,527
2398,500;2,340;0,629;-34,290;1,774;9,484;5,181;33,343;4,865;-17,001;-2,732;0,000;34,800;34,600;9,622;1,840;-5,633;-6,131;-5,767;-6,514;-3,119;27,725;0,000;268,940;Inf;280,000;280,000;-6,234;2,908;21,054;24,499
2399,000;2,340;0,629;-34,290;1,774;9,484;5,181;33,343;4,865;-17,001;-2,732;0,000;34,800;34,600;9,622;1,840;-5,651;-6,222;-5,889;-6,584;-3,119;27,725;0,000;268,940;Inf;280,000;280,000;-6,012;2,899;21,065;24,425
2399,500;2,340;0,629;-34,290;1,774;9,484;5,183;33,369;4,841;-16,927;-2,722;0,000;34,819;34,680;9,622;1,840;-5,987;-6,384;-6,036;-6,837;-3,115;27,727;0,000;268,840;Inf;280,000;280,000;-6,087;2,890;21,068;24,388
2400,000;2,340;0,629;-34,290;1,774;9,484;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,622;1,840;-5,820;-6,561;-5,958;-6,964;-3,115;27,727;0,000;268,840;Inf;280,000;280,000;-6,311;2,881;21,065;24,360
2400,500;2,340;0,629;-34,290;1,774;9,484;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,622;1,840;-5,540;-6,174;-5,694;-6,488;-3,115;27,727;0,000;268,640;Inf;280,000;280,000;-6,326;2,872;21,067;24,353
2401,000;2,791;0,666;-35,209;1,745;9,554;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,550;1,609;-5,462;-6,130;-5,556;-6,487;-3,115;27,727;0,000;268,640;Inf;280,000;280,000;-5,974;2,863;21,074;24,337
2401,500;2,791;0,666;-35,209;1,745;9,554;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,550;1,609;-5,490;-6,199;-5,590;-6,560;-3,115;27,727;0,000;268,340;Inf;280,000;280,000;-5,909;2,862;21,072;24,340
2402,000;2,791;0,666;-35,209;1,745;9,554;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,550;1,609;-5,742;-6,283;-5,767;-6,702;-3,115;27,727;0,000;268,340;Inf;280,000;280,000;-5,960;2,861;21,053;24,346
2402,500;2,791;0,666;-35,209;1,745;9,554;5,183;33,369;4,841;-16,927;-2,722;0,000;34,800;34,700;9,550;1,609;-5,727;-6,400;-5,780;-6,732;-3,115;27,727;0,000;268,440;Inf;280,000;280,000;-6,123;2,860;21,059;24,348
2403,000;2,791;0,666;-35,209;1,745;9,554;5,116;33,375;4,851;-16,855;-2,726;0,000;34,817;34,710;9,550;1,609;-5,494;-6,270;-5,715;-6,496;-3,119;27,726;0,000;268,440;Inf;280,000;280,000;-6,160;2,859;21,073;24,384
2403,500;2,791;0,666;-35,209;1,745;9,554;5,116;33,375;4,851;-16,855;-2,726;0,000;34,800;34,700;9,550;1,609;-5,626;-6,072;-5,604;-6,396;-3,119;27,726;0,000;268,240;Inf;280,000;280,000;-5,994;2,858;21,076;24,411
2404,000;2,497;0,678;-33,180;1,721;9,491;5,116;33,375;4,851;-16,855;-2,726;0,000;34,800;34,700;9,790;1,652;-5,360;-6,042;-5,525;-6,409;-3,119;27,726;0,000;268,240;Inf;280,000;280,000;-5,924;2,856;21,076;24,398
2404,500;2,497;0,678;-33,180;1,721;9,491;5,116;33,375;4,851;-16,855;-2,726;0,000;34,800;34,700;9,790;1,652;-5,531;-6,186;-5,615;-6,604;-3,119;27,726;0,000;268,140;Inf;280,000;280,000;-5,834;2,851;21,096;24,404
2405,000;2,497;0,678;-33,180;1,721;9,491;5,116;33,375;4,851;-16,855;-2,726;0,000;34,800;34,700;9,790;1,652;-5,616;-6,321;-5,624;-6,670;-3,119;27,726;0,000;268,140;Inf;280,000;280,000;-5,984;2,845;21,089;24,465
2405,500;2,497;0,678;-33,180;1,721;9,491;5,116;33,375;4,851;-16,855;-2,726;0,000;34,800;34,700;9,790;1,652;-5,474;-6,184;-5,512;-6,385;-3,119;27,726;0,000;268,140;Inf;280,000;280,000;-6,057;2,839;21,092;24,494
2406,000;2,497;0,678;-33,180;1,721;9,491;5,140;33,366;4,856;-16,804;-2,734;0,000;34,815;34,655;9,790;1,652;-5,147;-5,746;-5,275;-6,012;-3,118;27,717;0,000;268,140;Inf;280,000;280,000;-5,889;2,833;21,079;24,510
2406,500;2,497;0,678;-33,180;1,721;9,491;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,790;1,652;-4,704;-5,822;-5,052;-6,034;-3,118;27,717;0,000;268,440;Inf;280,000;280,000;-5,545;2,828;21,085;24,511
2407,000;2,497;0,678;-33,180;1,721;9,491;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,790;1,652;-4,835;-5,980;-5,047;-6,297;-3,118;27,717;0,000;268,440;Inf;280,000;280,000;-5,403;2,823;21,080;24,592
2407,500;2,513;0,616;-35,209;1,721;9,562;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,544;1,582;-5,140;-6,198;-5,146;-6,386;-3,118;27,717;0,000;268,340;Inf;280,000;280,000;-5,540;2,817;21,100;24,635
2408,000;2,513;0,616;-35,209;1,721;9,562;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,544;1,582;-5,045;-5,736;-5,057;-5,941;-3,118;27,717;0,000;268,340;Inf;280,000;280,000;-5,718;2,812;21,085;24,676
2408,500;2,513;0,616;-35,209;1,721;9,562;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,544;1,582;-4,681;-5,484;-4,875;-5,782;-3,118;27,717;0,000;268,240;Inf;280,000;280,000;-5,445;2,807;21,099;24,720
2409,000;2,513;0,616;-35,209;1,721;9,562;5,140;33,366;4,856;-16,804;-2,734;0,000;34,800;34,700;9,544;1,582;-4,675;-5,597;-4,892;-5,865;-3,118;27,717;0,000;268,240;Inf;280,000;280,000;-5,206;2,802;21,087;24,773
2409,500;2,513;0,616;-35,209;1,721;9,562;5,146;33,334;4,836;-16,756;-2,743;0,000;34,830;34,678;9,544;1,582;-4,955;-5,804;-5,021;-6,136;-3,116;27,721;0,000;268,040;Inf;280,000;280,000;-5,257;2,798;21,107;24,746
2410,000;2,513;0,616;-35,209;1,721;9,562;5,146;33,334;4,836;-16,756;-2,743;0,000;34,800;34,700;9,544;1,582;-5,061;-5,976;-5,206;-6,332;-3,116;27,721;0,000;268,040;Inf;280,000;280,000;-5,479;2,793;21,087;24,690
2410,500;2,736;0,655;-35,209;1,708;9,581;5,146;33,334;4,836;-16,756;-2,743;0,000;34,800;34,700;9,522;1,629;-5,440;-6,039;-5,383;-6,281;-3,116;27,721;0,000;268,040;Inf;280,000;280,000;-5,644;2,788;21,100;24,641
2411,000;2,736;0,655;-35,209;1,708;9,581;5,146;33,334;4,836;-16,756;-2,743;0,000;34,800;34,700;9,522;1,629;-5,124;-5,566;-5,151;-5,894;-3,116;27,721;0,000;268,040;Inf;280,000;280,000;-5,786;2,788;21,101;24,595
2411,500;2,736;0,655;-35,209;1,708;9,581;5,146;33,334;4,836;-16,756;-2,743;0,000;34,800;34,700;9,522;1,629;-4,446;-5,561;-4,718;-5,824;-3,116;27,721;0,000;269,040;Inf;280,000;280,000;-5,434;2,787;21,101;24,590
2412,000;2,736;0,655;-35,209;1,708;9,581;5,146;33,334;4,836;-16,756;-2,743;0,000;34,800;34,700;9,522;1,629;-4,875;-5,762;-4,842;-6,127;-3,116;27,721;0,000;269,040;Inf;280,000;280,000;-5,137;2,786;21,104;24,648
2412,500;2,736;0,655;-35,209;1,708;9,581;5,152;33,366;4,853;-16,658;-2,738;0,000;34,819;34,708;9,522;1,629;-5,581;-5,955;-5,304;-6,274;-3,121;27,708;0,000;268,740;Inf;280,000;280,000;-5,401;2,785;21,107;24,654
2413,000;2,736;0,655;-35,209;1,708;9,581;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,522;1,629;-5,060;-5,907;-5,092;-6,041;-3,121;27,708;0,000;268,740;Inf;280,000;280,000;-5,778;2,784;21,097;24,631
2413,500;2,736;0,655;-35,209;1,708;9,581;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,522;1,629;-4,810;-5,451;-4,873;-5,725;-3,121;27,708;0,000;268,940;Inf;280,000;280,000;-5,525;2,783;21,121;24,612
2414,000;3,289;0,808;-35,209;1,692;9,547;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,447;1,609;-4,635;-5,350;-4,702;-5,663;-3,121;27,708;0,000;268,940;Inf;280,000;280,000;-5,215;2,783;21,096;24,548
2414,500;3,289;0,808;-35,209;1,692;9,547;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,447;1,609;-4,477;-5,542;-4,589;-5,822;-3,121;27,708;0,000;268,640;Inf;280,000;280,000;-5,087;2,791;21,103;24,526
2415,000;3,289;0,808;-35,209;1,692;9,547;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,447;1,609;-5,245;-5,744;-5,101;-6,033;-3,121;27,708;0,000;268,640;Inf;280,000;280,000;-5,107;2,799;21,097;24,511
2415,500;3,289;0,808;-35,209;1,692;9,547;5,152;33,366;4,853;-16,658;-2,738;0,000;34,800;34,700;9,447;1,609;-4,860;-5,516;-4,955;-5,652;-3,121;27,708;0,000;268,340;Inf;280,000;280,000;-5,530;2,807;21,096;24,516
2416,000;3,289;0,808;-35,209;1,692;9,547;5,151;33,415;4,821;-16,584;-2,734;0,000;34,818;34,781;9,447;1,609;-4,514;-5,234;-4,660;-5,406;-3,119;27,707;0,000;268,340;Inf;280,000;280,000;-5,246;2,815;21,108;24,510
2416,500;3,289;0,808;-35,209;1,692;9,547;5,151;33,415;4,821;-16,584;-2,734;0,000;34,800;34,800;9,447;1,609;-4,174;-5,279;-4,439;-5,452;-3,119;27,707;0,000;267,940;Inf;280,000;280,000;-4,954;2,823;21,094;24,522
2417,000;2,395;0,667;-34,064;1,686;9,506;5,151;33,415;4,821;-16,584;-2,734;0,000;34,800;34,800;9,631;1,689;-4,698;-5,452;-4,645;-5,745;-3,119;27,707;0,000;267,940;Inf;280,000;280,000;-4,836;2,831;21,085;24,560
2417,500;2,395;0,667;-34,064;1,686;9,506;5,151;33,415;4,821;-16,584;-2,734;0,000;34,800;34,800;9,631;1,689;-5,082;-5,592;-4,918;-5,951;-3,119;27,707;0,000;268,140;Inf;280,000;280,000;-5,135;2,823;21,076;24,524
2418,000;2,395;0,667;-34,064;1,686;9,506;5,151;33,415;4,821;-16,584;-2,734;0,000;34,800;34,800;9,631;1,689;-4,754;-5,639;-4,854;-5,814;-3,119;27,707;0,000;268,140;Inf;280,000;280,000;-5,386;2,816;21,095;24,486
2418,500;2,395;0,667;-34,064;1,686;9,506;5,151;33,415;4,821;-16,584;-2,734;0,000;34,800;34,800;9,631;1,689;-4,542;-5,195;-4,559;-5,485;-3,119;27,707;0,000;268,140;Inf;280,000;280,000;-5,265;2,809;21,087;24,485
2419,000;2,395;0,667;-34,064;1,686;9,506;5,170;33,381;4,836;-16,538;-2,740;0,000;34,826;34,683;9,631;1,689;-4,672;-5,328;-4,689;-5,636;-3,124;27,701;0,000;268,140;Inf;280,000;280,000;-4,945;2,803;21,087;24,449
2419,500;2,395;0,667;-34,064;1,686;9,506;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,631;1,689;-4,473;-5,569;-4,572;-5,840;-3,124;27,701;0,000;268,440;Inf;280,000;280,000;-5,081;2,796;21,070;24,454
2420,000;2,395;0,667;-34,064;1,686;9,506;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,631;1,689;-4,489;-5,665;-4,636;-5,870;-3,124;27,701;0,000;268,440;Inf;280,000;280,000;-5,114;2,789;21,079;24,443
2420,500;3,328;0,865;-33,415;1,711;9,428;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,811;1,685;-4,673;-5,401;-4,697;-5,589;-3,124;27,701;0,000;268,240;Inf;280,000;280,000;-5,165;2,783;21,085;24,427
2421,000;3,328;0,865;-33,415;1,711;9,428;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,811;1,685;-4,470;-5,173;-4,508;-5,455;-3,124;27,701;0,000;268,240;Inf;280,000;280,000;-5,090;2,792;21,098;24,434
2421,500;3,328;0,865;-33,415;1,711;9,428;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,811;1,685;-4,287;-5,243;-4,360;-5,539;-3,124;27,701;0,000;267,540;Inf;280,000;280,000;-4,902;2,801;21,078;24,467
2422,000;3,328;0,865;-33,415;1,711;9,428;5,170;33,381;4,836;-16,538;-2,740;0,000;34,800;34,700;9,811;1,685;-4,564;-5,581;-4,493;-5,851;-3,124;27,701;0,000;267,540;Inf;280,000;280,000;-4,857;2,809;21,052;24,475
2422,500;3,328;0,865;-33,415;1,711;9,428;5,172;33,381;4,871;-16,452;-2,734;0,000;34,841;34,725;9,811;1,685;-4,566;-5,569;-4,562;-5,796;-3,111;27,708;0,000;268,340;Inf;280,000;280,000;-5,122;2,818;21,081;24,474
2423,000;3,328;0,865;-33,415;1,711;9,428;5,172;33,381;4,871;-16,452;-2,734;0,000;34,800;34,700;9,811;1,685;-4,263;-5,258;-4,391;-5,340;-3,111;27,708;0,000;268,340;Inf;280,000;280,000;-5,123;2,826;21,078;24,460
2423,500;3,223;0,784;-35,209;1,687;9,563;5,172;33,381;4,871;-16,452;-2,734;0,000;34,800;34,700;9,574;1,836;-4,091;-4,995;-4,193;-5,181;-3,111;27,708;0,000;268,140;Inf;280,000;280,000;-4,813;2,834;21,087;24,459
2424,000;3,223;0,784;-35,209;1,687;9,563;5,172;33,381;4,871;-16,452;-2,734;0,000;34,800;34,700;9,574;1,836;-4,266;-5,140;-4,236;-5,384;-3,111;27,708;0,000;268,140;Inf;280,000;280,000;-4,615;2,841;21,064;24,445
2424,500;3,223;0,784;-35,209;1,687;9,563;5,172;33,381;4,871;-16,452;-2,734;0,000;34,800;34,700;9,574;1,836;-4,570;-5,391;-4,445;-5,668;-3,111;27,708;0,000;268,140;Inf;280,000;280,000;-4,756;2,847;21,074;24,417
2425,000;3,223;0,784;-35,209;1,687;9,563;5,172;33,381;4,871;-16,452;-2,734;0,000;34,800;34,700;9,574;1,836;-5,309;-5,535;-4,915;-5,810;-3,111;27,708;0,000;268,140;Inf;280,000;280,000;-5,018;2,853;21,064;24,448
2425,500;3,223;0,784;-35,209;1,687;9,563;5,146;33,433;4,866;-16,391;-2,741;0,000;34,833;34,738;9,574;1,836;-4,624;-5,407;-4,668;-5,527;-3,118;27,697;0,000;267,940;Inf;280,000;280,000;-5,392;2,859;21,069;24,504
2426,000;3,223;0,784;-35,209;1,687;9,563;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,574;1,836;-3,949;-5,125;-4,194;-5,159;-3,118;27,697;0,000;267,940;Inf;280,000;280,000;-5,057;2,865;21,079;24,546
2426,500;2,844;0,686;-35,209;1,671;9,537;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,591;1,812;-4,175;-5,283;-4,324;-5,371;-3,118;27,697;0,000;267,840;Inf;280,000;280,000;-4,607;2,871;21,052;24,588
2427,000;2,844;0,686;-35,209;1,671;9,537;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,591;1,812;-4,477;-5,481;-4,507;-5,690;-3,118;27,697;0,000;267,840;Inf;280,000;280,000;-4,788;2,871;21,060;24,632
2427,500;2,844;0,686;-35,209;1,671;9,537;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,591;1,812;-4,735;-5,394;-4,589;-5,637;-3,118;27,697;0,000;267,740;Inf;280,000;280,000;-5,039;2,870;21,076;24,671
2428,000;2,844;0,686;-35,209;1,671;9,537;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,591;1,812;-4,311;-5,084;-4,373;-5,316;-3,118;27,697;0,000;267,740;Inf;280,000;280,000;-5,089;2,870;21,056;24,691
2428,500;2,844;0,686;-35,209;1,671;9,537;5,146;33,433;4,866;-16,391;-2,741;0,000;34,800;34,700;9,591;1,812;-3,842;-4,827;-4,100;-4,882;-3,118;27,697;0,000;267,840;Inf;280,000;280,000;-4,771;2,869;21,047;24,664
2429,000;2,844;0,686;-35,209;1,671;9,537;5,148;33,372;4,853;-16,354;-2,722;0,000;34,838;34,724;9,591;1,812;-3,879;-4,984;-4,121;-5,046;-3,120;27,693;0,000;267,840;Inf;280,000;280,000;-4,413;2,869;21,029;24,628
2429,500;2,844;0,686;-35,209;1,671;9,537;5,148;33,372;4,853;-16,354;-2,722;0,000;34,800;34,700;9,591;1,812;-4,709;-5,379;-4,736;-5,632;-3,120;27,693;0,000;267,940;Inf;280,000;280,000;-4,507;2,869;21,038;24,623
2430,000;2,268;0,595;-33,943;1,773;9,526;5,148;33,372;4,853;-16,354;-2,722;0,000;34,800;34,700;9,663;1,629;-4,746;-5,098;-4,651;-5,414;-3,120;27,693;0,000;267,940;Inf;280,000;280,000;-5,114;2,868;21,043;24,672
2430,500;2,268;0,595;-33,943;1,773;9,526;5,148;33,372;4,853;-16,354;-2,722;0,000;34,800;34,700;9,663;1,629;-4,249;-5,046;-4,450;-5,275;-3,120;27,693;0,000;267,840;Inf;280,000;280,000;-4,977;2,858;21,023;24,688
2431,000;2,268;0,595;-33,943;1,773;9,526;5,148;33,372;4,853;-16,354;-2,722;0,000;34,800;34,700;9,663;1,629;-4,052;-5,034;-4,232;-5,155;-3,120;27,693;0,000;267,840;Inf;280,000;280,000;-4,755;2,849;21,024;24,714
2431,500;2,268;0,595;-33,943;1,773;9,526;5,148;33,372;4,853;-16,354;-2,722;0,000;34,800;34,700;9,663;1,629;-3,957;-5,178;-4,233;-5,282;-3,120;27,693;0,000;267,940;Inf;280,000;280,000;-4,618;2,839;21,043;24,759
2432,000;2,268;0,595;-33,943;1,773;9,526;5,166;33,398;4,847;-16,271;-2,741;0,000;34,837;34,762;9,663;1,629;-4,310;-5,325;-4,517;-5,497;-3,123;27,682;0,000;267,940;Inf;285,000;285,000;-4,662;2,830;21,027;24,763
2432,500;2,268;0,595;-33,943;1,773;9,526;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,663;1,629;-4,663;-5,312;-4,645;-5,525;-3,123;27,682;0,000;268,240;Inf;285,000;285,000;-4,912;2,821;21,028;24,807
2433,000;3,790;0,875;-35,209;1,714;9,578;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,523;1,731;-4,049;-4,964;-4,226;-5,097;-3,123;27,682;0,000;268,240;Inf;285,000;285,000;-5,036;2,812;21,035;24,799
2433,500;3,790;0,875;-35,209;1,714;9,578;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,523;1,731;-3,830;-5,001;-4,073;-5,126;-3,123;27,682;0,000;268,240;Inf;285,000;285,000;-4,584;2,828;21,018;24,781
2434,000;3,790;0,875;-35,209;1,714;9,578;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,523;1,731;-3,868;-5,219;-4,123;-5,371;-3,123;27,682;0,000;268,240;Inf;285,000;285,000;-4,507;2,843;21,023;24,743
2434,500;3,790;0,875;-35,209;1,714;9,578;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,523;1,731;-4,319;-5,322;-4,264;-5,446;-3,123;27,682;0,000;272,940;Inf;285,000;285,000;-4,645;2,859;21,033;24,733
2435,000;3,790;0,875;-35,209;1,714;9,578;5,166;33,398;4,847;-16,271;-2,741;0,000;34,800;34,800;9,523;1,731;-4,081;-5,188;-4,125;-5,256;-3,123;27,682;0,000;272,940;Inf;285,000;285,000;-4,838;2,874;21,022;24,734
2435,500;3,790;0,875;-35,209;1,714;9,578;5,195;33,414;4,884;-16,206;-2,726;0,000;34,845;34,714;9,523;1,731;-3,963;-4,849;-3,980;-5,136;-3,121;27,681;0,000;272,940;Inf;285,000;285,000;-4,662;2,889;21,028;24,669
2436,000;3,790;0,875;-35,209;1,714;9,578;5,195;33,414;4,884;-16,206;-2,726;0,000;34,800;34,700;9,523;1,731;-3,763;-4,890;-3,901;-5,132;-3,121;27,681;0,000;272,940;Inf;285,000;285,000;-4,482;2,904;21,036;24,710
2436,500;2,728;0,760;-33,933;1,730;9,486;5,195;33,414;4,884;-16,206;-2,726;0,000;34,800;34,700;9,646;1,629;-3,827;-5,180;-4,010;-5,452;-3,121;27,681;0,000;272,940;Inf;285,000;285,000;-4,421;2,918;21,041;24,803
2437,000;2,728;0,760;-33,933;1,730;9,486;5,195;33,414;4,884;-16,206;-2,726;0,000;34,800;34,700;9,646;1,629;-4,400;-5,227;-4,372;-5,397;-3,121;27,681;0,000;272,940;Inf;285,000;285,000;-4,617;2,915;21,036;24,841
2437,500;2,728;0,760;-33,933;1,730;9,486;5,195;33,414;4,884;-16,206;-2,726;0,000;34,800;34,700;9,646;1,629;-4,194;-4,955;-4,178;-5,097;-3,121;27,681;0,000;273,040;Inf;285,000;285,000;-4,849;2,912;21,030;24,860
2438,000;2,728;0,760;-33,933;1,730;9,486;5,195;33,414;4,884;-16,206;-2,726;0,000;34,800;34,700;9,646;1,629;-3,803;-4,736;-3,922;-4,927;-3,121;27,681;0,000;273,040;Inf;285,000;285,000;-4,606;2,909;21,040;24,914
2438,500;2,728;0,760;-33,933;1,730;9,486;5,173;33,387;4,842;-16,172;-2,753;0,000;34,842;34,706;9,646;1,629;-3,599;-4,883;-3,795;-5,051;-3,135;27,673;0,000;273,040;Inf;285,000;285,000;-4,347;2,906;21,027;24,929
2439,000;2,728;0,760;-33,933;1,730;9,486;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,646;1,629;-3,857;-4,990;-3,892;-5,200;-3,135;27,673;0,000;273,040;Inf;285,000;285,000;-4,332;2,903;21,031;24,866
2439,500;2,249;0,587;-34,652;1,736;9,432;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,566;1,723;-3,953;-5,132;-3,953;-5,309;-3,135;27,673;0,000;273,240;Inf;285,000;285,000;-4,485;2,900;21,011;24,848
2440,000;2,249;0,587;-34,652;1,736;9,432;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,566;1,723;-3,895;-5,079;-3,892;-5,123;-3,135;27,673;0,000;273,240;Inf;285,000;285,000;-4,587;2,890;21,014;24,849
2440,500;2,249;0,587;-34,652;1,736;9,432;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,566;1,723;-3,572;-4,622;-3,681;-4,841;-3,135;27,673;0,000;272,940;Inf;285,000;285,000;-4,497;2,879;21,024;24,866
2441,000;2,249;0,587;-34,652;1,736;9,432;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,566;1,723;-3,689;-4,690;-3,707;-4,955;-3,135;27,673;0,000;272,940;Inf;285,000;285,000;-4,179;2,869;21,017;24,906
2441,500;2,249;0,587;-34,652;1,736;9,432;5,173;33,387;4,842;-16,172;-2,753;0,000;34,800;34,700;9,566;1,723;-3,688;-4,832;-3,675;-5,130;-3,135;27,673;0,000;272,840;Inf;285,000;285,000;-4,260;2,859;21,015;24,913
2442,000;2,249;0,587;-34,652;1,736;9,432;5,151;33,391;4,864;-16,077;-2,758;0,000;34,853;34,732;9,566;1,723;-4,120;-4,824;-3,934;-5,154;-3,140;27,672;0,000;272,840;Inf;285,000;285,000;-4,331;2,849;21,009;24,904
2442,500;2,249;0,587;-34,652;1,736;9,432;5,151;33,391;4,864;-16,077;-2,758;0,000;34,900;34,700;9,566;1,723;-3,759;-4,765;-3,827;-4,949;-3,140;27,672;0,000;272,640;Inf;285,000;285,000;-4,508;2,839;21,011;24,855
2443,000;3,166;0,728;-35,209;1,596;9,530;5,151;33,391;4,864;-16,077;-2,758;0,000;34,900;34,700;9,564;1,616;-3,696;-4,353;-3,761;-4,606;-3,140;27,672;0,000;272,640;Inf;285,000;285,000;-4,325;2,829;21,023;24,755
2443,500;3,166;0,728;-35,209;1,596;9,530;5,151;33,391;4,864;-16,077;-2,758;0,000;34,900;34,700;9,564;1,616;-3,727;-4,235;-3,709;-4,534;-3,140;27,672;0,000;272,940;Inf;285,000;285,000;-4,104;2,835;21,020;24,682
2444,000;3,166;0,728;-35,209;1,596;9,530;5,151;33,391;4,864;-16,077;-2,758;0,000;34,900;34,700;9,564;1,616;-3,855;-4,568;-3,759;-4,898;-3,140;27,672;0,000;272,940;Inf;285,000;285,000;-4,051;2,840;21,005;24,675
2444,500;3,166;0,728;-35,209;1,596;9,530;5,151;33,391;4,864;-16,077;-2,758;0,000;34,900;34,700;9,564;1,616;-3,799;-4,618;-3,811;-4,926;-3,140;27,672;0,000;273,240;Inf;285,000;285,000;-4,270;2,846;21,019;24,671
2445,000;3,166;0,728;-35,209;1,596;9,530;5,172;33,425;4,833;-16,011;-2,756;0,000;34,849;34,758;9,564;1,616;-3,480;-4,521;-3,624;-4,642;-3,154;27,660;0,000;273,240;Inf;285,000;285,000;-4,289;2,851;21,021;24,651
2445,500;3,166;0,728;-35,209;1,596;9,530;5,172;33,425;4,833;-16,011;-2,756;0,000;34,800;34,800;9,564;1,616;-3,313;-3,998;-3,432;-4,267;-3,154;27,660;0,000;273,440;Inf;285,000;285,000;-4,067;2,856;21,020;24,667
2446,000;3,121;0,771;-35,116;1,724;9,573;5,172;33,425;4,833;-16,011;-2,756;0,000;34,800;34,800;9,591;1,611;-3,112;-4,014;-3,268;-4,255;-3,154;27,660;0,000;273,440;Inf;285,000;285,000;-3,752;2,861;21,022;24,663
2446,500;3,121;0,771;-35,116;1,724;9,573;5,172;33,425;4,833;-16,011;-2,756;0,000;34,800;34,800;9,591;1,611;-3,194;-4,242;-3,271;-4,472;-3,154;27,660;0,000;273,140;Inf;285,000;285,000;-3,662;2,865;21,008;24,739
2447,000;3,121;0,771;-35,116;1,724;9,573;5,172;33,425;4,833;-16,011;-2,756;0,000;34,800;34,800;9,591;1,611;-3,654;-4,421;-3,513;-4,710;-3,154;27,660;0,000;273,140;Inf;285,000;285,000;-3,795;2,870;21,015;24,713
2447,500;3,121;0,771;-35,116;1,724;9,573;5,172;33,425;4,833;-16,011;-2,756;0,000;34,800;34,800;9,591;1,611;-3,254;-4,120;-3,399;-4,208;-3,154;27,660;0,000;273,440;Inf;285,000;285,000;-4,075;2,874;21,020;24,698
2448,000;3,121;0,771;-35,116;1,724;9,573;5,206;33,411;4,848;-15,954;-2,755;0,000;34,857;34,715;9,591;1,611;-3,142;-3,990;-3,213;-4,164;-3,152;27,666;0,000;273,440;Inf;285,000;285,000;-3,745;2,878;21,033;24,676
2448,500;3,121;0,771;-35,116;1,724;9,573;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,591;1,611;-2,953;-4,116;-3,091;-4,295;-3,152;27,666;0,000;273,440;Inf;285,000;285,000;-3,627;2,882;21,029;24,689
2449,000;3,121;0,771;-35,116;1,724;9,573;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,591;1,611;-3,257;-4,309;-3,188;-4,513;-3,152;27,666;0,000;273,440;Inf;285,000;285,000;-3,614;2,886;21,011;24,675
2449,500;3,144;0,754;-35,174;1,711;9,579;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,612;1,629;-3,345;-4,189;-3,340;-4,394;-3,152;27,666;0,000;273,940;Inf;285,000;285,000;-3,816;2,890;21,006;24,650
2450,000;3,144;0,754;-35,174;1,711;9,579;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,612;1,629;-3,157;-4,031;-3,353;-4,080;-3,152;27,666;0,000;273,940;Inf;285,000;285,000;-3,817;2,894;21,031;24,614
2450,500;3,144;0,754;-35,174;1,711;9,579;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,612;1,629;-2,988;-3,678;-3,122;-3,828;-3,152;27,666;0,000;273,640;Inf;285,000;285,000;-3,655;2,898;21,017;24,552
2451,000;3,144;0,754;-35,174;1,711;9,579;5,206;33,411;4,848;-15,954;-2,755;0,000;34,900;34,700;9,612;1,629;-3,036;-4,237;-3,160;-4,347;-3,152;27,666;0,000;273,640;Inf;285,000;285,000;-3,404;2,902;21,004;24,552
2451,500;3,144;0,754;-35,174;1,711;9,579;5,191;33,384;4,868;-15,904;-2,758;0,000;34,864;34,706;9,612;1,629;-3,432;-4,189;-3,295;-4,389;-3,143;27,654;0,000;273,840;Inf;285,000;285,000;-3,695;2,906;21,017;24,537
2452,000;3,144;0,754;-35,174;1,711;9,579;5,191;33,384;4,868;-15,904;-2,758;0,000;34,900;34,700;9,612;1,629;-3,203;-4,004;-3,188;-4,275;-3,143;27,654;0,000;273,840;Inf;285,000;285,000;-3,826;2,910;21,021;24,486
2452,500;3,050;0,822;-34,136;1,788;9,483;5,191;33,384;4,868;-15,904;-2,758;0,000;34,900;34,700;9,589;1,572;-2,900;-3,975;-3,059;-4,029;-3,143;27,654;0,000;273,540;Inf;285,000;285,000;-3,667;2,914;21,027;24,454
2453,000;3,050;0,822;-34,136;1,788;9,483;5,191;33,384;4,868;-15,904;-2,758;0,000;34,900;34,700;9,589;1,572;-2,760;-3,864;-2,965;-3,883;-3,143;27,654;0,000;273,540;Inf;285,000;285,000;-3,491;2,916;21,022;24,455
2453,500;3,050;0,822;-34,136;1,788;9,483;5,191;33,384;4,868;-15,904;-2,758;0,000;34,900;34,700;9,589;1,572;-2,799;-4,023;-2,991;-4,075;-3,143;27,654;0,000;274,340;Inf;285,000;285,000;-3,368;2,918;21,020;24,497
2454,000;3,050;0,822;-34,136;1,788;9,483;5,191;33,384;4,868;-15,904;-2,758;0,000;34,900;34,700;9,589;1,572;-2,947;-4,158;-3,020;-4,257;-3,143;27,654;0,000;274,340;Inf;285,000;285,000;-3,472;2,920;21,019;24,527
2454,500;3,050;0,822;-34,136;1,788;9,483;5,220;33,433;4,884;-15,819;-2,755;0,000;34,867;34,755;9,589;1,572;-3,154;-4,096;-3,066;-4,231;-3,135;27,652;0,000;274,640;Inf;285,000;285,000;-3,596;2,922;21,022;24,573
2455,000;3,050;0,822;-34,136;1,788;9,483;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,589;1,572;-2,858;-3,808;-2,987;-4,030;-3,135;27,652;0,000;274,640;Inf;285,000;285,000;-3,637;2,924;20,993;24,628
2455,500;3,050;0,822;-34,136;1,788;9,483;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,589;1,572;-2,748;-3,867;-2,901;-3,968;-3,135;27,652;0,000;274,640;Inf;285,000;285,000;-3,421;2,926;21,009;24,657
2456,000;3,324;0,802;-35,209;1,686;9,527;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,568;1,747;-2,655;-3,990;-2,799;-4,152;-3,135;27,652;0,000;274,640;Inf;285,000;285,000;-3,371;2,928;21,028;24,641
2456,500;3,324;0,802;-35,209;1,686;9,527;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,568;1,747;-2,719;-4,154;-3,001;-4,326;-3,135;27,652;0,000;274,040;Inf;285,000;285,000;-3,399;2,935;21,009;24,730
2457,000;3,324;0,802;-35,209;1,686;9,527;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,568;1,747;-3,392;-4,038;-3,216;-4,265;-3,135;27,652;0,000;274,040;Inf;285,000;285,000;-3,550;2,941;20,997;24,769
2457,500;3,324;0,802;-35,209;1,686;9,527;5,220;33,433;4,884;-15,819;-2,755;0,000;34,900;34,800;9,568;1,747;-2,740;-3,790;-2,937;-3,934;-3,135;27,652;0,000;274,440;Inf;285,000;285,000;-3,728;2,948;20,995;24,712
2458,000;3,324;0,802;-35,209;1,686;9,527;5,185;33,430;4,868;-15,754;-2,745;0,000;34,884;34,863;9,568;1,747;-2,536;-3,812;-2,785;-3,840;-3,123;27,655;0,000;274,440;Inf;285,000;285,000;-3,350;2,954;21,013;24,641
2458,500;3,324;0,802;-35,209;1,686;9,527;5,185;33,430;4,868;-15,754;-2,745;0,000;34,900;34,900;9,568;1,747;-2,709;-3,961;-2,814;-4,022;-3,123;27,655;0,000;273,940;Inf;285,000;285,000;-3,243;2,960;20,989;24,603
2459,000;2,500;0,658;-34,413;1,742;9,509;5,185;33,430;4,868;-15,754;-2,745;0,000;34,900;34,900;9,584;1,638;-3,005;-4,042;-3,133;-4,175;-3,123;27,655;0,000;273,940;Inf;285,000;285,000;-3,377;2,966;20,992;24,626
2459,500;2,500;0,658;-34,413;1,742;9,509;5,185;33,430;4,868;-15,754;-2,745;0,000;34,900;34,900;9,584;1,638;-3,435;-3,925;-3,265;-4,121;-3,123;27,655;0,000;274,340;Inf;285,000;285,000;-3,589;2,958;20,976;24,603
2460,000;2,500;0,658;-34,413;1,742;9,509;5,185;33,430;4,868;-15,754;-2,745;0,000;34,900;34,900;9,584;1,638;-3,043;-3,850;-3,057;-4,108;-3,123;27,655;0,000;274,340;Inf;285,000;285,000;-3,687;2,951;20,976;24,544
2460,500;2,500;0,658;-34,413;1,742;9,509;5,185;33,430;4,868;-15,754;-2,745;0,000;34,900;34,900;9,584;1,638;-2,765;-3,759;-2,970;-3,950;-3,123;27,655;0,000;274,240;Inf;285,000;285,000;-3,515;2,943;20,996;24,546
2461,000;2,500;0,658;-34,413;1,742;9,509;5,187;33,437;4,849;-15,696;-2,741;0,000;34,881;34,965;9,584;1,638;-2,929;-3,616;-3,192;-3,693;-3,118;27,651;0,000;274,240;Inf;285,000;285,000;-3,361;2,936;20,995;24,533
2461,500;2,500;0,658;-34,413;1,742;9,509;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,584;1,638;-2,921;-3,731;-3,047;-3,788;-3,118;27,651;0,000;274,040;Inf;285,000;285,000;-3,357;2,929;20,998;24,579
2462,000;2,500;0,658;-34,413;1,742;9,509;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,584;1,638;-3,210;-3,909;-3,208;-4,124;-3,118;27,651;0,000;274,040;Inf;285,000;285,000;-3,372;2,922;20,999;24,657
2462,500;2,245;0,595;-33,733;1,767;9,487;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,741;1,684;-2,944;-3,617;-3,021;-3,858;-3,118;27,651;0,000;274,140;Inf;285,000;285,000;-3,613;2,915;21,020;24,634
2463,000;2,245;0,595;-33,733;1,767;9,487;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,741;1,684;-2,559;-3,578;-2,851;-3,700;-3,118;27,651;0,000;274,140;Inf;285,000;285,000;-3,360;2,904;21,030;24,606
2463,500;2,245;0,595;-33,733;1,767;9,487;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,741;1,684;-2,526;-3,518;-2,764;-3,580;-3,118;27,651;0,000;274,140;Inf;285,000;285,000;-3,172;2,893;21,059;24,610
2464,000;2,245;0,595;-33,733;1,767;9,487;5,187;33,437;4,849;-15,696;-2,741;0,000;34,900;35,000;9,741;1,684;-2,507;-3,758;-2,660;-3,846;-3,118;27,651;0,000;274,140;Inf;285,000;285,000;-3,097;2,882;21,042;24,698
2464,500;2,245;0,595;-33,733;1,767;9,487;5,192;33,409;4,885;-15,651;-2,737;0,000;34,886;34,875;9,741;1,684;-2,612;-3,906;-2,863;-4,154;-3,132;27,649;0,000;274,240;Inf;285,000;285,000;-3,193;2,872;21,030;24,774
2465,000;2,245;0,595;-33,733;1,767;9,487;5,192;33,409;4,885;-15,651;-2,737;0,000;34,900;34,900;9,741;1,684;-3,086;-3,869;-2,969;-4,026;-3,132;27,649;0,000;274,240;Inf;285,000;285,000;-3,384;2,862;21,048;24,802
2465,500;3,466;0,886;-34,130;1,727;9,485;5,192;33,409;4,885;-15,651;-2,737;0,000;34,900;34,900;9,661;1,775;-2,692;-3,516;-2,727;-3,701;-3,132;27,649;0,000;274,640;Inf;285,000;285,000;-3,487;2,852;21,050;24,857
2466,000;3,466;0,886;-34,130;1,727;9,485;5,192;33,409;4,885;-15,651;-2,737;0,000;34,900;34,900;9,661;1,775;-2,171;-3,391;-2,517;-3,552;-3,132;27,649;0,000;274,640;Inf;285,000;285,000;-3,159;2,862;21,057;24,908
2466,500;3,466;0,886;-34,130;1,727;9,485;5,192;33,409;4,885;-15,651;-2,737;0,000;34,900;34,900;9,661;1,775;-2,758;-3,523;-2,772;-3,761;-3,132;27,649;0,000;274,140;Inf;285,000;285,000;-2,908;2,872;21,059;24,936
2467,000;3,466;0,886;-34,130;1,727;9,485;5,192;33,409;4,885;-15,651;-2,737;0,000;34,900;34,900;9,661;1,775;-2,889;-3,710;-2,912;-3,916;-3,132;27,649;0,000;274,140;Inf;285,000;285,000;-3,203;2,881;21,072;24,970
2467,500;3,466;0,886;-34,130;1,727;9,485;5,169;33,457;4,906;-15,560;-2,738;0,000;34,895;34,790;9,661;1,775;-2,928;-3,637;-2,891;-3,787;-3,132;27,645;0,000;274,740;Inf;285,000;285,000;-3,357;2,891;21,074;24,913
2468,000;3,466;0,886;-34,130;1,727;9,485;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,661;1,775;-2,558;-3,579;-2,665;-3,669;-3,132;27,645;0,000;274,740;Inf;285,000;285,000;-3,311;2,900;21,062;24,774
2468,500;3,466;0,886;-34,130;1,727;9,485;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,661;1,775;-2,447;-3,367;-2,534;-3,524;-3,132;27,645;0,000;274,340;Inf;285,000;285,000;-3,118;2,910;21,077;24,682
2469,000;2,686;0,749;-34,104;1,828;9,493;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,616;1,720;-2,192;-3,283;-2,384;-3,488;-3,132;27,645;0,000;274,340;Inf;285,000;285,000;-2,968;2,919;21,062;24,622
2469,500;2,686;0,749;-34,104;1,828;9,493;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,616;1,720;-2,214;-3,495;-2,383;-3,602;-3,132;27,645;0,000;274,340;Inf;285,000;285,000;-2,837;2,915;21,068;24,596
2470,000;2,686;0,749;-34,104;1,828;9,493;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,616;1,720;-2,180;-3,493;-2,318;-3,503;-3,132;27,645;0,000;274,340;Inf;285,000;285,000;-2,923;2,911;21,088;24,545
2470,500;2,686;0,749;-34,104;1,828;9,493;5,169;33,457;4,906;-15,560;-2,738;0,000;34,900;34,800;9,616;1,720;-2,162;-3,310;-2,284;-3,331;-3,132;27,645;0,000;273,540;Inf;285,000;285,000;-2,874;2,907;21,079;24,524
2471,000;2,686;0,749;-34,104;1,828;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,901;34,880;9,616;1,720;-2,056;-3,014;-2,141;-3,140;-3,124;27,642;0,000;273,540;Inf;285,000;285,000;-2,772;2,904;21,078;24,538
2471,500;2,686;0,749;-34,104;1,828;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,900;34,900;9,616;1,720;-1,805;-2,996;-2,011;-3,089;-3,124;27,642;0,000;273,940;Inf;285,000;285,000;-2,588;2,900;21,080;24,535
2472,000;2,637;0,734;-34,070;1,758;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,900;34,900;9,628;1,651;-1,687;-3,090;-2,010;-3,156;-3,124;27,642;0,000;273,940;Inf;285,000;285,000;-2,475;2,897;21,099;24,500
2472,500;2,637;0,734;-34,070;1,758;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,900;34,900;9,628;1,651;-2,016;-3,228;-2,066;-3,319;-3,124;27,642;0,000;273,540;Inf;285,000;285,000;-2,486;2,892;21,100;24,482
2473,000;2,637;0,734;-34,070;1,758;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,900;34,900;9,628;1,651;-2,110;-3,301;-2,178;-3,311;-3,124;27,642;0,000;273,540;Inf;285,000;285,000;-2,657;2,888;21,101;24,479
2473,500;2,637;0,734;-34,070;1,758;9,493;5,204;33,410;4,851;-15,543;-2,741;0,000;34,900;34,900;9,628;1,651;-2,083;-3,018;-2,106;-3,086;-3,124;27,642;0,000;274,140;Inf;285,000;285,000;-2,725;2,884;21,080;24,445
2474,000;2,637;0,734;-34,070;1,758;9,493;5,193;33,445;4,878;-15,443;-2,749;0,000;34,909;34,928;9,628;1,651;-1,790;-2,804;-1,935;-2,953;-3,128;27,643;0,000;274,140;Inf;285,000;285,000;-2,573;2,880;21,082;24,448
2474,500;2,637;0,734;-34,070;1,758;9,493;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,628;1,651;-1,601;-2,835;-1,816;-2,989;-3,128;27,643;0,000;274,340;Inf;285,000;285,000;-2,370;2,876;21,073;24,384
2475,000;2,749;0,609;-35,209;1,680;9,594;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,517;1,726;-1,813;-2,926;-2,021;-3,052;-3,128;27,643;0,000;274,340;Inf;285,000;285,000;-2,310;2,872;21,079;24,427
2475,500;2,749;0,609;-35,209;1,680;9,594;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,517;1,726;-1,987;-3,099;-2,170;-3,223;-3,128;27,643;0,000;274,340;Inf;285,000;285,000;-2,453;2,870;21,096;24,462
2476,000;2,749;0,609;-35,209;1,680;9,594;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,517;1,726;-2,254;-3,097;-2,245;-3,132;-3,128;27,643;0,000;274,340;Inf;285,000;285,000;-2,620;2,868;21,066;24,494
2476,500;2,749;0,609;-35,209;1,680;9,594;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,517;1,726;-1,817;-2,667;-1,919;-2,860;-3,128;27,643;0,000;273,940;Inf;285,000;285,000;-2,682;2,866;21,065;24,499
2477,000;2,749;0,609;-35,209;1,680;9,594;5,193;33,445;4,878;-15,443;-2,749;0,000;34,900;34,900;9,517;1,726;-1,590;-2,816;-1,795;-2,938;-3,128;27,643;0,000;273,940;Inf;285,000;285,000;-2,316;2,864;21,057;24,528
2477,500;2,749;0,609;-35,209;1,680;9,594;5,163;33,432;4,880;-15,385;-2,746;0,000;34,910;34,802;9,517;1,726;-1,594;-2,998;-1,747;-3,133;-3,134;27,638;0,000;274,140;Inf;285,000;285,000;-2,285;2,862;21,062;24,503
2478,000;2,749;0,609;-35,209;1,680;9,594;5,163;33,432;4,880;-15,385;-2,746;0,000;34,900;34,800;9,517;1,726;-2,236;-3,051;-2,039;-3,156;-3,134;27,638;0,000;274,140;Inf;285,000;285,000;-2,368;2,861;21,080;24,482
2478,500;2,802;0,662;-35,209;1,707;9,586;5,163;33,432;4,880;-15,385;-2,746;0,000;34,900;34,800;9,526;1,685;-1,761;-2,883;-1,909;-2,904;-3,134;27,638;0,000;274,140;Inf;285,000;285,000;-2,620;2,859;21,064;24,498
2479,000;2,802;0,662;-35,209;1,707;9,586;5,163;33,432;4,880;-15,385;-2,746;0,000;34,900;34,800;9,526;1,685;-1,847;-2,603;-1,889;-2,702;-3,134;27,638;0,000;274,140;Inf;285,000;285,000;-2,364;2,858;21,084;24,613
2479,500;2,802;0,662;-35,209;1,707;9,586;5,163;33,432;4,880;-15,385;-2,746;0,000;34,900;34,800;9,526;1,685;-1,897;-2,516;-1,900;-2,702;-3,134;27,638;0,000;274,540;Inf;285,000;285,000;-2,260;2,857;21,092;24,647
2480,000;2,802;0,662;-35,209;1,707;9,586;5,163;33,432;4,880;-15,385;-2,746;0,000;34,900;34,800;9,526;1,685;-1,897;-2,600;-1,910;-2,822;-3,134;27,638;0,000;274,540;Inf;285,000;285,000;-2,254;2,856;21,071;24,654
2480,500;2,802;0,662;-35,209;1,707;9,586;5,209;33,452;4,878;-15,309;-2,756;0,000;34,912;34,821;9,526;1,685;-1,975;-2,803;-1,979;-2,969;-3,131;27,627;0,000;274,040;Inf;285,000;285,000;-2,307;2,855;21,092;24,626
2481,000;2,802;0,662;-35,209;1,707;9,586;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,526;1,685;-1,687;-2,706;-1,815;-2,778;-3,131;27,627;0,000;274,040;Inf;285,000;285,000;-2,431;2,854;21,095;24,628
2481,500;2,868;0,747;-34,264;1,732;9,437;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,632;1,689;-1,457;-2,455;-1,652;-2,470;-3,131;27,627;0,000;274,340;Inf;285,000;285,000;-2,247;2,853;21,085;24,713
2482,000;2,868;0,747;-34,264;1,732;9,437;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,632;1,689;-1,342;-2,486;-1,526;-2,587;-3,131;27,627;0,000;274,340;Inf;285,000;285,000;-2,008;2,854;21,092;24,713
2482,500;2,868;0,747;-34,264;1,732;9,437;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,632;1,689;-1,326;-2,540;-1,436;-2,634;-3,131;27,627;0,000;273,840;Inf;285,000;285,000;-1,985;2,854;21,085;24,703
2483,000;2,868;0,747;-34,264;1,732;9,437;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,632;1,689;-1,650;-2,590;-1,600;-2,713;-3,131;27,627;0,000;273,840;Inf;285,000;285,000;-1,984;2,854;21,086;24,696
2483,500;2,868;0,747;-34,264;1,732;9,437;5,209;33,452;4,878;-15,309;-2,756;0,000;34,900;34,800;9,632;1,689;-1,326;-2,586;-1,500;-2,721;-3,131;27,627;0,000;274,140;Inf;285,000;285,000;-2,138;2,854;21,094;24,702
2484,000;2,868;0,747;-34,264;1,732;9,437;5,185;33,441;4,881;-15,246;-2,747;0,000;34,917;34,866;9,632;1,689;-1,274;-2,376;-1,429;-2,372;-3,129;27,633;0,000;274,140;Inf;285,000;285,000;-2,033;2,855;21,081;24,699
2484,500;2,868;0,747;-34,264;1,732;9,437;5,185;33,441;4,881;-15,246;-2,747;0,000;34,900;34,900;9,632;1,689;-1,351;-2,158;-1,380;-2,250;-3,129;27,633;0,000;274,340;Inf;285,000;285,000;-1,863;2,855;21,076;24,729
2485,000;2,685;0,700;-34,534;1,751;9,507;5,185;33,441;4,881;-15,246;-2,747;0,000;34,900;34,900;9,594;1,544;-1,334;-2,244;-1,359;-2,374;-3,129;27,633;0,000;274,340;Inf;285,000;285,000;-1,785;2,855;21,104;24,717
2485,500;2,685;0,700;-34,534;1,751;9,507;5,185;33,441;4,881;-15,246;-2,747;0,000;34,900;34,900;9,594;1,544;-1,239;-2,445;-1,353;-2,500;-3,129;27,633;0,000;274,040;Inf;285,000;285,000;-1,828;2,852;21,105;24,724
2486,000;2,685;0,700;-34,534;1,751;9,507;5,185;33,441;4,881;-15,246;-2,747;0,000;34,900;34,900;9,594;1,544;-1,243;-2,432;-1,337;-2,469;-3,129;27,633;0,000;274,040;Inf;285,000;285,000;-1,884;2,849;21,100;24,720
2486,500;2,685;0,700;-34,534;1,751;9,507;5,185;33,441;4,881;-15,246;-2,747;0,000;34,900;34,900;9,594;1,544;-0,933;-2,295;-1,179;-2,166;-3,129;27,633;0,000;273,940;Inf;285,000;285,000;-1,870;2,847;21,108;24,748
2487,000;2,685;0,700;-34,534;1,751;9,507;5,191;33,421;4,859;-15,190;-2,742;0,000;34,912;34,858;9,594;1,544;-0,791;-1,822;-0,999;-1,871;-3,127;27,620;0,000;273,940;Inf;285,000;285,000;-1,643;2,844;21,107;24,764
2487,500;2,685;0,700;-34,534;1,751;9,507;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,594;1,544;-0,730;-2,109;-0,909;-2,128;-3,127;27,620;0,000;273,640;Inf;285,000;285,000;-1,371;2,841;21,105;24,792
2488,000;2,442;0,655;-34,170;1,689;9,429;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,597;1,752;-0,782;-2,238;-1,012;-2,257;-3,127;27,620;0,000;273,640;Inf;285,000;285,000;-1,469;2,839;21,103;24,807
2488,500;2,442;0,655;-34,170;1,689;9,429;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,597;1,752;-1,164;-2,103;-1,127;-2,061;-3,127;27,620;0,000;273,840;Inf;285,000;285,000;-1,572;2,832;21,112;24,827
2489,000;2,442;0,655;-34,170;1,689;9,429;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,597;1,752;-0,777;-1,792;-0,925;-1,781;-3,127;27,620;0,000;273,840;Inf;285,000;285,000;-1,614;2,826;21,112;24,884
2489,500;2,442;0,655;-34,170;1,689;9,429;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,597;1,752;-0,577;-1,689;-0,815;-1,733;-3,127;27,620;0,000;273,440;Inf;285,000;285,000;-1,319;2,820;21,108;24,832
2490,000;2,442;0,655;-34,170;1,689;9,429;5,191;33,421;4,859;-15,190;-2,742;0,000;34,900;34,900;9,597;1,752;-0,641;-1,850;-0,818;-1,810;-3,127;27,620;0,000;273,440;Inf;285,000;285,000;-1,203;2,814;21,122;24,872
2490,500;2,442;0,655;-34,170;1,689;9,429;5,159;33,405;4,858;-15,128;-2,749;0,000;34,912;34,860;9,597;1,752;-0,683;-1,978;-0,842;-2,017;-3,135;27,613;0,000;273,840;Inf;285,000;285,000;-1,280;2,807;21,127;24,860
2491,000;2,442;0,655;-34,170;1,689;9,429;5,159;33,405;4,858;-15,128;-2,749;0,000;34,900;34,900;9,597;1,752;-0,970;-1,847;-0,991;-1,815;-3,135;27,613;0,000;273,840;Inf;285,000;285,000;-1,380;2,801;21,119;24,859
2491,500;2,976;0,744;-34,315;1,734;9,555;5,159;33,405;4,858;-15,128;-2,749;0,000;34,900;34,900;9,633;1,507;-0,599;-1,406;-0,763;-1,516;-3,135;27,613;0,000;273,640;Inf;285,000;285,000;-1,406;2,796;21,135;24,811
2492,000;2,976;0,744;-34,315;1,734;9,555;5,159;33,405;4,858;-15,128;-2,749;0,000;34,900;34,900;9,633;1,507;-0,317;-1,515;-0,626;-1,572;-3,135;27,613;0,000;273,640;Inf;285,000;285,000;-1,071;2,799;21,130;24,793
2492,500;2,976;0,744;-34,315;1,734;9,555;5,159;33,405;4,858;-15,128;-2,749;0,000;34,900;34,900;9,633;1,507;-0,710;-1,781;-0,791;-1,817;-3,135;27,613;0,000;272,940;Inf;285,000;285,000;-1,007;2,801;21,123;24,809
2493,000;2,976;0,744;-34,315;1,734;9,555;5,159;33,405;4,858;-15,128;-2,749;0,000;34,900;34,900;9,633;1,507;-0,832;-2,035;-0,850;-2,104;-3,135;27,613;0,000;272,940;Inf;285,000;285,000;-1,275;2,804;21,120;24,833
2493,500;2,976;0,744;-34,315;1,734;9,555;5,165;33,456;4,889;-15,020;-2,761;0,000;34,911;34,868;9,633;1,507;-0,751;-2,000;-0,822;-2,029;-3,143;27,608;0,000;273,640;Inf;285,000;285,000;-1,455;2,807;21,111;24,800
2494,000;2,976;0,744;-34,315;1,734;9,555;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,633;1,507;-0,598;-1,807;-0,790;-1,710;-3,143;27,608;0,000;273,640;Inf;285,000;285,000;-1,400;2,810;21,121;24,755
2494,500;3,224;0,804;-35,175;1,691;9,523;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,545;1,539;-0,348;-1,268;-0,546;-1,265;-3,143;27,608;0,000;273,540;Inf;285,000;285,000;-1,226;2,813;21,125;24,735
2495,000;3,224;0,804;-35,175;1,691;9,523;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,545;1,539;-0,775;-1,578;-0,639;-1,627;-3,143;27,608;0,000;273,540;Inf;285,000;285,000;-0,857;2,819;21,121;24,769
2495,500;3,224;0,804;-35,175;1,691;9,523;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,545;1,539;-0,570;-1,955;-0,782;-2,006;-3,143;27,608;0,000;273,340;Inf;285,000;285,000;-1,155;2,826;21,116;24,745
2496,000;3,224;0,804;-35,175;1,691;9,523;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,545;1,539;-0,800;-1,877;-0,807;-1,935;-3,143;27,608;0,000;273,340;Inf;285,000;285,000;-1,328;2,832;21,113;24,771
2496,500;3,224;0,804;-35,175;1,691;9,523;5,165;33,456;4,889;-15,020;-2,761;0,000;34,900;34,900;9,545;1,539;-0,492;-1,651;-0,652;-1,732;-3,143;27,608;0,000;273,540;Inf;285,000;285,000;-1,355;2,839;21,117;24,816
2497,000;3,224;0,804;-35,175;1,691;9,523;5,165;33,477;4,892;-14,946;-2,759;0,000;34,919;34,814;9,545;1,539;-0,216;-1,261;-0,456;-1,167;-3,131;27,605;0,000;273,540;Inf;285,000;285,000;-1,132;2,845;21,104;24,807
2497,500;3,224;0,804;-35,175;1,691;9,523;5,165;33,477;4,892;-14,946;-2,759;0,000;34,900;34,800;9,545;1,539;-0,036;-1,424;-0,323;-1,239;-3,131;27,605;0,000;273,440;Inf;285,000;285,000;-0,775;2,851;21,114;24,735
2498,000;3,020;0,708;-35,209;1,678;9,531;5,165;33,477;4,892;-14,946;-2,759;0,000;34,900;34,800;9,455;1,750;-0,089;-1,715;-0,352;-1,647;-3,131;27,605;0,000;273,440;Inf;285,000;285,000;-0,756;2,858;21,111;24,761
2498,500;3,020;0,708;-35,209;1,678;9,531;5,165;33,477;4,892;-14,946;-2,759;0,000;34,900;34,800;9,455;1,750;-0,928;-1,645;-0,895;-1,621;-3,131;27,605;0,000;272,840;Inf;285,000;285,000;-0,951;2,860;21,106;24,706
2499,000;3,020;0,708;-35,209;1,678;9,531;5,165;33,477;4,892;-14,946;-2,759;0,000;34,900;34,800;9,455;1,750;-0,517;-1,222;-0,625;-1,274;-3,131;27,605;0,000;272,840;Inf;285,000;285,000;-1,272;2,863;21,098;24,667
2499,500;3,020;0,708;-35,209;1,678;9,531;5,165;33,477;4,892;-14,946;-2,759;0,000;34,900;34,800;9,455;1,750;0,065;-1,106;-0,332;-1,038;-3,131;27,605;0,000;272,740;Inf;285,000;285,000;-0,909;2,865;21,116;24,633
2500,000;3,020;0,708;-35,209;1,678;9,531;5,165;33,422;4,872;-14,928;-2,748;0,000;34,923;34,829;9,455;1,750;0,190;-1,338;-0,278;-1,280;-3,130;27,607;0,000;272,740;Inf;285,000;285,000;-0,602;2,868;21,119;24,625
2500,500;3,020;0,708;-35,209;1,678;9,531;5,165;33,422;4,872;-14,928;-2,748;0,000;34,900;34,800;9,455;1,750;-0,439;-1,626;-0,568;-1,578;-3,130;27,607;0,000;272,740;Inf;285,000;285,000;-0,677;2,870;21,126;24,613
2501,000;2,733;0,690;-34,348;1,724;9,549;5,165;33,422;4,872;-14,928;-2,748;0,000;34,900;34,800;9,680;1,617;-0,626;-1,471;-0,582;-1,387;-3,130;27,607;0,000;272,740;Inf;285,000;285,000;-1,053;2,873;21,140;24,649
2501,500;2,733;0,690;-34,348;1,724;9,549;5,165;33,422;4,872;-14,928;-2,748;0,000;34,900;34,800;9,680;1,617;-0,208;-1,092;-0,365;-1,131;-3,130;27,607;0,000;273,340;Inf;285,000;285,000;-1,017;2,871;21,145;24,635
2502,000;2,733;0,690;-34,348;1,724;9,549;5,165;33,422;4,872;-14,928;-2,748;0,000;34,900;34,800;9,680;1,617;0,370;-1,080;-0,075;-0,887;-3,130;27,607;0,000;273,340;Inf;285,000;285,000;-0,699;2,868;21,129;24,638
2502,500;2,733;0,690;-34,348;1,724;9,549;5,165;33,422;4,872;-14,928;-2,748;0,000;34,900;34,800;9,680;1,617;0,159;-1,263;-0,178;-1,108;-3,130;27,607;0,000;272,340;Inf;285,000;285,000;-0,418;2,866;21,137;24,643
2503,000;2,733;0,690;-34,348;1,724;9,549;5,152;33,439;4,871;-14,826;-2,740;0,000;34,923;34,819;9,680;1,617;-0,147;-1,469;-0,270;-1,360;-3,125;27,601;0,000;272,340;Inf;285,000;285,000;-0,597;2,864;21,123;24,621
