t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2503,500;2,733;0,690;-34,348;1,724;9,549;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,680;1,617;-0,203;-1,356;-0,406;-1,248;-3,125;27,601;0,000;272,640;Inf;285,000;285,000;-0,811;2,862;21,153;24,582
2504,000;2,733;0,690;-34,348;1,724;9,549;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,680;1,617;-0,159;-0,880;-0,258;-0,879;-3,125;27,601;0,000;272,640;Inf;285,000;285,000;-0,803;2,860;21,131;24,500
2504,500;3,207;0,804;-35,010;1,724;9,571;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,506;1,579;0,387;-0,669;0,023;-0,537;-3,125;27,601;0,000;272,540;Inf;285,000;285,000;-0,544;2,858;21,144;24,447
2505,000;3,207;0,804;-35,010;1,724;9,571;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,506;1,579;0,615;-0,924;0,228;-0,795;-3,125;27,601;0,000;272,540;Inf;285,000;285,000;-0,199;2,863;21,154;24,546
2505,500;3,207;0,804;-35,010;1,724;9,571;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,506;1,579;-0,794;-1,423;-0,359;-1,316;-3,125;27,601;0,000;271,940;Inf;285,000;285,000;-0,219;2,869;21,141;24,554
2506,000;3,207;0,804;-35,010;1,724;9,571;5,152;33,439;4,871;-14,826;-2,740;0,000;34,900;34,800;9,506;1,579;-0,120;-1,008;-0,192;-1,001;-3,125;27,601;0,000;271,940;Inf;285,000;285,000;-0,973;2,874;21,150;24,515
2506,500;3,207;0,804;-35,010;1,724;9,571;5,171;33,489;4,879;-14,738;-2,744;0,000;34,928;34,841;9,506;1,579;0,306;-0,822;0,029;-0,815;-3,122;27,601;0,000;272,040;Inf;285,000;285,000;-0,580;2,880;21,163;24,521
2507,000;3,207;0,804;-35,010;1,724;9,571;5,171;33,489;4,879;-14,738;-2,744;0,000;34,900;34,800;9,506;1,579;0,426;-0,937;0,093;-0,805;-3,122;27,601;0,000;272,040;Inf;285,000;285,000;-0,325;2,885;21,141;24,505
2507,500;3,053;0,745;-34,967;1,668;9,468;5,171;33,489;4,879;-14,738;-2,744;0,000;34,900;34,800;9,572;1,801;0,299;-1,061;0,056;-0,957;-3,122;27,601;0,000;272,040;Inf;285,000;285,000;-0,306;2,890;21,150;24,526
2508,000;3,053;0,745;-34,967;1,668;9,468;5,171;33,489;4,879;-14,738;-2,744;0,000;34,900;34,800;9,572;1,801;0,067;-1,233;-0,068;-1,181;-3,122;27,601;0,000;272,040;Inf;285,000;285,000;-0,416;2,893;21,138;24,559
2508,500;3,053;0,745;-34,967;1,668;9,468;5,171;33,489;4,879;-14,738;-2,744;0,000;34,900;34,800;9,572;1,801;0,020;-1,286;-0,062;-1,212;-3,122;27,601;0,000;271,540;Inf;285,000;285,000;-0,604;2,896;21,159;24,553
2509,000;3,053;0,745;-34,967;1,668;9,468;5,171;33,489;4,879;-14,738;-2,744;0,000;34,900;34,800;9,572;1,801;0,228;-1,096;0,035;-0,926;-3,122;27,601;0,000;271,540;Inf;285,000;285,000;-0,635;2,898;21,156;24,559
2509,500;3,053;0,745;-34,967;1,668;9,468;5,179;33,434;4,884;-14,698;-2,752;0,000;34,918;34,812;9,572;1,801;0,615;-0,560;0,383;-0,529;-3,141;27,591;0,000;272,140;Inf;285,000;285,000;-0,440;2,901;21,172;24,550
2510,000;3,053;0,745;-34,967;1,668;9,468;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,572;1,801;0,631;-0,797;0,419;-0,674;-3,141;27,591;0,000;272,140;Inf;285,000;285,000;-0,023;2,903;21,167;24,550
2510,500;3,053;0,745;-34,967;1,668;9,468;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,572;1,801;0,503;-1,052;0,311;-0,927;-3,141;27,591;0,000;272,340;Inf;285,000;285,000;-0,105;2,906;21,154;24,562
2511,000;2,871;0,728;-34,487;1,774;9,505;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,613;1,514;-0,199;-1,096;-0,010;-1,009;-3,141;27,591;0,000;272,340;Inf;285,000;285,000;-0,291;2,908;21,165;24,610
2511,500;2,871;0,728;-34,487;1,774;9,505;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,613;1,514;0,339;-0,777;0,158;-0,708;-3,141;27,591;0,000;273,240;Inf;285,000;285,000;-0,578;2,908;21,177;24,582
2512,000;2,871;0,728;-34,487;1,774;9,505;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,613;1,514;0,657;-0,645;0,365;-0,401;-3,141;27,591;0,000;273,240;Inf;285,000;285,000;-0,247;2,907;21,177;24,608
2512,500;2,871;0,728;-34,487;1,774;9,505;5,179;33,434;4,884;-14,698;-2,752;0,000;34,900;34,800;9,613;1,514;0,590;-0,642;0,333;-0,473;-3,141;27,591;0,000;272,740;Inf;285,000;285,000;-0,006;2,906;21,161;24,591
2513,000;2,871;0,728;-34,487;1,774;9,505;5,197;33,428;4,879;-14,632;-2,767;0,000;34,920;34,836;9,613;1,514;-0,279;-1,206;-0,232;-1,119;-3,144;27,578;0,000;272,740;Inf;285,000;285,000;-0,048;2,906;21,166;24,649
2513,500;2,871;0,728;-34,487;1,774;9,505;5,197;33,428;4,879;-14,632;-2,767;0,000;34,900;34,800;9,613;1,514;-0,121;-0,874;-0,126;-0,915;-3,144;27,578;0,000;273,240;Inf;285,000;285,000;-0,709;2,905;21,183;24,622
2514,000;3,568;0,861;-35,209;1,748;9,514;5,197;33,428;4,879;-14,632;-2,767;0,000;34,900;34,800;9,525;1,641;0,296;-0,717;0,090;-0,658;-3,144;27,578;0,000;273,240;Inf;285,000;285,000;-0,509;2,905;21,170;24,640
2514,500;3,568;0,861;-35,209;1,748;9,514;5,197;33,428;4,879;-14,632;-2,767;0,000;34,900;34,800;9,525;1,641;0,622;-0,774;0,309;-0,546;-3,144;27,578;0,000;273,040;Inf;285,000;285,000;-0,247;2,916;21,180;24,601
2515,000;3,568;0,861;-35,209;1,748;9,514;5,197;33,428;4,879;-14,632;-2,767;0,000;34,900;34,800;9,525;1,641;0,711;-0,896;0,334;-0,701;-3,144;27,578;0,000;273,040;Inf;285,000;285,000;-0,097;2,926;21,190;24,542
2515,500;3,568;0,861;-35,209;1,748;9,514;5,197;33,428;4,879;-14,632;-2,767;0,000;34,900;34,800;9,525;1,641;0,324;-1,076;0,178;-0,922;-3,144;27,578;0,000;272,940;Inf;285,000;285,000;-0,138;2,937;21,187;24,473
2516,000;3,568;0,861;-35,209;1,748;9,514;5,196;33,487;4,918;-14,539;-2,759;0,000;34,934;34,837;9,525;1,641;-0,021;-1,027;-0,018;-0,897;-3,140;27,582;0,000;272,940;Inf;285,000;285,000;-0,374;2,947;21,210;24,427
2516,500;3,568;0,861;-35,209;1,748;9,514;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,525;1,641;0,641;-0,597;0,364;-0,512;-3,140;27,582;0,000;273,040;Inf;285,000;285,000;-0,491;2,957;21,174;24,425
2517,000;3,568;0,861;-35,209;1,748;9,514;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,525;1,641;0,810;-0,738;0,370;-0,623;-3,140;27,582;0,000;273,040;Inf;285,000;285,000;-0,026;2,967;21,177;24,377
2517,500;2,849;0,743;-34,433;1,796;9,509;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,588;1,576;0,213;-0,928;0,176;-0,850;-3,140;27,582;0,000;272,540;Inf;285,000;285,000;-0,045;2,977;21,190;24,368
2518,000;2,849;0,743;-34,433;1,796;9,509;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,588;1,576;0,511;-1,036;0,141;-0,936;-3,140;27,582;0,000;272,540;Inf;285,000;285,000;-0,347;2,975;21,213;24,394
2518,500;2,849;0,743;-34,433;1,796;9,509;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,588;1,576;0,067;-0,908;0,090;-0,773;-3,140;27,582;0,000;273,040;Inf;285,000;285,000;-0,330;2,973;21,199;24,414
2519,000;2,849;0,743;-34,433;1,796;9,509;5,196;33,487;4,918;-14,539;-2,759;0,000;34,900;34,800;9,588;1,576;0,514;-0,653;0,325;-0,510;-3,140;27,582;0,000;273,040;Inf;285,000;285,000;-0,381;2,971;21,190;24,485
2519,500;2,849;0,743;-34,433;1,796;9,509;5,204;33,470;4,905;-14,484;-2,758;0,000;34,940;34,841;9,588;1,576;0,748;-0,675;0,467;-0,518;-3,135;27,582;0,000;272,340;Inf;285,000;285,000;-0,081;2,969;21,205;24,489
2520,000;2,849;0,743;-34,433;1,796;9,509;5,204;33,470;4,905;-14,484;-2,758;0,000;34,900;34,800;9,588;1,576;0,473;-0,863;0,389;-0,684;-3,135;27,582;0,000;272,340;Inf;285,000;285,000;0,006;2,967;21,182;24,523
2520,500;2,698;0,635;-35,209;1,721;9,547;5,204;33,470;4,905;-14,484;-2,758;0,000;34,900;34,800;9,362;1,778;0,571;-0,914;0,420;-0,722;-3,135;27,582;0,000;273,540;Inf;285,000;285,000;-0,171;2,965;21,202;24,500
2521,000;2,698;0,635;-35,209;1,721;9,547;5,204;33,470;4,905;-14,484;-2,758;0,000;34,900;34,800;9,362;1,778;0,614;-0,588;0,503;-0,522;-3,135;27,582;0,000;273,540;Inf;285,000;285,000;-0,161;2,961;21,211;24,458
2521,500;2,698;0,635;-35,209;1,721;9,547;5,204;33,470;4,905;-14,484;-2,758;0,000;34,900;34,800;9,362;1,778;0,781;-0,480;0,599;-0,382;-3,135;27,582;0,000;272,540;Inf;285,000;285,000;0,002;2,956;21,190;24,469
2522,000;2,698;0,635;-35,209;1,721;9,547;5,204;33,470;4,905;-14,484;-2,758;0,000;34,900;34,800;9,362;1,778;1,013;-0,531;0,660;-0,320;-3,135;27,582;0,000;272,540;Inf;285,000;285,000;0,130;2,952;21,200;24,508
2522,500;2,698;0,635;-35,209;1,721;9,547;5,189;33,449;4,891;-14,417;-2,753;0,000;34,931;34,810;9,362;1,778;0,792;-0,674;0,631;-0,516;-3,137;27,565;0,000;273,440;Inf;285,000;285,000;0,205;2,948;21,199;24,596
2523,000;2,698;0,635;-35,209;1,721;9,547;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,362;1,778;0,826;-0,827;0,537;-0,742;-3,137;27,565;0,000;273,440;Inf;285,000;285,000;0,058;2,944;21,212;24,658
2523,500;2,698;0,635;-35,209;1,721;9,547;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,362;1,778;0,293;-0,883;0,248;-0,725;-3,137;27,565;0,000;272,540;Inf;285,000;285,000;-0,051;2,940;21,199;24,744
2524,000;3,012;0,707;-35,209;1,682;9,622;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,366;1,748;0,831;-0,306;0,576;-0,277;-3,137;27,565;0,000;272,540;Inf;285,000;285,000;-0,267;2,936;21,210;24,809
2524,500;3,012;0,707;-35,209;1,682;9,622;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,366;1,748;1,039;-0,424;0,699;-0,272;-3,137;27,565;0,000;273,640;Inf;285,000;285,000;0,206;2,937;21,222;24,823
2525,000;3,012;0,707;-35,209;1,682;9,622;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,366;1,748;0,866;-0,571;0,628;-0,449;-3,137;27,565;0,000;273,640;Inf;285,000;285,000;0,260;2,938;21,215;24,852
2525,500;3,012;0,707;-35,209;1,682;9,622;5,189;33,449;4,891;-14,417;-2,753;0,000;34,900;34,800;9,366;1,748;0,364;-0,795;0,211;-0,735;-3,137;27,565;0,000;272,140;Inf;285,000;285,000;0,118;2,940;21,225;24,858
2526,000;3,012;0,707;-35,209;1,682;9,622;5,191;33,480;4,886;-14,331;-2,764;0,000;34,937;34,861;9,366;1,748;0,135;-0,763;0,103;-0,651;-3,154;27,560;0,000;272,140;Inf;285,000;285,000;-0,238;2,941;21,225;24,896
2526,500;3,012;0,707;-35,209;1,682;9,622;5,191;33,480;4,886;-14,331;-2,764;0,000;34,900;34,900;9,366;1,748;0,385;-0,522;0,239;-0,430;-3,154;27,560;0,000;273,140;Inf;285,000;285,000;-0,294;2,942;21,225;24,882
2527,000;2,507;0,608;-35,209;1,722;9,565;5,191;33,480;4,886;-14,331;-2,764;0,000;34,900;34,900;9,494;1,695;0,558;-0,375;0,417;-0,349;-3,154;27,560;0,000;273,140;Inf;285,000;285,000;-0,082;2,943;21,221;24,844
2527,500;2,507;0,608;-35,209;1,722;9,565;5,191;33,480;4,886;-14,331;-2,764;0,000;34,900;34,900;9,494;1,695;0,273;-0,510;0,319;-0,537;-3,154;27,560;0,000;271,740;Inf;285,000;285,000;0,063;2,936;21,223;24,793
2528,000;2,507;0,608;-35,209;1,722;9,565;5,191;33,480;4,886;-14,331;-2,764;0,000;34,900;34,900;9,494;1,695;0,339;-0,584;0,261;-0,527;-3,154;27,560;0,000;271,740;Inf;285,000;285,000;-0,114;2,929;21,220;24,755
2528,500;2,507;0,608;-35,209;1,722;9,565;5,191;33,480;4,886;-14,331;-2,764;0,000;34,900;34,900;9,494;1,695;0,711;-0,539;0,469;-0,357;-3,154;27,560;0,000;273,140;Inf;285,000;285,000;-0,128;2,922;21,225;24,699
2529,000;2,507;0,608;-35,209;1,722;9,565;5,221;33,473;4,903;-14,296;-2,737;0,000;34,946;34,848;9,494;1,695;0,780;-0,309;0,585;-0,205;-3,148;27,550;0,000;273,140;Inf;285,000;285,000;0,071;2,915;21,224;24,674
2529,500;2,507;0,608;-35,209;1,722;9,565;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,494;1,695;0,660;-0,396;0,568;-0,330;-3,148;27,550;0,000;271,140;Inf;285,000;285,000;0,213;2,909;21,225;24,680
2530,000;3,285;0,785;-35,209;1,733;9,600;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,504;1,824;0,806;-0,417;0,672;-0,386;-3,148;27,550;0,000;271,140;Inf;285,000;285,000;0,126;2,902;21,216;24,805
2530,500;3,285;0,785;-35,209;1,733;9,600;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,504;1,824;0,953;-0,460;0,748;-0,360;-3,148;27,550;0,000;272,940;Inf;285,000;285,000;0,169;2,908;21,229;24,787
2531,000;3,285;0,785;-35,209;1,733;9,600;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,504;1,824;1,154;-0,211;0,921;0,015;-3,148;27,550;0,000;272,940;Inf;285,000;285,000;0,220;2,914;21,226;24,782
2531,500;3,285;0,785;-35,209;1,733;9,600;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,504;1,824;1,078;-0,207;0,909;-0,056;-3,148;27,550;0,000;271,940;Inf;285,000;285,000;0,470;2,921;21,236;24,769
2532,000;3,285;0,785;-35,209;1,733;9,600;5,221;33,473;4,903;-14,296;-2,737;0,000;34,900;34,800;9,504;1,824;0,978;-0,293;0,890;-0,193;-3,148;27,550;0,000;271,940;Inf;285,000;285,000;0,431;2,927;21,230;24,776
2532,500;3,285;0,785;-35,209;1,733;9,600;5,222;33,437;4,904;-14,225;-2,761;0,000;34,956;34,895;9,504;1,824;0,757;-0,366;0,763;-0,287;-3,156;27,540;0,000;273,240;Inf;285,000;285,000;0,346;2,932;21,241;24,792
2533,000;3,285;0,785;-35,209;1,733;9,600;5,222;33,437;4,904;-14,225;-2,761;0,000;35,000;34,900;9,504;1,824;0,970;-0,345;0,818;-0,257;-3,156;27,540;0,000;273,240;Inf;285,000;285,000;0,217;2,938;21,234;24,743
2533,500;3,117;0,846;-33,615;1,711;9,503;5,222;33,437;4,904;-14,225;-2,761;0,000;35,000;34,900;9,661;1,633;1,168;-0,152;0,950;0,072;-3,156;27,540;0,000;272,040;Inf;285,000;285,000;0,297;2,944;21,216;24,668
2534,000;3,117;0,846;-33,615;1,711;9,503;5,222;33,437;4,904;-14,225;-2,761;0,000;35,000;34,900;9,661;1,633;1,207;-0,042;1,027;0,149;-3,156;27,540;0,000;272,040;Inf;285,000;285,000;0,510;2,947;21,228;24,605
2534,500;3,117;0,846;-33,615;1,711;9,503;5,222;33,437;4,904;-14,225;-2,761;0,000;35,000;34,900;9,661;1,633;0,996;-0,106;0,918;0,003;-3,156;27,540;0,000;272,640;Inf;285,000;285,000;0,585;2,950;21,225;24,573
2535,000;3,117;0,846;-33,615;1,711;9,503;5,222;33,437;4,904;-14,225;-2,761;0,000;35,000;34,900;9,661;1,633;0,302;-0,264;0,578;-0,275;-3,156;27,540;0,000;272,640;Inf;285,000;285,000;0,453;2,952;21,233;24,557
2535,500;3,117;0,846;-33,615;1,711;9,503;5,216;33,516;4,902;-14,108;-2,761;0,000;34,966;34,917;9,661;1,633;0,781;-0,202;0,716;-0,115;-3,157;27,544;0,000;271,040;Inf;285,000;285,000;0,085;2,955;21,224;24,482
2536,000;3,117;0,846;-33,615;1,711;9,503;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,661;1,633;1,184;-0,106;0,911;0,160;-3,157;27,544;0,000;271,040;Inf;285,000;285,000;0,295;2,958;21,231;24,461
2536,500;2,922;0,781;-33,135;1,754;9,527;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,653;1,650;1,191;0,019;0,992;0,158;-3,157;27,544;0,000;272,640;Inf;285,000;285,000;0,537;2,960;21,236;24,469
2537,000;2,922;0,781;-33,135;1,754;9,527;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,653;1,650;1,175;-0,163;0,974;-0,015;-3,157;27,544;0,000;272,640;Inf;285,000;285,000;0,590;2,960;21,251;24,496
2537,500;2,922;0,781;-33,135;1,754;9,527;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,653;1,650;0,985;-0,255;0,937;-0,134;-3,157;27,544;0,000;271,140;Inf;285,000;285,000;0,493;2,959;21,238;24,493
2538,000;2,922;0,781;-33,135;1,754;9,527;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,653;1,650;1,043;-0,185;0,982;-0,085;-3,157;27,544;0,000;271,140;Inf;285,000;285,000;0,383;2,958;21,236;24,510
2538,500;2,922;0,781;-33,135;1,754;9,527;5,216;33,516;4,902;-14,108;-2,761;0,000;35,000;34,900;9,653;1,650;1,342;-0,057;1,078;0,179;-3,157;27,544;0,000;273,040;Inf;285,000;285,000;0,439;2,958;21,241;24,471
2539,000;2,922;0,781;-33,135;1,754;9,527;5,200;33,482;4,897;-14,076;-2,766;0,000;34,972;34,945;9,653;1,650;1,479;0,117;1,192;0,306;-3,157;27,537;0,000;273,040;Inf;285,000;285,000;0,636;2,957;21,230;24,444
2539,500;2,922;0,781;-33,135;1,754;9,527;5,200;33,482;4,897;-14,076;-2,766;0,000;35,000;34,900;9,653;1,650;1,421;-0,137;1,216;0,135;-3,157;27,537;0,000;270,240;Inf;285,000;285,000;0,774;2,957;21,236;24,429
2540,000;2,767;0,633;-35,209;1,665;9,579;5,200;33,482;4,897;-14,076;-2,766;0,000;35,000;34,900;9,523;1,784;1,380;-0,466;1,177;-0,238;-3,157;27,537;0,000;270,240;Inf;285,000;285,000;0,659;2,956;21,242;24,419
2540,500;2,767;0,633;-35,209;1,665;9,579;5,200;33,482;4,897;-14,076;-2,766;0,000;35,000;34,900;9,523;1,784;1,006;-0,294;0,953;-0,136;-3,157;27,537;0,000;273,340;Inf;285,000;285,000;0,463;2,953;21,247;24,499
2541,000;2,767;0,633;-35,209;1,665;9,579;5,200;33,482;4,897;-14,076;-2,766;0,000;35,000;34,900;9,523;1,784;1,066;-0,050;1,019;-0,006;-3,157;27,537;0,000;273,340;Inf;285,000;285,000;0,382;2,950;21,237;24,667
2541,500;2,767;0,633;-35,209;1,665;9,579;5,200;33,482;4,897;-14,076;-2,766;0,000;35,000;34,900;9,523;1,784;1,162;0,022;0,980;0,117;-3,157;27,537;0,000;270,240;Inf;285,000;285,000;0,507;2,947;21,228;24,641
2542,000;2,767;0,633;-35,209;1,665;9,579;5,193;33,496;4,882;-13,998;-2,765;0,000;34,978;34,923;9,523;1,784;1,179;-0,183;0,986;0,023;-3,141;27,541;0,000;270,240;Inf;285,000;285,000;0,570;2,944;21,230;24,710
2542,500;2,767;0,633;-35,209;1,665;9,579;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,523;1,784;0,974;-0,322;0,764;-0,147;-3,141;27,541;0,000;273,540;Inf;285,000;285,000;0,501;2,941;21,223;24,735
2543,000;3,006;0,752;-35,209;1,691;9,439;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,559;1,777;0,780;-0,273;0,787;-0,059;-3,141;27,541;0,000;273,540;Inf;285,000;285,000;0,317;2,938;21,215;24,791
2543,500;3,006;0,752;-35,209;1,691;9,439;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,559;1,777;1,098;0,032;0,945;0,064;-3,141;27,541;0,000;271,040;Inf;285,000;285,000;0,309;2,939;21,205;24,726
2544,000;3,006;0,752;-35,209;1,691;9,439;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,559;1,777;1,119;0,046;0,988;0,128;-3,141;27,541;0,000;271,040;Inf;285,000;285,000;0,535;2,940;21,205;24,699
2544,500;3,006;0,752;-35,209;1,691;9,439;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,559;1,777;1,435;-0,042;1,063;0,162;-3,141;27,541;0,000;272,840;Inf;285,000;285,000;0,570;2,941;21,219;24,653
2545,000;3,006;0,752;-35,209;1,691;9,439;5,193;33,496;4,882;-13,998;-2,765;0,000;35,000;34,900;9,559;1,777;1,160;-0,175;1,009;0,046;-3,141;27,541;0,000;272,840;Inf;285,000;285,000;0,655;2,942;21,215;24,617
2545,500;3,006;0,752;-35,209;1,691;9,439;5,250;33,501;4,920;-13,940;-2,756;0,000;34,986;34,944;9,559;1,777;0,958;-0,234;0,854;-0,063;-3,147;27,524;0,000;270,940;Inf;285,000;285,000;0,510;2,945;21,222;24,615
2546,000;3,006;0,752;-35,209;1,691;9,439;5,250;33,501;4,920;-13,940;-2,756;0,000;35,000;34,900;9,559;1,777;1,037;0,076;0,979;0,106;-3,147;27,524;0,000;270,940;Inf;285,000;285,000;0,379;2,945;21,225;24,596
2546,500;3,417;0,831;-35,209;1,615;9,589;5,250;33,501;4,920;-13,940;-2,756;0,000;35,000;34,900;9,573;1,862;1,447;0,158;1,201;0,332;-3,147;27,524;0,000;272,640;Inf;285,000;285,000;0,549;2,946;21,214;24,599
2547,000;3,417;0,831;-35,209;1,615;9,589;5,250;33,501;4,920;-13,940;-2,756;0,000;35,000;34,900;9,573;1,862;1,620;-0,019;1,221;0,226;-3,147;27,524;0,000;272,640;Inf;285,000;285,000;0,784;2,953;21,201;24,630
2547,500;3,417;0,831;-35,209;1,615;9,589;5,250;33,501;4,920;-13,940;-2,756;0,000;35,000;34,900;9,573;1,862;1,192;-0,153;1,099;0,027;-3,147;27,524;0,000;270,540;Inf;285,000;285,000;0,762;2,961;21,201;24,658
2548,000;3,417;0,831;-35,209;1,615;9,589;5,250;33,501;4,920;-13,940;-2,756;0,000;35,000;34,900;9,573;1,862;1,075;-0,267;0,991;-0,053;-3,147;27,524;0,000;270,540;Inf;285,000;285,000;0,541;2,968;21,194;24,612
2548,500;3,417;0,831;-35,209;1,615;9,589;5,267;33,533;4,934;-13,858;-2,757;0,000;34,988;34,962;9,573;1,862;1,207;0,075;1,112;0,163;-3,138;27,536;0,000;273,240;Inf;285,000;285,000;0,436;2,976;21,202;24,574
2549,000;3,417;0,831;-35,209;1,615;9,589;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,573;1,862;1,217;0,089;1,129;0,143;-3,138;27,536;0,000;273,240;Inf;285,000;285,000;0,639;2,983;21,205;24,553
2549,500;3,279;0,782;-35,209;1,685;9,565;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,607;1,836;1,174;-0,058;0,997;0,103;-3,138;27,536;0,000;269,940;Inf;285,000;285,000;0,644;2,990;21,218;24,463
2550,000;3,279;0,782;-35,209;1,685;9,565;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,607;1,836;1,202;-0,160;1,068;0,047;-3,138;27,536;0,000;269,940;Inf;285,000;285,000;0,554;2,995;21,212;24,462
2550,500;3,279;0,782;-35,209;1,685;9,565;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,607;1,836;1,266;-0,222;1,098;0,028;-3,138;27,536;0,000;272,540;Inf;285,000;285,000;0,539;2,999;21,205;24,414
2551,000;3,279;0,782;-35,209;1,685;9,565;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,607;1,836;1,134;0,050;1,055;0,227;-3,138;27,536;0,000;272,540;Inf;285,000;285,000;0,543;3,004;21,209;24,385
2551,500;3,279;0,782;-35,209;1,685;9,565;5,267;33,533;4,934;-13,858;-2,757;0,000;35,000;35,000;9,607;1,836;1,394;0,228;1,223;0,343;-3,138;27,536;0,000;270,240;Inf;285,000;285,000;0,617;3,009;21,194;24,371
2552,000;3,279;0,782;-35,209;1,685;9,565;5,233;33,520;4,911;-13,810;-2,756;0,000;34,993;34,963;9,607;1,836;1,701;0,201;1,407;0,352;-3,136;27,528;0,000;270,240;Inf;285,000;285,000;0,797;3,013;21,209;24,285
2552,500;3,279;0,782;-35,209;1,685;9,565;5,233;33,520;4,911;-13,810;-2,756;0,000;35,000;35,000;9,607;1,836;1,579;0,040;1,411;0,225;-3,136;27,528;0,000;272,340;Inf;285,000;285,000;0,915;3,017;21,195;24,277
2553,000;2,391;0,608;-34,141;1,661;9,552;5,233;33,520;4,911;-13,810;-2,756;0,000;35,000;35,000;9,726;1,622;1,328;-0,167;1,257;0,091;-3,136;27,528;0,000;272,340;Inf;285,000;285,000;0,814;3,022;21,198;24,300
2553,500;2,391;0,608;-34,141;1,661;9,552;5,233;33,520;4,911;-13,810;-2,756;0,000;35,000;35,000;9,726;1,622;1,360;0,018;1,223;0,294;-3,136;27,528;0,000;270,940;Inf;285,000;285,000;0,627;3,011;21,191;24,310
2554,000;2,391;0,608;-34,141;1,661;9,552;5,233;33,520;4,911;-13,810;-2,756;0,000;35,000;35,000;9,726;1,622;1,558;0,439;1,415;0,576;-3,136;27,528;0,000;270,940;Inf;285,000;285,000;0,724;3,001;21,188;24,307
2554,500;2,391;0,608;-34,141;1,661;9,552;5,233;33,520;4,911;-13,810;-2,756;0,000;35,000;35,000;9,726;1,622;1,699;0,417;1,513;0,548;-3,136;27,528;0,000;272,640;Inf;285,000;285,000;0,997;2,991;21,189;24,309
2555,000;2,391;0,608;-34,141;1,661;9,552;5,221;33,477;4,908;-13,760;-2,748;0,000;34,999;34,944;9,726;1,622;1,681;0,199;1,534;0,334;-3,123;27,538;0,000;272,640;Inf;285,000;285,000;1,044;2,981;21,180;24,286
2555,500;2,391;0,608;-34,141;1,661;9,552;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,726;1,622;1,328;0,035;1,373;0,182;-3,123;27,538;0,000;271,740;Inf;285,000;285,000;0,937;2,972;21,190;24,261
2556,000;2,427;0,674;-33,739;1,722;9,535;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,642;1,662;1,654;0,092;1,433;0,375;-3,123;27,538;0,000;271,740;Inf;285,000;285,000;0,729;2,962;21,188;24,263
2556,500;2,427;0,674;-33,739;1,722;9,535;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,642;1,662;1,799;0,627;1,625;0,803;-3,123;27,538;0,000;273,040;Inf;285,000;285,000;0,888;2,953;21,162;24,271
2557,000;2,427;0,674;-33,739;1,722;9,535;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,642;1,662;1,788;0,546;1,660;0,761;-3,123;27,538;0,000;273,040;Inf;285,000;285,000;1,213;2,945;21,209;24,299
2557,500;2,427;0,674;-33,739;1,722;9,535;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,642;1,662;1,669;0,316;1,623;0,532;-3,123;27,538;0,000;271,340;Inf;285,000;285,000;1,189;2,936;21,187;24,336
2558,000;2,427;0,674;-33,739;1,722;9,535;5,221;33,477;4,908;-13,760;-2,748;0,000;35,000;34,900;9,642;1,662;1,328;0,180;1,430;0,339;-3,123;27,538;0,000;271,340;Inf;285,000;285,000;1,035;2,928;21,174;24,366
2558,500;2,427;0,674;-33,739;1,722;9,535;5,228;33,495;4,922;-13,676;-2,743;0,000;34,989;34,995;9,642;1,662;1,526;0,233;1,416;0,467;-3,139;27,519;0,000;272,240;Inf;285,000;285,000;0,819;2,920;21,183;24,436
2559,000;2,427;0,674;-33,739;1,722;9,535;5,228;33,495;4,922;-13,676;-2,743;0,000;35,000;35,000;9,642;1,662;1,702;0,399;1,520;0,674;-3,139;27,519;0,000;272,240;Inf;285,000;285,000;0,910;2,912;21,165;24,576
2559,500;2,558;0,687;-33,591;1,742;9,456;5,228;33,495;4,922;-13,676;-2,743;0,000;35,000;35,000;9,794;1,678;1,740;0,536;1,639;0,688;-3,139;27,519;0,000;270,940;Inf;285,000;285,000;1,074;2,904;21,178;24,607
2560,000;2,558;0,687;-33,591;1,742;9,456;5,228;33,495;4,922;-13,676;-2,743;0,000;35,000;35,000;9,794;1,678;1,869;0,446;1,733;0,485;-3,139;27,519;0,000;270,940;Inf;285,000;285,000;1,151;2,898;21,161;24,614
2560,500;2,558;0,687;-33,591;1,742;9,456;5,228;33,495;4,922;-13,676;-2,743;0,000;35,000;35,000;9,794;1,678;1,173;0,236;1,397;0,386;-3,139;27,519;0,000;272,740;Inf;285,000;285,000;1,043;2,892;21,164;24,651
2561,000;2,558;0,687;-33,591;1,742;9,456;5,228;33,495;4,922;-13,676;-2,743;0,000;35,000;35,000;9,794;1,678;1,714;0,379;1,559;0,658;-3,139;27,519;0,000;272,740;Inf;285,000;285,000;0,798;2,887;21,145;24,681
2561,500;2,558;0,687;-33,591;1,742;9,456;5,233;33,521;4,910;-13,620;-2,755;0,000;34,994;34,939;9,794;1,678;1,925;0,515;1,722;0,790;-3,137;27,510;0,000;270,640;Inf;285,000;285,000;1,078;2,882;21,164;24,711
2562,000;2,558;0,687;-33,591;1,742;9,456;5,233;33,521;4,910;-13,620;-2,755;0,000;35,000;34,900;9,794;1,678;1,845;0,532;1,707;0,767;-3,137;27,510;0,000;270,640;Inf;285,000;285,000;1,238;2,876;21,154;24,697
2562,500;3,294;0,819;-34,968;1,686;9,489;5,233;33,521;4,910;-13,620;-2,755;0,000;35,000;34,900;9,624;1,829;1,550;0,398;1,640;0,607;-3,137;27,510;0,000;273,440;Inf;285,000;285,000;1,213;2,871;21,155;24,633
2563,000;3,294;0,819;-34,968;1,686;9,489;5,233;33,521;4,910;-13,620;-2,755;0,000;35,000;34,900;9,624;1,829;1,632;0,362;1,594;0,528;-3,137;27,510;0,000;273,440;Inf;285,000;285,000;1,048;2,878;21,136;24,671
2563,500;3,294;0,819;-34,968;1,686;9,489;5,233;33,521;4,910;-13,620;-2,755;0,000;35,000;34,900;9,624;1,829;1,767;0,385;1,623;0,603;-3,137;27,510;0,000;271,640;Inf;285,000;285,000;1,029;2,885;21,152;24,653
2564,000;3,294;0,819;-34,968;1,686;9,489;5,233;33,521;4,910;-13,620;-2,755;0,000;35,000;34,900;9,624;1,829;1,984;0,566;1,810;0,898;-3,137;27,510;0,000;271,640;Inf;285,000;285,000;1,095;2,892;21,142;24,642
2564,500;3,294;0,819;-34,968;1,686;9,489;5,229;33,494;4,911;-13,562;-2,748;0,000;34,996;34,977;9,624;1,829;2,001;0,636;1,820;0,943;-3,133;27,508;0,000;273,040;Inf;285,000;285,000;1,315;2,898;21,132;24,704
2565,000;3,294;0,819;-34,968;1,686;9,489;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,624;1,829;2,055;0,652;1,908;0,896;-3,133;27,508;0,000;273,040;Inf;285,000;285,000;1,350;2,905;21,134;24,782
2565,500;3,294;0,819;-34,968;1,686;9,489;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,624;1,829;1,999;0,589;1,910;0,805;-3,133;27,508;0,000;273,240;Inf;285,000;285,000;1,378;2,911;21,130;24,781
2566,000;2,509;0,678;-34,008;1,746;9,330;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,604;1,611;2,089;0,693;1,972;0,881;-3,133;27,508;0,000;273,240;Inf;285,000;285,000;1,326;2,917;21,131;24,808
2566,500;2,509;0,678;-34,008;1,746;9,330;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,604;1,611;2,229;0,703;2,046;1,061;-3,133;27,508;0,000;273,440;Inf;285,000;285,000;1,409;2,911;21,136;24,792
2567,000;2,509;0,678;-34,008;1,746;9,330;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,604;1,611;2,319;0,865;2,188;1,261;-3,133;27,508;0,000;273,440;Inf;285,000;285,000;1,510;2,904;21,114;24,827
2567,500;2,509;0,678;-34,008;1,746;9,330;5,229;33,494;4,911;-13,562;-2,748;0,000;35,000;35,000;9,604;1,611;2,099;0,806;2,106;1,095;-3,133;27,508;0,000;273,040;Inf;285,000;285,000;1,658;2,898;21,109;24,836
2568,000;2,509;0,678;-34,008;1,746;9,330;5,185;33,469;4,906;-13,493;-2,742;0,000;34,992;34,935;9,604;1,611;2,190;0,805;2,175;1,061;-3,134;27,494;0,000;273,040;Inf;285,000;285,000;1,526;2,891;21,119;24,779
2568,500;2,509;0,678;-34,008;1,746;9,330;5,185;33,469;4,906;-13,493;-2,742;0,000;35,000;34,900;9,604;1,611;2,420;0,940;2,278;1,256;-3,134;27,494;0,000;273,140;Inf;285,000;285,000;1,558;2,885;21,113;24,761
2569,000;3,049;0,709;-35,209;1,682;9,626;5,185;33,469;4,906;-13,493;-2,742;0,000;35,000;34,900;9,507;1,715;2,631;1,091;2,405;1,508;-3,134;27,494;0,000;273,140;Inf;285,000;285,000;1,723;2,879;21,123;24,718
2569,500;3,049;0,709;-35,209;1,682;9,626;5,185;33,469;4,906;-13,493;-2,742;0,000;35,000;34,900;9,507;1,715;2,572;1,321;2,465;1,599;-3,134;27,494;0,000;272,640;Inf;285,000;285,000;1,909;2,882;21,113;24,695
2570,000;3,049;0,709;-35,209;1,682;9,626;5,185;33,469;4,906;-13,493;-2,742;0,000;35,000;34,900;9,507;1,715;2,526;1,081;2,497;1,403;-3,134;27,494;0,000;272,640;Inf;285,000;285,000;1,989;2,884;21,123;24,754
2570,500;3,049;0,709;-35,209;1,682;9,626;5,185;33,469;4,906;-13,493;-2,742;0,000;35,000;34,900;9,507;1,715;2,487;0,953;2,514;1,256;-3,134;27,494;0,000;272,940;Inf;285,000;285,000;1,877;2,887;21,123;24,749
2571,000;3,049;0,709;-35,209;1,682;9,626;5,180;33,499;4,921;-13,390;-2,743;0,000;34,991;34,978;9,507;1,715;2,624;1,117;2,531;1,476;-3,132;27,502;0,000;272,940;Inf;285,000;285,000;1,803;2,890;21,121;24,754
2571,500;3,049;0,709;-35,209;1,682;9,626;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,507;1,715;2,797;1,258;2,642;1,681;-3,132;27,502;0,000;269,640;Inf;285,000;285,000;1,937;2,892;21,133;24,741
2572,000;3,049;0,709;-35,209;1,682;9,626;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,507;1,715;2,652;1,417;2,608;1,697;-3,132;27,502;0,000;269,640;Inf;285,000;285,000;2,094;2,895;21,137;24,758
2572,500;2,921;0,729;-34,995;1,705;9,547;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,529;1,554;2,682;1,318;2,671;1,623;-3,132;27,502;0,000;272,540;Inf;285,000;285,000;2,093;2,897;21,137;24,740
2573,000;2,921;0,729;-34,995;1,705;9,547;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,529;1,554;2,615;1,193;2,618;1,500;-3,132;27,502;0,000;272,540;Inf;285,000;285,000;2,073;2,898;21,150;24,704
2573,500;2,921;0,729;-34,995;1,705;9,547;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,529;1,554;2,419;1,215;2,507;1,528;-3,132;27,502;0,000;269,940;Inf;285,000;285,000;1,982;2,898;21,141;24,674
2574,000;2,921;0,729;-34,995;1,705;9,547;5,180;33,499;4,921;-13,390;-2,743;0,000;35,000;35,000;9,529;1,554;2,827;1,426;2,667;1,839;-3,132;27,502;0,000;269,940;Inf;285,000;285,000;1,917;2,898;21,133;24,613
2574,500;2,921;0,729;-34,995;1,705;9,547;5,204;33,498;4,903;-13,328;-2,732;0,000;35,006;34,938;9,529;1,554;2,822;1,575;2,798;1,878;-3,128;27,506;0,000;272,440;Inf;285,000;285,000;2,190;2,899;21,131;24,535
2575,000;2,921;0,729;-34,995;1,705;9,547;5,204;33,498;4,903;-13,328;-2,732;0,000;35,000;34,900;9,529;1,554;2,617;1,364;2,693;1,656;-3,128;27,506;0,000;272,440;Inf;285,000;285,000;2,268;2,899;21,168;24,481
2575,500;2,324;0,654;-34,074;1,697;9,514;5,204;33,498;4,903;-13,328;-2,732;0,000;35,000;34,900;9,673;1,697;2,412;1,289;2,544;1,534;-3,128;27,506;0,000;269,040;Inf;285,000;285,000;2,083;2,900;21,173;24,487
2576,000;2,324;0,654;-34,074;1,697;9,514;5,204;33,498;4,903;-13,328;-2,732;0,000;35,000;34,900;9,673;1,697;2,451;1,371;2,543;1,589;-3,128;27,506;0,000;269,040;Inf;285,000;285,000;1,945;2,890;21,193;24,465
2576,500;2,324;0,654;-34,074;1,697;9,514;5,204;33,498;4,903;-13,328;-2,732;0,000;35,000;34,900;9,673;1,697;2,808;1,401;2,653;1,757;-3,128;27,506;0,000;273,440;Inf;285,000;285,000;1,988;2,881;21,185;24,440
2577,000;2,324;0,654;-34,074;1,697;9,514;5,204;33,498;4,903;-13,328;-2,732;0,000;35,000;34,900;9,673;1,697;2,814;1,582;2,629;1,882;-3,128;27,506;0,000;273,440;Inf;285,000;285,000;2,155;2,872;21,180;24,486
2577,500;2,324;0,654;-34,074;1,697;9,514;5,209;33,501;4,906;-13,263;-2,755;0,000;35,002;34,913;9,673;1,697;2,604;1,611;2,591;1,876;-3,126;27,502;0,000;270,840;Inf;285,000;285,000;2,227;2,863;21,202;24,489
2578,000;2,324;0,654;-34,074;1,697;9,514;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,673;1,697;2,542;1,379;2,478;1,643;-3,126;27,502;0,000;270,840;Inf;285,000;285,000;2,170;2,854;21,208;24,510
2578,500;2,324;0,654;-34,074;1,697;9,514;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,673;1,697;2,474;1,528;2,462;1,674;-3,126;27,502;0,000;272,440;Inf;285,000;285,000;2,010;2,845;21,204;24,509
2579,000;3,653;0,876;-35,209;1,700;9,535;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,406;1,745;2,993;1,524;2,691;1,842;-3,126;27,502;0,000;272,440;Inf;285,000;285,000;2,034;2,837;21,204;24,544
2579,500;3,653;0,876;-35,209;1,700;9,535;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,406;1,745;3,053;1,537;2,804;1,937;-3,126;27,502;0,000;271,840;Inf;285,000;285,000;2,262;2,850;21,198;24,546
2580,000;3,653;0,876;-35,209;1,700;9,535;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,406;1,745;2,977;1,383;2,801;1,805;-3,126;27,502;0,000;271,840;Inf;285,000;285,000;2,333;2,863;21,196;24,502
2580,500;3,653;0,876;-35,209;1,700;9,535;5,209;33,501;4,906;-13,263;-2,755;0,000;35,000;34,900;9,406;1,745;2,918;1,284;2,809;1,691;-3,126;27,502;0,000;272,340;Inf;285,000;285,000;2,241;2,876;21,206;24,523
2581,000;3,653;0,876;-35,209;1,700;9,535;5,233;33,521;4,944;-13,185;-2,755;0,000;35,004;34,935;9,406;1,745;2,780;1,544;2,753;1,795;-3,132;27,500;0,000;272,340;Inf;285,000;285,000;2,175;2,889;21,219;24,585
2581,500;3,653;0,876;-35,209;1,700;9,535;5,233;33,521;4,944;-13,185;-2,755;0,000;35,000;34,900;9,406;1,745;2,891;1,753;2,815;1,991;-3,132;27,500;0,000;271,340;Inf;285,000;285,000;2,218;2,901;21,195;24,562
2582,000;2,928;0,728;-35,150;1,713;9,564;5,233;33,521;4,944;-13,185;-2,755;0,000;35,000;34,900;9,482;1,585;3,435;1,691;3,094;2,150;-3,132;27,500;0,000;271,340;Inf;285,000;285,000;2,363;2,914;21,201;24,491
2582,500;2,928;0,728;-35,150;1,713;9,564;5,233;33,521;4,944;-13,185;-2,755;0,000;35,000;34,900;9,482;1,585;3,227;1,430;2,919;1,797;-3,132;27,500;0,000;272,740;Inf;285,000;285,000;2,593;2,914;21,193;24,496
2583,000;2,928;0,728;-35,150;1,713;9,564;5,233;33,521;4,944;-13,185;-2,755;0,000;35,000;34,900;9,482;1,585;2,752;1,416;2,824;1,791;-3,132;27,500;0,000;272,740;Inf;285,000;285,000;2,343;2,914;21,217;24,479
2583,500;2,928;0,728;-35,150;1,713;9,564;5,233;33,521;4,944;-13,185;-2,755;0,000;35,000;34,900;9,482;1,585;3,065;1,757;2,971;2,024;-3,132;27,500;0,000;271,040;Inf;285,000;285,000;2,196;2,915;21,211;24,514
2584,000;2,928;0,728;-35,150;1,713;9,564;5,227;33,524;4,910;-13,127;-2,754;0,000;35,011;34,971;9,482;1,585;3,314;1,870;3,097;2,092;-3,128;27,492;0,000;271,040;Inf;285,000;285,000;2,455;2,915;21,211;24,595
2584,500;2,928;0,728;-35,150;1,713;9,564;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,482;1,585;3,432;1,871;3,063;2,178;-3,128;27,492;0,000;272,440;Inf;285,000;285,000;2,593;2,915;21,197;24,630
2585,000;2,928;0,728;-35,150;1,713;9,564;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,482;1,585;3,211;1,738;3,049;2,073;-3,128;27,492;0,000;272,440;Inf;285,000;285,000;2,636;2,915;21,204;24,598
2585,500;2,753;0,728;-33,553;1,708;9,448;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,795;1,690;2,980;1,623;2,977;1,979;-3,128;27,492;0,000;270,540;Inf;285,000;285,000;2,518;2,915;21,206;24,567
2586,000;2,753;0,728;-33,553;1,708;9,448;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,795;1,690;3,169;1,949;3,104;2,149;-3,128;27,492;0,000;270,540;Inf;285,000;285,000;2,390;2,913;21,204;24,587
2586,500;2,753;0,728;-33,553;1,708;9,448;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,795;1,690;3,433;1,953;3,217;2,241;-3,128;27,492;0,000;272,640;Inf;285,000;285,000;2,593;2,910;21,207;24,581
2587,000;2,753;0,728;-33,553;1,708;9,448;5,227;33,524;4,910;-13,127;-2,754;0,000;35,000;35,000;9,795;1,690;3,555;1,853;3,229;2,156;-3,128;27,492;0,000;272,640;Inf;285,000;285,000;2,711;2,908;21,207;24,588
2587,500;2,753;0,728;-33,553;1,708;9,448;5,217;33,496;4,918;-13,078;-2,749;0,000;35,012;34,970;9,795;1,690;3,192;1,675;3,024;2,009;-3,143;27,482;0,000;271,040;Inf;285,000;285,000;2,698;2,905;21,209;24,585
2588,000;2,753;0,728;-33,553;1,708;9,448;5,217;33,496;4,918;-13,078;-2,749;0,000;35,000;35,000;9,795;1,690;2,850;1,503;2,786;1,853;-3,143;27,482;0,000;271,040;Inf;285,000;285,000;2,475;2,903;21,214;24,543
2588,500;2,923;0,710;-34,876;1,750;9,536;5,217;33,496;4,918;-13,078;-2,749;0,000;35,000;35,000;9,580;1,528;2,781;1,780;2,858;2,007;-3,143;27,482;0,000;272,440;Inf;285,000;285,000;2,248;2,900;21,181;24,561
2589,000;2,923;0,710;-34,876;1,750;9,536;5,217;33,496;4,918;-13,078;-2,749;0,000;35,000;35,000;9,580;1,528;3,449;1,902;3,183;2,213;-3,143;27,482;0,000;272,440;Inf;285,000;285,000;2,356;2,900;21,214;24,636
2589,500;2,923;0,710;-34,876;1,750;9,536;5,217;33,496;4,918;-13,078;-2,749;0,000;35,000;35,000;9,580;1,528;3,392;1,791;3,181;2,127;-3,143;27,482;0,000;272,140;Inf;285,000;285,000;2,687;2,901;21,198;24,679
2590,000;2,923;0,710;-34,876;1,750;9,536;5,217;33,496;4,918;-13,078;-2,749;0,000;35,000;35,000;9,580;1,528;3,342;1,657;3,206;2,019;-3,143;27,482;0,000;272,140;Inf;285,000;285,000;2,623;2,901;21,196;24,661
2590,500;2,923;0,710;-34,876;1,750;9,536;5,241;33,531;4,943;-12,986;-2,757;0,000;35,012;34,950;9,580;1,528;3,266;1,565;3,155;2,005;-3,133;27,486;0,000;272,840;Inf;285,000;285,000;2,556;2,902;21,201;24,730
2591,000;2,923;0,710;-34,876;1,750;9,536;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,580;1,528;3,305;1,663;3,183;2,022;-3,133;27,486;0,000;272,840;Inf;285,000;285,000;2,498;2,902;21,186;24,732
2591,500;2,866;0,788;-34,051;1,759;9,509;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,615;1,629;3,226;1,953;3,235;2,154;-3,133;27,486;0,000;272,740;Inf;285,000;285,000;2,543;2,902;21,211;24,679
2592,000;2,866;0,788;-34,051;1,759;9,509;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,615;1,629;3,315;2,030;3,304;2,200;-3,133;27,486;0,000;272,740;Inf;285,000;285,000;2,642;2,902;21,201;24,630
2592,500;2,866;0,788;-34,051;1,759;9,509;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,615;1,629;3,411;1,940;3,347;2,156;-3,133;27,486;0,000;273,340;Inf;285,000;285,000;2,712;2,901;21,217;24,583
2593,000;2,866;0,788;-34,051;1,759;9,509;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,615;1,629;3,315;1,664;3,271;2,017;-3,133;27,486;0,000;273,340;Inf;285,000;285,000;2,713;2,901;21,236;24,545
2593,500;2,866;0,788;-34,051;1,759;9,509;5,241;33,531;4,943;-12,986;-2,757;0,000;35,000;35,000;9,615;1,629;3,413;1,682;3,310;2,145;-3,133;27,486;0,000;271,740;Inf;285,000;285,000;2,567;2,900;21,221;24,490
2594,000;2,866;0,788;-34,051;1,759;9,509;5,207;33,544;4,942;-12,915;-2,754;0,000;35,023;34,932;9,615;1,629;3,545;2,102;3,398;2,401;-3,134;27,474;0,000;271,740;Inf;285,000;285,000;2,638;2,899;21,227;24,452
2594,500;2,866;0,788;-34,051;1,759;9,509;5,207;33,544;4,942;-12,915;-2,754;0,000;35,000;34,900;9,615;1,629;3,579;2,210;3,470;2,430;-3,134;27,474;0,000;273,340;Inf;285,000;285,000;2,861;2,899;21,243;24,544
2595,000;2,433;0,639;-34,214;1,714;9,421;5,207;33,544;4,942;-12,915;-2,754;0,000;35,000;34,900;9,734;1,729;3,417;2,074;3,402;2,347;-3,134;27,474;0,000;273,340;Inf;285,000;285,000;2,923;2,898;21,229;24,579
2595,500;2,433;0,639;-34,214;1,714;9,421;5,207;33,544;4,942;-12,915;-2,754;0,000;35,000;34,900;9,734;1,729;3,452;1,870;3,393;2,124;-3,134;27,474;0,000;273,240;Inf;285,000;285,000;2,810;2,891;21,242;24,555
2596,000;2,433;0,639;-34,214;1,714;9,421;5,207;33,544;4,942;-12,915;-2,754;0,000;35,000;34,900;9,734;1,729;3,386;1,754;3,358;2,068;-3,134;27,474;0,000;273,240;Inf;285,000;285,000;2,710;2,883;21,228;24,622
2596,500;2,433;0,639;-34,214;1,714;9,421;5,207;33,544;4,942;-12,915;-2,754;0,000;35,000;34,900;9,734;1,729;3,573;2,102;3,435;2,507;-3,134;27,474;0,000;273,440;Inf;285,000;285,000;2,641;2,876;21,222;24,730
2597,000;2,433;0,639;-34,214;1,714;9,421;5,213;33,526;4,943;-12,855;-2,752;0,000;35,025;34,944;9,734;1,729;3,753;2,338;3,599;2,653;-3,140;27,472;0,000;273,440;Inf;285,000;285,000;2,904;2,869;21,231;24,720
2597,500;2,433;0,639;-34,214;1,714;9,421;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,734;1,729;3,408;2,166;3,472;2,456;-3,140;27,472;0,000;272,340;Inf;285,000;285,000;3,086;2,861;21,231;24,703
2598,000;2,732;0,694;-34,740;1,648;9,546;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,578;1,637;3,159;1,968;3,302;2,244;-3,140;27,472;0,000;272,340;Inf;285,000;285,000;2,875;2,854;21,247;24,680
2598,500;2,732;0,694;-34,740;1,648;9,546;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,578;1,637;3,275;1,945;3,289;2,184;-3,140;27,472;0,000;273,240;Inf;285,000;285,000;2,668;2,852;21,229;24,649
2599,000;2,732;0,694;-34,740;1,648;9,546;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,578;1,637;3,221;1,995;3,251;2,340;-3,140;27,472;0,000;273,240;Inf;285,000;285,000;2,673;2,850;21,242;24,613
2599,500;2,732;0,694;-34,740;1,648;9,546;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,578;1,637;3,616;2,185;3,438;2,560;-3,140;27,472;0,000;273,240;Inf;285,000;285,000;2,702;2,848;21,225;24,591
2600,000;2,732;0,694;-34,740;1,648;9,546;5,213;33,526;4,943;-12,855;-2,752;0,000;35,000;34,900;9,578;1,637;3,789;2,107;3,635;2,498;-3,140;27,472;0,000;273,240;Inf;285,000;285,000;2,950;2,847;21,225;24,641
2600,500;2,732;0,694;-34,740;1,648;9,546;5,209;33,523;4,916;-12,802;-2,763;0,000;35,021;35,001;9,578;1,637;3,748;1,983;3,598;2,374;-3,151;27,468;0,000;272,740;Inf;285,000;285,000;3,007;2,845;21,211;24,731
2601,000;2,732;0,694;-34,740;1,648;9,546;5,209;33,523;4,916;-12,802;-2,763;0,000;35,000;35,000;9,578;1,637;3,691;2,150;3,635;2,471;-3,151;27,468;0,000;272,740;Inf;285,000;285,000;2,926;2,843;21,209;24,788
2601,500;2,327;0,592;-34,674;1,719;9,559;5,209;33,523;4,916;-12,802;-2,763;0,000;35,000;35,000;9,548;1,609;3,892;2,243;3,694;2,576;-3,151;27,468;0,000;273,640;Inf;285,000;285,000;2,987;2,841;21,225;24,727
2602,000;2,327;0,592;-34,674;1,719;9,559;5,209;33,523;4,916;-12,802;-2,763;0,000;35,000;35,000;9,548;1,609;4,021;2,308;3,795;2,799;-3,151;27,468;0,000;273,640;Inf;285,000;285,000;3,101;2,833;21,213;24,748
2602,500;2,327;0,592;-34,674;1,719;9,559;5,209;33,523;4,916;-12,802;-2,763;0,000;35,000;35,000;9,548;1,609;3,838;2,444;3,739;2,891;-3,151;27,468;0,000;273,340;Inf;285,000;285,000;3,231;2,824;21,206;24,829
2603,000;2,327;0,592;-34,674;1,719;9,559;5,209;33,523;4,916;-12,802;-2,763;0,000;35,000;35,000;9,548;1,609;3,869;2,269;3,667;2,697;-3,151;27,468;0,000;273,340;Inf;285,000;285,000;3,228;2,816;21,216;24,819
2603,500;2,327;0,592;-34,674;1,719;9,559;5,208;33,520;4,919;-12,722;-2,774;0,000;35,022;34,959;9,548;1,609;3,375;2,060;3,463;2,419;-3,147;27,456;0,000;272,940;Inf;285,000;285,000;3,126;2,808;21,204;24,758
2604,000;2,327;0,592;-34,674;1,719;9,559;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,548;1,609;3,737;2,440;3,628;2,673;-3,147;27,456;0,000;272,940;Inf;285,000;285,000;2,829;2,800;21,198;24,586
2604,500;2,560;0,631;-35,209;1,727;9,586;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,502;1,595;3,943;2,377;3,769;2,716;-3,147;27,456;0,000;273,640;Inf;285,000;285,000;3,120;2,792;21,208;24,530
2605,000;2,560;0,631;-35,209;1,727;9,586;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,502;1,595;4,099;2,302;3,776;2,703;-3,147;27,456;0,000;273,640;Inf;285,000;285,000;3,201;2,789;21,193;24,521
2605,500;2,560;0,631;-35,209;1,727;9,586;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,502;1,595;3,706;2,053;3,669;2,449;-3,147;27,456;0,000;273,040;Inf;285,000;285,000;3,220;2,785;21,196;24,514
2606,000;2,560;0,631;-35,209;1,727;9,586;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,502;1,595;3,711;1,996;3,671;2,384;-3,147;27,456;0,000;273,040;Inf;285,000;285,000;2,969;2,781;21,194;24,474
2606,500;2,560;0,631;-35,209;1,727;9,586;5,208;33,520;4,919;-12,722;-2,774;0,000;35,000;35,000;9,502;1,595;3,588;2,338;3,620;2,647;-3,147;27,456;0,000;273,240;Inf;285,000;285,000;2,940;2,778;21,194;24,531
2607,000;2,560;0,631;-35,209;1,727;9,586;5,227;33,557;4,933;-12,634;-2,756;0,000;35,031;34,989;9,502;1,595;3,708;2,515;3,696;2,748;-3,144;27,456;0,000;273,240;Inf;285,000;285,000;3,048;2,774;21,209;24,558
2607,500;2,560;0,631;-35,209;1,727;9,586;5,227;33,557;4,933;-12,634;-2,756;0,000;35,000;35,000;9,502;1,595;4,149;2,355;3,933;2,790;-3,144;27,456;0,000;272,840;Inf;285,000;285,000;3,167;2,771;21,210;24,526
2608,000;2,494;0,586;-35,209;1,700;9,548;5,227;33,557;4,933;-12,634;-2,756;0,000;35,000;35,000;9,523;1,653;4,118;2,169;3,859;2,614;-3,144;27,456;0,000;272,840;Inf;285,000;285,000;3,307;2,767;21,196;24,571
2608,500;2,494;0,586;-35,209;1,700;9,548;5,227;33,557;4,933;-12,634;-2,756;0,000;35,000;35,000;9,523;1,653;3,820;2,287;3,802;2,748;-3,144;27,456;0,000;273,440;Inf;285,000;285,000;3,190;2,763;21,209;24,559
2609,000;2,494;0,586;-35,209;1,700;9,548;5,227;33,557;4,933;-12,634;-2,756;0,000;35,000;35,000;9,523;1,653;4,135;2,649;3,971;3,010;-3,144;27,456;0,000;273,440;Inf;285,000;285,000;3,164;2,758;21,207;24,510
2609,500;2,494;0,586;-35,209;1,700;9,548;5,227;33,557;4,933;-12,634;-2,756;0,000;35,000;35,000;9,523;1,653;4,227;2,778;4,085;3,045;-3,144;27,456;0,000;272,440;Inf;285,000;285,000;3,441;2,754;21,208;24,564
2610,000;2,494;0,586;-35,209;1,700;9,548;5,228;33,505;4,922;-12,598;-2,752;0,000;35,031;35,033;9,523;1,653;4,254;2,646;4,136;2,946;-3,128;27,449;0,000;272,440;Inf;285,000;285,000;3,534;2,750;21,205;24,526
2610,500;2,494;0,586;-35,209;1,700;9,548;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,523;1,653;4,163;2,428;4,111;2,753;-3,128;27,449;0,000;273,940;Inf;285,000;285,000;3,495;2,745;21,221;24,506
2611,000;2,952;0,774;-33,203;1,718;9,460;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,786;1,637;4,021;2,324;4,003;2,666;-3,128;27,449;0,000;273,940;Inf;285,000;285,000;3,364;2,741;21,212;24,500
2611,500;2,952;0,774;-33,203;1,718;9,460;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,786;1,637;4,199;2,706;4,075;3,102;-3,128;27,449;0,000;274,240;Inf;285,000;285,000;3,253;2,745;21,212;24,473
2612,000;2,952;0,774;-33,203;1,718;9,460;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,786;1,637;4,431;3,006;4,259;3,326;-3,128;27,449;0,000;274,240;Inf;285,000;285,000;3,521;2,748;21,208;24,434
2612,500;2,952;0,774;-33,203;1,718;9,460;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,786;1,637;4,342;2,715;4,271;3,049;-3,128;27,449;0,000;274,140;Inf;285,000;285,000;3,755;2,752;21,220;24,432
2613,000;2,952;0,774;-33,203;1,718;9,460;5,228;33,505;4,922;-12,598;-2,752;0,000;35,000;35,000;9,786;1,637;4,112;2,296;4,164;2,670;-3,128;27,449;0,000;274,140;Inf;285,000;285,000;3,594;2,755;21,220;24,410
2613,500;2,952;0,774;-33,203;1,718;9,460;5,222;33,519;4,959;-12,489;-2,747;0,000;35,036;35,008;9,786;1,637;4,153;2,439;4,154;2,869;-3,127;27,450;0,000;274,140;Inf;285,000;285,000;3,310;2,758;21,215;24,410
2614,000;2,952;0,774;-33,203;1,718;9,460;5,222;33,519;4,959;-12,489;-2,747;0,000;35,000;35,000;9,786;1,637;4,408;2,788;4,273;3,263;-3,127;27,450;0,000;274,140;Inf;285,000;285,000;3,404;2,761;21,207;24,448
2614,500;3,154;0,747;-35,209;1,613;9,568;5,222;33,519;4,959;-12,489;-2,747;0,000;35,000;35,000;9,570;1,784;4,651;3,312;4,454;3,660;-3,127;27,450;0,000;273,640;Inf;285,000;285,000;3,683;2,764;21,208;24,421
2615,000;3,154;0,747;-35,209;1,613;9,568;5,222;33,519;4,959;-12,489;-2,747;0,000;35,000;35,000;9,570;1,784;4,655;2,784;4,567;3,293;-3,127;27,450;0,000;273,640;Inf;285,000;285,000;4,019;2,771;21,217;24,408
2615,500;3,154;0,747;-35,209;1,613;9,568;5,222;33,519;4,959;-12,489;-2,747;0,000;35,000;35,000;9,570;1,784;4,493;2,417;4,471;2,953;-3,127;27,450;0,000;274,040;Inf;285,000;285,000;3,825;2,777;21,217;24,383
2616,000;3,154;0,747;-35,209;1,613;9,568;5,222;33,519;4,959;-12,489;-2,747;0,000;35,000;35,000;9,570;1,784;4,517;2,752;4,467;3,189;-3,127;27,450;0,000;274,040;Inf;285,000;285,000;3,583;2,783;21,208;24,341
2616,500;3,154;0,747;-35,209;1,613;9,568;5,216;33,552;4,923;-12,408;-2,751;0,000;35,034;35,041;9,570;1,784;4,825;3,161;4,608;3,651;-3,134;27,442;0,000;273,640;Inf;285,000;285,000;3,731;2,789;21,205;24,336
2617,000;3,154;0,747;-35,209;1,613;9,568;5,216;33,552;4,923;-12,408;-2,751;0,000;35,000;35,000;9,570;1,784;5,005;3,573;4,785;3,963;-3,134;27,442;0,000;273,640;Inf;285,000;285,000;4,061;2,795;21,204;24,390
2617,500;2,332;0,635;-33,283;1,658;9,519;5,216;33,552;4,923;-12,408;-2,751;0,000;35,000;35,000;9,700;1,633;4,957;3,184;4,827;3,660;-3,134;27,442;0,000;273,440;Inf;285,000;285,000;4,332;2,801;21,206;24,418
2618,000;2,332;0,635;-33,283;1,658;9,519;5,216;33,552;4,923;-12,408;-2,751;0,000;35,000;35,000;9,700;1,633;4,913;2,716;4,757;3,265;-3,134;27,442;0,000;273,440;Inf;285,000;285,000;4,157;2,793;21,204;24,308
2618,500;2,332;0,635;-33,283;1,658;9,519;5,216;33,552;4,923;-12,408;-2,751;0,000;35,000;35,000;9,700;1,633;4,565;2,954;4,627;3,380;-3,134;27,442;0,000;273,240;Inf;285,000;285,000;3,913;2,786;21,201;24,299
2619,000;2,332;0,635;-33,283;1,658;9,519;5,216;33,552;4,923;-12,408;-2,751;0,000;35,000;35,000;9,700;1,633;4,874;3,384;4,734;3,765;-3,134;27,442;0,000;273,240;Inf;285,000;285,000;3,881;2,778;21,195;24,277
2619,500;2,332;0,635;-33,283;1,658;9,519;5,228;33,515;4,940;-12,344;-2,762;0,000;35,041;35,006;9,700;1,633;5,116;3,224;4,856;3,783;-3,138;27,444;0,000;273,240;Inf;285,000;285,000;4,189;2,771;21,206;24,248
