t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2620,000;2,332;0,635;-33,283;1,658;9,519;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,700;1,633;5,073;3,103;4,895;3,569;-3,138;27,444;0,000;273,240;Inf;285,000;285,000;4,245;2,764;21,203;24,220
2620,500;2,332;0,635;-33,283;1,658;9,519;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,700;1,633;4,900;2,809;4,805;3,256;-3,138;27,444;0,000;272,140;Inf;285,000;285,000;4,160;2,757;21,177;24,251
2621,000;2,257;0,623;-34,301;1,692;9,495;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,606;1,777;4,638;2,781;4,707;3,316;-3,138;27,444;0,000;272,140;Inf;285,000;285,000;3,943;2,750;21,188;24,222
2621,500;2,257;0,623;-34,301;1,692;9,495;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,606;1,777;4,941;3,398;4,829;3,843;-3,138;27,444;0,000;273,540;Inf;285,000;285,000;3,861;2,742;21,197;24,204
2622,000;2,257;0,623;-34,301;1,692;9,495;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,606;1,777;5,344;3,649;5,091;4,045;-3,138;27,444;0,000;273,540;Inf;285,000;285,000;4,253;2,734;21,194;24,232
2622,500;2,257;0,623;-34,301;1,692;9,495;5,228;33,515;4,940;-12,344;-2,762;0,000;35,000;35,000;9,606;1,777;5,174;3,355;5,075;3,787;-3,138;27,444;0,000;273,340;Inf;285,000;285,000;4,532;2,726;21,200;24,199
2623,000;2,257;0,623;-34,301;1,692;9,495;5,229;33,510;4,939;-12,255;-2,752;0,000;35,042;35,067;9,606;1,777;4,947;2,911;4,945;3,399;-3,130;27,438;0,000;273,340;Inf;285,000;285,000;4,348;2,718;21,182;24,196
2623,500;2,257;0,623;-34,301;1,692;9,495;5,229;33,510;4,939;-12,255;-2,752;0,000;35,000;35,100;9,606;1,777;4,829;2,896;4,858;3,397;-3,130;27,438;0,000;273,440;Inf;285,000;285,000;4,051;2,711;21,199;24,121
2624,000;3,536;0,832;-35,209;1,655;9,536;5,229;33,510;4,939;-12,255;-2,752;0,000;35,000;35,100;9,578;1,708;4,885;3,375;4,880;3,717;-3,130;27,438;0,000;273,440;Inf;285,000;285,000;3,995;2,703;21,194;24,089
2624,500;3,536;0,832;-35,209;1,655;9,536;5,229;33,510;4,939;-12,255;-2,752;0,000;35,000;35,100;9,578;1,708;5,277;3,628;5,049;4,133;-3,130;27,438;0,000;273,440;Inf;285,000;285,000;4,214;2,730;21,192;24,074
2625,000;3,536;0,832;-35,209;1,655;9,536;5,229;33,510;4,939;-12,255;-2,752;0,000;35,000;35,100;9,578;1,708;5,420;3,564;5,184;4,143;-3,130;27,438;0,000;273,440;Inf;285,000;285,000;4,522;2,730;21,198;24,052
2625,500;3,536;0,832;-35,209;1,655;9,536;5,229;33,510;4,939;-12,255;-2,752;0,000;35,000;35,100;9,578;1,708;5,363;3,314;5,192;3,855;-3,130;27,438;0,000;273,340;Inf;285,000;285,000;4,578;2,744;21,210;24,166
2626,000;3,536;0,832;-35,209;1,655;9,536;5,221;33,559;4,959;-12,179;-2,762;0,000;35,047;35,047;9,578;1,708;5,005;3,088;5,013;3,673;-3,139;27,431;0,000;273,340;Inf;285,000;285,000;4,431;2,757;21,187;24,226
2626,500;3,536;0,832;-35,209;1,655;9,536;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,578;1,708;5,135;3,598;5,076;3,981;-3,139;27,431;0,000;273,440;Inf;285,000;285,000;4,195;2,769;21,195;24,260
2627,000;3,536;0,832;-35,209;1,655;9,536;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,578;1,708;5,406;3,788;5,209;4,178;-3,139;27,431;0,000;273,440;Inf;285,000;285,000;4,448;2,782;21,208;24,332
2627,500;2,922;0,795;-33,673;1,700;9,499;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,645;1,609;5,498;3,640;5,279;4,069;-3,139;27,431;0,000;273,040;Inf;285,000;285,000;4,645;2,794;21,192;24,421
2628,000;2,922;0,795;-33,673;1,700;9,499;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,645;1,609;5,307;3,355;5,246;3,861;-3,139;27,431;0,000;273,040;Inf;285,000;285,000;4,621;2,796;21,193;24,497
2628,500;2,922;0,795;-33,673;1,700;9,499;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,645;1,609;5,099;3,106;5,148;3,629;-3,139;27,431;0,000;272,440;Inf;285,000;285,000;4,442;2,798;21,187;24,543
2629,000;2,922;0,795;-33,673;1,700;9,499;5,221;33,559;4,959;-12,179;-2,762;0,000;35,000;35,000;9,645;1,609;5,187;3,317;5,145;3,802;-3,139;27,431;0,000;272,440;Inf;285,000;285,000;4,245;2,800;21,179;24,577
2629,500;2,922;0,795;-33,673;1,700;9,499;5,203;33,572;4,943;-12,135;-2,757;0,000;35,053;35,060;9,645;1,609;5,564;3,907;5,379;4,400;-3,136;27,433;0,000;273,540;Inf;285,000;285,000;4,363;2,802;21,166;24,623
2630,000;2,922;0,795;-33,673;1,700;9,499;5,203;33,572;4,943;-12,135;-2,757;0,000;35,100;35,100;9,645;1,609;5,537;3,801;5,423;4,286;-3,136;27,433;0,000;273,540;Inf;285,000;285,000;4,813;2,804;21,188;24,670
2630,500;3,193;0,752;-35,209;1,606;9,575;5,203;33,572;4,943;-12,135;-2,757;0,000;35,100;35,100;9,481;1,718;5,439;3,400;5,374;3,951;-3,136;27,433;0,000;273,640;Inf;285,000;285,000;4,762;2,806;21,184;24,645
2631,000;3,193;0,752;-35,209;1,606;9,575;5,203;33,572;4,943;-12,135;-2,757;0,000;35,100;35,100;9,481;1,718;5,265;3,318;5,284;3,883;-3,136;27,433;0,000;273,640;Inf;285,000;285,000;4,541;2,813;21,191;24,641
2631,500;3,193;0,752;-35,209;1,606;9,575;5,203;33,572;4,943;-12,135;-2,757;0,000;35,100;35,100;9,481;1,718;5,291;3,575;5,297;3,975;-3,136;27,433;0,000;272,740;Inf;285,000;285,000;4,438;2,819;21,199;24,600
2632,000;3,193;0,752;-35,209;1,606;9,575;5,203;33,572;4,943;-12,135;-2,757;0,000;35,100;35,100;9,481;1,718;5,443;3,815;5,364;4,256;-3,136;27,433;0,000;272,740;Inf;285,000;285,000;4,535;2,825;21,196;24,475
2632,500;3,193;0,752;-35,209;1,606;9,575;5,228;33,534;4,944;-12,070;-2,759;0,000;35,055;35,091;9,481;1,718;5,678;3,849;5,466;4,429;-3,126;27,436;0,000;273,540;Inf;285,000;285,000;4,719;2,831;21,211;24,432
2633,000;3,193;0,752;-35,209;1,606;9,575;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,481;1,718;5,525;3,465;5,438;3,965;-3,126;27,436;0,000;273,540;Inf;285,000;285,000;4,856;2,837;21,199;24,428
2633,500;3,193;0,752;-35,209;1,606;9,575;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,481;1,718;5,403;3,390;5,378;4,015;-3,126;27,436;0,000;273,840;Inf;285,000;285,000;4,598;2,843;21,197;24,416
2634,000;2,727;0,629;-35,209;1,652;9,513;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,551;1,740;5,516;3,879;5,434;4,324;-3,126;27,436;0,000;273,840;Inf;285,000;285,000;4,546;2,849;21,192;24,395
2634,500;2,727;0,629;-35,209;1,652;9,513;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,551;1,740;5,688;4,092;5,571;4,463;-3,126;27,436;0,000;273,440;Inf;285,000;285,000;4,788;2,847;21,181;24,408
2635,000;2,727;0,629;-35,209;1,652;9,513;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,551;1,740;5,814;4,034;5,640;4,477;-3,126;27,436;0,000;273,440;Inf;285,000;285,000;4,953;2,845;21,197;24,407
2635,500;2,727;0,629;-35,209;1,652;9,513;5,228;33,534;4,944;-12,070;-2,759;0,000;35,100;35,100;9,551;1,740;5,794;3,819;5,630;4,279;-3,126;27,436;0,000;273,940;Inf;285,000;285,000;4,991;2,843;21,188;24,378
2636,000;2,727;0,629;-35,209;1,652;9,513;5,233;33,536;4,942;-11,973;-2,754;0,000;35,060;35,075;9,551;1,740;5,647;3,550;5,542;4,028;-3,130;27,415;0,000;273,940;Inf;285,000;285,000;4,881;2,841;21,198;24,378
2636,500;2,727;0,629;-35,209;1,652;9,513;5,233;33,536;4,942;-11,973;-2,754;0,000;35,100;35,100;9,551;1,740;5,598;3,787;5,539;4,343;-3,130;27,415;0,000;273,840;Inf;285,000;285,000;4,692;2,839;21,189;24,392
2637,000;2,787;0,752;-34,208;1,663;9,495;5,233;33,536;4,942;-11,973;-2,754;0,000;35,100;35,100;9,653;1,670;5,742;4,380;5,657;4,691;-3,130;27,415;0,000;273,840;Inf;285,000;285,000;4,817;2,837;21,203;24,313
2637,500;2,787;0,752;-34,208;1,663;9,495;5,233;33,536;4,942;-11,973;-2,754;0,000;35,100;35,100;9,653;1,670;5,950;4,306;5,777;4,680;-3,130;27,415;0,000;273,940;Inf;285,000;285,000;5,118;2,836;21,212;24,272
2638,000;2,787;0,752;-34,208;1,663;9,495;5,233;33,536;4,942;-11,973;-2,754;0,000;35,100;35,100;9,653;1,670;5,707;3,816;5,700;4,300;-3,130;27,415;0,000;273,940;Inf;285,000;285,000;5,178;2,835;21,203;24,241
2638,500;2,787;0,752;-34,208;1,663;9,495;5,233;33,536;4,942;-11,973;-2,754;0,000;35,100;35,100;9,653;1,670;5,554;3,335;5,577;3,956;-3,130;27,415;0,000;273,340;Inf;285,000;285,000;4,881;2,835;21,204;24,211
2639,000;2,787;0,752;-34,208;1,663;9,495;5,259;33,611;4,973;-11,863;-2,745;0,000;35,064;35,044;9,653;1,670;5,558;3,689;5,565;4,224;-3,124;27,421;0,000;273,340;Inf;285,000;285,000;4,606;2,834;21,203;24,214
2639,500;2,787;0,752;-34,208;1,663;9,495;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,653;1,670;5,707;4,157;5,658;4,604;-3,124;27,421;0,000;273,440;Inf;285,000;285,000;4,759;2,833;21,235;24,226
2640,000;2,787;0,752;-34,208;1,663;9,495;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,653;1,670;6,023;4,194;5,796;4,621;-3,124;27,421;0,000;273,440;Inf;285,000;285,000;5,031;2,832;21,236;24,228
2640,500;3,269;0,817;-34,898;1,719;9,532;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,556;1,576;5,696;3,843;5,743;4,309;-3,124;27,421;0,000;273,540;Inf;285,000;285,000;5,159;2,832;21,229;24,250
2641,000;3,269;0,817;-34,898;1,719;9,532;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,556;1,576;5,590;3,455;5,615;4,042;-3,124;27,421;0,000;273,540;Inf;285,000;285,000;4,898;2,839;21,225;24,307
2641,500;3,269;0,817;-34,898;1,719;9,532;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,556;1,576;5,597;3,823;5,645;4,299;-3,124;27,421;0,000;272,740;Inf;285,000;285,000;4,675;2,846;21,246;24,362
2642,000;3,269;0,817;-34,898;1,719;9,532;5,259;33,611;4,973;-11,863;-2,745;0,000;35,100;35,000;9,556;1,576;5,823;4,009;5,708;4,543;-3,124;27,421;0,000;272,740;Inf;285,000;285,000;4,841;2,853;21,239;24,384
2642,500;3,269;0,817;-34,898;1,719;9,532;5,232;33,590;4,932;-11,814;-2,754;0,000;35,063;35,046;9,556;1,576;5,960;4,041;5,813;4,711;-3,141;27,402;0,000;272,540;Inf;285,000;285,000;5,021;2,860;21,238;24,398
2643,000;3,269;0,817;-34,898;1,719;9,532;5,232;33,590;4,932;-11,814;-2,754;0,000;35,100;35,000;9,556;1,576;5,982;4,048;5,869;4,691;-3,141;27,402;0,000;272,540;Inf;285,000;285,000;5,131;2,866;21,235;24,437
2643,500;2,359;0,594;-35,005;1,701;9,572;5,232;33,590;4,932;-11,814;-2,754;0,000;35,100;35,000;9,500;1,621;5,940;3,852;5,864;4,481;-3,141;27,402;0,000;272,240;Inf;285,000;285,000;5,148;2,873;21,260;24,508
2644,000;2,359;0,594;-35,005;1,701;9,572;5,232;33,590;4,932;-11,814;-2,754;0,000;35,100;35,000;9,500;1,621;5,691;3,662;5,725;4,237;-3,141;27,402;0,000;272,240;Inf;285,000;285,000;5,034;2,864;21,245;24,547
2644,500;2,359;0,594;-35,005;1,701;9,572;5,232;33,590;4,932;-11,814;-2,754;0,000;35,100;35,000;9,500;1,621;5,825;3,996;5,788;4,509;-3,141;27,402;0,000;273,240;Inf;285,000;285,000;4,829;2,856;21,249;24,531
2645,000;2,359;0,594;-35,005;1,701;9,572;5,232;33,590;4,932;-11,814;-2,754;0,000;35,100;35,000;9,500;1,621;6,080;4,218;5,898;4,743;-3,141;27,402;0,000;273,240;Inf;285,000;285,000;5,030;2,848;21,235;24,491
2645,500;2,359;0,594;-35,005;1,701;9,572;5,250;33,545;4,950;-11,751;-2,758;0,000;35,072;35,065;9,500;1,621;6,113;4,074;5,940;4,677;-3,141;27,399;0,000;273,240;Inf;285,000;285,000;5,235;2,840;21,250;24,483
2646,000;2,359;0,594;-35,005;1,701;9,572;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,500;1,621;6,015;3,910;5,928;4,476;-3,141;27,399;0,000;273,240;Inf;285,000;285,000;5,201;2,832;21,241;24,459
2646,500;2,574;0,578;-35,209;1,606;9,575;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,542;1,635;5,911;3,767;5,878;4,346;-3,141;27,399;0,000;273,040;Inf;285,000;285,000;5,082;2,824;21,255;24,484
2647,000;2,574;0,578;-35,209;1,606;9,575;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,542;1,635;5,850;3,831;5,845;4,428;-3,141;27,399;0,000;273,040;Inf;285,000;285,000;4,975;2,820;21,234;24,465
2647,500;2,574;0,578;-35,209;1,606;9,575;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,542;1,635;6,055;4,490;5,990;4,927;-3,141;27,399;0,000;273,340;Inf;285,000;285,000;4,988;2,816;21,234;24,467
2648,000;2,574;0,578;-35,209;1,606;9,575;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,542;1,635;6,071;4,366;6,033;4,815;-3,141;27,399;0,000;273,340;Inf;285,000;285,000;5,366;2,812;21,243;24,445
2648,500;2,574;0,578;-35,209;1,606;9,575;5,250;33,545;4,950;-11,751;-2,758;0,000;35,100;35,100;9,542;1,635;5,996;3,951;5,980;4,572;-3,141;27,399;0,000;273,540;Inf;285,000;285,000;5,321;2,808;21,240;24,422
2649,000;2,574;0,578;-35,209;1,606;9,575;5,251;33,547;4,965;-11,668;-2,769;0,000;35,071;35,103;9,542;1,635;5,852;3,592;5,877;4,222;-3,144;27,397;0,000;273,540;Inf;285,000;285,000;5,125;2,804;21,235;24,416
2649,500;2,574;0,578;-35,209;1,606;9,575;5,251;33,547;4,965;-11,668;-2,769;0,000;35,100;35,100;9,542;1,635;5,834;3,891;5,856;4,502;-3,144;27,397;0,000;273,640;Inf;285,000;285,000;4,886;2,801;21,261;24,443
2650,000;2,723;0,652;-34,872;1,703;9,560;5,251;33,547;4,965;-11,668;-2,769;0,000;35,100;35,100;9,556;1,498;5,984;4,211;5,919;4,763;-3,144;27,397;0,000;273,640;Inf;285,000;285,000;5,021;2,797;21,244;24,575
2650,500;2,723;0,652;-34,872;1,703;9,560;5,251;33,547;4,965;-11,668;-2,769;0,000;35,100;35,100;9,556;1,498;6,068;4,569;6,041;4,930;-3,144;27,397;0,000;274,040;Inf;285,000;285,000;5,219;2,796;21,235;24,603
2651,000;2,723;0,652;-34,872;1,703;9,560;5,251;33,547;4,965;-11,668;-2,769;0,000;35,100;35,100;9,556;1,498;6,042;4,137;6,074;4,641;-3,144;27,397;0,000;274,040;Inf;285,000;285,000;5,402;2,795;21,255;24,683
2651,500;2,723;0,652;-34,872;1,703;9,560;5,251;33,547;4,965;-11,668;-2,769;0,000;35,100;35,100;9,556;1,498;5,857;3,644;5,943;4,287;-3,144;27,397;0,000;274,140;Inf;285,000;285,000;5,224;2,793;21,263;24,713
2652,000;2,723;0,652;-34,872;1,703;9,560;5,233;33,587;4,964;-11,564;-2,765;0,000;35,065;35,162;9,556;1,498;5,917;3,993;5,929;4,496;-3,152;27,385;0,000;274,140;Inf;285,000;285,000;4,933;2,792;21,255;24,728
2652,500;2,723;0,652;-34,872;1,703;9,560;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,556;1,498;6,086;4,546;6,048;4,953;-3,152;27,385;0,000;274,040;Inf;285,000;285,000;5,084;2,791;21,255;24,711
2653,000;3,325;0,864;-34,182;1,761;9,501;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,618;1,467;6,397;4,635;6,167;5,210;-3,152;27,385;0,000;274,040;Inf;285,000;285,000;5,408;2,790;21,264;24,714
2653,500;3,325;0,864;-34,182;1,761;9,501;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,618;1,467;6,448;4,325;6,249;4,938;-3,152;27,385;0,000;273,740;Inf;285,000;285,000;5,603;2,799;21,255;24,650
2654,000;3,325;0,864;-34,182;1,761;9,501;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,618;1,467;6,265;4,053;6,208;4,601;-3,152;27,385;0,000;273,740;Inf;285,000;285,000;5,490;2,807;21,252;24,654
2654,500;3,325;0,864;-34,182;1,761;9,501;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,618;1,467;5,934;3,762;6,042;4,339;-3,152;27,385;0,000;273,940;Inf;285,000;285,000;5,282;2,816;21,262;24,681
2655,000;3,325;0,864;-34,182;1,761;9,501;5,233;33,587;4,964;-11,564;-2,765;0,000;35,100;35,200;9,618;1,467;6,196;4,576;6,128;5,057;-3,152;27,385;0,000;273,940;Inf;285,000;285,000;5,019;2,824;21,260;24,677
2655,500;3,325;0,864;-34,182;1,761;9,501;5,276;33,607;4,984;-11,485;-2,746;0,000;35,081;35,136;9,618;1,467;6,345;4,849;6,260;5,215;-3,142;27,391;0,000;274,240;Inf;285,000;285,000;5,489;2,832;21,268;24,678
2656,000;3,325;0,864;-34,182;1,761;9,501;5,276;33,607;4,984;-11,485;-2,746;0,000;35,100;35,100;9,618;1,467;6,497;4,695;6,355;5,181;-3,142;27,391;0,000;274,240;Inf;285,000;285,000;5,667;2,841;21,240;24,664
2656,500;2,842;0,758;-34,376;1,700;9,550;5,276;33,607;4,984;-11,485;-2,746;0,000;35,100;35,100;9,588;1,582;6,268;4,384;6,303;4,909;-3,142;27,391;0,000;274,340;Inf;285,000;285,000;5,682;2,848;21,258;24,657
2657,000;2,842;0,758;-34,376;1,700;9,550;5,276;33,607;4,984;-11,485;-2,746;0,000;35,100;35,100;9,588;1,582;6,115;3,967;6,190;4,591;-3,142;27,391;0,000;274,340;Inf;285,000;285,000;5,466;2,848;21,269;24,587
2657,500;2,842;0,758;-34,376;1,700;9,550;5,276;33,607;4,984;-11,485;-2,746;0,000;35,100;35,100;9,588;1,582;6,226;4,632;6,238;5,045;-3,142;27,391;0,000;274,740;Inf;285,000;285,000;5,216;2,848;21,265;24,532
2658,000;2,842;0,758;-34,376;1,700;9,550;5,276;33,607;4,984;-11,485;-2,746;0,000;35,100;35,100;9,588;1,582;6,502;4,882;6,386;5,403;-3,142;27,391;0,000;274,740;Inf;285,000;285,000;5,535;2,848;21,263;24,496
2658,500;2,842;0,758;-34,376;1,700;9,550;5,253;33,525;4,935;-11,481;-2,764;0,000;35,076;35,113;9,588;1,582;6,580;4,622;6,476;5,212;-3,153;27,385;0,000;274,240;Inf;285,000;285,000;5,793;2,848;21,275;24,458
2659,000;2,842;0,758;-34,376;1,700;9,550;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,588;1,582;6,439;4,285;6,420;4,873;-3,153;27,385;0,000;274,240;Inf;285,000;285,000;5,723;2,848;21,272;24,394
2659,500;2,694;0,634;-35,209;1,686;9,610;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,597;1,680;6,240;4,230;6,313;4,798;-3,153;27,385;0,000;274,740;Inf;285,000;285,000;5,504;2,848;21,282;24,431
2660,000;2,694;0,634;-35,209;1,686;9,610;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,597;1,680;6,446;4,803;6,405;5,241;-3,153;27,385;0,000;274,740;Inf;285,000;285,000;5,395;2,845;21,277;24,378
2660,500;2,694;0,634;-35,209;1,686;9,610;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,597;1,680;6,645;4,976;6,515;5,527;-3,153;27,385;0,000;274,240;Inf;285,000;285,000;5,724;2,843;21,273;24,374
2661,000;2,694;0,634;-35,209;1,686;9,610;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,597;1,680;6,758;5,038;6,628;5,627;-3,153;27,385;0,000;274,240;Inf;285,000;285,000;5,916;2,840;21,295;24,375
2661,500;2,694;0,634;-35,209;1,686;9,610;5,253;33,525;4,935;-11,481;-2,764;0,000;35,100;35,100;9,597;1,680;6,738;4,743;6,645;5,391;-3,153;27,385;0,000;274,940;Inf;285,000;285,000;6,013;2,838;21,278;24,375
2662,000;2,694;0,634;-35,209;1,686;9,610;5,229;33,536;4,958;-11,371;-2,755;0,000;35,081;35,163;9,597;1,680;6,465;4,463;6,524;5,114;-3,136;27,382;0,000;274,940;Inf;285,000;285,000;5,879;2,836;21,297;24,357
2662,500;2,694;0,634;-35,209;1,686;9,610;5,229;33,536;4,958;-11,371;-2,755;0,000;35,100;35,200;9,597;1,680;6,648;4,996;6,591;5,456;-3,136;27,382;0,000;274,340;Inf;285,000;285,000;5,642;2,833;21,287;24,416
2663,000;3,152;0,717;-35,209;1,628;9,529;5,229;33,536;4,958;-11,371;-2,755;0,000;35,100;35,200;9,530;1,614;6,879;5,172;6,726;5,718;-3,136;27,382;0,000;274,340;Inf;285,000;285,000;5,923;2,831;21,314;24,400
2663,500;3,152;0,717;-35,209;1,628;9,529;5,229;33,536;4,958;-11,371;-2,755;0,000;35,100;35,200;9,530;1,614;7,050;5,051;6,844;5,710;-3,136;27,382;0,000;274,340;Inf;285,000;285,000;6,124;2,836;21,299;24,410
2664,000;3,152;0,717;-35,209;1,628;9,529;5,229;33,536;4,958;-11,371;-2,755;0,000;35,100;35,200;9,530;1,614;6,898;4,700;6,792;5,308;-3,136;27,382;0,000;274,340;Inf;285,000;285,000;6,164;2,841;21,289;24,394
2664,500;3,152;0,717;-35,209;1,628;9,529;5,229;33,536;4,958;-11,371;-2,755;0,000;35,100;35,200;9,530;1,614;6,619;4,511;6,686;5,059;-3,136;27,382;0,000;274,040;Inf;285,000;285,000;5,924;2,847;21,277;24,517
2665,000;3,152;0,717;-35,209;1,628;9,529;5,233;33,597;4,971;-11,240;-2,758;0,000;35,080;35,089;9,530;1,614;6,438;4,432;6,587;5,027;-3,138;27,378;0,000;274,040;Inf;285,000;285,000;5,719;2,852;21,267;24,559
2665,500;3,152;0,717;-35,209;1,628;9,529;5,233;33,597;4,971;-11,240;-2,758;0,000;35,100;35,100;9,530;1,614;6,650;4,892;6,640;5,452;-3,138;27,378;0,000;274,640;Inf;285,000;285,000;5,621;2,856;21,266;24,612
2666,000;3,091;0,770;-34,761;1,690;11,237;5,233;33,597;4,971;-11,240;-2,758;0,000;35,100;35,100;9,587;1,426;7,110;5,213;6,921;5,835;-3,138;27,378;0,000;274,640;Inf;285,000;285,000;5,909;2,861;21,264;24,627
2666,500;3,091;0,770;-34,761;1,690;11,237;5,233;33,597;4,971;-11,240;-2,758;0,000;35,100;35,100;9,587;1,426;7,041;4,761;6,910;5,386;-3,138;27,378;0,000;274,340;Inf;285,000;285,000;6,270;2,865;21,248;24,626
2667,000;3,091;0,770;-34,761;1,690;11,237;5,233;33,597;4,971;-11,240;-2,758;0,000;35,100;35,100;9,587;1,426;6,678;4,414;6,738;4,997;-3,138;27,378;0,000;274,340;Inf;285,000;285,000;6,024;2,869;21,256;24,615
2667,500;3,091;0,770;-34,761;1,690;11,237;5,233;33,597;4,971;-11,240;-2,758;0,000;35,100;35,100;9,587;1,426;6,514;4,465;6,620;5,083;-3,138;27,378;0,000;274,640;Inf;285,000;285,000;5,707;2,872;21,239;24,612
2668,000;3,091;0,770;-34,761;1,690;11,237;5,267;33,620;4,962;-11,166;-2,766;0,000;35,079;35,096;9,587;1,426;6,722;5,104;6,714;5,556;-3,142;27,371;0,000;274,640;Inf;285,000;285,000;5,671;2,876;21,236;24,674
2668,500;3,091;0,770;-34,761;1,690;11,237;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,587;1,426;7,056;5,336;6,860;5,912;-3,142;27,371;0,000;274,140;Inf;285,000;285,000;6,024;2,880;21,230;24,617
2669,000;3,091;0,770;-34,761;1,690;11,237;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,587;1,426;7,114;5,101;6,957;5,769;-3,142;27,371;0,000;274,140;Inf;285,000;285,000;6,291;2,883;21,243;24,562
2669,500;2,517;0,678;-34,028;1,674;9,522;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,608;1,606;6,773;4,561;6,820;5,158;-3,142;27,371;0,000;274,040;Inf;285,000;285,000;6,235;2,886;21,250;24,483
2670,000;2,517;0,678;-34,028;1,674;9,522;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,608;1,606;6,623;4,652;6,744;5,221;-3,142;27,371;0,000;274,040;Inf;285,000;285,000;5,828;2,880;21,248;24,460
2670,500;2,517;0,678;-34,028;1,674;9,522;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,608;1,606;6,848;5,056;6,798;5,671;-3,142;27,371;0,000;274,240;Inf;285,000;285,000;5,810;2,874;21,226;24,487
2671,000;2,517;0,678;-34,028;1,674;9,522;5,267;33,620;4,962;-11,166;-2,766;0,000;35,100;35,100;9,608;1,606;7,039;5,302;6,929;5,899;-3,142;27,371;0,000;274,240;Inf;285,000;285,000;6,093;2,869;21,238;24,440
2671,500;2,517;0,678;-34,028;1,674;9,522;5,274;33,574;4,975;-11,125;-2,749;0,000;35,094;35,120;9,608;1,606;6,994;5,240;6,958;5,772;-3,130;27,374;0,000;274,040;Inf;285,000;285,000;6,292;2,863;21,247;24,444
2672,000;2,517;0,678;-34,028;1,674;9,522;5,274;33,574;4,975;-11,125;-2,749;0,000;35,100;35,100;9,608;1,606;6,939;5,001;6,938;5,600;-3,130;27,374;0,000;274,040;Inf;285,000;285,000;6,241;2,857;21,225;24,330
2672,500;2,404;0,640;-33,911;1,690;9,515;5,274;33,574;4,975;-11,125;-2,749;0,000;35,100;35,100;9,718;1,758;6,767;4,510;6,830;5,213;-3,130;27,374;0,000;274,340;Inf;285,000;285,000;6,120;2,852;21,240;24,300
2673,000;2,404;0,640;-33,911;1,690;9,515;5,274;33,574;4,975;-11,125;-2,749;0,000;35,100;35,100;9,718;1,758;7,009;5,143;6,930;5,762;-3,130;27,374;0,000;274,340;Inf;285,000;285,000;5,830;2,844;21,220;24,319
2673,500;2,404;0,640;-33,911;1,690;9,515;5,274;33,574;4,975;-11,125;-2,749;0,000;35,100;35,100;9,718;1,758;7,153;5,342;7,011;5,998;-3,130;27,374;0,000;273,740;Inf;285,000;285,000;6,211;2,837;21,239;24,297
2674,000;2,404;0,640;-33,911;1,690;9,515;5,274;33,574;4,975;-11,125;-2,749;0,000;35,100;35,100;9,718;1,758;7,225;5,336;7,122;5,999;-3,130;27,374;0,000;273,740;Inf;285,000;285,000;6,376;2,830;21,243;24,337
2674,500;2,404;0,640;-33,911;1,690;9,515;5,286;33,559;4,973;-11,065;-2,747;0,000;35,083;35,076;9,718;1,758;7,117;5,092;7,073;5,762;-3,139;27,366;0,000;274,140;Inf;285,000;285,000;6,420;2,823;21,240;24,396
2675,000;2,404;0,640;-33,911;1,690;9,515;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,718;1,758;6,982;4,935;7,034;5,607;-3,139;27,366;0,000;274,140;Inf;285,000;285,000;6,261;2,816;21,234;24,458
2675,500;2,404;0,640;-33,911;1,690;9,515;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,718;1,758;6,918;5,002;6,978;5,571;-3,139;27,366;0,000;273,940;Inf;285,000;285,000;6,139;2,809;21,238;24,424
2676,000;2,686;0,741;-34,102;1,697;9,520;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,667;1,703;6,870;5,264;6,992;5,698;-3,139;27,366;0,000;273,940;Inf;285,000;285,000;6,117;2,803;21,248;24,427
2676,500;2,686;0,741;-34,102;1,697;9,520;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,667;1,703;7,154;5,386;7,044;5,903;-3,139;27,366;0,000;273,040;Inf;285,000;285,000;6,206;2,801;21,236;24,384
2677,000;2,686;0,741;-34,102;1,697;9,520;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,667;1,703;7,209;5,230;7,162;5,833;-3,139;27,366;0,000;273,040;Inf;285,000;285,000;6,372;2,799;21,246;24,408
2677,500;2,686;0,741;-34,102;1,697;9,520;5,286;33,559;4,973;-11,065;-2,747;0,000;35,100;35,100;9,667;1,703;7,127;5,038;7,136;5,721;-3,139;27,366;0,000;273,640;Inf;285,000;285,000;6,359;2,797;21,241;24,381
2678,000;2,686;0,741;-34,102;1,697;9,520;5,298;33,590;4,980;-10,962;-2,740;0,000;35,083;35,138;9,667;1,703;7,147;5,211;7,120;5,871;-3,141;27,368;0,000;273,640;Inf;285,000;285,000;6,255;2,795;21,247;24,375
2678,500;2,686;0,741;-34,102;1,697;9,520;5,298;33,590;4,980;-10,962;-2,740;0,000;35,100;35,100;9,667;1,703;7,101;5,420;7,151;5,914;-3,141;27,368;0,000;273,540;Inf;285,000;285,000;6,337;2,793;21,222;24,330
2679,000;2,666;0,705;-33,711;1,675;9,504;5,298;33,590;4,980;-10,962;-2,740;0,000;35,100;35,100;9,758;1,590;7,308;5,644;7,250;6,067;-3,141;27,368;0,000;273,540;Inf;285,000;285,000;6,397;2,792;21,252;24,336
2679,500;2,666;0,705;-33,711;1,675;9,504;5,298;33,590;4,980;-10,962;-2,740;0,000;35,100;35,100;9,758;1,590;7,340;5,460;7,253;5,993;-3,141;27,368;0,000;273,840;Inf;285,000;285,000;6,567;2,790;21,245;24,344
2680,000;2,666;0,705;-33,711;1,675;9,504;5,298;33,590;4,980;-10,962;-2,740;0,000;35,100;35,100;9,758;1,590;7,257;5,275;7,212;5,844;-3,141;27,368;0,000;273,840;Inf;285,000;285,000;6,512;2,788;21,229;24,326
2680,500;2,666;0,705;-33,711;1,675;9,504;5,298;33,590;4,980;-10,962;-2,740;0,000;35,100;35,100;9,758;1,590;7,170;5,201;7,155;5,818;-3,141;27,368;0,000;274,040;Inf;285,000;285,000;6,397;2,786;21,250;24,305
2681,000;2,666;0,705;-33,711;1,675;9,504;5,266;33,605;4,972;-10,877;-2,746;0,000;35,078;35,084;9,758;1,590;7,306;5,452;7,224;6,090;-3,139;27,350;0,000;274,040;Inf;285,000;285,000;6,336;2,784;21,257;24,309
2681,500;2,666;0,705;-33,711;1,675;9,504;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,758;1,590;7,407;5,858;7,330;6,298;-3,139;27,350;0,000;273,940;Inf;285,000;285,000;6,518;2,782;21,254;24,266
2682,000;2,666;0,705;-33,711;1,675;9,504;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,758;1,590;7,335;5,614;7,330;6,117;-3,139;27,350;0,000;273,940;Inf;285,000;285,000;6,723;2,780;21,226;24,240
2682,500;3,166;0,757;-35,209;1,694;9,649;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,534;1,665;7,198;5,184;7,251;5,830;-3,139;27,350;0,000;274,140;Inf;285,000;285,000;6,599;2,778;21,234;24,235
2683,000;3,166;0,757;-35,209;1,694;9,649;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,534;1,665;7,128;4,891;7,174;5,597;-3,139;27,350;0,000;274,140;Inf;285,000;285,000;6,366;2,784;21,221;24,350
2683,500;3,166;0,757;-35,209;1,694;9,649;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,534;1,665;7,119;5,198;7,152;5,840;-3,139;27,350;0,000;274,340;Inf;285,000;285,000;6,197;2,791;21,246;24,383
2684,000;3,166;0,757;-35,209;1,694;9,649;5,266;33,605;4,972;-10,877;-2,746;0,000;35,100;35,100;9,534;1,665;7,555;5,743;7,384;6,298;-3,139;27,350;0,000;274,340;Inf;285,000;285,000;6,327;2,797;21,230;24,365
2684,500;3,166;0,757;-35,209;1,694;9,649;5,283;33,572;4,989;-10,821;-2,754;0,000;35,081;35,140;9,534;1,665;7,561;5,543;7,417;6,109;-3,139;27,340;0,000;274,440;Inf;285,000;285,000;6,745;2,803;21,239;24,328
2685,000;3,166;0,757;-35,209;1,694;9,649;5,283;33,572;4,989;-10,821;-2,754;0,000;35,100;35,100;9,534;1,665;7,342;5,283;7,346;5,828;-3,139;27,340;0,000;274,440;Inf;285,000;285,000;6,658;2,809;21,257;24,345
2685,500;2,040;0,586;-34,015;1,782;9,529;5,283;33,572;4,989;-10,821;-2,754;0,000;35,100;35,100;9,615;1,668;7,048;4,893;7,203;5,555;-3,139;27,340;0,000;274,240;Inf;285,000;285,000;6,450;2,815;21,246;24,293
2686,000;2,040;0,586;-34,015;1,782;9,529;5,283;33,572;4,989;-10,821;-2,754;0,000;35,100;35,100;9,615;1,668;7,128;5,304;7,215;5,851;-3,139;27,340;0,000;274,240;Inf;285,000;285,000;6,175;2,802;21,228;24,283
2686,500;2,040;0,586;-34,015;1,782;9,529;5,283;33,572;4,989;-10,821;-2,754;0,000;35,100;35,100;9,615;1,668;7,396;5,819;7,328;6,337;-3,139;27,340;0,000;274,340;Inf;285,000;285,000;6,375;2,789;21,240;24,240
2687,000;2,040;0,586;-34,015;1,782;9,529;5,283;33,572;4,989;-10,821;-2,754;0,000;35,100;35,100;9,615;1,668;7,561;5,827;7,476;6,450;-3,139;27,340;0,000;274,340;Inf;285,000;285,000;6,720;2,777;21,246;24,237
2687,500;2,040;0,586;-34,015;1,782;9,529;5,303;33,555;4,978;-10,755;-2,741;0,000;35,088;35,087;9,615;1,668;7,457;5,280;7,433;5,895;-3,130;27,343;0,000;274,140;Inf;285,000;285,000;6,829;2,765;21,234;24,247
2688,000;2,040;0,586;-34,015;1,782;9,529;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,615;1,668;7,211;5,188;7,347;5,836;-3,130;27,343;0,000;274,140;Inf;285,000;285,000;6,516;2,753;21,255;24,246
2688,500;2,040;0,586;-34,015;1,782;9,529;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,615;1,668;7,401;5,577;7,384;6,161;-3,130;27,343;0,000;274,240;Inf;285,000;285,000;6,395;2,741;21,226;24,283
2689,000;3,175;0,753;-35,209;1,694;9,518;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,543;1,721;7,632;6,016;7,559;6,573;-3,130;27,343;0,000;274,240;Inf;285,000;285,000;6,631;2,730;21,253;24,269
2689,500;3,175;0,753;-35,209;1,694;9,518;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,543;1,721;7,886;6,004;7,693;6,646;-3,130;27,343;0,000;273,840;Inf;285,000;285,000;6,945;2,737;21,242;24,276
2690,000;3,175;0,753;-35,209;1,694;9,518;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,543;1,721;7,776;5,729;7,681;6,377;-3,130;27,343;0,000;273,840;Inf;285,000;285,000;7,057;2,744;21,257;24,269
2690,500;3,175;0,753;-35,209;1,694;9,518;5,303;33,555;4,978;-10,755;-2,741;0,000;35,100;35,100;9,543;1,721;7,502;5,265;7,588;5,932;-3,130;27,343;0,000;274,640;Inf;285,000;285,000;6,891;2,752;21,238;24,281
2691,000;3,175;0,753;-35,209;1,694;9,518;5,275;33,599;5,015;-10,626;-2,746;0,000;35,088;35,129;9,543;1,721;7,335;5,344;7,480;5,989;-3,132;27,339;0,000;274,640;Inf;285,000;285,000;6,572;2,758;21,248;24,271
2691,500;3,175;0,753;-35,209;1,694;9,518;5,275;33,599;5,015;-10,626;-2,746;0,000;35,100;35,100;9,543;1,721;7,721;6,247;7,676;6,681;-3,132;27,339;0,000;274,040;Inf;285,000;285,000;6,537;2,765;21,241;24,307
2692,000;3,435;0,831;-35,082;1,693;9,554;5,275;33,599;5,015;-10,626;-2,746;0,000;35,100;35,100;9,542;1,536;7,840;6,173;7,766;6,631;-3,132;27,339;0,000;274,040;Inf;285,000;285,000;7,081;2,772;21,224;24,321
2692,500;3,435;0,831;-35,082;1,693;9,554;5,275;33,599;5,015;-10,626;-2,746;0,000;35,100;35,100;9,542;1,536;7,634;5,779;7,713;6,348;-3,132;27,339;0,000;273,940;Inf;285,000;285,000;7,102;2,783;21,263;24,403
2693,000;3,435;0,831;-35,082;1,693;9,554;5,275;33,599;5,015;-10,626;-2,746;0,000;35,100;35,100;9,542;1,536;7,547;5,234;7,614;5,957;-3,132;27,339;0,000;273,940;Inf;285,000;285,000;6,869;2,794;21,237;24,425
2693,500;3,435;0,831;-35,082;1,693;9,554;5,275;33,599;5,015;-10,626;-2,746;0,000;35,100;35,100;9,542;1,536;7,406;5,420;7,537;6,058;-3,132;27,339;0,000;274,640;Inf;285,000;285,000;6,588;2,804;21,252;24,490
2694,000;3,435;0,831;-35,082;1,693;9,554;5,299;33,615;4,997;-10,555;-2,745;0,000;35,097;35,102;9,542;1,536;7,676;5,824;7,631;6,461;-3,123;27,333;0,000;274,640;Inf;285,000;285,000;6,605;2,814;21,226;24,525
2694,500;3,435;0,831;-35,082;1,693;9,554;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,542;1,536;7,851;6,218;7,771;6,791;-3,123;27,333;0,000;275,140;Inf;285,000;285,000;6,898;2,825;21,242;24,560
2695,000;3,435;0,831;-35,082;1,693;9,554;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,542;1,536;7,720;5,648;7,750;6,353;-3,123;27,333;0,000;275,140;Inf;285,000;285,000;7,158;2,835;21,230;24,516
2695,500;2,708;0,601;-35,209;1,587;9,538;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,543;1,697;7,598;5,322;7,668;6,058;-3,123;27,333;0,000;274,140;Inf;285,000;285,000;6,868;2,844;21,239;24,571
2696,000;2,708;0,601;-35,209;1,587;9,538;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,543;1,697;7,486;5,495;7,608;6,132;-3,123;27,333;0,000;274,140;Inf;285,000;285,000;6,662;2,842;21,228;24,523
2696,500;2,708;0,601;-35,209;1,587;9,538;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,543;1,697;7,623;5,853;7,657;6,474;-3,123;27,333;0,000;274,440;Inf;285,000;285,000;6,680;2,840;21,227;24,465
2697,000;2,708;0,601;-35,209;1,587;9,538;5,299;33,615;4,997;-10,555;-2,745;0,000;35,100;35,100;9,543;1,697;7,852;6,220;7,805;6,689;-3,123;27,333;0,000;274,440;Inf;285,000;285,000;6,902;2,838;21,224;24,430
2697,500;2,708;0,601;-35,209;1,587;9,538;5,291;33,589;4,972;-10,501;-2,747;0,000;35,105;35,154;9,543;1,697;7,916;6,056;7,835;6,629;-3,123;27,333;0,000;274,740;Inf;285,000;285,000;7,141;2,836;21,232;24,456
2698,000;2,708;0,601;-35,209;1,587;9,538;5,291;33,589;4,972;-10,501;-2,747;0,000;35,100;35,200;9,543;1,697;7,892;5,870;7,846;6,512;-3,123;27,333;0,000;274,740;Inf;285,000;285,000;7,109;2,834;21,240;24,432
2698,500;2,390;0,636;-34,278;1,712;9,510;5,291;33,589;4,972;-10,501;-2,747;0,000;35,100;35,200;9,616;1,753;7,564;5,681;7,710;6,238;-3,123;27,333;0,000;274,740;Inf;285,000;285,000;7,030;2,832;21,247;24,441
2699,000;2,390;0,636;-34,278;1,712;9,510;5,291;33,589;4,972;-10,501;-2,747;0,000;35,100;35,200;9,616;1,753;7,752;5,952;7,763;6,477;-3,123;27,333;0,000;274,740;Inf;285,000;285,000;6,798;2,824;21,225;24,455
2699,500;2,390;0,636;-34,278;1,712;9,510;5,291;33,589;4,972;-10,501;-2,747;0,000;35,100;35,200;9,616;1,753;7,907;6,098;7,840;6,723;-3,123;27,333;0,000;274,040;Inf;285,000;285,000;6,986;2,817;21,237;24,455
2700,000;2,390;0,636;-34,278;1,712;9,510;5,291;33,589;4,972;-10,501;-2,747;0,000;35,100;35,200;9,616;1,753;7,947;6,119;7,909;6,753;-3,123;27,333;0,000;274,040;Inf;285,000;285,000;7,142;2,810;21,238;24,428
2700,500;2,390;0,636;-34,278;1,712;9,510;5,295;33,585;4,989;-10,434;-2,735;0,000;35,120;35,137;9,616;1,753;7,862;5,865;7,904;6,530;-3,121;27,321;0,000;274,040;Inf;285,000;285,000;7,182;2,803;21,219;24,388
2701,000;2,390;0,636;-34,278;1,712;9,510;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,616;1,753;7,696;5,487;7,785;6,172;-3,121;27,321;0,000;274,040;Inf;285,000;285,000;7,040;2,797;21,227;24,327
2701,500;2,755;0,653;-35,078;1,655;9,520;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,650;1,764;7,646;5,584;7,753;6,301;-3,121;27,321;0,000;274,040;Inf;285,000;285,000;6,785;2,790;21,222;24,389
2702,000;2,755;0,653;-35,078;1,655;9,520;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,650;1,764;7,908;6,382;7,887;6,789;-3,121;27,321;0,000;274,040;Inf;285,000;285,000;6,821;2,789;21,255;24,424
2702,500;2,755;0,653;-35,078;1,655;9,520;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,650;1,764;8,075;6,345;7,998;6,846;-3,121;27,321;0,000;273,840;Inf;285,000;285,000;7,241;2,789;21,234;24,453
2703,000;2,755;0,653;-35,078;1,655;9,520;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,650;1,764;7,958;6,153;7,975;6,714;-3,121;27,321;0,000;273,840;Inf;285,000;285,000;7,316;2,788;21,239;24,417
2703,500;2,755;0,653;-35,078;1,655;9,520;5,295;33,585;4,989;-10,434;-2,735;0,000;35,100;35,100;9,650;1,764;7,801;5,685;7,906;6,373;-3,121;27,321;0,000;273,840;Inf;285,000;285,000;7,200;2,788;21,238;24,360
2704,000;2,755;0,653;-35,078;1,655;9,520;5,306;33,595;4,992;-10,341;-2,733;0,000;35,128;35,114;9,650;1,764;7,586;5,778;7,834;6,332;-3,128;27,306;0,000;273,840;Inf;285,000;285,000;6,941;2,787;21,235;24,363
2704,500;2,755;0,653;-35,078;1,655;9,520;5,306;33,595;4,992;-10,341;-2,733;0,000;35,100;35,100;9,650;1,764;7,726;6,049;7,852;6,552;-3,128;27,306;0,000;274,640;Inf;285,000;285,000;6,883;2,787;21,229;24,352
2705,000;3,555;0,833;-35,209;1,623;9,541;5,306;33,595;4,992;-10,341;-2,733;0,000;35,100;35,100;9,605;1,707;8,111;6,535;7,998;7,085;-3,128;27,306;0,000;274,640;Inf;285,000;285,000;7,045;2,786;21,222;24,345
2705,500;3,555;0,833;-35,209;1,623;9,541;5,306;33,595;4,992;-10,341;-2,733;0,000;35,100;35,100;9,605;1,707;8,279;6,479;8,144;7,143;-3,128;27,306;0,000;273,940;Inf;285,000;285,000;7,432;2,799;21,226;24,389
2706,000;3,555;0,833;-35,209;1,623;9,541;5,306;33,595;4,992;-10,341;-2,733;0,000;35,100;35,100;9,605;1,707;7,991;5,967;8,089;6,627;-3,128;27,306;0,000;273,940;Inf;285,000;285,000;7,511;2,811;21,234;24,380
2706,500;3,555;0,833;-35,209;1,623;9,541;5,306;33,595;4,992;-10,341;-2,733;0,000;35,100;35,100;9,605;1,707;7,790;5,558;7,979;6,339;-3,128;27,306;0,000;273,940;Inf;285,000;285,000;7,168;2,823;21,223;24,341
2707,000;3,555;0,833;-35,209;1,623;9,541;5,315;33,631;5,012;-10,229;-2,746;0,000;35,123;35,231;9,605;1,707;7,781;6,223;7,973;6,707;-3,125;27,304;0,000;273,940;Inf;285,000;285,000;6,916;2,835;21,211;24,310
2707,500;3,555;0,833;-35,209;1,623;9,541;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,605;1,707;8,164;6,741;8,133;7,170;-3,125;27,304;0,000;273,540;Inf;285,000;285,000;7,171;2,847;21,221;24,363
2708,000;2,794;0,779;-33,994;1,751;9,528;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,616;1,635;8,479;6,625;8,282;7,179;-3,125;27,304;0,000;273,540;Inf;285,000;285,000;7,552;2,859;21,226;24,343
2708,500;2,794;0,779;-33,994;1,751;9,528;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,616;1,635;8,252;6,302;8,238;6,940;-3,125;27,304;0,000;274,440;Inf;285,000;285,000;7,641;2,858;21,224;24,274
2709,000;2,794;0,779;-33,994;1,751;9,528;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,616;1,635;7,999;5,921;8,150;6,574;-3,125;27,304;0,000;274,440;Inf;285,000;285,000;7,433;2,857;21,242;24,358
2709,500;2,794;0,779;-33,994;1,751;9,528;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,616;1,635;8,019;6,193;8,093;6,834;-3,125;27,304;0,000;273,440;Inf;285,000;285,000;7,161;2,856;21,229;24,358
2710,000;2,794;0,779;-33,994;1,751;9,528;5,315;33,631;5,012;-10,229;-2,746;0,000;35,100;35,200;9,616;1,635;8,329;6,790;8,247;7,329;-3,125;27,304;0,000;273,440;Inf;285,000;285,000;7,285;2,855;21,214;24,368
2710,500;2,794;0,779;-33,994;1,751;9,528;5,281;33,634;4,982;-10,167;-2,741;0,000;35,146;35,178;9,616;1,635;8,432;6,816;8,359;7,350;-3,126;27,301;0,000;274,040;Inf;285,000;285,000;7,674;2,854;21,221;24,333
2711,000;2,794;0,779;-33,994;1,751;9,528;5,281;33,634;4,982;-10,167;-2,741;0,000;35,100;35,200;9,616;1,635;8,290;6,206;8,338;6,952;-3,126;27,301;0,000;274,040;Inf;285,000;285,000;7,739;2,853;21,220;24,316
2711,500;2,584;0,605;-35,209;1,677;9,640;5,281;33,634;4,982;-10,167;-2,741;0,000;35,100;35,200;9,548;1,655;8,086;5,825;8,222;6,533;-3,126;27,301;0,000;274,540;Inf;285,000;285,000;7,446;2,852;21,210;24,423
2712,000;2,584;0,605;-35,209;1,677;9,640;5,281;33,634;4,982;-10,167;-2,741;0,000;35,100;35,200;9,548;1,655;7,841;5,847;8,084;6,548;-3,126;27,301;0,000;274,540;Inf;285,000;285,000;7,167;2,843;21,213;24,450
2712,500;2,584;0,605;-35,209;1,677;9,640;5,281;33,634;4,982;-10,167;-2,741;0,000;35,100;35,200;9,548;1,655;8,114;6,526;8,195;7,015;-3,126;27,301;0,000;274,740;Inf;285,000;285,000;7,080;2,843;21,211;24,444
2713,000;2,584;0,605;-35,209;1,677;9,640;5,281;33,634;4,982;-10,167;-2,741;0,000;35,100;35,200;9,548;1,655;8,424;6,516;8,387;7,225;-3,126;27,301;0,000;274,740;Inf;285,000;285,000;7,638;2,834;21,204;24,486
2713,500;2,584;0,605;-35,209;1,677;9,640;5,284;33,578;4,981;-10,114;-2,744;0,000;35,151;35,266;9,548;1,655;8,283;6,377;8,367;7,034;-3,122;27,297;0,000;274,040;Inf;285,000;285,000;7,638;2,834;21,223;24,509
2714,000;2,584;0,605;-35,209;1,677;9,640;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,548;1,655;8,183;6,068;8,309;6,766;-3,122;27,297;0,000;274,040;Inf;285,000;285,000;7,515;2,830;21,207;24,538
2714,500;2,277;0,624;-33,061;1,689;9,511;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,709;1,659;8,073;6,146;8,249;6,869;-3,122;27,297;0,000;274,340;Inf;285,000;285,000;7,332;2,826;21,225;24,587
2715,000;2,277;0,624;-33,061;1,689;9,511;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,709;1,659;8,184;6,732;8,325;7,232;-3,122;27,297;0,000;274,340;Inf;285,000;285,000;7,334;2,817;21,210;24,655
2715,500;2,277;0,624;-33,061;1,689;9,511;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,709;1,659;8,606;7,077;8,523;7,574;-3,122;27,297;0,000;274,240;Inf;285,000;285,000;7,618;2,808;21,207;24,691
2716,000;2,277;0,624;-33,061;1,689;9,511;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,709;1,659;8,733;6,912;8,614;7,492;-3,122;27,297;0,000;274,240;Inf;285,000;285,000;7,945;2,800;21,206;24,713
2716,500;2,277;0,624;-33,061;1,689;9,511;5,284;33,578;4,981;-10,114;-2,744;0,000;35,200;35,300;9,709;1,659;8,443;6,466;8,541;7,141;-3,122;27,297;0,000;274,740;Inf;285,000;285,000;7,938;2,791;21,229;24,738
2717,000;2,277;0,624;-33,061;1,689;9,511;5,282;33,620;4,991;-9,997;-2,748;0,000;35,150;35,239;9,709;1,659;8,220;6,376;8,389;6,988;-3,133;27,295;0,000;274,740;Inf;285,000;285,000;7,648;2,783;21,218;24,787
2717,500;2,277;0,624;-33,061;1,689;9,511;5,282;33,620;4,991;-9,997;-2,748;0,000;35,100;35,200;9,709;1,659;8,425;6,940;8,486;7,558;-3,133;27,295;0,000;273,840;Inf;285,000;285,000;7,493;2,774;21,227;24,798
2718,000;3,147;0,820;-34,517;1,689;9,562;5,282;33,620;4,991;-9,997;-2,748;0,000;35,100;35,200;9,567;1,498;8,932;7,548;8,753;7,977;-3,133;27,295;0,000;273,840;Inf;285,000;285,000;7,852;2,766;21,224;24,743
2718,500;3,147;0,820;-34,517;1,689;9,562;5,282;33,620;4,991;-9,997;-2,748;0,000;35,100;35,200;9,567;1,498;8,872;7,101;8,799;7,758;-3,133;27,295;0,000;273,940;Inf;285,000;285,000;8,303;2,773;21,221;24,682
2719,000;3,147;0,820;-34,517;1,689;9,562;5,282;33,620;4,991;-9,997;-2,748;0,000;35,100;35,200;9,567;1,498;8,750;6,479;8,756;7,240;-3,133;27,295;0,000;273,940;Inf;285,000;285,000;8,132;2,779;21,237;24,630
2719,500;3,147;0,820;-34,517;1,689;9,562;5,282;33,620;4,991;-9,997;-2,748;0,000;35,100;35,200;9,567;1,498;8,465;6,227;8,604;6,968;-3,133;27,295;0,000;273,440;Inf;285,000;285,000;7,806;2,785;21,227;24,612
2720,000;3,147;0,820;-34,517;1,689;9,562;5,292;33,658;5,004;-9,879;-2,751;0,000;35,159;35,339;9,567;1,498;8,177;6,182;8,468;6,844;-3,136;27,286;0,000;273,440;Inf;285,000;285,000;7,566;2,791;21,221;24,644
2720,500;3,147;0,820;-34,517;1,689;9,562;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,567;1,498;8,807;7,356;8,718;7,819;-3,136;27,286;0,000;274,440;Inf;285,000;285,000;7,418;2,797;21,246;24,692
2721,000;2,751;0,740;-34,123;1,705;9,510;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,599;1,488;8,806;7,135;8,817;7,759;-3,136;27,286;0,000;274,440;Inf;285,000;285,000;8,175;2,802;21,234;24,743
2721,500;2,751;0,740;-34,123;1,705;9,510;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,599;1,488;8,679;6,562;8,759;7,304;-3,136;27,286;0,000;274,040;Inf;285,000;285,000;8,129;2,801;21,234;24,798
2722,000;2,751;0,740;-34,123;1,705;9,510;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,599;1,488;8,444;6,247;8,621;6,951;-3,136;27,286;0,000;274,040;Inf;285,000;285,000;7,826;2,801;21,221;24,821
2722,500;2,751;0,740;-34,123;1,705;9,510;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,599;1,488;8,259;6,384;8,507;7,024;-3,136;27,286;0,000;274,240;Inf;285,000;285,000;7,566;2,800;21,247;24,868
2723,000;2,751;0,740;-34,123;1,705;9,510;5,292;33,658;5,004;-9,879;-2,751;0,000;35,200;35,300;9,599;1,488;8,609;7,002;8,638;7,582;-3,136;27,286;0,000;274,240;Inf;285,000;285,000;7,544;2,799;21,254;24,928
2723,500;2,751;0,740;-34,123;1,705;9,510;5,325;33,662;4,994;-9,817;-2,753;0,000;35,157;35,256;9,599;1,488;8,829;7,168;8,764;7,810;-3,129;27,277;0,000;274,140;Inf;285,000;285,000;7,958;2,798;21,240;24,965
2724,000;2,751;0,740;-34,123;1,705;9,510;5,325;33,662;4,994;-9,817;-2,753;0,000;35,200;35,300;9,599;1,488;8,753;6,660;8,791;7,357;-3,129;27,277;0,000;274,140;Inf;285,000;285,000;8,143;2,797;21,253;24,974
2724,500;2,757;0,716;-34,937;1,714;9,562;5,325;33,662;4,994;-9,817;-2,753;0,000;35,200;35,300;9,544;1,618;8,450;6,244;8,647;7,031;-3,129;27,277;0,000;273,840;Inf;285,000;285,000;7,890;2,797;21,253;24,972
2725,000;2,757;0,716;-34,937;1,714;9,562;5,325;33,662;4,994;-9,817;-2,753;0,000;35,200;35,300;9,544;1,618;8,416;6,755;8,637;7,399;-3,129;27,277;0,000;273,840;Inf;285,000;285,000;7,593;2,796;21,264;24,886
2725,500;2,757;0,716;-34,937;1,714;9,562;5,325;33,662;4,994;-9,817;-2,753;0,000;35,200;35,300;9,544;1,618;8,742;7,264;8,785;7,766;-3,129;27,277;0,000;273,340;Inf;285,000;285,000;7,802;2,795;21,256;24,888
2726,000;2,757;0,716;-34,937;1,714;9,562;5,325;33,662;4,994;-9,817;-2,753;0,000;35,200;35,300;9,544;1,618;9,096;7,220;8,933;7,878;-3,129;27,277;0,000;273,340;Inf;285,000;285,000;8,140;2,795;21,260;24,867
2726,500;2,757;0,716;-34,937;1,714;9,562;5,287;33,571;4,996;-9,768;-2,760;0,000;35,162;35,280;9,544;1,618;9,036;7,011;8,961;7,695;-3,134;27,272;0,000;273,040;Inf;285,000;285,000;8,282;2,794;21,263;24,813
2727,000;2,757;0,716;-34,937;1,714;9,562;5,287;33,571;4,996;-9,768;-2,760;0,000;35,200;35,300;9,544;1,618;8,749;6,780;8,901;7,439;-3,134;27,272;0,000;273,040;Inf;285,000;285,000;8,176;2,793;21,279;24,825
2727,500;2,717;0,727;-34,231;1,737;9,464;5,287;33,571;4,996;-9,768;-2,760;0,000;35,200;35,300;9,594;1,649;8,698;7,127;8,829;7,680;-3,134;27,272;0,000;274,040;Inf;285,000;285,000;7,967;2,793;21,273;24,826
2728,000;2,717;0,727;-34,231;1,737;9,464;5,287;33,571;4,996;-9,768;-2,760;0,000;35,200;35,300;9,594;1,649;9,033;7,328;8,965;7,858;-3,134;27,272;0,000;274,040;Inf;285,000;285,000;8,084;2,792;21,275;24,809
2728,500;2,717;0,727;-34,231;1,737;9,464;5,287;33,571;4,996;-9,768;-2,760;0,000;35,200;35,300;9,594;1,649;9,054;7,120;9,000;7,771;-3,134;27,272;0,000;273,440;Inf;285,000;285,000;8,296;2,790;21,301;24,793
2729,000;2,717;0,727;-34,231;1,737;9,464;5,287;33,571;4,996;-9,768;-2,760;0,000;35,200;35,300;9,594;1,649;8,972;6,956;8,985;7,632;-3,134;27,272;0,000;273,440;Inf;285,000;285,000;8,236;2,789;21,298;24,799
2729,500;2,717;0,727;-34,231;1,737;9,464;5,265;33,631;4,991;-9,647;-2,744;0,000;35,171;35,316;9,594;1,649;8,841;6,702;8,929;7,417;-3,125;27,278;0,000;274,040;Inf;285,000;285,000;8,136;2,788;21,288;24,806
2730,000;2,717;0,727;-34,231;1,737;9,464;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,594;1,649;8,694;6,682;8,844;7,415;-3,125;27,278;0,000;274,040;Inf;285,000;285,000;7,972;2,787;21,286;24,790
2730,500;2,717;0,727;-34,231;1,737;9,464;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,594;1,649;8,806;7,085;8,923;7,781;-3,125;27,278;0,000;273,140;Inf;285,000;285,000;7,909;2,786;21,284;24,764
2731,000;3,199;0,752;-35,209;1,583;9,600;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,576;1,766;9,022;7,508;9,043;8,019;-3,125;27,278;0,000;273,140;Inf;285,000;285,000;8,149;2,785;21,293;24,730
2731,500;3,199;0,752;-35,209;1,583;9,600;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,576;1,766;9,100;7,184;9,118;7,847;-3,125;27,278;0,000;274,340;Inf;285,000;285,000;8,398;2,791;21,274;24,769
2732,000;3,199;0,752;-35,209;1,583;9,600;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,576;1,766;8,874;6,973;9,070;7,624;-3,125;27,278;0,000;274,340;Inf;285,000;290,000;8,312;2,798;21,297;24,806
2732,500;3,199;0,752;-35,209;1,583;9,600;5,265;33,631;4,991;-9,647;-2,744;0,000;35,200;35,300;9,576;1,766;8,779;6,875;9,003;7,491;-3,125;27,278;0,000;275,140;Inf;285,000;290,000;8,135;2,805;21,303;24,768
2733,000;3,199;0,752;-35,209;1,583;9,600;5,297;33,651;4,978;-9,549;-2,747;0,000;35,166;35,282;9,576;1,766;8,867;7,028;9,000;7,644;-3,129;27,262;0,000;275,140;Inf;290,000;290,000;8,037;2,811;21,327;24,726
2733,500;3,199;0,752;-35,209;1,583;9,600;5,297;33,651;4,978;-9,549;-2,747;0,000;35,200;35,300;9,576;1,766;9,030;7,355;9,046;7,974;-3,129;27,262;0,000;274,340;Inf;290,000;290,000;8,135;2,817;21,333;24,653
2734,000;3,390;0,810;-35,209;1,622;9,565;5,297;33,651;4,978;-9,549;-2,747;0,000;35,200;35,300;9,515;1,704;9,061;7,420;9,136;8,003;-3,129;27,262;0,000;274,340;Inf;290,000;290,000;8,351;2,824;21,311;24,554
2734,500;3,390;0,810;-35,209;1,622;9,565;5,297;33,651;4,978;-9,549;-2,747;0,000;35,200;35,300;9,515;1,704;9,012;6,963;9,082;7,736;-3,129;27,262;0,000;274,940;Inf;290,000;290,000;8,405;2,833;21,337;24,532
2735,000;3,390;0,810;-35,209;1,622;9,565;5,297;33,651;4,978;-9,549;-2,747;0,000;35,200;35,300;9,515;1,704;8,651;6,657;8,909;7,344;-3,129;27,262;0,000;274,940;Inf;290,000;290,000;8,198;2,842;21,333;24,562
2735,500;3,390;0,810;-35,209;1,622;9,565;5,297;33,651;4,978;-9,549;-2,747;0,000;35,200;35,300;9,515;1,704;8,892;6,960;8,940;7,692;-3,129;27,262;0,000;278,840;Inf;290,000;290,000;7,890;2,851;21,334;24,594
2736,000;3,390;0,810;-35,209;1,622;9,565;5,281;33,658;5,010;-9,456;-2,732;0,000;35,174;35,297;9,515;1,704;9,086;7,398;9,100;8,047;-3,122;27,266;0,000;278,840;Inf;290,000;290,000;8,121;2,860;21,336;24,578
2736,500;3,390;0,810;-35,209;1,622;9,565;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,515;1,704;9,253;7,599;9,208;8,155;-3,122;27,266;0,000;279,740;Inf;290,000;290,000;8,408;2,869;21,319;24,630
