t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2737,000;3,390;0,810;-35,209;1,622;9,565;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,515;1,704;9,108;7,300;9,212;7,922;-3,122;27,266;0,000;279,740;Inf;290,000;290,000;8,554;2,877;21,318;24,629
2737,500;2,189;0,583;-34,050;1,692;9,446;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,690;1,629;8,959;6,815;9,120;7,606;-3,122;27,266;0,000;278,840;Inf;290,000;290,000;8,386;2,886;21,338;24,689
2738,000;2,189;0,583;-34,050;1,692;9,446;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,690;1,629;8,839;7,010;9,077;7,675;-3,122;27,266;0,000;278,840;Inf;290,000;290,000;8,125;2,874;21,335;24,622
2738,500;2,189;0,583;-34,050;1,692;9,446;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,690;1,629;9,200;7,535;9,194;8,165;-3,122;27,266;0,000;279,640;Inf;290,000;290,000;8,150;2,863;21,349;24,607
2739,000;2,189;0,583;-34,050;1,692;9,446;5,281;33,658;5,010;-9,456;-2,732;0,000;35,200;35,300;9,690;1,629;9,280;7,365;9,267;8,106;-3,122;27,266;0,000;279,640;Inf;290,000;290,000;8,523;2,852;21,360;24,624
2739,500;2,189;0,583;-34,050;1,692;9,446;5,291;33,587;5,006;-9,418;-2,746;0,000;35,167;35,319;9,690;1,629;9,139;7,027;9,230;7,748;-3,129;27,254;0,000;278,840;Inf;290,000;290,000;8,505;2,841;21,370;24,709
2740,000;2,189;0,583;-34,050;1,692;9,446;5,291;33,587;5,006;-9,418;-2,746;0,000;35,200;35,300;9,690;1,629;8,935;6,727;9,124;7,467;-3,129;27,254;0,000;278,840;Inf;290,000;290,000;8,286;2,830;21,359;24,735
2740,500;2,868;0,756;-34,410;1,734;9,530;5,291;33,587;5,006;-9,418;-2,746;0,000;35,200;35,300;9,603;1,602;8,794;6,879;9,047;7,588;-3,129;27,254;0,000;279,340;Inf;290,000;290,000;8,063;2,820;21,356;24,770
2741,000;2,868;0,756;-34,410;1,734;9,530;5,291;33,587;5,006;-9,418;-2,746;0,000;35,200;35,300;9,603;1,602;9,107;7,261;9,135;7,883;-3,129;27,254;0,000;279,340;Inf;290,000;290,000;8,077;2,821;21,375;24,785
2741,500;2,868;0,756;-34,410;1,734;9,530;5,291;33,587;5,006;-9,418;-2,746;0,000;35,200;35,300;9,603;1,602;9,172;7,292;9,189;7,996;-3,129;27,254;0,000;279,240;Inf;290,000;290,000;8,347;2,821;21,368;24,790
2742,000;2,868;0,756;-34,410;1,734;9,530;5,291;33,587;5,006;-9,418;-2,746;0,000;35,200;35,300;9,603;1,602;9,160;7,263;9,208;7,976;-3,129;27,254;0,000;279,240;Inf;290,000;290,000;8,412;2,822;21,368;24,824
2742,500;2,868;0,756;-34,410;1,734;9,530;5,318;33,623;5,019;-9,289;-2,747;0,000;35,173;35,315;9,603;1,602;8,989;6,789;9,116;7,576;-3,125;27,256;0,000;279,740;Inf;290,000;290,000;8,402;2,823;21,384;24,812
2743,000;2,868;0,756;-34,410;1,734;9,530;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,603;1,602;8,923;6,990;9,114;7,728;-3,125;27,256;0,000;279,740;Inf;290,000;290,000;8,117;2,824;21,384;24,778
2743,500;2,868;0,756;-34,410;1,734;9,530;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,603;1,602;8,931;7,326;9,157;7,883;-3,125;27,256;0,000;279,340;Inf;290,000;290,000;8,189;2,824;21,383;24,773
2744,000;3,666;0,850;-35,209;1,643;9,595;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,598;1,666;9,231;7,548;9,244;8,069;-3,125;27,256;0,000;279,340;Inf;290,000;290,000;8,324;2,825;21,376;24,753
2744,500;3,666;0,850;-35,209;1,643;9,595;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,598;1,666;9,307;7,440;9,287;8,031;-3,125;27,256;0,000;279,240;Inf;290,000;290,000;8,523;2,839;21,375;24,665
2745,000;3,666;0,850;-35,209;1,643;9,595;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,598;1,666;9,161;7,219;9,264;7,874;-3,125;27,256;0,000;279,240;Inf;290,000;290,000;8,516;2,852;21,395;24,493
2745,500;3,666;0,850;-35,209;1,643;9,595;5,318;33,623;5,019;-9,289;-2,747;0,000;35,200;35,300;9,598;1,666;8,972;6,993;9,198;7,661;-3,125;27,256;0,000;279,240;Inf;290,000;290,000;8,379;2,866;21,397;24,526
2746,000;3,666;0,850;-35,209;1,643;9,595;5,309;33,658;5,049;-9,178;-2,751;0,000;35,177;35,259;9,598;1,666;9,103;7,312;9,189;7,955;-3,120;27,261;0,000;279,240;Inf;290,000;290,000;8,206;2,879;21,398;24,495
2746,500;3,666;0,850;-35,209;1,643;9,595;5,309;33,658;5,049;-9,178;-2,751;0,000;35,200;35,300;9,598;1,666;9,219;7,389;9,248;8,088;-3,120;27,261;0,000;279,540;Inf;290,000;290,000;8,390;2,892;21,411;24,504
2747,000;3,035;0,799;-34,144;1,729;9,484;5,309;33,658;5,049;-9,178;-2,751;0,000;35,200;35,300;9,694;1,656;9,261;7,334;9,297;8,072;-3,120;27,261;0,000;279,540;Inf;290,000;290,000;8,486;2,905;21,411;24,520
2747,500;3,035;0,799;-34,144;1,729;9,484;5,309;33,658;5,049;-9,178;-2,751;0,000;35,200;35,300;9,694;1,656;9,270;7,152;9,303;7,863;-3,120;27,261;0,000;279,340;Inf;290,000;290,000;8,491;2,907;21,428;24,490
2748,000;3,035;0,799;-34,144;1,729;9,484;5,309;33,658;5,049;-9,178;-2,751;0,000;35,200;35,300;9,694;1,656;9,042;6,824;9,209;7,569;-3,120;27,261;0,000;279,340;Inf;290,000;290,000;8,397;2,909;21,400;24,497
2748,500;3,035;0,799;-34,144;1,729;9,484;5,309;33,658;5,049;-9,178;-2,751;0,000;35,200;35,300;9,694;1,656;8,922;7,000;9,146;7,748;-3,120;27,261;0,000;279,240;Inf;290,000;290,000;8,161;2,911;21,413;24,451
2749,000;3,035;0,799;-34,144;1,729;9,484;5,317;33,642;5,017;-9,120;-2,742;0,000;35,180;35,272;9,694;1,656;9,137;7,468;9,231;8,089;-3,126;27,256;0,000;279,240;Inf;290,000;290,000;8,204;2,913;21,437;24,462
2749,500;3,035;0,799;-34,144;1,729;9,484;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,694;1,656;9,310;7,630;9,378;8,221;-3,126;27,256;0,000;279,440;Inf;290,000;290,000;8,635;2,917;21,427;24,423
2750,000;3,035;0,799;-34,144;1,729;9,484;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,694;1,656;9,172;7,291;9,356;7,967;-3,126;27,256;0,000;279,440;Inf;290,000;290,000;8,635;2,917;21,437;24,377
2750,500;2,484;0,645;-34,755;1,725;9,560;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,581;1,614;8,995;6,864;9,255;7,670;-3,126;27,256;0,000;278,640;Inf;290,000;290,000;8,447;2,919;21,435;24,337
2751,000;2,484;0,645;-34,755;1,725;9,560;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,581;1,614;9,071;7,256;9,259;7,926;-3,126;27,256;0,000;278,640;Inf;290,000;290,000;8,196;2,912;21,441;24,347
2751,500;2,484;0,645;-34,755;1,725;9,560;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,581;1,614;9,378;7,677;9,370;8,233;-3,126;27,256;0,000;279,140;Inf;290,000;290,000;8,378;2,905;21,451;24,322
2752,000;2,484;0,645;-34,755;1,725;9,560;5,317;33,642;5,017;-9,120;-2,742;0,000;35,200;35,300;9,581;1,614;9,548;7,574;9,476;8,276;-3,126;27,256;0,000;279,140;Inf;290,000;290,000;8,664;2,898;21,433;24,329
2752,500;2,484;0,645;-34,755;1,725;9,560;5,309;33,601;5,014;-9,051;-2,747;0,000;35,183;35,227;9,581;1,614;9,438;7,495;9,480;8,218;-3,122;27,248;0,000;278,740;Inf;290,000;290,000;8,719;2,891;21,437;24,364
2753,000;2,484;0,645;-34,755;1,725;9,560;5,309;33,601;5,014;-9,051;-2,747;0,000;35,200;35,200;9,581;1,614;9,392;7,266;9,466;7,974;-3,122;27,248;0,000;278,740;Inf;290,000;290,000;8,658;2,884;21,437;24,403
2753,500;2,796;0,632;-35,209;1,673;9,573;5,309;33,601;5,014;-9,051;-2,747;0,000;35,200;35,200;9,599;1,737;9,218;7,192;9,349;7,968;-3,122;27,248;0,000;279,440;Inf;290,000;290,000;8,525;2,878;21,438;24,459
2754,000;2,796;0,632;-35,209;1,673;9,573;5,309;33,601;5,014;-9,051;-2,747;0,000;35,200;35,200;9,599;1,737;9,401;7,721;9,425;8,363;-3,122;27,248;0,000;279,440;Inf;290,000;290,000;8,432;2,876;21,441;24,527
2754,500;2,796;0,632;-35,209;1,673;9,573;5,309;33,601;5,014;-9,051;-2,747;0,000;35,200;35,200;9,599;1,737;9,493;7,941;9,544;8,467;-3,122;27,248;0,000;279,040;Inf;290,000;290,000;8,727;2,875;21,434;24,535
2755,000;2,796;0,632;-35,209;1,673;9,573;5,309;33,601;5,014;-9,051;-2,747;0,000;35,200;35,200;9,599;1,737;9,488;7,740;9,588;8,369;-3,122;27,248;0,000;279,040;Inf;290,000;290,000;8,861;2,874;21,446;24,461
2755,500;2,796;0,632;-35,209;1,673;9,573;5,305;33,608;5,019;-8,968;-2,747;0,000;35,177;35,230;9,599;1,737;9,375;7,360;9,550;8,129;-3,137;27,247;0,000;279,340;Inf;290,000;290,000;8,796;2,873;21,428;24,502
2756,000;2,796;0,632;-35,209;1,673;9,573;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,599;1,737;9,243;7,303;9,489;8,036;-3,137;27,247;0,000;279,340;Inf;290,000;290,000;8,603;2,871;21,427;24,459
2756,500;2,796;0,632;-35,209;1,673;9,573;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,599;1,737;9,302;7,704;9,511;8,245;-3,137;27,247;0,000;278,540;Inf;290,000;290,000;8,518;2,870;21,433;24,470
2757,000;2,762;0,736;-33,360;1,696;9,507;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,732;1,614;9,716;7,871;9,682;8,576;-3,137;27,247;0,000;278,540;Inf;290,000;290,000;8,690;2,869;21,454;24,495
2757,500;2,762;0,736;-33,360;1,696;9,507;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,732;1,614;9,673;7,655;9,708;8,427;-3,137;27,247;0,000;279,240;Inf;290,000;290,000;8,961;2,867;21,448;24,468
2758,000;2,762;0,736;-33,360;1,696;9,507;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,732;1,614;9,604;7,426;9,676;8,142;-3,137;27,247;0,000;279,240;Inf;290,000;290,000;8,865;2,865;21,449;24,502
2758,500;2,762;0,736;-33,360;1,696;9,507;5,305;33,608;5,019;-8,968;-2,747;0,000;35,200;35,200;9,732;1,614;9,330;7,370;9,578;8,118;-3,137;27,247;0,000;278,240;Inf;290,000;290,000;8,712;2,864;21,453;24,523
2759,000;2,762;0,736;-33,360;1,696;9,507;5,322;33,670;5,033;-8,841;-2,753;0,000;35,188;35,233;9,732;1,614;9,622;7,896;9,684;8,501;-3,135;27,244;0,000;278,240;Inf;290,000;290,000;8,599;2,862;21,452;24,592
2759,500;2,762;0,736;-33,360;1,696;9,507;5,322;33,670;5,033;-8,841;-2,753;0,000;35,200;35,200;9,732;1,614;9,915;8,135;9,807;8,792;-3,135;27,244;0,000;279,140;Inf;290,000;290,000;8,926;2,860;21,470;24,619
2760,000;2,514;0,710;-34,125;1,643;9,542;5,322;33,670;5,033;-8,841;-2,753;0,000;35,200;35,200;9,672;1,656;9,907;8,125;9,888;8,812;-3,135;27,244;0,000;279,140;Inf;290,000;290,000;9,162;2,859;21,457;24,665
2760,500;2,514;0,710;-34,125;1,643;9,542;5,322;33,670;5,033;-8,841;-2,753;0,000;35,200;35,200;9,672;1,656;9,672;7,448;9,808;8,206;-3,135;27,244;0,000;278,040;Inf;290,000;290,000;9,183;2,853;21,457;24,683
2761,000;2,514;0,710;-34,125;1,643;9,542;5,322;33,670;5,033;-8,841;-2,753;0,000;35,200;35,200;9,672;1,656;9,452;7,477;9,712;8,236;-3,135;27,244;0,000;278,040;Inf;290,000;290,000;8,784;2,848;21,472;24,704
2761,500;2,514;0,710;-34,125;1,643;9,542;5,322;33,670;5,033;-8,841;-2,753;0,000;35,200;35,200;9,672;1,656;9,736;7,934;9,791;8,665;-3,135;27,244;0,000;279,240;Inf;290,000;290,000;8,719;2,842;21,462;24,754
2762,000;2,514;0,710;-34,125;1,643;9,542;5,315;33,648;5,022;-8,777;-2,760;0,000;35,188;35,277;9,672;1,656;9,984;8,365;9,953;8,899;-3,151;27,237;0,000;279,240;Inf;290,000;290,000;9,031;2,837;21,449;24,765
2762,500;2,514;0,710;-34,125;1,643;9,542;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,672;1,656;9,955;8,197;9,992;8,801;-3,151;27,237;0,000;277,240;Inf;290,000;290,000;9,300;2,831;21,442;24,741
2763,000;2,981;0,663;-35,209;1,605;9,583;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,592;1,703;9,799;7,904;9,935;8,620;-3,151;27,237;0,000;277,240;Inf;290,000;290,000;9,236;2,826;21,458;24,768
2763,500;2,981;0,663;-35,209;1,605;9,583;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,592;1,703;9,616;7,625;9,868;8,380;-3,151;27,237;0,000;278,940;Inf;290,000;290,000;9,064;2,829;21,455;24,740
2764,000;2,981;0,663;-35,209;1,605;9,583;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,592;1,703;9,962;8,175;9,973;8,845;-3,151;27,237;0,000;278,940;Inf;290,000;290,000;8,872;2,831;21,457;24,704
2764,500;2,981;0,663;-35,209;1,605;9,583;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,592;1,703;10,175;8,380;10,084;9,077;-3,151;27,237;0,000;277,340;Inf;290,000;290,000;9,239;2,834;21,465;24,693
2765,000;2,981;0,663;-35,209;1,605;9,583;5,315;33,648;5,022;-8,777;-2,760;0,000;35,200;35,300;9,592;1,703;10,106;8,013;10,114;8,824;-3,151;27,237;0,000;277,340;Inf;290,000;290,000;9,429;2,836;21,473;24,670
2765,500;2,981;0,663;-35,209;1,605;9,583;5,308;33,614;5,002;-8,715;-2,758;0,000;35,204;35,220;9,592;1,703;9,940;7,830;10,048;8,558;-3,149;27,245;0,000;279,340;Inf;290,000;290,000;9,264;2,838;21,468;24,704
2766,000;2,981;0,663;-35,209;1,605;9,583;5,308;33,614;5,002;-8,715;-2,758;0,000;35,200;35,200;9,592;1,703;9,783;7,796;9,963;8,529;-3,149;27,245;0,000;279,340;Inf;290,000;290,000;9,094;2,841;21,453;24,691
2766,500;2,584;0,661;-34,961;1,679;9,506;5,308;33,614;5,002;-8,715;-2,758;0,000;35,200;35,200;9,584;1,817;9,880;8,171;10,010;8,829;-3,149;27,245;0,000;277,440;Inf;290,000;290,000;9,018;2,843;21,467;24,746
2767,000;2,584;0,661;-34,961;1,679;9,506;5,308;33,614;5,002;-8,715;-2,758;0,000;35,200;35,200;9,584;1,817;10,043;8,448;10,096;8,973;-3,149;27,245;0,000;277,440;Inf;290,000;290,000;9,222;2,839;21,448;24,716
2767,500;2,584;0,661;-34,961;1,679;9,506;5,308;33,614;5,002;-8,715;-2,758;0,000;35,200;35,200;9,584;1,817;10,148;8,404;10,166;8,991;-3,149;27,245;0,000;278,940;Inf;290,000;290,000;9,390;2,835;21,470;24,685
2768,000;2,584;0,661;-34,961;1,679;9,506;5,308;33,614;5,002;-8,715;-2,758;0,000;35,200;35,200;9,584;1,817;10,111;8,042;10,159;8,757;-3,149;27,245;0,000;278,940;Inf;290,000;290,000;9,427;2,830;21,463;24,655
2768,500;2,584;0,661;-34,961;1,679;9,506;5,336;33,650;5,022;-8,605;-2,771;0,000;35,207;35,252;9,584;1,817;9,957;7,957;10,086;8,683;-3,153;27,225;0,000;276,840;Inf;290,000;290,000;9,267;2,826;21,432;24,596
2769,000;2,584;0,661;-34,961;1,679;9,506;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,584;1,817;10,067;8,071;10,125;8,826;-3,153;27,225;0,000;276,840;Inf;290,000;290,000;9,171;2,822;21,467;24,517
2769,500;2,858;0,722;-34,785;1,660;9,603;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,546;1,560;10,141;8,497;10,201;9,088;-3,153;27,225;0,000;279,340;Inf;290,000;290,000;9,272;2,819;21,468;24,529
2770,000;2,858;0,722;-34,785;1,660;9,603;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,546;1,560;10,210;8,700;10,292;9,246;-3,153;27,225;0,000;279,340;Inf;290,000;290,000;9,482;2,819;21,468;24,589
2770,500;2,858;0,722;-34,785;1,660;9,603;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,546;1,560;10,345;8,580;10,343;9,221;-3,153;27,225;0,000;276,740;Inf;290,000;290,000;9,612;2,820;21,467;24,588
2771,000;2,858;0,722;-34,785;1,660;9,603;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,546;1,560;10,092;8,141;10,294;8,918;-3,153;27,225;0,000;276,740;Inf;290,000;290,000;9,622;2,820;21,470;24,591
2771,500;2,858;0,722;-34,785;1,660;9,603;5,336;33,650;5,022;-8,605;-2,771;0,000;35,200;35,300;9,546;1,560;10,153;8,523;10,291;9,100;-3,153;27,225;0,000;278,940;Inf;290,000;290,000;9,361;2,821;21,459;24,594
2772,000;2,858;0,722;-34,785;1,660;9,603;5,343;33,686;5,026;-8,494;-2,750;0,000;35,210;35,283;9,546;1,560;10,439;8,654;10,380;9,360;-3,140;27,237;0,000;278,940;Inf;290,000;290,000;9,517;2,822;21,478;24,593
2772,500;2,858;0,722;-34,785;1,660;9,603;5,343;33,686;5,026;-8,494;-2,750;0,000;35,200;35,300;9,546;1,560;10,520;8,652;10,485;9,396;-3,140;27,237;0,000;277,140;Inf;290,000;290,000;9,708;2,822;21,485;24,577
2773,000;2,475;0,677;-33,248;1,684;9,533;5,343;33,686;5,026;-8,494;-2,750;0,000;35,200;35,300;9,655;1,581;10,381;8,544;10,479;9,297;-3,140;27,237;0,000;277,140;Inf;290,000;290,000;9,763;2,823;21,483;24,583
2773,500;2,475;0,677;-33,248;1,684;9,533;5,343;33,686;5,026;-8,494;-2,750;0,000;35,200;35,300;9,655;1,581;10,322;8,148;10,438;9,007;-3,140;27,237;0,000;279,840;Inf;290,000;290,000;9,675;2,817;21,497;24,644
2774,000;2,475;0,677;-33,248;1,684;9,533;5,343;33,686;5,026;-8,494;-2,750;0,000;35,200;35,300;9,655;1,581;10,217;8,169;10,359;8,979;-3,140;27,237;0,000;279,840;Inf;290,000;290,000;9,479;2,812;21,500;24,721
2774,500;2,475;0,677;-33,248;1,684;9,533;5,343;33,686;5,026;-8,494;-2,750;0,000;35,200;35,300;9,655;1,581;10,232;8,396;10,364;9,094;-3,140;27,237;0,000;277,240;Inf;290,000;290,000;9,431;2,806;21,490;24,727
2775,000;2,475;0,677;-33,248;1,684;9,533;5,315;33,665;5,028;-8,414;-2,757;0,000;35,218;35,257;9,655;1,581;10,579;8,786;10,545;9,419;-3,143;27,231;0,000;277,240;Inf;290,000;290,000;9,522;2,801;21,490;24,720
2775,500;2,475;0,677;-33,248;1,684;9,533;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,655;1,581;10,630;8,700;10,606;9,388;-3,143;27,231;0,000;279,240;Inf;290,000;290,000;9,832;2,795;21,508;24,687
2776,000;3,276;0,770;-35,209;1,686;9,583;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,564;1,581;10,429;8,415;10,537;9,130;-3,143;27,231;0,000;279,240;Inf;290,000;290,000;9,831;2,790;21,501;24,750
2776,500;3,276;0,770;-35,209;1,686;9,583;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,564;1,581;10,347;8,289;10,476;9,019;-3,143;27,231;0,000;276,840;Inf;290,000;290,000;9,628;2,798;21,491;24,812
2777,000;3,276;0,770;-35,209;1,686;9,583;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,564;1,581;10,348;8,442;10,476;9,198;-3,143;27,231;0,000;276,840;Inf;290,000;290,000;9,533;2,806;21,514;24,773
2777,500;3,276;0,770;-35,209;1,686;9,583;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,564;1,581;10,444;8,802;10,539;9,414;-3,143;27,231;0,000;279,940;Inf;290,000;290,000;9,616;2,813;21,498;24,775
2778,000;3,276;0,770;-35,209;1,686;9,583;5,315;33,665;5,028;-8,414;-2,757;0,000;35,200;35,300;9,564;1,581;10,528;8,952;10,601;9,503;-3,143;27,231;0,000;279,940;Inf;290,000;290,000;9,800;2,821;21,499;24,806
2778,500;3,276;0,770;-35,209;1,686;9,583;5,341;33,666;5,028;-8,336;-2,752;0,000;35,224;35,352;9,564;1,581;10,478;8,750;10,618;9,382;-3,139;27,229;0,000;277,940;Inf;290,000;290,000;9,896;2,829;21,508;24,760
2779,000;3,276;0,770;-35,209;1,686;9,583;5,341;33,666;5,028;-8,336;-2,752;0,000;35,200;35,400;9,564;1,581;10,305;8,494;10,550;9,150;-3,139;27,229;0,000;277,940;Inf;290,000;290,000;9,807;2,836;21,525;24,706
2779,500;3,440;0,788;-35,209;1,612;9,591;5,341;33,666;5,028;-8,336;-2,752;0,000;35,200;35,400;9,594;1,690;10,554;8,714;10,596;9,359;-3,139;27,229;0,000;279,440;Inf;290,000;290,000;9,625;2,843;21,518;24,715
2780,000;3,440;0,788;-35,209;1,612;9,591;5,341;33,666;5,028;-8,336;-2,752;0,000;35,200;35,400;9,594;1,690;10,687;8,695;10,660;9,450;-3,139;27,229;0,000;279,440;Inf;290,000;290,000;9,806;2,853;21,526;24,722
2780,500;3,440;0,788;-35,209;1,612;9,591;5,341;33,666;5,028;-8,336;-2,752;0,000;35,200;35,400;9,594;1,690;10,630;8,757;10,684;9,471;-3,139;27,229;0,000;278,440;Inf;290,000;290,000;9,873;2,862;21,533;24,723
2781,000;3,440;0,788;-35,209;1,612;9,591;5,341;33,666;5,028;-8,336;-2,752;0,000;35,200;35,400;9,594;1,690;10,644;8,638;10,716;9,440;-3,139;27,229;0,000;278,440;Inf;290,000;290,000;9,886;2,872;21,537;24,647
2781,500;3,440;0,788;-35,209;1,612;9,591;5,335;33,681;5,042;-8,239;-2,757;0,000;35,225;35,322;9,594;1,690;10,554;8,634;10,700;9,383;-3,143;27,220;0,000;279,340;Inf;290,000;290,000;9,859;2,881;21,559;24,668
2782,000;3,440;0,788;-35,209;1,612;9,591;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,594;1,690;10,484;8,805;10,695;9,439;-3,143;27,220;0,000;279,340;Inf;290,000;290,000;9,818;2,890;21,562;24,635
2782,500;2,819;0,682;-35,137;1,713;9,583;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,551;1,540;10,807;8,942;10,801;9,632;-3,143;27,220;0,000;278,140;Inf;290,000;290,000;9,856;2,899;21,569;24,620
2783,000;2,819;0,682;-35,137;1,713;9,583;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,551;1,540;10,899;8,851;10,843;9,583;-3,143;27,220;0,000;278,140;Inf;290,000;290,000;10,046;2,898;21,553;24,596
2783,500;2,819;0,682;-35,137;1,713;9,583;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,551;1,540;10,767;8,672;10,834;9,469;-3,143;27,220;0,000;278,940;Inf;290,000;290,000;10,044;2,897;21,575;24,611
2784,000;2,819;0,682;-35,137;1,713;9,583;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,551;1,540;10,673;8,623;10,787;9,448;-3,143;27,220;0,000;278,940;Inf;290,000;290,000;9,936;2,896;21,584;24,648
2784,500;2,819;0,682;-35,137;1,713;9,583;5,335;33,681;5,042;-8,239;-2,757;0,000;35,200;35,300;9,551;1,540;10,645;8,990;10,808;9,588;-3,143;27,220;0,000;277,440;Inf;290,000;290,000;9,883;2,894;21,568;24,662
2785,000;2,819;0,682;-35,137;1,713;9,583;5,357;33,677;5,062;-8,152;-2,756;0,000;35,222;35,329;9,551;1,540;10,772;9,173;10,859;9,726;-3,137;27,207;0,000;277,440;Inf;290,000;290,000;10,008;2,893;21,579;24,761
2785,500;2,819;0,682;-35,137;1,713;9,583;5,357;33,677;5,062;-8,152;-2,756;0,000;35,200;35,300;9,551;1,540;10,976;9,128;10,955;9,771;-3,137;27,207;0,000;278,340;Inf;290,000;290,000;10,132;2,892;21,597;24,767
2786,000;2,372;0,607;-35,209;1,655;9,579;5,357;33,677;5,062;-8,152;-2,756;0,000;35,200;35,300;9,543;1,571;10,879;8,831;10,943;9,612;-3,137;27,207;0,000;278,340;Inf;290,000;290,000;10,207;2,891;21,588;24,805
2786,500;2,372;0,607;-35,209;1,655;9,579;5,357;33,677;5,062;-8,152;-2,756;0,000;35,200;35,300;9,543;1,571;10,828;8,924;10,920;9,716;-3,137;27,207;0,000;277,040;Inf;290,000;290,000;10,066;2,882;21,582;24,842
2787,000;2,372;0,607;-35,209;1,655;9,579;5,357;33,677;5,062;-8,152;-2,756;0,000;35,200;35,300;9,543;1,571;10,892;9,233;10,992;9,819;-3,137;27,207;0,000;277,040;Inf;290,000;290,000;10,097;2,874;21,618;24,830
2787,500;2,372;0,607;-35,209;1,655;9,579;5,357;33,677;5,062;-8,152;-2,756;0,000;35,200;35,300;9,543;1,571;10,906;9,345;11,053;9,889;-3,137;27,207;0,000;278,940;Inf;290,000;290,000;10,234;2,866;21,588;24,854
2788,000;2,372;0,607;-35,209;1,655;9,579;5,332;33,680;5,024;-8,070;-2,741;0,000;35,233;35,305;9,543;1,571;11,051;9,301;11,090;9,920;-3,137;27,217;0,000;278,940;Inf;290,000;290,000;10,298;2,857;21,618;24,822
2788,500;2,372;0,607;-35,209;1,655;9,579;5,332;33,680;5,024;-8,070;-2,741;0,000;35,200;35,300;9,543;1,571;11,030;9,118;11,109;9,810;-3,137;27,217;0,000;276,940;Inf;290,000;290,000;10,340;2,849;21,603;24,627
2789,000;2,513;0,581;-35,209;1,713;9,592;5,332;33,680;5,024;-8,070;-2,741;0,000;35,200;35,300;9,562;1,574;10,781;8,832;11,025;9,556;-3,137;27,217;0,000;276,940;Inf;290,000;290,000;10,267;2,842;21,620;24,529
2789,500;2,513;0,581;-35,209;1,713;9,592;5,332;33,680;5,024;-8,070;-2,741;0,000;35,200;35,300;9,562;1,574;10,980;9,284;11,043;9,893;-3,137;27,217;0,000;278,840;Inf;290,000;290,000;10,048;2,836;21,622;24,449
2790,000;2,513;0,581;-35,209;1,713;9,592;5,332;33,680;5,024;-8,070;-2,741;0,000;35,200;35,300;9,562;1,574;11,152;9,279;11,134;10,016;-3,137;27,217;0,000;278,840;Inf;290,000;290,000;10,300;2,831;21,633;24,396
2790,500;2,513;0,581;-35,209;1,713;9,592;5,332;33,680;5,024;-8,070;-2,741;0,000;35,200;35,300;9,562;1,574;11,227;9,172;11,166;9,981;-3,137;27,217;0,000;277,340;Inf;290,000;290,000;10,395;2,826;21,630;24,379
2791,000;2,513;0,581;-35,209;1,713;9,592;5,332;33,672;5,032;-7,981;-2,756;0,000;35,224;35,344;9,562;1,574;11,137;9,079;11,183;9,808;-3,142;27,201;0,000;277,340;Inf;290,000;290,000;10,387;2,821;21,643;24,384
2791,500;2,513;0,581;-35,209;1,713;9,592;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,562;1,574;10,996;8,812;11,122;9,583;-3,142;27,201;0,000;279,540;Inf;290,000;290,000;10,302;2,816;21,642;24,359
2792,000;2,513;0,581;-35,209;1,713;9,592;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,562;1,574;10,931;8,866;11,068;9,611;-3,142;27,201;0,000;279,540;Inf;290,000;290,000;10,128;2,811;21,648;24,339
2792,500;3,034;0,701;-35,209;1,681;9,530;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,610;1,706;11,037;9,344;11,120;10,013;-3,142;27,201;0,000;279,040;Inf;290,000;290,000;10,119;2,806;21,654;24,332
2793,000;3,034;0,701;-35,209;1,681;9,530;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,610;1,706;11,226;9,745;11,259;10,292;-3,142;27,201;0,000;279,040;Inf;290,000;290,000;10,379;2,809;21,636;24,356
2793,500;3,034;0,701;-35,209;1,681;9,530;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,610;1,706;11,188;9,266;11,294;10,009;-3,142;27,201;0,000;279,340;Inf;290,000;290,000;10,631;2,813;21,635;24,343
2794,000;3,034;0,701;-35,209;1,681;9,530;5,332;33,672;5,032;-7,981;-2,756;0,000;35,200;35,300;9,610;1,706;11,037;8,782;11,189;9,615;-3,142;27,201;0,000;279,340;Inf;290,000;290,000;10,439;2,817;21,652;24,357
2794,500;3,034;0,701;-35,209;1,681;9,530;5,349;33,688;5,061;-7,875;-2,759;0,000;35,231;35,337;9,610;1,706;10,981;8,928;11,138;9,743;-3,149;27,192;0,000;279,140;Inf;290,000;290,000;10,156;2,820;21,651;24,397
2795,000;3,034;0,701;-35,209;1,681;9,530;5,349;33,688;5,061;-7,875;-2,759;0,000;35,200;35,300;9,610;1,706;11,065;9,417;11,197;10,079;-3,149;27,192;0,000;279,140;Inf;290,000;290,000;10,197;2,824;21,655;24,393
2795,500;3,089;0,730;-35,209;1,609;9,567;5,349;33,688;5,061;-7,875;-2,759;0,000;35,200;35,300;9,532;1,673;11,348;9,812;11,345;10,347;-3,149;27,192;0,000;280,140;Inf;290,000;290,000;10,439;2,827;21,658;24,401
2796,000;3,089;0,730;-35,209;1,609;9,567;5,349;33,688;5,061;-7,875;-2,759;0,000;35,200;35,300;9,532;1,673;11,539;9,685;11,439;10,336;-3,149;27,192;0,000;280,140;Inf;290,000;290,000;10,713;2,832;21,638;24,367
2796,500;3,089;0,730;-35,209;1,609;9,567;5,349;33,688;5,061;-7,875;-2,759;0,000;35,200;35,300;9,532;1,673;11,287;9,306;11,397;10,040;-3,149;27,192;0,000;279,740;Inf;290,000;290,000;10,749;2,836;21,644;24,379
2797,000;3,089;0,730;-35,209;1,609;9,567;5,349;33,688;5,061;-7,875;-2,759;0,000;35,200;35,300;9,532;1,673;11,081;9,273;11,263;9,918;-3,149;27,192;0,000;279,740;Inf;290,000;290,000;10,508;2,840;21,631;24,380
2797,500;3,089;0,730;-35,209;1,609;9,567;5,350;33,724;5,047;-7,781;-2,759;0,000;35,235;35,321;9,532;1,673;11,173;9,529;11,301;10,111;-3,143;27,187;0,000;280,440;Inf;290,000;290,000;10,384;2,844;21,629;24,360
2798,000;3,089;0,730;-35,209;1,609;9,567;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,532;1,673;11,499;9,857;11,432;10,513;-3,143;27,187;0,000;280,440;Inf;290,000;290,000;10,528;2,848;21,658;24,309
2798,500;3,089;0,730;-35,209;1,609;9,567;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,532;1,673;11,595;9,668;11,546;10,450;-3,143;27,187;0,000;279,840;Inf;290,000;290,000;10,825;2,852;21,642;24,298
2799,000;2,464;0,709;-33,964;1,738;9,518;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,631;1,574;11,467;9,399;11,534;10,150;-3,143;27,187;0,000;279,840;Inf;290,000;290,000;10,815;2,856;21,623;24,322
2799,500;2,464;0,709;-33,964;1,738;9,518;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,631;1,574;11,292;9,176;11,437;9,941;-3,143;27,187;0,000;280,140;Inf;290,000;290,000;10,638;2,849;21,639;24,358
2800,000;2,464;0,709;-33,964;1,738;9,518;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,631;1,574;11,341;9,359;11,422;10,155;-3,143;27,187;0,000;280,140;Inf;290,000;290,000;10,462;2,843;21,634;24,381
2800,500;2,464;0,709;-33,964;1,738;9,518;5,350;33,724;5,047;-7,781;-2,759;0,000;35,200;35,300;9,631;1,574;11,756;10,160;11,669;10,702;-3,143;27,187;0,000;279,440;Inf;290,000;290,000;10,569;2,837;21,637;24,448
2801,000;2,464;0,709;-33,964;1,738;9,518;5,314;33,648;5,028;-7,750;-2,761;0,000;35,240;35,394;9,631;1,574;11,767;9,911;11,747;10,631;-3,151;27,191;0,000;279,440;Inf;290,000;290,000;11,072;2,831;21,632;24,421
2801,500;2,464;0,709;-33,964;1,738;9,518;5,314;33,648;5,028;-7,750;-2,761;0,000;35,200;35,400;9,631;1,574;11,523;9,606;11,698;10,369;-3,151;27,191;0,000;279,940;Inf;290,000;290,000;11,014;2,825;21,623;24,401
2802,000;1,910;0,429;-35,209;1,628;9,615;5,314;33,648;5,028;-7,750;-2,761;0,000;35,200;35,400;9,421;1,655;11,377;9,384;11,610;10,187;-3,151;27,191;0,000;279,940;Inf;290,000;290,000;10,799;2,819;21,632;24,375
2802,500;1,910;0,429;-35,209;1,628;9,615;5,314;33,648;5,028;-7,750;-2,761;0,000;35,200;35,400;9,421;1,655;11,585;9,901;11,665;10,540;-3,151;27,191;0,000;279,440;Inf;290,000;290,000;10,639;2,804;21,636;24,369
2803,000;1,910;0,429;-35,209;1,628;9,615;5,314;33,648;5,028;-7,750;-2,761;0,000;35,200;35,400;9,421;1,655;11,854;10,254;11,778;10,921;-3,151;27,191;0,000;279,440;Inf;290,000;290,000;10,923;2,789;21,625;24,365
2803,500;1,910;0,429;-35,209;1,628;9,615;5,314;33,648;5,028;-7,750;-2,761;0,000;35,200;35,400;9,421;1,655;11,910;10,366;11,898;10,996;-3,151;27,191;0,000;280,140;Inf;290,000;290,000;11,202;2,775;21,625;24,362
2804,000;1,910;0,429;-35,209;1,628;9,615;5,314;33,633;5,023;-7,663;-2,762;0,000;35,246;35,352;9,421;1,655;11,856;9,761;11,901;10,640;-3,148;27,190;0,000;280,140;Inf;290,000;290,000;11,293;2,761;21,628;24,344
2804,500;1,910;0,429;-35,209;1,628;9,615;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,421;1,655;11,511;9,444;11,723;10,237;-3,148;27,190;0,000;279,740;Inf;290,000;290,000;11,039;2,747;21,624;24,365
2805,000;1,910;0,429;-35,209;1,628;9,615;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,421;1,655;11,538;10,085;11,759;10,630;-3,148;27,190;0,000;279,740;Inf;290,000;290,000;10,729;2,733;21,624;24,406
2805,500;3,173;0,762;-35,209;1,603;9,541;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,428;1,659;11,994;10,548;11,933;11,059;-3,148;27,190;0,000;279,940;Inf;290,000;290,000;11,003;2,720;21,627;24,362
2806,000;3,173;0,762;-35,209;1,603;9,541;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,428;1,659;12,243;10,409;12,048;11,023;-3,148;27,190;0,000;279,940;Inf;290,000;290,000;11,384;2,727;21,603;24,393
2806,500;3,173;0,762;-35,209;1,603;9,541;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,428;1,659;12,007;10,034;12,028;10,738;-3,148;27,190;0,000;279,940;Inf;290,000;290,000;11,431;2,734;21,616;24,411
2807,000;3,173;0,762;-35,209;1,603;9,541;5,314;33,633;5,023;-7,663;-2,762;0,000;35,200;35,400;9,428;1,659;11,697;9,666;11,917;10,422;-3,148;27,190;0,000;279,940;Inf;290,000;290,000;11,202;2,741;21,613;24,414
2807,500;3,173;0,762;-35,209;1,603;9,541;5,306;33,721;5,042;-7,522;-2,759;0,000;35,247;35,335;9,428;1,659;11,533;9,675;11,809;10,377;-3,143;27,188;0,000;279,940;Inf;290,000;290,000;10,925;2,749;21,584;24,399
2808,000;3,173;0,762;-35,209;1,603;9,541;5,306;33,721;5,042;-7,522;-2,759;0,000;35,200;35,300;9,428;1,659;12,133;10,704;12,032;11,280;-3,143;27,188;0,000;279,940;Inf;290,000;290,000;10,849;2,755;21,593;24,378
2808,500;3,502;0,839;-35,209;1,630;9,633;5,306;33,721;5,042;-7,522;-2,759;0,000;35,200;35,300;9,489;1,673;12,208;10,418;12,140;11,179;-3,143;27,188;0,000;279,840;Inf;290,000;290,000;11,537;2,762;21,593;24,409
2809,000;3,502;0,839;-35,209;1,630;9,633;5,306;33,721;5,042;-7,522;-2,759;0,000;35,200;35,300;9,489;1,673;12,117;10,093;12,136;10,853;-3,143;27,188;0,000;279,840;Inf;290,000;290,000;11,486;2,774;21,590;24,427
2809,500;3,502;0,839;-35,209;1,630;9,633;5,306;33,721;5,042;-7,522;-2,759;0,000;35,200;35,300;9,489;1,673;11,950;9,820;12,046;10,594;-3,143;27,188;0,000;280,040;Inf;290,000;290,000;11,300;2,786;21,585;24,424
2810,000;3,502;0,839;-35,209;1,630;9,633;5,306;33,721;5,042;-7,522;-2,759;0,000;35,200;35,300;9,489;1,673;11,688;9,617;11,923;10,438;-3,143;27,188;0,000;280,040;Inf;290,000;290,000;11,103;2,798;21,584;24,462
2810,500;3,502;0,839;-35,209;1,630;9,633;5,331;33,729;5,050;-7,424;-2,751;0,000;35,254;35,384;9,489;1,673;11,680;10,099;11,928;10,703;-3,147;27,189;0,000;280,140;Inf;290,000;290,000;10,917;2,810;21,574;24,415
2811,000;3,502;0,839;-35,209;1,630;9,633;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,489;1,673;12,017;10,616;12,062;11,091;-3,147;27,189;0,000;280,140;Inf;290,000;290,000;11,102;2,821;21,571;24,386
2811,500;3,502;0,839;-35,209;1,630;9,633;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,489;1,673;12,238;10,266;12,195;11,005;-3,147;27,189;0,000;279,940;Inf;290,000;290,000;11,446;2,832;21,588;24,365
2812,000;3,099;0,794;-35,063;1,593;9,521;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,589;1,818;12,018;9,965;12,127;10,756;-3,147;27,189;0,000;279,940;Inf;290,000;290,000;11,426;2,843;21,577;24,336
2812,500;3,099;0,794;-35,063;1,593;9,521;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,589;1,818;11,863;9,858;12,053;10,695;-3,147;27,189;0,000;278,140;Inf;290,000;290,000;11,217;2,847;21,584;24,376
2813,000;3,099;0,794;-35,063;1,593;9,521;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,589;1,818;11,913;10,278;12,082;10,909;-3,147;27,189;0,000;278,140;Inf;290,000;290,000;11,117;2,851;21,567;24,406
2813,500;3,099;0,794;-35,063;1,593;9,521;5,331;33,729;5,050;-7,424;-2,751;0,000;35,300;35,400;9,589;1,818;12,237;10,826;12,242;11,410;-3,147;27,189;0,000;279,440;Inf;290,000;290,000;11,296;2,855;21,573;24,420
2814,000;3,099;0,794;-35,063;1,593;9,521;5,307;33,673;5,003;-7,408;-2,775;0,000;35,247;35,358;9,589;1,818;12,575;10,642;12,392;11,424;-3,165;27,172;0,000;279,440;Inf;290,000;290,000;11,679;2,859;21,580;24,420
2814,500;3,099;0,794;-35,063;1,593;9,521;5,307;33,673;5,003;-7,408;-2,775;0,000;35,200;35,400;9,589;1,818;12,415;10,344;12,381;11,113;-3,165;27,172;0,000;277,540;Inf;290,000;290,000;11,758;2,863;21,563;24,424
2815,000;2,714;0,636;-35,209;1,649;9,635;5,307;33,673;5,003;-7,408;-2,775;0,000;35,200;35,400;9,580;1,703;11,947;10,080;12,182;10,768;-3,165;27,172;0,000;277,540;Inf;290,000;290,000;11,563;2,867;21,570;24,434
2815,500;2,714;0,636;-35,209;1,649;9,635;5,307;33,673;5,003;-7,408;-2,775;0,000;35,200;35,400;9,580;1,703;12,207;10,625;12,267;11,254;-3,165;27,172;0,000;280,140;Inf;290,000;290,000;11,244;2,865;21,575;24,401
2816,000;2,714;0,636;-35,209;1,649;9,635;5,307;33,673;5,003;-7,408;-2,775;0,000;35,200;35,400;9,580;1,703;12,613;11,341;12,487;11,801;-3,165;27,172;0,000;280,140;Inf;290,000;290,000;11,588;2,862;21,572;24,386
2816,500;2,714;0,636;-35,209;1,649;9,635;5,307;33,673;5,003;-7,408;-2,775;0,000;35,200;35,400;9,580;1,703;12,613;10,927;12,591;11,604;-3,165;27,172;0,000;279,340;Inf;290,000;290,000;12,061;2,860;21,575;24,317
2817,000;2,714;0,636;-35,209;1,649;9,635;5,319;33,638;5,030;-7,337;-2,777;0,000;35,251;35,352;9,580;1,703;12,505;10,304;12,530;11,190;-3,157;27,179;0,000;279,340;Inf;290,000;290,000;11,934;2,857;21,572;24,253
2817,500;2,714;0,636;-35,209;1,649;9,635;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,580;1,703;12,320;10,112;12,440;10,923;-3,157;27,179;0,000;279,540;Inf;290,000;290,000;11,632;2,855;21,557;24,155
2818,000;2,849;0,671;-35,209;1,582;9,637;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,623;1,603;12,117;10,343;12,355;10,984;-3,157;27,179;0,000;279,540;Inf;290,000;290,000;11,449;2,853;21,571;24,163
2818,500;2,849;0,671;-35,209;1,582;9,637;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,623;1,603;12,268;10,662;12,385;11,282;-3,157;27,179;0,000;279,040;Inf;290,000;290,000;11,450;2,853;21,526;24,177
2819,000;2,849;0,671;-35,209;1,582;9,637;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,623;1,603;12,744;10,804;12,663;11,616;-3,157;27,179;0,000;279,040;Inf;290,000;290,000;11,649;2,853;21,532;24,227
2819,500;2,849;0,671;-35,209;1,582;9,637;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,623;1,603;12,681;10,644;12,670;11,367;-3,157;27,179;0,000;279,640;Inf;290,000;290,000;11,957;2,853;21,551;24,172
2820,000;2,849;0,671;-35,209;1,582;9,637;5,319;33,638;5,030;-7,337;-2,777;0,000;35,300;35,400;9,623;1,603;12,453;10,413;12,592;11,158;-3,157;27,179;0,000;279,640;Inf;290,000;290,000;11,840;2,853;21,548;24,149
2820,500;2,849;0,671;-35,209;1,582;9,637;5,343;33,696;5,041;-7,193;-2,760;0,000;35,256;35,392;9,623;1,603;12,210;10,083;12,456;10,937;-3,147;27,187;0,000;278,540;Inf;290,000;290,000;11,654;2,853;21,556;24,223
2821,000;2,849;0,671;-35,209;1,582;9,637;5,343;33,696;5,041;-7,193;-2,760;0,000;35,300;35,400;9,623;1,603;12,409;10,774;12,504;11,410;-3,147;27,187;0,000;278,540;Inf;290,000;290,000;11,422;2,852;21,519;24,370
2821,500;3,459;0,796;-35,209;1,658;9,594;5,343;33,696;5,041;-7,193;-2,760;0,000;35,300;35,400;9,524;1,612;12,786;11,201;12,679;11,830;-3,147;27,187;0,000;279,840;Inf;290,000;290,000;11,774;2,852;21,541;24,401
2822,000;3,459;0,796;-35,209;1,658;9,594;5,343;33,696;5,041;-7,193;-2,760;0,000;35,300;35,400;9,524;1,612;12,733;11,089;12,757;11,764;-3,147;27,187;0,000;279,840;Inf;290,000;290,000;12,124;2,862;21,543;24,428
2822,500;3,459;0,796;-35,209;1,658;9,594;5,343;33,696;5,041;-7,193;-2,760;0,000;35,300;35,400;9,524;1,612;12,592;10,423;12,670;11,229;-3,147;27,187;0,000;279,140;Inf;290,000;290,000;12,086;2,872;21,523;24,452
2823,000;3,459;0,796;-35,209;1,658;9,594;5,343;33,696;5,041;-7,193;-2,760;0,000;35,300;35,400;9,524;1,612;12,355;10,426;12,588;11,209;-3,147;27,187;0,000;279,140;Inf;290,000;290,000;11,728;2,882;21,517;24,377
2823,500;3,459;0,796;-35,209;1,658;9,594;5,312;33,740;5,040;-7,090;-2,774;0,000;35,258;35,365;9,524;1,612;12,584;10,877;12,624;11,572;-3,162;27,172;0,000;280,040;Inf;290,000;290,000;11,645;2,891;21,507;24,335
2824,000;3,459;0,796;-35,209;1,658;9,594;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,524;1,612;12,746;11,232;12,782;11,788;-3,162;27,172;0,000;280,040;Inf;290,000;290,000;11,914;2,901;21,512;24,314
2824,500;2,724;0,695;-34,098;1,656;9,510;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,645;1,440;13,011;11,235;12,868;11,852;-3,162;27,172;0,000;279,240;Inf;290,000;290,000;12,137;2,910;21,539;24,305
2825,000;2,724;0,695;-34,098;1,656;9,510;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,645;1,440;12,912;10,958;12,892;11,683;-3,162;27,172;0,000;279,240;Inf;290,000;290,000;12,242;2,907;21,525;24,285
2825,500;2,724;0,695;-34,098;1,656;9,510;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,645;1,440;12,615;10,553;12,797;11,365;-3,162;27,172;0,000;279,840;Inf;290,000;290,000;12,111;2,904;21,537;24,287
2826,000;2,724;0,695;-34,098;1,656;9,510;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,645;1,440;12,658;10,962;12,756;11,593;-3,162;27,172;0,000;279,840;Inf;290,000;290,000;11,832;2,901;21,526;24,294
2826,500;2,724;0,695;-34,098;1,656;9,510;5,312;33,740;5,040;-7,090;-2,774;0,000;35,300;35,400;9,645;1,440;12,927;11,131;12,858;11,839;-3,162;27,172;0,000;278,740;Inf;290,000;290,000;11,992;2,898;21,536;24,313
2827,000;2,724;0,695;-34,098;1,656;9,510;5,313;33,701;5,035;-7,043;-2,777;0,000;35,254;35,370;9,645;1,440;12,952;11,085;12,907;11,859;-3,156;27,166;0,000;278,740;Inf;290,000;290,000;12,189;2,895;21,520;24,370
2827,500;2,724;0,695;-34,098;1,656;9,510;5,313;33,701;5,035;-7,043;-2,777;0,000;35,300;35,400;9,645;1,440;12,921;11,015;12,932;11,767;-3,156;27,166;0,000;279,740;Inf;290,000;290,000;12,201;2,892;21,530;24,371
2828,000;3,069;0,720;-35,209;1,636;9,650;5,313;33,701;5,035;-7,043;-2,777;0,000;35,300;35,400;9,553;1,686;12,882;10,716;12,922;11,534;-3,156;27,166;0,000;279,740;Inf;290,000;290,000;12,159;2,889;21,526;24,417
2828,500;3,069;0,720;-35,209;1,636;9,650;5,313;33,701;5,035;-7,043;-2,777;0,000;35,300;35,400;9,553;1,686;12,745;10,739;12,860;11,544;-3,156;27,166;0,000;279,540;Inf;290,000;290,000;12,014;2,892;21,514;24,537
2829,000;3,069;0,720;-35,209;1,636;9,650;5,313;33,701;5,035;-7,043;-2,777;0,000;35,300;35,400;9,553;1,686;12,905;11,085;12,930;11,853;-3,156;27,166;0,000;279,540;Inf;290,000;290,000;11,972;2,895;21,520;24,527
2829,500;3,069;0,720;-35,209;1,636;9,650;5,313;33,701;5,035;-7,043;-2,777;0,000;35,300;35,400;9,553;1,686;13,177;11,586;13,157;12,189;-3,156;27,166;0,000;279,840;Inf;290,000;290,000;12,193;2,898;21,525;24,589
2830,000;3,069;0,720;-35,209;1,636;9,650;5,327;33,638;5,020;-6,978;-2,765;0,000;35,257;35,353;9,553;1,686;13,019;11,080;13,120;11,856;-3,149;27,174;0,000;279,840;Inf;290,000;290,000;12,527;2,901;21,508;24,569
2830,500;3,069;0,720;-35,209;1,636;9,650;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,553;1,686;12,874;10,662;13,020;11,542;-3,149;27,174;0,000;279,040;Inf;290,000;290,000;12,269;2,904;21,517;24,552
2831,000;2,910;0,704;-35,209;1,657;9,592;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,528;1,579;12,714;10,797;12,962;11,506;-3,149;27,174;0,000;279,040;Inf;290,000;290,000;12,024;2,906;21,515;24,556
2831,500;2,910;0,704;-35,209;1,657;9,592;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,528;1,579;12,932;11,278;13,022;11,949;-3,149;27,174;0,000;279,640;Inf;290,000;290,000;11,995;2,907;21,510;24,555
2832,000;2,910;0,704;-35,209;1,657;9,592;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,528;1,579;13,197;11,445;13,140;12,186;-3,149;27,174;0,000;279,640;Inf;290,000;290,000;12,295;2,907;21,524;24,478
2832,500;2,910;0,704;-35,209;1,657;9,592;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,528;1,579;13,251;11,377;13,217;12,179;-3,149;27,174;0,000;279,340;Inf;290,000;290,000;12,492;2,907;21,515;24,473
2833,000;2,910;0,704;-35,209;1,657;9,592;5,327;33,638;5,020;-6,978;-2,765;0,000;35,300;35,400;9,528;1,579;13,237;11,236;13,229;11,994;-3,149;27,174;0,000;279,340;Inf;290,000;290,000;12,506;2,907;21,508;24,522
2833,500;2,910;0,704;-35,209;1,657;9,592;5,307;33,680;5,040;-6,876;-2,770;0,000;35,266;35,422;9,528;1,579;12,950;10,906;13,109;11,732;-3,151;27,168;0,000;279,840;Inf;290,000;290,000;12,424;2,907;21,512;24,517
2834,000;2,910;0,704;-35,209;1,657;9,592;5,307;33,680;5,040;-6,876;-2,770;0,000;35,300;35,400;9,528;1,579;13,054;11,562;13,183;12,127;-3,151;27,168;0,000;279,840;Inf;290,000;290,000;12,174;2,907;21,522;24,481
2834,500;2,574;0,657;-34,024;1,684;9,549;5,307;33,680;5,040;-6,876;-2,770;0,000;35,300;35,400;9,672;1,410;13,382;11,669;13,316;12,370;-3,151;27,168;0,000;279,540;Inf;290,000;290,000;12,482;2,907;21,522;24,486
2835,000;2,574;0,657;-34,024;1,684;9,549;5,307;33,680;5,040;-6,876;-2,770;0,000;35,300;35,400;9,672;1,410;13,562;11,512;13,419;12,277;-3,151;27,168;0,000;279,540;Inf;290,000;290,000;12,684;2,901;21,530;24,504
2835,500;2,574;0,657;-34,024;1,684;9,549;5,307;33,680;5,040;-6,876;-2,770;0,000;35,300;35,400;9,672;1,410;13,337;11,232;13,364;12,043;-3,151;27,168;0,000;279,340;Inf;290,000;290,000;12,692;2,896;21,530;24,505
2836,000;2,574;0,657;-34,024;1,684;9,549;5,307;33,680;5,040;-6,876;-2,770;0,000;35,300;35,400;9,672;1,410;13,033;10,804;13,199;11,716;-3,151;27,168;0,000;279,340;Inf;290,000;290,000;12,494;2,891;21,550;24,474
2836,500;2,574;0,657;-34,024;1,684;9,549;5,355;33,748;5,046;-6,749;-2,765;0,000;35,258;35,362;9,672;1,410;13,058;11,154;13,217;11,908;-3,167;27,169;0,000;279,340;Inf;290,000;290,000;12,188;2,886;21,527;24,485
2837,000;2,574;0,657;-34,024;1,684;9,549;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,672;1,410;13,376;11,783;13,415;12,446;-3,167;27,169;0,000;279,340;Inf;290,000;290,000;12,334;2,880;21,535;24,521
2837,500;3,149;0,759;-35,209;1,607;9,542;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,617;1,692;13,362;11,460;13,425;12,261;-3,167;27,169;0,000;279,840;Inf;290,000;290,000;12,755;2,875;21,548;24,556
2838,000;3,149;0,759;-35,209;1,607;9,542;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,617;1,692;13,414;11,230;13,413;12,051;-3,167;27,169;0,000;279,840;Inf;290,000;290,000;12,627;2,880;21,551;24,569
2838,500;3,149;0,759;-35,209;1,607;9,542;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,617;1,692;13,139;10,856;13,289;11,677;-3,167;27,169;0,000;280,340;Inf;290,000;290,000;12,527;2,884;21,546;24,610
2839,000;3,149;0,759;-35,209;1,607;9,542;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,617;1,692;13,023;11,100;13,219;11,856;-3,167;27,169;0,000;280,340;Inf;290,000;290,000;12,240;2,889;21,555;24,623
2839,500;3,149;0,759;-35,209;1,607;9,542;5,355;33,748;5,046;-6,749;-2,765;0,000;35,300;35,400;9,617;1,692;13,222;11,342;13,273;12,142;-3,167;27,169;0,000;280,340;Inf;290,000;290,000;12,299;2,893;21,555;24,662
2840,000;3,149;0,759;-35,209;1,607;9,542;5,361;33,725;5,048;-6,686;-2,763;0,000;35,262;35,367;9,617;1,692;13,333;11,862;13,389;12,398;-3,165;27,166;0,000;280,340;Inf;290,000;290,000;12,495;2,897;21,540;24,691
2840,500;3,149;0,759;-35,209;1,607;9,542;5,361;33,725;5,048;-6,686;-2,763;0,000;35,300;35,400;9,617;1,692;13,329;11,377;13,436;12,173;-3,165;27,166;0,000;280,340;Inf;290,000;290,000;12,746;2,901;21,561;24,707
2841,000;2,354;0,626;-34,545;1,684;9,571;5,361;33,725;5,048;-6,686;-2,763;0,000;35,300;35,400;9,599;1,581;13,211;10,992;13,362;11,827;-3,165;27,166;0,000;280,340;Inf;290,000;290,000;12,579;2,905;21,533;24,703
2841,500;2,354;0,626;-34,545;1,684;9,571;5,361;33,725;5,048;-6,686;-2,763;0,000;35,300;35,400;9,599;1,581;12,967;10,927;13,235;11,750;-3,165;27,166;0,000;280,140;Inf;290,000;290,000;12,348;2,896;21,544;24,696
2842,000;2,354;0,626;-34,545;1,684;9,571;5,361;33,725;5,048;-6,686;-2,763;0,000;35,300;35,400;9,599;1,581;13,159;11,400;13,298;12,059;-3,165;27,166;0,000;280,140;Inf;290,000;290,000;12,220;2,887;21,540;24,662
2842,500;2,354;0,626;-34,545;1,684;9,571;5,361;33,725;5,048;-6,686;-2,763;0,000;35,300;35,400;9,599;1,581;13,381;11,684;13,392;12,356;-3,165;27,166;0,000;279,740;Inf;290,000;290,000;12,479;2,879;21,560;24,644
2843,000;2,354;0,626;-34,545;1,684;9,571;5,366;33,712;5,051;-6,622;-2,769;0,000;35,261;35,386;9,599;1,581;13,582;11,591;13,477;12,459;-3,167;27,163;0,000;279,740;Inf;290,000;290,000;12,703;2,870;21,542;24,707
2843,500;2,354;0,626;-34,545;1,684;9,571;5,366;33,712;5,051;-6,622;-2,769;0,000;35,300;35,400;9,599;1,581;13,499;11,475;13,533;12,262;-3,167;27,163;0,000;279,440;Inf;290,000;290,000;12,777;2,862;21,554;24,746
2844,000;2,602;0,699;-34,247;1,713;9,479;5,366;33,712;5,051;-6,622;-2,769;0,000;35,300;35,400;9,641;1,658;13,338;11,133;13,443;11,968;-3,167;27,163;0,000;279,440;Inf;290,000;290,000;12,692;2,853;21,534;24,710
2844,500;2,602;0,699;-34,247;1,713;9,479;5,366;33,712;5,051;-6,622;-2,769;0,000;35,300;35,400;9,641;1,658;13,264;11,451;13,379;12,203;-3,167;27,163;0,000;279,540;Inf;290,000;290,000;12,470;2,849;21,538;24,722
2845,000;2,602;0,699;-34,247;1,713;9,479;5,366;33,712;5,051;-6,622;-2,769;0,000;35,300;35,400;9,641;1,658;13,591;12,099;13,557;12,698;-3,167;27,163;0,000;279,540;Inf;290,000;290,000;12,574;2,845;21,553;24,665
2845,500;2,602;0,699;-34,247;1,713;9,479;5,366;33,712;5,051;-6,622;-2,769;0,000;35,300;35,400;9,641;1,658;13,713;12,053;13,681;12,711;-3,167;27,163;0,000;279,440;Inf;290,000;290,000;12,986;2,841;21,545;24,630
2846,000;2,602;0,699;-34,247;1,713;9,479;5,343;33,665;5,060;-6,555;-2,772;0,000;35,271;35,354;9,641;1,658;13,696;11,529;13,670;12,429;-3,169;27,164;0,000;279,440;Inf;290,000;290,000;13,039;2,837;21,538;24,632
2846,500;2,602;0,699;-34,247;1,713;9,479;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,641;1,658;13,519;11,282;13,622;12,138;-3,169;27,164;0,000;279,540;Inf;290,000;290,000;12,831;2,833;21,552;24,611
2847,000;2,602;0,699;-34,247;1,713;9,479;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,641;1,658;13,227;11,231;13,490;12,053;-3,169;27,164;0,000;279,540;Inf;290,000;290,000;12,640;2,829;21,556;24,592
2847,500;2,788;0,692;-35,209;1,641;9,488;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,539;1,710;13,466;11,818;13,565;12,475;-3,169;27,164;0,000;279,740;Inf;290,000;290,000;12,501;2,826;21,538;24,611
2848,000;2,788;0,692;-35,209;1,641;9,488;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,539;1,710;13,984;12,230;13,901;13,033;-3,169;27,164;0,000;279,740;Inf;290,000;290,000;12,831;2,825;21,554;24,639
2848,500;2,788;0,692;-35,209;1,641;9,488;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,539;1,710;13,891;11,688;13,872;12,588;-3,169;27,164;0,000;279,840;Inf;290,000;290,000;13,287;2,825;21,534;24,638
2849,000;2,788;0,692;-35,209;1,641;9,488;5,343;33,665;5,060;-6,555;-2,772;0,000;35,300;35,400;9,539;1,710;13,699;11,502;13,815;12,353;-3,169;27,164;0,000;279,840;Inf;290,000;290,000;13,010;2,824;21,539;24,640
2849,500;2,788;0,692;-35,209;1,641;9,488;5,364;33,695;5,045;-6,449;-2,781;0,000;35,276;35,409;9,539;1,710;13,382;11,318;13,661;12,219;-3,177;27,154;0,000;279,440;Inf;290,000;290,000;12,842;2,823;21,556;24,640
2850,000;2,788;0,692;-35,209;1,641;9,488;5,364;33,695;5,045;-6,449;-2,781;0,000;35,300;35,400;9,539;1,710;13,571;11,953;13,729;12,672;-3,177;27,154;0,000;279,440;Inf;290,000;290,000;12,645;2,823;21,538;24,648
2850,500;3,146;0,734;-35,209;1,667;9,599;5,364;33,695;5,045;-6,449;-2,781;0,000;35,300;35,400;9,531;1,599;13,956;12,410;13,896;13,016;-3,177;27,154;0,000;279,540;Inf;290,000;290,000;12,981;2,822;21,546;24,686
2851,000;3,146;0,734;-35,209;1,667;9,599;5,364;33,695;5,045;-6,449;-2,781;0,000;35,300;35,400;9,531;1,599;14,188;12,308;14,022;13,020;-3,177;27,154;0,000;279,540;Inf;290,000;290,000;13,319;2,827;21,555;24,681
2851,500;3,146;0,734;-35,209;1,667;9,599;5,364;33,695;5,045;-6,449;-2,781;0,000;35,300;35,400;9,531;1,599;13,871;11,694;13,956;12,552;-3,177;27,154;0,000;279,640;Inf;290,000;290,000;13,384;2,833;21,554;24,694
2852,000;3,146;0,734;-35,209;1,667;9,599;5,364;33,695;5,045;-6,449;-2,781;0,000;35,300;35,400;9,531;1,599;13,603;11,554;13,848;12,418;-3,177;27,154;0,000;279,640;Inf;290,000;290,000;13,018;2,838;21,561;24,678
