t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2852,500;3,146;0,734;-35,209;1,667;9,599;5,346;33,771;5,072;-6,316;-2,772;0,000;35,284;35,382;9,531;1,599;13,771;12,030;13,882;12,697;-3,160;27,168;0,000;279,440;Inf;290,000;290,000;12,856;2,843;21,534;24,678
2853,000;3,146;0,734;-35,209;1,667;9,599;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,531;1,599;14,050;12,643;14,030;13,218;-3,160;27,168;0,000;279,440;Inf;290,000;290,000;13,095;2,848;21,536;24,688
2853,500;3,146;0,734;-35,209;1,667;9,599;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,531;1,599;14,365;12,518;14,197;13,295;-3,160;27,168;0,000;279,340;Inf;290,000;290,000;13,485;2,853;21,560;24,704
2854,000;3,433;0,801;-35,209;1,587;9,613;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,546;1,566;14,337;12,323;14,219;13,141;-3,160;27,168;0,000;279,340;Inf;290,000;290,000;13,593;2,858;21,549;24,743
2854,500;3,433;0,801;-35,209;1,587;9,613;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,546;1,566;13,984;11,779;14,127;12,708;-3,160;27,168;0,000;279,740;Inf;290,000;290,000;13,505;2,867;21,555;24,733
2855,000;3,433;0,801;-35,209;1,587;9,613;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,546;1,566;13,764;11,819;13,944;12,648;-3,160;27,168;0,000;279,740;Inf;290,000;290,000;13,149;2,876;21,537;24,748
2855,500;3,433;0,801;-35,209;1,587;9,613;5,346;33,771;5,072;-6,316;-2,772;0,000;35,300;35,400;9,546;1,566;14,113;12,680;14,092;13,216;-3,160;27,168;0,000;279,540;Inf;290,000;290,000;13,044;2,885;21,540;24,750
2856,000;3,433;0,801;-35,209;1,587;9,613;5,355;33,737;5,036;-6,279;-2,786;0,000;35,283;35,380;9,546;1,566;14,393;12,838;14,295;13,443;-3,170;27,153;0,000;279,540;Inf;290,000;290,000;13,525;2,894;21,529;24,729
2856,500;3,433;0,801;-35,209;1,587;9,613;5,355;33,737;5,036;-6,279;-2,786;0,000;35,300;35,400;9,546;1,566;14,269;12,358;14,284;13,161;-3,170;27,153;0,000;279,740;Inf;290,000;290,000;13,742;2,903;21,543;24,763
2857,000;2,379;0,554;-35,209;1,611;9,608;5,355;33,737;5,036;-6,279;-2,786;0,000;35,300;35,400;9,527;1,758;14,154;11,906;14,223;12,789;-3,170;27,153;0,000;279,740;Inf;290,000;290,000;13,518;2,912;21,544;24,767
2857,500;2,379;0,554;-35,209;1,611;9,608;5,355;33,737;5,036;-6,279;-2,786;0,000;35,300;35,400;9,527;1,758;13,820;11,627;14,067;12,525;-3,170;27,153;0,000;280,040;Inf;290,000;290,000;13,268;2,903;21,536;24,778
2858,000;2,379;0,554;-35,209;1,611;9,608;5,355;33,737;5,036;-6,279;-2,786;0,000;35,300;35,400;9,527;1,758;13,950;12,340;14,099;12,956;-3,170;27,153;0,000;280,040;Inf;290,000;290,000;13,010;2,895;21,546;24,810
2858,500;2,379;0,554;-35,209;1,611;9,608;5,355;33,737;5,036;-6,279;-2,786;0,000;35,300;35,400;9,527;1,758;14,286;12,739;14,241;13,388;-3,170;27,153;0,000;279,840;Inf;290,000;290,000;13,336;2,886;21,549;24,810
2859,000;2,379;0,554;-35,209;1,611;9,608;5,354;33,683;5,058;-6,215;-2,781;0,000;35,296;35,408;9,527;1,758;14,341;12,465;14,392;13,304;-3,167;27,155;0,000;279,840;Inf;290,000;290,000;13,664;2,878;21,554;24,836
2859,500;2,379;0,554;-35,209;1,611;9,608;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,527;1,758;14,288;12,167;14,361;13,034;-3,167;27,155;0,000;279,740;Inf;290,000;290,000;13,626;2,870;21,566;24,815
2860,000;2,379;0,554;-35,209;1,611;9,608;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,527;1,758;14,151;11,943;14,264;12,906;-3,167;27,155;0,000;279,740;Inf;290,000;290,000;13,462;2,862;21,545;24,826
2860,500;2,827;0,744;-33,210;1,658;9,535;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,771;1,602;14,190;12,430;14,291;13,180;-3,167;27,155;0,000;279,940;Inf;290,000;290,000;13,316;2,854;21,553;24,801
2861,000;2,827;0,744;-33,210;1,658;9,535;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,771;1,602;14,400;12,780;14,404;13,394;-3,167;27,155;0,000;279,940;Inf;290,000;290,000;13,523;2,853;21,550;24,713
2861,500;2,827;0,744;-33,210;1,658;9,535;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,771;1,602;14,535;12,767;14,496;13,436;-3,167;27,155;0,000;279,740;Inf;290,000;290,000;13,745;2,853;21,553;24,640
2862,000;2,827;0,744;-33,210;1,658;9,535;5,354;33,683;5,058;-6,215;-2,781;0,000;35,300;35,400;9,771;1,602;14,466;12,614;14,487;13,370;-3,167;27,155;0,000;279,740;Inf;290,000;290,000;13,809;2,852;21,573;24,657
2862,500;2,827;0,744;-33,210;1,658;9,535;5,352;33,709;5,056;-6,107;-2,788;0,000;35,306;35,472;9,771;1,602;14,118;12,170;14,367;12,960;-3,168;27,154;0,000;279,840;Inf;290,000;290,000;13,734;2,852;21,550;24,677
2863,000;2,827;0,744;-33,210;1,658;9,535;5,352;33,709;5,056;-6,107;-2,788;0,000;35,300;35,500;9,771;1,602;14,354;12,476;14,401;13,238;-3,168;27,154;0,000;279,840;Inf;290,000;290,000;13,404;2,852;21,547;24,667
2863,500;3,245;0,836;-34,673;1,663;9,454;5,352;33,709;5,056;-6,107;-2,788;0,000;35,300;35,500;9,597;1,697;14,439;12,720;14,482;13,472;-3,168;27,154;0,000;279,840;Inf;290,000;290,000;13,617;2,851;21,557;24,654
2864,000;3,245;0,836;-34,673;1,663;9,454;5,352;33,709;5,056;-6,107;-2,788;0,000;35,300;35,500;9,597;1,697;14,535;12,930;14,567;13,616;-3,168;27,154;0,000;279,840;Inf;290,000;290,000;13,778;2,858;21,550;24,667
2864,500;3,245;0,836;-34,673;1,663;9,454;5,352;33,709;5,056;-6,107;-2,788;0,000;35,300;35,500;9,597;1,697;14,508;12,455;14,581;13,341;-3,168;27,154;0,000;279,540;Inf;290,000;290,000;13,912;2,864;21,539;24,645
2865,000;3,245;0,836;-34,673;1,663;9,454;5,352;33,709;5,056;-6,107;-2,788;0,000;35,300;35,500;9,597;1,697;14,343;12,122;14,495;13,005;-3,168;27,154;0,000;279,540;Inf;290,000;290,000;13,721;2,870;21,562;24,641
2865,500;3,245;0,836;-34,673;1,663;9,454;5,335;33,776;5,067;-5,980;-2,782;0,000;35,307;35,438;9,597;1,697;14,215;12,195;14,397;12,998;-3,171;27,140;0,000;280,040;Inf;290,000;290,000;13,491;2,876;21,557;24,657
2866,000;3,245;0,836;-34,673;1,663;9,454;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,597;1,697;14,570;12,935;14,589;13,647;-3,171;27,140;0,000;280,040;Inf;290,000;290,000;13,451;2,882;21,547;24,645
2866,500;3,245;0,836;-34,673;1,663;9,454;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,597;1,697;14,605;12,877;14,668;13,613;-3,171;27,140;0,000;279,940;Inf;290,000;290,000;13,935;2,888;21,561;24,667
2867,000;2,457;0,657;-34,155;1,709;9,543;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,599;1,512;14,545;12,309;14,618;13,245;-3,171;27,140;0,000;279,940;Inf;290,000;290,000;13,941;2,894;21,559;24,623
2867,500;2,457;0,657;-34,155;1,709;9,543;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,599;1,512;14,343;12,044;14,522;12,959;-3,171;27,140;0,000;279,940;Inf;290,000;290,000;13,679;2,887;21,546;24,533
2868,000;2,457;0,657;-34,155;1,709;9,543;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,599;1,512;14,238;12,271;14,435;13,104;-3,171;27,140;0,000;279,940;Inf;290,000;290,000;13,467;2,880;21,536;24,408
2868,500;2,457;0,657;-34,155;1,709;9,543;5,335;33,776;5,067;-5,980;-2,782;0,000;35,300;35,400;9,599;1,512;14,458;12,692;14,529;13,394;-3,171;27,140;0,000;280,540;Inf;290,000;290,000;13,512;2,873;21,524;24,468
2869,000;2,457;0,657;-34,155;1,709;9,543;5,363;33,757;5,074;-5,929;-2,783;0,000;35,319;35,491;9,599;1,512;14,702;12,802;14,656;13,598;-3,173;27,141;0,000;280,540;Inf;290,000;290,000;13,769;2,866;21,538;24,430
2869,500;2,457;0,657;-34,155;1,709;9,543;5,363;33,757;5,074;-5,929;-2,783;0,000;35,300;35,500;9,599;1,512;14,503;12,376;14,623;13,217;-3,173;27,141;0,000;280,340;Inf;290,000;290,000;13,940;2,860;21,565;24,414
2870,000;2,701;0,622;-35,209;1,697;9,581;5,363;33,757;5,074;-5,929;-2,783;0,000;35,300;35,500;9,543;1,691;14,219;11,918;14,464;12,818;-3,173;27,141;0,000;280,340;Inf;290,000;290,000;13,680;2,853;21,538;24,397
2870,500;2,701;0,622;-35,209;1,697;9,581;5,363;33,757;5,074;-5,929;-2,783;0,000;35,300;35,500;9,543;1,691;13,993;11,982;14,350;12,815;-3,173;27,141;0,000;280,740;Inf;290,000;290,000;13,355;2,851;21,552;24,375
2871,000;2,701;0,622;-35,209;1,697;9,581;5,363;33,757;5,074;-5,929;-2,783;0,000;35,300;35,500;9,543;1,691;14,284;12,422;14,400;13,223;-3,173;27,141;0,000;280,740;Inf;290,000;290,000;13,285;2,848;21,540;24,402
2871,500;2,701;0,622;-35,209;1,697;9,581;5,363;33,757;5,074;-5,929;-2,783;0,000;35,300;35,500;9,543;1,691;14,565;13,007;14,571;13,670;-3,173;27,141;0,000;280,340;Inf;290,000;290,000;13,582;2,846;21,548;24,421
2872,000;2,701;0,622;-35,209;1,697;9,581;5,377;33,718;5,065;-5,891;-2,773;0,000;35,323;35,450;9,543;1,691;14,669;13,006;14,696;13,711;-3,155;27,135;0,000;280,340;Inf;290,000;290,000;13,953;2,843;21,539;24,397
2872,500;2,701;0,622;-35,209;1,697;9,581;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,543;1,691;14,526;12,331;14,658;13,269;-3,155;27,135;0,000;280,840;Inf;290,000;290,000;14,020;2,841;21,525;24,430
2873,000;2,410;0,614;-35,035;1,693;9,495;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,568;1,753;14,337;12,046;14,520;12,954;-3,155;27,135;0,000;280,840;Inf;290,000;290,000;13,696;2,839;21,536;24,469
2873,500;2,410;0,614;-35,035;1,693;9,495;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,568;1,753;14,243;12,616;14,485;13,255;-3,155;27,135;0,000;280,740;Inf;290,000;290,000;13,464;2,832;21,533;24,487
2874,000;2,410;0,614;-35,035;1,693;9,495;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,568;1,753;14,541;12,889;14,580;13,578;-3,155;27,135;0,000;280,740;Inf;290,000;290,000;13,650;2,825;21,530;24,536
2874,500;2,410;0,614;-35,035;1,693;9,495;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,568;1,753;14,686;12,878;14,695;13,685;-3,155;27,135;0,000;280,640;Inf;290,000;290,000;13,897;2,818;21,511;24,565
2875,000;2,410;0,614;-35,035;1,693;9,495;5,377;33,718;5,065;-5,891;-2,773;0,000;35,300;35,400;9,568;1,753;14,649;12,543;14,710;13,383;-3,155;27,135;0,000;280,640;Inf;290,000;290,000;13,986;2,811;21,527;24,541
2875,500;2,410;0,614;-35,035;1,693;9,495;5,357;33,696;5,064;-5,803;-2,783;0,000;35,330;35,418;9,568;1,753;14,458;12,265;14,602;13,115;-3,161;27,125;0,000;280,540;Inf;290,000;290,000;13,821;2,805;21,542;24,505
2876,000;2,410;0,614;-35,035;1,693;9,495;5,357;33,696;5,064;-5,803;-2,783;0,000;35,300;35,400;9,568;1,753;14,200;12,205;14,504;13,033;-3,161;27,125;0,000;280,540;Inf;290,000;290,000;13,610;2,798;21,530;24,508
2876,500;2,819;0,704;-35,078;1,667;9,489;5,357;33,696;5,064;-5,803;-2,783;0,000;35,300;35,400;9,564;1,849;14,489;12,688;14,584;13,427;-3,161;27,125;0,000;280,340;Inf;290,000;290,000;13,485;2,792;21,531;24,511
2877,000;2,819;0,704;-35,078;1,667;9,489;5,357;33,696;5,064;-5,803;-2,783;0,000;35,300;35,400;9,564;1,849;14,660;13,020;14,766;13,725;-3,161;27,125;0,000;280,340;Inf;290,000;290,000;13,797;2,792;21,517;24,516
2877,500;2,819;0,704;-35,078;1,667;9,489;5,357;33,696;5,064;-5,803;-2,783;0,000;35,300;35,400;9,564;1,849;14,719;12,837;14,798;13,646;-3,161;27,125;0,000;280,340;Inf;290,000;290,000;14,043;2,793;21,533;24,520
2878,000;2,819;0,704;-35,078;1,667;9,489;5,357;33,696;5,064;-5,803;-2,783;0,000;35,300;35,400;9,564;1,849;14,619;12,383;14,757;13,316;-3,161;27,125;0,000;280,340;Inf;290,000;290,000;14,000;2,793;21,524;24,528
2878,500;2,819;0,704;-35,078;1,667;9,489;5,314;33,754;5,078;-5,687;-2,768;0,000;35,339;35,497;9,564;1,849;14,539;12,530;14,701;13,364;-3,159;27,126;0,000;280,440;Inf;290,000;290,000;13,769;2,794;21,528;24,537
2879,000;2,819;0,704;-35,078;1,667;9,489;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,564;1,849;14,722;12,867;14,784;13,664;-3,159;27,126;0,000;280,440;Inf;290,000;290,000;13,783;2,794;21,546;24,552
2879,500;2,417;0,667;-33,841;1,679;9,488;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,678;1,647;14,802;13,165;14,858;13,849;-3,159;27,126;0,000;280,440;Inf;290,000;290,000;14,009;2,794;21,536;24,558
2880,000;2,417;0,667;-33,841;1,679;9,488;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,678;1,647;14,796;13,172;14,912;13,839;-3,159;27,126;0,000;280,440;Inf;290,000;290,000;14,169;2,788;21,542;24,563
2880,500;2,417;0,667;-33,841;1,679;9,488;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,678;1,647;14,600;12,550;14,826;13,423;-3,159;27,126;0,000;279,940;Inf;290,000;290,000;14,180;2,782;21,541;24,581
2881,000;2,417;0,667;-33,841;1,679;9,488;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,678;1,647;14,558;12,815;14,798;13,535;-3,159;27,126;0,000;279,940;Inf;290,000;290,000;13,850;2,776;21,526;24,568
2881,500;2,417;0,667;-33,841;1,679;9,488;5,314;33,754;5,078;-5,687;-2,768;0,000;35,300;35,500;9,678;1,647;14,824;13,193;14,891;13,851;-3,159;27,126;0,000;279,740;Inf;290,000;290,000;13,926;2,770;21,527;24,551
2882,000;2,417;0,667;-33,841;1,679;9,488;5,396;33,758;5,083;-5,610;-2,770;0,000;35,353;35,556;9,678;1,647;15,098;13,273;15,037;14,041;-3,161;27,126;0,000;279,740;Inf;290,000;290,000;14,190;2,759;21,527;24,532
2882,500;2,417;0,667;-33,841;1,679;9,488;5,396;33,758;5,083;-5,610;-2,770;0,000;35,400;35,600;9,678;1,647;15,156;13,084;15,076;13,941;-3,161;27,126;0,000;279,540;Inf;290,000;290,000;14,363;2,759;21,530;24,537
2883,000;2,727;0,664;-35,031;1,672;9,643;5,396;33,758;5,083;-5,610;-2,770;0,000;35,400;35,600;9,627;1,613;14,969;12,920;15,046;13,738;-3,161;27,126;0,000;279,540;Inf;290,000;290,000;14,314;2,753;21,528;24,526
2883,500;2,727;0,664;-35,031;1,672;9,643;5,396;33,758;5,083;-5,610;-2,770;0,000;35,400;35,600;9,627;1,613;14,764;12,734;14,973;13,589;-3,161;27,126;0,000;279,740;Inf;290,000;290,000;14,168;2,753;21,529;24,508
2884,000;2,727;0,664;-35,031;1,672;9,643;5,396;33,758;5,083;-5,610;-2,770;0,000;35,400;35,600;9,627;1,613;15,119;13,427;15,112;14,199;-3,161;27,126;0,000;279,740;Inf;290,000;290,000;14,015;2,752;21,517;24,508
2884,500;2,727;0,664;-35,031;1,672;9,643;5,396;33,758;5,083;-5,610;-2,770;0,000;35,400;35,600;9,627;1,613;15,336;13,790;15,287;14,412;-3,161;27,126;0,000;280,040;Inf;290,000;290,000;14,464;2,752;21,533;24,500
2885,000;2,727;0,664;-35,031;1,672;9,643;5,389;33,709;5,076;-5,566;-2,765;0,000;35,367;35,673;9,627;1,613;15,159;13,286;15,262;14,105;-3,153;27,127;0,000;280,040;Inf;290,000;290,000;14,706;2,751;21,550;24,495
2885,500;2,727;0,664;-35,031;1,672;9,643;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,627;1,613;15,075;12,880;15,182;13,781;-3,153;27,127;0,000;279,540;Inf;290,000;290,000;14,453;2,751;21,549;24,504
2886,000;2,887;0,695;-35,209;1,647;9,595;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,628;1,833;14,851;12,751;15,082;13,626;-3,153;27,127;0,000;279,540;Inf;290,000;290,000;14,229;2,751;21,543;24,522
2886,500;2,887;0,695;-35,209;1,647;9,595;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,628;1,833;14,979;13,199;15,120;13,943;-3,153;27,127;0,000;280,640;Inf;290,000;290,000;14,077;2,753;21,518;24,515
2887,000;2,887;0,695;-35,209;1,647;9,595;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,628;1,833;15,220;13,631;15,226;14,362;-3,153;27,127;0,000;280,640;Inf;290,000;290,000;14,310;2,755;21,559;24,508
2887,500;2,887;0,695;-35,209;1,647;9,595;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,628;1,833;15,434;13,706;15,371;14,449;-3,153;27,127;0,000;280,240;Inf;290,000;290,000;14,610;2,757;21,536;24,519
2888,000;2,887;0,695;-35,209;1,647;9,595;5,389;33,709;5,076;-5,566;-2,765;0,000;35,400;35,700;9,628;1,833;15,081;12,858;15,245;13,749;-3,153;27,127;0,000;280,240;Inf;290,000;290,000;14,740;2,759;21,532;24,496
2888,500;2,887;0,695;-35,209;1,647;9,595;5,377;33,735;5,084;-5,441;-2,773;0,000;35,374;35,628;9,628;1,833;14,788;12,760;15,120;13,635;-3,146;27,124;0,000;280,440;Inf;290,000;290,000;14,233;2,761;21,558;24,514
2889,000;2,887;0,695;-35,209;1,647;9,595;5,377;33,735;5,084;-5,441;-2,773;0,000;35,400;35,600;9,628;1,833;14,956;13,188;15,150;13,960;-3,146;27,124;0,000;280,440;Inf;290,000;290,000;14,076;2,764;21,538;24,491
2889,500;3,357;0,893;-33,769;1,640;9,472;5,377;33,735;5,084;-5,441;-2,773;0,000;35,400;35,600;9,717;1,616;15,237;13,785;15,288;14,412;-3,146;27,124;0,000;280,440;Inf;290,000;290,000;14,314;2,766;21,560;24,491
2890,000;3,357;0,893;-33,769;1,640;9,472;5,377;33,735;5,084;-5,441;-2,773;0,000;35,400;35,600;9,717;1,616;15,479;13,713;15,419;14,423;-3,146;27,124;0,000;280,440;Inf;290,000;290,000;14,681;2,775;21,530;24,481
2890,500;3,357;0,893;-33,769;1,640;9,472;5,377;33,735;5,084;-5,441;-2,773;0,000;35,400;35,600;9,717;1,616;15,347;13,296;15,417;14,140;-3,146;27,124;0,000;280,040;Inf;290,000;290,000;14,759;2,785;21,544;24,482
2891,000;3,357;0,893;-33,769;1,640;9,472;5,377;33,735;5,084;-5,441;-2,773;0,000;35,400;35,600;9,717;1,616;15,012;12,781;15,254;13,687;-3,146;27,124;0,000;280,040;Inf;290,000;290,000;14,550;2,794;21,548;24,485
2891,500;3,357;0,893;-33,769;1,640;9,472;5,347;33,820;5,115;-5,304;-2,766;0,000;35,373;35,594;9,717;1,616;14,988;13,263;15,163;13,927;-3,143;27,122;0,000;280,340;Inf;290,000;290,000;14,184;2,803;21,549;24,472
2892,000;3,357;0,893;-33,769;1,640;9,472;5,347;33,820;5,115;-5,304;-2,766;0,000;35,400;35,600;9,717;1,616;15,254;13,683;15,285;14,357;-3,143;27,122;0,000;280,340;Inf;290,000;290,000;14,335;2,812;21,562;24,463
2892,500;2,977;0,729;-35,209;1,653;9,587;5,347;33,820;5,115;-5,304;-2,766;0,000;35,400;35,600;9,520;1,553;15,412;13,801;15,419;14,520;-3,143;27,122;0,000;280,140;Inf;290,000;290,000;14,645;2,821;21,545;24,460
2893,000;2,977;0,729;-35,209;1,653;9,587;5,347;33,820;5,115;-5,304;-2,766;0,000;35,400;35,600;9,520;1,553;15,378;13,318;15,432;14,197;-3,143;27,122;0,000;280,140;Inf;290,000;290,000;14,788;2,824;21,548;24,436
2893,500;2,977;0,729;-35,209;1,653;9,587;5,347;33,820;5,115;-5,304;-2,766;0,000;35,400;35,600;9,520;1,553;15,207;13,039;15,357;13,923;-3,143;27,122;0,000;280,140;Inf;290,000;290,000;14,581;2,826;21,546;24,431
2894,000;2,977;0,729;-35,209;1,653;9,587;5,347;33,820;5,115;-5,304;-2,766;0,000;35,400;35,600;9,520;1,553;14,906;13,038;15,232;13,834;-3,143;27,122;0,000;280,140;Inf;290,000;290,000;14,381;2,829;21,554;24,411
2894,500;2,977;0,729;-35,209;1,653;9,587;5,378;33,792;5,073;-5,279;-2,767;0,000;35,380;35,623;9,520;1,553;15,245;13,524;15,329;14,287;-3,137;27,115;0,000;279,940;Inf;290,000;290,000;14,252;2,831;21,551;24,395
2895,000;2,977;0,729;-35,209;1,653;9,587;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,520;1,553;15,435;13,868;15,531;14,536;-3,137;27,115;0,000;279,940;Inf;290,000;290,000;14,596;2,834;21,551;24,373
2895,500;2,977;0,729;-35,209;1,653;9,587;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,520;1,553;15,461;13,406;15,533;14,304;-3,137;27,115;0,000;279,640;Inf;290,000;290,000;14,843;2,836;21,555;24,349
2896,000;2,865;0,674;-35,209;1,650;9,562;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,540;1,645;15,266;13,167;15,447;13,997;-3,137;27,115;0,000;279,640;Inf;290,000;290,000;14,676;2,838;21,550;24,345
2896,500;2,865;0,674;-35,209;1,650;9,562;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,540;1,645;15,089;13,137;15,351;13,982;-3,137;27,115;0,000;279,540;Inf;290,000;290,000;14,469;2,839;21,569;24,323
2897,000;2,865;0,674;-35,209;1,650;9,562;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,540;1,645;15,274;13,550;15,408;14,335;-3,137;27,115;0,000;279,540;Inf;290,000;290,000;14,390;2,839;21,569;24,316
2897,500;2,865;0,674;-35,209;1,650;9,562;5,378;33,792;5,073;-5,279;-2,767;0,000;35,400;35,600;9,540;1,645;15,481;14,000;15,553;14,573;-3,137;27,115;0,000;280,040;Inf;290,000;290,000;14,642;2,840;21,544;24,348
2898,000;2,865;0,674;-35,209;1,650;9,562;5,382;33,757;5,074;-5,231;-2,753;0,000;35,383;35,620;9,540;1,645;15,578;13,995;15,616;14,629;-3,130;27,117;0,000;280,040;Inf;290,000;290,000;14,902;2,840;21,548;24,355
2898,500;2,865;0,674;-35,209;1,650;9,562;5,382;33,757;5,074;-5,231;-2,753;0,000;35,400;35,600;9,540;1,645;15,523;13,774;15,630;14,514;-3,130;27,117;0,000;280,240;Inf;290,000;290,000;14,954;2,841;21,560;24,347
2899,000;2,516;0,577;-35,209;1,686;9,564;5,382;33,757;5,074;-5,231;-2,753;0,000;35,400;35,600;9,532;1,651;15,235;13,224;15,488;14,093;-3,130;27,117;0,000;280,240;Inf;290,000;290,000;14,860;2,841;21,575;24,369
2899,500;2,516;0,577;-35,209;1,686;9,564;5,382;33,757;5,074;-5,231;-2,753;0,000;35,400;35,600;9,532;1,651;15,379;13,662;15,522;14,369;-3,130;27,117;0,000;279,740;Inf;290,000;290,000;14,510;2,836;21,561;24,375
2900,000;2,516;0,577;-35,209;1,686;9,564;5,382;33,757;5,074;-5,231;-2,753;0,000;35,400;35,600;9,532;1,651;15,676;14,098;15,666;14,792;-3,130;27,117;0,000;279,740;Inf;290,000;290,000;14,733;2,830;21,552;24,378
2900,500;2,516;0,577;-35,209;1,686;9,564;5,382;33,757;5,074;-5,231;-2,753;0,000;35,400;35,600;9,532;1,651;15,897;13,959;15,791;14,823;-3,130;27,117;0,000;280,140;Inf;290,000;290,000;15,058;2,825;21,562;24,388
2901,000;2,516;0,577;-35,209;1,686;9,564;5,365;33,729;5,080;-5,157;-2,746;0,000;35,381;35,596;9,532;1,651;15,803;13,854;15,826;14,645;-3,140;27,114;0,000;280,140;Inf;290,000;290,000;15,117;2,820;21,551;24,404
2901,500;2,516;0,577;-35,209;1,686;9,564;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,532;1,651;15,592;13,526;15,753;14,351;-3,140;27,114;0,000;280,240;Inf;290,000;290,000;15,032;2,815;21,566;24,398
2902,000;2,516;0,577;-35,209;1,686;9,564;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,532;1,651;15,300;13,305;15,598;14,160;-3,140;27,114;0,000;280,240;Inf;290,000;290,000;14,805;2,810;21,548;24,418
2902,500;2,254;0,604;-33,928;1,730;9,506;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,651;1,484;15,810;14,058;15,773;14,815;-3,140;27,114;0,000;279,440;Inf;290,000;290,000;14,591;2,805;21,566;24,431
2903,000;2,254;0,604;-33,928;1,730;9,506;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,651;1,484;15,825;13,951;15,836;14,769;-3,140;27,114;0,000;279,440;Inf;290,000;290,000;15,114;2,796;21,552;24,431
2903,500;2,254;0,604;-33,928;1,730;9,506;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,651;1,484;15,787;13,837;15,845;14,645;-3,140;27,114;0,000;279,440;Inf;290,000;290,000;15,095;2,787;21,562;24,427
2904,000;2,254;0,604;-33,928;1,730;9,506;5,365;33,729;5,080;-5,157;-2,746;0,000;35,400;35,600;9,651;1,484;15,668;13,564;15,792;14,430;-3,140;27,114;0,000;279,440;Inf;290,000;290,000;15,029;2,779;21,561;24,457
2904,500;2,254;0,604;-33,928;1,730;9,506;5,397;33,766;5,111;-5,028;-2,740;0,000;35,379;35,596;9,651;1,484;15,445;13,529;15,704;14,343;-3,130;27,121;0,000;279,740;Inf;290,000;290,000;14,864;2,770;21,568;24,481
2905,000;2,254;0,604;-33,928;1,730;9,506;5,397;33,766;5,111;-5,028;-2,740;0,000;35,400;35,600;9,651;1,484;15,640;13,850;15,759;14,656;-3,130;27,121;0,000;279,740;Inf;290,000;290,000;14,756;2,762;21,564;24,455
2905,500;2,985;0,710;-35,209;1,656;9,616;5,397;33,766;5,111;-5,028;-2,740;0,000;35,400;35,600;9,620;1,624;15,901;14,312;15,901;14,965;-3,130;27,121;0,000;279,840;Inf;290,000;290,000;14,976;2,753;21,567;24,486
2906,000;2,985;0,710;-35,209;1,656;9,616;5,397;33,766;5,111;-5,028;-2,740;0,000;35,400;35,600;9,620;1,624;15,847;14,059;15,980;14,835;-3,130;27,121;0,000;279,840;Inf;290,000;290,000;15,270;2,757;21,569;24,489
2906,500;2,985;0,710;-35,209;1,656;9,616;5,397;33,766;5,111;-5,028;-2,740;0,000;35,400;35,600;9,620;1,624;15,748;13,685;15,897;14,581;-3,130;27,121;0,000;280,040;Inf;290,000;290,000;15,180;2,761;21,562;24,526
2907,000;2,985;0,710;-35,209;1,656;9,616;5,397;33,766;5,111;-5,028;-2,740;0,000;35,400;35,600;9,620;1,624;15,657;13,833;15,881;14,652;-3,130;27,121;0,000;280,040;Inf;290,000;290,000;14,978;2,765;21,567;24,556
2907,500;2,985;0,710;-35,209;1,656;9,616;5,424;33,796;5,107;-4,952;-2,739;0,000;35,385;35,592;9,620;1,624;15,752;14,266;15,923;14,904;-3,127;27,114;0,000;280,040;Inf;290,000;290,000;15,006;2,768;21,574;24,589
2908,000;2,985;0,710;-35,209;1,656;9,616;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,620;1,624;16,092;14,332;16,055;15,024;-3,127;27,114;0,000;280,040;Inf;290,000;290,000;15,211;2,772;21,591;24,595
2908,500;2,985;0,710;-35,209;1,656;9,616;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,620;1,624;16,080;14,256;16,087;14,995;-3,127;27,114;0,000;279,540;Inf;290,000;290,000;15,376;2,775;21,573;24,635
2909,000;2,865;0,659;-35,209;1,620;9,614;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,559;1,649;15,883;14,110;16,050;14,863;-3,127;27,114;0,000;279,540;Inf;290,000;290,000;15,355;2,779;21,585;24,627
2909,500;2,865;0,659;-35,209;1,620;9,614;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,559;1,649;15,743;13,834;15,910;14,695;-3,127;27,114;0,000;279,840;Inf;290,000;290,000;15,226;2,780;21,585;24,588
2910,000;2,865;0,659;-35,209;1,620;9,614;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,559;1,649;16,005;14,423;16,046;15,083;-3,127;27,114;0,000;279,840;Inf;290,000;290,000;15,045;2,781;21,572;24,595
2910,500;2,865;0,659;-35,209;1,620;9,614;5,424;33,796;5,107;-4,952;-2,739;0,000;35,400;35,600;9,559;1,649;15,961;14,477;16,111;15,106;-3,127;27,114;0,000;280,240;Inf;290,000;290,000;15,390;2,783;21,596;24,641
2911,000;2,865;0,659;-35,209;1,620;9,614;5,388;33,744;5,121;-4,892;-2,749;0,000;35,380;35,572;9,559;1,649;15,918;14,201;16,091;14,964;-3,115;27,117;0,000;280,240;Inf;290,000;290,000;15,414;2,784;21,595;24,673
2911,500;2,865;0,659;-35,209;1,620;9,614;5,388;33,744;5,121;-4,892;-2,749;0,000;35,400;35,600;9,559;1,649;15,938;13,888;16,058;14,760;-3,115;27,117;0,000;279,740;Inf;290,000;290,000;15,294;2,785;21,587;24,691
2912,000;2,539;0,683;-33,188;1,719;9,561;5,388;33,744;5,121;-4,892;-2,749;0,000;35,400;35,600;9,739;1,623;15,691;13,729;15,957;14,606;-3,115;27,117;0,000;279,740;Inf;290,000;290,000;15,161;2,787;21,603;24,678
2912,500;2,539;0,683;-33,188;1,719;9,561;5,388;33,744;5,121;-4,892;-2,749;0,000;35,400;35,600;9,739;1,623;15,714;14,000;15,953;14,721;-3,115;27,117;0,000;279,840;Inf;290,000;290,000;14,996;2,783;21,585;24,650
2913,000;2,539;0,683;-33,188;1,719;9,561;5,388;33,744;5,121;-4,892;-2,749;0,000;35,400;35,600;9,739;1,623;15,787;14,359;16,006;14,957;-3,115;27,117;0,000;279,840;Inf;290,000;290,000;15,097;2,779;21,621;24,690
2913,500;2,539;0,683;-33,188;1,719;9,561;5,388;33,744;5,121;-4,892;-2,749;0,000;35,400;35,600;9,739;1,623;16,193;14,329;16,173;15,072;-3,115;27,117;0,000;279,440;Inf;290,000;290,000;15,277;2,775;21,597;24,671
2914,000;2,539;0,683;-33,188;1,719;9,561;5,371;33,746;5,099;-4,818;-2,736;0,000;35,376;35,574;9,739;1,623;15,892;13,958;16,099;14,760;-3,126;27,121;0,000;279,440;Inf;290,000;290,000;15,442;2,771;21,599;24,688
2914,500;2,539;0,683;-33,188;1,719;9,561;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,739;1,623;15,705;13,697;16,007;14,565;-3,126;27,121;0,000;279,640;Inf;290,000;290,000;15,177;2,767;21,600;24,740
2915,000;2,539;0,683;-33,188;1,719;9,561;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,739;1,623;15,697;14,057;15,997;14,778;-3,126;27,121;0,000;279,640;Inf;290,000;290,000;14,994;2,763;21,611;24,774
2915,500;2,741;0,678;-34,918;1,679;9,591;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,590;1,543;15,959;14,563;16,102;15,129;-3,126;27,121;0,000;279,840;Inf;290,000;290,000;15,132;2,760;21,614;24,783
2916,000;2,741;0,678;-34,918;1,679;9,591;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,590;1,543;16,248;14,518;16,221;15,208;-3,126;27,121;0,000;279,840;Inf;290,000;290,000;15,438;2,759;21,613;24,777
2916,500;2,741;0,678;-34,918;1,679;9,591;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,590;1,543;16,211;14,396;16,250;15,139;-3,126;27,121;0,000;279,740;Inf;290,000;290,000;15,549;2,759;21,613;24,791
2917,000;2,741;0,678;-34,918;1,679;9,591;5,371;33,746;5,099;-4,818;-2,736;0,000;35,400;35,600;9,590;1,543;15,777;13,921;16,096;14,724;-3,126;27,121;0,000;279,740;Inf;290,000;290,000;15,499;2,759;21,603;24,809
2917,500;2,741;0,678;-34,918;1,679;9,591;5,367;33,782;5,099;-4,697;-2,746;0,000;35,379;35,521;9,590;1,543;16,016;14,398;16,150;15,077;-3,119;27,107;0,000;280,240;Inf;290,000;290,000;15,130;2,759;21,612;24,784
2918,000;2,741;0,678;-34,918;1,679;9,591;5,367;33,782;5,099;-4,697;-2,746;0,000;35,400;35,500;9,590;1,543;16,239;14,585;16,257;15,334;-3,119;27,107;0,000;280,240;Inf;290,000;290,000;15,410;2,758;21,608;24,770
2918,500;3,167;0,758;-35,209;1,621;9,613;5,367;33,782;5,099;-4,697;-2,746;0,000;35,400;35,500;9,520;1,723;16,256;14,604;16,334;15,364;-3,119;27,107;0,000;280,540;Inf;290,000;290,000;15,604;2,758;21,618;24,787
2919,000;3,167;0,758;-35,209;1,621;9,613;5,367;33,782;5,099;-4,697;-2,746;0,000;35,400;35,500;9,520;1,723;16,264;14,347;16,338;15,196;-3,119;27,107;0,000;280,540;Inf;290,000;290,000;15,639;2,765;21,624;24,803
2919,500;3,167;0,758;-35,209;1,621;9,613;5,367;33,782;5,099;-4,697;-2,746;0,000;35,400;35,500;9,520;1,723;16,159;14,079;16,290;14,914;-3,119;27,107;0,000;280,840;Inf;290,000;290,000;15,536;2,771;21,606;24,747
2920,000;3,167;0,758;-35,209;1,621;9,613;5,367;33,782;5,099;-4,697;-2,746;0,000;35,400;35,500;9,520;1,723;15,959;14,081;16,218;14,932;-3,119;27,107;0,000;280,840;Inf;290,000;290,000;15,360;2,778;21,627;24,693
2920,500;3,167;0,758;-35,209;1,621;9,613;5,326;33,781;5,112;-4,645;-2,745;0,000;35,366;35,556;9,520;1,723;16,422;14,971;16,439;15,646;-3,120;27,103;0,000;280,540;Inf;290,000;290,000;15,297;2,784;21,627;24,663
2921,000;3,167;0,758;-35,209;1,621;9,613;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,520;1,723;16,654;14,842;16,568;15,672;-3,120;27,103;0,000;280,540;Inf;290,000;290,000;15,870;2,790;21,623;24,619
2921,500;1,961;0,530;-33,693;1,644;9,527;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,787;1,541;16,515;14,521;16,553;15,357;-3,120;27,103;0,000;280,440;Inf;290,000;290,000;15,934;2,797;21,627;24,638
2922,000;1,961;0,530;-33,693;1,644;9,527;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,787;1,541;16,273;14,222;16,453;15,044;-3,120;27,103;0,000;280,440;Inf;290,000;290,000;15,737;2,783;21,629;24,610
2922,500;1,961;0,530;-33,693;1,644;9,527;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,787;1,541;16,090;14,286;16,375;15,113;-3,120;27,103;0,000;279,640;Inf;290,000;290,000;15,498;2,769;21,638;24,606
2923,000;1,961;0,530;-33,693;1,644;9,527;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,787;1,541;16,345;14,779;16,463;15,508;-3,120;27,103;0,000;279,640;Inf;290,000;290,000;15,466;2,756;21,638;24,594
2923,500;1,961;0,530;-33,693;1,644;9,527;5,326;33,781;5,112;-4,645;-2,745;0,000;35,400;35,600;9,787;1,541;16,771;15,394;16,672;15,910;-3,120;27,103;0,000;280,140;Inf;290,000;290,000;15,774;2,730;21,643;24,621
2924,000;1,961;0,530;-33,693;1,644;9,527;5,364;33,705;5,088;-4,646;-2,737;0,000;35,377;35,527;9,787;1,541;16,552;14,577;16,687;15,509;-3,113;27,102;0,000;280,140;Inf;290,000;290,000;16,187;2,730;21,623;24,604
2924,500;1,961;0,530;-33,693;1,644;9,527;5,364;33,705;5,088;-4,646;-2,737;0,000;35,400;35,500;9,787;1,541;16,456;14,364;16,602;15,202;-3,113;27,102;0,000;280,240;Inf;290,000;290,000;15,831;2,718;21,636;24,622
2925,000;2,388;0,597;-35,209;1,672;9,595;5,364;33,705;5,088;-4,646;-2,737;0,000;35,400;35,500;9,570;1,618;16,132;14,171;16,485;15,043;-3,113;27,102;0,000;280,240;Inf;290,000;290,000;15,656;2,705;21,642;24,637
2925,500;2,388;0,597;-35,209;1,672;9,595;5,364;33,705;5,088;-4,646;-2,737;0,000;35,400;35,500;9,570;1,618;16,136;14,616;16,438;15,238;-3,113;27,102;0,000;280,240;Inf;290,000;290,000;15,457;2,700;21,645;24,579
2926,000;2,388;0,597;-35,209;1,672;9,595;5,364;33,705;5,088;-4,646;-2,737;0,000;35,400;35,500;9,570;1,618;16,507;15,219;16,601;15,791;-3,113;27,102;0,000;280,240;Inf;290,000;290,000;15,607;2,695;21,652;24,590
2926,500;2,388;0,597;-35,209;1,672;9,595;5,364;33,705;5,088;-4,646;-2,737;0,000;35,400;35,500;9,570;1,618;16,870;15,082;16,755;15,801;-3,113;27,102;0,000;279,840;Inf;290,000;290,000;16,030;2,690;21,643;24,560
2927,000;2,388;0,597;-35,209;1,672;9,595;5,341;33,739;5,093;-4,514;-2,734;0,000;35,381;35,538;9,570;1,618;16,732;14,812;16,751;15,628;-3,113;27,102;0,000;279,840;Inf;290,000;290,000;16,127;2,685;21,653;24,569
2927,500;2,388;0,597;-35,209;1,672;9,595;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,570;1,618;16,393;14,345;16,628;15,197;-3,113;27,102;0,000;280,040;Inf;290,000;290,000;15,981;2,680;21,647;24,574
2928,000;3,364;0,869;-34,315;1,687;9,444;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,074;1,597;16,457;15,066;16,624;15,664;-3,113;27,102;0,000;280,040;Inf;290,000;290,000;15,641;2,675;21,651;24,619
2928,500;3,364;0,869;-34,315;1,687;9,444;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,074;1,597;16,861;15,172;16,767;15,880;-3,113;27,102;0,000;280,040;Inf;290,000;290,000;15,953;2,687;21,655;24,670
2929,000;3,364;0,869;-34,315;1,687;9,444;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,074;1,597;16,863;15,081;16,841;15,791;-3,113;27,102;0,000;280,040;Inf;290,000;290,000;16,170;2,698;21,659;24,700
2929,500;3,364;0,869;-34,315;1,687;9,444;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,074;1,597;16,756;14,955;16,832;15,685;-3,113;27,102;0,000;280,140;Inf;290,000;290,000;16,144;2,709;21,649;24,678
2930,000;3,364;0,869;-34,315;1,687;9,444;5,341;33,739;5,093;-4,514;-2,734;0,000;35,400;35,500;9,074;1,597;16,495;14,755;16,756;15,471;-3,113;27,102;0,000;280,140;Inf;290,000;290,000;16,057;2,719;21,669;24,673
2930,500;3,364;0,869;-34,315;1,687;9,444;5,366;33,778;5,106;-4,402;-2,731;0,000;35,383;35,580;9,074;1,597;16,369;14,428;16,639;15,309;-3,095;27,097;0,000;279,940;Inf;290,000;290,000;15,869;2,730;21,647;24,680
2931,000;3,364;0,869;-34,315;1,687;9,444;5,366;33,778;5,106;-4,402;-2,731;0,000;35,400;35,600;9,074;1,597;16,575;15,009;16,723;15,691;-3,095;27,097;0,000;279,940;Inf;290,000;290,000;15,686;2,740;21,668;24,666
2931,500;3,543;0,904;-34,659;1,702;9,571;5,366;33,778;5,106;-4,402;-2,731;0,000;35,400;35,600;9,597;1,525;16,924;15,267;16,945;15,925;-3,095;27,097;0,000;280,140;Inf;290,000;290,000;16,265;2,764;21,663;24,656
2932,000;3,543;0,904;-34,659;1,702;9,571;5,366;33,778;5,106;-4,402;-2,731;0,000;35,400;35,600;9,597;1,525;16,696;15,072;16,887;15,718;-3,095;27,097;0,000;280,140;Inf;290,000;290,000;16,265;2,764;21,663;24,604
2932,500;3,543;0,904;-34,659;1,702;9,571;5,366;33,778;5,106;-4,402;-2,731;0,000;35,400;35,600;9,597;1,525;16,506;14,661;16,771;15,406;-3,095;27,097;0,000;280,140;Inf;290,000;290,000;16,093;2,776;21,673;24,594
2933,000;3,543;0,904;-34,659;1,702;9,571;5,366;33,778;5,106;-4,402;-2,731;0,000;35,400;35,600;9,597;1,525;16,352;14,679;16,692;15,385;-3,095;27,097;0,000;280,140;Inf;290,000;290,000;15,836;2,789;21,658;24,583
2933,500;3,543;0,904;-34,659;1,702;9,571;5,377;33,819;5,106;-4,296;-2,724;0,000;35,387;35,504;9,597;1,525;16,576;15,117;16,753;15,769;-3,104;27,097;0,000;280,340;Inf;290,000;290,000;15,777;2,801;21,679;24,524
2934,000;3,543;0,904;-34,659;1,702;9,571;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,597;1,525;16,924;15,602;16,937;16,179;-3,104;27,097;0,000;280,340;Inf;290,000;290,000;16,054;2,814;21,664;24,540
2934,500;2,529;0,683;-33,893;1,643;9,548;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,688;1,648;17,100;15,683;17,074;16,236;-3,104;27,097;0,000;280,240;Inf;290,000;290,000;16,411;2,826;21,671;24,519
2935,000;2,529;0,683;-33,893;1,643;9,548;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,688;1,648;16,618;14,765;16,883;15,461;-3,104;27,097;0,000;280,240;Inf;290,000;290,000;16,523;2,821;21,686;24,523
2935,500;2,529;0,683;-33,893;1,643;9,548;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,688;1,648;16,355;14,643;16,748;15,305;-3,104;27,097;0,000;280,140;Inf;290,000;290,000;15,932;2,816;21,682;24,481
2936,000;2,529;0,683;-33,893;1,643;9,548;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,688;1,648;16,597;14,957;16,773;15,638;-3,104;27,097;0,000;280,140;Inf;290,000;290,000;15,763;2,811;21,688;24,495
2936,500;2,529;0,683;-33,893;1,643;9,548;5,377;33,819;5,106;-4,296;-2,724;0,000;35,400;35,500;9,688;1,648;16,806;15,424;16,900;16,031;-3,104;27,097;0,000;280,340;Inf;290,000;290,000;15,991;2,807;21,686;24,503
2937,000;2,529;0,683;-33,893;1,643;9,548;5,373;33,809;5,086;-4,240;-2,736;0,000;35,383;35,543;9,688;1,648;16,873;15,587;16,987;16,147;-3,093;27,099;0,000;280,340;Inf;290,000;290,000;16,290;2,802;21,675;24,508
2937,500;2,529;0,683;-33,893;1,643;9,548;5,373;33,809;5,086;-4,240;-2,736;0,000;35,400;35,500;9,688;1,648;16,836;15,149;16,982;15,842;-3,093;27,099;0,000;280,540;Inf;290,000;290,000;16,399;2,798;21,685;24,577
2938,000;2,171;0,600;-34,127;1,731;9,512;5,373;33,809;5,086;-4,240;-2,736;0,000;35,400;35,500;9,640;1,623;16,680;14,903;16,927;15,537;-3,093;27,099;0,000;280,540;Inf;290,000;290,000;16,202;2,793;21,697;24,602
2938,500;2,171;0,600;-34,127;1,731;9,512;5,373;33,809;5,086;-4,240;-2,736;0,000;35,400;35,500;9,640;1,623;16,466;14,804;16,806;15,471;-3,093;27,099;0,000;280,840;Inf;290,000;290,000;16,012;2,783;21,682;24,606
2939,000;2,171;0,600;-34,127;1,731;9,512;5,373;33,809;5,086;-4,240;-2,736;0,000;35,400;35,500;9,640;1,623;16,893;15,731;17,015;16,214;-3,093;27,099;0,000;280,840;Inf;290,000;290,000;15,887;2,773;21,681;24,599
2939,500;2,171;0,600;-34,127;1,731;9,512;5,373;33,809;5,086;-4,240;-2,736;0,000;35,400;35,500;9,640;1,623;17,257;15,647;17,141;16,239;-3,093;27,099;0,000;280,640;Inf;290,000;290,000;16,463;2,763;21,693;24,606
2940,000;2,171;0,600;-34,127;1,731;9,512;5,367;33,722;5,088;-4,218;-2,732;0,000;35,387;35,510;9,640;1,623;17,139;15,502;17,181;16,121;-3,100;27,082;0,000;280,640;Inf;290,000;290,000;16,571;2,753;21,693;24,624
2940,500;2,171;0,600;-34,127;1,731;9,512;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,640;1,623;16,764;15,092;17,063;15,733;-3,100;27,082;0,000;280,540;Inf;290,000;290,000;16,486;2,744;21,704;24,625
2941,000;2,440;0,677;-33,702;1,704;9,517;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,698;1,631;16,558;14,927;16,958;15,569;-3,100;27,082;0,000;280,540;Inf;290,000;290,000;16,163;2,734;21,711;24,601
2941,500;2,440;0,677;-33,702;1,704;9,517;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,698;1,631;16,760;15,306;16,971;15,930;-3,100;27,082;0,000;280,440;Inf;290,000;290,000;16,003;2,730;21,696;24,533
2942,000;2,440;0,677;-33,702;1,704;9,517;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,698;1,631;17,067;15,825;17,145;16,251;-3,100;27,082;0,000;280,440;Inf;290,000;290,000;16,242;2,725;21,700;24,567
2942,500;2,440;0,677;-33,702;1,704;9,517;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,698;1,631;16,942;15,592;17,197;16,129;-3,100;27,082;0,000;280,740;Inf;290,000;290,000;16,572;2,720;21,691;24,557
2943,000;2,440;0,677;-33,702;1,704;9,517;5,367;33,722;5,088;-4,218;-2,732;0,000;35,400;35,500;9,698;1,631;16,863;15,175;17,105;15,768;-3,100;27,082;0,000;280,740;Inf;290,000;290,000;16,465;2,716;21,683;24,548
2943,500;2,440;0,677;-33,702;1,704;9,517;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,542;9,698;1,631;16,629;14,988;16,980;15,631;-3,090;27,091;0,000;280,140;Inf;290,000;290,000;16,228;2,711;21,685;24,559
2944,000;2,440;0,677;-33,702;1,704;9,517;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,500;9,698;1,631;16,650;15,401;16,996;15,911;-3,090;27,091;0,000;280,140;Inf;290,000;290,000;16,057;2,707;21,682;24,532
2944,500;3,364;0,853;-34,707;1,668;9,554;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,500;9,690;1,701;16,910;15,688;17,083;16,129;-3,090;27,091;0,000;280,340;Inf;290,000;290,000;16,239;2,702;21,700;24,545
2945,000;3,364;0,853;-34,707;1,668;9,554;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,500;9,690;1,701;17,205;15,778;17,199;16,270;-3,090;27,091;0,000;280,340;Inf;290,000;290,000;16,453;2,713;21,682;24,547
2945,500;3,364;0,853;-34,707;1,668;9,554;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,500;9,690;1,701;17,151;15,664;17,245;16,144;-3,090;27,091;0,000;280,240;Inf;290,000;290,000;16,613;2,724;21,701;24,539
2946,000;3,364;0,853;-34,707;1,668;9,554;5,371;33,771;5,090;-4,103;-2,718;0,000;35,400;35,500;9,690;1,701;16,643;15,331;17,061;15,800;-3,090;27,091;0,000;280,240;Inf;290,000;290,000;16,551;2,734;21,710;24,521
2946,500;3,364;0,853;-34,707;1,668;9,554;5,316;33,805;5,131;-3,998;-2,725;0,000;35,401;35,576;9,690;1,701;16,890;15,723;17,109;16,105;-3,096;27,083;0,000;280,540;Inf;290,000;290,000;16,209;2,745;21,705;24,513
2947,000;3,364;0,853;-34,707;1,668;9,554;5,316;33,805;5,131;-3,998;-2,725;0,000;35,400;35,600;9,690;1,701;17,169;15,996;17,248;16,451;-3,096;27,083;0,000;280,540;Inf;290,000;290,000;16,457;2,755;21,712;24,505
2947,500;2,243;0,629;-34,013;1,729;9,508;5,316;33,805;5,131;-3,998;-2,725;0,000;35,400;35,600;9,626;1,589;17,439;15,981;17,381;16,474;-3,096;27,083;0,000;280,740;Inf;290,000;290,000;16,716;2,765;21,696;24,526
2948,000;2,243;0,629;-34,013;1,729;9,508;5,316;33,805;5,131;-3,998;-2,725;0,000;35,400;35,600;9,626;1,589;17,286;15,875;17,372;16,279;-3,096;27,083;0,000;280,740;Inf;290,000;290,000;16,819;2,756;21,713;24,550
2948,500;2,243;0,629;-34,013;1,729;9,508;5,316;33,805;5,131;-3,998;-2,725;0,000;35,400;35,600;9,626;1,589;17,100;15,720;17,307;16,108;-3,096;27,083;0,000;280,440;Inf;290,000;290,000;16,703;2,748;21,715;24,565
2949,000;2,243;0,629;-34,013;1,729;9,508;5,316;33,805;5,131;-3,998;-2,725;0,000;35,400;35,600;9,626;1,589;16,868;15,623;17,208;16,045;-3,096;27,083;0,000;280,440;Inf;290,000;290,000;16,559;2,739;21,710;24,542
2949,500;2,243;0,629;-34,013;1,729;9,508;5,350;33,791;5,128;-3,951;-2,721;0,000;35,401;35,546;9,626;1,589;17,107;15,974;17,285;16,400;-3,097;27,077;0,000;280,440;Inf;290,000;290,000;16,436;2,731;21,721;24,498
2950,000;2,243;0,629;-34,013;1,729;9,508;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,626;1,589;17,512;16,392;17,576;16,762;-3,097;27,077;0,000;280,440;Inf;290,000;290,000;16,692;2,723;21,707;24,486
2950,500;2,243;0,629;-34,013;1,729;9,508;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,626;1,589;17,289;15,984;17,529;16,390;-3,097;27,077;0,000;280,340;Inf;290,000;290,000;17,061;2,715;21,701;24,488
2951,000;1,873;0,498;-33,738;1,640;9,545;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,757;1,581;17,118;15,742;17,403;16,051;-3,097;27,077;0,000;280,340;Inf;290,000;290,000;16,798;2,708;21,697;24,449
2951,500;1,873;0,498;-33,738;1,640;9,545;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,757;1,581;16,878;15,768;17,313;16,093;-3,097;27,077;0,000;280,340;Inf;290,000;290,000;16,579;2,694;21,706;24,442
2952,000;1,873;0,498;-33,738;1,640;9,545;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,757;1,581;17,290;16,294;17,423;16,615;-3,097;27,077;0,000;280,340;Inf;290,000;290,000;16,513;2,681;21,714;24,447
2952,500;1,873;0,498;-33,738;1,640;9,545;5,350;33,791;5,128;-3,951;-2,721;0,000;35,400;35,500;9,757;1,581;17,653;16,549;17,616;16,967;-3,097;27,077;0,000;280,040;Inf;290,000;290,000;16,906;2,667;21,698;24,481
2953,000;1,873;0,498;-33,738;1,640;9,545;5,402;33,746;5,104;-3,922;-2,716;0,000;35,424;35,607;9,757;1,581;17,641;16,303;17,657;16,663;-3,096;27,089;0,000;280,040;Inf;290,000;290,000;17,196;2,654;21,714;24,414
2953,500;1,873;0,498;-33,738;1,640;9,545;5,402;33,746;5,104;-3,922;-2,716;0,000;35,400;35,600;9,757;1,581;17,075;15,950;17,478;16,189;-3,096;27,089;0,000;280,040;Inf;290,000;290,000;17,066;2,641;21,698;24,389
2954,000;2,707;0,656;-35,209;1,602;9,597;5,402;33,746;5,104;-3,922;-2,716;0,000;35,400;35,600;9,540;1,783;16,916;15,752;17,341;16,074;-3,096;27,089;0,000;280,040;Inf;290,000;290,000;16,673;2,629;21,710;24,389
2954,500;2,707;0,656;-35,209;1,602;9,597;5,402;33,746;5,104;-3,922;-2,716;0,000;35,400;35,600;9,540;1,783;17,006;16,175;17,368;16,408;-3,096;27,089;0,000;279,840;Inf;290,000;290,000;16,521;2,630;21,704;24,382
2955,000;2,707;0,656;-35,209;1,602;9,597;5,402;33,746;5,104;-3,922;-2,716;0,000;35,400;35,600;9,540;1,783;17,466;16,421;17,510;16,632;-3,096;27,089;0,000;279,840;Inf;290,000;290,000;16,739;2,631;21,711;24,340
2955,500;2,707;0,656;-35,209;1,602;9,597;5,402;33,746;5,104;-3,922;-2,716;0,000;35,400;35,600;9,540;1,783;17,560;16,408;17,585;16,610;-3,096;27,089;0,000;280,340;Inf;290,000;290,000;17,007;2,633;21,712;24,338
2956,000;2,707;0,656;-35,209;1,602;9,597;5,378;33,781;5,111;-3,816;-2,738;0,000;35,425;35,755;9,540;1,783;17,467;16,272;17,567;16,513;-3,096;27,081;0,000;280,340;Inf;290,000;290,000;17,041;2,634;21,718;24,453
2956,500;2,707;0,656;-35,209;1,602;9,597;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,540;1,783;17,133;16,066;17,509;16,263;-3,096;27,081;0,000;280,640;Inf;290,000;290,000;16,955;2,635;21,723;24,465
2957,000;2,707;0,656;-35,209;1,602;9,597;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,540;1,783;17,255;16,229;17,451;16,569;-3,096;27,081;0,000;280,640;Inf;290,000;290,000;16,743;2,636;21,723;24,506
2957,500;3,615;0,840;-35,209;1,695;9,635;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,576;1,608;17,585;16,719;17,660;16,977;-3,096;27,081;0,000;280,740;Inf;290,000;290,000;16,876;2,637;21,727;24,554
2958,000;3,615;0,840;-35,209;1,695;9,635;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,576;1,608;17,614;16,731;17,743;16,959;-3,096;27,081;0,000;280,740;Inf;290,000;290,000;17,235;2,653;21,730;24,542
2958,500;3,615;0,840;-35,209;1,695;9,635;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,576;1,608;17,412;16,275;17,678;16,551;-3,096;27,081;0,000;280,740;Inf;290,000;290,000;17,262;2,669;21,719;24,499
2959,000;3,615;0,840;-35,209;1,695;9,635;5,378;33,781;5,111;-3,816;-2,738;0,000;35,400;35,800;9,576;1,608;17,299;16,121;17,596;16,291;-3,096;27,081;0,000;280,740;Inf;290,000;290,000;16,979;2,685;21,716;24,458
2959,500;3,615;0,840;-35,209;1,695;9,635;5,294;33,805;5,149;-3,700;-2,729;0,000;35,436;35,642;9,576;1,608;17,048;16,023;17,476;16,240;-3,093;27,087;0,000;280,940;Inf;290,000;290,000;16,826;2,700;21,728;24,366
2960,000;3,615;0,840;-35,209;1,695;9,635;5,294;33,805;5,149;-3,700;-2,729;0,000;35,400;35,600;9,576;1,608;17,321;16,480;17,557;16,634;-3,093;27,087;0,000;280,940;Inf;290,000;290,000;16,697;2,715;21,746;24,348
2960,500;2,881;0,733;-34,705;1,695;9,576;5,294;33,805;5,149;-3,700;-2,729;0,000;35,400;35,600;9,580;1,499;17,919;16,702;17,827;16,986;-3,093;27,087;0,000;281,140;Inf;290,000;290,000;16,998;2,730;21,754;24,335
2961,000;2,881;0,733;-34,705;1,695;9,576;5,294;33,805;5,149;-3,700;-2,729;0,000;35,400;35,600;9,580;1,499;17,762;16,521;17,828;16,734;-3,093;27,087;0,000;281,140;Inf;290,000;290,000;17,358;2,732;21,720;24,324
2961,500;2,881;0,733;-34,705;1,695;9,576;5,294;33,805;5,149;-3,700;-2,729;0,000;35,400;35,600;9,580;1,499;17,315;16,236;17,690;16,387;-3,093;27,087;0,000;281,040;Inf;290,000;290,000;17,211;2,735;21,731;24,329
2962,000;2,881;0,733;-34,705;1,695;9,576;5,294;33,805;5,149;-3,700;-2,729;0,000;35,400;35,600;9,580;1,499;17,178;16,188;17,596;16,377;-3,093;27,087;0,000;281,040;Inf;290,000;290,000;16,907;2,737;21,728;24,301
2962,500;2,881;0,733;-34,705;1,695;9,576;5,371;33,838;5,134;-3,627;-2,723;0,000;35,440;35,712;9,580;1,499;17,598;16,546;17,701;16,767;-3,094;27,084;0,000;280,740;Inf;290,000;290,000;16,835;2,739;21,727;24,301
2963,000;2,881;0,733;-34,705;1,695;9,576;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,580;1,499;17,752;16,832;17,817;17,130;-3,094;27,084;0,000;280,740;Inf;290,000;290,000;17,153;2,742;21,726;24,196
2963,500;2,881;0,733;-34,705;1,695;9,576;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,580;1,499;17,767;16,764;17,920;17,070;-3,094;27,084;0,000;281,040;Inf;290,000;290,000;17,383;2,744;21,721;24,131
2964,000;2,753;0,632;-35,209;1,665;9,605;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,570;1,686;17,712;16,621;17,898;16,807;-3,094;27,084;0,000;281,040;Inf;290,000;290,000;17,380;2,746;21,727;24,131
2964,500;2,753;0,632;-35,209;1,665;9,605;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,570;1,686;17,246;16,296;17,673;16,455;-3,094;27,084;0,000;280,840;Inf;290,000;290,000;17,260;2,746;21,731;24,130
2965,000;2,753;0,632;-35,209;1,665;9,605;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,570;1,686;17,483;16,532;17,712;16,718;-3,094;27,084;0,000;280,840;Inf;290,000;290,000;16,918;2,746;21,726;24,178
2965,500;2,753;0,632;-35,209;1,665;9,605;5,371;33,838;5,134;-3,627;-2,723;0,000;35,400;35,700;9,570;1,686;17,764;16,867;17,859;17,138;-3,094;27,084;0,000;280,440;Inf;290,000;290,000;17,111;2,747;21,736;24,190
2966,000;2,753;0,632;-35,209;1,665;9,605;5,371;33,798;5,102;-3,594;-2,714;0,000;35,454;35,676;9,570;1,686;17,772;16,991;17,954;17,204;-3,087;27,086;0,000;280,440;Inf;290,000;290,000;17,407;2,747;21,734;24,225
2966,500;2,753;0,632;-35,209;1,665;9,605;5,371;33,798;5,102;-3,594;-2,714;0,000;35,500;35,700;9,570;1,686;17,731;16,670;17,957;16,864;-3,087;27,086;0,000;280,840;Inf;290,000;290,000;17,480;2,747;21,718;24,232
