t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2967,000;2,395;0,623;-34,299;1,681;9,472;5,371;33,798;5,102;-3,594;-2,714;0,000;35,500;35,700;9,752;1,700;17,752;16,577;17,925;16,712;-3,087;27,086;0,000;280,840;Inf;290,000;290,000;17,305;2,747;21,732;24,273
2967,500;2,395;0,623;-34,299;1,681;9,472;5,371;33,798;5,102;-3,594;-2,714;0,000;35,500;35,700;9,752;1,700;17,350;16,288;17,775;16,457;-3,087;27,086;0,000;280,740;Inf;290,000;290,000;17,242;2,741;21,736;24,307
2968,000;2,395;0,623;-34,299;1,681;9,472;5,371;33,798;5,102;-3,594;-2,714;0,000;35,500;35,700;9,752;1,700;17,872;16,942;17,955;17,200;-3,087;27,086;0,000;280,740;Inf;290,000;290,000;16,967;2,735;21,745;24,299
2968,500;2,395;0,623;-34,299;1,681;9,472;5,371;33,798;5,102;-3,594;-2,714;0,000;35,500;35,700;9,752;1,700;17,989;17,046;18,049;17,295;-3,087;27,086;0,000;281,040;Inf;290,000;290,000;17,492;2,730;21,745;24,309
2969,000;2,395;0,623;-34,299;1,681;9,472;5,366;33,771;5,114;-3,534;-2,711;0,000;35,462;35,703;9,752;1,700;17,925;16,902;18,074;17,015;-3,085;27,080;0,000;281,040;Inf;290,000;290,000;17,595;2,724;21,750;24,364
2969,500;2,395;0,623;-34,299;1,681;9,472;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,752;1,700;17,873;16,786;18,022;16,881;-3,085;27,080;0,000;281,040;Inf;290,000;290,000;17,479;2,719;21,766;24,402
2970,000;2,197;0,615;-34,177;1,748;9,565;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,655;1,611;17,454;16,427;17,884;16,503;-3,085;27,080;0,000;281,040;Inf;290,000;290,000;17,391;2,714;21,758;24,467
2970,500;2,197;0,615;-34,177;1,748;9,565;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,655;1,611;17,467;16,471;17,818;16,666;-3,085;27,080;0,000;280,340;Inf;290,000;290,000;17,067;2,705;21,758;24,546
2971,000;2,197;0,615;-34,177;1,748;9,565;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,655;1,611;17,783;16,731;17,897;16,997;-3,085;27,080;0,000;280,340;Inf;290,000;290,000;17,106;2,697;21,785;24,542
2971,500;2,197;0,615;-34,177;1,748;9,565;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,655;1,611;18,039;17,173;18,157;17,399;-3,085;27,080;0,000;281,040;Inf;290,000;290,000;17,352;2,689;21,771;24,558
2972,000;2,197;0,615;-34,177;1,748;9,565;5,366;33,771;5,114;-3,534;-2,711;0,000;35,500;35,700;9,655;1,611;17,861;16,852;18,134;17,083;-3,085;27,080;0,000;281,040;Inf;290,000;290,000;17,692;2,681;21,785;24,574
2972,500;2,197;0,615;-34,177;1,748;9,565;5,374;33,767;5,124;-3,464;-2,720;0,000;35,462;35,699;9,655;1,611;17,727;16,628;18,048;16,766;-3,097;27,068;0,000;281,140;Inf;290,000;290,000;17,482;2,673;21,777;24,504
2973,000;2,197;0,615;-34,177;1,748;9,565;5,374;33,767;5,124;-3,464;-2,720;0,000;35,500;35,700;9,655;1,611;17,624;16,637;17,987;16,850;-3,097;27,068;0,000;281,140;Inf;290,000;290,000;17,292;2,665;21,788;24,464
2973,500;2,576;0,708;-34,270;1,659;9,544;5,374;33,767;5,124;-3,464;-2,720;0,000;35,500;35,700;9,692;1,693;17,740;16,899;18,027;17,070;-3,097;27,068;0,000;281,440;Inf;290,000;290,000;17,275;2,657;21,776;24,444
2974,000;2,576;0,708;-34,270;1,659;9,544;5,374;33,767;5,124;-3,464;-2,720;0,000;35,500;35,700;9,692;1,693;17,917;17,221;18,118;17,307;-3,097;27,068;0,000;281,440;Inf;290,000;290,000;17,434;2,656;21,811;24,376
2974,500;2,576;0,708;-34,270;1,659;9,544;5,374;33,767;5,124;-3,464;-2,720;0,000;35,500;35,700;9,692;1,693;18,004;17,188;18,203;17,328;-3,097;27,068;0,000;281,440;Inf;290,000;290,000;17,681;2,653;21,793;24,377
2975,000;2,576;0,708;-34,270;1,659;9,544;5,374;33,767;5,124;-3,464;-2,720;0,000;35,500;35,700;9,692;1,693;17,738;16,871;18,139;17,005;-3,097;27,068;0,000;281,440;Inf;290,000;290,000;17,681;2,652;21,798;24,374
2975,500;2,576;0,708;-34,270;1,659;9,544;5,358;33,821;5,134;-3,348;-2,722;0,000;35,458;35,728;9,692;1,693;17,848;16,974;18,141;17,114;-3,098;27,077;0,000;281,640;Inf;290,000;290,000;17,439;2,652;21,792;24,334
2976,000;2,576;0,708;-34,270;1,659;9,544;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,692;1,693;18,061;17,163;18,219;17,388;-3,098;27,077;0,000;281,640;Inf;290,000;290,000;17,519;2,651;21,787;24,346
2976,500;2,590;0,732;-34,054;1,699;9,503;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,641;1,609;18,149;17,326;18,325;17,573;-3,098;27,077;0,000;281,440;Inf;290,000;290,000;17,708;2,650;21,824;24,291
2977,000;2,590;0,732;-34,054;1,699;9,503;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,641;1,609;18,155;17,177;18,369;17,394;-3,098;27,077;0,000;281,440;Inf;290,000;290,000;17,843;2,649;21,837;24,251
2977,500;2,590;0,732;-34,054;1,699;9,503;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,641;1,609;18,044;17,024;18,320;17,131;-3,098;27,077;0,000;281,240;Inf;290,000;290,000;17,774;2,648;21,829;24,216
2978,000;2,590;0,732;-34,054;1,699;9,503;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,641;1,609;17,848;16,898;18,212;17,117;-3,098;27,077;0,000;281,240;Inf;290,000;290,000;17,630;2,647;21,837;24,193
2978,500;2,590;0,732;-34,054;1,699;9,503;5,358;33,821;5,134;-3,348;-2,722;0,000;35,500;35,700;9,641;1,609;17,938;17,185;18,271;17,321;-3,098;27,077;0,000;281,040;Inf;290,000;290,000;17,519;2,646;21,807;24,187
2979,000;2,590;0,732;-34,054;1,699;9,503;5,411;33,827;5,142;-3,290;-2,723;0,000;35,470;35,770;9,641;1,609;18,398;17,379;18,414;17,571;-3,082;27,076;0,000;281,040;Inf;290,000;290,000;17,679;2,645;21,833;24,205
2979,500;2,590;0,732;-34,054;1,699;9,503;5,411;33,827;5,142;-3,290;-2,723;0,000;35,500;35,800;9,641;1,609;18,324;17,280;18,450;17,489;-3,082;27,076;0,000;281,340;Inf;290,000;290,000;17,941;2,644;21,836;24,196
2980,000;2,476;0,578;-35,209;1,651;9,654;5,411;33,827;5,142;-3,290;-2,723;0,000;35,500;35,800;9,424;1,682;17,967;16,973;18,345;17,155;-3,082;27,076;0,000;281,340;Inf;290,000;290,000;17,886;2,643;21,841;24,228
2980,500;2,476;0,578;-35,209;1,651;9,654;5,411;33,827;5,142;-3,290;-2,723;0,000;35,500;35,800;9,424;1,682;17,737;16,800;18,213;16,992;-3,082;27,076;0,000;281,640;Inf;290,000;290,000;17,610;2,640;21,843;24,293
2981,000;2,476;0,578;-35,209;1,651;9,654;5,411;33,827;5,142;-3,290;-2,723;0,000;35,500;35,800;9,424;1,682;18,005;17,113;18,263;17,368;-3,082;27,076;0,000;281,640;Inf;290,000;290,000;17,436;2,638;21,834;24,342
2981,500;2,476;0,578;-35,209;1,651;9,654;5,411;33,827;5,142;-3,290;-2,723;0,000;35,500;35,800;9,424;1,682;18,364;17,650;18,468;17,832;-3,082;27,076;0,000;280,940;Inf;290,000;290,000;17,687;2,635;21,857;24,443
2982,000;2,476;0,578;-35,209;1,651;9,654;5,398;33,776;5,137;-3,247;-2,715;0,000;35,480;35,746;9,424;1,682;18,686;17,684;18,628;17,894;-3,066;27,077;0,000;280,940;Inf;290,000;290,000;18,079;2,632;21,852;24,450
2982,500;2,476;0,578;-35,209;1,651;9,654;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,424;1,682;18,203;17,071;18,505;17,263;-3,066;27,077;0,000;281,140;Inf;290,000;290,000;18,223;2,630;21,851;24,431
2983,000;2,367;0,602;-34,122;1,690;9,573;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,686;1,593;17,885;16,813;18,323;17,033;-3,066;27,077;0,000;281,140;Inf;290,000;290,000;17,761;2,627;21,844;24,462
2983,500;2,367;0,602;-34,122;1,690;9,573;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,686;1,593;17,951;17,263;18,356;17,439;-3,066;27,077;0,000;280,940;Inf;290,000;290,000;17,514;2,623;21,851;24,486
2984,000;2,367;0,602;-34,122;1,690;9,573;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,686;1,593;18,439;17,573;18,523;17,811;-3,066;27,077;0,000;280,940;Inf;290,000;290,000;17,752;2,619;21,875;24,490
2984,500;2,367;0,602;-34,122;1,690;9,573;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,686;1,593;18,637;17,548;18,653;17,844;-3,066;27,077;0,000;281,540;Inf;290,000;290,000;18,086;2,615;21,864;24,502
2985,000;2,367;0,602;-34,122;1,690;9,573;5,398;33,776;5,137;-3,247;-2,715;0,000;35,500;35,700;9,686;1,593;18,552;17,439;18,673;17,670;-3,066;27,077;0,000;281,540;Inf;290,000;290,000;18,171;2,611;21,865;24,535
2985,500;2,367;0,602;-34,122;1,690;9,573;5,364;33,773;5,115;-3,167;-2,720;0,000;35,463;35,798;9,686;1,593;18,226;17,214;18,568;17,389;-3,083;27,060;0,000;280,640;Inf;290,000;290,000;18,083;2,607;21,875;24,557
2986,000;2,367;0,602;-34,122;1,690;9,573;5,364;33,773;5,115;-3,167;-2,720;0,000;35,500;35,800;9,686;1,593;18,418;17,545;18,571;17,769;-3,083;27,060;0,000;280,640;Inf;290,000;290,000;17,849;2,603;21,879;24,576
2986,500;2,579;0,685;-33,410;1,682;9,559;5,364;33,773;5,115;-3,167;-2,720;0,000;35,500;35,800;9,762;1,598;18,782;17,980;18,774;18,260;-3,083;27,060;0,000;281,340;Inf;290,000;290,000;18,075;2,599;21,896;24,548
2987,000;2,579;0,685;-33,410;1,682;9,559;5,364;33,773;5,115;-3,167;-2,720;0,000;35,500;35,800;9,762;1,598;18,740;17,927;18,884;18,178;-3,083;27,060;0,000;281,340;Inf;290,000;290,000;18,449;2,599;21,884;24,575
2987,500;2,579;0,685;-33,410;1,682;9,559;5,364;33,773;5,115;-3,167;-2,720;0,000;35,500;35,800;9,762;1,598;18,665;17,571;18,837;17,811;-3,083;27,060;0,000;279,940;Inf;290,000;290,000;18,432;2,598;21,888;24,572
2988,000;2,579;0,685;-33,410;1,682;9,559;5,364;33,773;5,115;-3,167;-2,720;0,000;35,500;35,800;9,762;1,598;18,500;17,427;18,761;17,625;-3,083;27,060;0,000;279,940;Inf;290,000;290,000;18,221;2,598;21,898;24,581
2988,500;2,579;0,685;-33,410;1,682;9,559;5,363;33,830;5,142;-3,044;-2,698;0,000;35,478;35,741;9,762;1,598;18,172;17,224;18,633;17,479;-3,074;27,069;0,000;280,740;Inf;290,000;290,000;18,078;2,598;21,900;24,556
2989,000;2,579;0,685;-33,410;1,682;9,559;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,762;1,598;18,226;17,556;18,655;17,688;-3,074;27,069;0,000;280,740;Inf;290,000;290,000;17,877;2,597;21,919;24,528
2989,500;2,665;0,757;-33,909;1,667;9,512;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,657;1,582;18,814;17,831;18,873;18,073;-3,074;27,069;0,000;280,240;Inf;290,000;290,000;18,031;2,597;21,906;24,544
2990,000;2,665;0,757;-33,909;1,667;9,512;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,657;1,582;18,754;17,726;18,906;17,960;-3,074;27,069;0,000;280,240;Inf;290,000;290,000;18,398;2,598;21,894;24,535
2990,500;2,665;0,757;-33,909;1,667;9,512;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,657;1,582;18,625;17,614;18,869;17,849;-3,074;27,069;0,000;280,740;Inf;290,000;290,000;18,336;2,599;21,900;24,511
2991,000;2,665;0,757;-33,909;1,667;9,512;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,657;1,582;18,360;17,254;18,757;17,540;-3,074;27,069;0,000;280,740;Inf;290,000;290,000;18,239;2,600;21,915;24,505
2991,500;2,665;0,757;-33,909;1,667;9,512;5,363;33,830;5,142;-3,044;-2,698;0,000;35,500;35,700;9,657;1,582;18,315;17,430;18,724;17,736;-3,074;27,069;0,000;280,040;Inf;290,000;290,000;17,978;2,601;21,913;24,520
2992,000;2,665;0,757;-33,909;1,667;9,512;5,365;33,864;5,130;-2,962;-2,706;0,000;35,476;35,766;9,657;1,582;18,616;17,985;18,864;18,207;-3,071;27,064;0,000;280,040;Inf;290,000;290,000;18,051;2,602;21,903;24,566
2992,500;2,665;0,757;-33,909;1,667;9,512;5,365;33,864;5,130;-2,962;-2,706;0,000;35,500;35,800;9,657;1,582;19,144;18,108;19,041;18,348;-3,071;27,064;0,000;280,740;Inf;290,000;290,000;18,418;2,603;21,909;24,565
2993,000;2,614;0,705;-33,645;1,673;9,488;5,365;33,864;5,130;-2,962;-2,706;0,000;35,500;35,800;9,763;1,550;19,025;17,988;19,099;18,257;-3,071;27,064;0,000;280,740;Inf;290,000;290,000;18,660;2,604;21,922;24,559
2993,500;2,614;0,705;-33,645;1,673;9,488;5,365;33,864;5,130;-2,962;-2,706;0,000;35,500;35,800;9,763;1,550;18,499;17,460;18,916;17,696;-3,071;27,064;0,000;280,640;Inf;290,000;290,000;18,592;2,605;21,916;24,588
2994,000;2,614;0,705;-33,645;1,673;9,488;5,365;33,864;5,130;-2,962;-2,706;0,000;35,500;35,800;9,763;1,550;18,566;17,664;18,899;17,925;-3,071;27,064;0,000;280,640;Inf;290,000;290,000;18,143;2,605;21,924;24,591
2994,500;2,614;0,705;-33,645;1,673;9,488;5,365;33,864;5,130;-2,962;-2,706;0,000;35,500;35,800;9,763;1,550;18,921;18,328;19,060;18,511;-3,071;27,064;0,000;280,540;Inf;290,000;290,000;18,264;2,605;21,917;24,609
2995,000;2,614;0,705;-33,645;1,673;9,488;5,317;33,812;5,122;-2,943;-2,700;0,000;35,473;35,744;9,763;1,550;19,283;18,401;19,256;18,651;-3,068;27,069;0,000;280,540;Inf;290,000;290,000;18,705;2,605;21,929;24,623
2995,500;2,614;0,705;-33,645;1,673;9,488;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,763;1,550;19,074;18,132;19,267;18,396;-3,068;27,069;0,000;279,540;Inf;290,000;290,000;18,898;2,605;21,934;24,615
2996,000;1,946;0,460;-35,209;1,627;9,560;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,659;1,764;18,843;17,718;19,158;17,940;-3,068;27,069;0,000;279,540;Inf;290,000;290,000;18,717;2,605;21,934;24,547
2996,500;1,946;0,460;-35,209;1,627;9,560;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,659;1,764;18,541;17,443;19,001;17,705;-3,068;27,069;0,000;281,140;Inf;290,000;290,000;18,415;2,594;21,917;24,554
2997,000;1,946;0,460;-35,209;1,627;9,560;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,659;1,764;19,044;18,277;19,149;18,532;-3,068;27,069;0,000;281,140;Inf;290,000;290,000;18,172;2,584;21,944;24,590
2997,500;1,946;0,460;-35,209;1,627;9,560;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,659;1,764;19,182;18,387;19,288;18,670;-3,068;27,069;0,000;279,740;Inf;290,000;290,000;18,750;2,573;21,939;24,586
2998,000;1,946;0,460;-35,209;1,627;9,560;5,317;33,812;5,122;-2,943;-2,700;0,000;35,500;35,700;9,659;1,764;19,068;17,985;19,271;18,315;-3,068;27,069;0,000;279,740;Inf;290,000;290,000;18,882;2,563;21,946;24,583
2998,500;1,946;0,460;-35,209;1,627;9,560;5,395;33,778;5,125;-2,892;-2,701;0,000;35,480;35,749;9,659;1,764;18,910;17,861;19,196;18,020;-3,069;27,064;0,000;280,640;Inf;290,000;290,000;18,660;2,553;21,928;24,593
2999,000;1,946;0,460;-35,209;1,627;9,560;5,395;33,778;5,125;-2,892;-2,701;0,000;35,500;35,700;9,659;1,764;18,750;17,786;19,093;17,899;-3,069;27,064;0,000;280,640;Inf;290,000;290,000;18,497;2,543;21,934;24,578
2999,500;2,994;0,699;-35,209;1,661;9,594;5,395;33,778;5,125;-2,892;-2,701;0,000;35,500;35,700;9,547;1,720;18,518;17,715;19,014;17,855;-3,069;27,064;0,000;278,240;Inf;290,000;290,000;18,382;2,533;21,930;24,608
3000,000;2,994;0,699;-35,209;1,661;9,594;5,395;33,778;5,125;-2,892;-2,701;0,000;35,500;35,700;9,547;1,720;18,705;18,011;19,046;18,166;-3,069;27,064;0,000;278,240;Inf;290,000;290,000;18,275;2,541;21,935;24,632
3000,500;2,994;0,699;-35,209;1,661;9,594;5,395;33,778;5,125;-2,892;-2,701;0,000;35,500;35,700;9,547;1,720;19,314;18,201;19,330;18,484;-3,069;27,064;0,000;280,440;Inf;290,000;290,000;18,482;2,548;21,939;24,641
3001,000;2,994;0,699;-35,209;1,661;9,594;5,395;33,778;5,125;-2,892;-2,701;0,000;35,500;35,700;9,547;1,720;19,095;18,098;19,322;18,348;-3,069;27,064;0,000;280,440;Inf;290,000;290,000;18,832;2,556;21,946;24,607
3001,500;2,994;0,699;-35,209;1,661;9,594;5,413;33,813;5,134;-2,781;-2,685;0,000;35,498;35,746;9,547;1,720;18,914;17,837;19,229;18,054;-3,052;27,076;0,000;277,840;Inf;290,000;290,000;18,716;2,563;21,941;24,565
3002,000;2,994;0,699;-35,209;1,661;9,594;5,413;33,813;5,134;-2,781;-2,685;0,000;35,500;35,700;9,547;1,720;18,732;17,801;19,187;18,060;-3,052;27,076;0,000;277,840;Inf;290,000;290,000;18,509;2,570;21,922;24,550
3002,500;3,377;0,915;-34,065;1,723;9,551;5,413;33,813;5,134;-2,781;-2,685;0,000;35,500;35,700;9,672;1,629;19,163;18,107;19,280;18,460;-3,052;27,076;0,000;280,240;Inf;290,000;290,000;18,445;2,577;21,943;24,565
3003,000;3,377;0,915;-34,065;1,723;9,551;5,413;33,813;5,134;-2,781;-2,685;0,000;35,500;35,700;9,672;1,629;19,273;18,492;19,412;18,629;-3,052;27,076;0,000;280,240;Inf;290,000;290,000;18,753;2,590;21,953;24,572
3003,500;3,377;0,915;-34,065;1,723;9,551;5,413;33,813;5,134;-2,781;-2,685;0,000;35,500;35,700;9,672;1,629;19,177;18,414;19,438;18,607;-3,052;27,076;0,000;278,240;Inf;290,000;290,000;18,951;2,603;21,945;24,580
3004,000;3,377;0,915;-34,065;1,723;9,551;5,413;33,813;5,134;-2,781;-2,685;0,000;35,500;35,700;9,672;1,629;19,019;18,061;19,400;18,330;-3,052;27,076;0,000;278,240;Inf;290,000;290,000;18,909;2,616;21,928;24,638
3004,500;3,377;0,915;-34,065;1,723;9,551;5,341;33,849;5,148;-2,663;-2,681;0,000;35,487;35,727;9,672;1,629;18,705;17,874;19,216;18,110;-3,052;27,068;0,000;280,240;Inf;290,000;290,000;18,702;2,628;21,957;24,677
3005,000;3,377;0,915;-34,065;1,723;9,551;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,672;1,629;19,077;18,136;19,297;18,483;-3,052;27,068;0,000;280,240;Inf;290,000;290,000;18,476;2,640;21,957;24,676
3005,500;3,377;0,915;-34,065;1,723;9,551;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,672;1,629;19,333;18,551;19,458;18,768;-3,052;27,068;0,000;278,540;Inf;290,000;290,000;18,748;2,652;21,948;24,718
3006,000;2,664;0,740;-33,626;1,651;9,555;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,704;1,572;19,419;18,521;19,543;18,724;-3,052;27,068;0,000;278,540;Inf;290,000;290,000;19,028;2,664;21,938;24,683
3006,500;2,664;0,740;-33,626;1,651;9,555;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,704;1,572;19,209;18,269;19,527;18,510;-3,052;27,068;0,000;280,640;Inf;290,000;290,000;19,052;2,664;21,948;24,727
3007,000;2,664;0,740;-33,626;1,651;9,555;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,704;1,572;19,090;17,959;19,422;18,120;-3,052;27,068;0,000;280,640;Inf;290,000;290,000;18,879;2,664;21,951;24,700
3007,500;2,664;0,740;-33,626;1,651;9,555;5,341;33,849;5,148;-2,663;-2,681;0,000;35,500;35,700;9,704;1,572;18,966;18,011;19,369;18,336;-3,052;27,068;0,000;279,740;Inf;290,000;290,000;18,648;2,664;21,947;24,708
3008,000;2,664;0,740;-33,626;1,651;9,555;5,371;33,857;5,109;-2,618;-2,681;0,000;35,489;35,687;9,704;1,572;19,520;18,678;19,632;18,849;-3,054;27,066;0,000;279,740;Inf;290,000;290,000;18,671;2,664;21,932;24,715
3008,500;2,664;0,740;-33,626;1,651;9,555;5,371;33,857;5,109;-2,618;-2,681;0,000;35,500;35,700;9,704;1,572;19,453;18,545;19,644;18,750;-3,054;27,066;0,000;280,340;Inf;290,000;290,000;19,170;2,664;21,921;24,744
3009,000;2,085;0,545;-34,902;1,644;9,624;5,371;33,857;5,109;-2,618;-2,681;0,000;35,500;35,700;9,593;1,555;19,262;18,241;19,600;18,498;-3,054;27,066;0,000;280,340;Inf;290,000;290,000;19,098;2,664;21,931;24,760
3009,500;2,085;0,545;-34,902;1,644;9,624;5,371;33,857;5,109;-2,618;-2,681;0,000;35,500;35,700;9,593;1,555;19,190;18,053;19,531;18,241;-3,054;27,066;0,000;279,340;Inf;290,000;290,000;18,900;2,655;21,937;24,743
3010,000;2,085;0,545;-34,902;1,644;9,624;5,371;33,857;5,109;-2,618;-2,681;0,000;35,500;35,700;9,593;1,555;18,988;18,041;19,445;18,270;-3,054;27,066;0,000;279,340;Inf;290,000;290,000;18,754;2,645;21,940;24,741
3010,500;2,085;0,545;-34,902;1,644;9,624;5,371;33,857;5,109;-2,618;-2,681;0,000;35,500;35,700;9,593;1,555;19,312;18,405;19,539;18,721;-3,054;27,066;0,000;281,040;Inf;290,000;290,000;18,686;2,636;21,925;24,739
3011,000;2,085;0,545;-34,902;1,644;9,624;5,364;33,810;5,114;-2,579;-2,689;0,000;35,485;35,732;9,593;1,555;19,633;18,744;19,699;18,976;-3,066;27,064;0,000;281,040;Inf;290,000;290,000;18,994;2,627;21,923;24,713
3011,500;2,085;0,545;-34,902;1,644;9,624;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,593;1,555;19,402;18,404;19,744;18,605;-3,066;27,064;0,000;278,240;Inf;290,000;290,000;19,263;2,618;21,948;24,725
3012,000;2,085;0,545;-34,902;1,644;9,624;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,593;1,555;19,112;18,065;19,592;18,295;-3,066;27,064;0,000;278,240;Inf;290,000;290,000;19,039;2,610;21,931;24,696
3012,500;2,713;0,649;-35,171;1,608;9,602;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,664;1,737;19,070;18,078;19,526;18,352;-3,066;27,064;0,000;280,940;Inf;290,000;290,000;18,766;2,601;21,940;24,684
3013,000;2,713;0,649;-35,171;1,608;9,602;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,664;1,737;19,200;18,449;19,576;18,648;-3,066;27,064;0,000;280,940;Inf;290,000;290,000;18,757;2,603;21,928;24,687
3013,500;2,713;0,649;-35,171;1,608;9,602;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,664;1,737;19,616;18,677;19,695;18,942;-3,066;27,064;0,000;278,940;Inf;290,000;290,000;18,968;2,605;21,934;24,662
3014,000;2,713;0,649;-35,171;1,608;9,602;5,364;33,810;5,114;-2,579;-2,689;0,000;35,500;35,700;9,664;1,737;19,808;18,576;19,798;18,859;-3,066;27,064;0,000;278,940;Inf;290,000;290,000;19,232;2,606;21,937;24,661
3014,500;2,713;0,649;-35,171;1,608;9,602;5,372;33,786;5,130;-2,494;-2,690;0,000;35,483;35,702;9,664;1,737;19,654;18,435;19,804;18,718;-3,042;27,065;0,000;281,440;Inf;290,000;290,000;19,260;2,608;21,947;24,633
3015,000;2,713;0,649;-35,171;1,608;9,602;5,372;33,786;5,130;-2,494;-2,690;0,000;35,500;35,700;9,664;1,737;19,380;18,253;19,696;18,458;-3,042;27,065;0,000;281,440;Inf;290,000;290,000;19,153;2,610;21,934;24,634
3015,500;2,735;0,637;-35,209;1,678;9,619;5,372;33,786;5,130;-2,494;-2,690;0,000;35,500;35,700;9,452;1,624;19,542;18,425;19,704;18,681;-3,042;27,065;0,000;280,040;Inf;290,000;290,000;18,947;2,612;21,944;24,621
3016,000;2,735;0,637;-35,209;1,678;9,619;5,372;33,786;5,130;-2,494;-2,690;0,000;35,500;35,700;9,452;1,624;19,722;18,786;19,828;19,058;-3,042;27,065;0,000;280,040;Inf;290,000;290,000;19,088;2,614;21,938;24,625
3016,500;2,735;0,637;-35,209;1,678;9,619;5,372;33,786;5,130;-2,494;-2,690;0,000;35,500;35,700;9,452;1,624;19,853;18,891;19,944;19,149;-3,042;27,065;0,000;281,240;Inf;290,000;290,000;19,348;2,616;21,931;24,620
3017,000;2,735;0,637;-35,209;1,678;9,619;5,372;33,786;5,130;-2,494;-2,690;0,000;35,500;35,700;9,452;1,624;19,734;18,610;19,941;18,905;-3,042;27,065;0,000;281,240;Inf;290,000;290,000;19,459;2,617;21,926;24,639
3017,500;2,735;0,637;-35,209;1,678;9,619;5,347;33,814;5,139;-2,430;-2,688;0,000;35,489;35,730;9,452;1,624;19,586;18,318;19,871;18,599;-3,047;27,056;0,000;280,140;Inf;290,000;290,000;19,297;2,619;21,945;24,677
3018,000;2,735;0,637;-35,209;1,678;9,619;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,452;1,624;19,485;18,363;19,827;18,719;-3,047;27,056;0,000;280,140;Inf;290,000;290,000;19,093;2,621;21,933;24,731
3018,500;2,735;0,637;-35,209;1,678;9,619;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,452;1,624;19,670;18,759;19,883;19,048;-3,047;27,056;0,000;280,340;Inf;290,000;290,000;19,099;2,623;21,934;24,738
3019,000;3,534;0,858;-35,209;1,615;9,640;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,485;1,634;20,021;18,902;20,084;19,129;-3,047;27,056;0,000;280,340;Inf;290,000;290,000;19,340;2,625;21,921;24,738
3019,500;3,534;0,858;-35,209;1,615;9,640;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,485;1,634;19,730;18,634;20,013;18,889;-3,047;27,056;0,000;279,640;Inf;290,000;290,000;19,534;2,640;21,937;24,746
3020,000;3,534;0,858;-35,209;1,615;9,640;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,485;1,634;19,506;18,264;19,895;18,596;-3,047;27,056;0,000;279,640;Inf;290,000;290,000;19,316;2,655;21,928;24,747
3020,500;3,534;0,858;-35,209;1,615;9,640;5,347;33,814;5,139;-2,430;-2,688;0,000;35,500;35,700;9,485;1,634;19,589;18,585;19,902;18,910;-3,047;27,056;0,000;280,440;Inf;290,000;290,000;19,065;2,669;21,928;24,761
3021,000;3,534;0,858;-35,209;1,615;9,640;5,360;33,876;5,164;-2,316;-2,681;0,000;35,487;35,697;9,485;1,634;19,870;18,892;20,028;19,202;-3,043;27,075;0,000;280,440;Inf;290,000;290,000;19,246;2,683;21,933;24,760
3021,500;3,534;0,858;-35,209;1,615;9,640;5,360;33,876;5,164;-2,316;-2,681;0,000;35,500;35,700;9,485;1,634;20,091;18,868;20,096;19,170;-3,043;27,075;0,000;278,840;Inf;290,000;290,000;19,498;2,697;21,954;24,736
3022,000;2,214;0,634;-33,668;1,641;9,570;5,360;33,876;5,164;-2,316;-2,681;0,000;35,500;35,700;9,707;1,601;19,981;18,824;20,132;19,129;-3,043;27,075;0,000;278,840;Inf;290,000;290,000;19,556;2,711;21,937;24,722
3022,500;2,214;0,634;-33,668;1,641;9,570;5,360;33,876;5,164;-2,316;-2,681;0,000;35,500;35,700;9,707;1,601;19,597;18,508;20,012;18,810;-3,043;27,075;0,000;280,740;Inf;290,000;290,000;19,517;2,703;21,927;24,729
3023,000;2,214;0,634;-33,668;1,641;9,570;5,360;33,876;5,164;-2,316;-2,681;0,000;35,500;35,700;9,707;1,601;19,878;18,760;20,064;19,114;-3,043;27,075;0,000;280,740;Inf;290,000;290,000;19,232;2,695;21,960;24,714
3023,500;2,214;0,634;-33,668;1,641;9,570;5,360;33,876;5,164;-2,316;-2,681;0,000;35,500;35,700;9,707;1,601;20,112;19,144;20,192;19,432;-3,043;27,075;0,000;279,140;Inf;290,000;290,000;19,454;2,687;21,944;24,650
3024,000;2,214;0,634;-33,668;1,641;9,570;5,374;33,800;5,101;-2,312;-2,682;0,000;35,496;35,707;9,707;1,601;20,137;19,288;20,296;19,549;-3,048;27,078;0,000;279,140;Inf;290,000;290,000;19,720;2,679;21,952;24,623
3024,500;2,214;0,634;-33,668;1,641;9,570;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,707;1,601;20,062;19,016;20,293;19,356;-3,048;27,078;0,000;280,840;Inf;290,000;290,000;19,817;2,671;21,955;24,583
3025,000;2,214;0,634;-33,668;1,641;9,570;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,707;1,601;20,087;18,737;20,271;19,092;-3,048;27,078;0,000;280,840;Inf;290,000;290,000;19,682;2,664;21,960;24,462
3025,500;2,620;0,634;-35,209;1,654;9,593;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,693;1,727;19,742;18,559;20,152;18,891;-3,048;27,078;0,000;279,940;Inf;290,000;290,000;19,547;2,657;21,971;24,495
3026,000;2,620;0,634;-35,209;1,654;9,593;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,693;1,727;20,236;19,241;20,325;19,510;-3,048;27,078;0,000;279,940;Inf;290,000;290,000;19,336;2,656;21,956;24,474
3026,500;2,620;0,634;-35,209;1,654;9,593;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,693;1,727;20,436;19,248;20,417;19,572;-3,048;27,078;0,000;281,240;Inf;290,000;290,000;19,828;2,655;21,969;24,440
3027,000;2,620;0,634;-35,209;1,654;9,593;5,374;33,800;5,101;-2,312;-2,682;0,000;35,500;35,700;9,693;1,727;20,332;19,160;20,447;19,491;-3,048;27,078;0,000;281,240;Inf;290,000;290,000;19,918;2,655;21,971;24,417
3027,500;2,620;0,634;-35,209;1,654;9,593;5,366;33,798;5,106;-2,241;-2,682;0,000;35,492;35,791;9,693;1,727;20,204;18,938;20,402;19,236;-3,059;27,074;0,000;280,240;Inf;290,000;290,000;19,857;2,654;21,992;24,410
3028,000;2,620;0,634;-35,209;1,654;9,593;5,366;33,798;5,106;-2,241;-2,682;0,000;35,500;35,800;9,693;1,727;19,880;18,896;20,309;19,206;-3,059;27,074;0,000;280,240;Inf;290,000;290,000;19,695;2,654;21,991;24,386
3028,500;2,773;0,672;-35,209;1,649;9,710;5,366;33,798;5,106;-2,241;-2,682;0,000;35,500;35,800;9,612;1,550;20,116;19,090;20,370;19,396;-3,059;27,074;0,000;281,640;Inf;290,000;290,000;19,573;2,653;22,015;24,417
3029,000;2,773;0,672;-35,209;1,649;9,710;5,366;33,798;5,106;-2,241;-2,682;0,000;35,500;35,800;9,612;1,550;20,389;19,353;20,488;19,724;-3,059;27,074;0,000;281,640;Inf;290,000;290,000;19,743;2,655;22,037;24,424
3029,500;2,773;0,672;-35,209;1,649;9,710;5,366;33,798;5,106;-2,241;-2,682;0,000;35,500;35,800;9,612;1,550;20,452;19,523;20,579;19,839;-3,059;27,074;0,000;280,940;Inf;290,000;290,000;19,988;2,657;22,030;24,419
3030,000;2,773;0,672;-35,209;1,649;9,710;5,366;33,798;5,106;-2,241;-2,682;0,000;35,500;35,800;9,612;1,550;20,322;19,000;20,546;19,342;-3,059;27,074;0,000;280,940;Inf;290,000;290,000;20,098;2,659;22,032;24,415
3030,500;2,773;0,672;-35,209;1,649;9,710;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,692;9,612;1,550;20,067;18,934;20,445;19,290;-3,056;27,077;0,000;281,640;Inf;290,000;290,000;19,802;2,661;22,031;24,462
3031,000;2,773;0,672;-35,209;1,649;9,710;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,612;1,550;20,321;19,349;20,551;19,734;-3,056;27,077;0,000;281,640;Inf;290,000;290,000;19,684;2,663;22,029;24,452
3031,500;2,767;0,721;-33,803;1,612;9,596;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,765;1,506;20,617;19,728;20,688;20,019;-3,056;27,077;0,000;280,840;Inf;290,000;290,000;19,989;2,664;22,027;24,441
3032,000;2,767;0,721;-33,803;1,612;9,596;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,765;1,506;20,858;19,686;20,828;20,012;-3,056;27,077;0,000;280,840;Inf;295,000;295,000;20,263;2,666;22,046;24,472
3032,500;2,767;0,721;-33,803;1,612;9,596;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,765;1,506;20,609;19,444;20,794;19,711;-3,056;27,077;0,000;281,640;Inf;295,000;295,000;20,346;2,668;22,036;24,433
3033,000;2,767;0,721;-33,803;1,612;9,596;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,765;1,506;20,231;19,040;20,651;19,393;-3,056;27,077;0,000;281,640;Inf;295,000;295,000;20,139;2,669;22,048;24,435
3033,500;2,767;0,721;-33,803;1,612;9,596;5,390;33,823;5,125;-2,124;-2,696;0,000;35,500;35,700;9,765;1,506;20,446;19,505;20,650;19,840;-3,056;27,077;0,000;281,440;Inf;295,000;295,000;19,829;2,671;22,049;24,425
3034,000;2,767;0,721;-33,803;1,612;9,596;5,350;33,860;5,141;-2,027;-2,690;0,000;35,506;35,718;9,765;1,506;20,659;19,744;20,780;20,036;-3,060;27,074;0,000;281,440;Inf;295,000;295,000;20,110;2,673;22,030;24,435
3034,500;2,767;0,721;-33,803;1,612;9,596;5,350;33,860;5,141;-2,027;-2,690;0,000;35,500;35,700;9,765;1,506;20,574;19,716;20,835;19,976;-3,060;27,074;0,000;281,740;Inf;295,000;295,000;20,304;2,674;22,060;24,457
3035,000;2,615;0,684;-34,118;1,611;9,486;5,350;33,860;5,141;-2,027;-2,690;0,000;35,500;35,700;9,778;1,631;20,531;19,387;20,780;19,738;-3,060;27,074;0,000;281,740;Inf;295,000;295,000;20,275;2,676;22,051;24,483
3035,500;2,615;0,684;-34,118;1,611;9,486;5,350;33,860;5,141;-2,027;-2,690;0,000;35,500;35,700;9,778;1,631;20,318;19,133;20,683;19,432;-3,060;27,074;0,000;280,640;Inf;295,000;295,000;20,109;2,675;22,051;24,485
3036,000;2,615;0,684;-34,118;1,611;9,486;5,350;33,860;5,141;-2,027;-2,690;0,000;35,500;35,700;9,778;1,631;20,378;19,332;20,664;19,614;-3,060;27,074;0,000;280,640;Inf;295,000;295,000;19,892;2,674;22,049;24,522
3036,500;2,615;0,684;-34,118;1,611;9,486;5,350;33,860;5,141;-2,027;-2,690;0,000;35,500;35,700;9,778;1,631;20,515;19,618;20,751;19,948;-3,060;27,074;0,000;285,540;Inf;295,000;295,000;19,997;2,673;22,053;24,524
3037,000;2,615;0,684;-34,118;1,611;9,486;5,366;33,805;5,140;-2,000;-2,687;0,000;35,517;35,743;9,778;1,631;20,872;19,940;20,978;20,228;-3,049;27,079;0,000;285,540;Inf;295,000;295,000;20,208;2,672;22,039;24,504
3037,500;2,615;0,684;-34,118;1,611;9,486;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,778;1,631;20,656;19,511;20,938;19,849;-3,049;27,079;0,000;285,840;Inf;295,000;295,000;20,505;2,671;22,041;24,521
3038,000;2,345;0,578;-35,209;1,623;9,553;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,632;1,830;20,416;19,215;20,815;19,523;-3,049;27,079;0,000;285,840;Inf;295,000;295,000;20,239;2,670;22,043;24,517
3038,500;2,345;0,578;-35,209;1,623;9,553;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,632;1,830;20,484;19,403;20,782;19,720;-3,049;27,079;0,000;285,740;Inf;295,000;295,000;19,992;2,665;22,050;24,537
3039,000;2,345;0,578;-35,209;1,623;9,553;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,632;1,830;20,656;19,777;20,875;20,067;-3,049;27,079;0,000;285,740;Inf;295,000;295,000;20,097;2,659;22,040;24,552
3039,500;2,345;0,578;-35,209;1,623;9,553;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,632;1,830;20,758;20,065;20,958;20,247;-3,049;27,079;0,000;285,540;Inf;295,000;295,000;20,344;2,654;22,045;24,613
3040,000;2,345;0,578;-35,209;1,623;9,553;5,366;33,805;5,140;-2,000;-2,687;0,000;35,500;35,700;9,632;1,830;20,701;19,828;20,963;20,113;-3,049;27,079;0,000;285,540;Inf;295,000;295,000;20,507;2,649;22,034;24,643
3040,500;2,345;0,578;-35,209;1,623;9,553;5,378;33,830;5,116;-1,910;-2,685;0,000;35,529;35,778;9,632;1,830;20,673;19,483;20,955;19,829;-3,045;27,084;0,000;285,840;Inf;295,000;295,000;20,401;2,644;22,061;24,628
3041,000;2,345;0,578;-35,209;1,623;9,553;5,378;33,830;5,116;-1,910;-2,685;0,000;35,500;35,800;9,632;1,830;20,468;19,565;20,818;19,780;-3,045;27,084;0,000;285,840;Inf;295,000;295,000;20,235;2,639;22,056;24,628
3041,500;3,498;0,860;-34,752;1,665;9,587;5,378;33,830;5,116;-1,910;-2,685;0,000;35,500;35,800;9,658;1,426;20,693;19,730;20,881;20,046;-3,045;27,084;0,000;285,140;Inf;295,000;295,000;20,158;2,634;22,046;24,644
3042,000;3,498;0,860;-34,752;1,665;9,587;5,378;33,830;5,116;-1,910;-2,685;0,000;35,500;35,800;9,658;1,426;20,840;20,028;21,007;20,300;-3,045;27,084;0,000;285,140;Inf;295,000;295,000;20,338;2,649;22,055;24,643
3042,500;3,498;0,860;-34,752;1,665;9,587;5,378;33,830;5,116;-1,910;-2,685;0,000;35,500;35,800;9,658;1,426;20,884;20,106;21,089;20,369;-3,045;27,084;0,000;285,740;Inf;295,000;295,000;20,543;2,663;22,062;24,651
3043,000;3,498;0,860;-34,752;1,665;9,587;5,378;33,830;5,116;-1,910;-2,685;0,000;35,500;35,800;9,658;1,426;20,806;19,773;21,089;20,135;-3,045;27,084;0,000;285,740;Inf;295,000;295,000;20,612;2,676;22,052;24,687
3043,500;3,498;0,860;-34,752;1,665;9,587;5,360;33,836;5,138;-1,836;-2,681;0,000;35,534;35,817;9,658;1,426;20,634;19,496;21,004;19,868;-3,053;27,087;0,000;285,440;Inf;295,000;295,000;20,450;2,690;22,074;24,678
3044,000;3,498;0,860;-34,752;1,665;9,587;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,658;1,426;20,540;19,782;20,988;20,019;-3,053;27,087;0,000;285,440;Inf;295,000;295,000;20,250;2,703;22,044;24,671
3044,500;3,490;0,819;-35,209;1,577;9,592;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,567;1,645;21,277;20,237;21,229;20,578;-3,053;27,087;0,000;285,840;Inf;295,000;295,000;20,332;2,716;22,059;24,687
3045,000;3,490;0,819;-35,209;1,577;9,592;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,567;1,645;21,250;20,078;21,297;20,393;-3,053;27,087;0,000;285,840;Inf;295,000;295,000;20,830;2,729;22,070;24,687
3045,500;3,490;0,819;-35,209;1,577;9,592;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,567;1,645;20,859;19,871;21,219;20,187;-3,053;27,087;0,000;285,340;Inf;295,000;295,000;20,754;2,741;22,061;24,685
3046,000;3,490;0,819;-35,209;1,577;9,592;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,567;1,645;20,702;19,518;21,102;19,836;-3,053;27,087;0,000;285,340;Inf;295,000;295,000;20,534;2,753;22,073;24,682
3046,500;3,490;0,819;-35,209;1,577;9,592;5,360;33,836;5,138;-1,836;-2,681;0,000;35,500;35,800;9,567;1,645;20,622;19,647;21,018;19,965;-3,053;27,087;0,000;285,640;Inf;295,000;295,000;20,290;2,766;22,069;24,653
3047,000;3,490;0,819;-35,209;1,577;9,592;5,341;33,901;5,150;-1,719;-2,683;0,000;35,544;35,836;9,567;1,645;20,925;20,121;21,136;20,423;-3,048;27,087;0,000;285,640;Inf;295,000;295,000;20,313;2,777;22,076;24,596
3047,500;3,490;0,819;-35,209;1,577;9,592;5,341;33,901;5,150;-1,719;-2,683;0,000;35,500;35,800;9,567;1,645;21,057;20,312;21,258;20,567;-3,048;27,087;0,000;286,140;Inf;295,000;295,000;20,651;2,801;22,084;24,551
3048,000;2,411;0,668;-33,735;1,708;9,525;5,341;33,901;5,150;-1,719;-2,683;0,000;35,500;35,800;9,713;1,523;20,955;19,837;21,205;20,124;-3,048;27,087;0,000;286,140;Inf;295,000;295,000;20,799;2,801;22,082;24,522
3048,500;2,411;0,668;-33,735;1,708;9,525;5,341;33,901;5,150;-1,719;-2,683;0,000;35,500;35,800;9,713;1,523;20,693;19,598;21,108;19,867;-3,048;27,087;0,000;286,140;Inf;295,000;295,000;20,530;2,794;22,090;24,509
3049,000;2,411;0,668;-33,735;1,708;9,525;5,341;33,901;5,150;-1,719;-2,683;0,000;35,500;35,800;9,713;1,523;20,708;19,644;21,057;20,006;-3,048;27,087;0,000;286,140;Inf;295,000;295,000;20,316;2,788;22,101;24,508
3049,500;2,411;0,668;-33,735;1,708;9,525;5,341;33,901;5,150;-1,719;-2,683;0,000;35,500;35,800;9,713;1,523;20,950;20,121;21,175;20,380;-3,048;27,087;0,000;285,740;Inf;295,000;295,000;20,354;2,782;22,085;24,481
3050,000;2,411;0,668;-33,735;1,708;9,525;5,374;33,872;5,116;-1,681;-2,683;0,000;35,561;35,838;9,713;1,523;21,044;20,307;21,276;20,472;-3,053;27,089;0,000;285,740;Inf;295,000;295,000;20,656;2,776;22,078;24,497
3050,500;2,411;0,668;-33,735;1,708;9,525;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,713;1,523;21,134;20,213;21,327;20,475;-3,053;27,089;0,000;286,140;Inf;295,000;295,000;20,775;2,770;22,107;24,453
3051,000;2,661;0,619;-35,209;1,622;9,696;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,596;1,723;20,893;19,881;21,260;20,200;-3,053;27,089;0,000;286,140;Inf;295,000;295,000;20,787;2,764;22,101;24,409
3051,500;2,661;0,619;-35,209;1,622;9,696;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,596;1,723;20,746;19,817;21,139;20,123;-3,053;27,089;0,000;286,340;Inf;295,000;295,000;20,558;2,762;22,107;24,377
3052,000;2,661;0,619;-35,209;1,622;9,696;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,596;1,723;21,034;20,206;21,251;20,427;-3,053;27,089;0,000;286,340;Inf;295,000;295,000;20,456;2,760;22,130;24,364
3052,500;2,661;0,619;-35,209;1,622;9,696;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,596;1,723;21,159;20,331;21,338;20,538;-3,053;27,089;0,000;286,540;Inf;295,000;295,000;20,729;2,759;22,113;24,380
3053,000;2,661;0,619;-35,209;1,622;9,696;5,374;33,872;5,116;-1,681;-2,683;0,000;35,600;35,800;9,596;1,723;21,304;20,279;21,389;20,509;-3,053;27,089;0,000;286,540;Inf;295,000;295,000;20,842;2,757;22,113;24,391
3053,500;2,661;0,619;-35,209;1,622;9,696;5,379;33,840;5,128;-1,620;-2,680;0,000;35,555;35,912;9,596;1,723;20,955;20,050;21,334;20,306;-3,054;27,088;0,000;285,940;Inf;295,000;295,000;20,870;2,756;22,123;24,429
3054,000;2,661;0,619;-35,209;1,622;9,696;5,379;33,840;5,128;-1,620;-2,680;0,000;35,600;35,900;9,596;1,723;20,773;19,719;21,212;20,038;-3,054;27,088;0,000;285,940;Inf;295,000;295,000;20,661;2,754;22,102;24,464
3054,500;2,336;0,618;-33,292;1,680;9,529;5,379;33,840;5,128;-1,620;-2,680;0,000;35,600;35,900;9,826;1,569;20,884;20,061;21,251;20,348;-3,054;27,088;0,000;286,440;Inf;295,000;295,000;20,435;2,753;22,126;24,466
3055,000;2,336;0,618;-33,292;1,680;9,529;5,379;33,840;5,128;-1,620;-2,680;0,000;35,600;35,900;9,826;1,569;21,191;20,321;21,381;20,582;-3,054;27,088;0,000;286,440;Inf;295,000;295,000;20,636;2,746;22,120;24,479
3055,500;2,336;0,618;-33,292;1,680;9,529;5,379;33,840;5,128;-1,620;-2,680;0,000;35,600;35,900;9,826;1,569;21,315;20,285;21,481;20,572;-3,054;27,088;0,000;285,340;Inf;295,000;295,000;20,869;2,739;22,132;24,514
3056,000;2,336;0,618;-33,292;1,680;9,529;5,379;33,840;5,128;-1,620;-2,680;0,000;35,600;35,900;9,826;1,569;21,264;20,251;21,495;20,511;-3,054;27,088;0,000;285,340;Inf;295,000;295,000;20,913;2,732;22,140;24,520
3056,500;2,336;0,618;-33,292;1,680;9,529;5,363;33,836;5,130;-1,553;-2,687;0,000;35,561;35,847;9,826;1,569;21,022;19,968;21,394;20,238;-3,074;27,091;0,000;286,040;Inf;295,000;295,000;20,880;2,726;22,128;24,547
3057,000;2,336;0,618;-33,292;1,680;9,529;5,363;33,836;5,130;-1,553;-2,687;0,000;35,600;35,800;9,826;1,569;21,001;20,042;21,359;20,344;-3,074;27,091;0,000;286,040;Inf;295,000;295,000;20,655;2,720;22,127;24,558
3057,500;3,619;0,834;-35,209;1,628;9,648;5,363;33,836;5,130;-1,553;-2,687;0,000;35,600;35,800;9,639;1,505;21,153;20,326;21,430;20,654;-3,074;27,091;0,000;285,340;Inf;295,000;295,000;20,687;2,713;22,138;24,597
3058,000;3,619;0,834;-35,209;1,628;9,648;5,363;33,836;5,130;-1,553;-2,687;0,000;35,600;35,800;9,639;1,505;21,479;20,729;21,592;20,964;-3,074;27,091;0,000;285,340;Inf;295,000;295,000;20,891;2,728;22,136;24,608
3058,500;3,619;0,834;-35,209;1,628;9,648;5,363;33,836;5,130;-1,553;-2,687;0,000;35,600;35,800;9,639;1,505;21,678;20,633;21,702;20,880;-3,074;27,091;0,000;286,140;Inf;295,000;295,000;21,191;2,743;22,113;24,628
3059,000;3,619;0,834;-35,209;1,628;9,648;5,363;33,836;5,130;-1,553;-2,687;0,000;35,600;35,800;9,639;1,505;21,117;20,024;21,532;20,309;-3,074;27,091;0,000;286,140;Inf;295,000;295,000;21,223;2,757;22,125;24,641
3059,500;3,619;0,834;-35,209;1,628;9,648;5,375;33,881;5,141;-1,437;-2,687;0,000;35,567;35,931;9,639;1,505;21,033;20,129;21,455;20,422;-3,065;27,097;0,000;284,840;Inf;295,000;295,000;20,746;2,771;22,152;24,669
3060,000;3,619;0,834;-35,209;1,628;9,648;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,639;1,505;21,184;20,478;21,519;20,727;-3,065;27,097;0,000;284,840;Inf;295,000;295,000;20,760;2,785;22,126;24,667
3060,500;3,619;0,834;-35,209;1,628;9,648;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,639;1,505;21,647;20,688;21,682;20,912;-3,065;27,097;0,000;285,640;Inf;295,000;295,000;20,977;2,799;22,138;24,694
3061,000;3,010;0,777;-34,021;1,662;9,482;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,690;1,422;21,598;20,650;21,723;20,844;-3,065;27,097;0,000;285,640;Inf;295,000;295,000;21,232;2,812;22,133;24,678
3061,500;3,010;0,777;-34,021;1,662;9,482;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,690;1,422;21,358;20,509;21,701;20,748;-3,065;27,097;0,000;285,740;Inf;295,000;295,000;21,204;2,815;22,137;24,701
3062,000;3,010;0,777;-34,021;1,662;9,482;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,690;1,422;21,127;20,145;21,576;20,345;-3,065;27,097;0,000;285,740;Inf;295,000;295,000;21,079;2,819;22,137;24,703
3062,500;3,010;0,777;-34,021;1,662;9,482;5,375;33,881;5,141;-1,437;-2,687;0,000;35,600;35,900;9,690;1,422;21,463;20,600;21,624;20,891;-3,065;27,097;0,000;286,140;Inf;295,000;295,000;20,798;2,822;22,146;24,686
3063,000;3,010;0,777;-34,021;1,662;9,482;5,390;33,896;5,131;-1,387;-2,685;0,000;35,573;35,916;9,690;1,422;21,623;20,980;21,796;21,161;-3,063;27,099;0,000;286,140;Inf;295,000;295,000;21,145;2,825;22,142;24,693
3063,500;3,010;0,777;-34,021;1,662;9,482;5,390;33,896;5,131;-1,387;-2,685;0,000;35,600;35,900;9,690;1,422;21,809;20,932;21,893;21,172;-3,063;27,099;0,000;285,040;Inf;295,000;295,000;21,390;2,828;22,142;24,679
3064,000;2,322;0,636;-34,184;1,663;9,554;5,390;33,896;5,131;-1,387;-2,685;0,000;35,600;35,900;9,678;1,684;21,478;20,664;21,848;20,946;-3,063;27,099;0,000;285,040;Inf;295,000;295,000;21,451;2,831;22,154;24,685
3064,500;2,322;0,636;-34,184;1,663;9,554;5,390;33,896;5,131;-1,387;-2,685;0,000;35,600;35,900;9,678;1,684;21,332;20,334;21,760;20,559;-3,063;27,099;0,000;285,640;Inf;295,000;295,000;21,234;2,823;22,172;24,711
3065,000;2,322;0,636;-34,184;1,663;9,554;5,390;33,896;5,131;-1,387;-2,685;0,000;35,600;35,900;9,678;1,684;21,102;20,299;21,626;20,510;-3,063;27,099;0,000;285,640;Inf;295,000;295,000;20,996;2,814;22,177;24,790
3065,500;2,322;0,636;-34,184;1,663;9,554;5,390;33,896;5,131;-1,387;-2,685;0,000;35,600;35,900;9,678;1,684;21,412;20,699;21,704;20,916;-3,063;27,099;0,000;286,140;Inf;295,000;295,000;20,884;2,806;22,181;24,807
3066,000;2,322;0,636;-34,184;1,663;9,554;5,422;33,848;5,140;-1,371;-2,695;0,000;35,582;35,884;9,678;1,684;21,868;21,159;21,904;21,461;-3,058;27,096;0,000;286,140;Inf;295,000;295,000;21,183;2,798;22,184;24,820
3066,500;2,322;0,636;-34,184;1,663;9,554;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,678;1,684;21,838;20,781;22,033;21,079;-3,058;27,096;0,000;286,140;Inf;295,000;295,000;21,598;2,791;22,199;24,829
3067,000;2,322;0,636;-34,184;1,663;9,554;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,678;1,684;21,577;20,520;21,936;20,769;-3,058;27,096;0,000;286,140;Inf;295,000;295,000;21,433;2,783;22,200;24,846
3067,500;2,400;0,604;-35,098;1,631;9,464;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,668;1,724;21,187;20,349;21,776;20,621;-3,058;27,096;0,000;285,140;Inf;295,000;295,000;21,200;2,775;22,209;24,845
3068,000;2,400;0,604;-35,098;1,631;9,464;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,668;1,724;21,484;20,740;21,806;20,981;-3,058;27,096;0,000;285,140;Inf;295,000;295,000;20,983;2,769;22,207;24,872
3068,500;2,400;0,604;-35,098;1,631;9,464;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,668;1,724;22,022;21,399;22,044;21,535;-3,058;27,096;0,000;285,640;Inf;295,000;295,000;21,253;2,757;22,211;24,866
3069,000;2,400;0,604;-35,098;1,631;9,464;5,422;33,848;5,140;-1,371;-2,695;0,000;35,600;35,900;9,668;1,724;22,015;21,273;22,131;21,471;-3,058;27,096;0,000;285,640;Inf;295,000;295,000;21,750;2,757;22,212;24,860
3069,500;2,400;0,604;-35,098;1,631;9,464;5,393;33,807;5,128;-1,313;-2,693;0,000;35,569;35,911;9,668;1,724;21,701;20,918;22,084;21,173;-3,064;27,100;0,000;285,540;Inf;295,000;295,000;21,722;2,751;22,218;24,874
3070,000;2,400;0,604;-35,098;1,631;9,464;5,393;33,807;5,128;-1,313;-2,693;0,000;35,600;35,900;9,668;1,724;21,447;20,596;21,896;20,770;-3,064;27,100;0,000;285,540;Inf;295,000;295,000;21,469;2,746;22,210;24,888
3070,500;2,626;0,636;-35,209;1,622;9,579;5,393;33,807;5,128;-1,313;-2,693;0,000;35,600;35,900;9,541;1,729;21,206;20,544;21,787;20,738;-3,064;27,100;0,000;285,640;Inf;295,000;295,000;21,177;2,740;22,246;24,878
3071,000;2,626;0,636;-35,209;1,622;9,579;5,393;33,807;5,128;-1,313;-2,693;0,000;35,600;35,900;9,541;1,729;21,464;20,761;21,819;20,959;-3,064;27,100;0,000;285,640;Inf;295,000;295,000;21,069;2,738;22,247;24,882
3071,500;2,626;0,636;-35,209;1,622;9,579;5,393;33,807;5,128;-1,313;-2,693;0,000;35,600;35,900;9,541;1,729;21,775;21,031;21,951;21,230;-3,064;27,100;0,000;285,640;Inf;295,000;295,000;21,251;2,736;22,239;24,892
3072,000;2,626;0,636;-35,209;1,622;9,579;5,393;33,807;5,128;-1,313;-2,693;0,000;35,600;35,900;9,541;1,729;21,953;21,091;22,065;21,328;-3,064;27,100;0,000;285,640;Inf;295,000;295,000;21,497;2,734;22,265;24,868
3072,500;2,626;0,636;-35,209;1,622;9,579;5,392;33,855;5,140;-1,212;-2,678;0,000;35,582;35,965;9,541;1,729;22,001;21,045;22,101;21,230;-3,054;27,098;0,000;285,640;Inf;295,000;295,000;21,609;2,733;22,259;24,901
3073,000;2,626;0,636;-35,209;1,622;9,579;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,541;1,729;21,758;20,872;22,058;21,023;-3,054;27,098;0,000;285,640;Inf;295,000;295,000;21,594;2,731;22,252;24,901
3073,500;2,626;0,636;-35,209;1,622;9,579;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,541;1,729;21,465;20,792;21,916;20,936;-3,054;27,098;0,000;285,440;Inf;295,000;295,000;21,428;2,729;22,237;24,910
3074,000;2,668;0,610;-35,209;1,636;9,627;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,608;1,555;21,688;20,997;21,984;21,169;-3,054;27,098;0,000;285,440;Inf;295,000;295,000;21,277;2,727;22,265;24,892
3074,500;2,668;0,610;-35,209;1,636;9,627;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,608;1,555;21,971;21,201;22,095;21,488;-3,054;27,098;0,000;285,340;Inf;295,000;295,000;21,460;2,726;22,253;24,920
3075,000;2,668;0,610;-35,209;1,636;9,627;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,608;1,555;21,991;21,112;22,179;21,437;-3,054;27,098;0,000;285,340;Inf;295,000;295,000;21,689;2,725;22,257;24,919
3075,500;2,668;0,610;-35,209;1,636;9,627;5,392;33,855;5,140;-1,212;-2,678;0,000;35,600;36,000;9,608;1,555;21,888;20,970;22,170;21,194;-3,054;27,098;0,000;285,340;Inf;295,000;295,000;21,680;2,725;22,259;24,906
3076,000;2,668;0,610;-35,209;1,636;9,627;5,396;33,853;5,162;-1,125;-2,672;0,000;35,587;35,902;9,608;1,555;21,760;20,827;22,083;21,010;-3,041;27,099;0,000;285,340;Inf;295,000;295,000;21,556;2,724;22,263;24,887
3076,500;2,668;0,610;-35,209;1,636;9,627;5,396;33,853;5,162;-1,125;-2,672;0,000;35,600;35,900;9,608;1,555;21,698;20,852;22,052;21,030;-3,041;27,099;0,000;285,040;Inf;295,000;295,000;21,420;2,723;22,254;24,904
3077,000;2,444;0,666;-34,081;1,722;9,501;5,396;33,853;5,162;-1,125;-2,672;0,000;35,600;35,900;9,666;1,593;21,849;21,094;22,097;21,309;-3,041;27,099;0,000;285,040;Inf;295,000;295,000;21,408;2,722;22,263;24,884
3077,500;2,444;0,666;-34,081;1,722;9,501;5,396;33,853;5,162;-1,125;-2,672;0,000;35,600;35,900;9,666;1,593;21,926;21,395;22,274;21,572;-3,041;27,099;0,000;285,040;Inf;295,000;295,000;21,587;2,717;22,274;24,892
3078,000;2,444;0,666;-34,081;1,722;9,501;5,396;33,853;5,162;-1,125;-2,672;0,000;35,600;35,900;9,666;1,593;21,890;21,188;22,273;21,393;-3,041;27,099;0,000;285,040;Inf;295,000;295,000;21,792;2,713;22,254;24,892
3078,500;2,444;0,666;-34,081;1,722;9,501;5,396;33,853;5,162;-1,125;-2,672;0,000;35,600;35,900;9,666;1,593;21,691;20,892;22,166;21,046;-3,041;27,099;0,000;284,940;Inf;295,000;295,000;21,686;2,708;22,256;24,881
3079,000;2,444;0,666;-34,081;1,722;9,501;5,397;33,907;5,181;-1,015;-2,665;0,000;35,585;35,873;9,666;1,593;21,608;20,914;22,088;21,088;-3,051;27,103;0,000;284,940;Inf;295,000;295,000;21,449;2,704;22,269;24,877
3079,500;2,444;0,666;-34,081;1,722;9,501;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,666;1,593;21,751;21,220;22,169;21,457;-3,051;27,103;0,000;285,440;Inf;295,000;295,000;21,425;2,700;22,271;24,860
3080,000;2,444;0,666;-34,081;1,722;9,501;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,666;1,593;22,071;21,528;22,307;21,705;-3,051;27,103;0,000;285,440;Inf;295,000;295,000;21,649;2,696;22,258;24,843
3080,500;2,914;0,795;-34,262;1,696;9,546;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,672;1,537;22,204;21,572;22,417;21,717;-3,051;27,103;0,000;285,740;Inf;295,000;295,000;21,903;2,691;22,241;24,832
3081,000;2,914;0,795;-34,262;1,696;9,546;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,672;1,537;21,687;20,984;22,228;21,160;-3,051;27,103;0,000;285,740;Inf;295,000;295,000;21,977;2,695;22,273;24,829
