t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3081,500;2,914;0,795;-34,262;1,696;9,546;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,672;1,537;21,549;20,894;22,141;21,096;-3,051;27,103;0,000;284,740;Inf;295,000;295,000;21,515;2,699;22,250;24,850
3082,000;2,914;0,795;-34,262;1,696;9,546;5,397;33,907;5,181;-1,015;-2,665;0,000;35,600;35,900;9,672;1,537;21,594;21,149;22,144;21,316;-3,051;27,103;0,000;284,740;Inf;295,000;295,000;21,420;2,702;22,257;24,839
3082,500;2,914;0,795;-34,262;1,696;9,546;5,406;33,906;5,183;-0,964;-2,680;0,000;35,578;35,889;9,672;1,537;21,800;21,474;22,246;21,533;-3,056;27,107;0,000;284,740;Inf;295,000;295,000;21,551;2,706;22,283;24,832
3083,000;2,914;0,795;-34,262;1,696;9,546;5,406;33,906;5,183;-0,964;-2,680;0,000;35,600;35,900;9,672;1,537;22,099;21,566;22,339;21,651;-3,056;27,107;0,000;284,740;Inf;295,000;295,000;21,763;2,709;22,283;24,816
3083,500;2,600;0,696;-34,304;1,651;9,564;5,406;33,906;5,183;-0,964;-2,680;0,000;35,600;35,900;9,731;1,723;22,033;21,391;22,335;21,511;-3,056;27,107;0,000;285,640;Inf;295,000;295,000;21,914;2,713;22,281;24,790
3084,000;2,600;0,696;-34,304;1,651;9,564;5,406;33,906;5,183;-0,964;-2,680;0,000;35,600;35,900;9,731;1,723;21,751;21,136;22,269;21,275;-3,056;27,107;0,000;285,640;Inf;295,000;295,000;21,817;2,711;22,278;24,809
3084,500;2,600;0,696;-34,304;1,651;9,564;5,406;33,906;5,183;-0,964;-2,680;0,000;35,600;35,900;9,731;1,723;21,841;21,498;22,293;21,556;-3,056;27,107;0,000;285,440;Inf;295,000;295,000;21,608;2,709;22,278;24,837
3085,000;2,600;0,696;-34,304;1,651;9,564;5,406;33,906;5,183;-0,964;-2,680;0,000;35,600;35,900;9,731;1,723;22,310;21,689;22,425;21,893;-3,056;27,107;0,000;285,440;Inf;295,000;295,000;21,797;2,707;22,291;24,850
3085,500;2,600;0,696;-34,304;1,651;9,564;5,383;33,843;5,124;-0,958;-2,678;0,000;35,581;35,872;9,731;1,723;22,481;21,700;22,537;21,970;-3,048;27,106;0,000;285,040;Inf;295,000;295,000;22,079;2,705;22,264;24,848
3086,000;2,600;0,696;-34,304;1,651;9,564;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,731;1,723;22,343;21,574;22,557;21,796;-3,048;27,106;0,000;285,040;Inf;295,000;295,000;22,172;2,704;22,292;24,876
3086,500;2,600;0,696;-34,304;1,651;9,564;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,731;1,723;22,102;21,411;22,510;21,558;-3,048;27,106;0,000;285,040;Inf;295,000;295,000;22,068;2,702;22,297;24,875
3087,000;2,518;0,582;-35,209;1,650;9,632;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,487;1,680;21,990;21,386;22,436;21,597;-3,048;27,106;0,000;285,040;Inf;295,000;295,000;21,895;2,700;22,291;24,876
3087,500;2,518;0,582;-35,209;1,650;9,632;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,487;1,680;22,349;21,626;22,532;21,899;-3,048;27,106;0,000;285,140;Inf;295,000;295,000;21,852;2,697;22,310;24,897
3088,000;2,518;0,582;-35,209;1,650;9,632;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,487;1,680;22,476;22,010;22,729;22,190;-3,048;27,106;0,000;285,140;Inf;295,000;295,000;22,101;2,694;22,316;24,942
3088,500;2,518;0,582;-35,209;1,650;9,632;5,383;33,843;5,124;-0,958;-2,678;0,000;35,600;35,900;9,487;1,680;22,324;21,754;22,724;21,989;-3,048;27,106;0,000;284,240;Inf;295,000;295,000;22,351;2,691;22,312;24,946
3089,000;2,518;0,582;-35,209;1,650;9,632;5,386;33,828;5,164;-0,888;-2,682;0,000;35,589;35,859;9,487;1,680;22,106;21,438;22,629;21,590;-3,049;27,107;0,000;284,240;Inf;295,000;295,000;22,197;2,689;22,296;24,961
3089,500;2,518;0,582;-35,209;1,650;9,632;5,386;33,828;5,164;-0,888;-2,682;0,000;35,600;35,900;9,487;1,680;22,066;21,556;22,557;21,725;-3,049;27,107;0,000;284,940;Inf;295,000;295,000;21,941;2,686;22,303;24,971
3090,000;2,100;0,566;-33,964;1,697;9,514;5,386;33,828;5,164;-0,888;-2,682;0,000;35,600;35,900;9,687;1,487;22,315;21,910;22,666;22,117;-3,049;27,107;0,000;284,940;Inf;295,000;295,000;21,976;2,683;22,310;24,986
3090,500;2,100;0,566;-33,964;1,697;9,514;5,386;33,828;5,164;-0,888;-2,682;0,000;35,600;35,900;9,687;1,487;22,748;22,266;22,860;22,418;-3,049;27,107;0,000;284,940;Inf;295,000;295,000;22,252;2,673;22,312;25,011
3091,000;2,100;0,566;-33,964;1,697;9,514;5,386;33,828;5,164;-0,888;-2,682;0,000;35,600;35,900;9,687;1,487;22,989;22,221;22,984;22,411;-3,049;27,107;0,000;284,940;Inf;295,000;295,000;22,573;2,664;22,293;24,968
3091,500;2,100;0,566;-33,964;1,697;9,514;5,386;33,828;5,164;-0,888;-2,682;0,000;35,600;35,900;9,687;1,487;22,772;21,977;22,950;22,187;-3,049;27,107;0,000;284,740;Inf;295,000;295,000;22,651;2,655;22,312;24,943
3092,000;2,100;0,566;-33,964;1,697;9,514;5,359;33,875;5,165;-0,765;-2,661;0,000;35,596;35,873;9,687;1,487;21,946;21,575;22,639;21,697;-3,033;27,123;0,000;284,740;Inf;295,000;295,000;22,472;2,646;22,316;24,929
3092,500;2,100;0,566;-33,964;1,697;9,514;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,687;1,487;22,388;21,872;22,700;22,032;-3,033;27,123;0,000;284,740;Inf;295,000;295,000;21,964;2,637;22,303;24,902
3093,000;2,953;0,735;-34,851;1,603;9,446;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,652;1,625;22,774;22,402;22,902;22,589;-3,033;27,123;0,000;284,740;Inf;295,000;295,000;22,248;2,628;22,307;24,895
3093,500;2,953;0,735;-34,851;1,603;9,446;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,652;1,625;22,753;22,424;23,044;22,599;-3,033;27,123;0,000;285,140;Inf;295,000;295,000;22,667;2,633;22,306;24,887
3094,000;2,953;0,735;-34,851;1,603;9,446;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,652;1,625;22,640;21,991;22,989;22,153;-3,033;27,123;0,000;285,140;Inf;295,000;295,000;22,705;2,639;22,303;24,906
3094,500;2,953;0,735;-34,851;1,603;9,446;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,652;1,625;22,442;21,883;22,882;21,978;-3,033;27,123;0,000;285,440;Inf;295,000;295,000;22,443;2,644;22,311;24,926
3095,000;2,953;0,735;-34,851;1,603;9,446;5,359;33,875;5,165;-0,765;-2,661;0,000;35,600;35,900;9,652;1,625;22,080;21,827;22,787;21,916;-3,033;27,123;0,000;285,440;Inf;295,000;295,000;22,296;2,649;22,316;24,922
3095,500;2,953;0,735;-34,851;1,603;9,446;5,379;33,927;5,177;-0,701;-2,665;0,000;35,606;35,877;9,652;1,625;22,751;22,422;22,964;22,557;-3,041;27,121;0,000;285,740;Inf;295,000;295,000;22,153;2,654;22,308;24,922
3096,000;2,953;0,735;-34,851;1,603;9,446;5,379;33,927;5,177;-0,701;-2,665;0,000;35,600;35,900;9,652;1,625;22,906;22,391;23,106;22,611;-3,041;27,121;0,000;285,740;Inf;295,000;295,000;22,674;2,659;22,335;24,959
3096,500;2,792;0,775;-34,151;1,692;9,600;5,379;33,927;5,177;-0,701;-2,665;0,000;35,600;35,900;9,664;1,550;22,802;22,243;23,116;22,405;-3,041;27,121;0,000;285,940;Inf;295,000;295,000;22,753;2,663;22,313;24,940
3097,000;2,792;0,775;-34,151;1,692;9,600;5,379;33,927;5,177;-0,701;-2,665;0,000;35,600;35,900;9,664;1,550;22,566;22,030;23,024;22,127;-3,041;27,121;0,000;285,940;Inf;295,000;295,000;22,641;2,666;22,336;24,970
3097,500;2,792;0,775;-34,151;1,692;9,600;5,379;33,927;5,177;-0,701;-2,665;0,000;35,600;35,900;9,664;1,550;22,280;22,050;22,942;22,176;-3,041;27,121;0,000;285,740;Inf;295,000;295,000;22,437;2,668;22,320;24,980
3098,000;2,792;0,775;-34,151;1,692;9,600;5,379;33,927;5,177;-0,701;-2,665;0,000;35,600;35,900;9,664;1,550;22,699;22,340;23,042;22,469;-3,041;27,121;0,000;285,740;Inf;295,000;295,000;22,362;2,670;22,341;24,955
3098,500;2,792;0,775;-34,151;1,692;9,600;5,368;33,894;5,141;-0,683;-2,672;0,000;35,604;35,862;9,664;1,550;23,047;22,730;23,229;22,914;-3,051;27,120;0,000;285,940;Inf;295,000;295,000;22,638;2,672;22,311;24,943
3099,000;2,792;0,775;-34,151;1,692;9,600;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,664;1,550;23,026;22,444;23,381;22,664;-3,051;27,120;0,000;285,940;Inf;295,000;295,000;22,980;2,674;22,324;24,902
3099,500;2,706;0,611;-35,209;1,537;9,586;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,624;1,673;22,778;22,211;23,268;22,336;-3,051;27,120;0,000;285,840;Inf;295,000;295,000;22,879;2,676;22,334;24,920
3100,000;2,706;0,611;-35,209;1,537;9,586;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,624;1,673;22,517;22,157;23,143;22,361;-3,051;27,120;0,000;285,840;Inf;295,000;295,000;22,648;2,676;22,313;24,944
3100,500;2,706;0,611;-35,209;1,537;9,586;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,624;1,673;23,169;22,643;23,320;22,899;-3,051;27,120;0,000;285,540;Inf;295,000;295,000;22,545;2,677;22,319;24,953
3101,000;2,706;0,611;-35,209;1,537;9,586;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,624;1,673;23,417;23,073;23,525;23,217;-3,051;27,120;0,000;285,540;Inf;295,000;295,000;23,008;2,677;22,324;24,938
3101,500;2,706;0,611;-35,209;1,537;9,586;5,368;33,894;5,141;-0,683;-2,672;0,000;35,600;35,900;9,624;1,673;23,659;23,034;23,671;23,237;-3,051;27,120;0,000;285,840;Inf;295,000;295,000;23,308;2,678;22,319;24,951
3102,000;2,706;0,611;-35,209;1,537;9,586;5,367;33,817;5,132;-0,656;-2,671;0,000;35,605;35,915;9,624;1,673;23,293;22,654;23,620;22,904;-3,048;27,111;0,000;285,840;Inf;295,000;295,000;23,400;2,678;22,318;24,928
3102,500;2,706;0,611;-35,209;1,537;9,586;5,367;33,817;5,132;-0,656;-2,671;0,000;35,600;35,900;9,624;1,673;22,958;22,351;23,476;22,511;-3,048;27,111;0,000;285,840;Inf;295,000;295,000;23,118;2,678;22,306;24,919
3103,000;2,708;0,656;-34,715;1,639;9,551;5,367;33,817;5,132;-0,656;-2,671;0,000;35,600;35,900;9,635;1,380;23,369;23,115;23,563;23,249;-3,048;27,111;0,000;285,840;Inf;295,000;295,000;22,824;2,679;22,326;24,903
3103,500;2,708;0,656;-34,715;1,639;9,551;5,367;33,817;5,132;-0,656;-2,671;0,000;35,600;35,900;9,635;1,380;23,904;23,516;23,819;23,736;-3,048;27,111;0,000;286,240;Inf;295,000;295,000;23,324;2,679;22,312;24,861
3104,000;2,708;0,656;-34,715;1,639;9,551;5,367;33,817;5,132;-0,656;-2,671;0,000;35,600;35,900;9,635;1,380;23,800;23,082;23,892;23,336;-3,048;27,111;0,000;286,240;Inf;295,000;295,000;23,744;2,680;22,317;24,863
3104,500;2,708;0,656;-34,715;1,639;9,551;5,367;33,817;5,132;-0,656;-2,671;0,000;35,600;35,900;9,635;1,380;23,394;22,779;23,769;22,931;-3,048;27,111;0,000;285,740;Inf;295,000;295,000;23,528;2,680;22,326;24,856
3105,000;2,708;0,656;-34,715;1,639;9,551;5,334;33,864;5,142;-0,542;-2,684;0,000;35,605;35,958;9,635;1,380;22,936;22,466;23,542;22,551;-3,057;27,118;0,000;285,740;Inf;295,000;295,000;23,218;2,681;22,320;24,862
3105,500;2,708;0,656;-34,715;1,639;9,551;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,635;1,380;22,973;22,625;23,461;22,683;-3,057;27,118;0,000;285,640;Inf;295,000;295,000;22,874;2,681;22,317;24,871
3106,000;3,518;0,897;-34,583;1,646;9,593;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,590;1,462;23,473;23,262;23,650;23,391;-3,057;27,118;0,000;285,640;Inf;295,000;295,000;22,936;2,682;22,319;24,896
3106,500;3,518;0,897;-34,583;1,646;9,593;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,590;1,462;23,943;23,305;24,026;23,477;-3,057;27,118;0,000;285,440;Inf;295,000;295,000;23,444;2,695;22,315;24,889
3107,000;3,518;0,897;-34,583;1,646;9,593;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,590;1,462;23,528;23,019;23,928;23,212;-3,057;27,118;0,000;285,440;Inf;295,000;295,000;23,688;2,709;22,318;24,896
3107,500;3,518;0,897;-34,583;1,646;9,593;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,590;1,462;23,251;22,666;23,792;22,792;-3,057;27,118;0,000;285,540;Inf;295,000;295,000;23,422;2,722;22,318;24,926
3108,000;3,518;0,897;-34,583;1,646;9,593;5,334;33,864;5,142;-0,542;-2,684;0,000;35,600;36,000;9,590;1,462;22,915;22,495;23,613;22,682;-3,057;27,118;0,000;285,540;Inf;295,000;295,000;23,125;2,735;22,327;24,895
3108,500;3,518;0,897;-34,583;1,646;9,593;5,347;33,939;5,165;-0,432;-2,679;0,000;35,618;35,984;9,590;1,462;23,184;22,868;23,625;23,037;-3,060;27,117;0,000;285,640;Inf;295,000;295,000;22,926;2,748;22,331;24,874
3109,000;3,518;0,897;-34,583;1,646;9,593;5,347;33,939;5,165;-0,432;-2,679;0,000;35,600;36,000;9,590;1,462;23,930;23,698;23,924;23,816;-3,060;27,117;0,000;285,640;Inf;295,000;295,000;23,178;2,761;22,346;24,829
3109,500;2,797;0,758;-33,125;1,626;9,504;5,347;33,939;5,165;-0,432;-2,679;0,000;35,600;36,000;9,749;1,561;24,388;23,608;24,177;23,843;-3,060;27,117;0,000;286,340;Inf;295,000;295,000;23,842;2,773;22,336;24,824
3110,000;2,797;0,758;-33,125;1,626;9,504;5,347;33,939;5,165;-0,432;-2,679;0,000;35,600;36,000;9,749;1,561;23,534;22,897;24,005;23,066;-3,060;27,117;0,000;286,340;Inf;295,000;295,000;24,004;2,773;22,339;24,803
3110,500;2,797;0,758;-33,125;1,626;9,504;5,347;33,939;5,165;-0,432;-2,679;0,000;35,600;36,000;9,749;1,561;23,136;22,722;23,817;22,930;-3,060;27,117;0,000;285,440;Inf;295,000;295,000;23,375;2,774;22,324;24,793
3111,000;2,797;0,758;-33,125;1,626;9,504;5,347;33,939;5,165;-0,432;-2,679;0,000;35,600;36,000;9,749;1,561;23,340;23,195;23,846;23,349;-3,060;27,117;0,000;285,440;Inf;295,000;295,000;23,152;2,774;22,356;24,766
3111,500;2,797;0,758;-33,125;1,626;9,504;5,344;33,936;5,143;-0,400;-2,685;0,000;35,617;35,903;9,749;1,561;24,188;24,020;24,148;24,089;-3,053;27,118;0,000;285,340;Inf;295,000;295,000;23,433;2,775;22,354;24,752
3112,000;2,797;0,758;-33,125;1,626;9,504;5,344;33,936;5,143;-0,400;-2,685;0,000;35,600;35,900;9,749;1,561;24,533;23,923;24,362;24,030;-3,053;27,118;0,000;285,340;Inf;295,000;295,000;24,111;2,775;22,353;24,716
3112,500;2,527;0,653;-34,537;1,626;9,613;5,344;33,936;5,143;-0,400;-2,685;0,000;35,600;35,900;9,641;1,523;23,680;23,365;24,235;23,490;-3,053;27,118;0,000;285,440;Inf;295,000;295,000;24,212;2,775;22,345;24,677
3113,000;2,527;0,653;-34,537;1,626;9,613;5,344;33,936;5,143;-0,400;-2,685;0,000;35,600;35,900;9,641;1,523;23,296;23,101;24,033;23,116;-3,053;27,118;0,000;285,440;Inf;295,000;295,000;23,693;2,771;22,358;24,697
3113,500;2,527;0,653;-34,537;1,626;9,613;5,344;33,936;5,143;-0,400;-2,685;0,000;35,600;35,900;9,641;1,523;23,125;23,188;23,787;23,164;-3,053;27,118;0,000;285,140;Inf;295,000;295,000;23,387;2,767;22,340;24,679
3114,000;2,527;0,653;-34,537;1,626;9,613;5,344;33,936;5,143;-0,400;-2,685;0,000;35,600;35,900;9,641;1,523;23,844;23,952;24,021;24,009;-3,053;27,118;0,000;285,140;Inf;295,000;295,000;23,316;2,763;22,367;24,676
3114,500;2,527;0,653;-34,537;1,626;9,613;5,343;33,866;5,097;-0,447;-2,690;0,000;35,628;35,951;9,641;1,523;24,435;24,167;24,328;24,323;-3,064;27,122;0,000;285,240;Inf;295,000;295,000;23,956;2,759;22,357;24,666
3115,000;2,527;0,653;-34,537;1,626;9,613;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,523;24,265;23,831;24,401;23,923;-3,064;27,122;0,000;285,240;Inf;295,000;295,000;24,313;2,756;22,359;24,674
3115,500;2,527;0,653;-34,537;1,626;9,613;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,523;23,767;23,547;24,267;23,585;-3,064;27,122;0,000;284,740;Inf;295,000;295,000;24,105;2,752;22,364;24,667
3116,000;2,295;0,623;-34,096;1,612;9,527;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,509;23,383;23,288;24,092;23,226;-3,064;27,122;0,000;284,740;Inf;295,000;295,000;23,792;2,748;22,356;24,676
3116,500;2,295;0,623;-34,096;1,612;9,527;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,509;23,123;23,312;23,973;23,285;-3,064;27,122;0,000;285,140;Inf;295,000;295,000;23,497;2,741;22,362;24,695
3117,000;2,295;0,623;-34,096;1,612;9,527;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,509;23,676;23,964;24,100;23,982;-3,064;27,122;0,000;285,140;Inf;295,000;295,000;23,423;2,733;22,361;24,696
3117,500;2,295;0,623;-34,096;1,612;9,527;5,343;33,866;5,097;-0,447;-2,690;0,000;35,600;36,000;9,641;1,509;24,441;24,154;24,580;24,221;-3,064;27,122;0,000;285,140;Inf;295,000;295,000;23,931;2,726;22,379;24,673
3118,000;2,295;0,623;-34,096;1,612;9,527;5,386;33,819;5,116;-0,403;-2,692;0,000;35,642;35,938;9,641;1,509;23,881;23,813;24,431;23,850;-3,066;27,123;0,000;285,140;Inf;295,000;295,000;24,349;2,719;22,367;24,672
3118,500;2,295;0,623;-34,096;1,612;9,527;5,386;33,819;5,116;-0,403;-2,692;0,000;35,600;35,900;9,641;1,509;23,589;23,563;24,287;23,534;-3,066;27,123;0,000;285,540;Inf;295,000;295,000;23,994;2,712;22,358;24,690
3119,000;2,783;0,684;-34,871;1,675;9,610;5,386;33,819;5,116;-0,403;-2,692;0,000;35,600;35,900;9,608;1,545;23,376;23,399;24,124;23,371;-3,066;27,123;0,000;285,540;Inf;295,000;295,000;23,743;2,705;22,375;24,692
3119,500;2,783;0,684;-34,871;1,675;9,610;5,386;33,819;5,116;-0,403;-2,692;0,000;35,600;35,900;9,608;1,545;23,596;23,706;24,129;23,726;-3,066;27,123;0,000;285,240;Inf;295,000;295,000;23,568;2,707;22,364;24,687
3120,000;2,783;0,684;-34,871;1,675;9,610;5,386;33,819;5,116;-0,403;-2,692;0,000;35,600;35,900;9,608;1,545;24,314;24,616;24,413;24,582;-3,066;27,123;0,000;285,240;Inf;295,000;295,000;23,789;2,708;22,372;24,684
3120,500;2,783;0,684;-34,871;1,675;9,610;5,386;33,819;5,116;-0,403;-2,692;0,000;35,600;35,900;9,608;1,545;24,613;24,631;24,661;24,658;-3,066;27,123;0,000;284,840;Inf;295,000;295,000;24,481;2,709;22,358;24,631
3121,000;2,783;0,684;-34,871;1,675;9,610;5,354;33,861;5,130;-0,292;-2,696;0,000;35,652;35,959;9,608;1,545;23,918;23,954;24,534;23,906;-3,078;27,128;0,000;284,840;Inf;295,000;295,000;24,641;2,710;22,348;24,603
3121,500;2,783;0,684;-34,871;1,675;9,610;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,545;23,539;23,758;24,365;23,686;-3,078;27,128;0,000;285,140;Inf;295,000;295,000;24,078;2,712;22,355;24,657
3122,000;2,783;0,684;-34,871;1,675;9,610;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,545;23,442;23,895;24,304;23,802;-3,078;27,128;0,000;285,140;Inf;295,000;295,000;23,837;2,713;22,355;24,657
3122,500;3,323;0,828;-34,706;1,685;9,591;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,504;24,128;24,370;24,431;24,366;-3,078;27,128;0,000;285,240;Inf;295,000;295,000;23,861;2,714;22,369;24,649
3123,000;3,323;0,828;-34,706;1,685;9,591;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,504;24,706;24,718;24,720;24,842;-3,078;27,128;0,000;285,240;Inf;295,000;295,000;24,324;2,724;22,352;24,669
3123,500;3,323;0,828;-34,706;1,685;9,591;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,504;24,509;24,416;24,800;24,468;-3,078;27,128;0,000;284,840;Inf;295,000;295,000;24,746;2,734;22,347;24,628
3124,000;3,323;0,828;-34,706;1,685;9,591;5,354;33,861;5,130;-0,292;-2,696;0,000;35,700;36,000;9,608;1,504;24,121;24,166;24,678;24,141;-3,078;27,128;0,000;284,840;Inf;295,000;295,000;24,548;2,743;22,382;24,617
3124,500;3,323;0,828;-34,706;1,685;9,591;5,303;33,901;5,132;-0,208;-2,695;0,000;35,654;35,949;9,608;1,504;23,704;23,907;24,497;23,803;-3,076;27,120;0,000;285,240;Inf;295,000;295,000;24,276;2,753;22,375;24,623
3125,000;3,323;0,828;-34,706;1,685;9,591;5,303;33,901;5,132;-0,208;-2,695;0,000;35,700;35,900;9,608;1,504;24,328;24,589;24,618;24,603;-3,076;27,120;0,000;285,240;Inf;295,000;295,000;23,978;2,762;22,378;24,633
3125,500;3,557;0,941;-34,170;1,570;9,398;5,303;33,901;5,132;-0,208;-2,695;0,000;35,700;35,900;9,722;1,522;24,641;24,797;24,818;24,803;-3,076;27,120;0,000;284,940;Inf;295,000;295,000;24,535;2,771;22,382;24,605
3126,000;3,557;0,941;-34,170;1,570;9,398;5,303;33,901;5,132;-0,208;-2,695;0,000;35,700;35,900;9,722;1,522;24,378;24,473;24,830;24,427;-3,076;27,120;0,000;284,940;Inf;295,000;295,000;24,765;2,784;22,380;24,593
3126,500;3,557;0,941;-34,170;1,570;9,398;5,303;33,901;5,132;-0,208;-2,695;0,000;35,700;35,900;9,722;1,522;24,179;24,359;24,747;24,275;-3,076;27,120;0,000;285,140;Inf;295,000;295,000;24,527;2,797;22,385;24,542
3127,000;3,557;0,941;-34,170;1,570;9,398;5,303;33,901;5,132;-0,208;-2,695;0,000;35,700;35,900;9,722;1,522;23,967;24,271;24,654;24,147;-3,076;27,120;0,000;285,140;Inf;295,000;295,000;24,390;2,809;22,389;24,550
3127,500;3,557;0,941;-34,170;1,570;9,398;5,351;33,952;5,146;-0,139;-2,708;0,000;35,659;36,060;9,722;1,522;23,752;24,287;24,580;24,202;-3,086;27,121;0,000;285,240;Inf;295,000;295,000;24,260;2,822;22,403;24,538
3128,000;3,557;0,941;-34,170;1,570;9,398;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,722;1,522;24,179;24,643;24,694;24,550;-3,086;27,121;0,000;285,240;Inf;295,000;295,000;24,205;2,834;22,398;24,507
3128,500;3,557;0,941;-34,170;1,570;9,398;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,722;1,522;24,742;24,786;24,962;24,723;-3,086;27,121;0,000;285,140;Inf;295,000;295,000;24,517;2,846;22,382;24,506
3129,000;2,836;0,658;-35,209;1,551;9,597;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,628;1,668;24,492;24,622;24,926;24,556;-3,086;27,121;0,000;285,140;Inf;295,000;295,000;24,803;2,857;22,395;24,507
3129,500;2,836;0,658;-35,209;1,551;9,597;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,628;1,668;24,015;24,364;24,789;24,267;-3,086;27,121;0,000;285,240;Inf;295,000;295,000;24,649;2,857;22,398;24,559
3130,000;2,836;0,658;-35,209;1,551;9,597;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,628;1,668;24,014;24,423;24,732;24,330;-3,086;27,121;0,000;285,240;Inf;295,000;295,000;24,359;2,857;22,403;24,573
3130,500;2,836;0,658;-35,209;1,551;9,597;5,351;33,952;5,146;-0,139;-2,708;0,000;35,700;36,100;9,628;1,668;24,658;24,857;24,890;24,825;-3,086;27,121;0,000;284,640;Inf;295,000;295,000;24,374;2,856;22,403;24,563
3131,000;2,836;0,658;-35,209;1,551;9,597;5,373;33,920;5,158;-0,145;-2,692;0,000;35,674;36,008;9,628;1,668;24,918;25,037;25,065;25,060;-3,076;27,128;0,000;284,640;Inf;295,000;295,000;24,807;2,856;22,406;24,653
3131,500;2,836;0,658;-35,209;1,551;9,597;5,373;33,920;5,158;-0,145;-2,692;0,000;35,700;36,000;9,628;1,668;24,812;24,943;25,128;24,850;-3,076;27,128;0,000;284,640;Inf;295,000;295,000;25,020;2,856;22,396;24,699
3132,000;2,077;0,558;-33,936;1,603;9,525;5,373;33,920;5,158;-0,145;-2,692;0,000;35,700;36,000;9,738;1,648;24,224;24,581;24,955;24,418;-3,076;27,128;0,000;284,640;Inf;295,000;295,000;24,933;2,855;22,393;24,732
3132,500;2,077;0,558;-33,936;1,603;9,525;5,373;33,920;5,158;-0,145;-2,692;0,000;35,700;36,000;9,738;1,648;24,070;24,569;24,855;24,395;-3,076;27,128;0,000;285,040;Inf;295,000;295,000;24,544;2,843;22,412;24,739
3133,000;2,077;0,558;-33,936;1,603;9,525;5,373;33,920;5,158;-0,145;-2,692;0,000;35,700;36,000;9,738;1,648;24,659;24,942;24,944;24,861;-3,076;27,128;0,000;285,040;Inf;295,000;295,000;24,472;2,830;22,400;24,744
3133,500;2,077;0,558;-33,936;1,603;9,525;5,373;33,920;5,158;-0,145;-2,692;0,000;35,700;36,000;9,738;1,648;24,826;25,293;25,149;25,231;-3,076;27,128;0,000;285,040;Inf;295,000;295,000;24,852;2,818;22,397;24,743
3134,000;2,077;0,558;-33,936;1,603;9,525;5,392;33,871;5,138;-0,126;-2,706;0,000;35,670;36,041;9,738;1,648;24,812;25,214;25,226;25,219;-3,081;27,122;0,000;285,040;Inf;295,000;295,000;25,125;2,805;22,408;24,759
3134,500;2,077;0,558;-33,936;1,603;9,525;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,738;1,648;24,759;24,912;25,208;24,886;-3,081;27,122;0,000;283,840;Inf;295,000;295,000;25,118;2,794;22,427;24,794
3135,000;2,077;0,558;-33,936;1,603;9,525;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,738;1,648;24,691;24,758;25,126;24,723;-3,081;27,122;0,000;283,840;Inf;295,000;295,000;24,941;2,782;22,425;24,781
3135,500;1,948;0,522;-34,247;1,683;9,558;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,678;1,515;24,561;24,832;25,070;24,822;-3,081;27,122;0,000;284,440;Inf;295,000;295,000;24,824;2,770;22,414;24,752
3136,000;1,948;0,522;-34,247;1,683;9,558;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,678;1,515;25,107;25,149;25,240;25,149;-3,081;27,122;0,000;284,440;Inf;295,000;295,000;24,821;2,757;22,435;24,707
3136,500;1,948;0,522;-34,247;1,683;9,558;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,678;1,515;25,417;25,194;25,408;25,226;-3,081;27,122;0,000;284,640;Inf;295,000;295,000;25,161;2,744;22,432;24,682
3137,000;1,948;0,522;-34,247;1,683;9,558;5,392;33,871;5,138;-0,126;-2,706;0,000;35,700;36,000;9,678;1,515;25,038;25,009;25,377;25,068;-3,081;27,122;0,000;284,640;Inf;295,000;295,000;25,311;2,730;22,423;24,625
3137,500;1,948;0,522;-34,247;1,683;9,558;5,357;33,926;5,139;-0,019;-2,696;0,000;35,679;36,078;9,678;1,515;24,780;24,668;25,242;24,703;-3,077;27,126;0,000;284,440;Inf;295,000;295,000;25,123;2,718;22,431;24,612
3138,000;1,948;0,522;-34,247;1,683;9,558;5,357;33,926;5,139;-0,019;-2,696;0,000;35,700;36,100;9,678;1,515;24,499;24,447;25,067;24,535;-3,077;27,126;0,000;284,440;Inf;295,000;295,000;24,848;2,705;22,450;24,609
3138,500;3,052;0,791;-34,521;1,662;9,515;5,357;33,926;5,139;-0,019;-2,696;0,000;35,700;36,100;9,687;1,623;24,686;24,698;25,111;24,766;-3,077;27,126;0,000;285,040;Inf;295,000;295,000;24,637;2,693;22,448;24,615
3139,000;3,052;0,791;-34,521;1,662;9,515;5,357;33,926;5,139;-0,019;-2,696;0,000;35,700;36,100;9,687;1,623;25,224;25,104;25,303;25,210;-3,077;27,126;0,000;285,040;Inf;295,000;295,000;24,815;2,699;22,440;24,599
3139,500;3,052;0,791;-34,521;1,662;9,515;5,357;33,926;5,139;-0,019;-2,696;0,000;35,700;36,100;9,687;1,623;25,467;25,074;25,538;25,174;-3,077;27,126;0,000;284,940;Inf;295,000;295,000;25,210;2,704;22,460;24,647
3140,000;3,052;0,791;-34,521;1,662;9,515;5,357;33,926;5,139;-0,019;-2,696;0,000;35,700;36,100;9,687;1,623;24,966;24,770;25,397;24,834;-3,077;27,126;0,000;284,940;Inf;295,000;295,000;25,314;2,710;22,483;24,679
3140,500;3,052;0,791;-34,521;1,662;9,515;5,396;33,941;5,162;0,069;-2,704;0,000;35,678;36,088;9,687;1,623;24,725;24,595;25,238;24,708;-3,082;27,124;0,000;284,640;Inf;295,000;295,000;24,992;2,716;22,466;24,657
3141,000;3,052;0,791;-34,521;1,662;9,515;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,687;1,623;25,031;24,901;25,299;24,973;-3,082;27,124;0,000;284,640;Inf;295,000;295,000;24,816;2,721;22,471;24,675
3141,500;2,927;0,788;-34,081;1,653;9,499;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,723;1,557;25,541;25,404;25,541;25,500;-3,082;27,124;0,000;284,740;Inf;295,000;295,000;25,051;2,727;22,470;24,681
3142,000;2,927;0,788;-34,081;1,653;9,499;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,723;1,557;25,651;25,402;25,688;25,547;-3,082;27,124;0,000;284,740;Inf;295,000;295,000;25,496;2,730;22,468;24,673
3142,500;2,927;0,788;-34,081;1,653;9,499;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,723;1,557;25,539;25,256;25,726;25,318;-3,082;27,124;0,000;284,440;Inf;295,000;295,000;25,572;2,733;22,486;24,679
3143,000;2,927;0,788;-34,081;1,653;9,499;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,723;1,557;24,936;24,781;25,460;24,798;-3,082;27,124;0,000;284,440;Inf;295,000;295,000;25,460;2,736;22,475;24,649
3143,500;2,927;0,788;-34,081;1,653;9,499;5,396;33,941;5,162;0,069;-2,704;0,000;35,700;36,100;9,723;1,557;24,946;24,844;25,380;24,869;-3,082;27,124;0,000;284,940;Inf;295,000;295,000;24,994;2,739;22,483;24,690
3144,000;2,927;0,788;-34,081;1,653;9,499;5,319;33,973;5,189;0,185;-2,695;0,000;35,682;36,067;9,723;1,557;25,320;25,251;25,498;25,360;-3,079;27,131;0,000;284,940;Inf;295,000;295,000;25,010;2,743;22,485;24,694
3144,500;2,927;0,788;-34,081;1,653;9,499;5,319;33,973;5,189;0,185;-2,695;0,000;35,700;36,100;9,723;1,557;25,670;25,613;25,741;25,663;-3,079;27,131;0,000;284,140;Inf;295,000;295,000;25,358;2,746;22,505;24,695
3145,000;2,493;0,666;-33,698;1,630;9,607;5,319;33,973;5,189;0,185;-2,695;0,000;35,700;36,100;9,758;1,524;25,427;25,318;25,759;25,431;-3,079;27,131;0,000;284,140;Inf;295,000;295,000;25,672;2,749;22,504;24,651
3145,500;2,493;0,666;-33,698;1,630;9,607;5,319;33,973;5,189;0,185;-2,695;0,000;35,700;36,100;9,758;1,524;25,289;25,099;25,672;25,121;-3,079;27,131;0,000;284,440;Inf;295,000;295,000;25,484;2,744;22,508;24,655
3146,000;2,493;0,666;-33,698;1,630;9,607;5,319;33,973;5,189;0,185;-2,695;0,000;35,700;36,100;9,758;1,524;24,967;24,907;25,520;24,937;-3,079;27,131;0,000;284,440;Inf;295,000;295,000;25,295;2,740;22,501;24,645
3146,500;2,493;0,666;-33,698;1,630;9,607;5,319;33,973;5,189;0,185;-2,695;0,000;35,700;36,100;9,758;1,524;25,501;25,573;25,735;25,583;-3,079;27,131;0,000;284,040;Inf;295,000;295,000;25,083;2,736;22,507;24,665
3147,000;2,493;0,666;-33,698;1,630;9,607;5,346;33,928;5,155;0,239;-2,698;0,000;35,679;36,096;9,758;1,524;25,849;25,622;25,882;25,676;-3,082;27,126;0,000;284,040;Inf;295,000;295,000;25,598;2,732;22,520;24,653
3147,500;2,493;0,666;-33,698;1,630;9,607;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,758;1,524;25,749;25,524;25,921;25,581;-3,082;27,126;0,000;285,240;Inf;295,000;295,000;25,757;2,728;22,514;24,633
3148,000;2,131;0,473;-35,209;1,598;9,634;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,621;1,680;25,320;25,209;25,821;25,335;-3,082;27,126;0,000;285,240;Inf;295,000;295,000;25,694;2,724;22,524;24,523
3148,500;2,131;0,473;-35,209;1,598;9,634;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,621;1,680;25,429;24,869;25,796;25,203;-3,082;27,126;0,000;285,240;Inf;295,000;295,000;25,421;2,715;22,514;24,499
3149,000;2,131;0,473;-35,209;1,598;9,634;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,621;1,680;25,686;25,221;25,908;25,462;-3,082;27,126;0,000;285,240;Inf;295,000;295,000;25,324;2,705;22,523;24,509
3149,500;2,131;0,473;-35,209;1,598;9,634;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,621;1,680;26,066;25,728;26,119;25,982;-3,082;27,126;0,000;284,440;Inf;295,000;295,000;25,569;2,696;22,508;24,480
3150,000;2,131;0,473;-35,209;1,598;9,634;5,346;33,928;5,155;0,239;-2,698;0,000;35,700;36,100;9,621;1,680;26,386;25,473;26,399;25,845;-3,082;27,126;0,000;284,440;Inf;295,000;295,000;25,974;2,687;22,519;24,477
3150,500;2,131;0,473;-35,209;1,598;9,634;5,400;33,870;5,156;0,298;-2,701;0,000;35,687;36,060;9,621;1,680;26,054;25,171;26,334;25,576;-3,083;27,142;0,000;284,940;Inf;295,000;295,000;26,026;2,677;22,523;24,463
3151,000;2,131;0,473;-35,209;1,598;9,634;5,400;33,870;5,156;0,298;-2,701;0,000;35,700;36,100;9,621;1,680;25,961;24,932;26,246;25,355;-3,083;27,142;0,000;284,940;Inf;295,000;295,000;25,784;2,668;22,520;24,477
3151,500;2,368;0,649;-33,755;1,657;9,613;5,400;33,870;5,156;0,298;-2,701;0,000;35,700;36,100;9,714;1,587;25,964;25,038;26,195;25,403;-3,083;27,142;0,000;285,140;Inf;295,000;295,000;25,624;2,660;22,514;24,484
3152,000;2,368;0,649;-33,755;1,657;9,613;5,400;33,870;5,156;0,298;-2,701;0,000;35,700;36,100;9,714;1,587;26,173;25,550;26,330;25,890;-3,083;27,142;0,000;285,140;Inf;295,000;295,000;25,650;2,655;22,523;24,519
3152,500;2,368;0,649;-33,755;1,657;9,613;5,400;33,870;5,156;0,298;-2,701;0,000;35,700;36,100;9,714;1,587;26,395;25,843;26,456;26,164;-3,083;27,142;0,000;285,140;Inf;295,000;295,000;25,986;2,646;22,517;24,511
3153,000;2,368;0,649;-33,755;1,657;9,613;5,400;33,870;5,156;0,298;-2,701;0,000;35,700;36,100;9,714;1,587;26,433;25,439;26,520;25,905;-3,083;27,142;0,000;285,140;Inf;295,000;295,000;26,214;2,646;22,532;24,536
3153,500;2,368;0,649;-33,755;1,657;9,613;5,422;33,926;5,168;0,408;-2,691;0,000;35,702;36,098;9,714;1,587;26,319;25,311;26,484;25,717;-3,070;27,151;0,000;284,840;Inf;295,000;295,000;26,074;2,641;22,519;24,564
3154,000;2,368;0,649;-33,755;1,657;9,613;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,714;1,587;26,042;25,277;26,400;25,628;-3,070;27,151;0,000;284,840;Inf;295,000;295,000;25,958;2,636;22,541;24,613
3154,500;2,951;0,814;-34,012;1,654;9,571;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,720;1,536;26,375;25,633;26,488;26,003;-3,070;27,151;0,000;285,140;Inf;295,000;295,000;25,837;2,632;22,538;24,638
3155,000;2,951;0,814;-34,012;1,654;9,571;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,720;1,536;26,685;25,789;26,629;26,241;-3,070;27,151;0,000;285,140;Inf;295,000;295,000;26,125;2,637;22,534;24,665
3155,500;2,951;0,814;-34,012;1,654;9,571;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,720;1,536;26,681;25,625;26,688;26,048;-3,070;27,151;0,000;285,540;Inf;295,000;295,000;26,336;2,642;22,539;24,677
3156,000;2,951;0,814;-34,012;1,654;9,571;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,720;1,536;26,486;25,404;26,650;25,861;-3,070;27,151;0,000;285,540;Inf;295,000;295,000;26,260;2,648;22,553;24,682
3156,500;2,951;0,814;-34,012;1,654;9,571;5,422;33,926;5,168;0,408;-2,691;0,000;35,700;36,100;9,720;1,536;26,220;25,098;26,533;25,624;-3,070;27,151;0,000;285,240;Inf;295,000;295,000;26,100;2,652;22,538;24,686
3157,000;2,951;0,814;-34,012;1,654;9,571;5,396;33,974;5,189;0,509;-2,700;0,000;35,687;36,058;9,720;1,536;26,291;25,292;26,527;25,777;-3,070;27,141;0,000;285,240;Inf;295,000;295,000;25,869;2,657;22,536;24,702
3157,500;2,951;0,814;-34,012;1,654;9,571;5,396;33,974;5,189;0,509;-2,700;0,000;35,700;36,100;9,720;1,536;26,616;25,926;26,725;26,208;-3,070;27,141;0,000;285,340;Inf;295,000;295,000;25,972;2,662;22,531;24,737
3158,000;2,637;0,692;-33,717;1,631;9,602;5,396;33,974;5,189;0,509;-2,700;0,000;35,700;36,100;9,634;1,540;26,504;25,706;26,727;26,073;-3,070;27,141;0,000;285,340;Inf;295,000;295,000;26,369;2,667;22,546;24,765
3158,500;2,637;0,692;-33,717;1,631;9,602;5,396;33,974;5,189;0,509;-2,700;0,000;35,700;36,100;9,634;1,540;26,461;25,666;26,724;26,043;-3,070;27,141;0,000;285,240;Inf;295,000;295,000;26,252;2,666;22,536;24,774
3159,000;2,637;0,692;-33,717;1,631;9,602;5,396;33,974;5,189;0,509;-2,700;0,000;35,700;36,100;9,634;1,540;26,431;25,379;26,683;25,854;-3,070;27,141;0,000;285,240;Inf;295,000;295,000;26,223;2,666;22,555;24,773
3159,500;2,637;0,692;-33,717;1,631;9,602;5,396;33,974;5,189;0,509;-2,700;0,000;35,700;36,100;9,634;1,540;26,329;25,419;26,651;25,889;-3,070;27,141;0,000;284,940;Inf;295,000;295,000;26,087;2,666;22,538;24,790
3160,000;2,637;0,692;-33,717;1,631;9,602;5,363;33,965;5,187;0,555;-2,696;0,000;35,688;36,069;9,634;1,540;26,487;25,658;26,709;26,009;-3,074;27,149;0,000;284,940;Inf;295,000;295,000;26,072;2,665;22,543;24,835
3160,500;2,637;0,692;-33,717;1,631;9,602;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,634;1,540;26,621;25,771;26,773;26,114;-3,074;27,149;0,000;284,440;Inf;295,000;295,000;26,216;2,665;22,534;24,840
3161,000;2,281;0,576;-34,261;1,600;9,619;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,698;1,455;26,703;25,706;26,844;26,115;-3,074;27,149;0,000;284,440;Inf;295,000;295,000;26,320;2,664;22,528;24,863
3161,500;2,281;0,576;-34,261;1,600;9,619;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,698;1,455;26,433;25,455;26,759;25,928;-3,074;27,149;0,000;284,440;Inf;295,000;295,000;26,342;2,658;22,530;24,863
3162,000;2,281;0,576;-34,261;1,600;9,619;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,698;1,455;26,294;25,358;26,699;25,815;-3,074;27,149;0,000;284,440;Inf;295,000;295,000;26,144;2,652;22,536;24,866
3162,500;2,281;0,576;-34,261;1,600;9,619;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,698;1,455;26,485;25,762;26,753;26,119;-3,074;27,149;0,000;284,840;Inf;295,000;295,000;26,041;2,646;22,531;24,847
3163,000;2,281;0,576;-34,261;1,600;9,619;5,363;33,965;5,187;0,555;-2,696;0,000;35,700;36,100;9,698;1,455;26,850;26,016;26,875;26,428;-3,074;27,149;0,000;284,840;Inf;295,000;295,000;26,280;2,640;22,524;24,846
3163,500;2,281;0,576;-34,261;1,600;9,619;5,364;33,944;5,160;0,578;-2,705;0,000;35,689;36,048;9,698;1,455;26,913;25,937;26,955;26,379;-3,079;27,154;0,000;284,940;Inf;295,000;295,000;26,542;2,634;22,535;24,810
3164,000;2,281;0,576;-34,261;1,600;9,619;5,364;33,944;5,160;0,578;-2,705;0,000;35,700;36,000;9,698;1,455;26,845;25,826;26,999;26,257;-3,079;27,154;0,000;284,940;Inf;295,000;295,000;26,546;2,628;22,537;24,798
3164,500;2,208;0,549;-34,529;1,631;9,596;5,364;33,944;5,160;0,578;-2,705;0,000;35,700;36,000;9,705;1,700;26,562;25,565;26,880;26,006;-3,079;27,154;0,000;284,440;Inf;295,000;295,000;26,482;2,622;22,536;24,756
3165,000;2,208;0,549;-34,529;1,631;9,596;5,364;33,944;5,160;0,578;-2,705;0,000;35,700;36,000;9,705;1,700;26,478;25,480;26,761;25,969;-3,079;27,154;0,000;284,440;Inf;295,000;295,000;26,254;2,615;22,550;24,752
3165,500;2,208;0,549;-34,529;1,631;9,596;5,364;33,944;5,160;0,578;-2,705;0,000;35,700;36,000;9,705;1,700;26,697;26,119;26,896;26,383;-3,079;27,154;0,000;284,640;Inf;295,000;295,000;26,172;2,609;22,542;24,741
3166,000;2,208;0,549;-34,529;1,631;9,596;5,364;33,944;5,160;0,578;-2,705;0,000;35,700;36,000;9,705;1,700;27,093;26,313;27,077;26,636;-3,079;27,154;0,000;284,640;Inf;295,000;295,000;26,524;2,602;22,545;24,723
3166,500;2,208;0,549;-34,529;1,631;9,596;5,431;33,908;5,189;0,602;-2,690;0,000;35,699;36,016;9,705;1,700;27,025;26,063;27,110;26,498;-3,070;27,156;0,000;284,840;Inf;295,000;295,000;26,780;2,596;22,560;24,687
3167,000;2,208;0,549;-34,529;1,631;9,596;5,431;33,908;5,189;0,602;-2,690;0,000;35,700;36,000;9,705;1,700;26,792;25,677;27,052;26,161;-3,070;27,156;0,000;284,840;Inf;295,000;295,000;26,674;2,589;22,568;24,663
3167,500;1,964;0,505;-34,081;1,702;9,634;5,431;33,908;5,189;0,602;-2,690;0,000;35,700;36,000;9,738;1,446;26,614;25,539;26,954;25,991;-3,070;27,156;0,000;284,740;Inf;295,000;295,000;26,421;2,583;22,563;24,660
3168,000;1,964;0,505;-34,081;1,702;9,634;5,431;33,908;5,189;0,602;-2,690;0,000;35,700;36,000;9,738;1,446;26,543;25,633;26,891;26,030;-3,070;27,156;0,000;284,740;Inf;295,000;295,000;26,275;2,573;22,571;24,669
3168,500;1,964;0,505;-34,081;1,702;9,634;5,431;33,908;5,189;0,602;-2,690;0,000;35,700;36,000;9,738;1,446;27,122;26,511;27,177;26,801;-3,070;27,156;0,000;284,940;Inf;295,000;295,000;26,274;2,563;22,597;24,667
3169,000;1,964;0,505;-34,081;1,702;9,634;5,431;33,908;5,189;0,602;-2,690;0,000;35,700;36,000;9,738;1,446;27,029;26,093;27,202;26,547;-3,070;27,156;0,000;284,940;Inf;295,000;295,000;26,903;2,553;22,585;24,654
3169,500;1,964;0,505;-34,081;1,702;9,634;5,406;33,915;5,177;0,681;-2,703;0,000;35,696;36,054;9,738;1,446;26,962;25,998;27,172;26,425;-3,083;27,147;0,000;284,540;Inf;295,000;295,000;26,718;2,543;22,586;24,656
3170,000;1,964;0,505;-34,081;1,702;9,634;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,738;1,446;26,749;25,785;27,093;26,197;-3,083;27,147;0,000;284,540;Inf;295,000;295,000;26,639;2,534;22,581;24,661
3170,500;1,964;0,505;-34,081;1,702;9,634;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,738;1,446;26,600;25,778;27,045;26,217;-3,083;27,147;0,000;284,440;Inf;295,000;295,000;26,456;2,525;22,595;24,670
3171,000;2,905;0,767;-34,151;1,649;9,502;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,762;1,576;26,847;26,135;27,101;26,432;-3,083;27,147;0,000;284,440;Inf;295,000;295,000;26,410;2,515;22,580;24,685
3171,500;2,905;0,767;-34,151;1,649;9,502;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,762;1,576;27,198;26,399;27,219;26,788;-3,083;27,147;0,000;284,440;Inf;295,000;295,000;26,629;2,522;22,571;24,686
3172,000;2,905;0,767;-34,151;1,649;9,502;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,762;1,576;27,071;26,108;27,298;26,520;-3,083;27,147;0,000;284,440;Inf;295,000;295,000;26,901;2,528;22,596;24,654
3172,500;2,905;0,767;-34,151;1,649;9,502;5,406;33,915;5,177;0,681;-2,703;0,000;35,700;36,100;9,762;1,576;26,837;25,789;27,192;26,223;-3,083;27,147;0,000;284,740;Inf;295,000;295,000;26,749;2,534;22,589;24,650
3173,000;2,905;0,767;-34,151;1,649;9,502;5,396;33,955;5,196;0,789;-2,690;0,000;35,696;36,025;9,762;1,576;26,764;25,814;27,110;26,212;-3,081;27,156;0,000;284,740;Inf;295,000;295,000;26,510;2,540;22,581;24,646
3173,500;2,905;0,767;-34,151;1,649;9,502;5,396;33,955;5,196;0,789;-2,690;0,000;35,700;36,000;9,762;1,576;27,048;26,166;27,193;26,577;-3,081;27,156;0,000;284,640;Inf;295,000;295,000;26,475;2,546;22,572;24,629
3174,000;2,718;0,741;-34,141;1,661;9,548;5,396;33,955;5,196;0,789;-2,690;0,000;35,700;36,000;9,690;1,672;27,264;26,647;27,345;26,961;-3,081;27,156;0,000;284,640;Inf;295,000;295,000;26,746;2,552;22,578;24,657
3174,500;2,718;0,741;-34,141;1,661;9,548;5,396;33,955;5,196;0,789;-2,690;0,000;35,700;36,000;9,690;1,672;27,259;26,486;27,421;26,848;-3,081;27,156;0,000;284,840;Inf;295,000;295,000;27,054;2,555;22,573;24,684
3175,000;2,718;0,741;-34,141;1,661;9,548;5,396;33,955;5,196;0,789;-2,690;0,000;35,700;36,000;9,690;1,672;27,157;26,134;27,395;26,606;-3,081;27,156;0,000;284,840;Inf;295,000;295,000;27,004;2,558;22,574;24,733
3175,500;2,718;0,741;-34,141;1,661;9,548;5,396;33,955;5,196;0,789;-2,690;0,000;35,700;36,000;9,690;1,672;26,902;26,001;27,243;26,435;-3,081;27,156;0,000;284,840;Inf;295,000;295,000;26,823;2,560;22,581;24,743
3176,000;2,718;0,741;-34,141;1,661;9,548;5,371;33,988;5,206;0,878;-2,702;0,000;35,696;36,031;9,690;1,672;27,118;26,404;27,322;26,746;-3,078;27,163;0,000;284,840;Inf;295,000;295,000;26,645;2,563;22,576;24,766
3176,500;2,718;0,741;-34,141;1,661;9,548;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,690;1,672;27,265;26,672;27,448;26,903;-3,078;27,163;0,000;285,140;Inf;295,000;295,000;26,898;2,565;22,579;24,757
3177,000;2,718;0,741;-34,141;1,661;9,548;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,690;1,672;27,380;26,654;27,520;26,996;-3,078;27,163;0,000;285,140;Inf;295,000;295,000;27,072;2,568;22,562;24,770
3177,500;2,566;0,602;-35,209;1,606;9,636;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,572;1,674;27,193;26,312;27,479;26,748;-3,078;27,163;0,000;285,040;Inf;295,000;295,000;27,138;2,570;22,569;24,768
3178,000;2,566;0,602;-35,209;1,606;9,636;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,572;1,674;27,218;26,178;27,439;26,591;-3,078;27,163;0,000;285,040;Inf;295,000;295,000;26,933;2,570;22,566;24,846
3178,500;2,566;0,602;-35,209;1,606;9,636;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,572;1,674;26,888;26,041;27,340;26,473;-3,078;27,163;0,000;285,140;Inf;295,000;295,000;26,857;2,570;22,575;24,891
3179,000;2,566;0,602;-35,209;1,606;9,636;5,371;33,988;5,206;0,878;-2,702;0,000;35,700;36,000;9,572;1,674;27,078;26,324;27,388;26,709;-3,078;27,163;0,000;285,140;Inf;295,000;295,000;26,686;2,570;22,581;24,906
3179,500;2,566;0,602;-35,209;1,606;9,636;5,438;33,961;5,213;0,939;-2,693;0,000;35,709;36,056;9,572;1,674;27,577;26,695;27,624;27,039;-3,077;27,158;0,000;284,840;Inf;295,000;295,000;26,875;2,570;22,580;24,938
3180,000;2,566;0,602;-35,209;1,606;9,636;5,438;33,961;5,213;0,939;-2,693;0,000;35,700;36,100;9,572;1,674;27,485;26,580;27,651;26,946;-3,077;27,158;0,000;284,840;Inf;295,000;295,000;27,234;2,570;22,591;24,943
3180,500;2,221;0,476;-35,209;1,646;9,680;5,438;33,961;5,213;0,939;-2,693;0,000;35,700;36,100;9,603;1,562;27,213;26,257;27,534;26,681;-3,077;27,158;0,000;284,640;Inf;295,000;295,000;27,165;2,570;22,563;24,957
3181,000;2,221;0,476;-35,209;1,646;9,680;5,438;33,961;5,213;0,939;-2,693;0,000;35,700;36,100;9,603;1,562;27,040;26,155;27,464;26,600;-3,077;27,158;0,000;284,640;Inf;295,000;295,000;26,921;2,564;22,573;24,945
3181,500;2,221;0,476;-35,209;1,646;9,680;5,438;33,961;5,213;0,939;-2,693;0,000;35,700;36,100;9,603;1,562;27,290;26,569;27,549;26,922;-3,077;27,158;0,000;285,140;Inf;295,000;295,000;26,815;2,559;22,596;24,959
3182,000;2,221;0,476;-35,209;1,646;9,680;5,438;33,961;5,213;0,939;-2,693;0,000;35,700;36,100;9,603;1,562;27,605;26,781;27,649;27,143;-3,077;27,158;0,000;285,140;Inf;295,000;295,000;27,083;2,553;22,605;24,937
3182,500;2,221;0,476;-35,209;1,646;9,680;5,458;33,912;5,214;1,016;-2,687;0,000;35,717;36,037;9,603;1,562;27,686;26,816;27,718;27,246;-3,066;27,161;0,000;285,340;Inf;295,000;295,000;27,295;2,542;22,604;24,905
3183,000;2,221;0,476;-35,209;1,646;9,680;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,603;1,562;27,390;26,433;27,684;26,821;-3,066;27,161;0,000;285,340;Inf;295,000;295,000;27,367;2,542;22,590;24,877
3183,500;2,221;0,476;-35,209;1,646;9,680;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,603;1,562;27,143;26,156;27,542;26,617;-3,066;27,161;0,000;285,440;Inf;295,000;295,000;27,082;2,537;22,586;24,869
3184,000;2,402;0,586;-35,209;1,627;9,592;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,633;1,721;27,199;26,574;27,562;27,016;-3,066;27,161;0,000;285,440;Inf;295,000;295,000;26,865;2,532;22,609;24,863
3184,500;2,402;0,586;-35,209;1,627;9,592;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,633;1,721;27,707;27,056;27,772;27,363;-3,066;27,161;0,000;285,140;Inf;295,000;295,000;27,087;2,530;22,602;24,847
3185,000;2,402;0,586;-35,209;1,627;9,592;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,633;1,721;27,795;27,147;27,882;27,401;-3,066;27,161;0,000;285,140;Inf;295,000;295,000;27,475;2,528;22,608;24,864
3185,500;2,402;0,586;-35,209;1,627;9,592;5,458;33,912;5,214;1,016;-2,687;0,000;35,700;36,000;9,633;1,721;27,555;26,700;27,803;27,126;-3,066;27,161;0,000;284,840;Inf;295,000;295,000;27,556;2,526;22,638;24,870
3186,000;2,402;0,586;-35,209;1,627;9,592;5,453;33,944;5,195;1,143;-2,692;0,000;35,719;36,087;9,633;1,721;27,487;26,555;27,785;26,932;-3,076;27,152;0,000;284,840;Inf;295,000;295,000;27,296;2,524;22,632;24,854
3186,500;2,402;0,586;-35,209;1,627;9,592;5,453;33,944;5,195;1,143;-2,692;0,000;35,700;36,100;9,633;1,721;27,268;26,710;27,666;27,065;-3,076;27,152;0,000;284,940;Inf;295,000;295,000;27,190;2,522;22,633;24,864
3187,000;3,637;0,961;-34,234;1,634;9,499;5,453;33,944;5,195;1,143;-2,692;0,000;35,700;36,100;9,757;1,589;27,854;27,350;27,883;27,550;-3,076;27,152;0,000;284,940;Inf;295,000;295,000;27,177;2,520;22,638;24,852
3187,500;3,637;0,961;-34,234;1,634;9,499;5,453;33,944;5,195;1,143;-2,692;0,000;35,700;36,100;9,757;1,589;28,112;27,352;28,018;27,620;-3,076;27,152;0,000;285,340;Inf;295,000;295,000;27,659;2,538;22,644;24,844
3188,000;3,637;0,961;-34,234;1,634;9,499;5,453;33,944;5,195;1,143;-2,692;0,000;35,700;36,100;9,757;1,589;27,767;27,133;28,026;27,451;-3,076;27,152;0,000;285,340;Inf;295,000;295,000;27,776;2,556;22,657;24,846
3188,500;3,637;0,961;-34,234;1,634;9,499;5,453;33,944;5,195;1,143;-2,692;0,000;35,700;36,100;9,757;1,589;27,591;26,758;27,927;27,185;-3,076;27,152;0,000;285,240;Inf;295,000;295,000;27,595;2,574;22,644;24,849
3189,000;3,637;0,961;-34,234;1,634;9,499;5,353;33,978;5,203;1,241;-2,696;0,000;35,725;36,069;9,757;1,589;27,519;26,645;27,859;26,991;-3,077;27,156;0,000;285,240;Inf;295,000;295,000;27,365;2,591;22,643;24,862
3189,500;3,637;0,961;-34,234;1,634;9,499;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,757;1,589;27,262;26,642;27,752;26,962;-3,077;27,156;0,000;285,340;Inf;295,000;295,000;27,253;2,608;22,658;24,847
3190,000;3,637;0,961;-34,234;1,634;9,499;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,757;1,589;27,381;26,899;27,780;27,144;-3,077;27,156;0,000;285,340;Inf;295,000;295,000;27,155;2,625;22,652;24,836
3190,500;3,249;0,784;-35,209;1,596;9,621;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,566;1,698;27,922;27,190;28,002;27,536;-3,077;27,156;0,000;285,240;Inf;295,000;295,000;27,301;2,642;22,667;24,814
3191,000;3,249;0,784;-35,209;1,596;9,621;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,566;1,698;27,856;27,143;28,053;27,475;-3,077;27,156;0,000;285,240;Inf;295,000;295,000;27,663;2,652;22,673;24,807
3191,500;3,249;0,784;-35,209;1,596;9,621;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,566;1,698;27,677;27,020;28,002;27,315;-3,077;27,156;0,000;284,940;Inf;295,000;295,000;27,632;2,661;22,676;24,783
3192,000;3,249;0,784;-35,209;1,596;9,621;5,353;33,978;5,203;1,241;-2,696;0,000;35,700;36,100;9,566;1,698;27,466;26,700;27,903;27,077;-3,077;27,156;0,000;284,940;Inf;295,000;295,000;27,504;2,671;22,660;24,775
3192,500;3,249;0,784;-35,209;1,596;9,621;5,425;33,994;5,218;1,335;-2,703;0,000;35,734;36,106;9,566;1,698;27,620;26,834;27,876;27,230;-3,075;27,153;0,000;285,040;Inf;295,000;295,000;27,286;2,681;22,673;24,776
3193,000;3,249;0,784;-35,209;1,596;9,621;5,425;33,994;5,218;1,335;-2,703;0,000;35,700;36,100;9,566;1,698;27,696;27,273;27,977;27,510;-3,075;27,153;0,000;285,040;Inf;295,000;295,000;27,390;2,690;22,683;24,798
3193,500;3,015;0,729;-34,903;1,656;9,618;5,425;33,994;5,218;1,335;-2,703;0,000;35,700;36,100;9,626;1,400;28,015;27,550;28,116;27,723;-3,075;27,153;0,000;284,840;Inf;295,000;295,000;27,614;2,699;22,684;24,824
3194,000;3,015;0,729;-34,903;1,656;9,618;5,425;33,994;5,218;1,335;-2,703;0,000;35,700;36,100;9,626;1,400;27,814;27,126;28,128;27,481;-3,075;27,153;0,000;284,840;Inf;295,000;295,000;27,851;2,704;22,668;24,841
3194,500;3,015;0,729;-34,903;1,656;9,618;5,425;33,994;5,218;1,335;-2,703;0,000;35,700;36,100;9,626;1,400;27,618;26,925;28,037;27,283;-3,075;27,153;0,000;284,640;Inf;295,000;295,000;27,637;2,709;22,680;24,855
3195,000;3,015;0,729;-34,903;1,656;9,618;5,425;33,994;5,218;1,335;-2,703;0,000;35,700;36,100;9,626;1,400;27,766;27,135;28,074;27,512;-3,075;27,153;0,000;284,640;Inf;295,000;295,000;27,466;2,714;22,664;24,837
3195,500;3,015;0,729;-34,903;1,656;9,618;5,418;33,997;5,182;1,378;-2,702;0,000;35,736;36,169;9,626;1,400;27,963;27,517;28,200;27,807;-3,072;27,152;0,000;284,840;Inf;295,000;295,000;27,622;2,719;22,672;24,866
3196,000;3,015;0,729;-34,903;1,656;9,618;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,626;1,400;28,464;27,798;28,376;28,118;-3,072;27,152;0,000;284,840;Inf;295,000;295,000;27,872;2,724;22,668;24,855
