t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3196,500;2,180;0,561;-34,889;1,583;9,629;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,719;1,730;28,532;27,663;28,516;28,040;-3,072;27,152;0,000;285,340;Inf;295,000;295,000;28,189;2,729;22,671;24,802
3197,000;2,180;0,561;-34,889;1,583;9,629;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,719;1,730;28,165;27,347;28,428;27,800;-3,072;27,152;0,000;285,340;Inf;295,000;295,000;28,188;2,720;22,677;24,796
3197,500;2,180;0,561;-34,889;1,583;9,629;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,719;1,730;28,023;27,209;28,311;27,526;-3,072;27,152;0,000;285,440;Inf;295,000;295,000;27,935;2,711;22,681;24,791
3198,000;2,180;0,561;-34,889;1,583;9,629;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,719;1,730;28,228;27,551;28,374;27,900;-3,072;27,152;0,000;285,440;Inf;295,000;295,000;27,767;2,702;22,653;24,784
3198,500;2,180;0,561;-34,889;1,583;9,629;5,418;33,997;5,182;1,378;-2,702;0,000;35,700;36,200;9,719;1,730;28,517;28,032;28,563;28,275;-3,072;27,152;0,000;285,240;Inf;295,000;295,000;28,013;2,694;22,655;24,768
3199,000;2,180;0,561;-34,889;1,583;9,629;5,421;33,940;5,149;1,380;-2,694;0,000;35,746;36,148;9,719;1,730;28,467;27,810;28,599;28,190;-3,083;27,147;0,000;285,240;Inf;295,000;295,000;28,347;2,685;22,681;24,768
3199,500;2,180;0,561;-34,889;1,583;9,629;5,421;33,940;5,149;1,380;-2,694;0,000;35,700;36,100;9,719;1,730;28,420;27,487;28,613;27,869;-3,083;27,147;0,000;285,440;Inf;295,000;295,000;28,267;2,677;22,667;24,758
3200,000;2,563;0,571;-35,209;1,623;9,658;5,421;33,940;5,149;1,380;-2,694;0,000;35,700;36,100;9,623;1,685;28,110;27,231;28,465;27,604;-3,083;27,147;0,000;285,440;Inf;295,000;295,000;28,097;2,669;22,674;24,770
3200,500;2,563;0,571;-35,209;1,623;9,658;5,421;33,940;5,149;1,380;-2,694;0,000;35,700;36,100;9,623;1,685;28,109;27,291;28,434;27,746;-3,083;27,147;0,000;285,640;Inf;295,000;295,000;27,852;2,667;22,666;24,784
3201,000;2,563;0,571;-35,209;1,623;9,658;5,421;33,940;5,149;1,380;-2,694;0,000;35,700;36,100;9,623;1,685;28,854;28,351;28,812;28,586;-3,083;27,147;0,000;285,640;Inf;295,000;295,000;27,895;2,665;22,650;24,780
3201,500;2,563;0,571;-35,209;1,623;9,658;5,421;33,940;5,149;1,380;-2,694;0,000;35,700;36,100;9,623;1,685;28,768;27,949;28,849;28,381;-3,083;27,147;0,000;285,040;Inf;295,000;295,000;28,651;2,664;22,654;24,754
3202,000;2,563;0,571;-35,209;1,623;9,658;5,448;33,917;5,183;1,440;-2,713;0,000;35,752;36,121;9,623;1,685;28,606;27,694;28,803;28,086;-3,095;27,138;0,000;285,040;Inf;295,000;295,000;28,487;2,662;22,650;24,752
3202,500;2,563;0,571;-35,209;1,623;9,658;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,623;1,685;28,301;27,377;28,661;27,797;-3,095;27,138;0,000;284,840;Inf;295,000;295,000;28,297;2,660;22,633;24,811
3203,000;3,236;0,793;-34,326;1,603;9,636;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,748;1,427;28,339;27,460;28,606;27,849;-3,095;27,138;0,000;284,840;Inf;295,000;295,000;28,034;2,659;22,651;24,815
3203,500;3,236;0,793;-34,326;1,603;9,636;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,748;1,427;28,642;28,176;28,764;28,486;-3,095;27,138;0,000;285,240;Inf;295,000;295,000;28,063;2,668;22,653;24,790
3204,000;3,236;0,793;-34,326;1,603;9,636;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,748;1,427;29,125;28,593;29,002;28,865;-3,095;27,138;0,000;285,240;Inf;295,000;295,000;28,517;2,678;22,649;24,764
3204,500;3,236;0,793;-34,326;1,603;9,636;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,748;1,427;28,931;28,049;29,020;28,471;-3,095;27,138;0,000;285,240;Inf;295,000;295,000;28,896;2,687;22,629;24,744
3205,000;3,236;0,793;-34,326;1,603;9,636;5,448;33,917;5,183;1,440;-2,713;0,000;35,800;36,100;9,748;1,427;28,496;27,635;28,860;28,051;-3,095;27,138;0,000;285,240;Inf;295,000;295,000;28,618;2,696;22,655;24,727
3205,500;3,236;0,793;-34,326;1,603;9,636;5,397;33,981;5,191;1,554;-2,706;0,000;35,757;36,171;9,748;1,427;28,378;27,497;28,765;27,989;-3,086;27,153;0,000;285,040;Inf;295,000;295,000;28,260;2,705;22,631;24,714
3206,000;3,236;0,793;-34,326;1,603;9,636;5,397;33,981;5,191;1,554;-2,706;0,000;35,800;36,200;9,748;1,427;28,532;27,995;28,827;28,326;-3,086;27,153;0,000;285,040;Inf;295,000;295,000;28,157;2,713;22,643;24,703
3206,500;3,493;0,957;-34,066;1,678;9,604;5,397;33,981;5,191;1,554;-2,706;0,000;35,800;36,200;9,682;1,580;29,005;28,427;29,008;28,650;-3,086;27,153;0,000;285,440;Inf;295,000;295,000;28,420;2,722;22,639;24,701
3207,000;3,493;0,957;-34,066;1,678;9,604;5,397;33,981;5,191;1,554;-2,706;0,000;35,800;36,200;9,682;1,580;29,160;28,400;29,117;28,716;-3,086;27,153;0,000;285,440;Inf;295,000;295,000;28,773;2,735;22,644;24,786
3207,500;3,493;0,957;-34,066;1,678;9,604;5,397;33,981;5,191;1,554;-2,706;0,000;35,800;36,200;9,682;1,580;28,817;28,199;29,094;28,534;-3,086;27,153;0,000;284,640;Inf;295,000;295,000;28,848;2,747;22,631;24,805
3208,000;3,493;0,957;-34,066;1,678;9,604;5,397;33,981;5,191;1,554;-2,706;0,000;35,800;36,200;9,682;1,580;28,761;27,848;29,042;28,245;-3,086;27,153;0,000;284,640;Inf;295,000;295,000;28,661;2,759;22,636;24,775
3208,500;3,493;0,957;-34,066;1,678;9,604;5,289;34,021;5,192;1,644;-2,711;0,000;35,760;36,151;9,682;1,580;28,577;28,061;28,939;28,421;-3,081;27,148;0,000;284,840;Inf;295,000;295,000;28,474;2,771;22,626;24,816
3209,000;3,493;0,957;-34,066;1,678;9,604;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,682;1,580;29,113;28,666;29,144;28,924;-3,081;27,148;0,000;284,840;Inf;295,000;295,000;28,499;2,783;22,619;24,840
3209,500;2,429;0,659;-34,440;1,631;9,624;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,635;1,508;29,472;28,736;29,318;29,056;-3,081;27,148;0,000;285,040;Inf;295,000;295,000;28,962;2,795;22,633;24,876
3210,000;2,429;0,659;-34,440;1,631;9,624;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,635;1,508;29,229;28,426;29,341;28,848;-3,081;27,148;0,000;285,040;Inf;295,000;295,000;29,145;2,789;22,623;24,881
3210,500;2,429;0,659;-34,440;1,631;9,624;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,635;1,508;28,987;28,105;29,253;28,519;-3,081;27,148;0,000;285,440;Inf;295,000;295,000;28,961;2,783;22,637;24,876
3211,000;2,429;0,659;-34,440;1,631;9,624;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,635;1,508;28,820;27,940;29,139;28,321;-3,081;27,148;0,000;285,440;Inf;295,000;295,000;28,716;2,777;22,637;24,877
3211,500;2,429;0,659;-34,440;1,631;9,624;5,289;34,021;5,192;1,644;-2,711;0,000;35,800;36,200;9,635;1,508;28,882;28,094;29,128;28,468;-3,081;27,148;0,000;285,340;Inf;295,000;295,000;28,555;2,771;22,635;24,878
3212,000;2,429;0,659;-34,440;1,631;9,624;5,340;33,999;5,206;1,680;-2,701;0,000;35,764;36,213;9,635;1,508;29,523;28,965;29,474;29,253;-3,093;27,138;0,000;285,340;Inf;295,000;295,000;28,643;2,766;22,620;24,943
3212,500;2,429;0,659;-34,440;1,631;9,624;5,340;33,999;5,206;1,680;-2,701;0,000;35,800;36,200;9,635;1,508;29,406;28,593;29,496;28,982;-3,093;27,138;0,000;285,040;Inf;295,000;295,000;29,304;2,760;22,637;24,946
3213,000;2,778;0,623;-35,209;1,593;9,643;5,340;33,999;5,206;1,680;-2,701;0,000;35,800;36,200;9,605;1,585;29,147;28,290;29,399;28,679;-3,093;27,138;0,000;285,040;Inf;295,000;295,000;29,119;2,755;22,622;24,936
3213,500;2,778;0,623;-35,209;1,593;9,643;5,340;33,999;5,206;1,680;-2,701;0,000;35,800;36,200;9,605;1,585;28,859;28,032;29,264;28,417;-3,093;27,138;0,000;284,840;Inf;295,000;295,000;28,879;2,755;22,635;24,885
3214,000;2,778;0,623;-35,209;1,593;9,643;5,340;33,999;5,206;1,680;-2,701;0,000;35,800;36,200;9,605;1,585;28,871;28,100;29,196;28,433;-3,093;27,138;0,000;284,840;Inf;295,000;295,000;28,643;2,756;22,630;24,868
3214,500;2,778;0,623;-35,209;1,593;9,643;5,340;33,999;5,206;1,680;-2,701;0,000;35,800;36,200;9,605;1,585;29,061;28,427;29,253;28,768;-3,093;27,138;0,000;284,840;Inf;295,000;295,000;28,650;2,756;22,652;24,824
3215,000;2,778;0,623;-35,209;1,593;9,643;5,426;33,998;5,152;1,723;-2,705;0,000;35,772;36,179;9,605;1,585;29,219;28,852;29,378;29,076;-3,092;27,145;0,000;284,840;Inf;295,000;295,000;28,877;2,756;22,640;24,826
3215,500;2,778;0,623;-35,209;1,593;9,643;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,605;1,585;29,174;28,401;29,432;28,780;-3,092;27,145;0,000;284,440;Inf;295,000;295,000;29,131;2,757;22,648;24,822
3216,000;2,782;0,617;-35,209;1,599;9,646;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,652;1,657;29,017;28,196;29,322;28,555;-3,092;27,145;0,000;284,440;Inf;295,000;295,000;28,947;2,757;22,636;24,797
3216,500;2,782;0,617;-35,209;1,599;9,646;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,652;1,657;28,918;28,217;29,266;28,611;-3,092;27,145;0,000;284,440;Inf;295,000;295,000;28,773;2,757;22,657;24,759
3217,000;2,782;0,617;-35,209;1,599;9,646;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,652;1,657;29,180;28,526;29,334;28,901;-3,092;27,145;0,000;284,440;Inf;295,000;295,000;28,753;2,758;22,641;24,724
3217,500;2,782;0,617;-35,209;1,599;9,646;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,652;1,657;29,467;29,000;29,542;29,289;-3,092;27,145;0,000;284,740;Inf;295,000;295,000;28,985;2,758;22,649;24,733
3218,000;2,782;0,617;-35,209;1,599;9,646;5,426;33,998;5,152;1,723;-2,705;0,000;35,800;36,200;9,652;1,657;29,555;29,005;29,655;29,306;-3,092;27,145;0,000;284,740;Inf;295,000;295,000;29,324;2,759;22,643;24,759
3218,500;2,782;0,617;-35,209;1,599;9,646;5,442;33,950;5,203;1,766;-2,704;0,000;35,767;36,198;9,652;1,657;29,460;28,618;29,638;29,043;-3,077;27,159;0,000;284,440;Inf;295,000;295,000;29,380;2,759;22,662;24,781
3219,000;2,782;0,617;-35,209;1,599;9,646;5,442;33,950;5,203;1,766;-2,704;0,000;35,800;36,200;9,652;1,657;29,225;28,387;29,538;28,792;-3,077;27,159;0,000;284,440;Inf;295,000;295,000;29,190;2,759;22,642;24,800
3219,500;2,360;0,646;-34,012;1,710;9,537;5,442;33,950;5,203;1,766;-2,704;0,000;35,800;36,200;9,696;1,529;29,386;28,747;29,547;29,124;-3,077;27,159;0,000;284,440;Inf;295,000;295,000;28,986;2,760;22,637;24,831
3220,000;2,360;0,646;-34,012;1,710;9,537;5,442;33,950;5,203;1,766;-2,704;0,000;35,800;36,200;9,696;1,529;29,707;29,229;29,740;29,441;-3,077;27,159;0,000;284,440;Inf;295,000;295,000;29,201;2,753;22,650;24,856
3220,500;2,360;0,646;-34,012;1,710;9,537;5,442;33,950;5,203;1,766;-2,704;0,000;35,800;36,200;9,696;1,529;29,653;29,131;29,790;29,387;-3,077;27,159;0,000;284,940;Inf;295,000;295,000;29,529;2,747;22,657;24,866
3221,000;2,360;0,646;-34,012;1,710;9,537;5,442;33,950;5,203;1,766;-2,704;0,000;35,800;36,200;9,696;1,529;29,548;28,776;29,758;29,189;-3,077;27,159;0,000;284,940;Inf;295,000;295,000;29,490;2,740;22,669;24,872
3221,500;2,360;0,646;-34,012;1,710;9,537;5,453;33,986;5,178;1,865;-2,701;0,000;35,774;36,184;9,696;1,529;29,507;28,683;29,722;29,026;-3,074;27,155;0,000;284,640;Inf;295,000;295,000;29,318;2,734;22,672;24,897
3222,000;2,360;0,646;-34,012;1,710;9,537;5,453;33,986;5,178;1,865;-2,701;0,000;35,800;36,200;9,696;1,529;29,204;28,605;29,623;28,963;-3,074;27,155;0,000;284,640;Inf;295,000;295,000;29,234;2,728;22,685;24,937
3222,500;3,471;0,870;-34,181;1,662;9,619;5,453;33,986;5,178;1,865;-2,701;0,000;35,800;36,200;9,736;1,419;29,300;28,848;29,613;29,133;-3,074;27,155;0,000;284,540;Inf;295,000;295,000;29,099;2,722;22,684;24,941
3223,000;3,471;0,870;-34,181;1,662;9,619;5,453;33,986;5,178;1,865;-2,701;0,000;35,800;36,200;9,736;1,419;29,770;29,026;29,797;29,321;-3,074;27,155;0,000;284,540;Inf;295,000;295,000;29,224;2,734;22,682;24,946
3223,500;3,471;0,870;-34,181;1,662;9,619;5,453;33,986;5,178;1,865;-2,701;0,000;35,800;36,200;9,736;1,419;29,612;28,935;29,793;29,245;-3,074;27,155;0,000;284,340;Inf;295,000;295,000;29,479;2,746;22,684;24,959
3224,000;3,471;0,870;-34,181;1,662;9,619;5,453;33,986;5,178;1,865;-2,701;0,000;35,800;36,200;9,736;1,419;29,361;28,644;29,703;29,037;-3,074;27,155;0,000;284,340;Inf;295,000;295,000;29,396;2,758;22,690;24,992
3224,500;3,471;0,870;-34,181;1,662;9,619;5,437;34,031;5,225;1,967;-2,707;0,000;35,773;36,158;9,736;1,419;29,201;28,550;29,611;28,920;-3,082;27,162;0,000;284,640;Inf;295,000;295,000;29,186;2,770;22,695;24,967
3225,000;3,471;0,870;-34,181;1,662;9,619;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,736;1,419;29,483;28,792;29,648;29,144;-3,082;27,162;0,000;284,640;Inf;295,000;295,000;29,071;2,781;22,701;24,940
3225,500;3,471;0,870;-34,181;1,662;9,619;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,736;1,419;29,762;29,273;29,823;29,576;-3,082;27,162;0,000;284,740;Inf;295,000;295,000;29,267;2,793;22,704;24,926
3226,000;3,739;0,890;-35,209;1,531;9,690;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,672;1,694;29,873;29,372;29,948;29,681;-3,082;27,162;0,000;284,740;Inf;295,000;295,000;29,609;2,804;22,719;24,911
3226,500;3,739;0,890;-35,209;1,531;9,690;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,672;1,694;29,631;28,897;29,894;29,258;-3,082;27,162;0,000;284,740;Inf;295,000;295,000;29,719;2,834;22,714;24,914
3227,000;3,739;0,890;-35,209;1,531;9,690;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,672;1,694;29,392;28,620;29,753;29,008;-3,082;27,162;0,000;284,740;Inf;295,000;295,000;29,420;2,834;22,723;24,911
3227,500;3,739;0,890;-35,209;1,531;9,690;5,437;34,031;5,225;1,967;-2,707;0,000;35,800;36,200;9,672;1,694;29,428;28,758;29,729;29,130;-3,082;27,162;0,000;283,540;Inf;295,000;295,000;29,193;2,849;22,735;24,897
3228,000;3,739;0,890;-35,209;1,531;9,690;5,401;34,044;5,257;2,024;-2,715;0,000;35,772;36,148;9,672;1,694;29,621;29,162;29,824;29,452;-3,085;27,156;0,000;283,540;Inf;295,000;295,000;29,261;2,864;22,726;24,892
3228,500;3,739;0,890;-35,209;1,531;9,690;5,401;34,044;5,257;2,024;-2,715;0,000;35,800;36,100;9,672;1,694;29,905;29,423;29,953;29,631;-3,085;27,156;0,000;284,340;Inf;295,000;295,000;29,515;2,878;22,734;24,897
3229,000;2,953;0,687;-35,209;1,545;9,678;5,401;34,044;5,257;2,024;-2,715;0,000;35,800;36,100;9,627;1,677;29,916;29,296;30,009;29,584;-3,085;27,156;0,000;284,340;Inf;295,000;295,000;29,728;2,892;22,722;24,878
3229,500;2,953;0,687;-35,209;1,545;9,678;5,401;34,044;5,257;2,024;-2,715;0,000;35,800;36,100;9,627;1,677;29,711;29,002;29,943;29,366;-3,085;27,156;0,000;284,240;Inf;295,000;295,000;29,701;2,893;22,731;24,894
3230,000;2,953;0,687;-35,209;1,545;9,678;5,401;34,044;5,257;2,024;-2,715;0,000;35,800;36,100;9,627;1,677;29,501;29,049;29,841;29,415;-3,085;27,156;0,000;284,240;Inf;295,000;295,000;29,506;2,894;22,741;24,891
3230,500;2,953;0,687;-35,209;1,545;9,678;5,401;34,044;5,257;2,024;-2,715;0,000;35,800;36,100;9,627;1,677;29,881;29,498;30,024;29,727;-3,085;27,156;0,000;284,340;Inf;295,000;295,000;29,452;2,895;22,737;24,876
3231,000;2,953;0,687;-35,209;1,545;9,678;5,461;33,987;5,170;1,998;-2,703;0,000;35,777;36,158;9,627;1,677;30,149;29,673;30,161;29,892;-3,084;27,157;0,000;284,340;Inf;295,000;295,000;29,783;2,896;22,739;24,849
3231,500;2,953;0,687;-35,209;1,545;9,678;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,627;1,677;30,079;29,528;30,189;29,792;-3,084;27,157;0,000;284,440;Inf;295,000;295,000;29,969;2,897;22,736;24,865
3232,000;2,953;0,687;-35,209;1,545;9,678;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,627;1,677;29,870;29,182;30,143;29,563;-3,084;27,157;0,000;284,440;Inf;295,000;295,000;29,897;2,898;22,726;24,856
3232,500;2,418;0,563;-35,209;1,615;9,701;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,476;1,576;29,703;29,064;30,030;29,424;-3,084;27,157;0,000;284,240;Inf;295,000;295,000;29,690;2,899;22,738;24,840
3233,000;2,418;0,563;-35,209;1,615;9,701;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,476;1,576;29,880;29,408;30,107;29,751;-3,084;27,157;0,000;284,240;Inf;295,000;295,000;29,555;2,891;22,732;24,843
3233,500;2,418;0,563;-35,209;1,615;9,701;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,476;1,576;30,259;29,817;30,283;29,998;-3,084;27,157;0,000;284,240;Inf;295,000;295,000;29,786;2,883;22,732;24,828
3234,000;2,418;0,563;-35,209;1,615;9,701;5,461;33,987;5,170;1,998;-2,703;0,000;35,800;36,200;9,476;1,576;30,084;29,633;30,334;29,928;-3,084;27,157;0,000;284,240;Inf;295,000;295,000;30,090;2,875;22,743;24,807
3234,500;2,418;0,563;-35,209;1,615;9,701;5,449;33,959;5,202;2,075;-2,709;0,000;35,781;36,176;9,476;1,576;29,960;29,294;30,230;29,659;-3,094;27,157;0,000;283,840;Inf;295,000;295,000;29,995;2,868;22,739;24,808
3235,000;2,418;0,563;-35,209;1,615;9,701;5,449;33,959;5,202;2,075;-2,709;0,000;35,800;36,200;9,476;1,576;29,882;29,218;30,141;29,507;-3,094;27,157;0,000;283,840;Inf;295,000;295,000;29,786;2,861;22,761;24,769
3235,500;2,820;0,654;-35,209;1,603;9,705;5,449;33,959;5,202;2,075;-2,709;0,000;35,800;36,200;9,509;1,640;29,733;29,189;30,067;29,526;-3,094;27,157;0,000;284,340;Inf;295,000;295,000;29,687;2,853;22,753;24,753
3236,000;2,820;0,654;-35,209;1,603;9,705;5,449;33,959;5,202;2,075;-2,709;0,000;35,800;36,200;9,509;1,640;30,018;29,727;30,204;29,943;-3,094;27,157;0,000;284,340;Inf;295,000;295,000;29,629;2,853;22,766;24,716
3236,500;2,820;0,654;-35,209;1,603;9,705;5,449;33,959;5,202;2,075;-2,709;0,000;35,800;36,200;9,509;1,640;30,386;29,748;30,339;30,018;-3,094;27,157;0,000;283,940;Inf;295,000;295,000;29,973;2,852;22,752;24,639
3237,000;2,820;0,654;-35,209;1,603;9,705;5,449;33,959;5,202;2,075;-2,709;0,000;35,800;36,200;9,509;1,640;30,332;29,750;30,398;29,998;-3,094;27,157;0,000;283,940;Inf;295,000;295,000;30,123;2,852;22,772;24,582
3237,500;2,820;0,654;-35,209;1,603;9,705;5,461;34,004;5,181;2,159;-2,698;0,000;35,784;36,166;9,509;1,640;29,989;29,313;30,269;29,626;-3,088;27,167;0,000;283,540;Inf;295,000;295,000;30,119;2,851;22,771;24,550
3238,000;2,820;0,654;-35,209;1,603;9,705;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,509;1,640;29,893;29,353;30,183;29,704;-3,088;27,167;0,000;283,540;Inf;295,000;295,000;29,799;2,851;22,765;24,541
3238,500;2,820;0,654;-35,209;1,603;9,705;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,509;1,640;30,282;29,755;30,336;30,078;-3,088;27,167;0,000;284,340;Inf;295,000;295,000;29,783;2,850;22,766;24,518
3239,000;3,744;0,904;-35,209;1,584;9,643;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,684;1,770;30,400;30,080;30,504;30,291;-3,088;27,167;0,000;284,340;Inf;295,000;295,000;30,113;2,850;22,773;24,535
3239,500;3,744;0,904;-35,209;1,584;9,643;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,684;1,770;30,319;29,836;30,498;30,126;-3,088;27,167;0,000;284,240;Inf;295,000;295,000;30,319;2,864;22,778;24,529
3240,000;3,744;0,904;-35,209;1,584;9,643;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,684;1,770;30,207;29,631;30,454;29,898;-3,088;27,167;0,000;284,240;Inf;295,000;295,000;30,195;2,879;22,785;24,524
3240,500;3,744;0,904;-35,209;1,584;9,643;5,461;34,004;5,181;2,159;-2,698;0,000;35,800;36,200;9,684;1,770;30,095;29,508;30,381;29,762;-3,088;27,167;0,000;284,040;Inf;295,000;295,000;30,047;2,893;22,784;24,499
3241,000;3,744;0,904;-35,209;1,584;9,643;5,426;34,036;5,241;2,258;-2,704;0,000;35,795;36,206;9,684;1,770;29,936;29,728;30,298;29,901;-3,074;27,164;0,000;284,040;Inf;295,000;295,000;29,936;2,907;22,782;24,495
3241,500;3,744;0,904;-35,209;1,584;9,643;5,426;34,036;5,241;2,258;-2,704;0,000;35,800;36,200;9,684;1,770;30,410;30,086;30,479;30,262;-3,074;27,164;0,000;284,540;Inf;295,000;295,000;29,966;2,921;22,782;24,525
3242,000;2,898;0,792;-33,925;1,657;9,544;5,426;34,036;5,241;2,258;-2,704;0,000;35,800;36,200;9,727;1,552;30,727;30,143;30,623;30,372;-3,074;27,164;0,000;284,540;Inf;295,000;295,000;30,309;2,934;22,761;24,531
3242,500;2,898;0,792;-33,925;1,657;9,544;5,426;34,036;5,241;2,258;-2,704;0,000;35,800;36,200;9,727;1,552;30,581;29,934;30,628;30,197;-3,074;27,164;0,000;284,040;Inf;295,000;295,000;30,466;2,933;22,784;24,558
3243,000;2,898;0,792;-33,925;1,657;9,544;5,426;34,036;5,241;2,258;-2,704;0,000;35,800;36,200;9,727;1,552;30,265;29,576;30,530;29,924;-3,074;27,164;0,000;284,040;Inf;295,000;295,000;30,335;2,933;22,795;24,602
3243,500;2,898;0,792;-33,925;1,657;9,544;5,426;34,036;5,241;2,258;-2,704;0,000;35,800;36,200;9,727;1,552;30,210;29,622;30,460;29,952;-3,074;27,164;0,000;284,640;Inf;295,000;295,000;30,074;2,932;22,773;24,689
3244,000;2,898;0,792;-33,925;1,657;9,544;5,428;34,043;5,238;2,293;-2,705;0,000;35,795;36,176;9,727;1,552;30,484;29,903;30,557;30,233;-3,064;27,169;0,000;284,640;Inf;295,000;295,000;30,061;2,932;22,796;24,695
3244,500;2,898;0,792;-33,925;1,657;9,544;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,727;1,552;30,805;30,261;30,748;30,576;-3,064;27,169;0,000;284,440;Inf;295,000;295,000;30,294;2,931;22,783;24,725
3245,000;2,898;0,792;-33,925;1,657;9,544;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,727;1,552;30,758;30,125;30,832;30,398;-3,064;27,169;0,000;284,440;Inf;295,000;295,000;30,598;2,931;22,791;24,742
3245,500;2,377;0,577;-35,209;1,560;9,669;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,653;1,764;30,632;30,006;30,790;30,293;-3,064;27,169;0,000;284,840;Inf;295,000;295,000;30,528;2,930;22,787;24,774
3246,000;2,377;0,577;-35,209;1,560;9,669;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,653;1,764;30,632;30,006;30,790;30,293;-3,064;27,169;0,000;284,840;Inf;295,000;295,000;30,430;2,921;22,787;24,774
3246,500;2,377;0,577;-35,209;1,560;9,669;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,653;1,764;30,486;29,992;30,740;30,337;-3,064;27,169;0,000;284,340;Inf;295,000;295,000;30,430;2,912;22,774;24,765
3247,000;2,377;0,577;-35,209;1,560;9,669;5,428;34,043;5,238;2,293;-2,705;0,000;35,800;36,200;9,653;1,764;31,018;30,422;30,905;30,724;-3,064;27,169;0,000;284,340;Inf;295,000;295,000;30,389;2,903;22,780;24,761
3247,500;2,377;0,577;-35,209;1,560;9,669;5,460;33,988;5,195;2,299;-2,707;0,000;35,804;36,210;9,653;1,764;30,985;30,252;31,037;30,590;-3,085;27,171;0,000;285,040;Inf;295,000;295,000;30,767;2,895;22,773;24,778
3248,000;2,377;0,577;-35,209;1,560;9,669;5,460;33,988;5,195;2,299;-2,707;0,000;35,800;36,200;9,653;1,764;30,761;30,023;30,925;30,322;-3,085;27,171;0,000;285,040;Inf;295,000;295,000;30,716;2,886;22,785;24,790
3248,500;2,253;0,510;-35,209;1,535;9,627;5,460;33,988;5,195;2,299;-2,707;0,000;35,800;36,200;9,663;1,744;30,457;29,821;30,797;30,175;-3,085;27,171;0,000;284,840;Inf;295,000;295,000;30,508;2,878;22,785;24,824
3249,000;2,253;0,510;-35,209;1,535;9,627;5,460;33,988;5,195;2,299;-2,707;0,000;35,800;36,200;9,663;1,744;30,625;30,096;30,821;30,370;-3,085;27,171;0,000;284,840;Inf;295,000;295,000;30,312;2,868;22,776;24,862
3249,500;2,253;0,510;-35,209;1,535;9,627;5,460;33,988;5,195;2,299;-2,707;0,000;35,800;36,200;9,663;1,744;31,018;30,536;31,001;30,817;-3,085;27,171;0,000;284,940;Inf;295,000;295,000;30,478;2,857;22,778;24,932
3250,000;2,253;0,510;-35,209;1,535;9,627;5,460;33,988;5,195;2,299;-2,707;0,000;35,800;36,200;9,663;1,744;31,203;30,577;31,150;30,925;-3,085;27,171;0,000;284,940;Inf;295,000;295,000;30,843;2,848;22,783;24,926
3250,500;2,253;0,510;-35,209;1,535;9,627;5,460;33,964;5,216;2,353;-2,714;0,000;35,801;36,198;9,663;1,744;31,088;30,400;31,175;30,701;-3,091;27,162;0,000;285,340;Inf;295,000;295,000;30,964;2,838;22,791;24,928
3251,000;2,253;0,510;-35,209;1,535;9,627;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,663;1,744;30,640;29,916;30,906;30,237;-3,091;27,162;0,000;285,340;Inf;295,000;295,000;30,841;2,828;22,790;24,959
3251,500;3,179;0,709;-35,209;1,591;9,642;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,677;1,679;30,633;29,981;30,882;30,275;-3,091;27,162;0,000;285,440;Inf;295,000;295,000;30,425;2,819;22,806;24,961
3252,000;3,179;0,709;-35,209;1,591;9,642;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,677;1,679;30,788;30,423;30,963;30,663;-3,091;27,162;0,000;285,440;Inf;295,000;295,000;30,443;2,825;22,800;24,970
3252,500;3,179;0,709;-35,209;1,591;9,642;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,677;1,679;31,168;30,862;31,175;31,029;-3,091;27,162;0,000;285,240;Inf;295,000;295,000;30,709;2,830;22,792;25,000
3253,000;3,179;0,709;-35,209;1,591;9,642;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,677;1,679;31,132;30,636;31,245;30,934;-3,091;27,162;0,000;285,240;Inf;295,000;295,000;31,058;2,836;22,805;24,989
3253,500;3,179;0,709;-35,209;1,591;9,642;5,460;33,964;5,216;2,353;-2,714;0,000;35,800;36,200;9,677;1,679;30,968;30,299;31,193;30,614;-3,091;27,162;0,000;285,540;Inf;295,000;295,000;30,987;2,842;22,803;25,039
3254,000;3,179;0,709;-35,209;1,591;9,642;5,444;34,014;5,224;2,471;-2,713;0,000;35,824;36,267;9,677;1,679;30,683;30,018;31,018;30,345;-3,077;27,159;0,000;285,540;Inf;295,000;295,000;30,768;2,847;22,806;25,035
3254,500;3,179;0,709;-35,209;1,591;9,642;5,444;34,014;5,224;2,471;-2,713;0,000;35,800;36,300;9,677;1,679;30,983;30,745;31,125;31,006;-3,077;27,159;0,000;285,140;Inf;295,000;295,000;30,516;2,853;22,799;25,013
3255,000;4,228;0,983;-35,209;1,530;9,684;5,444;34,014;5,224;2,471;-2,713;0,000;35,800;36,300;9,668;1,548;31,539;31,094;31,384;31,264;-3,077;27,159;0,000;285,140;Inf;295,000;295,000;30,965;2,858;22,804;24,998
3255,500;4,228;0,983;-35,209;1,530;9,684;5,444;34,014;5,224;2,471;-2,713;0,000;35,800;36,300;9,668;1,548;31,224;30,808;31,402;31,060;-3,077;27,159;0,000;285,340;Inf;295,000;295,000;31,320;2,881;22,805;25,055
3256,000;4,228;0,983;-35,209;1,530;9,684;5,444;34,014;5,224;2,471;-2,713;0,000;35,800;36,300;9,668;1,548;31,090;30,471;31,312;30,815;-3,077;27,159;0,000;285,340;Inf;295,000;295,000;31,124;2,903;22,806;25,086
3256,500;4,228;0,983;-35,209;1,530;9,684;5,444;34,014;5,224;2,471;-2,713;0,000;35,800;36,300;9,668;1,548;30,979;30,371;31,222;30,626;-3,077;27,159;0,000;285,240;Inf;295,000;295,000;30,922;2,924;22,787;25,102
3257,000;4,228;0,983;-35,209;1,530;9,684;5,370;34,058;5,243;2,544;-2,702;0,000;35,832;36,267;9,668;1,548;30,700;30,139;31,087;30,501;-3,077;27,163;0,000;285,240;Inf;295,000;295,000;30,800;2,946;22,805;25,140
3257,500;4,228;0,983;-35,209;1,530;9,684;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,668;1,548;30,776;30,388;31,093;30,697;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;30,607;2,967;22,799;25,166
3258,000;2,899;0,773;-33,807;1,611;9,580;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,742;1,581;31,560;31,101;31,466;31,268;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;30,738;2,987;22,807;25,174
3258,500;2,899;0,773;-33,807;1,611;9,580;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,742;1,581;31,354;30,874;31,441;31,113;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;31,349;2,986;22,821;25,212
3259,000;2,899;0,773;-33,807;1,611;9,580;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,742;1,581;31,090;30,516;31,359;30,855;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;31,196;2,985;22,796;25,221
3259,500;2,899;0,773;-33,807;1,611;9,580;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,742;1,581;31,027;30,433;31,282;30,692;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;30,955;2,983;22,786;25,257
3260,000;2,899;0,773;-33,807;1,611;9,580;5,370;34,058;5,243;2,544;-2,702;0,000;35,800;36,300;9,742;1,581;31,091;30,599;31,271;30,863;-3,077;27,163;0,000;285,040;Inf;295,000;295,000;30,859;2,982;22,793;25,223
3260,500;2,899;0,773;-33,807;1,611;9,580;5,398;34,082;5,228;2,610;-2,708;0,000;35,855;36,324;9,742;1,581;31,329;31,171;31,434;31,376;-3,079;27,168;0,000;284,840;Inf;295,000;295,000;30,956;2,980;22,786;25,151
3261,000;2,899;0,773;-33,807;1,611;9,580;5,398;34,082;5,228;2,610;-2,708;0,000;35,900;36,300;9,742;1,581;31,878;31,507;31,710;31,676;-3,079;27,168;0,000;284,840;Inf;295,000;295,000;31,328;2,979;22,789;25,090
3261,500;2,559;0,599;-35,209;1,555;9,680;5,398;34,082;5,228;2,610;-2,708;0,000;35,900;36,300;9,506;1,595;31,607;31,140;31,715;31,434;-3,079;27,168;0,000;284,240;Inf;295,000;295,000;31,693;2,978;22,803;25,128
3262,000;2,559;0,599;-35,209;1,555;9,680;5,398;34,082;5,228;2,610;-2,708;0,000;35,900;36,300;9,506;1,595;31,101;30,580;31,472;30,889;-3,079;27,168;0,000;284,240;Inf;295,000;295,000;31,474;2,971;22,789;25,150
3262,500;2,559;0,599;-35,209;1,555;9,680;5,398;34,082;5,228;2,610;-2,708;0,000;35,900;36,300;9,506;1,595;31,143;30,899;31,474;31,163;-3,079;27,168;0,000;284,740;Inf;295,000;295,000;31,011;2,964;22,783;25,192
3263,000;2,559;0,599;-35,209;1,555;9,680;5,398;34,082;5,228;2,610;-2,708;0,000;35,900;36,300;9,506;1,595;31,613;31,461;31,697;31,669;-3,079;27,168;0,000;284,740;Inf;295,000;295,000;31,170;2,957;22,788;25,224
3263,500;2,559;0,599;-35,209;1,555;9,680;5,424;34,022;5,202;2,605;-2,704;0,000;35,857;36,301;9,506;1,595;32,139;31,726;31,931;31,922;-3,076;27,163;0,000;284,940;Inf;295,000;295,000;31,610;2,951;22,785;25,207
3264,000;2,559;0,599;-35,209;1,555;9,680;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,506;1,595;31,853;31,433;31,963;31,676;-3,076;27,163;0,000;284,940;Inf;295,000;295,000;31,929;2,944;22,791;25,204
3264,500;1,873;0,506;-34,477;1,571;9,600;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,725;1,646;31,570;31,039;31,830;31,321;-3,076;27,163;0,000;285,140;Inf;295,000;295,000;31,731;2,938;22,794;25,217
3265,000;1,873;0,506;-34,477;1,571;9,600;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,725;1,646;31,432;30,901;31,703;31,134;-3,076;27,163;0,000;285,140;Inf;295,000;295,000;31,440;2,921;22,779;25,204
3265,500;1,873;0,506;-34,477;1,571;9,600;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,725;1,646;31,574;31,336;31,719;31,478;-3,076;27,163;0,000;284,740;Inf;295,000;295,000;31,293;2,904;22,785;25,166
3266,000;1,873;0,506;-34,477;1,571;9,600;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,725;1,646;31,943;31,660;31,896;31,860;-3,076;27,163;0,000;284,740;Inf;295,000;295,000;31,527;2,887;22,772;25,209
3266,500;1,873;0,506;-34,477;1,571;9,600;5,424;34,022;5,202;2,605;-2,704;0,000;35,900;36,300;9,725;1,646;31,916;31,448;31,974;31,717;-3,076;27,163;0,000;284,240;Inf;295,000;295,000;31,840;2,870;22,776;25,219
3267,000;1,873;0,506;-34,477;1,571;9,600;5,447;34,006;5,226;2,649;-2,706;0,000;35,874;36,340;9,725;1,646;31,803;31,265;31,945;31,487;-3,070;27,166;0,000;284,240;Inf;295,000;295,000;31,764;2,854;22,766;25,228
3267,500;1,873;0,506;-34,477;1,571;9,600;5,447;34,006;5,226;2,649;-2,706;0,000;35,900;36,300;9,725;1,646;31,417;30,983;31,774;31,167;-3,070;27,166;0,000;284,840;Inf;295,000;295,000;31,625;2,838;22,767;25,216
3268,000;2,831;0,658;-35,209;1,598;9,717;5,447;34,006;5,226;2,649;-2,706;0,000;35,900;36,300;9,513;1,608;31,435;31,058;31,698;31,284;-3,070;27,166;0,000;284,840;Inf;295,000;295,000;31,335;2,822;22,751;25,176
3268,500;2,831;0,658;-35,209;1,598;9,717;5,447;34,006;5,226;2,649;-2,706;0,000;35,900;36,300;9,513;1,608;31,882;31,622;31,874;31,787;-3,070;27,166;0,000;284,540;Inf;295,000;295,000;31,369;2,822;22,798;25,189
3269,000;2,831;0,658;-35,209;1,598;9,717;5,447;34,006;5,226;2,649;-2,706;0,000;35,900;36,300;9,513;1,608;32,062;31,630;32,101;31,820;-3,070;27,166;0,000;284,540;Inf;295,000;295,000;31,791;2,822;22,797;25,193
3269,500;2,831;0,658;-35,209;1,598;9,717;5,447;34,006;5,226;2,649;-2,706;0,000;35,900;36,300;9,513;1,608;31,882;31,488;32,041;31,676;-3,070;27,166;0,000;284,440;Inf;295,000;295,000;31,903;2,822;22,803;25,174
3270,000;2,831;0,658;-35,209;1,598;9,717;5,442;34,027;5,231;2,750;-2,697;0,000;35,872;36,395;9,513;1,608;31,603;31,324;31,930;31,510;-3,076;27,160;0,000;284,440;Inf;295,000;295,000;31,772;2,822;22,807;25,182
3270,500;2,831;0,658;-35,209;1,598;9,717;5,442;34,027;5,231;2,750;-2,697;0,000;35,900;36,400;9,513;1,608;31,503;31,182;31,850;31,439;-3,076;27,160;0,000;283,940;Inf;295,000;295,000;31,592;2,823;22,795;25,187
3271,000;3,274;0,814;-34,807;1,603;9,631;5,442;34,027;5,231;2,750;-2,697;0,000;35,900;36,400;9,713;1,672;31,624;31,548;31,885;31,637;-3,076;27,160;0,000;283,940;Inf;295,000;295,000;31,494;2,823;22,820;25,181
3271,500;3,274;0,814;-34,807;1,603;9,631;5,442;34,027;5,231;2,750;-2,697;0,000;35,900;36,400;9,713;1,672;32,064;31,958;32,073;32,016;-3,076;27,160;0,000;284,640;Inf;295,000;295,000;31,673;2,830;22,832;25,173
3272,000;3,274;0,814;-34,807;1,603;9,631;5,442;34,027;5,231;2,750;-2,697;0,000;35,900;36,400;9,713;1,672;32,300;31,971;32,235;32,110;-3,076;27,160;0,000;284,640;Inf;295,000;295,000;32,028;2,837;22,827;25,167
3272,500;3,274;0,814;-34,807;1,603;9,631;5,442;34,027;5,231;2,750;-2,697;0,000;35,900;36,400;9,713;1,672;31,926;31,728;32,174;31,925;-3,076;27,160;0,000;285,240;Inf;295,000;295,000;32,154;2,845;22,836;25,183
3273,000;3,274;0,814;-34,807;1,603;9,631;5,410;34,066;5,247;2,846;-2,705;0,000;35,884;36,409;9,713;1,672;31,721;31,539;32,018;31,771;-3,077;27,164;0,000;285,240;Inf;295,000;295,000;31,938;2,852;22,836;25,183
3273,500;3,274;0,814;-34,807;1,603;9,631;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,713;1,672;32,252;32,020;32,227;32,250;-3,077;27,164;0,000;285,240;Inf;295,000;295,000;31,762;2,858;22,826;25,168
3274,000;3,274;0,814;-34,807;1,603;9,631;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,713;1,672;32,585;32,412;32,464;32,469;-3,077;27,164;0,000;285,240;Inf;295,000;295,000;32,187;2,865;22,832;25,138
3274,500;2,819;0,717;-35,127;1,571;9,616;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,600;1,459;32,359;32,265;32,477;32,398;-3,077;27,164;0,000;284,940;Inf;295,000;295,000;32,483;2,872;22,826;25,107
3275,000;2,819;0,717;-35,127;1,571;9,616;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,600;1,459;32,287;31,937;32,438;32,083;-3,077;27,164;0,000;284,940;Inf;295,000;295,000;32,375;2,871;22,842;25,033
3275,500;2,819;0,717;-35,127;1,571;9,616;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,600;1,459;32,145;31,826;32,344;31,929;-3,077;27,164;0,000;284,940;Inf;295,000;295,000;32,186;2,870;22,835;24,987
3276,000;2,819;0,717;-35,127;1,571;9,616;5,410;34,066;5,247;2,846;-2,705;0,000;35,900;36,400;9,600;1,459;31,826;31,788;32,240;31,904;-3,077;27,164;0,000;284,940;Inf;295,000;295,000;32,061;2,869;22,844;24,972
3276,500;2,819;0,717;-35,127;1,571;9,616;5,448;34,074;5,258;2,911;-2,713;0,000;35,891;36,396;9,600;1,459;32,515;32,340;32,458;32,432;-3,068;27,157;0,000;284,940;Inf;295,000;295,000;31,939;2,869;22,850;24,989
3277,000;2,819;0,717;-35,127;1,571;9,616;5,448;34,074;5,258;2,911;-2,713;0,000;35,900;36,400;9,600;1,459;32,603;32,312;32,537;32,385;-3,068;27,157;0,000;284,940;Inf;295,000;295,000;32,436;2,868;22,842;24,968
3277,500;2,216;0,586;-33,964;1,572;9,570;5,448;34,074;5,258;2,911;-2,713;0,000;35,900;36,400;9,727;1,494;32,356;32,137;32,511;32,191;-3,068;27,157;0,000;285,140;Inf;295,000;295,000;32,459;2,867;22,834;24,973
3278,000;2,216;0,586;-33,964;1,572;9,570;5,448;34,074;5,258;2,911;-2,713;0,000;35,900;36,400;9,727;1,494;32,029;31,883;32,366;32,009;-3,068;27,157;0,000;285,140;Inf;295,000;295,000;32,299;2,856;22,825;24,975
3278,500;2,216;0,586;-33,964;1,572;9,570;5,448;34,074;5,258;2,911;-2,713;0,000;35,900;36,400;9,727;1,494;31,952;31,766;32,278;31,904;-3,068;27,157;0,000;285,140;Inf;295,000;295,000;32,072;2,846;22,846;24,959
3279,000;2,216;0,586;-33,964;1,572;9,570;5,448;34,074;5,258;2,911;-2,713;0,000;35,900;36,400;9,727;1,494;32,040;32,006;32,322;32,118;-3,068;27,157;0,000;285,140;Inf;295,000;295,000;31,975;2,836;22,856;24,932
3279,500;2,216;0,586;-33,964;1,572;9,570;5,461;34,060;5,219;2,939;-2,706;0,000;35,889;36,386;9,727;1,494;32,372;32,379;32,457;32,348;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,122;2,825;22,866;24,925
3280,000;2,216;0,586;-33,964;1,572;9,570;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,727;1,494;32,204;32,227;32,495;32,302;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,389;2,815;22,861;24,912
3280,500;2,216;0,586;-33,964;1,572;9,570;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,727;1,494;32,132;32,014;32,422;32,063;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,307;2,806;22,853;24,886
3281,000;2,104;0,532;-34,998;1,572;9,598;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,723;1,763;31,929;31,842;32,295;31,939;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,158;2,796;22,859;24,890
3281,500;2,104;0,532;-34,998;1,572;9,598;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,723;1,763;31,993;32,030;32,335;32,183;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,001;2,785;22,860;24,884
3282,000;2,104;0,532;-34,998;1,572;9,598;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,723;1,763;32,348;32,363;32,477;32,371;-3,086;27,151;0,000;285,040;Inf;295,000;295,000;32,135;2,773;22,855;24,861
3282,500;2,104;0,532;-34,998;1,572;9,598;5,461;34,060;5,219;2,939;-2,706;0,000;35,900;36,400;9,723;1,763;32,452;32,464;32,589;32,471;-3,086;27,151;0,000;285,440;Inf;295,000;295,000;32,390;2,762;22,873;24,835
3283,000;2,104;0,532;-34,998;1,572;9,598;5,467;34,049;5,259;2,997;-2,718;0,000;35,889;36,425;9,723;1,763;32,415;32,420;32,596;32,426;-3,090;27,161;0,000;285,440;Inf;295,000;295,000;32,494;2,752;22,858;24,808
3283,500;2,104;0,532;-34,998;1,572;9,598;5,467;34,049;5,259;2,997;-2,718;0,000;35,900;36,400;9,723;1,763;32,128;32,045;32,489;32,141;-3,090;27,161;0,000;285,140;Inf;295,000;295,000;32,464;2,741;22,884;24,810
3284,000;1,936;0,548;-34,076;1,675;9,553;5,467;34,049;5,259;2,997;-2,718;0,000;35,900;36,400;9,738;1,643;32,231;32,272;32,548;32,423;-3,090;27,161;0,000;285,140;Inf;295,000;295,000;32,201;2,731;22,867;24,829
3284,500;1,936;0,548;-34,076;1,675;9,553;5,467;34,049;5,259;2,997;-2,718;0,000;35,900;36,400;9,738;1,643;32,653;32,568;32,744;32,623;-3,090;27,161;0,000;285,040;Inf;295,000;295,000;32,369;2,718;22,870;24,777
3285,000;1,936;0,548;-34,076;1,675;9,553;5,467;34,049;5,259;2,997;-2,718;0,000;35,900;36,400;9,738;1,643;32,808;32,593;32,841;32,655;-3,090;27,161;0,000;285,040;Inf;295,000;295,000;32,647;2,705;22,878;24,776
3285,500;1,936;0,548;-34,076;1,675;9,553;5,467;34,049;5,259;2,997;-2,718;0,000;35,900;36,400;9,738;1,643;32,782;32,535;32,887;32,663;-3,090;27,161;0,000;284,940;Inf;295,000;295,000;32,724;2,692;22,888;24,744
3286,000;1,936;0,548;-34,076;1,675;9,553;5,476;34,053;5,258;3,070;-2,722;0,000;35,891;36,372;9,738;1,643;32,568;32,410;32,872;32,606;-3,098;27,155;0,000;284,940;Inf;295,000;295,000;32,717;2,680;22,885;24,717
3286,500;1,936;0,548;-34,076;1,675;9,553;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,738;1,643;32,507;32,140;32,824;32,377;-3,098;27,155;0,000;284,840;Inf;295,000;295,000;32,614;2,668;22,888;24,709
3287,000;1,936;0,548;-34,076;1,675;9,553;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,738;1,643;32,563;32,211;32,804;32,481;-3,098;27,155;0,000;284,840;Inf;295,000;295,000;32,462;2,656;22,881;24,682
3287,500;3,346;0,777;-35,209;1,652;9,642;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,652;1,486;32,994;32,897;33,082;32,991;-3,098;27,155;0,000;285,040;Inf;295,000;295,000;32,515;2,644;22,904;24,691
3288,000;3,346;0,777;-35,209;1,652;9,642;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,652;1,486;33,002;32,803;33,139;32,960;-3,098;27,155;0,000;285,040;Inf;295,000;295,000;32,991;2,655;22,892;24,700
3288,500;3,346;0,777;-35,209;1,652;9,642;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,652;1,486;32,843;32,504;33,111;32,735;-3,098;27,155;0,000;284,940;Inf;295,000;295,000;32,976;2,667;22,910;24,702
3289,000;3,346;0,777;-35,209;1,652;9,642;5,476;34,053;5,258;3,070;-2,722;0,000;35,900;36,400;9,652;1,486;32,657;32,349;33,023;32,551;-3,098;27,155;0,000;284,940;Inf;295,000;295,000;32,798;2,678;22,890;24,726
3289,500;3,346;0,777;-35,209;1,652;9,642;5,479;34,084;5,278;3,161;-2,722;0,000;35,893;36,331;9,652;1,486;32,679;32,420;32,991;32,655;-3,102;27,152;0,000;284,840;Inf;295,000;295,000;32,645;2,689;22,891;24,730
3290,000;3,346;0,777;-35,209;1,652;9,642;5,479;34,084;5,278;3,161;-2,722;0,000;35,900;36,300;9,652;1,486;32,863;32,607;33,065;32,838;-3,102;27,152;0,000;284,840;Inf;295,000;295,000;32,686;2,700;22,895;24,728
3290,500;3,242;0,860;-33,777;1,616;9,647;5,479;34,084;5,278;3,161;-2,722;0,000;35,900;36,300;9,706;1,480;33,051;33,033;33,215;33,092;-3,102;27,152;0,000;284,840;Inf;295,000;295,000;32,843;2,710;22,886;24,730
3291,000;3,242;0,860;-33,777;1,616;9,647;5,479;34,084;5,278;3,161;-2,722;0,000;35,900;36,300;9,706;1,480;33,019;32,693;33,274;32,965;-3,102;27,152;0,000;284,840;Inf;295,000;295,000;33,098;2,719;22,886;24,733
3291,500;3,242;0,860;-33,777;1,616;9,647;5,479;34,084;5,278;3,161;-2,722;0,000;35,900;36,300;9,706;1,480;33,006;32,587;33,223;32,788;-3,102;27,152;0,000;285,340;Inf;295,000;295,000;32,988;2,727;22,872;24,742
3292,000;3,242;0,860;-33,777;1,616;9,647;5,479;34,084;5,278;3,161;-2,722;0,000;35,900;36,300;9,706;1,480;32,782;32,536;33,165;32,780;-3,102;27,152;0,000;285,340;Inf;295,000;295,000;32,901;2,736;22,882;24,756
3292,500;3,242;0,860;-33,777;1,616;9,647;5,439;34,096;5,275;3,227;-2,743;0,000;35,895;36,358;9,706;1,480;33,138;32,878;33,264;33,099;-3,100;27,157;0,000;285,640;Inf;295,000;295,000;32,816;2,744;22,882;24,767
3293,000;3,242;0,860;-33,777;1,616;9,647;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,706;1,480;33,488;33,412;33,501;33,547;-3,100;27,157;0,000;285,640;Inf;295,000;295,000;33,095;2,752;22,893;24,786
3293,500;3,242;0,860;-33,777;1,616;9,647;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,706;1,480;33,658;33,349;33,632;33,577;-3,100;27,157;0,000;285,040;Inf;295,000;295,000;33,487;2,760;22,879;24,779
3294,000;2,086;0,572;-33,267;1,619;9,575;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,863;1,526;33,427;33,017;33,566;33,219;-3,100;27,157;0,000;285,040;Inf;295,000;295,000;33,554;2,768;22,899;24,781
3294,500;2,086;0,572;-33,267;1,619;9,575;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,863;1,526;32,914;32,669;33,327;32,894;-3,100;27,157;0,000;284,840;Inf;295,000;295,000;33,307;2,757;22,874;24,758
3295,000;2,086;0,572;-33,267;1,619;9,575;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,863;1,526;33,032;33,005;33,378;33,174;-3,100;27,157;0,000;284,840;Inf;295,000;295,000;32,951;2,746;22,892;24,781
3295,500;2,086;0,572;-33,267;1,619;9,575;5,439;34,096;5,275;3,227;-2,743;0,000;35,900;36,400;9,863;1,526;33,578;33,450;33,580;33,501;-3,100;27,157;0,000;285,040;Inf;295,000;295,000;33,147;2,735;22,878;24,811
3296,000;2,086;0,572;-33,267;1,619;9,575;5,481;34,063;5,234;3,254;-2,728;0,000;35,896;36,379;9,863;1,526;33,714;33,450;33,699;33,535;-3,106;27,159;0,000;285,040;Inf;295,000;295,000;33,527;2,725;22,898;24,783
3296,500;2,086;0,572;-33,267;1,619;9,575;5,481;34,063;5,234;3,254;-2,728;0,000;35,900;36,400;9,863;1,526;33,368;33,227;33,634;33,412;-3,106;27,159;0,000;285,640;Inf;295,000;295,000;33,600;2,714;22,869;24,761
3297,000;1,668;0,406;-35,209;1,625;9,645;5,481;34,063;5,234;3,254;-2,728;0,000;35,900;36,400;9,618;1,523;33,309;32,942;33,552;33,168;-3,106;27,159;0,000;285,640;Inf;295,000;295,000;33,410;2,704;22,879;24,751
3297,500;1,668;0,406;-35,209;1,625;9,645;5,481;34,063;5,234;3,254;-2,728;0,000;35,900;36,400;9,618;1,523;33,222;32,877;33,500;33,026;-3,106;27,159;0,000;285,240;Inf;295,000;295,000;33,243;2,687;22,889;24,736
3298,000;1,668;0,406;-35,209;1,625;9,645;5,481;34,063;5,234;3,254;-2,728;0,000;35,900;36,400;9,618;1,523;33,126;32,908;33,425;33,024;-3,106;27,159;0,000;285,240;Inf;295,000;295,000;33,156;2,670;22,913;24,731
3298,500;1,668;0,406;-35,209;1,625;9,645;5,481;34,063;5,234;3,254;-2,728;0,000;35,900;36,400;9,618;1,523;33,392;33,250;33,568;33,416;-3,106;27,159;0,000;284,940;Inf;295,000;295,000;33,121;2,654;22,890;24,722
3299,000;1,668;0,406;-35,209;1,625;9,645;5,457;34,065;5,254;3,335;-2,734;0,000;35,890;36,364;9,618;1,523;33,407;33,235;33,589;33,406;-3,102;27,144;0,000;284,940;Inf;295,000;295,000;33,406;2,638;22,900;24,765
3299,500;1,668;0,406;-35,209;1,625;9,645;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,618;1,523;33,389;33,117;33,596;33,280;-3,102;27,144;0,000;284,940;Inf;295,000;295,000;33,409;2,622;22,878;24,782
3300,000;1,668;0,406;-35,209;1,625;9,645;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,618;1,523;33,352;33,041;33,562;33,198;-3,102;27,144;0,000;284,940;Inf;295,000;295,000;33,346;2,606;22,891;24,760
3300,500;2,050;0,548;-33,642;1,638;9,612;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,854;1,537;33,372;33,068;33,579;33,285;-3,102;27,144;0,000;284,840;Inf;295,000;295,000;33,288;2,591;22,891;24,781
3301,000;2,050;0,548;-33,642;1,638;9,612;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,854;1,537;33,536;33,442;33,697;33,552;-3,102;27,144;0,000;284,840;Inf;295,000;295,000;33,326;2,582;22,895;24,642
3301,500;2,050;0,548;-33,642;1,638;9,612;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,854;1,537;33,780;33,656;33,833;33,777;-3,102;27,144;0,000;285,240;Inf;295,000;295,000;33,557;2,573;22,891;24,653
3302,000;2,050;0,548;-33,642;1,638;9,612;5,457;34,065;5,254;3,335;-2,734;0,000;35,900;36,400;9,854;1,537;33,588;33,405;33,870;33,561;-3,102;27,144;0,000;285,240;Inf;295,000;295,000;33,761;2,565;22,895;24,722
3302,500;2,050;0,548;-33,642;1,638;9,612;5,489;34,028;5,262;3,368;-2,717;0,000;35,893;36,319;9,854;1,537;33,442;33,142;33,764;33,307;-3,102;27,150;0,000;285,440;Inf;295,000;295,000;33,606;2,556;22,891;24,760
3303,000;2,050;0,548;-33,642;1,638;9,612;5,489;34,028;5,262;3,368;-2,717;0,000;35,900;36,300;9,854;1,537;33,436;33,272;33,731;33,422;-3,102;27,150;0,000;285,440;Inf;295,000;295,000;33,414;2,548;22,893;24,696
3303,500;3,147;0,846;-34,199;1,607;9,621;5,489;34,028;5,262;3,368;-2,717;0,000;35,900;36,300;9,766;1,565;33,836;33,737;33,894;33,883;-3,102;27,150;0,000;285,040;Inf;295,000;295,000;33,465;2,540;22,886;24,674
3304,000;3,147;0,846;-34,199;1,607;9,621;5,489;34,028;5,262;3,368;-2,717;0,000;35,900;36,300;9,766;1,565;34,151;33,920;34,091;34,128;-3,102;27,150;0,000;285,040;Inf;295,000;295,000;33,837;2,550;22,913;24,644
3304,500;3,147;0,846;-34,199;1,607;9,621;5,489;34,028;5,262;3,368;-2,717;0,000;35,900;36,300;9,766;1,565;34,114;33,730;34,141;33,913;-3,102;27,150;0,000;285,040;Inf;295,000;295,000;34,073;2,559;22,889;24,696
3305,000;3,147;0,846;-34,199;1,607;9,621;5,489;34,028;5,262;3,368;-2,717;0,000;35,900;36,300;9,766;1,565;33,772;33,603;34,055;33,689;-3,102;27,150;0,000;285,040;Inf;295,000;295,000;33,975;2,569;22,892;24,759
3305,500;3,147;0,846;-34,199;1,607;9,621;5,480;34,083;5,273;3,475;-2,726;0,000;35,896;36,300;9,766;1,565;33,430;33,361;33,829;33,454;-3,105;27,145;0,000;284,140;Inf;295,000;295,000;33,780;2,579;22,889;24,813
3306,000;3,147;0,846;-34,199;1,607;9,621;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,766;1,565;33,916;33,812;33,967;33,890;-3,105;27,145;0,000;284,140;Inf;295,000;295,000;33,519;2,588;22,889;24,855
3306,500;3,079;0,792;-34,758;1,666;9,679;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,658;1,453;34,081;33,976;34,129;34,128;-3,105;27,145;0,000;284,640;Inf;295,000;295,000;33,896;2,597;22,899;24,874
3307,000;3,079;0,792;-34,758;1,666;9,679;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,658;1,453;34,081;33,878;34,164;33,983;-3,105;27,145;0,000;284,640;Inf;295,000;295,000;34,079;2,605;22,870;24,878
3307,500;3,079;0,792;-34,758;1,666;9,679;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,658;1,453;33,968;33,789;34,142;33,854;-3,105;27,145;0,000;283,840;Inf;295,000;295,000;34,027;2,613;22,891;24,882
3308,000;3,079;0,792;-34,758;1,666;9,679;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,658;1,453;33,624;33,642;34,036;33,709;-3,105;27,145;0,000;283,840;Inf;295,000;295,000;33,938;2,620;22,890;24,909
3308,500;3,079;0,792;-34,758;1,666;9,679;5,480;34,083;5,273;3,475;-2,726;0,000;35,900;36,300;9,658;1,453;33,513;33,651;33,987;33,761;-3,105;27,145;0,000;284,340;Inf;295,000;295,000;33,753;2,628;22,887;24,977
3309,000;3,079;0,792;-34,758;1,666;9,679;5,478;34,117;5,284;3,557;-2,739;0,000;35,899;36,319;9,658;1,453;33,866;33,980;34,113;34,013;-3,096;27,143;0,000;284,340;Inf;295,000;295,000;33,728;2,635;22,875;25,016
3309,500;3,079;0,792;-34,758;1,666;9,679;5,478;34,117;5,284;3,557;-2,739;0,000;35,900;36,300;9,658;1,453;34,430;34,189;34,393;34,308;-3,096;27,143;0,000;284,240;Inf;295,000;295,000;33,993;2,643;22,869;25,026
3310,000;2,522;0,667;-33,879;1,613;9,570;5,478;34,117;5,284;3,557;-2,739;0,000;35,900;36,300;9,863;1,572;34,213;34,108;34,365;34,192;-3,096;27,143;0,000;284,240;Inf;295,000;295,000;34,330;2,650;22,881;25,045
3310,500;2,522;0,667;-33,879;1,613;9,570;5,478;34,117;5,284;3,557;-2,739;0,000;35,900;36,300;9,863;1,572;33,875;33,833;34,259;33,914;-3,096;27,143;0,000;285,040;Inf;295,000;295,000;34,219;2,648;22,870;24,999
3311,000;2,522;0,667;-33,879;1,613;9,570;5,478;34,117;5,284;3,557;-2,739;0,000;35,900;36,300;9,863;1,572;33,894;33,907;34,227;34,028;-3,096;27,143;0,000;285,040;Inf;295,000;295,000;33,970;2,646;22,892;24,977
