t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3311,500;2,522;0,667;-33,879;1,613;9,570;5,478;34,117;5,284;3,557;-2,739;0,000;35,900;36,300;9,863;1,572;34,382;34,293;34,408;34,395;-3,096;27,143;0,000;285,240;Inf;295,000;295,000;34,014;2,643;22,891;24,963
3312,000;2,522;0,667;-33,879;1,613;9,570;5,475;34,052;5,236;3,535;-2,734;0,000;35,892;36,285;9,863;1,572;34,454;34,619;34,545;34,672;-3,108;27,137;0,000;285,240;Inf;295,000;295,000;34,370;2,642;22,867;24,934
3312,500;2,522;0,667;-33,879;1,613;9,570;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,863;1,572;34,402;34,336;34,559;34,472;-3,108;27,137;0,000;285,240;Inf;295,000;295,000;34,572;2,640;22,863;24,944
3313,000;2,123;0,570;-34,384;1,585;9,620;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,749;1,628;34,060;34,134;34,429;34,104;-3,108;27,137;0,000;285,240;Inf;295,000;295,000;34,442;2,638;22,866;24,897
3313,500;2,123;0,570;-34,384;1,585;9,620;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,749;1,628;33,831;34,012;34,333;34,070;-3,108;27,137;0,000;283,640;Inf;295,000;295,000;34,182;2,629;22,879;24,905
3314,000;2,123;0,570;-34,384;1,585;9,620;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,749;1,628;33,999;34,254;34,376;34,249;-3,108;27,137;0,000;283,640;Inf;295,000;295,000;34,061;2,621;22,870;24,898
3314,500;2,123;0,570;-34,384;1,585;9,620;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,749;1,628;34,405;34,508;34,505;34,430;-3,108;27,137;0,000;284,040;Inf;295,000;295,000;34,220;2,613;22,886;24,884
3315,000;2,123;0,570;-34,384;1,585;9,620;5,475;34,052;5,236;3,535;-2,734;0,000;35,900;36,300;9,749;1,628;34,538;34,523;34,589;34,482;-3,108;27,137;0,000;284,040;Inf;295,000;295,000;34,462;2,605;22,894;24,893
3315,500;2,123;0,570;-34,384;1,585;9,620;5,490;34,077;5,235;3,621;-2,735;0,000;35,891;36,344;9,749;1,628;34,310;34,360;34,538;34,385;-3,117;27,141;0,000;284,640;Inf;295,000;295,000;34,533;2,597;22,871;24,869
3316,000;2,123;0,570;-34,384;1,585;9,620;5,490;34,077;5,235;3,621;-2,735;0,000;35,900;36,300;9,749;1,628;34,110;34,116;34,459;34,177;-3,117;27,141;0,000;284,640;Inf;295,000;295,000;34,398;2,589;22,891;24,820
3316,500;2,275;0,610;-33,754;1,631;9,568;5,490;34,077;5,235;3,621;-2,735;0,000;35,900;36,300;9,832;1,537;34,425;34,516;34,564;34,578;-3,117;27,141;0,000;284,940;Inf;295,000;295,000;34,216;2,581;22,892;24,855
3317,000;2,275;0,610;-33,754;1,631;9,568;5,490;34,077;5,235;3,621;-2,735;0,000;35,900;36,300;9,832;1,537;34,703;34,645;34,710;34,734;-3,117;27,141;0,000;284,940;Inf;295,000;295,000;34,521;2,576;22,907;24,852
3317,500;2,275;0,610;-33,754;1,631;9,568;5,490;34,077;5,235;3,621;-2,735;0,000;35,900;36,300;9,832;1,537;34,745;34,607;34,800;34,743;-3,117;27,141;0,000;284,440;Inf;295,000;295,000;34,698;2,571;22,884;24,915
3318,000;2,275;0,610;-33,754;1,631;9,568;5,490;34,077;5,235;3,621;-2,735;0,000;35,900;36,300;9,832;1,537;34,673;34,508;34,802;34,580;-3,117;27,141;0,000;284,440;Inf;295,000;295,000;34,724;2,567;22,875;24,905
3318,500;2,275;0,610;-33,754;1,631;9,568;5,486;34,062;5,261;3,720;-2,752;0,000;35,894;36,302;9,832;1,537;34,439;34,352;34,715;34,397;-3,116;27,138;0,000;284,640;Inf;295,000;295,000;34,641;2,562;22,874;24,950
3319,000;2,275;0,610;-33,754;1,631;9,568;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,832;1,537;34,305;34,287;34,650;34,324;-3,116;27,138;0,000;284,640;Inf;295,000;295,000;34,476;2,557;22,887;25,039
3319,500;2,470;0,683;-33,938;1,636;9,564;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,726;1,451;34,463;34,426;34,655;34,462;-3,116;27,138;0,000;284,440;Inf;295,000;295,000;34,391;2,552;22,871;25,039
3320,000;2,470;0,683;-33,938;1,636;9,564;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,726;1,451;34,695;34,798;34,809;34,861;-3,116;27,138;0,000;284,440;Inf;295,000;295,000;34,501;2,551;22,868;25,020
3320,500;2,470;0,683;-33,938;1,636;9,564;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,726;1,451;34,765;34,597;34,927;34,678;-3,116;27,138;0,000;284,240;Inf;295,000;295,000;34,791;2,550;22,861;25,069
3321,000;2,470;0,683;-33,938;1,636;9,564;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,726;1,451;34,597;34,448;34,833;34,491;-3,116;27,138;0,000;284,240;Inf;295,000;295,000;34,742;2,548;22,874;25,114
3321,500;2,470;0,683;-33,938;1,636;9,564;5,486;34,062;5,261;3,720;-2,752;0,000;35,900;36,300;9,726;1,451;34,426;34,461;34,781;34,486;-3,116;27,138;0,000;284,140;Inf;295,000;295,000;34,592;2,547;22,863;25,137
3322,000;2,470;0,683;-33,938;1,636;9,564;5,484;34,123;5,289;3,839;-2,738;0,000;35,903;36,341;9,726;1,451;34,809;34,802;34,897;34,902;-3,105;27,143;0,000;284,140;Inf;295,000;295,000;34,539;2,546;22,834;25,149
3322,500;2,470;0,683;-33,938;1,636;9,564;5,484;34,123;5,289;3,839;-2,738;0,000;35,900;36,300;9,726;1,451;34,909;35,048;35,045;35,076;-3,105;27,143;0,000;284,240;Inf;295,000;295,000;34,852;2,545;22,857;25,205
3323,000;3,107;0,749;-35,209;1,619;9,649;5,484;34,123;5,289;3,839;-2,738;0,000;35,900;36,300;9,612;1,523;34,828;34,967;35,073;35,014;-3,105;27,143;0,000;284,240;Inf;295,000;295,000;35,019;2,543;22,853;25,267
3323,500;3,107;0,749;-35,209;1,619;9,649;5,484;34,123;5,289;3,839;-2,738;0,000;35,900;36,300;9,612;1,523;34,840;34,806;35,046;34,894;-3,105;27,143;0,000;284,540;Inf;295,000;295,000;34,971;2,553;22,840;25,306
3324,000;3,107;0,749;-35,209;1,619;9,649;5,484;34,123;5,289;3,839;-2,738;0,000;35,900;36,300;9,612;1,523;34,539;34,733;34,974;34,807;-3,105;27,143;0,000;284,540;Inf;295,000;295,000;34,897;2,562;22,849;25,290
3324,500;3,107;0,749;-35,209;1,619;9,649;5,484;34,123;5,289;3,839;-2,738;0,000;35,900;36,300;9,612;1,523;34,872;34,931;35,058;34,931;-3,105;27,143;0,000;284,440;Inf;295,000;295,000;34,763;2,571;22,857;25,289
3325,000;3,107;0,749;-35,209;1,619;9,649;5,529;34,115;5,273;3,877;-2,732;0,000;35,895;36,311;9,612;1,523;35,140;35,171;35,169;35,218;-3,097;27,145;0,000;284,440;Inf;295,000;295,000;34,948;2,580;22,830;25,329
3325,500;3,107;0,749;-35,209;1,619;9,649;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,612;1,523;35,187;35,134;35,239;35,232;-3,097;27,145;0,000;284,040;Inf;295,000;295,000;35,175;2,588;22,836;25,358
3326,000;2,528;0,583;-35,209;1,576;9,637;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,663;1,686;35,171;35,069;35,257;35,090;-3,097;27,145;0,000;284,040;Inf;295,000;295,000;35,198;2,597;22,846;25,399
3326,500;2,528;0,583;-35,209;1,576;9,637;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,663;1,686;34,800;34,830;35,149;34,832;-3,097;27,145;0,000;284,140;Inf;295,000;295,000;35,147;2,596;22,846;25,345
3327,000;2,528;0,583;-35,209;1,576;9,637;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,663;1,686;34,610;34,767;35,073;34,813;-3,097;27,145;0,000;284,140;Inf;295,000;295,000;34,903;2,594;22,832;25,271
3327,500;2,528;0,583;-35,209;1,576;9,637;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,663;1,686;35,479;35,487;35,394;35,510;-3,097;27,145;0,000;284,040;Inf;295,000;295,000;34,816;2,593;22,822;25,175
3328,000;2,528;0,583;-35,209;1,576;9,637;5,529;34,115;5,273;3,877;-2,732;0,000;35,900;36,300;9,663;1,686;35,595;35,453;35,514;35,477;-3,097;27,145;0,000;284,040;Inf;295,000;295,000;35,467;2,592;22,845;25,178
3328,500;2,528;0,583;-35,209;1,576;9,637;5,520;34,034;5,279;3,881;-2,736;0,000;35,893;36,310;9,663;1,686;35,223;35,298;35,464;35,312;-3,099;27,148;0,000;283,840;Inf;295,000;295,000;35,510;2,591;22,832;25,102
3329,000;2,528;0,583;-35,209;1,576;9,637;5,520;34,034;5,279;3,881;-2,736;0,000;35,900;36,300;9,663;1,686;34,969;34,981;35,332;35,059;-3,099;27,148;0,000;283,840;Inf;295,000;295,000;35,324;2,590;22,844;25,077
3329,500;2,611;0,669;-34,016;1,625;9,609;5,520;34,034;5,279;3,881;-2,736;0,000;35,900;36,300;9,751;1,429;34,888;34,896;35,252;34,941;-3,099;27,148;0,000;284,140;Inf;295,000;295,000;35,085;2,589;22,836;25,001
3330,000;2,611;0,669;-34,016;1,625;9,609;5,520;34,034;5,279;3,881;-2,736;0,000;35,900;36,300;9,751;1,429;35,032;35,148;35,298;35,192;-3,099;27,148;0,000;284,140;Inf;295,000;295,000;34,994;2,590;22,827;24,904
3330,500;2,611;0,669;-34,016;1,625;9,609;5,520;34,034;5,279;3,881;-2,736;0,000;35,900;36,300;9,751;1,429;35,288;35,616;35,455;35,569;-3,099;27,148;0,000;283,740;Inf;295,000;295,000;35,167;2,590;22,837;24,853
3331,000;2,611;0,669;-34,016;1,625;9,609;5,520;34,034;5,279;3,881;-2,736;0,000;35,900;36,300;9,751;1,429;35,350;35,422;35,612;35,504;-3,099;27,148;0,000;283,740;Inf;295,000;295,000;35,482;2,590;22,835;24,916
3331,500;2,611;0,669;-34,016;1,625;9,609;5,482;34,057;5,272;3,973;-2,732;0,000;35,897;36,333;9,751;1,429;35,171;35,191;35,521;35,205;-3,097;27,150;0,000;284,440;Inf;295,000;295,000;35,472;2,591;22,814;24,920
3332,000;2,611;0,669;-34,016;1,625;9,609;5,482;34,057;5,272;3,973;-2,732;0,000;35,900;36,300;9,751;1,429;34,996;35,193;35,465;35,220;-3,097;27,150;0,000;284,440;Inf;295,000;295,000;35,272;2,591;22,827;24,888
3332,500;3,118;0,847;-33,744;1,613;9,617;5,482;34,057;5,272;3,973;-2,732;0,000;35,900;36,300;9,741;1,464;35,449;35,715;35,603;35,748;-3,097;27,150;0,000;284,340;Inf;295,000;295,000;35,218;2,591;22,823;24,914
3333,000;3,118;0,847;-33,744;1,613;9,617;5,482;34,057;5,272;3,973;-2,732;0,000;35,900;36,300;9,741;1,464;36,088;36,038;35,881;36,104;-3,097;27,150;0,000;284,340;Inf;295,000;295,000;35,629;2,600;22,812;24,935
3333,500;3,118;0,847;-33,744;1,613;9,617;5,482;34,057;5,272;3,973;-2,732;0,000;35,900;36,300;9,741;1,464;36,023;35,875;35,966;35,908;-3,097;27,150;0,000;284,140;Inf;295,000;295,000;36,028;2,608;22,797;24,968
3334,000;3,118;0,847;-33,744;1,613;9,617;5,482;34,057;5,272;3,973;-2,732;0,000;35,900;36,300;9,741;1,464;35,453;35,552;35,832;35,598;-3,097;27,150;0,000;284,140;Inf;295,000;295,000;35,943;2,617;22,790;24,921
3334,500;3,118;0,847;-33,744;1,613;9,617;5,494;34,115;5,257;4,100;-2,737;0,000;35,896;36,302;9,741;1,464;35,250;35,285;35,686;35,306;-3,094;27,144;0,000;284,640;Inf;295,000;295,000;35,609;2,625;22,795;24,884
3335,000;3,118;0,847;-33,744;1,613;9,617;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,741;1,464;35,312;35,581;35,634;35,511;-3,094;27,144;0,000;284,640;Inf;295,000;295,000;35,382;2,633;22,776;24,890
3335,500;3,118;0,847;-33,744;1,613;9,617;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,741;1,464;35,675;35,875;35,775;35,859;-3,094;27,144;0,000;284,640;Inf;295,000;295,000;35,509;2,641;22,782;24,864
3336,000;3,181;0,850;-33,242;1,625;9,611;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,887;1,507;35,717;35,786;35,840;35,810;-3,094;27,144;0,000;284,640;Inf;295,000;295,000;35,796;2,649;22,796;24,822
3336,500;3,181;0,850;-33,242;1,625;9,611;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,887;1,507;35,649;35,682;35,848;35,668;-3,094;27,144;0,000;284,740;Inf;295,000;295,000;35,788;2,658;22,777;24,815
3337,000;3,181;0,850;-33,242;1,625;9,611;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,887;1,507;35,297;35,457;35,719;35,476;-3,094;27,144;0,000;284,740;Inf;295,000;295,000;35,712;2,666;22,785;24,782
3337,500;3,181;0,850;-33,242;1,625;9,611;5,494;34,115;5,257;4,100;-2,737;0,000;35,900;36,300;9,887;1,507;35,205;35,271;35,638;35,243;-3,094;27,144;0,000;283,840;Inf;295,000;295,000;35,487;2,683;22,774;24,817
3338,000;3,181;0,850;-33,242;1,625;9,611;5,466;34,153;5,297;4,215;-2,729;0,000;35,895;36,318;9,887;1,507;35,248;35,360;35,590;35,340;-3,096;27,140;0,000;283,840;Inf;295,000;295,000;35,339;2,683;22,785;24,840
3338,500;3,181;0,850;-33,242;1,625;9,611;5,466;34,153;5,297;4,215;-2,729;0,000;35,900;36,300;9,887;1,507;35,814;36,073;35,905;36,059;-3,096;27,140;0,000;284,740;Inf;295,000;295,000;35,384;2,691;22,770;24,837
3339,000;2,694;0,637;-35,209;1,520;9,646;5,466;34,153;5,297;4,215;-2,729;0,000;35,900;36,300;9,629;1,709;35,749;35,767;35,930;35,824;-3,096;27,140;0,000;284,740;Inf;295,000;295,000;35,963;2,699;22,769;24,808
3339,500;2,694;0,637;-35,209;1,520;9,646;5,466;34,153;5,297;4,215;-2,729;0,000;35,900;36,300;9,629;1,709;35,567;35,601;35,853;35,573;-3,096;27,140;0,000;284,540;Inf;295,000;295,000;35,817;2,699;22,763;24,777
3340,000;2,694;0,637;-35,209;1,520;9,646;5,466;34,153;5,297;4,215;-2,729;0,000;35,900;36,300;9,629;1,709;35,226;35,357;35,689;35,336;-3,096;27,140;0,000;284,540;Inf;295,000;295,000;35,648;2,699;22,764;24,722
3340,500;2,694;0,637;-35,209;1,520;9,646;5,466;34,153;5,297;4,215;-2,729;0,000;35,900;36,300;9,629;1,709;35,273;35,484;35,664;35,524;-3,096;27,140;0,000;283,540;Inf;295,000;295,000;35,402;2,699;22,763;24,720
3341,000;2,694;0,637;-35,209;1,520;9,646;5,450;34,122;5,296;4,224;-2,720;0,000;35,899;36,305;9,629;1,709;35,726;35,983;35,883;35,973;-3,104;27,130;0,000;283,540;Inf;295,000;295,000;35,486;2,699;22,777;24,686
3341,500;2,694;0,637;-35,209;1,520;9,646;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,629;1,709;35,993;36,214;36,052;36,134;-3,104;27,130;0,000;284,240;Inf;295,000;295,000;35,891;2,699;22,774;24,686
3342,000;2,694;0,637;-35,209;1,520;9,646;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,629;1,709;35,770;35,813;35,982;35,766;-3,104;27,130;0,000;284,240;Inf;295,000;295,000;36,098;2,699;22,785;24,682
3342,500;1,943;0,515;-34,621;1,665;9,664;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,680;1,485;35,600;35,682;35,917;35,626;-3,104;27,130;0,000;283,340;Inf;295,000;295,000;35,833;2,699;22,777;24,714
3343,000;1,943;0,515;-34,621;1,665;9,664;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,680;1,485;35,288;35,587;35,809;35,552;-3,104;27,130;0,000;283,340;Inf;295,000;295,000;35,706;2,686;22,775;24,772
3343,500;1,943;0,515;-34,621;1,665;9,664;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,680;1,485;35,510;35,921;35,871;35,908;-3,104;27,130;0,000;284,940;Inf;295,000;295,000;35,559;2,674;22,755;24,842
3344,000;1,943;0,515;-34,621;1,665;9,664;5,450;34,122;5,296;4,224;-2,720;0,000;35,900;36,300;9,680;1,485;36,144;36,279;36,099;36,210;-3,104;27,130;0,000;284,940;Inf;295,000;295,000;35,803;2,662;22,788;24,805
3344,500;1,943;0,515;-34,621;1,665;9,664;5,508;34,082;5,280;4,247;-2,727;0,000;35,911;36,342;9,680;1,485;36,260;36,271;36,205;36,269;-3,099;27,140;0,000;283,740;Inf;295,000;295,000;36,183;2,650;22,775;24,723
3345,000;1,943;0,515;-34,621;1,665;9,664;5,508;34,082;5,280;4,247;-2,727;0,000;35,900;36,300;9,680;1,485;35,843;36,035;36,155;36,109;-3,099;27,140;0,000;283,740;Inf;295,000;295,000;36,251;2,639;22,771;24,700
3345,500;2,031;0,563;-33,756;1,597;9,599;5,508;34,082;5,280;4,247;-2,727;0,000;35,900;36,300;9,777;1,592;35,799;35,778;36,048;35,860;-3,099;27,140;0,000;284,340;Inf;295,000;295,000;36,035;2,627;22,768;24,598
3346,000;2,031;0,563;-33,756;1,597;9,599;5,508;34,082;5,280;4,247;-2,727;0,000;35,900;36,300;9,777;1,592;35,959;36,011;36,105;36,116;-3,099;27,140;0,000;284,340;Inf;295,000;295,000;35,871;2,617;22,773;24,497
3346,500;2,031;0,563;-33,756;1,597;9,599;5,508;34,082;5,280;4,247;-2,727;0,000;35,900;36,300;9,777;1,592;36,102;36,382;36,247;36,383;-3,099;27,140;0,000;283,340;Inf;295,000;295,000;36,048;2,608;22,771;24,459
3347,000;2,031;0,563;-33,756;1,597;9,599;5,508;34,082;5,280;4,247;-2,727;0,000;35,900;36,300;9,777;1,592;36,267;36,453;36,355;36,480;-3,099;27,140;0,000;283,340;Inf;295,000;295,000;36,278;2,598;22,774;24,389
3347,500;2,031;0,563;-33,756;1,597;9,599;5,534;34,069;5,258;4,322;-2,714;0,000;35,921;36,371;9,777;1,592;36,157;36,205;36,353;36,309;-3,100;27,136;0,000;285,640;Inf;295,000;295,000;36,389;2,589;22,766;24,335
3348,000;2,031;0,563;-33,756;1,597;9,599;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,777;1,592;36,011;35,995;36,254;36,052;-3,100;27,136;0,000;285,640;Inf;295,000;295,000;36,256;2,580;22,766;24,258
3348,500;2,031;0,563;-33,756;1,597;9,599;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,777;1,592;36,199;36,152;36,315;36,258;-3,100;27,136;0,000;284,440;Inf;295,000;295,000;36,078;2,571;22,765;24,237
3349,000;3,265;0,750;-35,209;1,593;9,699;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,595;1,534;36,292;36,269;36,390;36,357;-3,100;27,136;0,000;284,440;Inf;295,000;295,000;36,231;2,562;22,758;24,296
3349,500;3,265;0,750;-35,209;1,593;9,699;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,595;1,534;36,340;36,517;36,540;36,587;-3,100;27,136;0,000;285,540;Inf;295,000;295,000;36,327;2,574;22,777;24,335
3350,000;3,265;0,750;-35,209;1,593;9,699;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,595;1,534;36,330;36,284;36,485;36,369;-3,100;27,136;0,000;285,540;Inf;295,000;295,000;36,496;2,585;22,781;24,381
3350,500;3,265;0,750;-35,209;1,593;9,699;5,534;34,069;5,258;4,322;-2,714;0,000;35,900;36,400;9,595;1,534;36,213;36,161;36,434;36,226;-3,100;27,136;0,000;283,040;Inf;295,000;295,000;36,367;2,596;22,742;24,515
3351,000;3,265;0,750;-35,209;1,593;9,699;5,528;34,125;5,281;4,446;-2,715;0,000;35,929;36,459;9,595;1,534;36,143;36,243;36,425;36,397;-3,102;27,138;0,000;283,040;Inf;295,000;295,000;36,259;2,607;22,753;24,640
3351,500;3,265;0,750;-35,209;1,593;9,699;5,528;34,125;5,281;4,446;-2,715;0,000;35,900;36,500;9,595;1,534;36,526;36,697;36,620;36,722;-3,102;27,138;0,000;285,240;Inf;295,000;295,000;36,302;2,618;22,759;24,763
3352,000;3,778;0,901;-35,209;1,494;9,694;5,528;34,125;5,281;4,446;-2,715;0,000;35,900;36,500;9,568;1,630;36,750;36,771;36,705;36,752;-3,102;27,138;0,000;285,240;Inf;295,000;295,000;36,641;2,628;22,756;24,767
3352,500;3,778;0,901;-35,209;1,494;9,694;5,528;34,125;5,281;4,446;-2,715;0,000;35,900;36,500;9,568;1,630;36,727;36,715;36,752;36,750;-3,102;27,138;0,000;283,640;Inf;295,000;295,000;36,745;2,647;22,755;24,746
3353,000;3,778;0,901;-35,209;1,494;9,694;5,528;34,125;5,281;4,446;-2,715;0,000;35,900;36,500;9,568;1,630;36,363;36,348;36,632;36,396;-3,102;27,138;0,000;283,640;Inf;295,000;295,000;36,736;2,666;22,746;24,699
3353,500;3,778;0,901;-35,209;1,494;9,694;5,528;34,125;5,281;4,446;-2,715;0,000;35,900;36,500;9,568;1,630;36,191;36,300;36,546;36,350;-3,102;27,138;0,000;285,640;Inf;295,000;295,000;36,435;2,684;22,757;24,681
3354,000;3,778;0,901;-35,209;1,494;9,694;5,519;34,155;5,293;4,544;-2,742;0,000;35,932;36,400;9,568;1,630;36,593;36,702;36,661;36,769;-3,115;27,126;0,000;285,640;Inf;295,000;295,000;36,347;2,702;22,752;24,713
3354,500;3,778;0,901;-35,209;1,494;9,694;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,568;1,630;36,841;36,984;36,842;37,069;-3,115;27,126;0,000;282,640;Inf;295,000;295,000;36,681;2,720;22,732;24,726
3355,000;3,778;0,901;-35,209;1,494;9,694;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,568;1,630;36,788;36,797;36,899;36,894;-3,115;27,126;0,000;282,640;Inf;295,000;295,000;36,934;2,737;22,738;24,702
3355,500;2,409;0,545;-35,209;1,494;9,682;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,655;1,477;36,660;36,693;36,848;36,696;-3,115;27,126;0,000;284,640;Inf;295,000;295,000;36,845;2,754;22,734;24,620
3356,000;2,409;0,545;-35,209;1,494;9,682;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,655;1,477;36,318;36,401;36,691;36,446;-3,115;27,126;0,000;284,640;Inf;295,000;295,000;36,724;2,748;22,749;24,567
3356,500;2,409;0,545;-35,209;1,494;9,682;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,655;1,477;36,269;36,415;36,619;36,438;-3,115;27,126;0,000;283,540;Inf;295,000;295,000;36,464;2,743;22,747;24,566
3357,000;2,409;0,545;-35,209;1,494;9,682;5,519;34,155;5,293;4,544;-2,742;0,000;35,900;36,400;9,655;1,477;36,933;37,200;36,988;37,228;-3,115;27,126;0,000;283,540;Inf;295,000;295,000;36,817;2,737;22,726;24,592
3357,500;2,409;0,545;-35,209;1,494;9,682;5,514;34,118;5,266;4,556;-2,731;0,000;35,949;36,447;9,655;1,477;36,902;36,962;37,003;37,032;-3,105;27,125;0,000;284,540;Inf;295,000;295,000;37,087;2,732;22,752;24,608
3358,000;2,409;0,545;-35,209;1,494;9,682;5,514;34,118;5,266;4,556;-2,731;0,000;35,900;36,400;9,655;1,477;36,760;36,800;36,970;36,846;-3,105;27,125;0,000;284,540;Inf;295,000;295,000;36,975;2,727;22,742;24,592
3358,500;2,128;0,607;-34,155;1,635;9,623;5,514;34,118;5,266;4,556;-2,731;0,000;35,900;36,400;9,735;1,642;36,552;36,694;36,882;36,689;-3,105;27,125;0,000;283,740;Inf;295,000;295,000;36,844;2,721;22,736;24,620
3359,000;2,128;0,607;-34,155;1,635;9,623;5,514;34,118;5,266;4,556;-2,731;0,000;35,900;36,400;9,735;1,642;36,312;36,562;36,780;36,613;-3,105;27,125;0,000;283,740;Inf;295,000;295,000;36,704;2,712;22,724;24,717
3359,500;2,128;0,607;-34,155;1,635;9,623;5,514;34,118;5,266;4,556;-2,731;0,000;35,900;36,400;9,735;1,642;36,450;36,814;36,817;36,787;-3,105;27,125;0,000;284,440;Inf;295,000;295,000;36,567;2,702;22,733;24,705
3360,000;2,128;0,607;-34,155;1,635;9,623;5,514;34,118;5,266;4,556;-2,731;0,000;35,900;36,400;9,735;1,642;36,870;37,122;36,961;37,039;-3,105;27,125;0,000;284,440;Inf;295,000;295,000;36,717;2,693;22,741;24,742
3360,500;2,128;0,607;-34,155;1,635;9,623;5,533;34,115;5,261;4,625;-2,739;0,000;35,951;36,461;9,735;1,642;36,735;36,974;36,985;36,938;-3,108;27,121;0,000;284,540;Inf;295,000;295,000;36,998;2,684;22,738;24,771
3361,000;2,128;0,607;-34,155;1,635;9,623;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,735;1,642;36,573;36,715;36,888;36,707;-3,108;27,121;0,000;284,540;Inf;295,000;295,000;36,908;2,674;22,740;24,796
3361,500;2,411;0,643;-33,020;1,615;9,590;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,798;1,576;36,403;36,611;36,791;36,634;-3,108;27,121;0,000;284,640;Inf;295,000;295,000;36,721;2,665;22,743;24,813
3362,000;2,411;0,643;-33,020;1,615;9,590;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,798;1,576;36,641;36,847;36,867;36,892;-3,108;27,121;0,000;284,640;Inf;295,000;295,000;36,610;2,661;22,740;24,825
3362,500;2,411;0,643;-33,020;1,615;9,590;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,798;1,576;36,887;37,259;37,034;37,185;-3,108;27,121;0,000;284,940;Inf;295,000;295,000;36,812;2,657;22,726;24,844
3363,000;2,411;0,643;-33,020;1,615;9,590;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,798;1,576;37,168;37,377;37,174;37,305;-3,108;27,121;0,000;284,940;Inf;295,000;295,000;37,091;2,653;22,728;24,847
3363,500;2,411;0,643;-33,020;1,615;9,590;5,533;34,115;5,261;4,625;-2,739;0,000;36,000;36,500;9,798;1,576;37,008;37,198;37,165;37,166;-3,108;27,121;0,000;284,840;Inf;295,000;295,000;37,256;2,649;22,730;24,876
3364,000;2,411;0,643;-33,020;1,615;9,590;5,519;34,122;5,296;4,726;-2,722;0,000;35,970;36,445;9,798;1,576;36,526;36,695;36,929;36,670;-3,103;27,125;0,000;284,840;Inf;295,000;295,000;37,134;2,645;22,728;24,898
3364,500;2,411;0,643;-33,020;1,615;9,590;5,519;34,122;5,296;4,726;-2,722;0,000;36,000;36,400;9,798;1,576;36,530;36,812;36,899;36,786;-3,103;27,125;0,000;284,540;Inf;295,000;295,000;36,705;2,641;22,726;24,955
3365,000;3,094;0,768;-34,250;1,603;9,666;5,519;34,122;5,296;4,726;-2,722;0,000;36,000;36,400;9,762;1,402;36,970;37,221;37,077;37,219;-3,103;27,125;0,000;284,540;Inf;295,000;295,000;36,757;2,638;22,725;25,015
3365,500;3,094;0,768;-34,250;1,603;9,666;5,519;34,122;5,296;4,726;-2,722;0,000;36,000;36,400;9,762;1,402;37,241;37,331;37,202;37,365;-3,103;27,125;0,000;285,440;Inf;295,000;295,000;37,122;2,645;22,729;25,067
3366,000;3,094;0,768;-34,250;1,603;9,666;5,519;34,122;5,296;4,726;-2,722;0,000;36,000;36,400;9,762;1,402;37,201;37,247;37,246;37,215;-3,103;27,125;0,000;285,440;Inf;295,000;295,000;37,285;2,653;22,721;25,069
3366,500;3,094;0,768;-34,250;1,603;9,666;5,519;34,122;5,296;4,726;-2,722;0,000;36,000;36,400;9,762;1,402;36,947;37,125;37,160;37,076;-3,103;27,125;0,000;285,040;Inf;295,000;295,000;37,227;2,660;22,719;24,971
3367,000;3,094;0,768;-34,250;1,603;9,666;5,482;34,141;5,298;4,834;-2,740;0,000;35,975;36,463;9,762;1,402;36,671;37,017;37,078;36,960;-3,110;27,113;0,000;285,040;Inf;295,000;295,000;37,077;2,667;22,710;24,920
3367,500;3,094;0,768;-34,250;1,603;9,666;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,762;1,402;36,702;37,071;37,031;37,041;-3,110;27,113;0,000;285,440;Inf;295,000;295,000;36,931;2,674;22,712;24,920
3368,000;2,609;0,701;-34,189;1,628;9,688;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,685;1,474;37,049;37,320;37,170;37,176;-3,110;27,113;0,000;285,440;Inf;295,000;295,000;36,961;2,681;22,727;24,887
3368,500;2,609;0,701;-34,189;1,628;9,688;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,685;1,474;37,204;37,351;37,224;37,260;-3,110;27,113;0,000;284,440;Inf;295,000;295,000;37,179;2,680;22,727;24,931
3369,000;2,609;0,701;-34,189;1,628;9,688;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,685;1,474;37,189;37,298;37,251;37,253;-3,110;27,113;0,000;284,440;Inf;295,000;295,000;37,260;2,678;22,711;24,964
3369,500;2,609;0,701;-34,189;1,628;9,688;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,685;1,474;36,884;37,130;37,177;37,093;-3,110;27,113;0,000;284,940;Inf;295,000;295,000;37,248;2,677;22,699;24,941
3370,000;2,609;0,701;-34,189;1,628;9,688;5,482;34,141;5,298;4,834;-2,740;0,000;36,000;36,500;9,685;1,474;36,759;37,086;37,146;37,024;-3,110;27,113;0,000;284,940;Inf;295,000;295,000;37,071;2,676;22,709;24,826
3370,500;2,609;0,701;-34,189;1,628;9,688;5,524;34,188;5,328;4,936;-2,734;0,000;35,985;36,471;9,685;1,474;36,946;37,279;37,202;37,190;-3,099;27,118;0,000;285,040;Inf;295,000;295,000;37,004;2,675;22,716;24,808
3371,000;2,609;0,701;-34,189;1,628;9,688;5,524;34,188;5,328;4,936;-2,734;0,000;36,000;36,500;9,685;1,474;37,213;37,374;37,277;37,294;-3,099;27,118;0,000;285,040;Inf;295,000;295,000;37,154;2,674;22,733;24,770
3371,500;2,653;0,651;-35,209;1,585;9,661;5,524;34,188;5,328;4,936;-2,734;0,000;36,000;36,500;9,580;1,620;37,262;37,377;37,341;37,334;-3,099;27,118;0,000;285,340;Inf;295,000;295,000;37,289;2,673;22,728;24,746
3372,000;2,653;0,651;-35,209;1,585;9,661;5,524;34,188;5,328;4,936;-2,734;0,000;36,000;36,500;9,580;1,620;37,116;37,286;37,309;37,212;-3,099;27,118;0,000;285,340;Inf;295,000;295,000;37,329;2,673;22,704;24,737
3372,500;2,653;0,651;-35,209;1,585;9,661;5,524;34,188;5,328;4,936;-2,734;0,000;36,000;36,500;9,580;1,620;36,861;37,197;37,231;37,120;-3,099;27,118;0,000;285,240;Inf;295,000;295,000;37,231;2,672;22,707;24,771
3373,000;2,653;0,651;-35,209;1,585;9,661;5,524;34,188;5,328;4,936;-2,734;0,000;36,000;36,500;9,580;1,620;37,099;37,403;37,304;37,345;-3,099;27,118;0,000;285,240;Inf;295,000;295,000;37,102;2,672;22,710;24,786
3373,500;2,653;0,651;-35,209;1,585;9,661;5,561;34,160;5,326;4,963;-2,723;0,000;35,997;36,520;9,580;1,620;37,509;37,680;37,486;37,661;-3,095;27,117;0,000;284,540;Inf;295,000;295,000;37,288;2,672;22,724;24,802
3374,000;2,653;0,651;-35,209;1,585;9,661;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,580;1,620;37,671;37,714;37,595;37,725;-3,095;27,117;0,000;284,540;Inf;295,000;295,000;37,584;2,671;22,704;24,768
3374,500;1,867;0,490;-35,081;1,554;9,629;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,697;1,747;37,531;37,615;37,620;37,607;-3,095;27,117;0,000;284,540;Inf;295,000;295,000;37,676;2,671;22,718;24,754
3375,000;1,867;0,490;-35,081;1,554;9,629;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,697;1,747;36,946;37,298;37,371;37,247;-3,095;27,117;0,000;284,540;Inf;295,000;295,000;37,593;2,658;22,716;24,750
3375,500;1,867;0,490;-35,081;1,554;9,629;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,697;1,747;37,205;37,535;37,441;37,540;-3,095;27,117;0,000;285,440;Inf;295,000;295,000;37,216;2,645;22,691;24,624
3376,000;1,867;0,490;-35,081;1,554;9,629;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,697;1,747;37,659;38,000;37,688;37,905;-3,095;27,117;0,000;285,440;Inf;295,000;295,000;37,430;2,632;22,712;24,687
3376,500;1,867;0,490;-35,081;1,554;9,629;5,561;34,160;5,326;4,963;-2,723;0,000;36,000;36,500;9,697;1,747;37,715;38,006;37,742;37,895;-3,095;27,117;0,000;285,340;Inf;295,000;295,000;37,813;2,620;22,707;24,711
3377,000;1,867;0,490;-35,081;1,554;9,629;5,600;34,109;5,332;4,996;-2,734;0,000;36,005;36,541;9,697;1,747;37,340;37,724;37,652;37,717;-3,097;27,109;0,000;285,340;Inf;295,000;295,000;37,840;2,607;22,709;24,698
3377,500;1,867;0,490;-35,081;1,554;9,629;5,600;34,109;5,332;4,996;-2,734;0,000;36,000;36,500;9,697;1,747;37,383;37,578;37,589;37,514;-3,097;27,109;0,000;285,040;Inf;295,000;295,000;37,608;2,595;22,708;24,628
3378,000;2,505;0,659;-34,049;1,610;9,571;5,600;34,109;5,332;4,996;-2,734;0,000;36,000;36,500;9,870;1,617;37,319;37,525;37,561;37,376;-3,097;27,109;0,000;285,040;Inf;295,000;295,000;37,516;2,583;22,689;24,648
3378,500;2,505;0,659;-34,049;1,610;9,571;5,600;34,109;5,332;4,996;-2,734;0,000;36,000;36,500;9,870;1,617;37,533;37,818;37,623;37,814;-3,097;27,109;0,000;284,840;Inf;295,000;295,000;37,445;2,582;22,716;24,608
3379,000;2,505;0,659;-34,049;1,610;9,571;5,600;34,109;5,332;4,996;-2,734;0,000;36,000;36,500;9,870;1,617;37,597;38,014;37,757;37,965;-3,097;27,109;0,000;284,840;Inf;295,000;295,000;37,697;2,581;22,711;24,625
3379,500;2,505;0,659;-34,049;1,610;9,571;5,600;34,109;5,332;4,996;-2,734;0,000;36,000;36,500;9,870;1,617;37,607;38,009;37,798;37,963;-3,097;27,109;0,000;285,540;Inf;295,000;295,000;37,833;2,579;22,698;24,654
3380,000;2,505;0,659;-34,049;1,610;9,571;5,551;34,139;5,325;5,098;-2,730;0,000;36,017;36,528;9,870;1,617;37,581;37,823;37,773;37,762;-3,084;27,116;0,000;285,540;Inf;295,000;295,000;37,844;2,578;22,688;24,614
3380,500;2,505;0,659;-34,049;1,610;9,571;5,551;34,139;5,325;5,098;-2,730;0,000;36,000;36,500;9,870;1,617;37,364;37,666;37,692;37,627;-3,084;27,116;0,000;285,340;Inf;295,000;295,000;37,735;2,577;22,708;24,612
3381,000;2,436;0,642;-33,978;1,531;9,599;5,551;34,139;5,325;5,098;-2,730;0,000;36,000;36,500;9,728;1,383;37,559;37,874;37,752;37,870;-3,084;27,116;0,000;285,340;Inf;295,000;295,000;37,587;2,576;22,715;24,588
3381,500;2,436;0,642;-33,978;1,531;9,599;5,551;34,139;5,325;5,098;-2,730;0,000;36,000;36,500;9,728;1,383;37,917;38,335;37,993;38,250;-3,084;27,116;0,000;285,240;Inf;295,000;295,000;37,764;2,574;22,715;24,549
3382,000;2,436;0,642;-33,978;1,531;9,599;5,551;34,139;5,325;5,098;-2,730;0,000;36,000;36,500;9,728;1,383;37,886;38,308;38,092;38,221;-3,084;27,116;0,000;285,240;Inf;295,000;295,000;38,124;2,571;22,725;24,546
3382,500;2,436;0,642;-33,978;1,531;9,599;5,551;34,139;5,325;5,098;-2,730;0,000;36,000;36,500;9,728;1,383;37,646;37,991;37,979;37,914;-3,084;27,116;0,000;285,040;Inf;295,000;295,000;38,127;2,569;22,730;24,531
3383,000;2,436;0,642;-33,978;1,531;9,599;5,467;34,159;5,317;5,190;-2,726;0,000;36,008;36,540;9,728;1,383;37,489;37,853;37,867;37,798;-3,102;27,114;0,000;285,040;Inf;295,000;295,000;37,883;2,567;22,718;24,533
3383,500;2,436;0,642;-33,978;1,531;9,599;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,728;1,383;37,695;38,072;37,940;38,056;-3,102;27,114;0,000;284,740;Inf;295,000;295,000;37,752;2,565;22,730;24,551
3384,000;2,436;0,642;-33,978;1,531;9,599;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,728;1,383;37,889;38,366;38,076;38,240;-3,102;27,114;0,000;284,740;Inf;295,000;295,000;37,941;2,563;22,741;24,532
3384,500;2,690;0,635;-35,025;1,593;9,667;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,664;1,370;38,132;38,536;38,211;38,383;-3,102;27,114;0,000;284,940;Inf;295,000;295,000;38,143;2,561;22,726;24,604
3385,000;2,690;0,635;-35,025;1,593;9,667;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,664;1,370;37,971;38,421;38,195;38,307;-3,102;27,114;0,000;284,940;Inf;295,000;295,000;38,316;2,563;22,740;24,585
3385,500;2,690;0,635;-35,025;1,593;9,667;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,664;1,370;37,830;38,170;38,110;38,110;-3,102;27,114;0,000;285,040;Inf;295,000;295,000;38,224;2,565;22,733;24,636
3386,000;2,690;0,635;-35,025;1,593;9,667;5,467;34,159;5,317;5,190;-2,726;0,000;36,000;36,500;9,664;1,370;37,764;38,268;38,091;38,172;-3,102;27,114;0,000;285,040;Inf;295,000;295,000;38,055;2,567;22,729;24,656
3386,500;2,690;0,635;-35,025;1,593;9,667;5,488;34,200;5,353;5,292;-2,714;0,000;36,029;36,522;9,664;1,370;38,049;38,503;38,203;38,420;-3,082;27,118;0,000;284,940;Inf;295,000;295,000;38,074;2,569;22,725;24,691
3387,000;2,690;0,635;-35,025;1,593;9,667;5,488;34,200;5,353;5,292;-2,714;0,000;36,000;36,500;9,664;1,370;38,397;38,608;38,351;38,541;-3,082;27,118;0,000;284,940;Inf;295,000;295,000;38,294;2,571;22,722;24,687
3387,500;1,993;0,506;-35,026;1,579;9,474;5,488;34,200;5,353;5,292;-2,714;0,000;36,000;36,500;9,639;1,673;38,299;38,534;38,376;38,459;-3,082;27,118;0,000;285,040;Inf;295,000;295,000;38,474;2,573;22,713;24,686
3388,000;1,993;0,506;-35,026;1,579;9,474;5,488;34,200;5,353;5,292;-2,714;0,000;36,000;36,500;9,639;1,673;37,882;38,323;38,277;38,196;-3,082;27,118;0,000;285,040;Inf;295,000;295,000;38,417;2,563;22,716;24,769
3388,500;1,993;0,506;-35,026;1,579;9,474;5,488;34,200;5,353;5,292;-2,714;0,000;36,000;36,500;9,639;1,673;37,674;38,187;38,173;38,116;-3,082;27,118;0,000;284,540;Inf;295,000;295,000;38,170;2,554;22,705;24,834
3389,000;1,993;0,506;-35,026;1,579;9,474;5,488;34,200;5,353;5,292;-2,714;0,000;36,000;36,500;9,639;1,673;37,912;38,387;38,217;38,398;-3,082;27,118;0,000;284,540;Inf;295,000;295,000;38,038;2,545;22,707;24,857
3389,500;1,993;0,506;-35,026;1,579;9,474;5,562;34,160;5,311;5,298;-2,723;0,000;36,018;36,536;9,639;1,673;38,453;38,828;38,523;38,726;-3,098;27,111;0,000;284,440;Inf;295,000;295,000;38,228;2,536;22,699;24,882
3390,000;1,993;0,506;-35,026;1,579;9,474;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,639;1,673;38,087;38,569;38,426;38,512;-3,098;27,111;0,000;284,440;Inf;295,000;295,000;38,633;2,527;22,724;24,887
3390,500;1,993;0,506;-35,026;1,579;9,474;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,639;1,673;37,973;38,375;38,320;38,250;-3,098;27,111;0,000;284,740;Inf;295,000;295,000;38,399;2,518;22,714;24,861
3391,000;1,884;0,491;-35,038;1,569;9,619;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,693;1,782;37,698;38,176;38,177;38,146;-3,098;27,111;0,000;284,740;Inf;295,000;295,000;38,230;2,509;22,726;24,835
3391,500;1,884;0,491;-35,038;1,569;9,619;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,693;1,782;37,795;38,432;38,237;38,444;-3,098;27,111;0,000;285,440;Inf;295,000;295,000;38,049;2,499;22,719;24,784
3392,000;1,884;0,491;-35,038;1,569;9,619;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,693;1,782;38,310;38,811;38,456;38,739;-3,098;27,111;0,000;285,440;Inf;295,000;295,000;38,227;2,489;22,731;24,687
3392,500;1,884;0,491;-35,038;1,569;9,619;5,562;34,160;5,311;5,298;-2,723;0,000;36,000;36,500;9,693;1,782;38,500;39,006;38,616;38,886;-3,098;27,111;0,000;284,940;Inf;295,000;295,000;38,579;2,479;22,723;24,695
3393,000;1,884;0,491;-35,038;1,569;9,619;5,565;34,130;5,321;5,376;-2,730;0,000;36,017;36,592;9,693;1,782;38,242;38,548;38,519;38,484;-3,102;27,107;0,000;284,940;Inf;295,000;295,000;38,752;2,469;22,726;24,723
3393,500;1,884;0,491;-35,038;1,569;9,619;5,565;34,130;5,321;5,376;-2,730;0,000;36,000;36,600;9,693;1,782;38,087;38,449;38,433;38,398;-3,102;27,107;0,000;285,040;Inf;295,000;295,000;38,448;2,460;22,738;24,751
3394,000;2,472;0,686;-34,263;1,647;9,636;5,565;34,130;5,321;5,376;-2,730;0,000;36,000;36,600;9,784;1,658;37,988;38,576;38,422;38,482;-3,102;27,107;0,000;285,040;Inf;295,000;295,000;38,342;2,450;22,731;24,768
3394,500;2,472;0,686;-34,263;1,647;9,636;5,565;34,130;5,321;5,376;-2,730;0,000;36,000;36,600;9,784;1,658;38,375;38,818;38,530;38,743;-3,102;27,107;0,000;284,640;Inf;295,000;295,000;38,367;2,451;22,733;24,742
3395,000;2,472;0,686;-34,263;1,647;9,636;5,565;34,130;5,321;5,376;-2,730;0,000;36,000;36,600;9,784;1,658;38,594;39,020;38,682;38,981;-3,102;27,107;0,000;284,640;Inf;295,000;295,000;38,616;2,451;22,737;24,747
3395,500;2,472;0,686;-34,263;1,647;9,636;5,565;34,130;5,321;5,376;-2,730;0,000;36,000;36,600;9,784;1,658;38,597;38,884;38,708;38,813;-3,102;27,107;0,000;284,940;Inf;295,000;295,000;38,819;2,452;22,724;24,774
3396,000;2,472;0,686;-34,263;1,647;9,636;5,547;34,170;5,317;5,489;-2,734;0,000;36,026;36,523;9,784;1,658;38,413;38,790;38,671;38,691;-3,099;27,102;0,000;284,940;Inf;295,000;295,000;38,751;2,452;22,749;24,761
3396,500;2,472;0,686;-34,263;1,647;9,636;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,784;1,658;38,099;38,526;38,525;38,468;-3,099;27,102;0,000;284,640;Inf;295,000;295,000;38,641;2,452;22,764;24,714
3397,000;2,472;0,686;-34,263;1,647;9,636;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,784;1,658;38,722;39,119;38,774;39,024;-3,099;27,102;0,000;284,640;Inf;295,000;295,000;38,404;2,452;22,742;24,693
3397,500;3,552;0,898;-34,733;1,513;9,635;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,781;1,565;38,946;39,218;38,898;39,177;-3,099;27,102;0,000;284,840;Inf;295,000;295,000;38,909;2,453;22,734;24,634
3398,000;3,552;0,898;-34,733;1,513;9,635;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,781;1,565;38,912;39,167;38,959;39,089;-3,099;27,102;0,000;284,840;Inf;295,000;295,000;39,060;2,471;22,739;24,601
3398,500;3,552;0,898;-34,733;1,513;9,635;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,781;1,565;38,501;38,939;38,870;38,852;-3,099;27,102;0,000;284,840;Inf;295,000;295,000;39,032;2,489;22,737;24,585
3399,000;3,552;0,898;-34,733;1,513;9,635;5,547;34,170;5,317;5,489;-2,734;0,000;36,000;36,500;9,781;1,565;38,257;38,686;38,702;38,576;-3,099;27,102;0,000;284,840;Inf;295,000;295,000;38,791;2,506;22,740;24,605
3399,500;3,552;0,898;-34,733;1,513;9,635;5,556;34,203;5,332;5,609;-2,737;0,000;36,026;36,519;9,781;1,565;38,213;38,738;38,641;38,587;-3,104;27,096;0,000;284,840;Inf;295,000;295,000;38,555;2,523;22,734;24,636
3400,000;3,552;0,898;-34,733;1,513;9,635;5,556;34,203;5,332;5,609;-2,737;0,000;36,000;36,500;9,781;1,565;38,666;39,144;38,800;39,088;-3,104;27,096;0,000;284,840;Inf;295,000;295,000;38,545;2,540;22,737;24,651
3400,500;2,807;0,739;-33,682;1,545;9,618;5,556;34,203;5,332;5,609;-2,737;0,000;36,000;36,500;9,828;1,460;39,073;39,364;39,145;39,333;-3,104;27,096;0,000;284,840;Inf;295,000;295,000;38,925;2,557;22,756;24,603
3401,000;2,807;0,739;-33,682;1,545;9,618;5,556;34,203;5,332;5,609;-2,737;0,000;36,000;36,500;9,828;1,460;38,691;39,094;39,026;39,005;-3,104;27,096;0,000;284,840;Inf;295,000;295,000;39,229;2,561;22,752;24,546
3401,500;2,807;0,739;-33,682;1,545;9,618;5,556;34,203;5,332;5,609;-2,737;0,000;36,000;36,500;9,828;1,460;38,529;38,912;38,892;38,785;-3,104;27,096;0,000;285,240;Inf;295,000;295,000;38,954;2,565;22,752;24,546
3402,000;2,807;0,739;-33,682;1,545;9,618;5,556;34,203;5,332;5,609;-2,737;0,000;36,000;36,500;9,828;1,460;38,242;38,816;38,763;38,752;-3,104;27,096;0,000;285,240;Inf;295,000;295,000;38,780;2,569;22,743;24,537
3402,500;2,807;0,739;-33,682;1,545;9,618;5,504;34,232;5,332;5,684;-2,727;0,000;36,029;36,529;9,828;1,460;38,476;39,177;38,847;39,081;-3,104;27,093;0,000;284,740;Inf;295,000;295,000;38,643;2,573;22,753;24,551
3403,000;2,807;0,739;-33,682;1,545;9,618;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,828;1,460;39,140;39,545;39,091;39,406;-3,104;27,093;0,000;284,740;Inf;295,000;295,000;38,895;2,576;22,757;24,569
3403,500;2,807;0,739;-33,682;1,545;9,618;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,828;1,460;39,212;39,523;39,180;39,412;-3,104;27,093;0,000;284,540;Inf;295,000;295,000;39,296;2,580;22,746;24,611
3404,000;2,291;0,543;-35,209;1,531;9,685;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,572;1,659;38,630;39,054;38,995;38,966;-3,104;27,093;0,000;284,540;Inf;295,000;295,000;39,332;2,584;22,758;24,664
3404,500;2,291;0,543;-35,209;1,531;9,685;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,572;1,659;38,563;38,988;38,903;38,830;-3,104;27,093;0,000;284,740;Inf;295,000;295,000;38,911;2,579;22,752;24,663
3405,000;2,291;0,543;-35,209;1,531;9,685;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,572;1,659;38,599;39,126;38,883;38,947;-3,104;27,093;0,000;284,740;Inf;295,000;295,000;38,821;2,574;22,746;24,646
3405,500;2,291;0,543;-35,209;1,531;9,685;5,504;34,232;5,332;5,684;-2,727;0,000;36,000;36,500;9,572;1,659;38,817;39,389;38,996;39,306;-3,104;27,093;0,000;284,740;Inf;295,000;295,000;38,889;2,570;22,756;24,661
3406,000;2,291;0,543;-35,209;1,531;9,685;5,588;34,198;5,321;5,741;-2,726;0,000;36,018;36,549;9,572;1,659;38,935;39,562;39,139;39,495;-3,100;27,086;0,000;284,740;Inf;295,000;295,000;39,127;2,565;22,761;24,670
3406,500;2,291;0,543;-35,209;1,531;9,685;5,588;34,198;5,321;5,741;-2,726;0,000;36,000;36,500;9,572;1,659;38,973;39,384;39,164;39,305;-3,100;27,086;0,000;285,040;Inf;295,000;295,000;39,283;2,561;22,752;24,717
3407,000;2,443;0,591;-35,209;1,536;9,682;5,588;34,198;5,321;5,741;-2,726;0,000;36,000;36,500;9,695;1,769;38,832;39,280;39,112;39,130;-3,100;27,086;0,000;285,040;Inf;295,000;295,000;39,207;2,556;22,769;24,725
3407,500;2,443;0,591;-35,209;1,536;9,682;5,588;34,198;5,321;5,741;-2,726;0,000;36,000;36,500;9,695;1,769;38,724;39,331;39,045;39,256;-3,100;27,086;0,000;284,840;Inf;295,000;295,000;39,089;2,553;22,766;24,692
3408,000;2,443;0,591;-35,209;1,536;9,682;5,588;34,198;5,321;5,741;-2,726;0,000;36,000;36,500;9,695;1,769;39,091;39,707;39,245;39,608;-3,100;27,086;0,000;284,840;Inf;295,000;295,000;39,089;2,553;22,761;24,698
3408,500;2,443;0,591;-35,209;1,536;9,682;5,588;34,198;5,321;5,741;-2,726;0,000;36,000;36,500;9,695;1,769;39,459;39,799;39,389;39,631;-3,100;27,086;0,000;284,440;Inf;295,000;295,000;39,412;2,551;22,768;24,664
3409,000;2,443;0,591;-35,209;1,536;9,682;5,578;34,131;5,313;5,763;-2,743;0,000;36,027;36,485;9,695;1,769;39,154;39,653;39,342;39,491;-3,115;27,083;0,000;284,440;Inf;295,000;295,000;39,570;2,549;22,780;24,655
3409,500;2,443;0,591;-35,209;1,536;9,682;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,695;1,769;38,866;39,495;39,246;39,342;-3,115;27,083;0,000;284,640;Inf;295,000;295,000;39,410;2,547;22,757;24,668
3410,000;2,270;0,630;-34,000;1,579;9,595;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,778;1,599;38,778;39,389;39,159;39,169;-3,115;27,083;0,000;284,640;Inf;295,000;295,000;39,237;2,546;22,781;24,607
3410,500;2,270;0,630;-34,000;1,579;9,595;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,778;1,599;38,778;39,392;39,121;39,231;-3,115;27,083;0,000;284,840;Inf;295,000;295,000;39,124;2,541;22,785;24,617
3411,000;2,270;0,630;-34,000;1,579;9,595;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,778;1,599;39,127;39,698;39,277;39,603;-3,115;27,083;0,000;284,840;Inf;295,000;295,000;39,131;2,537;22,794;24,680
3411,500;2,270;0,630;-34,000;1,579;9,595;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,778;1,599;39,239;39,698;39,411;39,573;-3,115;27,083;0,000;285,140;Inf;295,000;295,000;39,426;2,532;22,797;24,688
3412,000;2,270;0,630;-34,000;1,579;9,595;5,578;34,131;5,313;5,763;-2,743;0,000;36,000;36,500;9,778;1,599;39,129;39,610;39,368;39,414;-3,115;27,083;0,000;285,140;Inf;295,000;295,000;39,480;2,528;22,803;24,676
3412,500;2,270;0,630;-34,000;1,579;9,595;5,611;34,186;5,324;5,881;-2,745;0,000;36,023;36,528;9,778;1,599;38,778;39,405;39,225;39,211;-3,102;27,077;0,000;284,340;Inf;295,000;295,000;39,380;2,524;22,794;24,665
3413,000;2,270;0,630;-34,000;1,579;9,595;5,611;34,186;5,324;5,881;-2,745;0,000;36,000;36,500;9,778;1,599;38,895;39,505;39,234;39,333;-3,102;27,077;0,000;284,340;Inf;295,000;295,000;39,155;2,520;22,790;24,668
3413,500;3,430;0,833;-35,158;1,554;9,691;5,611;34,186;5,324;5,881;-2,745;0,000;36,000;36,500;9,750;1,668;39,092;39,661;39,344;39,607;-3,102;27,077;0,000;284,340;Inf;295,000;295,000;39,242;2,515;22,805;24,685
3414,000;3,430;0,833;-35,158;1,554;9,691;5,611;34,186;5,324;5,881;-2,745;0,000;36,000;36,500;9,750;1,668;39,334;40,006;39,506;39,856;-3,102;27,077;0,000;284,340;Inf;295,000;295,000;39,426;2,530;22,807;24,744
3414,500;3,430;0,833;-35,158;1,554;9,691;5,611;34,186;5,324;5,881;-2,745;0,000;36,000;36,500;9,750;1,668;39,287;39,946;39,547;39,815;-3,102;27,077;0,000;284,640;Inf;295,000;295,000;39,675;2,545;22,817;24,742
3415,000;3,430;0,833;-35,158;1,554;9,691;5,611;34,186;5,324;5,881;-2,745;0,000;36,000;36,500;9,750;1,668;39,039;39,543;39,354;39,341;-3,102;27,077;0,000;284,640;Inf;295,000;295,000;39,648;2,560;22,805;24,726
3415,500;3,430;0,833;-35,158;1,554;9,691;5,632;34,216;5,335;6,003;-2,720;0,000;36,031;36,516;9,750;1,668;38,832;39,517;39,283;39,299;-3,112;27,084;0,000;284,940;Inf;295,000;295,000;39,319;2,574;22,815;24,686
3416,000;3,430;0,833;-35,158;1,554;9,691;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,750;1,668;39,270;39,797;39,404;39,686;-3,112;27,084;0,000;284,940;Inf;295,000;295,000;39,233;2,588;22,819;24,690
3416,500;2,852;0,787;-34,076;1,607;9,645;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,777;1,552;39,419;40,104;39,583;39,979;-3,112;27,084;0,000;284,840;Inf;295,000;295,000;39,539;2,602;22,826;24,687
3417,000;2,852;0,787;-34,076;1,607;9,645;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,777;1,552;39,461;40,090;39,687;39,977;-3,112;27,084;0,000;284,840;Inf;295,000;295,000;39,771;2,606;22,818;24,667
3417,500;2,852;0,787;-34,076;1,607;9,645;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,777;1,552;39,309;39,907;39,649;39,709;-3,112;27,084;0,000;284,940;Inf;295,000;295,000;39,804;2,610;22,837;24,620
3418,000;2,852;0,787;-34,076;1,607;9,645;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,777;1,552;39,074;39,692;39,518;39,477;-3,112;27,084;0,000;284,940;Inf;295,000;295,000;39,643;2,614;22,815;24,607
3418,500;2,852;0,787;-34,076;1,607;9,645;5,632;34,216;5,335;6,003;-2,720;0,000;36,000;36,500;9,777;1,552;39,330;39,838;39,531;39,703;-3,112;27,084;0,000;285,140;Inf;295,000;295,000;39,440;2,618;22,800;24,595
3419,000;2,852;0,787;-34,076;1,607;9,645;5,553;34,218;5,381;6,087;-2,745;0,000;36,023;36,493;9,777;1,552;39,563;40,305;39,729;40,097;-3,117;27,072;0,000;285,140;Inf;295,000;295,000;39,600;2,622;22,823;24,609
3419,500;2,852;0,787;-34,076;1,607;9,645;5,553;34,218;5,381;6,087;-2,745;0,000;36,000;36,500;9,777;1,552;39,470;40,214;39,796;40,049;-3,117;27,072;0,000;284,940;Inf;295,000;295,000;39,924;2,625;22,820;24,616
3420,000;2,784;0,638;-35,209;1,547;9,659;5,553;34,218;5,381;6,087;-2,745;0,000;36,000;36,500;9,647;1,496;39,459;40,011;39,729;39,816;-3,117;27,072;0,000;284,940;Inf;295,000;295,000;39,882;2,629;22,813;24,658
3420,500;2,784;0,638;-35,209;1,547;9,659;5,553;34,218;5,381;6,087;-2,745;0,000;36,000;36,500;9,647;1,496;39,288;39,912;39,665;39,663;-3,117;27,072;0,000;285,140;Inf;295,000;295,000;39,754;2,632;22,808;24,702
3421,000;2,784;0,638;-35,209;1,547;9,659;5,553;34,218;5,381;6,087;-2,745;0,000;36,000;36,500;9,647;1,496;38,952;39,791;39,566;39,579;-3,117;27,072;0,000;285,140;Inf;295,000;295,000;39,632;2,634;22,829;24,749
3421,500;2,784;0,638;-35,209;1,547;9,659;5,553;34,218;5,381;6,087;-2,745;0,000;36,000;36,500;9,647;1,496;39,071;39,966;39,575;39,712;-3,117;27,072;0,000;284,540;Inf;295,000;295,000;39,472;2,637;22,821;24,731
3422,000;2,784;0,638;-35,209;1,547;9,659;5,612;34,210;5,353;6,131;-2,735;0,000;36,023;36,455;9,647;1,496;39,712;40,277;39,814;40,062;-3,111;27,064;0,000;284,540;Inf;295,000;295,000;39,581;2,639;22,801;24,723
3422,500;2,784;0,638;-35,209;1,547;9,659;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,647;1,496;39,651;40,223;39,831;40,015;-3,111;27,064;0,000;284,440;Inf;295,000;295,000;39,966;2,641;22,801;24,773
3423,000;2,130;0,558;-33,872;1,572;9,553;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,842;1,605;39,371;40,093;39,778;39,898;-3,111;27,064;0,000;284,440;Inf;295,000;295,000;39,930;2,644;22,808;24,741
3423,500;2,130;0,558;-33,872;1,572;9,553;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,842;1,605;39,248;39,919;39,673;39,656;-3,111;27,064;0,000;284,840;Inf;295,000;295,000;39,785;2,635;22,811;24,745
3424,000;2,130;0,558;-33,872;1,572;9,553;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,842;1,605;39,307;39,920;39,646;39,721;-3,111;27,064;0,000;284,840;Inf;295,000;295,000;39,624;2,627;22,799;24,705
3424,500;2,130;0,558;-33,872;1,572;9,553;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,842;1,605;39,499;40,217;39,755;40,077;-3,111;27,064;0,000;284,640;Inf;295,000;295,000;39,648;2,619;22,795;24,632
3425,000;2,130;0,558;-33,872;1,572;9,553;5,612;34,210;5,353;6,131;-2,735;0,000;36,000;36,500;9,842;1,605;39,620;40,424;39,879;40,247;-3,111;27,064;0,000;284,640;Inf;295,000;295,000;39,887;2,611;22,816;24,595
3425,500;2,130;0,558;-33,872;1,572;9,553;5,598;34,181;5,348;6,193;-2,732;0,000;36,028;36,477;9,842;1,605;39,622;40,284;39,869;40,129;-3,097;27,065;0,000;284,740;Inf;295,000;295,000;40,042;2,603;22,800;24,664
3426,000;2,130;0,558;-33,872;1,572;9,553;5,598;34,181;5,348;6,193;-2,732;0,000;36,000;36,500;9,842;1,605;39,273;40,028;39,719;39,743;-3,097;27,065;0,000;284,740;Inf;295,000;295,000;39,976;2,595;22,807;24,697
