t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3426,500;1,956;0,543;-33,935;1,604;9,651;5,598;34,181;5,348;6,193;-2,732;0,000;36,000;36,500;9,758;1,502;39,163;39,943;39,654;39,732;-3,097;27,065;0,000;284,740;Inf;295,000;295,000;39,691;2,588;22,816;24,714
3427,000;1,956;0,543;-33,935;1,604;9,651;5,598;34,181;5,348;6,193;-2,732;0,000;36,000;36,500;9,758;1,502;39,475;40,150;39,739;40,026;-3,097;27,065;0,000;284,740;Inf;295,000;295,000;39,623;2,577;22,812;24,758
3427,500;1,956;0,543;-33,935;1,604;9,651;5,598;34,181;5,348;6,193;-2,732;0,000;36,000;36,500;9,758;1,502;39,870;40,558;39,967;40,405;-3,097;27,065;0,000;284,840;Inf;295,000;295,000;39,848;2,567;22,793;24,829
3428,000;1,956;0,543;-33,935;1,604;9,651;5,598;34,181;5,348;6,193;-2,732;0,000;36,000;36,500;9,758;1,502;40,008;40,588;40,069;40,425;-3,097;27,065;0,000;284,840;Inf;295,000;295,000;40,200;2,557;22,804;24,878
3428,500;1,956;0,543;-33,935;1,604;9,651;5,616;34,163;5,363;6,254;-2,730;0,000;36,041;36,481;9,758;1,502;39,655;40,386;39,987;40,256;-3,110;27,070;0,000;285,040;Inf;295,000;295,000;40,272;2,547;22,793;24,846
3429,000;1,956;0,543;-33,935;1,604;9,651;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,758;1,502;39,623;40,236;39,929;39,993;-3,110;27,070;0,000;285,040;Inf;295,000;295,000;40,071;2,538;22,795;24,845
3429,500;2,229;0,578;-34,083;1,583;9,595;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,851;1,632;39,404;40,174;39,791;40,004;-3,110;27,070;0,000;284,740;Inf;295,000;295,000;39,945;2,528;22,803;24,805
3430,000;2,229;0,578;-34,083;1,583;9,595;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,851;1,632;39,776;40,477;39,967;40,349;-3,110;27,070;0,000;284,740;Inf;295,000;295,000;39,843;2,523;22,807;24,752
3430,500;2,229;0,578;-34,083;1,583;9,595;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,851;1,632;40,196;40,721;40,177;40,621;-3,110;27,070;0,000;284,740;Inf;295,000;295,000;40,142;2,518;22,794;24,764
3431,000;2,229;0,578;-34,083;1,583;9,595;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,851;1,632;40,106;40,570;40,195;40,474;-3,110;27,070;0,000;284,740;Inf;295,000;295,000;40,428;2,514;22,806;24,783
3431,500;2,229;0,578;-34,083;1,583;9,595;5,616;34,163;5,363;6,254;-2,730;0,000;36,000;36,500;9,851;1,632;39,930;40,472;40,111;40,251;-3,110;27,070;0,000;284,540;Inf;295,000;295,000;40,336;2,509;22,800;24,809
3432,000;2,229;0,578;-34,083;1,583;9,595;5,605;34,177;5,362;6,339;-2,724;0,000;36,036;36,471;9,851;1,632;39,554;40,235;39,973;39,941;-3,103;27,061;0,000;284,540;Inf;295,000;295,000;40,191;2,504;22,807;24,823
3432,500;2,229;0,578;-34,083;1,583;9,595;5,605;34,177;5,362;6,339;-2,724;0,000;36,000;36,500;9,851;1,632;39,476;40,221;39,898;40,010;-3,103;27,061;0,000;284,840;Inf;295,000;295,000;39,926;2,500;22,790;24,792
3433,000;2,556;0,656;-34,818;1,529;9,688;5,605;34,177;5,362;6,339;-2,724;0,000;36,000;36,500;9,762;1,667;39,997;40,689;40,171;40,534;-3,103;27,061;0,000;284,840;Inf;295,000;295,000;39,901;2,495;22,799;24,801
3433,500;2,556;0,656;-34,818;1,529;9,688;5,605;34,177;5,362;6,339;-2,724;0,000;36,000;36,500;9,762;1,667;39,943;40,732;40,230;40,543;-3,103;27,061;0,000;285,040;Inf;295,000;295,000;40,348;2,496;22,810;24,784
3434,000;2,556;0,656;-34,818;1,529;9,688;5,605;34,177;5,362;6,339;-2,724;0,000;36,000;36,500;9,762;1,667;39,958;40,567;40,182;40,347;-3,103;27,061;0,000;285,040;Inf;295,000;295,000;40,362;2,497;22,820;24,750
3434,500;2,556;0,656;-34,818;1,529;9,688;5,605;34,177;5,362;6,339;-2,724;0,000;36,000;36,500;9,762;1,667;39,884;40,507;40,153;40,271;-3,103;27,061;0,000;285,140;Inf;295,000;295,000;40,263;2,498;22,804;24,720
3435,000;2,556;0,656;-34,818;1,529;9,688;5,612;34,221;5,380;6,466;-2,715;0,000;36,049;36,534;9,762;1,667;39,587;40,357;40,052;40,136;-3,092;27,069;0,000;285,140;Inf;295,000;295,000;40,204;2,499;22,795;24,718
3435,500;2,556;0,656;-34,818;1,529;9,688;5,612;34,221;5,380;6,466;-2,715;0,000;36,000;36,500;9,762;1,667;39,909;40,665;40,175;40,448;-3,092;27,069;0,000;285,040;Inf;295,000;295,000;40,033;2,500;22,813;24,703
3436,000;2,893;0,718;-34,733;1,518;9,666;5,612;34,221;5,380;6,466;-2,715;0,000;36,000;36,500;9,791;1,608;40,153;40,721;40,275;40,569;-3,092;27,069;0,000;285,040;Inf;295,000;295,000;40,299;2,501;22,797;24,683
3436,500;2,893;0,718;-34,733;1,518;9,666;5,612;34,221;5,380;6,466;-2,715;0,000;36,000;36,500;9,791;1,608;40,297;40,772;40,346;40,599;-3,092;27,069;0,000;284,440;Inf;295,000;295,000;40,430;2,507;22,817;24,666
3437,000;2,893;0,718;-34,733;1,518;9,666;5,612;34,221;5,380;6,466;-2,715;0,000;36,000;36,500;9,791;1,608;39,949;40,669;40,292;40,415;-3,092;27,069;0,000;284,440;Inf;295,000;295,000;40,503;2,514;22,799;24,661
3437,500;2,893;0,718;-34,733;1,518;9,666;5,612;34,221;5,380;6,466;-2,715;0,000;36,000;36,500;9,791;1,608;39,752;40,553;40,196;40,325;-3,092;27,069;0,000;285,140;Inf;295,000;295,000;40,331;2,520;22,814;24,614
3438,000;2,893;0,718;-34,733;1,518;9,666;5,556;34,231;5,373;6,542;-2,730;0,000;36,044;36,575;9,791;1,608;40,004;40,723;40,272;40,518;-3,103;27,052;0,000;285,140;Inf;295,000;295,000;40,207;2,526;22,810;24,564
3438,500;2,893;0,718;-34,733;1,518;9,666;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,791;1,608;40,391;40,947;40,421;40,840;-3,103;27,052;0,000;284,840;Inf;295,000;295,000;40,379;2,532;22,809;24,539
3439,000;2,893;0,718;-34,733;1,518;9,666;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,791;1,608;40,495;40,997;40,543;40,894;-3,103;27,052;0,000;284,840;Inf;295,000;295,000;40,650;2,538;22,801;24,585
3439,500;1,692;0,469;-34,427;1,532;9,619;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,790;1,601;40,359;40,937;40,544;40,725;-3,103;27,052;0,000;284,440;Inf;295,000;295,000;40,732;2,544;22,815;24,643
3440,000;1,692;0,469;-34,427;1,532;9,619;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,790;1,601;40,039;40,718;40,405;40,473;-3,103;27,052;0,000;284,440;Inf;295,000;295,000;40,641;2,530;22,808;24,626
3440,500;1,692;0,469;-34,427;1,532;9,619;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,790;1,601;39,912;40,690;40,271;40,497;-3,103;27,052;0,000;284,840;Inf;295,000;295,000;40,408;2,516;22,834;24,648
3441,000;1,692;0,469;-34,427;1,532;9,619;5,556;34,231;5,373;6,542;-2,730;0,000;36,000;36,600;9,790;1,601;40,280;41,129;40,461;40,909;-3,103;27,052;0,000;284,840;Inf;295,000;295,000;40,342;2,503;22,820;24,660
3441,500;1,692;0,469;-34,427;1,532;9,619;5,659;34,219;5,401;6,602;-2,714;0,000;36,063;36,523;9,790;1,601;40,708;41,265;40,641;41,069;-3,096;27,061;0,000;284,940;Inf;295,000;295,000;40,695;2,489;22,814;24,644
3442,000;1,692;0,469;-34,427;1,532;9,619;5,659;34,219;5,401;6,602;-2,714;0,000;36,100;36,500;9,790;1,601;40,553;41,170;40,680;40,974;-3,096;27,061;0,000;284,940;Inf;295,000;295,000;40,921;2,476;22,816;24,700
3442,500;1,845;0,522;-34,077;1,618;9,666;5,659;34,219;5,401;6,602;-2,714;0,000;36,100;36,500;9,769;1,522;40,207;40,891;40,554;40,622;-3,096;27,061;0,000;285,140;Inf;295,000;295,000;40,844;2,463;22,806;24,747
3443,000;1,845;0,522;-34,077;1,618;9,666;5,659;34,219;5,401;6,602;-2,714;0,000;36,100;36,500;9,769;1,522;39,913;40,697;40,380;40,383;-3,096;27,061;0,000;285,140;Inf;295,000;295,000;40,569;2,453;22,810;24,709
3443,500;1,845;0,522;-34,077;1,618;9,666;5,659;34,219;5,401;6,602;-2,714;0,000;36,100;36,500;9,769;1,522;39,966;40,873;40,383;40,623;-3,096;27,061;0,000;285,340;Inf;295,000;295,000;40,343;2,443;22,812;24,754
3444,000;1,845;0,522;-34,077;1,618;9,666;5,659;34,219;5,401;6,602;-2,714;0,000;36,100;36,500;9,769;1,522;41,127;41,619;40,890;41,400;-3,096;27,061;0,000;285,340;Inf;295,000;295,000;40,461;2,434;22,812;24,729
3444,500;1,845;0,522;-34,077;1,618;9,666;5,640;34,138;5,364;6,592;-2,728;0,000;36,071;36,570;9,769;1,522;40,841;41,434;40,918;41,231;-3,086;27,054;0,000;285,240;Inf;295,000;295,000;41,259;2,424;22,807;24,751
3445,000;1,845;0,522;-34,077;1,618;9,666;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,769;1,522;40,427;41,202;40,818;40,995;-3,086;27,054;0,000;285,240;Inf;295,000;295,000;41,106;2,414;22,820;24,758
3445,500;1,845;0,522;-34,077;1,618;9,666;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,769;1,522;40,270;41,029;40,702;40,729;-3,086;27,054;0,000;285,540;Inf;295,000;295,000;40,860;2,405;22,805;24,875
3446,000;2,651;0,683;-34,998;1,562;9,636;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,721;1,749;39,995;40,864;40,531;40,635;-3,086;27,054;0,000;285,540;Inf;295,000;295,000;40,683;2,396;22,805;24,873
3446,500;2,651;0,683;-34,998;1,562;9,636;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,721;1,749;40,148;41,101;40,594;40,937;-3,086;27,054;0,000;285,540;Inf;295,000;295,000;40,506;2,400;22,817;24,871
3447,000;2,651;0,683;-34,998;1,562;9,636;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,721;1,749;40,861;41,651;40,884;41,429;-3,086;27,054;0,000;285,540;Inf;295,000;295,000;40,695;2,404;22,804;24,842
3447,500;2,651;0,683;-34,998;1,562;9,636;5,640;34,138;5,364;6,592;-2,728;0,000;36,100;36,600;9,721;1,749;40,696;41,503;40,976;41,267;-3,086;27,054;0,000;285,540;Inf;295,000;295,000;41,206;2,408;22,787;24,822
3448,000;2,651;0,683;-34,998;1,562;9,636;5,595;34,166;5,353;6,709;-2,722;0,000;36,088;36,626;9,721;1,749;40,431;41,241;40,824;40,939;-3,095;27,059;0,000;285,540;Inf;295,000;295,000;41,110;2,412;22,808;24,825
3448,500;2,651;0,683;-34,998;1,562;9,636;5,595;34,166;5,353;6,709;-2,722;0,000;36,100;36,600;9,721;1,749;40,198;41,054;40,675;40,755;-3,095;27,059;0,000;285,340;Inf;295,000;295,000;40,859;2,416;22,808;24,786
3449,000;2,680;0,666;-35,023;1,586;9,728;5,595;34,166;5,353;6,709;-2,722;0,000;36,100;36,600;9,661;1,476;40,270;41,241;40,706;41,044;-3,095;27,059;0,000;285,340;Inf;295,000;295,000;40,671;2,420;22,803;24,828
3449,500;2,680;0,666;-35,023;1,586;9,728;5,595;34,166;5,353;6,709;-2,722;0,000;36,100;36,600;9,661;1,476;40,750;41,618;40,936;41,359;-3,095;27,059;0,000;285,140;Inf;295,000;295,000;40,815;2,424;22,812;24,896
3450,000;2,680;0,666;-35,023;1,586;9,728;5,595;34,166;5,353;6,709;-2,722;0,000;36,100;36,600;9,661;1,476;41,054;41,737;41,062;41,478;-3,095;27,059;0,000;285,140;Inf;295,000;295,000;41,166;2,428;22,781;24,757
3450,500;2,680;0,666;-35,023;1,586;9,728;5,595;34,166;5,353;6,709;-2,722;0,000;36,100;36,600;9,661;1,476;40,854;41,633;41,079;41,378;-3,095;27,059;0,000;285,240;Inf;295,000;295,000;41,332;2,433;22,788;24,732
3451,000;2,680;0,666;-35,023;1,586;9,728;5,614;34,214;5,380;6,834;-2,728;0,000;36,091;36,620;9,661;1,476;40,643;41,429;40,971;41,151;-3,106;27,046;0,000;285,240;Inf;295,000;295,000;41,236;2,437;22,800;24,721
3451,500;2,680;0,666;-35,023;1,586;9,728;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,661;1,476;40,263;41,295;40,801;40,959;-3,106;27,046;0,000;285,240;Inf;295,000;295,000;41,049;2,441;22,784;24,677
3452,000;2,680;0,666;-35,023;1,586;9,728;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,661;1,476;40,650;41,560;40,914;41,274;-3,106;27,046;0,000;285,240;Inf;295,000;295,000;40,830;2,445;22,811;24,684
3452,500;3,084;0,769;-35,209;1,575;9,684;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,669;1,459;41,041;41,744;41,081;41,567;-3,106;27,046;0,000;285,240;Inf;295,000;295,000;41,100;2,448;22,787;24,656
3453,000;3,084;0,769;-35,209;1,575;9,684;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,669;1,459;41,003;41,726;41,132;41,435;-3,106;27,046;0,000;285,240;Inf;295,000;295,000;41,358;2,459;22,790;24,631
3453,500;3,084;0,769;-35,209;1,575;9,684;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,669;1,459;40,830;41,609;41,078;41,346;-3,106;27,046;0,000;285,040;Inf;295,000;295,000;41,324;2,469;22,786;24,698
3454,000;3,084;0,769;-35,209;1,575;9,684;5,614;34,214;5,380;6,834;-2,728;0,000;36,100;36,600;9,669;1,459;40,528;41,408;40,950;41,070;-3,106;27,046;0,000;285,040;Inf;295,000;295,000;41,216;2,479;22,781;24,703
3454,500;3,084;0,769;-35,209;1,575;9,684;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,599;9,669;1,459;40,394;41,389;40,864;41,033;-3,101;27,049;0,000;284,840;Inf;295,000;295,000;40,989;2,489;22,787;24,716
3455,000;3,084;0,769;-35,209;1,575;9,684;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,600;9,669;1,459;40,970;41,880;41,140;41,627;-3,101;27,049;0,000;284,840;Inf;295,000;295,000;40,920;2,499;22,787;24,697
3455,500;3,090;0,734;-35,209;1,485;9,721;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,600;9,639;1,525;40,913;41,829;41,172;41,633;-3,101;27,049;0,000;284,640;Inf;295,000;295,000;41,405;2,509;22,787;24,706
3456,000;3,090;0,734;-35,209;1,485;9,721;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,600;9,639;1,525;40,893;41,737;41,180;41,427;-3,101;27,049;0,000;284,640;Inf;295,000;295,000;41,387;2,518;22,788;24,727
3456,500;3,090;0,734;-35,209;1,485;9,721;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,600;9,639;1,525;40,546;41,541;41,056;41,198;-3,101;27,049;0,000;284,440;Inf;295,000;295,000;41,309;2,527;22,795;24,797
3457,000;3,090;0,734;-35,209;1,485;9,721;5,615;34,255;5,392;6,956;-2,729;0,000;36,100;36,600;9,639;1,525;40,481;41,418;40,961;41,115;-3,101;27,049;0,000;284,440;Inf;295,000;295,000;41,086;2,537;22,793;24,746
3457,500;3,090;0,734;-35,209;1,485;9,721;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,632;9,639;1,525;40,601;41,608;41,009;41,376;-3,096;27,040;0,000;284,340;Inf;295,000;295,000;40,994;2,546;22,789;24,737
3458,000;3,090;0,734;-35,209;1,485;9,721;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,639;1,525;41,124;42,117;41,287;41,819;-3,096;27,040;0,000;284,340;Inf;295,000;295,000;41,148;2,555;22,783;24,759
3458,500;3,090;0,734;-35,209;1,485;9,721;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,639;1,525;40,903;41,819;41,300;41,566;-3,096;27,040;0,000;284,740;Inf;295,000;295,000;41,587;2,572;22,767;24,752
3459,000;1,809;0,514;-34,499;1,558;9,627;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,765;1,658;40,781;41,701;41,210;41,354;-3,096;27,040;0,000;284,740;Inf;295,000;295,000;41,397;2,572;22,790;24,777
3459,500;1,809;0,514;-34,499;1,558;9,627;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,765;1,658;40,772;41,688;41,144;41,309;-3,096;27,040;0,000;284,340;Inf;295,000;295,000;41,262;2,560;22,777;24,761
3460,000;1,809;0,514;-34,499;1,558;9,627;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,765;1,658;40,683;41,794;41,169;41,421;-3,096;27,040;0,000;284,340;Inf;295,000;295,000;41,228;2,547;22,780;24,761
3460,500;1,809;0,514;-34,499;1,558;9,627;5,553;34,280;5,388;7,035;-2,726;0,000;36,100;36,600;9,765;1,658;40,975;41,873;41,203;41,587;-3,096;27,040;0,000;284,540;Inf;295,000;295,000;41,267;2,535;22,789;24,807
3461,000;1,809;0,514;-34,499;1,558;9,627;5,592;34,252;5,403;7,080;-2,728;0,000;36,117;36,632;9,765;1,658;41,118;42,090;41,336;41,851;-3,097;27,046;0,000;284,540;Inf;295,000;295,000;41,410;2,523;22,767;24,913
3461,500;1,809;0,514;-34,499;1,558;9,627;5,592;34,252;5,403;7,080;-2,728;0,000;36,100;36,600;9,765;1,658;41,213;42,009;41,428;41,759;-3,097;27,046;0,000;284,540;Inf;295,000;295,000;41,599;2,512;22,781;25,020
3462,000;2,384;0,525;-35,209;1,571;9,707;5,592;34,252;5,403;7,080;-2,728;0,000;36,100;36,600;9,659;1,489;40,817;41,997;41,344;41,693;-3,097;27,046;0,000;284,540;Inf;295,000;295,000;41,602;2,500;22,773;25,100
3462,500;2,384;0,525;-35,209;1,571;9,707;5,592;34,252;5,403;7,080;-2,728;0,000;36,100;36,600;9,659;1,489;41,056;42,100;41,445;41,788;-3,097;27,046;0,000;284,440;Inf;295,000;295,000;41,463;2,498;22,774;25,179
3463,000;2,384;0,525;-35,209;1,571;9,707;5,592;34,252;5,403;7,080;-2,728;0,000;36,100;36,600;9,659;1,489;41,368;42,273;41,537;42,033;-3,097;27,046;0,000;284,440;Inf;295,000;295,000;41,597;2,496;22,763;25,193
3463,500;2,384;0,525;-35,209;1,571;9,707;5,592;34,252;5,403;7,080;-2,728;0,000;36,100;36,600;9,659;1,489;41,596;42,393;41,679;42,186;-3,097;27,046;0,000;284,240;Inf;295,000;295,000;41,803;2,494;22,772;25,125
3464,000;2,384;0,525;-35,209;1,571;9,707;5,639;34,204;5,385;7,114;-2,732;0,000;36,129;36,712;9,659;1,489;41,542;42,308;41,733;42,025;-3,099;27,040;0,000;284,240;Inf;295,000;295,000;41,963;2,493;22,774;25,084
3464,500;2,384;0,525;-35,209;1,571;9,707;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,659;1,489;41,234;42,216;41,640;41,889;-3,099;27,040;0,000;284,240;Inf;295,000;295,000;41,902;2,491;22,785;25,079
3465,000;2,379;0,582;-34,561;1,553;9,610;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,771;1,596;40,986;42,001;41,521;41,720;-3,099;27,040;0,000;284,240;Inf;295,000;295,000;41,744;2,489;22,785;25,024
3465,500;2,379;0,582;-34,561;1,553;9,610;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,771;1,596;41,011;42,189;41,523;41,888;-3,099;27,040;0,000;284,940;Inf;295,000;295,000;41,557;2,487;22,783;24,976
3466,000;2,379;0,582;-34,561;1,553;9,610;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,771;1,596;41,833;42,634;41,884;42,330;-3,099;27,040;0,000;284,940;Inf;295,000;295,000;41,653;2,486;22,758;24,932
3466,500;2,379;0,582;-34,561;1,553;9,610;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,771;1,596;41,564;42,514;41,901;42,195;-3,099;27,040;0,000;284,540;Inf;295,000;295,000;42,170;2,484;22,780;24,919
3467,000;2,379;0,582;-34,561;1,553;9,610;5,639;34,204;5,385;7,114;-2,732;0,000;36,100;36,700;9,771;1,596;41,123;42,236;41,780;41,932;-3,099;27,040;0,000;284,540;Inf;295,000;295,000;42,044;2,482;22,777;24,916
3467,500;2,379;0,582;-34,561;1,553;9,610;5,617;34,230;5,403;7,220;-2,742;0,000;36,132;36,669;9,771;1,596;41,037;42,152;41,685;41,757;-3,096;27,031;0,000;284,540;Inf;295,000;295,000;41,768;2,480;22,762;24,873
3468,000;2,379;0,582;-34,561;1,553;9,610;5,617;34,230;5,403;7,220;-2,742;0,000;36,100;36,700;9,771;1,596;40,807;42,056;41,578;41,693;-3,096;27,031;0,000;284,540;Inf;295,000;295,000;41,658;2,479;22,785;24,856
3468,500;3,411;0,773;-35,209;1,564;9,680;5,617;34,230;5,403;7,220;-2,742;0,000;36,100;36,700;9,690;1,522;41,079;42,371;41,661;42,057;-3,096;27,031;0,000;284,140;Inf;295,000;295,000;41,534;2,477;22,778;24,833
3469,000;3,411;0,773;-35,209;1,564;9,680;5,617;34,230;5,403;7,220;-2,742;0,000;36,100;36,700;9,690;1,522;41,640;42,630;41,866;42,327;-3,096;27,031;0,000;284,140;Inf;295,000;295,000;41,792;2,492;22,781;24,837
3469,500;3,411;0,773;-35,209;1,564;9,680;5,617;34,230;5,403;7,220;-2,742;0,000;36,100;36,700;9,690;1,522;41,476;42,504;41,908;42,132;-3,096;27,031;0,000;284,740;Inf;295,000;295,000;42,116;2,507;22,764;24,812
3470,000;3,411;0,773;-35,209;1,564;9,680;5,617;34,230;5,403;7,220;-2,742;0,000;36,100;36,700;9,690;1,522;41,151;42,248;41,796;41,865;-3,096;27,031;0,000;284,740;Inf;295,000;295,000;42,005;2,522;22,774;24,798
3470,500;3,411;0,773;-35,209;1,564;9,680;5,625;34,271;5,406;7,333;-2,740;0,000;36,131;36,706;9,690;1,522;40,896;42,112;41,669;41,738;-3,095;27,021;0,000;284,740;Inf;295,000;295,000;41,765;2,537;22,795;24,797
3471,000;3,411;0,773;-35,209;1,564;9,680;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,690;1,522;41,204;42,421;41,756;42,076;-3,095;27,021;0,000;284,740;Inf;295,000;295,000;41,604;2,551;22,780;24,804
3471,500;2,923;0,768;-34,861;1,563;9,610;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,703;1,684;41,700;42,679;41,935;42,416;-3,095;27,021;0,000;285,240;Inf;295,000;295,000;41,864;2,565;22,792;24,757
3472,000;2,923;0,768;-34,861;1,563;9,610;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,703;1,684;41,766;42,833;42,090;42,609;-3,095;27,021;0,000;285,240;Inf;295,000;295,000;42,183;2,571;22,783;24,748
3472,500;2,923;0,768;-34,861;1,563;9,610;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,703;1,684;41,699;42,661;42,090;42,345;-3,095;27,021;0,000;284,940;Inf;295,000;295,000;42,325;2,577;22,804;24,729
3473,000;2,923;0,768;-34,861;1,563;9,610;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,703;1,684;41,193;42,299;41,858;41,906;-3,095;27,021;0,000;284,940;Inf;295,000;295,000;42,199;2,583;22,790;24,694
3473,500;2,923;0,768;-34,861;1,563;9,610;5,625;34,271;5,406;7,333;-2,740;0,000;36,100;36,700;9,703;1,684;41,322;42,379;41,860;42,093;-3,095;27,021;0,000;284,840;Inf;295,000;295,000;41,814;2,588;22,797;24,685
3474,000;2,923;0,768;-34,861;1,563;9,610;5,547;34,297;5,433;7,432;-2,724;0,000;36,148;36,708;9,703;1,684;41,498;42,813;42,019;42,540;-3,108;27,024;0,000;284,840;Inf;295,000;295,000;41,914;2,594;22,785;24,656
3474,500;2,923;0,768;-34,861;1,563;9,610;5,547;34,297;5,433;7,432;-2,724;0,000;36,100;36,700;9,703;1,684;41,988;43,087;42,228;42,820;-3,108;27,024;0,000;284,440;Inf;295,000;295,000;42,218;2,599;22,791;24,654
3475,000;2,154;0,597;-34,226;1,614;9,623;5,547;34,297;5,433;7,432;-2,724;0,000;36,100;36,700;9,709;1,530;41,684;42,779;42,207;42,594;-3,108;27,024;0,000;284,440;Inf;295,000;295,000;42,531;2,604;22,783;24,652
3475,500;2,154;0,597;-34,226;1,614;9,623;5,547;34,297;5,433;7,432;-2,724;0,000;36,100;36,700;9,709;1,530;41,560;42,615;42,146;42,323;-3,108;27,024;0,000;285,240;Inf;295,000;295,000;42,316;2,597;22,789;24,640
3476,000;2,154;0,597;-34,226;1,614;9,623;5,547;34,297;5,433;7,432;-2,724;0,000;36,100;36,700;9,709;1,530;41,204;42,390;42,006;42,113;-3,108;27,024;0,000;285,240;Inf;295,000;295,000;42,161;2,590;22,781;24,632
3476,500;2,154;0,597;-34,226;1,614;9,623;5,547;34,297;5,433;7,432;-2,724;0,000;36,100;36,700;9,709;1,530;42,143;43,060;42,277;42,900;-3,108;27,024;0,000;284,840;Inf;295,000;295,000;41,928;2,583;22,790;24,615
3477,000;2,154;0,597;-34,226;1,614;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,146;36,707;9,709;1,530;42,381;43,279;42,484;43,102;-3,102;27,017;0,000;284,840;Inf;295,000;295,000;42,595;2,576;22,784;24,615
3477,500;2,154;0,597;-34,226;1,614;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,709;1,530;42,181;43,120;42,501;42,863;-3,102;27,017;0,000;284,540;Inf;295,000;295,000;42,811;2,569;22,812;24,664
3478,000;1,197;0,391;-34,127;1,592;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,750;1,525;41,720;42,890;42,385;42,628;-3,102;27,017;0,000;284,540;Inf;295,000;295,000;42,666;2,562;22,811;24,697
3478,500;1,197;0,391;-34,127;1,592;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,750;1,525;41,553;42,670;42,251;42,359;-3,102;27,017;0,000;284,940;Inf;295,000;295,000;42,406;2,539;22,792;24,693
3479,000;1,197;0,391;-34,127;1,592;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,750;1,525;41,298;42,511;42,119;42,222;-3,102;27,017;0,000;284,940;Inf;295,000;295,000;42,208;2,517;22,812;24,821
3479,500;1,197;0,391;-34,127;1,592;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,750;1,525;41,517;42,731;42,155;42,477;-3,102;27,017;0,000;285,440;Inf;295,000;295,000;42,037;2,475;22,784;24,841
3480,000;1,197;0,391;-34,127;1,592;9,623;5,587;34,270;5,396;7,421;-2,732;0,000;36,100;36,700;9,750;1,525;42,155;43,277;42,413;42,929;-3,102;27,017;0,000;285,440;Inf;295,000;295,000;42,220;2,475;22,801;24,878
3480,500;1,197;0,391;-34,127;1,592;9,623;5,655;34,259;5,388;7,493;-2,734;0,000;36,142;36,750;9,750;1,525;41,846;42,968;42,444;42,744;-3,106;27,012;0,000;283,840;Inf;295,000;295,000;42,694;2,454;22,800;24,819
3481,000;1,197;0,391;-34,127;1,592;9,623;5,655;34,259;5,388;7,493;-2,734;0,000;36,100;36,700;9,750;1,525;41,765;42,865;42,362;42,536;-3,106;27,012;0,000;283,840;Inf;295,000;295,000;42,501;2,433;22,802;24,769
3481,500;2,301;0,562;-34,956;1,553;9,736;5,655;34,259;5,388;7,493;-2,734;0,000;36,100;36,700;9,768;1,518;41,737;42,829;42,323;42,449;-3,106;27,012;0,000;283,840;Inf;295,000;295,000;42,382;2,413;22,802;24,751
3482,000;2,301;0,562;-34,956;1,553;9,736;5,655;34,259;5,388;7,493;-2,734;0,000;36,100;36,700;9,768;1,518;41,490;42,862;42,244;42,491;-3,106;27,012;0,000;283,840;Inf;295,000;295,000;42,335;2,411;22,788;24,717
3482,500;2,301;0,562;-34,956;1,553;9,736;5,655;34,259;5,388;7,493;-2,734;0,000;36,100;36,700;9,768;1,518;41,886;43,021;42,348;42,667;-3,106;27,012;0,000;284,440;Inf;295,000;295,000;42,272;2,409;22,804;24,714
3483,000;2,301;0,562;-34,956;1,553;9,736;5,655;34,259;5,388;7,493;-2,734;0,000;36,100;36,700;9,768;1,518;42,115;43,102;42,426;42,808;-3,106;27,012;0,000;284,440;Inf;295,000;295,000;42,480;2,407;22,779;24,788
3483,500;2,301;0,562;-34,956;1,553;9,736;5,661;34,264;5,402;7,609;-2,740;0,000;36,146;36,718;9,768;1,518;42,175;43,119;42,476;42,827;-3,099;26,998;0,000;284,340;Inf;295,000;295,000;42,613;2,406;22,792;24,795
3484,000;2,301;0,562;-34,956;1,553;9,736;5,661;34,264;5,402;7,609;-2,740;0,000;36,100;36,700;9,768;1,518;41,647;42,931;42,373;42,574;-3,099;26,998;0,000;284,340;Inf;295,000;295,000;42,649;2,404;22,785;24,750
3484,500;2,638;0,617;-35,209;1,569;9,784;5,661;34,264;5,402;7,609;-2,740;0,000;36,100;36,700;9,541;1,594;41,817;43,025;42,402;42,712;-3,099;26,998;0,000;283,840;Inf;295,000;295,000;42,381;2,402;22,786;24,718
3485,000;2,638;0,617;-35,209;1,569;9,784;5,661;34,264;5,402;7,609;-2,740;0,000;36,100;36,700;9,541;1,594;42,235;43,181;42,536;42,877;-3,099;26,998;0,000;283,840;Inf;295,000;295,000;42,489;2,406;22,780;24,715
3485,500;2,638;0,617;-35,209;1,569;9,784;5,661;34,264;5,402;7,609;-2,740;0,000;36,100;36,700;9,541;1,594;42,267;43,377;42,608;43,093;-3,099;26,998;0,000;283,840;Inf;295,000;295,000;42,707;2,410;22,807;24,732
3486,000;2,638;0,617;-35,209;1,569;9,784;5,661;34,264;5,402;7,609;-2,740;0,000;36,100;36,700;9,541;1,594;42,185;43,283;42,624;42,996;-3,099;26,998;0,000;283,840;Inf;295,000;295,000;42,836;2,414;22,785;24,762
3486,500;2,638;0,617;-35,209;1,569;9,784;5,691;34,259;5,413;7,680;-2,738;0,000;36,153;36,708;9,541;1,594;42,096;43,204;42,588;42,801;-3,103;26,998;0,000;284,040;Inf;295,000;295,000;42,772;2,417;22,792;24,729
3487,000;2,638;0,617;-35,209;1,569;9,784;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,541;1,594;41,865;43,061;42,486;42,642;-3,103;26,998;0,000;284,040;Inf;295,000;295,000;42,672;2,421;22,796;24,720
3487,500;2,638;0,617;-35,209;1,569;9,784;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,541;1,594;42,224;43,338;42,585;43,026;-3,103;26,998;0,000;285,040;Inf;295,000;295,000;42,514;2,424;22,778;24,649
3488,000;3,335;0,787;-35,209;1,563;9,713;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,546;1,498;42,593;43,619;42,763;43,386;-3,103;26,998;0,000;285,040;Inf;295,000;295,000;42,793;2,428;22,794;24,677
3488,500;3,335;0,787;-35,209;1,563;9,713;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,546;1,498;42,554;43,510;42,862;43,242;-3,103;26,998;0,000;284,440;Inf;295,000;295,000;43,090;2,443;22,781;24,649
3489,000;3,335;0,787;-35,209;1,563;9,713;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,546;1,498;42,384;43,471;42,831;43,102;-3,103;26,998;0,000;284,440;Inf;295,000;295,000;43,042;2,457;22,783;24,609
3489,500;3,335;0,787;-35,209;1,563;9,713;5,691;34,259;5,413;7,680;-2,738;0,000;36,200;36,700;9,546;1,498;42,002;43,199;42,680;42,779;-3,103;26,998;0,000;284,640;Inf;295,000;295,000;42,947;2,472;22,781;24,616
3490,000;3,335;0,787;-35,209;1,563;9,713;5,692;34,289;5,424;7,796;-2,736;0,000;36,147;36,671;9,546;1,498;41,810;43,150;42,583;42,711;-3,109;26,989;0,000;284,640;Inf;295,000;295,000;42,665;2,486;22,797;24,661
3490,500;3,335;0,787;-35,209;1,563;9,713;5,692;34,289;5,424;7,796;-2,736;0,000;36,100;36,700;9,546;1,498;42,177;43,440;42,682;43,106;-3,109;26,989;0,000;284,140;Inf;295,000;295,000;42,564;2,500;22,791;24,693
3491,000;3,617;0,906;-34,957;1,525;9,665;5,692;34,289;5,424;7,796;-2,736;0,000;36,100;36,700;9,750;1,630;42,866;43,851;43,055;43,547;-3,109;26,989;0,000;284,140;Inf;295,000;295,000;42,851;2,514;22,787;24,695
3491,500;3,617;0,906;-34,957;1,525;9,665;5,692;34,289;5,424;7,796;-2,736;0,000;36,100;36,700;9,750;1,630;42,586;43,658;42,997;43,293;-3,109;26,989;0,000;284,640;Inf;295,000;295,000;43,330;2,532;22,781;24,683
3492,000;3,617;0,906;-34,957;1,525;9,665;5,692;34,289;5,424;7,796;-2,736;0,000;36,100;36,700;9,750;1,630;42,208;43,467;42,868;43,057;-3,109;26,989;0,000;284,640;Inf;295,000;295,000;43,134;2,549;22,784;24,720
3492,500;3,617;0,906;-34,957;1,525;9,665;5,692;34,289;5,424;7,796;-2,736;0,000;36,100;36,700;9,750;1,630;42,102;43,322;42,752;42,864;-3,109;26,989;0,000;285,040;Inf;295,000;295,000;42,900;2,567;22,791;24,688
3493,000;3,617;0,906;-34,957;1,525;9,665;5,658;34,304;5,472;7,886;-2,746;0,000;36,145;36,661;9,750;1,630;42,117;43,405;42,713;42,928;-3,112;26,974;0,000;285,040;Inf;295,000;295,000;42,760;2,584;22,789;24,672
3493,500;3,617;0,906;-34,957;1,525;9,665;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,750;1,630;42,551;43,764;42,867;43,461;-3,112;26,974;0,000;285,240;Inf;295,000;295,000;42,791;2,601;22,806;24,647
3494,000;3,617;0,906;-34,957;1,525;9,665;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,750;1,630;42,753;43,977;43,058;43,671;-3,112;26,974;0,000;285,240;Inf;295,000;295,000;43,161;2,618;22,800;24,719
3494,500;2,425;0,693;-34,248;1,600;9,633;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,756;1,603;42,676;43,781;43,055;43,380;-3,112;26,974;0,000;284,740;Inf;295,000;295,000;43,365;2,634;22,812;24,663
3495,000;2,425;0,693;-34,248;1,600;9,633;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,756;1,603;42,140;43,545;42,873;43,097;-3,112;26,974;0,000;284,740;Inf;295,000;295,000;43,223;2,631;22,800;24,655
3495,500;2,425;0,693;-34,248;1,600;9,633;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,756;1,603;42,048;43,455;42,796;43,094;-3,112;26,974;0,000;285,040;Inf;295,000;295,000;42,914;2,627;22,819;24,627
3496,000;2,425;0,693;-34,248;1,600;9,633;5,658;34,304;5,472;7,886;-2,746;0,000;36,100;36,700;9,756;1,603;42,321;43,742;42,890;43,298;-3,112;26,974;0,000;285,040;Inf;295,000;295,000;42,848;2,624;22,824;24,695
3496,500;2,425;0,693;-34,248;1,600;9,633;5,665;34,283;5,440;7,925;-2,744;0,000;36,133;36,688;9,756;1,603;42,667;43,879;42,993;43,426;-3,114;26,967;0,000;285,640;Inf;295,000;295,000;43,063;2,621;22,821;24,670
3497,000;2,425;0,693;-34,248;1,600;9,633;5,665;34,283;5,440;7,925;-2,744;0,000;36,100;36,700;9,756;1,603;42,587;43,860;43,020;43,440;-3,114;26,967;0,000;285,640;Inf;295,000;295,000;43,241;2,618;22,835;24,633
3497,500;2,522;0,562;-35,209;1,590;9,698;5,665;34,283;5,440;7,925;-2,744;0,000;36,100;36,700;9,655;1,576;42,353;43,767;42,987;43,328;-3,114;26,967;0,000;284,840;Inf;295,000;295,000;43,227;2,614;22,850;24,548
3498,000;2,522;0,562;-35,209;1,590;9,698;5,665;34,283;5,440;7,925;-2,744;0,000;36,100;36,700;9,655;1,576;42,215;43,576;42,886;43,163;-3,114;26,967;0,000;284,840;Inf;295,000;295,000;43,109;2,613;22,839;24,511
3498,500;2,522;0,562;-35,209;1,590;9,698;5,665;34,283;5,440;7,925;-2,744;0,000;36,100;36,700;9,655;1,576;42,423;43,878;42,966;43,449;-3,114;26,967;0,000;284,740;Inf;295,000;295,000;42,960;2,611;22,820;24,476
3499,000;2,522;0,562;-35,209;1,590;9,698;5,665;34,283;5,440;7,925;-2,744;0,000;36,100;36,700;9,655;1,576;42,963;44,067;43,172;43,760;-3,114;26,967;0,000;284,740;Inf;295,000;295,000;43,179;2,610;22,835;24,426
3499,500;2,522;0,562;-35,209;1,590;9,698;5,669;34,244;5,420;7,950;-2,733;0,000;36,155;36,643;9,655;1,576;42,939;44,060;43,237;43,700;-3,106;26,973;0,000;284,240;Inf;295,000;295,000;43,491;2,607;22,831;24,411
3500,000;2,522;0,562;-35,209;1,590;9,698;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,655;1,576;42,523;43,866;43,151;43,440;-3,106;26,973;0,000;284,240;Inf;295,000;295,000;43,484;2,607;22,825;24,382
3500,500;2,522;0,562;-35,209;1,590;9,698;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,655;1,576;42,347;43,661;43,011;43,168;-3,106;26,973;0,000;285,040;Inf;295,000;295,000;43,245;2,606;22,849;24,363
3501,000;2,088;0,586;-34,264;1,589;9,642;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,807;1,598;42,376;43,768;42,999;43,375;-3,106;26,973;0,000;285,040;Inf;295,000;295,000;43,047;2,604;22,842;24,346
3501,500;2,088;0,586;-34,264;1,589;9,642;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,807;1,598;42,955;44,068;43,179;43,730;-3,106;26,973;0,000;284,840;Inf;295,000;295,000;43,129;2,588;22,825;24,321
3502,000;2,088;0,586;-34,264;1,589;9,642;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,807;1,598;43,010;44,186;43,390;43,838;-3,106;26,973;0,000;284,840;Inf;295,000;295,000;43,483;2,588;22,817;24,290
3502,500;2,088;0,586;-34,264;1,589;9,642;5,669;34,244;5,420;7,950;-2,733;0,000;36,200;36,600;9,807;1,598;42,805;44,003;43,298;43,590;-3,106;26,973;0,000;284,940;Inf;295,000;295,000;43,606;2,579;22,825;24,257
3503,000;2,088;0,586;-34,264;1,589;9,642;5,665;34,250;5,427;8,039;-2,742;0,000;36,153;36,650;9,807;1,598;42,501;43,857;43,141;43,330;-3,100;26,964;0,000;284,940;Inf;295,000;295,000;43,424;2,571;22,840;24,248
3503,500;2,088;0,586;-34,264;1,589;9,642;5,665;34,250;5,427;8,039;-2,742;0,000;36,200;36,700;9,807;1,598;42,387;43,795;43,064;43,354;-3,100;26,964;0,000;285,240;Inf;295,000;295,000;43,207;2,563;22,833;24,206
3504,000;3,178;0,757;-35,209;1,546;9,677;5,665;34,250;5,427;8,039;-2,742;0,000;36,200;36,700;9,657;1,637;42,705;44,080;43,181;43,735;-3,100;26,964;0,000;285,240;Inf;295,000;295,000;43,150;2,556;22,823;24,214
3504,500;3,178;0,757;-35,209;1,546;9,677;5,665;34,250;5,427;8,039;-2,742;0,000;36,200;36,700;9,657;1,637;43,227;44,265;43,364;43,885;-3,100;26,964;0,000;285,140;Inf;295,000;295,000;43,425;2,566;22,841;24,224
3505,000;3,178;0,757;-35,209;1,546;9,677;5,665;34,250;5,427;8,039;-2,742;0,000;36,200;36,700;9,657;1,637;43,166;44,275;43,418;43,848;-3,100;26,964;0,000;285,140;Inf;295,000;295,000;43,685;2,576;22,845;24,223
3505,500;3,178;0,757;-35,209;1,546;9,677;5,665;34,250;5,427;8,039;-2,742;0,000;36,200;36,700;9,657;1,637;42,719;44,116;43,329;43,675;-3,100;26,964;0,000;285,440;Inf;295,000;295,000;43,677;2,586;22,826;24,201
3506,000;3,178;0,757;-35,209;1,546;9,677;5,643;34,293;5,432;8,151;-2,734;0,000;36,141;36,633;9,657;1,637;42,612;43,918;43,176;43,406;-3,111;26,949;0,000;285,440;Inf;295,000;295,000;43,460;2,595;22,846;24,186
3506,500;3,178;0,757;-35,209;1,546;9,677;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,657;1,637;42,707;43,964;43,166;43,449;-3,111;26,949;0,000;285,440;Inf;295,000;295,000;43,278;2,605;22,825;24,209
3507,000;3,178;0,757;-35,209;1,546;9,677;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,657;1,637;42,908;44,067;43,240;43,665;-3,111;26,949;0,000;285,440;Inf;295,000;295,000;43,322;2,614;22,846;24,215
3507,500;2,881;0,712;-34,983;1,647;9,696;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,701;1,463;42,921;44,154;43,306;43,788;-3,111;26,949;0,000;284,740;Inf;295,000;295,000;43,470;2,624;22,879;24,220
3508,000;2,881;0,712;-34,983;1,647;9,696;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,701;1,463;42,970;44,161;43,357;43,799;-3,111;26,949;0,000;284,740;Inf;295,000;295,000;43,542;2,628;22,852;24,216
3508,500;2,881;0,712;-34,983;1,647;9,696;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,701;1,463;42,897;44,121;43,334;43,691;-3,111;26,949;0,000;284,940;Inf;295,000;295,000;43,572;2,632;22,856;24,191
3509,000;2,881;0,712;-34,983;1,647;9,696;5,643;34,293;5,432;8,151;-2,734;0,000;36,100;36,600;9,701;1,463;42,821;44,069;43,298;43,611;-3,111;26,949;0,000;284,940;Inf;295,000;295,000;43,511;2,636;22,866;24,231
3509,500;2,881;0,712;-34,983;1,647;9,696;5,668;34,303;5,459;8,231;-2,735;0,000;36,143;36,673;9,701;1,463;42,940;44,318;43,382;43,925;-3,109;26,949;0,000;284,640;Inf;295,000;295,000;43,450;2,640;22,868;24,247
3510,000;2,881;0,712;-34,983;1,647;9,696;5,668;34,303;5,459;8,231;-2,735;0,000;36,100;36,700;9,701;1,463;43,109;44,488;43,513;44,106;-3,109;26,949;0,000;284,640;Inf;295,000;295,000;43,641;2,644;22,862;24,352
3510,500;2,759;0,633;-35,209;1,569;9,715;5,668;34,303;5,459;8,231;-2,735;0,000;36,100;36,700;9,653;1,518;43,214;44,514;43,573;44,085;-3,109;26,949;0,000;285,040;Inf;295,000;295,000;43,804;2,648;22,889;24,413
3511,000;2,759;0,633;-35,209;1,569;9,715;5,668;34,303;5,459;8,231;-2,735;0,000;36,100;36,700;9,653;1,518;43,034;44,332;43,504;43,931;-3,109;26,949;0,000;285,040;Inf;295,000;295,000;43,846;2,650;22,878;24,443
3511,500;2,759;0,633;-35,209;1,569;9,715;5,668;34,303;5,459;8,231;-2,735;0,000;36,100;36,700;9,653;1,518;42,911;44,223;43,417;43,783;-3,109;26,949;0,000;283,840;Inf;295,000;295,000;43,700;2,652;22,871;24,423
3512,000;2,759;0,633;-35,209;1,569;9,715;5,668;34,303;5,459;8,231;-2,735;0,000;36,100;36,700;9,653;1,518;42,893;44,332;43,455;43,958;-3,109;26,949;0,000;283,840;Inf;295,000;295,000;43,584;2,653;22,870;24,400
3512,500;2,759;0,633;-35,209;1,569;9,715;5,653;34,276;5,469;8,273;-2,736;0,000;36,146;36,626;9,653;1,518;43,277;44,600;43,615;44,139;-3,104;26,945;0,000;284,740;Inf;295,000;295,000;43,660;2,655;22,892;24,399
3513,000;2,759;0,633;-35,209;1,569;9,715;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,653;1,518;43,443;44,661;43,732;44,224;-3,104;26,945;0,000;284,740;Inf;295,000;295,000;43,908;2,657;22,876;24,415
3513,500;1,612;0,357;-35,209;1,519;9,667;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,557;1,579;43,159;44,527;43,649;44,069;-3,104;26,945;0,000;283,840;Inf;295,000;295,000;44,015;2,658;22,873;24,441
3514,000;1,612;0,357;-35,209;1,519;9,667;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,557;1,579;43,008;44,355;43,533;43,834;-3,104;26,945;0,000;283,840;Inf;295,000;295,000;43,851;2,641;22,874;24,408
3514,500;1,612;0,357;-35,209;1,519;9,667;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,557;1,579;43,073;44,431;43,563;44,041;-3,104;26,945;0,000;285,040;Inf;295,000;295,000;43,683;2,624;22,901;24,379
3515,000;1,612;0,357;-35,209;1,519;9,667;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,557;1,579;43,406;44,746;43,736;44,336;-3,104;26,945;0,000;285,040;Inf;295,000;295,000;43,777;2,608;22,893;24,389
3515,500;1,612;0,357;-35,209;1,519;9,667;5,653;34,276;5,469;8,273;-2,736;0,000;36,100;36,600;9,557;1,579;43,651;44,904;43,839;44,415;-3,104;26,945;0,000;283,840;Inf;295,000;295,000;44,056;2,591;22,885;24,372
3516,000;1,612;0,357;-35,209;1,519;9,667;5,678;34,255;5,433;8,295;-2,736;0,000;36,149;36,617;9,557;1,579;43,657;44,874;43,873;44,417;-3,102;26,946;0,000;283,840;Inf;295,000;295,000;44,202;2,575;22,897;24,327
3516,500;1,612;0,357;-35,209;1,519;9,667;5,678;34,255;5,433;8,295;-2,736;0,000;36,100;36,600;9,557;1,579;43,250;44,678;43,788;44,190;-3,102;26,946;0,000;285,040;Inf;295,000;295,000;44,205;2,560;22,906;24,278
3517,000;1,975;0,452;-35,209;1,572;9,697;5,678;34,255;5,433;8,295;-2,736;0,000;36,100;36,600;9,704;1,653;42,960;44,507;43,636;43,978;-3,102;26,946;0,000;285,040;Inf;295,000;295,000;43,976;2,544;22,892;24,243
3517,500;1,975;0,452;-35,209;1,572;9,697;5,678;34,255;5,433;8,295;-2,736;0,000;36,100;36,600;9,704;1,653;43,294;44,766;43,726;44,299;-3,102;26,946;0,000;284,140;Inf;295,000;295,000;43,770;2,535;22,909;24,194
3518,000;1,975;0,452;-35,209;1,572;9,697;5,678;34,255;5,433;8,295;-2,736;0,000;36,100;36,600;9,704;1,653;43,838;45,073;43,948;44,769;-3,102;26,946;0,000;284,140;Inf;295,000;295,000;44,021;2,526;22,901;24,170
3518,500;1,975;0,452;-35,209;1,572;9,697;5,678;34,255;5,433;8,295;-2,736;0,000;36,100;36,600;9,704;1,653;43,853;45,034;44,023;44,638;-3,102;26,946;0,000;284,940;Inf;295,000;295,000;44,407;2,517;22,922;24,233
3519,000;1,975;0,452;-35,209;1,572;9,697;5,685;34,237;5,433;8,368;-2,740;0,000;36,146;36,629;9,704;1,653;43,647;44,949;43,995;44,466;-3,128;26,932;0,000;284,940;Inf;295,000;295,000;44,387;2,508;22,923;24,251
3519,500;1,975;0,452;-35,209;1,572;9,697;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,704;1,653;43,277;44,789;43,857;44,280;-3,128;26,932;0,000;282,840;Inf;295,000;295,000;44,264;2,499;22,914;24,220
3520,000;2,709;0,713;-34,504;1,609;9,723;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,744;1,485;43,192;44,624;43,753;44,068;-3,128;26,932;0,000;282,840;Inf;295,000;295,000;44,050;2,490;22,907;24,239
3520,500;2,709;0,713;-34,504;1,609;9,723;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,744;1,485;43,651;45,021;43,887;44,627;-3,128;26,932;0,000;284,940;Inf;295,000;295,000;43,909;2,494;22,908;24,249
3521,000;2,709;0,713;-34,504;1,609;9,723;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,744;1,485;43,902;45,351;44,125;44,913;-3,128;26,932;0,000;284,940;Inf;295,000;295,000;44,297;2,497;22,922;24,356
3521,500;2,709;0,713;-34,504;1,609;9,723;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,744;1,485;43,725;45,087;44,092;44,659;-3,128;26,932;0,000;282,740;Inf;295,000;295,000;44,573;2,501;22,902;24,341
3522,000;2,709;0,713;-34,504;1,609;9,723;5,685;34,237;5,433;8,368;-2,740;0,000;36,100;36,600;9,744;1,485;43,621;45,014;44,019;44,462;-3,128;26,932;0,000;282,740;Inf;295,000;295,000;44,391;2,504;22,904;24,420
3522,500;2,709;0,713;-34,504;1,609;9,723;5,638;34,267;5,448;8,471;-2,748;0,000;36,147;36,622;9,744;1,485;43,333;44,804;43,871;44,195;-3,116;26,923;0,000;285,040;Inf;295,000;295,000;44,279;2,508;22,900;24,457
3523,000;2,709;0,713;-34,504;1,609;9,723;5,638;34,267;5,448;8,471;-2,748;0,000;36,100;36,600;9,744;1,485;43,396;44,799;43,829;44,282;-3,116;26,923;0,000;285,040;Inf;295,000;295,000;44,051;2,511;22,912;24,477
3523,500;2,679;0,731;-34,125;1,576;9,699;5,638;34,267;5,448;8,471;-2,748;0,000;36,100;36,600;9,741;1,434;44,030;45,220;44,079;44,892;-3,116;26,923;0,000;283,040;Inf;295,000;295,000;44,077;2,514;22,911;24,449
3524,000;2,679;0,731;-34,125;1,576;9,699;5,638;34,267;5,448;8,471;-2,748;0,000;36,100;36,600;9,741;1,434;44,063;45,473;44,378;45,044;-3,116;26,923;0,000;283,040;Inf;295,000;295,000;44,555;2,517;22,927;24,445
3524,500;2,679;0,731;-34,125;1,576;9,699;5,638;34,267;5,448;8,471;-2,748;0,000;36,100;36,600;9,741;1,434;43,924;45,252;44,264;44,727;-3,116;26,923;0,000;284,840;Inf;295,000;295,000;44,739;2,520;22,924;24,448
3525,000;2,679;0,731;-34,125;1,576;9,699;5,638;34,267;5,448;8,471;-2,748;0,000;36,100;36,600;9,741;1,434;43,739;45,113;44,137;44,539;-3,116;26,923;0,000;284,840;Inf;295,000;295,000;44,542;2,522;22,916;24,458
3525,500;2,679;0,731;-34,125;1,576;9,699;5,564;34,282;5,454;8,562;-2,742;0,000;36,147;36,649;9,741;1,434;43,480;45,091;44,068;44,564;-3,116;26,924;0,000;283,440;Inf;295,000;295,000;44,382;2,527;22,925;24,511
3526,000;2,679;0,731;-34,125;1,576;9,699;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,741;1,434;43,876;45,455;44,243;45,031;-3,116;26,924;0,000;283,440;Inf;295,000;295,000;44,301;2,527;22,936;24,505
3526,500;2,601;0,691;-34,273;1,492;9,646;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,789;1,560;44,607;45,710;44,476;45,234;-3,116;26,924;0,000;284,940;Inf;295,000;295,000;44,651;2,530;22,934;24,559
3527,000;2,601;0,691;-34,273;1,492;9,646;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,789;1,560;44,500;45,698;44,525;45,149;-3,116;26,924;0,000;284,940;Inf;295,000;295,000;45,007;2,531;22,921;24,566
3527,500;2,601;0,691;-34,273;1,492;9,646;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,789;1,560;43,888;45,377;44,337;44,728;-3,116;26,924;0,000;283,240;Inf;295,000;295,000;44,968;2,532;22,935;24,573
3528,000;2,601;0,691;-34,273;1,492;9,646;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,789;1,560;43,748;45,238;44,230;44,622;-3,116;26,924;0,000;283,240;Inf;295,000;295,000;44,582;2,533;22,923;24,592
3528,500;2,601;0,691;-34,273;1,492;9,646;5,564;34,282;5,454;8,562;-2,742;0,000;36,100;36,600;9,789;1,560;44,009;45,399;44,303;44,905;-3,116;26,924;0,000;283,740;Inf;295,000;295,000;44,459;2,534;22,930;24,626
3529,000;2,601;0,691;-34,273;1,492;9,646;5,595;34,317;5,480;8,657;-2,751;0,000;36,149;36,691;9,789;1,560;44,543;45,909;44,594;45,532;-3,104;26,918;0,000;283,740;Inf;295,000;295,000;44,654;2,535;22,910;24,591
3529,500;2,601;0,691;-34,273;1,492;9,646;5,595;34,317;5,480;8,657;-2,751;0,000;36,100;36,700;9,789;1,560;44,746;46,095;44,808;45,681;-3,104;26,918;0,000;282,840;Inf;295,000;295,000;45,145;2,537;22,937;24,530
3530,000;2,141;0,508;-35,209;1,486;9,647;5,595;34,317;5,480;8,657;-2,751;0,000;36,100;36,700;9,711;1,597;44,451;45,812;44,727;45,265;-3,104;26,918;0,000;282,840;Inf;295,000;295,000;45,332;2,538;22,907;24,546
3530,500;2,141;0,508;-35,209;1,486;9,647;5,595;34,317;5,480;8,657;-2,751;0,000;36,100;36,700;9,711;1,597;44,040;45,549;44,550;44,931;-3,104;26,918;0,000;283,840;Inf;295,000;295,000;45,064;2,531;22,926;24,599
3531,000;2,141;0,508;-35,209;1,486;9,647;5,595;34,317;5,480;8,657;-2,751;0,000;36,100;36,700;9,711;1,597;43,878;45,398;44,413;44,737;-3,104;26,918;0,000;283,840;Inf;295,000;295,000;44,768;2,525;22,919;24,595
3531,500;2,141;0,508;-35,209;1,486;9,647;5,595;34,317;5,480;8,657;-2,751;0,000;36,100;36,700;9,711;1,597;44,235;45,764;44,504;45,296;-3,104;26,918;0,000;281,540;Inf;295,000;295,000;44,607;2,518;22,922;24,573
3532,000;2,141;0,508;-35,209;1,486;9,647;5,639;34,316;5,470;8,705;-2,743;0,000;36,153;36,676;9,711;1,597;44,477;46,000;44,701;45,539;-3,111;26,917;0,000;281,540;Inf;295,000;295,000;44,950;2,512;22,925;24,612
3532,500;2,141;0,508;-35,209;1,486;9,647;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,711;1,597;44,379;45,766;44,669;45,213;-3,111;26,917;0,000;284,440;Inf;295,000;295,000;45,179;2,506;22,939;24,617
3533,000;1,797;0,457;-34,996;1,483;9,637;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,757;1,597;44,185;45,632;44,550;44,991;-3,111;26,917;0,000;284,440;Inf;295,000;295,000;45,007;2,500;22,917;24,648
3533,500;1,797;0,457;-34,996;1,483;9,637;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,757;1,597;43,935;45,437;44,405;44,750;-3,111;26,917;0,000;283,140;Inf;295,000;295,000;44,840;2,489;22,914;24,647
3534,000;1,797;0,457;-34,996;1,483;9,637;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,757;1,597;43,905;45,447;44,371;44,781;-3,111;26,917;0,000;283,140;Inf;295,000;295,000;44,632;2,477;22,890;24,660
3534,500;1,797;0,457;-34,996;1,483;9,637;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,757;1,597;44,292;45,721;44,504;45,223;-3,111;26,917;0,000;284,340;Inf;295,000;295,000;44,626;2,466;22,935;24,671
3535,000;1,797;0,457;-34,996;1,483;9,637;5,639;34,316;5,470;8,705;-2,743;0,000;36,200;36,700;9,757;1,597;44,673;45,959;44,770;45,413;-3,111;26,917;0,000;284,340;Inf;295,000;295,000;44,935;2,455;22,919;24,723
3535,500;1,797;0,457;-34,996;1,483;9,637;5,720;34,275;5,473;8,750;-2,754;0,000;36,150;36,659;9,757;1,597;44,473;45,841;44,723;45,242;-3,116;26,893;0,000;283,840;Inf;295,000;295,000;45,204;2,444;22,908;24,751
3536,000;1,797;0,457;-34,996;1,483;9,637;5,720;34,275;5,473;8,750;-2,754;0,000;36,200;36,700;9,757;1,597;44,167;45,710;44,625;45,086;-3,116;26,893;0,000;283,840;Inf;295,000;295,000;45,070;2,434;22,915;24,719
3536,500;2,429;0,528;-35,209;1,583;9,703;5,720;34,275;5,473;8,750;-2,754;0,000;36,200;36,700;9,680;1,562;44,087;45,570;44,521;44,931;-3,116;26,893;0,000;284,440;Inf;295,000;295,000;44,897;2,423;22,929;24,718
3537,000;2,429;0,528;-35,209;1,583;9,703;5,720;34,275;5,473;8,750;-2,754;0,000;36,200;36,700;9,680;1,562;44,350;45,758;44,590;45,259;-3,116;26,893;0,000;284,440;Inf;295,000;295,000;44,777;2,423;22,936;24,766
3537,500;2,429;0,528;-35,209;1,583;9,703;5,720;34,275;5,473;8,750;-2,754;0,000;36,200;36,700;9,680;1,562;44,783;46,225;44,855;45,739;-3,116;26,893;0,000;283,540;Inf;295,000;295,000;44,989;2,423;22,917;24,905
3538,000;2,429;0,528;-35,209;1,583;9,703;5,720;34,275;5,473;8,750;-2,754;0,000;36,200;36,700;9,680;1,562;44,674;46,253;44,951;45,744;-3,116;26,893;0,000;283,540;Inf;295,000;295,000;45,400;2,424;22,919;24,941
3538,500;2,429;0,528;-35,209;1,583;9,703;5,722;34,249;5,469;8,806;-2,728;0,000;36,161;36,663;9,680;1,562;44,428;45,943;44,821;45,274;-3,105;26,902;0,000;283,940;Inf;295,000;295,000;45,406;2,424;22,929;24,990
3539,000;2,429;0,528;-35,209;1,583;9,703;5,722;34,249;5,469;8,806;-2,728;0,000;36,200;36,700;9,680;1,562;44,222;45,726;44,698;45,042;-3,105;26,902;0,000;283,940;Inf;295,000;295,000;45,117;2,424;22,902;25,034
3539,500;2,874;0,673;-35,209;1,535;9,824;5,722;34,249;5,469;8,806;-2,728;0,000;36,200;36,700;9,592;1,554;44,345;45,794;44,684;45,167;-3,105;26,902;0,000;283,440;Inf;295,000;295,000;44,922;2,424;22,929;25,072
3540,000;2,874;0,673;-35,209;1,535;9,824;5,722;34,249;5,469;8,806;-2,728;0,000;36,200;36,700;9,592;1,554;44,773;46,229;44,904;45,781;-3,105;26,902;0,000;283,440;Inf;295,000;295,000;44,997;2,431;22,919;25,116
3540,500;2,874;0,673;-35,209;1,535;9,824;5,722;34,249;5,469;8,806;-2,728;0,000;36,200;36,700;9,592;1,554;44,870;46,457;45,077;45,946;-3,105;26,902;0,000;284,440;Inf;295,000;295,000;45,422;2,438;22,932;25,120
3541,000;2,874;0,673;-35,209;1,535;9,824;5,722;34,249;5,469;8,806;-2,728;0,000;36,200;36,700;9,592;1,554;44,755;46,277;45,073;45,735;-3,105;26,902;0,000;284,440;Inf;295,000;295,000;45,587;2,446;22,927;25,030
