t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3541,500;2,874;0,673;-35,209;1,535;9,824;5,591;34,257;5,458;8,896;-2,754;0,000;36,152;36,676;9,592;1,554;44,724;46,181;45,027;45,535;-3,122;26,882;0,000;283,440;Inf;295,000;295,000;45,460;2,453;22,930;25,014
3542,000;2,874;0,673;-35,209;1,535;9,824;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,592;1,554;44,450;45,955;44,843;45,364;-3,122;26,882;0,000;283,440;Inf;295,000;295,000;45,367;2,460;22,926;24,992
3542,500;2,874;0,673;-35,209;1,535;9,824;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,592;1,554;44,948;46,322;45,029;45,814;-3,122;26,882;0,000;284,440;Inf;295,000;295,000;45,153;2,466;22,943;24,949
3543,000;2,762;0,729;-34,478;1,514;9,640;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,778;1,563;45,137;46,592;45,225;46,136;-3,122;26,882;0,000;284,440;Inf;295,000;295,000;45,528;2,473;22,952;24,866
3543,500;2,762;0,729;-34,478;1,514;9,640;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,778;1,563;45,079;46,483;45,253;45,878;-3,122;26,882;0,000;282,940;Inf;295,000;295,000;45,772;2,478;22,930;24,810
3544,000;2,762;0,729;-34,478;1,514;9,640;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,778;1,563;44,856;46,374;45,192;45,722;-3,122;26,882;0,000;282,940;Inf;295,000;295,000;45,673;2,482;22,956;24,769
3544,500;2,762;0,729;-34,478;1,514;9,640;5,591;34,257;5,458;8,896;-2,754;0,000;36,200;36,700;9,778;1,563;44,531;46,183;45,053;45,441;-3,122;26,882;0,000;284,640;Inf;295,000;295,000;45,536;2,487;22,958;24,867
3545,000;2,762;0,729;-34,478;1,514;9,640;5,610;34,311;5,474;9,014;-2,755;0,000;36,157;36,649;9,778;1,563;44,445;46,171;44,971;45,428;-3,119;26,877;0,000;284,640;Inf;295,000;295,000;45,302;2,492;22,951;24,836
3545,500;2,762;0,729;-34,478;1,514;9,640;5,610;34,311;5,474;9,014;-2,755;0,000;36,200;36,600;9,778;1,563;44,636;46,330;45,025;45,660;-3,119;26,877;0,000;283,040;Inf;295,000;295,000;45,254;2,496;22,979;24,835
3546,000;2,022;0,575;-34,012;1,612;9,674;5,610;34,311;5,474;9,014;-2,755;0,000;36,200;36,600;9,712;1,423;44,980;46,493;45,207;45,851;-3,119;26,877;0,000;283,040;Inf;295,000;295,000;45,413;2,500;22,962;24,894
3546,500;2,022;0,575;-34,012;1,612;9,674;5,610;34,311;5,474;9,014;-2,755;0,000;36,200;36,600;9,712;1,423;44,817;46,409;45,167;45,717;-3,119;26,877;0,000;285,040;Inf;295,000;295,000;45,633;2,492;22,954;24,885
3547,000;2,022;0,575;-34,012;1,612;9,674;5,610;34,311;5,474;9,014;-2,755;0,000;36,200;36,600;9,712;1,423;44,485;46,301;45,066;45,604;-3,119;26,877;0,000;285,040;Inf;295,000;295,000;45,527;2,485;22,980;24,841
3547,500;2,022;0,575;-34,012;1,612;9,674;5,610;34,311;5,474;9,014;-2,755;0,000;36,200;36,600;9,712;1,423;44,448;46,151;44,957;45,396;-3,119;26,877;0,000;282,940;Inf;295,000;295,000;45,364;2,477;22,963;24,817
3548,000;2,022;0,575;-34,012;1,612;9,674;5,630;34,343;5,511;9,133;-2,755;0,000;36,159;36,702;9,712;1,423;44,424;46,145;44,921;45,427;-3,109;26,871;0,000;282,940;Inf;295,000;295,000;45,238;2,470;22,973;24,825
3548,500;2,022;0,575;-34,012;1,612;9,674;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,712;1,423;44,816;46,357;45,021;45,755;-3,109;26,871;0,000;284,540;Inf;295,000;295,000;45,229;2,462;22,989;24,747
3549,000;2,022;0,575;-34,012;1,612;9,674;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,712;1,423;45,018;46,494;45,172;46,001;-3,109;26,871;0,000;284,540;Inf;295,000;295,000;45,487;2,455;22,966;24,770
3549,500;2,596;0,629;-35,209;1,527;9,714;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,640;1,619;44,920;46,480;45,240;45,800;-3,109;26,871;0,000;283,140;Inf;295,000;295,000;45,671;2,448;22,963;24,748
3550,000;2,596;0,629;-35,209;1,527;9,714;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,640;1,619;44,671;46,345;45,148;45,633;-3,109;26,871;0,000;283,140;Inf;295,000;295,000;45,610;2,450;22,962;24,780
3550,500;2,596;0,629;-35,209;1,527;9,714;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,640;1,619;44,508;46,268;45,069;45,611;-3,109;26,871;0,000;284,340;Inf;295,000;295,000;45,449;2,453;22,982;24,721
3551,000;2,596;0,629;-35,209;1,527;9,714;5,630;34,343;5,511;9,133;-2,755;0,000;36,200;36,700;9,640;1,619;44,704;46,487;45,154;45,942;-3,109;26,871;0,000;284,340;Inf;295,000;295,000;45,364;2,455;22,965;24,768
3551,500;2,596;0,629;-35,209;1,527;9,714;5,657;34,333;5,499;9,175;-2,736;0,000;36,167;36,703;9,640;1,619;45,247;46,770;45,347;46,226;-3,103;26,878;0,000;282,440;Inf;295,000;295,000;45,572;2,457;22,957;24,805
3552,000;2,596;0,629;-35,209;1,527;9,714;5,657;34,333;5,499;9,175;-2,736;0,000;36,200;36,700;9,640;1,619;45,453;46,812;45,454;46,230;-3,103;26,878;0,000;282,440;Inf;295,000;295,000;45,897;2,460;22,964;24,828
3552,500;2,423;0,531;-35,209;1,503;9,707;5,657;34,333;5,499;9,175;-2,736;0,000;36,200;36,700;9,688;1,552;45,165;46,710;45,416;46,062;-3,103;26,878;0,000;284,340;Inf;295,000;295,000;45,987;2,462;22,976;24,844
3553,000;2,423;0,531;-35,209;1,503;9,707;5,657;34,333;5,499;9,175;-2,736;0,000;36,200;36,700;9,688;1,552;44,652;46,334;45,148;45,538;-3,103;26,878;0,000;284,340;Inf;295,000;295,000;45,838;2,461;22,972;24,831
3553,500;2,423;0,531;-35,209;1,503;9,707;5,657;34,333;5,499;9,175;-2,736;0,000;36,200;36,700;9,688;1,552;44,720;46,399;45,160;45,757;-3,103;26,878;0,000;282,240;Inf;295,000;295,000;45,418;2,461;22,964;24,839
3554,000;2,423;0,531;-35,209;1,503;9,707;5,657;34,333;5,499;9,175;-2,736;0,000;36,200;36,700;9,688;1,552;45,017;46,766;45,324;46,262;-3,103;26,878;0,000;282,240;Inf;295,000;295,000;45,509;2,460;22,991;24,857
3554,500;2,423;0,531;-35,209;1,503;9,707;5,698;34,293;5,495;9,187;-2,734;0,000;36,165;36,723;9,688;1,552;45,686;47,075;45,595;46,545;-3,102;26,865;0,000;284,940;Inf;295,000;295,000;45,842;2,459;22,975;24,846
3555,000;2,423;0,531;-35,209;1,503;9,707;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,688;1,552;45,532;47,041;45,627;46,369;-3,102;26,865;0,000;284,940;Inf;295,000;295,000;46,225;2,459;22,969;24,817
3555,500;2,423;0,531;-35,209;1,503;9,707;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,688;1,552;45,101;46,902;45,535;46,201;-3,102;26,865;0,000;281,740;Inf;295,000;295,000;46,142;2,458;22,959;24,647
3556,000;1,985;0,469;-35,209;1,478;9,725;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,774;1,650;44,896;46,684;45,423;45,857;-3,102;26,865;0,000;281,740;Inf;295,000;295,000;45,935;2,458;22,963;24,671
3556,500;1,985;0,469;-35,209;1,478;9,725;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,774;1,650;44,900;46,638;45,320;45,832;-3,102;26,865;0,000;284,240;Inf;295,000;295,000;45,715;2,450;22,976;24,694
3557,000;1,985;0,469;-35,209;1,478;9,725;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,774;1,650;45,344;47,066;45,530;46,550;-3,102;26,865;0,000;284,240;Inf;295,000;295,000;45,672;2,442;22,967;24,716
3557,500;1,985;0,469;-35,209;1,478;9,725;5,698;34,293;5,495;9,187;-2,734;0,000;36,200;36,700;9,774;1,650;45,641;47,365;45,770;46,817;-3,102;26,865;0,000;281,640;Inf;295,000;295,000;46,122;2,435;22,965;24,759
3558,000;1,985;0,469;-35,209;1,478;9,725;5,716;34,250;5,470;9,212;-2,751;0,000;36,169;36,691;9,774;1,650;45,429;47,158;45,740;46,444;-3,107;26,860;0,000;281,640;Inf;295,000;295,000;46,398;2,427;22,978;24,658
3558,500;1,985;0,469;-35,209;1,478;9,725;5,716;34,250;5,470;9,212;-2,751;0,000;36,200;36,700;9,774;1,650;45,219;46,999;45,628;46,211;-3,107;26,860;0,000;284,440;Inf;295,000;295,000;46,193;2,420;22,945;24,680
3559,000;1,757;0,484;-33,748;1,550;9,627;5,716;34,250;5,470;9,212;-2,751;0,000;36,200;36,700;9,946;1,559;44,971;46,791;45,496;45,969;-3,107;26,860;0,000;284,440;Inf;295,000;295,000;46,014;2,413;22,953;24,721
3559,500;1,757;0,484;-33,748;1,550;9,627;5,716;34,250;5,470;9,212;-2,751;0,000;36,200;36,700;9,946;1,559;45,142;46,860;45,481;46,169;-3,107;26,860;0,000;281,440;Inf;295,000;295,000;45,807;2,402;22,987;24,804
3560,000;1,757;0,484;-33,748;1,550;9,627;5,716;34,250;5,470;9,212;-2,751;0,000;36,200;36,700;9,946;1,559;45,630;47,352;45,727;46,823;-3,107;26,860;0,000;281,440;Inf;295,000;295,000;45,913;2,392;22,960;24,784
3560,500;1,757;0,484;-33,748;1,550;9,627;5,716;34,250;5,470;9,212;-2,751;0,000;36,200;36,700;9,946;1,559;45,742;47,421;45,940;46,682;-3,107;26,860;0,000;283,940;Inf;295,000;295,000;46,383;2,381;22,957;24,799
3561,000;1,757;0,484;-33,748;1,550;9,627;5,677;34,238;5,458;9,285;-2,740;0,000;36,172;36,716;9,946;1,559;45,468;47,251;45,810;46,486;-3,097;26,850;0,000;283,940;Inf;295,000;295,000;46,446;2,371;22,947;24,796
3561,500;1,757;0,484;-33,748;1,550;9,627;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,946;1,559;45,234;47,180;45,711;46,399;-3,097;26,850;0,000;282,440;Inf;295,000;295,000;46,254;2,361;22,945;24,919
3562,000;1,757;0,484;-33,748;1,550;9,627;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,946;1,559;45,201;47,029;45,630;46,251;-3,097;26,850;0,000;282,440;Inf;295,000;295,000;46,131;2,351;22,960;24,876
3562,500;2,726;0,690;-34,107;1,556;9,656;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,799;1,337;45,417;47,213;45,697;46,554;-3,097;26,850;0,000;284,540;Inf;295,000;295,000;46,028;2,341;22,953;24,875
3563,000;2,726;0,690;-34,107;1,556;9,656;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,799;1,337;45,707;47,639;45,934;46,988;-3,097;26,850;0,000;284,540;Inf;295,000;295,000;46,220;2,348;22,960;24,815
3563,500;2,726;0,690;-34,107;1,556;9,656;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,799;1,337;45,977;47,740;46,080;47,048;-3,097;26,850;0,000;282,240;Inf;295,000;295,000;46,567;2,354;22,944;24,761
3564,000;2,726;0,690;-34,107;1,556;9,656;5,677;34,238;5,458;9,285;-2,740;0,000;36,200;36,700;9,799;1,337;45,490;47,370;45,894;46,502;-3,097;26,850;0,000;282,240;Inf;295,000;295,000;46,712;2,360;22,952;24,705
3564,500;2,726;0,690;-34,107;1,556;9,656;5,712;34,281;5,474;9,392;-2,747;0,000;36,179;36,690;9,799;1,337;45,184;47,188;45,757;46,347;-3,111;26,844;0,000;284,340;Inf;295,000;295,000;46,314;2,366;22,955;24,679
3565,000;2,726;0,690;-34,107;1,556;9,656;5,712;34,281;5,474;9,392;-2,747;0,000;36,200;36,700;9,799;1,337;45,272;47,368;45,794;46,682;-3,111;26,844;0,000;284,340;Inf;295,000;295,000;46,119;2,372;22,952;24,706
3565,500;3,391;0,873;-34,836;1,471;9,628;5,712;34,281;5,474;9,392;-2,747;0,000;36,200;36,700;9,726;1,595;45,858;47,811;46,050;47,205;-3,111;26,844;0,000;282,140;Inf;295,000;295,000;46,279;2,378;22,946;24,677
3566,000;3,391;0,873;-34,836;1,471;9,628;5,712;34,281;5,474;9,392;-2,747;0,000;36,200;36,700;9,726;1,595;46,136;48,009;46,239;47,338;-3,111;26,844;0,000;282,140;Inf;295,000;295,000;46,731;2,394;22,941;24,597
3566,500;3,391;0,873;-34,836;1,471;9,628;5,712;34,281;5,474;9,392;-2,747;0,000;36,200;36,700;9,726;1,595;45,763;47,727;46,123;46,968;-3,111;26,844;0,000;284,440;Inf;295,000;295,000;46,930;2,411;22,954;24,689
3567,000;3,391;0,873;-34,836;1,471;9,628;5,712;34,281;5,474;9,392;-2,747;0,000;36,200;36,700;9,726;1,595;45,605;47,600;46,012;46,706;-3,111;26,844;0,000;284,440;Inf;295,000;295,000;46,645;2,427;22,963;24,690
3567,500;3,391;0,873;-34,836;1,471;9,628;5,597;34,318;5,491;9,508;-2,749;0,000;36,174;36,684;9,726;1,595;45,498;47,466;45,881;46,593;-3,105;26,832;0,000;282,340;Inf;295,000;295,000;46,481;2,443;22,938;24,721
3568,000;3,391;0,873;-34,836;1,471;9,628;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,726;1,595;45,870;47,774;46,017;47,033;-3,105;26,832;0,000;282,340;Inf;295,000;295,000;46,359;2,458;22,954;24,747
3568,500;3,685;0,954;-34,802;1,479;9,685;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,749;1,621;46,134;47,952;46,161;47,292;-3,105;26,832;0,000;284,840;Inf;295,000;295,000;46,674;2,473;22,942;24,765
3569,000;3,685;0,954;-34,802;1,479;9,685;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,749;1,621;46,087;47,924;46,211;47,094;-3,105;26,832;0,000;284,840;Inf;295,000;295,000;46,885;2,493;22,957;24,741
3569,500;3,685;0,954;-34,802;1,479;9,685;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,749;1,621;45,867;47,854;46,142;46,977;-3,105;26,832;0,000;283,440;Inf;295,000;295,000;46,829;2,513;22,957;24,675
3570,000;3,685;0,954;-34,802;1,479;9,685;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,749;1,621;45,565;47,663;46,032;46,808;-3,105;26,832;0,000;283,440;Inf;295,000;295,000;46,710;2,532;22,956;24,671
3570,500;3,685;0,954;-34,802;1,479;9,685;5,597;34,318;5,491;9,508;-2,749;0,000;36,200;36,700;9,749;1,621;45,562;47,610;45,970;46,699;-3,105;26,832;0,000;285,140;Inf;295,000;295,000;46,517;2,551;22,959;24,699
3571,000;3,685;0,954;-34,802;1,479;9,685;5,738;34,335;5,505;9,597;-2,747;0,000;36,181;36,713;9,749;1,621;45,660;47,715;46,003;46,852;-3,106;26,821;0,000;285,140;Inf;295,000;295,000;46,460;2,569;22,946;24,627
3571,500;3,685;0,954;-34,802;1,479;9,685;5,738;34,335;5,505;9,597;-2,747;0,000;36,200;36,700;9,749;1,621;46,112;48,143;46,279;47,471;-3,106;26,821;0,000;284,240;Inf;295,000;295,000;46,557;2,588;22,946;24,661
3572,000;3,085;0,806;-34,569;1,508;9,665;5,738;34,335;5,505;9,597;-2,747;0,000;36,200;36,700;9,811;1,542;46,106;48,074;46,283;47,152;-3,106;26,821;0,000;284,240;Inf;295,000;295,000;47,001;2,606;22,962;24,689
3572,500;3,085;0,806;-34,569;1,508;9,665;5,738;34,335;5,505;9,597;-2,747;0,000;36,200;36,700;9,811;1,542;45,903;48,018;46,166;46,935;-3,106;26,821;0,000;285,440;Inf;295,000;295,000;46,904;2,614;22,952;24,705
3573,000;3,085;0,806;-34,569;1,508;9,665;5,738;34,335;5,505;9,597;-2,747;0,000;36,200;36,700;9,811;1,542;45,513;47,967;46,026;46,828;-3,106;26,821;0,000;285,440;Inf;295,000;295,000;46,756;2,621;22,962;24,759
3573,500;3,085;0,806;-34,569;1,508;9,665;5,738;34,335;5,505;9,597;-2,747;0,000;36,200;36,700;9,811;1,542;45,424;47,883;45,905;46,812;-3,106;26,821;0,000;284,840;Inf;295,000;295,000;46,584;2,629;22,956;24,761
3574,000;3,085;0,806;-34,569;1,508;9,665;5,769;34,348;5,513;9,654;-2,746;0,000;36,186;36,736;9,811;1,542;45,612;48,066;45,999;47,086;-3,112;26,815;0,000;284,840;Inf;295,000;295,000;46,506;2,636;22,962;24,773
3574,500;3,085;0,806;-34,569;1,508;9,665;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,811;1,542;46,033;48,284;46,188;47,369;-3,112;26,815;0,000;285,740;Inf;295,000;295,000;46,691;2,644;22,957;24,811
3575,000;2,738;0,657;-35,209;1,540;9,746;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,754;1,402;45,895;48,272;46,209;47,214;-3,112;26,815;0,000;285,740;Inf;295,000;295,000;46,968;2,651;22,964;24,766
3575,500;2,738;0,657;-35,209;1,540;9,746;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,754;1,402;45,735;48,110;46,072;47,019;-3,112;26,815;0,000;285,940;Inf;295,000;295,000;46,898;2,652;22,955;24,773
3576,000;2,738;0,657;-35,209;1,540;9,746;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,754;1,402;45,764;48,235;46,106;47,261;-3,112;26,815;0,000;285,940;Inf;295,000;295,000;46,734;2,654;22,963;24,756
3576,500;2,738;0,657;-35,209;1,540;9,746;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,754;1,402;46,115;48,464;46,265;47,557;-3,112;26,815;0,000;285,740;Inf;295,000;295,000;46,841;2,655;22,954;24,719
3577,000;2,738;0,657;-35,209;1,540;9,746;5,769;34,348;5,513;9,654;-2,746;0,000;36,200;36,700;9,754;1,402;46,521;48,568;46,423;47,714;-3,112;26,815;0,000;285,740;Inf;295,000;295,000;47,100;2,657;22,964;24,669
3577,500;2,738;0,657;-35,209;1,540;9,746;5,745;34,290;5,487;9,639;-2,745;0,000;36,184;36,778;9,754;1,402;46,510;48,609;46,487;47,612;-3,109;26,800;0,000;285,140;Inf;295,000;295,000;47,306;2,658;22,971;24,685
3578,000;2,738;0,657;-35,209;1,540;9,746;5,745;34,290;5,487;9,639;-2,745;0,000;36,200;36,800;9,754;1,402;46,261;48,483;46,376;47,399;-3,109;26,800;0,000;285,140;Inf;295,000;295,000;47,304;2,659;22,959;24,682
3578,500;2,156;0,581;-34,193;1,554;9,619;5,745;34,290;5,487;9,639;-2,745;0,000;36,200;36,800;9,835;1,488;45,999;48,389;46,237;47,391;-3,109;26,800;0,000;286,040;Inf;295,000;295,000;47,130;2,661;22,965;24,728
3579,000;2,156;0,581;-34,193;1,554;9,619;5,745;34,290;5,487;9,639;-2,745;0,000;36,200;36,800;9,835;1,488;46,348;48,644;46,401;47,687;-3,109;26,800;0,000;286,040;Inf;295,000;295,000;47,004;2,652;22,982;24,758
3579,500;2,156;0,581;-34,193;1,554;9,619;5,745;34,290;5,487;9,639;-2,745;0,000;36,200;36,800;9,835;1,488;46,558;48,743;46,530;47,733;-3,109;26,800;0,000;285,440;Inf;295,000;295,000;47,270;2,644;22,969;24,803
