t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9401,500;3,196;0,835;-33,910;3,280;9,504;5,289;37,888;4,937;-25,595;-2,782;0,000;39,566;40,106;9,805;3,149;-14,127;-11,593;-15,550;-12,872;-3,230;27,368;0,000;202,640;Inf;212,000;200,000;-13,530;2,978;-9,034;25,952
9402,000;3,196;0,835;-33,910;3,280;9,504;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,805;3,149;-14,203;-11,594;-15,523;-12,913;-3,230;27,368;0,000;202,640;Inf;211,000;200,000;-13,536;2,982;-9,040;25,978
9402,500;3,176;0,717;-35,209;3,165;9,650;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,599;3,206;-14,237;-11,605;-15,570;-12,914;-3,230;27,368;0,000;202,340;Inf;211,000;200,000;-13,558;2,985;-9,062;25,994
9403,000;3,176;0,717;-35,209;3,165;9,650;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,599;3,206;-14,260;-11,600;-15,533;-12,909;-3,230;27,368;0,000;202,340;Inf;210,000;200,000;-13,582;2,988;-9,050;26,030
9403,500;3,176;0,717;-35,209;3,165;9,650;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,599;3,206;-14,187;-11,615;-15,575;-12,923;-3,230;27,368;0,000;202,440;Inf;210,000;200,000;-13,575;2,991;-9,074;26,049
9404,000;3,176;0,717;-35,209;3,165;9,650;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,599;3,206;-14,202;-11,630;-15,610;-12,922;-3,230;27,368;0,000;202,440;Inf;209,000;200,000;-13,575;2,995;-9,060;26,049
9404,500;3,176;0,717;-35,209;3,165;9,650;5,289;37,888;4,937;-25,595;-2,782;0,000;39,600;40,100;9,599;3,206;-14,206;-11,621;-15,586;-12,925;-3,230;27,368;0,000;200,740;Inf;209,000;200,000;-13,591;2,997;-9,064;26,023
9405,000;3,176;0,717;-35,209;3,165;9,650;5,287;37,900;4,943;-25,642;-2,785;0,000;39,584;40,127;9,599;3,206;-14,271;-11,640;-15,622;-12,939;-3,213;27,367;0,000;200,740;Inf;209,000;200,000;-13,584;3,000;-9,063;26,052
9405,500;3,176;0,717;-35,209;3,165;9,650;5,287;37,900;4,943;-25,642;-2,785;0,000;39,600;40,100;9,599;3,206;-14,227;-11,639;-15,569;-12,918;-3,213;27,367;0,000;200,440;Inf;209,000;200,000;-13,618;3,003;-9,058;25,986
9406,000;2,639;0,738;-34,060;3,216;9,567;5,287;37,900;4,943;-25,642;-2,785;0,000;39,600;40,100;9,679;3,126;-14,234;-11,633;-15,582;-12,930;-3,213;27,367;0,000;200,440;Inf;209,000;200,000;-13,588;3,006;-9,058;25,920
9406,500;2,639;0,738;-34,060;3,216;9,567;5,287;37,900;4,943;-25,642;-2,785;0,000;39,600;40,100;9,679;3,126;-14,244;-11,637;-15,594;-12,958;-3,213;27,367;0,000;200,140;Inf;209,000;200,000;-13,595;3,000;-9,080;25,880
9407,000;2,639;0,738;-34,060;3,216;9,567;5,287;37,900;4,943;-25,642;-2,785;0,000;39,600;40,100;9,679;3,126;-14,283;-11,649;-15,624;-12,941;-3,213;27,367;0,000;200,140;Inf;209,000;200,000;-13,608;2,994;-9,063;25,863
9407,500;2,639;0,738;-34,060;3,216;9,567;5,287;37,900;4,943;-25,642;-2,785;0,000;39,600;40,100;9,679;3,126;-14,310;-11,677;-15,685;-12,979;-3,213;27,367;0,000;197,640;Inf;209,000;200,000;-13,624;2,988;-9,077;25,869
9408,000;2,639;0,738;-34,060;3,216;9,567;5,254;37,900;4,921;-25,638;-2,781;0,000;39,589;40,214;9,679;3,126;-14,286;-11,665;-15,700;-12,992;-3,200;27,379;0,000;197,640;Inf;210,000;200,000;-13,663;2,983;-9,106;25,884
9408,500;2,639;0,738;-34,060;3,216;9,567;5,254;37,900;4,921;-25,638;-2,781;0,000;39,600;40,200;9,679;3,126;-14,272;-11,695;-15,669;-12,968;-3,200;27,379;0,000;197,440;Inf;210,000;200,000;-13,661;2,977;-9,105;25,894
9409,000;3,337;0,835;-35,209;3,186;9,600;5,254;37,900;4,921;-25,638;-2,781;0,000;39,600;40,200;9,593;3,271;-14,274;-11,667;-15,617;-12,965;-3,200;27,379;0,000;197,440;Inf;211,000;200,000;-13,651;2,971;-9,110;25,854
9409,500;3,337;0,835;-35,209;3,186;9,600;5,254;37,900;4,921;-25,638;-2,781;0,000;39,600;40,200;9,593;3,271;-14,313;-11,658;-15,612;-12,969;-3,200;27,379;0,000;198,240;Inf;211,000;200,000;-13,631;2,977;-9,097;25,854
9410,000;3,337;0,835;-35,209;3,186;9,600;5,254;37,900;4,921;-25,638;-2,781;0,000;39,600;40,200;9,593;3,271;-14,251;-11,684;-15,653;-12,979;-3,200;27,379;0,000;198,240;Inf;212,000;200,000;-13,638;2,983;-9,118;25,884
9410,500;3,337;0,835;-35,209;3,186;9,600;5,254;37,900;4,921;-25,638;-2,781;0,000;39,600;40,200;9,593;3,271;-14,273;-11,688;-15,636;-12,976;-3,200;27,379;0,000;199,140;Inf;212,000;200,000;-13,642;2,989;-9,120;25,914
9411,000;3,337;0,835;-35,209;3,186;9,600;5,297;37,896;4,929;-25,658;-2,786;0,000;39,592;40,270;9,593;3,271;-14,301;-11,671;-15,613;-12,959;-3,223;27,367;0,000;199,140;Inf;212,000;200,000;-13,643;2,995;-9,103;25,857
9411,500;3,337;0,835;-35,209;3,186;9,600;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,593;3,271;-14,255;-11,677;-15,616;-12,961;-3,223;27,367;0,000;198,340;Inf;212,000;200,000;-13,636;3,000;-9,111;25,830
9412,000;3,337;0,835;-35,209;3,186;9,600;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,593;3,271;-14,273;-11,683;-15,637;-12,963;-3,223;27,367;0,000;198,340;Inf;213,000;200,000;-13,627;3,006;-9,121;25,831
9412,500;3,091;0,752;-35,209;3,229;9,546;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,604;3,262;-14,223;-11,662;-15,585;-12,938;-3,223;27,367;0,000;198,340;Inf;213,000;200,000;-13,639;3,011;-9,119;25,806
9413,000;3,091;0,752;-35,209;3,229;9,546;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,604;3,262;-14,218;-11,649;-15,561;-12,952;-3,223;27,367;0,000;198,340;Inf;214,000;200,000;-13,602;3,013;-9,102;25,816
9413,500;3,091;0,752;-35,209;3,229;9,546;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,604;3,262;-14,250;-11,677;-15,587;-12,948;-3,223;27,367;0,000;201,840;Inf;214,000;200,000;-13,595;3,014;-9,118;25,800
9414,000;3,091;0,752;-35,209;3,229;9,546;5,297;37,896;4,929;-25,658;-2,786;0,000;39,600;40,300;9,604;3,262;-14,185;-11,685;-15,607;-12,948;-3,223;27,367;0,000;201,840;Inf;213,000;200,000;-13,615;3,015;-9,108;25,562
9414,500;3,091;0,752;-35,209;3,229;9,546;5,346;37,894;4,937;-25,691;-2,789;0,000;39,602;40,248;9,604;3,262;-14,278;-11,668;-15,638;-12,985;-3,213;27,368;0,000;201,640;Inf;213,000;200,000;-13,606;3,016;-9,126;25,304
9415,000;3,091;0,752;-35,209;3,229;9,546;5,346;37,894;4,937;-25,691;-2,789;0,000;39,600;40,200;9,604;3,262;-14,301;-11,686;-15,651;-12,982;-3,213;27,368;0,000;201,640;Inf;212,000;200,000;-13,642;3,018;-9,119;25,253
9415,500;3,431;0,836;-34,915;3,255;9,623;5,346;37,894;4,937;-25,691;-2,789;0,000;39,600;40,200;9,668;3,019;-14,255;-11,687;-15,575;-12,984;-3,213;27,368;0,000;201,740;Inf;212,000;200,000;-13,655;3,019;-9,129;25,253
9416,000;3,431;0,836;-34,915;3,255;9,623;5,346;37,894;4,937;-25,691;-2,789;0,000;39,600;40,200;9,668;3,019;-14,300;-11,685;-15,684;-12,990;-3,213;27,368;0,000;201,740;Inf;211,000;200,000;-13,625;3,026;-9,112;25,303
9416,500;3,431;0,836;-34,915;3,255;9,623;5,346;37,894;4,937;-25,691;-2,789;0,000;39,600;40,200;9,668;3,019;-14,310;-11,700;-15,708;-12,995;-3,213;27,368;0,000;202,040;Inf;211,000;200,000;-13,665;3,032;-9,154;25,392
9417,000;3,431;0,836;-34,915;3,255;9,623;5,346;37,894;4,937;-25,691;-2,789;0,000;39,600;40,200;9,668;3,019;-14,333;-11,699;-15,671;-12,983;-3,213;27,368;0,000;202,040;Inf;210,000;200,000;-13,678;3,039;-9,126;25,475
9417,500;3,431;0,836;-34,915;3,255;9,623;5,353;37,905;4,942;-25,658;-2,786;0,000;39,614;40,187;9,668;3,019;-14,301;-11,688;-15,637;-13,004;-3,218;27,374;0,000;200,840;Inf;210,000;200,000;-13,672;3,045;-9,131;25,556
9418,000;3,431;0,836;-34,915;3,255;9,623;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,668;3,019;-14,266;-11,678;-15,597;-12,963;-3,218;27,374;0,000;200,840;Inf;210,000;200,000;-13,657;3,052;-9,125;25,589
9418,500;3,431;0,836;-34,915;3,255;9,623;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,668;3,019;-14,288;-11,674;-15,604;-12,965;-3,218;27,374;0,000;200,940;Inf;210,000;200,000;-13,626;3,058;-9,135;25,619
9419,000;2,931;0,790;-34,294;3,250;9,557;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,744;3,289;-14,269;-11,680;-15,636;-12,961;-3,218;27,374;0,000;200,940;Inf;210,000;200,000;-13,633;3,064;-9,121;25,651
9419,500;2,931;0,790;-34,294;3,250;9,557;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,744;3,289;-14,324;-11,675;-15,650;-13,005;-3,218;27,374;0,000;200,640;Inf;210,000;200,000;-13,637;3,062;-9,128;25,682
9420,000;2,931;0,790;-34,294;3,250;9,557;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,744;3,289;-14,258;-11,699;-15,646;-12,979;-3,218;27,374;0,000;200,640;Inf;210,000;200,000;-13,663;3,060;-9,119;25,738
9420,500;2,931;0,790;-34,294;3,250;9,557;5,353;37,905;4,942;-25,658;-2,786;0,000;39,600;40,200;9,744;3,289;-14,295;-11,680;-15,657;-12,980;-3,218;27,374;0,000;198,840;Inf;210,000;200,000;-13,645;3,058;-9,130;25,791
9421,000;2,931;0,790;-34,294;3,250;9,557;5,321;37,922;4,938;-25,587;-2,772;0,000;39,632;40,237;9,744;3,289;-14,257;-11,678;-15,634;-12,975;-3,209;27,381;0,000;198,840;Inf;211,000;200,000;-13,653;3,055;-9,124;25,849
9421,500;2,931;0,790;-34,294;3,250;9,557;5,321;37,922;4,938;-25,587;-2,772;0,000;39,600;40,200;9,744;3,289;-14,325;-11,661;-15,646;-12,979;-3,209;27,381;0,000;199,340;Inf;211,000;200,000;-13,636;3,053;-9,146;25,889
9422,000;2,658;0,645;-35,209;3,251;9,656;5,321;37,922;4,938;-25,587;-2,772;0,000;39,600;40,200;9,576;3,157;-14,311;-11,678;-15,663;-12,982;-3,209;27,381;0,000;199,340;Inf;211,000;200,000;-13,653;3,051;-9,160;25,899
9422,500;2,658;0,645;-35,209;3,251;9,656;5,321;37,922;4,938;-25,587;-2,772;0,000;39,600;40,200;9,576;3,157;-14,242;-11,678;-15,652;-12,955;-3,209;27,381;0,000;199,040;Inf;211,000;200,000;-13,658;3,045;-9,139;25,916
9423,000;2,658;0,645;-35,209;3,251;9,656;5,321;37,922;4,938;-25,587;-2,772;0,000;39,600;40,200;9,576;3,157;-14,251;-11,688;-15,583;-12,972;-3,209;27,381;0,000;199,040;Inf;211,000;200,000;-13,632;3,039;-9,162;25,935
9423,500;2,658;0,645;-35,209;3,251;9,656;5,321;37,922;4,938;-25,587;-2,772;0,000;39,600;40,200;9,576;3,157;-14,220;-11,675;-15,604;-12,954;-3,209;27,381;0,000;199,540;Inf;211,000;200,000;-13,624;3,032;-9,154;25,968
9424,000;2,658;0,645;-35,209;3,251;9,656;5,267;37,896;4,938;-25,745;-2,791;0,000;39,632;40,238;9,576;3,157;-14,278;-11,687;-15,603;-12,966;-3,221;27,378;0,000;199,540;Inf;211,000;200,000;-13,613;3,026;-9,134;26,037
9424,500;2,658;0,645;-35,209;3,251;9,656;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,576;3,157;-14,277;-11,677;-15,570;-12,952;-3,221;27,378;0,000;199,840;Inf;211,000;200,000;-13,634;3,020;-9,148;26,096
9425,000;2,658;0,645;-35,209;3,251;9,656;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,576;3,157;-14,298;-11,664;-15,588;-12,970;-3,221;27,378;0,000;199,840;Inf;211,000;200,000;-13,619;3,014;-9,135;26,110
9425,500;2,728;0,754;-34,082;3,199;9,555;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,728;3,185;-14,308;-11,641;-15,578;-12,948;-3,221;27,378;0,000;199,540;Inf;211,000;200,000;-13,630;3,008;-9,133;26,029
9426,000;2,728;0,754;-34,082;3,199;9,555;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,728;3,185;-14,215;-11,686;-15,622;-12,977;-3,221;27,378;0,000;199,540;Inf;211,000;200,000;-13,619;3,004;-9,148;26,005
9426,500;2,728;0,754;-34,082;3,199;9,555;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,728;3,185;-14,259;-11,684;-15,614;-12,964;-3,221;27,378;0,000;199,340;Inf;211,000;200,000;-13,625;2,999;-9,139;25,951
9427,000;2,728;0,754;-34,082;3,199;9,555;5,267;37,896;4,938;-25,745;-2,791;0,000;39,600;40,200;9,728;3,185;-14,295;-11,690;-15,607;-12,965;-3,221;27,378;0,000;199,340;Inf;211,000;200,000;-13,630;2,995;-9,143;25,903
9427,500;2,728;0,754;-34,082;3,199;9,555;5,295;37,921;4,924;-25,695;-2,785;0,000;39,639;40,323;9,728;3,185;-14,315;-11,670;-15,645;-12,987;-3,227;27,379;0,000;199,140;Inf;211,000;200,000;-13,639;2,990;-9,144;25,904
9428,000;2,728;0,754;-34,082;3,199;9,555;5,295;37,921;4,924;-25,695;-2,785;0,000;39,600;40,300;9,728;3,185;-14,354;-11,679;-15,611;-12,974;-3,227;27,379;0,000;199,140;Inf;211,000;200,000;-13,654;2,986;-9,136;25,893
9428,500;2,776;0,744;-33,396;3,186;9,497;5,295;37,921;4,924;-25,695;-2,785;0,000;39,600;40,300;9,908;3,175;-14,262;-11,686;-15,661;-12,993;-3,227;27,379;0,000;200,040;Inf;211,000;200,000;-13,654;2,982;-9,138;25,855
9429,000;2,776;0,744;-33,396;3,186;9,497;5,295;37,921;4,924;-25,695;-2,785;0,000;39,600;40,300;9,908;3,175;-14,270;-11,674;-15,647;-12,986;-3,227;27,379;0,000;200,040;Inf;211,000;200,000;-13,651;2,979;-9,131;25,767
9429,500;2,776;0,744;-33,396;3,186;9,497;5,295;37,921;4,924;-25,695;-2,785;0,000;39,600;40,300;9,908;3,175;-14,347;-11,679;-15,649;-12,990;-3,227;27,379;0,000;200,340;Inf;211,000;200,000;-13,644;2,975;-9,142;25,734
9430,000;2,776;0,744;-33,396;3,186;9,497;5,295;37,921;4,924;-25,695;-2,785;0,000;39,600;40,300;9,908;3,175;-14,374;-11,700;-15,658;-13,009;-3,227;27,379;0,000;200,340;Inf;211,000;200,000;-13,666;2,972;-9,144;25,721
9430,500;2,776;0,744;-33,396;3,186;9,497;5,350;37,920;4,961;-25,651;-2,776;0,000;39,652;40,255;9,908;3,175;-14,252;-11,683;-15,647;-13,003;-3,229;27,375;0,000;199,840;Inf;211,000;200,000;-13,685;2,969;-9,160;25,680
9431,000;2,776;0,744;-33,396;3,186;9,497;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,908;3,175;-14,362;-11,640;-15,592;-12,962;-3,229;27,375;0,000;199,840;Inf;211,000;200,000;-13,646;2,966;-9,158;25,674
9431,500;2,458;0,661;-33,151;3,257;9,580;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,840;3,137;-14,308;-11,704;-15,697;-13,013;-3,229;27,375;0,000;199,540;Inf;211,000;200,000;-13,639;2,962;-9,166;25,678
9432,000;2,458;0,661;-33,151;3,257;9,580;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,840;3,137;-14,345;-11,708;-15,668;-13,003;-3,229;27,375;0,000;199,540;Inf;211,000;200,000;-13,681;2,954;-9,152;25,715
9432,500;2,458;0,661;-33,151;3,257;9,580;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,840;3,137;-14,245;-11,722;-15,660;-13,014;-3,229;27,375;0,000;199,640;Inf;211,000;200,000;-13,681;2,946;-9,152;25,864
9433,000;2,458;0,661;-33,151;3,257;9,580;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,840;3,137;-14,333;-11,715;-15,658;-13,008;-3,229;27,375;0,000;199,640;Inf;211,000;200,000;-13,660;2,938;-9,167;25,860
9433,500;2,458;0,661;-33,151;3,257;9,580;5,350;37,920;4,961;-25,651;-2,776;0,000;39,700;40,300;9,840;3,137;-14,332;-11,710;-15,633;-12,990;-3,229;27,375;0,000;199,840;Inf;211,000;200,000;-13,679;2,930;-9,166;25,927
9434,000;2,458;0,661;-33,151;3,257;9,580;5,411;37,912;4,937;-25,732;-2,786;0,000;39,665;40,308;9,840;3,137;-14,281;-11,709;-15,657;-13,006;-3,228;27,369;0,000;199,840;Inf;211,000;200,000;-13,666;2,922;-9,168;25,935
9434,500;2,458;0,661;-33,151;3,257;9,580;5,411;37,912;4,937;-25,732;-2,786;0,000;39,700;40,300;9,840;3,137;-14,351;-11,725;-15,716;-13,028;-3,228;27,369;0,000;200,040;Inf;211,000;200,000;-13,663;2,915;-9,126;25,950
9435,000;3,569;0,818;-35,209;3,212;9,644;5,411;37,912;4,937;-25,732;-2,786;0,000;39,700;40,300;9,629;3,213;-14,325;-11,730;-15,679;-13,014;-3,228;27,369;0,000;200,040;Inf;211,000;200,000;-13,705;2,907;-9,160;25,935
9435,500;3,569;0,818;-35,209;3,212;9,644;5,411;37,912;4,937;-25,732;-2,786;0,000;39,700;40,300;9,629;3,213;-14,252;-11,704;-15,654;-13,002;-3,228;27,369;0,000;199,940;Inf;211,000;200,000;-13,687;2,918;-9,163;25,895
9436,000;3,569;0,818;-35,209;3,212;9,644;5,411;37,912;4,937;-25,732;-2,786;0,000;39,700;40,300;9,629;3,213;-14,362;-11,721;-15,696;-13,019;-3,228;27,369;0,000;199,940;Inf;211,000;200,000;-13,653;2,929;-9,153;25,855
9436,500;3,569;0,818;-35,209;3,212;9,644;5,411;37,912;4,937;-25,732;-2,786;0,000;39,700;40,300;9,629;3,213;-14,381;-11,715;-15,683;-13,009;-3,228;27,369;0,000;199,640;Inf;211,000;200,000;-13,699;2,939;-9,145;25,813
9437,000;3,569;0,818;-35,209;3,212;9,644;5,333;37,926;4,923;-25,657;-2,793;0,000;39,674;40,287;9,629;3,213;-14,349;-11,744;-15,720;-13,046;-3,231;27,363;0,000;199,640;Inf;211,000;200,000;-13,697;2,950;-9,141;25,767
9437,500;3,569;0,818;-35,209;3,212;9,644;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,629;3,213;-14,345;-11,723;-15,734;-13,051;-3,231;27,363;0,000;200,040;Inf;211,000;200,000;-13,715;2,960;-9,117;25,742
9438,000;2,722;0,765;-34,008;3,267;9,606;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,751;3,163;-14,352;-11,735;-15,696;-13,023;-3,231;27,363;0,000;200,040;Inf;211,000;200,000;-13,713;2,970;-9,151;25,698
9438,500;2,722;0,765;-34,008;3,267;9,606;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,751;3,163;-14,346;-11,718;-15,657;-13,003;-3,231;27,363;0,000;199,940;Inf;211,000;200,000;-13,701;2,966;-9,140;25,647
9439,000;2,722;0,765;-34,008;3,267;9,606;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,751;3,163;-14,253;-11,730;-15,616;-13,002;-3,231;27,363;0,000;199,940;Inf;211,000;200,000;-13,681;2,962;-9,159;25,576
9439,500;2,722;0,765;-34,008;3,267;9,606;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,751;3,163;-14,310;-11,696;-15,585;-12,969;-3,231;27,363;0,000;199,840;Inf;211,000;200,000;-13,650;2,958;-9,163;25,515
9440,000;2,722;0,765;-34,008;3,267;9,606;5,333;37,926;4,923;-25,657;-2,793;0,000;39,700;40,300;9,751;3,163;-14,259;-11,707;-15,643;-12,989;-3,231;27,363;0,000;199,840;Inf;211,000;200,000;-13,640;2,954;-9,164;25,485
9440,500;2,722;0,765;-34,008;3,267;9,606;5,314;37,909;4,934;-25,753;-2,796;0,000;39,682;40,322;9,751;3,163;-14,300;-11,704;-15,626;-12,980;-3,232;27,371;0,000;200,240;Inf;211,000;200,000;-13,649;2,950;-9,148;25,499
9441,000;2,722;0,765;-34,008;3,267;9,606;5,314;37,909;4,934;-25,753;-2,796;0,000;39,700;40,300;9,751;3,163;-14,312;-11,699;-15,608;-13,008;-3,232;27,371;0,000;200,240;Inf;211,000;200,000;-13,653;2,946;-9,153;25,512
9441,500;3,202;0,874;-33,954;3,207;9,533;5,314;37,909;4,934;-25,753;-2,796;0,000;39,700;40,300;9,720;3,203;-14,263;-11,715;-15,664;-13,006;-3,232;27,371;0,000;199,440;Inf;211,000;200,000;-13,657;2,943;-9,156;25,529
9442,000;3,202;0,874;-33,954;3,207;9,533;5,314;37,909;4,934;-25,753;-2,796;0,000;39,700;40,300;9,720;3,203;-14,333;-11,692;-15,628;-12,997;-3,232;27,371;0,000;199,440;Inf;211,000;200,000;-13,662;2,947;-9,141;25,544
9442,500;3,202;0,874;-33,954;3,207;9,533;5,314;37,909;4,934;-25,753;-2,796;0,000;39,700;40,300;9,720;3,203;-14,380;-11,701;-15,650;-13,011;-3,232;27,371;0,000;199,940;Inf;211,000;200,000;-13,662;2,951;-9,141;25,559
9443,000;3,202;0,874;-33,954;3,207;9,533;5,314;37,909;4,934;-25,753;-2,796;0,000;39,700;40,300;9,720;3,203;-14,326;-11,717;-15,700;-13,033;-3,232;27,371;0,000;199,940;Inf;211,000;200,000;-13,686;2,955;-9,140;25,530
9443,500;3,202;0,874;-33,954;3,207;9,533;5,286;37,934;4,935;-25,658;-2,792;0,000;39,688;40,357;9,720;3,203;-14,358;-11,710;-15,715;-13,032;-3,237;27,367;0,000;200,340;Inf;211,000;200,000;-13,694;2,959;-9,136;25,523
9444,000;3,202;0,874;-33,954;3,207;9,533;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,720;3,203;-14,372;-11,725;-15,716;-13,027;-3,237;27,367;0,000;200,340;Inf;211,000;200,000;-13,704;2,963;-9,142;25,499
9444,500;2,556;0,725;-33,965;3,227;9,576;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,742;3,184;-14,358;-11,721;-15,662;-13,010;-3,237;27,367;0,000;200,240;Inf;211,000;200,000;-13,710;2,967;-9,120;25,521
9445,000;2,556;0,725;-33,965;3,227;9,576;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,742;3,184;-14,381;-11,718;-15,693;-13,024;-3,237;27,367;0,000;200,240;Inf;211,000;200,000;-13,688;2,961;-9,140;25,510
9445,500;2,556;0,725;-33,965;3,227;9,576;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,742;3,184;-14,381;-11,710;-15,685;-13,026;-3,237;27,367;0,000;199,940;Inf;211,000;200,000;-13,704;2,954;-9,142;25,504
9446,000;2,556;0,725;-33,965;3,227;9,576;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,742;3,184;-14,396;-11,711;-15,681;-13,011;-3,237;27,367;0,000;199,940;Inf;211,000;200,000;-13,700;2,947;-9,136;25,484
9446,500;2,556;0,725;-33,965;3,227;9,576;5,286;37,934;4,935;-25,658;-2,792;0,000;39,700;40,400;9,742;3,184;-14,295;-11,735;-15,691;-13,021;-3,237;27,367;0,000;200,040;Inf;211,000;200,000;-13,700;2,941;-9,146;25,503
9447,000;2,556;0,725;-33,965;3,227;9,576;5,290;37,930;4,936;-25,719;-2,797;0,000;39,698;40,414;9,742;3,184;-14,338;-11,737;-15,645;-13,018;-3,252;27,370;0,000;200,040;Inf;211,000;200,000;-13,685;2,935;-9,158;25,493
9447,500;2,556;0,725;-33,965;3,227;9,576;5,290;37,930;4,936;-25,719;-2,797;0,000;39,700;40,400;9,742;3,184;-14,310;-11,718;-15,675;-13,018;-3,252;27,370;0,000;200,040;Inf;211,000;200,000;-13,685;2,928;-9,165;25,502
9448,000;3,062;0,722;-35,209;3,165;9,680;5,290;37,930;4,936;-25,719;-2,797;0,000;39,700;40,400;9,474;3,219;-14,329;-11,677;-15,559;-12,962;-3,252;27,370;0,000;200,040;Inf;211,000;200,000;-13,680;2,922;-9,162;25,496
9448,500;3,062;0,722;-35,209;3,165;9,680;5,290;37,930;4,936;-25,719;-2,797;0,000;39,700;40,400;9,474;3,219;-14,325;-11,729;-15,703;-13,039;-3,252;27,370;0,000;200,740;Inf;211,000;200,000;-13,632;2,925;-9,148;25,539
9449,000;3,062;0,722;-35,209;3,165;9,680;5,290;37,930;4,936;-25,719;-2,797;0,000;39,700;40,400;9,474;3,219;-14,317;-11,727;-15,707;-13,045;-3,252;27,370;0,000;200,740;Inf;211,000;200,000;-13,699;2,927;-9,158;25,598
9449,500;3,062;0,722;-35,209;3,165;9,680;5,290;37,930;4,936;-25,719;-2,797;0,000;39,700;40,400;9,474;3,219;-14,375;-11,654;-15,567;-12,925;-3,252;27,370;0,000;200,440;Inf;211,000;200,000;-13,699;2,929;-9,136;25,608
9450,000;3,062;0,722;-35,209;3,165;9,680;5,345;37,940;4,914;-25,744;-2,789;0,000;39,706;40,285;9,474;3,219;-14,340;-11,705;-15,711;-13,001;-3,242;27,370;0,000;200,440;Inf;211,000;200,000;-13,630;2,931;-9,137;25,609
9450,500;3,062;0,722;-35,209;3,165;9,680;5,345;37,940;4,914;-25,744;-2,789;0,000;39,700;40,300;9,474;3,219;-14,297;-11,718;-15,712;-13,027;-3,242;27,370;0,000;200,240;Inf;211,000;200,000;-13,689;2,933;-9,149;25,588
9451,000;2,950;0,671;-35,209;3,200;9,627;5,345;37,940;4,914;-25,744;-2,789;0,000;39,700;40,300;9,631;3,220;-14,414;-11,727;-15,713;-13,025;-3,242;27,370;0,000;200,240;Inf;211,000;200,000;-13,689;2,936;-9,151;25,619
9451,500;2,950;0,671;-35,209;3,200;9,627;5,345;37,940;4,914;-25,744;-2,789;0,000;39,700;40,300;9,631;3,220;-14,392;-11,738;-15,754;-13,066;-3,242;27,370;0,000;200,140;Inf;211,000;200,000;-13,720;2,936;-9,133;25,638
9452,000;2,950;0,671;-35,209;3,200;9,627;5,345;37,940;4,914;-25,744;-2,789;0,000;39,700;40,300;9,631;3,220;-14,376;-11,739;-15,726;-13,076;-3,242;27,370;0,000;200,140;Inf;211,000;200,000;-13,737;2,936;-9,154;25,716
9452,500;2,950;0,671;-35,209;3,200;9,627;5,345;37,940;4,914;-25,744;-2,789;0,000;39,700;40,300;9,631;3,220;-14,324;-11,740;-15,704;-13,040;-3,242;27,370;0,000;200,240;Inf;211,000;200,000;-13,729;2,936;-9,147;25,726
9453,000;2,950;0,671;-35,209;3,200;9,627;5,378;37,951;4,938;-25,670;-2,807;0,000;39,710;40,341;9,631;3,220;-14,322;-11,739;-15,728;-13,043;-3,247;27,380;0,000;200,240;Inf;211,000;200,000;-13,702;2,936;-9,162;25,680
9453,500;2,950;0,671;-35,209;3,200;9,627;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,631;3,220;-14,365;-11,726;-15,666;-13,038;-3,247;27,380;0,000;200,340;Inf;211,000;200,000;-13,708;2,937;-9,151;25,653
9454,000;2,950;0,671;-35,209;3,200;9,627;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,631;3,220;-14,377;-11,730;-15,672;-13,041;-3,247;27,380;0,000;200,340;Inf;211,000;200,000;-13,699;2,937;-9,169;25,636
9454,500;3,262;0,763;-35,209;3,163;9,642;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,666;3,072;-14,398;-11,689;-15,647;-12,991;-3,247;27,380;0,000;200,540;Inf;211,000;200,000;-13,705;2,937;-9,169;25,609
9455,000;3,262;0,763;-35,209;3,163;9,642;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,666;3,072;-14,291;-11,745;-15,696;-13,026;-3,247;27,380;0,000;200,540;Inf;211,000;200,000;-13,681;2,942;-9,172;25,623
9455,500;3,262;0,763;-35,209;3,163;9,642;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,666;3,072;-14,249;-11,711;-15,628;-12,988;-3,247;27,380;0,000;200,240;Inf;211,000;200,000;-13,689;2,948;-9,173;25,617
9456,000;3,262;0,763;-35,209;3,163;9,642;5,378;37,951;4,938;-25,670;-2,807;0,000;39,700;40,300;9,666;3,072;-14,334;-11,705;-15,633;-13,033;-3,247;27,380;0,000;200,240;Inf;211,000;200,000;-13,644;2,953;-9,163;25,631
9456,500;3,262;0,763;-35,209;3,163;9,642;5,371;37,934;4,936;-25,744;-2,789;0,000;39,723;40,365;9,666;3,072;-14,318;-11,733;-15,711;-13,045;-3,232;27,383;0,000;199,940;Inf;211,000;200,000;-13,676;2,958;-9,166;25,616
9457,000;3,262;0,763;-35,209;3,163;9,642;5,371;37,934;4,936;-25,744;-2,789;0,000;39,700;40,400;9,666;3,072;-14,346;-11,751;-15,700;-13,030;-3,232;27,383;0,000;199,940;Inf;211,000;200,000;-13,702;2,963;-9,163;25,605
9457,500;2,769;0,736;-34,061;3,267;9,591;5,371;37,934;4,936;-25,744;-2,789;0,000;39,700;40,400;9,752;2,989;-14,388;-11,755;-15,696;-13,024;-3,232;27,383;0,000;199,740;Inf;211,000;200,000;-13,707;2,968;-9,157;25,535
9458,000;2,769;0,736;-34,061;3,267;9,591;5,371;37,934;4,936;-25,744;-2,789;0,000;39,700;40,400;9,752;2,989;-14,345;-11,748;-15,736;-13,049;-3,232;27,383;0,000;199,740;Inf;211,000;200,000;-13,716;2,965;-9,166;25,471
9458,500;2,769;0,736;-34,061;3,267;9,591;5,371;37,934;4,936;-25,744;-2,789;0,000;39,700;40,400;9,752;2,989;-14,382;-11,739;-15,745;-13,053;-3,232;27,383;0,000;200,540;Inf;211,000;200,000;-13,720;2,961;-9,159;25,509
9459,000;2,769;0,736;-34,061;3,267;9,591;5,371;37,934;4,936;-25,744;-2,789;0,000;39,700;40,400;9,752;2,989;-14,367;-11,743;-15,752;-13,067;-3,232;27,383;0,000;200,540;Inf;211,000;200,000;-13,730;2,958;-9,164;25,577
9459,500;2,769;0,736;-34,061;3,267;9,591;5,377;37,956;4,946;-25,671;-2,803;0,000;39,720;40,439;9,752;2,989;-14,428;-11,731;-15,756;-13,069;-3,248;27,373;0,000;200,140;Inf;211,000;200,000;-13,732;2,955;-9,150;25,625
9460,000;2,769;0,736;-34,061;3,267;9,591;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,752;2,989;-14,415;-11,724;-15,702;-13,053;-3,248;27,373;0,000;200,140;Inf;211,000;200,000;-13,746;2,952;-9,183;25,619
9460,500;2,769;0,736;-34,061;3,267;9,591;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,752;2,989;-14,427;-11,733;-15,698;-13,045;-3,248;27,373;0,000;200,240;Inf;211,000;200,000;-13,723;2,949;-9,158;25,626
9461,000;2,911;0,707;-35,209;3,219;9,666;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,592;3,140;-14,405;-11,745;-15,770;-13,070;-3,248;27,373;0,000;200,240;Inf;211,000;200,000;-13,726;2,946;-9,174;25,627
9461,500;2,911;0,707;-35,209;3,219;9,666;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,592;3,140;-14,346;-11,753;-15,736;-13,068;-3,248;27,373;0,000;200,140;Inf;211,000;200,000;-13,747;2,946;-9,159;25,579
9462,000;2,911;0,707;-35,209;3,219;9,666;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,592;3,140;-14,436;-11,717;-15,702;-13,022;-3,248;27,373;0,000;200,140;Inf;211,000;200,000;-13,726;2,945;-9,162;25,586
9462,500;2,911;0,707;-35,209;3,219;9,666;5,377;37,956;4,946;-25,671;-2,803;0,000;39,700;40,400;9,592;3,140;-14,294;-11,759;-15,706;-13,045;-3,248;27,373;0,000;200,440;Inf;211,000;200,000;-13,719;2,944;-9,178;25,614
9463,000;2,911;0,707;-35,209;3,219;9,666;5,350;37,952;4,973;-25,684;-2,810;0,000;39,720;40,317;9,592;3,140;-14,328;-11,730;-15,636;-13,025;-3,246;27,387;0,000;200,440;Inf;211,000;200,000;-13,701;2,944;-9,190;25,830
9463,500;2,911;0,707;-35,209;3,219;9,666;5,350;37,952;4,973;-25,684;-2,810;0,000;39,700;40,300;9,592;3,140;-14,353;-11,762;-15,744;-13,061;-3,246;27,387;0,000;199,940;Inf;211,000;200,000;-13,680;2,943;-9,174;25,947
9464,000;2,845;0,733;-33,588;3,236;9,629;5,350;37,952;4,973;-25,684;-2,810;0,000;39,700;40,300;9,843;3,127;-14,367;-11,740;-15,706;-13,047;-3,246;27,387;0,000;199,940;Inf;211,000;200,000;-13,730;2,943;-9,169;25,958
9464,500;2,845;0,733;-33,588;3,236;9,629;5,350;37,952;4,973;-25,684;-2,810;0,000;39,700;40,300;9,843;3,127;-14,431;-11,764;-15,742;-13,065;-3,246;27,387;0,000;199,640;Inf;211,000;200,000;-13,715;2,941;-9,181;25,990
9465,000;2,845;0,733;-33,588;3,236;9,629;5,350;37,952;4,973;-25,684;-2,810;0,000;39,700;40,300;9,843;3,127;-14,415;-11,756;-15,733;-13,079;-3,246;27,387;0,000;199,640;Inf;211,000;200,000;-13,751;2,940;-9,180;25,988
9465,500;2,845;0,733;-33,588;3,236;9,629;5,350;37,952;4,973;-25,684;-2,810;0,000;39,700;40,300;9,843;3,127;-14,439;-11,753;-15,727;-13,038;-3,246;27,387;0,000;200,240;Inf;211,000;200,000;-13,746;2,938;-9,169;25,926
9466,000;2,845;0,733;-33,588;3,236;9,629;5,337;37,966;4,939;-25,649;-2,791;0,000;39,724;40,303;9,843;3,127;-14,338;-11,743;-15,714;-13,061;-3,245;27,390;0,000;200,240;Inf;211,000;200,000;-13,739;2,937;-9,179;25,913
9466,500;2,845;0,733;-33,588;3,236;9,629;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,843;3,127;-14,316;-11,763;-15,716;-13,048;-3,245;27,390;0,000;200,340;Inf;211,000;200,000;-13,714;2,935;-9,190;25,925
9467,000;2,845;0,733;-33,588;3,236;9,629;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,843;3,127;-14,369;-11,748;-15,704;-13,047;-3,245;27,390;0,000;200,340;Inf;211,000;200,000;-13,711;2,934;-9,185;25,907
9467,500;2,605;0,703;-34,464;3,281;9,546;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,663;3,256;-14,364;-11,718;-15,638;-13,013;-3,245;27,390;0,000;199,840;Inf;211,000;200,000;-13,717;2,932;-9,181;25,914
9468,000;2,605;0,703;-34,464;3,281;9,546;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,663;3,256;-14,262;-11,711;-15,628;-12,994;-3,245;27,390;0,000;199,840;Inf;211,000;200,000;-13,683;2,927;-9,181;25,919
9468,500;2,605;0,703;-34,464;3,281;9,546;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,663;3,256;-14,275;-11,699;-15,590;-12,968;-3,245;27,390;0,000;199,740;Inf;211,000;200,000;-13,649;2,922;-9,181;25,927
9469,000;2,605;0,703;-34,464;3,281;9,546;5,337;37,966;4,939;-25,649;-2,791;0,000;39,700;40,300;9,663;3,256;-14,233;-11,712;-15,615;-12,982;-3,245;27,390;0,000;199,740;Inf;211,000;200,000;-13,633;2,916;-9,154;25,931
9469,500;2,605;0,703;-34,464;3,281;9,546;5,307;37,958;4,947;-25,666;-2,827;0,000;39,711;40,288;9,663;3,256;-14,256;-11,715;-15,652;-13,008;-3,263;27,373;0,000;200,140;Inf;211,000;200,000;-13,635;2,911;-9,172;25,977
9470,000;2,605;0,703;-34,464;3,281;9,546;5,307;37,958;4,947;-25,666;-2,827;0,000;39,700;40,300;9,663;3,256;-14,345;-11,695;-15,624;-12,988;-3,263;27,373;0,000;200,140;Inf;211,000;200,000;-13,658;2,906;-9,168;25,970
9470,500;3,369;0,805;-35,209;3,215;9,629;5,307;37,958;4,947;-25,666;-2,827;0,000;39,700;40,300;9,561;3,306;-14,265;-11,716;-15,641;-13,010;-3,263;27,373;0,000;199,840;Inf;211,000;200,000;-13,663;2,901;-9,176;25,983
9471,000;3,369;0,805;-35,209;3,215;9,629;5,307;37,958;4,947;-25,666;-2,827;0,000;39,700;40,300;9,561;3,306;-14,331;-11,701;-15,664;-12,998;-3,263;27,373;0,000;199,840;Inf;211,000;200,000;-13,658;2,909;-9,164;25,991
9471,500;3,369;0,805;-35,209;3,215;9,629;5,307;37,958;4,947;-25,666;-2,827;0,000;39,700;40,300;9,561;3,306;-14,338;-11,698;-15,637;-13,001;-3,263;27,373;0,000;199,640;Inf;211,000;200,000;-13,673;2,916;-9,163;25,981
9472,000;3,369;0,805;-35,209;3,215;9,629;5,307;37,958;4,947;-25,666;-2,827;0,000;39,700;40,300;9,561;3,306;-14,301;-11,715;-15,639;-13,008;-3,263;27,373;0,000;199,640;Inf;211,000;200,000;-13,668;2,924;-9,155;25,875
9472,500;3,369;0,805;-35,209;3,215;9,629;5,336;37,943;4,944;-25,718;-2,808;0,000;39,716;40,305;9,561;3,306;-14,341;-11,704;-15,626;-13,018;-3,261;27,389;0,000;199,940;Inf;211,000;200,000;-13,666;2,931;-9,149;25,833
9473,000;3,369;0,805;-35,209;3,215;9,629;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,561;3,306;-14,403;-11,622;-15,610;-12,944;-3,261;27,389;0,000;199,940;Inf;211,000;200,000;-13,672;2,938;-9,152;25,800
9473,500;3,369;0,805;-35,209;3,215;9,629;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,561;3,306;-14,346;-11,733;-15,725;-13,016;-3,261;27,389;0,000;199,840;Inf;211,000;200,000;-13,645;2,945;-9,154;25,773
9474,000;2,660;0,752;-34,038;3,229;9,581;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,696;3,172;-14,310;-11,731;-15,668;-13,026;-3,261;27,389;0,000;199,840;Inf;211,000;200,000;-13,705;2,952;-9,146;25,743
9474,500;2,660;0,752;-34,038;3,229;9,581;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,696;3,172;-14,388;-11,722;-15,772;-13,044;-3,261;27,389;0,000;200,040;Inf;211,000;200,000;-13,684;2,948;-9,133;25,723
9475,000;2,660;0,752;-34,038;3,229;9,581;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,696;3,172;-14,403;-11,739;-15,757;-13,060;-3,261;27,389;0,000;200,040;Inf;211,000;200,000;-13,732;2,943;-9,141;25,718
9475,500;2,660;0,752;-34,038;3,229;9,581;5,336;37,943;4,944;-25,718;-2,808;0,000;39,700;40,300;9,696;3,172;-14,306;-11,691;-15,712;-13,022;-3,261;27,389;0,000;200,140;Inf;211,000;200,000;-13,740;2,938;-9,144;25,695
9476,000;2,660;0,752;-34,038;3,229;9,581;5,398;37,958;4,943;-25,646;-2,820;0,000;39,707;40,333;9,696;3,172;-14,329;-11,723;-15,711;-13,047;-3,254;27,379;0,000;200,140;Inf;211,000;200,000;-13,683;2,934;-9,155;25,635
9476,500;2,660;0,752;-34,038;3,229;9,581;5,398;37,958;4,943;-25,646;-2,820;0,000;39,700;40,300;9,696;3,172;-14,369;-11,724;-15,664;-13,022;-3,254;27,379;0,000;200,140;Inf;211,000;200,000;-13,702;2,929;-9,158;25,592
9477,000;3,020;0,759;-35,054;3,182;9,625;5,398;37,958;4,943;-25,646;-2,820;0,000;39,700;40,300;9,715;3,349;-14,365;-11,730;-15,670;-13,030;-3,254;27,379;0,000;200,140;Inf;211,000;200,000;-13,695;2,925;-9,152;25,604
9477,500;3,020;0,759;-35,054;3,182;9,625;5,398;37,958;4,943;-25,646;-2,820;0,000;39,700;40,300;9,715;3,349;-14,359;-11,740;-15,735;-13,035;-3,254;27,379;0,000;199,840;Inf;211,000;200,000;-13,699;2,926;-9,151;25,680
9478,000;3,020;0,759;-35,054;3,182;9,625;5,398;37,958;4,943;-25,646;-2,820;0,000;39,700;40,300;9,715;3,349;-14,318;-11,710;-15,630;-13,002;-3,254;27,379;0,000;199,840;Inf;211,000;200,000;-13,717;2,928;-9,150;25,776
9478,500;3,020;0,759;-35,054;3,182;9,625;5,398;37,958;4,943;-25,646;-2,820;0,000;39,700;40,300;9,715;3,349;-14,352;-11,723;-15,656;-13,040;-3,254;27,379;0,000;199,540;Inf;211,000;200,000;-13,665;2,929;-9,155;25,823
9479,000;3,020;0,759;-35,054;3,182;9,625;5,395;37,944;4,964;-25,689;-2,809;0,000;39,708;40,286;9,715;3,349;-14,289;-11,728;-15,696;-13,017;-3,250;27,384;0,000;199,540;Inf;211,000;200,000;-13,693;2,931;-9,165;25,736
9479,500;3,020;0,759;-35,054;3,182;9,625;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,715;3,349;-14,315;-11,736;-15,644;-13,032;-3,250;27,384;0,000;199,240;Inf;211,000;200,000;-13,683;2,932;-9,160;25,696
9480,000;2,906;0,818;-34,005;3,243;9,589;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,733;3,185;-14,252;-11,704;-15,626;-13,033;-3,250;27,384;0,000;199,240;Inf;211,000;200,000;-13,682;2,934;-9,147;25,625
9480,500;2,906;0,818;-34,005;3,243;9,589;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,733;3,185;-14,324;-11,734;-15,694;-13,037;-3,250;27,384;0,000;199,740;Inf;211,000;200,000;-13,654;2,933;-9,159;25,578
9481,000;2,906;0,818;-34,005;3,243;9,589;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,733;3,185;-14,370;-11,710;-15,702;-13,036;-3,250;27,384;0,000;199,740;Inf;211,000;200,000;-13,697;2,933;-9,156;25,522
9481,500;2,906;0,818;-34,005;3,243;9,589;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,733;3,185;-14,396;-11,678;-15,642;-13,021;-3,250;27,384;0,000;199,440;Inf;211,000;200,000;-13,705;2,932;-9,165;25,486
9482,000;2,906;0,818;-34,005;3,243;9,589;5,395;37,944;4,964;-25,689;-2,809;0,000;39,700;40,300;9,733;3,185;-14,387;-11,720;-15,750;-13,040;-3,250;27,384;0,000;199,440;Inf;211,000;200,000;-13,684;2,932;-9,155;25,424
9482,500;2,906;0,818;-34,005;3,243;9,589;5,347;37,950;4,962;-25,621;-2,821;0,000;39,692;40,248;9,733;3,185;-14,350;-11,721;-15,737;-13,059;-3,249;27,380;0,000;199,740;Inf;211,000;200,000;-13,724;2,932;-9,163;25,374
9483,000;2,906;0,818;-34,005;3,243;9,589;5,347;37,950;4,962;-25,621;-2,821;0,000;39,700;40,200;9,733;3,185;-14,405;-11,725;-15,744;-13,030;-3,249;27,380;0,000;199,740;Inf;211,000;200,000;-13,717;2,931;-9,168;25,334
9483,500;2,135;0,595;-33,686;3,220;9,477;5,347;37,950;4,962;-25,621;-2,821;0,000;39,700;40,200;9,770;3,192;-14,420;-11,739;-15,751;-13,033;-3,249;27,380;0,000;200,040;Inf;211,000;200,000;-13,726;2,931;-9,164;25,335
9484,000;2,135;0,595;-33,686;3,220;9,477;5,347;37,950;4,962;-25,621;-2,821;0,000;39,700;40,200;9,770;3,192;-14,415;-11,711;-15,683;-13,037;-3,249;27,380;0,000;200,040;Inf;211,000;200,000;-13,736;2,918;-9,148;25,298
9484,500;2,135;0,595;-33,686;3,220;9,477;5,347;37,950;4,962;-25,621;-2,821;0,000;39,700;40,200;9,770;3,192;-14,359;-11,717;-15,697;-13,046;-3,249;27,380;0,000;199,440;Inf;211,000;200,000;-13,711;2,905;-9,184;25,249
9485,000;2,135;0,595;-33,686;3,220;9,477;5,347;37,950;4,962;-25,621;-2,821;0,000;39,700;40,200;9,770;3,192;-14,387;-11,716;-15,705;-13,053;-3,249;27,380;0,000;199,440;Inf;211,000;200,000;-13,705;2,892;-9,176;25,228
9485,500;2,135;0,595;-33,686;3,220;9,477;5,329;37,949;4,974;-25,595;-2,816;0,000;39,685;40,336;9,770;3,192;-14,331;-11,714;-15,652;-13,016;-3,260;27,383;0,000;200,140;Inf;211,000;200,000;-13,715;2,880;-9,149;25,188
9486,000;2,135;0,595;-33,686;3,220;9,477;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,770;3,192;-14,357;-11,723;-15,614;-13,014;-3,260;27,383;0,000;200,140;Inf;211,000;200,000;-13,678;2,868;-9,160;25,146
9486,500;3,306;0,783;-35,209;3,114;9,704;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,474;3,221;-14,294;-11,730;-15,681;-13,040;-3,260;27,383;0,000;199,740;Inf;211,000;200,000;-13,677;2,856;-9,174;25,010
9487,000;3,306;0,783;-35,209;3,114;9,704;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,474;3,221;-14,320;-11,734;-15,704;-13,032;-3,260;27,383;0,000;199,740;Inf;211,000;200,000;-13,686;2,863;-9,142;24,990
9487,500;3,306;0,783;-35,209;3,114;9,704;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,474;3,221;-14,327;-11,737;-15,695;-13,043;-3,260;27,383;0,000;200,240;Inf;211,000;200,000;-13,697;2,870;-9,173;24,992
9488,000;3,306;0,783;-35,209;3,114;9,704;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,474;3,221;-14,362;-11,706;-15,720;-13,029;-3,260;27,383;0,000;200,240;Inf;211,000;200,000;-13,700;2,877;-9,169;25,028
9488,500;3,306;0,783;-35,209;3,114;9,704;5,329;37,949;4,974;-25,595;-2,816;0,000;39,700;40,300;9,474;3,221;-14,340;-11,731;-15,717;-13,042;-3,260;27,383;0,000;199,840;Inf;211,000;200,000;-13,704;2,884;-9,158;25,063
9489,000;3,306;0,783;-35,209;3,114;9,704;5,340;37,949;4,972;-25,653;-2,804;0,000;39,678;40,252;9,474;3,221;-14,335;-11,729;-15,693;-13,019;-3,241;27,393;0,000;199,840;Inf;211,000;200,000;-13,707;2,891;-9,172;25,084
9489,500;3,306;0,783;-35,209;3,114;9,704;5,340;37,949;4,972;-25,653;-2,804;0,000;39,700;40,300;9,474;3,221;-14,395;-11,737;-15,660;-13,048;-3,241;27,393;0,000;199,840;Inf;211,000;200,000;-13,694;2,898;-9,169;25,134
9490,000;2,326;0,654;-33,124;3,267;9,587;5,340;37,949;4,972;-25,653;-2,804;0,000;39,700;40,300;9,805;3,165;-14,377;-11,735;-15,753;-13,045;-3,241;27,393;0,000;199,840;Inf;211,000;200,000;-13,710;2,905;-9,165;25,215
9490,500;2,326;0,654;-33,124;3,267;9,587;5,340;37,949;4,972;-25,653;-2,804;0,000;39,700;40,300;9,805;3,165;-14,415;-11,695;-15,725;-13,026;-3,241;27,393;0,000;200,340;Inf;211,000;200,000;-13,728;2,895;-9,177;25,249
9491,000;2,326;0,654;-33,124;3,267;9,587;5,340;37,949;4,972;-25,653;-2,804;0,000;39,700;40,300;9,805;3,165;-14,285;-11,721;-15,651;-13,018;-3,241;27,393;0,000;200,340;Inf;211,000;200,000;-13,715;2,886;-9,188;25,262
9491,500;2,326;0,654;-33,124;3,267;9,587;5,340;37,949;4,972;-25,653;-2,804;0,000;39,700;40,300;9,805;3,165;-14,314;-11,705;-15,660;-12,980;-3,241;27,393;0,000;200,540;Inf;211,000;200,000;-13,669;2,877;-9,150;25,255
9492,000;2,326;0,654;-33,124;3,267;9,587;5,328;37,951;4,960;-25,607;-2,807;0,000;39,659;40,138;9,805;3,165;-14,314;-11,713;-15,659;-13,000;-3,244;27,385;0,000;200,540;Inf;211,000;200,000;-13,665;2,868;-9,170;25,197
9492,500;2,326;0,654;-33,124;3,267;9,587;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,805;3,165;-14,347;-11,695;-15,649;-13,029;-3,244;27,385;0,000;200,240;Inf;211,000;200,000;-13,672;2,859;-9,167;25,191
9493,000;2,951;0,705;-35,209;3,175;9,703;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,676;3,193;-14,285;-11,711;-15,664;-13,006;-3,244;27,385;0,000;200,240;Inf;211,000;200,000;-13,680;2,850;-9,168;25,162
9493,500;2,951;0,705;-35,209;3,175;9,703;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,676;3,193;-14,332;-11,718;-15,662;-12,995;-3,244;27,385;0,000;199,840;Inf;211,000;200,000;-13,667;2,852;-9,158;25,184
9494,000;2,951;0,705;-35,209;3,175;9,703;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,676;3,193;-14,294;-11,665;-15,584;-12,979;-3,244;27,385;0,000;199,840;Inf;211,000;200,000;-13,677;2,853;-9,170;25,174
9494,500;2,951;0,705;-35,209;3,175;9,703;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,676;3,193;-14,307;-11,693;-15,615;-13,007;-3,244;27,385;0,000;200,040;Inf;211,000;200,000;-13,630;2,855;-9,154;25,183
9495,000;2,951;0,705;-35,209;3,175;9,703;5,328;37,951;4,960;-25,607;-2,807;0,000;39,700;40,100;9,676;3,193;-14,339;-11,681;-15,675;-12,980;-3,244;27,385;0,000;200,040;Inf;211,000;200,000;-13,656;2,857;-9,172;25,224
9495,500;2,951;0,705;-35,209;3,175;9,703;5,344;37,931;4,953;-25,689;-2,781;0,000;39,652;40,139;9,676;3,193;-14,322;-11,678;-15,639;-12,981;-3,240;27,388;0,000;200,040;Inf;211,000;200,000;-13,669;2,858;-9,170;25,246
9496,000;2,951;0,705;-35,209;3,175;9,703;5,344;37,931;4,953;-25,689;-2,781;0,000;39,700;40,100;9,676;3,193;-14,309;-11,689;-15,656;-12,997;-3,240;27,388;0,000;200,040;Inf;211,000;200,000;-13,655;2,860;-9,147;25,280
9496,500;3,211;0,764;-35,209;3,202;9,604;5,344;37,931;4,953;-25,689;-2,781;0,000;39,700;40,100;9,538;3,311;-14,343;-11,676;-15,626;-12,993;-3,240;27,388;0,000;200,140;Inf;211,000;200,000;-13,663;2,861;-9,158;25,311
9497,000;3,211;0,764;-35,209;3,202;9,604;5,344;37,931;4,953;-25,689;-2,781;0,000;39,700;40,100;9,538;3,311;-14,303;-11,696;-15,659;-12,993;-3,240;27,388;0,000;200,140;Inf;211,000;200,000;-13,659;2,867;-9,167;25,345
9497,500;3,211;0,764;-35,209;3,202;9,604;5,344;37,931;4,953;-25,689;-2,781;0,000;39,700;40,100;9,538;3,311;-14,283;-11,689;-15,642;-12,969;-3,240;27,388;0,000;200,040;Inf;211,000;200,000;-13,663;2,873;-9,138;25,321
9498,000;3,211;0,764;-35,209;3,202;9,604;5,344;37,931;4,953;-25,689;-2,781;0,000;39,700;40,100;9,538;3,311;-14,312;-11,690;-15,625;-12,967;-3,240;27,388;0,000;200,040;Inf;211,000;200,000;-13,646;2,878;-9,167;25,273
9498,500;3,211;0,764;-35,209;3,202;9,604;5,330;37,927;4,951;-25,623;-2,808;0,000;39,629;40,073;9,538;3,311;-14,255;-11,677;-15,644;-12,992;-3,255;27,393;0,000;199,840;Inf;211,000;200,000;-13,648;2,884;-9,148;25,218
9499,000;3,211;0,764;-35,209;3,202;9,604;5,330;37,927;4,951;-25,623;-2,808;0,000;39,600;40,100;9,538;3,311;-14,284;-11,659;-15,606;-12,970;-3,255;27,393;0,000;199,840;Inf;211,000;200,000;-13,642;2,889;-9,156;25,191
9499,500;3,108;0,729;-35,209;3,193;9,678;5,330;37,927;4,951;-25,623;-2,808;0,000;39,600;40,100;9,429;3,166;-14,315;-11,667;-15,629;-13,001;-3,255;27,393;0,000;199,140;Inf;211,000;200,000;-13,629;2,894;-9,151;25,147
9500,000;3,108;0,729;-35,209;3,193;9,678;5,330;37,927;4,951;-25,623;-2,808;0,000;39,600;40,100;9,429;3,166;-14,329;-11,650;-15,629;-12,984;-3,255;27,393;0,000;199,140;Inf;211,000;200,000;-13,653;2,898;-9,136;25,142
9500,500;3,108;0,729;-35,209;3,193;9,678;5,330;37,927;4,951;-25,623;-2,808;0,000;39,600;40,100;9,429;3,166;-14,361;-11,701;-15,719;-13,008;-3,255;27,393;0,000;199,440;Inf;211,000;200,000;-13,648;2,901;-9,141;25,269
9501,000;3,108;0,729;-35,209;3,193;9,678;5,330;37,927;4,951;-25,623;-2,808;0,000;39,600;40,100;9,429;3,166;-14,306;-11,669;-15,620;-12,993;-3,255;27,393;0,000;199,440;Inf;211,000;200,000;-13,697;2,905;-9,150;25,314
9501,500;3,108;0,729;-35,209;3,193;9,678;5,321;37,927;4,954;-25,636;-2,788;0,000;39,630;40,053;9,429;3,166;-14,345;-11,702;-15,659;-12,984;-3,234;27,404;0,000;199,640;Inf;211,000;200,000;-13,647;2,908;-9,153;25,349
9502,000;3,108;0,729;-35,209;3,193;9,678;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,429;3,166;-14,332;-11,697;-15,695;-13,012;-3,234;27,404;0,000;199,640;Inf;211,000;200,000;-13,672;2,911;-9,144;25,353
9502,500;3,108;0,729;-35,209;3,193;9,678;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,429;3,166;-14,373;-11,657;-15,618;-12,974;-3,234;27,404;0,000;200,340;Inf;211,000;200,000;-13,684;2,914;-9,145;25,361
9503,000;3,128;0,755;-35,209;3,241;9,627;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,590;3,166;-14,251;-11,707;-15,634;-12,976;-3,234;27,404;0,000;200,340;Inf;211,000;200,000;-13,656;2,918;-9,141;25,350
9503,500;3,128;0,755;-35,209;3,241;9,627;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,590;3,166;-14,258;-11,692;-15,597;-12,965;-3,234;27,404;0,000;199,840;Inf;211,000;200,000;-13,642;2,921;-9,168;25,387
9504,000;3,128;0,755;-35,209;3,241;9,627;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,590;3,166;-14,231;-11,674;-15,577;-12,962;-3,234;27,404;0,000;199,840;Inf;211,000;200,000;-13,628;2,924;-9,150;25,495
9504,500;3,128;0,755;-35,209;3,241;9,627;5,321;37,927;4,954;-25,636;-2,788;0,000;39,600;40,100;9,590;3,166;-14,271;-11,663;-15,633;-12,963;-3,234;27,404;0,000;199,940;Inf;211,000;200,000;-13,611;2,928;-9,148;25,595
9505,000;3,128;0,755;-35,209;3,241;9,627;5,314;37,928;4,978;-25,630;-2,800;0,000;39,611;40,023;9,590;3,166;-14,250;-11,665;-15,567;-12,965;-3,216;27,408;0,000;199,940;Inf;211,000;200,000;-13,632;2,931;-9,155;25,624
9505,500;3,128;0,755;-35,209;3,241;9,627;5,314;37,928;4,978;-25,630;-2,800;0,000;39,600;40,000;9,590;3,166;-14,264;-11,665;-15,538;-12,961;-3,216;27,408;0,000;200,240;Inf;211,000;200,000;-13,611;2,934;-9,133;25,631
9506,000;2,999;0,729;-35,209;3,203;9,723;5,314;37,928;4,978;-25,630;-2,800;0,000;39,600;40,000;9,632;3,174;-14,318;-11,670;-15,671;-12,972;-3,216;27,408;0,000;200,240;Inf;211,000;200,000;-13,607;2,937;-9,115;25,631
9506,500;2,999;0,729;-35,209;3,203;9,723;5,314;37,928;4,978;-25,630;-2,800;0,000;39,600;40,000;9,632;3,174;-14,306;-11,659;-15,666;-12,972;-3,216;27,408;0,000;200,140;Inf;211,000;200,000;-13,658;2,938;-9,136;25,654
9507,000;2,999;0,729;-35,209;3,203;9,723;5,314;37,928;4,978;-25,630;-2,800;0,000;39,600;40,000;9,632;3,174;-14,328;-11,662;-15,630;-12,961;-3,216;27,408;0,000;200,140;Inf;211,000;200,000;-13,651;2,939;-9,131;25,650
9507,500;2,999;0,729;-35,209;3,203;9,723;5,314;37,928;4,978;-25,630;-2,800;0,000;39,600;40,000;9,632;3,174;-14,364;-11,679;-15,629;-12,966;-3,216;27,408;0,000;199,840;Inf;211,000;200,000;-13,645;2,940;-9,143;25,695
9508,000;2,999;0,729;-35,209;3,203;9,723;5,364;37,927;4,965;-25,597;-2,777;0,000;39,602;40,038;9,632;3,174;-14,269;-11,682;-15,636;-12,994;-3,219;27,405;0,000;199,840;Inf;211,000;200,000;-13,660;2,941;-9,116;25,744
9508,500;2,999;0,729;-35,209;3,203;9,723;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,632;3,174;-14,298;-11,658;-15,648;-12,981;-3,219;27,405;0,000;200,140;Inf;211,000;200,000;-13,645;2,942;-9,113;25,773
9509,000;2,999;0,729;-35,209;3,203;9,723;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,632;3,174;-14,264;-11,623;-15,585;-12,955;-3,219;27,405;0,000;200,140;Inf;211,000;200,000;-13,646;2,943;-9,103;25,765
9509,500;3,359;0,853;-34,659;3,197;9,555;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,762;3,281;-14,163;-11,645;-15,548;-12,923;-3,219;27,405;0,000;200,040;Inf;211,000;200,000;-13,607;2,944;-9,114;25,774
9510,000;3,359;0,853;-34,659;3,197;9,555;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,762;3,281;-14,204;-11,623;-15,510;-12,920;-3,219;27,405;0,000;200,040;Inf;211,000;200,000;-13,570;2,951;-9,121;25,768
9510,500;3,359;0,853;-34,659;3,197;9,555;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,762;3,281;-14,179;-11,627;-15,472;-12,886;-3,219;27,405;0,000;199,940;Inf;211,000;200,000;-13,564;2,958;-9,096;25,758
9511,000;3,359;0,853;-34,659;3,197;9,555;5,364;37,927;4,965;-25,597;-2,777;0,000;39,600;40,000;9,762;3,281;-14,115;-11,629;-15,504;-12,898;-3,219;27,405;0,000;199,940;Inf;211,000;200,000;-13,541;2,964;-9,116;25,740
9511,500;3,359;0,853;-34,659;3,197;9,555;5,348;37,920;4,971;-25,642;-2,780;0,000;39,589;40,015;9,762;3,281;-14,207;-11,617;-15,533;-12,911;-3,215;27,413;0,000;199,540;Inf;211,000;200,000;-13,537;2,971;-9,086;25,704
9512,000;3,359;0,853;-34,659;3,197;9,555;5,348;37,920;4,971;-25,642;-2,780;0,000;39,600;40,000;9,762;3,281;-14,203;-11,637;-15,560;-12,920;-3,215;27,413;0,000;199,540;Inf;211,000;200,000;-13,567;2,977;-9,082;25,692
9512,500;2,872;0,731;-35,154;3,248;9,624;5,348;37,920;4,971;-25,642;-2,780;0,000;39,600;40,000;9,611;3,125;-14,257;-11,632;-15,619;-12,942;-3,215;27,413;0,000;199,540;Inf;211,000;200,000;-13,580;2,983;-9,087;25,663
