t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9513,000;2,872;0,731;-35,154;3,248;9,624;5,348;37,920;4,971;-25,642;-2,780;0,000;39,600;40,000;9,611;3,125;-14,309;-11,656;-15,652;-12,951;-3,215;27,413;0,000;199,540;Inf;211,000;200,000;-13,613;2,981;-9,085;25,633
9513,500;2,872;0,731;-35,154;3,248;9,624;5,348;37,920;4,971;-25,642;-2,780;0,000;39,600;40,000;9,611;3,125;-14,289;-11,658;-15,668;-12,961;-3,215;27,413;0,000;199,740;Inf;211,000;200,000;-13,642;2,980;-9,076;25,632
9514,000;2,872;0,731;-35,154;3,248;9,624;5,348;37,920;4,971;-25,642;-2,780;0,000;39,600;40,000;9,611;3,125;-14,317;-11,664;-15,677;-12,971;-3,215;27,413;0,000;199,740;Inf;211,000;200,000;-13,644;2,978;-9,075;25,618
9514,500;2,872;0,731;-35,154;3,248;9,624;5,368;37,919;4,985;-25,566;-2,780;0,000;39,571;39,938;9,611;3,125;-14,298;-11,645;-15,650;-12,933;-3,213;27,417;0,000;199,640;Inf;211,000;200,000;-13,657;2,976;-9,094;25,595
9515,000;2,872;0,731;-35,154;3,248;9,624;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,611;3,125;-14,310;-11,645;-15,622;-12,948;-3,213;27,417;0,000;199,640;Inf;211,000;200,000;-13,632;2,974;-9,105;25,634
9515,500;2,872;0,731;-35,154;3,248;9,624;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,611;3,125;-14,303;-11,642;-15,585;-12,911;-3,213;27,417;0,000;199,540;Inf;211,000;200,000;-13,631;2,973;-9,094;25,625
9516,000;3,057;0,744;-35,209;3,159;9,608;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,627;3,413;-14,260;-11,651;-15,640;-12,932;-3,213;27,417;0,000;199,540;Inf;211,000;200,000;-13,610;2,971;-9,099;25,527
9516,500;3,057;0,744;-35,209;3,159;9,608;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,627;3,413;-14,282;-11,654;-15,608;-12,945;-3,213;27,417;0,000;199,540;Inf;211,000;200,000;-13,621;2,973;-9,109;25,588
9517,000;3,057;0,744;-35,209;3,159;9,608;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,627;3,413;-14,304;-11,632;-15,586;-12,957;-3,213;27,417;0,000;199,540;Inf;211,000;200,000;-13,622;2,974;-9,092;25,627
9517,500;3,057;0,744;-35,209;3,159;9,608;5,368;37,919;4,985;-25,566;-2,780;0,000;39,600;39,900;9,627;3,413;-14,227;-11,641;-15,593;-12,930;-3,213;27,417;0,000;199,640;Inf;211,000;200,000;-13,620;2,975;-9,107;25,665
9518,000;3,057;0,744;-35,209;3,159;9,608;5,349;37,906;4,957;-25,612;-2,767;0,000;39,565;39,914;9,627;3,413;-14,210;-11,647;-15,568;-12,943;-3,207;27,422;0,000;199,640;Inf;211,000;200,000;-13,598;2,977;-9,109;25,633
9518,500;3,057;0,744;-35,209;3,159;9,608;5,349;37,906;4,957;-25,612;-2,767;0,000;39,600;39,900;9,627;3,413;-14,168;-11,611;-15,545;-12,911;-3,207;27,422;0,000;199,840;Inf;211,000;200,000;-13,592;2,978;-9,096;25,690
9519,000;3,229;0,810;-35,209;3,213;9,629;5,349;37,906;4,957;-25,612;-2,767;0,000;39,600;39,900;9,534;3,130;-14,264;-11,615;-15,572;-12,930;-3,207;27,422;0,000;199,840;Inf;211,000;200,000;-13,559;2,979;-9,109;25,773
9519,500;3,229;0,810;-35,209;3,213;9,629;5,349;37,906;4,957;-25,612;-2,767;0,000;39,600;39,900;9,534;3,130;-14,259;-11,617;-15,566;-12,901;-3,207;27,422;0,000;199,740;Inf;211,000;200,000;-13,595;2,983;-9,104;25,790
9520,000;3,229;0,810;-35,209;3,213;9,629;5,349;37,906;4,957;-25,612;-2,767;0,000;39,600;39,900;9,534;3,130;-14,257;-11,624;-15,558;-12,926;-3,207;27,422;0,000;199,740;Inf;211,000;200,000;-13,586;2,987;-9,096;25,803
9520,500;3,229;0,810;-35,209;3,213;9,629;5,349;37,906;4,957;-25,612;-2,767;0,000;39,600;39,900;9,534;3,130;-14,232;-11,639;-15,628;-12,936;-3,207;27,422;0,000;199,840;Inf;211,000;200,000;-13,591;2,991;-9,101;26,036
9521,000;3,229;0,810;-35,209;3,213;9,629;5,273;37,907;4,951;-25,576;-2,778;0,000;39,553;39,939;9,534;3,130;-14,298;-11,578;-15,532;-12,874;-3,210;27,425;0,000;199,840;Inf;211,000;200,000;-13,609;2,995;-9,110;26,057
9521,500;3,229;0,810;-35,209;3,213;9,629;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,534;3,130;-14,275;-11,625;-15,617;-12,924;-3,210;27,425;0,000;200,040;Inf;211,000;200,000;-13,571;2,999;-9,109;26,046
9522,000;2,658;0,740;-34,000;3,260;9,548;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,696;3,197;-14,214;-11,636;-15,600;-12,939;-3,210;27,425;0,000;200,040;Inf;211,000;200,000;-13,597;2,997;-9,111;25,937
9522,500;2,658;0,740;-34,000;3,260;9,548;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,696;3,197;-14,303;-11,627;-15,590;-12,941;-3,210;27,425;0,000;199,940;Inf;211,000;200,000;-13,597;2,997;-9,083;25,915
9523,000;2,658;0,740;-34,000;3,260;9,548;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,696;3,197;-14,253;-11,647;-15,611;-12,934;-3,210;27,425;0,000;199,940;Inf;211,000;200,000;-13,615;2,992;-9,103;25,937
9523,500;2,658;0,740;-34,000;3,260;9,548;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,696;3,197;-14,163;-11,629;-15,575;-12,932;-3,210;27,425;0,000;199,940;Inf;211,000;200,000;-13,611;2,986;-9,115;25,906
9524,000;2,658;0,740;-34,000;3,260;9,548;5,273;37,907;4,951;-25,576;-2,778;0,000;39,600;39,900;9,696;3,197;-14,229;-11,610;-15,545;-12,913;-3,210;27,425;0,000;199,940;Inf;211,000;200,000;-13,575;2,981;-9,095;25,901
9524,500;2,658;0,740;-34,000;3,260;9,548;5,316;37,912;4,947;-25,561;-2,757;0,000;39,550;39,935;9,696;3,197;-14,215;-11,623;-15,568;-12,913;-3,199;27,440;0,000;200,040;Inf;211,000;200,000;-13,574;2,975;-9,100;25,909
9525,000;2,658;0,740;-34,000;3,260;9,548;5,316;37,912;4,947;-25,561;-2,757;0,000;39,600;39,900;9,696;3,197;-14,207;-11,604;-15,507;-12,874;-3,199;27,440;0,000;200,040;Inf;211,000;200,000;-13,580;2,970;-9,108;25,961
9525,500;3,294;0,832;-35,209;3,183;9,551;5,316;37,912;4,947;-25,561;-2,757;0,000;39,600;39,900;9,599;3,268;-14,164;-11,610;-15,552;-12,887;-3,199;27,440;0,000;200,040;Inf;211,000;200,000;-13,548;2,965;-9,137;25,842
9526,000;3,294;0,832;-35,209;3,183;9,551;5,316;37,912;4,947;-25,561;-2,757;0,000;39,600;39,900;9,599;3,268;-14,194;-11,622;-15,537;-12,912;-3,199;27,440;0,000;200,040;Inf;211,000;200,000;-13,553;2,971;-9,104;25,818
9526,500;3,294;0,832;-35,209;3,183;9,551;5,316;37,912;4,947;-25,561;-2,757;0,000;39,600;39,900;9,599;3,268;-14,120;-11,622;-15,532;-12,890;-3,199;27,440;0,000;199,940;Inf;211,000;200,000;-13,566;2,976;-9,113;25,817
9527,000;3,294;0,832;-35,209;3,183;9,551;5,316;37,912;4,947;-25,561;-2,757;0,000;39,600;39,900;9,599;3,268;-14,197;-11,636;-15,570;-12,925;-3,199;27,440;0,000;199,940;Inf;211,000;200,000;-13,541;2,981;-9,104;25,813
9527,500;3,294;0,832;-35,209;3,183;9,551;5,341;37,902;4,946;-25,589;-2,778;0,000;39,538;39,903;9,599;3,268;-14,282;-11,619;-15,584;-12,926;-3,197;27,426;0,000;200,640;Inf;211,000;200,000;-13,582;2,986;-9,103;25,825
9528,000;3,294;0,832;-35,209;3,183;9,551;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,599;3,268;-14,202;-11,632;-15,633;-12,940;-3,197;27,426;0,000;200,640;Inf;211,000;200,000;-13,603;2,991;-9,110;25,818
9528,500;2,709;0,711;-34,004;3,322;9,595;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,679;3,022;-14,313;-11,606;-15,557;-12,916;-3,197;27,426;0,000;200,440;Inf;211,000;200,000;-13,602;2,996;-9,095;25,794
9529,000;2,709;0,711;-34,004;3,322;9,595;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,679;3,022;-14,309;-11,665;-15,693;-12,963;-3,197;27,426;0,000;200,440;Inf;211,000;200,000;-13,598;2,992;-9,095;25,777
9529,500;2,709;0,711;-34,004;3,322;9,595;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,679;3,022;-14,318;-11,658;-15,678;-12,964;-3,197;27,426;0,000;200,440;Inf;211,000;200,000;-13,657;2,987;-9,108;25,778
9530,000;2,709;0,711;-34,004;3,322;9,595;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,679;3,022;-14,363;-11,655;-15,709;-12,985;-3,197;27,426;0,000;200,440;Inf;211,000;200,000;-13,654;2,982;-9,099;25,773
9530,500;2,709;0,711;-34,004;3,322;9,595;5,341;37,902;4,946;-25,589;-2,778;0,000;39,500;39,900;9,679;3,022;-14,328;-11,620;-15,576;-12,953;-3,197;27,426;0,000;199,540;Inf;211,000;200,000;-13,678;2,978;-9,120;25,812
9531,000;2,709;0,711;-34,004;3,322;9,595;5,381;37,902;4,953;-25,531;-2,763;0,000;39,529;39,878;9,679;3,022;-14,254;-11,645;-15,621;-12,957;-3,203;27,423;0,000;199,540;Inf;211,000;200,000;-13,619;2,973;-9,125;25,776
9531,500;2,709;0,711;-34,004;3,322;9,595;5,381;37,902;4,953;-25,531;-2,763;0,000;39,500;39,900;9,679;3,022;-14,264;-11,634;-15,625;-12,951;-3,203;27,423;0,000;199,940;Inf;211,000;200,000;-13,619;2,969;-9,129;25,733
9532,000;2,934;0,769;-34,531;3,234;9,608;5,381;37,902;4,953;-25,531;-2,763;0,000;39,500;39,900;9,702;3,362;-14,310;-11,618;-15,599;-12,917;-3,203;27,423;0,000;199,940;Inf;211,000;200,000;-13,619;2,965;-9,100;25,691
9532,500;2,934;0,769;-34,531;3,234;9,608;5,381;37,902;4,953;-25,531;-2,763;0,000;39,500;39,900;9,702;3,362;-14,217;-11,652;-15,600;-12,922;-3,203;27,423;0,000;200,140;Inf;211,000;200,000;-13,611;2,964;-9,119;25,611
9533,000;2,934;0,769;-34,531;3,234;9,608;5,381;37,902;4,953;-25,531;-2,763;0,000;39,500;39,900;9,702;3,362;-14,270;-11,636;-15,601;-12,960;-3,203;27,423;0,000;200,140;Inf;211,000;200,000;-13,598;2,964;-9,097;25,515
9533,500;2,934;0,769;-34,531;3,234;9,608;5,381;37,902;4,953;-25,531;-2,763;0,000;39,500;39,900;9,702;3,362;-14,229;-11,628;-15,603;-12,935;-3,203;27,423;0,000;199,740;Inf;211,000;200,000;-13,617;2,963;-9,104;25,465
9534,000;2,934;0,769;-34,531;3,234;9,608;5,332;37,903;4,925;-25,571;-2,756;0,000;39,522;39,842;9,702;3,362;-14,266;-11,645;-15,638;-12,952;-3,209;27,427;0,000;199,740;Inf;211,000;200,000;-13,599;2,963;-9,103;25,425
9534,500;2,934;0,769;-34,531;3,234;9,608;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,702;3,362;-14,291;-11,653;-15,643;-12,952;-3,209;27,427;0,000;200,140;Inf;211,000;200,000;-13,625;2,962;-9,104;25,402
9535,000;2,174;0,607;-33,489;3,226;9,629;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,699;3,139;-14,333;-11,659;-15,682;-12,968;-3,209;27,427;0,000;200,140;Inf;211,000;200,000;-13,635;2,962;-9,100;25,370
9535,500;2,174;0,607;-33,489;3,226;9,629;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,699;3,139;-14,233;-11,655;-15,633;-12,952;-3,209;27,427;0,000;200,040;Inf;211,000;200,000;-13,660;2,949;-9,119;25,371
9536,000;2,174;0,607;-33,489;3,226;9,629;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,699;3,139;-14,242;-11,660;-15,649;-12,956;-3,209;27,427;0,000;200,040;Inf;211,000;200,000;-13,618;2,936;-9,118;25,342
9536,500;2,174;0,607;-33,489;3,226;9,629;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,699;3,139;-14,278;-11,648;-15,617;-12,941;-3,209;27,427;0,000;200,040;Inf;211,000;200,000;-13,627;2,924;-9,116;25,356
9537,000;2,174;0,607;-33,489;3,226;9,629;5,332;37,903;4,925;-25,571;-2,756;0,000;39,500;39,800;9,699;3,139;-14,278;-11,667;-15,638;-12,956;-3,209;27,427;0,000;200,040;Inf;211,000;200,000;-13,621;2,912;-9,103;25,372
9537,500;2,174;0,607;-33,489;3,226;9,629;5,337;37,904;4,937;-25,597;-2,768;0,000;39,517;39,887;9,699;3,139;-14,284;-11,630;-15,580;-12,940;-3,197;27,426;0,000;199,840;Inf;211,000;200,000;-13,635;2,899;-9,115;25,373
9538,000;2,174;0,607;-33,489;3,226;9,629;5,337;37,904;4,937;-25,597;-2,768;0,000;39,500;39,900;9,699;3,139;-14,235;-11,643;-15,608;-12,932;-3,197;27,426;0,000;199,840;Inf;211,000;200,000;-13,609;2,888;-9,112;25,396
9538,500;3,515;0,808;-35,209;3,135;9,673;5,337;37,904;4,937;-25,597;-2,768;0,000;39,500;39,900;9,663;3,257;-14,254;-11,614;-15,576;-12,917;-3,197;27,426;0,000;199,640;Inf;211,000;200,000;-13,605;2,876;-9,107;25,456
9539,000;3,515;0,808;-35,209;3,135;9,673;5,337;37,904;4,937;-25,597;-2,768;0,000;39,500;39,900;9,663;3,257;-14,223;-11,650;-15,637;-12,952;-3,197;27,426;0,000;199,640;Inf;211,000;200,000;-13,590;2,886;-9,111;25,557
9539,500;3,515;0,808;-35,209;3,135;9,673;5,337;37,904;4,937;-25,597;-2,768;0,000;39,500;39,900;9,663;3,257;-14,249;-11,633;-15,623;-12,963;-3,197;27,426;0,000;200,040;Inf;211,000;200,000;-13,616;2,897;-9,112;25,597
9540,000;3,515;0,808;-35,209;3,135;9,673;5,337;37,904;4,937;-25,597;-2,768;0,000;39,500;39,900;9,663;3,257;-14,258;-11,660;-15,643;-12,975;-3,197;27,426;0,000;200,040;Inf;211,000;200,000;-13,617;2,907;-9,108;25,700
9540,500;3,515;0,808;-35,209;3,135;9,673;5,274;37,897;4,984;-25,580;-2,767;0,000;39,505;39,938;9,663;3,257;-14,330;-11,659;-15,689;-12,979;-3,194;27,431;0,000;200,040;Inf;211,000;200,000;-13,634;2,917;-9,098;25,729
9541,000;3,515;0,808;-35,209;3,135;9,673;5,274;37,897;4,984;-25,580;-2,767;0,000;39,500;39,900;9,663;3,257;-14,274;-11,686;-15,692;-12,981;-3,194;27,431;0,000;200,040;Inf;211,000;200,000;-13,664;2,927;-9,126;25,741
9541,500;2,711;0,694;-34,058;3,208;9,599;5,274;37,897;4,984;-25,580;-2,767;0,000;39,500;39,900;9,787;3,231;-14,299;-11,640;-15,679;-12,981;-3,194;27,431;0,000;199,940;Inf;211,000;200,000;-13,659;2,936;-9,115;25,759
9542,000;2,711;0,694;-34,058;3,208;9,599;5,274;37,897;4,984;-25,580;-2,767;0,000;39,500;39,900;9,787;3,231;-14,362;-11,659;-15,695;-12,994;-3,194;27,431;0,000;199,940;Inf;211,000;200,000;-13,650;2,932;-9,118;25,772
9542,500;2,711;0,694;-34,058;3,208;9,599;5,274;37,897;4,984;-25,580;-2,767;0,000;39,500;39,900;9,787;3,231;-14,265;-11,664;-15,669;-12,977;-3,194;27,431;0,000;199,940;Inf;211,000;200,000;-13,677;2,929;-9,122;25,845
9543,000;2,711;0,694;-34,058;3,208;9,599;5,274;37,897;4,984;-25,580;-2,767;0,000;39,500;39,900;9,787;3,231;-14,358;-11,641;-15,600;-12,960;-3,194;27,431;0,000;199,940;Inf;211,000;200,000;-13,644;2,925;-9,127;25,965
9543,500;2,711;0,694;-34,058;3,208;9,599;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,915;9,787;3,231;-14,242;-11,648;-15,617;-12,961;-3,206;27,428;0,000;199,740;Inf;211,000;200,000;-13,640;2,922;-9,105;25,943
9544,000;2,711;0,694;-34,058;3,208;9,599;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,787;3,231;-14,253;-11,656;-15,614;-12,957;-3,206;27,428;0,000;199,740;Inf;211,000;200,000;-13,617;2,918;-9,099;26,116
9544,500;2,711;0,694;-34,058;3,208;9,599;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,787;3,231;-14,320;-11,642;-15,628;-12,970;-3,206;27,428;0,000;200,040;Inf;211,000;200,000;-13,620;2,915;-9,104;26,253
9545,000;2,871;0,707;-34,964;3,303;9,605;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,669;3,050;-14,253;-11,643;-15,622;-12,950;-3,206;27,428;0,000;200,040;Inf;211,000;200,000;-13,640;2,912;-9,109;26,321
9545,500;2,871;0,707;-34,964;3,303;9,605;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,669;3,050;-14,289;-11,638;-15,536;-12,948;-3,206;27,428;0,000;200,140;Inf;211,000;200,000;-13,617;2,911;-9,117;26,312
9546,000;2,871;0,707;-34,964;3,303;9,605;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,669;3,050;-14,234;-11,625;-15,586;-12,956;-3,206;27,428;0,000;200,140;Inf;211,000;200,000;-13,603;2,910;-9,114;26,300
9546,500;2,871;0,707;-34,964;3,303;9,605;5,342;37,900;4,931;-25,579;-2,766;0,000;39,500;39,900;9,669;3,050;-14,265;-11,640;-15,620;-12,964;-3,206;27,428;0,000;199,540;Inf;211,000;200,000;-13,601;2,910;-9,107;26,335
9547,000;2,871;0,707;-34,964;3,303;9,605;5,403;37,893;4,948;-25,614;-2,786;0,000;39,508;39,946;9,669;3,050;-14,190;-11,628;-15,535;-12,915;-3,215;27,427;0,000;199,540;Inf;211,000;200,000;-13,622;2,909;-9,113;26,412
9547,500;2,871;0,707;-34,964;3,303;9,605;5,403;37,893;4,948;-25,614;-2,786;0,000;39,500;39,900;9,669;3,050;-14,233;-11,602;-15,494;-12,902;-3,215;27,427;0,000;199,740;Inf;211,000;200,000;-13,567;2,908;-9,120;26,352
9548,000;3,717;0,884;-35,209;3,178;9,719;5,403;37,893;4,948;-25,614;-2,786;0,000;39,500;39,900;9,604;3,303;-14,204;-11,636;-15,561;-12,921;-3,215;27,427;0,000;199,740;Inf;211,000;200,000;-13,558;2,908;-9,110;26,363
9548,500;3,717;0,884;-35,209;3,178;9,719;5,403;37,893;4,948;-25,614;-2,786;0,000;39,500;39,900;9,604;3,303;-14,263;-11,581;-15,495;-12,883;-3,215;27,427;0,000;199,740;Inf;211,000;200,000;-13,581;2,921;-9,110;26,344
9549,000;3,717;0,884;-35,209;3,178;9,719;5,403;37,893;4,948;-25,614;-2,786;0,000;39,500;39,900;9,604;3,303;-14,224;-11,652;-15,607;-12,927;-3,215;27,427;0,000;199,740;Inf;211,000;200,000;-13,556;2,934;-9,102;26,300
9549,500;3,717;0,884;-35,209;3,178;9,719;5,403;37,893;4,948;-25,614;-2,786;0,000;39,500;39,900;9,604;3,303;-14,265;-11,634;-15,573;-12,947;-3,215;27,427;0,000;200,340;Inf;211,000;200,000;-13,602;2,947;-9,105;26,422
9550,000;3,717;0,884;-35,209;3,178;9,719;5,338;37,905;4,950;-25,582;-2,795;0,000;39,507;39,909;9,604;3,303;-14,328;-11,636;-15,656;-12,938;-3,216;27,425;0,000;200,340;Inf;211,000;200,000;-13,605;2,960;-9,102;26,440
9550,500;3,717;0,884;-35,209;3,178;9,719;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,604;3,303;-14,320;-11,636;-15,600;-12,949;-3,216;27,425;0,000;200,340;Inf;211,000;200,000;-13,639;2,972;-9,092;26,454
9551,000;3,717;0,884;-35,209;3,178;9,719;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,604;3,303;-14,251;-11,629;-15,603;-12,928;-3,216;27,425;0,000;200,340;Inf;211,000;200,000;-13,626;2,984;-9,100;26,454
9551,500;2,850;0,754;-33,419;3,215;9,615;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,812;3,140;-14,283;-11,651;-15,610;-12,946;-3,216;27,425;0,000;200,040;Inf;211,000;200,000;-13,603;2,996;-9,104;26,454
9552,000;2,850;0,754;-33,419;3,215;9,615;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,812;3,140;-14,252;-11,634;-15,642;-12,962;-3,216;27,425;0,000;200,040;Inf;211,000;200,000;-13,622;2,994;-9,105;26,446
9552,500;2,850;0,754;-33,419;3,215;9,615;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,812;3,140;-14,322;-11,628;-15,591;-12,925;-3,216;27,425;0,000;199,840;Inf;211,000;200,000;-13,623;2,991;-9,106;26,442
9553,000;2,850;0,754;-33,419;3,215;9,615;5,338;37,905;4,950;-25,582;-2,795;0,000;39,500;39,900;9,812;3,140;-14,205;-11,650;-15,600;-12,921;-3,216;27,425;0,000;199,840;Inf;211,000;200,000;-13,617;2,989;-9,100;26,404
9553,500;2,850;0,754;-33,419;3,215;9,615;5,335;37,915;4,931;-25,530;-2,789;0,000;39,511;39,927;9,812;3,140;-14,221;-11,606;-15,539;-12,907;-3,223;27,425;0,000;200,340;Inf;211,000;200,000;-13,594;2,987;-9,096;26,337
9554,000;2,850;0,754;-33,419;3,215;9,615;5,335;37,915;4,931;-25,530;-2,789;0,000;39,500;39,900;9,812;3,140;-14,258;-11,618;-15,545;-12,907;-3,223;27,425;0,000;200,340;Inf;211,000;200,000;-13,568;2,985;-9,088;26,268
9554,500;3,272;0,738;-35,209;3,195;9,639;5,335;37,915;4,931;-25,530;-2,789;0,000;39,500;39,900;9,588;3,236;-14,269;-11,609;-15,574;-12,912;-3,223;27,425;0,000;200,240;Inf;211,000;200,000;-13,582;2,982;-9,085;26,084
9555,000;3,272;0,738;-35,209;3,195;9,639;5,335;37,915;4,931;-25,530;-2,789;0,000;39,500;39,900;9,588;3,236;-14,236;-11,639;-15,571;-12,928;-3,223;27,425;0,000;200,240;Inf;211,000;200,000;-13,591;2,987;-9,078;25,981
9555,500;3,272;0,738;-35,209;3,195;9,639;5,335;37,915;4,931;-25,530;-2,789;0,000;39,500;39,900;9,588;3,236;-14,267;-11,621;-15,659;-12,953;-3,223;27,425;0,000;200,040;Inf;211,000;200,000;-13,593;2,992;-9,074;25,955
9556,000;3,272;0,738;-35,209;3,195;9,639;5,335;37,915;4,931;-25,530;-2,789;0,000;39,500;39,900;9,588;3,236;-14,266;-11,628;-15,656;-12,940;-3,223;27,425;0,000;200,040;Inf;211,000;200,000;-13,625;2,996;-9,111;25,909
9556,500;3,272;0,738;-35,209;3,195;9,639;5,301;37,914;4,949;-25,566;-2,775;0,000;39,519;39,956;9,588;3,236;-14,283;-11,648;-15,670;-12,957;-3,222;27,439;0,000;200,540;Inf;211,000;200,000;-13,622;3,001;-9,078;25,877
9557,000;3,272;0,738;-35,209;3,195;9,639;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,588;3,236;-14,253;-11,634;-15,596;-12,937;-3,222;27,439;0,000;200,540;Inf;211,000;200,000;-13,639;3,005;-9,101;25,885
9557,500;3,272;0,738;-35,209;3,195;9,639;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,588;3,236;-14,239;-11,634;-15,612;-12,957;-3,222;27,439;0,000;200,840;Inf;211,000;200,000;-13,605;3,010;-9,099;25,903
9558,000;2,735;0,642;-35,209;3,180;9,671;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,614;3,160;-14,334;-11,619;-15,612;-12,926;-3,222;27,439;0,000;200,840;Inf;211,000;200,000;-13,611;3,014;-9,080;25,954
9558,500;2,735;0,642;-35,209;3,180;9,671;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,614;3,160;-14,229;-11,644;-15,630;-12,894;-3,222;27,439;0,000;200,340;Inf;211,000;200,000;-13,623;3,009;-9,081;25,950
9559,000;2,735;0,642;-35,209;3,180;9,671;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,614;3,160;-14,246;-11,632;-15,538;-12,929;-3,222;27,439;0,000;200,340;Inf;211,000;200,000;-13,600;3,005;-9,105;25,944
9559,500;2,735;0,642;-35,209;3,180;9,671;5,301;37,914;4,949;-25,566;-2,775;0,000;39,500;40,000;9,614;3,160;-14,206;-11,579;-15,520;-12,858;-3,222;27,439;0,000;200,240;Inf;211,000;200,000;-13,587;3,001;-9,064;25,942
9560,000;2,735;0,642;-35,209;3,180;9,671;5,343;37,917;4,962;-25,568;-2,781;0,000;39,527;39,974;9,614;3,160;-14,269;-11,617;-15,589;-12,866;-3,223;27,435;0,000;200,240;Inf;211,000;200,000;-13,541;2,996;-9,086;25,940
9560,500;2,735;0,642;-35,209;3,180;9,671;5,343;37,917;4,962;-25,568;-2,781;0,000;39,500;40,000;9,614;3,160;-14,192;-11,629;-15,583;-12,903;-3,223;27,435;0,000;200,040;Inf;211,000;200,000;-13,585;2,992;-9,088;25,894
9561,000;2,852;0,779;-34,213;3,204;9,552;5,343;37,917;4,962;-25,568;-2,781;0,000;39,500;40,000;9,743;3,230;-14,137;-11,609;-15,572;-12,899;-3,223;27,435;0,000;200,040;Inf;211,000;200,000;-13,577;2,988;-9,076;25,806
9561,500;2,852;0,779;-34,213;3,204;9,552;5,343;37,917;4,962;-25,568;-2,781;0,000;39,500;40,000;9,743;3,230;-14,280;-11,597;-15,576;-12,924;-3,223;27,435;0,000;200,840;Inf;211,000;200,000;-13,554;2,985;-9,068;25,672
9562,000;2,852;0,779;-34,213;3,204;9,552;5,343;37,917;4,962;-25,568;-2,781;0,000;39,500;40,000;9,743;3,230;-14,259;-11,624;-15,579;-12,928;-3,223;27,435;0,000;200,840;Inf;211,000;200,000;-13,594;2,983;-9,076;25,666
9562,500;2,852;0,779;-34,213;3,204;9,552;5,343;37,917;4,962;-25,568;-2,781;0,000;39,500;40,000;9,743;3,230;-14,274;-11,617;-15,564;-12,923;-3,223;27,435;0,000;200,740;Inf;211,000;200,000;-13,598;2,981;-9,081;25,633
9563,000;2,852;0,779;-34,213;3,204;9,552;5,352;37,919;4,957;-25,500;-2,770;0,000;39,536;39,984;9,743;3,230;-14,284;-11,621;-15,590;-12,939;-3,217;27,448;0,000;200,740;Inf;211,000;200,000;-13,594;2,979;-9,085;25,623
9563,500;2,852;0,779;-34,213;3,204;9,552;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,743;3,230;-14,231;-11,621;-15,603;-12,931;-3,217;27,448;0,000;200,740;Inf;211,000;200,000;-13,608;2,977;-9,070;25,608
9564,000;2,660;0,703;-34,877;3,196;9,581;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,682;3,353;-14,278;-11,607;-15,593;-12,925;-3,217;27,448;0,000;200,740;Inf;211,000;200,000;-13,596;2,975;-9,061;25,600
9564,500;2,660;0,703;-34,877;3,196;9,581;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,682;3,353;-14,249;-11,615;-15,636;-12,945;-3,217;27,448;0,000;200,340;Inf;211,000;200,000;-13,601;2,970;-9,077;25,610
9565,000;2,660;0,703;-34,877;3,196;9,581;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,682;3,353;-14,287;-11,615;-15,576;-12,915;-3,217;27,448;0,000;200,340;Inf;211,000;200,000;-13,611;2,965;-9,073;25,578
9565,500;2,660;0,703;-34,877;3,196;9,581;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,682;3,353;-14,205;-11,636;-15,598;-12,923;-3,217;27,448;0,000;200,740;Inf;211,000;200,000;-13,598;2,960;-9,079;25,583
9566,000;2,660;0,703;-34,877;3,196;9,581;5,352;37,919;4,957;-25,500;-2,770;0,000;39,500;40,000;9,682;3,353;-14,259;-11,605;-15,563;-12,930;-3,217;27,448;0,000;200,740;Inf;211,000;200,000;-13,591;2,955;-9,081;25,590
9566,500;2,660;0,703;-34,877;3,196;9,581;5,362;37,910;4,965;-25,561;-2,781;0,000;39,546;39,972;9,682;3,353;-14,281;-11,599;-15,585;-12,933;-3,223;27,459;0,000;200,540;Inf;211,000;200,000;-13,589;2,950;-9,073;25,625
9567,000;2,660;0,703;-34,877;3,196;9,581;5,362;37,910;4,965;-25,561;-2,781;0,000;39,500;40,000;9,682;3,353;-14,290;-11,631;-15,623;-12,956;-3,223;27,459;0,000;200,540;Inf;211,000;200,000;-13,600;2,945;-9,073;25,628
9567,500;3,222;0,764;-35,209;3,224;9,630;5,362;37,910;4,965;-25,561;-2,781;0,000;39,500;40,000;9,608;3,110;-14,271;-11,621;-15,662;-12,942;-3,223;27,459;0,000;200,740;Inf;211,000;200,000;-13,625;2,941;-9,087;25,553
9568,000;3,222;0,764;-35,209;3,224;9,630;5,362;37,910;4,965;-25,561;-2,781;0,000;39,500;40,000;9,608;3,110;-14,248;-11,664;-15,655;-12,949;-3,223;27,459;0,000;200,740;Inf;211,000;200,000;-13,624;2,945;-9,064;25,536
9568,500;3,222;0,764;-35,209;3,224;9,630;5,362;37,910;4,965;-25,561;-2,781;0,000;39,500;40,000;9,608;3,110;-14,260;-11,626;-15,636;-12,950;-3,223;27,459;0,000;200,440;Inf;211,000;200,000;-13,629;2,950;-9,096;25,572
9569,000;3,222;0,764;-35,209;3,224;9,630;5,362;37,910;4,965;-25,561;-2,781;0,000;39,500;40,000;9,608;3,110;-14,317;-11,638;-15,660;-12,968;-3,223;27,459;0,000;200,440;Inf;211,000;200,000;-13,618;2,954;-9,083;25,572
9569,500;3,222;0,764;-35,209;3,224;9,630;5,388;37,921;4,972;-25,557;-2,780;0,000;39,549;40,022;9,608;3,110;-14,278;-11,638;-15,673;-12,954;-3,207;27,464;0,000;200,040;Inf;211,000;200,000;-13,646;2,959;-9,093;25,639
9570,000;3,222;0,764;-35,209;3,224;9,630;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,608;3,110;-14,330;-11,636;-15,655;-12,976;-3,207;27,464;0,000;200,040;Inf;211,000;200,000;-13,636;2,963;-9,091;25,649
9570,500;3,038;0,703;-35,209;3,235;9,655;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,619;3,262;-14,342;-11,659;-15,711;-12,958;-3,207;27,464;0,000;200,140;Inf;211,000;200,000;-13,649;2,967;-9,084;25,827
9571,000;3,038;0,703;-35,209;3,235;9,655;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,619;3,262;-14,272;-11,648;-15,653;-12,975;-3,207;27,464;0,000;200,140;Inf;211,000;200,000;-13,667;2,968;-9,109;26,027
9571,500;3,038;0,703;-35,209;3,235;9,655;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,619;3,262;-14,362;-11,655;-15,647;-12,962;-3,207;27,464;0,000;200,140;Inf;211,000;200,000;-13,637;2,969;-9,093;26,252
9572,000;3,038;0,703;-35,209;3,235;9,655;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,619;3,262;-14,266;-11,643;-15,613;-12,902;-3,207;27,464;0,000;200,140;Inf;211,000;200,000;-13,656;2,971;-9,115;26,203
9572,500;3,038;0,703;-35,209;3,235;9,655;5,388;37,921;4,972;-25,557;-2,780;0,000;39,500;40,000;9,619;3,262;-14,178;-11,631;-15,552;-12,917;-3,207;27,464;0,000;200,040;Inf;211,000;200,000;-13,606;2,972;-9,098;26,130
9573,000;3,038;0,703;-35,209;3,235;9,655;5,320;37,917;4,930;-25,572;-2,775;0,000;39,561;39,981;9,619;3,262;-14,256;-11,580;-15,504;-12,872;-3,213;27,474;0,000;200,040;Inf;211,000;200,000;-13,570;2,973;-9,106;26,106
9573,500;3,038;0,703;-35,209;3,235;9,655;5,320;37,917;4,930;-25,572;-2,775;0,000;39,600;40,000;9,619;3,262;-14,179;-11,576;-15,500;-12,880;-3,213;27,474;0,000;200,340;Inf;211,000;200,000;-13,553;2,974;-9,084;26,062
9574,000;3,499;0,847;-35,033;3,186;9,574;5,320;37,917;4,930;-25,572;-2,775;0,000;39,600;40,000;9,698;3,272;-14,124;-11,588;-15,467;-12,861;-3,213;27,474;0,000;200,340;Inf;211,000;200,000;-13,534;2,975;-9,100;26,016
9574,500;3,499;0,847;-35,033;3,186;9,574;5,320;37,917;4,930;-25,572;-2,775;0,000;39,600;40,000;9,698;3,272;-14,204;-11,624;-15,580;-12,883;-3,213;27,474;0,000;200,040;Inf;211,000;200,000;-13,510;2,983;-9,096;25,979
9575,000;3,499;0,847;-35,033;3,186;9,574;5,320;37,917;4,930;-25,572;-2,775;0,000;39,600;40,000;9,698;3,272;-14,229;-11,591;-15,554;-12,915;-3,213;27,474;0,000;200,040;Inf;211,000;200,000;-13,573;2,992;-9,101;25,960
9575,500;3,499;0,847;-35,033;3,186;9,574;5,320;37,917;4,930;-25,572;-2,775;0,000;39,600;40,000;9,698;3,272;-14,215;-11,632;-15,610;-12,930;-3,213;27,474;0,000;199,840;Inf;211,000;200,000;-13,572;3,000;-9,103;25,938
9576,000;3,499;0,847;-35,033;3,186;9,574;5,345;37,928;4,966;-25,575;-2,749;0,000;39,573;40,154;9,698;3,272;-14,253;-11,608;-15,590;-12,939;-3,204;27,480;0,000;199,840;Inf;211,000;200,000;-13,597;3,008;-9,091;25,919
9576,500;3,499;0,847;-35,033;3,186;9,574;5,345;37,928;4,966;-25,575;-2,749;0,000;39,600;40,200;9,698;3,272;-14,268;-11,615;-15,653;-12,933;-3,204;27,480;0,000;199,440;Inf;211,000;200,000;-13,598;3,016;-9,095;25,914
9577,000;2,546;0,636;-34,641;3,249;9,620;5,345;37,928;4,966;-25,575;-2,749;0,000;39,600;40,200;9,634;3,100;-14,335;-11,637;-15,721;-12,974;-3,204;27,480;0,000;199,440;Inf;211,000;200,000;-13,617;3,024;-9,077;25,920
9577,500;2,546;0,636;-34,641;3,249;9,620;5,345;37,928;4,966;-25,575;-2,749;0,000;39,600;40,200;9,634;3,100;-14,272;-11,633;-15,648;-12,961;-3,204;27,480;0,000;199,740;Inf;211,000;200,000;-13,667;3,016;-9,090;25,884
9578,000;2,546;0,636;-34,641;3,249;9,620;5,345;37,928;4,966;-25,575;-2,749;0,000;39,600;40,200;9,634;3,100;-14,332;-11,639;-15,624;-12,954;-3,204;27,480;0,000;199,740;Inf;211,000;200,000;-13,629;3,009;-9,087;25,856
9578,500;2,546;0,636;-34,641;3,249;9,620;5,345;37,928;4,966;-25,575;-2,749;0,000;39,600;40,200;9,634;3,100;-14,305;-11,640;-15,673;-12,942;-3,204;27,480;0,000;199,740;Inf;211,000;200,000;-13,637;3,001;-9,098;25,795
9579,000;2,546;0,636;-34,641;3,249;9,620;5,357;37,934;4,969;-25,573;-2,775;0,000;39,576;40,045;9,634;3,100;-14,312;-11,653;-15,666;-12,958;-3,211;27,484;0,000;199,740;Inf;211,000;200,000;-13,640;2,994;-9,104;25,735
9579,500;2,546;0,636;-34,641;3,249;9,620;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,634;3,100;-14,321;-11,625;-15,598;-12,943;-3,211;27,484;0,000;199,540;Inf;211,000;200,000;-13,647;2,986;-9,108;25,663
9580,000;2,546;0,636;-34,641;3,249;9,620;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,634;3,100;-14,310;-11,653;-15,617;-12,951;-3,211;27,484;0,000;199,540;Inf;211,000;200,000;-13,622;2,979;-9,115;25,610
9580,500;2,756;0,740;-33,931;3,289;9,610;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,706;3,035;-14,296;-11,655;-15,607;-12,957;-3,211;27,484;0,000;199,740;Inf;211,000;200,000;-13,633;2,972;-9,113;25,567
9581,000;2,756;0,740;-33,931;3,289;9,610;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,706;3,035;-14,275;-11,609;-15,556;-12,904;-3,211;27,484;0,000;199,740;Inf;211,000;200,000;-13,629;2,968;-9,105;25,517
9581,500;2,756;0,740;-33,931;3,289;9,610;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,706;3,035;-14,218;-11,653;-15,597;-12,931;-3,211;27,484;0,000;199,740;Inf;211,000;200,000;-13,586;2,965;-9,116;25,465
9582,000;2,756;0,740;-33,931;3,289;9,610;5,357;37,934;4,969;-25,573;-2,775;0,000;39,600;40,000;9,706;3,035;-14,267;-11,637;-15,579;-12,934;-3,211;27,484;0,000;199,740;Inf;211,000;200,000;-13,600;2,962;-9,126;25,411
9582,500;2,756;0,740;-33,931;3,289;9,610;5,328;37,919;4,937;-25,616;-2,776;0,000;39,575;40,071;9,706;3,035;-14,263;-11,636;-15,630;-12,966;-3,226;27,506;0,000;199,440;Inf;211,000;200,000;-13,604;2,958;-9,103;25,371
9583,000;2,756;0,740;-33,931;3,289;9,610;5,328;37,919;4,937;-25,616;-2,776;0,000;39,600;40,100;9,706;3,035;-14,295;-11,650;-15,628;-12,959;-3,226;27,506;0,000;199,440;Inf;211,000;200,000;-13,624;2,955;-9,111;25,360
9583,500;2,799;0,750;-33,160;3,239;9,583;5,328;37,919;4,937;-25,616;-2,776;0,000;39,600;40,100;9,771;3,183;-14,303;-11,654;-15,664;-12,957;-3,226;27,506;0,000;199,740;Inf;211,000;200,000;-13,633;2,952;-9,094;25,371
9584,000;2,799;0,750;-33,160;3,239;9,583;5,328;37,919;4,937;-25,616;-2,776;0,000;39,600;40,100;9,771;3,183;-14,352;-11,625;-15,693;-12,979;-3,226;27,506;0,000;199,740;Inf;211,000;200,000;-13,644;2,949;-9,110;25,413
9584,500;2,799;0,750;-33,160;3,239;9,583;5,328;37,919;4,937;-25,616;-2,776;0,000;39,600;40,100;9,771;3,183;-14,337;-11,674;-15,701;-12,978;-3,226;27,506;0,000;199,740;Inf;211,000;200,000;-13,662;2,947;-9,110;25,579
9585,000;2,799;0,750;-33,160;3,239;9,583;5,328;37,919;4,937;-25,616;-2,776;0,000;39,600;40,100;9,771;3,183;-14,309;-11,661;-15,656;-12,991;-3,226;27,506;0,000;199,740;Inf;211,000;200,000;-13,673;2,944;-9,110;25,683
9585,500;2,799;0,750;-33,160;3,239;9,583;5,341;37,915;4,945;-25,593;-2,769;0,000;39,585;40,170;9,771;3,183;-14,330;-11,661;-15,648;-12,974;-3,221;27,503;0,000;199,640;Inf;211,000;200,000;-13,654;2,942;-9,104;25,721
9586,000;2,799;0,750;-33,160;3,239;9,583;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,771;3,183;-14,317;-11,662;-15,620;-12,966;-3,221;27,503;0,000;199,640;Inf;211,000;200,000;-13,653;2,940;-9,111;25,797
9586,500;2,799;0,750;-33,160;3,239;9,583;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,771;3,183;-14,289;-11,635;-15,602;-12,944;-3,221;27,503;0,000;199,640;Inf;211,000;200,000;-13,641;2,937;-9,104;25,863
9587,000;3,278;0,809;-34,740;3,215;9,570;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,777;3,250;-14,218;-11,673;-15,630;-12,945;-3,221;27,503;0,000;199,640;Inf;211,000;200,000;-13,617;2,935;-9,098;25,840
9587,500;3,278;0,809;-34,740;3,215;9,570;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,777;3,250;-14,259;-11,644;-15,567;-12,932;-3,221;27,503;0,000;199,240;Inf;211,000;200,000;-13,616;2,941;-9,110;25,719
9588,000;3,278;0,809;-34,740;3,215;9,570;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,777;3,250;-14,259;-11,647;-15,584;-12,942;-3,221;27,503;0,000;199,240;Inf;211,000;200,000;-13,601;2,946;-9,094;25,656
9588,500;3,278;0,809;-34,740;3,215;9,570;5,341;37,915;4,945;-25,593;-2,769;0,000;39,600;40,200;9,777;3,250;-14,309;-11,654;-15,625;-12,967;-3,221;27,503;0,000;199,240;Inf;211,000;200,000;-13,608;2,952;-9,076;25,674
9589,000;3,278;0,809;-34,740;3,215;9,570;5,334;37,928;4,942;-25,637;-2,748;0,000;39,597;40,138;9,777;3,250;-14,331;-11,658;-15,687;-12,986;-3,211;27,498;0,000;199,240;Inf;211,000;200,000;-13,639;2,957;-9,093;25,676
9589,500;3,278;0,809;-34,740;3,215;9,570;5,334;37,928;4,942;-25,637;-2,748;0,000;39,600;40,100;9,777;3,250;-14,340;-11,669;-15,723;-12,980;-3,211;27,498;0,000;199,240;Inf;211,000;200,000;-13,665;2,962;-9,102;25,681
9590,000;2,833;0,646;-35,209;3,155;9,655;5,334;37,928;4,942;-25,637;-2,748;0,000;39,600;40,100;9,625;3,244;-14,378;-11,644;-15,702;-12,997;-3,211;27,498;0,000;199,240;Inf;211,000;200,000;-13,678;2,967;-9,101;25,632
9590,500;2,833;0,646;-35,209;3,155;9,655;5,334;37,928;4,942;-25,637;-2,748;0,000;39,600;40,100;9,625;3,244;-14,359;-11,663;-15,722;-13,016;-3,211;27,498;0,000;199,540;Inf;211,000;200,000;-13,680;2,965;-9,090;25,572
9591,000;2,833;0,646;-35,209;3,155;9,655;5,334;37,928;4,942;-25,637;-2,748;0,000;39,600;40,100;9,625;3,244;-14,328;-11,647;-15,677;-13,005;-3,211;27,498;0,000;199,540;Inf;211,000;200,000;-13,690;2,963;-9,098;25,565
9591,500;2,833;0,646;-35,209;3,155;9,655;5,334;37,928;4,942;-25,637;-2,748;0,000;39,600;40,100;9,625;3,244;-14,302;-11,682;-15,630;-12,949;-3,211;27,498;0,000;199,340;Inf;211,000;200,000;-13,664;2,961;-9,111;25,585
9592,000;2,833;0,646;-35,209;3,155;9,655;5,323;37,928;4,953;-25,614;-2,749;0,000;39,615;40,151;9,625;3,244;-14,228;-11,679;-15,617;-12,984;-3,204;27,506;0,000;199,340;Inf;211,000;200,000;-13,641;2,959;-9,117;25,628
9592,500;2,833;0,646;-35,209;3,155;9,655;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,625;3,244;-14,268;-11,652;-15,591;-12,964;-3,204;27,506;0,000;199,240;Inf;211,000;200,000;-13,627;2,957;-9,115;25,726
9593,000;2,833;0,646;-35,209;3,155;9,655;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,625;3,244;-14,236;-11,670;-15,631;-12,962;-3,204;27,506;0,000;199,240;Inf;211,000;200,000;-13,619;2,955;-9,111;25,815
9593,500;2,985;0,798;-33,225;3,266;9,585;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,755;3,143;-14,243;-11,655;-15,602;-12,948;-3,204;27,506;0,000;199,340;Inf;211,000;200,000;-13,625;2,953;-9,099;26,027
9594,000;2,985;0,798;-33,225;3,266;9,585;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,755;3,143;-14,286;-11,649;-15,659;-12,963;-3,204;27,506;0,000;199,340;Inf;211,000;200,000;-13,612;2,953;-9,097;26,367
9594,500;2,985;0,798;-33,225;3,266;9,585;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,755;3,143;-14,334;-11,661;-15,625;-12,987;-3,204;27,506;0,000;199,740;Inf;211,000;200,000;-13,639;2,954;-9,115;26,383
9595,000;2,985;0,798;-33,225;3,266;9,585;5,323;37,928;4,953;-25,614;-2,749;0,000;39,600;40,200;9,755;3,143;-14,297;-11,678;-15,683;-12,993;-3,204;27,506;0,000;199,740;Inf;211,000;200,000;-13,652;2,954;-9,115;26,354
9595,500;2,985;0,798;-33,225;3,266;9,585;5,320;37,929;4,945;-25,619;-2,764;0,000;39,611;40,152;9,755;3,143;-14,355;-11,659;-15,713;-12,998;-3,217;27,499;0,000;199,540;Inf;211,000;200,000;-13,663;2,955;-9,103;26,428
9596,000;2,985;0,798;-33,225;3,266;9,585;5,320;37,929;4,945;-25,619;-2,764;0,000;39,600;40,200;9,755;3,143;-14,382;-11,677;-15,694;-12,997;-3,217;27,499;0,000;199,540;Inf;211,000;200,000;-13,681;2,955;-9,120;26,371
9596,500;2,926;0,714;-35,087;3,155;9,644;5,320;37,929;4,945;-25,619;-2,764;0,000;39,600;40,200;9,709;3,334;-14,324;-11,688;-15,712;-13,013;-3,217;27,499;0,000;200,440;Inf;211,000;200,000;-13,688;2,956;-9,109;26,325
9597,000;2,926;0,714;-35,087;3,155;9,644;5,320;37,929;4,945;-25,619;-2,764;0,000;39,600;40,200;9,709;3,334;-14,366;-11,673;-15,687;-13,007;-3,217;27,499;0,000;200,440;Inf;211,000;200,000;-13,684;2,955;-9,109;26,221
9597,500;2,926;0,714;-35,087;3,155;9,644;5,320;37,929;4,945;-25,619;-2,764;0,000;39,600;40,200;9,709;3,334;-14,279;-11,672;-15,657;-12,980;-3,217;27,499;0,000;199,840;Inf;211,000;200,000;-13,683;2,955;-9,115;26,003
9598,000;2,926;0,714;-35,087;3,155;9,644;5,320;37,929;4,945;-25,619;-2,764;0,000;39,600;40,200;9,709;3,334;-14,239;-11,661;-15,551;-12,935;-3,217;27,499;0,000;199,840;Inf;211,000;200,000;-13,647;2,954;-9,092;25,985
9598,500;2,926;0,714;-35,087;3,155;9,644;5,308;37,930;4,934;-25,639;-2,775;0,000;39,622;40,207;9,709;3,334;-14,298;-11,669;-15,638;-12,978;-3,209;27,499;0,000;199,840;Inf;211,000;200,000;-13,597;2,954;-9,098;25,958
9599,000;2,926;0,714;-35,087;3,155;9,644;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,709;3,334;-14,300;-11,674;-15,642;-12,977;-3,209;27,499;0,000;199,840;Inf;211,000;200,000;-13,646;2,953;-9,105;25,914
9599,500;2,638;0,698;-33,552;3,258;9,547;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,849;3,139;-14,364;-11,647;-15,693;-12,962;-3,209;27,499;0,000;200,240;Inf;211,000;200,000;-13,648;2,953;-9,095;25,861
9600,000;2,638;0,698;-33,552;3,258;9,547;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,849;3,139;-14,373;-11,653;-15,679;-12,994;-3,209;27,499;0,000;200,240;Inf;211,000;200,000;-13,667;2,948;-9,099;25,853
9600,500;2,638;0,698;-33,552;3,258;9,547;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,849;3,139;-14,334;-11,688;-15,676;-12,990;-3,209;27,499;0,000;200,340;Inf;211,000;200,000;-13,674;2,943;-9,087;25,867
9601,000;2,638;0,698;-33,552;3,258;9,547;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,849;3,139;-14,325;-11,668;-15,630;-13,000;-3,209;27,499;0,000;200,340;Inf;211,000;200,000;-13,672;2,938;-9,088;25,903
9601,500;2,638;0,698;-33,552;3,258;9,547;5,308;37,930;4,934;-25,639;-2,775;0,000;39,600;40,200;9,849;3,139;-14,332;-11,680;-15,688;-12,983;-3,209;27,499;0,000;200,540;Inf;211,000;200,000;-13,656;2,933;-9,110;25,895
9602,000;2,638;0,698;-33,552;3,258;9,547;5,314;37,929;4,969;-25,622;-2,768;0,000;39,627;40,158;9,849;3,139;-14,304;-11,669;-15,676;-12,993;-3,198;27,507;0,000;200,540;Inf;211,000;200,000;-13,671;2,928;-9,101;25,872
9602,500;2,638;0,698;-33,552;3,258;9,547;5,314;37,929;4,969;-25,622;-2,768;0,000;39,600;40,200;9,849;3,139;-14,327;-11,669;-15,614;-12,957;-3,198;27,507;0,000;200,240;Inf;211,000;200,000;-13,660;2,923;-9,117;25,909
9603,000;3,193;0,730;-35,209;3,177;9,634;5,314;37,929;4,969;-25,622;-2,768;0,000;39,600;40,200;9,681;3,117;-14,233;-11,694;-15,622;-12,970;-3,198;27,507;0,000;200,240;Inf;211,000;200,000;-13,642;2,919;-9,102;25,877
9603,500;3,193;0,730;-35,209;3,177;9,634;5,314;37,929;4,969;-25,622;-2,768;0,000;39,600;40,200;9,681;3,117;-14,297;-11,661;-15,603;-12,961;-3,198;27,507;0,000;200,040;Inf;211,000;200,000;-13,630;2,923;-9,100;25,865
9604,000;3,193;0,730;-35,209;3,177;9,634;5,314;37,929;4,969;-25,622;-2,768;0,000;39,600;40,200;9,681;3,117;-14,241;-11,675;-15,612;-12,956;-3,198;27,507;0,000;200,040;Inf;211,000;200,000;-13,631;2,927;-9,103;25,868
9604,500;3,193;0,730;-35,209;3,177;9,634;5,314;37,929;4,969;-25,622;-2,768;0,000;39,600;40,200;9,681;3,117;-14,248;-11,656;-15,607;-12,966;-3,198;27,507;0,000;199,940;Inf;211,000;200,000;-13,621;2,932;-9,091;25,866
9605,000;3,193;0,730;-35,209;3,177;9,634;5,334;37,923;4,943;-25,655;-2,766;0,000;39,632;40,155;9,681;3,117;-14,298;-11,649;-15,608;-12,956;-3,202;27,499;0,000;199,940;Inf;211,000;200,000;-13,619;2,936;-9,100;25,970
9605,500;3,193;0,730;-35,209;3,177;9,634;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,681;3,117;-14,328;-11,678;-15,727;-12,983;-3,202;27,499;0,000;200,240;Inf;211,000;200,000;-13,628;2,940;-9,086;26,046
9606,000;2,925;0,698;-34,663;3,265;9,626;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,668;3,025;-14,360;-11,672;-15,716;-12,979;-3,202;27,499;0,000;200,240;Inf;211,000;200,000;-13,679;2,944;-9,087;26,134
9606,500;2,925;0,698;-34,663;3,265;9,626;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,668;3,025;-14,356;-11,655;-15,668;-12,994;-3,202;27,499;0,000;200,140;Inf;211,000;200,000;-13,682;2,944;-9,089;26,234
9607,000;2,925;0,698;-34,663;3,265;9,626;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,668;3,025;-14,287;-11,667;-15,660;-12,985;-3,202;27,499;0,000;200,140;Inf;211,000;200,000;-13,668;2,944;-9,104;26,370
9607,500;2,925;0,698;-34,663;3,265;9,626;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,668;3,025;-14,352;-11,635;-15,632;-12,939;-3,202;27,499;0,000;199,740;Inf;211,000;200,000;-13,650;2,943;-9,085;26,436
9608,000;2,925;0,698;-34,663;3,265;9,626;5,334;37,923;4,943;-25,655;-2,766;0,000;39,600;40,200;9,668;3,025;-14,279;-11,668;-15,646;-12,977;-3,202;27,499;0,000;199,740;Inf;211,000;200,000;-13,639;2,943;-9,105;26,490
9608,500;2,925;0,698;-34,663;3,265;9,626;5,340;37,931;4,955;-25,608;-2,750;0,000;39,654;40,205;9,668;3,025;-14,244;-11,653;-15,601;-12,936;-3,189;27,511;0,000;199,940;Inf;211,000;200,000;-13,642;2,943;-9,086;26,457
9609,000;2,925;0,698;-34,663;3,265;9,626;5,340;37,931;4,955;-25,608;-2,750;0,000;39,700;40,200;9,668;3,025;-14,282;-11,653;-15,569;-12,933;-3,189;27,511;0,000;199,940;Inf;211,000;200,000;-13,608;2,943;-9,093;26,374
9609,500;3,102;0,860;-34,045;3,319;9,587;5,340;37,931;4,955;-25,608;-2,750;0,000;39,700;40,200;9,691;3,171;-14,282;-11,620;-15,545;-12,933;-3,189;27,511;0,000;199,840;Inf;211,000;200,000;-13,609;2,942;-9,096;26,320
9610,000;3,102;0,860;-34,045;3,319;9,587;5,340;37,931;4,955;-25,608;-2,750;0,000;39,700;40,200;9,691;3,171;-14,294;-11,653;-15,621;-12,898;-3,189;27,511;0,000;199,840;Inf;211,000;200,000;-13,595;2,945;-9,107;26,235
9610,500;3,102;0,860;-34,045;3,319;9,587;5,340;37,931;4,955;-25,608;-2,750;0,000;39,700;40,200;9,691;3,171;-14,217;-11,654;-15,638;-12,933;-3,189;27,511;0,000;199,940;Inf;211,000;200,000;-13,617;2,947;-9,080;26,198
9611,000;3,102;0,860;-34,045;3,319;9,587;5,340;37,931;4,955;-25,608;-2,750;0,000;39,700;40,200;9,691;3,171;-14,305;-11,647;-15,646;-12,958;-3,189;27,511;0,000;199,940;Inf;211,000;200,000;-13,610;2,950;-9,080;26,134
9611,500;3,102;0,860;-34,045;3,319;9,587;5,317;37,937;4,926;-25,624;-2,741;0,000;39,659;40,283;9,691;3,171;-14,292;-11,676;-15,695;-12,969;-3,196;27,510;0,000;199,540;Inf;211,000;200,000;-13,639;2,952;-9,073;25,995
9612,000;3,102;0,860;-34,045;3,319;9,587;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,691;3,171;-14,302;-11,664;-15,632;-12,966;-3,196;27,510;0,000;199,540;Inf;211,000;200,000;-13,658;2,955;-9,093;25,914
9612,500;2,654;0,711;-34,049;3,290;9,569;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,696;3,039;-14,329;-11,666;-15,655;-12,977;-3,196;27,510;0,000;199,640;Inf;211,000;200,000;-13,641;2,957;-9,089;25,883
9613,000;2,654;0,711;-34,049;3,290;9,569;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,696;3,039;-14,248;-11,677;-15,654;-12,967;-3,196;27,510;0,000;199,640;Inf;211,000;200,000;-13,657;2,952;-9,100;25,864
9613,500;2,654;0,711;-34,049;3,290;9,569;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,696;3,039;-14,259;-11,670;-15,637;-12,963;-3,196;27,510;0,000;199,540;Inf;211,000;200,000;-13,636;2,947;-9,115;25,802
9614,000;2,654;0,711;-34,049;3,290;9,569;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,696;3,039;-14,332;-11,674;-15,627;-12,973;-3,196;27,510;0,000;199,540;Inf;211,000;200,000;-13,632;2,943;-9,109;25,766
9614,500;2,654;0,711;-34,049;3,290;9,569;5,317;37,937;4,926;-25,624;-2,741;0,000;39,700;40,300;9,696;3,039;-14,347;-11,658;-15,670;-12,973;-3,196;27,510;0,000;199,240;Inf;211,000;200,000;-13,652;2,938;-9,090;25,762
9615,000;2,654;0,711;-34,049;3,290;9,569;5,291;37,939;4,961;-25,641;-2,745;0,000;39,664;40,270;9,696;3,039;-14,351;-11,693;-15,722;-13,007;-3,192;27,506;0,000;199,240;Inf;211,000;200,000;-13,662;2,933;-9,091;25,751
9615,500;2,654;0,711;-34,049;3,290;9,569;5,291;37,939;4,961;-25,641;-2,745;0,000;39,700;40,300;9,696;3,039;-14,314;-11,679;-15,714;-12,995;-3,192;27,506;0,000;199,340;Inf;211,000;200,000;-13,693;2,929;-9,098;25,722
9616,000;2,945;0,749;-34,999;3,262;9,641;5,291;37,939;4,961;-25,641;-2,745;0,000;39,700;40,300;9,623;3,135;-14,400;-11,683;-15,673;-13,002;-3,192;27,506;0,000;199,340;Inf;211,000;200,000;-13,676;2,924;-9,091;25,735
9616,500;2,945;0,749;-34,999;3,262;9,641;5,291;37,939;4,961;-25,641;-2,745;0,000;39,700;40,300;9,623;3,135;-14,339;-11,659;-15,668;-13,018;-3,192;27,506;0,000;199,440;Inf;211,000;200,000;-13,690;2,924;-9,100;25,712
9617,000;2,945;0,749;-34,999;3,262;9,641;5,291;37,939;4,961;-25,641;-2,745;0,000;39,700;40,300;9,623;3,135;-14,371;-11,682;-15,752;-13,003;-3,192;27,506;0,000;199,440;Inf;211,000;200,000;-13,671;2,925;-9,110;25,686
9617,500;2,945;0,749;-34,999;3,262;9,641;5,291;37,939;4,961;-25,641;-2,745;0,000;39,700;40,300;9,623;3,135;-14,339;-11,685;-15,719;-13,013;-3,192;27,506;0,000;199,340;Inf;211,000;200,000;-13,702;2,925;-9,096;25,623
9618,000;2,945;0,749;-34,999;3,262;9,641;5,270;37,938;4,927;-25,605;-2,748;0,000;39,675;40,237;9,623;3,135;-14,409;-11,704;-15,732;-13,035;-3,200;27,506;0,000;199,340;Inf;211,000;200,000;-13,689;2,925;-9,089;25,609
9618,500;2,945;0,749;-34,999;3,262;9,641;5,270;37,938;4,927;-25,605;-2,748;0,000;39,700;40,200;9,623;3,135;-14,370;-11,701;-15,753;-13,019;-3,200;27,506;0,000;199,340;Inf;211,000;200,000;-13,720;2,926;-9,104;25,554
9619,000;2,702;0,651;-35,209;3,254;9,685;5,270;37,938;4,927;-25,605;-2,748;0,000;39,700;40,200;9,540;3,139;-14,335;-11,723;-15,732;-13,024;-3,200;27,506;0,000;199,340;Inf;211,000;200,000;-13,711;2,926;-9,100;25,587
9619,500;2,702;0,651;-35,209;3,254;9,685;5,270;37,938;4,927;-25,605;-2,748;0,000;39,700;40,200;9,540;3,139;-14,250;-11,673;-15,577;-12,977;-3,200;27,506;0,000;199,640;Inf;211,000;200,000;-13,703;2,922;-9,099;25,649
9620,000;2,702;0,651;-35,209;3,254;9,685;5,270;37,938;4,927;-25,605;-2,748;0,000;39,700;40,200;9,540;3,139;-14,277;-11,683;-15,646;-12,974;-3,200;27,506;0,000;199,640;Inf;211,000;200,000;-13,619;2,919;-9,086;25,684
9620,500;2,702;0,651;-35,209;3,254;9,685;5,270;37,938;4,927;-25,605;-2,748;0,000;39,700;40,200;9,540;3,139;-14,191;-11,663;-15,634;-12,952;-3,200;27,506;0,000;199,640;Inf;211,000;200,000;-13,645;2,915;-9,099;25,729
9621,000;2,702;0,651;-35,209;3,254;9,685;5,298;37,945;4,974;-25,612;-2,746;0,000;39,688;40,322;9,540;3,139;-14,265;-11,642;-15,564;-12,949;-3,194;27,516;0,000;199,640;Inf;211,000;200,000;-13,610;2,912;-9,091;25,706
9621,500;2,702;0,651;-35,209;3,254;9,685;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,540;3,139;-14,320;-11,671;-15,653;-12,977;-3,194;27,516;0,000;200,240;Inf;211,000;200,000;-13,605;2,908;-9,093;25,659
9622,000;2,702;0,651;-35,209;3,254;9,685;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,540;3,139;-14,292;-11,657;-15,634;-12,984;-3,194;27,516;0,000;200,240;Inf;211,000;200,000;-13,655;2,905;-9,082;25,662
9622,500;3,438;0,833;-35,209;3,191;9,700;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,570;3,145;-14,253;-11,679;-15,623;-12,974;-3,194;27,516;0,000;200,140;Inf;211,000;200,000;-13,642;2,902;-9,098;25,658
9623,000;3,438;0,833;-35,209;3,191;9,700;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,570;3,145;-14,341;-11,676;-15,678;-12,988;-3,194;27,516;0,000;200,140;Inf;211,000;200,000;-13,632;2,910;-9,101;25,682
9623,500;3,438;0,833;-35,209;3,191;9,700;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,570;3,145;-14,357;-11,694;-15,714;-13,011;-3,194;27,516;0,000;199,940;Inf;211,000;200,000;-13,671;2,919;-9,103;25,658
9624,000;3,438;0,833;-35,209;3,191;9,700;5,298;37,945;4,974;-25,612;-2,746;0,000;39,700;40,300;9,570;3,145;-14,416;-11,688;-15,730;-13,027;-3,194;27,516;0,000;199,940;Inf;211,000;200,000;-13,694;2,928;-9,120;25,656
