t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9624,500;3,438;0,833;-35,209;3,191;9,700;5,297;37,950;4,963;-25,620;-2,734;0,000;39,701;40,377;9,570;3,145;-14,341;-11,714;-15,734;-13,018;-3,173;27,518;0,000;200,240;Inf;211,000;200,000;-13,715;2,936;-9,111;25,655
9625,000;3,438;0,833;-35,209;3,191;9,700;5,297;37,950;4,963;-25,620;-2,734;0,000;39,700;40,400;9,570;3,145;-14,407;-11,697;-15,718;-13,017;-3,173;27,518;0,000;200,240;Inf;211,000;200,000;-13,702;2,944;-9,102;25,661
9625,500;2,567;0,699;-34,494;3,203;9,584;5,297;37,950;4,963;-25,620;-2,734;0,000;39,700;40,400;9,701;3,290;-14,407;-11,706;-15,763;-13,023;-3,173;27,518;0,000;200,640;Inf;211,000;200,000;-13,710;2,952;-9,109;25,593
9626,000;2,567;0,699;-34,494;3,203;9,584;5,297;37,950;4,963;-25,620;-2,734;0,000;39,700;40,400;9,701;3,290;-14,442;-11,708;-15,754;-13,039;-3,173;27,518;0,000;200,640;Inf;211,000;200,000;-13,725;2,946;-9,118;25,501
9626,500;2,567;0,699;-34,494;3,203;9,584;5,297;37,950;4,963;-25,620;-2,734;0,000;39,700;40,400;9,701;3,290;-14,413;-11,742;-15,781;-13,046;-3,173;27,518;0,000;200,440;Inf;211,000;200,000;-13,736;2,940;-9,111;25,487
9627,000;2,567;0,699;-34,494;3,203;9,584;5,297;37,950;4,963;-25,620;-2,734;0,000;39,700;40,400;9,701;3,290;-14,322;-11,734;-15,715;-13,019;-3,173;27,518;0,000;200,440;Inf;211,000;200,000;-13,746;2,934;-9,128;25,450
9627,500;2,567;0,699;-34,494;3,203;9,584;5,296;37,941;4,939;-25,652;-2,747;0,000;39,711;40,336;9,701;3,290;-14,334;-11,695;-15,624;-12,987;-3,181;27,525;0,000;200,040;Inf;211,000;200,000;-13,698;2,928;-9,122;25,452
9628,000;2,567;0,699;-34,494;3,203;9,584;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,701;3,290;-14,248;-11,695;-15,588;-12,968;-3,181;27,525;0,000;200,040;Inf;211,000;200,000;-13,660;2,922;-9,116;25,418
9628,500;2,567;0,699;-34,494;3,203;9,584;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,701;3,290;-14,306;-11,691;-15,618;-12,969;-3,181;27,525;0,000;200,040;Inf;211,000;200,000;-13,625;2,916;-9,102;25,410
9629,000;3,659;0,857;-35,209;3,161;9,648;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,631;3,185;-14,267;-11,670;-15,589;-12,960;-3,181;27,525;0,000;200,040;Inf;211,000;200,000;-13,646;2,910;-9,120;25,351
9629,500;3,659;0,857;-35,209;3,161;9,648;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,631;3,185;-14,237;-11,705;-15,629;-12,961;-3,181;27,525;0,000;200,240;Inf;211,000;200,000;-13,621;2,922;-9,114;25,325
9630,000;3,659;0,857;-35,209;3,161;9,648;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,631;3,185;-14,283;-11,684;-15,626;-12,977;-3,181;27,525;0,000;200,240;Inf;211,000;200,000;-13,633;2,935;-9,088;25,298
9630,500;3,659;0,857;-35,209;3,161;9,648;5,296;37,941;4,939;-25,652;-2,747;0,000;39,700;40,300;9,631;3,185;-14,212;-11,681;-15,611;-12,968;-3,181;27,525;0,000;200,040;Inf;211,000;200,000;-13,642;2,946;-9,081;25,270
9631,000;3,659;0,857;-35,209;3,161;9,648;5,277;37,943;4,920;-25,680;-2,726;0,000;39,704;40,297;9,631;3,185;-14,359;-11,681;-15,703;-13,020;-3,181;27,505;0,000;200,040;Inf;211,000;200,000;-13,618;2,958;-9,103;25,231
9631,500;3,659;0,857;-35,209;3,161;9,648;5,277;37,943;4,920;-25,680;-2,726;0,000;39,700;40,300;9,631;3,185;-14,401;-11,694;-15,761;-13,012;-3,181;27,505;0,000;200,240;Inf;211,000;200,000;-13,690;2,970;-9,065;25,225
9632,000;2,534;0,643;-33,992;3,226;9,632;5,277;37,943;4,920;-25,680;-2,726;0,000;39,700;40,300;9,713;3,017;-14,406;-11,697;-15,726;-13,018;-3,181;27,505;0,000;200,240;Inf;211,000;200,000;-13,717;2,981;-9,078;25,250
9632,500;2,534;0,643;-33,992;3,226;9,632;5,277;37,943;4,920;-25,680;-2,726;0,000;39,700;40,300;9,713;3,017;-14,385;-11,705;-15,754;-13,044;-3,181;27,505;0,000;199,840;Inf;211,000;200,000;-13,712;2,974;-9,091;25,273
9633,000;2,534;0,643;-33,992;3,226;9,632;5,277;37,943;4,920;-25,680;-2,726;0,000;39,700;40,300;9,713;3,017;-14,374;-11,709;-15,788;-13,034;-3,181;27,505;0,000;199,840;Inf;211,000;200,000;-13,722;2,959;-9,099;25,349
9633,500;2,534;0,643;-33,992;3,226;9,632;5,277;37,943;4,920;-25,680;-2,726;0,000;39,700;40,300;9,713;3,017;-14,430;-11,732;-15,770;-13,055;-3,181;27,505;0,000;199,640;Inf;211,000;200,000;-13,726;2,959;-9,104;25,330
9634,000;2,534;0,643;-33,992;3,226;9,632;5,255;37,956;4,944;-25,619;-2,728;0,000;39,731;40,480;9,713;3,017;-14,404;-11,724;-15,772;-13,049;-3,186;27,513;0,000;199,640;Inf;211,000;200,000;-13,747;2,952;-9,089;25,357
9634,500;2,534;0,643;-33,992;3,226;9,632;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,713;3,017;-14,403;-11,720;-15,772;-13,050;-3,186;27,513;0,000;199,340;Inf;211,000;200,000;-13,737;2,945;-9,111;25,347
9635,000;2,534;0,643;-33,992;3,226;9,632;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,713;3,017;-14,420;-11,717;-15,711;-13,025;-3,186;27,513;0,000;199,340;Inf;211,000;200,000;-13,736;2,939;-9,108;25,306
9635,500;2,667;0,650;-35,209;3,186;9,575;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,719;3,271;-14,342;-11,714;-15,749;-13,023;-3,186;27,513;0,000;199,340;Inf;211,000;200,000;-13,718;2,932;-9,110;25,329
9636,000;2,667;0,650;-35,209;3,186;9,575;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,719;3,271;-14,399;-11,701;-15,673;-13,025;-3,186;27,513;0,000;199,340;Inf;211,000;200,000;-13,707;2,928;-9,118;25,390
9636,500;2,667;0,650;-35,209;3,186;9,575;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,719;3,271;-14,333;-11,699;-15,689;-13,000;-3,186;27,513;0,000;199,240;Inf;211,000;200,000;-13,699;2,923;-9,100;25,409
9637,000;2,667;0,650;-35,209;3,186;9,575;5,255;37,956;4,944;-25,619;-2,728;0,000;39,700;40,500;9,719;3,271;-14,348;-11,706;-15,680;-13,001;-3,186;27,513;0,000;199,240;Inf;211,000;200,000;-13,680;2,919;-9,114;25,438
9637,500;2,667;0,650;-35,209;3,186;9,575;5,241;37,969;4,930;-25,642;-2,745;0,000;39,734;40,298;9,719;3,271;-14,305;-11,693;-15,688;-12,998;-3,181;27,518;0,000;199,640;Inf;211,000;200,000;-13,684;2,915;-9,113;25,381
9638,000;2,667;0,650;-35,209;3,186;9,575;5,241;37,969;4,930;-25,642;-2,745;0,000;39,700;40,300;9,719;3,271;-14,360;-11,679;-15,653;-12,995;-3,181;27,518;0,000;199,640;Inf;211,000;200,000;-13,671;2,911;-9,113;25,335
9638,500;3,198;0,746;-35,209;3,229;9,631;5,241;37,969;4,930;-25,642;-2,745;0,000;39,700;40,300;9,584;3,154;-14,364;-11,706;-15,709;-13,025;-3,181;27,518;0,000;199,540;Inf;211,000;200,000;-13,672;2,907;-9,094;25,244
9639,000;3,198;0,746;-35,209;3,229;9,631;5,241;37,969;4,930;-25,642;-2,745;0,000;39,700;40,300;9,584;3,154;-14,340;-11,695;-15,629;-12,996;-3,181;27,518;0,000;199,540;Inf;211,000;200,000;-13,701;2,912;-9,102;25,172
9639,500;3,198;0,746;-35,209;3,229;9,631;5,241;37,969;4,930;-25,642;-2,745;0,000;39,700;40,300;9,584;3,154;-14,356;-11,688;-15,672;-13,018;-3,181;27,518;0,000;199,440;Inf;211,000;200,000;-13,665;2,916;-9,114;25,110
9640,000;3,198;0,746;-35,209;3,229;9,631;5,241;37,969;4,930;-25,642;-2,745;0,000;39,700;40,300;9,584;3,154;-14,319;-11,706;-15,707;-13,004;-3,181;27,518;0,000;199,440;Inf;211,000;200,000;-13,683;2,921;-9,112;25,113
9640,500;3,198;0,746;-35,209;3,229;9,631;5,292;37,950;4,903;-25,659;-2,742;0,000;39,740;40,368;9,584;3,154;-14,328;-11,679;-15,653;-12,997;-3,190;27,508;0,000;199,640;Inf;211,000;200,000;-13,684;2,926;-9,099;25,016
9641,000;3,198;0,746;-35,209;3,229;9,631;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,584;3,154;-14,276;-11,682;-15,632;-12,990;-3,190;27,508;0,000;199,640;Inf;211,000;200,000;-13,664;2,930;-9,106;24,943
9641,500;3,031;0,766;-34,739;3,262;9,584;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,640;3,095;-14,359;-11,686;-15,687;-13,000;-3,190;27,508;0,000;200,240;Inf;211,000;200,000;-13,645;2,934;-9,122;24,933
9642,000;3,031;0,766;-34,739;3,262;9,584;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,640;3,095;-14,400;-11,718;-15,716;-13,031;-3,190;27,508;0,000;200,240;Inf;211,000;200,000;-13,683;2,936;-9,101;24,889
9642,500;3,031;0,766;-34,739;3,262;9,584;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,640;3,095;-14,393;-11,697;-15,744;-13,034;-3,190;27,508;0,000;200,440;Inf;211,000;200,000;-13,717;2,938;-9,110;24,917
9643,000;3,031;0,766;-34,739;3,262;9,584;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,640;3,095;-14,365;-11,706;-15,727;-13,003;-3,190;27,508;0,000;200,440;Inf;211,000;200,000;-13,717;2,939;-9,091;24,958
9643,500;3,031;0,766;-34,739;3,262;9,584;5,292;37,950;4,903;-25,659;-2,742;0,000;39,700;40,400;9,640;3,095;-14,377;-11,699;-15,684;-13,034;-3,190;27,508;0,000;200,340;Inf;211,000;200,000;-13,700;2,941;-9,116;24,930
9644,000;3,031;0,766;-34,739;3,262;9,584;5,351;37,946;4,936;-25,676;-2,757;0,000;39,758;40,398;9,640;3,095;-14,351;-11,730;-15,725;-13,018;-3,210;27,504;0,000;200,340;Inf;211,000;200,000;-13,699;2,942;-9,102;25,025
9644,500;3,031;0,766;-34,739;3,262;9,584;5,351;37,946;4,936;-25,676;-2,757;0,000;39,800;40,400;9,640;3,095;-14,359;-11,693;-15,678;-13,011;-3,210;27,504;0,000;200,240;Inf;211,000;200,000;-13,706;2,944;-9,110;25,046
9645,000;2,755;0,724;-33,607;3,244;9,566;5,351;37,946;4,936;-25,676;-2,757;0,000;39,800;40,400;9,862;3,105;-14,361;-11,733;-15,755;-13,038;-3,210;27,504;0,000;200,240;Inf;211,000;200,000;-13,685;2,945;-9,098;25,071
9645,500;2,755;0,724;-33,607;3,244;9,566;5,351;37,946;4,936;-25,676;-2,757;0,000;39,800;40,400;9,862;3,105;-14,407;-11,713;-15,740;-13,046;-3,210;27,504;0,000;200,340;Inf;211,000;200,000;-13,722;2,942;-9,093;25,086
9646,000;2,755;0,724;-33,607;3,244;9,566;5,351;37,946;4,936;-25,676;-2,757;0,000;39,800;40,400;9,862;3,105;-14,369;-11,718;-15,712;-13,019;-3,210;27,504;0,000;200,340;Inf;211,000;200,000;-13,727;2,939;-9,101;25,101
9646,500;2,755;0,724;-33,607;3,244;9,566;5,351;37,946;4,936;-25,676;-2,757;0,000;39,800;40,400;9,862;3,105;-14,363;-11,698;-15,645;-13,031;-3,210;27,504;0,000;200,640;Inf;211,000;200,000;-13,704;2,936;-9,077;25,121
9647,000;2,755;0,724;-33,607;3,244;9,566;5,300;37,957;4,916;-25,684;-2,753;0,000;39,761;40,379;9,862;3,105;-14,298;-11,719;-15,735;-13,022;-3,209;27,511;0,000;200,640;Inf;211,000;200,000;-13,684;2,933;-9,089;25,147
9647,500;2,755;0,724;-33,607;3,244;9,566;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,862;3,105;-14,367;-11,720;-15,745;-13,033;-3,209;27,511;0,000;200,440;Inf;211,000;200,000;-13,693;2,930;-9,095;25,176
9648,000;2,362;0,652;-34,246;3,202;9,535;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,714;3,274;-14,405;-11,714;-15,786;-13,042;-3,209;27,511;0,000;200,440;Inf;211,000;200,000;-13,716;2,927;-9,092;25,202
9648,500;2,362;0,652;-34,246;3,202;9,535;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,714;3,274;-14,425;-11,677;-15,683;-12,998;-3,209;27,511;0,000;200,040;Inf;211,000;200,000;-13,737;2,918;-9,072;25,188
9649,000;2,362;0,652;-34,246;3,202;9,535;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,714;3,274;-14,363;-11,748;-15,777;-13,040;-3,209;27,511;0,000;200,040;Inf;211,000;200,000;-13,696;2,909;-9,097;25,216
9649,500;2,362;0,652;-34,246;3,202;9,535;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,714;3,274;-14,374;-11,717;-15,708;-13,045;-3,209;27,511;0,000;200,340;Inf;211,000;200,000;-13,732;2,900;-9,095;25,248
9650,000;2,362;0,652;-34,246;3,202;9,535;5,300;37,957;4,916;-25,684;-2,753;0,000;39,800;40,400;9,714;3,274;-14,396;-11,708;-15,695;-13,032;-3,209;27,511;0,000;200,340;Inf;211,000;200,000;-13,711;2,891;-9,094;25,275
9650,500;2,362;0,652;-34,246;3,202;9,535;5,286;37,956;4,929;-25,644;-2,766;0,000;39,754;40,386;9,714;3,274;-14,342;-11,725;-15,755;-13,035;-3,213;27,500;0,000;200,340;Inf;211,000;200,000;-13,708;2,882;-9,094;25,289
9651,000;2,362;0,652;-34,246;3,202;9,535;5,286;37,956;4,929;-25,644;-2,766;0,000;39,800;40,400;9,714;3,274;-14,398;-11,707;-15,747;-13,053;-3,213;27,500;0,000;200,340;Inf;211,000;200,000;-13,714;2,874;-9,090;25,295
9651,500;3,015;0,726;-35,209;3,165;9,592;5,286;37,956;4,929;-25,644;-2,766;0,000;39,800;40,400;9,519;3,259;-14,347;-11,708;-15,734;-13,032;-3,213;27,500;0,000;200,040;Inf;211,000;200,000;-13,726;2,865;-9,088;25,297
9652,000;3,015;0,726;-35,209;3,165;9,592;5,286;37,956;4,929;-25,644;-2,766;0,000;39,800;40,400;9,519;3,259;-14,355;-11,727;-15,730;-13,038;-3,213;27,500;0,000;200,040;Inf;211,000;200,000;-13,705;2,868;-9,097;25,305
9652,500;3,015;0,726;-35,209;3,165;9,592;5,286;37,956;4,929;-25,644;-2,766;0,000;39,800;40,400;9,519;3,259;-14,352;-11,723;-15,704;-13,034;-3,213;27,500;0,000;200,140;Inf;211,000;200,000;-13,713;2,870;-9,114;25,313
9653,000;3,015;0,726;-35,209;3,165;9,592;5,286;37,956;4,929;-25,644;-2,766;0,000;39,800;40,400;9,519;3,259;-14,311;-11,715;-15,708;-13,030;-3,213;27,500;0,000;200,140;Inf;211,000;200,000;-13,703;2,873;-9,085;25,322
9653,500;3,015;0,726;-35,209;3,165;9,592;5,263;37,964;4,934;-25,632;-2,761;0,000;39,762;40,330;9,519;3,259;-14,385;-11,692;-15,676;-13,016;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,691;2,875;-9,094;25,336
9654,000;3,015;0,726;-35,209;3,165;9,592;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,519;3,259;-14,305;-11,704;-15,686;-12,992;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,692;2,877;-9,096;25,344
9654,500;2,667;0,740;-34,270;3,225;9,549;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,704;3,281;-14,356;-11,700;-15,706;-13,003;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,672;2,879;-9,088;25,439
9655,000;2,667;0,740;-34,270;3,225;9,549;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,704;3,281;-14,314;-11,710;-15,726;-13,025;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,691;2,876;-9,083;25,488
9655,500;2,667;0,740;-34,270;3,225;9,549;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,704;3,281;-14,375;-11,701;-15,728;-13,042;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,694;2,873;-9,088;25,517
9656,000;2,667;0,740;-34,270;3,225;9,549;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,704;3,281;-14,320;-11,702;-15,673;-12,998;-3,204;27,506;0,000;200,240;Inf;211,000;200,000;-13,712;2,869;-9,084;25,573
9656,500;2,667;0,740;-34,270;3,225;9,549;5,263;37,964;4,934;-25,632;-2,761;0,000;39,800;40,300;9,704;3,281;-14,341;-11,669;-15,614;-12,981;-3,204;27,506;0,000;200,140;Inf;211,000;200,000;-13,673;2,866;-9,087;25,668
9657,000;2,667;0,740;-34,270;3,225;9,549;5,261;37,943;4,912;-25,668;-2,749;0,000;39,763;40,335;9,704;3,281;-14,361;-11,700;-15,735;-13,002;-3,206;27,503;0,000;200,140;Inf;211,000;200,000;-13,651;2,863;-9,079;25,718
9657,500;2,667;0,740;-34,270;3,225;9,549;5,261;37,943;4,912;-25,668;-2,749;0,000;39,800;40,300;9,704;3,281;-14,201;-11,701;-15,672;-12,995;-3,206;27,503;0,000;201,040;Inf;211,000;200,000;-13,700;2,859;-9,068;25,721
9658,000;2,757;0,765;-34,165;3,237;9,495;5,261;37,943;4,912;-25,668;-2,749;0,000;39,800;40,300;9,704;3,214;-14,331;-11,678;-15,647;-13,002;-3,206;27,503;0,000;201,040;Inf;210,000;200,000;-13,642;2,856;-9,094;25,763
9658,500;2,757;0,765;-34,165;3,237;9,495;5,261;37,943;4,912;-25,668;-2,749;0,000;39,800;40,300;9,704;3,214;-14,271;-11,698;-15,679;-12,993;-3,206;27,503;0,000;200,640;Inf;210,000;200,000;-13,665;2,855;-9,079;25,778
9659,000;2,757;0,765;-34,165;3,237;9,495;5,261;37,943;4,912;-25,668;-2,749;0,000;39,800;40,300;9,704;3,214;-14,348;-11,701;-15,680;-13,005;-3,206;27,503;0,000;200,640;Inf;210,000;200,000;-13,660;2,853;-9,077;25,834
9659,500;2,757;0,765;-34,165;3,237;9,495;5,261;37,943;4,912;-25,668;-2,749;0,000;39,800;40,300;9,704;3,214;-14,273;-11,701;-15,686;-13,007;-3,206;27,503;0,000;200,840;Inf;210,000;200,000;-13,684;2,851;-9,096;25,819
9660,000;2,757;0,765;-34,165;3,237;9,495;5,265;37,953;4,865;-25,684;-2,761;0,000;39,756;40,313;9,704;3,214;-14,370;-11,681;-15,703;-13,005;-3,207;27,510;0,000;200,840;Inf;210,000;200,000;-13,667;2,850;-9,093;25,841
9660,500;2,757;0,765;-34,165;3,237;9,495;5,265;37,953;4,865;-25,684;-2,761;0,000;39,800;40,300;9,704;3,214;-14,341;-11,701;-15,704;-13,014;-3,207;27,510;0,000;200,840;Inf;210,000;200,000;-13,690;2,848;-9,082;25,834
9661,000;3,347;0,799;-35,209;3,197;9,707;5,265;37,953;4,865;-25,684;-2,761;0,000;39,800;40,300;9,468;3,200;-14,334;-11,709;-15,743;-13,031;-3,207;27,510;0,000;200,840;Inf;210,000;200,000;-13,690;2,847;-9,082;25,847
9661,500;3,347;0,799;-35,209;3,197;9,707;5,265;37,953;4,865;-25,684;-2,761;0,000;39,800;40,300;9,468;3,200;-14,384;-11,684;-15,660;-12,984;-3,207;27,510;0,000;201,140;Inf;210,000;200,000;-13,704;2,855;-9,091;25,809
9662,000;3,347;0,799;-35,209;3,197;9,707;5,265;37,953;4,865;-25,684;-2,761;0,000;39,800;40,300;9,468;3,200;-14,340;-11,689;-15,675;-13,024;-3,207;27,510;0,000;201,140;Inf;209,000;200,000;-13,678;2,863;-9,079;26,091
9662,500;3,347;0,799;-35,209;3,197;9,707;5,265;37,953;4,865;-25,684;-2,761;0,000;39,800;40,300;9,468;3,200;-14,337;-11,696;-15,718;-13,013;-3,207;27,510;0,000;199,940;Inf;209,000;200,000;-13,682;2,871;-9,101;26,133
9663,000;3,347;0,799;-35,209;3,197;9,707;5,289;37,955;4,919;-25,669;-2,775;0,000;39,759;40,345;9,468;3,200;-14,371;-11,712;-15,746;-13,028;-3,204;27,505;0,000;199,940;Inf;209,000;200,000;-13,691;2,879;-9,071;26,268
9663,500;3,347;0,799;-35,209;3,197;9,707;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,468;3,200;-14,392;-11,716;-15,741;-13,030;-3,204;27,505;0,000;200,040;Inf;209,000;200,000;-13,714;2,887;-9,098;26,425
9664,000;3,347;0,799;-35,209;3,197;9,707;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,468;3,200;-14,293;-11,717;-15,716;-13,016;-3,204;27,505;0,000;200,040;Inf;209,000;200,000;-13,720;2,894;-9,066;26,423
9664,500;2,386;0,670;-33,997;3,288;9,589;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,674;3,092;-14,388;-11,701;-15,711;-13,030;-3,204;27,505;0,000;199,640;Inf;209,000;200,000;-13,685;2,902;-9,097;26,353
9665,000;2,386;0,670;-33,997;3,288;9,589;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,674;3,092;-14,346;-11,707;-15,773;-13,041;-3,204;27,505;0,000;199,640;Inf;209,000;200,000;-13,707;2,893;-9,081;26,274
9665,500;2,386;0,670;-33,997;3,288;9,589;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,674;3,092;-14,400;-11,710;-15,733;-13,050;-3,204;27,505;0,000;199,140;Inf;209,000;200,000;-13,717;2,885;-9,086;26,230
9666,000;2,386;0,670;-33,997;3,288;9,589;5,289;37,955;4,919;-25,669;-2,775;0,000;39,800;40,300;9,674;3,092;-14,369;-11,715;-15,760;-13,028;-3,204;27,505;0,000;199,140;Inf;209,000;200,000;-13,723;2,877;-9,100;26,223
9666,500;2,386;0,670;-33,997;3,288;9,589;5,264;37,958;4,911;-25,642;-2,759;0,000;39,752;40,329;9,674;3,092;-14,302;-11,710;-15,670;-13,010;-3,198;27,510;0,000;198,140;Inf;209,000;200,000;-13,718;2,869;-9,094;26,214
9667,000;2,386;0,670;-33,997;3,288;9,589;5,264;37,958;4,911;-25,642;-2,759;0,000;39,800;40,300;9,674;3,092;-14,346;-11,701;-15,640;-12,995;-3,198;27,510;0,000;198,140;Inf;210,000;200,000;-13,673;2,861;-9,101;26,209
9667,500;3,379;0,842;-35,031;3,186;9,575;5,264;37,958;4,911;-25,642;-2,759;0,000;39,800;40,300;9,661;3,367;-14,277;-11,714;-15,698;-13,014;-3,198;27,510;0,000;198,440;Inf;210,000;200,000;-13,670;2,853;-9,095;26,221
9668,000;3,379;0,842;-35,031;3,186;9,575;5,264;37,958;4,911;-25,642;-2,759;0,000;39,800;40,300;9,661;3,367;-14,328;-11,686;-15,661;-13,004;-3,198;27,510;0,000;198,440;Inf;211,000;200,000;-13,676;2,861;-9,089;26,136
9668,500;3,379;0,842;-35,031;3,186;9,575;5,264;37,958;4,911;-25,642;-2,759;0,000;39,800;40,300;9,661;3,367;-14,278;-11,703;-15,683;-12,992;-3,198;27,510;0,000;198,240;Inf;211,000;200,000;-13,670;2,870;-9,099;26,102
9669,000;3,379;0,842;-35,031;3,186;9,575;5,264;37,958;4,911;-25,642;-2,759;0,000;39,800;40,300;9,661;3,367;-14,372;-11,682;-15,680;-13,018;-3,198;27,510;0,000;198,240;Inf;212,000;200,000;-13,664;2,878;-9,093;26,029
9669,500;3,379;0,842;-35,031;3,186;9,575;5,259;37,941;4,871;-25,685;-2,777;0,000;39,744;40,279;9,661;3,367;-14,324;-11,706;-15,716;-13,008;-3,220;27,505;0,000;199,140;Inf;212,000;200,000;-13,688;2,887;-9,078;25,974
9670,000;3,379;0,842;-35,031;3,186;9,575;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,661;3,367;-14,367;-11,699;-15,731;-13,028;-3,220;27,505;0,000;199,140;Inf;212,000;200,000;-13,689;2,895;-9,103;25,944
9670,500;3,379;0,842;-35,031;3,186;9,575;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,661;3,367;-14,373;-11,714;-15,769;-13,062;-3,220;27,505;0,000;199,040;Inf;212,000;200,000;-13,706;2,903;-9,104;25,928
9671,000;2,400;0,638;-34,256;3,254;9,600;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,640;3,107;-14,376;-11,725;-15,736;-13,020;-3,220;27,505;0,000;199,040;Inf;212,000;200,000;-13,730;2,910;-9,101;25,908
9671,500;2,400;0,638;-34,256;3,254;9,600;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,640;3,107;-14,411;-11,697;-15,724;-13,019;-3,220;27,505;0,000;199,040;Inf;212,000;200,000;-13,714;2,902;-9,085;25,883
9672,000;2,400;0,638;-34,256;3,254;9,600;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,640;3,107;-14,381;-11,720;-15,735;-13,046;-3,220;27,505;0,000;199,040;Inf;212,000;200,000;-13,713;2,894;-9,087;25,846
9672,500;2,400;0,638;-34,256;3,254;9,600;5,259;37,941;4,871;-25,685;-2,777;0,000;39,700;40,300;9,640;3,107;-14,359;-11,717;-15,700;-13,028;-3,220;27,505;0,000;201,140;Inf;212,000;200,000;-13,721;2,886;-9,110;25,696
9673,000;2,400;0,638;-34,256;3,254;9,600;5,301;37,948;4,882;-25,658;-2,760;0,000;39,728;40,286;9,640;3,107;-14,312;-11,704;-15,717;-12,995;-3,212;27,503;0,000;201,140;Inf;211,000;200,000;-13,701;2,878;-9,100;25,664
9673,500;2,400;0,638;-34,256;3,254;9,600;5,301;37,948;4,882;-25,658;-2,760;0,000;39,700;40,300;9,640;3,107;-14,344;-11,696;-15,642;-12,999;-3,212;27,503;0,000;200,940;Inf;211,000;200,000;-13,682;2,870;-9,089;25,615
9674,000;3,308;0,893;-33,616;3,234;9,534;5,301;37,948;4,882;-25,658;-2,760;0,000;39,700;40,300;9,758;3,171;-14,270;-11,679;-15,564;-12,951;-3,212;27,503;0,000;200,940;Inf;211,000;200,000;-13,670;2,862;-9,104;25,569
9674,500;3,308;0,893;-33,616;3,234;9,534;5,301;37,948;4,882;-25,658;-2,760;0,000;39,700;40,300;9,758;3,171;-14,226;-11,638;-15,514;-12,912;-3,212;27,503;0,000;200,840;Inf;211,000;200,000;-13,616;2,869;-9,078;25,511
9675,000;3,308;0,893;-33,616;3,234;9,534;5,301;37,948;4,882;-25,658;-2,760;0,000;39,700;40,300;9,758;3,171;-14,272;-11,656;-15,634;-12,972;-3,212;27,503;0,000;200,840;Inf;211,000;200,000;-13,573;2,877;-9,084;25,465
9675,500;3,308;0,893;-33,616;3,234;9,534;5,301;37,948;4,882;-25,658;-2,760;0,000;39,700;40,300;9,758;3,171;-14,247;-11,662;-15,656;-12,972;-3,212;27,503;0,000;200,040;Inf;211,000;200,000;-13,634;2,884;-9,070;25,415
9676,000;3,308;0,893;-33,616;3,234;9,534;5,319;37,936;4,891;-25,653;-2,769;0,000;39,712;40,237;9,758;3,171;-14,306;-11,641;-15,617;-12,952;-3,205;27,498;0,000;200,040;Inf;211,000;200,000;-13,634;2,891;-9,072;25,388
9676,500;3,308;0,893;-33,616;3,234;9,534;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,758;3,171;-14,257;-11,675;-15,654;-12,977;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,629;2,898;-9,051;25,393
9677,000;3,308;0,893;-33,616;3,234;9,534;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,758;3,171;-14,326;-11,683;-15,729;-12,991;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,641;2,904;-9,062;25,423
9677,500;2,714;0,703;-34,138;3,269;9,598;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,703;3,010;-14,368;-11,682;-15,732;-13,025;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,682;2,911;-9,077;25,491
9678,000;2,714;0,703;-34,138;3,269;9,598;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,703;3,010;-14,348;-11,707;-15,787;-13,019;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,702;2,908;-9,060;25,520
9678,500;2,714;0,703;-34,138;3,269;9,598;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,703;3,010;-14,343;-11,686;-15,739;-12,990;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,715;2,904;-9,088;25,513
9679,000;2,714;0,703;-34,138;3,269;9,598;5,319;37,936;4,891;-25,653;-2,769;0,000;39,700;40,200;9,703;3,010;-14,342;-11,698;-15,692;-12,985;-3,205;27,498;0,000;200,140;Inf;211,000;200,000;-13,689;2,901;-9,084;25,421
9679,500;2,714;0,703;-34,138;3,269;9,598;5,278;37,937;4,900;-25,644;-2,764;0,000;39,707;40,207;9,703;3,010;-14,303;-11,699;-15,716;-13,014;-3,207;27,502;0,000;199,840;Inf;211,000;200,000;-13,679;2,898;-9,070;25,385
9680,000;2,714;0,703;-34,138;3,269;9,598;5,278;37,937;4,900;-25,644;-2,764;0,000;39,700;40,200;9,703;3,010;-14,343;-11,705;-15,730;-12,995;-3,207;27,502;0,000;199,840;Inf;211,000;200,000;-13,683;2,895;-9,095;25,282
9680,500;2,903;0,758;-33,857;3,247;9,514;5,278;37,937;4,900;-25,644;-2,764;0,000;39,700;40,200;9,866;3,232;-14,391;-11,702;-15,700;-13,011;-3,207;27,502;0,000;199,540;Inf;211,000;200,000;-13,693;2,892;-9,062;25,265
9681,000;2,903;0,758;-33,857;3,247;9,514;5,278;37,937;4,900;-25,644;-2,764;0,000;39,700;40,200;9,866;3,232;-14,306;-11,703;-15,726;-13,015;-3,207;27,502;0,000;199,540;Inf;211,000;200,000;-13,701;2,892;-9,071;25,244
9681,500;2,903;0,758;-33,857;3,247;9,514;5,278;37,937;4,900;-25,644;-2,764;0,000;39,700;40,200;9,866;3,232;-14,317;-11,714;-15,718;-13,038;-3,207;27,502;0,000;199,440;Inf;211,000;200,000;-13,688;2,893;-9,095;25,230
9682,000;2,903;0,758;-33,857;3,247;9,514;5,278;37,937;4,900;-25,644;-2,764;0,000;39,700;40,200;9,866;3,232;-14,339;-11,693;-15,720;-13,023;-3,207;27,502;0,000;199,440;Inf;211,000;200,000;-13,697;2,893;-9,087;25,192
9682,500;2,903;0,758;-33,857;3,247;9,514;5,273;37,931;4,887;-25,637;-2,776;0,000;39,694;40,220;9,866;3,232;-14,427;-11,713;-15,788;-13,017;-3,210;27,504;0,000;199,540;Inf;211,000;200,000;-13,694;2,893;-9,075;25,172
9683,000;2,903;0,758;-33,857;3,247;9,514;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,866;3,232;-14,378;-11,676;-15,700;-13,004;-3,210;27,504;0,000;199,540;Inf;211,000;200,000;-13,736;2,893;-9,092;25,157
9683,500;2,939;0,725;-35,209;3,207;9,667;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,546;3,132;-14,338;-11,705;-15,735;-13,024;-3,210;27,504;0,000;199,540;Inf;211,000;200,000;-13,689;2,893;-9,080;25,070
9684,000;2,939;0,725;-35,209;3,207;9,667;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,546;3,132;-14,346;-11,721;-15,729;-13,021;-3,210;27,504;0,000;199,540;Inf;211,000;200,000;-13,701;2,894;-9,075;24,995
9684,500;2,939;0,725;-35,209;3,207;9,667;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,546;3,132;-14,357;-11,715;-15,770;-13,032;-3,210;27,504;0,000;199,240;Inf;211,000;200,000;-13,704;2,895;-9,089;24,961
9685,000;2,939;0,725;-35,209;3,207;9,667;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,546;3,132;-14,388;-11,704;-15,700;-13,050;-3,210;27,504;0,000;199,240;Inf;211,000;200,000;-13,719;2,896;-9,087;24,947
9685,500;2,939;0,725;-35,209;3,207;9,667;5,273;37,931;4,887;-25,637;-2,776;0,000;39,700;40,200;9,546;3,132;-14,336;-11,712;-15,754;-13,040;-3,210;27,504;0,000;199,340;Inf;211,000;200,000;-13,711;2,896;-9,087;24,949
9686,000;2,939;0,725;-35,209;3,207;9,667;5,249;37,932;4,902;-25,637;-2,777;0,000;39,686;40,135;9,546;3,132;-14,361;-11,713;-15,726;-13,040;-3,203;27,502;0,000;199,340;Inf;211,000;200,000;-13,711;2,897;-9,094;24,965
9686,500;2,939;0,725;-35,209;3,207;9,667;5,249;37,932;4,902;-25,637;-2,777;0,000;39,700;40,100;9,546;3,132;-14,406;-11,714;-15,742;-13,055;-3,203;27,502;0,000;199,240;Inf;211,000;200,000;-13,710;2,898;-9,079;24,971
9687,000;2,614;0,686;-33,707;3,226;9,619;5,249;37,932;4,902;-25,637;-2,777;0,000;39,700;40,100;9,725;3,116;-14,273;-11,711;-15,712;-13,039;-3,203;27,502;0,000;199,240;Inf;211,000;200,000;-13,729;2,898;-9,091;25,120
9687,500;2,614;0,686;-33,707;3,226;9,619;5,249;37,932;4,902;-25,637;-2,777;0,000;39,700;40,100;9,725;3,116;-14,294;-11,714;-15,732;-13,038;-3,203;27,502;0,000;199,640;Inf;211,000;200,000;-13,684;2,894;-9,117;25,185
9688,000;2,614;0,686;-33,707;3,226;9,619;5,249;37,932;4,902;-25,637;-2,777;0,000;39,700;40,100;9,725;3,116;-14,344;-11,715;-15,712;-13,017;-3,203;27,502;0,000;199,640;Inf;211,000;200,000;-13,694;2,889;-9,104;25,236
9688,500;2,614;0,686;-33,707;3,226;9,619;5,249;37,932;4,902;-25,637;-2,777;0,000;39,700;40,100;9,725;3,116;-14,290;-11,720;-15,694;-12,998;-3,203;27,502;0,000;199,640;Inf;211,000;200,000;-13,697;2,885;-9,116;25,269
9689,000;2,614;0,686;-33,707;3,226;9,619;5,248;37,927;4,888;-25,690;-2,773;0,000;39,674;40,066;9,725;3,116;-14,337;-11,694;-15,659;-12,987;-3,194;27,502;0,000;199,640;Inf;211,000;200,000;-13,675;2,880;-9,104;25,331
9689,500;2,614;0,686;-33,707;3,226;9,619;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,725;3,116;-14,332;-11,693;-15,694;-13,007;-3,194;27,502;0,000;199,540;Inf;211,000;200,000;-13,669;2,876;-9,099;25,374
9690,000;3,112;0,739;-35,209;3,154;9,594;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,675;3,273;-14,349;-11,722;-15,733;-13,026;-3,194;27,502;0,000;199,540;Inf;211,000;200,000;-13,682;2,871;-9,084;25,379
9690,500;3,112;0,739;-35,209;3,154;9,594;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,675;3,273;-14,335;-11,696;-15,690;-13,009;-3,194;27,502;0,000;199,540;Inf;211,000;200,000;-13,708;2,875;-9,105;25,431
9691,000;3,112;0,739;-35,209;3,154;9,594;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,675;3,273;-14,376;-11,708;-15,738;-13,031;-3,194;27,502;0,000;199,540;Inf;211,000;200,000;-13,682;2,879;-9,073;25,458
9691,500;3,112;0,739;-35,209;3,154;9,594;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,675;3,273;-14,374;-11,716;-15,737;-13,036;-3,194;27,502;0,000;199,440;Inf;211,000;200,000;-13,713;2,883;-9,104;25,436
9692,000;3,112;0,739;-35,209;3,154;9,594;5,248;37,927;4,888;-25,690;-2,773;0,000;39,700;40,100;9,675;3,273;-14,397;-11,693;-15,747;-13,013;-3,194;27,502;0,000;199,440;Inf;211,000;200,000;-13,716;2,887;-9,110;25,426
9692,500;3,112;0,739;-35,209;3,154;9,594;5,284;37,919;4,883;-25,673;-2,770;0,000;39,649;40,069;9,675;3,273;-14,406;-11,711;-15,758;-13,042;-3,217;27,502;0,000;199,540;Inf;211,000;200,000;-13,712;2,891;-9,108;25,475
9693,000;3,112;0,739;-35,209;3,154;9,594;5,284;37,919;4,883;-25,673;-2,770;0,000;39,600;40,100;9,675;3,273;-14,374;-11,732;-15,773;-13,046;-3,217;27,502;0,000;199,540;Inf;211,000;200,000;-13,729;2,894;-9,091;25,514
9693,500;2,557;0,594;-35,209;3,193;9,679;5,284;37,919;4,883;-25,673;-2,770;0,000;39,600;40,100;9,576;3,284;-14,408;-11,693;-15,677;-13,029;-3,217;27,502;0,000;199,440;Inf;211,000;200,000;-13,731;2,898;-9,103;25,504
9694,000;2,557;0,594;-35,209;3,193;9,679;5,284;37,919;4,883;-25,673;-2,770;0,000;39,600;40,100;9,576;3,284;-14,340;-11,727;-15,730;-13,037;-3,217;27,502;0,000;199,440;Inf;211,000;200,000;-13,702;2,892;-9,105;25,583
9694,500;2,557;0,594;-35,209;3,193;9,679;5,284;37,919;4,883;-25,673;-2,770;0,000;39,600;40,100;9,576;3,284;-14,354;-11,702;-15,711;-13,012;-3,217;27,502;0,000;199,440;Inf;211,000;200,000;-13,708;2,887;-9,112;25,617
9695,000;2,557;0,594;-35,209;3,193;9,679;5,284;37,919;4,883;-25,673;-2,770;0,000;39,600;40,100;9,576;3,284;-14,391;-11,704;-15,695;-13,018;-3,217;27,502;0,000;199,440;Inf;211,000;200,000;-13,695;2,881;-9,099;25,657
9695,500;2,557;0,594;-35,209;3,193;9,679;5,316;37,902;4,885;-25,685;-2,783;0,000;39,641;40,057;9,576;3,284;-14,359;-11,702;-15,711;-13,019;-3,214;27,501;0,000;199,440;Inf;211,000;200,000;-13,702;2,876;-9,074;25,647
9696,000;2,557;0,594;-35,209;3,193;9,679;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,576;3,284;-14,279;-11,712;-15,676;-13,002;-3,214;27,501;0,000;199,440;Inf;211,000;200,000;-13,698;2,871;-9,110;25,639
9696,500;3,024;0,799;-33,628;3,226;9,524;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,846;3,129;-14,350;-11,700;-15,694;-13,029;-3,214;27,501;0,000;199,840;Inf;211,000;200,000;-13,667;2,866;-9,096;25,649
9697,000;3,024;0,799;-33,628;3,226;9,524;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,846;3,129;-14,317;-11,710;-15,699;-13,036;-3,214;27,501;0,000;199,840;Inf;211,000;200,000;-13,693;2,868;-9,090;25,691
9697,500;3,024;0,799;-33,628;3,226;9,524;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,846;3,129;-14,376;-11,697;-15,693;-13,009;-3,214;27,501;0,000;200,040;Inf;211,000;200,000;-13,690;2,871;-9,095;25,712
9698,000;3,024;0,799;-33,628;3,226;9,524;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,846;3,129;-14,305;-11,705;-15,734;-13,004;-3,214;27,501;0,000;200,040;Inf;211,000;200,000;-13,694;2,873;-9,095;25,746
9698,500;3,024;0,799;-33,628;3,226;9,524;5,316;37,902;4,885;-25,685;-2,783;0,000;39,600;40,100;9,846;3,129;-14,376;-11,680;-15,667;-13,018;-3,214;27,501;0,000;199,640;Inf;211,000;200,000;-13,687;2,876;-9,087;25,782
9699,000;3,024;0,799;-33,628;3,226;9,524;5,293;37,912;4,916;-25,654;-2,778;0,000;39,632;40,003;9,846;3,129;-14,354;-11,710;-15,752;-13,048;-3,213;27,515;0,000;199,640;Inf;211,000;200,000;-13,685;2,878;-9,098;25,854
9699,500;3,024;0,799;-33,628;3,226;9,524;5,293;37,912;4,916;-25,654;-2,778;0,000;39,600;40,000;9,846;3,129;-14,388;-11,715;-15,755;-13,010;-3,213;27,515;0,000;199,540;Inf;211,000;200,000;-13,716;2,881;-9,088;25,825
9700,000;2,395;0,631;-34,423;3,237;9,589;5,293;37,912;4,916;-25,654;-2,778;0,000;39,600;40,000;9,630;3,105;-14,394;-11,706;-15,726;-13,036;-3,213;27,515;0,000;199,540;Inf;211,000;200,000;-13,717;2,883;-9,087;25,824
9700,500;2,395;0,631;-34,423;3,237;9,589;5,293;37,912;4,916;-25,654;-2,778;0,000;39,600;40,000;9,630;3,105;-14,418;-11,687;-15,753;-13,063;-3,213;27,515;0,000;200,040;Inf;211,000;200,000;-13,716;2,875;-9,083;25,785
9701,000;2,395;0,631;-34,423;3,237;9,589;5,293;37,912;4,916;-25,654;-2,778;0,000;39,600;40,000;9,630;3,105;-14,378;-11,732;-15,759;-13,041;-3,213;27,515;0,000;200,040;Inf;211,000;200,000;-13,731;2,867;-9,078;25,801
9701,500;2,395;0,631;-34,423;3,237;9,589;5,293;37,912;4,916;-25,654;-2,778;0,000;39,600;40,000;9,630;3,105;-14,348;-11,706;-15,780;-13,050;-3,213;27,515;0,000;200,340;Inf;211,000;200,000;-13,727;2,859;-9,078;25,826
9702,000;2,395;0,631;-34,423;3,237;9,589;5,281;37,903;4,923;-25,643;-2,785;0,000;39,610;39,982;9,630;3,105;-14,365;-11,710;-15,743;-13,022;-3,224;27,509;0,000;200,340;Inf;211,000;200,000;-13,721;2,852;-9,089;25,796
9702,500;2,395;0,631;-34,423;3,237;9,589;5,281;37,903;4,923;-25,643;-2,785;0,000;39,600;40,000;9,630;3,105;-14,384;-11,659;-15,662;-12,973;-3,224;27,509;0,000;200,340;Inf;211,000;200,000;-13,710;2,844;-9,094;25,759
9703,000;3,506;0,878;-34,781;3,473;9,574;5,281;37,903;4,923;-25,643;-2,785;0,000;39,600;40,000;9,602;3,118;-14,277;-11,703;-15,649;-13,007;-3,224;27,509;0,000;200,340;Inf;211,000;200,000;-13,670;2,837;-9,089;25,777
9703,500;3,506;0,878;-34,781;3,473;9,574;5,281;37,903;4,923;-25,643;-2,785;0,000;39,600;40,000;9,602;3,118;-14,313;-11,703;-15,709;-13,011;-3,224;27,509;0,000;200,840;Inf;211,000;200,000;-13,659;2,848;-9,098;25,736
9704,000;3,506;0,878;-34,781;3,473;9,574;5,281;37,903;4,923;-25,643;-2,785;0,000;39,600;40,000;9,602;3,118;-14,313;-11,691;-15,675;-12,982;-3,224;27,509;0,000;200,840;Inf;211,000;200,000;-13,684;2,859;-9,070;25,718
9704,500;3,506;0,878;-34,781;3,473;9,574;5,281;37,903;4,923;-25,643;-2,785;0,000;39,600;40,000;9,602;3,118;-14,336;-11,692;-15,651;-13,004;-3,224;27,509;0,000;200,640;Inf;211,000;200,000;-13,665;2,869;-9,066;25,740
9705,000;3,506;0,878;-34,781;3,473;9,574;5,246;37,909;4,897;-25,688;-2,778;0,000;39,593;39,967;9,602;3,118;-14,286;-11,680;-15,655;-12,977;-3,213;27,511;0,000;200,640;Inf;211,000;200,000;-13,671;2,880;-9,078;25,825
9705,500;3,506;0,878;-34,781;3,473;9,574;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,602;3,118;-14,265;-11,710;-15,661;-12,990;-3,213;27,511;0,000;200,140;Inf;211,000;200,000;-13,650;2,890;-9,080;25,828
9706,000;3,506;0,878;-34,781;3,473;9,574;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,602;3,118;-14,379;-11,697;-15,737;-13,010;-3,213;27,511;0,000;200,140;Inf;211,000;200,000;-13,657;2,900;-9,058;25,798
9706,500;3,306;0,798;-35,209;3,178;9,625;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,493;3,254;-14,393;-11,685;-15,684;-13,044;-3,213;27,511;0,000;199,740;Inf;211,000;200,000;-13,706;2,910;-9,078;25,726
9707,000;3,306;0,798;-35,209;3,178;9,625;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,493;3,254;-14,300;-11,691;-15,672;-13,013;-3,213;27,511;0,000;199,740;Inf;211,000;200,000;-13,702;2,916;-9,073;25,662
9707,500;3,306;0,798;-35,209;3,178;9,625;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,493;3,254;-14,322;-11,710;-15,712;-13,003;-3,213;27,511;0,000;199,940;Inf;211,000;200,000;-13,669;2,923;-9,070;25,545
9708,000;3,306;0,798;-35,209;3,178;9,625;5,246;37,909;4,897;-25,688;-2,778;0,000;39,600;40,000;9,493;3,254;-14,359;-11,683;-15,725;-13,014;-3,213;27,511;0,000;199,940;Inf;211,000;200,000;-13,687;2,929;-9,090;25,520
9708,500;3,306;0,798;-35,209;3,178;9,625;5,263;37,898;4,905;-25,668;-2,799;0,000;39,578;39,868;9,493;3,254;-14,406;-11,685;-15,720;-13,019;-3,225;27,507;0,000;199,840;Inf;211,000;200,000;-13,695;2,935;-9,064;25,495
9709,000;3,306;0,798;-35,209;3,178;9,625;5,263;37,898;4,905;-25,668;-2,799;0,000;39,600;39,900;9,493;3,254;-14,402;-11,701;-15,718;-13,026;-3,225;27,507;0,000;199,840;Inf;211,000;200,000;-13,708;2,941;-9,062;25,508
9709,500;2,712;0,721;-34,355;3,247;9,576;5,263;37,898;4,905;-25,668;-2,799;0,000;39,600;39,900;9,642;3,099;-14,378;-11,709;-15,738;-13,033;-3,225;27,507;0,000;199,540;Inf;211,000;200,000;-13,712;2,947;-9,073;25,494
9710,000;2,712;0,721;-34,355;3,247;9,576;5,263;37,898;4,905;-25,668;-2,799;0,000;39,600;39,900;9,642;3,099;-14,302;-11,689;-15,665;-12,984;-3,225;27,507;0,000;199,540;Inf;211,000;200,000;-13,715;2,943;-9,079;25,482
9710,500;2,712;0,721;-34,355;3,247;9,576;5,263;37,898;4,905;-25,668;-2,799;0,000;39,600;39,900;9,642;3,099;-14,331;-11,682;-15,635;-12,980;-3,225;27,507;0,000;199,540;Inf;211,000;200,000;-13,660;2,940;-9,071;25,439
9711,000;2,712;0,721;-34,355;3,247;9,576;5,263;37,898;4,905;-25,668;-2,799;0,000;39,600;39,900;9,642;3,099;-14,314;-11,701;-15,672;-13,010;-3,225;27,507;0,000;199,540;Inf;211,000;200,000;-13,657;2,936;-9,066;25,437
9711,500;2,712;0,721;-34,355;3,247;9,576;5,266;37,905;4,902;-25,680;-2,793;0,000;39,569;39,886;9,642;3,099;-14,293;-11,716;-15,723;-13,014;-3,224;27,508;0,000;199,540;Inf;211,000;200,000;-13,674;2,932;-9,077;25,401
9712,000;2,712;0,721;-34,355;3,247;9,576;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,642;3,099;-14,343;-11,672;-15,673;-12,984;-3,224;27,508;0,000;199,540;Inf;211,000;200,000;-13,686;2,929;-9,080;25,361
9712,500;2,712;0,721;-34,355;3,247;9,576;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,642;3,099;-14,329;-11,707;-15,712;-12,982;-3,224;27,508;0,000;199,740;Inf;211,000;200,000;-13,668;2,925;-9,077;25,307
9713,000;3,516;0,858;-35,178;3,188;9,647;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,716;3,168;-14,295;-11,698;-15,646;-13,003;-3,224;27,508;0,000;199,740;Inf;211,000;200,000;-13,682;2,922;-9,081;25,331
9713,500;3,516;0,858;-35,178;3,188;9,647;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,716;3,168;-14,368;-11,717;-15,755;-13,014;-3,224;27,508;0,000;199,840;Inf;211,000;200,000;-13,661;2,931;-9,073;25,369
9714,000;3,516;0,858;-35,178;3,188;9,647;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,716;3,168;-14,383;-11,704;-15,768;-13,021;-3,224;27,508;0,000;199,840;Inf;211,000;200,000;-13,713;2,941;-9,057;25,366
9714,500;3,516;0,858;-35,178;3,188;9,647;5,266;37,905;4,902;-25,680;-2,793;0,000;39,600;39,900;9,716;3,168;-14,409;-11,718;-15,754;-13,044;-3,224;27,508;0,000;199,840;Inf;211,000;200,000;-13,719;2,950;-9,069;25,388
9715,000;3,516;0,858;-35,178;3,188;9,647;5,250;37,910;4,887;-25,648;-2,775;0,000;39,550;39,871;9,716;3,168;-14,439;-11,738;-15,819;-13,059;-3,228;27,502;0,000;199,840;Inf;211,000;200,000;-13,731;2,960;-9,081;25,404
9715,500;3,516;0,858;-35,178;3,188;9,647;5,250;37,910;4,887;-25,648;-2,775;0,000;39,600;39,900;9,716;3,168;-14,396;-11,730;-15,780;-13,068;-3,228;27,502;0,000;200,140;Inf;211,000;200,000;-13,764;2,969;-9,093;25,421
9716,000;2,553;0,652;-33,793;3,200;9,650;5,250;37,910;4,887;-25,648;-2,775;0,000;39,600;39,900;9,781;3,126;-14,372;-11,717;-15,733;-13,025;-3,228;27,502;0,000;200,140;Inf;211,000;200,000;-13,744;2,978;-9,087;25,455
9716,500;2,553;0,652;-33,793;3,200;9,650;5,250;37,910;4,887;-25,648;-2,775;0,000;39,600;39,900;9,781;3,126;-14,410;-11,719;-15,728;-13,015;-3,228;27,502;0,000;200,040;Inf;211,000;200,000;-13,711;2,971;-9,078;25,513
9717,000;2,553;0,652;-33,793;3,200;9,650;5,250;37,910;4,887;-25,648;-2,775;0,000;39,600;39,900;9,781;3,126;-14,396;-11,710;-15,743;-13,023;-3,228;27,502;0,000;200,040;Inf;211,000;200,000;-13,718;2,964;-9,088;25,565
9717,500;2,553;0,652;-33,793;3,200;9,650;5,250;37,910;4,887;-25,648;-2,775;0,000;39,600;39,900;9,781;3,126;-14,389;-11,723;-15,725;-13,028;-3,228;27,502;0,000;200,140;Inf;211,000;200,000;-13,718;2,957;-9,080;25,652
9718,000;2,553;0,652;-33,793;3,200;9,650;5,262;37,893;4,878;-25,672;-2,787;0,000;39,545;39,932;9,781;3,126;-14,332;-11,715;-15,711;-13,033;-3,239;27,503;0,000;200,140;Inf;211,000;200,000;-13,716;2,951;-9,077;25,537
9718,500;2,553;0,652;-33,793;3,200;9,650;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,781;3,126;-14,344;-11,688;-15,674;-13,012;-3,239;27,503;0,000;200,040;Inf;211,000;200,000;-13,698;2,944;-9,074;25,402
9719,000;2,553;0,652;-33,793;3,200;9,650;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,781;3,126;-14,345;-11,713;-15,727;-13,049;-3,239;27,503;0,000;200,040;Inf;211,000;200,000;-13,679;2,938;-9,081;25,349
9719,500;3,298;0,853;-34,856;3,166;9,607;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,683;3,327;-14,332;-11,729;-15,767;-13,050;-3,239;27,503;0,000;200,140;Inf;211,000;200,000;-13,709;2,931;-9,080;25,285
9720,000;3,298;0,853;-34,856;3,166;9,607;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,683;3,327;-14,370;-11,736;-15,785;-13,053;-3,239;27,503;0,000;200,140;Inf;211,000;200,000;-13,719;2,937;-9,073;25,299
9720,500;3,298;0,853;-34,856;3,166;9,607;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,683;3,327;-14,413;-11,713;-15,735;-13,063;-3,239;27,503;0,000;199,840;Inf;211,000;200,000;-13,736;2,943;-9,078;25,280
9721,000;3,298;0,853;-34,856;3,166;9,607;5,262;37,893;4,878;-25,672;-2,787;0,000;39,500;39,900;9,683;3,327;-14,369;-11,725;-15,767;-13,025;-3,239;27,503;0,000;199,840;Inf;211,000;200,000;-13,731;2,949;-9,063;25,234
9721,500;3,298;0,853;-34,856;3,166;9,607;5,222;37,901;4,893;-25,650;-2,779;0,000;39,539;39,857;9,683;3,327;-14,402;-11,706;-15,713;-13,028;-3,224;27,511;0,000;200,240;Inf;211,000;200,000;-13,721;2,955;-9,071;25,244
9722,000;3,298;0,853;-34,856;3,166;9,607;5,222;37,901;4,893;-25,650;-2,779;0,000;39,500;39,900;9,683;3,327;-14,345;-11,698;-15,744;-13,032;-3,224;27,511;0,000;200,240;Inf;211,000;200,000;-13,712;2,960;-9,079;25,285
9722,500;3,299;0,774;-35,209;3,203;9,597;5,222;37,901;4,893;-25,650;-2,779;0,000;39,500;39,900;9,638;3,255;-14,423;-11,697;-15,701;-13,036;-3,224;27,511;0,000;199,840;Inf;211,000;200,000;-13,704;2,966;-9,068;25,324
9723,000;3,299;0,774;-35,209;3,203;9,597;5,222;37,901;4,893;-25,650;-2,779;0,000;39,500;39,900;9,638;3,255;-14,324;-11,691;-15,678;-13,030;-3,224;27,511;0,000;199,840;Inf;211,000;200,000;-13,714;2,971;-9,058;25,357
9723,500;3,299;0,774;-35,209;3,203;9,597;5,222;37,901;4,893;-25,650;-2,779;0,000;39,500;39,900;9,638;3,255;-14,348;-11,711;-15,718;-13,017;-3,224;27,511;0,000;199,740;Inf;211,000;200,000;-13,681;2,977;-9,081;25,368
9724,000;3,299;0,774;-35,209;3,203;9,597;5,222;37,901;4,893;-25,650;-2,779;0,000;39,500;39,900;9,638;3,255;-14,408;-11,699;-15,736;-13,019;-3,224;27,511;0,000;199,740;Inf;211,000;200,000;-13,698;2,982;-9,060;25,362
9724,500;3,299;0,774;-35,209;3,203;9,597;5,232;37,890;4,884;-25,667;-2,782;0,000;39,524;39,858;9,638;3,255;-14,367;-11,705;-15,759;-13,027;-3,216;27,498;0,000;199,840;Inf;211,000;200,000;-13,715;2,987;-9,066;25,331
9725,000;3,299;0,774;-35,209;3,203;9,597;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,638;3,255;-14,464;-11,715;-15,782;-13,041;-3,216;27,498;0,000;199,840;Inf;211,000;200,000;-13,715;2,992;-9,057;25,361
9725,500;3,209;0,855;-34,430;3,297;9,518;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,663;3,246;-14,366;-11,730;-15,767;-13,030;-3,216;27,498;0,000;200,140;Inf;211,000;200,000;-13,750;2,997;-9,049;25,369
9726,000;3,209;0,855;-34,430;3,297;9,518;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,663;3,246;-14,385;-11,715;-15,719;-13,035;-3,216;27,498;0,000;200,140;Inf;211,000;200,000;-13,724;3,001;-9,054;25,398
9726,500;3,209;0,855;-34,430;3,297;9,518;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,663;3,246;-14,411;-11,738;-15,781;-13,038;-3,216;27,498;0,000;200,140;Inf;211,000;200,000;-13,713;3,004;-9,050;25,469
9727,000;3,209;0,855;-34,430;3,297;9,518;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,663;3,246;-14,379;-11,739;-15,756;-13,041;-3,216;27,498;0,000;200,140;Inf;211,000;200,000;-13,742;3,008;-9,065;25,491
9727,500;3,209;0,855;-34,430;3,297;9,518;5,232;37,890;4,884;-25,667;-2,782;0,000;39,500;39,900;9,663;3,246;-14,454;-11,721;-15,795;-13,053;-3,216;27,498;0,000;200,040;Inf;211,000;200,000;-13,729;3,011;-9,054;25,554
9728,000;3,209;0,855;-34,430;3,297;9,518;5,267;37,892;4,894;-25,650;-2,771;0,000;39,518;39,829;9,663;3,246;-14,430;-11,690;-15,718;-13,033;-3,221;27,514;0,000;200,040;Inf;211,000;200,000;-13,756;3,014;-9,071;25,568
9728,500;3,209;0,855;-34,430;3,297;9,518;5,267;37,892;4,894;-25,650;-2,771;0,000;39,500;39,800;9,663;3,246;-14,406;-11,716;-15,742;-13,051;-3,221;27,514;0,000;199,940;Inf;211,000;200,000;-13,718;3,017;-9,056;25,635
9729,000;2,812;0,731;-34,363;3,225;9,496;5,267;37,892;4,894;-25,650;-2,771;0,000;39,500;39,800;9,833;3,217;-14,407;-11,719;-15,791;-13,060;-3,221;27,514;0,000;199,940;Inf;211,000;200,000;-13,729;3,021;-9,043;25,514
9729,500;2,812;0,731;-34,363;3,225;9,496;5,267;37,892;4,894;-25,650;-2,771;0,000;39,500;39,800;9,833;3,217;-14,394;-11,733;-15,771;-13,064;-3,221;27,514;0,000;200,140;Inf;211,000;200,000;-13,744;3,017;-9,064;25,448
9730,000;2,812;0,731;-34,363;3,225;9,496;5,267;37,892;4,894;-25,650;-2,771;0,000;39,500;39,800;9,833;3,217;-14,440;-11,717;-15,793;-13,062;-3,221;27,514;0,000;200,140;Inf;211,000;200,000;-13,741;3,014;-9,071;25,504
9730,500;2,812;0,731;-34,363;3,225;9,496;5,267;37,892;4,894;-25,650;-2,771;0,000;39,500;39,800;9,833;3,217;-14,342;-11,713;-15,725;-13,020;-3,221;27,514;0,000;200,440;Inf;211,000;200,000;-13,753;3,010;-9,073;25,523
9731,000;2,812;0,731;-34,363;3,225;9,496;5,278;37,887;4,882;-25,659;-2,778;0,000;39,510;39,838;9,833;3,217;-14,345;-11,721;-15,729;-13,030;-3,224;27,512;0,000;200,440;Inf;211,000;200,000;-13,700;3,007;-9,071;25,578
9731,500;2,812;0,731;-34,363;3,225;9,496;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,833;3,217;-14,347;-11,734;-15,723;-13,050;-3,224;27,512;0,000;200,540;Inf;211,000;200,000;-13,706;3,004;-9,070;25,572
9732,000;2,531;0,618;-34,737;3,229;9,661;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,680;3,083;-14,249;-11,679;-15,700;-13,010;-3,224;27,512;0,000;200,540;Inf;211,000;200,000;-13,713;3,001;-9,069;25,593
9732,500;2,531;0,618;-34,737;3,229;9,661;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,680;3,083;-14,414;-11,709;-15,740;-13,039;-3,224;27,512;0,000;200,340;Inf;211,000;200,000;-13,660;2,993;-9,072;25,611
9733,000;2,531;0,618;-34,737;3,229;9,661;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,680;3,083;-14,404;-11,708;-15,753;-12,989;-3,224;27,512;0,000;200,340;Inf;211,000;200,000;-13,725;2,986;-9,075;25,589
9733,500;2,531;0,618;-34,737;3,229;9,661;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,680;3,083;-14,299;-11,710;-15,689;-13,011;-3,224;27,512;0,000;200,540;Inf;211,000;200,000;-13,713;2,978;-9,077;25,635
9734,000;2,531;0,618;-34,737;3,229;9,661;5,278;37,887;4,882;-25,659;-2,778;0,000;39,500;39,800;9,680;3,083;-14,338;-11,687;-15,681;-13,036;-3,224;27,512;0,000;200,540;Inf;211,000;200,000;-13,677;2,971;-9,056;25,681
9734,500;2,531;0,618;-34,737;3,229;9,661;5,307;37,888;4,923;-25,669;-2,761;0,000;39,507;39,897;9,680;3,083;-14,307;-11,680;-15,640;-12,982;-3,217;27,514;0,000;200,440;Inf;211,000;200,000;-13,686;2,964;-9,082;25,671
9735,000;2,531;0,618;-34,737;3,229;9,661;5,307;37,888;4,923;-25,669;-2,761;0,000;39,500;39,900;9,680;3,083;-14,350;-11,714;-15,719;-13,010;-3,217;27,514;0,000;200,440;Inf;211,000;200,000;-13,652;2,956;-9,074;25,683
9735,500;2,943;0,787;-33,030;3,253;9,595;5,307;37,888;4,923;-25,669;-2,761;0,000;39,500;39,900;9,749;3,147;-14,339;-11,707;-15,732;-13,029;-3,217;27,514;0,000;200,640;Inf;211,000;200,000;-13,698;2,950;-9,063;25,682
