t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9736,000;2,943;0,787;-33,030;3,253;9,595;5,307;37,888;4,923;-25,669;-2,761;0,000;39,500;39,900;9,749;3,147;-14,416;-11,682;-15,730;-13,012;-3,217;27,514;0,000;200,640;Inf;211,000;200,000;-13,702;2,949;-9,068;25,744
9736,500;2,943;0,787;-33,030;3,253;9,595;5,307;37,888;4,923;-25,669;-2,761;0,000;39,500;39,900;9,749;3,147;-14,374;-11,720;-15,744;-13,032;-3,217;27,514;0,000;200,540;Inf;211,000;200,000;-13,710;2,949;-9,058;25,757
9737,000;2,943;0,787;-33,030;3,253;9,595;5,307;37,888;4,923;-25,669;-2,761;0,000;39,500;39,900;9,749;3,147;-14,362;-11,722;-15,734;-13,019;-3,217;27,514;0,000;200,540;Inf;211,000;200,000;-13,717;2,949;-9,077;25,693
9737,500;2,943;0,787;-33,030;3,253;9,595;5,274;37,885;4,896;-25,659;-2,770;0,000;39,506;39,855;9,749;3,147;-14,404;-11,717;-15,763;-13,053;-3,216;27,518;0,000;200,640;Inf;211,000;200,000;-13,709;2,949;-9,072;25,640
9738,000;2,943;0,787;-33,030;3,253;9,595;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,749;3,147;-14,439;-11,721;-15,764;-13,054;-3,216;27,518;0,000;200,640;Inf;211,000;200,000;-13,734;2,949;-9,081;25,617
9738,500;3,406;0,813;-35,209;3,226;9,659;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,453;3,158;-14,376;-11,728;-15,791;-13,073;-3,216;27,518;0,000;199,840;Inf;211,000;200,000;-13,744;2,949;-9,076;25,604
9739,000;3,406;0,813;-35,209;3,226;9,659;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,453;3,158;-14,419;-11,737;-15,789;-13,076;-3,216;27,518;0,000;199,840;Inf;211,000;200,000;-13,742;2,956;-9,093;25,503
9739,500;3,406;0,813;-35,209;3,226;9,659;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,453;3,158;-14,406;-11,732;-15,753;-13,080;-3,216;27,518;0,000;199,440;Inf;211,000;200,000;-13,755;2,964;-9,071;25,391
9740,000;3,406;0,813;-35,209;3,226;9,659;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,453;3,158;-14,443;-11,740;-15,794;-13,070;-3,216;27,518;0,000;199,440;Inf;211,000;200,000;-13,743;2,971;-9,068;25,315
9740,500;3,406;0,813;-35,209;3,226;9,659;5,274;37,885;4,896;-25,659;-2,770;0,000;39,500;39,900;9,453;3,158;-14,417;-11,727;-15,804;-13,054;-3,216;27,518;0,000;199,840;Inf;211,000;200,000;-13,762;2,978;-9,086;25,252
9741,000;3,406;0,813;-35,209;3,226;9,659;5,286;37,890;4,899;-25,649;-2,777;0,000;39,499;39,856;9,453;3,158;-14,457;-11,738;-15,827;-13,077;-3,236;27,514;0,000;199,840;Inf;211,000;200,000;-13,751;2,985;-9,090;25,154
9741,500;3,406;0,813;-35,209;3,226;9,659;5,286;37,890;4,899;-25,649;-2,777;0,000;39,500;39,900;9,453;3,158;-14,469;-11,726;-15,761;-13,071;-3,236;27,514;0,000;199,840;Inf;211,000;200,000;-13,775;2,992;-9,088;25,110
9742,000;2,995;0,748;-34,408;3,224;9,575;5,286;37,890;4,899;-25,649;-2,777;0,000;39,500;39,900;9,777;3,252;-14,422;-11,683;-15,680;-13,027;-3,236;27,514;0,000;199,840;Inf;211,000;200,000;-13,756;2,999;-9,077;25,114
9742,500;2,995;0,748;-34,408;3,224;9,575;5,286;37,890;4,899;-25,649;-2,777;0,000;39,500;39,900;9,777;3,252;-14,330;-11,714;-15,655;-12,961;-3,236;27,514;0,000;200,340;Inf;211,000;200,000;-13,703;2,999;-9,094;25,137
9743,000;2,995;0,748;-34,408;3,224;9,575;5,286;37,890;4,899;-25,649;-2,777;0,000;39,500;39,900;9,777;3,252;-14,311;-11,706;-15,733;-13,014;-3,236;27,514;0,000;200,340;Inf;211,000;200,000;-13,665;2,999;-9,086;25,132
9743,500;2,995;0,748;-34,408;3,224;9,575;5,286;37,890;4,899;-25,649;-2,777;0,000;39,500;39,900;9,777;3,252;-14,285;-11,703;-15,700;-12,994;-3,236;27,514;0,000;199,740;Inf;211,000;200,000;-13,691;2,999;-9,074;25,143
9744,000;2,995;0,748;-34,408;3,224;9,575;5,224;37,881;4,897;-25,678;-2,786;0,000;39,503;39,831;9,777;3,252;-14,349;-11,712;-15,657;-13,014;-3,227;27,512;0,000;199,740;Inf;211,000;200,000;-13,671;2,999;-9,082;25,186
9744,500;2,995;0,748;-34,408;3,224;9,575;5,224;37,881;4,897;-25,678;-2,786;0,000;39,500;39,800;9,777;3,252;-14,297;-11,697;-15,659;-12,995;-3,227;27,512;0,000;199,340;Inf;211,000;200,000;-13,683;2,998;-9,077;25,207
9745,000;3,065;0,841;-34,384;3,215;9,555;5,224;37,881;4,897;-25,678;-2,786;0,000;39,500;39,800;9,705;3,278;-14,286;-11,705;-15,684;-13,002;-3,227;27,512;0,000;199,340;Inf;211,000;200,000;-13,662;2,998;-9,065;25,223
9745,500;3,065;0,841;-34,384;3,215;9,555;5,224;37,881;4,897;-25,678;-2,786;0,000;39,500;39,800;9,705;3,278;-14,393;-11,720;-15,813;-13,059;-3,227;27,512;0,000;199,140;Inf;211,000;200,000;-13,669;3,000;-9,085;25,224
9746,000;3,065;0,841;-34,384;3,215;9,555;5,224;37,881;4,897;-25,678;-2,786;0,000;39,500;39,800;9,705;3,278;-14,335;-11,729;-15,766;-13,040;-3,227;27,512;0,000;199,140;Inf;211,000;200,000;-13,746;3,001;-9,077;25,265
9746,500;3,065;0,841;-34,384;3,215;9,555;5,224;37,881;4,897;-25,678;-2,786;0,000;39,500;39,800;9,705;3,278;-14,336;-11,722;-15,768;-13,044;-3,227;27,512;0,000;199,640;Inf;211,000;200,000;-13,718;3,002;-9,093;25,327
9747,000;3,065;0,841;-34,384;3,215;9,555;5,265;37,886;4,903;-25,646;-2,803;0,000;39,504;39,864;9,705;3,278;-14,402;-11,732;-15,781;-13,064;-3,224;27,510;0,000;199,640;Inf;211,000;200,000;-13,717;3,003;-9,094;25,419
9747,500;3,065;0,841;-34,384;3,215;9,555;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,705;3,278;-14,380;-11,727;-15,789;-13,052;-3,224;27,510;0,000;199,440;Inf;211,000;200,000;-13,745;3,004;-9,083;25,505
9748,000;3,065;0,841;-34,384;3,215;9,555;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,705;3,278;-14,371;-11,732;-15,784;-13,071;-3,224;27,510;0,000;199,440;Inf;211,000;200,000;-13,737;3,005;-9,093;25,824
9748,500;3,157;0,711;-35,209;3,181;9,676;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,631;3,195;-14,392;-11,732;-15,797;-13,056;-3,224;27,510;0,000;199,340;Inf;211,000;200,000;-13,740;3,006;-9,112;25,829
9749,000;3,157;0,711;-35,209;3,181;9,676;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,631;3,195;-14,451;-11,720;-15,752;-13,053;-3,224;27,510;0,000;199,340;Inf;211,000;200,000;-13,745;3,008;-9,107;25,837
9749,500;3,157;0,711;-35,209;3,181;9,676;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,631;3,195;-14,360;-11,746;-15,750;-13,036;-3,224;27,510;0,000;198,940;Inf;211,000;200,000;-13,744;3,011;-9,117;25,827
9750,000;3,157;0,711;-35,209;3,181;9,676;5,265;37,886;4,903;-25,646;-2,803;0,000;39,500;39,900;9,631;3,195;-14,406;-11,704;-15,695;-13,036;-3,224;27,510;0,000;198,940;Inf;212,000;200,000;-13,723;3,013;-9,110;25,833
9750,500;3,157;0,711;-35,209;3,181;9,676;5,294;37,881;4,894;-25,653;-2,790;0,000;39,499;39,950;9,631;3,195;-14,322;-11,696;-15,702;-13,008;-3,234;27,510;0,000;199,140;Inf;212,000;200,000;-13,710;3,015;-9,110;25,809
9751,000;3,157;0,711;-35,209;3,181;9,676;5,294;37,881;4,894;-25,653;-2,790;0,000;39,500;39,900;9,631;3,195;-14,334;-11,696;-15,663;-13,008;-3,234;27,510;0,000;199,140;Inf;212,000;200,000;-13,682;3,018;-9,114;25,794
9751,500;3,327;0,868;-33,540;3,213;9,539;5,294;37,881;4,894;-25,653;-2,790;0,000;39,500;39,900;9,884;3,118;-14,336;-11,700;-15,686;-13,006;-3,234;27,510;0,000;199,640;Inf;212,000;200,000;-13,675;3,020;-9,100;25,787
9752,000;3,327;0,868;-33,540;3,213;9,539;5,294;37,881;4,894;-25,653;-2,790;0,000;39,500;39,900;9,884;3,118;-14,249;-11,683;-15,587;-13,001;-3,234;27,510;0,000;199,640;Inf;212,000;200,000;-13,682;3,025;-9,105;25,705
9752,500;3,327;0,868;-33,540;3,213;9,539;5,294;37,881;4,894;-25,653;-2,790;0,000;39,500;39,900;9,884;3,118;-14,308;-11,723;-15,718;-13,023;-3,234;27,510;0,000;199,840;Inf;212,000;200,000;-13,630;3,030;-9,084;25,675
9753,000;3,327;0,868;-33,540;3,213;9,539;5,294;37,881;4,894;-25,653;-2,790;0,000;39,500;39,900;9,884;3,118;-14,347;-11,697;-15,701;-13,026;-3,234;27,510;0,000;199,840;Inf;212,000;200,000;-13,693;3,035;-9,097;25,661
9753,500;3,327;0,868;-33,540;3,213;9,539;5,309;37,884;4,836;-25,667;-2,799;0,000;39,507;39,885;9,884;3,118;-14,384;-11,714;-15,779;-13,030;-3,239;27,507;0,000;200,740;Inf;212,000;200,000;-13,693;3,040;-9,097;25,654
9754,000;3,327;0,868;-33,540;3,213;9,539;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,884;3,118;-14,391;-11,721;-15,789;-13,063;-3,239;27,507;0,000;200,740;Inf;212,000;200,000;-13,727;3,044;-9,103;25,663
9754,500;3,327;0,868;-33,540;3,213;9,539;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,884;3,118;-14,407;-11,728;-15,806;-13,084;-3,239;27,507;0,000;201,140;Inf;212,000;200,000;-13,741;3,049;-9,094;25,686
9755,000;2,859;0,676;-35,209;3,210;9,666;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,663;3,209;-14,436;-11,721;-15,770;-13,061;-3,239;27,507;0,000;201,140;Inf;211,000;200,000;-13,756;3,054;-9,107;25,689
9755,500;2,859;0,676;-35,209;3,210;9,666;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,663;3,209;-14,481;-11,733;-15,799;-13,075;-3,239;27,507;0,000;200,840;Inf;211,000;200,000;-13,747;3,050;-9,101;25,680
9756,000;2,859;0,676;-35,209;3,210;9,666;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,663;3,209;-14,401;-11,740;-15,792;-13,080;-3,239;27,507;0,000;200,840;Inf;211,000;200,000;-13,772;3,047;-9,114;25,632
9756,500;2,859;0,676;-35,209;3,210;9,666;5,309;37,884;4,836;-25,667;-2,799;0,000;39,500;39,900;9,663;3,209;-14,454;-11,737;-15,801;-13,093;-3,239;27,507;0,000;200,540;Inf;211,000;200,000;-13,753;3,044;-9,093;25,549
9757,000;2,859;0,676;-35,209;3,210;9,666;5,292;37,888;4,849;-25,660;-2,785;0,000;39,506;39,917;9,663;3,209;-14,459;-11,741;-15,786;-13,075;-3,235;27,504;0,000;200,540;Inf;211,000;200,000;-13,771;3,041;-9,103;25,488
9757,500;2,859;0,676;-35,209;3,210;9,666;5,292;37,888;4,849;-25,660;-2,785;0,000;39,500;39,900;9,663;3,209;-14,387;-11,725;-15,802;-13,075;-3,235;27,504;0,000;200,840;Inf;211,000;200,000;-13,765;3,038;-9,111;25,392
9758,000;3,346;0,784;-35,209;3,243;9,632;5,292;37,888;4,849;-25,660;-2,785;0,000;39,500;39,900;9,458;3,156;-14,463;-11,732;-15,709;-13,064;-3,235;27,504;0,000;200,840;Inf;211,000;200,000;-13,747;3,035;-9,119;25,438
9758,500;3,346;0,784;-35,209;3,243;9,632;5,292;37,888;4,849;-25,660;-2,785;0,000;39,500;39,900;9,458;3,156;-14,405;-11,746;-15,770;-13,070;-3,235;27,504;0,000;201,340;Inf;211,000;200,000;-13,742;3,040;-9,121;25,468
9759,000;3,346;0,784;-35,209;3,243;9,632;5,292;37,888;4,849;-25,660;-2,785;0,000;39,500;39,900;9,458;3,156;-14,369;-11,727;-15,734;-13,042;-3,235;27,504;0,000;201,340;Inf;210,000;200,000;-13,748;3,045;-9,093;25,488
9759,500;3,346;0,784;-35,209;3,243;9,632;5,292;37,888;4,849;-25,660;-2,785;0,000;39,500;39,900;9,458;3,156;-14,435;-11,729;-15,739;-13,042;-3,235;27,504;0,000;199,640;Inf;210,000;200,000;-13,718;3,050;-9,116;25,491
9760,000;3,346;0,784;-35,209;3,243;9,632;5,306;37,888;4,856;-25,671;-2,791;0,000;39,506;39,929;9,458;3,156;-14,403;-11,727;-15,816;-13,064;-3,228;27,507;0,000;199,640;Inf;210,000;200,000;-13,736;3,055;-9,109;25,465
9760,500;3,346;0,784;-35,209;3,243;9,632;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,458;3,156;-14,454;-11,738;-15,777;-13,065;-3,228;27,507;0,000;199,340;Inf;210,000;200,000;-13,753;3,060;-9,107;25,524
9761,000;2,535;0,568;-35,209;3,167;9,619;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,592;3,168;-14,394;-11,738;-15,784;-13,087;-3,228;27,507;0,000;199,340;Inf;210,000;200,000;-13,758;3,065;-9,116;25,560
9761,500;2,535;0,568;-35,209;3,167;9,619;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,592;3,168;-14,375;-11,708;-15,750;-13,051;-3,228;27,507;0,000;199,440;Inf;210,000;200,000;-13,751;3,056;-9,117;25,573
9762,000;2,535;0,568;-35,209;3,167;9,619;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,592;3,168;-14,406;-11,743;-15,771;-13,041;-3,228;27,507;0,000;199,440;Inf;210,000;200,000;-13,721;3,047;-9,111;25,614
9762,500;2,535;0,568;-35,209;3,167;9,619;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,592;3,168;-14,408;-11,735;-15,754;-13,054;-3,228;27,507;0,000;198,240;Inf;210,000;200,000;-13,740;3,039;-9,116;25,686
9763,000;2,535;0,568;-35,209;3,167;9,619;5,306;37,888;4,856;-25,671;-2,791;0,000;39,500;39,900;9,592;3,168;-14,374;-11,707;-15,684;-13,038;-3,228;27,507;0,000;198,240;Inf;211,000;200,000;-13,738;3,031;-9,099;25,744
9763,500;2,535;0,568;-35,209;3,167;9,619;5,250;37,892;4,857;-25,679;-2,785;0,000;39,509;39,935;9,592;3,168;-14,352;-11,712;-15,676;-13,026;-3,239;27,509;0,000;198,740;Inf;211,000;200,000;-13,701;3,023;-9,115;25,765
9764,000;2,535;0,568;-35,209;3,167;9,619;5,250;37,892;4,857;-25,679;-2,785;0,000;39,500;39,900;9,592;3,168;-14,334;-11,730;-15,724;-13,037;-3,239;27,509;0,000;198,740;Inf;212,000;200,000;-13,691;3,015;-9,101;25,738
9764,500;3,244;0,866;-34,213;3,180;9,589;5,250;37,892;4,857;-25,679;-2,785;0,000;39,500;39,900;9,731;3,250;-14,387;-11,707;-15,694;-13,021;-3,239;27,509;0,000;198,740;Inf;212,000;200,000;-13,706;3,007;-9,088;25,747
9765,000;3,244;0,866;-34,213;3,180;9,589;5,250;37,892;4,857;-25,679;-2,785;0,000;39,500;39,900;9,731;3,250;-14,405;-11,716;-15,754;-13,036;-3,239;27,509;0,000;198,740;Inf;213,000;200,000;-13,702;3,011;-9,092;25,755
9765,500;3,244;0,866;-34,213;3,180;9,589;5,250;37,892;4,857;-25,679;-2,785;0,000;39,500;39,900;9,731;3,250;-14,414;-11,716;-15,751;-13,060;-3,239;27,509;0,000;200,440;Inf;213,000;200,000;-13,728;3,014;-9,110;25,783
9766,000;3,244;0,866;-34,213;3,180;9,589;5,250;37,892;4,857;-25,679;-2,785;0,000;39,500;39,900;9,731;3,250;-14,405;-11,746;-15,809;-13,062;-3,239;27,509;0,000;200,440;Inf;213,000;200,000;-13,735;3,018;-9,102;25,754
9766,500;3,244;0,866;-34,213;3,180;9,589;5,251;37,888;4,873;-25,665;-2,783;0,000;39,513;39,989;9,731;3,250;-14,472;-11,732;-15,861;-13,072;-3,231;27,510;0,000;200,040;Inf;213,000;200,000;-13,756;3,022;-9,100;25,773
9767,000;3,244;0,866;-34,213;3,180;9,589;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,731;3,250;-14,477;-11,748;-15,784;-13,067;-3,231;27,510;0,000;200,040;Inf;213,000;200,000;-13,784;3,025;-9,108;25,796
9767,500;2,275;0,584;-33,786;3,201;9,580;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,747;2,997;-14,415;-11,746;-15,811;-13,079;-3,231;27,510;0,000;200,640;Inf;213,000;200,000;-13,769;3,029;-9,104;25,797
9768,000;2,275;0,584;-33,786;3,201;9,580;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,747;2,997;-14,444;-11,725;-15,765;-13,089;-3,231;27,510;0,000;200,640;Inf;213,000;200,000;-13,763;3,017;-9,108;25,813
9768,500;2,275;0,584;-33,786;3,201;9,580;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,747;2,997;-14,451;-11,703;-15,711;-13,030;-3,231;27,510;0,000;200,340;Inf;213,000;200,000;-13,756;3,005;-9,103;25,804
9769,000;2,275;0,584;-33,786;3,201;9,580;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,747;2,997;-14,408;-11,702;-15,703;-13,022;-3,231;27,510;0,000;200,340;Inf;213,000;200,000;-13,724;2,993;-9,109;25,779
9769,500;2,275;0,584;-33,786;3,201;9,580;5,251;37,888;4,873;-25,665;-2,783;0,000;39,500;40,000;9,747;2,997;-14,332;-11,742;-15,730;-13,030;-3,231;27,510;0,000;201,440;Inf;213,000;200,000;-13,709;2,981;-9,120;25,655
9770,000;2,275;0,584;-33,786;3,201;9,580;5,265;37,886;4,868;-25,696;-2,781;0,000;39,520;39,966;9,747;2,997;-14,366;-11,717;-15,693;-13,047;-3,220;27,506;0,000;201,440;Inf;212,000;200,000;-13,709;2,969;-9,098;25,552
9770,500;2,275;0,584;-33,786;3,201;9,580;5,265;37,886;4,868;-25,696;-2,781;0,000;39,500;40,000;9,747;2,997;-14,319;-11,711;-15,688;-13,021;-3,220;27,506;0,000;201,540;Inf;212,000;200,000;-13,705;2,958;-9,128;25,524
9771,000;3,899;0,967;-35,209;3,217;9,573;5,265;37,886;4,868;-25,696;-2,781;0,000;39,500;40,000;9,610;3,266;-14,403;-11,713;-15,701;-13,040;-3,220;27,506;0,000;201,540;Inf;211,000;200,000;-13,685;2,947;-9,108;25,521
9771,500;3,899;0,967;-35,209;3,217;9,573;5,265;37,886;4,868;-25,696;-2,781;0,000;39,500;40,000;9,610;3,266;-14,365;-11,734;-15,706;-13,025;-3,220;27,506;0,000;201,540;Inf;211,000;200,000;-13,714;2,962;-9,110;25,485
9772,000;3,899;0,967;-35,209;3,217;9,573;5,265;37,886;4,868;-25,696;-2,781;0,000;39,500;40,000;9,610;3,266;-14,376;-11,750;-15,738;-13,040;-3,220;27,506;0,000;201,540;Inf;210,000;200,000;-13,708;2,978;-9,101;25,392
9772,500;3,899;0,967;-35,209;3,217;9,573;5,265;37,886;4,868;-25,696;-2,781;0,000;39,500;40,000;9,610;3,266;-14,331;-11,718;-15,700;-13,040;-3,220;27,506;0,000;200,640;Inf;210,000;200,000;-13,726;2,993;-9,110;25,275
9773,000;3,899;0,967;-35,209;3,217;9,573;5,247;37,892;4,866;-25,680;-2,762;0,000;39,525;40,042;9,610;3,266;-14,405;-11,723;-15,766;-13,046;-3,216;27,514;0,000;200,640;Inf;210,000;200,000;-13,697;3,008;-9,084;25,207
9773,500;3,899;0,967;-35,209;3,217;9,573;5,247;37,892;4,866;-25,680;-2,762;0,000;39,500;40,000;9,610;3,266;-14,399;-11,730;-15,797;-13,059;-3,216;27,514;0,000;200,640;Inf;210,000;200,000;-13,735;3,022;-9,102;25,206
9774,000;2,884;0,704;-35,110;3,194;9,607;5,247;37,892;4,866;-25,680;-2,762;0,000;39,500;40,000;9,679;3,303;-14,401;-11,724;-15,724;-13,031;-3,216;27,514;0,000;200,640;Inf;210,000;200,000;-13,746;3,037;-9,116;25,248
9774,500;2,884;0,704;-35,110;3,194;9,607;5,247;37,892;4,866;-25,680;-2,762;0,000;39,500;40,000;9,679;3,303;-14,395;-11,731;-15,730;-13,044;-3,216;27,514;0,000;200,540;Inf;210,000;200,000;-13,720;3,034;-9,095;25,281
9775,000;2,884;0,704;-35,110;3,194;9,607;5,247;37,892;4,866;-25,680;-2,762;0,000;39,500;40,000;9,679;3,303;-14,341;-11,710;-15,758;-13,041;-3,216;27,514;0,000;200,540;Inf;210,000;200,000;-13,725;3,032;-9,114;25,314
9775,500;2,884;0,704;-35,110;3,194;9,607;5,247;37,892;4,866;-25,680;-2,762;0,000;39,500;40,000;9,679;3,303;-14,408;-11,710;-15,693;-13,040;-3,216;27,514;0,000;198,340;Inf;210,000;200,000;-13,713;3,029;-9,093;25,349
9776,000;2,884;0,704;-35,110;3,194;9,607;5,292;37,897;4,883;-25,656;-2,765;0,000;39,541;40,026;9,679;3,303;-14,364;-11,709;-15,697;-13,042;-3,219;27,520;0,000;198,340;Inf;211,000;200,000;-13,713;3,027;-9,099;25,322
9776,500;2,884;0,704;-35,110;3,194;9,607;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,679;3,303;-14,348;-11,727;-15,731;-13,018;-3,219;27,520;0,000;198,440;Inf;211,000;200,000;-13,703;3,024;-9,104;25,355
9777,000;2,884;0,704;-35,110;3,194;9,607;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,679;3,303;-14,396;-11,671;-15,652;-12,991;-3,219;27,520;0,000;198,440;Inf;212,000;200,000;-13,706;3,022;-9,080;25,339
9777,500;2,803;0,749;-33,606;3,276;9,576;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,817;3,116;-14,380;-11,698;-15,737;-13,014;-3,219;27,520;0,000;198,840;Inf;212,000;200,000;-13,677;3,020;-9,086;25,394
9778,000;2,803;0,749;-33,606;3,276;9,576;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,817;3,116;-14,409;-11,675;-15,750;-13,028;-3,219;27,520;0,000;198,840;Inf;213,000;200,000;-13,707;3,016;-9,082;25,470
9778,500;2,803;0,749;-33,606;3,276;9,576;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,817;3,116;-14,428;-11,678;-15,734;-13,031;-3,219;27,520;0,000;201,640;Inf;213,000;200,000;-13,716;3,013;-9,072;25,533
9779,000;2,803;0,749;-33,606;3,276;9,576;5,292;37,897;4,883;-25,656;-2,765;0,000;39,500;40,000;9,817;3,116;-14,392;-11,714;-15,771;-13,040;-3,219;27,520;0,000;201,640;Inf;212,000;200,000;-13,718;3,009;-9,102;25,573
9779,500;2,803;0,749;-33,606;3,276;9,576;5,282;37,901;4,898;-25,607;-2,759;0,000;39,553;40,022;9,817;3,116;-14,295;-11,698;-15,713;-13,013;-3,200;27,532;0,000;201,440;Inf;212,000;200,000;-13,729;3,006;-9,065;25,623
9780,000;2,803;0,749;-33,606;3,276;9,576;5,282;37,901;4,898;-25,607;-2,759;0,000;39,600;40,000;9,817;3,116;-14,387;-11,670;-15,698;-12,990;-3,200;27,532;0,000;201,440;Inf;211,000;200,000;-13,680;3,003;-9,080;25,819
9780,500;2,995;0,793;-33,975;3,250;9,475;5,282;37,901;4,898;-25,607;-2,759;0,000;39,600;40,000;9,790;3,147;-14,389;-11,715;-15,782;-13,026;-3,200;27,532;0,000;201,740;Inf;211,000;200,000;-13,686;2,999;-9,070;25,905
9781,000;2,995;0,793;-33,975;3,250;9,475;5,282;37,901;4,898;-25,607;-2,759;0,000;39,600;40,000;9,790;3,147;-14,378;-11,686;-15,773;-13,036;-3,200;27,532;0,000;201,740;Inf;210,000;200,000;-13,728;2,999;-9,076;25,910
9781,500;2,995;0,793;-33,975;3,250;9,475;5,282;37,901;4,898;-25,607;-2,759;0,000;39,600;40,000;9,790;3,147;-14,387;-11,708;-15,775;-13,041;-3,200;27,532;0,000;201,340;Inf;210,000;200,000;-13,718;2,999;-9,079;25,781
9782,000;2,995;0,793;-33,975;3,250;9,475;5,282;37,901;4,898;-25,607;-2,759;0,000;39,600;40,000;9,790;3,147;-14,447;-11,707;-15,746;-13,046;-3,200;27,532;0,000;201,340;Inf;209,000;200,000;-13,728;2,999;-9,082;25,743
9782,500;2,995;0,793;-33,975;3,250;9,475;5,256;37,907;4,879;-25,560;-2,764;0,000;39,554;40,069;9,790;3,147;-14,325;-11,716;-15,736;-13,040;-3,200;27,525;0,000;200,640;Inf;209,000;200,000;-13,737;2,999;-9,075;25,700
9783,000;2,995;0,793;-33,975;3,250;9,475;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,790;3,147;-14,384;-11,706;-15,775;-13,033;-3,200;27,525;0,000;200,640;Inf;209,000;200,000;-13,704;2,999;-9,054;25,692
9783,500;2,995;0,793;-33,975;3,250;9,475;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,790;3,147;-14,398;-11,705;-15,795;-13,040;-3,200;27,525;0,000;200,540;Inf;209,000;200,000;-13,725;2,999;-9,072;25,719
9784,000;2,686;0,685;-34,497;3,271;9,585;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,662;3,075;-14,392;-11,668;-15,732;-13,042;-3,200;27,525;0,000;200,540;Inf;209,000;200,000;-13,735;2,999;-9,074;25,747
9784,500;2,686;0,685;-34,497;3,271;9,585;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,662;3,075;-14,406;-11,668;-15,702;-13,011;-3,200;27,525;0,000;200,240;Inf;209,000;200,000;-13,709;2,994;-9,063;25,749
9785,000;2,686;0,685;-34,497;3,271;9,585;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,662;3,075;-14,305;-11,648;-15,615;-12,966;-3,200;27,525;0,000;200,240;Inf;209,000;200,000;-13,697;2,989;-9,084;25,715
9785,500;2,686;0,685;-34,497;3,271;9,585;5,256;37,907;4,879;-25,560;-2,764;0,000;39,600;40,100;9,662;3,075;-14,365;-11,669;-15,649;-12,987;-3,200;27,525;0,000;198,040;Inf;209,000;200,000;-13,634;2,984;-9,063;25,726
9786,000;2,686;0,685;-34,497;3,271;9,585;5,288;37,918;4,898;-25,539;-2,764;0,000;39,575;40,167;9,662;3,075;-14,336;-11,681;-15,686;-13,013;-3,216;27,528;0,000;198,040;Inf;210,000;200,000;-13,667;2,979;-9,077;25,703
9786,500;2,686;0,685;-34,497;3,271;9,585;5,288;37,918;4,898;-25,539;-2,764;0,000;39,600;40,200;9,662;3,075;-14,297;-11,689;-15,672;-12,961;-3,216;27,528;0,000;198,140;Inf;210,000;200,000;-13,679;2,974;-9,054;25,739
9787,000;3,114;0,699;-35,209;3,202;9,666;5,288;37,918;4,898;-25,539;-2,764;0,000;39,600;40,200;9,616;3,281;-14,380;-11,685;-15,706;-12,988;-3,216;27,528;0,000;198,140;Inf;211,000;200,000;-13,655;2,969;-9,067;25,733
9787,500;3,114;0,699;-35,209;3,202;9,666;5,288;37,918;4,898;-25,539;-2,764;0,000;39,600;40,200;9,616;3,281;-14,348;-11,671;-15,708;-12,995;-3,216;27,528;0,000;198,140;Inf;211,000;200,000;-13,690;2,972;-9,067;25,737
9788,000;3,114;0,699;-35,209;3,202;9,666;5,288;37,918;4,898;-25,539;-2,764;0,000;39,600;40,200;9,616;3,281;-14,299;-11,684;-15,700;-12,993;-3,216;27,528;0,000;198,140;Inf;212,000;200,000;-13,681;2,974;-9,049;25,728
9788,500;3,114;0,699;-35,209;3,202;9,666;5,288;37,918;4,898;-25,539;-2,764;0,000;39,600;40,200;9,616;3,281;-14,342;-11,666;-15,684;-12,991;-3,216;27,528;0,000;199,040;Inf;212,000;200,000;-13,669;2,976;-9,051;25,703
9789,000;3,114;0,699;-35,209;3,202;9,666;5,250;37,914;4,884;-25,525;-2,780;0,000;39,576;40,089;9,616;3,281;-14,325;-11,674;-15,701;-13,002;-3,220;27,508;0,000;199,040;Inf;212,000;200,000;-13,670;2,979;-9,052;25,720
9789,500;3,114;0,699;-35,209;3,202;9,666;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,616;3,281;-14,364;-11,660;-15,718;-12,967;-3,220;27,508;0,000;199,040;Inf;212,000;200,000;-13,676;2,981;-9,051;25,722
9790,000;3,114;0,699;-35,209;3,202;9,666;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,616;3,281;-14,354;-11,652;-15,657;-12,964;-3,220;27,508;0,000;199,040;Inf;212,000;200,000;-13,677;2,983;-9,059;25,684
9790,500;3,034;0,677;-35,209;3,178;9,642;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,634;3,252;-14,312;-11,667;-15,668;-12,983;-3,220;27,508;0,000;199,040;Inf;212,000;200,000;-13,657;2,985;-9,050;25,662
9791,000;3,034;0,677;-35,209;3,178;9,642;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,634;3,252;-14,370;-11,671;-15,734;-13,005;-3,220;27,508;0,000;199,040;Inf;212,000;200,000;-13,658;2,986;-9,038;25,630
9791,500;3,034;0,677;-35,209;3,178;9,642;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,634;3,252;-14,366;-11,659;-15,667;-12,980;-3,220;27,508;0,000;200,840;Inf;212,000;200,000;-13,695;2,987;-9,051;25,649
9792,000;3,034;0,677;-35,209;3,178;9,642;5,250;37,914;4,884;-25,525;-2,780;0,000;39,600;40,100;9,634;3,252;-14,342;-11,633;-15,631;-12,943;-3,220;27,508;0,000;200,840;Inf;212,000;200,000;-13,668;2,987;-9,057;25,647
9792,500;3,034;0,677;-35,209;3,178;9,642;5,233;37,902;4,908;-25,537;-2,785;0,000;39,579;40,086;9,634;3,252;-14,334;-11,654;-15,693;-12,957;-3,235;27,497;0,000;201,140;Inf;212,000;200,000;-13,637;2,988;-9,051;25,673
9793,000;3,034;0,677;-35,209;3,178;9,642;5,233;37,902;4,908;-25,537;-2,785;0,000;39,600;40,100;9,634;3,252;-14,317;-11,661;-15,728;-12,983;-3,235;27,497;0,000;201,140;Inf;211,000;200,000;-13,660;2,989;-9,050;25,653
9793,500;2,903;0,751;-33,841;3,255;9,503;5,233;37,902;4,908;-25,537;-2,785;0,000;39,600;40,100;9,840;3,222;-14,359;-11,662;-15,723;-12,981;-3,235;27,497;0,000;201,340;Inf;211,000;200,000;-13,672;2,990;-9,056;25,621
9794,000;2,903;0,751;-33,841;3,255;9,503;5,233;37,902;4,908;-25,537;-2,785;0,000;39,600;40,100;9,840;3,222;-14,325;-11,658;-15,677;-12,993;-3,235;27,497;0,000;201,340;Inf;210,000;200,000;-13,681;2,988;-9,053;25,597
9794,500;2,903;0,751;-33,841;3,255;9,503;5,233;37,902;4,908;-25,537;-2,785;0,000;39,600;40,100;9,840;3,222;-14,328;-11,669;-15,704;-12,991;-3,235;27,497;0,000;200,540;Inf;210,000;200,000;-13,663;2,987;-9,053;25,511
9795,000;2,903;0,751;-33,841;3,255;9,503;5,233;37,902;4,908;-25,537;-2,785;0,000;39,600;40,100;9,840;3,222;-14,353;-11,661;-15,710;-12,974;-3,235;27,497;0,000;200,540;Inf;210,000;200,000;-13,673;2,985;-9,031;25,486
9795,500;2,903;0,751;-33,841;3,255;9,503;5,283;37,907;4,888;-25,550;-2,780;0,000;39,592;40,130;9,840;3,222;-14,379;-11,655;-15,723;-12,993;-3,232;27,489;0,000;199,840;Inf;210,000;200,000;-13,674;2,983;-9,056;25,401
9796,000;2,903;0,751;-33,841;3,255;9,503;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,840;3,222;-14,351;-11,627;-15,664;-12,959;-3,232;27,489;0,000;199,840;Inf;210,000;200,000;-13,687;2,983;-9,043;25,337
9796,500;3,420;0,776;-35,209;3,213;9,643;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,665;3,228;-14,276;-11,687;-15,665;-12,994;-3,232;27,489;0,000;200,140;Inf;210,000;200,000;-13,650;2,981;-9,048;25,293
9797,000;3,420;0,776;-35,209;3,213;9,643;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,665;3,228;-14,334;-11,638;-15,646;-12,971;-3,232;27,489;0,000;200,140;Inf;210,000;200,000;-13,656;2,989;-9,048;25,240
9797,500;3,420;0,776;-35,209;3,213;9,643;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,665;3,228;-14,234;-11,643;-15,651;-12,932;-3,232;27,489;0,000;200,140;Inf;210,000;200,000;-13,647;2,996;-9,052;25,193
9798,000;3,420;0,776;-35,209;3,213;9,643;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,665;3,228;-14,273;-11,636;-15,606;-12,935;-3,232;27,489;0,000;200,140;Inf;210,000;200,000;-13,615;3,003;-9,058;25,166
9798,500;3,420;0,776;-35,209;3,213;9,643;5,283;37,907;4,888;-25,550;-2,780;0,000;39,600;40,100;9,665;3,228;-14,223;-11,593;-15,556;-12,930;-3,232;27,489;0,000;199,640;Inf;210,000;200,000;-13,612;3,010;-9,029;25,180
9799,000;3,420;0,776;-35,209;3,213;9,643;5,276;37,913;4,856;-25,547;-2,782;0,000;39,605;40,078;9,665;3,228;-14,258;-11,623;-15,644;-12,945;-3,226;27,501;0,000;199,640;Inf;210,000;200,000;-13,576;3,016;-9,022;25,215
9799,500;3,420;0,776;-35,209;3,213;9,643;5,276;37,913;4,856;-25,547;-2,782;0,000;39,600;40,100;9,665;3,228;-14,339;-11,607;-15,649;-12,951;-3,226;27,501;0,000;199,640;Inf;210,000;200,000;-13,618;3,023;-9,026;25,228
9800,000;3,275;0,772;-35,209;3,199;9,654;5,276;37,913;4,856;-25,547;-2,782;0,000;39,600;40,100;9,589;3,202;-14,339;-11,618;-15,667;-12,964;-3,226;27,501;0,000;199,640;Inf;210,000;200,000;-13,636;3,029;-9,025;25,228
9800,500;3,275;0,772;-35,209;3,199;9,654;5,276;37,913;4,856;-25,547;-2,782;0,000;39,600;40,100;9,589;3,202;-14,272;-11,621;-15,682;-12,965;-3,226;27,501;0,000;199,240;Inf;210,000;200,000;-13,647;3,033;-8,997;25,215
9801,000;3,275;0,772;-35,209;3,199;9,654;5,276;37,913;4,856;-25,547;-2,782;0,000;39,600;40,100;9,589;3,202;-14,334;-11,630;-15,652;-12,954;-3,226;27,501;0,000;199,240;Inf;210,000;200,000;-13,635;3,037;-9,024;25,247
9801,500;3,275;0,772;-35,209;3,199;9,654;5,276;37,913;4,856;-25,547;-2,782;0,000;39,600;40,100;9,589;3,202;-14,302;-11,610;-15,660;-12,966;-3,226;27,501;0,000;198,840;Inf;210,000;200,000;-13,642;3,041;-8,995;25,254
9802,000;3,275;0,772;-35,209;3,199;9,654;5,312;37,920;4,878;-25,497;-2,793;0,000;39,615;40,135;9,589;3,202;-14,302;-11,599;-15,635;-12,958;-3,226;27,501;0,000;198,840;Inf;211,000;200,000;-13,634;3,045;-9,010;25,246
9802,500;3,275;0,772;-35,209;3,199;9,654;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,589;3,202;-14,273;-11,611;-15,639;-12,957;-3,226;27,501;0,000;199,140;Inf;211,000;200,000;-13,623;3,049;-9,007;25,240
9803,000;3,394;0,799;-35,209;3,141;9,591;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,677;3,287;-14,277;-11,610;-15,628;-12,938;-3,226;27,501;0,000;199,140;Inf;211,000;200,000;-13,620;3,053;-9,016;25,242
9803,500;3,394;0,799;-35,209;3,141;9,591;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,677;3,287;-14,291;-11,600;-15,639;-12,939;-3,226;27,501;0,000;199,540;Inf;211,000;200,000;-13,613;3,058;-9,003;25,250
9804,000;3,394;0,799;-35,209;3,141;9,591;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,677;3,287;-14,244;-11,617;-15,646;-12,948;-3,226;27,501;0,000;199,540;Inf;211,000;200,000;-13,617;3,064;-8,995;25,257
9804,500;3,394;0,799;-35,209;3,141;9,591;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,677;3,287;-14,250;-11,609;-15,652;-12,906;-3,226;27,501;0,000;201,040;Inf;211,000;200,000;-13,614;3,069;-8,998;25,278
9805,000;3,394;0,799;-35,209;3,141;9,591;5,312;37,920;4,878;-25,497;-2,793;0,000;39,600;40,100;9,677;3,287;-14,294;-11,609;-15,617;-12,921;-3,226;27,501;0,000;201,040;Inf;210,000;200,000;-13,604;3,074;-8,981;25,276
9805,500;3,394;0,799;-35,209;3,141;9,591;5,273;37,927;4,875;-25,490;-2,792;0,000;39,617;40,175;9,677;3,287;-14,327;-11,598;-15,633;-12,938;-3,227;27,490;0,000;200,540;Inf;210,000;200,000;-13,610;3,080;-8,983;25,200
9806,000;3,394;0,799;-35,209;3,141;9,591;5,273;37,927;4,875;-25,490;-2,792;0,000;39,600;40,200;9,677;3,287;-14,262;-11,598;-15,643;-12,918;-3,227;27,490;0,000;200,540;Inf;210,000;200,000;-13,624;3,085;-8,970;25,125
9806,500;2,711;0,723;-33,940;3,287;9,538;5,273;37,927;4,875;-25,490;-2,792;0,000;39,600;40,200;9,679;3,079;-14,271;-11,593;-15,613;-12,922;-3,227;27,490;0,000;200,340;Inf;210,000;200,000;-13,605;3,090;-8,988;25,046
9807,000;2,711;0,723;-33,940;3,287;9,538;5,273;37,927;4,875;-25,490;-2,792;0,000;39,600;40,200;9,679;3,079;-14,275;-11,589;-15,595;-12,908;-3,227;27,490;0,000;200,340;Inf;210,000;200,000;-13,600;3,084;-8,987;25,047
9807,500;2,711;0,723;-33,940;3,287;9,538;5,273;37,927;4,875;-25,490;-2,792;0,000;39,600;40,200;9,679;3,079;-14,311;-11,599;-15,642;-12,936;-3,227;27,490;0,000;199,240;Inf;210,000;200,000;-13,592;3,078;-8,977;25,018
9808,000;2,711;0,723;-33,940;3,287;9,538;5,273;37,927;4,875;-25,490;-2,792;0,000;39,600;40,200;9,679;3,079;-14,239;-11,588;-15,607;-12,908;-3,227;27,490;0,000;199,240;Inf;210,000;200,000;-13,622;3,072;-8,978;25,038
9808,500;2,711;0,723;-33,940;3,287;9,538;5,219;37,935;4,890;-25,464;-2,773;0,000;39,635;40,117;9,679;3,079;-14,170;-11,585;-15,556;-12,875;-3,222;27,500;0,000;199,640;Inf;210,000;200,000;-13,585;3,066;-8,989;25,015
9809,000;2,711;0,723;-33,940;3,287;9,538;5,219;37,935;4,890;-25,464;-2,773;0,000;39,600;40,100;9,679;3,079;-14,196;-11,594;-15,616;-12,897;-3,222;27,500;0,000;199,640;Inf;210,000;200,000;-13,547;3,060;-8,967;25,061
9809,500;3,138;0,759;-35,139;3,244;9,642;5,219;37,935;4,890;-25,464;-2,773;0,000;39,600;40,100;9,642;3,112;-14,275;-11,574;-15,604;-12,902;-3,222;27,500;0,000;199,740;Inf;210,000;200,000;-13,576;3,054;-8,958;25,114
9810,000;3,138;0,759;-35,139;3,244;9,642;5,219;37,935;4,890;-25,464;-2,773;0,000;39,600;40,100;9,642;3,112;-14,295;-11,574;-15,586;-12,910;-3,222;27,500;0,000;199,740;Inf;210,000;200,000;-13,589;3,056;-8,968;25,153
9810,500;3,138;0,759;-35,139;3,244;9,642;5,219;37,935;4,890;-25,464;-2,773;0,000;39,600;40,100;9,642;3,112;-14,254;-11,557;-15,589;-12,890;-3,222;27,500;0,000;199,740;Inf;210,000;200,000;-13,591;3,057;-8,959;25,195
9811,000;3,138;0,759;-35,139;3,244;9,642;5,219;37,935;4,890;-25,464;-2,773;0,000;39,600;40,100;9,642;3,112;-14,266;-11,589;-15,644;-12,909;-3,222;27,500;0,000;199,740;Inf;210,000;200,000;-13,572;3,058;-8,971;25,270
9811,500;3,138;0,759;-35,139;3,244;9,642;5,255;37,942;4,885;-25,489;-2,792;0,000;39,645;40,113;9,642;3,112;-14,262;-11,600;-15,637;-12,923;-3,223;27,503;0,000;199,440;Inf;210,000;200,000;-13,602;3,060;-8,959;25,297
9812,000;3,138;0,759;-35,139;3,244;9,642;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,642;3,112;-14,278;-11,605;-15,677;-12,935;-3,223;27,503;0,000;199,440;Inf;210,000;200,000;-13,606;3,061;-8,981;25,330
9812,500;3,138;0,759;-35,139;3,244;9,642;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,642;3,112;-14,297;-11,598;-15,603;-12,929;-3,223;27,503;0,000;199,640;Inf;210,000;200,000;-13,624;3,062;-8,967;25,284
9813,000;3,128;0,797;-34,349;3,329;9,554;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,639;3,042;-14,227;-11,581;-15,626;-12,932;-3,223;27,503;0,000;199,640;Inf;210,000;200,000;-13,607;3,063;-8,959;25,265
9813,500;3,128;0,797;-34,349;3,329;9,554;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,639;3,042;-14,195;-11,562;-15,589;-12,900;-3,223;27,503;0,000;199,340;Inf;210,000;200,000;-13,592;3,064;-8,945;25,289
9814,000;3,128;0,797;-34,349;3,329;9,554;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,639;3,042;-14,251;-11,553;-15,550;-12,892;-3,223;27,503;0,000;199,340;Inf;210,000;200,000;-13,562;3,065;-8,964;25,325
9814,500;3,128;0,797;-34,349;3,329;9,554;5,255;37,942;4,885;-25,489;-2,792;0,000;39,600;40,100;9,639;3,042;-14,199;-11,582;-15,605;-12,883;-3,223;27,503;0,000;199,840;Inf;210,000;200,000;-13,562;3,066;-8,962;25,297
9815,000;3,128;0,797;-34,349;3,329;9,554;5,310;37,937;4,882;-25,492;-2,762;0,000;39,651;40,187;9,639;3,042;-14,241;-11,587;-15,595;-12,909;-3,219;27,494;0,000;199,840;Inf;210,000;200,000;-13,567;3,067;-8,963;25,315
9815,500;3,128;0,797;-34,349;3,329;9,554;5,310;37,937;4,882;-25,492;-2,762;0,000;39,700;40,200;9,639;3,042;-14,198;-11,575;-15,599;-12,911;-3,219;27,494;0,000;200,340;Inf;210,000;200,000;-13,583;3,068;-8,945;25,325
9816,000;3,566;0,871;-35,209;3,217;9,650;5,310;37,937;4,882;-25,492;-2,762;0,000;39,700;40,200;9,606;3,173;-14,276;-11,542;-15,537;-12,855;-3,219;27,494;0,000;200,340;Inf;210,000;200,000;-13,571;3,069;-8,945;25,436
9816,500;3,566;0,871;-35,209;3,217;9,650;5,310;37,937;4,882;-25,492;-2,762;0,000;39,700;40,200;9,606;3,173;-14,205;-11,591;-15,620;-12,916;-3,219;27,494;0,000;199,440;Inf;210,000;200,000;-13,553;3,078;-8,947;25,452
9817,000;3,566;0,871;-35,209;3,217;9,650;5,310;37,937;4,882;-25,492;-2,762;0,000;39,700;40,200;9,606;3,173;-14,275;-11,587;-15,647;-12,895;-3,219;27,494;0,000;199,440;Inf;210,000;200,000;-13,583;3,086;-8,952;25,481
9817,500;3,566;0,871;-35,209;3,217;9,650;5,310;37,937;4,882;-25,492;-2,762;0,000;39,700;40,200;9,606;3,173;-14,291;-11,575;-15,615;-12,909;-3,219;27,494;0,000;199,440;Inf;210,000;200,000;-13,601;3,093;-8,939;25,489
9818,000;3,566;0,871;-35,209;3,217;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,659;40,264;9,606;3,173;-14,203;-11,576;-15,608;-12,876;-3,218;27,497;0,000;199,440;Inf;210,000;200,000;-13,597;3,101;-8,935;25,496
9818,500;3,566;0,871;-35,209;3,217;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,606;3,173;-14,217;-11,577;-15,563;-12,894;-3,218;27,497;0,000;199,540;Inf;210,000;200,000;-13,566;3,109;-8,940;25,509
9819,000;3,566;0,871;-35,209;3,217;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,606;3,173;-14,301;-11,571;-15,631;-12,903;-3,218;27,497;0,000;199,540;Inf;210,000;200,000;-13,563;3,116;-8,941;25,510
9819,500;3,044;0,701;-35,209;3,171;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,677;3,167;-14,255;-11,566;-15,626;-12,923;-3,218;27,497;0,000;199,340;Inf;210,000;200,000;-13,602;3,124;-8,929;25,518
9820,000;3,044;0,701;-35,209;3,171;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,677;3,167;-14,274;-11,574;-15,607;-12,907;-3,218;27,497;0,000;199,340;Inf;210,000;200,000;-13,592;3,122;-8,919;25,476
9820,500;3,044;0,701;-35,209;3,171;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,677;3,167;-14,316;-11,568;-15,613;-12,901;-3,218;27,497;0,000;199,140;Inf;210,000;200,000;-13,590;3,121;-8,923;25,489
9821,000;3,044;0,701;-35,209;3,171;9,650;5,356;37,939;4,889;-25,471;-2,793;0,000;39,700;40,300;9,677;3,167;-14,272;-11,563;-15,618;-12,900;-3,218;27,497;0,000;199,140;Inf;210,000;200,000;-13,599;3,120;-8,917;25,525
9821,500;3,044;0,701;-35,209;3,171;9,650;5,279;37,948;4,875;-25,467;-2,780;0,000;39,663;40,198;9,677;3,167;-14,267;-11,567;-15,593;-12,926;-3,219;27,509;0,000;199,440;Inf;210,000;200,000;-13,588;3,119;-8,911;25,495
9822,000;3,044;0,701;-35,209;3,171;9,650;5,279;37,948;4,875;-25,467;-2,780;0,000;39,700;40,200;9,677;3,167;-14,233;-11,575;-15,621;-12,909;-3,219;27,509;0,000;199,440;Inf;210,000;200,000;-13,588;3,117;-8,922;25,492
9822,500;2,856;0,732;-33,820;3,282;9,579;5,279;37,948;4,875;-25,467;-2,780;0,000;39,700;40,200;9,790;3,160;-14,292;-11,538;-15,557;-12,888;-3,219;27,509;0,000;198,740;Inf;210,000;200,000;-13,584;3,116;-8,918;25,491
9823,000;2,856;0,732;-33,820;3,282;9,579;5,279;37,948;4,875;-25,467;-2,780;0,000;39,700;40,200;9,790;3,160;-14,254;-11,552;-15,576;-12,884;-3,219;27,509;0,000;198,740;Inf;211,000;200,000;-13,569;3,112;-8,916;25,575
9823,500;2,856;0,732;-33,820;3,282;9,579;5,279;37,948;4,875;-25,467;-2,780;0,000;39,700;40,200;9,790;3,160;-14,208;-11,577;-15,623;-12,904;-3,219;27,509;0,000;198,940;Inf;211,000;200,000;-13,567;3,108;-8,919;25,609
9824,000;2,856;0,732;-33,820;3,282;9,579;5,279;37,948;4,875;-25,467;-2,780;0,000;39,700;40,200;9,790;3,160;-14,209;-11,564;-15,611;-12,865;-3,219;27,509;0,000;198,940;Inf;212,000;200,000;-13,578;3,104;-8,931;25,601
9824,500;2,856;0,732;-33,820;3,282;9,579;5,268;37,939;4,871;-25,474;-2,772;0,000;39,674;40,201;9,790;3,160;-14,233;-11,566;-15,614;-12,892;-3,216;27,505;0,000;198,740;Inf;212,000;200,000;-13,562;3,099;-8,913;25,589
9825,000;2,856;0,732;-33,820;3,282;9,579;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,790;3,160;-14,227;-11,573;-15,654;-12,908;-3,216;27,505;0,000;198,740;Inf;213,000;200,000;-13,576;3,095;-8,918;25,581
9825,500;2,856;0,732;-33,820;3,282;9,579;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,790;3,160;-14,233;-11,550;-15,600;-12,915;-3,216;27,505;0,000;199,540;Inf;213,000;200,000;-13,590;3,092;-8,918;25,576
9826,000;2,710;0,761;-34,200;3,228;9,551;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,745;3,249;-14,253;-11,558;-15,587;-12,887;-3,216;27,505;0,000;199,540;Inf;213,000;200,000;-13,575;3,088;-8,916;25,546
9826,500;2,710;0,761;-34,200;3,228;9,551;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,745;3,249;-14,185;-11,555;-15,591;-12,871;-3,216;27,505;0,000;198,840;Inf;213,000;200,000;-13,571;3,082;-8,890;25,513
9827,000;2,710;0,761;-34,200;3,228;9,551;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,745;3,249;-14,186;-11,562;-15,575;-12,877;-3,216;27,505;0,000;198,840;Inf;214,000;200,000;-13,550;3,075;-8,897;25,552
9827,500;2,710;0,761;-34,200;3,228;9,551;5,268;37,939;4,871;-25,474;-2,772;0,000;39,700;40,200;9,745;3,249;-14,202;-11,557;-15,592;-12,882;-3,216;27,505;0,000;202,340;Inf;214,000;200,000;-13,550;3,069;-8,904;25,573
9828,000;2,710;0,761;-34,200;3,228;9,551;5,245;37,937;4,874;-25,472;-2,751;0,000;39,680;40,197;9,745;3,249;-14,204;-11,554;-15,604;-12,885;-3,208;27,506;0,000;202,340;Inf;213,000;200,000;-13,558;3,064;-8,872;25,577
9828,500;2,710;0,761;-34,200;3,228;9,551;5,245;37,937;4,874;-25,472;-2,751;0,000;39,700;40,200;9,745;3,249;-14,219;-11,544;-15,587;-12,877;-3,208;27,506;0,000;201,740;Inf;213,000;200,000;-13,562;3,058;-8,896;25,611
9829,000;2,608;0,679;-34,282;3,268;9,556;5,245;37,937;4,874;-25,472;-2,751;0,000;39,700;40,200;9,630;3,056;-14,241;-11,559;-15,571;-12,898;-3,208;27,506;0,000;201,740;Inf;212,000;200,000;-13,557;3,052;-8,899;25,631
9829,500;2,608;0,679;-34,282;3,268;9,556;5,245;37,937;4,874;-25,472;-2,751;0,000;39,700;40,200;9,630;3,056;-14,239;-11,559;-15,612;-12,890;-3,208;27,506;0,000;202,140;Inf;212,000;200,000;-13,567;3,045;-8,887;25,619
9830,000;2,608;0,679;-34,282;3,268;9,556;5,245;37,937;4,874;-25,472;-2,751;0,000;39,700;40,200;9,630;3,056;-14,239;-11,536;-15,609;-12,886;-3,208;27,506;0,000;202,140;Inf;211,000;200,000;-13,575;3,038;-8,904;25,625
9830,500;2,608;0,679;-34,282;3,268;9,556;5,245;37,937;4,874;-25,472;-2,751;0,000;39,700;40,200;9,630;3,056;-14,235;-11,536;-15,636;-12,906;-3,208;27,506;0,000;201,840;Inf;211,000;200,000;-13,568;3,031;-8,911;25,647
9831,000;2,608;0,679;-34,282;3,268;9,556;5,298;37,941;4,874;-25,447;-2,775;0,000;39,682;40,232;9,630;3,056;-14,217;-11,540;-15,625;-12,887;-3,205;27,505;0,000;201,840;Inf;210,000;200,000;-13,578;3,024;-8,899;25,705
9831,500;2,608;0,679;-34,282;3,268;9,556;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,630;3,056;-14,239;-11,527;-15,562;-12,852;-3,205;27,505;0,000;202,640;Inf;210,000;200,000;-13,567;3,017;-8,915;25,717
9832,000;2,608;0,679;-34,282;3,268;9,556;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,630;3,056;-14,143;-11,513;-15,522;-12,852;-3,205;27,505;0,000;202,640;Inf;209,000;200,000;-13,545;3,010;-8,884;25,736
9832,500;2,998;0,837;-34,050;3,271;9,571;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,738;3,215;-14,136;-11,541;-15,535;-12,863;-3,205;27,505;0,000;201,540;Inf;209,000;200,000;-13,508;3,004;-8,895;25,640
9833,000;2,998;0,837;-34,050;3,271;9,571;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,738;3,215;-14,213;-11,502;-15,500;-12,839;-3,205;27,505;0,000;201,540;Inf;208,000;200,000;-13,519;3,003;-8,875;25,653
9833,500;2,998;0,837;-34,050;3,271;9,571;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,738;3,215;-14,171;-11,528;-15,558;-12,863;-3,205;27,505;0,000;198,540;Inf;208,000;200,000;-13,514;3,003;-8,878;25,628
9834,000;2,998;0,837;-34,050;3,271;9,571;5,298;37,941;4,874;-25,447;-2,775;0,000;39,700;40,200;9,738;3,215;-14,195;-11,532;-15,530;-12,855;-3,205;27,505;0,000;198,540;Inf;209,000;200,000;-13,530;3,003;-8,877;25,919
9834,500;2,998;0,837;-34,050;3,271;9,571;5,319;37,943;4,877;-25,458;-2,771;0,000;39,687;40,273;9,738;3,215;-14,183;-11,533;-15,531;-12,850;-3,211;27,498;0,000;197,140;Inf;209,000;200,000;-13,528;3,003;-8,863;25,874
9835,000;2,998;0,837;-34,050;3,271;9,571;5,319;37,943;4,877;-25,458;-2,771;0,000;39,700;40,300;9,738;3,215;-14,148;-11,534;-15,546;-12,845;-3,211;27,498;0,000;197,140;Inf;210,000;200,000;-13,524;3,003;-8,864;25,855
9835,500;3,235;0,832;-34,603;3,248;9,636;5,319;37,943;4,877;-25,458;-2,771;0,000;39,700;40,300;9,607;3,163;-14,231;-11,541;-15,567;-12,865;-3,211;27,498;0,000;198,740;Inf;210,000;200,000;-13,518;3,003;-8,859;25,888
9836,000;3,235;0,832;-34,603;3,248;9,636;5,319;37,943;4,877;-25,458;-2,771;0,000;39,700;40,300;9,607;3,163;-14,184;-11,525;-15,553;-12,846;-3,211;27,498;0,000;198,740;Inf;211,000;200,000;-13,551;3,007;-8,860;25,997
9836,500;3,235;0,832;-34,603;3,248;9,636;5,319;37,943;4,877;-25,458;-2,771;0,000;39,700;40,300;9,607;3,163;-14,221;-11,502;-15,516;-12,828;-3,211;27,498;0,000;197,640;Inf;211,000;200,000;-13,527;3,010;-8,873;26,104
9837,000;3,235;0,832;-34,603;3,248;9,636;5,319;37,943;4,877;-25,458;-2,771;0,000;39,700;40,300;9,607;3,163;-14,198;-11,509;-15,548;-12,834;-3,211;27,498;0,000;197,640;Inf;212,000;200,000;-13,517;3,014;-8,848;26,183
9837,500;3,235;0,832;-34,603;3,248;9,636;5,270;37,932;4,861;-25,452;-2,786;0,000;39,686;40,208;9,607;3,163;-14,176;-11,524;-15,584;-12,862;-3,218;27,493;0,000;199,040;Inf;212,000;200,000;-13,522;3,018;-8,861;26,165
9838,000;3,235;0,832;-34,603;3,248;9,636;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,607;3,163;-14,218;-11,543;-15,598;-12,854;-3,218;27,493;0,000;199,040;Inf;212,000;200,000;-13,537;3,021;-8,862;26,167
9838,500;3,076;0,730;-35,209;3,248;9,655;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,457;3,225;-14,223;-11,506;-15,495;-12,827;-3,218;27,493;0,000;197,840;Inf;212,000;200,000;-13,553;3,025;-8,869;26,170
9839,000;3,076;0,730;-35,209;3,248;9,655;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,457;3,225;-14,113;-11,547;-15,550;-12,843;-3,218;27,493;0,000;197,840;Inf;213,000;200,000;-13,513;3,026;-8,873;26,141
9839,500;3,076;0,730;-35,209;3,248;9,655;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,457;3,225;-14,144;-11,536;-15,558;-12,820;-3,218;27,493;0,000;199,840;Inf;213,000;200,000;-13,513;3,027;-8,859;26,102
9840,000;3,076;0,730;-35,209;3,248;9,655;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,457;3,225;-14,208;-11,518;-15,542;-12,852;-3,218;27,493;0,000;199,840;Inf;213,000;200,000;-13,515;3,027;-8,860;26,070
9840,500;3,076;0,730;-35,209;3,248;9,655;5,270;37,932;4,861;-25,452;-2,786;0,000;39,700;40,200;9,457;3,225;-14,204;-11,507;-15,534;-12,846;-3,218;27,493;0,000;201,540;Inf;213,000;200,000;-13,530;3,028;-8,849;25,966
9841,000;3,076;0,730;-35,209;3,248;9,655;5,236;37,946;4,857;-25,427;-2,767;0,000;39,693;40,238;9,457;3,225;-14,124;-11,532;-15,542;-12,849;-3,215;27,502;0,000;201,540;Inf;212,000;200,000;-13,523;3,029;-8,860;25,815
9841,500;3,076;0,730;-35,209;3,248;9,655;5,236;37,946;4,857;-25,427;-2,767;0,000;39,700;40,200;9,457;3,225;-14,186;-11,526;-15,593;-12,864;-3,215;27,502;0,000;201,640;Inf;212,000;200,000;-13,512;3,030;-8,872;25,801
9842,000;2,663;0,641;-34,935;3,241;9,570;5,236;37,946;4,857;-25,427;-2,767;0,000;39,700;40,200;9,656;3,062;-14,181;-11,511;-15,570;-12,842;-3,215;27,502;0,000;201,640;Inf;211,000;200,000;-13,542;3,030;-8,855;25,785
9842,500;2,663;0,641;-34,935;3,241;9,570;5,236;37,946;4,857;-25,427;-2,767;0,000;39,700;40,200;9,656;3,062;-14,189;-11,508;-15,548;-12,834;-3,215;27,502;0,000;201,640;Inf;211,000;200,000;-13,526;3,024;-8,848;25,796
9843,000;2,663;0,641;-34,935;3,241;9,570;5,236;37,946;4,857;-25,427;-2,767;0,000;39,700;40,200;9,656;3,062;-14,213;-11,534;-15,576;-12,856;-3,215;27,502;0,000;201,640;Inf;210,000;200,000;-13,520;3,019;-8,858;25,776
9843,500;2,663;0,641;-34,935;3,241;9,570;5,236;37,946;4,857;-25,427;-2,767;0,000;39,700;40,200;9,656;3,062;-14,181;-11,521;-15,564;-12,827;-3,215;27,502;0,000;201,340;Inf;210,000;200,000;-13,545;3,013;-8,850;25,756
9844,000;2,663;0,641;-34,935;3,241;9,570;5,245;37,949;4,895;-25,431;-2,773;0,000;39,704;40,218;9,656;3,062;-14,173;-11,486;-15,517;-12,804;-3,211;27,497;0,000;201,340;Inf;209,000;200,000;-13,523;3,007;-8,881;25,715
9844,500;2,663;0,641;-34,935;3,241;9,570;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,656;3,062;-14,202;-11,478;-15,497;-12,816;-3,211;27,497;0,000;201,340;Inf;209,000;200,000;-13,495;3,001;-8,848;25,716
9845,000;3,269;0,782;-35,209;3,145;9,615;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,637;3,298;-14,218;-11,488;-15,514;-12,803;-3,211;27,497;0,000;201,340;Inf;208,000;200,000;-13,498;2,996;-8,867;25,728
9845,500;3,269;0,782;-35,209;3,145;9,615;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,637;3,298;-14,228;-11,489;-15,515;-12,828;-3,211;27,497;0,000;201,440;Inf;208,000;200,000;-13,506;3,000;-8,848;25,741
9846,000;3,269;0,782;-35,209;3,145;9,615;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,637;3,298;-14,187;-11,509;-15,511;-12,831;-3,211;27,497;0,000;201,440;Inf;207,000;200,000;-13,515;3,005;-8,858;25,755
9846,500;3,269;0,782;-35,209;3,145;9,615;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,637;3,298;-14,109;-11,493;-15,521;-12,846;-3,211;27,497;0,000;198,740;Inf;207,000;200,000;-13,510;3,009;-8,857;25,787
9847,000;3,269;0,782;-35,209;3,145;9,615;5,245;37,949;4,895;-25,431;-2,773;0,000;39,700;40,200;9,637;3,298;-14,208;-11,502;-15,532;-12,831;-3,211;27,497;0,000;198,740;Inf;208,000;200,000;-13,492;3,013;-8,862;25,798
