t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9847,500;3,269;0,782;-35,209;3,145;9,615;5,265;37,945;4,886;-25,426;-2,785;0,000;39,697;40,262;9,637;3,298;-14,200;-11,499;-15,519;-12,835;-3,220;27,492;0,000;198,740;Inf;208,000;200,000;-13,518;3,017;-8,852;25,791
9848,000;3,269;0,782;-35,209;3,145;9,615;5,265;37,945;4,886;-25,426;-2,785;0,000;39,700;40,300;9,637;3,298;-14,215;-11,498;-15,529;-12,844;-3,220;27,492;0,000;198,740;Inf;209,000;200,000;-13,513;3,022;-8,854;25,744
9848,500;2,957;0,792;-33,316;3,251;9,530;5,265;37,945;4,886;-25,426;-2,785;0,000;39,700;40,300;9,896;3,191;-14,179;-11,509;-15,560;-12,831;-3,220;27,492;0,000;198,340;Inf;209,000;200,000;-13,521;3,026;-8,858;25,754
9849,000;2,957;0,792;-33,316;3,251;9,530;5,265;37,945;4,886;-25,426;-2,785;0,000;39,700;40,300;9,896;3,191;-14,203;-11,508;-15,569;-12,857;-3,220;27,492;0,000;198,340;Inf;210,000;200,000;-13,520;3,025;-8,857;25,775
9849,500;2,957;0,792;-33,316;3,251;9,530;5,265;37,945;4,886;-25,426;-2,785;0,000;39,700;40,300;9,896;3,191;-14,241;-11,494;-15,522;-12,816;-3,220;27,492;0,000;198,940;Inf;210,000;200,000;-13,534;3,023;-8,859;25,796
9850,000;2,957;0,792;-33,316;3,251;9,530;5,265;37,945;4,886;-25,426;-2,785;0,000;39,700;40,300;9,896;3,191;-14,214;-11,522;-15,604;-12,860;-3,220;27,492;0,000;198,940;Inf;211,000;200,000;-13,518;3,022;-8,836;25,792
9850,500;2,957;0,792;-33,316;3,251;9,530;5,305;37,943;4,883;-25,396;-2,797;0,000;39,695;40,300;9,896;3,191;-14,194;-11,486;-15,547;-12,842;-3,214;27,487;0,000;199,240;Inf;211,000;200,000;-13,550;3,021;-8,855;25,799
9851,000;2,957;0,792;-33,316;3,251;9,530;5,305;37,943;4,883;-25,396;-2,797;0,000;39,700;40,300;9,896;3,191;-14,218;-11,513;-15,544;-12,822;-3,214;27,487;0,000;199,240;Inf;211,000;200,000;-13,517;3,020;-8,861;25,708
9851,500;3,503;0,873;-34,622;3,240;9,587;5,305;37,943;4,883;-25,396;-2,797;0,000;39,700;40,300;9,771;3,303;-14,171;-11,488;-15,493;-12,821;-3,214;27,487;0,000;198,840;Inf;211,000;200,000;-13,524;3,019;-8,859;25,556
9852,000;3,503;0,873;-34,622;3,240;9,587;5,305;37,943;4,883;-25,396;-2,797;0,000;39,700;40,300;9,771;3,303;-14,213;-11,502;-15,498;-12,823;-3,214;27,487;0,000;198,840;Inf;212,000;200,000;-13,493;3,027;-8,850;25,400
9852,500;3,503;0,873;-34,622;3,240;9,587;5,305;37,943;4,883;-25,396;-2,797;0,000;39,700;40,300;9,771;3,303;-14,143;-11,515;-15,544;-12,833;-3,214;27,487;0,000;200,240;Inf;212,000;200,000;-13,509;3,035;-8,843;25,336
9853,000;3,503;0,873;-34,622;3,240;9,587;5,305;37,943;4,883;-25,396;-2,797;0,000;39,700;40,300;9,771;3,303;-14,180;-11,491;-15,523;-12,826;-3,214;27,487;0,000;200,240;Inf;212,000;200,000;-13,509;3,043;-8,837;25,304
9853,500;3,503;0,873;-34,622;3,240;9,587;5,326;37,963;4,884;-25,395;-2,779;0,000;39,688;40,145;9,771;3,303;-14,168;-11,483;-15,545;-12,809;-3,212;27,480;0,000;200,740;Inf;212,000;200,000;-13,505;3,050;-8,843;25,289
9854,000;3,503;0,873;-34,622;3,240;9,587;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,771;3,303;-14,172;-11,492;-15,505;-12,817;-3,212;27,480;0,000;200,740;Inf;212,000;200,000;-13,501;3,058;-8,850;25,243
9854,500;3,503;0,873;-34,622;3,240;9,587;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,771;3,303;-14,133;-11,507;-15,514;-12,826;-3,212;27,480;0,000;200,540;Inf;212,000;200,000;-13,497;3,065;-8,855;25,252
9855,000;3,299;0,799;-34,157;3,289;9,583;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,752;3,015;-14,167;-11,462;-15,455;-12,794;-3,212;27,480;0,000;200,540;Inf;212,000;200,000;-13,495;3,072;-8,858;25,268
9855,500;3,299;0,799;-34,157;3,289;9,583;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,752;3,015;-14,182;-11,486;-15,512;-12,828;-3,212;27,480;0,000;201,040;Inf;212,000;200,000;-13,469;3,076;-8,837;25,316
9856,000;3,299;0,799;-34,157;3,289;9,583;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,752;3,015;-14,178;-11,487;-15,563;-12,826;-3,212;27,480;0,000;201,040;Inf;211,000;200,000;-13,502;3,079;-8,838;25,332
9856,500;3,299;0,799;-34,157;3,289;9,583;5,326;37,963;4,884;-25,395;-2,779;0,000;39,700;40,100;9,752;3,015;-14,109;-11,473;-15,517;-12,830;-3,212;27,480;0,000;201,040;Inf;211,000;200,000;-13,513;3,083;-8,859;25,319
9857,000;3,299;0,799;-34,157;3,289;9,583;5,282;37,962;4,886;-25,357;-2,766;0,000;39,705;40,223;9,752;3,015;-14,120;-11,495;-15,565;-12,818;-3,212;27,478;0,000;201,040;Inf;210,000;200,000;-13,482;3,087;-8,863;25,300
9857,500;3,299;0,799;-34,157;3,289;9,583;5,282;37,962;4,886;-25,357;-2,766;0,000;39,700;40,200;9,752;3,015;-14,184;-11,502;-15,601;-12,855;-3,212;27,478;0,000;201,340;Inf;210,000;200,000;-13,500;3,090;-8,876;25,340
9858,000;2,594;0,701;-34,275;3,271;9,611;5,282;37,962;4,886;-25,357;-2,766;0,000;39,700;40,200;9,696;3,159;-14,209;-11,516;-15,598;-12,840;-3,212;27,478;0,000;201,340;Inf;209,000;200,000;-13,535;3,093;-8,866;25,359
9858,500;2,594;0,701;-34,275;3,271;9,611;5,282;37,962;4,886;-25,357;-2,766;0,000;39,700;40,200;9,696;3,159;-14,202;-11,512;-15,593;-12,871;-3,212;27,478;0,000;199,940;Inf;209,000;200,000;-13,541;3,085;-8,868;25,463
9859,000;2,594;0,701;-34,275;3,271;9,611;5,282;37,962;4,886;-25,357;-2,766;0,000;39,700;40,200;9,696;3,159;-14,074;-11,460;-15,464;-12,781;-3,212;27,478;0,000;199,940;Inf;209,000;200,000;-13,544;3,077;-8,843;25,446
9859,500;2,594;0,701;-34,275;3,271;9,611;5,282;37,962;4,886;-25,357;-2,766;0,000;39,700;40,200;9,696;3,159;-14,180;-11,496;-15,538;-12,797;-3,212;27,478;0,000;198,540;Inf;209,000;200,000;-13,445;3,069;-8,863;25,446
9860,000;2,594;0,701;-34,275;3,271;9,611;5,262;37,946;4,904;-25,371;-2,788;0,000;39,689;40,257;9,696;3,159;-14,083;-11,462;-15,489;-12,810;-3,228;27,476;0,000;198,540;Inf;210,000;200,000;-13,503;3,061;-8,879;25,485
9860,500;2,594;0,701;-34,275;3,271;9,611;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,696;3,159;-14,163;-11,493;-15,490;-12,813;-3,228;27,476;0,000;198,140;Inf;210,000;200,000;-13,461;3,054;-8,883;25,530
9861,000;2,594;0,701;-34,275;3,271;9,611;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,696;3,159;-14,104;-11,485;-15,528;-12,803;-3,228;27,476;0,000;198,140;Inf;211,000;200,000;-13,490;3,046;-8,876;25,540
9861,500;3,524;0,819;-35,209;3,168;9,649;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,687;3,325;-14,159;-11,483;-15,533;-12,803;-3,228;27,476;0,000;199,840;Inf;211,000;200,000;-13,480;3,039;-8,882;25,555
9862,000;3,524;0,819;-35,209;3,168;9,649;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,687;3,325;-14,129;-11,467;-15,491;-12,819;-3,228;27,476;0,000;199,840;Inf;211,000;200,000;-13,494;3,047;-8,875;25,547
9862,500;3,524;0,819;-35,209;3,168;9,649;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,687;3,325;-14,190;-11,477;-15,478;-12,799;-3,228;27,476;0,000;199,240;Inf;211,000;200,000;-13,477;3,055;-8,877;25,514
9863,000;3,524;0,819;-35,209;3,168;9,649;5,262;37,946;4,904;-25,371;-2,788;0,000;39,700;40,300;9,687;3,325;-14,161;-11,507;-15,546;-12,828;-3,228;27,476;0,000;199,240;Inf;211,000;200,000;-13,486;3,062;-8,863;25,523
9863,500;3,524;0,819;-35,209;3,168;9,649;5,249;37,954;4,902;-25,380;-2,786;0,000;39,690;40,128;9,687;3,325;-14,217;-11,496;-15,570;-12,838;-3,222;27,473;0,000;199,440;Inf;211,000;200,000;-13,511;3,070;-8,876;25,525
9864,000;3,524;0,819;-35,209;3,168;9,649;5,249;37,954;4,902;-25,380;-2,786;0,000;39,700;40,100;9,687;3,325;-14,212;-11,482;-15,546;-12,827;-3,222;27,473;0,000;199,440;Inf;211,000;200,000;-13,530;3,077;-8,876;25,553
9864,500;2,699;0,629;-35,209;3,250;9,679;5,249;37,954;4,902;-25,380;-2,786;0,000;39,700;40,100;9,597;3,261;-14,159;-11,494;-15,542;-12,829;-3,222;27,473;0,000;198,940;Inf;211,000;200,000;-13,517;3,085;-8,884;25,594
9865,000;2,699;0,629;-35,209;3,250;9,679;5,249;37,954;4,902;-25,380;-2,786;0,000;39,700;40,100;9,597;3,261;-14,163;-11,487;-15,532;-12,834;-3,222;27,473;0,000;198,940;Inf;212,000;200,000;-13,506;3,078;-8,885;25,687
9865,500;2,699;0,629;-35,209;3,250;9,679;5,249;37,954;4,902;-25,380;-2,786;0,000;39,700;40,100;9,597;3,261;-14,187;-11,498;-15,557;-12,831;-3,222;27,473;0,000;201,340;Inf;212,000;200,000;-13,504;3,072;-8,876;25,833
9866,000;2,699;0,629;-35,209;3,250;9,679;5,249;37,954;4,902;-25,380;-2,786;0,000;39,700;40,100;9,597;3,261;-14,203;-11,486;-15,518;-12,805;-3,222;27,473;0,000;201,340;Inf;211,000;200,000;-13,518;3,066;-8,869;25,879
9866,500;2,699;0,629;-35,209;3,250;9,679;5,292;37,953;4,901;-25,391;-2,787;0,000;39,676;40,138;9,597;3,261;-14,103;-11,500;-15,501;-12,821;-3,213;27,469;0,000;200,340;Inf;211,000;200,000;-13,503;3,060;-8,876;25,935
9867,000;2,699;0,629;-35,209;3,250;9,679;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,597;3,261;-14,195;-11,468;-15,434;-12,789;-3,213;27,469;0,000;200,340;Inf;211,000;200,000;-13,481;3,054;-8,891;25,939
9867,500;2,699;0,629;-35,209;3,250;9,679;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,597;3,261;-14,149;-11,467;-15,496;-12,811;-3,213;27,469;0,000;200,540;Inf;211,000;200,000;-13,472;3,048;-8,856;25,951
9868,000;3,886;0,888;-35,209;3,219;9,639;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,639;3,213;-14,094;-11,499;-15,511;-12,797;-3,213;27,469;0,000;200,540;Inf;211,000;200,000;-13,481;3,043;-8,856;25,905
9868,500;3,886;0,888;-35,209;3,219;9,639;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,639;3,213;-14,175;-11,465;-15,518;-12,809;-3,213;27,469;0,000;198,740;Inf;211,000;200,000;-13,475;3,056;-8,865;25,859
9869,000;3,886;0,888;-35,209;3,219;9,639;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,639;3,213;-14,190;-11,488;-15,519;-12,807;-3,213;27,469;0,000;198,740;Inf;212,000;200,000;-13,492;3,070;-8,862;25,868
9869,500;3,886;0,888;-35,209;3,219;9,639;5,292;37,953;4,901;-25,391;-2,787;0,000;39,700;40,100;9,639;3,213;-14,183;-11,488;-15,539;-12,829;-3,213;27,469;0,000;200,340;Inf;212,000;200,000;-13,501;3,083;-8,863;25,892
9870,000;3,886;0,888;-35,209;3,219;9,639;5,251;37,952;4,890;-25,391;-2,771;0,000;39,674;40,166;9,639;3,213;-14,210;-11,496;-15,582;-12,839;-3,209;27,472;0,000;200,340;Inf;212,000;200,000;-13,510;3,096;-8,868;25,850
9870,500;3,886;0,888;-35,209;3,219;9,639;5,251;37,952;4,890;-25,391;-2,771;0,000;39,700;40,200;9,639;3,213;-14,204;-11,506;-15,563;-12,828;-3,209;27,472;0,000;198,140;Inf;212,000;200,000;-13,532;3,109;-8,859;25,847
9871,000;2,355;0,587;-34,254;3,268;9,628;5,251;37,952;4,890;-25,391;-2,771;0,000;39,700;40,200;9,705;3,085;-14,165;-11,488;-15,550;-12,839;-3,209;27,472;0,000;198,140;Inf;213,000;200,000;-13,525;3,122;-8,865;25,770
9871,500;2,355;0,587;-34,254;3,268;9,628;5,251;37,952;4,890;-25,391;-2,771;0,000;39,700;40,200;9,705;3,085;-14,162;-11,506;-15,508;-12,828;-3,209;27,472;0,000;200,440;Inf;213,000;200,000;-13,511;3,110;-8,879;25,730
9872,000;2,355;0,587;-34,254;3,268;9,628;5,251;37,952;4,890;-25,391;-2,771;0,000;39,700;40,200;9,705;3,085;-14,133;-11,510;-15,509;-12,820;-3,209;27,472;0,000;200,440;Inf;213,000;200,000;-13,501;3,097;-8,882;25,653
9872,500;2,355;0,587;-34,254;3,268;9,628;5,251;37,952;4,890;-25,391;-2,771;0,000;39,700;40,200;9,705;3,085;-14,137;-11,481;-15,490;-12,819;-3,209;27,472;0,000;199,340;Inf;213,000;200,000;-13,493;3,085;-8,875;25,627
9873,000;2,355;0,587;-34,254;3,268;9,628;5,249;37,934;4,892;-25,424;-2,772;0,000;39,652;40,052;9,705;3,085;-14,093;-11,482;-15,460;-12,806;-3,224;27,463;0,000;199,340;Inf;213,000;200,000;-13,482;3,073;-8,877;25,594
9873,500;2,355;0,587;-34,254;3,268;9,628;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,705;3,085;-14,173;-11,489;-15,522;-12,816;-3,224;27,463;0,000;201,340;Inf;213,000;200,000;-13,460;3,061;-8,863;25,505
9874,000;3,509;0,803;-35,209;3,246;9,652;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,599;3,154;-14,122;-11,497;-15,568;-12,836;-3,224;27,463;0,000;201,340;Inf;212,000;200,000;-13,500;3,050;-8,879;25,466
9874,500;3,509;0,803;-35,209;3,246;9,652;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,599;3,154;-14,204;-11,518;-15,580;-12,832;-3,224;27,463;0,000;198,940;Inf;212,000;200,000;-13,506;3,057;-8,879;25,409
9875,000;3,509;0,803;-35,209;3,246;9,652;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,599;3,154;-14,168;-11,521;-15,565;-12,850;-3,224;27,463;0,000;198,940;Inf;213,000;200,000;-13,534;3,065;-8,879;25,340
9875,500;3,509;0,803;-35,209;3,246;9,652;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,599;3,154;-14,128;-11,508;-15,564;-12,825;-3,224;27,463;0,000;201,640;Inf;213,000;200,000;-13,526;3,072;-8,850;25,300
9876,000;3,509;0,803;-35,209;3,246;9,652;5,249;37,934;4,892;-25,424;-2,772;0,000;39,700;40,100;9,599;3,154;-14,201;-11,504;-15,548;-12,860;-3,224;27,463;0,000;201,640;Inf;212,000;200,000;-13,506;3,079;-8,870;25,265
9876,500;3,509;0,803;-35,209;3,246;9,652;5,249;37,941;4,888;-25,407;-2,775;0,000;39,640;40,049;9,599;3,154;-14,195;-11,515;-15,591;-12,850;-3,213;27,461;0,000;199,740;Inf;212,000;200,000;-13,528;3,086;-8,860;25,162
9877,000;3,509;0,803;-35,209;3,246;9,652;5,249;37,941;4,888;-25,407;-2,775;0,000;39,600;40,000;9,599;3,154;-14,202;-11,522;-15,601;-12,858;-3,213;27,461;0,000;199,740;Inf;212,000;200,000;-13,538;3,093;-8,876;25,015
9877,500;2,568;0,660;-34,061;3,300;9,615;5,249;37,941;4,888;-25,407;-2,775;0,000;39,600;40,000;9,722;3,066;-14,160;-11,516;-15,608;-12,880;-3,213;27,461;0,000;202,240;Inf;212,000;200,000;-13,546;3,100;-8,867;24,953
9878,000;2,568;0,660;-34,061;3,300;9,615;5,249;37,941;4,888;-25,407;-2,775;0,000;39,600;40,000;9,722;3,066;-14,199;-11,520;-15,603;-12,875;-3,213;27,461;0,000;202,240;Inf;211,000;200,000;-13,541;3,091;-8,894;24,862
9878,500;2,568;0,660;-34,061;3,300;9,615;5,249;37,941;4,888;-25,407;-2,775;0,000;39,600;40,000;9,722;3,066;-14,173;-11,512;-15,541;-12,847;-3,213;27,461;0,000;199,340;Inf;211,000;200,000;-13,549;3,083;-8,898;24,782
9879,000;2,568;0,660;-34,061;3,300;9,615;5,249;37,941;4,888;-25,407;-2,775;0,000;39,600;40,000;9,722;3,066;-14,169;-11,489;-15,518;-12,815;-3,213;27,461;0,000;199,340;Inf;211,000;200,000;-13,518;3,074;-8,884;24,743
9879,500;2,568;0,660;-34,061;3,300;9,615;5,291;37,940;4,872;-25,415;-2,750;0,000;39,631;40,025;9,722;3,066;-14,162;-11,479;-15,469;-12,800;-3,213;27,474;0,000;201,140;Inf;211,000;200,000;-13,498;3,066;-8,886;24,767
9880,000;2,568;0,660;-34,061;3,300;9,615;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,722;3,066;-14,111;-11,514;-15,525;-12,845;-3,213;27,474;0,000;201,140;Inf;210,000;200,000;-13,477;3,058;-8,872;24,750
9880,500;2,988;0,834;-33,980;3,316;9,583;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,688;3,221;-14,141;-11,518;-15,564;-12,834;-3,213;27,474;0,000;198,840;Inf;210,000;200,000;-13,499;3,050;-8,893;24,712
9881,000;2,988;0,834;-33,980;3,316;9,583;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,688;3,221;-14,155;-11,506;-15,490;-12,822;-3,213;27,474;0,000;198,840;Inf;211,000;200,000;-13,514;3,049;-8,894;24,716
9881,500;2,988;0,834;-33,980;3,316;9,583;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,688;3,221;-14,120;-11,496;-15,553;-12,816;-3,213;27,474;0,000;200,640;Inf;211,000;200,000;-13,493;3,048;-8,888;24,773
9882,000;2,988;0,834;-33,980;3,316;9,583;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,688;3,221;-14,188;-11,489;-15,528;-12,825;-3,213;27,474;0,000;200,640;Inf;211,000;200,000;-13,496;3,047;-8,881;24,808
9882,500;2,988;0,834;-33,980;3,316;9,583;5,291;37,940;4,872;-25,415;-2,750;0,000;39,600;40,000;9,688;3,221;-14,190;-11,505;-15,592;-12,846;-3,213;27,474;0,000;196,940;Inf;211,000;200,000;-13,508;3,046;-8,880;24,820
9883,000;2,988;0,834;-33,980;3,316;9,583;5,324;37,930;4,917;-25,410;-2,777;0,000;39,616;39,942;9,688;3,221;-14,239;-11,515;-15,565;-12,845;-3,228;27,458;0,000;196,940;Inf;212,000;200,000;-13,533;3,045;-8,870;24,859
9883,500;2,988;0,834;-33,980;3,316;9,583;5,324;37,930;4,917;-25,410;-2,777;0,000;39,600;39,900;9,688;3,221;-14,180;-11,491;-15,576;-12,862;-3,228;27,458;0,000;199,540;Inf;212,000;200,000;-13,541;3,044;-8,879;24,885
9884,000;2,517;0,703;-33,947;3,300;9,563;5,324;37,930;4,917;-25,410;-2,777;0,000;39,600;39,900;9,726;3,145;-14,173;-11,490;-15,576;-12,826;-3,228;27,458;0,000;199,540;Inf;212,000;200,000;-13,527;3,043;-8,867;24,941
9884,500;2,517;0,703;-33,947;3,300;9,563;5,324;37,930;4,917;-25,410;-2,777;0,000;39,600;39,900;9,726;3,145;-14,231;-11,467;-15,581;-12,840;-3,228;27,458;0,000;197,240;Inf;212,000;200,000;-13,516;3,034;-8,869;25,018
9885,000;2,517;0,703;-33,947;3,300;9,563;5,324;37,930;4,917;-25,410;-2,777;0,000;39,600;39,900;9,726;3,145;-14,244;-11,500;-15,547;-12,832;-3,228;27,458;0,000;197,240;Inf;213,000;200,000;-13,530;3,026;-8,885;25,080
9885,500;2,517;0,703;-33,947;3,300;9,563;5,324;37,930;4,917;-25,410;-2,777;0,000;39,600;39,900;9,726;3,145;-14,115;-11,497;-15,553;-12,797;-3,228;27,458;0,000;200,840;Inf;213,000;200,000;-13,531;3,018;-8,876;25,124
9886,000;2,517;0,703;-33,947;3,300;9,563;5,277;37,921;4,861;-25,415;-2,774;0,000;39,604;39,951;9,726;3,145;-14,162;-11,490;-15,493;-12,816;-3,223;27,459;0,000;200,840;Inf;213,000;200,000;-13,490;3,009;-8,889;25,159
9886,500;2,517;0,703;-33,947;3,300;9,563;5,277;37,921;4,861;-25,415;-2,774;0,000;39,600;40,000;9,726;3,145;-14,087;-11,498;-15,498;-12,823;-3,223;27,459;0,000;199,740;Inf;213,000;200,000;-13,490;3,001;-8,867;25,197
9887,000;3,180;0,854;-34,070;3,299;9,556;5,277;37,921;4,861;-25,415;-2,774;0,000;39,600;40,000;9,694;3,177;-14,119;-11,482;-15,487;-12,772;-3,223;27,459;0,000;199,740;Inf;213,000;200,000;-13,477;2,993;-8,877;25,231
9887,500;3,180;0,854;-34,070;3,299;9,556;5,277;37,921;4,861;-25,415;-2,774;0,000;39,600;40,000;9,694;3,177;-14,151;-11,477;-15,516;-12,808;-3,223;27,459;0,000;201,540;Inf;213,000;200,000;-13,465;2,996;-8,879;25,250
9888,000;3,180;0,854;-34,070;3,299;9,556;5,277;37,921;4,861;-25,415;-2,774;0,000;39,600;40,000;9,694;3,177;-14,125;-11,487;-15,545;-12,806;-3,223;27,459;0,000;201,540;Inf;212,000;200,000;-13,488;2,999;-8,862;25,245
9888,500;3,180;0,854;-34,070;3,299;9,556;5,277;37,921;4,861;-25,415;-2,774;0,000;39,600;40,000;9,694;3,177;-14,169;-11,478;-15,511;-12,808;-3,223;27,459;0,000;202,340;Inf;212,000;200,000;-13,491;3,002;-8,860;25,271
9889,000;3,180;0,854;-34,070;3,299;9,556;5,253;37,928;4,912;-25,403;-2,783;0,000;39,590;39,944;9,694;3,177;-14,118;-11,487;-15,531;-12,840;-3,213;27,464;0,000;202,340;Inf;211,000;200,000;-13,492;3,005;-8,862;25,281
9889,500;3,180;0,854;-34,070;3,299;9,556;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,694;3,177;-14,223;-11,467;-15,505;-12,810;-3,213;27,464;0,000;202,640;Inf;211,000;200,000;-13,494;3,008;-8,859;25,295
9890,000;3,180;0,854;-34,070;3,299;9,556;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,694;3,177;-14,216;-11,498;-15,611;-12,850;-3,213;27,464;0,000;202,640;Inf;210,000;200,000;-13,502;3,011;-8,848;25,286
9890,500;2,489;0,671;-33,786;3,253;9,537;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,811;3,198;-14,192;-11,500;-15,594;-12,866;-3,213;27,464;0,000;201,540;Inf;210,000;200,000;-13,544;3,014;-8,860;25,293
9891,000;2,489;0,671;-33,786;3,253;9,537;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,811;3,198;-14,247;-11,506;-15,576;-12,848;-3,213;27,464;0,000;201,540;Inf;209,000;200,000;-13,538;3,005;-8,867;25,339
9891,500;2,489;0,671;-33,786;3,253;9,537;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,811;3,198;-14,191;-11,497;-15,576;-12,856;-3,213;27,464;0,000;199,540;Inf;209,000;200,000;-13,544;2,997;-8,857;25,352
9892,000;2,489;0,671;-33,786;3,253;9,537;5,253;37,928;4,912;-25,403;-2,783;0,000;39,600;39,900;9,811;3,198;-14,220;-11,504;-15,562;-12,844;-3,213;27,464;0,000;199,540;Inf;209,000;200,000;-13,530;2,988;-8,854;25,374
9892,500;2,489;0,671;-33,786;3,253;9,537;5,242;37,908;4,897;-25,413;-2,794;0,000;39,570;39,933;9,811;3,198;-14,210;-11,506;-15,555;-12,835;-3,230;27,453;0,000;199,240;Inf;209,000;200,000;-13,532;2,980;-8,866;25,366
9893,000;2,489;0,671;-33,786;3,253;9,537;5,242;37,908;4,897;-25,413;-2,794;0,000;39,600;39,900;9,811;3,198;-14,197;-11,500;-15,542;-12,826;-3,230;27,453;0,000;199,240;Inf;209,000;200,000;-13,527;2,972;-8,845;25,339
9893,500;3,392;0,795;-35,209;3,161;9,639;5,242;37,908;4,897;-25,413;-2,794;0,000;39,600;39,900;9,667;3,319;-14,207;-11,509;-15,566;-12,842;-3,230;27,453;0,000;199,840;Inf;209,000;200,000;-13,516;2,964;-8,865;25,304
9894,000;3,392;0,795;-35,209;3,161;9,639;5,242;37,908;4,897;-25,413;-2,794;0,000;39,600;39,900;9,667;3,319;-14,202;-11,505;-15,582;-12,845;-3,230;27,453;0,000;199,840;Inf;209,000;200,000;-13,531;2,971;-8,830;25,327
9894,500;3,392;0,795;-35,209;3,161;9,639;5,242;37,908;4,897;-25,413;-2,794;0,000;39,600;39,900;9,667;3,319;-14,180;-11,491;-15,552;-12,844;-3,230;27,453;0,000;197,840;Inf;209,000;200,000;-13,533;2,978;-8,839;25,332
9895,000;3,392;0,795;-35,209;3,161;9,639;5,242;37,908;4,897;-25,413;-2,794;0,000;39,600;39,900;9,667;3,319;-14,143;-11,495;-15,548;-12,829;-3,230;27,453;0,000;197,840;Inf;210,000;200,000;-13,517;2,985;-8,846;25,320
9895,500;3,392;0,795;-35,209;3,161;9,639;5,274;37,907;4,902;-25,424;-2,790;0,000;39,552;39,891;9,667;3,319;-14,213;-11,493;-15,516;-12,834;-3,219;27,460;0,000;198,240;Inf;210,000;200,000;-13,504;2,992;-8,847;25,284
9896,000;3,392;0,795;-35,209;3,161;9,639;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,667;3,319;-14,173;-11,501;-15,592;-12,841;-3,219;27,460;0,000;198,240;Inf;211,000;200,000;-13,514;2,998;-8,835;25,280
9896,500;3,392;0,795;-35,209;3,161;9,639;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,667;3,319;-14,218;-11,490;-15,603;-12,823;-3,219;27,460;0,000;197,340;Inf;211,000;200,000;-13,527;3,005;-8,823;25,279
9897,000;2,885;0,643;-35,209;3,233;9,629;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,591;3,221;-14,216;-11,489;-15,566;-12,846;-3,219;27,460;0,000;197,340;Inf;212,000;200,000;-13,534;3,011;-8,831;25,270
9897,500;2,885;0,643;-35,209;3,233;9,629;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,591;3,221;-14,230;-11,501;-15,609;-12,854;-3,219;27,460;0,000;198,340;Inf;212,000;200,000;-13,530;3,009;-8,828;25,228
9898,000;2,885;0,643;-35,209;3,233;9,629;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,591;3,221;-14,209;-11,487;-15,622;-12,837;-3,219;27,460;0,000;198,340;Inf;213,000;200,000;-13,548;3,007;-8,836;25,202
9898,500;2,885;0,643;-35,209;3,233;9,629;5,274;37,907;4,902;-25,424;-2,790;0,000;39,600;39,900;9,591;3,221;-14,206;-11,507;-15,551;-12,808;-3,219;27,460;0,000;200,140;Inf;213,000;200,000;-13,539;3,005;-8,857;25,187
9899,000;2,885;0,643;-35,209;3,233;9,629;5,284;37,897;4,882;-25,430;-2,779;0,000;39,547;39,805;9,591;3,221;-14,209;-11,488;-15,531;-12,833;-3,217;27,462;0,000;200,140;Inf;213,000;200,000;-13,518;3,003;-8,836;25,211
9899,500;2,885;0,643;-35,209;3,233;9,629;5,284;37,897;4,882;-25,430;-2,779;0,000;39,500;39,800;9,591;3,221;-14,240;-11,490;-15,581;-12,838;-3,217;27,462;0,000;200,040;Inf;213,000;200,000;-13,515;3,001;-8,848;25,248
9900,000;2,950;0,792;-34,219;3,295;9,526;5,284;37,897;4,882;-25,430;-2,779;0,000;39,500;39,800;9,695;3,228;-14,230;-11,492;-15,634;-12,850;-3,217;27,462;0,000;200,040;Inf;213,000;200,000;-13,537;2,999;-8,828;25,256
9900,500;2,950;0,792;-34,219;3,295;9,526;5,284;37,897;4,882;-25,430;-2,779;0,000;39,500;39,800;9,695;3,228;-14,180;-11,487;-15,514;-12,824;-3,217;27,462;0,000;200,140;Inf;213,000;200,000;-13,551;2,998;-8,841;25,268
9901,000;2,950;0,792;-34,219;3,295;9,526;5,284;37,897;4,882;-25,430;-2,779;0,000;39,500;39,800;9,695;3,228;-14,117;-11,491;-15,517;-12,807;-3,217;27,462;0,000;200,140;Inf;213,000;200,000;-13,501;2,997;-8,850;25,244
9901,500;2,950;0,792;-34,219;3,295;9,526;5,284;37,897;4,882;-25,430;-2,779;0,000;39,500;39,800;9,695;3,228;-14,110;-11,504;-15,495;-12,835;-3,217;27,462;0,000;201,840;Inf;213,000;200,000;-13,483;2,997;-8,831;25,245
9902,000;2,950;0,792;-34,219;3,295;9,526;5,301;37,895;4,901;-25,425;-2,775;0,000;39,546;39,836;9,695;3,228;-14,170;-11,504;-15,534;-12,817;-3,209;27,473;0,000;201,840;Inf;212,000;200,000;-13,486;2,996;-8,837;25,216
9902,500;2,950;0,792;-34,219;3,295;9,526;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,695;3,228;-14,191;-11,489;-15,580;-12,837;-3,209;27,473;0,000;202,040;Inf;212,000;200,000;-13,506;2,995;-8,844;25,200
9903,000;2,950;0,792;-34,219;3,295;9,526;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,695;3,228;-14,213;-11,495;-15,553;-12,843;-3,209;27,473;0,000;202,740;Inf;211,000;200,000;-13,526;2,994;-8,852;25,203
9903,500;3,164;0,754;-35,209;3,268;9,613;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,669;3,096;-14,157;-11,496;-15,556;-12,839;-3,209;27,473;0,000;202,740;Inf;211,000;200,000;-13,526;2,994;-8,848;25,181
9904,000;3,164;0,754;-35,209;3,268;9,613;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,669;3,096;-14,221;-11,504;-15,565;-12,835;-3,209;27,473;0,000;202,740;Inf;210,000;200,000;-13,512;2,996;-8,841;25,215
9904,500;3,164;0,754;-35,209;3,268;9,613;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,669;3,096;-14,126;-11,517;-15,565;-12,828;-3,209;27,473;0,000;201,640;Inf;210,000;200,000;-13,531;2,999;-8,850;25,190
9905,000;3,164;0,754;-35,209;3,268;9,613;5,301;37,895;4,901;-25,425;-2,775;0,000;39,500;39,800;9,669;3,096;-14,181;-11,492;-15,565;-12,844;-3,209;27,473;0,000;201,640;Inf;209,000;200,000;-13,509;3,002;-8,837;25,211
9905,500;3,164;0,754;-35,209;3,268;9,613;5,315;37,900;4,906;-25,416;-2,766;0,000;39,531;39,811;9,669;3,096;-14,216;-11,493;-15,562;-12,852;-3,214;27,467;0,000;201,940;Inf;209,000;200,000;-13,520;3,005;-8,855;25,211
9906,000;3,164;0,754;-35,209;3,268;9,613;5,315;37,900;4,906;-25,416;-2,766;0,000;39,500;39,800;9,669;3,096;-14,130;-11,483;-15,547;-12,824;-3,214;27,467;0,000;201,940;Inf;208,000;200,000;-13,531;3,007;-8,862;25,194
9906,500;3,454;0,821;-35,209;3,207;9,661;5,315;37,900;4,906;-25,416;-2,766;0,000;39,500;39,800;9,458;3,274;-14,152;-11,475;-15,533;-12,848;-3,214;27,467;0,000;201,440;Inf;208,000;200,000;-13,496;3,010;-8,857;25,193
9907,000;3,454;0,821;-35,209;3,207;9,661;5,315;37,900;4,906;-25,416;-2,766;0,000;39,500;39,800;9,458;3,274;-14,235;-11,492;-15,555;-12,830;-3,214;27,467;0,000;201,440;Inf;207,000;200,000;-13,502;3,017;-8,839;25,185
9907,500;3,454;0,821;-35,209;3,207;9,661;5,315;37,900;4,906;-25,416;-2,766;0,000;39,500;39,800;9,458;3,274;-14,220;-11,485;-15,572;-12,862;-3,214;27,467;0,000;196,740;Inf;207,000;200,000;-13,528;3,024;-8,847;25,180
9908,000;3,454;0,821;-35,209;3,207;9,661;5,315;37,900;4,906;-25,416;-2,766;0,000;39,500;39,800;9,458;3,274;-14,154;-11,488;-15,566;-12,822;-3,214;27,467;0,000;196,740;Inf;208,000;200,000;-13,535;3,031;-8,868;25,169
9908,500;3,454;0,821;-35,209;3,207;9,661;5,287;37,890;4,870;-25,414;-2,772;0,000;39,520;39,817;9,458;3,274;-14,208;-11,480;-15,512;-12,830;-3,220;27,470;0,000;197,740;Inf;208,000;200,000;-13,507;3,038;-8,869;25,158
9909,000;3,454;0,821;-35,209;3,207;9,661;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,458;3,274;-14,158;-11,474;-15,527;-12,819;-3,220;27,470;0,000;197,740;Inf;209,000;200,000;-13,507;3,045;-8,843;25,175
9909,500;2,584;0,692;-33,933;3,261;9,536;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,755;3,258;-14,216;-11,492;-15,571;-12,827;-3,220;27,470;0,000;198,140;Inf;209,000;200,000;-13,495;3,052;-8,858;25,179
9910,000;2,584;0,692;-33,933;3,261;9,536;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,755;3,258;-14,238;-11,478;-15,543;-12,846;-3,220;27,470;0,000;198,140;Inf;210,000;200,000;-13,526;3,044;-8,829;25,244
9910,500;2,584;0,692;-33,933;3,261;9,536;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,755;3,258;-14,202;-11,467;-15,535;-12,847;-3,220;27,470;0,000;197,840;Inf;210,000;200,000;-13,526;3,036;-8,858;25,241
9911,000;2,584;0,692;-33,933;3,261;9,536;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,755;3,258;-14,153;-11,507;-15,541;-12,813;-3,220;27,470;0,000;197,840;Inf;211,000;200,000;-13,513;3,029;-8,857;25,221
9911,500;2,584;0,692;-33,933;3,261;9,536;5,287;37,890;4,870;-25,414;-2,772;0,000;39,500;39,800;9,755;3,258;-14,209;-11,473;-15,521;-12,838;-3,220;27,470;0,000;198,240;Inf;211,000;200,000;-13,503;3,022;-8,866;25,223
9912,000;2,584;0,692;-33,933;3,261;9,536;5,249;37,888;4,890;-25,432;-2,772;0,000;39,503;39,779;9,755;3,258;-14,187;-11,473;-15,578;-12,829;-3,218;27,457;0,000;198,240;Inf;212,000;200,000;-13,510;3,015;-8,860;25,210
9912,500;2,584;0,692;-33,933;3,261;9,536;5,249;37,888;4,890;-25,432;-2,772;0,000;39,500;39,800;9,755;3,258;-14,176;-11,497;-15,553;-12,832;-3,218;27,457;0,000;198,940;Inf;212,000;200,000;-13,517;3,008;-8,840;25,194
9913,000;2,628;0,683;-34,323;3,285;9,514;5,249;37,888;4,890;-25,432;-2,772;0,000;39,500;39,800;9,722;3,209;-14,179;-11,509;-15,558;-12,845;-3,218;27,457;0,000;198,940;Inf;213,000;200,000;-13,515;3,001;-8,848;25,236
9913,500;2,628;0,683;-34,323;3,285;9,514;5,249;37,888;4,890;-25,432;-2,772;0,000;39,500;39,800;9,722;3,209;-14,126;-11,494;-15,574;-12,823;-3,218;27,457;0,000;198,940;Inf;213,000;200,000;-13,523;2,994;-8,855;25,242
9914,000;2,628;0,683;-34,323;3,285;9,514;5,249;37,888;4,890;-25,432;-2,772;0,000;39,500;39,800;9,722;3,209;-14,183;-11,492;-15,548;-12,826;-3,218;27,457;0,000;198,940;Inf;214,000;200,000;-13,504;2,988;-8,851;25,238
9914,500;2,628;0,683;-34,323;3,285;9,514;5,249;37,888;4,890;-25,432;-2,772;0,000;39,500;39,800;9,722;3,209;-14,185;-11,481;-15,560;-12,832;-3,218;27,457;0,000;202,340;Inf;214,000;200,000;-13,512;2,983;-8,843;25,238
9915,000;2,628;0,683;-34,323;3,285;9,514;5,246;37,884;4,900;-25,423;-2,764;0,000;39,511;39,746;9,722;3,209;-14,139;-11,490;-15,520;-12,800;-3,215;27,467;0,000;202,340;Inf;213,000;200,000;-13,515;2,977;-8,866;25,268
9915,500;2,628;0,683;-34,323;3,285;9,514;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,722;3,209;-14,161;-11,481;-15,571;-12,841;-3,215;27,467;0,000;202,040;Inf;213,000;200,000;-13,487;2,971;-8,842;25,229
9916,000;2,971;0,716;-35,209;3,305;9,637;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,588;3,150;-14,141;-11,489;-15,550;-12,832;-3,215;27,467;0,000;202,040;Inf;212,000;200,000;-13,514;2,965;-8,834;25,184
9916,500;2,971;0,716;-35,209;3,305;9,637;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,588;3,150;-14,216;-11,499;-15,570;-12,839;-3,215;27,467;0,000;202,140;Inf;212,000;200,000;-13,503;2,965;-8,832;25,062
9917,000;2,971;0,716;-35,209;3,305;9,637;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,588;3,150;-14,149;-11,477;-15,516;-12,814;-3,215;27,467;0,000;202,140;Inf;211,000;200,000;-13,531;2,966;-8,831;25,060
9917,500;2,971;0,716;-35,209;3,305;9,637;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,588;3,150;-14,157;-11,492;-15,504;-12,810;-3,215;27,467;0,000;202,840;Inf;211,000;200,000;-13,489;2,966;-8,841;25,026
9918,000;2,971;0,716;-35,209;3,305;9,637;5,246;37,884;4,900;-25,423;-2,764;0,000;39,500;39,700;9,588;3,150;-14,172;-11,483;-15,536;-12,819;-3,215;27,467;0,000;202,840;Inf;210,000;200,000;-13,491;2,966;-8,847;24,998
9918,500;2,971;0,716;-35,209;3,305;9,637;5,289;37,883;4,894;-25,453;-2,779;0,000;39,504;39,749;9,588;3,150;-14,144;-11,473;-15,510;-12,788;-3,223;27,454;0,000;202,940;Inf;210,000;200,000;-13,502;2,966;-8,842;25,006
9919,000;2,971;0,716;-35,209;3,305;9,637;5,289;37,883;4,894;-25,453;-2,779;0,000;39,500;39,700;9,588;3,150;-14,136;-11,488;-15,500;-12,823;-3,223;27,454;0,000;202,940;Inf;209,000;200,000;-13,479;2,966;-8,843;24,973
9919,500;3,220;0,762;-35,209;3,231;9,617;5,289;37,883;4,894;-25,453;-2,779;0,000;39,500;39,700;9,633;3,129;-14,155;-11,486;-15,572;-12,839;-3,223;27,454;0,000;203,240;Inf;209,000;200,000;-13,487;2,966;-8,843;24,914
9920,000;3,220;0,762;-35,209;3,231;9,617;5,289;37,883;4,894;-25,453;-2,779;0,000;39,500;39,700;9,633;3,129;-14,259;-11,487;-15,559;-12,847;-3,223;27,454;0,000;203,240;Inf;208,000;200,000;-13,513;2,970;-8,835;24,876
9920,500;3,220;0,762;-35,209;3,231;9,617;5,289;37,883;4,894;-25,453;-2,779;0,000;39,500;39,700;9,633;3,129;-14,152;-11,487;-15,545;-12,831;-3,223;27,454;0,000;203,340;Inf;208,000;200,000;-13,538;2,974;-8,855;24,876
9921,000;3,220;0,762;-35,209;3,231;9,617;5,289;37,883;4,894;-25,453;-2,779;0,000;39,500;39,700;9,633;3,129;-14,176;-11,499;-15,541;-12,840;-3,223;27,454;0,000;203,340;Inf;207,000;200,000;-13,504;2,978;-8,838;24,866
9921,500;3,220;0,762;-35,209;3,231;9,617;5,274;37,890;4,878;-25,432;-2,788;0,000;39,501;39,777;9,633;3,129;-14,158;-11,503;-15,588;-12,851;-3,220;27,462;0,000;198,940;Inf;207,000;200,000;-13,514;2,982;-8,838;24,829
9922,000;3,220;0,762;-35,209;3,231;9,617;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,633;3,129;-14,205;-11,495;-15,608;-12,864;-3,220;27,462;0,000;198,940;Inf;208,000;200,000;-13,525;2,986;-8,833;24,802
9922,500;3,176;0,733;-35,209;3,232;9,616;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,605;3,210;-14,192;-11,489;-15,608;-12,861;-3,220;27,462;0,000;198,940;Inf;208,000;200,000;-13,543;2,990;-8,846;24,799
9923,000;3,176;0,733;-35,209;3,232;9,616;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,605;3,210;-14,242;-11,496;-15,585;-12,859;-3,220;27,462;0,000;198,940;Inf;209,000;200,000;-13,538;2,993;-8,825;24,831
9923,500;3,176;0,733;-35,209;3,232;9,616;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,605;3,210;-14,192;-11,497;-15,596;-12,846;-3,220;27,462;0,000;198,740;Inf;209,000;200,000;-13,546;2,996;-8,834;24,940
9924,000;3,176;0,733;-35,209;3,232;9,616;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,605;3,210;-14,139;-11,501;-15,470;-12,823;-3,220;27,462;0,000;198,740;Inf;210,000;200,000;-13,533;2,999;-8,873;24,971
9924,500;3,176;0,733;-35,209;3,232;9,616;5,274;37,890;4,878;-25,432;-2,788;0,000;39,500;39,800;9,605;3,210;-14,168;-11,485;-15,598;-12,840;-3,220;27,462;0,000;198,040;Inf;210,000;200,000;-13,483;3,002;-8,859;25,013
9925,000;3,176;0,733;-35,209;3,232;9,616;5,270;37,886;4,858;-25,459;-2,775;0,000;39,497;39,758;9,605;3,210;-14,174;-11,499;-15,539;-12,839;-3,205;27,465;0,000;198,040;Inf;211,000;200,000;-13,523;3,005;-8,850;25,048
9925,500;3,176;0,733;-35,209;3,232;9,616;5,270;37,886;4,858;-25,459;-2,775;0,000;39,500;39,800;9,605;3,210;-14,247;-11,489;-15,537;-12,817;-3,205;27,465;0,000;198,440;Inf;211,000;200,000;-13,513;3,008;-8,857;25,110
9926,000;2,722;0,699;-34,555;3,208;9,581;5,270;37,886;4,858;-25,459;-2,775;0,000;39,500;39,800;9,733;3,283;-14,224;-11,485;-15,541;-12,825;-3,205;27,465;0,000;198,440;Inf;212,000;200,000;-13,523;3,010;-8,840;25,187
9926,500;2,722;0,699;-34,555;3,208;9,581;5,270;37,886;4,858;-25,459;-2,775;0,000;39,500;39,800;9,733;3,283;-14,134;-11,499;-15,565;-12,847;-3,205;27,465;0,000;198,040;Inf;212,000;200,000;-13,519;3,006;-8,856;25,236
9927,000;2,722;0,699;-34,555;3,208;9,581;5,270;37,886;4,858;-25,459;-2,775;0,000;39,500;39,800;9,733;3,283;-14,219;-11,499;-15,573;-12,843;-3,205;27,465;0,000;198,040;Inf;213,000;200,000;-13,511;3,001;-8,860;25,376
9927,500;2,722;0,699;-34,555;3,208;9,581;5,270;37,886;4,858;-25,459;-2,775;0,000;39,500;39,800;9,733;3,283;-14,201;-11,489;-15,565;-12,848;-3,205;27,465;0,000;201,140;Inf;213,000;200,000;-13,533;2,996;-8,841;25,472
9928,000;2,722;0,699;-34,555;3,208;9,581;5,279;37,895;4,917;-25,428;-2,776;0,000;39,496;39,842;9,733;3,283;-14,176;-11,490;-15,528;-12,830;-3,208;27,472;0,000;201,140;Inf;212,000;200,000;-13,525;2,992;-8,857;25,545
9928,500;2,722;0,699;-34,555;3,208;9,581;5,279;37,895;4,917;-25,428;-2,776;0,000;39,500;39,800;9,733;3,283;-14,132;-11,503;-15,561;-12,830;-3,208;27,472;0,000;201,240;Inf;212,000;200,000;-13,506;2,987;-8,852;25,596
9929,000;2,851;0,696;-34,990;3,286;9,639;5,279;37,895;4,917;-25,428;-2,776;0,000;39,500;39,800;9,622;3,123;-14,180;-11,495;-15,576;-12,838;-3,208;27,472;0,000;201,240;Inf;211,000;200,000;-13,507;2,983;-8,846;25,639
9929,500;2,851;0,696;-34,990;3,286;9,639;5,279;37,895;4,917;-25,428;-2,776;0,000;39,500;39,800;9,622;3,123;-14,235;-11,486;-15,582;-12,837;-3,208;27,472;0,000;201,440;Inf;211,000;200,000;-13,522;2,981;-8,848;25,667
9930,000;2,851;0,696;-34,990;3,286;9,639;5,279;37,895;4,917;-25,428;-2,776;0,000;39,500;39,800;9,622;3,123;-14,217;-11,494;-15,573;-12,788;-3,208;27,472;0,000;201,440;Inf;210,000;200,000;-13,535;2,979;-8,848;25,717
9930,500;2,851;0,696;-34,990;3,286;9,639;5,279;37,895;4,917;-25,428;-2,776;0,000;39,500;39,800;9,622;3,123;-14,172;-11,509;-15,604;-12,845;-3,208;27,472;0,000;202,340;Inf;210,000;200,000;-13,518;2,977;-8,839;25,793
9931,000;2,851;0,696;-34,990;3,286;9,639;5,288;37,899;4,918;-25,413;-2,764;0,000;39,507;39,790;9,622;3,123;-14,199;-11,519;-15,572;-12,868;-3,205;27,474;0,000;202,340;Inf;209,000;200,000;-13,532;2,975;-8,871;25,807
9931,500;2,851;0,696;-34,990;3,286;9,639;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,622;3,123;-14,204;-11,518;-15,589;-12,866;-3,205;27,474;0,000;202,140;Inf;209,000;200,000;-13,539;2,973;-8,853;25,774
9932,000;2,851;0,696;-34,990;3,286;9,639;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,622;3,123;-14,202;-11,487;-15,521;-12,835;-3,205;27,474;0,000;202,140;Inf;208,000;200,000;-13,544;2,971;-8,871;25,788
9932,500;2,927;0,684;-35,209;3,265;9,647;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,641;3,087;-14,177;-11,506;-15,526;-12,850;-3,205;27,474;0,000;202,040;Inf;208,000;200,000;-13,511;2,969;-8,869;25,842
9933,000;2,927;0,684;-35,209;3,265;9,647;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,641;3,087;-14,164;-11,482;-15,519;-12,818;-3,205;27,474;0,000;202,040;Inf;207,000;200,000;-13,515;2,968;-8,854;25,873
9933,500;2,927;0,684;-35,209;3,265;9,647;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,641;3,087;-14,155;-11,492;-15,527;-12,813;-3,205;27,474;0,000;201,040;Inf;207,000;200,000;-13,496;2,967;-8,871;25,882
9934,000;2,927;0,684;-35,209;3,265;9,647;5,288;37,899;4,918;-25,413;-2,764;0,000;39,500;39,800;9,641;3,087;-14,137;-11,496;-15,526;-12,846;-3,205;27,474;0,000;201,040;Inf;206,000;200,000;-13,497;2,967;-8,868;25,823
9934,500;2,927;0,684;-35,209;3,265;9,647;5,247;37,898;4,916;-25,438;-2,761;0,000;39,511;39,826;9,641;3,087;-14,164;-11,489;-15,540;-12,858;-3,205;27,478;0,000;199,440;Inf;206,000;200,000;-13,501;2,966;-8,853;25,874
9935,000;2,927;0,684;-35,209;3,265;9,647;5,247;37,898;4,916;-25,438;-2,761;0,000;39,500;39,800;9,641;3,087;-14,202;-11,501;-15,582;-12,859;-3,205;27,478;0,000;199,440;Inf;206,000;200,000;-13,513;2,965;-8,866;25,868
9935,500;2,758;0,709;-33,948;3,263;9,612;5,247;37,898;4,916;-25,438;-2,761;0,000;39,500;39,800;9,791;3,153;-14,171;-11,501;-15,565;-12,829;-3,205;27,478;0,000;199,540;Inf;206,000;200,000;-13,536;2,965;-8,873;25,740
9936,000;2,758;0,709;-33,948;3,263;9,612;5,247;37,898;4,916;-25,438;-2,761;0,000;39,500;39,800;9,791;3,153;-14,204;-11,505;-15,549;-12,847;-3,205;27,478;0,000;199,540;Inf;206,000;200,000;-13,516;2,961;-8,862;25,632
9936,500;2,758;0,709;-33,948;3,263;9,612;5,247;37,898;4,916;-25,438;-2,761;0,000;39,500;39,800;9,791;3,153;-14,145;-11,489;-15,535;-12,821;-3,205;27,478;0,000;199,040;Inf;206,000;200,000;-13,526;2,958;-8,868;25,649
9937,000;2,758;0,709;-33,948;3,263;9,612;5,247;37,898;4,916;-25,438;-2,761;0,000;39,500;39,800;9,791;3,153;-14,198;-11,490;-15,513;-12,814;-3,205;27,478;0,000;199,040;Inf;206,000;200,000;-13,498;2,955;-8,857;25,655
9937,500;2,758;0,709;-33,948;3,263;9,612;5,281;37,886;4,920;-25,452;-2,775;0,000;39,497;39,820;9,791;3,153;-14,057;-11,482;-15,493;-12,811;-3,212;27,463;0,000;195,840;Inf;206,000;200,000;-13,504;2,952;-8,851;25,664
9938,000;2,758;0,709;-33,948;3,263;9,612;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,791;3,153;-14,160;-11,472;-15,480;-12,806;-3,212;27,463;0,000;195,840;Inf;207,000;200,000;-13,461;2,948;-8,873;25,711
9938,500;2,758;0,709;-33,948;3,263;9,612;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,791;3,153;-14,161;-11,493;-15,539;-12,806;-3,212;27,463;0,000;195,940;Inf;207,000;200,000;-13,479;2,945;-8,859;25,778
9939,000;3,201;0,773;-35,069;3,199;9,592;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,705;3,295;-14,156;-11,496;-15,565;-12,805;-3,212;27,463;0,000;195,940;Inf;208,000;200,000;-13,500;2,942;-8,863;25,822
9939,500;3,201;0,773;-35,069;3,199;9,592;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,705;3,295;-14,165;-11,489;-15,592;-12,842;-3,212;27,463;0,000;196,240;Inf;208,000;200,000;-13,505;2,946;-8,864;25,840
9940,000;3,201;0,773;-35,069;3,199;9,592;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,705;3,295;-14,174;-11,484;-15,541;-12,836;-3,212;27,463;0,000;196,240;Inf;209,000;200,000;-13,522;2,951;-8,851;25,874
9940,500;3,201;0,773;-35,069;3,199;9,592;5,281;37,886;4,920;-25,452;-2,775;0,000;39,500;39,800;9,705;3,295;-14,240;-11,435;-15,524;-12,800;-3,212;27,463;0,000;197,140;Inf;209,000;200,000;-13,509;2,955;-8,875;25,868
9941,000;3,201;0,773;-35,069;3,199;9,592;5,306;37,888;4,933;-25,432;-2,772;0,000;39,503;39,820;9,705;3,295;-14,204;-11,496;-15,624;-12,869;-3,217;27,475;0,000;197,140;Inf;210,000;200,000;-13,500;2,959;-8,880;25,890
9941,500;3,201;0,773;-35,069;3,199;9,592;5,306;37,888;4,933;-25,432;-2,772;0,000;39,500;39,800;9,705;3,295;-14,141;-11,507;-15,570;-12,858;-3,217;27,475;0,000;197,040;Inf;210,000;200,000;-13,548;2,963;-8,887;26,003
9942,000;3,069;0,761;-35,209;3,241;9,568;5,306;37,888;4,933;-25,432;-2,772;0,000;39,500;39,800;9,622;3,292;-14,281;-11,502;-15,551;-12,839;-3,217;27,475;0,000;197,040;Inf;211,000;200,000;-13,519;2,967;-8,884;26,011
9942,500;3,069;0,761;-35,209;3,241;9,568;5,306;37,888;4,933;-25,432;-2,772;0,000;39,500;39,800;9,622;3,292;-14,173;-11,504;-15,536;-12,834;-3,217;27,475;0,000;196,640;Inf;211,000;200,000;-13,543;2,968;-8,900;26,077
9943,000;3,069;0,761;-35,209;3,241;9,568;5,306;37,888;4,933;-25,432;-2,772;0,000;39,500;39,800;9,622;3,292;-14,258;-11,524;-15,608;-12,866;-3,217;27,475;0,000;196,640;Inf;212,000;200,000;-13,512;2,970;-8,899;26,141
9943,500;3,069;0,761;-35,209;3,241;9,568;5,306;37,888;4,933;-25,432;-2,772;0,000;39,500;39,800;9,622;3,292;-14,176;-11,518;-15,617;-12,848;-3,217;27,475;0,000;199,540;Inf;212,000;200,000;-13,564;2,972;-8,907;26,266
9944,000;3,069;0,761;-35,209;3,241;9,568;5,337;37,895;4,932;-25,425;-2,774;0,000;39,505;39,894;9,622;3,292;-14,147;-11,528;-15,594;-12,848;-3,214;27,468;0,000;199,540;Inf;212,000;200,000;-13,540;2,973;-8,908;26,295
9944,500;3,069;0,761;-35,209;3,241;9,568;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,622;3,292;-14,191;-11,518;-15,534;-12,859;-3,214;27,468;0,000;199,340;Inf;212,000;200,000;-13,529;2,975;-8,900;26,287
9945,000;3,331;0,879;-33,621;3,236;9,530;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,837;3,171;-14,172;-11,488;-15,500;-12,819;-3,214;27,468;0,000;199,340;Inf;212,000;200,000;-13,525;2,976;-8,906;26,311
9945,500;3,331;0,879;-33,621;3,236;9,530;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,837;3,171;-14,172;-11,522;-15,598;-12,854;-3,214;27,468;0,000;200,040;Inf;212,000;200,000;-13,495;2,982;-8,898;26,307
9946,000;3,331;0,879;-33,621;3,236;9,530;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,837;3,171;-14,199;-11,515;-15,580;-12,850;-3,214;27,468;0,000;200,040;Inf;212,000;200,000;-13,537;2,988;-8,893;26,280
9946,500;3,331;0,879;-33,621;3,236;9,530;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,837;3,171;-14,200;-11,504;-15,496;-12,854;-3,214;27,468;0,000;201,540;Inf;212,000;200,000;-13,536;2,993;-8,897;26,281
9947,000;3,331;0,879;-33,621;3,236;9,530;5,337;37,895;4,932;-25,425;-2,774;0,000;39,500;39,900;9,837;3,171;-14,154;-11,496;-15,501;-12,828;-3,214;27,468;0,000;201,540;Inf;211,000;200,000;-13,513;2,999;-8,900;26,235
9947,500;3,331;0,879;-33,621;3,236;9,530;5,265;37,891;4,896;-25,467;-2,773;0,000;39,504;39,840;9,837;3,171;-14,155;-11,523;-15,581;-12,849;-3,209;27,465;0,000;200,740;Inf;211,000;200,000;-13,494;3,004;-8,908;26,187
9948,000;3,331;0,879;-33,621;3,236;9,530;5,265;37,891;4,896;-25,467;-2,773;0,000;39,500;39,800;9,837;3,171;-14,212;-11,512;-15,607;-12,883;-3,209;27,465;0,000;200,740;Inf;211,000;200,000;-13,527;3,010;-8,883;26,227
9948,500;2,456;0,605;-35,209;3,242;9,627;5,265;37,891;4,896;-25,467;-2,773;0,000;39,500;39,800;9,594;3,116;-14,238;-11,515;-15,618;-12,853;-3,209;27,465;0,000;201,040;Inf;211,000;200,000;-13,554;3,015;-8,892;26,164
9949,000;2,456;0,605;-35,209;3,242;9,627;5,265;37,891;4,896;-25,467;-2,773;0,000;39,500;39,800;9,594;3,116;-14,274;-11,531;-15,615;-12,880;-3,209;27,465;0,000;201,040;Inf;210,000;200,000;-13,556;3,006;-8,908;26,136
9949,500;2,456;0,605;-35,209;3,242;9,627;5,265;37,891;4,896;-25,467;-2,773;0,000;39,500;39,800;9,594;3,116;-14,225;-11,523;-15,565;-12,864;-3,209;27,465;0,000;201,540;Inf;210,000;200,000;-13,575;2,997;-8,924;26,094
9950,000;2,456;0,605;-35,209;3,242;9,627;5,265;37,891;4,896;-25,467;-2,773;0,000;39,500;39,800;9,594;3,116;-14,180;-11,524;-15,591;-12,882;-3,209;27,465;0,000;201,540;Inf;209,000;200,000;-13,544;2,988;-8,908;25,976
9950,500;2,456;0,605;-35,209;3,242;9,627;5,240;37,892;4,909;-25,466;-2,778;0,000;39,513;39,915;9,594;3,116;-14,227;-11,514;-15,570;-12,863;-3,206;27,471;0,000;200,940;Inf;209,000;200,000;-13,545;2,979;-8,908;25,968
9951,000;2,456;0,605;-35,209;3,242;9,627;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,594;3,116;-14,192;-11,539;-15,584;-12,827;-3,206;27,471;0,000;200,940;Inf;209,000;200,000;-13,544;2,971;-8,924;25,973
9951,500;3,299;0,764;-35,209;3,205;9,639;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,624;3,177;-14,130;-11,526;-15,576;-12,831;-3,206;27,471;0,000;200,740;Inf;209,000;200,000;-13,535;2,962;-8,909;25,972
9952,000;3,299;0,764;-35,209;3,205;9,639;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,624;3,177;-14,203;-11,528;-15,590;-12,871;-3,206;27,471;0,000;200,740;Inf;209,000;200,000;-13,516;2,968;-8,887;25,977
9952,500;3,299;0,764;-35,209;3,205;9,639;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,624;3,177;-14,202;-11,522;-15,607;-12,874;-3,206;27,471;0,000;200,140;Inf;209,000;200,000;-13,548;2,973;-8,903;25,945
9953,000;3,299;0,764;-35,209;3,205;9,639;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,624;3,177;-14,238;-11,546;-15,637;-12,888;-3,206;27,471;0,000;200,140;Inf;209,000;200,000;-13,551;2,979;-8,918;25,927
9953,500;3,299;0,764;-35,209;3,205;9,639;5,240;37,892;4,909;-25,466;-2,778;0,000;39,500;39,900;9,624;3,177;-14,225;-11,545;-15,644;-12,894;-3,206;27,471;0,000;197,640;Inf;209,000;200,000;-13,577;2,984;-8,912;25,892
9954,000;3,299;0,764;-35,209;3,205;9,639;5,211;37,896;4,909;-25,452;-2,761;0,000;39,521;39,900;9,624;3,177;-14,331;-11,561;-15,716;-12,914;-3,204;27,472;0,000;197,640;Inf;210,000;200,000;-13,577;2,989;-8,925;25,806
9954,500;3,299;0,764;-35,209;3,205;9,639;5,211;37,896;4,909;-25,452;-2,761;0,000;39,500;39,900;9,624;3,177;-14,302;-11,530;-15,632;-12,879;-3,204;27,472;0,000;198,140;Inf;210,000;200,000;-13,631;2,994;-8,921;25,728
9955,000;2,534;0,700;-33,621;3,250;9,516;5,211;37,896;4,909;-25,452;-2,761;0,000;39,500;39,900;9,736;3,204;-14,307;-11,543;-15,633;-12,902;-3,204;27,472;0,000;198,140;Inf;211,000;200,000;-13,586;2,999;-8,933;25,681
9955,500;2,534;0,700;-33,621;3,250;9,516;5,211;37,896;4,909;-25,452;-2,761;0,000;39,500;39,900;9,736;3,204;-14,261;-11,554;-15,657;-12,907;-3,204;27,472;0,000;198,540;Inf;211,000;200,000;-13,596;2,992;-8,919;25,511
9956,000;2,534;0,700;-33,621;3,250;9,516;5,211;37,896;4,909;-25,452;-2,761;0,000;39,500;39,900;9,736;3,204;-14,273;-11,521;-15,571;-12,850;-3,204;27,472;0,000;198,540;Inf;212,000;200,000;-13,595;2,984;-8,934;25,437
9956,500;2,534;0,700;-33,621;3,250;9,516;5,211;37,896;4,909;-25,452;-2,761;0,000;39,500;39,900;9,736;3,204;-14,160;-11,532;-15,562;-12,832;-3,204;27,472;0,000;199,740;Inf;212,000;200,000;-13,554;2,977;-8,914;25,383
9957,000;2,534;0,700;-33,621;3,250;9,516;5,258;37,890;4,873;-25,512;-2,769;0,000;39,515;40,002;9,736;3,204;-14,068;-11,495;-15,408;-12,817;-3,202;27,469;0,000;199,740;Inf;212,000;200,000;-13,522;2,969;-8,924;25,332
9957,500;2,534;0,700;-33,621;3,250;9,516;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,736;3,204;-14,082;-11,508;-15,437;-12,800;-3,202;27,469;0,000;199,740;Inf;212,000;200,000;-13,447;2,962;-8,913;25,306
9958,000;3,967;0,943;-35,209;3,223;9,659;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,470;3,215;-14,145;-11,480;-15,451;-12,798;-3,202;27,469;0,000;199,740;Inf;212,000;200,000;-13,457;2,955;-8,903;25,269
9958,500;3,967;0,943;-35,209;3,223;9,659;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,470;3,215;-14,088;-11,516;-15,492;-12,804;-3,202;27,469;0,000;199,340;Inf;212,000;200,000;-13,468;2,972;-8,902;25,249
