t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
9959,000;3,967;0,943;-35,209;3,223;9,659;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,470;3,215;-14,101;-11,503;-15,509;-12,815;-3,202;27,469;0,000;199,340;Inf;212,000;200,000;-13,475;2,988;-8,886;25,203
9959,500;3,967;0,943;-35,209;3,223;9,659;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,470;3,215;-14,243;-11,483;-15,573;-12,855;-3,202;27,469;0,000;201,640;Inf;212,000;200,000;-13,482;3,004;-8,878;25,206
9960,000;3,967;0,943;-35,209;3,223;9,659;5,258;37,890;4,873;-25,512;-2,769;0,000;39,500;40,000;9,470;3,215;-14,159;-11,510;-15,596;-12,860;-3,202;27,469;0,000;201,640;Inf;211,000;200,000;-13,538;3,020;-8,875;25,184
9960,500;3,967;0,943;-35,209;3,223;9,659;5,294;37,899;4,913;-25,477;-2,756;0,000;39,535;39,933;9,470;3,215;-14,226;-11,532;-15,632;-12,894;-3,196;27,485;0,000;201,640;Inf;211,000;200,000;-13,531;3,036;-8,890;25,193
9961,000;3,967;0,943;-35,209;3,223;9,659;5,294;37,899;4,913;-25,477;-2,756;0,000;39,500;39,900;9,470;3,215;-14,220;-11,534;-15,613;-12,880;-3,196;27,485;0,000;201,640;Inf;210,000;200,000;-13,571;3,051;-8,886;25,259
9961,500;2,651;0,724;-33,529;3,214;9,586;5,294;37,899;4,913;-25,477;-2,756;0,000;39,500;39,900;9,760;3,184;-14,216;-11,521;-15,599;-12,883;-3,196;27,485;0,000;202,140;Inf;210,000;200,000;-13,561;3,066;-8,906;25,341
9962,000;2,651;0,724;-33,529;3,214;9,586;5,294;37,899;4,913;-25,477;-2,756;0,000;39,500;39,900;9,760;3,184;-14,227;-11,525;-15,648;-12,886;-3,196;27,485;0,000;202,140;Inf;209,000;200,000;-13,555;3,059;-8,917;25,383
9962,500;2,651;0,724;-33,529;3,214;9,586;5,294;37,899;4,913;-25,477;-2,756;0,000;39,500;39,900;9,760;3,184;-14,284;-11,556;-15,698;-12,923;-3,196;27,485;0,000;201,540;Inf;209,000;200,000;-13,571;3,052;-8,914;25,480
9963,000;2,651;0,724;-33,529;3,214;9,586;5,294;37,899;4,913;-25,477;-2,756;0,000;39,500;39,900;9,760;3,184;-14,317;-11,550;-15,642;-12,916;-3,196;27,485;0,000;201,540;Inf;208,000;200,000;-13,615;3,046;-8,911;25,830
9963,500;2,651;0,724;-33,529;3,214;9,586;5,254;37,897;4,862;-25,459;-2,767;0,000;39,535;39,976;9,760;3,184;-14,340;-11,562;-15,676;-12,877;-3,191;27,471;0,000;199,640;Inf;208,000;200,000;-13,607;3,039;-8,930;25,951
9964,000;2,651;0,724;-33,529;3,214;9,586;5,254;37,897;4,862;-25,459;-2,767;0,000;39,500;40,000;9,760;3,184;-14,221;-11,561;-15,637;-12,903;-3,191;27,471;0,000;199,640;Inf;208,000;200,000;-13,614;3,033;-8,937;25,936
9964,500;2,349;0,665;-33,550;3,268;9,598;5,254;37,897;4,862;-25,459;-2,767;0,000;39,500;40,000;9,742;3,182;-14,317;-11,555;-15,645;-12,905;-3,191;27,471;0,000;199,640;Inf;208,000;200,000;-13,580;3,027;-8,941;25,967
9965,000;2,349;0,665;-33,550;3,268;9,598;5,254;37,897;4,862;-25,459;-2,767;0,000;39,500;40,000;9,742;3,182;-14,262;-11,564;-15,664;-12,935;-3,191;27,471;0,000;199,640;Inf;208,000;200,000;-13,605;3,016;-8,913;25,967
9965,500;2,349;0,665;-33,550;3,268;9,598;5,254;37,897;4,862;-25,459;-2,767;0,000;39,500;40,000;9,742;3,182;-14,255;-11,576;-15,683;-12,930;-3,191;27,471;0,000;199,540;Inf;208,000;200,000;-13,607;3,005;-8,931;26,007
9966,000;2,349;0,665;-33,550;3,268;9,598;5,254;37,897;4,862;-25,459;-2,767;0,000;39,500;40,000;9,742;3,182;-14,317;-11,564;-15,647;-12,946;-3,191;27,471;0,000;199,540;Inf;208,000;200,000;-13,611;2,994;-8,913;26,028
9966,500;2,349;0,665;-33,550;3,268;9,598;5,267;37,898;4,888;-25,458;-2,755;0,000;39,543;39,952;9,742;3,182;-14,300;-11,563;-15,655;-12,927;-3,193;27,474;0,000;197,640;Inf;208,000;200,000;-13,619;2,983;-8,917;26,067
9967,000;2,349;0,665;-33,550;3,268;9,598;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,742;3,182;-14,242;-11,572;-15,625;-12,906;-3,193;27,474;0,000;197,640;Inf;209,000;200,000;-13,611;2,973;-8,939;26,089
9967,500;2,349;0,665;-33,550;3,268;9,598;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,742;3,182;-14,274;-11,549;-15,588;-12,890;-3,193;27,474;0,000;197,640;Inf;209,000;200,000;-13,586;2,963;-8,940;26,115
9968,000;2,670;0,721;-34,221;3,287;9,582;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,699;3,090;-14,252;-11,571;-15,628;-12,921;-3,193;27,474;0,000;197,640;Inf;210,000;200,000;-13,575;2,953;-8,903;26,179
9968,500;2,670;0,721;-34,221;3,287;9,582;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,699;3,090;-14,227;-11,540;-15,628;-12,887;-3,193;27,474;0,000;197,940;Inf;210,000;200,000;-13,593;2,948;-8,930;26,186
9969,000;2,670;0,721;-34,221;3,287;9,582;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,699;3,090;-14,201;-11,548;-15,583;-12,884;-3,193;27,474;0,000;197,940;Inf;211,000;200,000;-13,570;2,943;-8,924;26,131
9969,500;2,670;0,721;-34,221;3,287;9,582;5,267;37,898;4,888;-25,458;-2,755;0,000;39,500;40,000;9,699;3,090;-14,201;-11,560;-15,530;-12,886;-3,193;27,474;0,000;198,640;Inf;211,000;200,000;-13,554;2,939;-8,919;26,063
9970,000;2,670;0,721;-34,221;3,287;9,582;5,238;37,893;4,873;-25,507;-2,753;0,000;39,559;40,048;9,699;3,090;-14,118;-11,553;-15,545;-12,868;-3,195;27,484;0,000;198,640;Inf;212,000;200,000;-13,544;2,935;-8,912;26,004
9970,500;2,670;0,721;-34,221;3,287;9,582;5,238;37,893;4,873;-25,507;-2,753;0,000;39,600;40,000;9,699;3,090;-14,238;-11,531;-15,557;-12,859;-3,195;27,484;0,000;198,740;Inf;212,000;200,000;-13,521;2,930;-8,913;25,907
9971,000;2,607;0,699;-33,220;3,275;9,533;5,238;37,893;4,873;-25,507;-2,753;0,000;39,600;40,000;9,857;3,174;-14,214;-11,534;-15,586;-12,882;-3,195;27,484;0,000;198,740;Inf;213,000;200,000;-13,546;2,926;-8,920;25,856
9971,500;2,607;0,699;-33,220;3,275;9,533;5,238;37,893;4,873;-25,507;-2,753;0,000;39,600;40,000;9,857;3,174;-14,189;-11,556;-15,590;-12,880;-3,195;27,484;0,000;199,240;Inf;213,000;200,000;-13,554;2,921;-8,934;25,809
9972,000;2,607;0,699;-33,220;3,275;9,533;5,238;37,893;4,873;-25,507;-2,753;0,000;39,600;40,000;9,857;3,174;-14,206;-11,531;-15,625;-12,879;-3,195;27,484;0,000;199,240;Inf;213,000;200,000;-13,554;2,916;-8,927;25,789
9972,500;2,607;0,699;-33,220;3,275;9,533;5,238;37,893;4,873;-25,507;-2,753;0,000;39,600;40,000;9,857;3,174;-14,220;-11,521;-15,523;-12,844;-3,195;27,484;0,000;202,340;Inf;213,000;200,000;-13,560;2,910;-8,932;25,763
9973,000;2,607;0,699;-33,220;3,275;9,533;5,246;37,906;4,899;-25,478;-2,752;0,000;39,564;39,973;9,857;3,174;-14,213;-11,545;-15,600;-12,885;-3,192;27,486;0,000;202,340;Inf;212,000;200,000;-13,527;2,906;-8,929;25,731
9973,500;2,607;0,699;-33,220;3,275;9,533;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,857;3,174;-14,220;-11,551;-15,608;-12,880;-3,192;27,486;0,000;201,840;Inf;212,000;200,000;-13,561;2,901;-8,926;25,698
9974,000;2,607;0,699;-33,220;3,275;9,533;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,857;3,174;-14,235;-11,532;-15,575;-12,862;-3,192;27,486;0,000;201,840;Inf;211,000;200,000;-13,565;2,896;-8,920;25,685
9974,500;3,146;0,731;-35,209;3,212;9,623;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,576;3,206;-14,224;-11,548;-15,629;-12,891;-3,192;27,486;0,000;201,640;Inf;211,000;200,000;-13,551;2,891;-8,904;25,648
9975,000;3,146;0,731;-35,209;3,212;9,623;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,576;3,206;-14,282;-11,548;-15,651;-12,892;-3,192;27,486;0,000;201,640;Inf;210,000;200,000;-13,573;2,895;-8,917;25,601
9975,500;3,146;0,731;-35,209;3,212;9,623;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,576;3,206;-14,279;-11,547;-15,615;-12,894;-3,192;27,486;0,000;201,840;Inf;210,000;200,000;-13,593;2,899;-8,906;25,586
9976,000;3,146;0,731;-35,209;3,212;9,623;5,246;37,906;4,899;-25,478;-2,752;0,000;39,600;40,000;9,576;3,206;-14,293;-11,537;-15,615;-12,909;-3,192;27,486;0,000;201,840;Inf;209,000;200,000;-13,584;2,903;-8,926;25,566
9976,500;3,146;0,731;-35,209;3,212;9,623;5,246;37,908;4,910;-25,465;-2,746;0,000;39,574;40,090;9,576;3,206;-14,257;-11,547;-15,647;-12,891;-3,188;27,493;0,000;201,940;Inf;209,000;200,000;-13,588;2,907;-8,925;25,538
9977,000;3,146;0,731;-35,209;3,212;9,623;5,246;37,908;4,910;-25,465;-2,746;0,000;39,600;40,100;9,576;3,206;-14,279;-11,561;-15,630;-12,905;-3,188;27,493;0,000;201,940;Inf;208,000;200,000;-13,586;2,911;-8,929;25,495
9977,500;3,492;0,802;-35,209;3,175;9,615;5,246;37,908;4,910;-25,465;-2,746;0,000;39,600;40,100;9,651;3,225;-14,248;-11,556;-15,654;-12,911;-3,188;27,493;0,000;201,440;Inf;208,000;200,000;-13,594;2,915;-8,929;25,450
9978,000;3,492;0,802;-35,209;3,175;9,615;5,246;37,908;4,910;-25,465;-2,746;0,000;39,600;40,100;9,651;3,225;-14,285;-11,573;-15,678;-12,910;-3,188;27,493;0,000;201,440;Inf;207,000;200,000;-13,592;2,925;-8,943;25,402
9978,500;3,492;0,802;-35,209;3,175;9,615;5,246;37,908;4,910;-25,465;-2,746;0,000;39,600;40,100;9,651;3,225;-14,316;-11,564;-15,636;-12,927;-3,188;27,493;0,000;201,840;Inf;207,000;200,000;-13,612;2,934;-8,942;25,317
9979,000;3,492;0,802;-35,209;3,175;9,615;5,246;37,908;4,910;-25,465;-2,746;0,000;39,600;40,100;9,651;3,225;-14,319;-11,560;-15,654;-12,935;-3,188;27,493;0,000;201,840;Inf;206,000;200,000;-13,611;2,943;-8,938;25,270
9979,500;3,492;0,802;-35,209;3,175;9,615;5,248;37,898;4,884;-25,548;-2,739;0,000;39,592;40,081;9,651;3,225;-14,246;-11,579;-15,695;-12,954;-3,181;27,500;0,000;197,240;Inf;206,000;200,000;-13,617;2,952;-8,948;25,269
9980,000;3,492;0,802;-35,209;3,175;9,615;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,651;3,225;-14,292;-11,582;-15,631;-12,909;-3,181;27,500;0,000;197,240;Inf;207,000;200,000;-13,618;2,961;-8,939;25,276
9980,500;3,492;0,802;-35,209;3,175;9,615;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,651;3,225;-14,216;-11,574;-15,582;-12,894;-3,181;27,500;0,000;197,640;Inf;207,000;200,000;-13,603;2,970;-8,956;25,409
9981,000;3,100;0,805;-34,369;3,199;9,588;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,657;3,092;-14,178;-11,558;-15,610;-12,891;-3,181;27,500;0,000;197,640;Inf;208,000;200,000;-13,566;2,978;-8,956;25,446
9981,500;3,100;0,805;-34,369;3,199;9,588;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,657;3,092;-14,240;-11,556;-15,571;-12,880;-3,181;27,500;0,000;197,440;Inf;208,000;200,000;-13,559;2,980;-8,953;25,469
9982,000;3,100;0,805;-34,369;3,199;9,588;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,657;3,092;-14,125;-11,558;-15,492;-12,845;-3,181;27,500;0,000;197,440;Inf;209,000;200,000;-13,562;2,982;-8,964;25,452
9982,500;3,100;0,805;-34,369;3,199;9,588;5,248;37,898;4,884;-25,548;-2,739;0,000;39,600;40,100;9,657;3,092;-14,090;-11,559;-15,516;-12,869;-3,181;27,500;0,000;196,840;Inf;209,000;200,000;-13,505;2,984;-8,943;25,439
9983,000;3,100;0,805;-34,369;3,199;9,588;5,217;37,894;4,866;-25,619;-2,737;0,000;39,594;40,046;9,657;3,092;-14,183;-11,547;-15,586;-12,893;-3,183;27,491;0,000;196,840;Inf;210,000;200,000;-13,508;2,986;-8,953;25,461
9983,500;3,100;0,805;-34,369;3,199;9,588;5,217;37,894;4,866;-25,619;-2,737;0,000;39,600;40,000;9,657;3,092;-14,287;-11,570;-15,667;-12,897;-3,183;27,491;0,000;196,840;Inf;210,000;200,000;-13,552;2,988;-8,960;25,462
9984,000;2,970;0,807;-33,649;3,229;9,539;5,217;37,894;4,866;-25,619;-2,737;0,000;39,600;40,000;9,747;3,168;-14,287;-11,574;-15,638;-12,916;-3,183;27,491;0,000;196,840;Inf;211,000;200,000;-13,605;2,990;-8,950;25,432
9984,500;2,970;0,807;-33,649;3,229;9,539;5,217;37,894;4,866;-25,619;-2,737;0,000;39,600;40,000;9,747;3,168;-14,285;-11,568;-15,605;-12,903;-3,183;27,491;0,000;196,640;Inf;211,000;200,000;-13,604;2,989;-8,944;25,480
9985,000;2,970;0,807;-33,649;3,229;9,539;5,217;37,894;4,866;-25,619;-2,737;0,000;39,600;40,000;9,747;3,168;-14,293;-11,564;-15,632;-12,935;-3,183;27,491;0,000;196,640;Inf;212,000;200,000;-13,590;2,989;-8,960;25,500
9985,500;2,970;0,807;-33,649;3,229;9,539;5,217;37,894;4,866;-25,619;-2,737;0,000;39,600;40,000;9,747;3,168;-14,359;-11,588;-15,731;-12,952;-3,183;27,491;0,000;199,740;Inf;212,000;200,000;-13,606;2,989;-8,972;25,565
9986,000;2,970;0,807;-33,649;3,229;9,539;5,231;37,907;4,897;-25,557;-2,752;0,000;39,613;40,121;9,747;3,168;-14,316;-11,589;-15,688;-12,953;-3,185;27,497;0,000;199,740;Inf;212,000;200,000;-13,657;2,988;-8,958;25,628
9986,500;2,970;0,807;-33,649;3,229;9,539;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,747;3,168;-14,294;-11,607;-15,729;-12,966;-3,185;27,497;0,000;199,640;Inf;212,000;200,000;-13,637;2,988;-8,966;25,628
9987,000;2,712;0,718;-34,234;3,191;9,475;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,726;3,191;-14,350;-11,622;-15,768;-12,992;-3,185;27,497;0,000;199,640;Inf;212,000;200,000;-13,649;2,988;-8,977;25,650
9987,500;2,712;0,718;-34,234;3,191;9,475;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,726;3,191;-14,413;-11,610;-15,738;-12,987;-3,185;27,497;0,000;199,540;Inf;212,000;200,000;-13,683;2,983;-8,973;25,664
9988,000;2,712;0,718;-34,234;3,191;9,475;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,726;3,191;-14,411;-11,620;-15,743;-12,976;-3,185;27,497;0,000;199,540;Inf;212,000;200,000;-13,687;2,979;-8,968;25,670
9988,500;2,712;0,718;-34,234;3,191;9,475;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,726;3,191;-14,382;-11,619;-15,746;-13,000;-3,185;27,497;0,000;202,240;Inf;212,000;200,000;-13,688;2,974;-8,983;25,679
9989,000;2,712;0,718;-34,234;3,191;9,475;5,231;37,907;4,897;-25,557;-2,752;0,000;39,600;40,100;9,726;3,191;-14,391;-11,651;-15,821;-13,008;-3,185;27,497;0,000;202,240;Inf;211,000;200,000;-13,687;2,970;-8,999;25,738
9989,500;2,712;0,718;-34,234;3,191;9,475;5,211;37,917;4,881;-25,540;-2,759;0,000;39,620;40,010;9,726;3,191;-14,387;-11,644;-15,716;-12,977;-3,193;27,492;0,000;201,640;Inf;211,000;200,000;-13,718;2,966;-8,990;25,753
9990,000;2,712;0,718;-34,234;3,191;9,475;5,211;37,917;4,881;-25,540;-2,759;0,000;39,600;40,000;9,726;3,191;-14,400;-11,648;-15,734;-12,994;-3,193;27,492;0,000;201,640;Inf;210,000;200,000;-13,681;2,962;-9,006;25,711
9990,500;2,571;0,688;-33,466;3,231;9,591;5,211;37,917;4,881;-25,540;-2,759;0,000;39,600;40,000;9,791;3,139;-14,364;-11,639;-15,766;-13,019;-3,193;27,492;0,000;201,540;Inf;210,000;200,000;-13,694;2,958;-9,028;25,696
9991,000;2,571;0,688;-33,466;3,231;9,591;5,211;37,917;4,881;-25,540;-2,759;0,000;39,600;40,000;9,791;3,139;-14,368;-11,640;-15,712;-12,994;-3,193;27,492;0,000;201,540;Inf;209,000;200,000;-13,697;2,951;-9,000;25,682
9991,500;2,571;0,688;-33,466;3,231;9,591;5,211;37,917;4,881;-25,540;-2,759;0,000;39,600;40,000;9,791;3,139;-14,337;-11,633;-15,753;-12,974;-3,193;27,492;0,000;201,440;Inf;209,000;200,000;-13,678;2,945;-9,023;25,604
9992,000;2,571;0,688;-33,466;3,231;9,591;5,211;37,917;4,881;-25,540;-2,759;0,000;39,600;40,000;9,791;3,139;-14,361;-11,622;-15,703;-12,969;-3,193;27,492;0,000;201,440;Inf;208,000;200,000;-13,674;2,939;-8,999;25,562
9992,500;2,571;0,688;-33,466;3,231;9,591;5,240;37,923;4,896;-25,512;-2,756;0,000;39,628;40,064;9,791;3,139;-14,301;-11,626;-15,638;-12,954;-3,188;27,492;0,000;199,540;Inf;208,000;200,000;-13,664;2,933;-8,997;25,477
9993,000;2,571;0,688;-33,466;3,231;9,591;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,791;3,139;-14,292;-11,590;-15,635;-12,939;-3,188;27,492;0,000;199,540;Inf;208,000;200,000;-13,630;2,927;-9,020;25,454
9993,500;3,126;0,834;-34,617;3,208;9,573;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,704;3,335;-14,245;-11,611;-15,682;-12,951;-3,188;27,492;0,000;199,340;Inf;208,000;200,000;-13,614;2,921;-9,004;25,587
9994,000;3,126;0,834;-34,617;3,208;9,573;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,704;3,335;-14,279;-11,607;-15,611;-12,956;-3,188;27,492;0,000;199,340;Inf;208,000;200,000;-13,622;2,925;-9,007;25,636
9994,500;3,126;0,834;-34,617;3,208;9,573;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,704;3,335;-14,232;-11,606;-15,667;-12,958;-3,188;27,492;0,000;199,540;Inf;208,000;200,000;-13,613;2,928;-8,997;25,697
9995,000;3,126;0,834;-34,617;3,208;9,573;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,704;3,335;-14,303;-11,592;-15,622;-12,950;-3,188;27,492;0,000;199,540;Inf;208,000;200,000;-13,616;2,931;-8,971;25,774
9995,500;3,126;0,834;-34,617;3,208;9,573;5,240;37,923;4,896;-25,512;-2,756;0,000;39,600;40,100;9,704;3,335;-14,262;-11,591;-15,667;-12,951;-3,188;27,492;0,000;197,740;Inf;208,000;200,000;-13,617;2,934;-8,975;25,772
9996,000;3,126;0,834;-34,617;3,208;9,573;5,254;37,910;4,885;-25,548;-2,758;0,000;39,626;40,101;9,704;3,335;-14,320;-11,600;-15,674;-12,952;-3,188;27,486;0,000;197,740;Inf;209,000;200,000;-13,618;2,937;-8,967;25,740
9996,500;3,126;0,834;-34,617;3,208;9,573;5,254;37,910;4,885;-25,548;-2,758;0,000;39,600;40,100;9,704;3,335;-14,324;-11,606;-15,669;-12,956;-3,188;27,486;0,000;197,040;Inf;209,000;200,000;-13,636;2,940;-8,990;25,753
9997,000;3,204;0,761;-35,209;3,148;9,626;5,254;37,910;4,885;-25,548;-2,758;0,000;39,600;40,100;9,655;3,366;-14,276;-11,591;-15,651;-12,926;-3,188;27,486;0,000;197,040;Inf;210,000;200,000;-13,639;2,944;-8,974;25,793
9997,500;3,204;0,761;-35,209;3,148;9,626;5,254;37,910;4,885;-25,548;-2,758;0,000;39,600;40,100;9,655;3,366;-14,306;-11,603;-15,679;-12,946;-3,188;27,486;0,000;197,440;Inf;210,000;200,000;-13,611;2,948;-8,974;25,771
9998,000;3,204;0,761;-35,209;3,148;9,626;5,254;37,910;4,885;-25,548;-2,758;0,000;39,600;40,100;9,655;3,366;-14,325;-11,604;-15,720;-12,964;-3,188;27,486;0,000;197,440;Inf;211,000;200,000;-13,633;2,952;-8,982;25,761
9998,500;3,204;0,761;-35,209;3,148;9,626;5,254;37,910;4,885;-25,548;-2,758;0,000;39,600;40,100;9,655;3,366;-14,339;-11,606;-15,691;-12,961;-3,188;27,486;0,000;198,640;Inf;211,000;200,000;-13,653;2,956;-8,994;25,656
9999,000;3,204;0,761;-35,209;3,148;9,626;5,254;37,933;4,876;-25,489;-2,754;0,000;39,647;40,097;9,655;3,366;-14,271;-11,576;-15,652;-12,926;-3,185;27,488;0,000;198,640;Inf;212,000;200,000;-13,649;2,960;-8,992;25,663
9999,500;3,204;0,761;-35,209;3,148;9,626;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,655;3,366;-14,215;-11,590;-15,654;-12,916;-3,185;27,488;0,000;198,340;Inf;212,000;200,000;-13,606;2,964;-8,981;25,659
10000,000;2,771;0,739;-33,908;3,279;9,560;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,695;3,036;-14,254;-11,588;-15,644;-12,918;-3,185;27,488;0,000;198,340;Inf;213,000;200,000;-13,594;2,968;-8,997;25,674
10000,500;2,771;0,739;-33,908;3,279;9,560;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,695;3,036;-14,221;-11,594;-15,643;-12,926;-3,185;27,488;0,000;197,940;Inf;213,000;200,000;-13,601;2,965;-8,992;25,625
10001,000;2,771;0,739;-33,908;3,279;9,560;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,695;3,036;-14,217;-11,594;-15,629;-12,908;-3,185;27,488;0,000;197,940;Inf;214,000;200,000;-13,596;2,962;-8,984;25,633
10001,500;2,771;0,739;-33,908;3,279;9,560;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,695;3,036;-14,305;-11,601;-15,624;-12,941;-3,185;27,488;0,000;200,540;Inf;214,000;200,000;-13,587;2,959;-8,978;25,669
10002,000;2,771;0,739;-33,908;3,279;9,560;5,254;37,933;4,876;-25,489;-2,754;0,000;39,600;40,100;9,695;3,036;-14,277;-11,617;-15,674;-12,951;-3,185;27,488;0,000;200,540;Inf;214,000;200,000;-13,618;2,955;-9,005;25,713
10002,500;2,771;0,739;-33,908;3,279;9,560;5,236;37,926;4,876;-25,550;-2,765;0,000;39,650;40,111;9,695;3,036;-14,279;-11,603;-15,709;-12,973;-3,199;27,483;0,000;200,840;Inf;214,000;200,000;-13,630;2,952;-8,994;25,739
10003,000;2,771;0,739;-33,908;3,279;9,560;5,236;37,926;4,876;-25,550;-2,765;0,000;39,600;40,100;9,695;3,036;-14,326;-11,596;-15,662;-12,951;-3,199;27,483;0,000;200,840;Inf;214,000;200,000;-13,641;2,950;-8,979;25,764
10003,500;2,817;0,714;-34,828;3,254;9,651;5,236;37,926;4,876;-25,550;-2,765;0,000;39,600;40,100;9,594;3,123;-14,297;-11,622;-15,717;-12,953;-3,199;27,483;0,000;201,040;Inf;214,000;200,000;-13,634;2,947;-9,003;25,778
10004,000;2,817;0,714;-34,828;3,254;9,651;5,236;37,926;4,876;-25,550;-2,765;0,000;39,600;40,100;9,594;3,123;-14,318;-11,625;-15,646;-12,954;-3,199;27,483;0,000;201,040;Inf;213,000;200,000;-13,647;2,944;-9,000;25,816
10004,500;2,817;0,714;-34,828;3,254;9,651;5,236;37,926;4,876;-25,550;-2,765;0,000;39,600;40,100;9,594;3,123;-14,275;-11,606;-15,651;-12,942;-3,199;27,483;0,000;202,840;Inf;213,000;200,000;-13,636;2,942;-9,000;25,821
10005,000;2,817;0,714;-34,828;3,254;9,651;5,236;37,926;4,876;-25,550;-2,765;0,000;39,600;40,100;9,594;3,123;-14,323;-11,619;-15,702;-12,971;-3,199;27,483;0,000;202,840;Inf;212,000;200,000;-13,619;2,940;-8,992;25,847
10005,500;2,817;0,714;-34,828;3,254;9,651;5,233;37,922;4,924;-25,600;-2,762;0,000;39,660;40,116;9,594;3,123;-14,280;-11,618;-15,698;-12,954;-3,196;27,477;0,000;203,140;Inf;212,000;200,000;-13,654;2,938;-8,997;25,858
10006,000;2,817;0,714;-34,828;3,254;9,651;5,233;37,922;4,924;-25,600;-2,762;0,000;39,700;40,100;9,594;3,123;-14,367;-11,646;-15,707;-12,980;-3,196;27,477;0,000;203,140;Inf;211,000;200,000;-13,638;2,936;-9,013;25,844
10006,500;2,786;0,710;-34,829;3,247;9,662;5,233;37,922;4,924;-25,600;-2,762;0,000;39,700;40,100;9,578;3,124;-14,333;-11,642;-15,759;-12,987;-3,196;27,477;0,000;203,040;Inf;211,000;200,000;-13,675;2,934;-8,998;25,831
10007,000;2,786;0,710;-34,829;3,247;9,662;5,233;37,922;4,924;-25,600;-2,762;0,000;39,700;40,100;9,578;3,124;-14,271;-11,645;-15,698;-12,975;-3,196;27,477;0,000;203,040;Inf;210,000;200,000;-13,680;2,932;-9,019;25,824
10007,500;2,786;0,710;-34,829;3,247;9,662;5,233;37,922;4,924;-25,600;-2,762;0,000;39,700;40,100;9,578;3,124;-14,356;-11,612;-15,685;-12,959;-3,196;27,477;0,000;203,340;Inf;210,000;200,000;-13,647;2,929;-9,036;25,815
10008,000;2,786;0,710;-34,829;3,247;9,662;5,233;37,922;4,924;-25,600;-2,762;0,000;39,700;40,100;9,578;3,124;-14,288;-11,626;-15,725;-12,972;-3,196;27,477;0,000;203,340;Inf;209,000;200,000;-13,653;2,927;-9,028;25,786
10008,500;2,786;0,710;-34,829;3,247;9,662;5,225;37,931;4,918;-25,620;-2,777;0,000;39,668;40,133;9,578;3,124;-14,385;-11,627;-15,693;-12,963;-3,214;27,471;0,000;200,040;Inf;209,000;200,000;-13,653;2,925;-9,013;25,760
10009,000;2,786;0,710;-34,829;3,247;9,662;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,578;3,124;-14,301;-11,637;-15,731;-12,982;-3,214;27,471;0,000;200,040;Inf;209,000;200,000;-13,667;2,923;-9,014;25,619
10009,500;2,786;0,710;-34,829;3,247;9,662;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,578;3,124;-14,380;-11,600;-15,663;-12,945;-3,214;27,471;0,000;200,440;Inf;209,000;200,000;-13,663;2,920;-9,024;25,520
10010,000;2,644;0,645;-34,899;3,253;9,687;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,667;3,123;-14,382;-11,661;-15,790;-12,984;-3,214;27,471;0,000;200,440;Inf;209,000;200,000;-13,647;2,918;-9,032;25,477
10010,500;2,644;0,645;-34,899;3,253;9,687;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,667;3,123;-14,312;-11,667;-15,736;-13,028;-3,214;27,471;0,000;200,340;Inf;209,000;200,000;-13,704;2,914;-9,040;25,433
10011,000;2,644;0,645;-34,899;3,253;9,687;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,667;3,123;-14,346;-11,658;-15,759;-12,987;-3,214;27,471;0,000;200,340;Inf;209,000;200,000;-13,686;2,909;-9,054;25,390
10011,500;2,644;0,645;-34,899;3,253;9,687;5,225;37,931;4,918;-25,620;-2,777;0,000;39,700;40,100;9,667;3,123;-14,379;-11,686;-15,773;-13,032;-3,214;27,471;0,000;198,140;Inf;209,000;200,000;-13,688;2,905;-9,072;25,353
10012,000;2,644;0,645;-34,899;3,253;9,687;5,268;37,936;4,932;-25,599;-2,746;0,000;39,680;40,116;9,667;3,123;-14,385;-11,672;-15,752;-12,996;-3,206;27,479;0,000;198,140;Inf;210,000;200,000;-13,717;2,901;-9,051;25,309
10012,500;2,644;0,645;-34,899;3,253;9,687;5,268;37,936;4,932;-25,599;-2,746;0,000;39,700;40,100;9,667;3,123;-14,385;-11,659;-15,753;-13,043;-3,206;27,479;0,000;198,040;Inf;210,000;200,000;-13,701;2,896;-9,075;25,281
10013,000;3,284;0,834;-34,555;3,193;9,469;5,268;37,936;4,932;-25,599;-2,746;0,000;39,700;40,100;9,775;3,237;-14,352;-11,683;-15,769;-13,028;-3,206;27,479;0,000;198,040;Inf;211,000;200,000;-13,710;2,892;-9,077;25,284
10013,500;3,284;0,834;-34,555;3,193;9,469;5,268;37,936;4,932;-25,599;-2,746;0,000;39,700;40,100;9,775;3,237;-14,368;-11,678;-15,749;-13,002;-3,206;27,479;0,000;198,140;Inf;211,000;200,000;-13,708;2,899;-9,073;25,296
10014,000;3,284;0,834;-34,555;3,193;9,469;5,268;37,936;4,932;-25,599;-2,746;0,000;39,700;40,100;9,775;3,237;-14,363;-11,664;-15,707;-13,003;-3,206;27,479;0,000;198,140;Inf;212,000;200,000;-13,699;2,905;-9,093;25,333
10014,500;3,284;0,834;-34,555;3,193;9,469;5,268;37,936;4,932;-25,599;-2,746;0,000;39,700;40,100;9,775;3,237;-14,317;-11,677;-15,739;-12,983;-3,206;27,479;0,000;199,140;Inf;212,000;200,000;-13,684;2,911;-9,063;25,331
10015,000;3,284;0,834;-34,555;3,193;9,469;5,254;37,937;4,916;-25,633;-2,773;0,000;39,683;40,107;9,775;3,237;-14,376;-11,666;-15,686;-12,988;-3,217;27,471;0,000;199,140;Inf;212,000;200,000;-13,679;2,917;-9,064;25,312
10015,500;3,284;0,834;-34,555;3,193;9,469;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,775;3,237;-14,358;-11,662;-15,710;-13,002;-3,217;27,471;0,000;199,040;Inf;212,000;200,000;-13,679;2,923;-9,061;25,263
10016,000;3,284;0,834;-34,555;3,193;9,469;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,775;3,237;-14,315;-11,676;-15,730;-12,984;-3,217;27,471;0,000;199,040;Inf;212,000;200,000;-13,683;2,929;-9,056;25,188
10016,500;3,030;0,741;-35,209;3,228;9,663;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,485;3,147;-14,397;-11,628;-15,664;-12,945;-3,217;27,471;0,000;198,740;Inf;212,000;200,000;-13,677;2,935;-9,076;25,122
10017,000;3,030;0,741;-35,209;3,228;9,663;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,485;3,147;-14,331;-11,665;-15,752;-12,997;-3,217;27,471;0,000;198,740;Inf;213,000;200,000;-13,659;2,937;-9,068;25,078
10017,500;3,030;0,741;-35,209;3,228;9,663;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,485;3,147;-14,348;-11,682;-15,758;-13,029;-3,217;27,471;0,000;200,340;Inf;213,000;200,000;-13,686;2,938;-9,086;25,058
10018,000;3,030;0,741;-35,209;3,228;9,663;5,254;37,937;4,916;-25,633;-2,773;0,000;39,700;40,100;9,485;3,147;-14,446;-11,693;-15,783;-13,017;-3,217;27,471;0,000;200,340;Inf;213,000;200,000;-13,705;2,940;-9,070;25,076
10018,500;3,030;0,741;-35,209;3,228;9,663;5,233;37,945;4,912;-25,606;-2,774;0,000;39,684;40,145;9,485;3,147;-14,365;-11,668;-15,679;-13,014;-3,218;27,467;0,000;200,640;Inf;213,000;200,000;-13,735;2,941;-9,064;25,086
10019,000;3,030;0,741;-35,209;3,228;9,663;5,233;37,945;4,912;-25,606;-2,774;0,000;39,700;40,100;9,485;3,147;-14,304;-11,704;-15,700;-13,026;-3,218;27,467;0,000;200,640;Inf;213,000;200,000;-13,681;2,943;-9,074;25,127
10019,500;2,889;0,699;-35,019;3,217;9,554;5,233;37,945;4,912;-25,606;-2,774;0,000;39,700;40,100;9,674;3,267;-14,368;-11,677;-15,695;-13,017;-3,218;27,467;0,000;201,140;Inf;213,000;200,000;-13,684;2,944;-9,072;25,106
10020,000;2,889;0,699;-35,019;3,217;9,554;5,233;37,945;4,912;-25,606;-2,774;0,000;39,700;40,100;9,674;3,267;-14,310;-11,681;-15,708;-13,000;-3,218;27,467;0,000;201,140;Inf;212,000;200,000;-13,689;2,943;-9,087;25,099
10020,500;2,889;0,699;-35,019;3,217;9,554;5,233;37,945;4,912;-25,606;-2,774;0,000;39,700;40,100;9,674;3,267;-14,388;-11,689;-15,769;-13,021;-3,218;27,467;0,000;200,440;Inf;212,000;200,000;-13,675;2,942;-9,083;25,146
10021,000;2,889;0,699;-35,019;3,217;9,554;5,233;37,945;4,912;-25,606;-2,774;0,000;39,700;40,100;9,674;3,267;-14,428;-11,685;-15,820;-13,047;-3,218;27,467;0,000;200,440;Inf;212,000;200,000;-13,717;2,941;-9,067;25,226
10021,500;2,889;0,699;-35,019;3,217;9,554;5,226;37,942;4,903;-25,638;-2,773;0,000;39,696;40,135;9,674;3,267;-14,352;-11,693;-15,783;-13,028;-3,203;27,470;0,000;201,740;Inf;212,000;200,000;-13,745;2,940;-9,092;25,306
10022,000;2,889;0,699;-35,019;3,217;9,554;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,674;3,267;-14,465;-11,700;-15,761;-13,043;-3,203;27,470;0,000;201,740;Inf;211,000;200,000;-13,714;2,940;-9,088;25,401
10022,500;2,889;0,699;-35,019;3,217;9,554;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,674;3,267;-14,379;-11,706;-15,808;-13,065;-3,203;27,470;0,000;202,040;Inf;211,000;200,000;-13,742;2,939;-9,078;25,471
10023,000;2,376;0,649;-33,607;3,253;9,499;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,825;3,149;-14,491;-11,689;-15,804;-13,052;-3,203;27,470;0,000;202,040;Inf;210,000;200,000;-13,740;2,938;-9,086;25,433
10023,500;2,376;0,649;-33,607;3,253;9,499;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,825;3,149;-14,480;-11,705;-15,815;-13,035;-3,203;27,470;0,000;202,040;Inf;210,000;200,000;-13,759;2,929;-9,097;25,518
10024,000;2,376;0,649;-33,607;3,253;9,499;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,825;3,149;-14,447;-11,708;-15,820;-13,049;-3,203;27,470;0,000;202,040;Inf;209,000;200,000;-13,759;2,920;-9,095;25,568
10024,500;2,376;0,649;-33,607;3,253;9,499;5,226;37,942;4,903;-25,638;-2,773;0,000;39,700;40,100;9,825;3,149;-14,375;-11,625;-15,668;-12,976;-3,203;27,470;0,000;199,640;Inf;209,000;200,000;-13,756;2,911;-9,097;25,633
10025,000;2,376;0,649;-33,607;3,253;9,499;5,269;37,935;4,909;-25,650;-2,776;0,000;39,706;40,147;9,825;3,149;-14,421;-11,637;-15,615;-12,960;-3,216;27,463;0,000;199,640;Inf;209,000;200,000;-13,661;2,902;-9,101;25,660
10025,500;2,376;0,649;-33,607;3,253;9,499;5,269;37,935;4,909;-25,650;-2,776;0,000;39,700;40,100;9,825;3,149;-14,334;-11,684;-15,741;-12,998;-3,216;27,463;0,000;199,540;Inf;209,000;200,000;-13,658;2,893;-9,092;25,725
10026,000;3,529;0,856;-35,209;3,226;9,617;5,269;37,935;4,909;-25,650;-2,776;0,000;39,700;40,100;9,584;3,142;-14,237;-11,684;-15,693;-13,009;-3,216;27,463;0,000;199,540;Inf;209,000;200,000;-13,689;2,885;-9,089;25,771
10026,500;3,529;0,856;-35,209;3,226;9,617;5,269;37,935;4,909;-25,650;-2,776;0,000;39,700;40,100;9,584;3,142;-14,255;-11,675;-15,705;-12,989;-3,216;27,463;0,000;200,040;Inf;209,000;200,000;-13,656;2,895;-9,078;25,829
10027,000;3,529;0,856;-35,209;3,226;9,617;5,269;37,935;4,909;-25,650;-2,776;0,000;39,700;40,100;9,584;3,142;-14,332;-11,668;-15,700;-12,988;-3,216;27,463;0,000;200,040;Inf;209,000;200,000;-13,656;2,906;-9,083;25,843
10027,500;3,529;0,856;-35,209;3,226;9,617;5,269;37,935;4,909;-25,650;-2,776;0,000;39,700;40,100;9,584;3,142;-14,413;-11,661;-15,712;-13,009;-3,216;27,463;0,000;198,040;Inf;209,000;200,000;-13,672;2,916;-9,108;25,857
10028,000;3,529;0,856;-35,209;3,226;9,617;5,275;37,949;4,904;-25,661;-2,779;0,000;39,709;40,186;9,584;3,142;-14,434;-11,691;-15,795;-13,047;-3,205;27,479;0,000;198,040;Inf;210,000;200,000;-13,699;2,926;-9,109;25,843
10028,500;3,529;0,856;-35,209;3,226;9,617;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,584;3,142;-14,412;-11,709;-15,802;-13,056;-3,205;27,479;0,000;197,540;Inf;210,000;200,000;-13,741;2,936;-9,112;25,819
10029,000;3,227;0,765;-35,209;3,209;9,664;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,610;3,235;-14,426;-11,700;-15,790;-13,063;-3,205;27,479;0,000;197,540;Inf;211,000;200,000;-13,745;2,946;-9,078;25,841
10029,500;3,227;0,765;-35,209;3,209;9,664;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,610;3,235;-14,457;-11,714;-15,815;-13,083;-3,205;27,479;0,000;198,240;Inf;211,000;200,000;-13,745;2,950;-9,102;25,848
10030,000;3,227;0,765;-35,209;3,209;9,664;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,610;3,235;-14,472;-11,721;-15,865;-13,089;-3,205;27,479;0,000;198,240;Inf;212,000;200,000;-13,767;2,955;-9,110;25,898
10030,500;3,227;0,765;-35,209;3,209;9,664;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,610;3,235;-14,405;-11,701;-15,807;-13,062;-3,205;27,479;0,000;199,840;Inf;212,000;200,000;-13,787;2,959;-9,124;25,895
10031,000;3,227;0,765;-35,209;3,209;9,664;5,275;37,949;4,904;-25,661;-2,779;0,000;39,700;40,200;9,610;3,235;-14,494;-11,736;-15,861;-13,079;-3,205;27,479;0,000;199,840;Inf;212,000;200,000;-13,744;2,964;-9,106;25,906
10031,500;3,227;0,765;-35,209;3,209;9,664;5,284;37,946;4,911;-25,645;-2,771;0,000;39,704;40,227;9,610;3,235;-14,500;-11,707;-15,781;-13,042;-3,203;27,484;0,000;200,040;Inf;212,000;200,000;-13,793;2,968;-9,139;26,014
10032,000;3,227;0,765;-35,209;3,209;9,664;5,284;37,946;4,911;-25,645;-2,771;0,000;39,700;40,200;9,610;3,235;-14,477;-11,758;-15,891;-13,091;-3,203;27,484;0,000;200,040;Inf;212,000;200,000;-13,757;2,972;-9,140;26,032
10032,500;2,473;0,556;-35,209;3,181;9,632;5,284;37,946;4,911;-25,645;-2,771;0,000;39,700;40,200;9,588;3,204;-14,467;-11,748;-15,825;-13,112;-3,203;27,484;0,000;199,740;Inf;212,000;200,000;-13,804;2,976;-9,140;26,024
10033,000;2,473;0,556;-35,209;3,181;9,632;5,284;37,946;4,911;-25,645;-2,771;0,000;39,700;40,200;9,588;3,204;-14,511;-11,723;-15,852;-13,080;-3,203;27,484;0,000;199,740;Inf;212,000;200,000;-13,788;2,968;-9,130;25,988
10033,500;2,473;0,556;-35,209;3,181;9,632;5,284;37,946;4,911;-25,645;-2,771;0,000;39,700;40,200;9,588;3,204;-14,457;-11,751;-15,859;-13,113;-3,203;27,484;0,000;199,940;Inf;212,000;200,000;-13,791;2,960;-9,154;25,996
10034,000;2,473;0,556;-35,209;3,181;9,632;5,284;37,946;4,911;-25,645;-2,771;0,000;39,700;40,200;9,588;3,204;-14,459;-11,749;-15,837;-13,083;-3,203;27,484;0,000;199,940;Inf;212,000;200,000;-13,795;2,952;-9,151;25,985
10034,500;2,473;0,556;-35,209;3,181;9,632;5,322;37,947;4,915;-25,672;-2,777;0,000;39,709;40,189;9,588;3,204;-14,475;-11,730;-15,794;-13,095;-3,219;27,482;0,000;201,740;Inf;212,000;200,000;-13,782;2,944;-9,145;25,993
10035,000;2,473;0,556;-35,209;3,181;9,632;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,588;3,204;-14,393;-11,758;-15,789;-13,080;-3,219;27,482;0,000;201,740;Inf;211,000;200,000;-13,773;2,936;-9,160;25,973
10035,500;3,493;0,889;-33,872;3,260;9,568;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,757;3,000;-14,427;-11,734;-15,758;-13,086;-3,219;27,482;0,000;202,340;Inf;211,000;200,000;-13,755;2,929;-9,149;25,965
10036,000;3,493;0,889;-33,872;3,260;9,568;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,757;3,000;-14,368;-11,701;-15,707;-13,062;-3,219;27,482;0,000;202,340;Inf;210,000;200,000;-13,751;2,938;-9,136;25,948
10036,500;3,493;0,889;-33,872;3,260;9,568;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,757;3,000;-14,424;-11,741;-15,802;-13,067;-3,219;27,482;0,000;202,540;Inf;210,000;200,000;-13,709;2,947;-9,142;25,882
10037,000;3,493;0,889;-33,872;3,260;9,568;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,757;3,000;-14,418;-11,734;-15,748;-13,083;-3,219;27,482;0,000;202,540;Inf;209,000;200,000;-13,758;2,956;-9,154;25,847
10037,500;3,493;0,889;-33,872;3,260;9,568;5,322;37,947;4,915;-25,672;-2,777;0,000;39,700;40,200;9,757;3,000;-14,392;-11,730;-15,786;-13,052;-3,219;27,482;0,000;201,440;Inf;209,000;200,000;-13,746;2,965;-9,152;25,748
10038,000;3,493;0,889;-33,872;3,260;9,568;5,289;37,940;4,896;-25,707;-2,773;0,000;39,708;40,166;9,757;3,000;-14,409;-11,735;-15,814;-13,080;-3,207;27,470;0,000;201,440;Inf;208,000;200,000;-13,740;2,974;-9,154;25,771
10038,500;3,493;0,889;-33,872;3,260;9,568;5,289;37,940;4,896;-25,707;-2,773;0,000;39,700;40,200;9,757;3,000;-14,449;-11,736;-15,822;-13,092;-3,207;27,470;0,000;201,340;Inf;208,000;200,000;-13,760;2,982;-9,129;25,739
10039,000;2,621;0,665;-34,445;3,229;9,538;5,289;37,940;4,896;-25,707;-2,773;0,000;39,700;40,200;9,758;3,245;-14,512;-11,750;-15,910;-13,112;-3,207;27,470;0,000;201,340;Inf;207,000;200,000;-13,775;2,990;-9,149;25,702
10039,500;2,621;0,665;-34,445;3,229;9,538;5,289;37,940;4,896;-25,707;-2,773;0,000;39,700;40,200;9,758;3,245;-14,494;-11,738;-15,829;-13,102;-3,207;27,470;0,000;201,240;Inf;207,000;200,000;-13,821;2,984;-9,125;25,659
10040,000;2,621;0,665;-34,445;3,229;9,538;5,289;37,940;4,896;-25,707;-2,773;0,000;39,700;40,200;9,758;3,245;-14,449;-11,732;-15,819;-13,081;-3,207;27,470;0,000;201,240;Inf;206,000;200,000;-13,791;2,978;-9,151;25,639
10040,500;2,621;0,665;-34,445;3,229;9,538;5,289;37,940;4,896;-25,707;-2,773;0,000;39,700;40,200;9,758;3,245;-14,492;-11,739;-15,796;-13,071;-3,207;27,470;0,000;198,040;Inf;206,000;200,000;-13,770;2,973;-9,148;25,643
10041,000;2,621;0,665;-34,445;3,229;9,538;5,250;37,930;4,901;-25,699;-2,765;0,000;39,710;40,143;9,758;3,245;-14,373;-11,708;-15,715;-13,045;-3,211;27,479;0,000;198,040;Inf;207,000;200,000;-13,774;2,967;-9,155;25,651
10041,500;2,621;0,665;-34,445;3,229;9,538;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,758;3,245;-14,300;-11,706;-15,685;-13,014;-3,211;27,479;0,000;198,440;Inf;207,000;200,000;-13,710;2,961;-9,139;25,640
10042,000;2,950;0,787;-34,055;3,271;9,591;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,657;3,118;-14,309;-11,686;-15,698;-13,025;-3,211;27,479;0,000;198,440;Inf;208,000;200,000;-13,676;2,956;-9,147;25,664
10042,500;2,950;0,787;-34,055;3,271;9,591;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,657;3,118;-14,378;-11,709;-15,802;-13,055;-3,211;27,479;0,000;198,140;Inf;208,000;200,000;-13,679;2,956;-9,129;25,707
10043,000;2,950;0,787;-34,055;3,271;9,591;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,657;3,118;-14,403;-11,728;-15,836;-13,066;-3,211;27,479;0,000;198,140;Inf;209,000;200,000;-13,736;2,955;-9,127;25,777
10043,500;2,950;0,787;-34,055;3,271;9,591;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,657;3,118;-14,451;-11,721;-15,812;-13,078;-3,211;27,479;0,000;196,940;Inf;209,000;200,000;-13,758;2,955;-9,143;25,828
10044,000;2,950;0,787;-34,055;3,271;9,591;5,250;37,930;4,901;-25,699;-2,765;0,000;39,700;40,100;9,657;3,118;-14,447;-11,723;-15,863;-13,105;-3,211;27,479;0,000;196,940;Inf;210,000;200,000;-13,765;2,955;-9,126;25,881
10044,500;2,950;0,787;-34,055;3,271;9,591;5,280;37,937;4,906;-25,692;-2,788;0,000;39,704;40,138;9,657;3,118;-14,460;-11,746;-15,858;-13,071;-3,229;27,475;0,000;196,340;Inf;210,000;200,000;-13,785;2,955;-9,148;25,906
10045,000;2,950;0,787;-34,055;3,271;9,591;5,280;37,937;4,906;-25,692;-2,788;0,000;39,700;40,100;9,657;3,118;-14,477;-11,752;-15,836;-13,098;-3,229;27,475;0,000;196,340;Inf;211,000;200,000;-13,784;2,955;-9,162;25,937
10045,500;2,381;0,638;-34,562;3,196;9,576;5,280;37,937;4,906;-25,692;-2,788;0,000;39,700;40,100;9,664;3,339;-14,474;-11,739;-15,852;-13,112;-3,229;27,475;0,000;196,640;Inf;211,000;200,000;-13,791;2,955;-9,141;25,941
10046,000;2,381;0,638;-34,562;3,196;9,576;5,280;37,937;4,906;-25,692;-2,788;0,000;39,700;40,100;9,664;3,339;-14,371;-11,722;-15,792;-13,074;-3,229;27,475;0,000;196,640;Inf;212,000;200,000;-13,794;2,946;-9,154;25,976
10046,500;2,381;0,638;-34,562;3,196;9,576;5,280;37,937;4,906;-25,692;-2,788;0,000;39,700;40,100;9,664;3,339;-14,395;-11,741;-15,728;-13,070;-3,229;27,475;0,000;199,040;Inf;212,000;200,000;-13,740;2,936;-9,163;25,909
10047,000;2,381;0,638;-34,562;3,196;9,576;5,280;37,937;4,906;-25,692;-2,788;0,000;39,700;40,100;9,664;3,339;-14,346;-11,742;-15,748;-13,029;-3,229;27,475;0,000;199,040;Inf;212,000;200,000;-13,733;2,927;-9,176;25,885
10047,500;2,381;0,638;-34,562;3,196;9,576;5,304;37,937;4,877;-25,736;-2,783;0,000;39,705;40,161;9,664;3,339;-14,347;-11,732;-15,706;-13,052;-3,216;27,481;0,000;200,940;Inf;212,000;200,000;-13,716;2,918;-9,150;25,820
10048,000;2,381;0,638;-34,562;3,196;9,576;5,304;37,937;4,877;-25,736;-2,783;0,000;39,700;40,200;9,664;3,339;-14,364;-11,713;-15,702;-13,023;-3,216;27,481;0,000;200,940;Inf;212,000;200,000;-13,709;2,909;-9,142;25,770
10048,500;3,457;0,829;-35,209;3,177;9,622;5,304;37,937;4,877;-25,736;-2,783;0,000;39,700;40,200;9,489;3,202;-14,341;-11,724;-15,731;-13,049;-3,216;27,481;0,000;200,540;Inf;212,000;200,000;-13,701;2,901;-9,139;25,751
10049,000;3,457;0,829;-35,209;3,177;9,622;5,304;37,937;4,877;-25,736;-2,783;0,000;39,700;40,200;9,489;3,202;-14,449;-11,710;-15,721;-13,052;-3,216;27,481;0,000;200,540;Inf;212,000;200,000;-13,711;2,910;-9,137;25,764
10049,500;3,457;0,829;-35,209;3,177;9,622;5,304;37,937;4,877;-25,736;-2,783;0,000;39,700;40,200;9,489;3,202;-14,408;-11,740;-15,839;-13,075;-3,216;27,481;0,000;199,940;Inf;212,000;200,000;-13,733;2,919;-9,137;25,801
10050,000;3,457;0,829;-35,209;3,177;9,622;5,304;37,937;4,877;-25,736;-2,783;0,000;39,700;40,200;9,489;3,202;-14,468;-11,749;-15,868;-13,095;-3,216;27,481;0,000;199,940;Inf;212,000;200,000;-13,765;2,928;-9,149;25,790
10050,500;3,457;0,829;-35,209;3,177;9,622;5,317;37,935;4,881;-25,704;-2,782;0,000;39,696;40,107;9,489;3,202;-14,523;-11,739;-15,884;-13,123;-3,212;27,485;0,000;200,840;Inf;212,000;200,000;-13,795;2,936;-9,150;25,718
10051,000;3,457;0,829;-35,209;3,177;9,622;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,489;3,202;-14,509;-11,753;-15,892;-13,104;-3,212;27,485;0,000;200,840;Inf;212,000;200,000;-13,817;2,945;-9,134;25,699
10051,500;3,457;0,829;-35,209;3,177;9,622;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,489;3,202;-14,501;-11,765;-15,889;-13,118;-3,212;27,485;0,000;201,040;Inf;212,000;200,000;-13,815;2,953;-9,132;25,711
10052,000;2,783;0,715;-34,957;3,243;9,636;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,606;3,089;-14,536;-11,768;-15,872;-13,106;-3,212;27,485;0,000;201,040;Inf;211,000;200,000;-13,818;2,962;-9,153;25,726
10052,500;2,783;0,715;-34,957;3,243;9,636;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,606;3,089;-14,569;-11,751;-15,892;-13,144;-3,212;27,485;0,000;201,140;Inf;211,000;200,000;-13,820;2,959;-9,157;25,725
10053,000;2,783;0,715;-34,957;3,243;9,636;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,606;3,089;-14,456;-11,768;-15,869;-13,111;-3,212;27,485;0,000;201,140;Inf;210,000;200,000;-13,839;2,956;-9,151;25,737
10053,500;2,783;0,715;-34,957;3,243;9,636;5,317;37,935;4,881;-25,704;-2,782;0,000;39,700;40,100;9,606;3,089;-14,525;-11,787;-15,945;-13,142;-3,212;27,485;0,000;201,040;Inf;210,000;200,000;-13,801;2,953;-9,164;25,728
10054,000;2,783;0,715;-34,957;3,243;9,636;5,309;37,930;4,888;-25,720;-2,789;0,000;39,691;40,068;9,606;3,089;-14,479;-11,788;-15,864;-13,151;-3,217;27,480;0,000;201,040;Inf;209,000;200,000;-13,850;2,950;-9,169;25,716
10054,500;2,783;0,715;-34,957;3,243;9,636;5,309;37,930;4,888;-25,720;-2,789;0,000;39,700;40,100;9,606;3,089;-14,506;-11,738;-15,807;-13,096;-3,217;27,480;0,000;200,840;Inf;209,000;200,000;-13,821;2,945;-9,178;25,723
10055,000;3,272;0,793;-34,943;3,099;9,565;5,309;37,930;4,888;-25,720;-2,789;0,000;39,700;40,100;9,714;3,260;-14,453;-11,769;-15,860;-13,111;-3,217;27,480;0,000;200,840;Inf;209,000;200,000;-13,787;2,945;-9,178;25,713
10055,500;3,272;0,793;-34,943;3,099;9,565;5,309;37,930;4,888;-25,720;-2,789;0,000;39,700;40,100;9,714;3,260;-14,464;-11,748;-15,817;-13,128;-3,217;27,480;0,000;201,040;Inf;209,000;200,000;-13,798;2,950;-9,164;25,658
10056,000;3,272;0,793;-34,943;3,099;9,565;5,309;37,930;4,888;-25,720;-2,789;0,000;39,700;40,100;9,714;3,260;-14,476;-11,772;-15,890;-13,135;-3,217;27,480;0,000;201,040;Inf;208,000;200,000;-13,789;2,955;-9,183;25,656
10056,500;3,272;0,793;-34,943;3,099;9,565;5,309;37,930;4,888;-25,720;-2,789;0,000;39,700;40,100;9,714;3,260;-14,446;-11,770;-15,841;-13,114;-3,217;27,480;0,000;198,040;Inf;208,000;200,000;-13,818;2,961;-9,173;25,649
10057,000;3,272;0,793;-34,943;3,099;9,565;5,306;37,929;4,859;-25,738;-2,794;0,000;39,685;40,088;9,714;3,260;-14,494;-11,762;-15,772;-13,084;-3,208;27,478;0,000;198,040;Inf;209,000;200,000;-13,793;2,966;-9,189;25,638
10057,500;3,272;0,793;-34,943;3,099;9,565;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,714;3,260;-14,466;-11,773;-15,849;-13,056;-3,208;27,478;0,000;197,840;Inf;209,000;200,000;-13,778;2,971;-9,184;25,667
10058,000;3,272;0,793;-34,943;3,099;9,565;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,714;3,260;-14,462;-11,776;-15,882;-13,103;-3,208;27,478;0,000;197,840;Inf;210,000;200,000;-13,786;2,976;-9,172;25,687
10058,500;3,709;0,725;-34,118;3,233;9,493;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,766;3,193;-14,559;-11,765;-15,892;-13,139;-3,208;27,478;0,000;198,140;Inf;210,000;200,000;-13,806;2,980;-9,195;25,696
10059,000;3,709;0,725;-34,118;3,233;9,493;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,766;3,193;-14,515;-11,774;-15,903;-13,066;-3,208;27,478;0,000;198,140;Inf;211,000;200,000;-13,839;2,992;-9,168;25,681
10059,500;3,709;0,725;-34,118;3,233;9,493;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,766;3,193;-14,426;-11,742;-15,825;-13,108;-3,208;27,478;0,000;197,440;Inf;211,000;200,000;-13,815;3,004;-9,179;25,690
10060,000;3,709;0,725;-34,118;3,233;9,493;5,306;37,929;4,859;-25,738;-2,794;0,000;39,700;40,100;9,766;3,193;-14,435;-11,760;-15,818;-13,101;-3,208;27,478;0,000;197,440;Inf;212,000;200,000;-13,775;3,016;-9,192;25,651
10060,500;3,709;0,725;-34,118;3,233;9,493;5,231;37,928;4,881;-25,741;-2,781;0,000;39,675;40,081;9,766;3,193;-14,466;-11,780;-15,783;-13,100;-3,214;27,490;0,000;197,840;Inf;212,000;200,000;-13,779;3,027;-9,186;25,665
10061,000;3,709;0,725;-34,118;3,233;9,493;5,231;37,928;4,881;-25,741;-2,781;0,000;39,700;40,100;9,766;3,193;-14,292;-11,719;-15,742;-13,048;-3,214;27,490;0,000;197,840;Inf;213,000;200,000;-13,782;3,038;-9,202;25,663
10061,500;3,251;0,786;-35,209;3,178;9,699;5,231;37,928;4,881;-25,741;-2,781;0,000;39,700;40,100;9,584;3,124;-14,415;-11,746;-15,729;-13,056;-3,214;27,490;0,000;197,440;Inf;213,000;200,000;-13,700;3,049;-9,185;25,666
10062,000;3,251;0,786;-35,209;3,178;9,699;5,231;37,928;4,881;-25,741;-2,781;0,000;39,700;40,100;9,584;3,124;-14,448;-11,696;-15,731;-13,039;-3,214;27,490;0,000;197,440;Inf;214,000;200,000;-13,737;3,053;-9,165;25,648
10062,500;3,251;0,786;-35,209;3,178;9,699;5,231;37,928;4,881;-25,741;-2,781;0,000;39,700;40,100;9,584;3,124;-14,448;-11,749;-15,849;-13,105;-3,214;27,490;0,000;198,540;Inf;214,000;200,000;-13,728;3,056;-9,191;25,610
10063,000;3,251;0,786;-35,209;3,178;9,699;5,231;37,928;4,881;-25,741;-2,781;0,000;39,700;40,100;9,584;3,124;-14,380;-11,748;-15,815;-13,099;-3,214;27,490;0,000;198,540;Inf;215,000;200,000;-13,788;3,059;-9,195;25,617
10063,500;3,251;0,786;-35,209;3,178;9,699;5,260;37,930;4,888;-25,731;-2,774;0,000;39,662;40,056;9,584;3,124;-14,497;-11,748;-15,833;-13,125;-3,219;27,480;0,000;202,040;Inf;215,000;200,000;-13,761;3,062;-9,176;25,568
10064,000;3,251;0,786;-35,209;3,178;9,699;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,584;3,124;-14,444;-11,776;-15,875;-13,120;-3,219;27,480;0,000;202,040;Inf;214,000;200,000;-13,801;3,065;-9,186;25,560
10064,500;3,251;0,786;-35,209;3,178;9,699;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,584;3,124;-14,517;-11,767;-15,863;-13,125;-3,219;27,480;0,000;202,540;Inf;214,000;200,000;-13,804;3,068;-9,188;25,554
10065,000;2,466;0,630;-34,942;3,196;9,623;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,582;3,119;-14,507;-11,801;-15,890;-13,131;-3,219;27,480;0,000;202,540;Inf;213,000;200,000;-13,818;3,071;-9,185;25,551
10065,500;2,466;0,630;-34,942;3,196;9,623;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,582;3,119;-14,512;-11,795;-15,911;-13,144;-3,219;27,480;0,000;202,140;Inf;213,000;200,000;-13,832;3,061;-9,183;25,521
10066,000;2,466;0,630;-34,942;3,196;9,623;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,582;3,119;-14,596;-11,788;-15,901;-13,177;-3,219;27,480;0,000;202,140;Inf;212,000;200,000;-13,840;3,052;-9,190;25,546
10066,500;2,466;0,630;-34,942;3,196;9,623;5,260;37,930;4,888;-25,731;-2,774;0,000;39,700;40,100;9,582;3,119;-14,496;-11,810;-15,931;-13,147;-3,219;27,480;0,000;203,640;Inf;212,000;200,000;-13,866;3,042;-9,200;25,530
10067,000;2,466;0,630;-34,942;3,196;9,623;5,276;37,921;4,918;-25,728;-2,785;0,000;39,649;39,979;9,582;3,119;-14,458;-11,789;-15,894;-13,157;-3,230;27,472;0,000;203,640;Inf;211,000;200,000;-13,846;3,033;-9,214;25,522
10067,500;2,466;0,630;-34,942;3,196;9,623;5,276;37,921;4,918;-25,728;-2,785;0,000;39,600;40,000;9,582;3,119;-14,533;-11,802;-15,900;-13,142;-3,230;27,472;0,000;202,740;Inf;211,000;200,000;-13,825;3,023;-9,212;25,512
10068,000;3,182;0,775;-35,192;3,161;9,634;5,276;37,921;4,918;-25,728;-2,785;0,000;39,600;40,000;9,714;3,303;-14,548;-11,805;-15,876;-13,165;-3,230;27,472;0,000;202,740;Inf;210,000;200,000;-13,844;3,014;-9,201;25,535
10068,500;3,182;0,775;-35,192;3,161;9,634;5,276;37,921;4,918;-25,728;-2,785;0,000;39,600;40,000;9,714;3,303;-14,475;-11,772;-15,846;-13,135;-3,230;27,472;0,000;204,240;Inf;210,000;200,000;-13,848;3,017;-9,207;25,532
10069,000;3,182;0,775;-35,192;3,161;9,634;5,276;37,921;4,918;-25,728;-2,785;0,000;39,600;40,000;9,714;3,303;-14,481;-11,799;-15,876;-13,156;-3,230;27,472;0,000;204,240;Inf;209,000;200,000;-13,807;3,020;-9,198;25,531
10069,500;3,182;0,775;-35,192;3,161;9,634;5,276;37,921;4,918;-25,728;-2,785;0,000;39,600;40,000;9,714;3,303;-14,475;-11,775;-15,821;-13,140;-3,230;27,472;0,000;199,040;Inf;209,000;200,000;-13,828;3,022;-9,212;25,474
