t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10070,000;3,182;0,775;-35,192;3,161;9,634;5,266;37,919;4,904;-25,745;-2,798;0,000;39,633;39,975;9,714;3,303;-14,522;-11,760;-15,884;-13,147;-3,234;27,481;0,000;199,040;Inf;209,000;200,000;-13,803;3,025;-9,210;25,499
10070,500;3,182;0,775;-35,192;3,161;9,634;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,714;3,303;-14,525;-11,796;-15,867;-13,136;-3,234;27,481;0,000;200,940;Inf;209,000;200,000;-13,828;3,027;-9,204;25,558
10071,000;3,068;0,706;-35,209;3,221;9,624;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,548;3,152;-14,572;-11,807;-15,931;-13,150;-3,234;27,481;0,000;200,940;Inf;209,000;200,000;-13,831;3,030;-9,217;25,592
10071,500;3,068;0,706;-35,209;3,221;9,624;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,548;3,152;-14,587;-11,803;-15,942;-13,154;-3,234;27,481;0,000;198,440;Inf;209,000;200,000;-13,865;3,031;-9,226;25,626
10072,000;3,068;0,706;-35,209;3,221;9,624;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,548;3,152;-14,530;-11,817;-15,907;-13,176;-3,234;27,481;0,000;198,440;Inf;210,000;200,000;-13,872;3,031;-9,212;25,683
10072,500;3,068;0,706;-35,209;3,221;9,624;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,548;3,152;-14,512;-11,814;-15,878;-13,170;-3,234;27,481;0,000;198,140;Inf;210,000;200,000;-13,857;3,032;-9,201;25,710
10073,000;3,068;0,706;-35,209;3,221;9,624;5,266;37,919;4,904;-25,745;-2,798;0,000;39,600;40,000;9,548;3,152;-14,546;-11,800;-15,931;-13,149;-3,234;27,481;0,000;198,140;Inf;211,000;200,000;-13,843;3,032;-9,209;25,699
10073,500;3,068;0,706;-35,209;3,221;9,624;5,308;37,913;4,874;-25,740;-2,774;0,000;39,625;39,975;9,548;3,152;-14,522;-11,814;-15,905;-13,171;-3,219;27,486;0,000;197,440;Inf;211,000;200,000;-13,856;3,033;-9,218;25,693
10074,000;3,068;0,706;-35,209;3,221;9,624;5,308;37,913;4,874;-25,740;-2,774;0,000;39,600;40,000;9,548;3,152;-14,495;-11,792;-15,936;-13,148;-3,219;27,486;0,000;197,440;Inf;212,000;200,000;-13,853;3,034;-9,213;25,737
10074,500;2,690;0,745;-34,176;3,224;9,446;5,308;37,913;4,874;-25,740;-2,774;0,000;39,600;40,000;9,755;3,198;-14,473;-11,798;-15,852;-13,139;-3,219;27,486;0,000;198,340;Inf;212,000;200,000;-13,843;3,034;-9,229;25,745
10075,000;2,690;0,745;-34,176;3,224;9,446;5,308;37,913;4,874;-25,740;-2,774;0,000;39,600;40,000;9,755;3,198;-14,449;-11,779;-15,771;-13,109;-3,219;27,486;0,000;198,340;Inf;213,000;200,000;-13,815;3,028;-9,210;25,688
10075,500;2,690;0,745;-34,176;3,224;9,446;5,308;37,913;4,874;-25,740;-2,774;0,000;39,600;40,000;9,755;3,198;-14,422;-11,796;-15,843;-13,085;-3,219;27,486;0,000;197,940;Inf;213,000;200,000;-13,777;3,023;-9,210;25,651
10076,000;2,690;0,745;-34,176;3,224;9,446;5,308;37,913;4,874;-25,740;-2,774;0,000;39,600;40,000;9,755;3,198;-14,384;-11,792;-15,796;-13,104;-3,219;27,486;0,000;197,940;Inf;214,000;200,000;-13,786;3,017;-9,206;25,637
10076,500;2,690;0,745;-34,176;3,224;9,446;5,284;37,907;4,883;-25,779;-2,783;0,000;39,616;39,911;9,755;3,198;-14,496;-11,752;-15,761;-13,092;-3,224;27,482;0,000;201,540;Inf;214,000;200,000;-13,769;3,012;-9,197;25,621
10077,000;2,690;0,745;-34,176;3,224;9,446;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,755;3,198;-14,480;-11,775;-15,898;-13,114;-3,224;27,482;0,000;201,540;Inf;213,000;200,000;-13,776;3,007;-9,202;25,556
10077,500;3,367;0,807;-35,209;3,173;9,618;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,484;3,281;-14,487;-11,789;-15,882;-13,145;-3,224;27,482;0,000;200,440;Inf;213,000;200,000;-13,817;3,002;-9,187;25,519
10078,000;3,367;0,807;-35,209;3,173;9,618;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,484;3,281;-14,473;-11,790;-15,887;-13,159;-3,224;27,482;0,000;200,440;Inf;213,000;200,000;-13,826;3,008;-9,180;25,493
10078,500;3,367;0,807;-35,209;3,173;9,618;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,484;3,281;-14,530;-11,794;-15,904;-13,137;-3,224;27,482;0,000;201,540;Inf;213,000;200,000;-13,827;3,013;-9,208;25,449
10079,000;3,367;0,807;-35,209;3,173;9,618;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,484;3,281;-14,553;-11,788;-15,911;-13,168;-3,224;27,482;0,000;201,540;Inf;212,000;200,000;-13,841;3,019;-9,202;25,399
10079,500;3,367;0,807;-35,209;3,173;9,618;5,284;37,907;4,883;-25,779;-2,783;0,000;39,600;39,900;9,484;3,281;-14,545;-11,795;-15,934;-13,167;-3,224;27,482;0,000;201,340;Inf;212,000;200,000;-13,855;3,025;-9,200;25,400
10080,000;3,367;0,807;-35,209;3,173;9,618;5,239;37,908;4,927;-25,745;-2,782;0,000;39,592;39,896;9,484;3,281;-14,516;-11,808;-15,886;-13,150;-3,224;27,483;0,000;201,340;Inf;211,000;200,000;-13,860;3,031;-9,208;25,440
10080,500;3,367;0,807;-35,209;3,173;9,618;5,239;37,908;4,927;-25,745;-2,782;0,000;39,600;39,900;9,484;3,281;-14,509;-11,809;-15,913;-13,164;-3,224;27,483;0,000;202,440;Inf;211,000;200,000;-13,840;3,036;-9,211;25,454
10081,000;2,604;0,679;-34,688;3,195;9,616;5,239;37,908;4,927;-25,745;-2,782;0,000;39,600;39,900;9,614;3,108;-14,543;-11,809;-15,868;-13,164;-3,224;27,483;0,000;202,440;Inf;210,000;200,000;-13,849;3,042;-9,223;25,477
10081,500;2,604;0,679;-34,688;3,195;9,616;5,239;37,908;4,927;-25,745;-2,782;0,000;39,600;39,900;9,614;3,108;-14,520;-11,807;-15,917;-13,157;-3,224;27,483;0,000;202,240;Inf;210,000;200,000;-13,846;3,034;-9,201;25,502
10082,000;2,604;0,679;-34,688;3,195;9,616;5,239;37,908;4,927;-25,745;-2,782;0,000;39,600;39,900;9,614;3,108;-14,582;-11,795;-15,920;-13,168;-3,224;27,483;0,000;202,240;Inf;209,000;200,000;-13,850;3,027;-9,194;25,552
10082,500;2,604;0,679;-34,688;3,195;9,616;5,239;37,908;4,927;-25,745;-2,782;0,000;39,600;39,900;9,614;3,108;-14,498;-11,812;-15,869;-13,153;-3,224;27,483;0,000;200,440;Inf;209,000;200,000;-13,866;3,020;-9,206;25,613
10083,000;2,604;0,679;-34,688;3,195;9,616;5,217;37,901;4,899;-25,766;-2,780;0,000;39,583;39,867;9,614;3,108;-14,523;-11,796;-15,878;-13,166;-3,221;27,480;0,000;200,440;Inf;209,000;200,000;-13,833;3,014;-9,206;25,677
10083,500;2,604;0,679;-34,688;3,195;9,616;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,614;3,108;-14,469;-11,813;-15,877;-13,162;-3,221;27,480;0,000;200,440;Inf;209,000;200,000;-13,841;3,007;-9,217;25,659
10084,000;3,042;0,784;-34,571;3,244;9,610;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,599;3,092;-14,514;-11,811;-15,896;-13,155;-3,221;27,480;0,000;200,440;Inf;209,000;200,000;-13,830;3,000;-9,227;25,740
10084,500;3,042;0,784;-34,571;3,244;9,610;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,599;3,092;-14,527;-11,806;-15,890;-13,159;-3,221;27,480;0,000;200,240;Inf;209,000;200,000;-13,844;3,001;-9,205;25,752
10085,000;3,042;0,784;-34,571;3,244;9,610;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,599;3,092;-14,498;-11,813;-15,873;-13,139;-3,221;27,480;0,000;200,240;Inf;209,000;200,000;-13,845;3,002;-9,200;25,721
10085,500;3,042;0,784;-34,571;3,244;9,610;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,599;3,092;-14,551;-11,818;-15,891;-13,164;-3,221;27,480;0,000;197,740;Inf;209,000;200,000;-13,830;3,002;-9,228;25,649
10086,000;3,042;0,784;-34,571;3,244;9,610;5,217;37,901;4,899;-25,766;-2,780;0,000;39,600;39,900;9,599;3,092;-14,552;-11,824;-15,944;-13,177;-3,221;27,480;0,000;197,740;Inf;210,000;200,000;-13,856;3,003;-9,215;25,611
10086,500;3,042;0,784;-34,571;3,244;9,610;5,249;37,898;4,909;-25,776;-2,787;0,000;39,564;39,866;9,599;3,092;-14,565;-11,820;-15,964;-13,182;-3,216;27,489;0,000;197,740;Inf;210,000;200,000;-13,874;3,004;-9,198;25,536
10087,000;3,042;0,784;-34,571;3,244;9,610;5,249;37,898;4,909;-25,776;-2,787;0,000;39,600;39,900;9,599;3,092;-14,556;-11,817;-15,930;-13,167;-3,216;27,489;0,000;197,740;Inf;211,000;200,000;-13,883;3,004;-9,226;25,455
10087,500;3,106;0,771;-34,836;3,185;9,603;5,249;37,898;4,909;-25,776;-2,787;0,000;39,600;39,900;9,728;3,243;-14,573;-11,768;-15,835;-13,117;-3,216;27,489;0,000;197,540;Inf;211,000;200,000;-13,868;3,005;-9,217;25,407
10088,000;3,106;0,771;-34,836;3,185;9,603;5,249;37,898;4,909;-25,776;-2,787;0,000;39,600;39,900;9,728;3,243;-14,557;-11,796;-15,874;-13,148;-3,216;27,489;0,000;197,540;Inf;212,000;200,000;-13,824;3,006;-9,231;25,351
10088,500;3,106;0,771;-34,836;3,185;9,603;5,249;37,898;4,909;-25,776;-2,787;0,000;39,600;39,900;9,728;3,243;-14,512;-11,830;-15,940;-13,178;-3,216;27,489;0,000;200,540;Inf;212,000;200,000;-13,844;3,008;-9,226;25,324
10089,000;3,106;0,771;-34,836;3,185;9,603;5,249;37,898;4,909;-25,776;-2,787;0,000;39,600;39,900;9,728;3,243;-14,520;-11,795;-15,822;-13,121;-3,216;27,489;0,000;200,540;Inf;212,000;200,000;-13,865;3,010;-9,226;25,326
10089,500;3,106;0,771;-34,836;3,185;9,603;5,300;37,898;4,907;-25,786;-2,782;0,000;39,560;39,786;9,728;3,243;-14,442;-11,808;-15,855;-13,142;-3,227;27,491;0,000;199,540;Inf;212,000;200,000;-13,815;3,011;-9,219;25,349
10090,000;3,106;0,771;-34,836;3,185;9,603;5,300;37,898;4,907;-25,786;-2,782;0,000;39,600;39,800;9,728;3,243;-14,497;-11,778;-15,801;-13,131;-3,227;27,491;0,000;199,540;Inf;212,000;200,000;-13,812;3,013;-9,210;25,317
10090,500;3,220;0,894;-33,967;3,202;9,544;5,300;37,898;4,907;-25,786;-2,782;0,000;39,600;39,800;9,720;3,142;-14,438;-11,750;-15,740;-13,073;-3,227;27,491;0,000;199,840;Inf;212,000;200,000;-13,802;3,014;-9,232;25,340
10091,000;3,220;0,894;-33,967;3,202;9,544;5,300;37,898;4,907;-25,786;-2,782;0,000;39,600;39,800;9,720;3,142;-14,463;-11,793;-15,888;-13,135;-3,227;27,491;0,000;199,840;Inf;212,000;200,000;-13,750;3,018;-9,206;25,332
10091,500;3,220;0,894;-33,967;3,202;9,544;5,300;37,898;4,907;-25,786;-2,782;0,000;39,600;39,800;9,720;3,142;-14,508;-11,809;-15,873;-13,150;-3,227;27,491;0,000;199,040;Inf;212,000;200,000;-13,820;3,021;-9,213;25,363
10092,000;3,220;0,894;-33,967;3,202;9,544;5,300;37,898;4,907;-25,786;-2,782;0,000;39,600;39,800;9,720;3,142;-14,581;-11,807;-15,927;-13,147;-3,227;27,491;0,000;199,040;Inf;212,000;200,000;-13,835;3,024;-9,205;25,360
10092,500;3,220;0,894;-33,967;3,202;9,544;5,320;37,897;4,910;-25,774;-2,768;0,000;39,543;39,810;9,720;3,142;-14,512;-11,808;-15,925;-13,184;-3,212;27,495;0,000;200,640;Inf;212,000;200,000;-13,865;3,028;-9,216;25,363
10093,000;3,220;0,894;-33,967;3,202;9,544;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,720;3,142;-14,546;-11,824;-15,941;-13,171;-3,212;27,495;0,000;200,640;Inf;212,000;200,000;-13,857;3,031;-9,229;25,363
10093,500;3,220;0,894;-33,967;3,202;9,544;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,720;3,142;-14,598;-11,818;-15,931;-13,177;-3,212;27,495;0,000;199,940;Inf;212,000;200,000;-13,870;3,034;-9,210;25,370
10094,000;2,738;0,725;-33,813;3,213;9,496;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,872;3,187;-14,628;-11,833;-15,942;-13,183;-3,212;27,495;0,000;199,940;Inf;212,000;200,000;-13,881;3,037;-9,234;25,355
10094,500;2,738;0,725;-33,813;3,213;9,496;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,872;3,187;-14,620;-11,834;-15,929;-13,188;-3,212;27,495;0,000;201,040;Inf;212,000;200,000;-13,897;3,032;-9,241;25,332
10095,000;2,738;0,725;-33,813;3,213;9,496;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,872;3,187;-14,548;-11,817;-15,898;-13,185;-3,212;27,495;0,000;201,040;Inf;211,000;200,000;-13,893;3,027;-9,227;25,375
10095,500;2,738;0,725;-33,813;3,213;9,496;5,320;37,897;4,910;-25,774;-2,768;0,000;39,500;39,800;9,872;3,187;-14,575;-11,836;-15,916;-13,193;-3,212;27,495;0,000;200,040;Inf;211,000;200,000;-13,862;3,022;-9,237;25,411
10096,000;2,738;0,725;-33,813;3,213;9,496;5,285;37,890;4,920;-25,769;-2,781;0,000;39,535;39,798;9,872;3,187;-14,622;-11,809;-15,919;-13,187;-3,213;27,496;0,000;200,040;Inf;211,000;200,000;-13,880;3,018;-9,230;25,437
10096,500;2,738;0,725;-33,813;3,213;9,496;5,285;37,890;4,920;-25,769;-2,781;0,000;39,500;39,800;9,872;3,187;-14,564;-11,836;-15,940;-13,171;-3,213;27,496;0,000;201,440;Inf;211,000;200,000;-13,884;3,013;-9,242;25,455
10097,000;2,935;0,718;-34,886;3,199;9,587;5,285;37,890;4,920;-25,769;-2,781;0,000;39,500;39,800;9,713;3,249;-14,567;-11,853;-15,924;-13,181;-3,213;27,496;0,000;201,440;Inf;210,000;200,000;-13,878;3,009;-9,246;25,406
10097,500;2,935;0,718;-34,886;3,199;9,587;5,285;37,890;4,920;-25,769;-2,781;0,000;39,500;39,800;9,713;3,249;-14,547;-11,832;-15,962;-13,203;-3,213;27,496;0,000;200,840;Inf;210,000;200,000;-13,881;3,007;-9,248;25,389
10098,000;2,935;0,718;-34,886;3,199;9,587;5,285;37,890;4,920;-25,769;-2,781;0,000;39,500;39,800;9,713;3,249;-14,567;-11,847;-15,932;-13,157;-3,213;27,496;0,000;200,840;Inf;210,000;200,000;-13,886;3,006;-9,245;25,374
10098,500;2,935;0,718;-34,886;3,199;9,587;5,285;37,890;4,920;-25,769;-2,781;0,000;39,500;39,800;9,713;3,249;-14,583;-11,840;-15,968;-13,197;-3,213;27,496;0,000;200,740;Inf;210,000;200,000;-13,876;3,005;-9,255;25,356
10099,000;2,935;0,718;-34,886;3,199;9,587;5,247;37,888;4,875;-25,804;-2,794;0,000;39,518;39,751;9,713;3,249;-14,451;-11,811;-15,903;-13,160;-3,215;27,489;0,000;200,740;Inf;210,000;200,000;-13,897;3,004;-9,234;25,348
10099,500;2,935;0,718;-34,886;3,199;9,587;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,713;3,249;-14,542;-11,835;-15,945;-13,170;-3,215;27,489;0,000;200,040;Inf;210,000;200,000;-13,831;3,003;-9,231;25,351
10100,000;2,935;0,718;-34,886;3,199;9,587;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,713;3,249;-14,523;-11,831;-15,870;-13,161;-3,215;27,489;0,000;200,040;Inf;210,000;200,000;-13,873;3,002;-9,258;25,345
10100,500;2,607;0,704;-33,883;3,237;9,594;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,661;3,112;-14,516;-11,820;-15,867;-13,160;-3,215;27,489;0,000;200,740;Inf;210,000;200,000;-13,846;3,001;-9,262;25,322
10101,000;2,607;0,704;-33,883;3,237;9,594;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,661;3,112;-14,537;-11,836;-15,910;-13,162;-3,215;27,489;0,000;200,740;Inf;210,000;200,000;-13,840;2,994;-9,264;25,296
10101,500;2,607;0,704;-33,883;3,237;9,594;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,661;3,112;-14,501;-11,830;-15,907;-13,194;-3,215;27,489;0,000;198,740;Inf;210,000;200,000;-13,862;2,988;-9,253;25,319
10102,000;2,607;0,704;-33,883;3,237;9,594;5,247;37,888;4,875;-25,804;-2,794;0,000;39,500;39,800;9,661;3,112;-14,464;-11,829;-15,849;-13,154;-3,215;27,489;0,000;198,740;Inf;211,000;200,000;-13,858;2,981;-9,262;25,351
10102,500;2,607;0,704;-33,883;3,237;9,594;5,237;37,886;4,887;-25,813;-2,790;0,000;39,512;39,786;9,661;3,112;-14,529;-11,841;-15,888;-13,146;-3,227;27,488;0,000;199,840;Inf;211,000;200,000;-13,824;2,975;-9,266;25,339
10103,000;2,607;0,704;-33,883;3,237;9,594;5,237;37,886;4,887;-25,813;-2,790;0,000;39,500;39,800;9,661;3,112;-14,453;-11,806;-15,765;-13,125;-3,227;27,488;0,000;199,840;Inf;211,000;200,000;-13,851;2,969;-9,257;25,381
10103,500;3,458;0,833;-35,209;3,209;9,688;5,237;37,886;4,887;-25,813;-2,790;0,000;39,500;39,800;9,681;3,177;-14,423;-11,800;-15,818;-13,111;-3,227;27,488;0,000;198,540;Inf;211,000;200,000;-13,787;2,963;-9,272;25,416
10104,000;3,458;0,833;-35,209;3,209;9,688;5,237;37,886;4,887;-25,813;-2,790;0,000;39,500;39,800;9,681;3,177;-14,471;-11,766;-15,781;-13,079;-3,227;27,488;0,000;198,540;Inf;212,000;200,000;-13,788;2,971;-9,236;25,430
10104,500;3,458;0,833;-35,209;3,209;9,688;5,237;37,886;4,887;-25,813;-2,790;0,000;39,500;39,800;9,681;3,177;-14,365;-11,799;-15,813;-13,088;-3,227;27,488;0,000;200,440;Inf;212,000;200,000;-13,774;2,979;-9,244;25,449
10105,000;3,458;0,833;-35,209;3,209;9,688;5,237;37,886;4,887;-25,813;-2,790;0,000;39,500;39,800;9,681;3,177;-14,430;-11,780;-15,773;-13,106;-3,227;27,488;0,000;200,440;Inf;212,000;200,000;-13,766;2,987;-9,238;25,448
10105,500;3,458;0,833;-35,209;3,209;9,688;5,260;37,877;4,866;-25,828;-2,793;0,000;39,509;39,721;9,681;3,177;-14,416;-11,800;-15,835;-13,100;-3,236;27,488;0,000;199,440;Inf;212,000;200,000;-13,772;2,995;-9,232;25,486
10106,000;3,458;0,833;-35,209;3,209;9,688;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,681;3,177;-14,476;-11,787;-15,817;-13,122;-3,236;27,488;0,000;199,440;Inf;212,000;200,000;-13,788;3,003;-9,223;25,485
10106,500;3,458;0,833;-35,209;3,209;9,688;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,681;3,177;-14,532;-11,803;-15,886;-13,145;-3,236;27,488;0,000;201,140;Inf;212,000;200,000;-13,800;3,010;-9,226;25,509
10107,000;2,870;0,676;-35,209;3,181;9,621;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,546;3,139;-14,555;-11,778;-15,867;-13,154;-3,236;27,488;0,000;201,140;Inf;211,000;200,000;-13,842;3,017;-9,213;25,532
10107,500;2,870;0,676;-35,209;3,181;9,621;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,546;3,139;-14,577;-11,802;-15,894;-13,167;-3,236;27,488;0,000;199,440;Inf;211,000;200,000;-13,839;3,015;-9,242;25,631
10108,000;2,870;0,676;-35,209;3,181;9,621;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,546;3,139;-14,585;-11,796;-15,909;-13,169;-3,236;27,488;0,000;199,440;Inf;211,000;200,000;-13,860;3,013;-9,237;25,647
10108,500;2,870;0,676;-35,209;3,181;9,621;5,260;37,877;4,866;-25,828;-2,793;0,000;39,500;39,700;9,546;3,139;-14,564;-11,816;-15,930;-13,189;-3,236;27,488;0,000;201,640;Inf;211,000;200,000;-13,865;3,010;-9,227;25,661
10109,000;2,870;0,676;-35,209;3,181;9,621;5,228;37,881;4,866;-25,788;-2,783;0,000;39,499;39,756;9,546;3,139;-14,595;-11,830;-15,956;-13,176;-3,212;27,493;0,000;201,640;Inf;210,000;200,000;-13,875;3,008;-9,245;25,727
10109,500;2,870;0,676;-35,209;3,181;9,621;5,228;37,881;4,866;-25,788;-2,783;0,000;39,500;39,800;9,546;3,139;-14,568;-11,812;-15,933;-13,183;-3,212;27,493;0,000;200,140;Inf;210,000;200,000;-13,889;3,006;-9,234;25,766
10110,000;2,746;0,630;-35,209;3,154;9,637;5,228;37,881;4,866;-25,788;-2,783;0,000;39,500;39,800;9,592;3,297;-14,604;-11,836;-15,977;-13,188;-3,212;27,493;0,000;200,140;Inf;210,000;200,000;-13,874;3,004;-9,256;25,770
10110,500;2,746;0,630;-35,209;3,154;9,637;5,228;37,881;4,866;-25,788;-2,783;0,000;39,500;39,800;9,592;3,297;-14,549;-11,812;-15,937;-13,185;-3,212;27,493;0,000;201,340;Inf;210,000;200,000;-13,901;2,999;-9,222;25,744
10111,000;2,746;0,630;-35,209;3,154;9,637;5,228;37,881;4,866;-25,788;-2,783;0,000;39,500;39,800;9,592;3,297;-14,604;-11,832;-15,964;-13,195;-3,212;27,493;0,000;201,340;Inf;209,000;200,000;-13,871;2,995;-9,257;25,753
10111,500;2,746;0,630;-35,209;3,154;9,637;5,228;37,881;4,866;-25,788;-2,783;0,000;39,500;39,800;9,592;3,297;-14,560;-11,835;-15,943;-13,183;-3,212;27,493;0,000;198,240;Inf;209,000;200,000;-13,899;2,991;-9,258;25,769
10112,000;2,746;0,630;-35,209;3,154;9,637;5,275;37,879;4,876;-25,787;-2,779;0,000;39,507;39,779;9,592;3,297;-14,571;-11,828;-15,945;-13,209;-3,210;27,501;0,000;198,240;Inf;210,000;200,000;-13,880;2,987;-9,244;25,732
10112,500;2,746;0,630;-35,209;3,154;9,637;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,592;3,297;-14,520;-11,830;-15,884;-13,162;-3,210;27,501;0,000;198,540;Inf;210,000;200,000;-13,888;2,983;-9,254;25,662
10113,000;2,482;0,682;-34,179;3,231;9,525;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,665;3,140;-14,488;-11,821;-15,900;-13,161;-3,210;27,501;0,000;198,540;Inf;211,000;200,000;-13,849;2,979;-9,256;25,611
10113,500;2,482;0,682;-34,179;3,231;9,525;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,665;3,140;-14,569;-11,809;-15,910;-13,171;-3,210;27,501;0,000;197,840;Inf;211,000;200,000;-13,842;2,971;-9,259;25,477
10114,000;2,482;0,682;-34,179;3,231;9,525;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,665;3,140;-14,520;-11,819;-15,930;-13,179;-3,210;27,501;0,000;197,840;Inf;212,000;200,000;-13,865;2,963;-9,250;25,454
10114,500;2,482;0,682;-34,179;3,231;9,525;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,665;3,140;-14,553;-11,823;-15,892;-13,172;-3,210;27,501;0,000;198,840;Inf;212,000;200,000;-13,862;2,955;-9,259;25,472
10115,000;2,482;0,682;-34,179;3,231;9,525;5,275;37,879;4,876;-25,787;-2,779;0,000;39,500;39,800;9,665;3,140;-14,467;-11,839;-15,903;-13,145;-3,210;27,501;0,000;198,840;Inf;213,000;200,000;-13,860;2,947;-9,253;25,485
10115,500;2,482;0,682;-34,179;3,231;9,525;5,276;37,880;4,883;-25,818;-2,768;0,000;39,506;39,795;9,665;3,140;-14,540;-11,827;-15,957;-13,132;-3,208;27,496;0,000;197,140;Inf;213,000;200,000;-13,839;2,940;-9,272;25,529
10116,000;2,482;0,682;-34,179;3,231;9,525;5,276;37,880;4,883;-25,818;-2,768;0,000;39,500;39,800;9,665;3,140;-14,554;-11,821;-15,953;-13,206;-3,208;27,496;0,000;197,140;Inf;214,000;200,000;-13,864;2,925;-9,246;25,574
10116,500;3,121;0,740;-35,209;3,173;9,685;5,276;37,880;4,883;-25,818;-2,768;0,000;39,500;39,800;9,450;3,212;-14,635;-11,827;-15,974;-13,184;-3,208;27,496;0,000;198,340;Inf;214,000;200,000;-13,883;2,925;-9,252;25,423
10117,000;3,121;0,740;-35,209;3,173;9,685;5,276;37,880;4,883;-25,818;-2,768;0,000;39,500;39,800;9,450;3,212;-14,593;-11,838;-15,961;-13,204;-3,208;27,496;0,000;198,340;Inf;215,000;200,000;-13,905;2,928;-9,257;25,393
10117,500;3,121;0,740;-35,209;3,173;9,685;5,276;37,880;4,883;-25,818;-2,768;0,000;39,500;39,800;9,450;3,212;-14,606;-11,845;-15,935;-13,208;-3,208;27,496;0,000;200,940;Inf;215,000;200,000;-13,899;2,931;-9,245;25,431
10118,000;3,121;0,740;-35,209;3,173;9,685;5,276;37,880;4,883;-25,818;-2,768;0,000;39,500;39,800;9,450;3,212;-14,619;-11,841;-15,941;-13,195;-3,208;27,496;0,000;200,940;Inf;215,000;200,000;-13,899;2,934;-9,255;25,422
10118,500;3,121;0,740;-35,209;3,173;9,685;5,265;37,883;4,898;-25,785;-2,783;0,000;39,507;39,776;9,450;3,212;-14,592;-11,836;-15,906;-13,192;-3,215;27,502;0,000;203,240;Inf;215,000;200,000;-13,899;2,937;-9,259;25,376
10119,000;3,121;0,740;-35,209;3,173;9,685;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,450;3,212;-14,520;-11,827;-15,888;-13,150;-3,215;27,502;0,000;203,240;Inf;214,000;200,000;-13,881;2,940;-9,261;25,381
10119,500;3,164;0,846;-34,022;3,218;9,559;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,734;3,145;-14,546;-11,846;-15,873;-13,166;-3,215;27,502;0,000;201,840;Inf;214,000;200,000;-13,846;2,943;-9,262;25,409
10120,000;3,164;0,846;-34,022;3,218;9,559;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,734;3,145;-14,532;-11,833;-15,868;-13,168;-3,215;27,502;0,000;201,840;Inf;213,000;200,000;-13,858;2,947;-9,246;25,375
10120,500;3,164;0,846;-34,022;3,218;9,559;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,734;3,145;-14,507;-11,831;-15,923;-13,152;-3,215;27,502;0,000;203,540;Inf;213,000;200,000;-13,850;2,951;-9,258;25,358
10121,000;3,164;0,846;-34,022;3,218;9,559;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,734;3,145;-14,540;-11,806;-15,933;-13,193;-3,215;27,502;0,000;203,540;Inf;212,000;200,000;-13,853;2,954;-9,265;25,342
10121,500;3,164;0,846;-34,022;3,218;9,559;5,265;37,883;4,898;-25,785;-2,783;0,000;39,500;39,800;9,734;3,145;-14,563;-11,839;-15,926;-13,177;-3,215;27,502;0,000;202,940;Inf;212,000;200,000;-13,868;2,958;-9,265;25,327
10122,000;3,164;0,846;-34,022;3,218;9,559;5,268;37,882;4,914;-25,797;-2,782;0,000;39,510;39,814;9,734;3,145;-14,532;-11,818;-15,915;-13,157;-3,214;27,503;0,000;202,940;Inf;211,000;200,000;-13,876;2,961;-9,262;25,404
10122,500;3,164;0,846;-34,022;3,218;9,559;5,268;37,882;4,914;-25,797;-2,782;0,000;39,500;39,800;9,734;3,145;-14,556;-11,835;-15,944;-13,169;-3,214;27,503;0,000;203,440;Inf;211,000;200,000;-13,855;2,964;-9,261;25,506
10123,000;3,167;0,710;-35,209;3,167;9,650;5,268;37,882;4,914;-25,797;-2,782;0,000;39,500;39,800;9,606;3,192;-14,581;-11,809;-15,880;-13,163;-3,214;27,503;0,000;203,440;Inf;210,000;200,000;-13,876;2,967;-9,237;25,594
10123,500;3,167;0,710;-35,209;3,167;9,650;5,268;37,882;4,914;-25,797;-2,782;0,000;39,500;39,800;9,606;3,192;-14,598;-11,829;-15,895;-13,181;-3,214;27,503;0,000;202,940;Inf;210,000;200,000;-13,858;2,971;-9,236;25,634
10124,000;3,167;0,710;-35,209;3,167;9,650;5,268;37,882;4,914;-25,797;-2,782;0,000;39,500;39,800;9,606;3,192;-14,572;-11,794;-15,885;-13,133;-3,214;27,503;0,000;202,940;Inf;209,000;200,000;-13,876;2,974;-9,249;25,557
10124,500;3,167;0,710;-35,209;3,167;9,650;5,268;37,882;4,914;-25,797;-2,782;0,000;39,500;39,800;9,606;3,192;-14,416;-11,813;-15,859;-13,158;-3,214;27,503;0,000;200,640;Inf;209,000;200,000;-13,846;2,977;-9,246;25,536
10125,000;3,167;0,710;-35,209;3,167;9,650;5,242;37,880;4,879;-25,821;-2,779;0,000;39,506;39,839;9,606;3,192;-14,540;-11,798;-15,860;-13,144;-3,220;27,500;0,000;200,640;Inf;209,000;200,000;-13,812;2,980;-9,255;25,570
10125,500;3,167;0,710;-35,209;3,167;9,650;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,606;3,192;-14,476;-11,829;-15,892;-13,153;-3,220;27,500;0,000;200,040;Inf;209,000;200,000;-13,835;2,983;-9,256;25,605
10126,000;2,858;0,684;-34,731;3,185;9,597;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,622;3,003;-14,574;-11,823;-15,922;-13,176;-3,220;27,500;0,000;200,040;Inf;209,000;200,000;-13,837;2,986;-9,241;25,636
10126,500;2,858;0,684;-34,731;3,185;9,597;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,622;3,003;-14,566;-11,826;-15,894;-13,183;-3,220;27,500;0,000;200,240;Inf;209,000;200,000;-13,874;2,984;-9,236;25,641
10127,000;2,858;0,684;-34,731;3,185;9,597;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,622;3,003;-14,576;-11,828;-15,895;-13,176;-3,220;27,500;0,000;200,240;Inf;209,000;200,000;-13,867;2,982;-9,229;25,692
10127,500;2,858;0,684;-34,731;3,185;9,597;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,622;3,003;-14,533;-11,812;-15,919;-13,193;-3,220;27,500;0,000;198,140;Inf;209,000;200,000;-13,869;2,980;-9,236;25,730
10128,000;2,858;0,684;-34,731;3,185;9,597;5,242;37,880;4,879;-25,821;-2,779;0,000;39,500;39,800;9,622;3,003;-14,543;-11,846;-15,931;-13,185;-3,220;27,500;0,000;198,140;Inf;210,000;200,000;-13,864;2,978;-9,217;25,726
10128,500;2,858;0,684;-34,731;3,185;9,597;5,233;37,883;4,884;-25,777;-2,779;0,000;39,513;39,859;9,622;3,003;-14,513;-11,839;-15,875;-13,195;-3,210;27,503;0,000;198,640;Inf;210,000;200,000;-13,876;2,976;-9,214;25,717
10129,000;2,858;0,684;-34,731;3,185;9,597;5,233;37,883;4,884;-25,777;-2,779;0,000;39,500;39,900;9,622;3,003;-14,586;-11,829;-15,904;-13,165;-3,210;27,503;0,000;198,640;Inf;211,000;200,000;-13,855;2,974;-9,238;25,727
10129,500;2,902;0,732;-34,679;3,183;9,654;5,233;37,883;4,884;-25,777;-2,779;0,000;39,500;39,900;9,707;3,096;-14,553;-11,821;-15,952;-13,187;-3,210;27,503;0,000;198,440;Inf;211,000;200,000;-13,871;2,972;-9,217;25,736
10130,000;2,902;0,732;-34,679;3,183;9,654;5,233;37,883;4,884;-25,777;-2,779;0,000;39,500;39,900;9,707;3,096;-14,527;-11,824;-15,884;-13,166;-3,210;27,503;0,000;198,440;Inf;212,000;200,000;-13,878;2,971;-9,239;25,706
10130,500;2,902;0,732;-34,679;3,183;9,654;5,233;37,883;4,884;-25,777;-2,779;0,000;39,500;39,900;9,707;3,096;-14,593;-11,818;-15,907;-13,193;-3,210;27,503;0,000;201,040;Inf;212,000;200,000;-13,850;2,970;-9,218;25,746
10131,000;2,902;0,732;-34,679;3,183;9,654;5,233;37,883;4,884;-25,777;-2,779;0,000;39,500;39,900;9,707;3,096;-14,598;-11,835;-15,968;-13,204;-3,210;27,503;0,000;201,040;Inf;211,000;200,000;-13,878;2,969;-9,240;25,764
10131,500;2,902;0,732;-34,679;3,183;9,654;5,246;37,883;4,913;-25,787;-2,786;0,000;39,514;39,883;9,707;3,096;-14,503;-11,848;-15,916;-13,177;-3,224;27,499;0,000;200,340;Inf;211,000;200,000;-13,901;2,968;-9,254;25,783
10132,000;2,902;0,732;-34,679;3,183;9,654;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,707;3,096;-14,578;-11,809;-15,887;-13,163;-3,224;27,499;0,000;200,340;Inf;211,000;200,000;-13,861;2,967;-9,224;25,835
10132,500;2,741;0,713;-34,211;3,228;9,516;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,809;3,184;-14,506;-11,861;-15,922;-13,173;-3,224;27,499;0,000;200,740;Inf;211,000;200,000;-13,859;2,966;-9,237;25,826
10133,000;2,741;0,713;-34,211;3,228;9,516;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,809;3,184;-14,569;-11,832;-15,903;-13,176;-3,224;27,499;0,000;200,740;Inf;211,000;200,000;-13,866;2,962;-9,240;25,803
10133,500;2,741;0,713;-34,211;3,228;9,516;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,809;3,184;-14,544;-11,835;-15,915;-13,175;-3,224;27,499;0,000;200,340;Inf;211,000;200,000;-13,870;2,958;-9,242;25,791
10134,000;2,741;0,713;-34,211;3,228;9,516;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,809;3,184;-14,503;-11,817;-15,871;-13,140;-3,224;27,499;0,000;200,340;Inf;211,000;200,000;-13,867;2,955;-9,242;25,762
10134,500;2,741;0,713;-34,211;3,228;9,516;5,246;37,883;4,913;-25,787;-2,786;0,000;39,500;39,900;9,809;3,184;-14,469;-11,825;-15,881;-13,120;-3,224;27,499;0,000;200,940;Inf;211,000;200,000;-13,833;2,951;-9,249;25,790
10135,000;2,741;0,713;-34,211;3,228;9,516;5,242;37,880;4,892;-25,827;-2,778;0,000;39,517;39,880;9,809;3,184;-14,474;-11,789;-15,808;-13,130;-3,208;27,499;0,000;200,940;Inf;211,000;200,000;-13,824;2,948;-9,224;25,813
10135,500;2,741;0,713;-34,211;3,228;9,516;5,242;37,880;4,892;-25,827;-2,778;0,000;39,500;39,900;9,809;3,184;-14,549;-11,812;-15,913;-13,160;-3,208;27,499;0,000;201,040;Inf;211,000;200,000;-13,800;2,945;-9,211;25,804
10136,000;3,465;0,868;-34,326;3,189;9,555;5,242;37,880;4,892;-25,827;-2,778;0,000;39,500;39,900;9,786;3,230;-14,522;-11,812;-15,904;-13,154;-3,208;27,499;0,000;201,040;Inf;210,000;200,000;-13,858;2,941;-9,223;25,780
10136,500;3,465;0,868;-34,326;3,189;9,555;5,242;37,880;4,892;-25,827;-2,778;0,000;39,500;39,900;9,786;3,230;-14,579;-11,811;-15,887;-13,153;-3,208;27,499;0,000;200,840;Inf;210,000;200,000;-13,848;2,950;-9,222;25,676
10137,000;3,465;0,868;-34,326;3,189;9,555;5,242;37,880;4,892;-25,827;-2,778;0,000;39,500;39,900;9,786;3,230;-14,528;-11,825;-15,899;-13,180;-3,208;27,499;0,000;200,840;Inf;210,000;200,000;-13,857;2,958;-9,211;25,599
10137,500;3,465;0,868;-34,326;3,189;9,555;5,242;37,880;4,892;-25,827;-2,778;0,000;39,500;39,900;9,786;3,230;-14,561;-11,828;-15,940;-13,199;-3,208;27,499;0,000;200,840;Inf;210,000;200,000;-13,858;2,967;-9,224;25,510
10138,000;3,465;0,868;-34,326;3,189;9,555;5,287;37,893;4,908;-25,793;-2,770;0,000;39,521;39,923;9,786;3,230;-14,553;-11,828;-15,956;-13,178;-3,192;27,507;0,000;200,840;Inf;210,000;200,000;-13,882;2,975;-9,252;25,484
10138,500;3,465;0,868;-34,326;3,189;9,555;5,287;37,893;4,908;-25,793;-2,770;0,000;39,500;39,900;9,786;3,230;-14,625;-11,846;-15,994;-13,199;-3,192;27,507;0,000;200,640;Inf;210,000;200,000;-13,878;2,983;-9,212;25,446
10139,000;3,539;0,809;-35,209;3,211;9,652;5,287;37,893;4,908;-25,793;-2,770;0,000;39,500;39,900;9,588;3,157;-14,606;-11,835;-15,901;-13,203;-3,192;27,507;0,000;200,640;Inf;210,000;200,000;-13,916;2,991;-9,235;25,382
10139,500;3,539;0,809;-35,209;3,211;9,652;5,287;37,893;4,908;-25,793;-2,770;0,000;39,500;39,900;9,588;3,157;-14,606;-11,842;-15,989;-13,194;-3,192;27,507;0,000;200,840;Inf;210,000;200,000;-13,886;3,000;-9,215;25,324
10140,000;3,539;0,809;-35,209;3,211;9,652;5,287;37,893;4,908;-25,793;-2,770;0,000;39,500;39,900;9,588;3,157;-14,561;-11,826;-15,909;-13,180;-3,192;27,507;0,000;200,840;Inf;210,000;200,000;-13,908;3,008;-9,239;25,287
10140,500;3,539;0,809;-35,209;3,211;9,652;5,287;37,893;4,908;-25,793;-2,770;0,000;39,500;39,900;9,588;3,157;-14,624;-11,839;-15,953;-13,192;-3,192;27,507;0,000;199,440;Inf;210,000;200,000;-13,869;3,017;-9,245;25,245
10141,000;3,539;0,809;-35,209;3,211;9,652;5,302;37,892;4,896;-25,801;-2,772;0,000;39,530;39,923;9,588;3,157;-14,632;-11,862;-16,019;-13,195;-3,204;27,509;0,000;199,440;Inf;210,000;200,000;-13,902;3,026;-9,229;25,231
10141,500;3,539;0,809;-35,209;3,211;9,652;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,588;3,157;-14,476;-11,845;-15,918;-13,190;-3,204;27,509;0,000;199,640;Inf;210,000;200,000;-13,927;3,034;-9,249;25,227
10142,000;3,539;0,809;-35,209;3,211;9,652;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,588;3,157;-14,547;-11,824;-15,892;-13,195;-3,204;27,509;0,000;199,640;Inf;210,000;200,000;-13,857;3,042;-9,242;25,241
10142,500;2,925;0,790;-34,315;3,228;9,581;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,688;3,235;-14,583;-11,844;-15,914;-13,193;-3,204;27,509;0,000;199,040;Inf;210,000;200,000;-13,865;3,051;-9,252;25,235
10143,000;2,925;0,790;-34,315;3,228;9,581;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,688;3,235;-14,525;-11,840;-15,937;-13,176;-3,204;27,509;0,000;199,040;Inf;210,000;200,000;-13,884;3,048;-9,269;25,239
10143,500;2,925;0,790;-34,315;3,228;9,581;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,688;3,235;-14,573;-11,819;-15,889;-13,170;-3,204;27,509;0,000;198,940;Inf;210,000;200,000;-13,870;3,046;-9,265;25,260
10144,000;2,925;0,790;-34,315;3,228;9,581;5,302;37,892;4,896;-25,801;-2,772;0,000;39,500;39,900;9,688;3,235;-14,588;-11,840;-15,893;-13,196;-3,204;27,509;0,000;198,940;Inf;211,000;200,000;-13,863;3,044;-9,262;25,267
10144,500;2,925;0,790;-34,315;3,228;9,581;5,275;37,894;4,907;-25,798;-2,783;0,000;39,542;39,959;9,688;3,235;-14,580;-11,819;-15,914;-13,189;-3,199;27,511;0,000;199,140;Inf;211,000;200,000;-13,879;3,043;-9,232;25,258
10145,000;2,925;0,790;-34,315;3,228;9,581;5,275;37,894;4,907;-25,798;-2,783;0,000;39,500;40,000;9,688;3,235;-14,524;-11,835;-15,908;-13,177;-3,199;27,511;0,000;199,140;Inf;211,000;200,000;-13,876;3,041;-9,246;25,238
10145,500;3,057;0,783;-33,786;3,225;9,626;5,275;37,894;4,907;-25,798;-2,783;0,000;39,500;40,000;9,774;3,102;-14,564;-11,828;-15,899;-13,173;-3,199;27,511;0,000;199,040;Inf;211,000;200,000;-13,861;3,039;-9,259;25,182
10146,000;3,057;0,783;-33,786;3,225;9,626;5,275;37,894;4,907;-25,798;-2,783;0,000;39,500;40,000;9,774;3,102;-14,526;-11,839;-15,962;-13,194;-3,199;27,511;0,000;199,040;Inf;211,000;200,000;-13,866;3,039;-9,250;25,194
10146,500;3,057;0,783;-33,786;3,225;9,626;5,275;37,894;4,907;-25,798;-2,783;0,000;39,500;40,000;9,774;3,102;-14,532;-11,850;-15,954;-13,198;-3,199;27,511;0,000;199,440;Inf;211,000;200,000;-13,880;3,039;-9,259;25,197
10147,000;3,057;0,783;-33,786;3,225;9,626;5,275;37,894;4,907;-25,798;-2,783;0,000;39,500;40,000;9,774;3,102;-14,537;-11,836;-15,958;-13,193;-3,199;27,511;0,000;199,440;Inf;211,000;200,000;-13,884;3,040;-9,258;25,229
10147,500;3,057;0,783;-33,786;3,225;9,626;5,244;37,896;4,908;-25,787;-2,773;0,000;39,540;39,959;9,774;3,102;-14,586;-11,837;-15,984;-13,203;-3,195;27,515;0,000;199,540;Inf;211,000;200,000;-13,881;3,040;-9,266;25,178
10148,000;3,057;0,783;-33,786;3,225;9,626;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,774;3,102;-14,590;-11,837;-15,962;-13,226;-3,195;27,515;0,000;199,540;Inf;211,000;200,000;-13,902;3,040;-9,251;25,219
10148,500;3,057;0,783;-33,786;3,225;9,626;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,774;3,102;-14,613;-11,837;-15,961;-13,201;-3,195;27,515;0,000;200,040;Inf;211,000;200,000;-13,904;3,040;-9,264;25,267
10149,000;2,934;0,667;-35,209;3,172;9,602;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,629;3,240;-14,597;-11,832;-16,018;-13,235;-3,195;27,515;0,000;200,040;Inf;211,000;200,000;-13,903;3,041;-9,239;25,279
10149,500;2,934;0,667;-35,209;3,172;9,602;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,629;3,240;-14,635;-11,830;-15,956;-13,198;-3,195;27,515;0,000;199,640;Inf;211,000;200,000;-13,921;3,039;-9,246;25,314
10150,000;2,934;0,667;-35,209;3,172;9,602;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,629;3,240;-14,545;-11,854;-15,948;-13,196;-3,195;27,515;0,000;199,640;Inf;211,000;200,000;-13,905;3,037;-9,245;25,340
10150,500;2,934;0,667;-35,209;3,172;9,602;5,244;37,896;4,908;-25,787;-2,773;0,000;39,500;40,000;9,629;3,240;-14,584;-11,820;-15,949;-13,214;-3,195;27,515;0,000;199,640;Inf;211,000;200,000;-13,885;3,036;-9,244;25,376
10151,000;2,934;0,667;-35,209;3,172;9,602;5,269;37,908;4,910;-25,753;-2,766;0,000;39,555;39,993;9,629;3,240;-14,609;-11,836;-15,931;-13,198;-3,183;27,514;0,000;199,640;Inf;211,000;200,000;-13,891;3,034;-9,274;25,399
10151,500;2,934;0,667;-35,209;3,172;9,602;5,269;37,908;4,910;-25,753;-2,766;0,000;39,600;40,000;9,629;3,240;-14,520;-11,821;-15,947;-13,192;-3,183;27,514;0,000;199,940;Inf;211,000;200,000;-13,893;3,032;-9,265;25,430
10152,000;2,950;0,717;-34,985;3,138;9,581;5,269;37,908;4,910;-25,753;-2,766;0,000;39,600;40,000;9,701;3,256;-14,555;-11,812;-15,930;-13,182;-3,183;27,514;0,000;199,940;Inf;211,000;200,000;-13,870;3,031;-9,259;25,419
10152,500;2,950;0,717;-34,985;3,138;9,581;5,269;37,908;4,910;-25,753;-2,766;0,000;39,600;40,000;9,701;3,256;-14,576;-11,817;-15,897;-13,161;-3,183;27,514;0,000;199,640;Inf;211,000;200,000;-13,870;3,029;-9,251;25,439
10153,000;2,950;0,717;-34,985;3,138;9,581;5,269;37,908;4,910;-25,753;-2,766;0,000;39,600;40,000;9,701;3,256;-14,476;-11,811;-15,913;-13,168;-3,183;27,514;0,000;199,640;Inf;211,000;200,000;-13,863;3,028;-9,248;25,445
10153,500;2,950;0,717;-34,985;3,138;9,581;5,269;37,908;4,910;-25,753;-2,766;0,000;39,600;40,000;9,701;3,256;-14,510;-11,818;-15,918;-13,152;-3,183;27,514;0,000;199,940;Inf;211,000;200,000;-13,842;3,027;-9,250;25,488
10154,000;2,950;0,717;-34,985;3,138;9,581;5,251;37,909;4,912;-25,698;-2,763;0,000;39,561;40,029;9,701;3,256;-14,586;-11,809;-15,960;-13,174;-3,194;27,516;0,000;199,940;Inf;211,000;200,000;-13,850;3,026;-9,224;25,473
10154,500;2,950;0,717;-34,985;3,138;9,581;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,701;3,256;-14,576;-11,829;-15,990;-13,177;-3,194;27,516;0,000;199,640;Inf;211,000;200,000;-13,882;3,024;-9,250;25,526
10155,000;2,950;0,717;-34,985;3,138;9,581;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,701;3,256;-14,553;-11,792;-15,857;-13,138;-3,194;27,516;0,000;199,640;Inf;211,000;200,000;-13,893;3,023;-9,248;25,470
10155,500;2,920;0,779;-33,696;3,283;9,537;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,779;3,054;-14,508;-11,803;-15,899;-13,160;-3,194;27,516;0,000;199,540;Inf;211,000;200,000;-13,835;3,022;-9,240;25,310
10156,000;2,920;0,779;-33,696;3,283;9,537;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,779;3,054;-14,516;-11,785;-15,826;-13,144;-3,194;27,516;0,000;199,540;Inf;211,000;200,000;-13,843;3,020;-9,216;25,240
10156,500;2,920;0,779;-33,696;3,283;9,537;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,779;3,054;-14,401;-11,799;-15,849;-13,133;-3,194;27,516;0,000;199,940;Inf;211,000;200,000;-13,818;3,019;-9,232;25,174
10157,000;2,920;0,779;-33,696;3,283;9,537;5,251;37,909;4,912;-25,698;-2,763;0,000;39,600;40,000;9,779;3,054;-14,534;-11,793;-15,889;-13,126;-3,194;27,516;0,000;199,940;Inf;211,000;200,000;-13,796;3,017;-9,226;25,153
10157,500;2,920;0,779;-33,696;3,283;9,537;5,321;37,894;4,901;-25,702;-2,773;0,000;39,555;39,985;9,779;3,054;-14,490;-11,759;-15,818;-13,087;-3,201;27,500;0,000;199,840;Inf;211,000;200,000;-13,835;3,015;-9,231;25,122
10158,000;2,920;0,779;-33,696;3,283;9,537;5,321;37,894;4,901;-25,702;-2,773;0,000;39,600;40,000;9,779;3,054;-14,496;-11,779;-15,835;-13,128;-3,201;27,500;0,000;199,840;Inf;211,000;200,000;-13,789;3,014;-9,207;25,188
10158,500;3,016;0,767;-35,033;3,175;9,587;5,321;37,894;4,901;-25,702;-2,773;0,000;39,600;40,000;9,642;3,394;-14,486;-11,777;-15,844;-13,128;-3,201;27,500;0,000;199,640;Inf;211,000;200,000;-13,809;3,012;-9,212;25,472
10159,000;3,016;0,767;-35,033;3,175;9,587;5,321;37,894;4,901;-25,702;-2,773;0,000;39,600;40,000;9,642;3,394;-14,544;-11,789;-15,879;-13,141;-3,201;27,500;0,000;199,640;Inf;211,000;200,000;-13,809;3,012;-9,222;25,530
10159,500;3,016;0,767;-35,033;3,175;9,587;5,321;37,894;4,901;-25,702;-2,773;0,000;39,600;40,000;9,642;3,394;-14,513;-11,794;-15,887;-13,155;-3,201;27,500;0,000;200,040;Inf;211,000;200,000;-13,838;3,012;-9,199;25,786
10160,000;3,016;0,767;-35,033;3,175;9,587;5,321;37,894;4,901;-25,702;-2,773;0,000;39,600;40,000;9,642;3,394;-14,580;-11,760;-15,830;-13,151;-3,201;27,500;0,000;200,040;Inf;211,000;200,000;-13,837;3,012;-9,191;25,834
10160,500;3,016;0,767;-35,033;3,175;9,587;5,349;37,916;4,889;-25,678;-2,765;0,000;39,572;40,090;9,642;3,394;-14,502;-11,773;-15,889;-13,136;-3,194;27,504;0,000;200,540;Inf;211,000;200,000;-13,830;3,012;-9,221;26,009
10161,000;3,016;0,767;-35,033;3,175;9,587;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,642;3,394;-14,525;-11,787;-15,885;-13,129;-3,194;27,504;0,000;200,540;Inf;211,000;200,000;-13,825;3,012;-9,210;26,118
10161,500;2,621;0,703;-33,942;3,290;9,530;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,722;3,052;-14,538;-11,796;-15,881;-13,147;-3,194;27,504;0,000;200,040;Inf;211,000;200,000;-13,832;3,013;-9,210;26,200
10162,000;2,621;0,703;-33,942;3,290;9,530;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,722;3,052;-14,489;-11,804;-15,891;-13,145;-3,194;27,504;0,000;200,040;Inf;211,000;200,000;-13,840;3,006;-9,199;26,290
10162,500;2,621;0,703;-33,942;3,290;9,530;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,722;3,052;-14,540;-11,787;-15,885;-13,142;-3,194;27,504;0,000;200,440;Inf;211,000;200,000;-13,832;3,000;-9,215;26,296
10163,000;2,621;0,703;-33,942;3,290;9,530;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,722;3,052;-14,564;-11,784;-15,885;-13,127;-3,194;27,504;0,000;200,440;Inf;211,000;200,000;-13,839;2,994;-9,191;26,212
10163,500;2,621;0,703;-33,942;3,290;9,530;5,349;37,916;4,889;-25,678;-2,765;0,000;39,600;40,100;9,722;3,052;-14,536;-11,780;-15,844;-13,142;-3,194;27,504;0,000;200,240;Inf;211,000;200,000;-13,840;2,987;-9,189;26,113
10164,000;2,621;0,703;-33,942;3,290;9,530;5,317;37,912;4,882;-25,733;-2,752;0,000;39,585;40,069;9,722;3,052;-14,529;-11,790;-15,882;-13,128;-3,191;27,509;0,000;200,240;Inf;211,000;200,000;-13,826;2,981;-9,197;26,026
10164,500;2,621;0,703;-33,942;3,290;9,530;5,317;37,912;4,882;-25,733;-2,752;0,000;39,600;40,100;9,722;3,052;-14,477;-11,793;-15,850;-13,135;-3,191;27,509;0,000;200,440;Inf;211,000;200,000;-13,832;2,976;-9,207;25,982
10165,000;2,896;0,726;-35,209;3,194;9,571;5,317;37,912;4,882;-25,733;-2,752;0,000;39,600;40,100;9,647;3,373;-14,486;-11,773;-15,831;-13,101;-3,191;27,509;0,000;200,440;Inf;211,000;200,000;-13,814;2,970;-9,215;25,945
10165,500;2,896;0,726;-35,209;3,194;9,571;5,317;37,912;4,882;-25,733;-2,752;0,000;39,600;40,100;9,647;3,373;-14,477;-11,783;-15,808;-13,118;-3,191;27,509;0,000;200,440;Inf;211,000;200,000;-13,798;2,968;-9,209;25,819
10166,000;2,896;0,726;-35,209;3,194;9,571;5,317;37,912;4,882;-25,733;-2,752;0,000;39,600;40,100;9,647;3,373;-14,404;-11,791;-15,839;-13,096;-3,191;27,509;0,000;200,440;Inf;211,000;200,000;-13,796;2,967;-9,199;25,801
10166,500;2,896;0,726;-35,209;3,194;9,571;5,317;37,912;4,882;-25,733;-2,752;0,000;39,600;40,100;9,647;3,373;-14,457;-11,790;-15,850;-13,099;-3,191;27,509;0,000;200,740;Inf;211,000;200,000;-13,783;2,966;-9,188;25,427
10167,000;2,896;0,726;-35,209;3,194;9,571;5,286;37,897;4,909;-25,770;-2,759;0,000;39,592;40,113;9,647;3,373;-14,503;-11,812;-15,878;-13,133;-3,199;27,503;0,000;200,740;Inf;211,000;200,000;-13,799;2,965;-9,211;25,361
10167,500;2,896;0,726;-35,209;3,194;9,571;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,647;3,373;-14,536;-11,793;-15,865;-13,132;-3,199;27,503;0,000;200,240;Inf;211,000;200,000;-13,831;2,964;-9,215;25,359
10168,000;3,047;0,736;-35,209;3,208;9,555;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,565;3,249;-14,532;-11,783;-15,946;-13,143;-3,199;27,503;0,000;200,240;Inf;211,000;200,000;-13,832;2,963;-9,213;25,417
10168,500;3,047;0,736;-35,209;3,208;9,555;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,565;3,249;-14,482;-11,790;-15,867;-13,139;-3,199;27,503;0,000;200,940;Inf;211,000;200,000;-13,851;2,964;-9,236;25,430
10169,000;3,047;0,736;-35,209;3,208;9,555;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,565;3,249;-14,504;-11,787;-15,845;-13,137;-3,199;27,503;0,000;200,940;Inf;211,000;200,000;-13,819;2,965;-9,203;25,405
10169,500;3,047;0,736;-35,209;3,208;9,555;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,565;3,249;-14,550;-11,795;-15,876;-13,152;-3,199;27,503;0,000;199,940;Inf;211,000;200,000;-13,818;2,967;-9,199;25,372
10170,000;3,047;0,736;-35,209;3,208;9,555;5,286;37,897;4,909;-25,770;-2,759;0,000;39,600;40,100;9,565;3,249;-14,556;-11,811;-15,953;-13,165;-3,199;27,503;0,000;199,940;Inf;211,000;200,000;-13,843;2,968;-9,211;25,231
10170,500;3,047;0,736;-35,209;3,208;9,555;5,223;37,902;4,910;-25,737;-2,769;0,000;39,603;40,037;9,565;3,249;-14,538;-11,779;-15,864;-13,155;-3,195;27,505;0,000;199,940;Inf;211,000;200,000;-13,871;2,969;-9,224;25,221
10171,000;3,047;0,736;-35,209;3,208;9,555;5,223;37,902;4,910;-25,737;-2,769;0,000;39,600;40,000;9,565;3,249;-14,523;-11,799;-15,863;-13,154;-3,195;27,505;0,000;199,940;Inf;211,000;200,000;-13,834;2,971;-9,209;25,201
10171,500;3,261;0,767;-35,209;3,177;9,645;5,223;37,902;4,910;-25,737;-2,769;0,000;39,600;40,000;9,504;3,214;-14,507;-11,800;-15,894;-13,131;-3,195;27,505;0,000;199,840;Inf;211,000;200,000;-13,835;2,972;-9,213;25,159
10172,000;3,261;0,767;-35,209;3,177;9,645;5,223;37,902;4,910;-25,737;-2,769;0,000;39,600;40,000;9,504;3,214;-14,547;-11,777;-15,824;-13,119;-3,195;27,505;0,000;199,840;Inf;211,000;200,000;-13,833;2,977;-9,218;25,158
10172,500;3,261;0,767;-35,209;3,177;9,645;5,223;37,902;4,910;-25,737;-2,769;0,000;39,600;40,000;9,504;3,214;-14,462;-11,777;-15,870;-13,115;-3,195;27,505;0,000;200,040;Inf;211,000;200,000;-13,816;2,981;-9,215;25,118
10173,000;3,261;0,767;-35,209;3,177;9,645;5,223;37,902;4,910;-25,737;-2,769;0,000;39,600;40,000;9,504;3,214;-14,463;-11,778;-15,804;-13,126;-3,195;27,505;0,000;200,040;Inf;211,000;200,000;-13,806;2,986;-9,209;25,117
10173,500;3,261;0,767;-35,209;3,177;9,645;5,264;37,899;4,897;-25,711;-2,766;0,000;39,611;40,073;9,504;3,214;-14,406;-11,764;-15,825;-13,100;-3,200;27,503;0,000;199,740;Inf;211,000;200,000;-13,793;2,990;-9,200;25,091
10174,000;3,261;0,767;-35,209;3,177;9,645;5,264;37,899;4,897;-25,711;-2,766;0,000;39,600;40,100;9,504;3,214;-14,521;-11,750;-15,806;-13,100;-3,200;27,503;0,000;199,740;Inf;211,000;200,000;-13,774;2,995;-9,215;25,091
10174,500;3,116;0,843;-33,760;3,237;9,590;5,264;37,899;4,897;-25,711;-2,766;0,000;39,600;40,100;9,715;3,142;-14,431;-11,741;-15,748;-13,091;-3,200;27,503;0,000;199,540;Inf;211,000;200,000;-13,794;2,999;-9,208;25,078
10175,000;3,116;0,843;-33,760;3,237;9,590;5,264;37,899;4,897;-25,711;-2,766;0,000;39,600;40,100;9,715;3,142;-14,440;-11,742;-15,815;-13,075;-3,200;27,503;0,000;199,540;Inf;211,000;200,000;-13,753;3,001;-9,197;25,105
10175,500;3,116;0,843;-33,760;3,237;9,590;5,264;37,899;4,897;-25,711;-2,766;0,000;39,600;40,100;9,715;3,142;-14,433;-11,746;-15,768;-13,093;-3,200;27,503;0,000;199,740;Inf;211,000;200,000;-13,768;3,003;-9,194;25,041
10176,000;3,116;0,843;-33,760;3,237;9,590;5,264;37,899;4,897;-25,711;-2,766;0,000;39,600;40,100;9,715;3,142;-14,395;-11,747;-15,729;-13,078;-3,200;27,503;0,000;199,740;Inf;211,000;200,000;-13,760;3,005;-9,178;25,014
10176,500;3,116;0,843;-33,760;3,237;9,590;5,285;37,898;4,909;-25,686;-2,772;0,000;39,612;40,111;9,715;3,142;-14,315;-11,733;-15,749;-13,060;-3,199;27,498;0,000;199,940;Inf;211,000;200,000;-13,737;3,007;-9,191;25,022
10177,000;3,116;0,843;-33,760;3,237;9,590;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,715;3,142;-14,492;-11,720;-15,791;-13,065;-3,199;27,498;0,000;199,940;Inf;211,000;200,000;-13,714;3,009;-9,165;25,009
10177,500;3,116;0,843;-33,760;3,237;9,590;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,715;3,142;-14,460;-11,742;-15,817;-13,058;-3,199;27,498;0,000;199,640;Inf;211,000;200,000;-13,767;3,010;-9,166;25,025
10178,000;3,316;0,790;-35,209;3,174;9,682;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,456;3,214;-14,368;-11,727;-15,798;-13,074;-3,199;27,498;0,000;199,640;Inf;211,000;200,000;-13,769;3,012;-9,169;25,086
10178,500;3,316;0,790;-35,209;3,174;9,682;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,456;3,214;-14,501;-11,737;-15,866;-13,101;-3,199;27,498;0,000;199,540;Inf;211,000;200,000;-13,742;3,017;-9,153;25,147
10179,000;3,316;0,790;-35,209;3,174;9,682;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,456;3,214;-14,474;-11,735;-15,877;-13,090;-3,199;27,498;0,000;199,540;Inf;211,000;200,000;-13,801;3,022;-9,157;25,158
10179,500;3,316;0,790;-35,209;3,174;9,682;5,285;37,898;4,909;-25,686;-2,772;0,000;39,600;40,100;9,456;3,214;-14,478;-11,724;-15,861;-13,070;-3,199;27,498;0,000;199,940;Inf;211,000;200,000;-13,794;3,027;-9,154;25,197
10180,000;3,316;0,790;-35,209;3,174;9,682;5,304;37,920;4,915;-25,640;-2,740;0,000;39,627;40,098;9,456;3,214;-14,472;-11,737;-15,819;-13,075;-3,191;27,513;0,000;199,940;Inf;211,000;200,000;-13,783;3,031;-9,147;25,257
10180,500;3,316;0,790;-35,209;3,174;9,682;5,304;37,920;4,915;-25,640;-2,740;0,000;39,600;40,100;9,456;3,214;-14,449;-11,748;-15,834;-13,098;-3,191;27,513;0,000;199,440;Inf;211,000;200,000;-13,776;3,036;-9,160;25,313
