t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10181,000;3,036;0,724;-35,209;3,186;9,664;5,304;37,920;4,915;-25,640;-2,740;0,000;39,600;40,100;9,581;3,295;-14,466;-11,728;-15,811;-13,080;-3,191;27,513;0,000;199,440;Inf;211,000;200,000;-13,782;3,041;-9,152;25,310
10181,500;3,036;0,724;-35,209;3,186;9,664;5,304;37,920;4,915;-25,640;-2,740;0,000;39,600;40,100;9,581;3,295;-14,505;-11,728;-15,817;-13,080;-3,191;27,513;0,000;199,640;Inf;211,000;200,000;-13,771;3,041;-9,160;25,334
10182,000;3,036;0,724;-35,209;3,186;9,664;5,304;37,920;4,915;-25,640;-2,740;0,000;39,600;40,100;9,581;3,295;-14,376;-11,715;-15,786;-13,063;-3,191;27,513;0,000;199,640;Inf;211,000;200,000;-13,782;3,041;-9,151;25,353
10182,500;3,036;0,724;-35,209;3,186;9,664;5,304;37,920;4,915;-25,640;-2,740;0,000;39,600;40,100;9,581;3,295;-14,465;-11,721;-15,766;-13,057;-3,191;27,513;0,000;199,540;Inf;211,000;200,000;-13,735;3,041;-9,174;25,440
10183,000;3,036;0,724;-35,209;3,186;9,664;5,260;37,924;4,893;-25,650;-2,758;0,000;39,647;40,216;9,581;3,295;-14,379;-11,728;-15,794;-13,054;-3,199;27,510;0,000;199,540;Inf;211,000;200,000;-13,752;3,040;-9,150;25,583
10183,500;3,036;0,724;-35,209;3,186;9,664;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,581;3,295;-14,332;-11,712;-15,711;-13,030;-3,199;27,510;0,000;199,940;Inf;211,000;200,000;-13,739;3,040;-9,149;25,753
10184,000;3,036;0,724;-35,209;3,186;9,664;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,581;3,295;-14,332;-11,694;-15,695;-13,008;-3,199;27,510;0,000;199,940;Inf;211,000;200,000;-13,696;3,040;-9,132;26,024
10184,500;3,533;0,845;-35,209;3,217;9,639;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,472;3,256;-14,400;-11,691;-15,703;-13,013;-3,199;27,510;0,000;200,040;Inf;211,000;200,000;-13,682;3,040;-9,133;26,038
10185,000;3,533;0,845;-35,209;3,217;9,639;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,472;3,256;-14,376;-11,670;-15,555;-12,969;-3,199;27,510;0,000;200,040;Inf;211,000;200,000;-13,702;3,048;-9,136;26,041
10185,500;3,533;0,845;-35,209;3,217;9,639;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,472;3,256;-14,348;-11,672;-15,667;-12,992;-3,199;27,510;0,000;199,940;Inf;211,000;200,000;-13,642;3,056;-9,123;26,028
10186,000;3,533;0,845;-35,209;3,217;9,639;5,260;37,924;4,893;-25,650;-2,758;0,000;39,600;40,200;9,472;3,256;-14,406;-11,685;-15,762;-13,037;-3,199;27,510;0,000;199,940;Inf;211,000;200,000;-13,670;3,064;-9,113;26,059
10186,500;3,533;0,845;-35,209;3,217;9,639;5,242;37,910;4,887;-25,650;-2,767;0,000;39,636;40,106;9,472;3,256;-14,424;-11,680;-15,785;-13,031;-3,206;27,494;0,000;200,040;Inf;211,000;200,000;-13,722;3,072;-9,097;26,100
10187,000;3,533;0,845;-35,209;3,217;9,639;5,242;37,910;4,887;-25,650;-2,767;0,000;39,600;40,100;9,472;3,256;-14,425;-11,684;-15,795;-13,033;-3,206;27,494;0,000;200,040;Inf;211,000;200,000;-13,730;3,079;-9,083;26,198
10187,500;2,857;0,680;-35,209;3,173;9,636;5,242;37,910;4,887;-25,650;-2,767;0,000;39,600;40,100;9,584;3,389;-14,437;-11,688;-15,796;-13,011;-3,206;27,494;0,000;200,740;Inf;211,000;200,000;-13,734;3,087;-9,091;26,190
10188,000;2,857;0,680;-35,209;3,173;9,636;5,242;37,910;4,887;-25,650;-2,767;0,000;39,600;40,100;9,584;3,389;-14,468;-11,698;-15,802;-13,052;-3,206;27,494;0,000;200,740;Inf;211,000;200,000;-13,733;3,083;-9,107;26,184
10188,500;2,857;0,680;-35,209;3,173;9,636;5,242;37,910;4,887;-25,650;-2,767;0,000;39,600;40,100;9,584;3,389;-14,414;-11,691;-15,843;-13,052;-3,206;27,494;0,000;200,340;Inf;211,000;200,000;-13,755;3,079;-9,086;26,187
10189,000;2,857;0,680;-35,209;3,173;9,636;5,242;37,910;4,887;-25,650;-2,767;0,000;39,600;40,100;9,584;3,389;-14,481;-11,683;-15,808;-13,066;-3,206;27,494;0,000;200,340;Inf;211,000;200,000;-13,750;3,076;-9,106;26,173
10189,500;2,857;0,680;-35,209;3,173;9,636;5,215;37,918;4,875;-25,612;-2,766;0,000;39,660;40,186;9,584;3,389;-14,396;-11,716;-15,811;-13,050;-3,207;27,498;0,000;200,540;Inf;211,000;200,000;-13,760;3,072;-9,109;26,147
10190,000;2,857;0,680;-35,209;3,173;9,636;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,584;3,389;-14,460;-11,702;-15,779;-13,033;-3,207;27,498;0,000;200,540;Inf;211,000;200,000;-13,743;3,069;-9,110;26,106
10190,500;2,857;0,680;-35,209;3,173;9,636;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,584;3,389;-14,447;-11,684;-15,738;-13,044;-3,207;27,498;0,000;200,440;Inf;211,000;200,000;-13,743;3,065;-9,109;26,127
10191,000;3,231;0,812;-34,956;3,213;9,588;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,685;3,325;-14,438;-11,683;-15,758;-13,020;-3,207;27,498;0,000;200,440;Inf;211,000;200,000;-13,728;3,062;-9,108;26,131
10191,500;3,231;0,812;-34,956;3,213;9,588;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,685;3,325;-14,425;-11,694;-15,764;-13,061;-3,207;27,498;0,000;200,340;Inf;211,000;200,000;-13,725;3,064;-9,088;26,083
10192,000;3,231;0,812;-34,956;3,213;9,588;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,685;3,325;-14,456;-11,690;-15,762;-13,042;-3,207;27,498;0,000;200,340;Inf;211,000;200,000;-13,736;3,067;-9,100;26,057
10192,500;3,231;0,812;-34,956;3,213;9,588;5,215;37,918;4,875;-25,612;-2,766;0,000;39,700;40,200;9,685;3,325;-14,404;-11,679;-15,760;-13,024;-3,207;27,498;0,000;200,240;Inf;211,000;200,000;-13,737;3,070;-9,100;26,053
10193,000;3,231;0,812;-34,956;3,213;9,588;5,247;37,921;4,900;-25,619;-2,762;0,000;39,661;40,166;9,685;3,325;-14,414;-11,693;-15,797;-13,041;-3,209;27,501;0,000;200,240;Inf;211,000;200,000;-13,717;3,073;-9,084;26,037
10193,500;3,231;0,812;-34,956;3,213;9,588;5,247;37,921;4,900;-25,619;-2,762;0,000;39,700;40,200;9,685;3,325;-14,404;-11,699;-15,804;-13,054;-3,209;27,501;0,000;200,240;Inf;211,000;200,000;-13,736;3,075;-9,116;26,006
10194,000;2,793;0,677;-35,209;3,257;9,626;5,247;37,921;4,900;-25,619;-2,762;0,000;39,700;40,200;9,600;3,088;-14,388;-11,693;-15,807;-13,059;-3,209;27,501;0,000;200,240;Inf;211,000;200,000;-13,740;3,078;-9,098;26,020
10194,500;2,793;0,677;-35,209;3,257;9,626;5,247;37,921;4,900;-25,619;-2,762;0,000;39,700;40,200;9,600;3,088;-14,392;-11,689;-15,777;-13,033;-3,209;27,501;0,000;200,640;Inf;211,000;200,000;-13,737;3,073;-9,102;26,042
10195,000;2,793;0,677;-35,209;3,257;9,626;5,247;37,921;4,900;-25,619;-2,762;0,000;39,700;40,200;9,600;3,088;-14,376;-11,686;-15,762;-13,023;-3,209;27,501;0,000;200,640;Inf;211,000;200,000;-13,723;3,068;-9,110;26,059
10195,500;2,793;0,677;-35,209;3,257;9,626;5,247;37,921;4,900;-25,619;-2,762;0,000;39,700;40,200;9,600;3,088;-14,406;-11,683;-15,726;-13,015;-3,209;27,501;0,000;200,440;Inf;211,000;200,000;-13,712;3,064;-9,094;26,056
10196,000;2,793;0,677;-35,209;3,257;9,626;5,265;37,923;4,882;-25,632;-2,763;0,000;39,671;40,149;9,600;3,088;-14,426;-11,673;-15,773;-13,036;-3,195;27,508;0,000;200,440;Inf;211,000;200,000;-13,708;3,059;-9,097;26,058
10196,500;2,793;0,677;-35,209;3,257;9,626;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,600;3,088;-14,366;-11,680;-15,779;-13,024;-3,195;27,508;0,000;200,340;Inf;211,000;200,000;-13,727;3,055;-9,081;26,060
10197,000;3,009;0,735;-35,209;3,217;9,514;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,645;3,284;-14,461;-11,676;-15,795;-13,061;-3,195;27,508;0,000;200,340;Inf;211,000;200,000;-13,712;3,051;-9,076;26,042
10197,500;3,009;0,735;-35,209;3,217;9,514;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,645;3,284;-14,388;-11,683;-15,799;-13,051;-3,195;27,508;0,000;199,640;Inf;211,000;200,000;-13,749;3,050;-9,080;26,050
10198,000;3,009;0,735;-35,209;3,217;9,514;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,645;3,284;-14,381;-11,696;-15,771;-13,019;-3,195;27,508;0,000;199,640;Inf;211,000;200,000;-13,730;3,049;-9,083;26,046
10198,500;3,009;0,735;-35,209;3,217;9,514;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,645;3,284;-14,394;-11,673;-15,733;-13,047;-3,195;27,508;0,000;199,740;Inf;211,000;200,000;-13,717;3,049;-9,087;26,084
10199,000;3,009;0,735;-35,209;3,217;9,514;5,265;37,923;4,882;-25,632;-2,763;0,000;39,700;40,100;9,645;3,284;-14,389;-11,693;-15,790;-13,052;-3,195;27,508;0,000;199,740;Inf;211,000;200,000;-13,712;3,048;-9,087;26,050
10199,500;3,009;0,735;-35,209;3,217;9,514;5,309;37,921;4,916;-25,620;-2,742;0,000;39,688;40,303;9,645;3,284;-14,414;-11,682;-15,766;-13,029;-3,177;27,522;0,000;199,640;Inf;211,000;200,000;-13,731;3,047;-9,079;26,027
10200,000;3,009;0,735;-35,209;3,217;9,514;5,309;37,921;4,916;-25,620;-2,742;0,000;39,700;40,300;9,645;3,284;-14,439;-11,684;-15,789;-13,030;-3,177;27,522;0,000;199,640;Inf;211,000;200,000;-13,723;3,047;-9,075;25,996
10200,500;2,931;0,739;-34,905;3,252;9,619;5,309;37,921;4,916;-25,620;-2,742;0,000;39,700;40,300;9,619;3,106;-14,445;-11,667;-15,752;-13,028;-3,177;27,522;0,000;199,840;Inf;211,000;200,000;-13,736;3,046;-9,098;25,984
10201,000;2,931;0,739;-34,905;3,252;9,619;5,309;37,921;4,916;-25,620;-2,742;0,000;39,700;40,300;9,619;3,106;-14,390;-11,685;-15,788;-13,044;-3,177;27,522;0,000;199,840;Inf;211,000;200,000;-13,723;3,044;-9,072;25,992
10201,500;2,931;0,739;-34,905;3,252;9,619;5,309;37,921;4,916;-25,620;-2,742;0,000;39,700;40,300;9,619;3,106;-14,408;-11,678;-15,766;-13,021;-3,177;27,522;0,000;199,740;Inf;211,000;200,000;-13,727;3,042;-9,062;25,964
10202,000;2,931;0,739;-34,905;3,252;9,619;5,309;37,921;4,916;-25,620;-2,742;0,000;39,700;40,300;9,619;3,106;-14,438;-11,696;-15,793;-13,036;-3,177;27,522;0,000;199,740;Inf;211,000;200,000;-13,718;3,041;-9,072;25,926
10202,500;2,931;0,739;-34,905;3,252;9,619;5,277;37,929;4,902;-25,613;-2,742;0,000;39,687;40,148;9,619;3,106;-14,395;-11,682;-15,781;-13,037;-3,159;27,519;0,000;199,340;Inf;211,000;200,000;-13,741;3,039;-9,066;26,144
10203,000;2,931;0,739;-34,905;3,252;9,619;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,619;3,106;-14,476;-11,689;-15,752;-13,012;-3,159;27,519;0,000;199,340;Inf;211,000;200,000;-13,724;3,037;-9,074;26,291
10203,500;2,740;0,684;-35,209;3,217;9,663;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,511;3,118;-14,387;-11,689;-15,802;-13,048;-3,159;27,519;0,000;199,640;Inf;211,000;200,000;-13,732;3,035;-9,067;26,368
10204,000;2,740;0,684;-35,209;3,217;9,663;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,511;3,118;-14,438;-11,669;-15,766;-13,038;-3,159;27,519;0,000;199,640;Inf;211,000;200,000;-13,731;3,031;-9,074;26,445
10204,500;2,740;0,684;-35,209;3,217;9,663;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,511;3,118;-14,343;-11,678;-15,760;-13,035;-3,159;27,519;0,000;199,640;Inf;211,000;200,000;-13,728;3,026;-9,078;26,447
10205,000;2,740;0,684;-35,209;3,217;9,663;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,511;3,118;-14,384;-11,701;-15,730;-13,033;-3,159;27,519;0,000;199,640;Inf;211,000;200,000;-13,704;3,021;-9,086;26,392
10205,500;2,740;0,684;-35,209;3,217;9,663;5,277;37,929;4,902;-25,613;-2,742;0,000;39,700;40,100;9,511;3,118;-14,398;-11,677;-15,750;-13,007;-3,159;27,519;0,000;199,440;Inf;211,000;200,000;-13,712;3,016;-9,064;26,242
10206,000;2,740;0,684;-35,209;3,217;9,663;5,238;37,922;4,897;-25,640;-2,708;0,000;39,693;40,176;9,511;3,118;-14,421;-11,661;-15,764;-13,007;-3,154;27,527;0,000;199,440;Inf;211,000;200,000;-13,708;3,012;-9,072;26,194
10206,500;2,740;0,684;-35,209;3,217;9,663;5,238;37,922;4,897;-25,640;-2,708;0,000;39,700;40,200;9,511;3,118;-14,364;-11,671;-15,766;-13,014;-3,154;27,527;0,000;199,240;Inf;211,000;200,000;-13,713;3,007;-9,064;26,119
10207,000;2,797;0,714;-34,966;3,205;9,580;5,238;37,922;4,897;-25,640;-2,708;0,000;39,700;40,200;9,677;3,348;-14,292;-11,685;-15,712;-12,998;-3,154;27,527;0,000;199,240;Inf;211,000;200,000;-13,704;3,003;-9,069;26,062
10207,500;2,797;0,714;-34,966;3,205;9,580;5,238;37,922;4,897;-25,640;-2,708;0,000;39,700;40,200;9,677;3,348;-14,380;-11,679;-15,738;-13,004;-3,154;27,527;0,000;199,440;Inf;211,000;200,000;-13,672;3,000;-9,047;26,061
10208,000;2,797;0,714;-34,966;3,205;9,580;5,238;37,922;4,897;-25,640;-2,708;0,000;39,700;40,200;9,677;3,348;-14,412;-11,669;-15,755;-13,008;-3,154;27,527;0,000;199,440;Inf;211,000;200,000;-13,700;2,996;-9,053;26,050
10208,500;2,797;0,714;-34,966;3,205;9,580;5,238;37,922;4,897;-25,640;-2,708;0,000;39,700;40,200;9,677;3,348;-14,412;-11,662;-15,735;-13,020;-3,154;27,527;0,000;199,140;Inf;211,000;200,000;-13,711;2,993;-9,060;26,041
10209,000;2,797;0,714;-34,966;3,205;9,580;5,249;37,936;4,915;-25,622;-2,704;0,000;39,713;40,195;9,677;3,348;-14,378;-11,662;-15,787;-13,017;-3,147;27,548;0,000;199,140;Inf;211,000;200,000;-13,707;2,990;-9,066;26,025
10209,500;2,797;0,714;-34,966;3,205;9,580;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,677;3,348;-14,434;-11,653;-15,677;-13,017;-3,147;27,548;0,000;199,240;Inf;211,000;200,000;-13,711;2,987;-9,049;26,092
10210,000;2,869;0,635;-35,209;3,196;9,586;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,648;3,208;-14,427;-11,674;-15,825;-13,045;-3,147;27,548;0,000;199,240;Inf;211,000;200,000;-13,695;2,984;-9,074;26,186
10210,500;2,869;0,635;-35,209;3,196;9,586;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,648;3,208;-14,394;-11,660;-15,749;-13,015;-3,147;27,548;0,000;199,340;Inf;211,000;200,000;-13,743;2,982;-9,069;26,273
10211,000;2,869;0,635;-35,209;3,196;9,586;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,648;3,208;-14,381;-11,686;-15,763;-13,010;-3,147;27,548;0,000;199,340;Inf;211,000;200,000;-13,705;2,980;-9,056;26,329
10211,500;2,869;0,635;-35,209;3,196;9,586;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,648;3,208;-14,412;-11,678;-15,775;-12,997;-3,147;27,548;0,000;199,740;Inf;211,000;200,000;-13,710;2,978;-9,049;26,279
10212,000;2,869;0,635;-35,209;3,196;9,586;5,249;37,936;4,915;-25,622;-2,704;0,000;39,700;40,200;9,648;3,208;-14,428;-11,667;-15,738;-13,027;-3,147;27,548;0,000;199,740;Inf;211,000;200,000;-13,716;2,976;-9,075;26,233
10212,500;2,869;0,635;-35,209;3,196;9,586;5,252;37,923;4,916;-25,622;-2,720;0,000;39,704;40,200;9,648;3,208;-14,470;-11,667;-15,776;-13,013;-3,149;27,539;0,000;199,940;Inf;211,000;200,000;-13,715;2,974;-9,047;26,233
10213,000;2,869;0,635;-35,209;3,196;9,586;5,252;37,923;4,916;-25,622;-2,720;0,000;39,700;40,200;9,648;3,208;-14,447;-11,663;-15,765;-12,973;-3,149;27,539;0,000;199,940;Inf;211,000;200,000;-13,732;2,973;-9,045;26,184
10213,500;2,733;0,725;-34,135;3,236;9,512;5,252;37,923;4,916;-25,622;-2,720;0,000;39,700;40,200;9,769;3,184;-14,410;-11,688;-15,789;-13,009;-3,149;27,539;0,000;199,940;Inf;211,000;200,000;-13,712;2,971;-9,068;26,189
10214,000;2,733;0,725;-34,135;3,236;9,512;5,252;37,923;4,916;-25,622;-2,720;0,000;39,700;40,200;9,769;3,184;-14,418;-11,655;-15,690;-13,001;-3,149;27,539;0,000;199,940;Inf;211,000;200,000;-13,724;2,967;-9,072;26,177
10214,500;2,733;0,725;-34,135;3,236;9,512;5,252;37,923;4,916;-25,622;-2,720;0,000;39,700;40,200;9,769;3,184;-14,365;-11,655;-15,589;-12,960;-3,149;27,539;0,000;199,740;Inf;211,000;200,000;-13,691;2,963;-9,065;26,218
10215,000;2,733;0,725;-34,135;3,236;9,512;5,252;37,923;4,916;-25,622;-2,720;0,000;39,700;40,200;9,769;3,184;-14,298;-11,653;-15,672;-12,986;-3,149;27,539;0,000;199,740;Inf;211,000;200,000;-13,642;2,959;-9,064;26,223
10215,500;2,733;0,725;-34,135;3,236;9,512;5,287;37,923;4,868;-25,637;-2,714;0,000;39,722;40,153;9,769;3,184;-14,353;-11,659;-15,702;-13,007;-3,137;27,550;0,000;199,940;Inf;211,000;200,000;-13,652;2,956;-9,063;26,217
10216,000;2,733;0,725;-34,135;3,236;9,512;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,769;3,184;-14,345;-11,661;-15,713;-12,996;-3,137;27,550;0,000;199,940;Inf;211,000;200,000;-13,680;2,952;-9,062;26,222
10216,500;3,211;0,830;-34,314;3,202;9,607;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,688;3,051;-14,354;-11,647;-15,748;-13,009;-3,137;27,550;0,000;200,440;Inf;211,000;200,000;-13,679;2,949;-9,059;25,934
10217,000;3,211;0,830;-34,314;3,202;9,607;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,688;3,051;-14,377;-11,662;-15,771;-12,990;-3,137;27,550;0,000;200,440;Inf;211,000;200,000;-13,689;2,953;-9,061;25,811
10217,500;3,211;0,830;-34,314;3,202;9,607;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,688;3,051;-14,364;-11,673;-15,786;-13,032;-3,137;27,550;0,000;200,040;Inf;211,000;200,000;-13,700;2,957;-9,066;25,755
10218,000;3,211;0,830;-34,314;3,202;9,607;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,688;3,051;-14,489;-11,663;-15,807;-13,018;-3,137;27,550;0,000;200,040;Inf;211,000;200,000;-13,714;2,961;-9,071;25,704
10218,500;3,211;0,830;-34,314;3,202;9,607;5,287;37,923;4,868;-25,637;-2,714;0,000;39,700;40,200;9,688;3,051;-14,434;-11,684;-15,834;-13,042;-3,137;27,550;0,000;200,440;Inf;211,000;200,000;-13,744;2,965;-9,071;25,689
10219,000;3,211;0,830;-34,314;3,202;9,607;5,276;37,922;4,882;-25,604;-2,719;0,000;39,719;40,158;9,688;3,051;-14,442;-11,689;-15,807;-13,056;-3,168;27,545;0,000;200,440;Inf;211,000;200,000;-13,748;2,969;-9,064;25,734
10219,500;3,211;0,830;-34,314;3,202;9,607;5,276;37,922;4,882;-25,604;-2,719;0,000;39,700;40,200;9,688;3,051;-14,501;-11,683;-15,827;-13,060;-3,168;27,545;0,000;200,340;Inf;211,000;200,000;-13,749;2,973;-9,084;25,730
10220,000;2,813;0,759;-33,680;3,248;9,511;5,276;37,922;4,882;-25,604;-2,719;0,000;39,700;40,200;9,921;3,216;-14,448;-11,679;-15,802;-13,056;-3,168;27,545;0,000;200,340;Inf;211,000;200,000;-13,768;2,977;-9,065;25,680
10220,500;2,813;0,759;-33,680;3,248;9,511;5,276;37,922;4,882;-25,604;-2,719;0,000;39,700;40,200;9,921;3,216;-14,412;-11,681;-15,776;-13,033;-3,168;27,545;0,000;200,140;Inf;211,000;200,000;-13,746;2,975;-9,076;25,678
10221,000;2,813;0,759;-33,680;3,248;9,511;5,276;37,922;4,882;-25,604;-2,719;0,000;39,700;40,200;9,921;3,216;-14,420;-11,666;-15,757;-13,023;-3,168;27,545;0,000;200,140;Inf;211,000;200,000;-13,725;2,972;-9,067;25,696
10221,500;2,813;0,759;-33,680;3,248;9,511;5,276;37,922;4,882;-25,604;-2,719;0,000;39,700;40,200;9,921;3,216;-14,382;-11,685;-15,759;-13,017;-3,168;27,545;0,000;200,340;Inf;211,000;200,000;-13,716;2,969;-9,078;25,696
10222,000;2,813;0,759;-33,680;3,248;9,511;5,320;37,926;4,888;-25,615;-2,711;0,000;39,730;40,173;9,921;3,216;-14,414;-11,672;-15,756;-13,053;-3,165;27,541;0,000;200,340;Inf;211,000;200,000;-13,711;2,967;-9,067;25,682
10222,500;2,813;0,759;-33,680;3,248;9,511;5,320;37,926;4,888;-25,615;-2,711;0,000;39,700;40,200;9,921;3,216;-14,392;-11,690;-15,781;-13,027;-3,165;27,541;0,000;200,440;Inf;211,000;200,000;-13,724;2,964;-9,059;25,677
10223,000;3,399;0,805;-35,209;3,173;9,652;5,320;37,926;4,888;-25,615;-2,711;0,000;39,700;40,200;9,596;3,299;-14,494;-11,687;-15,773;-13,049;-3,165;27,541;0,000;200,440;Inf;211,000;200,000;-13,723;2,962;-9,061;25,702
10223,500;3,399;0,805;-35,209;3,173;9,652;5,320;37,926;4,888;-25,615;-2,711;0,000;39,700;40,200;9,596;3,299;-14,426;-11,688;-15,791;-13,044;-3,165;27,541;0,000;200,540;Inf;211,000;200,000;-13,751;2,969;-9,065;25,678
10224,000;3,399;0,805;-35,209;3,173;9,652;5,320;37,926;4,888;-25,615;-2,711;0,000;39,700;40,200;9,596;3,299;-14,442;-11,697;-15,830;-13,042;-3,165;27,541;0,000;200,540;Inf;211,000;200,000;-13,737;2,976;-9,072;25,666
10224,500;3,399;0,805;-35,209;3,173;9,652;5,320;37,926;4,888;-25,615;-2,711;0,000;39,700;40,200;9,596;3,299;-14,433;-11,683;-15,829;-13,036;-3,165;27,541;0,000;200,240;Inf;211,000;200,000;-13,753;2,983;-9,084;25,703
10225,000;3,399;0,805;-35,209;3,173;9,652;5,292;37,928;4,926;-25,592;-2,724;0,000;39,726;40,219;9,596;3,299;-14,453;-11,671;-15,803;-13,049;-3,164;27,543;0,000;200,240;Inf;211,000;200,000;-13,745;2,990;-9,084;25,715
10225,500;3,399;0,805;-35,209;3,173;9,652;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,596;3,299;-14,385;-11,692;-15,772;-13,049;-3,164;27,543;0,000;200,040;Inf;211,000;200,000;-13,744;2,996;-9,073;25,743
10226,000;3,399;0,805;-35,209;3,173;9,652;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,596;3,299;-14,398;-11,679;-15,714;-13,017;-3,164;27,543;0,000;200,040;Inf;211,000;200,000;-13,724;3,003;-9,079;25,745
10226,500;3,371;0,809;-35,209;3,163;9,599;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,508;3,333;-14,322;-11,655;-15,652;-13,026;-3,164;27,543;0,000;200,340;Inf;211,000;200,000;-13,702;3,010;-9,080;25,758
10227,000;3,371;0,809;-35,209;3,163;9,599;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,508;3,333;-14,245;-11,663;-15,676;-12,998;-3,164;27,543;0,000;200,340;Inf;211,000;200,000;-13,664;3,015;-9,082;25,886
10227,500;3,371;0,809;-35,209;3,163;9,599;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,508;3,333;-14,347;-11,668;-15,669;-13,005;-3,164;27,543;0,000;200,340;Inf;211,000;200,000;-13,645;3,021;-9,047;25,909
10228,000;3,371;0,809;-35,209;3,163;9,599;5,292;37,928;4,926;-25,592;-2,724;0,000;39,700;40,200;9,508;3,333;-14,299;-11,647;-15,697;-12,986;-3,164;27,543;0,000;200,340;Inf;211,000;200,000;-13,672;3,027;-9,071;25,919
10228,500;3,371;0,809;-35,209;3,163;9,599;5,203;37,907;4,901;-25,629;-2,731;0,000;39,715;40,121;9,508;3,333;-14,354;-11,662;-15,737;-12,986;-3,172;27,533;0,000;200,440;Inf;211,000;200,000;-13,657;3,033;-9,051;25,950
10229,000;3,371;0,809;-35,209;3,163;9,599;5,203;37,907;4,901;-25,629;-2,731;0,000;39,700;40,100;9,508;3,333;-14,336;-11,674;-15,715;-12,987;-3,172;27,533;0,000;200,440;Inf;211,000;200,000;-13,685;3,038;-9,058;26,035
10229,500;3,068;0,779;-34,620;3,299;9,624;5,203;37,907;4,901;-25,629;-2,731;0,000;39,700;40,100;9,639;3,075;-14,398;-11,660;-15,768;-13,006;-3,172;27,533;0,000;200,440;Inf;211,000;200,000;-13,678;3,044;-9,043;26,112
10230,000;3,068;0,779;-34,620;3,299;9,624;5,203;37,907;4,901;-25,629;-2,731;0,000;39,700;40,100;9,639;3,075;-14,375;-11,682;-15,774;-13,022;-3,172;27,533;0,000;200,440;Inf;211,000;200,000;-13,708;3,044;-9,054;26,100
10230,500;3,068;0,779;-34,620;3,299;9,624;5,203;37,907;4,901;-25,629;-2,731;0,000;39,700;40,100;9,639;3,075;-14,442;-11,632;-15,743;-13,011;-3,172;27,533;0,000;200,140;Inf;211,000;200,000;-13,713;3,044;-9,066;26,088
10231,000;3,068;0,779;-34,620;3,299;9,624;5,203;37,907;4,901;-25,629;-2,731;0,000;39,700;40,100;9,639;3,075;-14,401;-11,679;-15,813;-13,036;-3,172;27,533;0,000;200,140;Inf;211,000;200,000;-13,707;3,045;-9,072;26,042
10231,500;3,068;0,779;-34,620;3,299;9,624;5,233;37,928;4,893;-25,599;-2,729;0,000;39,711;40,156;9,639;3,075;-14,424;-11,663;-15,840;-13,024;-3,174;27,540;0,000;200,340;Inf;211,000;200,000;-13,732;3,045;-9,045;25,968
10232,000;3,068;0,779;-34,620;3,299;9,624;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,639;3,075;-14,480;-11,697;-15,802;-13,061;-3,174;27,540;0,000;200,340;Inf;211,000;200,000;-13,738;3,046;-9,052;25,947
10232,500;3,068;0,779;-34,620;3,299;9,624;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,639;3,075;-14,447;-11,697;-15,820;-13,065;-3,174;27,540;0,000;200,040;Inf;211,000;200,000;-13,760;3,046;-9,063;25,920
10233,000;3,109;0,751;-35,209;3,156;9,656;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,467;3,156;-14,470;-11,683;-15,764;-13,036;-3,174;27,540;0,000;200,040;Inf;211,000;200,000;-13,757;3,046;-9,061;25,872
10233,500;3,109;0,751;-35,209;3,156;9,656;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,467;3,156;-14,363;-11,669;-15,721;-13,011;-3,174;27,540;0,000;200,440;Inf;211,000;200,000;-13,738;3,047;-9,055;25,841
10234,000;3,109;0,751;-35,209;3,156;9,656;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,467;3,156;-14,385;-11,683;-15,725;-13,016;-3,174;27,540;0,000;200,440;Inf;211,000;200,000;-13,691;3,048;-9,065;25,813
10234,500;3,109;0,751;-35,209;3,156;9,656;5,233;37,928;4,893;-25,599;-2,729;0,000;39,700;40,200;9,467;3,156;-14,456;-11,649;-15,710;-12,990;-3,174;27,540;0,000;200,440;Inf;211,000;200,000;-13,703;3,049;-9,054;25,811
10235,000;3,109;0,751;-35,209;3,156;9,656;5,283;37,924;4,879;-25,628;-2,729;0,000;39,704;40,129;9,467;3,156;-14,404;-11,648;-15,705;-12,980;-3,171;27,535;0,000;200,440;Inf;211,000;200,000;-13,701;3,050;-9,079;25,738
10235,500;3,109;0,751;-35,209;3,156;9,656;5,283;37,924;4,879;-25,628;-2,729;0,000;39,700;40,100;9,467;3,156;-14,361;-11,665;-15,747;-13,010;-3,171;27,535;0,000;200,240;Inf;211,000;200,000;-13,684;3,051;-9,041;25,662
10236,000;1,917;0,841;-34,733;3,231;9,570;5,283;37,924;4,879;-25,628;-2,729;0,000;39,700;40,100;9,674;3,377;-14,375;-11,671;-15,758;-13,015;-3,171;27,535;0,000;200,240;Inf;211,000;200,000;-13,696;3,052;-9,065;25,592
10236,500;1,917;0,841;-34,733;3,231;9,570;5,283;37,924;4,879;-25,628;-2,729;0,000;39,700;40,100;9,674;3,377;-14,342;-11,688;-15,780;-13,005;-3,171;27,535;0,000;200,440;Inf;211,000;200,000;-13,705;3,034;-9,053;25,567
10237,000;1,917;0,841;-34,733;3,231;9,570;5,283;37,924;4,879;-25,628;-2,729;0,000;39,700;40,100;9,674;3,377;-14,374;-11,662;-15,811;-13,014;-3,171;27,535;0,000;200,440;Inf;211,000;200,000;-13,704;3,015;-9,041;25,540
10237,500;1,917;0,841;-34,733;3,231;9,570;5,283;37,924;4,879;-25,628;-2,729;0,000;39,700;40,100;9,674;3,377;-14,406;-11,654;-15,755;-12,997;-3,171;27,535;0,000;200,240;Inf;211,000;200,000;-13,715;2,997;-9,049;25,522
10238,000;1,917;0,841;-34,733;3,231;9,570;5,309;37,913;4,889;-25,622;-2,740;0,000;39,688;40,106;9,674;3,377;-14,433;-11,652;-15,723;-12,986;-3,164;27,542;0,000;200,240;Inf;211,000;200,000;-13,703;2,980;-9,052;25,546
10238,500;1,917;0,841;-34,733;3,231;9,570;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,674;3,377;-14,338;-11,647;-15,733;-13,006;-3,164;27,542;0,000;200,140;Inf;211,000;200,000;-13,698;2,962;-9,037;25,561
10239,000;1,917;0,841;-34,733;3,231;9,570;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,674;3,377;-14,371;-11,644;-15,779;-13,026;-3,164;27,542;0,000;200,140;Inf;211,000;200,000;-13,681;2,945;-9,034;25,598
10239,500;2,246;0,643;-33,068;3,201;9,562;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,771;3,155;-14,446;-11,646;-15,753;-13,026;-3,164;27,542;0,000;200,140;Inf;211,000;200,000;-13,705;2,928;-9,037;25,768
10240,000;2,246;0,643;-33,068;3,201;9,562;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,771;3,155;-14,375;-11,679;-15,783;-13,037;-3,164;27,542;0,000;200,140;Inf;211,000;200,000;-13,718;2,917;-9,051;25,979
10240,500;2,246;0,643;-33,068;3,201;9,562;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,771;3,155;-14,448;-11,653;-15,693;-13,003;-3,164;27,542;0,000;199,840;Inf;211,000;200,000;-13,719;2,906;-9,031;26,066
10241,000;2,246;0,643;-33,068;3,201;9,562;5,309;37,913;4,889;-25,622;-2,740;0,000;39,700;40,100;9,771;3,155;-14,469;-11,629;-15,758;-12,999;-3,164;27,542;0,000;199,840;Inf;211,000;200,000;-13,699;2,895;-9,042;26,128
10241,500;2,246;0,643;-33,068;3,201;9,562;5,285;37,903;4,888;-25,596;-2,738;0,000;39,678;40,103;9,771;3,155;-14,370;-11,672;-15,771;-13,035;-3,166;27,538;0,000;199,740;Inf;211,000;200,000;-13,713;2,884;-9,044;26,308
10242,000;2,246;0,643;-33,068;3,201;9,562;5,285;37,903;4,888;-25,596;-2,738;0,000;39,700;40,100;9,771;3,155;-14,434;-11,672;-15,779;-13,038;-3,166;27,538;0,000;199,740;Inf;211,000;200,000;-13,712;2,874;-9,048;26,322
10242,500;3,233;0,818;-34,678;3,307;9,580;5,285;37,903;4,888;-25,596;-2,738;0,000;39,700;40,100;9,621;3,088;-14,453;-11,652;-15,750;-13,022;-3,166;27,538;0,000;200,140;Inf;211,000;200,000;-13,731;2,864;-9,042;26,287
10243,000;3,233;0,818;-34,678;3,307;9,580;5,285;37,903;4,888;-25,596;-2,738;0,000;39,700;40,100;9,621;3,088;-14,420;-11,669;-15,827;-13,036;-3,166;27,538;0,000;200,140;Inf;211,000;200,000;-13,719;2,870;-9,041;26,458
10243,500;3,233;0,818;-34,678;3,307;9,580;5,285;37,903;4,888;-25,596;-2,738;0,000;39,700;40,100;9,621;3,088;-14,455;-11,667;-15,804;-13,032;-3,166;27,538;0,000;199,940;Inf;211,000;200,000;-13,738;2,876;-9,046;26,676
10244,000;3,233;0,818;-34,678;3,307;9,580;5,285;37,903;4,888;-25,596;-2,738;0,000;39,700;40,100;9,621;3,088;-14,450;-11,669;-15,801;-13,037;-3,166;27,538;0,000;199,940;Inf;211,000;200,000;-13,740;2,882;-9,050;26,717
10244,500;3,233;0,818;-34,678;3,307;9,580;5,230;37,907;4,900;-25,610;-2,735;0,000;39,675;40,039;9,621;3,088;-14,477;-11,668;-15,824;-13,050;-3,159;27,556;0,000;199,940;Inf;211,000;200,000;-13,739;2,887;-9,024;26,739
10245,000;3,233;0,818;-34,678;3,307;9,580;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,621;3,088;-14,425;-11,679;-15,822;-13,050;-3,159;27,556;0,000;199,940;Inf;211,000;200,000;-13,754;2,893;-9,041;26,794
10245,500;2,818;0,668;-35,209;3,189;9,673;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,460;3,133;-14,458;-11,665;-15,819;-13,040;-3,159;27,556;0,000;199,740;Inf;211,000;200,000;-13,744;2,899;-9,046;26,739
10246,000;2,818;0,668;-35,209;3,189;9,673;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,460;3,133;-14,425;-11,679;-15,799;-13,039;-3,159;27,556;0,000;199,740;Inf;211,000;200,000;-13,746;2,897;-9,037;26,712
10246,500;2,818;0,668;-35,209;3,189;9,673;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,460;3,133;-14,472;-11,647;-15,722;-13,010;-3,159;27,556;0,000;199,940;Inf;211,000;200,000;-13,736;2,896;-9,036;26,703
10247,000;2,818;0,668;-35,209;3,189;9,673;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,460;3,133;-14,469;-11,662;-15,747;-12,999;-3,159;27,556;0,000;199,940;Inf;211,000;210,000;-13,713;2,895;-9,049;26,772
10247,500;2,818;0,668;-35,209;3,189;9,673;5,230;37,907;4,900;-25,610;-2,735;0,000;39,700;40,000;9,460;3,133;-14,433;-11,687;-15,772;-13,032;-3,159;27,556;0,000;199,940;Inf;211,000;210,000;-13,719;2,893;-9,061;26,756
10248,000;2,818;0,668;-35,209;3,189;9,673;5,275;37,904;4,904;-25,617;-2,723;0,000;39,659;39,972;9,460;3,133;-14,377;-11,696;-15,775;-13,026;-3,166;27,549;0,000;199,940;Inf;212,000;210,000;-13,731;2,892;-9,032;26,736
10248,500;2,818;0,668;-35,209;3,189;9,673;5,275;37,904;4,904;-25,617;-2,723;0,000;39,700;40,000;9,460;3,133;-14,351;-11,674;-15,747;-12,991;-3,166;27,549;0,000;200,140;Inf;212,000;210,000;-13,719;2,891;-9,034;26,780
10249,000;3,512;0,823;-35,209;3,201;9,646;5,275;37,904;4,904;-25,617;-2,723;0,000;39,700;40,000;9,538;3,241;-14,422;-11,664;-15,711;-13,007;-3,166;27,549;0,000;200,140;Inf;213,000;210,000;-13,691;2,890;-9,054;26,727
10249,500;3,512;0,823;-35,209;3,201;9,646;5,275;37,904;4,904;-25,617;-2,723;0,000;39,700;40,000;9,538;3,241;-14,409;-11,689;-15,794;-13,037;-3,166;27,549;0,000;200,240;Inf;213,000;210,000;-13,701;2,900;-9,029;26,714
10250,000;3,512;0,823;-35,209;3,201;9,646;5,275;37,904;4,904;-25,617;-2,723;0,000;39,700;40,000;9,538;3,241;-14,411;-11,667;-15,773;-13,036;-3,166;27,549;0,000;200,240;Inf;214,000;210,000;-13,732;2,910;-9,045;26,675
10250,500;3,512;0,823;-35,209;3,201;9,646;5,275;37,904;4,904;-25,617;-2,723;0,000;39,700;40,000;9,538;3,241;-14,393;-11,688;-15,758;-13,021;-3,166;27,549;0,000;201,140;Inf;214,000;210,000;-13,722;2,920;-9,063;26,613
10251,000;3,512;0,823;-35,209;3,201;9,646;5,247;37,898;4,883;-25,625;-2,737;0,000;39,641;39,982;9,538;3,241;-14,425;-11,670;-15,811;-13,035;-3,164;27,548;0,000;201,140;Inf;215,000;210,000;-13,715;2,930;-9,046;26,569
10251,500;3,512;0,823;-35,209;3,201;9,646;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,538;3,241;-14,459;-11,672;-15,804;-13,045;-3,164;27,548;0,000;201,340;Inf;215,000;210,000;-13,735;2,939;-9,033;26,559
10252,000;2,445;0,671;-34,181;3,274;9,506;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,682;3,174;-14,482;-11,674;-15,789;-13,044;-3,164;27,548;0,000;201,340;Inf;216,000;210,000;-13,745;2,948;-9,043;26,448
10252,500;2,445;0,671;-34,181;3,274;9,506;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,682;3,174;-14,429;-11,690;-15,816;-13,036;-3,164;27,548;0,000;201,440;Inf;216,000;210,000;-13,747;2,940;-9,052;26,361
10253,000;2,445;0,671;-34,181;3,274;9,506;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,682;3,174;-14,452;-11,680;-15,777;-13,029;-3,164;27,548;0,000;201,440;Inf;217,000;210,000;-13,743;2,932;-9,046;26,235
10253,500;2,445;0,671;-34,181;3,274;9,506;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,682;3,174;-14,388;-11,660;-15,719;-12,998;-3,164;27,548;0,000;204,840;Inf;217,000;210,000;-13,734;2,924;-9,047;26,099
10254,000;2,445;0,671;-34,181;3,274;9,506;5,247;37,898;4,883;-25,625;-2,737;0,000;39,600;40,000;9,682;3,174;-14,361;-11,676;-15,765;-13,021;-3,164;27,548;0,000;204,840;Inf;218,000;210,000;-13,691;2,916;-9,031;25,965
10254,500;2,445;0,671;-34,181;3,274;9,506;5,252;37,900;4,893;-25,634;-2,722;0,000;39,633;39,941;9,682;3,174;-14,414;-11,656;-15,760;-13,022;-3,161;27,547;0,000;205,040;Inf;218,000;210,000;-13,706;2,909;-9,018;25,883
10255,000;2,445;0,671;-34,181;3,274;9,506;5,252;37,900;4,893;-25,634;-2,722;0,000;39,600;39,900;9,682;3,174;-14,417;-11,678;-15,780;-13,034;-3,161;27,547;0,000;205,040;Inf;219,000;210,000;-13,713;2,901;-9,043;25,835
10255,500;3,361;0,791;-35,073;3,215;9,668;5,252;37,900;4,893;-25,634;-2,722;0,000;39,600;39,900;9,665;3,147;-14,336;-11,622;-15,656;-12,974;-3,161;27,547;0,000;204,640;Inf;219,000;210,000;-13,727;2,893;-9,061;25,836
10256,000;3,361;0,791;-35,073;3,215;9,668;5,252;37,900;4,893;-25,634;-2,722;0,000;39,600;39,900;9,665;3,147;-14,303;-11,647;-15,667;-12,963;-3,161;27,547;0,000;204,640;Inf;220,000;210,000;-13,647;2,901;-9,064;25,859
10256,500;3,361;0,791;-35,073;3,215;9,668;5,252;37,900;4,893;-25,634;-2,722;0,000;39,600;39,900;9,665;3,147;-14,364;-11,644;-15,670;-12,957;-3,161;27,547;0,000;204,840;Inf;220,000;210,000;-13,645;2,909;-9,035;25,886
10257,000;3,361;0,791;-35,073;3,215;9,668;5,252;37,900;4,893;-25,634;-2,722;0,000;39,600;39,900;9,665;3,147;-14,342;-11,654;-15,764;-12,991;-3,161;27,547;0,000;204,840;Inf;221,000;210,000;-13,659;2,916;-9,040;25,877
10257,500;3,361;0,791;-35,073;3,215;9,668;5,293;37,888;4,861;-25,629;-2,741;0,000;39,607;39,937;9,665;3,147;-14,409;-11,658;-15,760;-13,012;-3,178;27,540;0,000;208,440;Inf;221,000;210,000;-13,688;2,923;-9,022;25,911
10258,000;3,361;0,791;-35,073;3,215;9,668;5,293;37,888;4,861;-25,629;-2,741;0,000;39,600;39,900;9,665;3,147;-14,375;-11,638;-15,725;-12,978;-3,178;27,540;0,000;208,440;Inf;222,000;210,000;-13,710;2,931;-9,037;26,010
10258,500;2,877;0,772;-33,892;3,244;9,541;5,293;37,888;4,861;-25,629;-2,741;0,000;39,600;39,900;9,714;3,062;-14,330;-11,636;-15,742;-12,994;-3,178;27,540;0,000;209,140;Inf;222,000;210,000;-13,679;2,938;-9,038;26,097
10259,000;2,877;0,772;-33,892;3,244;9,541;5,293;37,888;4,861;-25,629;-2,741;0,000;39,600;39,900;9,714;3,062;-14,462;-11,665;-15,775;-13,020;-3,178;27,540;0,000;209,140;Inf;222,000;210,000;-13,675;2,937;-9,035;26,085
10259,500;2,877;0,772;-33,892;3,244;9,541;5,293;37,888;4,861;-25,629;-2,741;0,000;39,600;39,900;9,714;3,062;-14,401;-11,662;-15,790;-13,004;-3,178;27,540;0,000;208,840;Inf;222,000;210,000;-13,730;2,936;-9,042;26,158
10260,000;2,877;0,772;-33,892;3,244;9,541;5,293;37,888;4,861;-25,629;-2,741;0,000;39,600;39,900;9,714;3,062;-14,420;-11,666;-15,756;-13,013;-3,178;27,540;0,000;208,840;Inf;223,000;210,000;-13,714;2,935;-9,046;26,169
10260,500;2,877;0,772;-33,892;3,244;9,541;5,249;37,885;4,885;-25,617;-2,761;0,000;39,592;39,881;9,714;3,062;-14,444;-11,668;-15,821;-13,029;-3,198;27,541;0,000;211,740;Inf;223,000;210,000;-13,714;2,934;-9,043;26,148
10261,000;2,877;0,772;-33,892;3,244;9,541;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,714;3,062;-14,408;-11,658;-15,801;-13,027;-3,198;27,541;0,000;211,740;Inf;222,000;210,000;-13,740;2,933;-9,029;26,118
10261,500;2,877;0,772;-33,892;3,244;9,541;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,714;3,062;-14,496;-11,639;-15,770;-12,995;-3,198;27,541;0,000;211,140;Inf;222,000;210,000;-13,723;2,932;-9,038;26,090
10262,000;2,784;0,780;-34,168;3,211;9,565;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,745;3,210;-14,398;-11,673;-15,806;-13,050;-3,198;27,541;0,000;211,140;Inf;221,000;210,000;-13,725;2,931;-9,050;26,027
10262,500;2,784;0,780;-34,168;3,211;9,565;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,745;3,210;-14,389;-11,658;-15,784;-13,039;-3,198;27,541;0,000;211,640;Inf;221,000;210,000;-13,732;2,929;-9,046;25,997
10263,000;2,784;0,780;-34,168;3,211;9,565;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,745;3,210;-14,448;-11,677;-15,786;-13,015;-3,198;27,541;0,000;211,640;Inf;220,000;210,000;-13,717;2,926;-9,069;25,858
10263,500;2,784;0,780;-34,168;3,211;9,565;5,249;37,885;4,885;-25,617;-2,761;0,000;39,600;39,900;9,745;3,210;-14,417;-11,668;-15,749;-13,017;-3,198;27,541;0,000;211,440;Inf;220,000;210,000;-13,731;2,924;-9,036;25,786
10264,000;2,784;0,780;-34,168;3,211;9,565;5,327;37,888;4,929;-25,614;-2,748;0,000;39,585;39,837;9,745;3,210;-14,443;-11,644;-15,752;-13,009;-3,183;27,547;0,000;211,440;Inf;219,000;210,000;-13,713;2,922;-9,047;25,714
10264,500;2,784;0,780;-34,168;3,211;9,565;5,327;37,888;4,929;-25,614;-2,748;0,000;39,600;39,800;9,745;3,210;-14,389;-11,668;-15,775;-13,008;-3,183;27,547;0,000;211,840;Inf;219,000;210,000;-13,712;2,919;-9,036;25,610
10265,000;3,221;0,772;-35,209;3,188;9,579;5,327;37,888;4,929;-25,614;-2,748;0,000;39,600;39,800;9,643;3,270;-14,403;-11,658;-15,749;-12,998;-3,183;27,547;0,000;211,840;Inf;218,000;210,000;-13,710;2,917;-9,031;25,558
10265,500;3,221;0,772;-35,209;3,188;9,579;5,327;37,888;4,929;-25,614;-2,748;0,000;39,600;39,800;9,643;3,270;-14,384;-11,633;-15,687;-12,986;-3,183;27,547;0,000;211,540;Inf;218,000;210,000;-13,702;2,922;-9,035;25,522
10266,000;3,221;0,772;-35,209;3,188;9,579;5,327;37,888;4,929;-25,614;-2,748;0,000;39,600;39,800;9,643;3,270;-14,387;-11,623;-15,711;-12,978;-3,183;27,547;0,000;211,540;Inf;217,000;210,000;-13,672;2,927;-9,033;25,508
10266,500;3,221;0,772;-35,209;3,188;9,579;5,327;37,888;4,929;-25,614;-2,748;0,000;39,600;39,800;9,643;3,270;-14,351;-11,631;-15,743;-12,973;-3,183;27,547;0,000;208,740;Inf;217,000;210,000;-13,675;2,932;-9,031;25,483
10267,000;3,221;0,772;-35,209;3,188;9,579;5,282;37,884;4,913;-25,622;-2,747;0,000;39,574;39,808;9,643;3,270;-14,418;-11,636;-15,758;-12,984;-3,194;27,549;0,000;208,740;Inf;218,000;210,000;-13,675;2,937;-9,015;25,481
10267,500;3,221;0,772;-35,209;3,188;9,579;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,643;3,270;-14,332;-11,644;-15,756;-12,999;-3,194;27,549;0,000;209,040;Inf;218,000;210,000;-13,699;2,941;-9,024;25,475
10268,000;3,221;0,772;-35,209;3,188;9,579;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,643;3,270;-14,397;-11,631;-15,797;-12,998;-3,194;27,549;0,000;209,040;Inf;218,000;210,000;-13,682;2,946;-9,013;25,334
10268,500;2,793;0,677;-35,049;3,279;9,639;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,596;3,091;-14,362;-11,641;-15,768;-12,986;-3,194;27,549;0,000;208,740;Inf;218,000;210,000;-13,706;2,950;-9,021;25,236
10269,000;2,793;0,677;-35,049;3,279;9,639;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,596;3,091;-14,411;-11,641;-15,785;-12,988;-3,194;27,549;0,000;208,740;Inf;219,000;210,000;-13,689;2,948;-9,009;25,267
10269,500;2,793;0,677;-35,049;3,279;9,639;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,596;3,091;-14,356;-11,637;-15,736;-12,997;-3,194;27,549;0,000;207,640;Inf;219,000;210,000;-13,706;2,945;-9,016;25,294
10270,000;2,793;0,677;-35,049;3,279;9,639;5,282;37,884;4,913;-25,622;-2,747;0,000;39,600;39,800;9,596;3,091;-14,363;-11,577;-15,620;-12,919;-3,194;27,549;0,000;207,640;Inf;220,000;210,000;-13,682;2,943;-9,008;25,296
10270,500;2,793;0,677;-35,049;3,279;9,639;5,228;37,882;4,903;-25,662;-2,745;0,000;39,554;39,806;9,596;3,091;-14,379;-11,620;-15,735;-12,975;-3,185;27,548;0,000;207,840;Inf;220,000;210,000;-13,620;2,940;-9,007;25,297
10271,000;2,793;0,677;-35,049;3,279;9,639;5,228;37,882;4,903;-25,662;-2,745;0,000;39,600;39,800;9,596;3,091;-14,353;-11,620;-15,699;-12,967;-3,185;27,548;0,000;207,840;Inf;221,000;210,000;-13,677;2,938;-8,993;25,298
10271,500;3,410;0,867;-34,659;3,122;9,597;5,228;37,882;4,903;-25,662;-2,745;0,000;39,600;39,800;9,718;3,257;-14,307;-11,608;-15,734;-12,970;-3,185;27,548;0,000;207,440;Inf;221,000;210,000;-13,660;2,935;-8,985;25,285
10272,000;3,410;0,867;-34,659;3,122;9,597;5,228;37,882;4,903;-25,662;-2,745;0,000;39,600;39,800;9,718;3,257;-14,393;-11,616;-15,737;-12,952;-3,185;27,548;0,000;207,440;Inf;222,000;210,000;-13,655;2,943;-8,989;25,306
10272,500;3,410;0,867;-34,659;3,122;9,597;5,228;37,882;4,903;-25,662;-2,745;0,000;39,600;39,800;9,718;3,257;-14,346;-11,615;-15,729;-12,923;-3,185;27,548;0,000;207,640;Inf;222,000;210,000;-13,675;2,951;-9,004;25,298
10273,000;3,410;0,867;-34,659;3,122;9,597;5,228;37,882;4,903;-25,662;-2,745;0,000;39,600;39,800;9,718;3,257;-14,333;-11,613;-15,711;-12,947;-3,185;27,548;0,000;207,640;Inf;223,000;210,000;-13,653;2,958;-8,990;25,261
10273,500;3,410;0,867;-34,659;3,122;9,597;5,269;37,871;4,919;-25,627;-2,746;0,000;39,544;39,702;9,718;3,257;-14,325;-11,601;-15,729;-12,954;-3,189;27,541;0,000;210,240;Inf;223,000;210,000;-13,651;2,966;-8,996;25,125
10274,000;3,410;0,867;-34,659;3,122;9,597;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,718;3,257;-14,353;-11,587;-15,720;-12,956;-3,189;27,541;0,000;210,240;Inf;223,000;210,000;-13,652;2,973;-8,985;25,067
10274,500;2,998;0,722;-35,209;3,193;9,711;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,505;3,201;-14,368;-11,578;-15,682;-12,941;-3,189;27,541;0,000;210,540;Inf;223,000;210,000;-13,654;2,980;-8,991;25,026
10275,000;2,998;0,722;-35,209;3,193;9,711;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,505;3,201;-14,362;-11,585;-15,686;-12,942;-3,189;27,541;0,000;210,540;Inf;223,000;210,000;-13,642;2,981;-8,976;25,004
10275,500;2,998;0,722;-35,209;3,193;9,711;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,505;3,201;-14,315;-11,589;-15,723;-12,943;-3,189;27,541;0,000;211,140;Inf;223,000;210,000;-13,644;2,981;-8,968;25,022
10276,000;2,998;0,722;-35,209;3,193;9,711;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,505;3,201;-14,382;-11,582;-15,710;-12,961;-3,189;27,541;0,000;211,140;Inf;222,000;210,000;-13,642;2,981;-8,967;25,024
10276,500;2,998;0,722;-35,209;3,193;9,711;5,269;37,871;4,919;-25,627;-2,746;0,000;39,500;39,700;9,505;3,201;-14,349;-11,599;-15,766;-12,949;-3,189;27,541;0,000;213,240;Inf;222,000;210,000;-13,659;2,981;-8,967;25,035
10277,000;2,998;0,722;-35,209;3,193;9,711;5,324;37,879;4,919;-25,629;-2,739;0,000;39,535;39,751;9,505;3,201;-14,384;-11,574;-15,715;-12,957;-3,188;27,543;0,000;213,240;Inf;221,000;210,000;-13,666;2,982;-8,943;25,059
10277,500;2,998;0,722;-35,209;3,193;9,711;5,324;37,879;4,919;-25,629;-2,739;0,000;39,500;39,800;9,505;3,201;-14,334;-11,572;-15,745;-12,933;-3,188;27,543;0,000;213,140;Inf;221,000;210,000;-13,657;2,982;-8,963;25,082
10278,000;2,628;0,730;-34,010;3,261;9,546;5,324;37,879;4,919;-25,629;-2,739;0,000;39,500;39,800;9,674;3,201;-14,373;-11,573;-15,739;-12,939;-3,188;27,543;0,000;213,140;Inf;220,000;210,000;-13,646;2,982;-8,967;25,098
10278,500;2,628;0,730;-34,010;3,261;9,546;5,324;37,879;4,919;-25,629;-2,739;0,000;39,500;39,800;9,674;3,201;-14,395;-11,590;-15,754;-12,957;-3,188;27,543;0,000;213,440;Inf;220,000;210,000;-13,656;2,976;-8,962;25,106
10279,000;2,628;0,730;-34,010;3,261;9,546;5,324;37,879;4,919;-25,629;-2,739;0,000;39,500;39,800;9,674;3,201;-14,384;-11,590;-15,786;-12,967;-3,188;27,543;0,000;213,440;Inf;219,000;210,000;-13,674;2,971;-8,949;25,101
10279,500;2,628;0,730;-34,010;3,261;9,546;5,324;37,879;4,919;-25,629;-2,739;0,000;39,500;39,800;9,674;3,201;-14,360;-11,593;-15,792;-12,969;-3,188;27,543;0,000;211,040;Inf;219,000;210,000;-13,682;2,965;-8,955;25,120
10280,000;2,628;0,730;-34,010;3,261;9,546;5,309;37,878;4,921;-25,596;-2,757;0,000;39,536;39,715;9,674;3,201;-14,344;-11,579;-15,736;-12,940;-3,198;27,548;0,000;211,040;Inf;218,000;210,000;-13,679;2,959;-8,948;25,132
10280,500;2,628;0,730;-34,010;3,261;9,546;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,674;3,201;-14,376;-11,573;-15,717;-12,941;-3,198;27,548;0,000;211,240;Inf;218,000;210,000;-13,650;2,954;-8,959;25,250
10281,000;3,092;0,776;-35,087;3,206;9,555;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,714;3,249;-14,317;-11,591;-15,737;-12,941;-3,198;27,548;0,000;211,240;Inf;217,000;210,000;-13,652;2,949;-8,918;25,369
10281,500;3,092;0,776;-35,087;3,206;9,555;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,714;3,249;-14,341;-11,571;-15,715;-12,943;-3,198;27,548;0,000;211,440;Inf;217,000;210,000;-13,646;2,951;-8,944;25,432
10282,000;3,092;0,776;-35,087;3,206;9,555;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,714;3,249;-14,327;-11,564;-15,737;-12,939;-3,198;27,548;0,000;211,440;Inf;216,000;210,000;-13,643;2,953;-8,913;25,459
10282,500;3,092;0,776;-35,087;3,206;9,555;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,714;3,249;-14,379;-11,541;-15,734;-12,931;-3,198;27,548;0,000;207,840;Inf;216,000;210,000;-13,642;2,956;-8,914;25,482
10283,000;3,092;0,776;-35,087;3,206;9,555;5,309;37,878;4,921;-25,596;-2,757;0,000;39,500;39,700;9,714;3,249;-14,404;-11,551;-15,713;-12,921;-3,198;27,548;0,000;207,840;Inf;217,000;210,000;-13,646;2,958;-8,910;25,510
10283,500;3,092;0,776;-35,087;3,206;9,555;5,277;37,877;4,917;-25,594;-2,767;0,000;39,514;39,701;9,714;3,249;-14,395;-11,575;-15,773;-12,935;-3,206;27,541;0,000;208,240;Inf;217,000;210,000;-13,647;2,960;-8,919;25,589
10284,000;3,092;0,776;-35,087;3,206;9,555;5,277;37,877;4,917;-25,594;-2,767;0,000;39,500;39,700;9,714;3,249;-14,373;-11,577;-15,716;-12,912;-3,206;27,541;0,000;208,240;Inf;218,000;210,000;-13,670;2,962;-8,918;25,716
10284,500;2,396;0,634;-33,334;3,220;9,546;5,277;37,877;4,917;-25,594;-2,767;0,000;39,500;39,700;9,815;3,206;-14,353;-11,532;-15,701;-12,892;-3,206;27,541;0,000;208,240;Inf;218,000;210,000;-13,645;2,964;-8,928;25,878
10285,000;2,396;0,634;-33,334;3,220;9,546;5,277;37,877;4,917;-25,594;-2,767;0,000;39,500;39,700;9,815;3,206;-14,277;-11,563;-15,708;-12,919;-3,206;27,541;0,000;208,240;Inf;219,000;210,000;-13,619;2,955;-8,897;25,888
10285,500;2,396;0,634;-33,334;3,220;9,546;5,277;37,877;4,917;-25,594;-2,767;0,000;39,500;39,700;9,815;3,206;-14,343;-11,533;-15,670;-12,905;-3,206;27,541;0,000;208,040;Inf;219,000;210,000;-13,617;2,946;-8,913;25,852
10286,000;2,396;0,634;-33,334;3,220;9,546;5,277;37,877;4,917;-25,594;-2,767;0,000;39,500;39,700;9,815;3,206;-14,247;-11,528;-15,681;-12,897;-3,206;27,541;0,000;208,040;Inf;220,000;210,000;-13,613;2,937;-8,884;25,844
10286,500;2,396;0,634;-33,334;3,220;9,546;5,280;37,880;4,910;-25,601;-2,759;0,000;39,528;39,720;9,815;3,206;-14,286;-11,544;-15,696;-12,885;-3,196;27,554;0,000;208,140;Inf;220,000;210,000;-13,588;2,928;-8,890;25,824
10287,000;2,396;0,634;-33,334;3,220;9,546;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,815;3,206;-14,335;-11,524;-15,668;-12,903;-3,196;27,554;0,000;208,140;Inf;221,000;210,000;-13,603;2,919;-8,879;25,834
10287,500;2,858;0,755;-33,299;3,223;9,596;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,831;3,131;-14,271;-11,544;-15,667;-12,914;-3,196;27,554;0,000;208,140;Inf;221,000;210,000;-13,608;2,911;-8,880;25,877
10288,000;2,858;0,755;-33,299;3,223;9,596;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,831;3,131;-14,283;-11,532;-15,718;-12,893;-3,196;27,554;0,000;208,140;Inf;222,000;210,000;-13,599;2,910;-8,876;25,901
10288,500;2,858;0,755;-33,299;3,223;9,596;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,831;3,131;-14,322;-11,527;-15,673;-12,888;-3,196;27,554;0,000;207,840;Inf;222,000;210,000;-13,607;2,909;-8,863;25,865
10289,000;2,858;0,755;-33,299;3,223;9,596;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,831;3,131;-14,339;-11,514;-15,748;-12,902;-3,196;27,554;0,000;207,840;Inf;223,000;210,000;-13,602;2,908;-8,863;25,824
10289,500;2,858;0,755;-33,299;3,223;9,596;5,280;37,880;4,910;-25,601;-2,759;0,000;39,500;39,700;9,831;3,131;-14,355;-11,519;-15,707;-12,900;-3,196;27,554;0,000;211,240;Inf;223,000;210,000;-13,626;2,907;-8,851;25,801
10290,000;2,858;0,755;-33,299;3,223;9,596;5,293;37,875;4,924;-25,568;-2,753;0,000;39,523;39,765;9,831;3,131;-14,331;-11,505;-15,671;-12,883;-3,193;27,552;0,000;211,240;Inf;222,000;210,000;-13,620;2,907;-8,863;25,785
10290,500;2,858;0,755;-33,299;3,223;9,596;5,293;37,875;4,924;-25,568;-2,753;0,000;39,500;39,800;9,831;3,131;-14,244;-11,496;-15,651;-12,875;-3,193;27,552;0,000;210,940;Inf;222,000;210,000;-13,597;2,906;-8,851;25,822
10291,000;2,667;0,634;-35,209;3,197;9,594;5,293;37,875;4,924;-25,568;-2,753;0,000;39,500;39,800;9,675;3,274;-14,327;-11,505;-15,702;-12,871;-3,193;27,552;0,000;210,940;Inf;222,000;210,000;-13,566;2,905;-8,848;25,858
10291,500;2,667;0,634;-35,209;3,197;9,594;5,293;37,875;4,924;-25,568;-2,753;0,000;39,500;39,800;9,675;3,274;-14,298;-11,511;-15,683;-12,876;-3,193;27,552;0,000;211,040;Inf;222,000;210,000;-13,601;2,901;-8,839;25,897
