t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10292,000;2,667;0,634;-35,209;3,197;9,594;5,293;37,875;4,924;-25,568;-2,753;0,000;39,500;39,800;9,675;3,274;-14,296;-11,494;-15,657;-12,864;-3,193;27,552;0,000;211,040;Inf;221,000;210,000;-13,592;2,897;-8,845;25,906
10292,500;2,667;0,634;-35,209;3,197;9,594;5,293;37,875;4,924;-25,568;-2,753;0,000;39,500;39,800;9,675;3,274;-14,282;-11,454;-15,544;-12,828;-3,193;27,552;0,000;211,940;Inf;221,000;210,000;-13,578;2,893;-8,846;25,927
10293,000;2,667;0,634;-35,209;3,197;9,594;5,248;37,887;4,925;-25,580;-2,754;0,000;39,524;39,739;9,675;3,274;-14,214;-11,484;-15,631;-12,827;-3,198;27,559;0,000;211,940;Inf;220,000;210,000;-13,527;2,890;-8,831;25,945
10293,500;2,667;0,634;-35,209;3,197;9,594;5,248;37,887;4,925;-25,580;-2,754;0,000;39,500;39,700;9,675;3,274;-14,264;-11,489;-15,611;-12,875;-3,198;27,559;0,000;211,840;Inf;220,000;210,000;-13,539;2,886;-8,821;25,946
10294,000;2,954;0,693;-35,209;3,178;9,714;5,248;37,887;4,925;-25,580;-2,754;0,000;39,500;39,700;9,450;3,231;-14,243;-11,482;-15,623;-12,822;-3,198;27,559;0,000;211,840;Inf;219,000;210,000;-13,560;2,882;-8,820;25,911
10294,500;2,954;0,693;-35,209;3,178;9,714;5,248;37,887;4,925;-25,580;-2,754;0,000;39,500;39,700;9,450;3,231;-14,239;-11,489;-15,638;-12,869;-3,198;27,559;0,000;211,140;Inf;219,000;210,000;-13,542;2,884;-8,832;25,834
10295,000;2,954;0,693;-35,209;3,178;9,714;5,248;37,887;4,925;-25,580;-2,754;0,000;39,500;39,700;9,450;3,231;-14,212;-11,481;-15,572;-12,840;-3,198;27,559;0,000;211,140;Inf;218,000;210,000;-13,559;2,885;-8,813;25,738
10295,500;2,954;0,693;-35,209;3,178;9,714;5,248;37,887;4,925;-25,580;-2,754;0,000;39,500;39,700;9,450;3,231;-14,211;-11,482;-15,634;-12,824;-3,198;27,559;0,000;209,340;Inf;218,000;210,000;-13,526;2,886;-8,803;25,692
10296,000;2,954;0,693;-35,209;3,178;9,714;5,244;37,884;4,906;-25,587;-2,752;0,000;39,520;39,720;9,450;3,231;-14,230;-11,459;-15,545;-12,808;-3,207;27,553;0,000;209,340;Inf;218,000;210,000;-13,538;2,887;-8,814;25,669
10296,500;2,954;0,693;-35,209;3,178;9,714;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,450;3,231;-14,168;-11,466;-15,561;-12,825;-3,207;27,553;0,000;208,840;Inf;218,000;210,000;-13,510;2,888;-8,786;25,638
10297,000;2,954;0,693;-35,209;3,178;9,714;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,450;3,231;-14,230;-11,460;-15,573;-12,786;-3,207;27,553;0,000;208,840;Inf;219,000;210,000;-13,505;2,889;-8,789;25,633
10297,500;3,064;0,804;-34,753;3,170;9,559;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,686;3,338;-14,154;-11,453;-15,587;-12,799;-3,207;27,553;0,000;209,240;Inf;219,000;210,000;-13,512;2,890;-8,794;25,603
10298,000;3,064;0,804;-34,753;3,170;9,559;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,686;3,338;-14,233;-11,458;-15,619;-12,825;-3,207;27,553;0,000;209,240;Inf;219,000;210,000;-13,498;2,893;-8,778;25,597
10298,500;3,064;0,804;-34,753;3,170;9,559;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,686;3,338;-14,184;-11,453;-15,568;-12,820;-3,207;27,553;0,000;208,340;Inf;219,000;210,000;-13,534;2,896;-8,772;25,477
10299,000;3,064;0,804;-34,753;3,170;9,559;5,244;37,884;4,906;-25,587;-2,752;0,000;39,500;39,700;9,686;3,338;-14,268;-11,461;-15,642;-12,825;-3,207;27,553;0,000;208,340;Inf;220,000;210,000;-13,506;2,899;-8,781;25,438
10299,500;3,064;0,804;-34,753;3,170;9,559;5,302;37,878;4,876;-25,565;-2,762;0,000;39,522;39,870;9,686;3,338;-14,261;-11,443;-15,638;-12,844;-3,200;27,555;0,000;207,740;Inf;220,000;210,000;-13,549;2,901;-8,791;25,471
10300,000;3,064;0,804;-34,753;3,170;9,559;5,302;37,878;4,876;-25,565;-2,762;0,000;39,500;39,900;9,686;3,338;-14,217;-11,427;-15,587;-12,796;-3,200;27,555;0,000;207,740;Inf;221,000;210,000;-13,546;2,904;-8,776;25,486
10300,500;2,858;0,747;-34,480;3,264;9,581;5,302;37,878;4,876;-25,565;-2,762;0,000;39,500;39,900;9,658;3,135;-14,202;-11,431;-15,566;-12,772;-3,200;27,555;0,000;207,140;Inf;221,000;210,000;-13,507;2,907;-8,785;25,627
10301,000;2,858;0,747;-34,480;3,264;9,581;5,302;37,878;4,876;-25,565;-2,762;0,000;39,500;39,900;9,658;3,135;-14,192;-11,462;-15,579;-12,803;-3,200;27,555;0,000;207,140;Inf;222,000;210,000;-13,493;2,906;-8,763;25,714
10301,500;2,858;0,747;-34,480;3,264;9,581;5,302;37,878;4,876;-25,565;-2,762;0,000;39,500;39,900;9,658;3,135;-14,144;-11,445;-15,573;-12,779;-3,200;27,555;0,000;207,340;Inf;222,000;210,000;-13,509;2,905;-8,750;25,743
10302,000;2,858;0,747;-34,480;3,264;9,581;5,302;37,878;4,876;-25,565;-2,762;0,000;39,500;39,900;9,658;3,135;-14,212;-11,416;-15,513;-12,772;-3,200;27,555;0,000;207,340;Inf;223,000;210,000;-13,485;2,904;-8,776;25,807
10302,500;2,858;0,747;-34,480;3,264;9,581;5,308;37,888;4,930;-25,561;-2,761;0,000;39,530;39,779;9,658;3,135;-14,205;-11,417;-15,535;-12,799;-3,197;27,558;0,000;210,740;Inf;223,000;210,000;-13,478;2,903;-8,747;25,816
10303,000;2,858;0,747;-34,480;3,264;9,581;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,658;3,135;-14,155;-11,433;-15,605;-12,809;-3,197;27,558;0,000;210,740;Inf;223,000;210,000;-13,489;2,903;-8,768;25,767
10303,500;2,858;0,747;-34,480;3,264;9,581;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,658;3,135;-14,298;-11,426;-15,619;-12,808;-3,197;27,558;0,000;210,640;Inf;223,000;210,000;-13,500;2,902;-8,752;25,706
10304,000;2,234;0,622;-33,124;3,241;9,527;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,775;3,177;-14,240;-11,436;-15,641;-12,823;-3,197;27,558;0,000;210,640;Inf;223,000;210,000;-13,538;2,901;-8,751;25,721
10304,500;2,234;0,622;-33,124;3,241;9,527;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,775;3,177;-14,278;-11,435;-15,629;-12,808;-3,197;27,558;0,000;209,540;Inf;223,000;210,000;-13,535;2,890;-8,755;25,711
10305,000;2,234;0,622;-33,124;3,241;9,527;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,775;3,177;-14,255;-11,435;-15,600;-12,813;-3,197;27,558;0,000;209,540;Inf;223,000;210,000;-13,537;2,880;-8,753;25,631
10305,500;2,234;0,622;-33,124;3,241;9,527;5,308;37,888;4,930;-25,561;-2,761;0,000;39,500;39,800;9,775;3,177;-14,296;-11,407;-15,586;-12,816;-3,197;27,558;0,000;212,640;Inf;223,000;210,000;-13,526;2,869;-8,754;25,558
10306,000;2,234;0,622;-33,124;3,241;9,527;5,269;37,880;4,893;-25,548;-2,744;0,000;39,519;39,819;9,775;3,177;-14,244;-11,437;-15,655;-12,803;-3,214;27,546;0,000;212,640;Inf;222,000;210,000;-13,526;2,859;-8,748;25,396
10306,500;2,234;0,622;-33,124;3,241;9,527;5,269;37,880;4,893;-25,548;-2,744;0,000;39,500;39,800;9,775;3,177;-14,243;-11,439;-15,660;-12,825;-3,214;27,546;0,000;211,340;Inf;222,000;210,000;-13,535;2,848;-8,746;25,325
10307,000;2,986;0,742;-35,209;3,159;9,592;5,269;37,880;4,893;-25,548;-2,744;0,000;39,500;39,800;9,677;3,375;-14,216;-11,448;-15,594;-12,787;-3,214;27,546;0,000;211,340;Inf;221,000;210,000;-13,542;2,838;-8,741;25,270
10307,500;2,986;0,742;-35,209;3,159;9,592;5,269;37,880;4,893;-25,548;-2,744;0,000;39,500;39,800;9,677;3,375;-14,186;-11,446;-15,607;-12,794;-3,214;27,546;0,000;212,740;Inf;221,000;210,000;-13,511;2,841;-8,756;25,306
10308,000;2,986;0,742;-35,209;3,159;9,592;5,269;37,880;4,893;-25,548;-2,744;0,000;39,500;39,800;9,677;3,375;-14,182;-11,404;-15,531;-12,786;-3,214;27,546;0,000;212,740;Inf;220,000;210,000;-13,508;2,843;-8,733;25,409
10308,500;2,986;0,742;-35,209;3,159;9,592;5,269;37,880;4,893;-25,548;-2,744;0,000;39,500;39,800;9,677;3,375;-14,111;-11,390;-15,525;-12,744;-3,214;27,546;0,000;209,540;Inf;220,000;210,000;-13,476;2,845;-8,739;25,329
10309,000;2,986;0,742;-35,209;3,159;9,592;5,273;37,878;4,897;-25,567;-2,766;0,000;39,537;39,821;9,677;3,375;-14,133;-11,421;-15,501;-12,742;-3,217;27,561;0,000;209,540;Inf;220,000;210,000;-13,443;2,848;-8,724;25,315
10309,500;2,986;0,742;-35,209;3,159;9,592;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,677;3,375;-14,095;-11,391;-15,513;-12,754;-3,217;27,561;0,000;211,440;Inf;220,000;210,000;-13,449;2,850;-8,715;25,283
10310,000;2,986;0,742;-35,209;3,159;9,592;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,677;3,375;-14,155;-11,360;-15,481;-12,706;-3,217;27,561;0,000;211,440;Inf;219,000;210,000;-13,438;2,852;-8,701;25,299
10310,500;3,513;0,898;-34,619;3,275;9,605;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,608;3,104;-14,031;-11,365;-15,512;-12,722;-3,217;27,561;0,000;210,440;Inf;219,000;210,000;-13,425;2,854;-8,698;25,331
10311,000;3,513;0,898;-34,619;3,275;9,605;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,608;3,104;-14,149;-11,356;-15,446;-12,708;-3,217;27,561;0,000;210,440;Inf;219,000;210,000;-13,408;2,865;-8,697;25,325
10311,500;3,513;0,898;-34,619;3,275;9,605;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,608;3,104;-14,181;-11,380;-15,551;-12,746;-3,217;27,561;0,000;209,640;Inf;219,000;210,000;-13,415;2,876;-8,695;25,343
10312,000;3,513;0,898;-34,619;3,275;9,605;5,273;37,878;4,897;-25,567;-2,766;0,000;39,500;39,800;9,608;3,104;-14,139;-11,390;-15,566;-12,748;-3,217;27,561;0,000;209,640;Inf;219,000;210,000;-13,465;2,886;-8,700;25,325
10312,500;3,513;0,898;-34,619;3,275;9,605;5,226;37,887;4,895;-25,533;-2,765;0,000;39,531;39,814;9,608;3,104;-14,082;-11,374;-15,558;-12,742;-3,222;27,547;0,000;208,840;Inf;219,000;210,000;-13,461;2,897;-8,694;25,337
10313,000;3,513;0,898;-34,619;3,275;9,605;5,226;37,887;4,895;-25,533;-2,765;0,000;39,500;39,800;9,608;3,104;-14,077;-11,378;-15,503;-12,736;-3,222;27,547;0,000;208,840;Inf;220,000;210,000;-13,439;2,907;-8,694;25,378
10313,500;2,886;0,731;-35,209;3,117;9,558;5,226;37,887;4,895;-25,533;-2,765;0,000;39,500;39,800;9,522;3,145;-14,202;-11,375;-15,522;-12,722;-3,222;27,547;0,000;210,040;Inf;220,000;210,000;-13,423;2,917;-8,701;25,562
10314,000;2,886;0,731;-35,209;3,117;9,558;5,226;37,887;4,895;-25,533;-2,765;0,000;39,500;39,800;9,522;3,145;-14,181;-11,373;-15,526;-12,755;-3,222;27,547;0,000;210,040;Inf;220,000;210,000;-13,455;2,916;-8,702;25,556
10314,500;2,886;0,731;-35,209;3,117;9,558;5,226;37,887;4,895;-25,533;-2,765;0,000;39,500;39,800;9,522;3,145;-14,112;-11,377;-15,529;-12,708;-3,222;27,547;0,000;209,740;Inf;220,000;210,000;-13,459;2,916;-8,681;25,587
10315,000;2,886;0,731;-35,209;3,117;9,558;5,226;37,887;4,895;-25,533;-2,765;0,000;39,500;39,800;9,522;3,145;-14,159;-11,365;-15,505;-12,714;-3,222;27,547;0,000;209,740;Inf;220,000;210,000;-13,431;2,915;-8,696;25,567
10315,500;2,886;0,731;-35,209;3,117;9,558;5,247;37,895;4,908;-25,516;-2,762;0,000;39,551;39,840;9,522;3,145;-14,110;-11,378;-15,528;-12,735;-3,206;27,549;0,000;209,740;Inf;220,000;210,000;-13,436;2,915;-8,692;25,556
10316,000;2,886;0,731;-35,209;3,117;9,558;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,522;3,145;-14,144;-11,366;-15,493;-12,733;-3,206;27,549;0,000;209,740;Inf;220,000;210,000;-13,438;2,914;-8,678;25,539
10316,500;3,112;0,717;-35,209;3,183;9,652;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,599;3,237;-14,066;-11,368;-15,520;-12,713;-3,206;27,549;0,000;208,840;Inf;220,000;210,000;-13,434;2,914;-8,693;25,531
10317,000;3,112;0,717;-35,209;3,183;9,652;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,599;3,237;-14,100;-11,384;-15,550;-12,740;-3,206;27,549;0,000;208,840;Inf;221,000;210,000;-13,417;2,917;-8,696;25,566
10317,500;3,112;0,717;-35,209;3,183;9,652;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,599;3,237;-14,135;-11,374;-15,585;-12,736;-3,206;27,549;0,000;209,940;Inf;221,000;210,000;-13,444;2,920;-8,679;25,561
10318,000;3,112;0,717;-35,209;3,183;9,652;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,599;3,237;-14,210;-11,367;-15,546;-12,745;-3,206;27,549;0,000;209,940;Inf;221,000;210,000;-13,457;2,923;-8,698;25,536
10318,500;3,112;0,717;-35,209;3,183;9,652;5,247;37,895;4,908;-25,516;-2,762;0,000;39,600;39,800;9,599;3,237;-14,142;-11,370;-15,602;-12,767;-3,206;27,549;0,000;208,440;Inf;221,000;210,000;-13,467;2,926;-8,685;25,552
10319,000;3,112;0,717;-35,209;3,183;9,652;5,266;37,897;4,916;-25,503;-2,764;0,000;39,548;39,898;9,599;3,237;-14,167;-11,372;-15,607;-12,795;-3,220;27,543;0,000;208,440;Inf;222,000;210,000;-13,470;2,929;-8,691;25,550
10319,500;3,112;0,717;-35,209;3,183;9,652;5,266;37,897;4,916;-25,503;-2,764;0,000;39,500;39,900;9,599;3,237;-14,191;-11,389;-15,636;-12,773;-3,220;27,543;0,000;209,440;Inf;222,000;210,000;-13,485;2,932;-8,669;25,542
10320,000;2,541;0,651;-34,236;3,218;9,637;5,266;37,897;4,916;-25,503;-2,764;0,000;39,500;39,900;9,744;3,134;-14,247;-11,376;-15,630;-12,762;-3,220;27,543;0,000;209,440;Inf;222,000;210,000;-13,497;2,935;-8,683;25,494
10320,500;2,541;0,651;-34,236;3,218;9,637;5,266;37,897;4,916;-25,503;-2,764;0,000;39,500;39,900;9,744;3,134;-14,251;-11,390;-15,600;-12,758;-3,220;27,543;0,000;208,840;Inf;222,000;210,000;-13,504;2,929;-8,701;25,527
10321,000;2,541;0,651;-34,236;3,218;9,637;5,266;37,897;4,916;-25,503;-2,764;0,000;39,500;39,900;9,744;3,134;-14,178;-11,367;-15,618;-12,771;-3,220;27,543;0,000;208,840;Inf;223,000;210,000;-13,500;2,923;-8,693;25,528
10321,500;2,541;0,651;-34,236;3,218;9,637;5,266;37,897;4,916;-25,503;-2,764;0,000;39,500;39,900;9,744;3,134;-14,149;-11,377;-15,579;-12,773;-3,220;27,543;0,000;211,840;Inf;223,000;210,000;-13,484;2,916;-8,675;25,536
10322,000;2,541;0,651;-34,236;3,218;9,637;5,312;37,900;4,897;-25,509;-2,767;0,000;39,557;39,895;9,744;3,134;-14,229;-11,369;-15,589;-12,755;-3,217;27,543;0,000;211,840;Inf;222,000;210,000;-13,470;2,910;-8,684;25,432
10322,500;2,541;0,651;-34,236;3,218;9,637;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,744;3,134;-14,138;-11,395;-15,590;-12,763;-3,217;27,543;0,000;211,140;Inf;222,000;210,000;-13,485;2,904;-8,675;25,348
10323,000;3,137;0,790;-33,996;3,276;9,613;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,734;3,051;-14,170;-11,365;-15,474;-12,724;-3,217;27,543;0,000;211,140;Inf;221,000;210,000;-13,471;2,898;-8,711;25,265
10323,500;3,137;0,790;-33,996;3,276;9,613;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,734;3,051;-14,193;-11,366;-15,536;-12,728;-3,217;27,543;0,000;211,740;Inf;221,000;210,000;-13,433;2,902;-8,690;25,200
10324,000;3,137;0,790;-33,996;3,276;9,613;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,734;3,051;-14,133;-11,372;-15,576;-12,739;-3,217;27,543;0,000;211,740;Inf;220,000;210,000;-13,456;2,906;-8,671;25,183
10324,500;3,137;0,790;-33,996;3,276;9,613;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,734;3,051;-14,187;-11,364;-15,556;-12,730;-3,217;27,543;0,000;211,140;Inf;220,000;210,000;-13,455;2,910;-8,677;25,182
10325,000;3,137;0,790;-33,996;3,276;9,613;5,312;37,900;4,897;-25,509;-2,767;0,000;39,600;39,900;9,734;3,051;-14,187;-11,369;-15,582;-12,749;-3,217;27,543;0,000;211,140;Inf;219,000;210,000;-13,459;2,913;-8,676;25,148
10325,500;3,137;0,790;-33,996;3,276;9,613;5,296;37,889;4,907;-25,510;-2,763;0,000;39,563;39,885;9,734;3,051;-14,162;-11,369;-15,585;-12,760;-3,217;27,539;0,000;211,240;Inf;219,000;210,000;-13,472;2,917;-8,677;25,156
10326,000;3,137;0,790;-33,996;3,276;9,613;5,296;37,889;4,907;-25,510;-2,763;0,000;39,600;39,900;9,734;3,051;-14,136;-11,358;-15,570;-12,738;-3,217;27,539;0,000;211,240;Inf;218,000;210,000;-13,469;2,921;-8,679;25,171
10326,500;3,127;0,722;-35,209;3,207;9,634;5,296;37,889;4,907;-25,510;-2,763;0,000;39,600;39,900;9,503;3,244;-14,217;-11,356;-15,550;-12,735;-3,217;27,539;0,000;210,640;Inf;218,000;210,000;-13,451;2,924;-8,664;25,172
10327,000;3,127;0,722;-35,209;3,207;9,634;5,296;37,889;4,907;-25,510;-2,763;0,000;39,600;39,900;9,503;3,244;-14,170;-11,368;-15,599;-12,743;-3,217;27,539;0,000;210,640;Inf;218,000;210,000;-13,464;2,928;-8,675;25,173
10327,500;3,127;0,722;-35,209;3,207;9,634;5,296;37,889;4,907;-25,510;-2,763;0,000;39,600;39,900;9,503;3,244;-14,125;-11,359;-15,568;-12,735;-3,217;27,539;0,000;208,040;Inf;218,000;210,000;-13,470;2,931;-8,659;25,158
10328,000;3,127;0,722;-35,209;3,207;9,634;5,296;37,889;4,907;-25,510;-2,763;0,000;39,600;39,900;9,503;3,244;-14,203;-11,344;-15,533;-12,732;-3,217;27,539;0,000;208,040;Inf;219,000;210,000;-13,447;2,934;-8,671;25,162
10328,500;3,127;0,722;-35,209;3,207;9,634;5,284;37,897;4,876;-25,509;-2,761;0,000;39,566;39,946;9,503;3,244;-14,186;-11,352;-15,525;-12,729;-3,223;27,537;0,000;206,740;Inf;219,000;210,000;-13,453;2,937;-8,666;25,135
10329,000;3,127;0,722;-35,209;3,207;9,634;5,284;37,897;4,876;-25,509;-2,761;0,000;39,600;39,900;9,503;3,244;-14,132;-11,357;-15,563;-12,741;-3,223;27,537;0,000;206,740;Inf;220,000;210,000;-13,448;2,940;-8,656;25,146
10329,500;2,709;0,695;-34,357;3,229;9,579;5,284;37,897;4,876;-25,509;-2,761;0,000;39,600;39,900;9,746;3,284;-14,193;-11,349;-15,588;-12,732;-3,223;27,537;0,000;207,540;Inf;220,000;210,000;-13,448;2,943;-8,663;25,145
10330,000;2,709;0,695;-34,357;3,229;9,579;5,284;37,897;4,876;-25,509;-2,761;0,000;39,600;39,900;9,746;3,284;-14,147;-11,353;-15,553;-12,725;-3,223;27,537;0,000;207,540;Inf;221,000;210,000;-13,466;2,940;-8,673;25,121
10330,500;2,709;0,695;-34,357;3,229;9,579;5,284;37,897;4,876;-25,509;-2,761;0,000;39,600;39,900;9,746;3,284;-14,095;-11,345;-15,561;-12,711;-3,223;27,537;0,000;206,240;Inf;221,000;210,000;-13,445;2,936;-8,679;25,134
10331,000;2,709;0,695;-34,357;3,229;9,579;5,284;37,897;4,876;-25,509;-2,761;0,000;39,600;39,900;9,746;3,284;-14,137;-11,362;-15,552;-12,706;-3,223;27,537;0,000;206,240;Inf;222,000;210,000;-13,428;2,932;-8,671;25,124
10331,500;2,709;0,695;-34,357;3,229;9,579;5,267;37,902;4,903;-25,498;-2,774;0,000;39,583;39,972;9,746;3,284;-14,159;-11,318;-15,489;-12,696;-3,231;27,536;0,000;209,940;Inf;222,000;210,000;-13,439;2,928;-8,657;25,147
10332,000;2,709;0,695;-34,357;3,229;9,579;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,746;3,284;-14,118;-11,358;-15,522;-12,712;-3,231;27,536;0,000;209,940;Inf;222,000;210,000;-13,415;2,925;-8,638;25,150
10332,500;2,709;0,695;-34,357;3,229;9,579;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,746;3,284;-14,195;-11,338;-15,545;-12,726;-3,231;27,536;0,000;208,740;Inf;222,000;210,000;-13,428;2,921;-8,646;25,061
10333,000;2,923;0,695;-35,209;3,192;9,709;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,651;3,201;-14,115;-11,347;-15,531;-12,711;-3,231;27,536;0,000;208,740;Inf;223,000;210,000;-13,451;2,918;-8,660;25,002
10333,500;2,923;0,695;-35,209;3,192;9,709;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,651;3,201;-14,094;-11,358;-15,506;-12,686;-3,231;27,536;0,000;209,940;Inf;223,000;210,000;-13,426;2,918;-8,660;24,944
10334,000;2,923;0,695;-35,209;3,192;9,709;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,651;3,201;-14,125;-11,315;-15,495;-12,703;-3,231;27,536;0,000;209,940;Inf;223,000;210,000;-13,411;2,918;-8,648;24,887
10334,500;2,923;0,695;-35,209;3,192;9,709;5,267;37,902;4,903;-25,498;-2,774;0,000;39,600;40,000;9,651;3,201;-14,101;-11,347;-15,523;-12,704;-3,231;27,536;0,000;210,740;Inf;223,000;210,000;-13,409;2,918;-8,634;24,975
10335,000;2,923;0,695;-35,209;3,192;9,709;5,267;37,901;4,909;-25,500;-2,780;0,000;39,583;39,982;9,651;3,201;-14,140;-11,325;-15,487;-12,699;-3,235;27,533;0,000;210,740;Inf;223,000;210,000;-13,419;2,918;-8,640;25,075
10335,500;2,923;0,695;-35,209;3,192;9,709;5,267;37,901;4,909;-25,500;-2,780;0,000;39,600;40,000;9,651;3,201;-14,135;-11,333;-15,471;-12,682;-3,235;27,533;0,000;211,940;Inf;223,000;210,000;-13,413;2,918;-8,635;25,057
10336,000;2,969;0,759;-35,150;3,212;9,564;5,267;37,901;4,909;-25,500;-2,780;0,000;39,600;40,000;9,623;3,435;-14,124;-11,324;-15,518;-12,693;-3,235;27,533;0,000;211,940;Inf;222,000;210,000;-13,405;2,918;-8,617;25,085
10336,500;2,969;0,759;-35,150;3,212;9,564;5,267;37,901;4,909;-25,500;-2,780;0,000;39,600;40,000;9,623;3,435;-14,069;-11,331;-15,510;-12,700;-3,235;27,533;0,000;210,340;Inf;222,000;210,000;-13,415;2,919;-8,627;25,132
10337,000;2,969;0,759;-35,150;3,212;9,564;5,267;37,901;4,909;-25,500;-2,780;0,000;39,600;40,000;9,623;3,435;-14,160;-11,316;-15,531;-12,698;-3,235;27,533;0,000;210,340;Inf;222,000;210,000;-13,403;2,920;-8,626;25,160
10337,500;2,969;0,759;-35,150;3,212;9,564;5,267;37,901;4,909;-25,500;-2,780;0,000;39,600;40,000;9,623;3,435;-14,166;-11,350;-15,582;-12,727;-3,235;27,533;0,000;213,140;Inf;222,000;210,000;-13,426;2,921;-8,623;25,188
10338,000;2,969;0,759;-35,150;3,212;9,564;5,240;37,905;4,893;-25,470;-2,789;0,000;39,595;40,008;9,623;3,435;-14,109;-11,343;-15,560;-12,728;-3,232;27,536;0,000;213,140;Inf;221,000;210,000;-13,456;2,921;-8,609;25,118
10338,500;2,969;0,759;-35,150;3,212;9,564;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;9,623;3,435;-14,194;-11,272;-15,466;-12,650;-3,232;27,536;0,000;212,240;Inf;221,000;210,000;-13,435;2,922;-8,614;25,036
10339,000;2,969;0,759;-35,150;3,212;9,564;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;9,623;3,435;-14,178;-11,341;-15,565;-12,714;-3,232;27,536;0,000;212,240;Inf;220,000;210,000;-13,396;2,923;-8,625;25,057
10339,500;2,370;0,618;-34,614;3,277;9,600;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;11,446;3,088;-14,199;-11,341;-15,526;-12,707;-3,232;27,536;0,000;213,540;Inf;220,000;210,000;-13,450;2,924;-8,636;25,072
10340,000;2,370;0,618;-34,614;3,277;9,600;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;11,446;3,088;-14,160;-11,337;-15,585;-12,722;-3,232;27,536;0,000;213,540;Inf;219,000;210,000;-13,443;2,915;-8,624;25,121
10340,500;2,370;0,618;-34,614;3,277;9,600;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;11,446;3,088;-14,161;-11,345;-15,504;-12,716;-3,232;27,536;0,000;209,140;Inf;219,000;210,000;-13,451;2,906;-8,604;25,113
10341,000;2,370;0,618;-34,614;3,277;9,600;5,240;37,905;4,893;-25,470;-2,789;0,000;39,600;40,000;11,446;3,088;-14,115;-11,327;-15,525;-12,685;-3,232;27,536;0,000;209,140;Inf;219,000;210,000;-13,431;2,897;-8,615;25,134
10341,500;2,370;0,618;-34,614;3,277;9,600;5,273;37,905;4,872;-25,492;-2,794;0,000;39,602;40,027;11,446;3,088;-14,114;-11,323;-15,465;-12,669;-3,233;27,531;0,000;210,340;Inf;219,000;210,000;-13,413;2,888;-8,628;25,188
10342,000;2,370;0,618;-34,614;3,277;9,600;5,273;37,905;4,872;-25,492;-2,794;0,000;39,600;40,000;11,446;3,088;-14,083;-11,329;-15,511;-12,681;-3,233;27,531;0,000;210,340;Inf;219,000;210,000;-13,392;2,880;-8,599;25,219
10342,500;3,135;0,864;-33,604;3,222;9,556;5,273;37,905;4,872;-25,492;-2,794;0,000;39,600;40,000;9,734;3,182;-14,073;-11,315;-15,481;-12,652;-3,233;27,531;0,000;209,240;Inf;219,000;210,000;-13,401;2,871;-8,604;25,252
10343,000;3,135;0,864;-33,604;3,222;9,556;5,273;37,905;4,872;-25,492;-2,794;0,000;39,600;40,000;9,734;3,182;-14,016;-11,309;-15,476;-12,671;-3,233;27,531;0,000;209,240;Inf;219,000;210,000;-13,380;2,876;-8,597;25,280
10343,500;3,135;0,864;-33,604;3,222;9,556;5,273;37,905;4,872;-25,492;-2,794;0,000;39,600;40,000;9,734;3,182;-14,047;-11,298;-15,430;-12,649;-3,233;27,531;0,000;210,640;Inf;219,000;210,000;-13,368;2,880;-8,584;25,297
10344,000;3,135;0,864;-33,604;3,222;9,556;5,273;37,905;4,872;-25,492;-2,794;0,000;39,600;40,000;9,734;3,182;-14,068;-11,268;-15,424;-12,646;-3,233;27,531;0,000;210,640;Inf;219,000;210,000;-13,356;2,884;-8,581;25,268
10344,500;3,135;0,864;-33,604;3,222;9,556;5,272;37,910;4,869;-25,489;-2,786;0,000;39,610;39,943;9,734;3,182;-14,057;-11,265;-15,408;-12,595;-3,225;27,541;0,000;207,840;Inf;219,000;210,000;-13,351;2,888;-8,572;25,189
10345,000;3,135;0,864;-33,604;3,222;9,556;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,734;3,182;-14,020;-11,244;-15,385;-12,613;-3,225;27,541;0,000;207,840;Inf;220,000;210,000;-13,331;2,892;-8,557;25,130
10345,500;3,135;0,864;-33,604;3,222;9,556;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,734;3,182;-14,020;-11,271;-15,464;-12,637;-3,225;27,541;0,000;208,740;Inf;220,000;210,000;-13,315;2,896;-8,537;25,152
10346,000;2,840;0,735;-34,595;3,258;9,597;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,634;3,164;-14,073;-11,255;-15,447;-12,637;-3,225;27,541;0,000;208,740;Inf;221,000;210,000;-13,348;2,900;-8,557;25,140
10346,500;2,840;0,735;-34,595;3,258;9,597;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,634;3,164;-14,028;-11,268;-15,431;-12,626;-3,225;27,541;0,000;207,340;Inf;221,000;210,000;-13,353;2,899;-8,547;25,088
10347,000;2,840;0,735;-34,595;3,258;9,597;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,634;3,164;-14,052;-11,260;-15,475;-12,649;-3,225;27,541;0,000;207,340;Inf;222,000;210,000;-13,338;2,898;-8,539;25,047
10347,500;2,840;0,735;-34,595;3,258;9,597;5,272;37,910;4,869;-25,489;-2,786;0,000;39,600;39,900;9,634;3,164;-14,046;-11,274;-15,477;-12,633;-3,225;27,541;0,000;209,440;Inf;222,000;210,000;-13,359;2,897;-8,532;25,040
10348,000;2,840;0,735;-34,595;3,258;9,597;5,261;37,903;4,901;-25,449;-2,798;0,000;39,613;39,981;9,634;3,164;-14,131;-11,268;-15,471;-12,636;-3,224;27,538;0,000;209,440;Inf;222,000;210,000;-13,358;2,896;-8,523;25,094
10348,500;2,840;0,735;-34,595;3,258;9,597;5,261;37,903;4,901;-25,449;-2,798;0,000;39,600;40,000;9,634;3,164;-14,055;-11,268;-15,474;-12,641;-3,224;27,538;0,000;209,140;Inf;222,000;210,000;-13,376;2,895;-8,538;25,057
10349,000;3,409;0,841;-34,716;3,274;9,682;5,261;37,903;4,901;-25,449;-2,798;0,000;39,600;40,000;9,697;3,171;-14,098;-11,246;-15,429;-12,635;-3,224;27,538;0,000;209,140;Inf;222,000;210,000;-13,359;2,895;-8,545;25,023
10349,500;3,409;0,841;-34,716;3,274;9,682;5,261;37,903;4,901;-25,449;-2,798;0,000;39,600;40,000;9,697;3,171;-14,062;-11,276;-15,507;-12,633;-3,224;27,538;0,000;209,840;Inf;222,000;210,000;-13,352;2,903;-8,535;25,068
10350,000;3,409;0,841;-34,716;3,274;9,682;5,261;37,903;4,901;-25,449;-2,798;0,000;39,600;40,000;9,697;3,171;-14,087;-11,266;-15,471;-12,661;-3,224;27,538;0,000;209,840;Inf;222,000;210,000;-13,369;2,911;-8,543;25,129
10350,500;3,409;0,841;-34,716;3,274;9,682;5,261;37,903;4,901;-25,449;-2,798;0,000;39,600;40,000;9,697;3,171;-14,079;-11,274;-15,541;-12,679;-3,224;27,538;0,000;211,540;Inf;222,000;210,000;-13,371;2,919;-8,552;25,181
10351,000;3,409;0,841;-34,716;3,274;9,682;5,252;37,915;4,890;-25,443;-2,788;0,000;39,619;40,017;9,697;3,171;-14,094;-11,291;-15,528;-12,656;-3,236;27,540;0,000;211,540;Inf;221,000;210,000;-13,393;2,927;-8,545;25,219
10351,500;3,409;0,841;-34,716;3,274;9,682;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,697;3,171;-14,173;-11,263;-15,492;-12,678;-3,236;27,540;0,000;211,140;Inf;221,000;210,000;-13,392;2,935;-8,550;25,227
10352,000;3,140;0,744;-35,209;3,249;9,632;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,556;3,278;-14,118;-11,288;-15,538;-12,678;-3,236;27,540;0,000;211,140;Inf;220,000;210,000;-13,402;2,943;-8,556;25,251
10352,500;3,140;0,744;-35,209;3,249;9,632;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,556;3,278;-14,096;-11,284;-15,492;-12,665;-3,236;27,540;0,000;210,540;Inf;220,000;210,000;-13,406;2,946;-8,542;25,249
10353,000;3,140;0,744;-35,209;3,249;9,632;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,556;3,278;-14,089;-11,285;-15,511;-12,671;-3,236;27,540;0,000;210,540;Inf;220,000;210,000;-13,384;2,950;-8,565;25,238
10353,500;3,140;0,744;-35,209;3,249;9,632;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,556;3,278;-14,110;-11,281;-15,508;-12,672;-3,236;27,540;0,000;210,740;Inf;220,000;210,000;-13,389;2,953;-8,544;25,229
10354,000;3,140;0,744;-35,209;3,249;9,632;5,252;37,915;4,890;-25,443;-2,788;0,000;39,600;40,000;9,556;3,278;-14,083;-11,270;-15,471;-12,641;-3,236;27,540;0,000;210,740;Inf;220,000;210,000;-13,393;2,956;-8,553;25,271
10354,500;3,140;0,744;-35,209;3,249;9,632;5,264;37,923;4,878;-25,428;-2,780;0,000;39,632;40,012;9,556;3,278;-14,056;-11,255;-15,423;-12,625;-3,222;27,549;0,000;209,840;Inf;220,000;210,000;-13,366;2,959;-8,542;25,305
10355,000;3,140;0,744;-35,209;3,249;9,632;5,264;37,923;4,878;-25,428;-2,780;0,000;39,600;40,000;9,556;3,278;-14,051;-11,266;-15,471;-12,627;-3,222;27,549;0,000;209,840;Inf;220,000;210,000;-13,340;2,962;-8,565;25,333
10355,500;3,088;0,803;-34,179;3,226;9,469;5,264;37,923;4,878;-25,428;-2,780;0,000;39,600;40,000;9,814;3,250;-14,066;-11,265;-15,429;-12,619;-3,222;27,549;0,000;210,340;Inf;220,000;210,000;-13,354;2,965;-8,549;25,373
10356,000;3,088;0,803;-34,179;3,226;9,469;5,264;37,923;4,878;-25,428;-2,780;0,000;39,600;40,000;9,814;3,250;-14,057;-11,259;-15,443;-12,624;-3,222;27,549;0,000;210,340;Inf;220,000;210,000;-13,345;2,967;-8,531;25,436
10356,500;3,088;0,803;-34,179;3,226;9,469;5,264;37,923;4,878;-25,428;-2,780;0,000;39,600;40,000;9,814;3,250;-14,010;-11,237;-15,446;-12,640;-3,222;27,549;0,000;209,340;Inf;220,000;210,000;-13,346;2,969;-8,532;25,470
10357,000;3,088;0,803;-34,179;3,226;9,469;5,264;37,923;4,878;-25,428;-2,780;0,000;39,600;40,000;9,814;3,250;-13,987;-11,249;-15,408;-12,600;-3,222;27,549;0,000;209,340;Inf;220,000;210,000;-13,333;2,971;-8,535;25,616
10357,500;3,088;0,803;-34,179;3,226;9,469;5,230;37,909;4,888;-25,458;-2,796;0,000;39,642;40,018;9,814;3,250;-14,092;-11,230;-15,441;-12,625;-3,229;27,541;0,000;209,040;Inf;220,000;210,000;-13,311;2,973;-8,546;25,697
10358,000;3,088;0,803;-34,179;3,226;9,469;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,814;3,250;-14,016;-11,235;-15,430;-12,611;-3,229;27,541;0,000;209,040;Inf;220,000;210,000;-13,347;2,974;-8,519;25,774
10358,500;3,084;0,722;-35,209;3,234;9,650;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,628;3,060;-14,048;-11,232;-15,417;-12,608;-3,229;27,541;0,000;208,740;Inf;220,000;210,000;-13,323;2,976;-8,531;25,840
10359,000;3,084;0,722;-35,209;3,234;9,650;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,628;3,060;-14,049;-11,246;-15,460;-12,624;-3,229;27,541;0,000;208,740;Inf;221,000;210,000;-13,326;2,978;-8,513;25,839
10359,500;3,084;0,722;-35,209;3,234;9,650;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,628;3,060;-14,079;-11,232;-15,457;-12,628;-3,229;27,541;0,000;209,740;Inf;221,000;210,000;-13,345;2,980;-8,512;25,672
10360,000;3,084;0,722;-35,209;3,234;9,650;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,628;3,060;-14,060;-11,241;-15,469;-12,640;-3,229;27,541;0,000;209,740;Inf;221,000;210,000;-13,349;2,981;-8,507;25,680
10360,500;3,084;0,722;-35,209;3,234;9,650;5,230;37,909;4,888;-25,458;-2,796;0,000;39,600;40,000;9,628;3,060;-14,124;-11,237;-15,467;-12,635;-3,229;27,541;0,000;209,340;Inf;221,000;210,000;-13,352;2,983;-8,505;25,719
10361,000;3,084;0,722;-35,209;3,234;9,650;5,222;37,921;4,884;-25,410;-2,775;0,000;39,639;40,038;9,628;3,060;-14,096;-11,259;-15,546;-12,644;-3,220;27,549;0,000;209,340;Inf;221,000;210,000;-13,366;2,985;-8,512;25,747
10361,500;3,084;0,722;-35,209;3,234;9,650;5,222;37,921;4,884;-25,410;-2,775;0,000;39,600;40,000;9,628;3,060;-14,085;-11,246;-15,442;-12,649;-3,220;27,549;0,000;209,240;Inf;221,000;210,000;-13,386;2,986;-8,519;25,771
10362,000;2,575;0,725;-34,077;3,324;9,530;5,222;37,921;4,884;-25,410;-2,775;0,000;39,600;40,000;9,665;3,215;-14,059;-11,242;-15,494;-12,652;-3,220;27,549;0,000;209,240;Inf;221,000;210,000;-13,355;2,988;-8,514;25,756
10362,500;2,575;0,725;-34,077;3,324;9,530;5,222;37,921;4,884;-25,410;-2,775;0,000;39,600;40,000;9,665;3,215;-14,086;-11,249;-15,438;-12,625;-3,220;27,549;0,000;208,940;Inf;221,000;210,000;-13,362;2,981;-8,502;25,813
10363,000;2,575;0,725;-34,077;3,324;9,530;5,222;37,921;4,884;-25,410;-2,775;0,000;39,600;40,000;9,665;3,215;-14,025;-11,240;-15,482;-12,605;-3,220;27,549;0,000;208,940;Inf;222,000;210,000;-13,350;2,975;-8,509;25,822
10363,500;2,575;0,725;-34,077;3,324;9,530;5,222;37,921;4,884;-25,410;-2,775;0,000;39,600;40,000;9,665;3,215;-14,083;-11,235;-15,422;-12,613;-3,220;27,549;0,000;210,540;Inf;222,000;210,000;-13,338;2,968;-8,502;25,799
10364,000;2,575;0,725;-34,077;3,324;9,530;5,255;37,914;4,905;-25,428;-2,782;0,000;39,645;40,079;9,665;3,215;-14,005;-11,225;-15,370;-12,574;-3,235;27,540;0,000;210,540;Inf;222,000;210,000;-13,338;2,962;-8,513;25,791
10364,500;2,575;0,725;-34,077;3,324;9,530;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,665;3,215;-13,971;-11,250;-15,438;-12,601;-3,235;27,540;0,000;210,340;Inf;222,000;210,000;-13,293;2,955;-8,507;25,779
10365,000;3,383;0,834;-35,209;3,262;9,615;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,563;3,121;-14,038;-11,227;-15,469;-12,602;-3,235;27,540;0,000;210,340;Inf;222,000;210,000;-13,315;2,949;-8,487;25,803
10365,500;3,383;0,834;-35,209;3,262;9,615;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,563;3,121;-14,076;-11,240;-15,443;-12,590;-3,235;27,540;0,000;210,640;Inf;222,000;210,000;-13,334;2,956;-8,491;25,861
10366,000;3,383;0,834;-35,209;3,262;9,615;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,563;3,121;-14,057;-11,243;-15,491;-12,630;-3,235;27,540;0,000;210,640;Inf;222,000;210,000;-13,337;2,963;-8,495;25,934
10366,500;3,383;0,834;-35,209;3,262;9,615;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,563;3,121;-14,102;-11,235;-15,470;-12,623;-3,235;27,540;0,000;211,340;Inf;222,000;210,000;-13,355;2,970;-8,490;26,015
10367,000;3,383;0,834;-35,209;3,262;9,615;5,255;37,914;4,905;-25,428;-2,782;0,000;39,600;40,100;9,563;3,121;-14,123;-11,213;-15,481;-12,590;-3,235;27,540;0,000;211,340;Inf;221,000;210,000;-13,358;2,977;-8,502;26,018
10367,500;3,383;0,834;-35,209;3,262;9,615;5,261;37,925;4,883;-25,398;-2,793;0,000;39,651;40,100;9,563;3,121;-14,086;-11,241;-15,497;-12,637;-3,234;27,540;0,000;211,640;Inf;221,000;210,000;-13,352;2,983;-8,498;26,013
10368,000;3,383;0,834;-35,209;3,262;9,615;5,261;37,925;4,883;-25,398;-2,793;0,000;39,700;40,100;9,563;3,121;-14,027;-11,230;-15,488;-12,612;-3,234;27,540;0,000;211,640;Inf;220,000;210,000;-13,365;2,990;-8,516;26,022
10368,500;2,605;0,736;-34,095;3,251;9,570;5,261;37,925;4,883;-25,398;-2,793;0,000;39,700;40,100;9,731;3,227;-14,083;-11,219;-15,419;-12,618;-3,234;27,540;0,000;211,740;Inf;220,000;210,000;-13,339;2,996;-8,508;25,992
10369,000;2,605;0,736;-34,095;3,251;9,570;5,261;37,925;4,883;-25,398;-2,793;0,000;39,700;40,100;9,731;3,227;-13,974;-11,195;-15,331;-12,558;-3,234;27,540;0,000;211,740;Inf;219,000;210,000;-13,335;2,990;-8,496;25,960
10369,500;2,605;0,736;-34,095;3,251;9,570;5,261;37,925;4,883;-25,398;-2,793;0,000;39,700;40,100;9,731;3,227;-13,920;-11,201;-15,398;-12,575;-3,234;27,540;0,000;210,240;Inf;219,000;210,000;-13,265;2,984;-8,486;25,954
10370,000;2,605;0,736;-34,095;3,251;9,570;5,261;37,925;4,883;-25,398;-2,793;0,000;39,700;40,100;9,731;3,227;-13,975;-11,214;-15,387;-12,573;-3,234;27,540;0,000;210,240;Inf;219,000;210,000;-13,273;2,978;-8,476;25,914
10370,500;2,605;0,736;-34,095;3,251;9,570;5,254;37,913;4,894;-25,436;-2,783;0,000;39,651;40,076;9,731;3,227;-14,063;-11,218;-15,471;-12,570;-3,220;27,547;0,000;209,740;Inf;219,000;210,000;-13,287;2,971;-8,480;26,030
10371,000;2,605;0,736;-34,095;3,251;9,570;5,254;37,913;4,894;-25,436;-2,783;0,000;39,700;40,100;9,731;3,227;-14,069;-11,206;-15,427;-12,599;-3,220;27,547;0,000;209,740;Inf;219,000;210,000;-13,331;2,965;-8,479;26,156
10371,500;2,772;0,675;-35,209;3,188;9,611;5,254;37,913;4,894;-25,436;-2,783;0,000;39,700;40,100;9,634;3,405;-14,066;-11,234;-15,512;-12,617;-3,220;27,547;0,000;209,940;Inf;219,000;210,000;-13,325;2,959;-8,489;26,089
10372,000;2,772;0,675;-35,209;3,188;9,611;5,254;37,913;4,894;-25,436;-2,783;0,000;39,700;40,100;9,634;3,405;-14,063;-11,218;-15,518;-12,635;-3,220;27,547;0,000;209,940;Inf;219,000;210,000;-13,357;2,956;-8,484;26,075
10372,500;2,772;0,675;-35,209;3,188;9,611;5,254;37,913;4,894;-25,436;-2,783;0,000;39,700;40,100;9,634;3,405;-14,103;-11,218;-15,459;-12,602;-3,220;27,547;0,000;209,840;Inf;219,000;210,000;-13,358;2,953;-8,475;26,044
10373,000;2,772;0,675;-35,209;3,188;9,611;5,254;37,913;4,894;-25,436;-2,783;0,000;39,700;40,100;9,634;3,405;-14,042;-11,217;-15,456;-12,616;-3,220;27,547;0,000;209,840;Inf;219,000;210,000;-13,346;2,950;-8,481;26,030
10373,500;2,772;0,675;-35,209;3,188;9,611;5,270;37,920;4,901;-25,401;-2,774;0,000;39,661;40,067;9,634;3,405;-14,052;-11,242;-15,489;-12,643;-3,206;27,558;0,000;208,840;Inf;219,000;210,000;-13,333;2,947;-8,474;25,997
10374,000;2,772;0,675;-35,209;3,188;9,611;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,634;3,405;-14,154;-11,219;-15,515;-12,626;-3,206;27,558;0,000;208,840;Inf;220,000;210,000;-13,357;2,945;-8,490;25,815
10374,500;2,772;0,675;-35,209;3,188;9,611;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,634;3,405;-14,052;-11,226;-15,437;-12,624;-3,206;27,558;0,000;208,840;Inf;220,000;210,000;-13,379;2,942;-8,495;25,751
10375,000;3,202;0,785;-35,209;3,220;9,573;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,751;3,298;-14,058;-11,248;-15,470;-12,626;-3,206;27,558;0,000;208,840;Inf;221,000;210,000;-13,335;2,939;-8,471;25,689
10375,500;3,202;0,785;-35,209;3,220;9,573;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,751;3,298;-14,027;-11,233;-15,471;-12,632;-3,206;27,558;0,000;208,940;Inf;221,000;210,000;-13,350;2,943;-8,473;25,638
10376,000;3,202;0,785;-35,209;3,220;9,573;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,751;3,298;-14,016;-11,223;-15,509;-12,636;-3,206;27,558;0,000;208,940;Inf;222,000;210,000;-13,341;2,948;-8,481;25,617
10376,500;3,202;0,785;-35,209;3,220;9,573;5,270;37,920;4,901;-25,401;-2,774;0,000;39,700;40,100;9,751;3,298;-14,028;-11,223;-15,459;-12,605;-3,206;27,558;0,000;209,640;Inf;222,000;210,000;-13,346;2,952;-8,478;25,609
10377,000;3,202;0,785;-35,209;3,220;9,573;5,280;37,920;4,887;-25,416;-2,745;0,000;39,665;40,115;9,751;3,298;-14,056;-11,218;-15,412;-12,583;-3,204;27,560;0,000;209,640;Inf;222,000;210,000;-13,329;2,956;-8,481;25,603
10377,500;3,202;0,785;-35,209;3,220;9,573;5,280;37,920;4,887;-25,416;-2,745;0,000;39,700;40,100;9,751;3,298;-13,961;-11,208;-15,425;-12,579;-3,204;27,560;0,000;209,540;Inf;222,000;210,000;-13,317;2,960;-8,494;25,680
10378,000;3,162;0,803;-34,288;3,234;9,659;5,280;37,920;4,887;-25,416;-2,745;0,000;39,700;40,100;9,765;3,139;-14,053;-11,172;-15,347;-12,538;-3,204;27,560;0,000;209,540;Inf;222,000;210,000;-13,293;2,964;-8,493;25,650
10378,500;3,162;0,803;-34,288;3,234;9,659;5,280;37,920;4,887;-25,416;-2,745;0,000;39,700;40,100;9,765;3,139;-13,909;-11,191;-15,305;-12,516;-3,204;27,560;0,000;209,240;Inf;222,000;210,000;-13,277;2,967;-8,490;25,647
10379,000;3,162;0,803;-34,288;3,234;9,659;5,280;37,920;4,887;-25,416;-2,745;0,000;39,700;40,100;9,765;3,139;-13,871;-11,180;-15,358;-12,541;-3,204;27,560;0,000;209,240;Inf;222,000;210,000;-13,230;2,970;-8,482;25,642
10379,500;3,162;0,803;-34,288;3,234;9,659;5,280;37,920;4,887;-25,416;-2,745;0,000;39,700;40,100;9,765;3,139;-13,982;-11,187;-15,357;-12,547;-3,204;27,560;0,000;211,740;Inf;222,000;210,000;-13,238;2,973;-8,466;25,614
10380,000;3,162;0,803;-34,288;3,234;9,659;5,252;37,914;4,901;-25,435;-2,756;0,000;39,659;40,113;9,765;3,139;-14,010;-11,167;-15,377;-12,529;-3,214;27,558;0,000;211,740;Inf;221,000;210,000;-13,268;2,977;-8,466;25,695
10380,500;3,162;0,803;-34,288;3,234;9,659;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,765;3,139;-13,921;-11,180;-15,413;-12,562;-3,214;27,558;0,000;211,740;Inf;221,000;210,000;-13,271;2,980;-8,462;25,695
10381,000;3,162;0,803;-34,288;3,234;9,659;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,765;3,139;-14,049;-11,188;-15,415;-12,582;-3,214;27,558;0,000;211,740;Inf;220,000;210,000;-13,269;2,983;-8,437;25,744
10381,500;2,551;0,698;-34,115;3,328;9,554;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,658;3,129;-14,089;-11,180;-15,502;-12,594;-3,214;27,558;0,000;211,440;Inf;220,000;210,000;-13,309;2,986;-8,455;25,756
10382,000;2,551;0,698;-34,115;3,328;9,554;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,658;3,129;-14,015;-11,201;-15,469;-12,599;-3,214;27,558;0,000;211,440;Inf;219,000;210,000;-13,341;2,978;-8,445;25,789
10382,500;2,551;0,698;-34,115;3,328;9,554;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,658;3,129;-14,081;-11,177;-15,370;-12,596;-3,214;27,558;0,000;209,940;Inf;219,000;210,000;-13,321;2,971;-8,463;25,850
10383,000;2,551;0,698;-34,115;3,328;9,554;5,252;37,914;4,901;-25,435;-2,756;0,000;39,700;40,100;9,658;3,129;-14,056;-11,206;-15,487;-12,614;-3,214;27,558;0,000;209,940;Inf;219,000;210,000;-13,306;2,965;-8,463;25,863
10383,500;2,551;0,698;-34,115;3,328;9,554;5,280;37,916;4,895;-25,399;-2,760;0,000;39,670;40,115;9,658;3,129;-14,045;-11,200;-15,487;-12,598;-3,198;27,557;0,000;209,940;Inf;219,000;210,000;-13,341;2,958;-8,455;25,961
10384,000;2,551;0,698;-34,115;3,328;9,554;5,280;37,916;4,895;-25,399;-2,760;0,000;39,700;40,100;9,658;3,129;-14,085;-11,213;-15,512;-12,590;-3,198;27,557;0,000;209,940;Inf;219,000;210,000;-13,332;2,951;-8,445;26,047
10384,500;3,321;0,805;-35,209;3,191;9,603;5,280;37,916;4,895;-25,399;-2,760;0,000;39,700;40,100;9,601;3,435;-14,078;-11,197;-15,471;-12,585;-3,198;27,557;0,000;210,240;Inf;219,000;210,000;-13,350;2,944;-8,471;26,019
10385,000;3,321;0,805;-35,209;3,191;9,603;5,280;37,916;4,895;-25,399;-2,760;0,000;39,700;40,100;9,601;3,435;-14,096;-11,204;-15,469;-12,581;-3,198;27,557;0,000;210,240;Inf;219,000;210,000;-13,333;2,951;-8,465;26,040
10385,500;3,321;0,805;-35,209;3,191;9,603;5,280;37,916;4,895;-25,399;-2,760;0,000;39,700;40,100;9,601;3,435;-14,068;-11,228;-15,536;-12,619;-3,198;27,557;0,000;210,740;Inf;219,000;210,000;-13,337;2,957;-8,472;26,043
10386,000;3,321;0,805;-35,209;3,191;9,603;5,280;37,916;4,895;-25,399;-2,760;0,000;39,700;40,100;9,601;3,435;-14,109;-11,213;-15,489;-12,619;-3,198;27,557;0,000;210,740;Inf;219,000;210,000;-13,363;2,963;-8,452;25,919
10386,500;3,321;0,805;-35,209;3,191;9,603;5,228;37,919;4,897;-25,376;-2,754;0,000;39,673;40,095;9,601;3,435;-14,114;-11,218;-15,530;-12,656;-3,190;27,553;0,000;209,040;Inf;219,000;210,000;-13,357;2,969;-8,462;25,913
10387,000;3,321;0,805;-35,209;3,191;9,603;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,601;3,435;-14,043;-11,207;-15,450;-12,619;-3,190;27,553;0,000;209,040;Inf;219,000;210,000;-13,380;2,974;-8,479;25,896
10387,500;3,245;0,796;-35,209;3,256;9,691;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,476;3,186;-14,044;-11,221;-15,432;-12,606;-3,190;27,553;0,000;208,640;Inf;219,000;210,000;-13,330;2,980;-8,485;25,890
10388,000;3,245;0,796;-35,209;3,256;9,691;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,476;3,186;-14,020;-11,206;-15,406;-12,559;-3,190;27,553;0,000;208,640;Inf;220,000;210,000;-13,326;2,984;-8,493;25,824
10388,500;3,245;0,796;-35,209;3,256;9,691;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,476;3,186;-14,002;-11,180;-15,384;-12,545;-3,190;27,553;0,000;208,440;Inf;220,000;210,000;-13,298;2,989;-8,491;25,822
10389,000;3,245;0,796;-35,209;3,256;9,691;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,476;3,186;-13,984;-11,189;-15,358;-12,555;-3,190;27,553;0,000;208,440;Inf;221,000;210,000;-13,278;2,993;-8,485;25,797
10389,500;3,245;0,796;-35,209;3,256;9,691;5,228;37,919;4,897;-25,376;-2,754;0,000;39,700;40,100;9,476;3,186;-13,950;-11,176;-15,320;-12,520;-3,190;27,553;0,000;208,540;Inf;221,000;210,000;-13,272;2,997;-8,477;25,794
10390,000;3,245;0,796;-35,209;3,256;9,691;5,252;37,901;4,874;-25,452;-2,758;0,000;39,666;40,050;9,476;3,186;-13,859;-11,167;-15,328;-12,515;-3,204;27,543;0,000;208,540;Inf;222,000;210,000;-13,241;3,001;-8,473;25,785
10390,500;3,245;0,796;-35,209;3,256;9,691;5,252;37,901;4,874;-25,452;-2,758;0,000;39,700;40,000;9,476;3,186;-13,959;-11,128;-15,310;-12,519;-3,204;27,543;0,000;208,540;Inf;222,000;210,000;-13,217;3,005;-8,457;25,726
10391,000;3,436;0,900;-34,349;3,317;9,588;5,252;37,901;4,874;-25,452;-2,758;0,000;39,700;40,000;9,645;3,105;-13,928;-11,155;-15,324;-12,546;-3,204;27,543;0,000;208,540;Inf;223,000;210,000;-13,229;3,009;-8,454;25,692
10391,500;3,436;0,900;-34,349;3,317;9,588;5,252;37,901;4,874;-25,452;-2,758;0,000;39,700;40,000;9,645;3,105;-13,930;-11,181;-15,406;-12,557;-3,204;27,543;0,000;208,740;Inf;223,000;210,000;-13,238;3,016;-8,457;25,607
10392,000;3,436;0,900;-34,349;3,317;9,588;5,252;37,901;4,874;-25,452;-2,758;0,000;39,700;40,000;9,645;3,105;-14,010;-11,170;-15,400;-12,566;-3,204;27,543;0,000;208,740;Inf;224,000;210,000;-13,269;3,023;-8,446;25,596
10392,500;3,436;0,900;-34,349;3,317;9,588;5,252;37,901;4,874;-25,452;-2,758;0,000;39,700;40,000;9,645;3,105;-14,122;-11,195;-15,477;-12,595;-3,204;27,543;0,000;211,340;Inf;224,000;210,000;-13,287;3,030;-8,449;25,564
10393,000;3,436;0,900;-34,349;3,317;9,588;5,289;37,913;4,862;-25,427;-2,778;0,000;39,665;40,093;9,645;3,105;-14,050;-11,201;-15,453;-12,594;-3,217;27,538;0,000;211,340;Inf;223,000;210,000;-13,347;3,036;-8,457;25,565
10393,500;3,436;0,900;-34,349;3,317;9,588;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,645;3,105;-14,058;-11,206;-15,496;-12,609;-3,217;27,538;0,000;211,140;Inf;223,000;210,000;-13,324;3,043;-8,459;25,568
10394,000;2,686;0,634;-35,209;3,193;9,660;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,546;3,319;-14,111;-11,220;-15,502;-12,632;-3,217;27,538;0,000;211,140;Inf;222,000;210,000;-13,342;3,049;-8,457;25,579
10394,500;2,686;0,634;-35,209;3,193;9,660;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,546;3,319;-14,108;-11,225;-15,522;-12,625;-3,217;27,538;0,000;211,240;Inf;222,000;210,000;-13,366;3,043;-8,463;25,607
10395,000;2,686;0,634;-35,209;3,193;9,660;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,546;3,319;-14,157;-11,223;-15,539;-12,652;-3,217;27,538;0,000;211,240;Inf;221,000;210,000;-13,370;3,037;-8,479;25,652
10395,500;2,686;0,634;-35,209;3,193;9,660;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,546;3,319;-14,077;-11,225;-15,502;-12,646;-3,217;27,538;0,000;212,940;Inf;221,000;210,000;-13,393;3,032;-8,490;25,764
10396,000;2,686;0,634;-35,209;3,193;9,660;5,289;37,913;4,862;-25,427;-2,778;0,000;39,700;40,100;9,546;3,319;-14,122;-11,218;-15,459;-12,629;-3,217;27,538;0,000;212,940;Inf;220,000;210,000;-13,362;3,026;-8,464;26,001
10396,500;2,686;0,634;-35,209;3,193;9,660;5,304;37,920;4,882;-25,428;-2,764;0,000;39,669;40,097;9,546;3,319;-14,046;-11,233;-15,520;-12,622;-3,213;27,530;0,000;212,840;Inf;220,000;210,000;-13,357;3,020;-8,486;26,137
10397,000;2,686;0,634;-35,209;3,193;9,660;5,304;37,920;4,882;-25,428;-2,764;0,000;39,700;40,100;9,546;3,319;-14,089;-11,215;-15,535;-12,646;-3,213;27,530;0,000;212,840;Inf;219,000;210,000;-13,355;3,015;-8,475;26,189
10397,500;3,138;0,742;-35,209;3,209;9,663;5,304;37,920;4,882;-25,428;-2,764;0,000;39,700;40,100;9,681;3,364;-14,128;-11,209;-15,516;-12,619;-3,213;27,530;0,000;213,140;Inf;219,000;210,000;-13,371;3,010;-8,467;26,181
10398,000;3,138;0,742;-35,209;3,209;9,663;5,304;37,920;4,882;-25,428;-2,764;0,000;39,700;40,100;9,681;3,364;-14,135;-11,197;-15,500;-12,632;-3,213;27,530;0,000;213,140;Inf;218,000;210,000;-13,368;3,012;-8,489;26,166
10398,500;3,138;0,742;-35,209;3,209;9,663;5,304;37,920;4,882;-25,428;-2,764;0,000;39,700;40,100;9,681;3,364;-14,045;-11,230;-15,509;-12,639;-3,213;27,530;0,000;210,640;Inf;218,000;210,000;-13,366;3,014;-8,470;26,135
10399,000;3,138;0,742;-35,209;3,209;9,663;5,304;37,920;4,882;-25,428;-2,764;0,000;39,700;40,100;9,681;3,364;-14,101;-11,200;-15,466;-12,616;-3,213;27,530;0,000;210,640;Inf;218,000;210,000;-13,356;3,016;-8,475;26,106
10399,500;3,138;0,742;-35,209;3,209;9,663;5,277;37,910;4,875;-25,398;-2,771;0,000;39,658;40,028;9,681;3,364;-14,047;-11,207;-15,486;-12,612;-3,217;27,532;0,000;208,440;Inf;218,000;210,000;-13,346;3,018;-8,478;26,105
10400,000;3,138;0,742;-35,209;3,209;9,663;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,681;3,364;-14,083;-11,205;-15,476;-12,616;-3,217;27,532;0,000;208,440;Inf;219,000;210,000;-13,338;3,020;-8,481;26,082
10400,500;2,995;0,756;-35,142;3,278;9,672;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,593;3,146;-14,043;-11,203;-15,492;-12,600;-3,217;27,532;0,000;208,840;Inf;219,000;210,000;-13,345;3,022;-8,466;26,052
10401,000;2,995;0,756;-35,142;3,278;9,672;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,593;3,146;-14,054;-11,194;-15,425;-12,581;-3,217;27,532;0,000;208,840;Inf;220,000;210,000;-13,334;3,021;-8,484;25,984
10401,500;2,995;0,756;-35,142;3,278;9,672;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,593;3,146;-14,022;-11,207;-15,460;-12,572;-3,217;27,532;0,000;208,740;Inf;220,000;210,000;-13,314;3,021;-8,465;25,926
10402,000;2,995;0,756;-35,142;3,278;9,672;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,593;3,146;-14,031;-11,200;-15,478;-12,597;-3,217;27,532;0,000;208,740;Inf;221,000;210,000;-13,315;3,020;-8,449;25,891
10402,500;2,995;0,756;-35,142;3,278;9,672;5,277;37,910;4,875;-25,398;-2,771;0,000;39,700;40,000;9,593;3,146;-14,085;-11,196;-15,459;-12,594;-3,217;27,532;0,000;208,740;Inf;221,000;210,000;-13,326;3,020;-8,457;25,808
