t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10403,000;2,995;0,756;-35,142;3,278;9,672;5,277;37,902;4,872;-25,364;-2,780;0,000;39,650;40,038;9,593;3,146;-14,087;-11,182;-15,457;-12,609;-3,212;27,511;0,000;208,740;Inf;222,000;210,000;-13,334;3,020;-8,443;25,797
10403,500;2,995;0,756;-35,142;3,278;9,672;5,277;37,902;4,872;-25,364;-2,780;0,000;39,600;40,000;9,593;3,146;-14,028;-11,181;-15,398;-12,576;-3,212;27,511;0,000;208,740;Inf;222,000;210,000;-13,334;3,019;-8,452;25,792
10404,000;2,677;0,714;-33,868;3,299;9,507;5,277;37,902;4,872;-25,364;-2,780;0,000;39,600;40,000;9,715;3,112;-13,951;-11,199;-15,420;-12,583;-3,212;27,511;0,000;208,740;Inf;223,000;210,000;-13,296;3,019;-8,470;25,768
10404,500;2,677;0,714;-33,868;3,299;9,507;5,277;37,902;4,872;-25,364;-2,780;0,000;39,600;40,000;9,715;3,112;-13,991;-11,175;-15,406;-12,579;-3,212;27,511;0,000;208,640;Inf;223,000;210,000;-13,288;3,013;-8,465;25,763
10405,000;2,677;0,714;-33,868;3,299;9,507;5,277;37,902;4,872;-25,364;-2,780;0,000;39,600;40,000;9,715;3,112;-13,978;-11,144;-15,300;-12,506;-3,212;27,511;0,000;208,640;Inf;224,000;210,000;-13,288;3,008;-8,460;25,767
10405,500;2,677;0,714;-33,868;3,299;9,507;5,277;37,902;4,872;-25,364;-2,780;0,000;39,600;40,000;9,715;3,112;-13,912;-11,148;-15,273;-12,500;-3,212;27,511;0,000;211,840;Inf;224,000;210,000;-13,232;3,002;-8,433;25,708
10406,000;2,677;0,714;-33,868;3,299;9,507;5,201;37,898;4,838;-25,424;-2,760;0,000;39,641;40,010;9,715;3,112;-13,824;-11,136;-15,254;-12,485;-3,207;27,514;0,000;211,840;Inf;223,000;210,000;-13,208;2,997;-8,436;25,673
10406,500;2,677;0,714;-33,868;3,299;9,507;5,201;37,898;4,838;-25,424;-2,760;0,000;39,600;40,000;9,715;3,112;-13,883;-11,157;-15,335;-12,514;-3,207;27,514;0,000;211,740;Inf;223,000;210,000;-13,175;2,992;-8,440;25,662
10407,000;2,860;0,789;-33,644;3,289;9,579;5,201;37,898;4,838;-25,424;-2,760;0,000;39,600;40,000;9,715;3,193;-14,002;-11,160;-15,389;-12,560;-3,207;27,514;0,000;211,740;Inf;222,000;210,000;-13,222;2,986;-8,449;25,687
10407,500;2,860;0,789;-33,644;3,289;9,579;5,201;37,898;4,838;-25,424;-2,760;0,000;39,600;40,000;9,715;3,193;-14,002;-11,175;-15,456;-12,576;-3,207;27,514;0,000;211,840;Inf;222,000;210,000;-13,278;2,984;-8,445;25,813
10408,000;2,860;0,789;-33,644;3,289;9,579;5,201;37,898;4,838;-25,424;-2,760;0,000;39,600;40,000;9,715;3,193;-14,022;-11,185;-15,487;-12,585;-3,207;27,514;0,000;211,840;Inf;221,000;210,000;-13,302;2,982;-8,439;25,868
10408,500;2,860;0,789;-33,644;3,289;9,579;5,201;37,898;4,838;-25,424;-2,760;0,000;39,600;40,000;9,715;3,193;-14,028;-11,202;-15,509;-12,586;-3,207;27,514;0,000;213,240;Inf;221,000;210,000;-13,320;2,980;-8,420;25,949
10409,000;2,860;0,789;-33,644;3,289;9,579;5,297;37,903;4,863;-25,382;-2,741;0,000;39,646;39,970;9,715;3,193;-14,078;-11,188;-15,487;-12,611;-3,192;27,525;0,000;213,240;Inf;220,000;210,000;-13,331;2,978;-8,423;26,060
10409,500;2,860;0,789;-33,644;3,289;9,579;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,715;3,193;-14,083;-11,200;-15,475;-12,602;-3,192;27,525;0,000;212,640;Inf;220,000;210,000;-13,341;2,976;-8,432;26,306
10410,000;2,860;0,789;-33,644;3,289;9,579;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,715;3,193;-14,035;-11,200;-15,486;-12,603;-3,192;27,525;0,000;212,640;Inf;219,000;210,000;-13,340;2,974;-8,433;26,331
10410,500;2,471;0,679;-33,465;3,239;9,588;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,693;3,163;-14,010;-11,190;-15,464;-12,585;-3,192;27,525;0,000;212,940;Inf;219,000;210,000;-13,331;2,973;-8,433;26,285
10411,000;2,471;0,679;-33,465;3,239;9,588;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,693;3,163;-14,038;-11,183;-15,441;-12,596;-3,192;27,525;0,000;212,940;Inf;218,000;210,000;-13,312;2,964;-8,434;26,257
10411,500;2,471;0,679;-33,465;3,239;9,588;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,693;3,163;-14,108;-11,179;-15,437;-12,591;-3,192;27,525;0,000;209,240;Inf;218,000;210,000;-13,315;2,956;-8,433;26,250
10412,000;2,471;0,679;-33,465;3,239;9,588;5,297;37,903;4,863;-25,382;-2,741;0,000;39,600;40,000;9,693;3,163;-14,017;-11,202;-15,482;-12,588;-3,192;27,525;0,000;209,240;Inf;218,000;210,000;-13,329;2,948;-8,454;26,224
10412,500;2,471;0,679;-33,465;3,239;9,588;5,312;37,903;4,871;-25,406;-2,757;0,000;39,636;40,000;9,693;3,163;-14,027;-11,189;-15,431;-12,571;-3,201;27,508;0,000;210,140;Inf;218,000;210,000;-13,322;2,941;-8,457;26,220
10413,000;2,471;0,679;-33,465;3,239;9,588;5,312;37,903;4,871;-25,406;-2,757;0,000;39,600;40,000;9,693;3,163;-14,039;-11,183;-15,401;-12,570;-3,201;27,508;0,000;210,140;Inf;218,000;210,000;-13,305;2,933;-8,454;26,165
10413,500;3,329;0,799;-35,209;3,217;9,634;5,312;37,903;4,871;-25,406;-2,757;0,000;39,600;40,000;9,697;3,044;-13,961;-11,198;-15,417;-12,554;-3,201;27,508;0,000;209,640;Inf;218,000;210,000;-13,299;2,925;-8,446;26,181
10414,000;3,329;0,799;-35,209;3,217;9,634;5,312;37,903;4,871;-25,406;-2,757;0,000;39,600;40,000;9,697;3,044;-14,000;-11,186;-15,454;-12,586;-3,201;27,508;0,000;209,640;Inf;218,000;210,000;-13,283;2,932;-8,456;26,193
10414,500;3,329;0,799;-35,209;3,217;9,634;5,312;37,903;4,871;-25,406;-2,757;0,000;39,600;40,000;9,697;3,044;-14,029;-11,192;-15,429;-12,589;-3,201;27,508;0,000;209,240;Inf;218,000;210,000;-13,307;2,938;-8,451;26,232
10415,000;3,329;0,799;-35,209;3,217;9,634;5,312;37,903;4,871;-25,406;-2,757;0,000;39,600;40,000;9,697;3,044;-14,005;-11,161;-15,377;-12,528;-3,201;27,508;0,000;209,240;Inf;218,000;210,000;-13,310;2,945;-8,444;26,289
10415,500;3,329;0,799;-35,209;3,217;9,634;5,376;37,896;4,869;-25,436;-2,761;0,000;39,617;39,934;9,697;3,044;-14,021;-11,196;-15,485;-12,545;-3,214;27,505;0,000;207,540;Inf;218,000;210,000;-13,268;2,951;-8,446;26,303
10416,000;3,329;0,799;-35,209;3,217;9,634;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,697;3,044;-13,956;-11,175;-15,429;-12,541;-3,214;27,505;0,000;207,540;Inf;219,000;210,000;-13,312;2,957;-8,448;26,297
10416,500;3,329;0,799;-35,209;3,217;9,634;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,697;3,044;-14,070;-11,192;-15,440;-12,581;-3,214;27,505;0,000;207,640;Inf;219,000;210,000;-13,276;2,963;-8,459;26,238
10417,000;3,020;0,793;-32,988;3,218;9,594;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,796;3,215;-14,053;-11,204;-15,498;-12,567;-3,214;27,505;0,000;207,640;Inf;220,000;210,000;-13,321;2,969;-8,459;26,218
10417,500;3,020;0,793;-32,988;3,218;9,594;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,796;3,215;-14,073;-11,196;-15,448;-12,597;-3,214;27,505;0,000;208,240;Inf;220,000;210,000;-13,330;2,970;-8,460;26,190
10418,000;3,020;0,793;-32,988;3,218;9,594;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,796;3,215;-14,026;-11,211;-15,496;-12,601;-3,214;27,505;0,000;208,240;Inf;221,000;210,000;-13,328;2,971;-8,447;26,149
10418,500;3,020;0,793;-32,988;3,218;9,594;5,376;37,896;4,869;-25,436;-2,761;0,000;39,600;39,900;9,796;3,215;-14,048;-11,201;-15,412;-12,595;-3,214;27,505;0,000;208,940;Inf;221,000;210,000;-13,333;2,972;-8,462;26,167
10419,000;3,020;0,793;-32,988;3,218;9,594;5,292;37,896;4,881;-25,422;-2,766;0,000;39,599;39,896;9,796;3,215;-13,941;-11,184;-15,426;-12,569;-3,223;27,503;0,000;208,940;Inf;222,000;210,000;-13,314;2,973;-8,457;26,157
10419,500;3,020;0,793;-32,988;3,218;9,594;5,292;37,896;4,881;-25,422;-2,766;0,000;39,600;39,900;9,796;3,215;-14,042;-11,194;-15,414;-12,578;-3,223;27,503;0,000;208,940;Inf;222,000;210,000;-13,280;2,973;-8,447;26,151
10420,000;3,252;0,772;-35,209;3,249;9,706;5,292;37,896;4,881;-25,422;-2,766;0,000;39,600;39,900;9,466;3,241;-14,008;-11,182;-15,451;-12,591;-3,223;27,503;0,000;208,940;Inf;223,000;210,000;-13,307;2,974;-8,461;26,111
10420,500;3,252;0,772;-35,209;3,249;9,706;5,292;37,896;4,881;-25,422;-2,766;0,000;39,600;39,900;9,466;3,241;-14,106;-11,198;-15,468;-12,592;-3,223;27,503;0,000;209,240;Inf;223,000;210,000;-13,308;2,979;-8,446;26,077
10421,000;3,252;0,772;-35,209;3,249;9,706;5,292;37,896;4,881;-25,422;-2,766;0,000;39,600;39,900;9,466;3,241;-13,994;-11,199;-15,459;-12,587;-3,223;27,503;0,000;209,240;Inf;223,000;210,000;-13,341;2,983;-8,459;25,923
10421,500;3,252;0,772;-35,209;3,249;9,706;5,292;37,896;4,881;-25,422;-2,766;0,000;39,600;39,900;9,466;3,241;-14,121;-11,207;-15,468;-12,575;-3,223;27,503;0,000;212,140;Inf;223,000;210,000;-13,310;2,988;-8,452;25,711
10422,000;3,252;0,772;-35,209;3,249;9,706;5,280;37,893;4,893;-25,382;-2,755;0,000;39,593;39,843;9,466;3,241;-14,055;-11,211;-15,502;-12,622;-3,210;27,507;0,000;212,140;Inf;222,000;210,000;-13,343;2,992;-8,451;25,647
10422,500;3,252;0,772;-35,209;3,249;9,706;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,466;3,241;-14,014;-11,220;-15,484;-12,588;-3,210;27,507;0,000;212,640;Inf;222,000;210,000;-13,347;2,996;-8,475;25,676
10423,000;3,499;0,806;-35,209;3,211;9,640;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,599;3,260;-14,063;-11,212;-15,455;-12,611;-3,210;27,507;0,000;212,640;Inf;221,000;210,000;-13,327;3,000;-8,461;25,708
10423,500;3,499;0,806;-35,209;3,211;9,640;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,599;3,260;-14,045;-11,205;-15,498;-12,606;-3,210;27,507;0,000;212,840;Inf;221,000;210,000;-13,335;3,009;-8,469;25,722
10424,000;3,499;0,806;-35,209;3,211;9,640;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,599;3,260;-14,044;-11,202;-15,476;-12,608;-3,210;27,507;0,000;212,840;Inf;220,000;210,000;-13,338;3,017;-8,471;25,703
10424,500;3,499;0,806;-35,209;3,211;9,640;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,599;3,260;-14,010;-11,207;-15,488;-12,600;-3,210;27,507;0,000;212,640;Inf;220,000;210,000;-13,333;3,025;-8,467;25,706
10425,000;3,499;0,806;-35,209;3,211;9,640;5,280;37,893;4,893;-25,382;-2,755;0,000;39,600;39,800;9,599;3,260;-14,076;-11,184;-15,458;-12,597;-3,210;27,507;0,000;212,640;Inf;219,000;210,000;-13,326;3,032;-8,490;25,717
10425,500;3,499;0,806;-35,209;3,211;9,640;5,285;37,891;4,906;-25,405;-2,758;0,000;39,579;39,859;9,599;3,260;-14,060;-11,190;-15,452;-12,595;-3,208;27,504;0,000;212,540;Inf;219,000;210,000;-13,329;3,040;-8,469;25,736
10426,000;3,499;0,806;-35,209;3,211;9,640;5,285;37,891;4,906;-25,405;-2,758;0,000;39,600;39,900;9,599;3,260;-14,034;-11,186;-15,431;-12,586;-3,208;27,504;0,000;212,540;Inf;218,000;210,000;-13,324;3,047;-8,473;25,893
10426,500;2,756;0,754;-33,999;3,275;9,548;5,285;37,891;4,906;-25,405;-2,758;0,000;39,600;39,900;9,709;3,235;-14,025;-11,202;-15,452;-12,592;-3,208;27,504;0,000;212,340;Inf;218,000;210,000;-13,310;3,055;-8,462;25,997
10427,000;2,756;0,754;-33,999;3,275;9,548;5,285;37,891;4,906;-25,405;-2,758;0,000;39,600;39,900;9,709;3,235;-14,050;-11,204;-15,480;-12,602;-3,208;27,504;0,000;212,340;Inf;217,000;210,000;-13,318;3,050;-8,480;26,215
10427,500;2,756;0,754;-33,999;3,275;9,548;5,285;37,891;4,906;-25,405;-2,758;0,000;39,600;39,900;9,709;3,235;-14,016;-11,175;-15,443;-12,600;-3,208;27,504;0,000;208,140;Inf;217,000;210,000;-13,334;3,045;-8,476;26,343
10428,000;2,756;0,754;-33,999;3,275;9,548;5,285;37,891;4,906;-25,405;-2,758;0,000;39,600;39,900;9,709;3,235;-14,089;-11,187;-15,452;-12,598;-3,208;27,504;0,000;208,140;Inf;218,000;210,000;-13,309;3,040;-8,463;26,341
10428,500;2,756;0,754;-33,999;3,275;9,548;5,270;37,879;4,887;-25,412;-2,759;0,000;39,565;39,770;9,709;3,235;-14,040;-11,196;-15,449;-12,578;-3,207;27,520;0,000;208,240;Inf;218,000;210,000;-13,332;3,036;-8,472;26,534
10429,000;2,756;0,754;-33,999;3,275;9,548;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,709;3,235;-14,052;-11,201;-15,484;-12,601;-3,207;27,520;0,000;208,240;Inf;219,000;210,000;-13,316;3,031;-8,475;26,559
10429,500;3,347;0,802;-35,209;3,266;9,682;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,631;3,150;-14,078;-11,196;-15,494;-12,590;-3,207;27,520;0,000;208,140;Inf;219,000;210,000;-13,335;3,027;-8,444;26,516
10430,000;3,347;0,802;-35,209;3,266;9,682;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,631;3,150;-14,069;-11,194;-15,427;-12,601;-3,207;27,520;0,000;208,140;Inf;220,000;210,000;-13,339;3,032;-8,459;26,456
10430,500;3,347;0,802;-35,209;3,266;9,682;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,631;3,150;-14,037;-11,197;-15,487;-12,589;-3,207;27,520;0,000;207,640;Inf;220,000;210,000;-13,323;3,037;-8,461;26,347
10431,000;3,347;0,802;-35,209;3,266;9,682;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,631;3,150;-14,054;-11,189;-15,452;-12,590;-3,207;27,520;0,000;207,640;Inf;221,000;210,000;-13,327;3,042;-8,452;26,263
10431,500;3,347;0,802;-35,209;3,266;9,682;5,270;37,879;4,887;-25,412;-2,759;0,000;39,600;39,800;9,631;3,150;-13,999;-11,181;-15,448;-12,598;-3,207;27,520;0,000;208,840;Inf;221,000;210,000;-13,321;3,047;-8,439;26,174
10432,000;3,347;0,802;-35,209;3,266;9,682;5,263;37,882;4,900;-25,428;-2,774;0,000;39,546;39,756;9,631;3,150;-14,056;-11,196;-15,500;-12,612;-3,203;27,524;0,000;208,840;Inf;222,000;210,000;-13,307;3,052;-8,456;26,202
10432,500;3,347;0,802;-35,209;3,266;9,682;5,263;37,882;4,900;-25,428;-2,774;0,000;39,500;39,800;9,631;3,150;-14,026;-11,208;-15,478;-12,606;-3,203;27,524;0,000;209,140;Inf;222,000;210,000;-13,341;3,057;-8,442;26,235
10433,000;3,474;0,796;-35,209;3,239;9,654;5,263;37,882;4,900;-25,428;-2,774;0,000;39,500;39,800;9,605;3,259;-14,035;-11,191;-15,482;-12,612;-3,203;27,524;0,000;209,140;Inf;222,000;210,000;-13,330;3,062;-8,454;26,215
10433,500;3,474;0,796;-35,209;3,239;9,654;5,263;37,882;4,900;-25,428;-2,774;0,000;39,500;39,800;9,605;3,259;-14,082;-11,187;-15,520;-12,599;-3,203;27,524;0,000;208,740;Inf;222,000;210,000;-13,330;3,068;-8,437;26,242
10434,000;3,474;0,796;-35,209;3,239;9,654;5,263;37,882;4,900;-25,428;-2,774;0,000;39,500;39,800;9,605;3,259;-14,044;-11,214;-15,500;-12,621;-3,203;27,524;0,000;208,740;Inf;223,000;210,000;-13,347;3,075;-8,460;26,299
10434,500;3,474;0,796;-35,209;3,239;9,654;5,263;37,882;4,900;-25,428;-2,774;0,000;39,500;39,800;9,605;3,259;-14,073;-11,207;-15,539;-12,623;-3,203;27,524;0,000;212,240;Inf;223,000;210,000;-13,345;3,082;-8,464;26,383
10435,000;3,474;0,796;-35,209;3,239;9,654;5,314;37,871;4,897;-25,395;-2,760;0,000;39,528;39,839;9,605;3,259;-14,098;-11,217;-15,527;-12,593;-3,200;27,515;0,000;212,240;Inf;222,000;210,000;-13,361;3,088;-8,461;26,359
10435,500;3,474;0,796;-35,209;3,239;9,654;5,314;37,871;4,897;-25,395;-2,760;0,000;39,500;39,800;9,605;3,259;-14,051;-11,209;-15,420;-12,585;-3,200;27,515;0,000;212,540;Inf;222,000;210,000;-13,359;3,094;-8,471;26,337
10436,000;3,334;0,774;-35,209;3,226;9,632;5,314;37,871;4,897;-25,395;-2,760;0,000;39,500;39,800;9,598;3,228;-14,046;-11,211;-15,424;-12,572;-3,200;27,515;0,000;212,540;Inf;221,000;210,000;-13,316;3,101;-8,453;26,294
10436,500;3,334;0,774;-35,209;3,226;9,632;5,314;37,871;4,897;-25,395;-2,760;0,000;39,500;39,800;9,598;3,228;-13,992;-11,200;-15,438;-12,612;-3,200;27,515;0,000;212,140;Inf;221,000;210,000;-13,313;3,104;-8,455;26,253
10437,000;3,334;0,774;-35,209;3,226;9,632;5,314;37,871;4,897;-25,395;-2,760;0,000;39,500;39,800;9,598;3,228;-14,012;-11,195;-15,454;-12,591;-3,200;27,515;0,000;212,140;Inf;220,000;210,000;-13,311;3,108;-8,472;26,246
10437,500;3,334;0,774;-35,209;3,226;9,632;5,314;37,871;4,897;-25,395;-2,760;0,000;39,500;39,800;9,598;3,228;-14,068;-11,198;-15,432;-12,590;-3,200;27,515;0,000;211,840;Inf;220,000;210,000;-13,313;3,112;-8,461;26,254
10438,000;3,334;0,774;-35,209;3,226;9,632;5,328;37,857;4,884;-25,431;-2,769;0,000;39,517;39,699;9,598;3,228;-14,003;-11,182;-15,465;-12,568;-3,212;27,507;0,000;211,840;Inf;219,000;210,000;-13,322;3,116;-8,457;26,235
10438,500;3,334;0,774;-35,209;3,226;9,632;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,598;3,228;-14,029;-11,163;-15,400;-12,559;-3,212;27,507;0,000;211,940;Inf;219,000;210,000;-13,304;3,119;-8,444;26,210
10439,000;3,334;0,774;-35,209;3,226;9,632;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,598;3,228;-14,006;-11,196;-15,467;-12,577;-3,212;27,507;0,000;211,940;Inf;218,000;210,000;-13,288;3,123;-8,442;26,247
10439,500;2,959;0,704;-35,209;3,209;9,621;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,659;3,394;-14,071;-11,187;-15,464;-12,576;-3,212;27,507;0,000;212,340;Inf;218,000;210,000;-13,312;3,126;-8,446;26,213
10440,000;2,959;0,704;-35,209;3,209;9,621;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,659;3,394;-14,105;-11,192;-15,493;-12,609;-3,212;27,507;0,000;212,340;Inf;217,000;210,000;-13,324;3,123;-8,444;26,223
10440,500;2,959;0,704;-35,209;3,209;9,621;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,659;3,394;-14,035;-11,181;-15,461;-12,589;-3,212;27,507;0,000;207,740;Inf;217,000;210,000;-13,350;3,121;-8,457;26,258
10441,000;2,959;0,704;-35,209;3,209;9,621;5,328;37,857;4,884;-25,431;-2,769;0,000;39,500;39,700;9,659;3,394;-14,056;-11,185;-15,455;-12,586;-3,212;27,507;0,000;207,740;Inf;218,000;210,000;-13,316;3,118;-8,445;26,259
10441,500;2,959;0,704;-35,209;3,209;9,621;5,284;37,860;4,924;-25,421;-2,757;0,000;39,510;39,657;9,659;3,394;-14,021;-11,202;-15,464;-12,582;-3,208;27,523;0,000;207,940;Inf;218,000;210,000;-13,321;3,115;-8,437;26,331
10442,000;2,959;0,704;-35,209;3,209;9,621;5,284;37,860;4,924;-25,421;-2,757;0,000;39,500;39,700;9,659;3,394;-13,999;-11,179;-15,449;-12,576;-3,208;27,523;0,000;207,940;Inf;219,000;210,000;-13,317;3,113;-8,433;26,394
10442,500;2,851;0,673;-35,209;3,231;9,742;5,284;37,860;4,924;-25,421;-2,757;0,000;39,500;39,700;9,513;3,220;-14,020;-11,201;-15,480;-12,566;-3,208;27,523;0,000;208,040;Inf;219,000;210,000;-13,301;3,110;-8,456;26,426
10443,000;2,851;0,673;-35,209;3,231;9,742;5,284;37,860;4,924;-25,421;-2,757;0,000;39,500;39,700;9,513;3,220;-14,062;-11,194;-15,463;-12,587;-3,208;27,523;0,000;208,040;Inf;220,000;210,000;-13,317;3,106;-8,449;26,447
10443,500;2,851;0,673;-35,209;3,231;9,742;5,284;37,860;4,924;-25,421;-2,757;0,000;39,500;39,700;9,513;3,220;-14,019;-11,187;-15,477;-12,572;-3,208;27,523;0,000;208,340;Inf;220,000;210,000;-13,327;3,102;-8,448;26,398
10444,000;2,851;0,673;-35,209;3,231;9,742;5,284;37,860;4,924;-25,421;-2,757;0,000;39,500;39,700;9,513;3,220;-14,037;-11,194;-15,434;-12,576;-3,208;27,523;0,000;208,340;Inf;221,000;210,000;-13,313;3,098;-8,442;26,421
10444,500;2,851;0,673;-35,209;3,231;9,742;5,268;37,852;4,917;-25,430;-2,758;0,000;39,504;39,666;9,513;3,220;-14,016;-11,188;-15,468;-12,577;-3,203;27,521;0,000;209,140;Inf;221,000;210,000;-13,310;3,094;-8,436;26,440
10445,000;2,851;0,673;-35,209;3,231;9,742;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,513;3,220;-14,051;-11,170;-15,424;-12,557;-3,203;27,521;0,000;209,140;Inf;221,000;210,000;-13,312;3,090;-8,431;26,442
10445,500;2,851;0,673;-35,209;3,231;9,742;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,513;3,220;-13,971;-11,164;-15,401;-12,550;-3,203;27,521;0,000;209,140;Inf;221,000;210,000;-13,301;3,086;-8,438;26,449
10446,000;2,937;0,747;-34,355;3,249;9,568;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,712;3,252;-13,979;-11,175;-15,455;-12,571;-3,203;27,521;0,000;209,140;Inf;221,000;210,000;-13,271;3,082;-8,446;26,422
10446,500;2,937;0,747;-34,355;3,249;9,568;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,712;3,252;-14,027;-11,190;-15,444;-12,587;-3,203;27,521;0,000;208,840;Inf;221,000;210,000;-13,295;3,080;-8,448;26,402
10447,000;2,937;0,747;-34,355;3,249;9,568;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,712;3,252;-14,003;-11,186;-15,422;-12,558;-3,203;27,521;0,000;208,840;Inf;222,000;210,000;-13,312;3,077;-8,443;26,396
10447,500;2,937;0,747;-34,355;3,249;9,568;5,268;37,852;4,917;-25,430;-2,758;0,000;39,500;39,700;9,712;3,252;-14,048;-11,198;-15,451;-12,586;-3,203;27,521;0,000;210,840;Inf;222,000;210,000;-13,292;3,075;-8,433;26,400
10448,000;2,937;0,747;-34,355;3,249;9,568;5,287;37,861;4,923;-25,428;-2,742;0,000;39,496;39,674;9,712;3,252;-14,049;-11,191;-15,493;-12,584;-3,201;27,519;0,000;210,840;Inf;222,000;210,000;-13,321;3,073;-8,434;26,375
10448,500;2,937;0,747;-34,355;3,249;9,568;5,287;37,861;4,923;-25,428;-2,742;0,000;39,500;39,700;9,712;3,252;-14,039;-11,195;-15,501;-12,581;-3,201;27,519;0,000;211,140;Inf;222,000;210,000;-13,329;3,070;-8,441;26,326
10449,000;2,365;0,623;-33,477;3,264;9,536;5,287;37,861;4,923;-25,428;-2,742;0,000;39,500;39,700;9,856;3,174;-14,077;-11,198;-15,474;-12,590;-3,201;27,519;0,000;211,140;Inf;221,000;210,000;-13,329;3,068;-8,446;26,438
10449,500;2,365;0,623;-33,477;3,264;9,536;5,287;37,861;4,923;-25,428;-2,742;0,000;39,500;39,700;9,856;3,174;-14,045;-11,172;-15,447;-12,577;-3,201;27,519;0,000;211,240;Inf;221,000;210,000;-13,335;3,057;-8,451;26,462
10450,000;2,365;0,623;-33,477;3,264;9,536;5,287;37,861;4,923;-25,428;-2,742;0,000;39,500;39,700;9,856;3,174;-13,992;-11,163;-15,384;-12,533;-3,201;27,519;0,000;211,240;Inf;220,000;210,000;-13,310;3,045;-8,445;26,493
10450,500;2,365;0,623;-33,477;3,264;9,536;5,287;37,861;4,923;-25,428;-2,742;0,000;39,500;39,700;9,856;3,174;-13,922;-11,160;-15,329;-12,485;-3,201;27,519;0,000;212,240;Inf;220,000;210,000;-13,268;3,034;-8,447;26,497
10451,000;2,365;0,623;-33,477;3,264;9,536;5,309;37,845;4,881;-25,455;-2,754;0,000;39,485;39,656;9,856;3,174;-13,911;-11,156;-15,315;-12,504;-3,192;27,518;0,000;212,240;Inf;219,000;210,000;-13,224;3,023;-8,428;26,552
10451,500;2,365;0,623;-33,477;3,264;9,536;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,856;3,174;-13,921;-11,137;-15,300;-12,491;-3,192;27,518;0,000;212,340;Inf;219,000;210,000;-13,221;3,012;-8,423;26,543
10452,000;2,365;0,623;-33,477;3,264;9,536;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,856;3,174;-13,942;-11,136;-15,368;-12,527;-3,192;27,518;0,000;212,340;Inf;218,000;210,000;-13,212;3,002;-8,430;26,511
10452,500;3,801;0,911;-35,209;3,206;9,611;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,610;3,274;-14,002;-11,172;-15,414;-12,534;-3,192;27,518;0,000;212,140;Inf;218,000;210,000;-13,243;2,991;-8,416;26,520
10453,000;3,801;0,911;-35,209;3,206;9,611;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,610;3,274;-14,040;-11,155;-15,391;-12,550;-3,192;27,518;0,000;212,140;Inf;217,000;210,000;-13,280;3,005;-8,407;26,496
10453,500;3,801;0,911;-35,209;3,206;9,611;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,610;3,274;-14,031;-11,174;-15,467;-12,592;-3,192;27,518;0,000;208,840;Inf;217,000;210,000;-13,284;3,018;-8,421;26,485
10454,000;3,801;0,911;-35,209;3,206;9,611;5,309;37,845;4,881;-25,455;-2,754;0,000;39,500;39,700;9,610;3,274;-14,070;-11,191;-15,530;-12,605;-3,192;27,518;0,000;208,840;Inf;218,000;210,000;-13,316;3,031;-8,420;26,466
10454,500;3,801;0,911;-35,209;3,206;9,611;5,323;37,850;4,901;-25,387;-2,759;0,000;39,478;39,693;9,610;3,274;-14,063;-11,181;-15,497;-12,604;-3,199;27,512;0,000;209,140;Inf;218,000;210,000;-13,349;3,043;-8,445;26,457
10455,000;3,801;0,911;-35,209;3,206;9,611;5,323;37,850;4,901;-25,387;-2,759;0,000;39,500;39,700;9,610;3,274;-14,080;-11,197;-15,517;-12,598;-3,199;27,512;0,000;209,140;Inf;218,000;210,000;-13,336;3,056;-8,431;26,400
10455,500;3,037;0,769;-34,886;3,294;9,558;5,323;37,850;4,901;-25,387;-2,759;0,000;39,500;39,700;9,623;3,124;-14,141;-11,180;-15,473;-12,600;-3,199;27,512;0,000;209,440;Inf;218,000;210,000;-13,348;3,068;-8,444;26,362
10456,000;3,037;0,769;-34,886;3,294;9,558;5,323;37,850;4,901;-25,387;-2,759;0,000;39,500;39,700;9,623;3,124;-14,033;-11,196;-15,490;-12,600;-3,199;27,512;0,000;209,440;Inf;218,000;210,000;-13,348;3,067;-8,429;26,438
10456,500;3,037;0,769;-34,886;3,294;9,558;5,323;37,850;4,901;-25,387;-2,759;0,000;39,500;39,700;9,623;3,124;-14,038;-11,182;-15,416;-12,578;-3,199;27,512;0,000;208,440;Inf;218,000;210,000;-13,330;3,067;-8,437;26,492
10457,000;3,037;0,769;-34,886;3,294;9,558;5,323;37,850;4,901;-25,387;-2,759;0,000;39,500;39,700;9,623;3,124;-14,009;-11,159;-15,413;-12,556;-3,199;27,512;0,000;208,440;Inf;219,000;210,000;-13,304;3,066;-8,438;26,529
10457,500;3,037;0,769;-34,886;3,294;9,558;5,332;37,851;4,926;-25,413;-2,772;0,000;39,473;39,676;9,623;3,124;-13,998;-11,163;-15,446;-12,560;-3,208;27,501;0,000;207,940;Inf;219,000;210,000;-13,284;3,066;-8,420;26,530
10458,000;3,037;0,769;-34,886;3,294;9,558;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,623;3,124;-14,012;-11,159;-15,428;-12,564;-3,208;27,501;0,000;207,940;Inf;220,000;210,000;-13,292;3,065;-8,424;26,448
10458,500;2,475;0,696;-33,831;3,242;9,575;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,720;3,177;-14,099;-11,187;-15,464;-12,591;-3,208;27,501;0,000;207,940;Inf;220,000;210,000;-13,291;3,065;-8,452;26,420
10459,000;2,475;0,696;-33,831;3,242;9,575;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,720;3,177;-14,042;-11,180;-15,493;-12,579;-3,208;27,501;0,000;207,940;Inf;221,000;210,000;-13,335;3,055;-8,421;26,247
10459,500;2,475;0,696;-33,831;3,242;9,575;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,720;3,177;-14,064;-11,179;-15,470;-12,583;-3,208;27,501;0,000;208,240;Inf;221,000;210,000;-13,323;3,046;-8,421;26,186
10460,000;2,475;0,696;-33,831;3,242;9,575;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,720;3,177;-14,048;-11,179;-15,508;-12,596;-3,208;27,501;0,000;208,240;Inf;222,000;210,000;-13,324;3,036;-8,422;26,103
10460,500;2,475;0,696;-33,831;3,242;9,575;5,332;37,851;4,926;-25,413;-2,772;0,000;39,500;39,700;9,720;3,177;-14,038;-11,205;-15,506;-12,592;-3,208;27,501;0,000;210,340;Inf;222,000;210,000;-13,333;3,027;-8,450;26,058
10461,000;2,475;0,696;-33,831;3,242;9,575;5,345;37,859;4,930;-25,397;-2,763;0,000;39,476;39,635;9,720;3,177;-14,034;-11,195;-15,449;-12,582;-3,198;27,502;0,000;210,340;Inf;222,000;210,000;-13,335;3,018;-8,450;26,034
10461,500;2,475;0,696;-33,831;3,242;9,575;5,345;37,859;4,930;-25,397;-2,763;0,000;39,500;39,600;9,720;3,177;-14,097;-11,196;-15,487;-12,604;-3,198;27,502;0,000;210,540;Inf;222,000;210,000;-13,315;3,009;-8,441;25,979
10462,000;3,297;0,767;-35,209;3,160;9,633;5,345;37,859;4,930;-25,397;-2,763;0,000;39,500;39,600;9,698;3,325;-14,100;-11,192;-15,510;-12,593;-3,198;27,502;0,000;210,540;Inf;222,000;210,000;-13,346;3,000;-8,443;25,955
10462,500;3,297;0,767;-35,209;3,160;9,633;5,345;37,859;4,930;-25,397;-2,763;0,000;39,500;39,600;9,698;3,325;-14,050;-11,208;-15,514;-12,612;-3,198;27,502;0,000;210,640;Inf;222,000;210,000;-13,349;3,005;-8,437;25,924
10463,000;3,297;0,767;-35,209;3,160;9,633;5,345;37,859;4,930;-25,397;-2,763;0,000;39,500;39,600;9,698;3,325;-14,047;-11,185;-15,434;-12,588;-3,198;27,502;0,000;210,640;Inf;222,000;210,000;-13,346;3,010;-8,443;25,924
10463,500;3,297;0,767;-35,209;3,160;9,633;5,345;37,859;4,930;-25,397;-2,763;0,000;39,500;39,600;9,698;3,325;-14,046;-11,187;-15,427;-12,574;-3,198;27,502;0,000;212,740;Inf;222,000;210,000;-13,313;3,015;-8,437;25,928
10464,000;3,297;0,767;-35,209;3,160;9,633;5,305;37,862;4,914;-25,423;-2,752;0,000;39,468;39,655;9,698;3,325;-14,103;-11,179;-15,454;-12,594;-3,209;27,507;0,000;212,740;Inf;221,000;210,000;-13,309;3,019;-8,442;25,910
10464,500;3,297;0,767;-35,209;3,160;9,633;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,698;3,325;-14,043;-11,184;-15,464;-12,599;-3,209;27,507;0,000;212,540;Inf;221,000;210,000;-13,332;3,024;-8,429;25,927
10465,000;3,010;0,725;-35,209;3,234;9,732;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,572;3,182;-14,039;-11,165;-15,383;-12,539;-3,209;27,507;0,000;212,540;Inf;220,000;210,000;-13,323;3,028;-8,426;25,925
10465,500;3,010;0,725;-35,209;3,234;9,732;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,572;3,182;-14,008;-11,178;-15,419;-12,578;-3,209;27,507;0,000;212,540;Inf;220,000;210,000;-13,281;3,028;-8,447;25,926
10466,000;3,010;0,725;-35,209;3,234;9,732;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,572;3,182;-13,932;-11,161;-15,399;-12,516;-3,209;27,507;0,000;212,540;Inf;219,000;210,000;-13,296;3,028;-8,452;25,911
10466,500;3,010;0,725;-35,209;3,234;9,732;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,572;3,182;-13,989;-11,090;-15,287;-12,459;-3,209;27,507;0,000;211,240;Inf;219,000;210,000;-13,252;3,028;-8,435;25,900
10467,000;3,010;0,725;-35,209;3,234;9,732;5,305;37,862;4,914;-25,423;-2,752;0,000;39,500;39,700;9,572;3,182;-13,993;-11,170;-15,441;-12,531;-3,209;27,507;0,000;211,240;Inf;218,000;210,000;-13,206;3,027;-8,434;25,898
10467,500;3,010;0,725;-35,209;3,234;9,732;5,305;37,859;4,919;-25,435;-2,774;0,000;39,464;39,691;9,572;3,182;-14,034;-11,165;-15,414;-12,545;-3,209;27,506;0,000;211,240;Inf;218,000;210,000;-13,284;3,027;-8,444;25,893
10468,000;3,010;0,725;-35,209;3,234;9,732;5,305;37,859;4,919;-25,435;-2,774;0,000;39,500;39,700;9,572;3,182;-14,017;-11,158;-15,478;-12,567;-3,209;27,506;0,000;211,240;Inf;217,000;210,000;-13,290;3,027;-8,444;26,013
10468,500;3,066;0,710;-35,209;3,234;9,607;5,305;37,859;4,919;-25,435;-2,774;0,000;39,500;39,700;9,655;3,120;-14,021;-11,159;-15,454;-12,567;-3,209;27,506;0,000;211,040;Inf;217,000;210,000;-13,305;3,026;-8,427;26,161
10469,000;3,066;0,710;-35,209;3,234;9,607;5,305;37,859;4,919;-25,435;-2,774;0,000;39,500;39,700;9,655;3,120;-14,060;-11,162;-15,457;-12,573;-3,209;27,506;0,000;211,040;Inf;216,000;210,000;-13,300;3,027;-8,432;26,250
10469,500;3,066;0,710;-35,209;3,234;9,607;5,305;37,859;4,919;-25,435;-2,774;0,000;39,500;39,700;9,655;3,120;-14,036;-11,177;-15,439;-12,566;-3,209;27,506;0,000;206,740;Inf;216,000;210,000;-13,313;3,028;-8,415;26,234
10470,000;3,066;0,710;-35,209;3,234;9,607;5,305;37,859;4,919;-25,435;-2,774;0,000;39,500;39,700;9,655;3,120;-14,042;-11,173;-15,404;-12,556;-3,209;27,506;0,000;206,740;Inf;217,000;210,000;-13,305;3,028;-8,428;26,184
10470,500;3,066;0,710;-35,209;3,234;9,607;5,290;37,861;4,913;-25,429;-2,779;0,000;39,468;39,708;9,655;3,120;-14,038;-11,164;-15,470;-12,577;-3,212;27,505;0,000;207,340;Inf;217,000;210,000;-13,294;3,029;-8,422;26,247
10471,000;3,066;0,710;-35,209;3,234;9,607;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,655;3,120;-14,037;-11,178;-15,469;-12,573;-3,212;27,505;0,000;207,340;Inf;218,000;210,000;-13,312;3,030;-8,427;26,232
10471,500;3,153;0,750;-35,209;3,220;9,597;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,633;3,304;-14,082;-11,166;-15,450;-12,567;-3,212;27,505;0,000;207,040;Inf;218,000;210,000;-13,314;3,030;-8,414;26,245
10472,000;3,153;0,750;-35,209;3,220;9,597;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,633;3,304;-14,037;-11,164;-15,481;-12,579;-3,212;27,505;0,000;207,040;Inf;219,000;210,000;-13,316;3,032;-8,407;26,246
10472,500;3,153;0,750;-35,209;3,220;9,597;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,633;3,304;-14,067;-11,166;-15,435;-12,568;-3,212;27,505;0,000;207,340;Inf;219,000;210,000;-13,315;3,034;-8,412;26,224
10473,000;3,153;0,750;-35,209;3,220;9,597;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,633;3,304;-14,068;-11,140;-15,405;-12,544;-3,212;27,505;0,000;207,340;Inf;220,000;210,000;-13,309;3,036;-8,405;26,214
10473,500;3,153;0,750;-35,209;3,220;9,597;5,290;37,861;4,913;-25,429;-2,779;0,000;39,500;39,700;9,633;3,304;-13,964;-11,147;-15,390;-12,556;-3,212;27,505;0,000;208,340;Inf;220,000;210,000;-13,289;3,038;-8,410;26,219
10474,000;3,153;0,750;-35,209;3,220;9,597;5,277;37,861;4,875;-25,407;-2,781;0,000;39,471;39,731;9,633;3,304;-13,966;-11,164;-15,438;-12,549;-3,224;27,502;0,000;208,340;Inf;221,000;210,000;-13,264;3,040;-8,414;26,233
10474,500;3,153;0,750;-35,209;3,220;9,597;5,277;37,861;4,875;-25,407;-2,781;0,000;39,500;39,700;9,633;3,304;-14,094;-11,132;-15,399;-12,534;-3,224;27,502;0,000;208,340;Inf;221,000;210,000;-13,279;3,042;-8,415;26,209
10475,000;3,063;0,738;-35,047;3,242;9,461;5,277;37,861;4,875;-25,407;-2,781;0,000;39,500;39,700;9,638;3,083;-13,972;-11,169;-15,434;-12,534;-3,224;27,502;0,000;208,340;Inf;222,000;210,000;-13,290;3,044;-8,406;26,206
10475,500;3,063;0,738;-35,047;3,242;9,461;5,277;37,861;4,875;-25,407;-2,781;0,000;39,500;39,700;9,638;3,083;-13,950;-11,155;-15,406;-12,529;-3,224;27,502;0,000;208,040;Inf;222,000;210,000;-13,277;3,044;-8,403;26,184
10476,000;3,063;0,738;-35,047;3,242;9,461;5,277;37,861;4,875;-25,407;-2,781;0,000;39,500;39,700;9,638;3,083;-13,984;-11,157;-15,395;-12,541;-3,224;27,502;0,000;208,040;Inf;223,000;210,000;-13,260;3,044;-8,415;26,164
10476,500;3,063;0,738;-35,047;3,242;9,461;5,277;37,861;4,875;-25,407;-2,781;0,000;39,500;39,700;9,638;3,083;-14,009;-11,139;-15,406;-12,563;-3,224;27,502;0,000;210,740;Inf;223,000;210,000;-13,269;3,045;-8,404;26,182
10477,000;3,063;0,738;-35,047;3,242;9,461;5,329;37,869;4,884;-25,408;-2,776;0,000;39,475;39,723;9,638;3,083;-14,053;-11,164;-15,412;-12,564;-3,219;27,504;0,000;210,740;Inf;223,000;210,000;-13,279;3,045;-8,402;26,165
10477,500;3,063;0,738;-35,047;3,242;9,461;5,329;37,869;4,884;-25,408;-2,776;0,000;39,500;39,700;9,638;3,083;-13,965;-11,152;-15,430;-12,551;-3,219;27,504;0,000;210,640;Inf;223,000;210,000;-13,298;3,045;-8,411;26,178
10478,000;3,262;0,775;-35,209;3,155;9,618;5,329;37,869;4,884;-25,408;-2,776;0,000;39,500;39,700;9,560;3,274;-14,077;-11,177;-15,533;-12,590;-3,219;27,504;0,000;210,640;Inf;223,000;210,000;-13,344;3,049;-8,400;26,168
10478,500;3,262;0,775;-35,209;3,155;9,618;5,329;37,869;4,884;-25,408;-2,776;0,000;39,500;39,700;9,560;3,274;-14,039;-11,154;-15,466;-12,586;-3,219;27,504;0,000;210,840;Inf;223,000;210,000;-13,344;3,049;-8,403;26,187
10479,000;3,262;0,775;-35,209;3,155;9,618;5,329;37,869;4,884;-25,408;-2,776;0,000;39,500;39,700;9,560;3,274;-14,109;-11,171;-15,484;-12,564;-3,219;27,504;0,000;210,840;Inf;223,000;210,000;-13,311;3,053;-8,430;26,184
10479,500;3,262;0,775;-35,209;3,155;9,618;5,329;37,869;4,884;-25,408;-2,776;0,000;39,500;39,700;9,560;3,274;-14,064;-11,177;-15,458;-12,587;-3,219;27,504;0,000;213,040;Inf;223,000;210,000;-13,332;3,056;-8,426;26,199
10480,000;3,262;0,775;-35,209;3,155;9,618;5,323;37,871;4,885;-25,392;-2,771;0,000;39,477;39,714;9,560;3,274;-13,967;-11,172;-15,412;-12,552;-3,218;27,502;0,000;213,040;Inf;222,000;210,000;-13,322;3,059;-8,415;26,237
10480,500;3,262;0,775;-35,209;3,155;9,618;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,560;3,274;-13,973;-11,150;-15,385;-12,547;-3,218;27,502;0,000;212,340;Inf;222,000;210,000;-13,276;3,063;-8,417;26,433
10481,000;3,262;0,775;-35,209;3,155;9,618;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,560;3,274;-14,016;-11,150;-15,432;-12,570;-3,218;27,502;0,000;212,340;Inf;221,000;210,000;-13,264;3,066;-8,408;26,516
10481,500;2,972;0,743;-35,209;3,221;9,615;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,626;3,449;-14,014;-11,166;-15,419;-12,554;-3,218;27,502;0,000;212,540;Inf;221,000;210,000;-13,288;3,068;-8,405;26,522
10482,000;2,972;0,743;-35,209;3,221;9,615;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,626;3,449;-13,972;-11,156;-15,418;-12,550;-3,218;27,502;0,000;212,540;Inf;220,000;210,000;-13,288;3,068;-8,403;26,546
10482,500;2,972;0,743;-35,209;3,221;9,615;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,626;3,449;-13,999;-11,170;-15,409;-12,562;-3,218;27,502;0,000;211,640;Inf;220,000;210,000;-13,274;3,066;-8,397;26,571
10483,000;2,972;0,743;-35,209;3,221;9,615;5,323;37,871;4,885;-25,392;-2,771;0,000;39,500;39,700;9,626;3,449;-13,913;-11,136;-15,374;-12,535;-3,218;27,502;0,000;211,640;Inf;219,000;210,000;-13,285;3,064;-8,421;26,575
10483,500;2,972;0,743;-35,209;3,221;9,615;5,294;37,865;4,885;-25,448;-2,754;0,000;39,477;39,781;9,626;3,449;-14,041;-11,170;-15,445;-12,539;-3,209;27,503;0,000;211,840;Inf;219,000;210,000;-13,239;3,063;-8,387;26,530
10484,000;2,972;0,743;-35,209;3,221;9,615;5,294;37,865;4,885;-25,448;-2,754;0,000;39,500;39,800;9,626;3,449;-14,022;-11,169;-15,475;-12,574;-3,209;27,503;0,000;211,840;Inf;218,000;210,000;-13,299;3,060;-8,404;26,468
10484,500;2,786;0,698;-35,025;3,183;9,602;5,294;37,865;4,885;-25,448;-2,754;0,000;39,500;39,800;9,706;3,349;-14,053;-11,172;-15,475;-12,558;-3,209;27,503;0,000;212,040;Inf;218,000;210,000;-13,310;3,060;-8,411;26,428
10485,000;2,786;0,698;-35,025;3,183;9,602;5,294;37,865;4,885;-25,448;-2,754;0,000;39,500;39,800;9,706;3,349;-14,068;-11,169;-15,474;-12,574;-3,209;27,503;0,000;212,040;Inf;217,000;210,000;-13,314;3,055;-8,402;26,395
10485,500;2,786;0,698;-35,025;3,183;9,602;5,294;37,865;4,885;-25,448;-2,754;0,000;39,500;39,800;9,706;3,349;-13,996;-11,165;-15,415;-12,557;-3,209;27,503;0,000;207,740;Inf;217,000;210,000;-13,321;3,051;-8,431;26,361
10486,000;2,786;0,698;-35,025;3,183;9,602;5,294;37,865;4,885;-25,448;-2,754;0,000;39,500;39,800;9,706;3,349;-14,041;-11,147;-15,426;-12,576;-3,209;27,503;0,000;207,740;Inf;218,000;210,000;-13,283;3,047;-8,429;26,365
10486,500;2,786;0,698;-35,025;3,183;9,602;5,286;37,872;4,906;-25,418;-2,760;0,000;39,470;39,747;9,706;3,349;-14,003;-11,147;-15,380;-12,533;-3,216;27,507;0,000;208,040;Inf;218,000;210,000;-13,297;3,042;-8,425;26,429
10487,000;2,786;0,698;-35,025;3,183;9,602;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,706;3,349;-14,025;-11,155;-15,416;-12,549;-3,216;27,507;0,000;208,040;Inf;219,000;210,000;-13,266;3,038;-8,425;26,444
10487,500;2,786;0,698;-35,025;3,183;9,602;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,706;3,349;-13,964;-11,151;-15,389;-12,514;-3,216;27,507;0,000;207,740;Inf;219,000;210,000;-13,286;3,034;-8,407;26,429
10488,000;3,097;0,825;-34,394;3,208;9,561;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,738;3,295;-13,999;-11,136;-15,379;-12,509;-3,216;27,507;0,000;207,740;Inf;220,000;210,000;-13,255;3,030;-8,407;26,412
10488,500;3,097;0,825;-34,394;3,208;9,561;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,738;3,295;-13,982;-11,139;-15,425;-12,541;-3,216;27,507;0,000;207,740;Inf;220,000;210,000;-13,256;3,031;-8,412;26,342
10489,000;3,097;0,825;-34,394;3,208;9,561;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,738;3,295;-14,017;-11,149;-15,476;-12,548;-3,216;27,507;0,000;207,740;Inf;221,000;210,000;-13,272;3,032;-8,407;26,314
10489,500;3,097;0,825;-34,394;3,208;9,561;5,286;37,872;4,906;-25,418;-2,760;0,000;39,500;39,700;9,738;3,295;-14,022;-11,138;-15,420;-12,569;-3,216;27,507;0,000;208,940;Inf;221,000;210,000;-13,298;3,033;-8,401;26,280
10490,000;3,097;0,825;-34,394;3,208;9,561;5,262;37,874;4,915;-25,414;-2,779;0,000;39,482;39,785;9,738;3,295;-14,079;-11,144;-15,454;-12,568;-3,217;27,505;0,000;208,940;Inf;222,000;210,000;-13,287;3,034;-8,419;26,236
10490,500;3,097;0,825;-34,394;3,208;9,561;5,262;37,874;4,915;-25,414;-2,779;0,000;39,500;39,800;9,738;3,295;-14,031;-11,158;-15,459;-12,569;-3,217;27,505;0,000;209,440;Inf;222,000;210,000;-13,312;3,035;-8,412;26,214
10491,000;2,990;0,684;-35,209;3,213;9,575;5,262;37,874;4,915;-25,414;-2,779;0,000;39,500;39,800;9,618;3,265;-14,047;-11,155;-15,443;-12,560;-3,217;27,505;0,000;209,440;Inf;222,000;210,000;-13,304;3,036;-8,413;26,137
10491,500;2,990;0,684;-35,209;3,213;9,575;5,262;37,874;4,915;-25,414;-2,779;0,000;39,500;39,800;9,618;3,265;-14,046;-11,137;-15,391;-12,536;-3,217;27,505;0,000;208,740;Inf;222,000;210,000;-13,301;3,036;-8,408;26,127
10492,000;2,990;0,684;-35,209;3,213;9,575;5,262;37,874;4,915;-25,414;-2,779;0,000;39,500;39,800;9,618;3,265;-13,950;-11,159;-15,377;-12,549;-3,217;27,505;0,000;208,740;Inf;223,000;210,000;-13,277;3,035;-8,416;26,158
10492,500;2,990;0,684;-35,209;3,213;9,575;5,262;37,874;4,915;-25,414;-2,779;0,000;39,500;39,800;9,618;3,265;-13,949;-11,124;-15,408;-12,524;-3,217;27,505;0,000;211,640;Inf;223,000;210,000;-13,259;3,034;-8,442;26,238
10493,000;2,990;0,684;-35,209;3,213;9,575;5,299;37,864;4,895;-25,434;-2,787;0,000;39,486;39,797;9,618;3,265;-14,004;-11,140;-15,375;-12,524;-3,214;27,506;0,000;211,640;Inf;222,000;210,000;-13,251;3,033;-8,430;26,282
10493,500;2,990;0,684;-35,209;3,213;9,575;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,618;3,265;-13,998;-11,141;-15,446;-12,539;-3,214;27,506;0,000;211,640;Inf;222,000;210,000;-13,261;3,033;-8,415;26,306
10494,000;3,091;0,744;-35,209;3,259;9,735;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,516;3,218;-14,054;-11,143;-15,428;-12,548;-3,214;27,506;0,000;211,640;Inf;221,000;210,000;-13,281;3,032;-8,428;26,302
10494,500;3,091;0,744;-35,209;3,259;9,735;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,516;3,218;-14,045;-11,133;-15,391;-12,496;-3,214;27,506;0,000;212,040;Inf;221,000;210,000;-13,293;3,033;-8,421;26,315
10495,000;3,091;0,744;-35,209;3,259;9,735;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,516;3,218;-14,018;-11,150;-15,420;-12,542;-3,214;27,506;0,000;212,040;Inf;220,000;210,000;-13,266;3,034;-8,436;26,299
10495,500;3,091;0,744;-35,209;3,259;9,735;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,516;3,218;-13,965;-11,152;-15,429;-12,536;-3,214;27,506;0,000;212,240;Inf;220,000;210,000;-13,282;3,035;-8,438;26,297
10496,000;3,091;0,744;-35,209;3,259;9,735;5,299;37,864;4,895;-25,434;-2,787;0,000;39,500;39,800;9,516;3,218;-14,021;-11,158;-15,446;-12,564;-3,214;27,506;0,000;212,240;Inf;219,000;210,000;-13,270;3,036;-8,431;26,282
10496,500;3,091;0,744;-35,209;3,259;9,735;5,315;37,878;4,904;-25,407;-2,772;0,000;39,499;39,789;9,516;3,218;-13,972;-11,157;-15,462;-12,537;-3,204;27,502;0,000;212,140;Inf;219,000;210,000;-13,297;3,037;-8,436;26,237
10497,000;3,091;0,744;-35,209;3,259;9,735;5,315;37,878;4,904;-25,407;-2,772;0,000;39,500;39,800;9,516;3,218;-13,955;-11,140;-15,459;-12,528;-3,204;27,502;0,000;212,140;Inf;218,000;210,000;-13,282;3,038;-8,445;26,225
10497,500;2,972;0,784;-34,122;3,283;9,489;5,315;37,878;4,904;-25,407;-2,772;0,000;39,500;39,800;9,795;3,234;-14,029;-11,178;-15,428;-12,544;-3,204;27,502;0,000;211,940;Inf;218,000;210,000;-13,271;3,038;-8,458;26,180
10498,000;2,972;0,784;-34,122;3,283;9,489;5,315;37,878;4,904;-25,407;-2,772;0,000;39,500;39,800;9,795;3,234;-14,067;-11,142;-15,431;-12,543;-3,204;27,502;0,000;211,940;Inf;217,000;210,000;-13,295;3,037;-8,451;26,121
10498,500;2,972;0,784;-34,122;3,283;9,489;5,315;37,878;4,904;-25,407;-2,772;0,000;39,500;39,800;9,795;3,234;-14,001;-11,167;-15,407;-12,544;-3,204;27,502;0,000;207,240;Inf;217,000;210,000;-13,296;3,036;-8,455;25,958
10499,000;2,972;0,784;-34,122;3,283;9,489;5,315;37,878;4,904;-25,407;-2,772;0,000;39,500;39,800;9,795;3,234;-14,036;-11,137;-15,378;-12,546;-3,204;27,502;0,000;207,240;Inf;218,000;210,000;-13,280;3,035;-8,430;25,961
10499,500;2,972;0,784;-34,122;3,283;9,489;5,283;37,873;4,921;-25,394;-2,753;0,000;39,506;39,873;9,795;3,234;-14,069;-11,164;-15,470;-12,538;-3,212;27,508;0,000;207,740;Inf;218,000;210,000;-13,274;3,034;-8,456;25,974
10500,000;2,972;0,784;-34,122;3,283;9,489;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,795;3,234;-14,078;-11,164;-15,431;-12,535;-3,212;27,508;0,000;207,740;Inf;219,000;210,000;-13,310;3,033;-8,435;25,992
10500,500;2,986;0,706;-35,209;3,176;9,551;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,672;3,399;-14,047;-11,175;-15,473;-12,564;-3,212;27,508;0,000;207,740;Inf;219,000;210,000;-13,302;3,032;-8,456;26,013
10501,000;2,986;0,706;-35,209;3,176;9,551;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,672;3,399;-13,948;-11,137;-15,371;-12,501;-3,212;27,508;0,000;207,740;Inf;220,000;210,000;-13,315;3,032;-8,449;26,008
10501,500;2,986;0,706;-35,209;3,176;9,551;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,672;3,399;-14,042;-11,142;-15,395;-12,541;-3,212;27,508;0,000;208,440;Inf;220,000;210,000;-13,239;3,031;-8,458;26,036
10502,000;2,986;0,706;-35,209;3,176;9,551;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,672;3,399;-13,981;-11,135;-15,408;-12,535;-3,212;27,508;0,000;208,440;Inf;221,000;210,000;-13,280;3,030;-8,446;26,045
10502,500;2,986;0,706;-35,209;3,176;9,551;5,283;37,873;4,921;-25,394;-2,753;0,000;39,500;39,900;9,672;3,399;-14,069;-11,145;-15,406;-12,540;-3,212;27,508;0,000;208,640;Inf;221,000;210,000;-13,265;3,029;-8,468;25,986
10503,000;2,986;0,706;-35,209;3,176;9,551;5,278;37,884;4,899;-25,383;-2,765;0,000;39,511;39,906;9,672;3,399;-13,946;-11,135;-15,375;-12,529;-3,209;27,514;0,000;208,640;Inf;222,000;210,000;-13,290;3,029;-8,449;25,981
10503,500;2,986;0,706;-35,209;3,176;9,551;5,278;37,884;4,899;-25,383;-2,765;0,000;39,500;39,900;9,672;3,399;-14,000;-11,129;-15,407;-12,521;-3,209;27,514;0,000;208,240;Inf;222,000;210,000;-13,246;3,028;-8,459;26,007
10504,000;2,925;0,747;-34,600;3,267;9,639;5,278;37,884;4,899;-25,383;-2,765;0,000;39,500;39,900;9,611;3,168;-14,029;-11,147;-15,432;-12,533;-3,209;27,514;0,000;208,240;Inf;223,000;210,000;-13,264;3,027;-8,450;25,985
10504,500;2,925;0,747;-34,600;3,267;9,639;5,278;37,884;4,899;-25,383;-2,765;0,000;39,500;39,900;9,611;3,168;-14,051;-11,150;-15,477;-12,565;-3,209;27,514;0,000;208,640;Inf;223,000;210,000;-13,285;3,026;-8,437;25,942
10505,000;2,925;0,747;-34,600;3,267;9,639;5,278;37,884;4,899;-25,383;-2,765;0,000;39,500;39,900;9,611;3,168;-14,039;-11,142;-15,451;-12,546;-3,209;27,514;0,000;208,640;Inf;224,000;210,000;-13,311;3,024;-8,457;25,956
10505,500;2,925;0,747;-34,600;3,267;9,639;5,278;37,884;4,899;-25,383;-2,765;0,000;39,500;39,900;9,611;3,168;-14,076;-11,146;-15,429;-12,542;-3,209;27,514;0,000;212,140;Inf;224,000;210,000;-13,294;3,022;-8,467;26,015
10506,000;2,925;0,747;-34,600;3,267;9,639;5,243;37,881;4,896;-25,392;-2,760;0,000;39,520;39,915;9,611;3,168;-14,056;-11,147;-15,504;-12,571;-3,215;27,515;0,000;212,140;Inf;223,000;210,000;-13,298;3,021;-8,464;26,036
10506,500;2,925;0,747;-34,600;3,267;9,639;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,611;3,168;-14,035;-11,148;-15,440;-12,543;-3,215;27,515;0,000;212,140;Inf;223,000;210,000;-13,319;3,019;-8,459;26,055
10507,000;2,586;0,673;-33,705;3,250;9,508;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,808;3,167;-13,983;-11,141;-15,378;-12,530;-3,215;27,515;0,000;212,140;Inf;222,000;210,000;-13,291;3,018;-8,485;26,081
10507,500;2,586;0,673;-33,705;3,250;9,508;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,808;3,167;-13,989;-11,127;-15,391;-12,514;-3,215;27,515;0,000;211,840;Inf;222,000;210,000;-13,258;3,010;-8,474;26,047
10508,000;2,586;0,673;-33,705;3,250;9,508;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,808;3,167;-13,997;-11,141;-15,370;-12,539;-3,215;27,515;0,000;211,840;Inf;221,000;210,000;-13,255;3,003;-8,479;26,043
10508,500;2,586;0,673;-33,705;3,250;9,508;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,808;3,167;-13,956;-11,137;-15,392;-12,514;-3,215;27,515;0,000;212,440;Inf;221,000;210,000;-13,262;2,997;-8,469;26,060
10509,000;2,586;0,673;-33,705;3,250;9,508;5,243;37,881;4,896;-25,392;-2,760;0,000;39,500;39,900;9,808;3,167;-13,989;-11,109;-15,350;-12,501;-3,215;27,515;0,000;212,440;Inf;220,000;210,000;-13,250;2,990;-8,471;26,109
10509,500;2,586;0,673;-33,705;3,250;9,508;5,286;37,878;4,925;-25,401;-2,756;0,000;39,536;39,877;9,808;3,167;-13,926;-11,121;-15,365;-12,486;-3,203;27,516;0,000;212,740;Inf;220,000;210,000;-13,237;2,983;-8,475;26,132
10510,000;2,586;0,673;-33,705;3,250;9,508;5,286;37,878;4,925;-25,401;-2,756;0,000;39,500;39,900;9,808;3,167;-13,979;-11,121;-15,374;-12,487;-3,203;27,516;0,000;212,740;Inf;219,000;210,000;-13,224;2,977;-8,460;26,109
10510,500;3,563;0,846;-35,209;3,251;9,646;5,286;37,878;4,925;-25,401;-2,756;0,000;39,500;39,900;9,424;3,257;-13,985;-11,129;-15,391;-12,519;-3,203;27,516;0,000;212,840;Inf;219,000;210,000;-13,240;2,970;-8,457;26,133
10511,000;3,563;0,846;-35,209;3,251;9,646;5,286;37,878;4,925;-25,401;-2,756;0,000;39,500;39,900;9,424;3,257;-14,010;-11,117;-15,378;-12,506;-3,203;27,516;0,000;212,840;Inf;218,000;210,000;-13,256;2,980;-8,451;26,096
10511,500;3,563;0,846;-35,209;3,251;9,646;5,286;37,878;4,925;-25,401;-2,756;0,000;39,500;39,900;9,424;3,257;-13,989;-11,132;-15,421;-12,548;-3,203;27,516;0,000;208,640;Inf;218,000;210,000;-13,253;2,990;-8,465;26,105
10512,000;3,563;0,846;-35,209;3,251;9,646;5,286;37,878;4,925;-25,401;-2,756;0,000;39,500;39,900;9,424;3,257;-14,021;-11,124;-15,422;-12,504;-3,203;27,516;0,000;208,640;Inf;219,000;210,000;-13,272;2,999;-8,444;26,083
10512,500;3,563;0,846;-35,209;3,251;9,646;5,267;37,889;4,918;-25,380;-2,750;0,000;39,542;39,891;9,424;3,257;-14,006;-11,129;-15,392;-12,546;-3,202;27,513;0,000;208,740;Inf;219,000;210,000;-13,268;3,008;-8,477;26,092
10513,000;3,563;0,846;-35,209;3,251;9,646;5,267;37,889;4,918;-25,380;-2,750;0,000;39,500;39,900;9,424;3,257;-13,955;-11,120;-15,421;-12,531;-3,202;27,513;0,000;208,740;Inf;220,000;210,000;-13,268;3,017;-8,468;26,061
10513,500;2,542;0,690;-34,352;3,275;9,513;5,267;37,889;4,918;-25,380;-2,750;0,000;39,500;39,900;9,671;3,266;-14,009;-11,144;-15,409;-12,524;-3,202;27,513;0,000;208,740;Inf;220,000;210,000;-13,257;3,026;-8,469;26,086
