t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10514,000;2,542;0,690;-34,352;3,275;9,513;5,267;37,889;4,918;-25,380;-2,750;0,000;39,500;39,900;9,671;3,266;-13,985;-11,133;-15,403;-12,525;-3,202;27,513;0,000;208,740;Inf;221,000;210,000;-13,271;3,018;-8,468;26,058
10514,500;2,542;0,690;-34,352;3,275;9,513;5,267;37,889;4,918;-25,380;-2,750;0,000;39,500;39,900;9,671;3,266;-14,013;-11,139;-15,454;-12,536;-3,202;27,513;0,000;209,240;Inf;221,000;210,000;-13,261;3,011;-8,469;26,022
10515,000;2,542;0,690;-34,352;3,275;9,513;5,267;37,889;4,918;-25,380;-2,750;0,000;39,500;39,900;9,671;3,266;-14,062;-11,131;-15,439;-12,555;-3,202;27,513;0,000;209,240;Inf;221,000;210,000;-13,285;3,003;-8,471;26,066
10515,500;2,542;0,690;-34,352;3,275;9,513;5,304;37,877;4,911;-25,382;-2,762;0,000;39,546;39,933;9,671;3,266;-14,013;-11,127;-15,449;-12,549;-3,200;27,509;0,000;209,640;Inf;221,000;210,000;-13,297;2,995;-8,446;26,053
10516,000;2,542;0,690;-34,352;3,275;9,513;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,671;3,266;-14,055;-11,143;-15,414;-12,546;-3,200;27,509;0,000;209,640;Inf;221,000;210,000;-13,285;2,988;-8,452;26,075
10516,500;2,542;0,690;-34,352;3,275;9,513;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,671;3,266;-13,946;-11,131;-15,403;-12,529;-3,200;27,509;0,000;209,940;Inf;221,000;210,000;-13,289;2,981;-8,491;26,279
10517,000;3,165;0,769;-34,695;3,279;9,575;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,663;3,023;-14,064;-11,107;-15,287;-12,466;-3,200;27,509;0,000;209,940;Inf;221,000;210,000;-13,252;2,973;-8,483;26,309
10517,500;3,165;0,769;-34,695;3,279;9,575;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,663;3,023;-13,995;-11,126;-15,426;-12,522;-3,200;27,509;0,000;210,240;Inf;221,000;210,000;-13,231;2,977;-8,469;26,271
10518,000;3,165;0,769;-34,695;3,279;9,575;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,663;3,023;-14,076;-11,096;-15,379;-12,512;-3,200;27,509;0,000;210,240;Inf;221,000;210,000;-13,267;2,980;-8,458;26,162
10518,500;3,165;0,769;-34,695;3,279;9,575;5,304;37,877;4,911;-25,382;-2,762;0,000;39,500;39,900;9,663;3,023;-13,938;-11,132;-15,401;-12,500;-3,200;27,509;0,000;211,340;Inf;221,000;210,000;-13,266;2,983;-8,473;26,074
10519,000;3,165;0,769;-34,695;3,279;9,575;5,320;37,890;4,901;-25,394;-2,761;0,000;39,553;39,937;9,663;3,023;-13,965;-11,102;-15,347;-12,504;-3,201;27,514;0,000;211,340;Inf;220,000;210,000;-13,243;2,986;-8,486;26,058
10519,500;3,165;0,769;-34,695;3,279;9,575;5,320;37,890;4,901;-25,394;-2,761;0,000;39,600;39,900;9,663;3,023;-13,934;-11,134;-15,396;-12,497;-3,201;27,514;0,000;211,340;Inf;220,000;210,000;-13,229;2,989;-8,477;26,034
10520,000;2,732;0,702;-34,763;3,289;9,619;5,320;37,890;4,901;-25,394;-2,761;0,000;39,600;39,900;9,592;3,137;-13,998;-11,135;-15,375;-12,513;-3,201;27,514;0,000;211,340;Inf;219,000;210,000;-13,240;2,991;-8,459;26,115
10520,500;2,732;0,702;-34,763;3,289;9,619;5,320;37,890;4,901;-25,394;-2,761;0,000;39,600;39,900;9,592;3,137;-13,993;-11,131;-15,422;-12,543;-3,201;27,514;0,000;211,340;Inf;219,000;210,000;-13,256;2,987;-8,460;26,052
10521,000;2,732;0,702;-34,763;3,289;9,619;5,320;37,890;4,901;-25,394;-2,761;0,000;39,600;39,900;9,592;3,137;-14,020;-11,147;-15,422;-12,539;-3,201;27,514;0,000;211,340;Inf;218,000;210,000;-13,272;2,983;-8,482;25,987
10521,500;2,732;0,702;-34,763;3,289;9,619;5,320;37,890;4,901;-25,394;-2,761;0,000;39,600;39,900;9,592;3,137;-14,024;-11,154;-15,486;-12,538;-3,201;27,514;0,000;210,040;Inf;218,000;210,000;-13,282;2,979;-8,462;25,955
10522,000;2,732;0,702;-34,763;3,289;9,619;5,272;37,875;4,907;-25,357;-2,760;0,000;39,558;39,938;9,592;3,137;-14,052;-11,133;-15,401;-12,534;-3,191;27,504;0,000;210,040;Inf;218,000;210,000;-13,301;2,975;-8,465;25,981
10522,500;2,732;0,702;-34,763;3,289;9,619;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,592;3,137;-14,012;-11,141;-15,429;-12,549;-3,191;27,504;0,000;209,740;Inf;218,000;210,000;-13,280;2,971;-8,481;26,002
10523,000;2,732;0,702;-34,763;3,289;9,619;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,592;3,137;-14,066;-11,145;-15,421;-12,537;-3,191;27,504;0,000;209,740;Inf;218,000;210,000;-13,283;2,967;-8,476;26,052
10523,500;2,699;0,700;-34,798;3,207;9,567;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,661;3,392;-14,042;-11,111;-15,366;-12,519;-3,191;27,504;0,000;210,240;Inf;218,000;210,000;-13,292;2,963;-8,484;26,094
10524,000;2,699;0,700;-34,798;3,207;9,567;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,661;3,392;-13,965;-11,120;-15,400;-12,531;-3,191;27,504;0,000;210,240;Inf;218,000;210,000;-13,260;2,959;-8,479;26,060
10524,500;2,699;0,700;-34,798;3,207;9,567;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,661;3,392;-13,988;-11,116;-15,396;-12,511;-3,191;27,504;0,000;208,340;Inf;218,000;210,000;-13,254;2,954;-8,466;26,072
10525,000;2,699;0,700;-34,798;3,207;9,567;5,272;37,875;4,907;-25,357;-2,760;0,000;39,600;39,900;9,661;3,392;-13,981;-11,126;-15,367;-12,512;-3,191;27,504;0,000;208,340;Inf;219,000;210,000;-13,253;2,950;-8,489;26,020
10525,500;2,699;0,700;-34,798;3,207;9,567;5,210;37,888;4,898;-25,417;-2,746;0,000;39,567;39,977;9,661;3,392;-13,944;-11,123;-15,402;-12,507;-3,184;27,506;0,000;208,240;Inf;219,000;210,000;-13,247;2,946;-8,458;26,016
10526,000;2,699;0,700;-34,798;3,207;9,567;5,210;37,888;4,898;-25,417;-2,746;0,000;39,600;40,000;9,661;3,392;-14,009;-11,125;-15,392;-12,515;-3,184;27,506;0,000;208,240;Inf;220,000;210,000;-13,244;2,942;-8,470;26,014
10526,500;2,800;0,730;-33,709;3,239;9,562;5,210;37,888;4,898;-25,417;-2,746;0,000;39,600;40,000;9,734;3,153;-13,977;-11,124;-15,430;-12,517;-3,184;27,506;0,000;207,840;Inf;220,000;210,000;-13,260;2,938;-8,458;26,025
10527,000;2,800;0,730;-33,709;3,239;9,562;5,210;37,888;4,898;-25,417;-2,746;0,000;39,600;40,000;9,734;3,153;-13,975;-11,125;-15,450;-12,525;-3,184;27,506;0,000;207,840;Inf;221,000;210,000;-13,262;2,936;-8,482;26,131
10527,500;2,800;0,730;-33,709;3,239;9,562;5,210;37,888;4,898;-25,417;-2,746;0,000;39,600;40,000;9,734;3,153;-14,035;-11,129;-15,458;-12,546;-3,184;27,506;0,000;209,940;Inf;221,000;210,000;-13,269;2,934;-8,462;26,111
10528,000;2,800;0,730;-33,709;3,239;9,562;5,210;37,888;4,898;-25,417;-2,746;0,000;39,600;40,000;9,734;3,153;-14,011;-11,139;-15,435;-12,529;-3,184;27,506;0,000;209,940;Inf;221,000;210,000;-13,292;2,931;-8,471;26,046
10528,500;2,800;0,730;-33,709;3,239;9,562;5,268;37,890;4,899;-25,425;-2,748;0,000;39,579;40,015;9,734;3,153;-14,066;-11,109;-15,375;-12,487;-3,189;27,513;0,000;210,740;Inf;221,000;210,000;-13,279;2,929;-8,475;26,050
10529,000;2,800;0,730;-33,709;3,239;9,562;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,734;3,153;-14,002;-11,139;-15,452;-12,501;-3,189;27,513;0,000;210,740;Inf;221,000;210,000;-13,259;2,927;-8,446;25,972
10529,500;2,800;0,730;-33,709;3,239;9,562;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,734;3,153;-13,980;-11,143;-15,426;-12,519;-3,189;27,513;0,000;210,540;Inf;221,000;210,000;-13,274;2,925;-8,472;25,865
10530,000;2,679;0,663;-35,209;3,201;9,539;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,593;3,283;-14,002;-11,126;-15,433;-12,537;-3,189;27,513;0,000;210,540;Inf;221,000;210,000;-13,267;2,923;-8,472;25,802
10530,500;2,679;0,663;-35,209;3,201;9,539;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,593;3,283;-13,992;-11,136;-15,452;-12,534;-3,189;27,513;0,000;210,140;Inf;221,000;210,000;-13,275;2,919;-8,466;25,750
10531,000;2,679;0,663;-35,209;3,201;9,539;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,593;3,283;-14,025;-11,146;-15,463;-12,562;-3,189;27,513;0,000;210,140;Inf;221,000;210,000;-13,279;2,915;-8,471;25,759
10531,500;2,679;0,663;-35,209;3,201;9,539;5,268;37,890;4,899;-25,425;-2,748;0,000;39,600;40,000;9,593;3,283;-14,037;-11,157;-15,460;-12,574;-3,189;27,513;0,000;211,140;Inf;221,000;210,000;-13,299;2,911;-8,487;25,788
10532,000;2,679;0,663;-35,209;3,201;9,539;5,310;37,893;4,920;-25,383;-2,747;0,000;39,585;40,065;9,593;3,283;-14,011;-11,153;-15,448;-12,549;-3,184;27,516;0,000;211,140;Inf;220,000;210,000;-13,307;2,907;-8,485;25,806
10532,500;2,679;0,663;-35,209;3,201;9,539;5,310;37,893;4,920;-25,383;-2,747;0,000;39,600;40,100;9,593;3,283;-14,074;-11,161;-15,433;-12,562;-3,184;27,516;0,000;211,540;Inf;220,000;210,000;-13,290;2,904;-8,479;25,850
10533,000;2,662;0,698;-34,663;3,242;9,530;5,310;37,893;4,920;-25,383;-2,747;0,000;39,600;40,100;9,678;3,325;-14,057;-11,150;-15,477;-12,564;-3,184;27,516;0,000;211,540;Inf;219,000;210,000;-13,308;2,900;-8,485;25,889
10533,500;2,662;0,698;-34,663;3,242;9,530;5,310;37,893;4,920;-25,383;-2,747;0,000;39,600;40,100;9,678;3,325;-14,061;-11,144;-15,436;-12,541;-3,184;27,516;0,000;211,740;Inf;219,000;210,000;-13,312;2,896;-8,474;25,940
10534,000;2,662;0,698;-34,663;3,242;9,530;5,310;37,893;4,920;-25,383;-2,747;0,000;39,600;40,100;9,678;3,325;-13,997;-11,127;-15,405;-12,536;-3,184;27,516;0,000;211,740;Inf;218,000;210,000;-13,296;2,892;-8,502;25,992
10534,500;2,662;0,698;-34,663;3,242;9,530;5,310;37,893;4,920;-25,383;-2,747;0,000;39,600;40,100;9,678;3,325;-14,013;-11,150;-15,386;-12,524;-3,184;27,516;0,000;210,740;Inf;218,000;210,000;-13,266;2,889;-8,474;26,066
10535,000;2,662;0,698;-34,663;3,242;9,530;5,329;37,894;4,924;-25,410;-2,749;0,000;39,593;40,051;9,678;3,325;-13,950;-11,167;-15,412;-12,549;-3,183;27,513;0,000;210,740;Inf;218,000;210,000;-13,268;2,885;-8,479;26,076
10535,500;2,662;0,698;-34,663;3,242;9,530;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,678;3,325;-13,951;-11,146;-15,407;-12,528;-3,183;27,513;0,000;210,540;Inf;218,000;210,000;-13,270;2,881;-8,469;26,151
10536,000;2,662;0,698;-34,663;3,242;9,530;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,678;3,325;-13,966;-11,137;-15,351;-12,488;-3,183;27,513;0,000;210,540;Inf;218,000;210,000;-13,258;2,878;-8,468;26,190
10536,500;3,269;0,776;-35,209;3,215;9,645;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,663;3,369;-14,018;-11,131;-15,396;-12,530;-3,183;27,513;0,000;210,540;Inf;218,000;210,000;-13,235;2,874;-8,461;26,212
10537,000;3,269;0,776;-35,209;3,215;9,645;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,663;3,369;-14,033;-11,156;-15,450;-12,543;-3,183;27,513;0,000;210,540;Inf;218,000;210,000;-13,269;2,881;-8,457;26,170
10537,500;3,269;0,776;-35,209;3,215;9,645;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,663;3,369;-14,031;-11,155;-15,417;-12,565;-3,183;27,513;0,000;208,440;Inf;218,000;210,000;-13,295;2,887;-8,445;26,127
10538,000;3,269;0,776;-35,209;3,215;9,645;5,329;37,894;4,924;-25,410;-2,749;0,000;39,600;40,100;9,663;3,369;-14,071;-11,151;-15,454;-12,554;-3,183;27,513;0,000;208,440;Inf;219,000;210,000;-13,292;2,893;-8,459;26,124
10538,500;3,269;0,776;-35,209;3,215;9,645;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;39,985;9,663;3,369;-13,967;-11,164;-15,455;-12,536;-3,180;27,511;0,000;208,340;Inf;219,000;210,000;-13,307;2,899;-8,462;26,111
10539,000;3,269;0,776;-35,209;3,215;9,645;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;40,000;9,663;3,369;-14,002;-11,156;-15,423;-12,547;-3,180;27,511;0,000;208,340;Inf;220,000;210,000;-13,281;2,905;-8,467;26,094
10539,500;2,956;0,804;-33,714;3,158;9,539;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;40,000;9,734;3,206;-14,023;-11,162;-15,412;-12,538;-3,180;27,511;0,000;208,240;Inf;220,000;210,000;-13,282;2,911;-8,478;26,097
10540,000;2,956;0,804;-33,714;3,158;9,539;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;40,000;9,734;3,206;-14,056;-11,148;-15,386;-12,540;-3,180;27,511;0,000;208,240;Inf;221,000;210,000;-13,284;2,912;-8,461;26,097
10540,500;2,956;0,804;-33,714;3,158;9,539;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;40,000;9,734;3,206;-14,006;-11,147;-15,380;-12,548;-3,180;27,511;0,000;210,440;Inf;221,000;210,000;-13,282;2,913;-8,479;26,055
10541,000;2,956;0,804;-33,714;3,158;9,539;5,300;37,890;4,920;-25,421;-2,756;0,000;39,600;40,000;9,734;3,206;-14,019;-11,171;-15,423;-12,556;-3,180;27,511;0,000;210,440;Inf;221,000;210,000;-13,270;2,914;-8,472;26,026
10541,500;2,956;0,804;-33,714;3,158;9,539;5,257;37,886;4,914;-25,457;-2,755;0,000;39,610;40,029;9,734;3,206;-14,018;-11,173;-15,484;-12,582;-3,183;27,526;0,000;210,240;Inf;221,000;210,000;-13,292;2,914;-8,467;25,956
10542,000;2,956;0,804;-33,714;3,158;9,539;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,734;3,206;-14,009;-11,177;-15,463;-12,561;-3,183;27,526;0,000;210,240;Inf;221,000;210,000;-13,314;2,915;-8,462;25,912
10542,500;2,586;0,701;-33,199;3,253;9,531;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,847;3,171;-13,991;-11,166;-15,430;-12,559;-3,183;27,526;0,000;210,140;Inf;221,000;210,000;-13,302;2,916;-8,449;25,840
10543,000;2,586;0,701;-33,199;3,253;9,531;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,847;3,171;-14,074;-11,168;-15,458;-12,544;-3,183;27,526;0,000;210,140;Inf;221,000;210,000;-13,287;2,910;-8,477;25,766
10543,500;2,586;0,701;-33,199;3,253;9,531;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,847;3,171;-14,036;-11,166;-15,435;-12,553;-3,183;27,526;0,000;210,440;Inf;221,000;210,000;-13,311;2,905;-8,452;25,735
10544,000;2,586;0,701;-33,199;3,253;9,531;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,847;3,171;-13,969;-11,141;-15,338;-12,528;-3,183;27,526;0,000;210,440;Inf;221,000;210,000;-13,298;2,900;-8,472;25,713
10544,500;2,586;0,701;-33,199;3,253;9,531;5,257;37,886;4,914;-25,457;-2,755;0,000;39,600;40,000;9,847;3,171;-14,006;-11,138;-15,354;-12,501;-3,183;27,526;0,000;211,440;Inf;221,000;210,000;-13,244;2,895;-8,482;25,687
10545,000;2,586;0,701;-33,199;3,253;9,531;5,246;37,887;4,884;-25,447;-2,748;0,000;39,610;40,002;9,847;3,171;-13,993;-11,134;-15,408;-12,513;-3,174;27,516;0,000;211,440;Inf;220,000;210,000;-13,250;2,889;-8,465;25,579
10545,500;2,586;0,701;-33,199;3,253;9,531;5,246;37,887;4,884;-25,447;-2,748;0,000;39,600;40,000;9,847;3,171;-13,937;-11,139;-15,313;-12,514;-3,174;27,516;0,000;211,540;Inf;220,000;210,000;-13,262;2,884;-8,477;25,540
10546,000;3,382;0,764;-35,209;3,180;9,654;5,246;37,887;4,884;-25,447;-2,748;0,000;39,600;40,000;9,630;3,246;-14,002;-11,105;-15,326;-12,502;-3,174;27,516;0,000;211,540;Inf;219,000;210,000;-13,225;2,880;-8,449;25,583
10546,500;3,382;0,764;-35,209;3,180;9,654;5,246;37,887;4,884;-25,447;-2,748;0,000;39,600;40,000;9,630;3,246;-13,948;-11,124;-15,389;-12,495;-3,174;27,516;0,000;211,640;Inf;219,000;210,000;-13,234;2,888;-8,457;25,605
10547,000;3,382;0,764;-35,209;3,180;9,654;5,246;37,887;4,884;-25,447;-2,748;0,000;39,600;40,000;9,630;3,246;-13,991;-11,117;-15,378;-12,537;-3,174;27,516;0,000;211,640;Inf;218,000;210,000;-13,239;2,896;-8,455;25,564
10547,500;3,382;0,764;-35,209;3,180;9,654;5,246;37,887;4,884;-25,447;-2,748;0,000;39,600;40,000;9,630;3,246;-13,906;-11,124;-15,393;-12,489;-3,174;27,516;0,000;210,640;Inf;218,000;210,000;-13,256;2,904;-8,465;25,558
10548,000;3,382;0,764;-35,209;3,180;9,654;5,243;37,897;4,896;-25,447;-2,746;0,000;39,620;40,037;9,630;3,246;-13,978;-11,097;-15,338;-12,461;-3,169;27,513;0,000;210,640;Inf;218,000;210,000;-13,228;2,912;-8,474;25,621
10548,500;3,382;0,764;-35,209;3,180;9,654;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,630;3,246;-13,980;-11,140;-15,391;-12,525;-3,169;27,513;0,000;210,640;Inf;218,000;210,000;-13,218;2,919;-8,471;25,634
10549,000;3,631;0,856;-35,209;3,255;9,619;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,441;3,216;-13,957;-11,130;-15,372;-12,498;-3,169;27,513;0,000;210,640;Inf;218,000;210,000;-13,259;2,927;-8,469;25,609
10549,500;3,631;0,856;-35,209;3,255;9,619;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,441;3,216;-13,998;-11,120;-15,356;-12,498;-3,169;27,513;0,000;210,240;Inf;218,000;210,000;-13,239;2,939;-8,473;25,621
10550,000;3,631;0,856;-35,209;3,255;9,619;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,441;3,216;-14,059;-11,141;-15,464;-12,536;-3,169;27,513;0,000;210,240;Inf;218,000;210,000;-13,243;2,950;-8,456;25,603
10550,500;3,631;0,856;-35,209;3,255;9,619;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,441;3,216;-14,090;-11,137;-15,433;-12,560;-3,169;27,513;0,000;208,440;Inf;218,000;210,000;-13,300;2,961;-8,471;25,647
10551,000;3,631;0,856;-35,209;3,255;9,619;5,243;37,897;4,896;-25,447;-2,746;0,000;39,600;40,000;9,441;3,216;-14,078;-11,150;-15,477;-12,568;-3,169;27,513;0,000;208,440;Inf;219,000;210,000;-13,305;2,972;-8,479;25,672
10551,500;3,631;0,856;-35,209;3,255;9,619;5,283;37,885;4,914;-25,446;-2,744;0,000;39,621;40,081;9,441;3,216;-14,072;-11,152;-15,506;-12,578;-3,175;27,518;0,000;208,140;Inf;219,000;210,000;-13,318;2,983;-8,460;25,676
10552,000;3,631;0,856;-35,209;3,255;9,619;5,283;37,885;4,914;-25,446;-2,744;0,000;39,600;40,100;9,441;3,216;-14,108;-11,145;-15,490;-12,578;-3,175;27,518;0,000;208,140;Inf;220,000;210,000;-13,327;2,994;-8,474;25,585
10552,500;2,879;0,671;-35,209;3,189;9,611;5,283;37,885;4,914;-25,446;-2,744;0,000;39,600;40,100;9,663;3,280;-14,086;-11,153;-15,508;-12,566;-3,175;27,518;0,000;208,540;Inf;220,000;210,000;-13,330;3,004;-8,472;25,578
10553,000;2,879;0,671;-35,209;3,189;9,611;5,283;37,885;4,914;-25,446;-2,744;0,000;39,600;40,100;9,663;3,280;-14,052;-11,179;-15,494;-12,571;-3,175;27,518;0,000;208,540;Inf;221,000;210,000;-13,328;3,002;-8,494;25,619
10553,500;2,879;0,671;-35,209;3,189;9,611;5,283;37,885;4,914;-25,446;-2,744;0,000;39,600;40,100;9,663;3,280;-14,132;-11,186;-15,563;-12,583;-3,175;27,518;0,000;210,240;Inf;221,000;210,000;-13,324;3,000;-8,487;25,623
10554,000;2,879;0,671;-35,209;3,189;9,611;5,283;37,885;4,914;-25,446;-2,744;0,000;39,600;40,100;9,663;3,280;-14,115;-11,170;-15,482;-12,571;-3,175;27,518;0,000;210,240;Inf;221,000;210,000;-13,366;2,998;-8,501;25,602
10554,500;2,879;0,671;-35,209;3,189;9,611;5,342;37,884;4,925;-25,467;-2,729;0,000;39,628;40,076;9,663;3,280;-14,129;-11,214;-15,559;-12,616;-3,171;27,527;0,000;210,040;Inf;221,000;210,000;-13,335;2,996;-8,499;25,569
10555,000;2,879;0,671;-35,209;3,189;9,611;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,663;3,280;-14,106;-11,200;-15,516;-12,603;-3,171;27,527;0,000;210,040;Inf;221,000;210,000;-13,380;2,994;-8,507;25,567
10555,500;2,836;0,701;-34,916;3,245;9,565;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,746;3,286;-14,149;-11,198;-15,574;-12,624;-3,171;27,527;0,000;210,240;Inf;221,000;210,000;-13,356;2,992;-8,522;25,583
10556,000;2,836;0,701;-34,916;3,245;9,565;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,746;3,286;-14,180;-11,205;-15,524;-12,609;-3,171;27,527;0,000;210,240;Inf;221,000;210,000;-13,386;2,990;-8,519;25,589
10556,500;2,836;0,701;-34,916;3,245;9,565;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,746;3,286;-14,120;-11,196;-15,523;-12,597;-3,171;27,527;0,000;210,440;Inf;221,000;210,000;-13,380;2,987;-8,535;25,608
10557,000;2,836;0,701;-34,916;3,245;9,565;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,746;3,286;-14,149;-11,185;-15,495;-12,568;-3,171;27,527;0,000;210,440;Inf;221,000;210,000;-13,359;2,985;-8,524;25,472
10557,500;2,836;0,701;-34,916;3,245;9,565;5,342;37,884;4,925;-25,467;-2,729;0,000;39,600;40,100;9,746;3,286;-14,076;-11,209;-15,543;-12,598;-3,171;27,527;0,000;211,340;Inf;221,000;210,000;-13,349;2,982;-8,513;25,393
10558,000;2,836;0,701;-34,916;3,245;9,565;5,305;37,886;4,892;-25,487;-2,739;0,000;39,626;40,016;9,746;3,286;-14,086;-11,175;-15,455;-12,571;-3,175;27,519;0,000;211,340;Inf;220,000;210,000;-13,357;2,980;-8,523;25,370
10558,500;2,836;0,701;-34,916;3,245;9,565;5,305;37,886;4,892;-25,487;-2,739;0,000;39,600;40,000;9,746;3,286;-14,051;-11,166;-15,451;-12,579;-3,175;27,519;0,000;211,240;Inf;220,000;210,000;-13,322;2,977;-8,537;25,394
10559,000;3,560;0,875;-35,209;3,198;9,597;5,305;37,886;4,892;-25,487;-2,739;0,000;39,600;40,000;9,599;3,418;-14,032;-11,167;-15,412;-12,542;-3,175;27,519;0,000;211,240;Inf;219,000;210,000;-13,312;2,975;-8,537;25,432
10559,500;3,560;0,875;-35,209;3,198;9,597;5,305;37,886;4,892;-25,487;-2,739;0,000;39,600;40,000;9,599;3,418;-13,964;-11,176;-15,431;-12,556;-3,175;27,519;0,000;211,440;Inf;219,000;210,000;-13,288;2,985;-8,517;25,561
10560,000;3,560;0,875;-35,209;3,198;9,597;5,305;37,886;4,892;-25,487;-2,739;0,000;39,600;40,000;9,599;3,418;-14,001;-11,085;-15,319;-12,470;-3,175;27,519;0,000;211,440;Inf;218,000;210,000;-13,282;2,994;-8,525;25,581
10560,500;3,560;0,875;-35,209;3,198;9,597;5,305;37,886;4,892;-25,487;-2,739;0,000;39,600;40,000;9,599;3,418;-14,026;-11,185;-15,474;-12,564;-3,175;27,519;0,000;210,540;Inf;218,000;210,000;-13,219;3,003;-8,521;25,571
10561,000;3,560;0,875;-35,209;3,198;9,597;5,263;37,895;4,882;-25,476;-2,743;0,000;39,632;40,037;9,599;3,418;-14,022;-11,173;-15,471;-12,537;-3,169;27,523;0,000;210,540;Inf;218,000;210,000;-13,312;3,013;-8,518;25,481
10561,500;3,560;0,875;-35,209;3,198;9,597;5,263;37,895;4,882;-25,476;-2,743;0,000;39,600;40,000;9,599;3,418;-14,080;-11,180;-15,461;-12,578;-3,169;27,523;0,000;208,840;Inf;218,000;210,000;-13,301;3,022;-8,524;25,412
10562,000;2,474;0,648;-34,758;3,284;9,631;5,263;37,895;4,882;-25,476;-2,743;0,000;39,600;40,000;9,591;3,135;-14,121;-11,177;-15,465;-12,571;-3,169;27,523;0,000;208,840;Inf;219,000;210,000;-13,325;3,030;-8,526;25,334
10562,500;2,474;0,648;-34,758;3,284;9,631;5,263;37,895;4,882;-25,476;-2,743;0,000;39,600;40,000;9,591;3,135;-14,090;-11,190;-15,479;-12,557;-3,169;27,523;0,000;209,640;Inf;219,000;210,000;-13,334;3,021;-8,532;25,369
10563,000;2,474;0,648;-34,758;3,284;9,631;5,263;37,895;4,882;-25,476;-2,743;0,000;39,600;40,000;9,591;3,135;-14,093;-11,177;-15,497;-12,598;-3,169;27,523;0,000;209,640;Inf;219,000;210,000;-13,329;3,012;-8,531;25,425
10563,500;2,474;0,648;-34,758;3,284;9,631;5,263;37,895;4,882;-25,476;-2,743;0,000;39,600;40,000;9,591;3,135;-14,038;-11,206;-15,488;-12,601;-3,169;27,523;0,000;206,540;Inf;219,000;210,000;-13,341;3,003;-8,534;25,417
10564,000;2,474;0,648;-34,758;3,284;9,631;5,221;37,889;4,880;-25,480;-2,738;0,000;39,634;40,064;9,591;3,135;-14,139;-11,171;-15,452;-12,563;-3,184;27,532;0,000;206,540;Inf;220,000;210,000;-13,334;2,995;-8,548;25,441
10564,500;2,474;0,648;-34,758;3,284;9,631;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,591;3,135;-14,029;-11,188;-15,494;-12,604;-3,184;27,532;0,000;207,640;Inf;220,000;210,000;-13,331;2,986;-8,545;25,511
10565,000;2,474;0,648;-34,758;3,284;9,631;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,591;3,135;-14,100;-11,203;-15,499;-12,608;-3,184;27,532;0,000;207,640;Inf;221,000;210,000;-13,329;2,978;-8,528;25,500
10565,500;3,105;0,801;-35,174;3,210;9,499;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,594;3,266;-14,116;-11,214;-15,505;-12,633;-3,184;27,532;0,000;206,040;Inf;221,000;210,000;-13,353;2,970;-8,532;25,540
10566,000;3,105;0,801;-35,174;3,210;9,499;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,594;3,266;-14,156;-11,198;-15,530;-12,617;-3,184;27,532;0,000;206,040;Inf;222,000;210,000;-13,367;2,972;-8,546;25,466
10566,500;3,105;0,801;-35,174;3,210;9,499;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,594;3,266;-14,085;-11,193;-15,525;-12,609;-3,184;27,532;0,000;208,440;Inf;222,000;210,000;-13,375;2,974;-8,555;25,445
10567,000;3,105;0,801;-35,174;3,210;9,499;5,221;37,889;4,880;-25,480;-2,738;0,000;39,600;40,100;9,594;3,266;-14,080;-11,224;-15,521;-12,602;-3,184;27,532;0,000;208,440;Inf;223,000;210,000;-13,353;2,976;-8,559;25,487
10567,500;3,105;0,801;-35,174;3,210;9,499;5,232;37,879;4,892;-25,533;-2,745;0,000;39,630;40,034;9,594;3,266;-14,104;-11,224;-15,500;-12,613;-3,197;27,520;0,000;208,840;Inf;223,000;210,000;-13,357;2,978;-8,550;25,507
10568,000;3,105;0,801;-35,174;3,210;9,499;5,232;37,879;4,892;-25,533;-2,745;0,000;39,600;40,000;9,594;3,266;-14,121;-11,233;-15,540;-12,633;-3,197;27,520;0,000;208,840;Inf;224,000;210,000;-13,360;2,980;-8,560;25,522
10568,500;3,108;0,781;-34,585;3,133;9,536;5,232;37,879;4,892;-25,533;-2,745;0,000;39,600;40,000;9,782;3,265;-14,142;-11,217;-15,488;-12,647;-3,197;27,520;0,000;210,740;Inf;224,000;210,000;-13,382;2,982;-8,565;25,488
10569,000;3,108;0,781;-34,585;3,133;9,536;5,232;37,879;4,892;-25,533;-2,745;0,000;39,600;40,000;9,782;3,265;-14,034;-11,213;-15,474;-12,632;-3,197;27,520;0,000;210,740;Inf;224,000;210,000;-13,373;2,984;-8,558;25,367
10569,500;3,108;0,781;-34,585;3,133;9,536;5,232;37,879;4,892;-25,533;-2,745;0,000;39,600;40,000;9,782;3,265;-14,140;-11,224;-15,531;-12,628;-3,197;27,520;0,000;208,440;Inf;224,000;210,000;-13,338;2,986;-8,553;25,305
10570,000;3,108;0,781;-34,585;3,133;9,536;5,232;37,879;4,892;-25,533;-2,745;0,000;39,600;40,000;9,782;3,265;-14,133;-11,230;-15,578;-12,657;-3,197;27,520;0,000;208,440;Inf;225,000;210,000;-13,381;2,988;-8,547;25,134
10570,500;3,108;0,781;-34,585;3,133;9,536;5,274;37,890;4,932;-25,517;-2,732;0,000;39,628;40,037;9,782;3,265;-14,209;-11,216;-15,580;-12,635;-3,184;27,536;0,000;213,640;Inf;225,000;210,000;-13,400;2,990;-8,554;25,112
10571,000;3,108;0,781;-34,585;3,133;9,536;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,782;3,265;-14,100;-11,225;-15,549;-12,629;-3,184;27,536;0,000;213,640;Inf;224,000;210,000;-13,410;2,992;-8,574;25,104
10571,500;3,108;0,781;-34,585;3,133;9,536;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,782;3,265;-14,092;-11,257;-15,562;-12,643;-3,184;27,536;0,000;211,440;Inf;224,000;210,000;-13,376;2,994;-8,576;25,090
10572,000;2,886;0,710;-34,449;3,224;9,625;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,726;3,081;-14,181;-11,221;-15,528;-12,663;-3,184;27,536;0,000;211,440;Inf;223,000;210,000;-13,389;2,996;-8,582;25,072
10572,500;2,886;0,710;-34,449;3,224;9,625;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,726;3,081;-14,144;-11,258;-15,585;-12,654;-3,184;27,536;0,000;213,840;Inf;223,000;210,000;-13,398;2,994;-8,575;25,074
10573,000;2,886;0,710;-34,449;3,224;9,625;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,726;3,081;-14,186;-11,263;-15,582;-12,698;-3,184;27,536;0,000;213,840;Inf;222,000;210,000;-13,410;2,993;-8,578;25,092
10573,500;2,886;0,710;-34,449;3,224;9,625;5,274;37,890;4,932;-25,517;-2,732;0,000;39,600;40,000;9,726;3,081;-14,183;-11,251;-15,607;-12,654;-3,184;27,536;0,000;213,040;Inf;222,000;210,000;-13,432;2,991;-8,567;25,113
10574,000;2,886;0,710;-34,449;3,224;9,625;5,338;37,893;4,924;-25,503;-2,753;0,000;39,627;40,020;9,726;3,081;-14,146;-11,231;-15,495;-12,632;-3,180;27,536;0,000;213,040;Inf;221,000;210,000;-13,424;2,989;-8,594;25,212
10574,500;2,886;0,710;-34,449;3,224;9,625;5,338;37,893;4,924;-25,503;-2,753;0,000;39,600;40,000;9,726;3,081;-14,132;-11,276;-15,535;-12,654;-3,180;27,536;0,000;214,540;Inf;221,000;210,000;-13,376;2,987;-8,579;25,236
10575,000;2,785;0,718;-33,830;3,247;9,585;5,338;37,893;4,924;-25,503;-2,753;0,000;39,600;40,000;9,775;3,033;-14,190;-11,256;-15,540;-12,656;-3,180;27,536;0,000;214,540;Inf;220,000;210,000;-13,399;2,986;-8,595;25,305
10575,500;2,785;0,718;-33,830;3,247;9,585;5,338;37,893;4,924;-25,503;-2,753;0,000;39,600;40,000;9,775;3,033;-14,117;-11,259;-15,567;-12,636;-3,180;27,536;0,000;213,040;Inf;220,000;210,000;-13,410;2,982;-8,594;25,329
10576,000;2,785;0,718;-33,830;3,247;9,585;5,338;37,893;4,924;-25,503;-2,753;0,000;39,600;40,000;9,775;3,033;-14,155;-11,238;-15,552;-12,652;-3,180;27,536;0,000;213,040;Inf;219,000;210,000;-13,395;2,979;-8,587;25,380
10576,500;2,785;0,718;-33,830;3,247;9,585;5,338;37,893;4,924;-25,503;-2,753;0,000;39,600;40,000;9,775;3,033;-13,989;-11,191;-15,483;-12,598;-3,180;27,536;0,000;211,640;Inf;219,000;210,000;-13,399;2,976;-8,586;25,348
10577,000;2,785;0,718;-33,830;3,247;9,585;5,322;37,874;4,903;-25,510;-2,764;0,000;39,613;39,943;9,775;3,033;-14,155;-11,193;-15,500;-12,604;-3,200;27,519;0,000;211,640;Inf;218,000;210,000;-13,315;2,973;-8,588;25,316
10577,500;2,785;0,718;-33,830;3,247;9,585;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,775;3,033;-14,145;-11,238;-15,591;-12,648;-3,200;27,519;0,000;210,540;Inf;218,000;210,000;-13,363;2,970;-8,601;25,287
10578,000;2,785;0,718;-33,830;3,247;9,585;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,775;3,033;-14,123;-11,241;-15,523;-12,625;-3,200;27,519;0,000;210,540;Inf;218,000;210,000;-13,406;2,967;-8,596;25,301
10578,500;3,286;0,763;-35,209;3,266;9,640;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,610;3,225;-14,115;-11,222;-15,474;-12,617;-3,200;27,519;0,000;211,740;Inf;218,000;210,000;-13,378;2,964;-8,598;25,343
10579,000;3,286;0,763;-35,209;3,266;9,640;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,610;3,225;-14,042;-11,221;-15,518;-12,609;-3,200;27,519;0,000;211,740;Inf;217,000;210,000;-13,357;2,969;-8,587;25,398
10579,500;3,286;0,763;-35,209;3,266;9,640;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,610;3,225;-14,068;-11,228;-15,504;-12,581;-3,200;27,519;0,000;206,440;Inf;217,000;210,000;-13,347;2,974;-8,589;25,424
10580,000;3,286;0,763;-35,209;3,266;9,640;5,322;37,874;4,903;-25,510;-2,764;0,000;39,600;39,900;9,610;3,225;-14,121;-11,240;-15,574;-12,634;-3,200;27,519;0,000;206,440;Inf;218,000;210,000;-13,345;2,979;-8,576;25,435
10580,500;3,286;0,763;-35,209;3,266;9,640;5,299;37,876;4,910;-25,553;-2,757;0,000;39,610;39,978;9,610;3,225;-14,184;-11,235;-15,542;-12,661;-3,189;27,530;0,000;208,240;Inf;218,000;210,000;-13,392;2,984;-8,586;25,480
10581,000;3,286;0,763;-35,209;3,266;9,640;5,299;37,876;4,910;-25,553;-2,757;0,000;39,600;40,000;9,610;3,225;-14,171;-11,249;-15,569;-12,661;-3,189;27,530;0,000;208,240;Inf;219,000;210,000;-13,405;2,989;-8,576;25,526
10581,500;2,762;0,716;-34,720;3,266;9,526;5,299;37,876;4,910;-25,553;-2,757;0,000;39,600;40,000;9,663;3,216;-14,219;-11,264;-15,566;-12,670;-3,189;27,530;0,000;206,540;Inf;219,000;210,000;-13,413;2,994;-8,575;25,543
10582,000;2,762;0,716;-34,720;3,266;9,526;5,299;37,876;4,910;-25,553;-2,757;0,000;39,600;40,000;9,663;3,216;-14,237;-11,279;-15,624;-12,679;-3,189;27,530;0,000;206,540;Inf;220,000;210,000;-13,430;2,990;-8,584;25,461
10582,500;2,762;0,716;-34,720;3,266;9,526;5,299;37,876;4,910;-25,553;-2,757;0,000;39,600;40,000;9,663;3,216;-14,288;-11,256;-15,621;-12,693;-3,189;27,530;0,000;208,640;Inf;220,000;210,000;-13,455;2,987;-8,593;25,539
10583,000;2,762;0,716;-34,720;3,266;9,526;5,299;37,876;4,910;-25,553;-2,757;0,000;39,600;40,000;9,663;3,216;-14,226;-11,276;-15,606;-12,689;-3,189;27,530;0,000;208,640;Inf;221,000;210,000;-13,465;2,983;-8,600;25,662
10583,500;2,762;0,716;-34,720;3,266;9,526;5,264;37,870;4,893;-25,564;-2,741;0,000;39,603;39,998;9,663;3,216;-14,217;-11,285;-15,613;-12,676;-3,182;27,525;0,000;208,940;Inf;221,000;210,000;-13,449;2,979;-8,605;25,825
10584,000;2,762;0,716;-34,720;3,266;9,526;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,663;3,216;-14,261;-11,290;-15,664;-12,665;-3,182;27,525;0,000;208,940;Inf;222,000;210,000;-13,448;2,976;-8,617;25,986
10584,500;2,912;0,708;-35,133;3,247;9,690;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,629;3,166;-14,225;-11,295;-15,626;-12,703;-3,182;27,525;0,000;209,640;Inf;222,000;210,000;-13,470;2,972;-8,612;25,928
10585,000;2,912;0,708;-35,133;3,247;9,690;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,629;3,166;-14,113;-11,286;-15,586;-12,686;-3,182;27,525;0,000;209,640;Inf;222,000;210,000;-13,462;2,971;-8,624;25,886
10585,500;2,912;0,708;-35,133;3,247;9,690;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,629;3,166;-14,106;-11,284;-15,554;-12,643;-3,182;27,525;0,000;208,540;Inf;222,000;210,000;-13,418;2,970;-8,609;25,887
10586,000;2,912;0,708;-35,133;3,247;9,690;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,629;3,166;-14,073;-11,273;-15,495;-12,624;-3,182;27,525;0,000;208,540;Inf;223,000;210,000;-13,397;2,969;-8,605;25,844
10586,500;2,912;0,708;-35,133;3,247;9,690;5,264;37,870;4,893;-25,564;-2,741;0,000;39,600;40,000;9,629;3,166;-14,146;-11,192;-15,438;-12,601;-3,182;27,525;0,000;212,640;Inf;223,000;210,000;-13,366;2,968;-8,602;25,835
10587,000;2,912;0,708;-35,133;3,247;9,690;5,242;37,865;4,883;-25,623;-2,750;0,000;39,596;39,943;9,629;3,166;-14,169;-11,242;-15,493;-12,622;-3,187;27,530;0,000;212,640;Inf;222,000;210,000;-13,344;2,967;-8,597;25,816
10587,500;2,912;0,708;-35,133;3,247;9,690;5,242;37,865;4,883;-25,623;-2,750;0,000;39,600;39,900;9,629;3,166;-14,103;-11,264;-15,568;-12,634;-3,187;27,530;0,000;211,840;Inf;222,000;210,000;-13,381;2,967;-8,620;25,800
10588,000;3,349;0,866;-33,540;3,246;9,540;5,242;37,865;4,883;-25,623;-2,750;0,000;39,600;39,900;9,796;3,231;-14,122;-11,271;-15,487;-12,646;-3,187;27,530;0,000;211,840;Inf;221,000;210,000;-13,392;2,966;-8,592;25,784
10588,500;3,349;0,866;-33,540;3,246;9,540;5,242;37,865;4,883;-25,623;-2,750;0,000;39,600;39,900;9,796;3,231;-14,044;-11,262;-15,507;-12,647;-3,187;27,530;0,000;212,940;Inf;221,000;210,000;-13,381;2,972;-8,603;25,776
10589,000;3,349;0,866;-33,540;3,246;9,540;5,242;37,865;4,883;-25,623;-2,750;0,000;39,600;39,900;9,796;3,231;-14,110;-11,248;-15,536;-12,673;-3,187;27,530;0,000;212,940;Inf;220,000;210,000;-13,365;2,978;-8,616;25,736
10589,500;3,349;0,866;-33,540;3,246;9,540;5,242;37,865;4,883;-25,623;-2,750;0,000;39,600;39,900;9,796;3,231;-14,181;-11,263;-15,527;-12,660;-3,187;27,530;0,000;211,740;Inf;220,000;210,000;-13,392;2,984;-8,595;25,788
10590,000;3,349;0,866;-33,540;3,246;9,540;5,274;37,868;4,868;-25,620;-2,751;0,000;39,584;39,860;9,796;3,231;-14,217;-11,289;-15,604;-12,669;-3,180;27,529;0,000;211,740;Inf;219,000;210,000;-13,408;2,990;-8,603;25,828
10590,500;3,349;0,866;-33,540;3,246;9,540;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,796;3,231;-14,142;-11,304;-15,567;-12,677;-3,180;27,529;0,000;212,540;Inf;219,000;210,000;-13,445;2,996;-8,597;25,839
10591,000;2,715;0,757;-33,609;3,215;9,563;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,747;3,171;-14,148;-11,284;-15,572;-12,665;-3,180;27,529;0,000;212,540;Inf;218,000;210,000;-13,422;3,002;-8,620;25,849
10591,500;2,715;0,757;-33,609;3,215;9,563;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,747;3,171;-14,232;-11,313;-15,692;-12,722;-3,180;27,529;0,000;211,740;Inf;218,000;210,000;-13,417;2,997;-8,615;25,856
10592,000;2,715;0,757;-33,609;3,215;9,563;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,747;3,171;-14,214;-11,319;-15,658;-12,726;-3,180;27,529;0,000;211,740;Inf;217,000;210,000;-13,490;2,992;-8,634;25,879
10592,500;2,715;0,757;-33,609;3,215;9,563;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,747;3,171;-14,310;-11,305;-15,666;-12,731;-3,180;27,529;0,000;209,440;Inf;217,000;210,000;-13,479;2,988;-8,625;25,855
10593,000;2,715;0,757;-33,609;3,215;9,563;5,274;37,868;4,868;-25,620;-2,751;0,000;39,600;39,900;9,747;3,171;-14,232;-11,308;-15,681;-12,744;-3,180;27,529;0,000;209,440;Inf;217,000;210,000;-13,503;2,983;-8,628;25,748
10593,500;2,715;0,757;-33,609;3,215;9,563;5,303;37,865;4,894;-25,593;-2,747;0,000;39,563;39,897;9,747;3,171;-14,233;-11,315;-15,680;-12,690;-3,180;27,525;0,000;209,640;Inf;217,000;210,000;-13,491;2,979;-8,614;25,755
10594,000;2,715;0,757;-33,609;3,215;9,563;5,303;37,865;4,894;-25,593;-2,747;0,000;39,600;39,900;9,747;3,171;-14,197;-11,306;-15,608;-12,687;-3,180;27,525;0,000;209,640;Inf;217,000;210,000;-13,480;2,975;-8,643;25,762
10594,500;2,747;0,664;-34,863;3,212;9,652;5,303;37,865;4,894;-25,593;-2,747;0,000;39,600;39,900;9,720;3,123;-14,224;-11,330;-15,624;-12,725;-3,180;27,525;0,000;210,140;Inf;217,000;210,000;-13,449;2,970;-8,649;25,812
10595,000;2,747;0,664;-34,863;3,212;9,652;5,303;37,865;4,894;-25,593;-2,747;0,000;39,600;39,900;9,720;3,123;-14,265;-11,310;-15,610;-12,703;-3,180;27,525;0,000;210,140;Inf;217,000;210,000;-13,476;2,967;-8,648;25,861
10595,500;2,747;0,664;-34,863;3,212;9,652;5,303;37,865;4,894;-25,593;-2,747;0,000;39,600;39,900;9,720;3,123;-14,257;-11,306;-15,581;-12,711;-3,180;27,525;0,000;210,040;Inf;217,000;210,000;-13,472;2,963;-8,632;25,815
10596,000;2,747;0,664;-34,863;3,212;9,652;5,303;37,865;4,894;-25,593;-2,747;0,000;39,600;39,900;9,720;3,123;-14,175;-11,330;-15,634;-12,700;-3,180;27,525;0,000;210,040;Inf;217,000;210,000;-13,464;2,960;-8,654;25,820
10596,500;2,747;0,664;-34,863;3,212;9,652;5,332;37,857;4,886;-25,602;-2,726;0,000;39,562;39,865;9,720;3,123;-14,165;-11,311;-15,593;-12,699;-3,177;27,532;0,000;208,140;Inf;217,000;210,000;-13,460;2,956;-8,652;25,838
10597,000;2,747;0,664;-34,863;3,212;9,652;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,720;3,123;-14,237;-11,291;-15,602;-12,687;-3,177;27,532;0,000;208,140;Inf;218,000;210,000;-13,442;2,953;-8,650;26,037
10597,500;3,550;0,827;-35,209;3,220;9,618;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,670;3,094;-14,199;-11,306;-15,611;-12,723;-3,177;27,532;0,000;207,640;Inf;218,000;210,000;-13,455;2,949;-8,639;26,015
10598,000;3,550;0,827;-35,209;3,220;9,618;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,670;3,094;-14,215;-11,293;-15,597;-12,712;-3,177;27,532;0,000;207,640;Inf;219,000;210,000;-13,460;2,959;-8,634;26,066
10598,500;3,550;0,827;-35,209;3,220;9,618;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,670;3,094;-14,232;-11,318;-15,656;-12,716;-3,177;27,532;0,000;208,040;Inf;219,000;210,000;-13,454;2,969;-8,651;26,152
10599,000;3,550;0,827;-35,209;3,220;9,618;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,670;3,094;-14,253;-11,321;-15,613;-12,730;-3,177;27,532;0,000;208,040;Inf;220,000;210,000;-13,481;2,978;-8,654;26,204
10599,500;3,550;0,827;-35,209;3,220;9,618;5,332;37,857;4,886;-25,602;-2,726;0,000;39,600;39,900;9,670;3,094;-14,297;-11,323;-15,604;-12,741;-3,177;27,532;0,000;209,440;Inf;220,000;210,000;-13,479;2,988;-8,661;26,234
10600,000;3,550;0,827;-35,209;3,220;9,618;5,269;37,851;4,916;-25,607;-2,736;0,000;39,546;39,828;9,670;3,094;-14,244;-11,366;-15,659;-12,749;-3,174;27,537;0,000;209,440;Inf;220,000;210,000;-13,491;2,997;-8,650;26,302
10600,500;3,550;0,827;-35,209;3,220;9,618;5,269;37,851;4,916;-25,607;-2,736;0,000;39,500;39,800;9,670;3,094;-14,341;-11,344;-15,681;-12,762;-3,174;27,537;0,000;209,240;Inf;220,000;210,000;-13,505;3,006;-8,667;26,396
10601,000;2,562;0,639;-34,507;3,294;9,527;5,269;37,851;4,916;-25,607;-2,736;0,000;39,500;39,800;9,701;2,987;-14,320;-11,348;-15,678;-12,766;-3,174;27,537;0,000;209,240;Inf;220,000;210,000;-13,532;3,015;-8,665;26,546
10601,500;2,562;0,639;-34,507;3,294;9,527;5,269;37,851;4,916;-25,607;-2,736;0,000;39,500;39,800;9,701;2,987;-14,252;-11,335;-15,656;-12,735;-3,174;27,537;0,000;208,540;Inf;220,000;210,000;-13,528;3,008;-8,683;26,603
10602,000;2,562;0,639;-34,507;3,294;9,527;5,269;37,851;4,916;-25,607;-2,736;0,000;39,500;39,800;9,701;2,987;-14,289;-11,347;-15,641;-12,743;-3,174;27,537;0,000;208,540;Inf;221,000;210,000;-13,495;3,000;-8,669;26,600
10602,500;2,562;0,639;-34,507;3,294;9,527;5,269;37,851;4,916;-25,607;-2,736;0,000;39,500;39,800;9,701;2,987;-14,249;-11,334;-15,682;-12,746;-3,174;27,537;0,000;210,640;Inf;221,000;210,000;-13,505;2,993;-8,673;26,555
10603,000;2,562;0,639;-34,507;3,294;9,527;5,282;37,842;4,935;-25,625;-2,744;0,000;39,538;39,786;9,701;2,987;-14,259;-11,310;-15,607;-12,721;-3,164;27,532;0,000;210,640;Inf;221,000;210,000;-13,503;2,986;-8,677;26,535
10603,500;2,562;0,639;-34,507;3,294;9,527;5,282;37,842;4,935;-25,625;-2,744;0,000;39,500;39,800;9,701;2,987;-14,237;-11,346;-15,597;-12,727;-3,164;27,532;0,000;210,640;Inf;221,000;210,000;-13,474;2,979;-8,680;26,507
10604,000;3,169;0,779;-34,861;3,186;9,618;5,282;37,842;4,935;-25,625;-2,744;0,000;39,500;39,800;9,717;3,280;-14,201;-11,322;-15,603;-12,727;-3,164;27,532;0,000;210,640;Inf;221,000;210,000;-13,477;2,972;-8,689;26,483
10604,500;3,169;0,779;-34,861;3,186;9,618;5,282;37,842;4,935;-25,625;-2,744;0,000;39,500;39,800;9,717;3,280;-14,201;-11,338;-15,660;-12,718;-3,164;27,532;0,000;211,040;Inf;221,000;210,000;-13,463;2,975;-8,688;26,519
10605,000;3,169;0,779;-34,861;3,186;9,618;5,282;37,842;4,935;-25,625;-2,744;0,000;39,500;39,800;9,717;3,280;-14,244;-11,331;-15,583;-12,729;-3,164;27,532;0,000;211,040;Inf;220,000;210,000;-13,479;2,979;-8,689;26,445
10605,500;3,169;0,779;-34,861;3,186;9,618;5,282;37,842;4,935;-25,625;-2,744;0,000;39,500;39,800;9,717;3,280;-14,189;-11,327;-15,599;-12,723;-3,164;27,532;0,000;211,740;Inf;220,000;210,000;-13,472;2,982;-8,687;26,323
10606,000;3,169;0,779;-34,861;3,186;9,618;5,266;37,841;4,960;-25,665;-2,741;0,000;39,519;39,806;9,717;3,280;-14,260;-11,323;-15,568;-12,736;-3,169;27,545;0,000;211,740;Inf;219,000;210,000;-13,459;2,985;-8,683;26,095
10606,500;3,169;0,779;-34,861;3,186;9,618;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,717;3,280;-14,222;-11,336;-15,658;-12,737;-3,169;27,545;0,000;211,940;Inf;219,000;210,000;-13,472;2,988;-8,689;25,996
10607,000;3,169;0,779;-34,861;3,186;9,618;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,717;3,280;-14,246;-11,338;-15,657;-12,735;-3,169;27,545;0,000;211,940;Inf;218,000;210,000;-13,488;2,991;-8,699;25,853
10607,500;2,488;0,695;-34,091;3,294;9,585;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,679;3,209;-14,272;-11,339;-15,681;-12,761;-3,169;27,545;0,000;211,640;Inf;218,000;210,000;-13,494;2,994;-8,686;25,785
10608,000;2,488;0,695;-34,091;3,294;9,585;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,679;3,209;-14,272;-11,342;-15,633;-12,749;-3,169;27,545;0,000;211,640;Inf;217,000;210,000;-13,514;2,985;-8,706;25,775
10608,500;2,488;0,695;-34,091;3,294;9,585;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,679;3,209;-14,229;-11,365;-15,685;-12,760;-3,169;27,545;0,000;210,640;Inf;217,000;210,000;-13,499;2,977;-8,687;25,774
10609,000;2,488;0,695;-34,091;3,294;9,585;5,266;37,841;4,960;-25,665;-2,741;0,000;39,500;39,800;9,679;3,209;-14,289;-11,334;-15,663;-12,764;-3,169;27,545;0,000;210,640;Inf;217,000;210,000;-13,510;2,969;-8,677;25,795
10609,500;2,488;0,695;-34,091;3,294;9,585;5,282;37,826;4,927;-25,667;-2,751;0,000;39,494;39,770;9,679;3,209;-14,344;-11,349;-15,677;-12,775;-3,170;27,530;0,000;209,440;Inf;217,000;210,000;-13,513;2,961;-8,679;25,826
10610,000;2,488;0,695;-34,091;3,294;9,585;5,282;37,826;4,927;-25,667;-2,751;0,000;39,500;39,800;9,679;3,209;-14,262;-11,367;-15,665;-12,751;-3,170;27,530;0,000;209,440;Inf;217,000;210,000;-13,536;2,954;-8,690;25,841
10610,500;3,005;0,744;-35,209;3,173;9,568;5,282;37,826;4,927;-25,667;-2,751;0,000;39,500;39,800;9,623;3,246;-14,210;-11,340;-15,610;-12,753;-3,170;27,530;0,000;209,240;Inf;217,000;210,000;-13,511;2,946;-8,679;25,820
10611,000;3,005;0,744;-35,209;3,173;9,568;5,282;37,826;4,927;-25,667;-2,751;0,000;39,500;39,800;9,623;3,246;-14,268;-11,344;-15,619;-12,733;-3,170;27,530;0,000;209,240;Inf;217,000;210,000;-13,478;2,947;-8,678;25,803
10611,500;3,005;0,744;-35,209;3,173;9,568;5,282;37,826;4,927;-25,667;-2,751;0,000;39,500;39,800;9,623;3,246;-14,219;-11,322;-15,592;-12,716;-3,170;27,530;0,000;209,540;Inf;217,000;210,000;-13,491;2,948;-8,681;25,801
10612,000;3,005;0,744;-35,209;3,173;9,568;5,282;37,826;4,927;-25,667;-2,751;0,000;39,500;39,800;9,623;3,246;-14,151;-11,345;-15,608;-12,709;-3,170;27,530;0,000;209,540;Inf;217,000;210,000;-13,462;2,949;-8,687;25,790
10612,500;3,005;0,744;-35,209;3,173;9,568;5,307;37,825;4,931;-25,697;-2,732;0,000;39,493;39,736;9,623;3,246;-14,157;-11,293;-15,569;-12,687;-3,174;27,536;0,000;207,040;Inf;217,000;210,000;-13,453;2,950;-8,669;25,754
10613,000;3,005;0,744;-35,209;3,173;9,568;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,623;3,246;-14,223;-11,343;-15,640;-12,712;-3,174;27,536;0,000;207,040;Inf;218,000;210,000;-13,427;2,951;-8,671;25,755
10613,500;3,005;0,744;-35,209;3,173;9,568;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,623;3,246;-14,283;-11,330;-15,643;-12,747;-3,174;27,536;0,000;207,040;Inf;218,000;210,000;-13,479;2,952;-8,672;25,748
10614,000;2,820;0,781;-34,039;3,257;9,555;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,715;3,207;-14,323;-11,343;-15,682;-12,750;-3,174;27,536;0,000;207,040;Inf;219,000;210,000;-13,501;2,952;-8,686;25,721
10614,500;2,820;0,781;-34,039;3,257;9,555;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,715;3,207;-14,258;-11,372;-15,657;-12,748;-3,174;27,536;0,000;206,940;Inf;219,000;210,000;-13,525;2,950;-8,693;25,738
10615,000;2,820;0,781;-34,039;3,257;9,555;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,715;3,207;-14,264;-11,357;-15,671;-12,780;-3,174;27,536;0,000;206,940;Inf;220,000;210,000;-13,509;2,948;-8,681;25,738
10615,500;2,820;0,781;-34,039;3,257;9,555;5,307;37,825;4,931;-25,697;-2,732;0,000;39,500;39,700;9,715;3,207;-14,282;-11,376;-15,666;-12,759;-3,174;27,536;0,000;207,940;Inf;220,000;210,000;-13,518;2,946;-8,691;25,797
10616,000;2,820;0,781;-34,039;3,257;9,555;5,271;37,832;4,919;-25,673;-2,754;0,000;39,476;39,663;9,715;3,207;-14,269;-11,359;-15,660;-12,765;-3,172;27,540;0,000;207,940;Inf;221,000;210,000;-13,521;2,944;-8,696;25,850
10616,500;2,820;0,781;-34,039;3,257;9,555;5,271;37,832;4,919;-25,673;-2,754;0,000;39,500;39,700;9,715;3,207;-14,266;-11,382;-15,619;-12,765;-3,172;27,540;0,000;208,240;Inf;221,000;210,000;-13,513;2,942;-8,704;25,952
10617,000;2,266;0,644;-34,015;3,221;9,549;5,271;37,832;4,919;-25,673;-2,754;0,000;39,500;39,700;9,739;3,185;-14,255;-11,342;-15,604;-12,713;-3,172;27,540;0,000;208,240;Inf;222,000;210,000;-13,508;2,940;-8,677;26,084
10617,500;2,266;0,644;-34,015;3,221;9,549;5,271;37,832;4,919;-25,673;-2,754;0,000;39,500;39,700;9,739;3,185;-14,219;-11,380;-15,640;-12,729;-3,172;27,540;0,000;208,140;Inf;222,000;210,000;-13,478;2,929;-8,701;26,086
10618,000;2,266;0,644;-34,015;3,221;9,549;5,271;37,832;4,919;-25,673;-2,754;0,000;39,500;39,700;9,739;3,185;-14,311;-11,377;-15,685;-12,758;-3,172;27,540;0,000;208,140;Inf;223,000;210,000;-13,492;2,918;-8,689;26,108
10618,500;2,266;0,644;-34,015;3,221;9,549;5,271;37,832;4,919;-25,673;-2,754;0,000;39,500;39,700;9,739;3,185;-14,283;-11,349;-15,709;-12,771;-3,172;27,540;0,000;211,040;Inf;223,000;210,000;-13,533;2,907;-8,686;26,107
10619,000;2,266;0,644;-34,015;3,221;9,549;5,269;37,817;4,921;-25,649;-2,743;0,000;39,467;39,643;9,739;3,185;-14,310;-11,370;-15,702;-12,786;-3,171;27,535;0,000;211,040;Inf;222,000;210,000;-13,528;2,897;-8,686;26,041
10619,500;2,266;0,644;-34,015;3,221;9,549;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,739;3,185;-14,167;-11,351;-15,657;-12,744;-3,171;27,535;0,000;210,740;Inf;222,000;210,000;-13,542;2,886;-8,709;26,047
10620,000;2,266;0,644;-34,015;3,221;9,549;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,739;3,185;-14,344;-11,371;-15,673;-12,782;-3,171;27,535;0,000;210,740;Inf;222,000;210,000;-13,480;2,876;-8,708;26,033
10620,500;2,628;0,740;-33,783;3,268;9,601;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,715;3,124;-14,319;-11,375;-15,742;-12,781;-3,171;27,535;0,000;211,440;Inf;222,000;210,000;-13,542;2,866;-8,706;26,000
10621,000;2,628;0,740;-33,783;3,268;9,601;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,715;3,124;-14,270;-11,373;-15,738;-12,797;-3,171;27,535;0,000;211,440;Inf;221,000;210,000;-13,554;2,862;-8,723;25,955
10621,500;2,628;0,740;-33,783;3,268;9,601;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,715;3,124;-14,336;-11,383;-15,678;-12,805;-3,171;27,535;0,000;212,240;Inf;221,000;210,000;-13,544;2,858;-8,712;25,951
10622,000;2,628;0,740;-33,783;3,268;9,601;5,269;37,817;4,921;-25,649;-2,743;0,000;39,500;39,600;9,715;3,124;-14,237;-11,372;-15,655;-12,762;-3,171;27,535;0,000;212,240;Inf;220,000;210,000;-13,550;2,855;-8,708;25,918
10622,500;2,628;0,740;-33,783;3,268;9,601;5,286;37,825;4,931;-25,671;-2,712;0,000;39,464;39,664;9,715;3,124;-14,309;-11,393;-15,688;-12,789;-3,168;27,537;0,000;212,540;Inf;220,000;210,000;-13,506;2,851;-8,715;25,940
10623,000;2,628;0,740;-33,783;3,268;9,601;5,286;37,825;4,931;-25,671;-2,712;0,000;39,500;39,700;9,715;3,124;-14,292;-11,352;-15,636;-12,755;-3,168;27,537;0,000;212,540;Inf;219,000;210,000;-13,545;2,847;-8,718;25,950
10623,500;2,884;0,794;-33,991;3,307;9,575;5,286;37,825;4,931;-25,671;-2,712;0,000;39,500;39,700;9,659;3,155;-14,281;-11,367;-15,633;-12,748;-3,168;27,537;0,000;212,340;Inf;219,000;210,000;-13,509;2,844;-8,704;25,898
10624,000;2,884;0,794;-33,991;3,307;9,575;5,286;37,825;4,931;-25,671;-2,712;0,000;39,500;39,700;9,659;3,155;-14,291;-11,374;-15,667;-12,794;-3,168;27,537;0,000;212,340;Inf;218,000;210,000;-13,507;2,844;-8,709;25,901
10624,500;2,884;0,794;-33,991;3,307;9,575;5,286;37,825;4,931;-25,671;-2,712;0,000;39,500;39,700;9,659;3,155;-14,239;-11,388;-15,695;-12,796;-3,168;27,537;0,000;212,440;Inf;218,000;210,000;-13,532;2,845;-8,722;25,935
