t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10625,000;2,884;0,794;-33,991;3,307;9,575;5,286;37,825;4,931;-25,671;-2,712;0,000;39,500;39,700;9,659;3,155;-14,208;-11,362;-15,631;-12,772;-3,168;27,537;0,000;212,440;Inf;217,000;210,000;-13,529;2,846;-8,713;25,894
10625,500;2,884;0,794;-33,991;3,307;9,575;5,237;37,822;4,908;-25,722;-2,754;0,000;39,447;39,634;9,659;3,155;-14,217;-11,370;-15,600;-12,754;-3,175;27,526;0,000;209,340;Inf;217,000;210,000;-13,493;2,846;-8,722;25,896
10626,000;2,884;0,794;-33,991;3,307;9,575;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,659;3,155;-14,306;-11,383;-15,701;-12,771;-3,175;27,526;0,000;209,340;Inf;217,000;210,000;-13,485;2,847;-8,736;25,928
10626,500;3,371;0,768;-35,209;3,182;9,641;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,564;3,185;-14,312;-11,374;-15,747;-12,763;-3,175;27,526;0,000;208,940;Inf;217,000;210,000;-13,540;2,848;-8,707;25,921
10627,000;3,371;0,768;-35,209;3,182;9,641;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,564;3,185;-14,304;-11,378;-15,661;-12,773;-3,175;27,526;0,000;208,940;Inf;218,000;210,000;-13,549;2,856;-8,718;25,919
10627,500;3,371;0,768;-35,209;3,182;9,641;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,564;3,185;-14,272;-11,386;-15,693;-12,786;-3,175;27,526;0,000;208,940;Inf;218,000;210,000;-13,529;2,865;-8,710;25,841
10628,000;3,371;0,768;-35,209;3,182;9,641;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,564;3,185;-14,245;-11,395;-15,695;-12,789;-3,175;27,526;0,000;208,940;Inf;219,000;210,000;-13,534;2,873;-8,726;25,910
10628,500;3,371;0,768;-35,209;3,182;9,641;5,237;37,822;4,908;-25,722;-2,754;0,000;39,400;39,600;9,564;3,185;-14,260;-11,387;-15,683;-12,781;-3,175;27,526;0,000;207,540;Inf;219,000;210,000;-13,531;2,881;-8,714;25,903
10629,000;3,371;0,768;-35,209;3,182;9,641;5,242;37,825;4,926;-25,688;-2,744;0,000;39,452;39,693;9,564;3,185;-14,273;-11,382;-15,632;-12,770;-3,179;27,531;0,000;207,540;Inf;220,000;210,000;-13,528;2,889;-8,718;25,894
10629,500;3,371;0,768;-35,209;3,182;9,641;5,242;37,825;4,926;-25,688;-2,744;0,000;39,500;39,700;9,564;3,185;-14,231;-11,366;-15,621;-12,731;-3,179;27,531;0,000;207,340;Inf;220,000;210,000;-13,514;2,897;-8,737;25,913
10630,000;3,233;0,812;-35,209;3,201;9,658;5,242;37,825;4,926;-25,688;-2,744;0,000;39,500;39,700;9,572;3,116;-14,303;-11,374;-15,676;-12,771;-3,179;27,531;0,000;207,340;Inf;221,000;210,000;-13,487;2,905;-8,716;25,804
10630,500;3,233;0,812;-35,209;3,201;9,658;5,242;37,825;4,926;-25,688;-2,744;0,000;39,500;39,700;9,572;3,116;-14,288;-11,371;-15,724;-12,808;-3,179;27,531;0,000;207,140;Inf;221,000;210,000;-13,531;2,910;-8,694;25,762
10631,000;3,233;0,812;-35,209;3,201;9,658;5,242;37,825;4,926;-25,688;-2,744;0,000;39,500;39,700;9,572;3,116;-14,332;-11,384;-15,758;-12,810;-3,179;27,531;0,000;207,140;Inf;222,000;210,000;-13,548;2,915;-8,708;25,760
10631,500;3,233;0,812;-35,209;3,201;9,658;5,242;37,825;4,926;-25,688;-2,744;0,000;39,500;39,700;9,572;3,116;-14,289;-11,379;-15,716;-12,813;-3,179;27,531;0,000;209,440;Inf;222,000;210,000;-13,571;2,921;-8,727;25,717
10632,000;3,233;0,812;-35,209;3,201;9,658;5,278;37,825;4,899;-25,646;-2,734;0,000;39,453;39,599;9,572;3,116;-14,363;-11,411;-15,755;-12,828;-3,177;27,543;0,000;209,440;Inf;222,000;210,000;-13,549;2,926;-8,701;25,667
10632,500;3,233;0,812;-35,209;3,201;9,658;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,572;3,116;-14,354;-11,405;-15,793;-12,853;-3,177;27,543;0,000;209,740;Inf;222,000;210,000;-13,589;2,931;-8,713;25,628
10633,000;3,089;0,755;-35,209;3,208;9,676;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,500;3,153;-14,337;-11,387;-15,722;-12,794;-3,177;27,543;0,000;209,740;Inf;222,000;210,000;-13,601;2,936;-8,732;25,625
10633,500;3,089;0,755;-35,209;3,208;9,676;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,500;3,153;-14,343;-11,397;-15,686;-12,808;-3,177;27,543;0,000;210,140;Inf;222,000;210,000;-13,560;2,938;-8,733;25,579
10634,000;3,089;0,755;-35,209;3,208;9,676;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,500;3,153;-14,271;-11,372;-15,632;-12,770;-3,177;27,543;0,000;210,140;Inf;222,000;210,000;-13,558;2,941;-8,736;25,594
10634,500;3,089;0,755;-35,209;3,208;9,676;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,500;3,153;-14,185;-11,380;-15,611;-12,755;-3,177;27,543;0,000;212,840;Inf;222,000;210,000;-13,511;2,943;-8,695;25,569
10635,000;3,089;0,755;-35,209;3,208;9,676;5,278;37,825;4,899;-25,646;-2,734;0,000;39,500;39,600;9,500;3,153;-14,210;-11,366;-15,626;-12,733;-3,177;27,543;0,000;212,840;Inf;221,000;210,000;-13,483;2,946;-8,716;25,551
10635,500;3,089;0,755;-35,209;3,208;9,676;5,282;37,803;4,893;-25,750;-2,757;0,000;39,439;39,650;9,500;3,153;-14,220;-11,386;-15,678;-12,781;-3,194;27,520;0,000;212,740;Inf;221,000;210,000;-13,484;2,948;-8,721;25,520
10636,000;3,089;0,755;-35,209;3,208;9,676;5,282;37,803;4,893;-25,750;-2,757;0,000;39,400;39,600;9,500;3,153;-14,334;-11,380;-15,676;-12,808;-3,194;27,520;0,000;212,740;Inf;220,000;210,000;-13,516;2,950;-8,705;25,520
10636,500;2,883;0,752;-34,726;3,223;9,506;5,282;37,803;4,893;-25,750;-2,757;0,000;39,400;39,600;9,645;3,198;-14,321;-11,381;-15,718;-12,828;-3,194;27,520;0,000;212,140;Inf;220,000;210,000;-13,549;2,952;-8,716;25,456
10637,000;2,883;0,752;-34,726;3,223;9,506;5,282;37,803;4,893;-25,750;-2,757;0,000;39,400;39,600;9,645;3,198;-14,324;-11,404;-15,764;-12,823;-3,194;27,520;0,000;212,140;Inf;219,000;210,000;-13,562;2,951;-8,707;25,491
10637,500;2,883;0,752;-34,726;3,223;9,506;5,282;37,803;4,893;-25,750;-2,757;0,000;39,400;39,600;9,645;3,198;-14,368;-11,393;-15,766;-12,846;-3,194;27,520;0,000;212,240;Inf;219,000;210,000;-13,579;2,950;-8,697;25,323
10638,000;2,883;0,752;-34,726;3,223;9,506;5,282;37,803;4,893;-25,750;-2,757;0,000;39,400;39,600;9,645;3,198;-14,386;-11,405;-15,748;-12,829;-3,194;27,520;0,000;212,240;Inf;218,000;210,000;-13,593;2,949;-8,739;25,154
10638,500;2,883;0,752;-34,726;3,223;9,506;5,325;37,811;4,936;-25,698;-2,746;0,000;39,448;39,690;9,645;3,198;-14,370;-11,424;-15,819;-12,860;-3,184;27,533;0,000;210,240;Inf;218,000;210,000;-13,592;2,948;-8,739;25,184
10639,000;2,883;0,752;-34,726;3,223;9,506;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,645;3,198;-14,360;-11,393;-15,722;-12,845;-3,184;27,533;0,000;210,240;Inf;218,000;210,000;-13,618;2,947;-8,733;25,194
10639,500;2,957;0,791;-33,013;3,201;9,591;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,752;3,135;-14,351;-11,416;-15,742;-12,836;-3,184;27,533;0,000;211,240;Inf;218,000;210,000;-13,580;2,946;-8,757;25,187
10640,000;2,957;0,791;-33,013;3,201;9,591;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,752;3,135;-14,316;-11,400;-15,766;-12,825;-3,184;27,533;0,000;211,240;Inf;217,000;210,000;-13,586;2,946;-8,738;25,035
10640,500;2,957;0,791;-33,013;3,201;9,591;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,752;3,135;-14,315;-11,412;-15,747;-12,824;-3,184;27,533;0,000;210,740;Inf;217,000;210,000;-13,577;2,946;-8,741;24,988
10641,000;2,957;0,791;-33,013;3,201;9,591;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,752;3,135;-14,335;-11,404;-15,680;-12,818;-3,184;27,533;0,000;210,740;Inf;217,000;210,000;-13,574;2,946;-8,756;24,976
10641,500;2,957;0,791;-33,013;3,201;9,591;5,325;37,811;4,936;-25,698;-2,746;0,000;39,400;39,700;9,752;3,135;-14,245;-11,404;-15,711;-12,797;-3,184;27,533;0,000;208,540;Inf;217,000;210,000;-13,559;2,947;-8,748;25,009
10642,000;2,957;0,791;-33,013;3,201;9,591;5,288;37,810;4,900;-25,713;-2,741;0,000;39,452;39,714;9,752;3,135;-14,306;-11,393;-15,670;-12,787;-3,185;27,535;0,000;208,540;Inf;218,000;210,000;-13,539;2,947;-8,736;25,020
10642,500;2,957;0,791;-33,013;3,201;9,591;5,288;37,810;4,900;-25,713;-2,741;0,000;39,500;39,700;9,752;3,135;-14,238;-11,409;-15,671;-12,798;-3,185;27,535;0,000;208,440;Inf;218,000;210,000;-13,539;2,947;-8,749;25,014
10643,000;3,195;0,812;-35,129;3,214;9,617;5,288;37,810;4,900;-25,713;-2,741;0,000;39,500;39,700;9,578;3,101;-14,301;-11,390;-15,675;-12,768;-3,185;27,535;0,000;208,440;Inf;219,000;210,000;-13,529;2,947;-8,727;25,014
10643,500;3,195;0,812;-35,129;3,214;9,617;5,288;37,810;4,900;-25,713;-2,741;0,000;39,500;39,700;9,578;3,101;-14,316;-11,420;-15,739;-12,810;-3,185;27,535;0,000;208,340;Inf;219,000;210,000;-13,534;2,951;-8,767;25,061
10644,000;3,195;0,812;-35,129;3,214;9,617;5,288;37,810;4,900;-25,713;-2,741;0,000;39,500;39,700;9,578;3,101;-14,290;-11,415;-15,715;-12,808;-3,185;27,535;0,000;208,340;Inf;220,000;210,000;-13,571;2,955;-8,745;25,064
10644,500;3,195;0,812;-35,129;3,214;9,617;5,288;37,810;4,900;-25,713;-2,741;0,000;39,500;39,700;9,578;3,101;-14,355;-11,402;-15,756;-12,812;-3,185;27,535;0,000;208,440;Inf;220,000;210,000;-13,557;2,959;-8,759;25,140
10645,000;3,195;0,812;-35,129;3,214;9,617;5,237;37,815;4,904;-25,715;-2,752;0,000;39,439;39,716;9,578;3,101;-14,345;-11,408;-15,783;-12,849;-3,188;27,520;0,000;208,440;Inf;221,000;210,000;-13,581;2,963;-8,734;25,157
10645,500;3,195;0,812;-35,129;3,214;9,617;5,237;37,815;4,904;-25,715;-2,752;0,000;39,400;39,700;9,578;3,101;-14,368;-11,415;-15,803;-12,858;-3,188;27,520;0,000;208,640;Inf;221,000;210,000;-13,596;2,967;-8,758;25,151
10646,000;2,744;0,688;-34,809;3,236;9,504;5,237;37,815;4,904;-25,715;-2,752;0,000;39,400;39,700;9,692;3,240;-14,448;-11,413;-15,750;-12,822;-3,188;27,520;0,000;208,640;Inf;222,000;210,000;-13,611;2,971;-8,761;25,222
10646,500;2,744;0,688;-34,809;3,236;9,504;5,237;37,815;4,904;-25,715;-2,752;0,000;39,400;39,700;9,692;3,240;-14,336;-11,427;-15,754;-12,831;-3,188;27,520;0,000;209,140;Inf;222,000;210,000;-13,608;2,967;-8,769;25,252
10647,000;2,744;0,688;-34,809;3,236;9,504;5,237;37,815;4,904;-25,715;-2,752;0,000;39,400;39,700;9,692;3,240;-14,377;-11,413;-15,717;-12,839;-3,188;27,520;0,000;209,140;Inf;222,000;210,000;-13,587;2,963;-8,762;25,246
10647,500;2,744;0,688;-34,809;3,236;9,504;5,237;37,815;4,904;-25,715;-2,752;0,000;39,400;39,700;9,692;3,240;-14,296;-11,418;-15,717;-12,794;-3,188;27,520;0,000;211,840;Inf;222,000;210,000;-13,587;2,960;-8,780;25,334
10648,000;2,744;0,688;-34,809;3,236;9,504;5,246;37,822;4,907;-25,709;-2,754;0,000;39,448;39,723;9,692;3,240;-14,286;-11,400;-15,662;-12,767;-3,182;27,532;0,000;211,840;Inf;221,000;210,000;-13,556;2,956;-8,762;25,378
10648,500;2,744;0,688;-34,809;3,236;9,504;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,692;3,240;-14,237;-11,395;-15,675;-12,762;-3,182;27,532;0,000;211,440;Inf;221,000;210,000;-13,529;2,953;-8,765;25,338
10649,000;2,744;0,688;-34,809;3,236;9,504;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,692;3,240;-14,218;-11,374;-15,575;-12,757;-3,182;27,532;0,000;211,440;Inf;220,000;210,000;-13,517;2,949;-8,768;25,384
10649,500;3,642;0,871;-35,209;3,243;9,640;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,574;3,107;-14,215;-11,387;-15,606;-12,773;-3,182;27,532;0,000;211,440;Inf;220,000;210,000;-13,481;2,946;-8,770;25,350
10650,000;3,642;0,871;-35,209;3,243;9,640;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,574;3,107;-14,274;-11,383;-15,726;-12,813;-3,182;27,532;0,000;211,440;Inf;219,000;210,000;-13,495;2,957;-8,764;25,325
10650,500;3,642;0,871;-35,209;3,243;9,640;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,574;3,107;-14,254;-11,380;-15,736;-12,803;-3,182;27,532;0,000;211,040;Inf;219,000;210,000;-13,549;2,968;-8,749;25,334
10651,000;3,642;0,871;-35,209;3,243;9,640;5,246;37,822;4,907;-25,709;-2,754;0,000;39,400;39,700;9,574;3,107;-14,368;-11,391;-15,681;-12,780;-3,182;27,532;0,000;211,040;Inf;218,000;210,000;-13,543;2,979;-8,769;25,358
10651,500;3,642;0,871;-35,209;3,243;9,640;5,273;37,833;4,902;-25,701;-2,752;0,000;39,454;39,708;9,574;3,107;-14,305;-11,414;-15,747;-12,825;-3,189;27,533;0,000;210,940;Inf;218,000;210,000;-13,555;2,990;-8,755;25,365
10652,000;3,642;0,871;-35,209;3,243;9,640;5,273;37,833;4,902;-25,701;-2,752;0,000;39,500;39,700;9,574;3,107;-14,328;-11,409;-15,711;-12,807;-3,189;27,533;0,000;210,940;Inf;218,000;210,000;-13,573;3,001;-8,763;25,379
10652,500;2,555;0,636;-34,833;3,246;9,622;5,273;37,833;4,902;-25,701;-2,752;0,000;39,500;39,700;9,698;2,981;-14,378;-11,410;-15,760;-12,838;-3,189;27,533;0,000;210,440;Inf;218,000;210,000;-13,564;3,011;-8,779;25,403
10653,000;2,555;0,636;-34,833;3,246;9,622;5,273;37,833;4,902;-25,701;-2,752;0,000;39,500;39,700;9,698;2,981;-14,389;-11,412;-15,742;-12,859;-3,189;27,533;0,000;210,440;Inf;218,000;210,000;-13,597;3,004;-8,770;25,442
10653,500;2,555;0,636;-34,833;3,246;9,622;5,273;37,833;4,902;-25,701;-2,752;0,000;39,500;39,700;9,698;2,981;-14,392;-11,401;-15,749;-12,814;-3,189;27,533;0,000;210,340;Inf;218,000;210,000;-13,601;2,997;-8,765;25,443
10654,000;2,555;0,636;-34,833;3,246;9,622;5,273;37,833;4,902;-25,701;-2,752;0,000;39,500;39,700;9,698;2,981;-14,353;-11,426;-15,725;-12,835;-3,189;27,533;0,000;210,340;Inf;218,000;210,000;-13,589;2,989;-8,768;25,456
10654,500;2,555;0,636;-34,833;3,246;9,622;5,325;37,831;4,905;-25,702;-2,754;0,000;39,450;39,716;9,698;2,981;-14,387;-11,419;-15,707;-12,832;-3,192;27,528;0,000;208,240;Inf;218,000;210,000;-13,585;2,982;-8,769;25,452
10655,000;2,555;0,636;-34,833;3,246;9,622;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,698;2,981;-14,319;-11,421;-15,736;-12,821;-3,192;27,528;0,000;208,240;Inf;219,000;210,000;-13,586;2,975;-8,771;25,475
10655,500;2,555;0,636;-34,833;3,246;9,622;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,698;2,981;-14,294;-11,419;-15,695;-12,798;-3,192;27,528;0,000;208,840;Inf;219,000;210,000;-13,574;2,968;-8,776;25,485
10656,000;3,039;0,803;-34,547;3,265;9,552;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,682;3,335;-14,355;-11,416;-15,704;-12,817;-3,192;27,528;0,000;208,840;Inf;220,000;210,000;-13,552;2,962;-8,757;25,488
10656,500;3,039;0,803;-34,547;3,265;9,552;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,682;3,335;-14,319;-11,418;-15,697;-12,827;-3,192;27,528;0,000;208,640;Inf;220,000;210,000;-13,573;2,963;-8,751;25,433
10657,000;3,039;0,803;-34,547;3,265;9,552;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,682;3,335;-14,306;-11,406;-15,685;-12,781;-3,192;27,528;0,000;208,640;Inf;221,000;210,000;-13,565;2,964;-8,782;25,388
10657,500;3,039;0,803;-34,547;3,265;9,552;5,325;37,831;4,905;-25,702;-2,754;0,000;39,500;39,700;9,682;3,335;-14,284;-11,407;-15,728;-12,836;-3,192;27,528;0,000;209,640;Inf;221,000;210,000;-13,544;2,965;-8,749;25,445
10658,000;3,039;0,803;-34,547;3,265;9,552;5,342;37,830;4,925;-25,698;-2,757;0,000;39,448;39,769;9,682;3,335;-14,359;-11,419;-15,758;-12,824;-3,198;27,530;0,000;209,640;Inf;221,000;210,000;-13,564;2,967;-8,750;25,518
10658,500;3,039;0,803;-34,547;3,265;9,552;5,342;37,830;4,925;-25,698;-2,757;0,000;39,400;39,800;9,682;3,335;-14,320;-11,416;-15,783;-12,841;-3,198;27,530;0,000;209,540;Inf;221,000;210,000;-13,590;2,968;-8,751;25,616
10659,000;2,800;0,707;-34,792;3,218;9,561;5,342;37,830;4,925;-25,698;-2,757;0,000;39,400;39,800;9,721;3,278;-14,258;-11,418;-15,735;-12,818;-3,198;27,530;0,000;209,540;Inf;221,000;210,000;-13,590;2,969;-8,766;25,710
10659,500;2,800;0,707;-34,792;3,218;9,561;5,342;37,830;4,925;-25,698;-2,757;0,000;39,400;39,800;9,721;3,278;-14,322;-11,422;-15,760;-12,842;-3,198;27,530;0,000;209,540;Inf;221,000;210,000;-13,557;2,966;-8,756;25,749
10660,000;2,800;0,707;-34,792;3,218;9,561;5,342;37,830;4,925;-25,698;-2,757;0,000;39,400;39,800;9,721;3,278;-14,397;-11,456;-15,825;-12,865;-3,198;27,530;0,000;209,540;Inf;221,000;210,000;-13,586;2,963;-8,770;25,807
10660,500;2,800;0,707;-34,792;3,218;9,561;5,342;37,830;4,925;-25,698;-2,757;0,000;39,400;39,800;9,721;3,278;-14,367;-11,442;-15,781;-12,858;-3,198;27,530;0,000;211,240;Inf;221,000;210,000;-13,636;2,961;-8,768;25,859
10661,000;2,800;0,707;-34,792;3,218;9,561;5,334;37,830;4,889;-25,718;-2,764;0,000;39,458;39,746;9,721;3,278;-14,339;-11,403;-15,749;-12,753;-3,198;27,526;0,000;211,240;Inf;220,000;210,000;-13,612;2,958;-8,759;25,909
10661,500;2,800;0,707;-34,792;3,218;9,561;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,721;3,278;-14,276;-11,400;-15,720;-12,821;-3,198;27,526;0,000;211,840;Inf;220,000;210,000;-13,561;2,955;-8,768;25,956
10662,000;2,800;0,707;-34,792;3,218;9,561;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,721;3,278;-14,306;-11,407;-15,698;-12,804;-3,198;27,526;0,000;211,840;Inf;219,000;210,000;-13,555;2,953;-8,778;25,940
10662,500;2,794;0,778;-33,510;3,231;9,568;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,734;3,177;-14,375;-11,422;-15,733;-12,817;-3,198;27,526;0,000;211,640;Inf;219,000;210,000;-13,554;2,950;-8,763;25,915
10663,000;2,794;0,778;-33,510;3,231;9,568;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,734;3,177;-14,359;-11,425;-15,788;-12,849;-3,198;27,526;0,000;211,640;Inf;218,000;210,000;-13,587;2,948;-8,780;25,885
10663,500;2,794;0,778;-33,510;3,231;9,568;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,734;3,177;-14,316;-11,424;-15,745;-12,870;-3,198;27,526;0,000;211,040;Inf;218,000;210,000;-13,605;2,945;-8,764;25,842
10664,000;2,794;0,778;-33,510;3,231;9,568;5,334;37,830;4,889;-25,718;-2,764;0,000;39,500;39,700;9,734;3,177;-14,420;-11,440;-15,795;-12,861;-3,198;27,526;0,000;211,040;Inf;217,000;210,000;-13,589;2,943;-8,771;25,786
10664,500;2,794;0,778;-33,510;3,231;9,568;5,258;37,825;4,900;-25,692;-2,765;0,000;39,458;39,812;9,734;3,177;-14,389;-11,438;-15,820;-12,864;-3,195;27,521;0,000;210,440;Inf;217,000;210,000;-13,629;2,940;-8,765;25,792
10665,000;2,794;0,778;-33,510;3,231;9,568;5,258;37,825;4,900;-25,692;-2,765;0,000;39,500;39,800;9,734;3,177;-14,412;-11,438;-15,805;-12,852;-3,195;27,521;0,000;210,440;Inf;217,000;210,000;-13,628;2,938;-8,777;25,790
10665,500;2,522;0,665;-33,319;3,239;9,547;5,258;37,825;4,900;-25,692;-2,765;0,000;39,500;39,800;9,875;3,176;-14,364;-11,430;-15,763;-12,860;-3,195;27,521;0,000;210,640;Inf;217,000;210,000;-13,627;2,936;-8,780;25,726
10666,000;2,522;0,665;-33,319;3,239;9,547;5,258;37,825;4,900;-25,692;-2,765;0,000;39,500;39,800;9,875;3,176;-14,328;-11,432;-15,757;-12,848;-3,195;27,521;0,000;210,640;Inf;217,000;210,000;-13,604;2,929;-8,748;25,696
10666,500;2,522;0,665;-33,319;3,239;9,547;5,258;37,825;4,900;-25,692;-2,765;0,000;39,500;39,800;9,875;3,176;-14,301;-11,418;-15,691;-12,815;-3,195;27,521;0,000;210,540;Inf;217,000;210,000;-13,591;2,922;-8,782;25,756
10667,000;2,522;0,665;-33,319;3,239;9,547;5,258;37,825;4,900;-25,692;-2,765;0,000;39,500;39,800;9,875;3,176;-14,333;-11,443;-15,692;-12,824;-3,195;27,521;0,000;210,540;Inf;217,000;210,000;-13,556;2,916;-8,772;25,777
10667,500;2,522;0,665;-33,319;3,239;9,547;5,247;37,827;4,903;-25,710;-2,755;0,000;39,459;39,841;9,875;3,176;-14,326;-11,415;-15,693;-12,832;-3,186;27,529;0,000;208,340;Inf;217,000;210,000;-13,573;2,909;-8,761;25,777
10668,000;2,522;0,665;-33,319;3,239;9,547;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,875;3,176;-14,260;-11,379;-15,671;-12,758;-3,186;27,529;0,000;208,340;Inf;218,000;210,000;-13,566;2,903;-8,760;25,764
10668,500;3,132;0,786;-34,836;3,191;9,569;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,717;3,244;-14,312;-11,391;-15,738;-12,781;-3,186;27,529;0,000;208,040;Inf;218,000;210,000;-13,517;2,897;-8,771;25,773
10669,000;3,132;0,786;-34,836;3,191;9,569;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,717;3,244;-14,195;-11,350;-15,651;-12,749;-3,186;27,529;0,000;208,040;Inf;219,000;210,000;-13,555;2,900;-8,746;25,671
10669,500;3,132;0,786;-34,836;3,191;9,569;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,717;3,244;-14,303;-11,393;-15,659;-12,785;-3,186;27,529;0,000;207,540;Inf;219,000;210,000;-13,486;2,904;-8,758;25,670
10670,000;3,132;0,786;-34,836;3,191;9,569;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,717;3,244;-14,284;-11,384;-15,638;-12,764;-3,186;27,529;0,000;207,540;Inf;220,000;210,000;-13,535;2,908;-8,758;25,684
10670,500;3,132;0,786;-34,836;3,191;9,569;5,247;37,827;4,903;-25,710;-2,755;0,000;39,500;39,800;9,717;3,244;-14,281;-11,377;-15,634;-12,750;-3,186;27,529;0,000;208,740;Inf;220,000;210,000;-13,518;2,912;-8,755;25,700
10671,000;3,132;0,786;-34,836;3,191;9,569;5,289;37,824;4,904;-25,713;-2,764;0,000;39,473;39,813;9,717;3,244;-14,206;-11,397;-15,647;-12,789;-3,182;27,530;0,000;208,740;Inf;221,000;210,000;-13,510;2,915;-8,753;25,809
10671,500;3,132;0,786;-34,836;3,191;9,569;5,289;37,824;4,904;-25,713;-2,764;0,000;39,500;39,800;9,717;3,244;-14,232;-11,392;-15,601;-12,790;-3,182;27,530;0,000;208,840;Inf;221,000;210,000;-13,510;2,919;-8,763;25,960
10672,000;2,948;0,699;-35,209;3,163;9,739;5,289;37,824;4,904;-25,713;-2,764;0,000;39,500;39,800;9,492;3,174;-14,303;-11,393;-15,671;-12,809;-3,182;27,530;0,000;208,840;Inf;222,000;210,000;-13,504;2,922;-8,776;25,975
10672,500;2,948;0,699;-35,209;3,163;9,739;5,289;37,824;4,904;-25,713;-2,764;0,000;39,500;39,800;9,492;3,174;-14,289;-11,401;-15,741;-12,800;-3,182;27,530;0,000;208,940;Inf;222,000;210,000;-13,544;2,923;-8,763;26,045
10673,000;2,948;0,699;-35,209;3,163;9,739;5,289;37,824;4,904;-25,713;-2,764;0,000;39,500;39,800;9,492;3,174;-14,315;-11,409;-15,710;-12,799;-3,182;27,530;0,000;208,940;Inf;223,000;210,000;-13,558;2,923;-8,754;26,090
10673,500;2,948;0,699;-35,209;3,163;9,739;5,289;37,824;4,904;-25,713;-2,764;0,000;39,500;39,800;9,492;3,174;-14,357;-11,397;-15,730;-12,818;-3,182;27,530;0,000;212,340;Inf;223,000;210,000;-13,558;2,924;-8,766;26,049
10674,000;2,948;0,699;-35,209;3,163;9,739;5,319;37,837;4,931;-25,708;-2,750;0,000;39,483;39,874;9,492;3,174;-14,392;-11,417;-15,812;-12,859;-3,180;27,532;0,000;212,340;Inf;222,000;210,000;-13,576;2,924;-8,755;25,944
10674,500;2,948;0,699;-35,209;3,163;9,739;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,492;3,174;-14,393;-11,436;-15,801;-12,865;-3,180;27,532;0,000;212,140;Inf;222,000;210,000;-13,620;2,924;-8,776;25,960
10675,000;2,264;0,618;-34,422;3,156;9,578;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,720;3,285;-14,353;-11,424;-15,730;-12,841;-3,180;27,532;0,000;212,140;Inf;221,000;210,000;-13,624;2,925;-8,777;25,987
10675,500;2,264;0,618;-34,422;3,156;9,578;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,720;3,285;-14,399;-11,411;-15,792;-12,849;-3,180;27,532;0,000;211,740;Inf;221,000;210,000;-13,587;2,914;-8,762;26,022
10676,000;2,264;0,618;-34,422;3,156;9,578;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,720;3,285;-14,324;-11,430;-15,724;-12,803;-3,180;27,532;0,000;211,740;Inf;220,000;210,000;-13,613;2,903;-8,779;26,077
10676,500;2,264;0,618;-34,422;3,156;9,578;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,720;3,285;-14,314;-11,423;-15,719;-12,816;-3,180;27,532;0,000;212,240;Inf;220,000;210,000;-13,570;2,893;-8,770;26,096
10677,000;2,264;0,618;-34,422;3,156;9,578;5,319;37,837;4,931;-25,708;-2,750;0,000;39,500;39,900;9,720;3,285;-14,333;-11,414;-15,703;-12,806;-3,180;27,532;0,000;212,240;Inf;219,000;210,000;-13,568;2,882;-8,788;26,134
10677,500;2,264;0,618;-34,422;3,156;9,578;5,356;37,839;4,923;-25,666;-2,740;0,000;39,486;39,894;9,720;3,285;-14,360;-11,387;-15,666;-12,805;-3,164;27,529;0,000;212,740;Inf;219,000;210,000;-13,564;2,872;-8,771;26,244
10678,000;2,264;0,618;-34,422;3,156;9,578;5,356;37,839;4,923;-25,666;-2,740;0,000;39,500;39,900;9,720;3,285;-14,251;-11,421;-15,710;-12,800;-3,164;27,529;0,000;212,740;Inf;218,000;210,000;-13,555;2,862;-8,775;26,268
10678,500;3,826;0,916;-35,209;3,197;9,601;5,356;37,839;4,923;-25,666;-2,740;0,000;39,500;39,900;9,691;3,254;-14,228;-11,393;-15,672;-12,805;-3,164;27,529;0,000;212,740;Inf;218,000;210,000;-13,545;2,852;-8,787;26,242
10679,000;3,826;0,916;-35,209;3,197;9,601;5,356;37,839;4,923;-25,666;-2,740;0,000;39,500;39,900;9,691;3,254;-14,234;-11,403;-15,668;-12,768;-3,164;27,529;0,000;212,740;Inf;217,000;210,000;-13,525;2,868;-8,780;26,220
10679,500;3,826;0,916;-35,209;3,197;9,601;5,356;37,839;4,923;-25,666;-2,740;0,000;39,500;39,900;9,691;3,254;-14,262;-11,363;-15,593;-12,739;-3,164;27,529;0,000;211,040;Inf;217,000;210,000;-13,519;2,884;-8,790;26,183
10680,000;3,826;0,916;-35,209;3,197;9,601;5,356;37,839;4,923;-25,666;-2,740;0,000;39,500;39,900;9,691;3,254;-14,209;-11,370;-15,600;-12,749;-3,164;27,529;0,000;211,040;Inf;216,000;210,000;-13,489;2,900;-8,776;26,142
10680,500;3,826;0,916;-35,209;3,197;9,601;5,286;37,827;4,906;-25,697;-2,737;0,000;39,496;39,891;9,691;3,254;-14,286;-11,389;-15,702;-12,793;-3,161;27,544;0,000;208,440;Inf;216,000;210,000;-13,482;2,915;-8,782;26,114
10681,000;3,826;0,916;-35,209;3,197;9,601;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,691;3,254;-14,277;-11,386;-15,710;-12,809;-3,161;27,544;0,000;208,440;Inf;217,000;210,000;-13,543;2,930;-8,752;26,099
10681,500;2,833;0,736;-34,430;3,184;9,581;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,739;3,233;-14,344;-11,390;-15,727;-12,803;-3,161;27,544;0,000;208,840;Inf;217,000;210,000;-13,546;2,944;-8,773;26,045
10682,000;2,833;0,736;-34,430;3,184;9,581;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,739;3,233;-14,307;-11,372;-15,617;-12,736;-3,161;27,544;0,000;208,840;Inf;218,000;210,000;-13,566;2,943;-8,768;26,082
10682,500;2,833;0,736;-34,430;3,184;9,581;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,739;3,233;-14,264;-11,386;-15,650;-12,811;-3,161;27,544;0,000;208,540;Inf;218,000;210,000;-13,508;2,941;-8,777;26,068
10683,000;2,833;0,736;-34,430;3,184;9,581;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,739;3,233;-14,331;-11,389;-15,655;-12,798;-3,161;27,544;0,000;208,540;Inf;219,000;210,000;-13,528;2,939;-8,753;26,088
10683,500;2,833;0,736;-34,430;3,184;9,581;5,286;37,827;4,906;-25,697;-2,737;0,000;39,500;39,900;9,739;3,233;-14,329;-11,390;-15,723;-12,821;-3,161;27,544;0,000;207,340;Inf;219,000;210,000;-13,543;2,937;-8,771;26,124
10684,000;2,833;0,736;-34,430;3,184;9,581;5,244;37,823;4,894;-25,706;-2,718;0,000;39,507;39,881;9,739;3,233;-14,320;-11,381;-15,679;-12,814;-3,156;27,542;0,000;207,340;Inf;220,000;210,000;-13,566;2,936;-8,780;26,134
10684,500;2,833;0,736;-34,430;3,184;9,581;5,244;37,823;4,894;-25,706;-2,718;0,000;39,500;39,900;9,739;3,233;-14,247;-11,411;-15,704;-12,804;-3,156;27,542;0,000;207,640;Inf;220,000;210,000;-13,549;2,934;-8,766;26,144
10685,000;2,749;0,714;-33,729;3,247;9,527;5,244;37,823;4,894;-25,706;-2,718;0,000;39,500;39,900;9,793;3,122;-14,322;-11,394;-15,697;-12,788;-3,156;27,542;0,000;207,640;Inf;221,000;210,000;-13,541;2,932;-8,767;26,054
10685,500;2,749;0,714;-33,729;3,247;9,527;5,244;37,823;4,894;-25,706;-2,718;0,000;39,500;39,900;9,793;3,122;-14,267;-11,376;-15,674;-12,788;-3,156;27,542;0,000;207,840;Inf;221,000;210,000;-13,550;2,929;-8,777;25,984
10686,000;2,749;0,714;-33,729;3,247;9,527;5,244;37,823;4,894;-25,706;-2,718;0,000;39,500;39,900;9,793;3,122;-14,293;-11,403;-15,735;-12,827;-3,156;27,542;0,000;207,840;Inf;222,000;210,000;-13,526;2,926;-8,768;25,927
10686,500;2,749;0,714;-33,729;3,247;9,527;5,244;37,823;4,894;-25,706;-2,718;0,000;39,500;39,900;9,793;3,122;-14,301;-11,402;-15,760;-12,828;-3,156;27,542;0,000;210,440;Inf;222,000;210,000;-13,565;2,923;-8,777;25,859
10687,000;2,749;0,714;-33,729;3,247;9,527;5,280;37,836;4,902;-25,691;-2,725;0,000;39,504;39,908;9,793;3,122;-14,325;-11,395;-15,726;-12,823;-3,172;27,535;0,000;210,440;Inf;222,000;210,000;-13,573;2,921;-8,768;25,896
10687,500;2,749;0,714;-33,729;3,247;9,527;5,280;37,836;4,902;-25,691;-2,725;0,000;39,500;39,900;9,793;3,122;-14,369;-11,393;-15,729;-12,813;-3,172;27,535;0,000;210,140;Inf;222,000;210,000;-13,567;2,918;-8,786;25,848
10688,000;2,872;0,634;-35,209;3,258;9,604;5,280;37,836;4,902;-25,691;-2,725;0,000;39,500;39,900;9,572;3,199;-14,384;-11,418;-15,803;-12,844;-3,172;27,535;0,000;210,140;Inf;222,000;210,000;-13,576;2,915;-8,767;25,775
10688,500;2,872;0,634;-35,209;3,258;9,604;5,280;37,836;4,902;-25,691;-2,725;0,000;39,500;39,900;9,572;3,199;-14,397;-11,405;-15,737;-12,830;-3,172;27,535;0,000;210,440;Inf;222,000;210,000;-13,612;2,914;-8,741;25,718
10689,000;2,872;0,634;-35,209;3,258;9,604;5,280;37,836;4,902;-25,691;-2,725;0,000;39,500;39,900;9,572;3,199;-14,393;-11,418;-15,780;-12,844;-3,172;27,535;0,000;210,440;Inf;222,000;210,000;-13,592;2,914;-8,767;25,696
10689,500;2,872;0,634;-35,209;3,258;9,604;5,280;37,836;4,902;-25,691;-2,725;0,000;39,500;39,900;9,572;3,199;-14,365;-11,385;-15,679;-12,813;-3,172;27,535;0,000;212,940;Inf;222,000;210,000;-13,609;2,913;-8,770;25,768
10690,000;2,872;0,634;-35,209;3,258;9,604;5,253;37,819;4,841;-25,695;-2,736;0,000;39,515;39,919;9,572;3,199;-14,261;-11,410;-15,717;-12,783;-3,167;27,539;0,000;212,940;Inf;221,000;210,000;-13,560;2,912;-8,777;25,767
10690,500;2,872;0,634;-35,209;3,258;9,604;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,572;3,199;-14,265;-11,381;-15,606;-12,761;-3,167;27,539;0,000;212,540;Inf;221,000;210,000;-13,543;2,912;-8,769;25,731
10691,000;2,872;0,634;-35,209;3,258;9,604;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,572;3,199;-14,188;-11,383;-15,589;-12,765;-3,167;27,539;0,000;212,540;Inf;220,000;210,000;-13,503;2,911;-8,769;25,719
10691,500;3,969;0,946;-35,209;3,200;9,591;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,650;2,908;-14,238;-11,377;-15,605;-12,765;-3,167;27,539;0,000;212,240;Inf;220,000;210,000;-13,481;2,910;-8,769;25,680
10692,000;3,969;0,946;-35,209;3,200;9,591;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,650;2,908;-14,157;-11,363;-15,592;-12,737;-3,167;27,539;0,000;212,240;Inf;219,000;210,000;-13,496;2,928;-8,779;25,621
10692,500;3,969;0,946;-35,209;3,200;9,591;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,650;2,908;-14,217;-11,362;-15,587;-12,752;-3,167;27,539;0,000;211,240;Inf;219,000;210,000;-13,462;2,945;-8,750;25,589
10693,000;3,969;0,946;-35,209;3,200;9,591;5,253;37,819;4,841;-25,695;-2,736;0,000;39,500;39,900;9,650;2,908;-14,279;-11,391;-15,687;-12,791;-3,167;27,539;0,000;211,240;Inf;218,000;210,000;-13,480;2,962;-8,752;25,599
10693,500;3,969;0,946;-35,209;3,200;9,591;5,300;37,834;4,857;-25,714;-2,737;0,000;39,520;39,947;9,650;2,908;-14,282;-11,361;-15,695;-12,775;-3,173;27,541;0,000;211,240;Inf;218,000;210,000;-13,537;2,978;-8,742;25,574
10694,000;3,969;0,946;-35,209;3,200;9,591;5,300;37,834;4,857;-25,714;-2,737;0,000;39,500;39,900;9,650;2,908;-14,298;-11,377;-15,665;-12,786;-3,173;27,541;0,000;211,240;Inf;217,000;210,000;-13,528;2,994;-8,738;25,574
10694,500;2,501;0,705;-34,023;3,261;9,567;5,300;37,834;4,857;-25,714;-2,737;0,000;39,500;39,900;9,710;3,147;-14,269;-11,362;-15,693;-12,809;-3,173;27,541;0,000;211,040;Inf;217,000;210,000;-13,532;3,010;-8,747;25,558
10695,000;2,501;0,705;-34,023;3,261;9,567;5,300;37,834;4,857;-25,714;-2,737;0,000;39,500;39,900;9,710;3,147;-14,335;-11,365;-15,701;-12,805;-3,173;27,541;0,000;211,040;Inf;216,000;210,000;-13,534;3,002;-8,755;25,560
10695,500;2,501;0,705;-34,023;3,261;9,567;5,300;37,834;4,857;-25,714;-2,737;0,000;39,500;39,900;9,710;3,147;-14,376;-11,385;-15,785;-12,826;-3,173;27,541;0,000;211,440;Inf;216,000;210,000;-13,552;2,994;-8,736;25,569
10696,000;2,501;0,705;-34,023;3,261;9,567;5,300;37,834;4,857;-25,714;-2,737;0,000;39,500;39,900;9,710;3,147;-14,356;-11,386;-15,705;-12,801;-3,173;27,541;0,000;211,440;Inf;215,000;210,000;-13,593;2,986;-8,760;25,605
10696,500;2,501;0,705;-34,023;3,261;9,567;5,337;37,843;4,911;-25,684;-2,729;0,000;39,527;39,931;9,710;3,147;-14,286;-11,416;-15,744;-12,810;-3,176;27,542;0,000;207,340;Inf;215,000;210,000;-13,562;2,978;-8,764;25,606
10697,000;2,501;0,705;-34,023;3,261;9,567;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,710;3,147;-14,303;-11,406;-15,710;-12,813;-3,176;27,542;0,000;207,340;Inf;216,000;210,000;-13,564;2,970;-8,761;25,546
10697,500;2,501;0,705;-34,023;3,261;9,567;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,710;3,147;-14,365;-11,399;-15,770;-12,811;-3,176;27,542;0,000;207,040;Inf;216,000;210,000;-13,558;2,962;-8,771;25,534
10698,000;3,380;0,807;-35,209;3,217;9,608;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,672;3,255;-14,365;-11,427;-15,797;-12,850;-3,176;27,542;0,000;207,040;Inf;217,000;210,000;-13,586;2,955;-8,784;25,510
10698,500;3,380;0,807;-35,209;3,217;9,608;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,672;3,255;-14,316;-11,418;-15,730;-12,839;-3,176;27,542;0,000;206,140;Inf;217,000;210,000;-13,610;2,962;-8,766;25,550
10699,000;3,380;0,807;-35,209;3,217;9,608;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,672;3,255;-14,391;-11,408;-15,732;-12,834;-3,176;27,542;0,000;206,140;Inf;218,000;210,000;-13,576;2,968;-8,777;25,523
10699,500;3,380;0,807;-35,209;3,217;9,608;5,337;37,843;4,911;-25,684;-2,729;0,000;39,500;39,900;9,672;3,255;-14,327;-11,422;-15,745;-12,852;-3,176;27,542;0,000;205,140;Inf;218,000;210,000;-13,591;2,975;-8,773;25,447
10700,000;3,380;0,807;-35,209;3,217;9,608;5,310;37,836;4,906;-25,663;-2,754;0,000;39,529;39,944;9,672;3,255;-14,304;-11,425;-15,734;-12,836;-3,176;27,538;0,000;205,140;Inf;219,000;210,000;-13,587;2,982;-8,782;25,383
10700,500;3,380;0,807;-35,209;3,217;9,608;5,310;37,836;4,906;-25,663;-2,754;0,000;39,500;39,900;9,672;3,255;-14,296;-11,379;-15,701;-12,807;-3,176;27,538;0,000;205,140;Inf;219,000;210,000;-13,575;2,988;-8,761;25,329
10701,000;2,506;0,674;-33,215;3,227;9,520;5,310;37,836;4,906;-25,663;-2,754;0,000;39,500;39,900;9,827;3,135;-14,390;-11,409;-15,729;-12,836;-3,176;27,538;0,000;205,140;Inf;220,000;210,000;-13,546;2,995;-8,801;25,345
10701,500;2,506;0,674;-33,215;3,227;9,520;5,310;37,836;4,906;-25,663;-2,754;0,000;39,500;39,900;9,827;3,135;-14,326;-11,407;-15,754;-12,826;-3,176;27,538;0,000;205,240;Inf;220,000;210,000;-13,591;2,987;-8,780;25,363
10702,000;2,506;0,674;-33,215;3,227;9,520;5,310;37,836;4,906;-25,663;-2,754;0,000;39,500;39,900;9,827;3,135;-14,343;-11,416;-15,757;-12,834;-3,176;27,538;0,000;205,240;Inf;221,000;210,000;-13,578;2,979;-8,782;25,357
10702,500;2,506;0,674;-33,215;3,227;9,520;5,310;37,836;4,906;-25,663;-2,754;0,000;39,500;39,900;9,827;3,135;-14,339;-11,432;-15,792;-12,847;-3,176;27,538;0,000;208,440;Inf;221,000;210,000;-13,587;2,971;-8,778;25,474
10703,000;2,506;0,674;-33,215;3,227;9,520;5,302;37,839;4,906;-25,675;-2,730;0,000;39,548;39,968;9,827;3,135;-14,360;-11,425;-15,759;-12,846;-3,162;27,540;0,000;208,440;Inf;222,000;210,000;-13,602;2,964;-8,773;25,500
10703,500;2,506;0,674;-33,215;3,227;9,520;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,827;3,135;-14,311;-11,418;-15,768;-12,835;-3,162;27,540;0,000;208,140;Inf;222,000;210,000;-13,597;2,956;-8,793;25,508
10704,000;2,506;0,674;-33,215;3,227;9,520;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,827;3,135;-14,318;-11,435;-15,751;-12,830;-3,162;27,540;0,000;208,140;Inf;223,000;210,000;-13,583;2,949;-8,796;25,513
10704,500;2,875;0,695;-35,209;3,231;9,594;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,573;3,103;-14,320;-11,433;-15,774;-12,842;-3,162;27,540;0,000;208,240;Inf;223,000;210,000;-13,584;2,941;-8,803;25,524
10705,000;2,875;0,695;-35,209;3,231;9,594;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,573;3,103;-14,348;-11,404;-15,711;-12,825;-3,162;27,540;0,000;208,240;Inf;224,000;210,000;-13,593;2,940;-8,802;25,513
10705,500;2,875;0,695;-35,209;3,231;9,594;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,573;3,103;-14,306;-11,423;-15,711;-12,790;-3,162;27,540;0,000;211,440;Inf;224,000;210,000;-13,572;2,939;-8,788;25,525
10706,000;2,875;0,695;-35,209;3,231;9,594;5,302;37,839;4,906;-25,675;-2,730;0,000;39,500;40,000;9,573;3,103;-14,262;-11,428;-15,646;-12,821;-3,162;27,540;0,000;211,440;Inf;223,000;210,000;-13,558;2,938;-8,802;25,549
10706,500;2,875;0,695;-35,209;3,231;9,594;5,266;37,819;4,872;-25,745;-2,751;0,000;39,553;39,959;9,573;3,103;-14,142;-11,384;-15,638;-12,767;-3,184;27,535;0,000;211,440;Inf;223,000;210,000;-13,540;2,937;-8,779;25,589
10707,000;2,875;0,695;-35,209;3,231;9,594;5,266;37,819;4,872;-25,745;-2,751;0,000;39,600;40,000;9,573;3,103;-14,311;-11,407;-15,617;-12,803;-3,184;27,535;0,000;211,440;Inf;222,000;210,000;-13,483;2,936;-8,804;25,629
10707,500;2,792;0,751;-34,022;3,260;9,524;5,266;37,819;4,872;-25,745;-2,751;0,000;39,600;40,000;9,682;3,127;-14,268;-11,398;-15,718;-12,783;-3,184;27,535;0,000;211,440;Inf;222,000;210,000;-13,535;2,935;-8,813;25,683
10708,000;2,792;0,751;-34,022;3,260;9,524;5,266;37,819;4,872;-25,745;-2,751;0,000;39,600;40,000;9,682;3,127;-14,309;-11,413;-15,703;-12,822;-3,184;27,535;0,000;211,440;Inf;221,000;210,000;-13,542;2,933;-8,806;25,701
10708,500;2,792;0,751;-34,022;3,260;9,524;5,266;37,819;4,872;-25,745;-2,751;0,000;39,600;40,000;9,682;3,127;-14,329;-11,384;-15,653;-12,794;-3,184;27,535;0,000;211,340;Inf;221,000;210,000;-13,562;2,931;-8,813;25,730
10709,000;2,792;0,751;-34,022;3,260;9,524;5,266;37,819;4,872;-25,745;-2,751;0,000;39,600;40,000;9,682;3,127;-14,284;-11,430;-15,715;-12,811;-3,184;27,535;0,000;211,340;Inf;220,000;210,000;-13,540;2,928;-8,808;25,786
10709,500;2,792;0,751;-34,022;3,260;9,524;5,256;37,829;4,884;-25,725;-2,738;0,000;39,553;40,001;9,682;3,127;-14,321;-11,428;-15,693;-12,805;-3,187;27,531;0,000;211,140;Inf;220,000;210,000;-13,560;2,926;-8,777;25,817
10710,000;2,792;0,751;-34,022;3,260;9,524;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,682;3,127;-14,305;-11,429;-15,722;-12,823;-3,187;27,531;0,000;211,140;Inf;219,000;210,000;-13,562;2,924;-8,789;25,807
10710,500;2,740;0,743;-33,089;3,206;9,600;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,779;3,150;-14,335;-11,428;-15,705;-12,840;-3,187;27,531;0,000;211,240;Inf;219,000;210,000;-13,570;2,922;-8,800;25,826
10711,000;2,740;0,743;-33,089;3,206;9,600;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,779;3,150;-14,357;-11,394;-15,748;-12,818;-3,187;27,531;0,000;211,240;Inf;218,000;210,000;-13,577;2,919;-8,787;25,801
10711,500;2,740;0,743;-33,089;3,206;9,600;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,779;3,150;-14,324;-11,404;-15,705;-12,829;-3,187;27,531;0,000;210,740;Inf;218,000;210,000;-13,579;2,916;-8,795;25,808
10712,000;2,740;0,743;-33,089;3,206;9,600;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,779;3,150;-14,360;-11,414;-15,724;-12,859;-3,187;27,531;0,000;210,740;Inf;218,000;210,000;-13,566;2,913;-8,803;25,858
10712,500;2,740;0,743;-33,089;3,206;9,600;5,256;37,829;4,884;-25,725;-2,738;0,000;39,600;40,000;9,779;3,150;-14,335;-11,436;-15,760;-12,844;-3,187;27,531;0,000;208,240;Inf;218,000;210,000;-13,589;2,910;-8,787;25,916
10713,000;2,740;0,743;-33,089;3,206;9,600;5,292;37,840;4,892;-25,664;-2,741;0,000;39,566;40,011;9,779;3,150;-14,370;-11,424;-15,741;-12,844;-3,182;27,542;0,000;208,240;Inf;219,000;210,000;-13,594;2,907;-8,802;25,976
10713,500;2,740;0,743;-33,089;3,206;9,600;5,292;37,840;4,892;-25,664;-2,741;0,000;39,600;40,000;9,779;3,150;-14,265;-11,403;-15,667;-12,812;-3,182;27,542;0,000;208,440;Inf;219,000;210,000;-13,595;2,904;-8,799;25,951
10714,000;2,450;0,659;-33,493;3,263;9,533;5,292;37,840;4,892;-25,664;-2,741;0,000;39,600;40,000;9,875;3,138;-14,366;-11,422;-15,713;-12,821;-3,182;27,542;0,000;208,440;Inf;220,000;210,000;-13,537;2,902;-8,790;25,963
10714,500;2,450;0,659;-33,493;3,263;9,533;5,292;37,840;4,892;-25,664;-2,741;0,000;39,600;40,000;9,875;3,138;-14,363;-11,415;-15,745;-12,845;-3,182;27,542;0,000;208,640;Inf;220,000;210,000;-13,581;2,894;-8,793;25,943
10715,000;2,450;0,659;-33,493;3,263;9,533;5,292;37,840;4,892;-25,664;-2,741;0,000;39,600;40,000;9,875;3,138;-14,297;-11,427;-15,760;-12,830;-3,182;27,542;0,000;208,640;Inf;221,000;210,000;-13,592;2,887;-8,794;25,949
10715,500;2,450;0,659;-33,493;3,263;9,533;5,292;37,840;4,892;-25,664;-2,741;0,000;39,600;40,000;9,875;3,138;-14,333;-11,429;-15,786;-12,852;-3,182;27,542;0,000;208,840;Inf;221,000;210,000;-13,578;2,880;-8,795;25,937
10716,000;2,450;0,659;-33,493;3,263;9,533;5,317;37,830;4,932;-25,674;-2,755;0,000;39,573;40,021;9,875;3,138;-14,327;-11,428;-15,723;-12,808;-3,184;27,540;0,000;208,840;Inf;222,000;210,000;-13,600;2,873;-8,797;25,956
10716,500;2,450;0,659;-33,493;3,263;9,533;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,875;3,138;-14,304;-11,415;-15,678;-12,791;-3,184;27,540;0,000;208,540;Inf;222,000;210,000;-13,572;2,866;-8,808;26,009
10717,000;3,331;0,875;-34,274;3,265;9,499;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,693;3,175;-14,266;-11,419;-15,638;-12,804;-3,184;27,540;0,000;208,540;Inf;223,000;210,000;-13,547;2,859;-8,793;25,981
10717,500;3,331;0,875;-34,274;3,265;9,499;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,693;3,175;-14,182;-11,425;-15,672;-12,779;-3,184;27,540;0,000;208,540;Inf;223,000;210,000;-13,532;2,867;-8,790;25,956
10718,000;3,331;0,875;-34,274;3,265;9,499;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,693;3,175;-14,270;-11,418;-15,657;-12,764;-3,184;27,540;0,000;208,540;Inf;224,000;210,000;-13,515;2,874;-8,789;25,938
10718,500;3,331;0,875;-34,274;3,265;9,499;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,693;3,175;-14,279;-11,422;-15,653;-12,795;-3,184;27,540;0,000;211,340;Inf;224,000;210,000;-13,527;2,882;-8,787;25,909
10719,000;3,331;0,875;-34,274;3,265;9,499;5,317;37,830;4,932;-25,674;-2,755;0,000;39,600;40,000;9,693;3,175;-14,317;-11,389;-15,660;-12,807;-3,184;27,540;0,000;211,340;Inf;223,000;210,000;-13,537;2,889;-8,781;25,938
10719,500;3,331;0,875;-34,274;3,265;9,499;5,278;37,835;4,899;-25,735;-2,743;0,000;39,572;39,964;9,693;3,175;-14,349;-11,427;-15,763;-12,809;-3,193;27,534;0,000;211,540;Inf;223,000;210,000;-13,543;2,897;-8,775;25,936
10720,000;3,331;0,875;-34,274;3,265;9,499;5,278;37,835;4,899;-25,735;-2,743;0,000;39,600;40,000;9,693;3,175;-14,366;-11,403;-15,682;-12,808;-3,193;27,534;0,000;211,540;Inf;222,000;210,000;-13,587;2,904;-8,768;25,946
10720,500;3,224;0,767;-35,209;3,195;9,582;5,278;37,835;4,899;-25,735;-2,743;0,000;39,600;40,000;9,695;3,273;-14,250;-11,425;-15,697;-12,785;-3,193;27,534;0,000;211,540;Inf;222,000;210,000;-13,565;2,911;-8,775;25,998
10721,000;3,224;0,767;-35,209;3,195;9,582;5,278;37,835;4,899;-25,735;-2,743;0,000;39,600;40,000;9,695;3,273;-14,335;-11,420;-15,675;-12,815;-3,193;27,534;0,000;211,540;Inf;221,000;210,000;-13,539;2,916;-8,757;26,036
10721,500;3,224;0,767;-35,209;3,195;9,582;5,278;37,835;4,899;-25,735;-2,743;0,000;39,600;40,000;9,695;3,273;-14,311;-11,428;-15,721;-12,825;-3,193;27,534;0,000;211,240;Inf;221,000;210,000;-13,561;2,921;-8,759;26,067
10722,000;3,224;0,767;-35,209;3,195;9,582;5,278;37,835;4,899;-25,735;-2,743;0,000;39,600;40,000;9,695;3,273;-14,362;-11,419;-15,704;-12,816;-3,193;27,534;0,000;211,240;Inf;220,000;210,000;-13,571;2,926;-8,759;26,073
10722,500;3,224;0,767;-35,209;3,195;9,582;5,291;37,856;4,931;-25,652;-2,755;0,000;39,593;40,007;9,695;3,273;-14,282;-11,408;-15,723;-12,811;-3,188;27,532;0,000;211,340;Inf;220,000;210,000;-13,575;2,931;-8,745;26,070
10723,000;3,224;0,767;-35,209;3,195;9,582;5,291;37,856;4,931;-25,652;-2,755;0,000;39,600;40,000;9,695;3,273;-14,290;-11,425;-15,700;-12,808;-3,188;27,532;0,000;211,340;Inf;219,000;210,000;-13,556;2,935;-8,749;26,086
10723,500;2,960;0,671;-35,209;3,218;9,584;5,291;37,856;4,931;-25,652;-2,755;0,000;39,600;40,000;9,592;3,231;-14,336;-11,406;-15,697;-12,817;-3,188;27,532;0,000;211,440;Inf;219,000;210,000;-13,556;2,940;-8,759;26,110
10724,000;2,960;0,671;-35,209;3,218;9,584;5,291;37,856;4,931;-25,652;-2,755;0,000;39,600;40,000;9,592;3,231;-14,285;-11,416;-15,720;-12,839;-3,188;27,532;0,000;211,440;Inf;218,000;210,000;-13,564;2,941;-8,731;26,192
10724,500;2,960;0,671;-35,209;3,218;9,584;5,291;37,856;4,931;-25,652;-2,755;0,000;39,600;40,000;9,592;3,231;-14,298;-11,406;-15,690;-12,806;-3,188;27,532;0,000;211,140;Inf;218,000;210,000;-13,565;2,941;-8,751;26,322
10725,000;2,960;0,671;-35,209;3,218;9,584;5,291;37,856;4,931;-25,652;-2,755;0,000;39,600;40,000;9,592;3,231;-14,239;-11,392;-15,632;-12,783;-3,188;27,532;0,000;211,140;Inf;217,000;210,000;-13,550;2,941;-8,752;26,276
10725,500;2,960;0,671;-35,209;3,218;9,584;5,232;37,839;4,919;-25,691;-2,751;0,000;39,587;40,051;9,592;3,231;-14,259;-11,375;-15,623;-12,763;-3,186;27,527;0,000;208,340;Inf;217,000;210,000;-13,511;2,941;-8,735;26,277
10726,000;2,960;0,671;-35,209;3,218;9,584;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,592;3,231;-14,231;-11,383;-15,658;-12,797;-3,186;27,527;0,000;208,340;Inf;218,000;210,000;-13,505;2,942;-8,739;26,244
10726,500;2,960;0,671;-35,209;3,218;9,584;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,592;3,231;-14,273;-11,385;-15,650;-12,760;-3,186;27,527;0,000;208,340;Inf;218,000;210,000;-13,517;2,942;-8,729;26,207
10727,000;3,166;0,748;-35,209;3,172;9,629;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,586;3,245;-14,279;-11,397;-15,675;-12,804;-3,186;27,527;0,000;208,340;Inf;219,000;210,000;-13,517;2,942;-8,719;26,183
10727,500;3,166;0,748;-35,209;3,172;9,629;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,586;3,245;-14,257;-11,384;-15,695;-12,811;-3,186;27,527;0,000;207,840;Inf;219,000;210,000;-13,539;2,946;-8,729;26,197
10728,000;3,166;0,748;-35,209;3,172;9,629;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,586;3,245;-14,302;-11,400;-15,659;-12,791;-3,186;27,527;0,000;207,840;Inf;220,000;210,000;-13,537;2,950;-8,730;26,191
10728,500;3,166;0,748;-35,209;3,172;9,629;5,232;37,839;4,919;-25,691;-2,751;0,000;39,600;40,100;9,586;3,245;-14,293;-11,410;-15,715;-12,822;-3,186;27,527;0,000;206,740;Inf;220,000;210,000;-13,538;2,953;-8,734;26,172
10729,000;3,166;0,748;-35,209;3,172;9,629;5,275;37,842;4,899;-25,715;-2,756;0,000;39,592;40,048;9,586;3,245;-14,332;-11,405;-15,688;-12,823;-3,188;27,542;0,000;206,740;Inf;221,000;210,000;-13,560;2,957;-8,718;26,144
10729,500;3,166;0,748;-35,209;3,172;9,629;5,275;37,842;4,899;-25,715;-2,756;0,000;39,600;40,000;9,586;3,245;-14,348;-11,410;-15,732;-12,804;-3,188;27,542;0,000;206,440;Inf;221,000;210,000;-13,562;2,960;-8,726;26,114
10730,000;2,737;0,750;-33,642;3,219;9,538;5,275;37,842;4,899;-25,715;-2,756;0,000;39,600;40,000;9,744;3,183;-14,302;-11,440;-15,713;-12,825;-3,188;27,542;0,000;206,440;Inf;222,000;210,000;-13,574;2,963;-8,720;26,118
10730,500;2,737;0,750;-33,642;3,219;9,538;5,275;37,842;4,899;-25,715;-2,756;0,000;39,600;40,000;9,744;3,183;-14,302;-11,406;-15,683;-12,810;-3,188;27,542;0,000;206,840;Inf;222,000;210,000;-13,570;2,960;-8,744;26,111
10731,000;2,737;0,750;-33,642;3,219;9,538;5,275;37,842;4,899;-25,715;-2,756;0,000;39,600;40,000;9,744;3,183;-14,305;-11,394;-15,692;-12,790;-3,188;27,542;0,000;206,840;Inf;223,000;210,000;-13,550;2,956;-8,747;25,998
10731,500;2,737;0,750;-33,642;3,219;9,538;5,275;37,842;4,899;-25,715;-2,756;0,000;39,600;40,000;9,744;3,183;-14,270;-11,414;-15,685;-12,790;-3,188;27,542;0,000;209,940;Inf;223,000;210,000;-13,545;2,953;-8,736;25,939
10732,000;2,737;0,750;-33,642;3,219;9,538;5,257;37,843;4,898;-25,716;-2,753;0,000;39,591;40,024;9,744;3,183;-14,316;-11,396;-15,657;-12,786;-3,187;27,532;0,000;209,940;Inf;223,000;210,000;-13,540;2,949;-8,728;25,905
10732,500;2,737;0,750;-33,642;3,219;9,538;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,744;3,183;-14,177;-11,408;-15,660;-12,786;-3,187;27,532;0,000;210,040;Inf;223,000;210,000;-13,539;2,946;-8,734;25,882
10733,000;2,737;0,750;-33,642;3,219;9,538;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,744;3,183;-14,317;-11,405;-15,658;-12,808;-3,187;27,532;0,000;210,040;Inf;223,000;210,000;-13,508;2,942;-8,726;25,860
10733,500;3,082;0,737;-35,209;3,215;9,681;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,484;3,168;-14,217;-11,390;-15,672;-12,805;-3,187;27,532;0,000;209,840;Inf;223,000;210,000;-13,547;2,939;-8,710;25,836
10734,000;3,082;0,737;-35,209;3,215;9,681;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,484;3,168;-14,267;-11,379;-15,685;-12,791;-3,187;27,532;0,000;209,840;Inf;223,000;210,000;-13,521;2,941;-8,724;25,801
10734,500;3,082;0,737;-35,209;3,215;9,681;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,484;3,168;-14,326;-11,409;-15,708;-12,808;-3,187;27,532;0,000;211,840;Inf;223,000;210,000;-13,531;2,943;-8,729;25,787
10735,000;3,082;0,737;-35,209;3,215;9,681;5,257;37,843;4,898;-25,716;-2,753;0,000;39,600;40,000;9,484;3,168;-14,289;-11,414;-15,709;-12,827;-3,187;27,532;0,000;211,840;Inf;222,000;210,000;-13,563;2,946;-8,720;25,790
10735,500;3,082;0,737;-35,209;3,215;9,681;5,275;37,844;4,932;-25,684;-2,758;0,000;39,602;40,067;9,484;3,168;-14,331;-11,395;-15,701;-12,816;-3,191;27,538;0,000;211,840;Inf;222,000;210,000;-13,560;2,948;-8,718;25,811
