t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10736,000;3,082;0,737;-35,209;3,215;9,681;5,275;37,844;4,932;-25,684;-2,758;0,000;39,600;40,100;9,484;3,168;-14,370;-11,402;-15,741;-12,828;-3,191;27,538;0,000;211,840;Inf;221,000;210,000;-13,561;2,950;-8,716;25,864
10736,500;3,078;0,781;-34,320;3,271;9,621;5,275;37,844;4,932;-25,684;-2,758;0,000;39,600;40,100;9,714;2,982;-14,301;-11,438;-15,720;-12,822;-3,191;27,538;0,000;212,140;Inf;221,000;210,000;-13,585;2,952;-8,722;25,884
10737,000;3,078;0,781;-34,320;3,271;9,621;5,275;37,844;4,932;-25,684;-2,758;0,000;39,600;40,100;9,714;2,982;-14,361;-11,402;-15,711;-12,816;-3,191;27,538;0,000;212,140;Inf;220,000;210,000;-13,570;2,954;-8,713;25,926
10737,500;3,078;0,781;-34,320;3,271;9,621;5,275;37,844;4,932;-25,684;-2,758;0,000;39,600;40,100;9,714;2,982;-14,306;-11,409;-15,730;-12,811;-3,191;27,538;0,000;211,540;Inf;220,000;210,000;-13,573;2,956;-8,723;25,980
10738,000;3,078;0,781;-34,320;3,271;9,621;5,275;37,844;4,932;-25,684;-2,758;0,000;39,600;40,100;9,714;2,982;-14,376;-11,417;-15,742;-12,824;-3,191;27,538;0,000;211,540;Inf;219,000;210,000;-13,564;2,958;-8,717;26,171
10738,500;3,078;0,781;-34,320;3,271;9,621;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;39,990;9,714;2,982;-14,350;-11,421;-15,740;-12,846;-3,188;27,535;0,000;209,840;Inf;219,000;210,000;-13,590;2,960;-8,695;26,433
10739,000;3,078;0,781;-34,320;3,271;9,621;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,714;2,982;-14,353;-11,401;-15,751;-12,817;-3,188;27,535;0,000;209,840;Inf;219,000;210,000;-13,589;2,962;-8,713;26,397
10739,500;3,078;0,781;-34,320;3,271;9,621;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,714;2,982;-14,355;-11,401;-15,724;-12,839;-3,188;27,535;0,000;210,140;Inf;219,000;210,000;-13,581;2,964;-8,717;26,399
10740,000;1,946;0,567;-33,508;3,226;9,582;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,760;3,158;-14,382;-11,408;-15,722;-12,820;-3,188;27,535;0,000;210,140;Inf;219,000;210,000;-13,580;2,966;-8,713;26,369
10740,500;1,946;0,567;-33,508;3,226;9,582;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,760;3,158;-14,320;-11,443;-15,764;-12,831;-3,188;27,535;0,000;209,940;Inf;219,000;210,000;-13,583;2,949;-8,711;26,313
10741,000;1,946;0,567;-33,508;3,226;9,582;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,760;3,158;-14,380;-11,408;-15,779;-12,823;-3,188;27,535;0,000;209,940;Inf;219,000;210,000;-13,590;2,933;-8,718;26,252
10741,500;1,946;0,567;-33,508;3,226;9,582;5,280;37,839;4,895;-25,662;-2,748;0,000;39,600;40,000;9,760;3,158;-14,341;-11,420;-15,785;-12,827;-3,188;27,535;0,000;208,040;Inf;219,000;210,000;-13,597;2,917;-8,727;26,190
10742,000;1,946;0,567;-33,508;3,226;9,582;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,010;9,760;3,158;-14,306;-11,414;-15,679;-12,815;-3,190;27,551;0,000;208,040;Inf;220,000;210,000;-13,593;2,901;-8,714;26,031
10742,500;1,946;0,567;-33,508;3,226;9,582;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,000;9,760;3,158;-14,320;-11,412;-15,706;-12,822;-3,190;27,551;0,000;207,840;Inf;220,000;210,000;-13,553;2,885;-8,714;25,983
10743,000;2,767;0,750;-34,179;3,289;9,609;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,000;9,673;3,119;-14,347;-11,403;-15,705;-12,817;-3,190;27,551;0,000;207,840;Inf;221,000;210,000;-13,565;2,870;-8,716;25,970
10743,500;2,767;0,750;-34,179;3,289;9,609;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,000;9,673;3,119;-14,285;-11,420;-15,714;-12,797;-3,190;27,551;0,000;207,840;Inf;221,000;210,000;-13,568;2,868;-8,703;25,959
10744,000;2,767;0,750;-34,179;3,289;9,609;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,000;9,673;3,119;-14,316;-11,396;-15,694;-12,784;-3,190;27,551;0,000;207,840;Inf;222,000;210,000;-13,554;2,866;-8,748;25,965
10744,500;2,767;0,750;-34,179;3,289;9,609;5,307;37,842;4,924;-25,667;-2,754;0,000;39,600;40,000;9,673;3,119;-14,272;-11,395;-15,691;-12,788;-3,190;27,551;0,000;208,440;Inf;222,000;210,000;-13,548;2,865;-8,730;26,024
10745,000;2,767;0,750;-34,179;3,289;9,609;5,263;37,840;4,899;-25,740;-2,742;0,000;39,591;39,994;9,673;3,119;-14,272;-11,392;-15,644;-12,781;-3,181;27,551;0,000;208,440;Inf;223,000;210,000;-13,537;2,863;-8,720;26,092
10745,500;2,767;0,750;-34,179;3,289;9,609;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,673;3,119;-14,257;-11,425;-15,681;-12,787;-3,181;27,551;0,000;208,440;Inf;223,000;210,000;-13,522;2,862;-8,732;26,220
10746,000;2,906;0,790;-34,107;3,243;9,580;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,728;3,221;-14,304;-11,427;-15,683;-12,810;-3,181;27,551;0,000;208,440;Inf;224,000;210,000;-13,537;2,860;-8,730;26,195
10746,500;2,906;0,790;-34,107;3,243;9,580;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,728;3,221;-14,336;-11,418;-15,682;-12,810;-3,181;27,551;0,000;208,340;Inf;224,000;210,000;-13,556;2,861;-8,712;26,200
10747,000;2,906;0,790;-34,107;3,243;9,580;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,728;3,221;-14,281;-11,406;-15,703;-12,826;-3,181;27,551;0,000;208,340;Inf;225,000;210,000;-13,561;2,861;-8,724;26,193
10747,500;2,906;0,790;-34,107;3,243;9,580;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,728;3,221;-14,291;-11,420;-15,688;-12,817;-3,181;27,551;0,000;211,140;Inf;225,000;210,000;-13,554;2,862;-8,720;26,134
10748,000;2,906;0,790;-34,107;3,243;9,580;5,263;37,840;4,899;-25,740;-2,742;0,000;39,600;40,000;9,728;3,221;-14,340;-11,420;-15,732;-12,836;-3,181;27,551;0,000;211,140;Inf;224,000;210,000;-13,554;2,863;-8,727;26,118
10748,500;2,906;0,790;-34,107;3,243;9,580;5,271;37,838;4,919;-25,734;-2,733;0,000;39,584;39,983;9,728;3,221;-14,355;-11,440;-15,779;-12,837;-3,180;27,563;0,000;211,140;Inf;224,000;210,000;-13,582;2,864;-8,708;26,068
10749,000;2,906;0,790;-34,107;3,243;9,580;5,271;37,838;4,919;-25,734;-2,733;0,000;39,600;40,000;9,728;3,221;-14,309;-11,416;-15,707;-12,809;-3,180;27,563;0,000;211,140;Inf;223,000;210,000;-13,602;2,864;-8,726;25,942
10749,500;3,338;0,701;-35,209;3,143;9,620;5,271;37,838;4,919;-25,734;-2,733;0,000;39,600;40,000;9,642;3,284;-14,309;-11,402;-15,693;-12,818;-3,180;27,563;0,000;211,540;Inf;223,000;210,000;-13,560;2,865;-8,708;25,875
10750,000;3,338;0,701;-35,209;3,143;9,620;5,271;37,838;4,919;-25,734;-2,733;0,000;39,600;40,000;9,642;3,284;-14,373;-11,424;-15,738;-12,828;-3,180;27,563;0,000;211,540;Inf;222,000;210,000;-13,555;2,873;-8,709;25,857
10750,500;3,338;0,701;-35,209;3,143;9,620;5,271;37,838;4,919;-25,734;-2,733;0,000;39,600;40,000;9,642;3,284;-14,393;-11,423;-15,774;-12,856;-3,180;27,563;0,000;211,340;Inf;222,000;210,000;-13,591;2,880;-8,724;25,817
10751,000;3,338;0,701;-35,209;3,143;9,620;5,271;37,838;4,919;-25,734;-2,733;0,000;39,600;40,000;9,642;3,284;-14,396;-11,420;-15,783;-12,863;-3,180;27,563;0,000;211,340;Inf;221,000;210,000;-13,612;2,888;-8,696;25,849
10751,500;3,338;0,701;-35,209;3,143;9,620;5,235;37,845;4,910;-25,707;-2,727;0,000;39,587;40,008;9,642;3,284;-14,418;-11,436;-15,787;-12,856;-3,183;27,562;0,000;211,540;Inf;221,000;210,000;-13,616;2,895;-8,709;25,818
10752,000;3,338;0,701;-35,209;3,143;9,620;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,642;3,284;-14,353;-11,431;-15,757;-12,863;-3,183;27,562;0,000;211,540;Inf;220,000;210,000;-13,624;2,903;-8,711;25,859
10752,500;2,646;0,706;-33,415;3,156;9,573;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,842;3,105;-14,372;-11,428;-15,749;-12,833;-3,183;27,562;0,000;211,540;Inf;220,000;210,000;-13,601;2,910;-8,717;25,883
10753,000;2,646;0,706;-33,415;3,156;9,573;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,842;3,105;-14,369;-11,432;-15,724;-12,858;-3,183;27,562;0,000;211,540;Inf;219,000;210,000;-13,596;2,905;-8,726;25,963
10753,500;2,646;0,706;-33,415;3,156;9,573;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,842;3,105;-14,399;-11,440;-15,755;-12,874;-3,183;27,562;0,000;211,240;Inf;219,000;210,000;-13,595;2,901;-8,728;26,025
10754,000;2,646;0,706;-33,415;3,156;9,573;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,842;3,105;-14,298;-11,430;-15,714;-12,817;-3,183;27,562;0,000;211,240;Inf;218,000;210,000;-13,617;2,897;-8,711;26,018
10754,500;2,646;0,706;-33,415;3,156;9,573;5,235;37,845;4,910;-25,707;-2,727;0,000;39,600;40,000;9,842;3,105;-14,247;-11,436;-15,666;-12,822;-3,183;27,562;0,000;208,440;Inf;218,000;210,000;-13,565;2,893;-8,744;26,024
10755,000;2,646;0,706;-33,415;3,156;9,573;5,235;37,841;4,885;-25,738;-2,744;0,000;39,584;39,928;9,842;3,105;-14,376;-11,424;-15,671;-12,835;-3,180;27,563;0,000;208,440;Inf;219,000;210,000;-13,543;2,889;-8,727;26,045
10755,500;2,646;0,706;-33,415;3,156;9,573;5,235;37,841;4,885;-25,738;-2,744;0,000;39,600;39,900;9,842;3,105;-14,335;-11,427;-15,748;-12,854;-3,180;27,563;0,000;208,540;Inf;219,000;210,000;-13,577;2,885;-8,732;25,978
10756,000;3,298;0,778;-35,209;3,156;9,615;5,235;37,841;4,885;-25,738;-2,744;0,000;39,600;39,900;9,655;3,326;-14,336;-11,423;-15,720;-12,831;-3,180;27,563;0,000;208,540;Inf;220,000;210,000;-13,591;2,881;-8,712;25,946
10756,500;3,298;0,778;-35,209;3,156;9,615;5,235;37,841;4,885;-25,738;-2,744;0,000;39,600;39,900;9,655;3,326;-14,294;-11,433;-15,738;-12,836;-3,180;27,563;0,000;208,440;Inf;220,000;210,000;-13,578;2,888;-8,712;25,921
10757,000;3,298;0,778;-35,209;3,156;9,615;5,235;37,841;4,885;-25,738;-2,744;0,000;39,600;39,900;9,655;3,326;-14,361;-11,432;-15,734;-12,842;-3,180;27,563;0,000;208,440;Inf;221,000;210,000;-13,575;2,894;-8,729;25,930
10757,500;3,298;0,778;-35,209;3,156;9,615;5,235;37,841;4,885;-25,738;-2,744;0,000;39,600;39,900;9,655;3,326;-14,349;-11,432;-15,695;-12,830;-3,180;27,563;0,000;207,440;Inf;221,000;210,000;-13,592;2,901;-8,722;25,965
10758,000;3,298;0,778;-35,209;3,156;9,615;5,264;37,834;4,885;-25,745;-2,752;0,000;39,566;39,943;9,655;3,326;-14,320;-11,418;-15,687;-12,801;-3,181;27,562;0,000;207,440;Inf;222,000;210,000;-13,577;2,908;-8,720;25,972
10758,500;3,298;0,778;-35,209;3,156;9,615;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,655;3,326;-14,320;-11,421;-15,698;-12,844;-3,181;27,562;0,000;207,140;Inf;222,000;210,000;-13,557;2,914;-8,719;25,946
10759,000;2,836;0,789;-34,119;3,258;9,556;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,695;3,228;-14,345;-11,408;-15,689;-12,812;-3,181;27,562;0,000;207,140;Inf;223,000;210,000;-13,571;2,920;-8,722;25,867
10759,500;2,836;0,789;-34,119;3,258;9,556;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,695;3,228;-14,329;-11,416;-15,716;-12,826;-3,181;27,562;0,000;207,040;Inf;223,000;210,000;-13,564;2,919;-8,710;25,810
10760,000;2,836;0,789;-34,119;3,258;9,556;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,695;3,228;-14,303;-11,403;-15,669;-12,809;-3,181;27,562;0,000;207,040;Inf;224,000;210,000;-13,572;2,917;-8,699;25,829
10760,500;2,836;0,789;-34,119;3,258;9,556;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,695;3,228;-14,275;-11,403;-15,722;-12,829;-3,181;27,562;0,000;210,040;Inf;224,000;210,000;-13,546;2,916;-8,706;25,710
10761,000;2,836;0,789;-34,119;3,258;9,556;5,264;37,834;4,885;-25,745;-2,752;0,000;39,600;39,900;9,695;3,228;-14,337;-11,402;-15,744;-12,832;-3,181;27,562;0,000;210,040;Inf;224,000;210,000;-13,557;2,915;-8,678;25,526
10761,500;2,836;0,789;-34,119;3,258;9,556;5,299;37,831;4,903;-25,682;-2,739;0,000;39,560;39,994;9,695;3,228;-14,322;-11,403;-15,753;-12,823;-3,176;27,570;0,000;210,240;Inf;224,000;210,000;-13,579;2,914;-8,690;25,436
10762,000;2,836;0,789;-34,119;3,258;9,556;5,299;37,831;4,903;-25,682;-2,739;0,000;39,600;40,000;9,695;3,228;-14,314;-11,405;-15,661;-12,806;-3,176;27,570;0,000;210,240;Inf;224,000;210,000;-13,575;2,912;-8,710;25,372
10762,500;2,730;0,743;-33,834;3,240;9,527;5,299;37,831;4,903;-25,682;-2,739;0,000;39,600;40,000;9,749;3,134;-14,281;-11,405;-15,708;-12,793;-3,176;27,570;0,000;210,340;Inf;224,000;210,000;-13,546;2,911;-8,697;25,359
10763,000;2,730;0,743;-33,834;3,240;9,527;5,299;37,831;4,903;-25,682;-2,739;0,000;39,600;40,000;9,749;3,134;-14,306;-11,390;-15,739;-12,812;-3,176;27,570;0,000;210,340;Inf;224,000;210,000;-13,547;2,908;-8,699;25,372
10763,500;2,730;0,743;-33,834;3,240;9,527;5,299;37,831;4,903;-25,682;-2,739;0,000;39,600;40,000;9,749;3,134;-14,366;-11,407;-15,720;-12,831;-3,176;27,570;0,000;212,740;Inf;224,000;210,000;-13,562;2,905;-8,699;25,445
10764,000;2,730;0,743;-33,834;3,240;9,527;5,299;37,831;4,903;-25,682;-2,739;0,000;39,600;40,000;9,749;3,134;-14,355;-11,383;-15,669;-12,812;-3,176;27,570;0,000;212,740;Inf;223,000;210,000;-13,581;2,902;-8,706;25,482
10764,500;2,730;0,743;-33,834;3,240;9,527;5,269;37,827;4,914;-25,689;-2,755;0,000;39,555;39,877;9,749;3,134;-14,316;-11,415;-15,729;-12,829;-3,175;27,575;0,000;212,240;Inf;223,000;210,000;-13,555;2,899;-8,700;25,508
10765,000;2,730;0,743;-33,834;3,240;9,527;5,269;37,827;4,914;-25,689;-2,755;0,000;39,600;39,900;9,749;3,134;-14,351;-11,417;-15,749;-12,846;-3,175;27,575;0,000;212,240;Inf;222,000;210,000;-13,572;2,897;-8,709;25,538
10765,500;2,454;0,691;-34,219;3,237;9,580;5,269;37,827;4,914;-25,689;-2,755;0,000;39,600;39,900;9,706;3,260;-14,392;-11,409;-15,742;-12,845;-3,175;27,575;0,000;211,940;Inf;222,000;210,000;-13,591;2,894;-8,690;25,532
10766,000;2,454;0,691;-34,219;3,237;9,580;5,269;37,827;4,914;-25,689;-2,755;0,000;39,600;39,900;9,706;3,260;-14,302;-11,404;-15,744;-12,832;-3,175;27,575;0,000;211,940;Inf;221,000;210,000;-13,597;2,887;-8,697;25,509
10766,500;2,454;0,691;-34,219;3,237;9,580;5,269;37,827;4,914;-25,689;-2,755;0,000;39,600;39,900;9,706;3,260;-14,345;-11,414;-15,709;-12,820;-3,175;27,575;0,000;212,240;Inf;221,000;210,000;-13,571;2,880;-8,707;25,443
10767,000;2,454;0,691;-34,219;3,237;9,580;5,269;37,827;4,914;-25,689;-2,755;0,000;39,600;39,900;9,706;3,260;-14,364;-11,413;-15,768;-12,825;-3,175;27,575;0,000;212,240;Inf;220,000;210,000;-13,572;2,873;-8,715;25,394
10767,500;2,454;0,691;-34,219;3,237;9,580;5,242;37,813;4,891;-25,726;-2,742;0,000;39,549;39,843;9,706;3,260;-14,300;-11,427;-15,740;-12,845;-3,173;27,580;0,000;210,240;Inf;220,000;210,000;-13,593;2,866;-8,717;25,382
10768,000;2,454;0,691;-34,219;3,237;9,580;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,706;3,260;-14,307;-11,429;-15,729;-12,835;-3,173;27,580;0,000;210,240;Inf;220,000;210,000;-13,578;2,859;-8,698;25,385
10768,500;2,454;0,691;-34,219;3,237;9,580;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,706;3,260;-14,337;-11,445;-15,752;-12,845;-3,173;27,580;0,000;210,440;Inf;220,000;210,000;-13,575;2,852;-8,699;25,417
10769,000;2,719;0,734;-34,262;3,252;9,396;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,685;3,180;-14,324;-11,403;-15,710;-12,817;-3,173;27,580;0,000;210,440;Inf;220,000;210,000;-13,595;2,846;-8,702;25,437
10769,500;2,719;0,734;-34,262;3,252;9,396;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,685;3,180;-14,350;-11,434;-15,714;-12,813;-3,173;27,580;0,000;210,740;Inf;220,000;210,000;-13,563;2,844;-8,727;25,455
10770,000;2,719;0,734;-34,262;3,252;9,396;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,685;3,180;-14,303;-11,438;-15,723;-12,834;-3,173;27,580;0,000;210,740;Inf;220,000;210,000;-13,578;2,842;-8,713;25,475
10770,500;2,719;0,734;-34,262;3,252;9,396;5,242;37,813;4,891;-25,726;-2,742;0,000;39,500;39,800;9,685;3,180;-14,310;-11,430;-15,725;-12,828;-3,173;27,580;0,000;208,540;Inf;220,000;210,000;-13,574;2,840;-8,711;25,508
10771,000;2,719;0,734;-34,262;3,252;9,396;5,221;37,820;4,881;-25,745;-2,742;0,000;39,523;39,830;9,685;3,180;-14,339;-11,365;-15,637;-12,779;-3,182;27,576;0,000;208,540;Inf;221,000;210,000;-13,573;2,838;-8,716;25,538
10771,500;2,719;0,734;-34,262;3,252;9,396;5,221;37,820;4,881;-25,745;-2,742;0,000;39,500;39,800;9,685;3,180;-14,238;-11,422;-15,664;-12,800;-3,182;27,576;0,000;208,340;Inf;221,000;210,000;-13,530;2,836;-8,703;25,580
10772,000;3,041;0,815;-32,985;3,192;9,571;5,221;37,820;4,881;-25,745;-2,742;0,000;39,500;39,800;9,755;3,143;-14,307;-11,406;-15,659;-12,794;-3,182;27,576;0,000;208,340;Inf;222,000;210,000;-13,531;2,834;-8,704;25,539
10772,500;3,041;0,815;-32,985;3,192;9,571;5,221;37,820;4,881;-25,745;-2,742;0,000;39,500;39,800;9,755;3,143;-14,246;-11,389;-15,637;-12,765;-3,182;27,576;0,000;208,140;Inf;222,000;210,000;-13,542;2,837;-8,713;25,504
10773,000;3,041;0,815;-32,985;3,192;9,571;5,221;37,820;4,881;-25,745;-2,742;0,000;39,500;39,800;9,755;3,143;-14,269;-11,413;-15,729;-12,791;-3,182;27,576;0,000;208,140;Inf;223,000;210,000;-13,509;2,841;-8,709;25,499
10773,500;3,041;0,815;-32,985;3,192;9,571;5,221;37,820;4,881;-25,745;-2,742;0,000;39,500;39,800;9,755;3,143;-14,240;-11,396;-15,728;-12,803;-3,182;27,576;0,000;209,640;Inf;223,000;210,000;-13,550;2,844;-8,712;25,539
10774,000;3,041;0,815;-32,985;3,192;9,571;5,220;37,815;4,924;-25,730;-2,746;0,000;39,516;39,815;9,755;3,143;-14,377;-11,418;-15,718;-12,834;-3,184;27,578;0,000;209,640;Inf;223,000;210,000;-13,542;2,847;-8,708;25,530
10774,500;3,041;0,815;-32,985;3,192;9,571;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,755;3,143;-14,334;-11,429;-15,778;-12,842;-3,184;27,578;0,000;209,840;Inf;223,000;210,000;-13,587;2,850;-8,717;25,516
10775,000;3,041;0,815;-32,985;3,192;9,571;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,755;3,143;-14,372;-11,430;-15,744;-12,857;-3,184;27,578;0,000;209,840;Inf;223,000;210,000;-13,596;2,854;-8,705;25,491
10775,500;2,381;0,637;-33,948;3,124;9,578;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,746;3,228;-14,384;-11,428;-15,734;-12,853;-3,184;27,578;0,000;209,640;Inf;223,000;210,000;-13,601;2,857;-8,703;25,494
10776,000;2,381;0,637;-33,948;3,124;9,578;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,746;3,228;-14,364;-11,410;-15,709;-12,839;-3,184;27,578;0,000;209,640;Inf;223,000;210,000;-13,600;2,849;-8,716;25,493
10776,500;2,381;0,637;-33,948;3,124;9,578;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,746;3,228;-14,293;-11,452;-15,762;-12,836;-3,184;27,578;0,000;211,840;Inf;223,000;210,000;-13,580;2,841;-8,719;25,456
10777,000;2,381;0,637;-33,948;3,124;9,578;5,220;37,815;4,924;-25,730;-2,746;0,000;39,500;39,800;9,746;3,228;-14,341;-11,450;-15,764;-12,866;-3,184;27,578;0,000;211,840;Inf;222,000;210,000;-13,586;2,834;-8,716;25,458
10777,500;2,381;0,637;-33,948;3,124;9,578;5,197;37,827;4,925;-25,695;-2,755;0,000;39,512;39,822;9,746;3,228;-14,311;-11,426;-15,741;-12,840;-3,168;27,583;0,000;211,840;Inf;222,000;210,000;-13,605;2,826;-8,737;25,444
10778,000;2,381;0,637;-33,948;3,124;9,578;5,197;37,827;4,925;-25,695;-2,755;0,000;39,500;39,800;9,746;3,228;-14,358;-11,441;-15,777;-12,861;-3,168;27,583;0,000;211,840;Inf;221,000;210,000;-13,579;2,819;-8,709;25,411
10778,500;3,007;0,774;-34,498;3,204;9,397;5,197;37,827;4,925;-25,695;-2,755;0,000;39,500;39,800;9,669;3,183;-14,342;-11,427;-15,760;-12,845;-3,168;27,583;0,000;212,040;Inf;221,000;210,000;-13,609;2,812;-8,715;25,376
10779,000;3,007;0,774;-34,498;3,204;9,397;5,197;37,827;4,925;-25,695;-2,755;0,000;39,500;39,800;9,669;3,183;-14,307;-11,439;-15,710;-12,811;-3,168;27,583;0,000;212,040;Inf;220,000;210,000;-13,593;2,815;-8,727;25,333
10779,500;3,007;0,774;-34,498;3,204;9,397;5,197;37,827;4,925;-25,695;-2,755;0,000;39,500;39,800;9,669;3,183;-14,335;-11,407;-15,680;-12,811;-3,168;27,583;0,000;211,640;Inf;220,000;210,000;-13,567;2,818;-8,724;25,330
10780,000;3,007;0,774;-34,498;3,204;9,397;5,197;37,827;4,925;-25,695;-2,755;0,000;39,500;39,800;9,669;3,183;-14,343;-11,424;-15,718;-12,842;-3,168;27,583;0,000;211,640;Inf;219,000;210,000;-13,558;2,821;-8,710;25,332
10780,500;3,007;0,774;-34,498;3,204;9,397;5,215;37,808;4,918;-25,735;-2,743;0,000;39,492;39,736;9,669;3,183;-14,293;-11,448;-15,750;-12,852;-3,177;27,579;0,000;209,740;Inf;219,000;210,000;-13,582;2,824;-8,719;25,296
10781,000;3,007;0,774;-34,498;3,204;9,397;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,669;3,183;-14,376;-11,434;-15,793;-12,858;-3,177;27,579;0,000;209,740;Inf;219,000;210,000;-13,586;2,827;-8,708;25,258
10781,500;3,007;0,774;-34,498;3,204;9,397;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,669;3,183;-14,334;-11,443;-15,768;-12,865;-3,177;27,579;0,000;209,540;Inf;219,000;210,000;-13,615;2,830;-8,725;25,236
10782,000;2,938;0,778;-33,691;3,220;9,514;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,829;3,129;-14,345;-11,448;-15,730;-12,846;-3,177;27,579;0,000;209,540;Inf;219,000;210,000;-13,602;2,833;-8,717;25,184
10782,500;2,938;0,778;-33,691;3,220;9,514;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,829;3,129;-14,303;-11,401;-15,667;-12,818;-3,177;27,579;0,000;210,040;Inf;219,000;210,000;-13,592;2,835;-8,735;25,293
10783,000;2,938;0,778;-33,691;3,220;9,514;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,829;3,129;-14,256;-11,420;-15,656;-12,803;-3,177;27,579;0,000;210,040;Inf;219,000;210,000;-13,547;2,836;-8,701;25,329
10783,500;2,938;0,778;-33,691;3,220;9,514;5,215;37,808;4,918;-25,735;-2,743;0,000;39,500;39,700;9,829;3,129;-14,263;-11,415;-15,680;-12,831;-3,177;27,579;0,000;208,140;Inf;219,000;210,000;-13,534;2,838;-8,706;25,275
10784,000;2,938;0,778;-33,691;3,220;9,514;5,284;37,797;4,912;-25,748;-2,735;0,000;39,478;39,717;9,829;3,129;-14,261;-11,422;-15,719;-12,814;-3,176;27,578;0,000;208,140;Inf;220,000;210,000;-13,547;2,840;-8,697;25,286
10784,500;2,938;0,778;-33,691;3,220;9,514;5,284;37,797;4,912;-25,748;-2,735;0,000;39,500;39,700;9,829;3,129;-14,311;-11,415;-15,755;-12,842;-3,176;27,578;0,000;207,640;Inf;220,000;210,000;-13,554;2,841;-8,714;25,249
10785,000;3,463;0,847;-35,209;3,212;9,609;5,284;37,797;4,912;-25,748;-2,735;0,000;39,500;39,700;9,546;3,295;-14,340;-11,399;-15,716;-12,818;-3,176;27,578;0,000;207,640;Inf;221,000;210,000;-13,581;2,843;-8,703;25,307
10785,500;3,463;0,847;-35,209;3,212;9,609;5,284;37,797;4,912;-25,748;-2,735;0,000;39,500;39,700;9,546;3,295;-14,315;-11,411;-15,737;-12,823;-3,176;27,578;0,000;207,940;Inf;221,000;210,000;-13,568;2,853;-8,686;25,270
10786,000;3,463;0,847;-35,209;3,212;9,609;5,284;37,797;4,912;-25,748;-2,735;0,000;39,500;39,700;9,546;3,295;-14,353;-11,411;-15,770;-12,855;-3,176;27,578;0,000;207,940;Inf;222,000;210,000;-13,571;2,863;-8,702;25,245
10786,500;3,463;0,847;-35,209;3,212;9,609;5,284;37,797;4,912;-25,748;-2,735;0,000;39,500;39,700;9,546;3,295;-14,407;-11,410;-15,755;-12,856;-3,176;27,578;0,000;209,140;Inf;222,000;210,000;-13,598;2,873;-8,699;25,228
10787,000;3,463;0,847;-35,209;3,212;9,609;5,300;37,812;4,906;-25,667;-2,732;0,000;39,479;39,669;9,546;3,295;-14,317;-11,425;-15,747;-12,809;-3,165;27,585;0,000;209,140;Inf;222,000;210,000;-13,607;2,883;-8,714;25,265
10787,500;3,463;0,847;-35,209;3,212;9,609;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,546;3,295;-14,359;-11,395;-15,665;-12,794;-3,165;27,585;0,000;209,040;Inf;222,000;210,000;-13,575;2,892;-8,709;25,290
10788,000;3,463;0,847;-35,209;3,212;9,609;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,546;3,295;-14,231;-11,396;-15,696;-12,770;-3,165;27,585;0,000;209,040;Inf;222,000;210,000;-13,553;2,901;-8,713;25,325
10788,500;3,234;0,867;-34,032;3,210;9,576;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,701;3,142;-14,274;-11,406;-15,641;-12,803;-3,165;27,585;0,000;209,240;Inf;222,000;210,000;-13,523;2,911;-8,699;25,374
10789,000;3,234;0,867;-34,032;3,210;9,576;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,701;3,142;-14,186;-11,387;-15,650;-12,779;-3,165;27,585;0,000;209,240;Inf;222,000;210,000;-13,531;2,916;-8,709;25,357
10789,500;3,234;0,867;-34,032;3,210;9,576;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,701;3,142;-14,272;-11,382;-15,605;-12,778;-3,165;27,585;0,000;211,440;Inf;222,000;210,000;-13,501;2,921;-8,684;25,393
10790,000;3,234;0,867;-34,032;3,210;9,576;5,300;37,812;4,906;-25,667;-2,732;0,000;39,500;39,700;9,701;3,142;-14,271;-11,381;-15,670;-12,775;-3,165;27,585;0,000;211,440;Inf;221,000;210,000;-13,509;2,926;-8,694;25,400
10790,500;3,234;0,867;-34,032;3,210;9,576;5,242;37,800;4,887;-25,702;-2,732;0,000;39,461;39,667;9,701;3,142;-14,307;-11,389;-15,681;-12,817;-3,178;27,584;0,000;211,640;Inf;221,000;210,000;-13,524;2,931;-8,692;25,388
10791,000;3,234;0,867;-34,032;3,210;9,576;5,242;37,800;4,887;-25,702;-2,732;0,000;39,500;39,700;9,701;3,142;-14,281;-11,420;-15,733;-12,794;-3,178;27,584;0,000;211,640;Inf;220,000;210,000;-13,549;2,936;-8,677;25,358
10791,500;2,782;0,742;-34,544;3,270;9,553;5,242;37,800;4,887;-25,702;-2,732;0,000;39,500;39,700;9,619;3,246;-14,320;-11,383;-15,730;-12,793;-3,178;27,584;0,000;211,740;Inf;220,000;210,000;-13,557;2,941;-8,701;25,362
10792,000;2,782;0,742;-34,544;3,270;9,553;5,242;37,800;4,887;-25,702;-2,732;0,000;39,500;39,700;9,619;3,246;-14,357;-11,400;-15,721;-12,798;-3,178;27,584;0,000;211,740;Inf;219,000;210,000;-13,556;2,939;-8,697;25,339
10792,500;2,782;0,742;-34,544;3,270;9,553;5,242;37,800;4,887;-25,702;-2,732;0,000;39,500;39,700;9,619;3,246;-14,363;-11,405;-15,746;-12,820;-3,178;27,584;0,000;209,940;Inf;219,000;210,000;-13,569;2,936;-8,714;25,285
10793,000;2,782;0,742;-34,544;3,270;9,553;5,242;37,800;4,887;-25,702;-2,732;0,000;39,500;39,700;9,619;3,246;-14,358;-11,413;-15,723;-12,820;-3,178;27,584;0,000;209,940;Inf;219,000;210,000;-13,584;2,933;-8,705;25,257
10793,500;2,782;0,742;-34,544;3,270;9,553;5,194;37,798;4,898;-25,688;-2,751;0,000;39,448;39,640;9,619;3,246;-14,371;-11,436;-15,741;-12,828;-3,184;27,588;0,000;209,140;Inf;219,000;210,000;-13,579;2,931;-8,720;25,210
10794,000;2,782;0,742;-34,544;3,270;9,553;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,619;3,246;-14,367;-11,417;-15,776;-12,852;-3,184;27,588;0,000;209,140;Inf;219,000;210,000;-13,594;2,929;-8,706;25,155
10794,500;2,460;0,673;-34,067;3,228;9,579;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,676;3,068;-14,336;-11,428;-15,806;-12,860;-3,184;27,588;0,000;209,340;Inf;219,000;210,000;-13,603;2,926;-8,707;25,142
10795,000;2,460;0,673;-34,067;3,228;9,579;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,676;3,068;-14,348;-11,442;-15,787;-12,846;-3,184;27,588;0,000;209,340;Inf;219,000;210,000;-13,607;2,918;-8,734;25,151
10795,500;2,460;0,673;-34,067;3,228;9,579;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,676;3,068;-14,385;-11,434;-15,739;-12,846;-3,184;27,588;0,000;209,840;Inf;219,000;210,000;-13,606;2,911;-8,734;25,133
10796,000;2,460;0,673;-34,067;3,228;9,579;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,676;3,068;-14,391;-11,432;-15,772;-12,850;-3,184;27,588;0,000;209,840;Inf;219,000;210,000;-13,601;2,904;-8,735;25,019
10796,500;2,460;0,673;-34,067;3,228;9,579;5,194;37,798;4,898;-25,688;-2,751;0,000;39,400;39,600;9,676;3,068;-14,334;-11,426;-15,744;-12,848;-3,184;27,588;0,000;208,340;Inf;219,000;210,000;-13,611;2,896;-8,730;25,003
10797,000;2,460;0,673;-34,067;3,228;9,579;5,233;37,790;4,906;-25,734;-2,745;0,000;39,437;39,629;9,676;3,068;-14,380;-11,432;-15,752;-12,850;-3,190;27,586;0,000;208,340;Inf;220,000;210,000;-13,588;2,889;-8,727;24,973
10797,500;2,460;0,673;-34,067;3,228;9,579;5,233;37,790;4,906;-25,734;-2,745;0,000;39,400;39,600;9,676;3,068;-14,340;-11,444;-15,763;-12,851;-3,190;27,586;0,000;208,340;Inf;220,000;210,000;-13,603;2,882;-8,736;24,943
10798,000;3,000;0,714;-35,209;3,180;9,658;5,233;37,790;4,906;-25,734;-2,745;0,000;39,400;39,600;9,485;3,197;-14,359;-11,436;-15,768;-12,854;-3,190;27,586;0,000;208,340;Inf;221,000;210,000;-13,600;2,875;-8,705;24,910
10798,500;3,000;0,714;-35,209;3,180;9,658;5,233;37,790;4,906;-25,734;-2,745;0,000;39,400;39,600;9,485;3,197;-14,380;-11,430;-15,757;-12,853;-3,190;27,586;0,000;208,340;Inf;221,000;210,000;-13,604;2,877;-8,720;24,906
10799,000;3,000;0,714;-35,209;3,180;9,658;5,233;37,790;4,906;-25,734;-2,745;0,000;39,400;39,600;9,485;3,197;-14,361;-11,449;-15,799;-12,871;-3,190;27,586;0,000;208,340;Inf;222,000;210,000;-13,605;2,879;-8,731;24,909
10799,500;3,000;0,714;-35,209;3,180;9,658;5,233;37,790;4,906;-25,734;-2,745;0,000;39,400;39,600;9,485;3,197;-14,348;-11,433;-15,800;-12,886;-3,190;27,586;0,000;209,540;Inf;222,000;210,000;-13,620;2,881;-8,744;24,877
10800,000;3,000;0,714;-35,209;3,180;9,658;5,289;37,796;4,906;-25,705;-2,738;0,000;39,436;39,612;9,485;3,197;-14,370;-11,429;-15,784;-12,860;-3,179;27,597;0,000;209,540;Inf;222,000;210,000;-13,617;2,883;-8,733;24,855
10800,500;3,000;0,714;-35,209;3,180;9,658;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,485;3,197;-14,334;-11,454;-15,751;-12,851;-3,179;27,597;0,000;209,540;Inf;222,000;210,000;-13,611;2,885;-8,758;24,835
10801,000;2,565;0,636;-34,520;3,159;9,550;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,766;3,239;-14,351;-11,437;-15,784;-12,866;-3,179;27,597;0,000;209,540;Inf;222,000;210,000;-13,598;2,887;-8,736;24,801
10801,500;2,565;0,636;-34,520;3,159;9,550;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,766;3,239;-14,408;-11,441;-15,813;-12,864;-3,179;27,597;0,000;209,440;Inf;222,000;210,000;-13,610;2,882;-8,728;24,773
10802,000;2,565;0,636;-34,520;3,159;9,550;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,766;3,239;-14,437;-11,435;-15,769;-12,871;-3,179;27,597;0,000;209,440;Inf;222,000;210,000;-13,632;2,876;-8,754;24,720
10802,500;2,565;0,636;-34,520;3,159;9,550;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,766;3,239;-14,340;-11,464;-15,751;-12,858;-3,179;27,597;0,000;211,540;Inf;222,000;210,000;-13,628;2,871;-8,754;24,733
10803,000;2,565;0,636;-34,520;3,159;9,550;5,289;37,796;4,906;-25,705;-2,738;0,000;39,400;39,600;9,766;3,239;-14,427;-11,398;-15,738;-12,835;-3,179;27,597;0,000;211,540;Inf;221,000;210,000;-13,603;2,866;-8,748;24,673
10803,500;2,565;0,636;-34,520;3,159;9,550;5,334;37,794;4,900;-25,704;-2,734;0,000;39,423;39,623;9,766;3,239;-14,343;-11,474;-15,786;-12,856;-3,182;27,586;0,000;211,940;Inf;221,000;210,000;-13,600;2,861;-8,734;24,629
10804,000;2,565;0,636;-34,520;3,159;9,550;5,334;37,794;4,900;-25,704;-2,734;0,000;39,400;39,600;9,766;3,239;-14,374;-11,431;-15,726;-12,844;-3,182;27,586;0,000;211,940;Inf;220,000;210,000;-13,615;2,857;-8,761;24,633
10804,500;2,856;0,740;-33,851;3,201;9,570;5,334;37,794;4,900;-25,704;-2,734;0,000;39,400;39,600;9,824;3,232;-14,273;-11,468;-15,759;-12,840;-3,182;27,586;0,000;211,840;Inf;220,000;210,000;-13,594;2,852;-8,766;24,598
10805,000;2,856;0,740;-33,851;3,201;9,570;5,334;37,794;4,900;-25,704;-2,734;0,000;39,400;39,600;9,824;3,232;-14,357;-11,449;-15,690;-12,825;-3,182;27,586;0,000;211,840;Inf;219,000;210,000;-13,585;2,852;-8,772;24,544
10805,500;2,856;0,740;-33,851;3,201;9,570;5,334;37,794;4,900;-25,704;-2,734;0,000;39,400;39,600;9,824;3,232;-14,249;-11,431;-15,674;-12,798;-3,182;27,586;0,000;209,340;Inf;219,000;210,000;-13,580;2,852;-8,741;24,505
10806,000;2,856;0,740;-33,851;3,201;9,570;5,334;37,794;4,900;-25,704;-2,734;0,000;39,400;39,600;9,824;3,232;-14,213;-11,441;-15,682;-12,802;-3,182;27,586;0,000;209,340;Inf;219,000;210,000;-13,538;2,852;-8,745;24,425
10806,500;2,856;0,740;-33,851;3,201;9,570;5,329;37,785;4,911;-25,743;-2,722;0,000;39,419;39,713;9,824;3,232;-14,332;-11,422;-15,713;-12,839;-3,189;27,590;0,000;209,640;Inf;219,000;210,000;-13,535;2,852;-8,751;24,298
10807,000;2,856;0,740;-33,851;3,201;9,570;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,824;3,232;-14,392;-11,458;-15,762;-12,831;-3,189;27,590;0,000;209,640;Inf;219,000;210,000;-13,577;2,852;-8,742;24,260
10807,500;3,324;0,825;-34,592;3,185;9,682;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,728;3,055;-14,383;-11,458;-15,825;-12,869;-3,189;27,590;0,000;209,940;Inf;219,000;210,000;-13,611;2,852;-8,739;24,261
10808,000;3,324;0,825;-34,592;3,185;9,682;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,728;3,055;-14,448;-11,459;-15,824;-12,886;-3,189;27,590;0,000;209,940;Inf;219,000;210,000;-13,634;2,860;-8,746;24,287
10808,500;3,324;0,825;-34,592;3,185;9,682;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,728;3,055;-14,443;-11,466;-15,894;-12,917;-3,189;27,590;0,000;209,340;Inf;219,000;210,000;-13,654;2,868;-8,746;24,296
10809,000;3,324;0,825;-34,592;3,185;9,682;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,728;3,055;-14,500;-11,469;-15,854;-12,915;-3,189;27,590;0,000;209,340;Inf;219,000;210,000;-13,680;2,875;-8,761;24,321
10809,500;3,324;0,825;-34,592;3,185;9,682;5,329;37,785;4,911;-25,743;-2,722;0,000;39,400;39,700;9,728;3,055;-14,475;-11,486;-15,831;-12,909;-3,189;27,590;0,000;208,940;Inf;219,000;210,000;-13,685;2,882;-8,758;24,357
10810,000;3,324;0,825;-34,592;3,185;9,682;5,308;37,788;4,902;-25,698;-2,731;0,000;39,420;39,620;9,728;3,055;-14,424;-11,467;-15,827;-12,896;-3,182;27,587;0,000;208,940;Inf;220,000;210,000;-13,675;2,890;-8,767;24,416
10810,500;3,324;0,825;-34,592;3,185;9,682;5,308;37,788;4,902;-25,698;-2,731;0,000;39,400;39,600;9,728;3,055;-14,507;-11,467;-15,822;-12,906;-3,182;27,587;0,000;208,840;Inf;220,000;210,000;-13,653;2,897;-8,761;24,465
10811,000;2,140;0,585;-33,137;3,259;9,547;5,308;37,788;4,902;-25,698;-2,731;0,000;39,400;39,600;9,889;3,125;-14,469;-11,457;-15,819;-12,899;-3,182;27,587;0,000;208,840;Inf;221,000;210,000;-13,676;2,904;-8,767;24,511
10811,500;2,140;0,585;-33,137;3,259;9,547;5,308;37,788;4,902;-25,698;-2,731;0,000;39,400;39,600;9,889;3,125;-14,372;-11,392;-15,678;-12,798;-3,182;27,587;0,000;208,540;Inf;221,000;210,000;-13,661;2,891;-8,762;24,570
10812,000;2,140;0,585;-33,137;3,259;9,547;5,308;37,788;4,902;-25,698;-2,731;0,000;39,400;39,600;9,889;3,125;-14,384;-11,461;-15,819;-12,867;-3,182;27,587;0,000;208,540;Inf;222,000;210,000;-13,560;2,879;-8,766;24,676
10812,500;2,140;0,585;-33,137;3,259;9,547;5,308;37,788;4,902;-25,698;-2,731;0,000;39,400;39,600;9,889;3,125;-14,379;-11,467;-15,790;-12,886;-3,182;27,587;0,000;209,240;Inf;222,000;210,000;-13,633;2,867;-8,774;24,771
10813,000;2,140;0,585;-33,137;3,259;9,547;5,300;37,782;4,922;-25,741;-2,742;0,000;39,419;39,671;9,889;3,125;-14,378;-11,467;-15,809;-12,834;-3,184;27,584;0,000;209,240;Inf;222,000;210,000;-13,631;2,855;-8,754;24,913
10813,500;2,140;0,585;-33,137;3,259;9,547;5,300;37,782;4,922;-25,741;-2,742;0,000;39,400;39,700;9,889;3,125;-14,297;-11,460;-15,790;-12,872;-3,184;27,584;0,000;209,540;Inf;222,000;210,000;-13,622;2,843;-8,773;24,959
10814,000;3,137;0,801;-35,031;3,166;9,582;5,300;37,782;4,922;-25,741;-2,742;0,000;39,400;39,700;9,704;3,331;-14,362;-11,453;-15,735;-12,879;-3,184;27,584;0,000;209,540;Inf;222,000;210,000;-13,605;2,832;-8,761;24,987
10814,500;3,137;0,801;-35,031;3,166;9,582;5,300;37,782;4,922;-25,741;-2,742;0,000;39,400;39,700;9,704;3,331;-14,412;-11,480;-15,813;-12,862;-3,184;27,584;0,000;209,340;Inf;222,000;210,000;-13,607;2,837;-8,764;25,040
10815,000;3,137;0,801;-35,031;3,166;9,582;5,300;37,782;4,922;-25,741;-2,742;0,000;39,400;39,700;9,704;3,331;-14,352;-11,471;-15,787;-12,900;-3,184;27,584;0,000;209,340;Inf;222,000;210,000;-13,642;2,842;-8,765;25,091
10815,500;3,137;0,801;-35,031;3,166;9,582;5,300;37,782;4,922;-25,741;-2,742;0,000;39,400;39,700;9,704;3,331;-14,298;-11,458;-15,704;-12,871;-3,184;27,584;0,000;211,240;Inf;222,000;210,000;-13,627;2,846;-8,755;25,144
10816,000;3,137;0,801;-35,031;3,166;9,582;5,279;37,781;4,914;-25,732;-2,758;0,000;39,405;39,702;9,704;3,331;-14,266;-11,428;-15,693;-12,840;-3,192;27,576;0,000;211,240;Inf;221,000;210,000;-13,583;2,851;-8,771;25,188
10816,500;3,137;0,801;-35,031;3,166;9,582;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,704;3,331;-14,388;-11,455;-15,770;-12,848;-3,192;27,576;0,000;211,240;Inf;221,000;210,000;-13,557;2,856;-8,753;25,194
10817,000;3,137;0,801;-35,031;3,166;9,582;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,704;3,331;-14,360;-11,429;-15,724;-12,836;-3,192;27,576;0,000;211,240;Inf;220,000;210,000;-13,615;2,860;-8,755;25,189
10817,500;3,344;0,879;-33,828;3,206;9,511;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,809;3,124;-14,258;-11,437;-15,723;-12,802;-3,192;27,576;0,000;211,940;Inf;220,000;210,000;-13,587;2,865;-8,739;25,313
10818,000;3,344;0,879;-33,828;3,206;9,511;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,809;3,124;-14,329;-11,425;-15,701;-12,826;-3,192;27,576;0,000;211,940;Inf;219,000;210,000;-13,555;2,873;-8,743;25,362
10818,500;3,344;0,879;-33,828;3,206;9,511;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,809;3,124;-14,315;-11,436;-15,670;-12,827;-3,192;27,576;0,000;209,740;Inf;219,000;210,000;-13,570;2,881;-8,737;25,376
10819,000;3,344;0,879;-33,828;3,206;9,511;5,279;37,781;4,914;-25,732;-2,758;0,000;39,400;39,700;9,809;3,124;-14,193;-11,393;-15,616;-12,789;-3,192;27,576;0,000;209,740;Inf;219,000;210,000;-13,562;2,888;-8,727;25,447
10819,500;3,344;0,879;-33,828;3,206;9,511;5,262;37,791;4,880;-25,707;-2,753;0,000;39,414;39,610;9,809;3,124;-14,189;-11,407;-15,559;-12,793;-3,188;27,579;0,000;209,840;Inf;219,000;210,000;-13,498;2,896;-8,719;25,436
10820,000;3,344;0,879;-33,828;3,206;9,511;5,262;37,791;4,880;-25,707;-2,753;0,000;39,400;39,600;9,809;3,124;-14,328;-11,418;-15,704;-12,800;-3,188;27,579;0,000;209,840;Inf;219,000;210,000;-13,487;2,903;-8,715;25,437
10820,500;3,007;0,714;-35,209;3,168;9,630;5,262;37,791;4,880;-25,707;-2,753;0,000;39,400;39,600;9,498;3,211;-14,274;-11,409;-15,694;-12,818;-3,188;27,579;0,000;209,740;Inf;219,000;210,000;-13,563;2,910;-8,713;25,461
10821,000;3,007;0,714;-35,209;3,168;9,630;5,262;37,791;4,880;-25,707;-2,753;0,000;39,400;39,600;9,498;3,211;-14,239;-11,421;-15,671;-12,822;-3,188;27,579;0,000;209,740;Inf;219,000;210,000;-13,549;2,912;-8,704;25,376
10821,500;3,007;0,714;-35,209;3,168;9,630;5,262;37,791;4,880;-25,707;-2,753;0,000;39,400;39,600;9,498;3,211;-14,373;-11,366;-15,685;-12,790;-3,188;27,579;0,000;208,640;Inf;219,000;210,000;-13,538;2,913;-8,692;25,340
10822,000;3,007;0,714;-35,209;3,168;9,630;5,262;37,791;4,880;-25,707;-2,753;0,000;39,400;39,600;9,498;3,211;-14,346;-11,419;-15,709;-12,836;-3,188;27,579;0,000;208,640;Inf;220,000;210,000;-13,553;2,915;-8,699;25,356
10822,500;3,007;0,714;-35,209;3,168;9,630;5,221;37,784;4,908;-25,700;-2,750;0,000;39,414;39,706;9,498;3,211;-14,323;-11,435;-15,746;-12,858;-3,190;27,580;0,000;208,440;Inf;220,000;210,000;-13,577;2,916;-8,700;25,382
10823,000;3,007;0,714;-35,209;3,168;9,630;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,498;3,211;-14,340;-11,442;-15,730;-12,835;-3,190;27,580;0,000;208,440;Inf;221,000;210,000;-13,591;2,918;-8,702;25,401
10823,500;3,007;0,714;-35,209;3,168;9,630;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,498;3,211;-14,396;-11,427;-15,769;-12,856;-3,190;27,580;0,000;208,340;Inf;221,000;210,000;-13,587;2,919;-8,691;25,384
10824,000;3,210;0,725;-35,209;3,189;9,648;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,601;3,163;-14,362;-11,445;-15,814;-12,873;-3,190;27,580;0,000;208,340;Inf;222,000;210,000;-13,612;2,921;-8,702;25,400
10824,500;3,210;0,725;-35,209;3,189;9,648;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,601;3,163;-14,382;-11,440;-15,775;-12,858;-3,190;27,580;0,000;208,340;Inf;222,000;210,000;-13,624;2,926;-8,709;25,458
10825,000;3,210;0,725;-35,209;3,189;9,648;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,601;3,163;-14,424;-11,447;-15,813;-12,871;-3,190;27,580;0,000;208,340;Inf;223,000;210,000;-13,614;2,930;-8,691;25,476
10825,500;3,210;0,725;-35,209;3,189;9,648;5,221;37,784;4,908;-25,700;-2,750;0,000;39,400;39,700;9,601;3,163;-14,365;-11,439;-15,842;-12,890;-3,190;27,580;0,000;210,240;Inf;223,000;210,000;-13,639;2,935;-8,710;25,509
10826,000;3,210;0,725;-35,209;3,189;9,648;5,269;37,799;4,906;-25,673;-2,760;0,000;39,414;39,664;9,601;3,163;-14,424;-11,433;-15,858;-12,901;-3,189;27,578;0,000;210,240;Inf;223,000;210,000;-13,634;2,939;-8,697;25,552
10826,500;3,210;0,725;-35,209;3,189;9,648;5,269;37,799;4,906;-25,673;-2,760;0,000;39,400;39,700;9,601;3,163;-14,390;-11,456;-15,805;-12,864;-3,189;27,578;0,000;210,140;Inf;223,000;210,000;-13,654;2,944;-8,690;25,547
10827,000;2,633;0,697;-33,424;3,221;9,515;5,269;37,799;4,906;-25,673;-2,760;0,000;39,400;39,700;9,875;3,116;-14,371;-11,422;-15,719;-12,830;-3,189;27,578;0,000;210,140;Inf;223,000;210,000;-13,629;2,948;-8,698;25,594
10827,500;2,633;0,697;-33,424;3,221;9,515;5,269;37,799;4,906;-25,673;-2,760;0,000;39,400;39,700;9,875;3,116;-14,318;-11,414;-15,721;-12,819;-3,189;27,578;0,000;210,240;Inf;223,000;210,000;-13,585;2,943;-8,695;25,631
10828,000;2,633;0,697;-33,424;3,221;9,515;5,269;37,799;4,906;-25,673;-2,760;0,000;39,400;39,700;9,875;3,116;-14,313;-11,435;-15,773;-12,833;-3,189;27,578;0,000;210,240;Inf;223,000;210,000;-13,568;2,938;-8,706;25,592
10828,500;2,633;0,697;-33,424;3,221;9,515;5,269;37,799;4,906;-25,673;-2,760;0,000;39,400;39,700;9,875;3,116;-14,332;-11,421;-15,709;-12,857;-3,189;27,578;0,000;212,040;Inf;223,000;210,000;-13,589;2,933;-8,696;25,530
10829,000;2,633;0,697;-33,424;3,221;9,515;5,291;37,787;4,889;-25,677;-2,755;0,000;39,409;39,681;9,875;3,116;-14,272;-11,401;-15,640;-12,783;-3,193;27,576;0,000;212,040;Inf;222,000;210,000;-13,580;2,928;-8,699;25,557
10829,500;2,633;0,697;-33,424;3,221;9,515;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,875;3,116;-14,212;-11,391;-15,606;-12,761;-3,193;27,576;0,000;212,340;Inf;222,000;210,000;-13,524;2,923;-8,699;25,509
10830,000;2,633;0,697;-33,424;3,221;9,515;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,875;3,116;-14,234;-11,399;-15,662;-12,802;-3,193;27,576;0,000;212,340;Inf;221,000;210,000;-13,493;2,918;-8,677;25,496
10830,500;3,383;0,821;-35,209;3,176;9,625;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,485;3,168;-14,243;-11,377;-15,621;-12,781;-3,193;27,576;0,000;212,240;Inf;221,000;210,000;-13,524;2,914;-8,681;25,441
10831,000;3,383;0,821;-35,209;3,176;9,625;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,485;3,168;-14,196;-11,379;-15,658;-12,790;-3,193;27,576;0,000;212,240;Inf;220,000;210,000;-13,505;2,921;-8,684;25,445
10831,500;3,383;0,821;-35,209;3,176;9,625;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,485;3,168;-14,257;-11,378;-15,613;-12,780;-3,193;27,576;0,000;211,040;Inf;220,000;210,000;-13,506;2,929;-8,672;25,449
10832,000;3,383;0,821;-35,209;3,176;9,625;5,291;37,787;4,889;-25,677;-2,755;0,000;39,400;39,700;9,485;3,168;-14,269;-11,379;-15,663;-12,772;-3,193;27,576;0,000;211,040;Inf;219,000;210,000;-13,507;2,936;-8,660;25,579
10832,500;3,383;0,821;-35,209;3,176;9,625;5,280;37,777;4,877;-25,689;-2,762;0,000;39,401;39,677;9,485;3,168;-14,269;-11,405;-15,720;-12,790;-3,193;27,558;0,000;211,240;Inf;219,000;210,000;-13,521;2,944;-8,648;25,727
10833,000;3,383;0,821;-35,209;3,176;9,625;5,280;37,777;4,877;-25,689;-2,762;0,000;39,400;39,700;9,485;3,168;-14,376;-11,391;-15,737;-12,827;-3,193;27,558;0,000;211,240;Inf;218,000;210,000;-13,546;2,951;-8,653;25,775
10833,500;2,898;0,812;-33,919;3,233;9,551;5,280;37,777;4,877;-25,689;-2,762;0,000;39,400;39,700;9,754;3,172;-14,371;-11,397;-15,796;-12,836;-3,193;27,558;0,000;211,340;Inf;218,000;210,000;-13,583;2,958;-8,657;25,827
10834,000;2,898;0,812;-33,919;3,233;9,551;5,280;37,777;4,877;-25,689;-2,762;0,000;39,400;39,700;9,754;3,172;-14,399;-11,397;-15,765;-12,846;-3,193;27,558;0,000;211,340;Inf;217,000;210,000;-13,600;2,957;-8,674;25,831
10834,500;2,898;0,812;-33,919;3,233;9,551;5,280;37,777;4,877;-25,689;-2,762;0,000;39,400;39,700;9,754;3,172;-14,314;-11,391;-15,772;-12,842;-3,193;27,558;0,000;206,440;Inf;217,000;210,000;-13,602;2,956;-8,659;25,852
10835,000;2,898;0,812;-33,919;3,233;9,551;5,280;37,777;4,877;-25,689;-2,762;0,000;39,400;39,700;9,754;3,172;-14,335;-11,388;-15,730;-12,808;-3,193;27,558;0,000;206,440;Inf;218,000;210,000;-13,580;2,955;-8,689;25,919
10835,500;2,898;0,812;-33,919;3,233;9,551;5,286;37,790;4,907;-25,610;-2,748;0,000;39,410;39,716;9,754;3,172;-14,345;-11,382;-15,691;-12,825;-3,185;27,570;0,000;207,040;Inf;218,000;210,000;-13,565;2,954;-8,663;26,141
10836,000;2,898;0,812;-33,919;3,233;9,551;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,754;3,172;-14,322;-11,400;-15,744;-12,833;-3,185;27,570;0,000;207,040;Inf;219,000;210,000;-13,561;2,953;-8,658;26,094
10836,500;2,669;0,639;-35,209;3,216;9,677;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,581;3,308;-14,392;-11,373;-15,712;-12,809;-3,185;27,570;0,000;207,340;Inf;219,000;210,000;-13,575;2,952;-8,668;26,043
10837,000;2,669;0,639;-35,209;3,216;9,677;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,581;3,308;-14,273;-11,374;-15,715;-12,786;-3,185;27,570;0,000;207,340;Inf;220,000;210,000;-13,572;2,948;-8,681;26,038
10837,500;2,669;0,639;-35,209;3,216;9,677;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,581;3,308;-14,274;-11,371;-15,698;-12,802;-3,185;27,570;0,000;207,240;Inf;220,000;210,000;-13,537;2,943;-8,668;26,032
10838,000;2,669;0,639;-35,209;3,216;9,677;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,581;3,308;-14,283;-11,362;-15,706;-12,801;-3,185;27,570;0,000;207,240;Inf;221,000;210,000;-13,536;2,939;-8,667;25,981
10838,500;2,669;0,639;-35,209;3,216;9,677;5,286;37,790;4,907;-25,610;-2,748;0,000;39,400;39,700;9,581;3,308;-14,244;-11,385;-15,701;-12,779;-3,185;27,570;0,000;207,940;Inf;221,000;210,000;-13,538;2,934;-8,640;25,988
10839,000;2,669;0,639;-35,209;3,216;9,677;5,307;37,790;4,911;-25,622;-2,744;0,000;39,408;39,676;9,581;3,308;-14,264;-11,368;-15,689;-12,770;-3,193;27,563;0,000;207,940;Inf;222,000;210,000;-13,527;2,930;-8,653;25,982
10839,500;2,669;0,639;-35,209;3,216;9,677;5,307;37,790;4,911;-25,622;-2,744;0,000;39,400;39,700;9,581;3,308;-14,293;-11,366;-15,682;-12,795;-3,193;27,563;0,000;207,940;Inf;222,000;210,000;-13,523;2,926;-8,653;25,932
10840,000;3,114;0,771;-34,726;3,254;9,627;5,307;37,790;4,911;-25,622;-2,744;0,000;39,400;39,700;9,647;3,003;-14,284;-11,391;-15,745;-12,793;-3,193;27,563;0,000;207,940;Inf;223,000;210,000;-13,534;2,921;-8,645;25,930
10840,500;3,114;0,771;-34,726;3,254;9,627;5,307;37,790;4,911;-25,622;-2,744;0,000;39,400;39,700;9,647;3,003;-14,312;-11,384;-15,755;-12,811;-3,193;27,563;0,000;207,940;Inf;223,000;210,000;-13,553;2,925;-8,648;25,933
10841,000;3,114;0,771;-34,726;3,254;9,627;5,307;37,790;4,911;-25,622;-2,744;0,000;39,400;39,700;9,647;3,003;-14,294;-11,367;-15,736;-12,788;-3,193;27,563;0,000;207,940;Inf;224,000;210,000;-13,566;2,928;-8,642;25,957
10841,500;3,114;0,771;-34,726;3,254;9,627;5,307;37,790;4,911;-25,622;-2,744;0,000;39,400;39,700;9,647;3,003;-14,322;-11,371;-15,686;-12,795;-3,193;27,563;0,000;211,240;Inf;224,000;210,000;-13,546;2,931;-8,669;25,922
10842,000;3,114;0,771;-34,726;3,254;9,627;5,277;37,786;4,904;-25,694;-2,738;0,000;39,407;39,758;9,647;3,003;-14,272;-11,390;-15,686;-12,788;-3,189;27,561;0,000;211,240;Inf;223,000;210,000;-13,544;2,934;-8,674;25,918
10842,500;3,114;0,771;-34,726;3,254;9,627;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,647;3,003;-14,247;-11,392;-15,649;-12,775;-3,189;27,561;0,000;211,140;Inf;223,000;210,000;-13,534;2,937;-8,675;26,116
10843,000;3,183;0,860;-34,253;3,240;9,537;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,750;3,268;-14,269;-11,360;-15,620;-12,747;-3,189;27,561;0,000;211,140;Inf;222,000;210,000;-13,516;2,940;-8,685;26,182
10843,500;3,183;0,860;-34,253;3,240;9,537;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,750;3,268;-14,252;-11,356;-15,607;-12,764;-3,189;27,561;0,000;211,240;Inf;222,000;210,000;-13,499;2,944;-8,657;26,165
10844,000;3,183;0,860;-34,253;3,240;9,537;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,750;3,268;-14,338;-11,388;-15,653;-12,773;-3,189;27,561;0,000;211,240;Inf;221,000;210,000;-13,495;2,947;-8,669;26,273
10844,500;3,183;0,860;-34,253;3,240;9,537;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,750;3,268;-14,239;-11,368;-15,706;-12,811;-3,189;27,561;0,000;212,240;Inf;221,000;210,000;-13,538;2,951;-8,667;26,522
10845,000;3,183;0,860;-34,253;3,240;9,537;5,277;37,786;4,904;-25,694;-2,738;0,000;39,400;39,800;9,750;3,268;-14,254;-11,401;-15,669;-12,782;-3,189;27,561;0,000;212,240;Inf;220,000;210,000;-13,531;2,955;-8,659;26,609
10845,500;3,183;0,860;-34,253;3,240;9,537;5,248;37,792;4,868;-25,695;-2,756;0,000;39,415;39,686;9,750;3,268;-14,300;-11,388;-15,687;-12,793;-3,206;27,541;0,000;212,440;Inf;220,000;210,000;-13,526;2,959;-8,653;26,561
10846,000;3,183;0,860;-34,253;3,240;9,537;5,248;37,792;4,868;-25,695;-2,756;0,000;39,400;39,700;9,750;3,268;-14,299;-11,379;-15,736;-12,808;-3,206;27,541;0,000;212,440;Inf;219,000;210,000;-13,542;2,963;-8,647;26,507
10846,500;2,898;0,674;-35,209;3,151;9,626;5,248;37,792;4,868;-25,695;-2,756;0,000;39,400;39,700;9,631;3,349;-14,344;-11,376;-15,745;-12,831;-3,206;27,541;0,000;212,240;Inf;219,000;210,000;-13,555;2,966;-8,664;26,455
