t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
10958,000;3,147;0,802;-34,151;3,223;9,496;5,295;37,797;4,868;-25,621;-2,779;0,000;39,600;39,900;9,824;3,217;-14,162;-11,295;-15,574;-12,697;-3,220;27,482;0,000;209,840;Inf;220,000;210,000;-13,453;2,981;-8,543;25,682
10958,500;3,147;0,802;-34,151;3,223;9,496;5,247;37,804;4,867;-25,647;-2,761;0,000;39,546;39,931;9,824;3,217;-14,187;-11,268;-15,529;-12,655;-3,205;27,486;0,000;209,840;Inf;220,000;210,000;-13,432;2,984;-8,574;25,692
10959,000;3,147;0,802;-34,151;3,223;9,496;5,247;37,804;4,867;-25,647;-2,761;0,000;39,500;39,900;9,824;3,217;-14,143;-11,299;-15,576;-12,698;-3,205;27,486;0,000;209,840;Inf;220,000;210,000;-13,410;2,987;-8,555;25,738
10959,500;3,103;0,838;-34,042;3,316;9,560;5,247;37,804;4,867;-25,647;-2,761;0,000;39,500;39,900;9,639;3,104;-14,173;-11,293;-15,575;-12,685;-3,205;27,486;0,000;210,040;Inf;220,000;210,000;-13,429;2,989;-8,562;25,765
10960,000;3,103;0,838;-34,042;3,316;9,560;5,247;37,804;4,867;-25,647;-2,761;0,000;39,500;39,900;9,639;3,104;-14,151;-11,302;-15,602;-12,697;-3,205;27,486;0,000;210,040;Inf;220,000;210,000;-13,432;2,991;-8,539;25,800
10960,500;3,103;0,838;-34,042;3,316;9,560;5,247;37,804;4,867;-25,647;-2,761;0,000;39,500;39,900;9,639;3,104;-14,215;-11,294;-15,614;-12,731;-3,205;27,486;0,000;209,840;Inf;220,000;210,000;-13,438;2,993;-8,546;25,902
10961,000;3,103;0,838;-34,042;3,316;9,560;5,247;37,804;4,867;-25,647;-2,761;0,000;39,500;39,900;9,639;3,104;-14,218;-11,306;-15,678;-12,751;-3,205;27,486;0,000;209,840;Inf;220,000;210,000;-13,464;2,995;-8,564;25,911
10961,500;3,103;0,838;-34,042;3,316;9,560;5,204;37,800;4,857;-25,600;-2,770;0,000;39,526;39,873;9,639;3,104;-14,271;-11,321;-15,706;-12,753;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,488;2,996;-8,552;25,958
10962,000;3,103;0,838;-34,042;3,316;9,560;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,639;3,104;-14,292;-11,327;-15,749;-12,766;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,513;2,998;-8,544;25,986
10962,500;2,669;0,634;-34,849;3,225;9,602;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,643;3,025;-14,293;-11,324;-15,736;-12,763;-3,213;27,485;0,000;210,140;Inf;220,000;210,000;-13,534;3,000;-8,557;26,014
10963,000;2,669;0,634;-34,849;3,225;9,602;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,643;3,025;-14,243;-11,327;-15,660;-12,728;-3,213;27,485;0,000;210,140;Inf;220,000;210,000;-13,529;2,994;-8,564;26,068
10963,500;2,669;0,634;-34,849;3,225;9,602;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,643;3,025;-14,195;-11,332;-15,652;-12,732;-3,213;27,485;0,000;210,240;Inf;220,000;210,000;-13,489;2,989;-8,560;26,128
10964,000;2,669;0,634;-34,849;3,225;9,602;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,643;3,025;-14,254;-11,305;-15,647;-12,724;-3,213;27,485;0,000;210,240;Inf;220,000;210,000;-13,478;2,984;-8,556;26,135
10964,500;2,669;0,634;-34,849;3,225;9,602;5,204;37,800;4,857;-25,600;-2,770;0,000;39,500;39,900;9,643;3,025;-14,228;-11,322;-15,666;-12,752;-3,213;27,485;0,000;210,340;Inf;220,000;210,000;-13,483;2,979;-8,561;26,107
10965,000;2,669;0,634;-34,849;3,225;9,602;5,237;37,800;4,901;-25,597;-2,780;0,000;39,508;39,848;9,643;3,025;-14,243;-11,317;-15,709;-12,742;-3,205;27,489;0,000;210,340;Inf;220,000;210,000;-13,492;2,974;-8,562;26,108
10965,500;2,669;0,634;-34,849;3,225;9,602;5,237;37,800;4,901;-25,597;-2,780;0,000;39,500;39,800;9,643;3,025;-14,231;-11,320;-15,657;-12,752;-3,205;27,489;0,000;210,240;Inf;220,000;210,000;-13,503;2,969;-8,565;26,060
10966,000;2,955;0,706;-35,209;3,176;9,647;5,237;37,800;4,901;-25,597;-2,780;0,000;39,500;39,800;9,561;3,310;-14,269;-11,314;-15,642;-12,746;-3,205;27,489;0,000;210,240;Inf;220,000;210,000;-13,490;2,964;-8,579;26,028
10966,500;2,955;0,706;-35,209;3,176;9,647;5,237;37,800;4,901;-25,597;-2,780;0,000;39,500;39,800;9,561;3,310;-14,233;-11,328;-15,691;-12,739;-3,205;27,489;0,000;209,840;Inf;220,000;210,000;-13,493;2,964;-8,558;25,992
10967,000;2,955;0,706;-35,209;3,176;9,647;5,237;37,800;4,901;-25,597;-2,780;0,000;39,500;39,800;9,561;3,310;-14,272;-11,317;-15,660;-12,760;-3,205;27,489;0,000;209,840;Inf;220,000;210,000;-13,498;2,964;-8,592;25,996
10967,500;2,955;0,706;-35,209;3,176;9,647;5,237;37,800;4,901;-25,597;-2,780;0,000;39,500;39,800;9,561;3,310;-14,256;-11,349;-15,677;-12,764;-3,205;27,489;0,000;210,140;Inf;220,000;210,000;-13,502;2,963;-8,557;25,929
10968,000;2,955;0,706;-35,209;3,176;9,647;5,211;37,789;4,878;-25,608;-2,782;0,000;39,495;39,817;9,561;3,310;-14,316;-11,320;-15,683;-12,754;-3,206;27,486;0,000;210,140;Inf;220,000;210,000;-13,511;2,963;-8,586;25,882
10968,500;2,955;0,706;-35,209;3,176;9,647;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,561;3,310;-14,254;-11,319;-15,704;-12,782;-3,206;27,486;0,000;210,240;Inf;220,000;210,000;-13,518;2,963;-8,576;25,840
10969,000;2,215;0,632;-34,043;3,311;9,538;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,675;3,148;-14,261;-11,334;-15,703;-12,785;-3,206;27,486;0,000;210,240;Inf;220,000;210,000;-13,515;2,963;-8,587;25,832
10969,500;2,215;0,632;-34,043;3,311;9,538;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,675;3,148;-14,304;-11,333;-15,693;-12,779;-3,206;27,486;0,000;210,340;Inf;220,000;210,000;-13,521;2,951;-8,588;25,823
10970,000;2,215;0,632;-34,043;3,311;9,538;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,675;3,148;-14,261;-11,350;-15,722;-12,757;-3,206;27,486;0,000;210,340;Inf;220,000;210,000;-13,527;2,939;-8,597;25,831
10970,500;2,215;0,632;-34,043;3,311;9,538;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,675;3,148;-14,222;-11,341;-15,661;-12,763;-3,206;27,486;0,000;210,040;Inf;220,000;210,000;-13,522;2,927;-8,602;25,857
10971,000;2,215;0,632;-34,043;3,311;9,538;5,211;37,789;4,878;-25,608;-2,782;0,000;39,500;39,800;9,675;3,148;-14,252;-11,301;-15,634;-12,744;-3,206;27,486;0,000;210,040;Inf;220,000;210,000;-13,496;2,915;-8,611;25,881
10971,500;2,215;0,632;-34,043;3,311;9,538;5,246;37,788;4,870;-25,624;-2,762;0,000;39,484;39,803;9,675;3,148;-14,288;-11,352;-15,696;-12,723;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,482;2,904;-8,613;25,875
10972,000;2,215;0,632;-34,043;3,311;9,538;5,246;37,788;4,870;-25,624;-2,762;0,000;39,500;39,800;9,675;3,148;-14,239;-11,327;-15,630;-12,741;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,515;2,892;-8,604;25,904
10972,500;3,388;0,883;-34,184;3,263;9,587;5,246;37,788;4,870;-25,624;-2,762;0,000;39,500;39,800;9,642;3,118;-14,175;-11,316;-15,579;-12,675;-3,213;27,485;0,000;209,840;Inf;220,000;210,000;-13,484;2,881;-8,602;25,896
10973,000;3,388;0,883;-34,184;3,263;9,587;5,246;37,788;4,870;-25,624;-2,762;0,000;39,500;39,800;9,642;3,118;-14,145;-11,319;-15,549;-12,710;-3,213;27,485;0,000;209,840;Inf;220,000;210,000;-13,436;2,890;-8,578;25,875
10973,500;3,388;0,883;-34,184;3,263;9,587;5,246;37,788;4,870;-25,624;-2,762;0,000;39,500;39,800;9,642;3,118;-14,125;-11,298;-15,563;-12,685;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,431;2,898;-8,582;25,869
10974,000;3,388;0,883;-34,184;3,263;9,587;5,246;37,788;4,870;-25,624;-2,762;0,000;39,500;39,800;9,642;3,118;-14,227;-11,308;-15,619;-12,732;-3,213;27,485;0,000;209,940;Inf;220,000;210,000;-13,418;2,906;-8,569;25,883
10974,500;3,388;0,883;-34,184;3,263;9,587;5,237;37,777;4,862;-25,616;-2,768;0,000;39,474;39,815;9,642;3,118;-14,216;-11,335;-15,681;-12,743;-3,200;27,482;0,000;209,740;Inf;220,000;210,000;-13,472;2,914;-8,591;25,882
10975,000;3,388;0,883;-34,184;3,263;9,587;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,642;3,118;-14,280;-11,312;-15,686;-12,745;-3,200;27,482;0,000;209,740;Inf;220,000;210,000;-13,494;2,921;-8,594;25,913
10975,500;3,115;0,831;-33,698;3,205;9,639;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,671;3,131;-14,236;-11,312;-15,632;-12,756;-3,200;27,482;0,000;209,640;Inf;220,000;210,000;-13,506;2,929;-8,573;26,011
10976,000;3,115;0,831;-33,698;3,205;9,639;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,671;3,131;-14,229;-11,330;-15,674;-12,756;-3,200;27,482;0,000;209,640;Inf;220,000;210,000;-13,484;2,932;-8,571;26,039
10976,500;3,115;0,831;-33,698;3,205;9,639;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,671;3,131;-14,201;-11,318;-15,669;-12,739;-3,200;27,482;0,000;209,140;Inf;220,000;210,000;-13,497;2,935;-8,588;26,030
10977,000;3,115;0,831;-33,698;3,205;9,639;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,671;3,131;-14,274;-11,325;-15,636;-12,743;-3,200;27,482;0,000;209,140;Inf;220,000;210,000;-13,482;2,938;-8,585;26,012
10977,500;3,115;0,831;-33,698;3,205;9,639;5,237;37,777;4,862;-25,616;-2,768;0,000;39,500;39,800;9,671;3,131;-14,235;-11,350;-15,670;-12,741;-3,200;27,482;0,000;209,840;Inf;220,000;210,000;-13,495;2,941;-8,587;26,028
10978,000;3,115;0,831;-33,698;3,205;9,639;5,282;37,782;4,896;-25,603;-2,758;0,000;39,458;39,749;9,671;3,131;-14,285;-11,311;-15,617;-12,753;-3,199;27,494;0,000;209,840;Inf;220,000;210,000;-13,499;2,944;-8,593;26,003
10978,500;3,115;0,831;-33,698;3,205;9,639;5,282;37,782;4,896;-25,603;-2,758;0,000;39,500;39,700;9,671;3,131;-14,277;-11,313;-15,634;-12,744;-3,199;27,494;0,000;209,840;Inf;220,000;210,000;-13,491;2,947;-8,574;26,003
10979,000;2,838;0,732;-34,812;3,284;9,591;5,282;37,782;4,896;-25,603;-2,758;0,000;39,500;39,700;9,642;3,116;-14,206;-11,319;-15,638;-12,713;-3,199;27,494;0,000;209,840;Inf;220,000;210,000;-13,492;2,949;-8,574;25,981
10979,500;2,838;0,732;-34,812;3,284;9,591;5,282;37,782;4,896;-25,603;-2,758;0,000;39,500;39,700;9,642;3,116;-14,248;-11,328;-15,688;-12,735;-3,199;27,494;0,000;210,140;Inf;220,000;210,000;-13,469;2,948;-8,573;26,006
10980,000;2,838;0,732;-34,812;3,284;9,591;5,282;37,782;4,896;-25,603;-2,758;0,000;39,500;39,700;9,642;3,116;-14,253;-11,308;-15,656;-12,743;-3,199;27,494;0,000;210,140;Inf;220,000;210,000;-13,500;2,946;-8,578;25,997
10980,500;2,838;0,732;-34,812;3,284;9,591;5,282;37,782;4,896;-25,603;-2,758;0,000;39,500;39,700;9,642;3,116;-14,275;-11,327;-15,694;-12,765;-3,199;27,494;0,000;210,340;Inf;220,000;210,000;-13,490;2,944;-8,568;26,007
10981,000;2,838;0,732;-34,812;3,284;9,591;5,303;37,770;4,877;-25,614;-2,767;0,000;39,445;39,672;9,642;3,116;-14,271;-11,301;-15,622;-12,731;-3,209;27,480;0,000;210,340;Inf;220,000;210,000;-13,515;2,942;-8,573;25,999
10981,500;2,838;0,732;-34,812;3,284;9,591;5,303;37,770;4,877;-25,614;-2,767;0,000;39,400;39,700;9,642;3,116;-14,230;-11,331;-15,692;-12,749;-3,209;27,480;0,000;210,340;Inf;220,000;210,000;-13,481;2,941;-8,569;26,010
10982,000;3,349;0,792;-35,209;3,210;9,692;5,303;37,770;4,877;-25,614;-2,767;0,000;39,400;39,700;9,617;3,265;-14,251;-11,325;-15,644;-12,739;-3,209;27,480;0,000;210,340;Inf;220,000;210,000;-13,501;2,939;-8,584;26,044
10982,500;3,349;0,792;-35,209;3,210;9,692;5,303;37,770;4,877;-25,614;-2,767;0,000;39,400;39,700;9,617;3,265;-14,214;-11,316;-15,636;-12,734;-3,209;27,480;0,000;210,240;Inf;220,000;210,000;-13,490;2,946;-8,574;26,094
10983,000;3,349;0,792;-35,209;3,210;9,692;5,303;37,770;4,877;-25,614;-2,767;0,000;39,400;39,700;9,617;3,265;-14,248;-11,352;-15,649;-12,764;-3,209;27,480;0,000;210,240;Inf;220,000;210,000;-13,475;2,952;-8,576;26,086
10983,500;3,349;0,792;-35,209;3,210;9,692;5,303;37,770;4,877;-25,614;-2,767;0,000;39,400;39,700;9,617;3,265;-14,218;-11,315;-15,626;-12,754;-3,209;27,480;0,000;210,540;Inf;220,000;210,000;-13,503;2,959;-8,586;26,119
10984,000;3,349;0,792;-35,209;3,210;9,692;5,263;37,777;4,892;-25,567;-2,782;0,000;39,432;39,637;9,617;3,265;-14,190;-11,319;-15,653;-12,754;-3,215;27,483;0,000;210,540;Inf;220,000;210,000;-13,478;2,965;-8,576;26,128
10984,500;3,349;0,792;-35,209;3,210;9,692;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,617;3,265;-14,216;-11,330;-15,678;-12,724;-3,215;27,483;0,000;210,140;Inf;220,000;210,000;-13,479;2,971;-8,582;26,217
10985,000;3,349;0,792;-35,209;3,210;9,692;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,617;3,265;-14,278;-11,308;-15,643;-12,745;-3,215;27,483;0,000;210,140;Inf;220,000;210,000;-13,487;2,978;-8,575;26,189
10985,500;2,966;0,729;-35,102;3,254;9,678;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,643;3,174;-14,257;-11,324;-15,631;-12,733;-3,215;27,483;0,000;210,540;Inf;220,000;210,000;-13,493;2,984;-8,574;26,233
10986,000;2,966;0,729;-35,102;3,254;9,678;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,643;3,174;-14,201;-11,318;-15,664;-12,729;-3,215;27,483;0,000;210,540;Inf;220,000;210,000;-13,486;2,983;-8,579;26,211
10986,500;2,966;0,729;-35,102;3,254;9,678;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,643;3,174;-14,174;-11,317;-15,588;-12,710;-3,215;27,483;0,000;210,340;Inf;220,000;210,000;-13,478;2,983;-8,577;26,201
10987,000;2,966;0,729;-35,102;3,254;9,678;5,263;37,777;4,892;-25,567;-2,782;0,000;39,400;39,600;9,643;3,174;-14,250;-11,312;-15,592;-12,713;-3,215;27,483;0,000;210,340;Inf;220,000;210,000;-13,447;2,983;-8,580;26,168
10987,500;2,966;0,729;-35,102;3,254;9,678;5,242;37,785;4,890;-25,582;-2,789;0,000;39,420;39,619;9,643;3,174;-14,200;-11,313;-15,641;-12,698;-3,220;27,480;0,000;210,040;Inf;220,000;210,000;-13,467;2,983;-8,571;26,141
10988,000;2,966;0,729;-35,102;3,254;9,678;5,242;37,785;4,890;-25,582;-2,789;0,000;39,400;39,600;9,643;3,174;-14,141;-11,315;-15,641;-12,711;-3,220;27,480;0,000;210,040;Inf;220,000;210,000;-13,463;2,982;-8,586;26,122
10988,500;3,205;0,778;-35,209;3,252;9,597;5,242;37,785;4,890;-25,582;-2,789;0,000;39,400;39,600;9,618;3,164;-14,173;-11,295;-15,515;-12,680;-3,220;27,480;0,000;210,040;Inf;220,000;210,000;-13,452;2,982;-8,587;26,128
10989,000;3,205;0,778;-35,209;3,252;9,597;5,242;37,785;4,890;-25,582;-2,789;0,000;39,400;39,600;9,618;3,164;-14,220;-11,328;-15,577;-12,686;-3,220;27,480;0,000;210,040;Inf;220,000;210,000;-13,416;2,986;-8,575;26,199
10989,500;3,205;0,778;-35,209;3,252;9,597;5,242;37,785;4,890;-25,582;-2,789;0,000;39,400;39,600;9,618;3,164;-14,208;-11,290;-15,600;-12,690;-3,220;27,480;0,000;209,740;Inf;220,000;210,000;-13,453;2,989;-8,570;26,226
10990,000;3,205;0,778;-35,209;3,252;9,597;5,242;37,785;4,890;-25,582;-2,789;0,000;39,400;39,600;9,618;3,164;-14,220;-11,304;-15,623;-12,733;-3,220;27,480;0,000;209,740;Inf;220,000;210,000;-13,447;2,993;-8,574;26,198
10990,500;3,205;0,778;-35,209;3,252;9,597;5,271;37,776;4,877;-25,585;-2,769;0,000;39,406;39,668;9,618;3,164;-14,234;-11,305;-15,674;-12,715;-3,224;27,475;0,000;209,840;Inf;220,000;210,000;-13,470;2,996;-8,578;26,116
10991,000;3,205;0,778;-35,209;3,252;9,597;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,618;3,164;-14,206;-11,308;-15,645;-12,733;-3,224;27,475;0,000;209,840;Inf;220,000;210,000;-13,482;3,000;-8,568;26,055
10991,500;3,205;0,778;-35,209;3,252;9,597;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,618;3,164;-14,294;-11,296;-15,647;-12,742;-3,224;27,475;0,000;209,840;Inf;220,000;210,000;-13,473;3,003;-8,572;25,992
10992,000;2,781;0,726;-34,412;3,261;9,611;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,621;3,098;-14,259;-11,331;-15,696;-12,756;-3,224;27,475;0,000;209,840;Inf;220,000;210,000;-13,495;3,006;-8,568;25,936
10992,500;2,781;0,726;-34,412;3,261;9,611;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,621;3,098;-14,275;-11,347;-15,682;-12,756;-3,224;27,475;0,000;209,940;Inf;220,000;210,000;-13,510;3,003;-8,573;25,820
10993,000;2,781;0,726;-34,412;3,261;9,611;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,621;3,098;-14,245;-11,313;-15,687;-12,772;-3,224;27,475;0,000;209,940;Inf;220,000;210,000;-13,515;2,999;-8,561;25,779
10993,500;2,781;0,726;-34,412;3,261;9,611;5,271;37,776;4,877;-25,585;-2,769;0,000;39,400;39,700;9,621;3,098;-14,271;-11,352;-15,721;-12,768;-3,224;27,475;0,000;210,040;Inf;220,000;210,000;-13,504;2,996;-8,572;25,699
10994,000;2,781;0,726;-34,412;3,261;9,611;5,304;37,770;4,894;-25,525;-2,783;0,000;39,413;39,624;9,621;3,098;-14,263;-11,329;-15,691;-12,776;-3,215;27,483;0,000;210,040;Inf;220,000;210,000;-13,528;2,992;-8,577;25,658
10994,500;2,781;0,726;-34,412;3,261;9,611;5,304;37,770;4,894;-25,525;-2,783;0,000;39,400;39,600;9,621;3,098;-14,246;-11,329;-15,683;-12,747;-3,215;27,483;0,000;209,940;Inf;220,000;210,000;-13,515;2,989;-8,575;25,622
10995,000;2,679;0,734;-33,960;3,280;9,607;5,304;37,770;4,894;-25,525;-2,783;0,000;39,400;39,600;9,717;3,144;-14,256;-11,339;-15,718;-12,761;-3,215;27,483;0,000;209,940;Inf;220,000;210,000;-13,502;2,985;-8,573;25,618
10995,500;2,679;0,734;-33,960;3,280;9,607;5,304;37,770;4,894;-25,525;-2,783;0,000;39,400;39,600;9,717;3,144;-14,316;-11,324;-15,667;-12,745;-3,215;27,483;0,000;209,840;Inf;220,000;210,000;-13,518;2,980;-8,576;25,601
10996,000;2,679;0,734;-33,960;3,280;9,607;5,304;37,770;4,894;-25,525;-2,783;0,000;39,400;39,600;9,717;3,144;-14,264;-11,305;-15,631;-12,739;-3,215;27,483;0,000;209,840;Inf;220,000;210,000;-13,513;2,975;-8,590;25,587
10996,500;2,679;0,734;-33,960;3,280;9,607;5,304;37,770;4,894;-25,525;-2,783;0,000;39,400;39,600;9,717;3,144;-14,188;-11,322;-15,653;-12,727;-3,215;27,483;0,000;209,740;Inf;220,000;210,000;-13,485;2,970;-8,590;25,593
10997,000;2,679;0,734;-33,960;3,280;9,607;5,256;37,769;4,896;-25,562;-2,773;0,000;39,402;39,628;9,717;3,144;-14,245;-11,325;-15,591;-12,717;-3,224;27,471;0,000;209,740;Inf;220,000;210,000;-13,473;2,966;-8,602;25,577
10997,500;2,679;0,734;-33,960;3,280;9,607;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,717;3,144;-14,207;-11,317;-15,604;-12,723;-3,224;27,471;0,000;209,640;Inf;220,000;210,000;-13,470;2,961;-8,601;25,557
10998,000;2,679;0,734;-33,960;3,280;9,607;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,717;3,144;-14,237;-11,293;-15,597;-12,703;-3,224;27,471;0,000;209,640;Inf;220,000;210,000;-13,463;2,956;-8,585;25,556
10998,500;3,140;0,762;-35,118;3,284;9,640;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,636;3,051;-14,262;-11,316;-15,642;-12,718;-3,224;27,471;0,000;209,840;Inf;220,000;210,000;-13,457;2,952;-8,588;25,537
10999,000;3,140;0,762;-35,118;3,284;9,640;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,636;3,051;-14,267;-11,312;-15,652;-12,762;-3,224;27,471;0,000;209,840;Inf;220,000;210,000;-13,485;2,955;-8,584;25,496
10999,500;3,140;0,762;-35,118;3,284;9,640;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,636;3,051;-14,291;-11,332;-15,678;-12,740;-3,224;27,471;0,000;210,240;Inf;220,000;210,000;-13,498;2,958;-8,578;25,507
11000,000;3,140;0,762;-35,118;3,284;9,640;5,256;37,769;4,896;-25,562;-2,773;0,000;39,400;39,600;9,636;3,051;-14,325;-11,348;-15,771;-12,779;-3,224;27,471;0,000;210,240;Inf;220,000;210,000;-13,510;2,961;-8,594;25,535
11000,500;3,140;0,762;-35,118;3,284;9,640;5,257;37,752;4,888;-25,583;-2,793;0,000;39,382;39,563;9,636;3,051;-14,304;-11,349;-15,740;-12,773;-3,231;27,458;0,000;209,840;Inf;220,000;210,000;-13,556;2,964;-8,594;25,523
11001,000;3,140;0,762;-35,118;3,284;9,640;5,257;37,752;4,888;-25,583;-2,793;0,000;39,400;39,600;9,636;3,051;-14,336;-11,338;-15,727;-12,778;-3,231;27,458;0,000;209,840;Inf;220,000;210,000;-13,542;2,967;-8,593;25,452
11001,500;3,095;0,723;-35,209;3,197;9,623;5,257;37,752;4,888;-25,583;-2,793;0,000;39,400;39,600;9,599;3,206;-14,277;-11,364;-15,746;-12,789;-3,231;27,458;0,000;209,840;Inf;220,000;210,000;-13,545;2,969;-8,601;25,381
11002,000;3,095;0,723;-35,209;3,197;9,623;5,257;37,752;4,888;-25,583;-2,793;0,000;39,400;39,600;9,599;3,206;-14,297;-11,349;-15,726;-12,779;-3,231;27,458;0,000;209,840;Inf;220,000;210,000;-13,544;2,972;-8,600;25,292
11002,500;3,095;0,723;-35,209;3,197;9,623;5,257;37,752;4,888;-25,583;-2,793;0,000;39,400;39,600;9,599;3,206;-14,336;-11,336;-15,717;-12,767;-3,231;27,458;0,000;209,940;Inf;220,000;210,000;-13,538;2,974;-8,599;25,242
11003,000;3,095;0,723;-35,209;3,197;9,623;5,257;37,752;4,888;-25,583;-2,793;0,000;39,400;39,600;9,599;3,206;-14,338;-11,344;-15,706;-12,779;-3,231;27,458;0,000;209,940;Inf;220,000;210,000;-13,539;2,976;-8,616;25,206
11003,500;3,095;0,723;-35,209;3,197;9,623;5,262;37,775;4,869;-25,589;-2,791;0,000;39,387;39,584;9,599;3,206;-14,283;-11,333;-15,724;-12,792;-3,221;27,463;0,000;210,140;Inf;220,000;210,000;-13,542;2,978;-8,604;25,143
11004,000;3,095;0,723;-35,209;3,197;9,623;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,599;3,206;-14,321;-11,358;-15,673;-12,805;-3,221;27,463;0,000;210,140;Inf;220,000;210,000;-13,533;2,979;-8,595;25,182
11004,500;3,231;0,757;-35,209;3,216;9,636;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,463;3,217;-14,228;-11,351;-15,660;-12,743;-3,221;27,463;0,000;210,140;Inf;220,000;210,000;-13,539;2,981;-8,593;25,228
11005,000;3,231;0,757;-35,209;3,216;9,636;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,463;3,217;-14,262;-11,341;-15,633;-12,748;-3,221;27,463;0,000;210,140;Inf;220,000;210,000;-13,495;2,985;-8,617;25,271
11005,500;3,231;0,757;-35,209;3,216;9,636;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,463;3,217;-14,160;-11,327;-15,632;-12,735;-3,221;27,463;0,000;209,840;Inf;220,000;210,000;-13,496;2,989;-8,592;25,338
11006,000;3,231;0,757;-35,209;3,216;9,636;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,463;3,217;-14,233;-11,319;-15,610;-12,749;-3,221;27,463;0,000;209,840;Inf;220,000;210,000;-13,464;2,993;-8,593;25,369
11006,500;3,231;0,757;-35,209;3,216;9,636;5,262;37,775;4,869;-25,589;-2,791;0,000;39,400;39,600;9,463;3,217;-14,207;-11,341;-15,652;-12,738;-3,221;27,463;0,000;209,840;Inf;220,000;210,000;-13,478;2,997;-8,582;25,401
11007,000;3,231;0,757;-35,209;3,216;9,636;5,284;37,764;4,871;-25,593;-2,784;0,000;39,388;39,612;9,463;3,217;-14,266;-11,298;-15,605;-12,722;-3,207;27,469;0,000;209,840;Inf;220,000;210,000;-13,485;3,001;-8,566;25,420
11007,500;3,231;0,757;-35,209;3,216;9,636;5,284;37,764;4,871;-25,593;-2,784;0,000;39,400;39,600;9,463;3,217;-14,247;-11,312;-15,682;-12,751;-3,207;27,469;0,000;209,740;Inf;220,000;210,000;-13,473;3,005;-8,576;25,424
11008,000;2,850;0,772;-34,086;3,252;9,485;5,284;37,764;4,871;-25,593;-2,784;0,000;39,400;39,600;9,726;3,241;-14,294;-11,329;-15,707;-12,745;-3,207;27,469;0,000;209,740;Inf;220,000;210,000;-13,498;3,009;-8,569;25,467
11008,500;2,850;0,772;-34,086;3,252;9,485;5,284;37,764;4,871;-25,593;-2,784;0,000;39,400;39,600;9,726;3,241;-14,282;-11,325;-15,693;-12,765;-3,207;27,469;0,000;209,740;Inf;220,000;210,000;-13,519;3,006;-8,565;25,547
11009,000;2,850;0,772;-34,086;3,252;9,485;5,284;37,764;4,871;-25,593;-2,784;0,000;39,400;39,600;9,726;3,241;-14,232;-11,323;-15,687;-12,732;-3,207;27,469;0,000;209,740;Inf;220,000;210,000;-13,516;3,004;-8,572;25,593
11009,500;2,850;0,772;-34,086;3,252;9,485;5,284;37,764;4,871;-25,593;-2,784;0,000;39,400;39,600;9,726;3,241;-14,292;-11,300;-15,702;-12,774;-3,207;27,469;0,000;210,040;Inf;220,000;210,000;-13,493;3,001;-8,553;25,531
11010,000;2,850;0,772;-34,086;3,252;9,485;5,275;37,771;4,874;-25,582;-2,775;0,000;39,385;39,613;9,726;3,241;-14,224;-11,334;-15,696;-12,766;-3,209;27,469;0,000;210,040;Inf;220,000;210,000;-13,517;2,999;-8,567;25,477
11010,500;2,850;0,772;-34,086;3,252;9,485;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,726;3,241;-14,266;-11,331;-15,674;-12,750;-3,209;27,469;0,000;210,140;Inf;220,000;210,000;-13,505;2,996;-8,572;25,466
11011,000;3,392;0,822;-35,209;3,213;9,604;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,629;3,419;-14,251;-11,316;-15,655;-12,729;-3,209;27,469;0,000;210,140;Inf;220,000;210,000;-13,505;2,994;-8,565;25,498
11011,500;3,392;0,822;-35,209;3,213;9,604;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,629;3,419;-14,203;-11,322;-15,673;-12,737;-3,209;27,469;0,000;209,940;Inf;220,000;210,000;-13,488;3,000;-8,571;25,513
11012,000;3,392;0,822;-35,209;3,213;9,604;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,629;3,419;-14,285;-11,322;-15,657;-12,727;-3,209;27,469;0,000;209,940;Inf;220,000;210,000;-13,484;3,007;-8,562;25,527
11012,500;3,392;0,822;-35,209;3,213;9,604;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,629;3,419;-14,258;-11,297;-15,654;-12,755;-3,209;27,469;0,000;209,840;Inf;220,000;210,000;-13,498;3,013;-8,566;25,560
11013,000;3,392;0,822;-35,209;3,213;9,604;5,275;37,771;4,874;-25,582;-2,775;0,000;39,400;39,600;9,629;3,419;-14,225;-11,325;-15,646;-12,731;-3,209;27,469;0,000;209,840;Inf;220,000;210,000;-13,491;3,019;-8,562;25,572
11013,500;3,392;0,822;-35,209;3,213;9,604;5,281;37,768;4,883;-25,583;-2,765;0,000;39,386;39,629;9,629;3,419;-14,264;-11,320;-15,643;-12,765;-3,200;27,478;0,000;209,740;Inf;220,000;210,000;-13,482;3,025;-8,561;25,563
11014,000;3,392;0,822;-35,209;3,213;9,604;5,281;37,768;4,883;-25,583;-2,765;0,000;39,400;39,600;9,629;3,419;-14,240;-11,325;-15,656;-12,749;-3,200;27,478;0,000;209,740;Inf;220,000;210,000;-13,498;3,031;-8,574;25,460
11014,500;3,081;0,761;-34,955;3,205;9,589;5,281;37,768;4,883;-25,583;-2,765;0,000;39,400;39,600;9,750;3,284;-14,278;-11,307;-15,619;-12,716;-3,200;27,478;0,000;209,940;Inf;220,000;210,000;-13,493;3,037;-8,570;25,412
11015,000;3,081;0,761;-34,955;3,205;9,589;5,281;37,768;4,883;-25,583;-2,765;0,000;39,400;39,600;9,750;3,284;-14,196;-11,336;-15,655;-12,741;-3,200;27,478;0,000;209,940;Inf;220,000;210,000;-13,480;3,038;-8,558;25,391
11015,500;3,081;0,761;-34,955;3,205;9,589;5,281;37,768;4,883;-25,583;-2,765;0,000;39,400;39,600;9,750;3,284;-14,283;-11,330;-15,608;-12,726;-3,200;27,478;0,000;209,840;Inf;220,000;210,000;-13,482;3,039;-8,583;25,393
11016,000;3,081;0,761;-34,955;3,205;9,589;5,281;37,768;4,883;-25,583;-2,765;0,000;39,400;39,600;9,750;3,284;-14,214;-11,309;-15,603;-12,701;-3,200;27,478;0,000;209,840;Inf;220,000;210,000;-13,487;3,039;-8,563;25,351
11016,500;3,081;0,761;-34,955;3,205;9,589;5,239;37,772;4,911;-25,600;-2,768;0,000;39,387;39,627;9,750;3,284;-14,225;-11,325;-15,621;-12,735;-3,202;27,474;0,000;209,840;Inf;220,000;210,000;-13,457;3,040;-8,569;25,320
11017,000;3,081;0,761;-34,955;3,205;9,589;5,239;37,772;4,911;-25,600;-2,768;0,000;39,400;39,600;9,750;3,284;-14,236;-11,327;-15,679;-12,742;-3,202;27,474;0,000;209,840;Inf;220,000;210,000;-13,477;3,041;-8,560;25,270
11017,500;2,810;0,642;-35,209;3,134;9,679;5,239;37,772;4,911;-25,600;-2,768;0,000;39,400;39,600;9,646;3,298;-14,321;-11,324;-15,672;-12,745;-3,202;27,474;0,000;210,040;Inf;220,000;210,000;-13,496;3,041;-8,588;25,224
11018,000;2,810;0,642;-35,209;3,134;9,679;5,239;37,772;4,911;-25,600;-2,768;0,000;39,400;39,600;9,646;3,298;-14,282;-11,340;-15,708;-12,761;-3,202;27,474;0,000;210,040;Inf;220,000;210,000;-13,515;3,038;-8,564;25,133
11018,500;2,810;0,642;-35,209;3,134;9,679;5,239;37,772;4,911;-25,600;-2,768;0,000;39,400;39,600;9,646;3,298;-14,301;-11,323;-15,721;-12,771;-3,202;27,474;0,000;210,140;Inf;220,000;210,000;-13,523;3,034;-8,553;25,094
11019,000;2,810;0,642;-35,209;3,134;9,679;5,239;37,772;4,911;-25,600;-2,768;0,000;39,400;39,600;9,646;3,298;-14,238;-11,334;-15,692;-12,758;-3,202;27,474;0,000;210,140;Inf;220,000;210,000;-13,529;3,030;-8,553;25,045
11019,500;2,810;0,642;-35,209;3,134;9,679;5,254;37,779;4,910;-25,531;-2,775;0,000;39,386;39,689;9,646;3,298;-14,245;-11,326;-15,647;-12,726;-3,196;27,473;0,000;210,340;Inf;220,000;210,000;-13,505;3,027;-8,573;25,022
11020,000;2,810;0,642;-35,209;3,134;9,679;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,646;3,298;-14,264;-11,319;-15,665;-12,728;-3,196;27,473;0,000;210,340;Inf;220,000;210,000;-13,486;3,023;-8,570;25,013
11020,500;2,810;0,642;-35,209;3,134;9,679;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,646;3,298;-14,204;-11,298;-15,596;-12,714;-3,196;27,473;0,000;210,340;Inf;220,000;210,000;-13,494;3,020;-8,567;24,973
11021,000;2,879;0,803;-34,272;3,267;9,549;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,707;3,279;-14,146;-11,310;-15,603;-12,716;-3,196;27,473;0,000;210,340;Inf;220,000;210,000;-13,453;3,016;-8,558;24,955
11021,500;2,879;0,803;-34,272;3,267;9,549;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,707;3,279;-14,237;-11,305;-15,581;-12,712;-3,196;27,473;0,000;210,440;Inf;220,000;210,000;-13,444;3,014;-8,554;24,817
11022,000;2,879;0,803;-34,272;3,267;9,549;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,707;3,279;-14,144;-11,317;-15,621;-12,718;-3,196;27,473;0,000;210,440;Inf;220,000;210,000;-13,459;3,012;-8,552;24,793
11022,500;2,879;0,803;-34,272;3,267;9,549;5,254;37,779;4,910;-25,531;-2,775;0,000;39,400;39,700;9,707;3,279;-14,159;-11,292;-15,613;-12,712;-3,196;27,473;0,000;210,140;Inf;220,000;210,000;-13,450;3,009;-8,556;24,791
11023,000;2,879;0,803;-34,272;3,267;9,549;5,256;37,774;4,878;-25,561;-2,760;0,000;39,386;39,688;9,707;3,279;-14,265;-11,267;-15,608;-12,694;-3,206;27,477;0,000;210,140;Inf;220,000;210,000;-13,444;3,007;-8,551;24,827
11023,500;2,879;0,803;-34,272;3,267;9,549;5,256;37,774;4,878;-25,561;-2,760;0,000;39,400;39,700;9,707;3,279;-14,265;-11,328;-15,690;-12,711;-3,206;27,477;0,000;210,040;Inf;220,000;210,000;-13,459;3,005;-8,541;24,823
11024,000;3,411;0,833;-35,209;3,190;9,621;5,256;37,774;4,878;-25,561;-2,760;0,000;39,400;39,700;9,560;3,338;-14,161;-11,320;-15,629;-12,733;-3,206;27,477;0,000;210,040;Inf;220,000;210,000;-13,498;3,003;-8,548;24,884
11024,500;3,411;0,833;-35,209;3,190;9,621;5,256;37,774;4,878;-25,561;-2,760;0,000;39,400;39,700;9,560;3,338;-14,193;-11,303;-15,590;-12,705;-3,206;27,477;0,000;210,040;Inf;220,000;210,000;-13,461;3,010;-8,546;24,920
11025,000;3,411;0,833;-35,209;3,190;9,621;5,256;37,774;4,878;-25,561;-2,760;0,000;39,400;39,700;9,560;3,338;-14,246;-11,286;-15,582;-12,695;-3,206;27,477;0,000;210,040;Inf;220,000;210,000;-13,447;3,016;-8,552;25,031
11025,500;3,411;0,833;-35,209;3,190;9,621;5,256;37,774;4,878;-25,561;-2,760;0,000;39,400;39,700;9,560;3,338;-14,168;-11,304;-15,611;-12,682;-3,206;27,477;0,000;209,840;Inf;220,000;210,000;-13,452;3,023;-8,538;25,090
11026,000;3,411;0,833;-35,209;3,190;9,621;5,280;37,777;4,871;-25,589;-2,757;0,000;39,392;39,666;9,560;3,338;-14,151;-11,250;-15,498;-12,672;-3,192;27,481;0,000;209,840;Inf;220,000;210,000;-13,441;3,029;-8,550;25,140
11026,500;3,411;0,833;-35,209;3,190;9,621;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,560;3,338;-14,155;-11,301;-15,614;-12,691;-3,192;27,481;0,000;210,240;Inf;220,000;210,000;-13,393;3,035;-8,514;25,149
11027,000;3,411;0,833;-35,209;3,190;9,621;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,560;3,338;-14,211;-11,280;-15,595;-12,706;-3,192;27,481;0,000;210,240;Inf;220,000;210,000;-13,440;3,042;-8,534;25,121
11027,500;2,762;0,759;-33,679;3,277;9,539;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,721;3,152;-14,102;-11,283;-15,558;-12,666;-3,192;27,481;0,000;210,040;Inf;220,000;210,000;-13,448;3,048;-8,517;25,103
11028,000;2,762;0,759;-33,679;3,277;9,539;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,721;3,152;-14,227;-11,279;-15,562;-12,665;-3,192;27,481;0,000;210,040;Inf;220,000;210,000;-13,402;3,043;-8,527;25,142
11028,500;2,762;0,759;-33,679;3,277;9,539;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,721;3,152;-14,175;-11,259;-15,542;-12,674;-3,192;27,481;0,000;209,740;Inf;220,000;210,000;-13,433;3,038;-8,507;25,298
11029,000;2,762;0,759;-33,679;3,277;9,539;5,280;37,777;4,871;-25,589;-2,757;0,000;39,400;39,700;9,721;3,152;-14,211;-11,278;-15,603;-12,721;-3,192;27,481;0,000;209,740;Inf;220,000;210,000;-13,412;3,034;-8,518;25,317
11029,500;2,762;0,759;-33,679;3,277;9,539;5,232;37,764;4,888;-25,544;-2,775;0,000;39,381;39,685;9,721;3,152;-14,213;-11,302;-15,641;-12,729;-3,207;27,476;0,000;209,840;Inf;220,000;210,000;-13,453;3,029;-8,504;25,391
11030,000;2,762;0,759;-33,679;3,277;9,539;5,232;37,764;4,888;-25,544;-2,775;0,000;39,400;39,700;9,721;3,152;-14,275;-11,304;-15,689;-12,727;-3,207;27,476;0,000;209,840;Inf;220,000;210,000;-13,471;3,025;-8,503;25,389
11030,500;2,452;0,597;-35,191;3,172;9,624;5,232;37,764;4,888;-25,544;-2,775;0,000;39,400;39,700;9,683;3,338;-14,232;-11,301;-15,677;-12,746;-3,207;27,476;0,000;209,740;Inf;220,000;210,000;-13,499;3,021;-8,531;25,386
11031,000;2,452;0,597;-35,191;3,172;9,624;5,232;37,764;4,888;-25,544;-2,775;0,000;39,400;39,700;9,683;3,338;-14,215;-11,296;-15,671;-12,715;-3,207;27,476;0,000;209,740;Inf;220,000;210,000;-13,489;3,011;-8,528;25,433
11031,500;2,452;0,597;-35,191;3,172;9,624;5,232;37,764;4,888;-25,544;-2,775;0,000;39,400;39,700;9,683;3,338;-14,246;-11,278;-15,656;-12,705;-3,207;27,476;0,000;210,540;Inf;220,000;210,000;-13,474;3,002;-8,528;25,488
11032,000;2,452;0,597;-35,191;3,172;9,624;5,232;37,764;4,888;-25,544;-2,775;0,000;39,400;39,700;9,683;3,338;-14,286;-11,298;-15,652;-12,722;-3,207;27,476;0,000;210,540;Inf;220,000;210,000;-13,471;2,993;-8,510;25,560
11032,500;2,452;0,597;-35,191;3,172;9,624;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,712;9,683;3,338;-14,211;-11,283;-15,611;-12,692;-3,188;27,489;0,000;210,740;Inf;220,000;210,000;-13,489;2,984;-8,502;25,574
11033,000;2,452;0,597;-35,191;3,172;9,624;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,683;3,338;-14,234;-11,189;-15,473;-12,578;-3,188;27,489;0,000;210,740;Inf;220,000;210,000;-13,449;2,976;-8,508;25,580
11033,500;2,452;0,597;-35,191;3,172;9,624;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,683;3,338;-14,101;-11,259;-15,597;-12,680;-3,188;27,489;0,000;210,640;Inf;220,000;210,000;-13,369;2,967;-8,506;25,562
11034,000;2,973;0,754;-35,139;3,197;9,572;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,639;3,384;-14,154;-11,269;-15,533;-12,691;-3,188;27,489;0,000;210,640;Inf;220,000;210,000;-13,409;2,959;-8,519;25,494
11034,500;2,973;0,754;-35,139;3,197;9,572;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,639;3,384;-14,207;-11,259;-15,542;-12,659;-3,188;27,489;0,000;210,340;Inf;220,000;210,000;-13,412;2,959;-8,517;25,478
11035,000;2,973;0,754;-35,139;3,197;9,572;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,639;3,384;-14,111;-11,288;-15,529;-12,613;-3,188;27,489;0,000;210,340;Inf;220,000;210,000;-13,417;2,959;-8,530;25,478
11035,500;2,973;0,754;-35,139;3,197;9,572;5,229;37,781;4,898;-25,517;-2,763;0,000;39,400;39,700;9,639;3,384;-14,140;-11,276;-15,598;-12,679;-3,188;27,489;0,000;210,040;Inf;220,000;210,000;-13,385;2,959;-8,509;25,456
11036,000;2,973;0,754;-35,139;3,197;9,572;5,218;37,779;4,908;-25,554;-2,758;0,000;39,410;39,734;9,639;3,384;-14,096;-11,267;-15,580;-12,658;-3,193;27,498;0,000;210,040;Inf;220,000;210,000;-13,423;2,959;-8,516;25,460
11036,500;2,973;0,754;-35,139;3,197;9,572;5,218;37,779;4,908;-25,554;-2,758;0,000;39,400;39,700;9,639;3,384;-14,198;-11,264;-15,585;-12,669;-3,193;27,498;0,000;209,740;Inf;220,000;210,000;-13,400;2,960;-8,513;25,399
11037,000;3,074;0,760;-34,806;3,193;9,547;5,218;37,779;4,908;-25,554;-2,758;0,000;39,400;39,700;9,680;3,333;-14,136;-11,262;-15,622;-12,681;-3,193;27,498;0,000;209,740;Inf;221,000;220,000;-13,429;2,960;-8,512;25,414
11037,500;3,074;0,760;-34,806;3,193;9,547;5,218;37,779;4,908;-25,554;-2,758;0,000;39,400;39,700;9,680;3,333;-14,201;-11,279;-15,684;-12,719;-3,193;27,498;0,000;209,840;Inf;221,000;220,000;-13,425;2,962;-8,517;25,435
11038,000;3,074;0,760;-34,806;3,193;9,547;5,218;37,779;4,908;-25,554;-2,758;0,000;39,400;39,700;9,680;3,333;-14,225;-11,287;-15,680;-12,739;-3,193;27,498;0,000;209,840;Inf;222,000;220,000;-13,471;2,964;-8,509;25,478
11038,500;3,074;0,760;-34,806;3,193;9,547;5,218;37,779;4,908;-25,554;-2,758;0,000;39,400;39,700;9,680;3,333;-14,206;-11,241;-15,481;-12,648;-3,193;27,498;0,000;210,240;Inf;222,000;220,000;-13,483;2,965;-8,519;25,386
11039,000;3,074;0,760;-34,806;3,193;9,547;5,258;37,779;4,899;-25,532;-2,759;0,000;39,417;39,783;9,680;3,333;-14,234;-11,216;-15,496;-12,619;-3,191;27,504;0,000;210,240;Inf;223,000;220,000;-13,394;2,967;-8,519;25,356
11039,500;3,074;0,760;-34,806;3,193;9,547;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,680;3,333;-14,180;-11,269;-15,605;-12,692;-3,191;27,504;0,000;209,740;Inf;223,000;220,000;-13,391;2,969;-8,501;25,364
11040,000;3,241;0,782;-35,209;3,220;9,570;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,538;3,281;-14,172;-11,265;-15,611;-12,706;-3,191;27,504;0,000;209,740;Inf;224,000;220,000;-13,437;2,971;-8,511;25,373
11040,500;3,241;0,782;-35,209;3,220;9,570;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,538;3,281;-14,126;-11,264;-15,580;-12,643;-3,191;27,504;0,000;209,740;Inf;224,000;220,000;-13,439;2,975;-8,517;25,429
11041,000;3,241;0,782;-35,209;3,220;9,570;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,538;3,281;-14,127;-11,255;-15,519;-12,657;-3,191;27,504;0,000;209,740;Inf;225,000;220,000;-13,403;2,979;-8,505;25,415
11041,500;3,241;0,782;-35,209;3,220;9,570;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,538;3,281;-14,104;-11,238;-15,464;-12,632;-3,191;27,504;0,000;212,340;Inf;225,000;220,000;-13,389;2,984;-8,527;25,435
11042,000;3,241;0,782;-35,209;3,220;9,570;5,258;37,779;4,899;-25,532;-2,759;0,000;39,400;39,800;9,538;3,281;-14,090;-11,242;-15,492;-12,603;-3,191;27,504;0,000;212,340;Inf;226,000;220,000;-13,359;2,988;-8,516;25,466
11042,500;3,241;0,782;-35,209;3,220;9,570;5,266;37,773;4,883;-25,555;-2,767;0,000;39,415;39,717;9,538;3,281;-14,102;-11,238;-15,511;-12,630;-3,205;27,501;0,000;212,840;Inf;226,000;220,000;-13,357;2,992;-8,505;25,452
11043,000;3,241;0,782;-35,209;3,220;9,570;5,266;37,773;4,883;-25,555;-2,767;0,000;39,400;39,700;9,538;3,281;-14,149;-11,237;-15,623;-12,674;-3,205;27,501;0,000;212,840;Inf;227,000;220,000;-13,370;2,996;-8,497;25,396
11043,500;2,263;0,662;-34,091;3,319;9,535;5,266;37,773;4,883;-25,555;-2,767;0,000;39,400;39,700;9,685;3,195;-14,229;-11,231;-15,581;-12,658;-3,205;27,501;0,000;213,240;Inf;227,000;220,000;-13,421;3,000;-8,495;25,391
11044,000;2,263;0,662;-34,091;3,319;9,535;5,266;37,773;4,883;-25,555;-2,767;0,000;39,400;39,700;9,685;3,195;-14,199;-11,280;-15,620;-12,698;-3,205;27,501;0,000;213,240;Inf;228,000;220,000;-13,425;2,988;-8,481;25,381
11044,500;2,263;0,662;-34,091;3,319;9,535;5,266;37,773;4,883;-25,555;-2,767;0,000;39,400;39,700;9,685;3,195;-14,193;-11,276;-15,605;-12,697;-3,205;27,501;0,000;216,640;Inf;228,000;220,000;-13,449;2,976;-8,491;25,385
11045,000;2,263;0,662;-34,091;3,319;9,535;5,266;37,773;4,883;-25,555;-2,767;0,000;39,400;39,700;9,685;3,195;-14,239;-11,270;-15,657;-12,707;-3,205;27,501;0,000;216,640;Inf;229,000;220,000;-13,443;2,965;-8,491;25,375
11045,500;2,263;0,662;-34,091;3,319;9,535;5,276;37,788;4,919;-25,514;-2,753;0,000;39,432;39,822;9,685;3,195;-14,229;-11,258;-15,571;-12,674;-3,197;27,507;0,000;217,640;Inf;229,000;220,000;-13,468;2,953;-8,492;25,386
11046,000;2,263;0,662;-34,091;3,319;9,535;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,685;3,195;-14,219;-11,261;-15,574;-12,677;-3,197;27,507;0,000;217,640;Inf;230,000;220,000;-13,433;2,942;-8,509;25,385
11046,500;2,963;0,794;-34,083;3,287;9,529;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,725;3,245;-14,145;-11,282;-15,608;-12,696;-3,197;27,507;0,000;217,240;Inf;230,000;220,000;-13,433;2,931;-8,495;25,391
11047,000;2,963;0,794;-34,083;3,287;9,529;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,725;3,245;-14,165;-11,260;-15,572;-12,655;-3,197;27,507;0,000;217,240;Inf;231,000;220,000;-13,433;2,931;-8,505;25,433
11047,500;2,963;0,794;-34,083;3,287;9,529;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,725;3,245;-14,186;-11,239;-15,512;-12,625;-3,197;27,507;0,000;217,240;Inf;231,000;220,000;-13,413;2,932;-8,505;25,441
11048,000;2,963;0,794;-34,083;3,287;9,529;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,725;3,245;-14,074;-11,212;-15,436;-12,591;-3,197;27,507;0,000;217,240;Inf;232,000;220,000;-13,391;2,932;-8,502;25,509
11048,500;2,963;0,794;-34,083;3,287;9,529;5,276;37,788;4,919;-25,514;-2,753;0,000;39,400;39,800;9,725;3,245;-14,142;-11,234;-15,512;-12,597;-3,197;27,507;0,000;220,340;Inf;232,000;220,000;-13,328;2,933;-8,506;25,563
11049,000;2,963;0,794;-34,083;3,287;9,529;5,231;37,772;4,865;-25,587;-2,788;0,000;39,419;39,834;9,725;3,245;-14,105;-11,252;-15,564;-12,648;-3,217;27,498;0,000;220,340;Inf;232,000;220,000;-13,371;2,933;-8,485;25,597
11049,500;2,963;0,794;-34,083;3,287;9,529;5,231;37,772;4,865;-25,587;-2,788;0,000;39,400;39,800;9,725;3,245;-14,205;-11,221;-15,498;-12,607;-3,217;27,498;0,000;220,440;Inf;232,000;220,000;-13,392;2,934;-8,475;25,590
11050,000;3,514;0,802;-35,209;3,202;9,650;5,231;37,772;4,865;-25,587;-2,788;0,000;39,400;39,800;9,602;3,233;-14,095;-11,239;-15,539;-12,626;-3,217;27,498;0,000;220,440;Inf;232,000;220,000;-13,383;2,934;-8,489;25,715
11050,500;3,514;0,802;-35,209;3,202;9,650;5,231;37,772;4,865;-25,587;-2,788;0,000;39,400;39,800;9,602;3,233;-14,154;-11,244;-15,578;-12,652;-3,217;27,498;0,000;220,840;Inf;232,000;220,000;-13,375;2,944;-8,497;25,780
11051,000;3,514;0,802;-35,209;3,202;9,650;5,231;37,772;4,865;-25,587;-2,788;0,000;39,400;39,800;9,602;3,233;-14,261;-11,248;-15,584;-12,655;-3,217;27,498;0,000;220,840;Inf;232,000;220,000;-13,407;2,953;-8,473;25,863
11051,500;3,514;0,802;-35,209;3,202;9,650;5,231;37,772;4,865;-25,587;-2,788;0,000;39,400;39,800;9,602;3,233;-14,195;-11,259;-15,612;-12,684;-3,217;27,498;0,000;222,240;Inf;232,000;220,000;-13,437;2,962;-8,483;25,895
11052,000;3,514;0,802;-35,209;3,202;9,650;5,218;37,779;4,876;-25,529;-2,781;0,000;39,434;39,804;9,602;3,233;-14,177;-11,272;-15,670;-12,698;-3,207;27,492;0,000;222,240;Inf;231,000;220,000;-13,437;2,971;-8,468;25,883
11052,500;3,514;0,802;-35,209;3,202;9,650;5,218;37,779;4,876;-25,529;-2,781;0,000;39,400;39,800;9,602;3,233;-14,249;-11,250;-15,628;-12,686;-3,207;27,492;0,000;222,040;Inf;231,000;220,000;-13,454;2,980;-8,476;25,856
11053,000;2,753;0,644;-35,209;3,213;9,637;5,218;37,779;4,876;-25,529;-2,781;0,000;39,400;39,800;9,552;3,142;-14,248;-11,259;-15,624;-12,695;-3,207;27,492;0,000;222,040;Inf;230,000;220,000;-13,453;2,989;-8,480;25,767
11053,500;2,753;0,644;-35,209;3,213;9,637;5,218;37,779;4,876;-25,529;-2,781;0,000;39,400;39,800;9,552;3,142;-14,229;-11,272;-15,661;-12,652;-3,207;27,492;0,000;222,440;Inf;230,000;220,000;-13,457;2,985;-8,486;25,770
11054,000;2,753;0,644;-35,209;3,213;9,637;5,218;37,779;4,876;-25,529;-2,781;0,000;39,400;39,800;9,552;3,142;-14,163;-11,242;-15,530;-12,641;-3,207;27,492;0,000;222,440;Inf;229,000;220,000;-13,454;2,981;-8,504;25,806
11054,500;2,753;0,644;-35,209;3,213;9,637;5,218;37,779;4,876;-25,529;-2,781;0,000;39,400;39,800;9,552;3,142;-14,086;-11,227;-15,517;-12,604;-3,207;27,492;0,000;221,640;Inf;229,000;220,000;-13,394;2,978;-8,487;25,819
11055,000;2,753;0,644;-35,209;3,213;9,637;5,199;37,771;4,845;-25,564;-2,777;0,000;39,448;39,896;9,552;3,142;-14,055;-11,226;-15,493;-12,548;-3,206;27,493;0,000;221,640;Inf;228,000;220,000;-13,358;2,974;-8,464;25,837
11055,500;2,753;0,644;-35,209;3,213;9,637;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,552;3,142;-14,062;-11,178;-15,416;-12,551;-3,206;27,493;0,000;221,640;Inf;228,000;220,000;-13,330;2,970;-8,465;25,834
11056,000;2,753;0,644;-35,209;3,213;9,637;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,552;3,142;-14,008;-11,189;-15,449;-12,564;-3,206;27,493;0,000;221,640;Inf;227,000;220,000;-13,302;2,967;-8,461;25,863
11056,500;3,669;0,959;-34,534;3,250;9,555;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,643;3,268;-14,018;-11,164;-15,412;-12,539;-3,206;27,493;0,000;221,940;Inf;227,000;220,000;-13,303;2,963;-8,456;25,861
11057,000;3,669;0,959;-34,534;3,250;9,555;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,643;3,268;-14,061;-11,176;-15,363;-12,539;-3,206;27,493;0,000;221,940;Inf;226,000;220,000;-13,283;2,975;-8,454;25,861
11057,500;3,669;0,959;-34,534;3,250;9,555;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,643;3,268;-14,103;-11,170;-15,455;-12,536;-3,206;27,493;0,000;217,040;Inf;226,000;220,000;-13,285;2,986;-8,444;25,861
11058,000;3,669;0,959;-34,534;3,250;9,555;5,199;37,771;4,845;-25,564;-2,777;0,000;39,400;39,900;9,643;3,268;-14,079;-11,193;-15,547;-12,614;-3,206;27,493;0,000;217,040;Inf;227,000;220,000;-13,316;2,997;-8,444;25,898
11058,500;3,669;0,959;-34,534;3,250;9,555;5,205;37,784;4,853;-25,562;-2,789;0,000;39,448;39,844;9,643;3,268;-14,108;-11,194;-15,514;-12,608;-3,208;27,491;0,000;217,640;Inf;227,000;220,000;-13,358;3,008;-8,425;25,876
11059,000;3,669;0,959;-34,534;3,250;9,555;5,205;37,784;4,853;-25,562;-2,789;0,000;39,400;39,800;9,643;3,268;-14,142;-11,209;-15,597;-12,604;-3,208;27,491;0,000;217,640;Inf;228,000;220,000;-13,356;3,019;-8,425;25,837
11059,500;2,761;0,645;-35,209;3,216;9,655;5,205;37,784;4,853;-25,562;-2,789;0,000;39,400;39,800;9,561;3,198;-14,167;-11,210;-15,580;-12,637;-3,208;27,491;0,000;217,540;Inf;228,000;220,000;-13,388;3,030;-8,421;25,853
11060,000;2,761;0,645;-35,209;3,216;9,655;5,205;37,784;4,853;-25,562;-2,789;0,000;39,400;39,800;9,561;3,198;-14,195;-11,205;-15,608;-12,651;-3,208;27,491;0,000;217,540;Inf;229,000;220,000;-13,398;3,025;-8,445;25,870
11060,500;2,761;0,645;-35,209;3,216;9,655;5,205;37,784;4,853;-25,562;-2,789;0,000;39,400;39,800;9,561;3,198;-14,226;-11,198;-15,590;-12,639;-3,208;27,491;0,000;217,340;Inf;229,000;220,000;-13,415;3,021;-8,432;25,918
11061,000;2,761;0,645;-35,209;3,216;9,655;5,205;37,784;4,853;-25,562;-2,789;0,000;39,400;39,800;9,561;3,198;-14,151;-11,199;-15,614;-12,638;-3,208;27,491;0,000;217,340;Inf;230,000;220,000;-13,413;3,017;-8,433;25,943
11061,500;2,761;0,645;-35,209;3,216;9,655;5,227;37,798;4,865;-25,493;-2,770;0,000;39,458;39,891;9,561;3,198;-14,156;-11,195;-15,545;-12,593;-3,191;27,499;0,000;218,440;Inf;230,000;220,000;-13,400;3,013;-8,425;25,950
11062,000;2,761;0,645;-35,209;3,216;9,655;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,561;3,198;-14,136;-11,190;-15,597;-12,626;-3,191;27,499;0,000;218,440;Inf;231,000;220,000;-13,372;3,009;-8,436;25,931
11062,500;2,761;0,645;-35,209;3,216;9,655;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,561;3,198;-14,144;-11,182;-15,547;-12,598;-3,191;27,499;0,000;218,440;Inf;231,000;220,000;-13,387;3,004;-8,402;25,885
11063,000;3,012;0,721;-35,209;3,196;9,616;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,568;3,320;-14,145;-11,190;-15,550;-12,631;-3,191;27,499;0,000;218,440;Inf;232,000;220,000;-13,368;3,000;-8,409;25,881
11063,500;3,012;0,721;-35,209;3,196;9,616;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,568;3,320;-14,092;-11,171;-15,502;-12,588;-3,191;27,499;0,000;218,540;Inf;232,000;220,000;-13,379;3,001;-8,413;25,894
11064,000;3,012;0,721;-35,209;3,196;9,616;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,568;3,320;-14,070;-11,184;-15,553;-12,580;-3,191;27,499;0,000;218,540;Inf;233,000;220,000;-13,338;3,001;-8,400;25,909
11064,500;3,012;0,721;-35,209;3,196;9,616;5,227;37,798;4,865;-25,493;-2,770;0,000;39,500;39,900;9,568;3,320;-14,064;-11,152;-15,459;-12,547;-3,191;27,499;0,000;221,840;Inf;233,000;220,000;-13,347;3,001;-8,420;25,900
11065,000;3,012;0,721;-35,209;3,196;9,616;5,248;37,799;4,856;-25,512;-2,762;0,000;39,464;39,844;9,568;3,320;-14,124;-11,177;-15,500;-12,579;-3,192;27,497;0,000;221,840;Inf;232,000;220,000;-13,306;3,001;-8,401;25,884
11065,500;3,012;0,721;-35,209;3,196;9,616;5,248;37,799;4,856;-25,512;-2,762;0,000;39,500;39,800;9,568;3,320;-14,111;-11,165;-15,530;-12,568;-3,192;27,497;0,000;221,540;Inf;232,000;220,000;-13,345;3,001;-8,407;25,852
11066,000;2,915;0,647;-35,209;3,172;9,626;5,248;37,799;4,856;-25,512;-2,762;0,000;39,500;39,800;9,622;3,239;-14,151;-11,149;-15,553;-12,611;-3,192;27,497;0,000;221,540;Inf;231,000;220,000;-13,343;3,002;-8,402;25,831
11066,500;2,915;0,647;-35,209;3,172;9,626;5,248;37,799;4,856;-25,512;-2,762;0,000;39,500;39,800;9,622;3,239;-14,095;-11,177;-15,557;-12,614;-3,192;27,497;0,000;222,040;Inf;231,000;220,000;-13,366;3,000;-8,400;25,858
11067,000;2,915;0,647;-35,209;3,172;9,626;5,248;37,799;4,856;-25,512;-2,762;0,000;39,500;39,800;9,622;3,239;-14,179;-11,152;-15,498;-12,545;-3,192;27,497;0,000;222,040;Inf;230,000;220,000;-13,361;2,999;-8,395;25,855
11067,500;2,915;0,647;-35,209;3,172;9,626;5,248;37,799;4,856;-25,512;-2,762;0,000;39,500;39,800;9,622;3,239;-14,071;-11,178;-15,515;-12,550;-3,192;27,497;0,000;223,040;Inf;230,000;220,000;-13,344;2,997;-8,406;25,863
11068,000;2,915;0,647;-35,209;3,172;9,626;5,239;37,781;4,860;-25,541;-2,769;0,000;39,473;39,873;9,622;3,239;-14,099;-11,184;-15,527;-12,596;-3,186;27,502;0,000;223,040;Inf;229,000;220,000;-13,329;2,996;-8,396;25,847
11068,500;2,915;0,647;-35,209;3,172;9,626;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,622;3,239;-14,173;-11,148;-15,560;-12,583;-3,186;27,502;0,000;223,040;Inf;229,000;220,000;-13,351;2,995;-8,378;25,863
