t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11069,000;2,915;0,647;-35,209;3,172;9,626;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,622;3,239;-14,060;-11,168;-15,546;-12,589;-3,186;27,502;0,000;223,040;Inf;228,000;220,000;-13,366;2,993;-8,377;25,883
11069,500;3,130;0,750;-35,209;3,217;9,536;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,578;3,303;-14,159;-11,156;-15,525;-12,613;-3,186;27,502;0,000;222,740;Inf;228,000;220,000;-13,341;2,992;-8,377;25,844
11070,000;3,130;0,750;-35,209;3,217;9,536;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,578;3,303;-14,103;-11,167;-15,578;-12,600;-3,186;27,502;0,000;222,740;Inf;227,000;220,000;-13,363;2,994;-8,370;25,833
11070,500;3,130;0,750;-35,209;3,217;9,536;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,578;3,303;-14,171;-11,168;-15,550;-12,589;-3,186;27,502;0,000;219,540;Inf;227,000;220,000;-13,362;2,997;-8,373;25,821
11071,000;3,130;0,750;-35,209;3,217;9,536;5,239;37,781;4,860;-25,541;-2,769;0,000;39,500;39,900;9,578;3,303;-14,110;-11,181;-15,553;-12,580;-3,186;27,502;0,000;219,540;Inf;227,000;220,000;-13,370;2,999;-8,373;25,822
11071,500;3,130;0,750;-35,209;3,217;9,536;5,186;37,794;4,860;-25,521;-2,764;0,000;39,465;39,863;9,578;3,303;-14,177;-11,137;-15,516;-12,584;-3,190;27,494;0,000;219,940;Inf;227,000;220,000;-13,356;3,001;-8,364;25,807
11072,000;3,130;0,750;-35,209;3,217;9,536;5,186;37,794;4,860;-25,521;-2,764;0,000;39,500;39,900;9,578;3,303;-14,102;-11,171;-15,547;-12,580;-3,190;27,494;0,000;219,940;Inf;227,000;220,000;-13,353;3,003;-8,365;25,802
11072,500;2,828;0,715;-34,945;3,156;9,585;5,186;37,794;4,860;-25,521;-2,764;0,000;39,500;39,900;9,683;3,338;-14,107;-11,166;-15,520;-12,524;-3,190;27,494;0,000;219,840;Inf;227,000;220,000;-13,350;3,005;-8,371;25,836
11073,000;2,828;0,715;-34,945;3,156;9,585;5,186;37,794;4,860;-25,521;-2,764;0,000;39,500;39,900;9,683;3,338;-14,126;-11,127;-15,485;-12,524;-3,190;27,494;0,000;219,840;Inf;227,000;220,000;-13,329;3,002;-8,367;25,831
11073,500;2,828;0,715;-34,945;3,156;9,585;5,186;37,794;4,860;-25,521;-2,764;0,000;39,500;39,900;9,683;3,338;-14,074;-11,132;-15,501;-12,528;-3,190;27,494;0,000;218,940;Inf;227,000;220,000;-13,315;2,999;-8,366;25,747
11074,000;2,828;0,715;-34,945;3,156;9,585;5,186;37,794;4,860;-25,521;-2,764;0,000;39,500;39,900;9,683;3,338;-14,044;-11,137;-15,467;-12,519;-3,190;27,494;0,000;218,940;Inf;228,000;220,000;-13,309;2,997;-8,343;25,697
11074,500;2,828;0,715;-34,945;3,156;9,585;5,213;37,797;4,868;-25,503;-2,759;0,000;39,481;39,924;9,683;3,338;-14,003;-11,144;-15,489;-12,527;-3,187;27,489;0,000;217,340;Inf;228,000;220,000;-13,291;2,994;-8,351;25,694
11075,000;2,828;0,715;-34,945;3,156;9,585;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,683;3,338;-14,027;-11,122;-15,443;-12,508;-3,187;27,489;0,000;217,340;Inf;229,000;220,000;-13,291;2,991;-8,356;25,699
11075,500;2,828;0,715;-34,945;3,156;9,585;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,683;3,338;-14,058;-11,103;-15,456;-12,523;-3,187;27,489;0,000;217,140;Inf;229,000;220,000;-13,275;2,988;-8,334;25,663
11076,000;2,682;0,749;-34,191;3,299;9,591;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,661;3,146;-14,050;-11,104;-15,507;-12,533;-3,187;27,489;0,000;217,140;Inf;230,000;220,000;-13,285;2,986;-8,335;25,643
11076,500;2,682;0,749;-34,191;3,299;9,591;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,661;3,146;-14,106;-11,079;-15,487;-12,531;-3,187;27,489;0,000;216,840;Inf;230,000;220,000;-13,299;2,981;-8,310;25,655
11077,000;2,682;0,749;-34,191;3,299;9,591;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,661;3,146;-14,061;-11,123;-15,485;-12,547;-3,187;27,489;0,000;216,840;Inf;231,000;220,000;-13,301;2,976;-8,356;25,676
11077,500;2,682;0,749;-34,191;3,299;9,591;5,213;37,797;4,868;-25,503;-2,759;0,000;39,500;39,900;9,661;3,146;-14,066;-11,125;-15,486;-12,522;-3,187;27,489;0,000;219,340;Inf;231,000;220,000;-13,304;2,971;-8,324;25,704
11078,000;2,682;0,749;-34,191;3,299;9,591;5,257;37,801;4,860;-25,522;-2,755;0,000;39,488;39,942;9,661;3,146;-14,062;-11,107;-15,520;-12,517;-3,181;27,485;0,000;219,340;Inf;231,000;220,000;-13,300;2,966;-8,329;25,713
11078,500;2,682;0,749;-34,191;3,299;9,591;5,257;37,801;4,860;-25,522;-2,755;0,000;39,500;39,900;9,661;3,146;-13,989;-11,103;-15,353;-12,508;-3,181;27,485;0,000;219,140;Inf;231,000;220,000;-13,302;2,962;-8,321;25,967
11079,000;3,551;0,939;-33,780;3,201;9,536;5,257;37,801;4,860;-25,522;-2,755;0,000;39,500;39,900;9,744;3,217;-14,001;-10,977;-15,351;-12,419;-3,181;27,485;0,000;219,140;Inf;231,000;220,000;-13,238;2,957;-8,330;26,012
11079,500;3,551;0,939;-33,780;3,201;9,536;5,257;37,801;4,860;-25,522;-2,755;0,000;39,500;39,900;9,744;3,217;-13,961;-11,066;-15,418;-12,453;-3,181;27,485;0,000;219,540;Inf;231,000;220,000;-13,187;2,967;-8,309;26,064
11080,000;3,551;0,939;-33,780;3,201;9,536;5,257;37,801;4,860;-25,522;-2,755;0,000;39,500;39,900;9,744;3,217;-14,048;-11,078;-15,429;-12,509;-3,181;27,485;0,000;219,540;Inf;231,000;220,000;-13,224;2,976;-8,287;26,093
11080,500;3,551;0,939;-33,780;3,201;9,536;5,257;37,801;4,860;-25,522;-2,755;0,000;39,500;39,900;9,744;3,217;-14,036;-11,080;-15,472;-12,515;-3,181;27,485;0,000;221,140;Inf;231,000;220,000;-13,266;2,986;-8,295;26,165
11081,000;3,551;0,939;-33,780;3,201;9,536;5,258;37,791;4,858;-25,562;-2,766;0,000;39,497;39,902;9,744;3,217;-14,073;-11,099;-15,558;-12,553;-3,183;27,483;0,000;221,140;Inf;230,000;220,000;-13,276;2,995;-8,292;26,172
11081,500;3,551;0,939;-33,780;3,201;9,536;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,744;3,217;-14,099;-11,108;-15,516;-12,552;-3,183;27,483;0,000;221,240;Inf;230,000;220,000;-13,321;3,004;-8,296;26,152
11082,000;3,193;0,762;-35,209;3,202;9,564;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,688;3,277;-14,105;-11,113;-15,519;-12,556;-3,183;27,483;0,000;221,240;Inf;229,000;220,000;-13,319;3,013;-8,300;26,098
11082,500;3,193;0,762;-35,209;3,202;9,564;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,688;3,277;-14,124;-11,093;-15,532;-12,538;-3,183;27,483;0,000;221,440;Inf;229,000;220,000;-13,323;3,016;-8,285;26,250
11083,000;3,193;0,762;-35,209;3,202;9,564;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,688;3,277;-14,068;-11,126;-15,550;-12,555;-3,183;27,483;0,000;221,440;Inf;228,000;220,000;-13,322;3,019;-8,283;26,222
11083,500;3,193;0,762;-35,209;3,202;9,564;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,688;3,277;-14,091;-11,108;-15,499;-12,527;-3,183;27,483;0,000;220,740;Inf;228,000;220,000;-13,325;3,022;-8,298;26,217
11084,000;3,193;0,762;-35,209;3,202;9,564;5,258;37,791;4,858;-25,562;-2,766;0,000;39,500;39,900;9,688;3,277;-14,033;-11,086;-15,472;-12,538;-3,183;27,483;0,000;220,740;Inf;228,000;220,000;-13,306;3,025;-8,288;26,165
11084,500;3,193;0,762;-35,209;3,202;9,564;5,235;37,793;4,869;-25,536;-2,757;0,000;39,493;39,931;9,688;3,277;-14,042;-11,093;-15,476;-12,526;-3,191;27,473;0,000;220,640;Inf;228,000;220,000;-13,282;3,027;-8,303;26,054
11085,000;3,193;0,762;-35,209;3,202;9,564;5,235;37,793;4,869;-25,536;-2,757;0,000;39,500;39,900;9,688;3,277;-14,059;-11,110;-15,516;-12,521;-3,191;27,473;0,000;220,640;Inf;228,000;220,000;-13,284;3,030;-8,288;26,009
11085,500;3,260;0,755;-35,209;3,252;9,650;5,235;37,793;4,869;-25,536;-2,757;0,000;39,500;39,900;9,583;3,222;-14,141;-11,100;-15,528;-12,551;-3,191;27,473;0,000;220,640;Inf;228,000;220,000;-13,302;3,033;-8,281;26,028
11086,000;3,260;0,755;-35,209;3,252;9,650;5,235;37,793;4,869;-25,536;-2,757;0,000;39,500;39,900;9,583;3,222;-14,074;-11,110;-15,534;-12,547;-3,191;27,473;0,000;220,640;Inf;228,000;220,000;-13,330;3,037;-8,279;25,984
11086,500;3,260;0,755;-35,209;3,252;9,650;5,235;37,793;4,869;-25,536;-2,757;0,000;39,500;39,900;9,583;3,222;-14,090;-11,090;-15,511;-12,520;-3,191;27,473;0,000;218,240;Inf;228,000;220,000;-13,316;3,040;-8,279;25,919
11087,000;3,260;0,755;-35,209;3,252;9,650;5,235;37,793;4,869;-25,536;-2,757;0,000;39,500;39,900;9,583;3,222;-14,069;-11,097;-15,554;-12,561;-3,191;27,473;0,000;218,240;Inf;229,000;220,000;-13,303;3,044;-8,285;25,857
11087,500;3,260;0,755;-35,209;3,252;9,650;5,252;37,805;4,867;-25,520;-2,756;0,000;39,504;39,920;9,583;3,222;-14,055;-11,095;-15,541;-12,516;-3,198;27,481;0,000;218,340;Inf;229,000;220,000;-13,320;3,047;-8,282;25,797
11088,000;3,260;0,755;-35,209;3,252;9,650;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,583;3,222;-14,081;-11,076;-15,497;-12,504;-3,198;27,481;0,000;218,340;Inf;230,000;220,000;-13,302;3,051;-8,268;25,746
11088,500;2,819;0,788;-34,072;3,297;9,552;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,680;3,207;-14,087;-11,114;-15,534;-12,526;-3,198;27,481;0,000;218,140;Inf;230,000;220,000;-13,290;3,054;-8,271;25,717
11089,000;2,819;0,788;-34,072;3,297;9,552;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,680;3,207;-14,084;-11,090;-15,473;-12,533;-3,198;27,481;0,000;218,140;Inf;231,000;220,000;-13,315;3,050;-8,282;25,683
11089,500;2,819;0,788;-34,072;3,297;9,552;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,680;3,207;-13,984;-11,083;-15,428;-12,495;-3,198;27,481;0,000;218,440;Inf;231,000;220,000;-13,295;3,047;-8,295;25,659
11090,000;2,819;0,788;-34,072;3,297;9,552;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,680;3,207;-13,995;-11,095;-15,460;-12,538;-3,198;27,481;0,000;218,440;Inf;232,000;220,000;-13,248;3,043;-8,278;25,658
11090,500;2,819;0,788;-34,072;3,297;9,552;5,252;37,805;4,867;-25,520;-2,756;0,000;39,500;39,900;9,680;3,207;-14,125;-11,072;-15,470;-12,502;-3,198;27,481;0,000;220,240;Inf;232,000;220,000;-13,272;3,039;-8,286;25,659
11091,000;2,819;0,788;-34,072;3,297;9,552;5,218;37,800;4,861;-25,558;-2,747;0,000;39,515;39,967;9,680;3,207;-14,040;-11,098;-15,516;-12,538;-3,181;27,477;0,000;220,240;Inf;232,000;220,000;-13,292;3,036;-8,264;25,645
11091,500;2,819;0,788;-34,072;3,297;9,552;5,218;37,800;4,861;-25,558;-2,747;0,000;39,500;40,000;9,680;3,207;-14,062;-11,082;-15,451;-12,501;-3,181;27,477;0,000;220,440;Inf;232,000;220,000;-13,298;3,032;-8,274;25,638
11092,000;3,094;0,767;-35,209;3,211;9,619;5,218;37,800;4,861;-25,558;-2,747;0,000;39,500;40,000;9,573;3,134;-14,102;-11,062;-15,426;-12,479;-3,181;27,477;0,000;220,440;Inf;232,000;220,000;-13,274;3,028;-8,294;25,625
11092,500;3,094;0,767;-35,209;3,211;9,619;5,218;37,800;4,861;-25,558;-2,747;0,000;39,500;40,000;9,573;3,134;-14,006;-11,087;-15,464;-12,504;-3,181;27,477;0,000;220,340;Inf;232,000;220,000;-13,267;3,030;-8,275;25,618
11093,000;3,094;0,767;-35,209;3,211;9,619;5,218;37,800;4,861;-25,558;-2,747;0,000;39,500;40,000;9,573;3,134;-14,055;-11,097;-15,492;-12,531;-3,181;27,477;0,000;220,340;Inf;232,000;220,000;-13,266;3,031;-8,283;25,540
11093,500;3,094;0,767;-35,209;3,211;9,619;5,218;37,800;4,861;-25,558;-2,747;0,000;39,500;40,000;9,573;3,134;-14,034;-11,087;-15,456;-12,514;-3,181;27,477;0,000;222,940;Inf;232,000;220,000;-13,294;3,032;-8,240;25,435
11094,000;3,094;0,767;-35,209;3,211;9,619;5,188;37,796;4,838;-25,566;-2,754;0,000;39,517;39,937;9,573;3,134;-14,008;-11,058;-15,394;-12,458;-3,196;27,474;0,000;222,940;Inf;231,000;220,000;-13,273;3,033;-8,257;25,333
11094,500;3,094;0,767;-35,209;3,211;9,619;5,188;37,796;4,838;-25,566;-2,754;0,000;39,500;39,900;9,573;3,134;-13,998;-11,030;-15,374;-12,455;-3,196;27,474;0,000;222,840;Inf;231,000;220,000;-13,229;3,034;-8,275;25,256
11095,000;2,859;0,763;-33,209;3,239;9,523;5,188;37,796;4,838;-25,566;-2,754;0,000;39,500;39,900;9,776;3,215;-14,028;-11,101;-15,512;-12,501;-3,196;27,474;0,000;222,840;Inf;230,000;220,000;-13,214;3,035;-8,276;25,182
11095,500;2,859;0,763;-33,209;3,239;9,523;5,188;37,796;4,838;-25,566;-2,754;0,000;39,500;39,900;9,776;3,215;-14,001;-11,085;-15,470;-12,527;-3,196;27,474;0,000;222,840;Inf;230,000;220,000;-13,285;3,032;-8,244;25,125
11096,000;2,859;0,763;-33,209;3,239;9,523;5,188;37,796;4,838;-25,566;-2,754;0,000;39,500;39,900;9,776;3,215;-14,125;-11,062;-15,498;-12,542;-3,196;27,474;0,000;222,840;Inf;229,000;220,000;-13,271;3,029;-8,257;25,094
11096,500;2,859;0,763;-33,209;3,239;9,523;5,188;37,796;4,838;-25,566;-2,754;0,000;39,500;39,900;9,776;3,215;-14,132;-11,093;-15,526;-12,518;-3,196;27,474;0,000;221,240;Inf;229,000;220,000;-13,307;3,026;-8,262;25,049
11097,000;2,859;0,763;-33,209;3,239;9,523;5,231;37,800;4,844;-25,533;-2,753;0,000;39,523;40,101;9,776;3,215;-14,076;-11,088;-15,533;-12,545;-3,195;27,471;0,000;221,240;Inf;228,000;220,000;-13,317;3,023;-8,267;25,037
11097,500;2,859;0,763;-33,209;3,239;9,523;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,776;3,215;-13,993;-11,101;-15,501;-12,514;-3,195;27,471;0,000;221,540;Inf;228,000;220,000;-13,311;3,021;-8,270;25,022
11098,000;2,859;0,763;-33,209;3,239;9,523;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,776;3,215;-14,081;-11,096;-15,518;-12,542;-3,195;27,471;0,000;221,540;Inf;227,000;220,000;-13,277;3,018;-8,258;25,027
11098,500;2,314;0,578;-35,209;3,175;9,616;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,643;3,411;-14,050;-11,094;-15,531;-12,530;-3,195;27,471;0,000;221,440;Inf;227,000;220,000;-13,309;3,016;-8,256;24,990
11099,000;2,314;0,578;-35,209;3,175;9,616;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,643;3,411;-14,122;-11,074;-15,509;-12,529;-3,195;27,471;0,000;221,440;Inf;226,000;220,000;-13,301;3,004;-8,266;24,992
11099,500;2,314;0,578;-35,209;3,175;9,616;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,643;3,411;-14,021;-11,098;-15,496;-12,508;-3,195;27,471;0,000;217,340;Inf;226,000;220,000;-13,308;2,993;-8,253;25,014
11100,000;2,314;0,578;-35,209;3,175;9,616;5,231;37,800;4,844;-25,533;-2,753;0,000;39,500;40,100;9,643;3,411;-14,076;-11,068;-15,438;-12,482;-3,195;27,471;0,000;217,340;Inf;227,000;220,000;-13,281;2,982;-8,266;25,023
11100,500;2,314;0,578;-35,209;3,175;9,616;5,260;37,801;4,864;-25,555;-2,771;0,000;39,525;39,922;9,643;3,411;-14,014;-11,075;-15,491;-12,506;-3,205;27,470;0,000;217,440;Inf;227,000;220,000;-13,266;2,971;-8,274;25,006
11101,000;2,314;0,578;-35,209;3,175;9,616;5,260;37,801;4,864;-25,555;-2,771;0,000;39,500;39,900;9,643;3,411;-14,056;-11,076;-15,502;-12,509;-3,205;27,470;0,000;217,440;Inf;228,000;220,000;-13,272;2,960;-8,237;25,055
11101,500;3,036;0,680;-35,209;3,233;9,627;5,260;37,801;4,864;-25,555;-2,771;0,000;39,500;39,900;9,593;3,232;-14,060;-11,078;-15,530;-12,522;-3,205;27,470;0,000;217,840;Inf;228,000;220,000;-13,286;2,949;-8,226;25,082
11102,000;3,036;0,680;-35,209;3,233;9,627;5,260;37,801;4,864;-25,555;-2,771;0,000;39,500;39,900;9,593;3,232;-14,012;-11,079;-15,511;-12,508;-3,205;27,470;0,000;217,840;Inf;229,000;220,000;-13,298;2,951;-8,248;25,122
11102,500;3,036;0,680;-35,209;3,233;9,627;5,260;37,801;4,864;-25,555;-2,771;0,000;39,500;39,900;9,593;3,232;-14,046;-11,065;-15,485;-12,494;-3,205;27,470;0,000;217,840;Inf;229,000;220,000;-13,277;2,952;-8,247;25,103
11103,000;3,036;0,680;-35,209;3,233;9,627;5,260;37,801;4,864;-25,555;-2,771;0,000;39,500;39,900;9,593;3,232;-14,091;-11,072;-15,556;-12,529;-3,205;27,470;0,000;217,840;Inf;230,000;220,000;-13,272;2,953;-8,247;24,994
11103,500;3,036;0,680;-35,209;3,233;9,627;5,313;37,807;4,845;-25,547;-2,773;0,000;39,533;39,969;9,593;3,232;-14,082;-11,054;-15,469;-12,490;-3,201;27,470;0,000;218,840;Inf;230,000;220,000;-13,312;2,955;-8,243;24,910
11104,000;3,036;0,680;-35,209;3,233;9,627;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,593;3,232;-14,011;-11,071;-15,461;-12,483;-3,201;27,470;0,000;218,840;Inf;231,000;220,000;-13,274;2,956;-8,245;24,804
11104,500;3,036;0,680;-35,209;3,233;9,627;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,593;3,232;-14,038;-11,064;-15,443;-12,495;-3,201;27,470;0,000;218,440;Inf;231,000;220,000;-13,257;2,957;-8,237;24,764
11105,000;3,261;0,809;-34,715;3,272;9,615;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,629;3,105;-14,026;-11,077;-15,474;-12,469;-3,201;27,470;0,000;218,440;Inf;232,000;220,000;-13,260;2,959;-8,236;24,743
11105,500;3,261;0,809;-34,715;3,272;9,615;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,629;3,105;-14,013;-11,060;-15,441;-12,460;-3,201;27,470;0,000;219,040;Inf;232,000;220,000;-13,262;2,964;-8,246;24,702
11106,000;3,261;0,809;-34,715;3,272;9,615;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,629;3,105;-14,070;-11,058;-15,465;-12,510;-3,201;27,470;0,000;219,040;Inf;232,000;220,000;-13,244;2,969;-8,246;24,690
11106,500;3,261;0,809;-34,715;3,272;9,615;5,313;37,807;4,845;-25,547;-2,773;0,000;39,500;40,000;9,629;3,105;-14,029;-11,049;-15,489;-12,504;-3,201;27,470;0,000;221,540;Inf;232,000;220,000;-13,276;2,973;-8,217;24,638
11107,000;3,261;0,809;-34,715;3,272;9,615;5,308;37,792;4,843;-25,565;-2,786;0,000;39,534;39,998;9,629;3,105;-14,051;-11,063;-15,499;-12,511;-3,207;27,461;0,000;221,540;Inf;231,000;220,000;-13,268;2,978;-8,222;24,585
11107,500;3,261;0,809;-34,715;3,272;9,615;5,308;37,792;4,843;-25,565;-2,786;0,000;39,500;40,000;9,629;3,105;-14,069;-11,052;-15,479;-12,498;-3,207;27,461;0,000;221,340;Inf;231,000;220,000;-13,281;2,983;-8,244;24,611
11108,000;3,376;0,807;-35,209;3,141;9,634;5,308;37,792;4,843;-25,565;-2,786;0,000;39,500;40,000;9,623;3,297;-14,031;-11,060;-15,501;-12,495;-3,207;27,461;0,000;221,340;Inf;230,000;220,000;-13,274;2,987;-8,247;24,614
11108,500;3,376;0,807;-35,209;3,141;9,634;5,308;37,792;4,843;-25,565;-2,786;0,000;39,500;40,000;9,623;3,297;-14,097;-11,052;-15,499;-12,491;-3,207;27,461;0,000;221,340;Inf;230,000;220,000;-13,272;2,994;-8,225;24,573
11109,000;3,376;0,807;-35,209;3,141;9,634;5,308;37,792;4,843;-25,565;-2,786;0,000;39,500;40,000;9,623;3,297;-14,035;-11,075;-15,486;-12,480;-3,207;27,461;0,000;221,340;Inf;229,000;220,000;-13,285;3,000;-8,232;24,631
11109,500;3,376;0,807;-35,209;3,141;9,634;5,308;37,792;4,843;-25,565;-2,786;0,000;39,500;40,000;9,623;3,297;-14,047;-11,053;-15,425;-12,465;-3,207;27,461;0,000;221,540;Inf;229,000;220,000;-13,269;3,006;-8,229;24,678
11110,000;3,376;0,807;-35,209;3,141;9,634;5,278;37,799;4,855;-25,579;-2,755;0,000;39,540;39,984;9,623;3,297;-13,937;-11,056;-15,402;-12,459;-3,199;27,470;0,000;221,540;Inf;228,000;220,000;-13,247;3,012;-8,233;24,784
11110,500;3,376;0,807;-35,209;3,141;9,634;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,623;3,297;-14,017;-11,034;-15,407;-12,457;-3,199;27,470;0,000;221,440;Inf;228,000;220,000;-13,214;3,018;-8,218;24,874
11111,000;3,376;0,807;-35,209;3,141;9,634;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,623;3,297;-13,972;-11,032;-15,360;-12,436;-3,199;27,470;0,000;221,440;Inf;227,000;220,000;-13,229;3,024;-8,218;25,024
11111,500;3,879;0,885;-35,209;3,243;9,621;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,573;3,199;-13,946;-11,013;-15,380;-12,433;-3,199;27,470;0,000;221,540;Inf;227,000;220,000;-13,200;3,030;-8,217;25,036
11112,000;3,879;0,885;-35,209;3,243;9,621;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,573;3,199;-13,953;-11,029;-15,414;-12,385;-3,199;27,470;0,000;221,540;Inf;226,000;220,000;-13,193;3,044;-8,205;25,019
11112,500;3,879;0,885;-35,209;3,243;9,621;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,573;3,199;-13,971;-11,039;-15,401;-12,443;-3,199;27,470;0,000;218,840;Inf;226,000;220,000;-13,195;3,057;-8,195;25,008
11113,000;3,879;0,885;-35,209;3,243;9,621;5,278;37,799;4,855;-25,579;-2,755;0,000;39,500;40,000;9,573;3,199;-14,019;-11,036;-15,457;-12,475;-3,199;27,470;0,000;218,840;Inf;227,000;220,000;-13,213;3,071;-8,208;25,062
11113,500;3,879;0,885;-35,209;3,243;9,621;5,231;37,802;4,869;-25,583;-2,775;0,000;39,540;40,053;9,573;3,199;-14,034;-11,049;-15,465;-12,492;-3,197;27,464;0,000;218,540;Inf;227,000;220,000;-13,247;3,084;-8,199;25,112
11114,000;3,879;0,885;-35,209;3,243;9,621;5,231;37,802;4,869;-25,583;-2,775;0,000;39,500;40,100;9,573;3,199;-13,985;-11,048;-15,487;-12,482;-3,197;27,464;0,000;218,540;Inf;228,000;220,000;-13,260;3,097;-8,209;25,172
11114,500;2,958;0,723;-35,209;3,238;9,595;5,231;37,802;4,869;-25,583;-2,775;0,000;39,500;40,100;9,549;3,316;-14,037;-11,051;-15,501;-12,480;-3,197;27,464;0,000;218,240;Inf;228,000;220,000;-13,250;3,110;-8,202;25,147
11115,000;2,958;0,723;-35,209;3,238;9,595;5,231;37,802;4,869;-25,583;-2,775;0,000;39,500;40,100;9,549;3,316;-14,068;-11,047;-15,487;-12,488;-3,197;27,464;0,000;218,240;Inf;229,000;220,000;-13,267;3,108;-8,204;25,185
11115,500;2,958;0,723;-35,209;3,238;9,595;5,231;37,802;4,869;-25,583;-2,775;0,000;39,500;40,100;9,549;3,316;-14,086;-11,016;-15,444;-12,466;-3,197;27,464;0,000;218,140;Inf;229,000;220,000;-13,272;3,105;-8,219;25,184
11116,000;2,958;0,723;-35,209;3,238;9,595;5,231;37,802;4,869;-25,583;-2,775;0,000;39,500;40,100;9,549;3,316;-14,042;-11,057;-15,451;-12,470;-3,197;27,464;0,000;218,140;Inf;230,000;220,000;-13,253;3,103;-8,215;25,215
11116,500;2,958;0,723;-35,209;3,238;9,595;5,211;37,801;4,855;-25,543;-2,761;0,000;39,547;39,974;9,549;3,316;-13,994;-11,033;-15,473;-12,478;-3,192;27,462;0,000;218,540;Inf;230,000;220,000;-13,255;3,100;-8,215;25,246
11117,000;2,958;0,723;-35,209;3,238;9,595;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,549;3,316;-14,092;-10,970;-15,406;-12,410;-3,192;27,462;0,000;218,540;Inf;231,000;220,000;-13,244;3,098;-8,176;25,269
11117,500;3,179;0,761;-35,209;3,175;9,635;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,690;3,333;-14,011;-11,038;-15,478;-12,478;-3,192;27,462;0,000;218,840;Inf;231,000;220,000;-13,220;3,096;-8,200;25,286
11118,000;3,179;0,761;-35,209;3,175;9,635;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,690;3,333;-13,990;-11,044;-15,469;-12,478;-3,192;27,462;0,000;218,840;Inf;232,000;220,000;-13,251;3,097;-8,210;25,352
11118,500;3,179;0,761;-35,209;3,175;9,635;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,690;3,333;-14,017;-11,018;-15,419;-12,454;-3,192;27,462;0,000;218,640;Inf;232,000;220,000;-13,245;3,098;-8,200;25,382
11119,000;3,179;0,761;-35,209;3,175;9,635;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,690;3,333;-14,052;-10,997;-15,421;-12,461;-3,192;27,462;0,000;218,640;Inf;233,000;220,000;-13,227;3,100;-8,199;25,446
11119,500;3,179;0,761;-35,209;3,175;9,635;5,211;37,801;4,855;-25,543;-2,761;0,000;39,500;40,000;9,690;3,333;-13,955;-11,002;-15,380;-12,429;-3,192;27,462;0,000;221,440;Inf;233,000;220,000;-13,233;3,101;-8,205;25,460
11120,000;3,179;0,761;-35,209;3,175;9,635;5,227;37,808;4,842;-25,544;-2,760;0,000;39,544;40,032;9,690;3,333;-13,861;-10,986;-15,284;-12,388;-3,190;27,468;0,000;221,440;Inf;232,000;220,000;-13,191;3,102;-8,216;25,509
11120,500;3,179;0,761;-35,209;3,175;9,635;5,227;37,808;4,842;-25,544;-2,760;0,000;39,500;40,000;9,690;3,333;-13,871;-11,015;-15,346;-12,422;-3,190;27,468;0,000;221,440;Inf;232,000;220,000;-13,130;3,103;-8,203;25,557
11121,000;3,867;0,908;-35,209;3,143;9,613;5,227;37,808;4,842;-25,544;-2,760;0,000;39,500;40,000;9,664;3,254;-13,966;-10,977;-15,333;-12,385;-3,190;27,468;0,000;221,440;Inf;231,000;220,000;-13,163;3,105;-8,201;25,590
11121,500;3,867;0,908;-35,209;3,143;9,613;5,227;37,808;4,842;-25,544;-2,760;0,000;39,500;40,000;9,664;3,254;-13,863;-10,975;-15,263;-12,377;-3,190;27,468;0,000;221,640;Inf;231,000;220,000;-13,165;3,117;-8,188;25,741
11122,000;3,867;0,908;-35,209;3,143;9,613;5,227;37,808;4,842;-25,544;-2,760;0,000;39,500;40,000;9,664;3,254;-13,831;-10,987;-15,294;-12,380;-3,190;27,468;0,000;221,640;Inf;230,000;220,000;-13,119;3,130;-8,191;25,838
11122,500;3,867;0,908;-35,209;3,143;9,613;5,227;37,808;4,842;-25,544;-2,760;0,000;39,500;40,000;9,664;3,254;-13,873;-10,990;-15,346;-12,418;-3,190;27,468;0,000;222,140;Inf;230,000;220,000;-13,123;3,142;-8,163;25,845
11123,000;3,867;0,908;-35,209;3,143;9,613;5,259;37,804;4,843;-25,603;-2,766;0,000;39,554;39,950;9,664;3,254;-14,022;-10,992;-15,421;-12,423;-3,197;27,469;0,000;222,140;Inf;229,000;220,000;-13,157;3,153;-8,179;25,790
11123,500;3,867;0,908;-35,209;3,143;9,613;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,664;3,254;-14,047;-11,000;-15,536;-12,451;-3,197;27,469;0,000;222,640;Inf;229,000;220,000;-13,215;3,165;-8,181;25,731
11124,000;2,990;0,836;-34,047;3,255;9,564;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,722;3,220;-13,997;-11,009;-15,434;-12,449;-3,197;27,469;0,000;222,640;Inf;228,000;220,000;-13,258;3,177;-8,184;25,685
11124,500;2,990;0,836;-34,047;3,255;9,564;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,722;3,220;-14,067;-11,009;-15,410;-12,440;-3,197;27,469;0,000;222,340;Inf;228,000;220,000;-13,222;3,174;-8,169;25,685
11125,000;2,990;0,836;-34,047;3,255;9,564;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,722;3,220;-13,986;-11,008;-15,452;-12,479;-3,197;27,469;0,000;222,340;Inf;227,000;220,000;-13,231;3,171;-8,173;25,680
11125,500;2,990;0,836;-34,047;3,255;9,564;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,722;3,220;-14,003;-11,014;-15,455;-12,456;-3,197;27,469;0,000;220,040;Inf;227,000;220,000;-13,231;3,168;-8,171;25,672
11126,000;2,990;0,836;-34,047;3,255;9,564;5,259;37,804;4,843;-25,603;-2,766;0,000;39,600;40,000;9,722;3,220;-14,041;-10,968;-15,422;-12,436;-3,197;27,469;0,000;220,040;Inf;227,000;220,000;-13,232;3,165;-8,175;25,680
11126,500;2,990;0,836;-34,047;3,255;9,564;5,244;37,817;4,843;-25,491;-2,773;0,000;39,554;40,007;9,722;3,220;-13,977;-10,955;-15,363;-12,389;-3,199;27,474;0,000;219,140;Inf;227,000;220,000;-13,217;3,162;-8,164;25,700
11127,000;2,990;0,836;-34,047;3,255;9,564;5,244;37,817;4,843;-25,491;-2,773;0,000;39,600;40,000;9,722;3,220;-13,942;-10,977;-15,394;-12,408;-3,199;27,474;0,000;219,140;Inf;227,000;220,000;-13,171;3,159;-8,180;25,898
11127,500;2,980;0,763;-33,956;3,262;9,624;5,244;37,817;4,843;-25,491;-2,773;0,000;39,600;40,000;9,796;3,163;-13,949;-10,963;-15,333;-12,414;-3,199;27,474;0,000;219,340;Inf;227,000;220,000;-13,180;3,156;-8,158;26,083
11128,000;2,980;0,763;-33,956;3,262;9,624;5,244;37,817;4,843;-25,491;-2,773;0,000;39,600;40,000;9,796;3,163;-13,921;-10,987;-15,416;-12,421;-3,199;27,474;0,000;219,340;Inf;227,000;220,000;-13,165;3,153;-8,169;26,098
11128,500;2,980;0,763;-33,956;3,262;9,624;5,244;37,817;4,843;-25,491;-2,773;0,000;39,600;40,000;9,796;3,163;-13,972;-10,983;-15,448;-12,426;-3,199;27,474;0,000;216,740;Inf;227,000;220,000;-13,186;3,151;-8,148;26,258
11129,000;2,980;0,763;-33,956;3,262;9,624;5,244;37,817;4,843;-25,491;-2,773;0,000;39,600;40,000;9,796;3,163;-14,022;-10,977;-15,447;-12,440;-3,199;27,474;0,000;216,740;Inf;228,000;220,000;-13,207;3,148;-8,150;26,174
11129,500;2,980;0,763;-33,956;3,262;9,624;5,308;37,821;4,889;-25,479;-2,774;0,000;39,545;39,964;9,796;3,163;-14,022;-10,963;-15,423;-12,422;-3,203;27,473;0,000;217,040;Inf;228,000;220,000;-13,221;3,145;-8,153;26,135
11130,000;2,980;0,763;-33,956;3,262;9,624;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,796;3,163;-13,963;-10,982;-15,426;-12,429;-3,203;27,473;0,000;217,040;Inf;229,000;220,000;-13,208;3,142;-8,142;26,113
11130,500;2,208;0,629;-33,639;3,264;9,568;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,736;3,210;-14,045;-10,973;-15,442;-12,430;-3,203;27,473;0,000;217,340;Inf;229,000;220,000;-13,200;3,140;-8,161;26,085
11131,000;2,208;0,629;-33,639;3,264;9,568;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,736;3,210;-14,045;-10,992;-15,447;-12,438;-3,203;27,473;0,000;217,340;Inf;230,000;220,000;-13,222;3,124;-8,141;26,073
11131,500;2,208;0,629;-33,639;3,264;9,568;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,736;3,210;-14,004;-10,988;-15,446;-12,432;-3,203;27,473;0,000;217,940;Inf;230,000;220,000;-13,230;3,109;-8,146;26,041
11132,000;2,208;0,629;-33,639;3,264;9,568;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,736;3,210;-13,979;-10,972;-15,430;-12,396;-3,203;27,473;0,000;217,940;Inf;231,000;220,000;-13,217;3,095;-8,147;26,025
11132,500;2,208;0,629;-33,639;3,264;9,568;5,308;37,821;4,889;-25,479;-2,774;0,000;39,500;40,000;9,736;3,210;-13,985;-10,982;-15,386;-12,415;-3,203;27,473;0,000;219,340;Inf;231,000;220,000;-13,194;3,080;-8,147;25,988
11133,000;2,208;0,629;-33,639;3,264;9,568;5,260;37,803;4,866;-25,506;-2,757;0,000;39,541;39,989;9,736;3,210;-13,910;-10,967;-15,344;-12,397;-3,207;27,469;0,000;219,340;Inf;231,000;220,000;-13,192;3,066;-8,149;25,962
11133,500;2,208;0,629;-33,639;3,264;9,568;5,260;37,803;4,866;-25,506;-2,757;0,000;39,500;40,000;9,736;3,210;-13,924;-10,967;-15,404;-12,412;-3,207;27,469;0,000;219,140;Inf;231,000;220,000;-13,154;3,052;-8,134;25,908
11134,000;2,962;0,783;-34,712;3,197;9,576;5,260;37,803;4,866;-25,506;-2,757;0,000;39,500;40,000;9,713;3,329;-13,901;-10,988;-15,420;-12,406;-3,207;27,469;0,000;219,140;Inf;231,000;220,000;-13,177;3,038;-8,148;25,892
11134,500;2,962;0,783;-34,712;3,197;9,576;5,260;37,803;4,866;-25,506;-2,757;0,000;39,500;40,000;9,713;3,329;-13,939;-10,967;-15,358;-12,383;-3,207;27,469;0,000;218,740;Inf;231,000;220,000;-13,179;3,037;-8,152;25,909
11135,000;2,962;0,783;-34,712;3,197;9,576;5,260;37,803;4,866;-25,506;-2,757;0,000;39,500;40,000;9,713;3,329;-13,972;-10,962;-15,386;-12,401;-3,207;27,469;0,000;218,740;Inf;232,000;220,000;-13,162;3,035;-8,136;25,835
11135,500;2,962;0,783;-34,712;3,197;9,576;5,260;37,803;4,866;-25,506;-2,757;0,000;39,500;40,000;9,713;3,329;-13,928;-10,984;-15,393;-12,382;-3,207;27,469;0,000;220,940;Inf;232,000;220,000;-13,180;3,034;-8,149;25,929
11136,000;2,962;0,783;-34,712;3,197;9,576;5,237;37,803;4,890;-25,535;-2,773;0,000;39,527;39,959;9,713;3,329;-13,939;-10,960;-15,436;-12,425;-3,201;27,467;0,000;220,940;Inf;232,000;220,000;-13,172;3,033;-8,147;26,211
11136,500;2,962;0,783;-34,712;3,197;9,576;5,237;37,803;4,890;-25,535;-2,773;0,000;39,500;40,000;9,713;3,329;-13,979;-10,969;-15,396;-12,410;-3,201;27,467;0,000;220,940;Inf;232,000;220,000;-13,190;3,032;-8,146;26,354
11137,000;2,970;0,810;-34,015;3,309;9,581;5,237;37,803;4,890;-25,535;-2,773;0,000;39,500;40,000;9,655;3,110;-13,952;-10,977;-15,413;-12,387;-3,201;27,467;0,000;220,940;Inf;232,000;220,000;-13,182;3,030;-8,138;26,430
11137,500;2,970;0,810;-34,015;3,309;9,581;5,237;37,803;4,890;-25,535;-2,773;0,000;39,500;40,000;9,655;3,110;-13,990;-10,976;-15,401;-12,400;-3,201;27,467;0,000;221,040;Inf;232,000;220,000;-13,182;3,030;-8,133;26,394
11138,000;2,970;0,810;-34,015;3,309;9,581;5,237;37,803;4,890;-25,535;-2,773;0,000;39,500;40,000;9,655;3,110;-14,019;-10,972;-15,404;-12,414;-3,201;27,467;0,000;221,040;Inf;231,000;220,000;-13,192;3,029;-8,138;26,366
11138,500;2,970;0,810;-34,015;3,309;9,581;5,237;37,803;4,890;-25,535;-2,773;0,000;39,500;40,000;9,655;3,110;-13,990;-10,975;-15,449;-12,412;-3,201;27,467;0,000;221,640;Inf;231,000;220,000;-13,202;3,028;-8,139;26,338
11139,000;2,970;0,810;-34,015;3,309;9,581;5,281;37,804;4,887;-25,538;-2,772;0,000;39,523;39,892;9,655;3,110;-14,015;-10,959;-15,450;-12,414;-3,190;27,464;0,000;221,640;Inf;230,000;220,000;-13,207;3,027;-8,132;26,295
11139,500;2,970;0,810;-34,015;3,309;9,581;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,655;3,110;-13,998;-10,983;-15,440;-12,424;-3,190;27,464;0,000;221,840;Inf;230,000;220,000;-13,209;3,026;-8,124;26,252
11140,000;2,970;0,810;-34,015;3,309;9,581;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,655;3,110;-13,959;-10,999;-15,453;-12,435;-3,190;27,464;0,000;221,840;Inf;229,000;220,000;-13,211;3,025;-8,143;26,197
11140,500;2,927;0,692;-35,209;3,209;9,709;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,612;3,299;-14,038;-10,969;-15,459;-12,427;-3,190;27,464;0,000;221,640;Inf;229,000;220,000;-13,211;3,024;-8,122;26,157
11141,000;2,927;0,692;-35,209;3,209;9,709;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,612;3,299;-13,912;-10,981;-15,425;-12,413;-3,190;27,464;0,000;221,640;Inf;228,000;220,000;-13,223;3,022;-8,117;26,133
11141,500;2,927;0,692;-35,209;3,209;9,709;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,612;3,299;-14,009;-10,955;-15,394;-12,394;-3,190;27,464;0,000;219,140;Inf;228,000;220,000;-13,183;3,021;-8,124;26,196
11142,000;2,927;0,692;-35,209;3,209;9,709;5,281;37,804;4,887;-25,538;-2,772;0,000;39,500;39,900;9,612;3,299;-14,005;-10,971;-15,447;-12,378;-3,190;27,464;0,000;219,140;Inf;228,000;220,000;-13,188;3,019;-8,100;26,221
11142,500;2,927;0,692;-35,209;3,209;9,709;5,282;37,794;4,888;-25,537;-2,764;0,000;39,508;39,917;9,612;3,299;-13,934;-10,967;-15,423;-12,418;-3,198;27,469;0,000;218,840;Inf;228,000;220,000;-13,200;3,018;-8,147;26,175
11143,000;2,927;0,692;-35,209;3,209;9,709;5,282;37,794;4,888;-25,537;-2,764;0,000;39,500;39,900;9,612;3,299;-13,943;-10,939;-15,364;-12,396;-3,198;27,469;0,000;218,840;Inf;229,000;220,000;-13,186;3,016;-8,113;26,167
11143,500;3,323;0,788;-35,209;3,245;9,601;5,282;37,794;4,888;-25,537;-2,764;0,000;39,500;39,900;9,640;3,289;-13,968;-10,980;-15,444;-12,401;-3,198;27,469;0,000;218,940;Inf;229,000;220,000;-13,161;3,015;-8,127;26,134
11144,000;3,323;0,788;-35,209;3,245;9,601;5,282;37,794;4,888;-25,537;-2,764;0,000;39,500;39,900;9,640;3,289;-13,972;-10,963;-15,379;-12,395;-3,198;27,469;0,000;218,940;Inf;230,000;220,000;-13,198;3,020;-8,128;26,105
11144,500;3,323;0,788;-35,209;3,245;9,601;5,282;37,794;4,888;-25,537;-2,764;0,000;39,500;39,900;9,640;3,289;-13,938;-10,959;-15,348;-12,374;-3,198;27,469;0,000;218,740;Inf;230,000;220,000;-13,177;3,025;-8,141;26,086
11145,000;3,323;0,788;-35,209;3,245;9,601;5,282;37,794;4,888;-25,537;-2,764;0,000;39,500;39,900;9,640;3,289;-13,880;-10,962;-15,336;-12,385;-3,198;27,469;0,000;218,740;Inf;231,000;220,000;-13,155;3,030;-8,124;26,025
11145,500;3,323;0,788;-35,209;3,245;9,601;5,282;37,793;4,872;-25,562;-2,750;0,000;39,501;39,853;9,640;3,289;-13,860;-10,924;-15,315;-12,361;-3,195;27,476;0,000;218,440;Inf;231,000;220,000;-13,141;3,035;-8,130;25,933
11146,000;3,323;0,788;-35,209;3,245;9,601;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,640;3,289;-13,956;-10,950;-15,438;-12,391;-3,195;27,476;0,000;218,440;Inf;232,000;220,000;-13,115;3,039;-8,115;25,946
11146,500;3,323;0,788;-35,209;3,245;9,601;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,640;3,289;-13,971;-10,970;-15,427;-12,424;-3,195;27,476;0,000;218,640;Inf;232,000;220,000;-13,184;3,044;-8,112;25,953
11147,000;2,537;0,651;-33,727;3,244;9,570;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,829;3,148;-13,920;-10,937;-15,357;-12,381;-3,195;27,476;0,000;218,640;Inf;233,000;220,000;-13,198;3,049;-8,117;25,920
11147,500;2,537;0,651;-33,727;3,244;9,570;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,829;3,148;-13,945;-10,968;-15,397;-12,376;-3,195;27,476;0,000;219,140;Inf;233,000;220,000;-13,149;3,040;-8,121;25,930
11148,000;2,537;0,651;-33,727;3,244;9,570;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,829;3,148;-13,970;-10,961;-15,431;-12,432;-3,195;27,476;0,000;219,140;Inf;233,000;220,000;-13,172;3,032;-8,107;25,902
11148,500;2,537;0,651;-33,727;3,244;9,570;5,282;37,793;4,872;-25,562;-2,750;0,000;39,500;39,900;9,829;3,148;-13,980;-10,959;-15,471;-12,433;-3,195;27,476;0,000;222,340;Inf;233,000;220,000;-13,198;3,024;-8,093;25,907
11149,000;2,537;0,651;-33,727;3,244;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,493;39,805;9,829;3,148;-13,972;-10,959;-15,461;-12,429;-3,193;27,476;0,000;222,340;Inf;232,000;220,000;-13,211;3,016;-8,112;25,916
11149,500;2,537;0,651;-33,727;3,244;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,500;39,800;9,829;3,148;-14,066;-10,940;-15,399;-12,384;-3,193;27,476;0,000;222,040;Inf;232,000;220,000;-13,205;3,008;-8,113;25,908
11150,000;2,950;0,708;-35,209;3,248;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,500;39,800;9,695;3,288;-14,003;-10,966;-15,369;-12,413;-3,193;27,476;0,000;222,040;Inf;231,000;220,000;-13,197;3,000;-8,125;25,963
11150,500;2,950;0,708;-35,209;3,248;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,500;39,800;9,695;3,288;-13,953;-10,980;-15,413;-12,401;-3,193;27,476;0,000;222,040;Inf;231,000;220,000;-13,188;2,999;-8,125;26,052
11151,000;2,950;0,708;-35,209;3,248;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,500;39,800;9,695;3,288;-14,016;-10,906;-15,368;-12,335;-3,193;27,476;0,000;222,040;Inf;230,000;220,000;-13,187;2,999;-8,120;26,015
11151,500;2,950;0,708;-35,209;3,248;9,570;5,287;37,800;4,874;-25,490;-2,764;0,000;39,500;39,800;9,695;3,288;-13,897;-10,952;-15,370;-12,399;-3,193;27,476;0,000;221,640;Inf;230,000;220,000;-13,156;2,998;-8,099;26,011
11152,000;2,950;0,708;-35,209;3,248;9,570;5,271;37,793;4,882;-25,487;-2,758;0,000;39,482;39,841;9,695;3,288;-14,005;-10,930;-15,366;-12,364;-3,196;27,474;0,000;221,640;Inf;229,000;220,000;-13,155;2,997;-8,114;26,007
11152,500;2,950;0,708;-35,209;3,248;9,570;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,695;3,288;-13,860;-10,934;-15,350;-12,377;-3,196;27,474;0,000;222,340;Inf;229,000;220,000;-13,166;2,996;-8,109;26,031
11153,000;2,950;0,708;-35,209;3,248;9,570;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,695;3,288;-13,886;-10,923;-15,279;-12,340;-3,196;27,474;0,000;222,340;Inf;228,000;220,000;-13,130;2,995;-8,113;26,044
11153,500;3,511;0,824;-35,209;3,234;9,604;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,640;3,266;-13,875;-10,929;-15,316;-12,334;-3,196;27,474;0,000;221,540;Inf;228,000;220,000;-13,107;2,995;-8,113;26,055
11154,000;3,511;0,824;-35,209;3,234;9,604;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,640;3,266;-13,914;-10,947;-15,368;-12,378;-3,196;27,474;0,000;221,540;Inf;227,000;220,000;-13,114;3,003;-8,093;26,038
11154,500;3,511;0,824;-35,209;3,234;9,604;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,640;3,266;-13,937;-10,919;-15,318;-12,345;-3,196;27,474;0,000;219,340;Inf;227,000;220,000;-13,152;3,012;-8,093;26,034
11155,000;3,511;0,824;-35,209;3,234;9,604;5,271;37,793;4,882;-25,487;-2,758;0,000;39,500;39,800;9,640;3,266;-13,888;-10,918;-15,324;-12,362;-3,196;27,474;0,000;219,340;Inf;227,000;220,000;-13,130;3,020;-8,089;25,989
11155,500;3,511;0,824;-35,209;3,234;9,604;5,254;37,794;4,855;-25,503;-2,751;0,000;39,467;39,810;9,640;3,266;-13,826;-10,925;-15,345;-12,365;-3,192;27,485;0,000;219,140;Inf;227,000;220,000;-13,123;3,028;-8,102;25,954
11156,000;3,511;0,824;-35,209;3,234;9,604;5,254;37,794;4,855;-25,503;-2,751;0,000;39,500;39,800;9,640;3,266;-13,945;-10,926;-15,375;-12,374;-3,192;27,485;0,000;219,140;Inf;227,000;220,000;-13,115;3,036;-8,086;25,917
11156,500;2,525;0,699;-34,218;3,220;9,560;5,254;37,794;4,855;-25,503;-2,751;0,000;39,500;39,800;9,752;3,263;-13,885;-10,919;-15,306;-12,341;-3,192;27,485;0,000;219,340;Inf;227,000;220,000;-13,155;3,043;-8,087;25,879
11157,000;2,525;0,699;-34,218;3,220;9,560;5,254;37,794;4,855;-25,503;-2,751;0,000;39,500;39,800;9,752;3,263;-13,837;-10,915;-15,299;-12,345;-3,192;27,485;0,000;219,340;Inf;227,000;220,000;-13,113;3,035;-8,082;25,839
11157,500;2,525;0,699;-34,218;3,220;9,560;5,254;37,794;4,855;-25,503;-2,751;0,000;39,500;39,800;9,752;3,263;-13,845;-10,890;-15,234;-12,305;-3,192;27,485;0,000;216,740;Inf;227,000;220,000;-13,099;3,027;-8,079;25,830
11158,000;2,525;0,699;-34,218;3,220;9,560;5,254;37,794;4,855;-25,503;-2,751;0,000;39,500;39,800;9,752;3,263;-13,759;-10,896;-15,279;-12,313;-3,192;27,485;0,000;216,740;Inf;228,000;220,000;-13,069;3,018;-8,074;25,813
11158,500;2,525;0,699;-34,218;3,220;9,560;5,269;37,780;4,913;-25,552;-2,736;0,000;39,454;39,760;9,752;3,263;-13,874;-10,907;-15,325;-12,320;-3,191;27,481;0,000;217,240;Inf;228,000;220,000;-13,062;3,010;-8,075;25,821
11159,000;2,525;0,699;-34,218;3,220;9,560;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,752;3,263;-13,845;-10,916;-15,315;-12,343;-3,191;27,481;0,000;217,240;Inf;229,000;220,000;-13,106;3,002;-8,058;25,818
11159,500;3,145;0,826;-33,845;3,221;9,592;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,758;3,243;-13,933;-10,893;-15,293;-12,349;-3,191;27,481;0,000;216,640;Inf;229,000;220,000;-13,105;2,995;-8,065;25,799
11160,000;3,145;0,826;-33,845;3,221;9,592;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,758;3,243;-13,920;-10,889;-15,346;-12,325;-3,191;27,481;0,000;216,640;Inf;230,000;220,000;-13,117;2,997;-8,077;25,829
11160,500;3,145;0,826;-33,845;3,221;9,592;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,758;3,243;-13,946;-10,912;-15,322;-12,351;-3,191;27,481;0,000;217,440;Inf;230,000;220,000;-13,120;2,999;-8,064;25,828
11161,000;3,145;0,826;-33,845;3,221;9,592;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,758;3,243;-13,833;-10,904;-15,344;-12,359;-3,191;27,481;0,000;217,440;Inf;231,000;220,000;-13,133;3,002;-8,050;25,933
11161,500;3,145;0,826;-33,845;3,221;9,592;5,269;37,780;4,913;-25,552;-2,736;0,000;39,500;39,800;9,758;3,243;-13,935;-10,922;-15,389;-12,365;-3,191;27,481;0,000;218,440;Inf;231,000;220,000;-13,110;3,004;-8,060;25,985
11162,000;3,145;0,826;-33,845;3,221;9,592;5,226;37,786;4,897;-25,504;-2,753;0,000;39,450;39,686;9,758;3,243;-13,947;-10,910;-15,400;-12,362;-3,190;27,484;0,000;218,440;Inf;232,000;220,000;-13,153;3,006;-8,077;26,032
11162,500;3,145;0,826;-33,845;3,221;9,592;5,226;37,786;4,897;-25,504;-2,753;0,000;39,400;39,700;9,758;3,243;-13,903;-10,913;-15,370;-12,362;-3,190;27,484;0,000;218,840;Inf;232,000;220,000;-13,155;3,009;-8,043;26,065
11163,000;3,102;0,705;-35,209;3,162;9,621;5,226;37,786;4,897;-25,504;-2,753;0,000;39,400;39,700;9,678;3,295;-13,922;-10,895;-15,294;-12,332;-3,190;27,484;0,000;218,840;Inf;233,000;220,000;-13,137;3,011;-8,055;26,070
11163,500;3,102;0,705;-35,209;3,162;9,621;5,226;37,786;4,897;-25,504;-2,753;0,000;39,400;39,700;9,678;3,295;-13,892;-10,913;-15,346;-12,346;-3,190;27,484;0,000;218,240;Inf;233,000;220,000;-13,111;3,012;-8,058;26,017
11164,000;3,102;0,705;-35,209;3,162;9,621;5,226;37,786;4,897;-25,504;-2,753;0,000;39,400;39,700;9,678;3,295;-13,918;-10,885;-15,309;-12,336;-3,190;27,484;0,000;218,240;Inf;234,000;220,000;-13,124;3,014;-8,058;25,976
11164,500;3,102;0,705;-35,209;3,162;9,621;5,226;37,786;4,897;-25,504;-2,753;0,000;39,400;39,700;9,678;3,295;-13,893;-10,911;-15,316;-12,344;-3,190;27,484;0,000;222,440;Inf;234,000;220,000;-13,112;3,015;-8,062;25,930
11165,000;3,102;0,705;-35,209;3,162;9,621;5,242;37,788;4,899;-25,475;-2,754;0,000;39,430;39,747;9,678;3,295;-13,879;-10,869;-15,243;-12,301;-3,180;27,487;0,000;222,440;Inf;233,000;220,000;-13,116;3,017;-8,065;25,912
11165,500;3,102;0,705;-35,209;3,162;9,621;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,678;3,295;-13,905;-10,883;-15,279;-12,325;-3,180;27,487;0,000;221,040;Inf;233,000;220,000;-13,073;3,018;-8,060;25,949
11166,000;3,535;0,836;-35,209;3,193;9,639;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,669;3,327;-13,905;-10,888;-15,292;-12,337;-3,180;27,487;0,000;221,040;Inf;232,000;220,000;-13,098;3,020;-8,048;25,917
11166,500;3,535;0,836;-35,209;3,193;9,639;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,669;3,327;-13,865;-10,869;-15,272;-12,235;-3,180;27,487;0,000;222,140;Inf;232,000;220,000;-13,105;3,028;-8,056;25,855
11167,000;3,535;0,836;-35,209;3,193;9,639;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,669;3,327;-13,839;-10,854;-15,288;-12,256;-3,180;27,487;0,000;222,140;Inf;231,000;220,000;-13,060;3,036;-8,056;25,815
11167,500;3,535;0,836;-35,209;3,193;9,639;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,669;3,327;-13,791;-10,856;-15,257;-12,292;-3,180;27,487;0,000;222,440;Inf;231,000;220,000;-13,059;3,044;-8,048;25,765
11168,000;3,535;0,836;-35,209;3,193;9,639;5,242;37,788;4,899;-25,475;-2,754;0,000;39,400;39,700;9,669;3,327;-13,798;-10,888;-15,286;-12,312;-3,180;27,487;0,000;222,440;Inf;230,000;220,000;-13,049;3,053;-8,051;25,734
11168,500;3,535;0,836;-35,209;3,193;9,639;5,210;37,779;4,874;-25,483;-2,722;0,000;39,433;39,682;9,669;3,327;-13,885;-10,878;-15,246;-12,270;-3,166;27,491;0,000;223,440;Inf;230,000;220,000;-13,071;3,060;-8,039;25,625
11169,000;3,535;0,836;-35,209;3,193;9,639;5,210;37,779;4,874;-25,483;-2,722;0,000;39,400;39,700;9,669;3,327;-13,834;-10,884;-15,286;-12,303;-3,166;27,491;0,000;223,440;Inf;229,000;220,000;-13,070;3,068;-8,036;25,576
11169,500;3,075;0,708;-35,209;3,223;9,601;5,210;37,779;4,874;-25,483;-2,722;0,000;39,400;39,700;9,584;3,252;-13,836;-10,880;-15,292;-12,333;-3,166;27,491;0,000;221,940;Inf;229,000;220,000;-13,077;3,076;-8,023;25,535
11170,000;3,075;0,708;-35,209;3,223;9,601;5,210;37,779;4,874;-25,483;-2,722;0,000;39,400;39,700;9,584;3,252;-13,872;-10,844;-15,229;-12,271;-3,166;27,491;0,000;221,940;Inf;228,000;220,000;-13,085;3,076;-8,041;25,495
11170,500;3,075;0,708;-35,209;3,223;9,601;5,210;37,779;4,874;-25,483;-2,722;0,000;39,400;39,700;9,584;3,252;-13,862;-10,891;-15,306;-12,326;-3,166;27,491;0,000;218,740;Inf;228,000;220,000;-13,054;3,076;-8,040;25,442
11171,000;3,075;0,708;-35,209;3,223;9,601;5,210;37,779;4,874;-25,483;-2,722;0,000;39,400;39,700;9,584;3,252;-13,858;-10,882;-15,273;-12,312;-3,166;27,491;0,000;218,740;Inf;229,000;220,000;-13,096;3,076;-8,022;25,356
11171,500;3,075;0,708;-35,209;3,223;9,601;5,224;37,778;4,879;-25,506;-2,743;0,000;39,412;39,643;9,584;3,252;-13,914;-10,904;-15,368;-12,336;-3,167;27,494;0,000;218,040;Inf;229,000;220,000;-13,081;3,076;-8,041;25,326
11172,000;3,075;0,708;-35,209;3,223;9,601;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,584;3,252;-13,922;-10,886;-15,296;-12,325;-3,167;27,494;0,000;218,040;Inf;230,000;220,000;-13,130;3,076;-8,023;25,248
11172,500;3,162;0,760;-35,209;3,193;9,665;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,687;3,188;-13,846;-10,884;-15,319;-12,338;-3,167;27,494;0,000;219,140;Inf;230,000;220,000;-13,107;3,076;-8,044;25,302
11173,000;3,162;0,760;-35,209;3,193;9,665;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,687;3,188;-13,845;-10,892;-15,299;-12,309;-3,167;27,494;0,000;219,140;Inf;230,000;220,000;-13,097;3,079;-8,028;25,323
11173,500;3,162;0,760;-35,209;3,193;9,665;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,687;3,188;-13,775;-10,868;-15,300;-12,317;-3,167;27,494;0,000;218,940;Inf;230,000;220,000;-13,086;3,079;-8,030;25,372
11174,000;3,162;0,760;-35,209;3,193;9,665;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,687;3,188;-13,786;-10,853;-15,262;-12,282;-3,167;27,494;0,000;218,940;Inf;231,000;220,000;-13,065;3,080;-8,037;25,398
11174,500;3,162;0,760;-35,209;3,193;9,665;5,224;37,778;4,879;-25,506;-2,743;0,000;39,400;39,600;9,687;3,188;-13,859;-10,883;-15,261;-12,305;-3,167;27,494;0,000;220,040;Inf;231,000;220,000;-13,046;3,081;-7,995;25,422
11175,000;3,162;0,760;-35,209;3,193;9,665;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,657;9,687;3,188;-13,804;-10,861;-15,230;-12,259;-3,181;27,501;0,000;220,040;Inf;231,000;220,000;-13,077;3,083;-8,028;25,471
11175,500;3,162;0,760;-35,209;3,193;9,665;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,700;9,687;3,188;-13,854;-10,853;-15,297;-12,279;-3,181;27,501;0,000;218,940;Inf;231,000;220,000;-13,039;3,084;-8,000;25,738
11176,000;3,516;0,870;-35,209;3,205;9,551;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,700;9,627;3,276;-13,801;-10,874;-15,285;-12,321;-3,181;27,501;0,000;218,940;Inf;232,000;220,000;-13,071;3,085;-8,015;25,832
11176,500;3,516;0,870;-35,209;3,205;9,551;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,700;9,627;3,276;-13,931;-10,868;-15,315;-12,314;-3,181;27,501;0,000;220,140;Inf;232,000;220,000;-13,070;3,092;-8,013;25,897
11177,000;3,516;0,870;-35,209;3,205;9,551;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,700;9,627;3,276;-13,939;-10,893;-15,390;-12,341;-3,181;27,501;0,000;220,140;Inf;232,000;220,000;-13,107;3,099;-8,006;25,993
11177,500;3,516;0,870;-35,209;3,205;9,551;5,244;37,770;4,876;-25,539;-2,729;0,000;39,400;39,700;9,627;3,276;-13,927;-10,879;-15,345;-12,323;-3,181;27,501;0,000;219,640;Inf;232,000;220,000;-13,141;3,106;-8,012;25,986
11178,000;3,516;0,870;-35,209;3,205;9,551;5,267;37,774;4,897;-25,463;-2,755;0,000;39,397;39,622;9,627;3,276;-13,915;-10,894;-15,318;-12,333;-3,185;27,496;0,000;219,640;Inf;232,000;220,000;-13,119;3,113;-8,006;25,945
11178,500;3,516;0,870;-35,209;3,205;9,551;5,267;37,774;4,897;-25,463;-2,755;0,000;39,400;39,600;9,627;3,276;-13,827;-10,858;-15,347;-12,317;-3,185;27,496;0,000;221,240;Inf;232,000;220,000;-13,115;3,119;-8,008;25,941
11179,000;2,897;0,721;-34,464;3,270;9,552;5,267;37,774;4,897;-25,463;-2,755;0,000;39,400;39,600;9,653;3,025;-13,933;-10,876;-15,312;-12,330;-3,185;27,496;0,000;221,240;Inf;231,000;220,000;-13,087;3,126;-8,006;26,110
11179,500;2,897;0,721;-34,464;3,270;9,552;5,267;37,774;4,897;-25,463;-2,755;0,000;39,400;39,600;9,653;3,025;-13,892;-10,877;-15,361;-12,306;-3,185;27,496;0,000;220,240;Inf;231,000;220,000;-13,113;3,122;-8,016;26,238
