t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11180,000;2,897;0,721;-34,464;3,270;9,552;5,267;37,774;4,897;-25,463;-2,755;0,000;39,400;39,600;9,653;3,025;-13,850;-10,861;-15,230;-12,293;-3,185;27,496;0,000;220,240;Inf;231,000;220,000;-13,109;3,118;-8,002;26,347
11180,500;2,897;0,721;-34,464;3,270;9,552;5,267;37,774;4,897;-25,463;-2,755;0,000;39,400;39,600;9,653;3,025;-13,819;-10,868;-15,245;-12,303;-3,185;27,496;0,000;222,140;Inf;231,000;220,000;-13,059;3,115;-7,992;26,345
11181,000;2,897;0,721;-34,464;3,270;9,552;5,255;37,767;4,874;-25,500;-2,733;0,000;39,387;39,643;9,653;3,025;-13,819;-10,849;-15,287;-12,332;-3,173;27,499;0,000;222,140;Inf;230,000;220,000;-13,059;3,111;-8,012;26,322
11181,500;2,897;0,721;-34,464;3,270;9,552;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,653;3,025;-13,871;-10,851;-15,297;-12,302;-3,173;27,499;0,000;221,440;Inf;230,000;220,000;-13,072;3,108;-7,991;26,218
11182,000;2,897;0,721;-34,464;3,270;9,552;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,653;3,025;-13,890;-10,858;-15,241;-12,311;-3,173;27,499;0,000;221,440;Inf;229,000;220,000;-13,080;3,104;-7,998;26,148
11182,500;2,642;0,632;-35,209;3,197;9,619;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,478;3,287;-13,923;-10,872;-15,315;-12,318;-3,173;27,499;0,000;222,540;Inf;229,000;220,000;-13,075;3,101;-7,999;25,985
11183,000;2,642;0,632;-35,209;3,197;9,619;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,478;3,287;-13,882;-10,874;-15,355;-12,343;-3,173;27,499;0,000;222,540;Inf;228,000;220,000;-13,107;3,093;-7,984;25,949
11183,500;2,642;0,632;-35,209;3,197;9,619;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,478;3,287;-13,869;-10,890;-15,334;-12,323;-3,173;27,499;0,000;219,740;Inf;228,000;220,000;-13,113;3,086;-7,988;25,893
11184,000;2,642;0,632;-35,209;3,197;9,619;5,255;37,767;4,874;-25,500;-2,733;0,000;39,400;39,600;9,478;3,287;-13,821;-10,864;-15,335;-12,322;-3,173;27,499;0,000;219,740;Inf;228,000;220,000;-13,104;3,079;-8,015;25,846
11184,500;2,642;0,632;-35,209;3,197;9,619;5,275;37,766;4,891;-25,482;-2,736;0,000;39,377;39,615;9,478;3,287;-13,827;-10,876;-15,304;-12,270;-3,175;27,509;0,000;220,340;Inf;228,000;220,000;-13,086;3,072;-7,999;25,835
11185,000;2,642;0,632;-35,209;3,197;9,619;5,275;37,766;4,891;-25,482;-2,736;0,000;39,400;39,600;9,478;3,287;-13,889;-10,838;-15,253;-12,292;-3,175;27,509;0,000;220,340;Inf;228,000;220,000;-13,069;3,065;-8,004;25,832
11185,500;3,093;0,850;-34,263;3,228;9,589;5,275;37,766;4,891;-25,482;-2,736;0,000;39,400;39,600;9,718;3,281;-13,789;-10,867;-15,254;-12,256;-3,175;27,509;0,000;219,140;Inf;228,000;220,000;-13,068;3,058;-7,990;25,797
11186,000;3,093;0,850;-34,263;3,228;9,589;5,275;37,766;4,891;-25,482;-2,736;0,000;39,400;39,600;9,718;3,281;-13,824;-10,863;-15,253;-12,294;-3,175;27,509;0,000;219,140;Inf;228,000;220,000;-13,042;3,058;-8,000;25,794
11186,500;3,093;0,850;-34,263;3,228;9,589;5,275;37,766;4,891;-25,482;-2,736;0,000;39,400;39,600;9,718;3,281;-13,756;-10,845;-15,231;-12,262;-3,175;27,509;0,000;218,140;Inf;228,000;220,000;-13,059;3,059;-7,974;25,744
11187,000;3,093;0,850;-34,263;3,228;9,589;5,275;37,766;4,891;-25,482;-2,736;0,000;39,400;39,600;9,718;3,281;-13,850;-10,862;-15,263;-12,297;-3,175;27,509;0,000;218,140;Inf;229,000;220,000;-13,023;3,059;-7,952;25,717
11187,500;3,093;0,850;-34,263;3,228;9,589;5,213;37,761;4,867;-25,540;-2,727;0,000;39,368;39,626;9,718;3,281;-13,777;-10,842;-15,229;-12,262;-3,173;27,518;0,000;217,440;Inf;229,000;220,000;-13,068;3,060;-7,959;25,697
11188,000;3,093;0,850;-34,263;3,228;9,589;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,718;3,281;-13,849;-10,835;-15,259;-12,271;-3,173;27,518;0,000;217,440;Inf;230,000;220,000;-13,028;3,060;-7,964;25,590
11188,500;3,093;0,850;-34,263;3,228;9,589;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,718;3,281;-13,801;-10,855;-15,275;-12,282;-3,173;27,518;0,000;218,140;Inf;230,000;220,000;-13,053;3,061;-7,959;25,538
11189,000;2,570;0,662;-34,817;3,234;9,525;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,616;3,258;-13,798;-10,854;-15,293;-12,282;-3,173;27,518;0,000;218,140;Inf;231,000;220,000;-13,053;3,061;-7,960;25,531
11189,500;2,570;0,662;-34,817;3,234;9,525;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,616;3,258;-13,745;-10,826;-15,232;-12,246;-3,173;27,518;0,000;218,040;Inf;231,000;220,000;-13,057;3,053;-7,965;25,553
11190,000;2,570;0,662;-34,817;3,234;9,525;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,616;3,258;-13,861;-10,864;-15,307;-12,275;-3,173;27,518;0,000;218,040;Inf;232,000;220,000;-13,012;3,045;-7,961;25,535
11190,500;2,570;0,662;-34,817;3,234;9,525;5,213;37,761;4,867;-25,540;-2,727;0,000;39,400;39,600;9,616;3,258;-13,865;-10,830;-15,233;-12,292;-3,173;27,518;0,000;220,540;Inf;232,000;220,000;-13,077;3,038;-7,966;25,519
11191,000;2,570;0,662;-34,817;3,234;9,525;5,246;37,751;4,899;-25,512;-2,735;0,000;39,370;39,619;9,616;3,258;-13,790;-10,838;-15,168;-12,240;-3,171;27,522;0,000;220,540;Inf;232,000;220,000;-13,055;3,030;-7,947;25,509
11191,500;2,570;0,662;-34,817;3,234;9,525;5,246;37,751;4,899;-25,512;-2,735;0,000;39,400;39,600;9,616;3,258;-13,725;-10,832;-15,188;-12,230;-3,171;27,522;0,000;219,940;Inf;232,000;220,000;-13,009;3,022;-7,938;25,512
11192,000;3,620;0,870;-35,209;3,255;9,610;5,246;37,751;4,899;-25,512;-2,735;0,000;39,400;39,600;9,581;3,172;-13,750;-10,817;-15,160;-12,250;-3,171;27,522;0,000;219,940;Inf;232,000;220,000;-12,994;3,015;-7,938;25,540
11192,500;3,620;0,870;-35,209;3,255;9,610;5,246;37,751;4,899;-25,512;-2,735;0,000;39,400;39,600;9,581;3,172;-13,742;-10,791;-15,106;-12,219;-3,171;27,522;0,000;220,340;Inf;232,000;220,000;-12,994;3,025;-7,932;25,540
11193,000;3,620;0,870;-35,209;3,255;9,610;5,246;37,751;4,899;-25,512;-2,735;0,000;39,400;39,600;9,581;3,172;-13,682;-10,804;-15,210;-12,205;-3,171;27,522;0,000;220,340;Inf;232,000;220,000;-12,965;3,035;-7,922;25,555
11193,500;3,620;0,870;-35,209;3,255;9,610;5,246;37,751;4,899;-25,512;-2,735;0,000;39,400;39,600;9,581;3,172;-13,757;-10,795;-15,165;-12,212;-3,171;27,522;0,000;222,340;Inf;232,000;220,000;-12,975;3,044;-7,920;25,506
11194,000;3,620;0,870;-35,209;3,255;9,610;5,250;37,742;4,886;-25,570;-2,739;0,000;39,370;39,617;9,581;3,172;-13,777;-10,796;-15,205;-12,229;-3,171;27,527;0,000;222,340;Inf;231,000;220,000;-12,982;3,054;-7,933;25,512
11194,500;3,620;0,870;-35,209;3,255;9,610;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,581;3,172;-13,846;-10,813;-15,269;-12,252;-3,171;27,527;0,000;222,940;Inf;231,000;220,000;-13,002;3,063;-7,911;25,516
11195,000;3,620;0,870;-35,209;3,255;9,610;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,581;3,172;-13,845;-10,825;-15,317;-12,285;-3,171;27,527;0,000;222,940;Inf;230,000;220,000;-13,045;3,072;-7,925;25,425
11195,500;2,805;0,681;-35,209;3,260;9,640;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,533;3,137;-13,851;-10,825;-15,286;-12,288;-3,171;27,527;0,000;222,640;Inf;230,000;220,000;-13,068;3,081;-7,923;25,409
11196,000;2,805;0,681;-35,209;3,260;9,640;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,533;3,137;-13,910;-10,786;-15,213;-12,239;-3,171;27,527;0,000;222,640;Inf;229,000;220,000;-13,062;3,077;-7,918;25,393
11196,500;2,805;0,681;-35,209;3,260;9,640;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,533;3,137;-13,878;-10,848;-15,332;-12,300;-3,171;27,527;0,000;221,540;Inf;229,000;220,000;-13,037;3,072;-7,941;25,408
11197,000;2,805;0,681;-35,209;3,260;9,640;5,250;37,742;4,886;-25,570;-2,739;0,000;39,400;39,600;9,533;3,137;-13,867;-10,865;-15,365;-12,300;-3,171;27,527;0,000;221,540;Inf;228,000;220,000;-13,090;3,068;-7,935;25,487
11197,500;2,805;0,681;-35,209;3,260;9,640;5,288;37,761;4,886;-25,486;-2,728;0,000;39,363;39,599;9,533;3,137;-13,850;-10,835;-15,302;-12,296;-3,166;27,540;0,000;221,740;Inf;228,000;220,000;-13,099;3,063;-7,957;25,470
11198,000;2,805;0,681;-35,209;3,260;9,640;5,288;37,761;4,886;-25,486;-2,728;0,000;39,400;39,600;9,533;3,137;-13,806;-10,820;-15,192;-12,255;-3,166;27,540;0,000;221,740;Inf;227,000;220,000;-13,071;3,059;-7,947;25,466
11198,500;3,284;0,759;-35,209;3,271;9,648;5,288;37,761;4,886;-25,486;-2,728;0,000;39,400;39,600;9,623;3,136;-13,738;-10,818;-15,190;-12,259;-3,166;27,540;0,000;221,640;Inf;227,000;220,000;-13,018;3,055;-7,948;25,452
11199,000;3,284;0,759;-35,209;3,271;9,648;5,288;37,761;4,886;-25,486;-2,728;0,000;39,400;39,600;9,623;3,136;-13,765;-10,834;-15,238;-12,256;-3,166;27,540;0,000;221,640;Inf;226,000;220,000;-13,001;3,059;-7,947;25,439
11199,500;3,284;0,759;-35,209;3,271;9,648;5,288;37,761;4,886;-25,486;-2,728;0,000;39,400;39,600;9,623;3,136;-13,829;-10,830;-15,253;-12,265;-3,166;27,540;0,000;216,740;Inf;226,000;220,000;-13,023;3,063;-7,936;25,479
11200,000;3,284;0,759;-35,209;3,271;9,648;5,288;37,761;4,886;-25,486;-2,728;0,000;39,400;39,600;9,623;3,136;-13,842;-10,796;-15,203;-12,223;-3,166;27,540;0,000;216,740;Inf;227,000;220,000;-13,044;3,066;-7,935;25,471
11200,500;3,284;0,759;-35,209;3,271;9,648;5,257;37,760;4,859;-25,524;-2,716;0,000;39,368;39,673;9,623;3,136;-13,850;-10,812;-15,232;-12,252;-3,151;27,541;0,000;217,340;Inf;227,000;220,000;-13,016;3,070;-7,960;25,595
11201,000;3,284;0,759;-35,209;3,271;9,648;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,623;3,136;-13,789;-10,816;-15,278;-12,250;-3,151;27,541;0,000;217,340;Inf;228,000;220,000;-13,037;3,073;-7,948;25,611
11201,500;2,981;0,724;-34,907;3,223;9,529;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,744;3,282;-13,744;-10,808;-15,230;-12,240;-3,151;27,541;0,000;216,340;Inf;228,000;220,000;-13,005;3,075;-7,942;25,575
11202,000;2,981;0,724;-34,907;3,223;9,529;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,744;3,282;-13,808;-10,808;-15,185;-12,234;-3,151;27,541;0,000;216,340;Inf;229,000;220,000;-13,005;3,075;-7,933;25,628
11202,500;2,981;0,724;-34,907;3,223;9,529;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,744;3,282;-13,835;-10,818;-15,216;-12,215;-3,151;27,541;0,000;218,540;Inf;229,000;220,000;-13,009;3,074;-7,935;25,672
11203,000;2,981;0,724;-34,907;3,223;9,529;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,744;3,282;-13,836;-10,831;-15,313;-12,250;-3,151;27,541;0,000;218,540;Inf;230,000;220,000;-13,021;3,072;-7,934;25,678
11203,500;2,981;0,724;-34,907;3,223;9,529;5,257;37,760;4,859;-25,524;-2,716;0,000;39,400;39,700;9,744;3,282;-13,795;-10,810;-15,228;-12,276;-3,151;27,541;0,000;218,540;Inf;230,000;220,000;-13,058;3,071;-7,953;25,682
11204,000;2,981;0,724;-34,907;3,223;9,529;5,242;37,751;4,870;-25,509;-2,715;0,000;39,369;39,637;9,744;3,282;-13,698;-10,793;-15,135;-12,212;-3,158;27,560;0,000;218,540;Inf;231,000;220,000;-13,027;3,069;-7,945;25,706
11204,500;2,981;0,724;-34,907;3,223;9,529;5,242;37,751;4,870;-25,509;-2,715;0,000;39,400;39,600;9,744;3,282;-13,837;-10,798;-15,167;-12,218;-3,158;27,560;0,000;218,540;Inf;231,000;220,000;-12,960;3,068;-7,950;25,729
11205,000;2,914;0,753;-33,986;3,240;9,536;5,242;37,751;4,870;-25,509;-2,715;0,000;39,400;39,600;9,768;3,249;-13,753;-10,825;-15,216;-12,213;-3,158;27,560;0,000;218,540;Inf;232,000;220,000;-13,005;3,066;-7,930;25,750
11205,500;2,914;0,753;-33,986;3,240;9,536;5,242;37,751;4,870;-25,509;-2,715;0,000;39,400;39,600;9,768;3,249;-13,792;-10,798;-15,188;-12,238;-3,158;27,560;0,000;218,640;Inf;232,000;220,000;-13,002;3,064;-7,958;25,757
11206,000;2,914;0,753;-33,986;3,240;9,536;5,242;37,751;4,870;-25,509;-2,715;0,000;39,400;39,600;9,768;3,249;-13,738;-10,813;-15,211;-12,245;-3,158;27,560;0,000;218,640;Inf;233,000;220,000;-13,004;3,061;-7,947;25,734
11206,500;2,914;0,753;-33,986;3,240;9,536;5,242;37,751;4,870;-25,509;-2,715;0,000;39,400;39,600;9,768;3,249;-13,815;-10,774;-15,180;-12,201;-3,158;27,560;0,000;221,740;Inf;233,000;220,000;-13,002;3,059;-7,934;25,733
11207,000;2,914;0,753;-33,986;3,240;9,536;5,213;37,746;4,854;-25,546;-2,717;0,000;39,366;39,659;9,768;3,249;-13,697;-10,820;-15,198;-12,226;-3,155;27,549;0,000;221,740;Inf;232,000;220,000;-12,992;3,057;-7,944;25,681
11207,500;2,914;0,753;-33,986;3,240;9,536;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,768;3,249;-13,667;-10,798;-15,118;-12,211;-3,155;27,549;0,000;221,640;Inf;232,000;220,000;-12,985;3,054;-7,935;25,718
11208,000;2,977;0,723;-35,209;3,217;9,621;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,519;3,131;-13,716;-10,805;-15,171;-12,188;-3,155;27,549;0,000;221,640;Inf;231,000;220,000;-12,949;3,052;-7,946;25,702
11208,500;2,977;0,723;-35,209;3,217;9,621;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,519;3,131;-13,806;-10,822;-15,202;-12,239;-3,155;27,549;0,000;221,840;Inf;231,000;220,000;-12,970;3,051;-7,943;25,669
11209,000;2,977;0,723;-35,209;3,217;9,621;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,519;3,131;-13,770;-10,782;-15,191;-12,225;-3,155;27,549;0,000;221,840;Inf;230,000;220,000;-13,017;3,049;-7,950;25,662
11209,500;2,977;0,723;-35,209;3,217;9,621;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,519;3,131;-13,826;-10,739;-15,150;-12,187;-3,155;27,549;0,000;223,440;Inf;230,000;220,000;-12,992;3,048;-7,962;25,684
11210,000;2,977;0,723;-35,209;3,217;9,621;5,213;37,746;4,854;-25,546;-2,717;0,000;39,400;39,700;9,519;3,131;-13,797;-10,815;-15,253;-12,248;-3,155;27,549;0,000;223,440;Inf;229,000;220,000;-12,976;3,047;-7,952;25,718
11210,500;2,977;0,723;-35,209;3,217;9,621;5,210;37,741;4,846;-25,574;-2,718;0,000;39,364;39,633;9,519;3,131;-13,747;-10,827;-15,272;-12,224;-3,152;27,553;0,000;222,940;Inf;229,000;220,000;-13,028;3,046;-7,944;25,714
11211,000;2,977;0,723;-35,209;3,217;9,621;5,210;37,741;4,846;-25,574;-2,718;0,000;39,400;39,600;9,519;3,131;-13,818;-10,800;-15,246;-12,232;-3,152;27,553;0,000;222,940;Inf;228,000;220,000;-13,017;3,045;-7,955;25,656
11211,500;3,126;0,729;-35,209;3,244;9,623;5,210;37,741;4,846;-25,574;-2,718;0,000;39,400;39,600;9,601;3,276;-13,869;-10,810;-15,214;-12,257;-3,152;27,553;0,000;222,340;Inf;228,000;220,000;-13,024;3,044;-7,950;25,625
11212,000;3,126;0,729;-35,209;3,244;9,623;5,210;37,741;4,846;-25,574;-2,718;0,000;39,400;39,600;9,601;3,276;-13,777;-10,825;-15,264;-12,265;-3,152;27,553;0,000;222,340;Inf;227,000;220,000;-13,037;3,045;-7,950;25,614
11212,500;3,126;0,729;-35,209;3,244;9,623;5,210;37,741;4,846;-25,574;-2,718;0,000;39,400;39,600;9,601;3,276;-13,813;-10,789;-15,191;-12,214;-3,152;27,553;0,000;222,740;Inf;227,000;220,000;-13,033;3,046;-7,962;25,633
11213,000;3,126;0,729;-35,209;3,244;9,623;5,210;37,741;4,846;-25,574;-2,718;0,000;39,400;39,600;9,601;3,276;-13,757;-10,821;-15,230;-12,246;-3,152;27,553;0,000;222,740;Inf;226,000;220,000;-13,002;3,048;-7,953;25,670
11213,500;3,126;0,729;-35,209;3,244;9,623;5,238;37,747;4,854;-25,540;-2,721;0,000;39,360;39,678;9,601;3,276;-13,812;-10,790;-15,218;-12,251;-3,149;27,547;0,000;218,540;Inf;226,000;220,000;-13,013;3,049;-7,928;25,702
11214,000;3,126;0,729;-35,209;3,244;9,623;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,601;3,276;-13,873;-10,810;-15,233;-12,250;-3,149;27,547;0,000;218,540;Inf;227,000;220,000;-13,018;3,050;-7,933;25,716
11214,500;3,052;0,769;-35,105;3,226;9,518;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,704;3,273;-13,814;-10,807;-15,250;-12,267;-3,149;27,547;0,000;218,240;Inf;227,000;220,000;-13,041;3,051;-7,935;25,695
11215,000;3,052;0,769;-35,105;3,226;9,518;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,704;3,273;-13,810;-10,800;-15,208;-12,252;-3,149;27,547;0,000;218,240;Inf;228,000;220,000;-13,034;3,052;-7,948;25,729
11215,500;3,052;0,769;-35,105;3,226;9,518;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,704;3,273;-13,842;-10,801;-15,237;-12,233;-3,149;27,547;0,000;217,540;Inf;228,000;220,000;-13,018;3,052;-7,934;25,748
11216,000;3,052;0,769;-35,105;3,226;9,518;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,704;3,273;-13,821;-10,804;-15,241;-12,227;-3,149;27,547;0,000;217,540;Inf;229,000;220,000;-13,028;3,052;-7,947;25,748
11216,500;3,052;0,769;-35,105;3,226;9,518;5,238;37,747;4,854;-25,540;-2,721;0,000;39,400;39,700;9,704;3,273;-13,834;-10,810;-15,241;-12,260;-3,149;27,547;0,000;217,140;Inf;229,000;220,000;-13,023;3,052;-7,947;25,729
11217,000;3,052;0,769;-35,105;3,226;9,518;5,280;37,759;4,890;-25,511;-2,706;0,000;39,367;39,756;9,704;3,273;-13,784;-10,817;-15,235;-12,248;-3,139;27,556;0,000;217,140;Inf;230,000;220,000;-13,036;3,052;-7,945;25,683
11217,500;3,052;0,769;-35,105;3,226;9,518;5,280;37,759;4,890;-25,511;-2,706;0,000;39,400;39,800;9,704;3,273;-13,838;-10,775;-15,173;-12,219;-3,139;27,556;0,000;217,440;Inf;230,000;220,000;-13,021;3,052;-7,935;25,642
11218,000;3,022;0,738;-35,209;3,206;9,557;5,280;37,759;4,890;-25,511;-2,706;0,000;39,400;39,800;9,627;3,430;-13,756;-10,786;-15,180;-12,205;-3,139;27,556;0,000;217,440;Inf;231,000;220,000;-13,001;3,052;-7,944;25,603
11218,500;3,022;0,738;-35,209;3,206;9,557;5,280;37,759;4,890;-25,511;-2,706;0,000;39,400;39,800;9,627;3,430;-13,717;-10,799;-15,218;-12,216;-3,139;27,556;0,000;217,240;Inf;231,000;220,000;-12,982;3,051;-7,941;25,560
11219,000;3,022;0,738;-35,209;3,206;9,557;5,280;37,759;4,890;-25,511;-2,706;0,000;39,400;39,800;9,627;3,430;-13,823;-10,797;-15,163;-12,214;-3,139;27,556;0,000;217,240;Inf;232,000;220,000;-12,988;3,051;-7,938;25,526
11219,500;3,022;0,738;-35,209;3,206;9,557;5,280;37,759;4,890;-25,511;-2,706;0,000;39,400;39,800;9,627;3,430;-13,713;-10,797;-15,193;-12,212;-3,139;27,556;0,000;220,740;Inf;232,000;220,000;-12,999;3,050;-7,928;25,516
11220,000;3,022;0,738;-35,209;3,206;9,557;5,246;37,753;4,874;-25,563;-2,711;0,000;39,377;39,721;9,627;3,430;-13,743;-10,794;-15,192;-12,230;-3,139;27,556;0,000;220,740;Inf;232,000;220,000;-12,979;3,050;-7,940;25,535
11220,500;3,022;0,738;-35,209;3,206;9,557;5,246;37,753;4,874;-25,563;-2,711;0,000;39,400;39,700;9,627;3,430;-13,813;-10,794;-15,198;-12,230;-3,139;27,556;0,000;220,440;Inf;232,000;220,000;-12,990;3,049;-7,938;25,769
11221,000;2,687;0,758;-34,020;3,229;9,587;5,246;37,753;4,874;-25,563;-2,711;0,000;39,400;39,700;9,725;3,217;-13,858;-10,804;-15,279;-12,261;-3,139;27,556;0,000;220,440;Inf;232,000;220,000;-13,009;3,049;-7,932;25,818
11221,500;2,687;0,758;-34,020;3,229;9,587;5,246;37,753;4,874;-25,563;-2,711;0,000;39,400;39,700;9,725;3,217;-13,810;-10,823;-15,305;-12,266;-3,139;27,556;0,000;220,540;Inf;232,000;220,000;-13,051;3,043;-7,925;25,779
11222,000;2,687;0,758;-34,020;3,229;9,587;5,246;37,753;4,874;-25,563;-2,711;0,000;39,400;39,700;9,725;3,217;-13,851;-10,807;-15,312;-12,275;-3,139;27,556;0,000;220,540;Inf;232,000;220,000;-13,051;3,037;-7,920;25,763
11222,500;2,687;0,758;-34,020;3,229;9,587;5,246;37,753;4,874;-25,563;-2,711;0,000;39,400;39,700;9,725;3,217;-13,846;-10,819;-15,316;-12,299;-3,139;27,556;0,000;222,540;Inf;232,000;220,000;-13,061;3,031;-7,940;25,776
11223,000;2,687;0,758;-34,020;3,229;9,587;5,252;37,765;4,861;-25,516;-2,698;0,000;39,380;39,697;9,725;3,217;-13,850;-10,825;-15,278;-12,251;-3,138;27,554;0,000;222,540;Inf;231,000;220,000;-13,070;3,026;-7,939;25,788
11223,500;2,687;0,758;-34,020;3,229;9,587;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,725;3,217;-13,884;-10,832;-15,258;-12,283;-3,138;27,554;0,000;222,340;Inf;231,000;220,000;-13,051;3,020;-7,957;25,785
11224,000;2,687;0,758;-34,020;3,229;9,587;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,725;3,217;-13,812;-10,829;-15,271;-12,252;-3,138;27,554;0,000;222,340;Inf;230,000;220,000;-13,064;3,015;-7,953;25,797
11224,500;2,725;0,721;-34,663;3,226;9,567;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,736;3,349;-13,860;-10,810;-15,223;-12,248;-3,138;27,554;0,000;222,940;Inf;230,000;220,000;-13,041;3,009;-7,949;25,764
11225,000;2,725;0,721;-34,663;3,226;9,567;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,736;3,349;-13,781;-10,824;-15,213;-12,226;-3,138;27,554;0,000;222,940;Inf;229,000;220,000;-13,035;3,005;-7,943;25,686
11225,500;2,725;0,721;-34,663;3,226;9,567;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,736;3,349;-13,773;-10,798;-15,165;-12,208;-3,138;27,554;0,000;222,340;Inf;229,000;220,000;-13,011;3,000;-7,945;25,510
11226,000;2,725;0,721;-34,663;3,226;9,567;5,252;37,765;4,861;-25,516;-2,698;0,000;39,400;39,700;9,736;3,349;-13,672;-10,788;-15,115;-12,143;-3,138;27,554;0,000;222,340;Inf;228,000;220,000;-12,986;2,995;-7,927;25,442
11226,500;2,725;0,721;-34,663;3,226;9,567;5,174;37,751;4,853;-25,569;-2,721;0,000;39,379;39,779;9,736;3,349;-13,630;-10,791;-15,124;-12,174;-3,144;27,553;0,000;220,240;Inf;228,000;220,000;-12,929;2,991;-7,948;25,396
11227,000;2,725;0,721;-34,663;3,226;9,567;5,174;37,751;4,853;-25,569;-2,721;0,000;39,400;39,800;9,736;3,349;-13,735;-10,764;-15,133;-12,193;-3,144;27,553;0,000;220,240;Inf;228,000;220,000;-12,930;2,987;-7,919;25,335
11227,500;3,205;0,802;-34,079;3,257;9,583;5,174;37,751;4,853;-25,569;-2,721;0,000;39,400;39,800;9,717;3,033;-13,711;-10,782;-15,158;-12,196;-3,144;27,553;0,000;219,840;Inf;228,000;220,000;-12,956;2,982;-7,927;25,260
11228,000;3,205;0,802;-34,079;3,257;9,583;5,174;37,751;4,853;-25,569;-2,721;0,000;39,400;39,800;9,717;3,033;-13,722;-10,756;-15,147;-12,169;-3,144;27,553;0,000;219,840;Inf;228,000;220,000;-12,962;2,986;-7,920;25,267
11228,500;3,205;0,802;-34,079;3,257;9,583;5,174;37,751;4,853;-25,569;-2,721;0,000;39,400;39,800;9,717;3,033;-13,716;-10,786;-15,128;-12,194;-3,144;27,553;0,000;220,140;Inf;228,000;220,000;-12,948;2,990;-7,921;25,309
11229,000;3,205;0,802;-34,079;3,257;9,583;5,174;37,751;4,853;-25,569;-2,721;0,000;39,400;39,800;9,717;3,033;-13,724;-10,791;-15,209;-12,205;-3,144;27,553;0,000;220,140;Inf;228,000;220,000;-12,956;2,993;-7,915;25,588
11229,500;3,205;0,802;-34,079;3,257;9,583;5,223;37,749;4,862;-25,559;-2,708;0,000;39,380;39,766;9,717;3,033;-13,766;-10,777;-15,192;-12,231;-3,154;27,560;0,000;218,340;Inf;228,000;220,000;-12,982;2,997;-7,911;25,602
11230,000;3,205;0,802;-34,079;3,257;9,583;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,717;3,033;-13,843;-10,813;-15,261;-12,238;-3,154;27,560;0,000;218,340;Inf;229,000;220,000;-12,991;3,000;-7,914;25,618
11230,500;3,205;0,802;-34,079;3,257;9,583;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,717;3,033;-13,747;-10,795;-15,198;-12,241;-3,154;27,560;0,000;218,140;Inf;229,000;220,000;-13,039;3,003;-7,926;25,517
11231,000;2,713;0,686;-34,446;3,257;9,560;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,713;3,169;-13,887;-10,806;-15,244;-12,249;-3,154;27,560;0,000;218,140;Inf;230,000;220,000;-12,996;3,007;-7,924;25,451
11231,500;2,713;0,686;-34,446;3,257;9,560;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,713;3,169;-13,900;-10,819;-15,267;-12,270;-3,154;27,560;0,000;217,640;Inf;230,000;220,000;-13,046;3,002;-7,919;25,380
11232,000;2,713;0,686;-34,446;3,257;9,560;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,713;3,169;-13,843;-10,813;-15,268;-12,249;-3,154;27,560;0,000;217,640;Inf;231,000;220,000;-13,064;2,997;-7,926;25,304
11232,500;2,713;0,686;-34,446;3,257;9,560;5,223;37,749;4,862;-25,559;-2,708;0,000;39,400;39,800;9,713;3,169;-13,765;-10,797;-15,270;-12,264;-3,154;27,560;0,000;218,940;Inf;231,000;220,000;-13,043;2,992;-7,915;25,263
11233,000;2,713;0,686;-34,446;3,257;9,560;5,163;37,756;4,870;-25,529;-2,722;0,000;39,385;39,706;9,713;3,169;-13,846;-10,815;-15,191;-12,230;-3,157;27,554;0,000;218,940;Inf;232,000;220,000;-13,024;2,988;-7,915;25,216
11233,500;2,713;0,686;-34,446;3,257;9,560;5,163;37,756;4,870;-25,529;-2,722;0,000;39,400;39,700;9,713;3,169;-13,764;-10,824;-15,240;-12,179;-3,157;27,554;0,000;219,240;Inf;232,000;220,000;-13,020;2,983;-7,926;25,215
11234,000;3,159;0,770;-35,209;3,248;9,715;5,163;37,756;4,870;-25,529;-2,722;0,000;39,400;39,700;9,564;3,165;-13,720;-10,810;-15,240;-12,225;-3,157;27,554;0,000;219,240;Inf;232,000;220,000;-13,002;2,979;-7,911;25,192
11234,500;3,159;0,770;-35,209;3,248;9,715;5,163;37,756;4,870;-25,529;-2,722;0,000;39,400;39,700;9,564;3,165;-13,782;-10,770;-15,128;-12,191;-3,157;27,554;0,000;219,040;Inf;232,000;220,000;-12,999;2,982;-7,912;25,192
11235,000;3,159;0,770;-35,209;3,248;9,715;5,163;37,756;4,870;-25,529;-2,722;0,000;39,400;39,700;9,564;3,165;-13,707;-10,793;-15,197;-12,217;-3,157;27,554;0,000;219,040;Inf;232,000;220,000;-12,968;2,985;-7,921;25,207
11235,500;3,159;0,770;-35,209;3,248;9,715;5,163;37,756;4,870;-25,529;-2,722;0,000;39,400;39,700;9,564;3,165;-13,795;-10,798;-15,197;-12,205;-3,157;27,554;0,000;222,340;Inf;232,000;220,000;-12,978;2,988;-7,899;25,230
11236,000;3,159;0,770;-35,209;3,248;9,715;5,209;37,750;4,845;-25,571;-2,729;0,000;39,392;39,733;9,564;3,165;-13,756;-10,784;-15,232;-12,257;-3,152;27,552;0,000;222,340;Inf;231,000;220,000;-12,999;2,990;-7,922;25,238
11236,500;3,159;0,770;-35,209;3,248;9,715;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,564;3,165;-13,785;-10,817;-15,280;-12,257;-3,152;27,552;0,000;222,840;Inf;231,000;220,000;-13,007;2,993;-7,911;25,275
11237,000;3,159;0,770;-35,209;3,248;9,715;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,564;3,165;-13,812;-10,825;-15,301;-12,264;-3,152;27,552;0,000;222,840;Inf;230,000;220,000;-13,035;2,996;-7,899;25,279
11237,500;2,858;0,737;-33,695;3,265;9,522;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,811;3,139;-13,867;-10,825;-15,310;-12,298;-3,152;27,552;0,000;222,340;Inf;230,000;220,000;-13,050;2,999;-7,918;25,293
11238,000;2,858;0,737;-33,695;3,265;9,522;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,811;3,139;-13,770;-10,827;-15,239;-12,249;-3,152;27,552;0,000;222,340;Inf;229,000;220,000;-13,075;2,996;-7,924;25,296
11238,500;2,858;0,737;-33,695;3,265;9,522;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,811;3,139;-13,847;-10,810;-15,208;-12,246;-3,152;27,552;0,000;221,240;Inf;229,000;220,000;-13,021;2,994;-7,929;25,309
11239,000;2,858;0,737;-33,695;3,265;9,522;5,209;37,750;4,845;-25,571;-2,729;0,000;39,400;39,700;9,811;3,139;-13,786;-10,811;-15,217;-12,246;-3,152;27,552;0,000;221,240;Inf;228,000;220,000;-13,028;2,992;-7,904;25,312
11239,500;2,858;0,737;-33,695;3,265;9,522;5,261;37,750;4,826;-25,582;-2,724;0,000;39,397;39,797;9,811;3,139;-13,755;-10,812;-15,173;-12,209;-3,160;27,547;0,000;221,440;Inf;228,000;220,000;-13,015;2,990;-7,922;25,324
11240,000;2,858;0,737;-33,695;3,265;9,522;5,261;37,750;4,826;-25,582;-2,724;0,000;39,400;39,800;9,811;3,139;-13,779;-10,808;-15,189;-12,172;-3,160;27,547;0,000;221,440;Inf;227,000;220,000;-12,987;2,987;-7,932;25,324
11240,500;3,583;0,934;-34,314;3,275;9,614;5,261;37,750;4,826;-25,582;-2,724;0,000;39,400;39,800;9,668;3,147;-13,685;-10,794;-15,141;-12,211;-3,160;27,547;0,000;222,040;Inf;227,000;220,000;-12,987;2,985;-7,917;25,366
11241,000;3,583;0,934;-34,314;3,275;9,614;5,261;37,750;4,826;-25,582;-2,724;0,000;39,400;39,800;9,668;3,147;-13,660;-10,797;-15,073;-12,214;-3,160;27,547;0,000;222,040;Inf;226,000;220,000;-12,958;2,995;-7,923;25,345
11241,500;3,583;0,934;-34,314;3,275;9,614;5,261;37,750;4,826;-25,582;-2,724;0,000;39,400;39,800;9,668;3,147;-13,754;-10,793;-15,200;-12,190;-3,160;27,547;0,000;221,640;Inf;226,000;220,000;-12,969;3,005;-7,923;25,222
11242,000;3,583;0,934;-34,314;3,275;9,614;5,261;37,750;4,826;-25,582;-2,724;0,000;39,400;39,800;9,668;3,147;-13,684;-10,786;-15,159;-12,184;-3,160;27,547;0,000;221,640;Inf;225,000;220,000;-12,984;3,014;-7,913;25,232
11242,500;3,583;0,934;-34,314;3,275;9,614;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,777;9,668;3,147;-13,685;-10,764;-15,077;-12,189;-3,158;27,547;0,000;217,340;Inf;225,000;220,000;-12,953;3,024;-7,912;25,262
11243,000;3,583;0,934;-34,314;3,275;9,614;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,668;3,147;-13,674;-10,763;-15,164;-12,199;-3,158;27,547;0,000;217,340;Inf;226,000;220,000;-12,929;3,033;-7,928;25,204
11243,500;2,567;0,725;-34,144;3,212;9,476;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,718;3,216;-13,765;-10,790;-15,205;-12,209;-3,158;27,547;0,000;217,340;Inf;226,000;220,000;-12,950;3,042;-7,892;25,243
11244,000;2,567;0,725;-34,144;3,212;9,476;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,718;3,216;-13,802;-10,804;-15,231;-12,255;-3,158;27,547;0,000;217,340;Inf;227,000;220,000;-12,992;3,034;-7,891;25,284
11244,500;2,567;0,725;-34,144;3,212;9,476;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,718;3,216;-13,829;-10,824;-15,236;-12,246;-3,158;27,547;0,000;217,340;Inf;227,000;220,000;-13,023;3,026;-7,889;25,281
11245,000;2,567;0,725;-34,144;3,212;9,476;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,718;3,216;-13,888;-10,826;-15,338;-12,245;-3,158;27,547;0,000;217,340;Inf;228,000;220,000;-13,033;3,019;-7,913;25,310
11245,500;2,567;0,725;-34,144;3,212;9,476;5,249;37,747;4,843;-25,604;-2,718;0,000;39,400;39,800;9,718;3,216;-13,816;-10,812;-15,278;-12,273;-3,158;27,547;0,000;215,940;Inf;228,000;220,000;-13,074;3,011;-7,923;25,399
11246,000;2,567;0,725;-34,144;3,212;9,476;5,227;37,761;4,859;-25,561;-2,721;0,000;39,415;39,824;9,718;3,216;-13,867;-10,802;-15,287;-12,266;-3,148;27,557;0,000;215,940;Inf;229,000;220,000;-13,045;3,004;-7,904;25,413
11246,500;2,567;0,725;-34,144;3,212;9,476;5,227;37,761;4,859;-25,561;-2,721;0,000;39,400;39,800;9,718;3,216;-13,835;-10,828;-15,274;-12,234;-3,148;27,557;0,000;216,040;Inf;229,000;220,000;-13,055;2,997;-7,920;25,428
11247,000;2,566;0,723;-34,199;3,258;9,559;5,227;37,761;4,859;-25,561;-2,721;0,000;39,400;39,800;9,718;3,241;-13,796;-10,827;-15,235;-12,253;-3,148;27,557;0,000;216,040;Inf;230,000;220,000;-13,043;2,990;-7,927;25,323
11247,500;2,566;0,723;-34,199;3,258;9,559;5,227;37,761;4,859;-25,561;-2,721;0,000;39,400;39,800;9,718;3,241;-13,792;-10,805;-15,165;-12,226;-3,148;27,557;0,000;216,340;Inf;230,000;220,000;-13,028;2,983;-7,926;25,257
11248,000;2,566;0,723;-34,199;3,258;9,559;5,227;37,761;4,859;-25,561;-2,721;0,000;39,400;39,800;9,718;3,241;-13,743;-10,823;-15,231;-12,235;-3,148;27,557;0,000;216,340;Inf;231,000;220,000;-12,997;2,976;-7,930;25,289
11248,500;2,566;0,723;-34,199;3,258;9,559;5,227;37,761;4,859;-25,561;-2,721;0,000;39,400;39,800;9,718;3,241;-13,750;-10,816;-15,246;-12,258;-3,148;27,557;0,000;219,040;Inf;231,000;220,000;-13,008;2,969;-7,926;25,277
11249,000;2,566;0,723;-34,199;3,258;9,559;5,234;37,753;4,856;-25,583;-2,714;0,000;39,421;39,838;9,718;3,241;-13,793;-10,808;-15,235;-12,271;-3,138;27,563;0,000;219,040;Inf;231,000;220,000;-13,018;2,963;-7,911;25,229
11249,500;2,566;0,723;-34,199;3,258;9,559;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,718;3,241;-13,790;-10,810;-15,272;-12,274;-3,138;27,563;0,000;219,040;Inf;231,000;220,000;-13,027;2,956;-7,920;25,227
11250,000;2,975;0,738;-34,257;3,242;9,657;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,701;3,154;-13,839;-10,835;-15,258;-12,287;-3,138;27,563;0,000;219,040;Inf;231,000;220,000;-13,037;2,950;-7,906;25,130
11250,500;2,975;0,738;-34,257;3,242;9,657;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,701;3,154;-13,815;-10,813;-15,263;-12,233;-3,138;27,563;0,000;219,140;Inf;231,000;220,000;-13,055;2,950;-7,910;25,128
11251,000;2,975;0,738;-34,257;3,242;9,657;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,701;3,154;-13,817;-10,778;-15,183;-12,219;-3,138;27,563;0,000;219,140;Inf;231,000;220,000;-13,031;2,951;-7,916;25,170
11251,500;2,975;0,738;-34,257;3,242;9,657;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,701;3,154;-13,772;-10,815;-15,273;-12,236;-3,138;27,563;0,000;221,140;Inf;231,000;220,000;-12,999;2,951;-7,918;25,206
11252,000;2,975;0,738;-34,257;3,242;9,657;5,234;37,753;4,856;-25,583;-2,714;0,000;39,400;39,800;9,701;3,154;-13,881;-10,822;-15,245;-12,262;-3,138;27,563;0,000;221,140;Inf;230,000;220,000;-13,024;2,951;-7,921;25,237
11252,500;2,975;0,738;-34,257;3,242;9,657;5,217;37,754;4,851;-25,589;-2,699;0,000;39,429;39,813;9,701;3,154;-13,869;-10,817;-15,238;-12,269;-3,154;27,554;0,000;220,940;Inf;230,000;220,000;-13,052;2,952;-7,910;25,274
11253,000;2,975;0,738;-34,257;3,242;9,657;5,217;37,754;4,851;-25,589;-2,699;0,000;39,400;39,800;9,701;3,154;-13,777;-10,804;-15,247;-12,247;-3,154;27,554;0,000;220,940;Inf;230,000;220,000;-13,048;2,952;-7,939;25,300
11253,500;3,147;0,768;-35,209;3,244;9,615;5,217;37,754;4,851;-25,589;-2,699;0,000;39,400;39,800;9,588;3,166;-13,814;-10,814;-15,219;-12,262;-3,154;27,554;0,000;221,240;Inf;230,000;220,000;-13,019;2,953;-7,905;25,314
11254,000;3,147;0,768;-35,209;3,244;9,615;5,217;37,754;4,851;-25,589;-2,699;0,000;39,400;39,800;9,588;3,166;-13,785;-10,815;-15,259;-12,261;-3,154;27,554;0,000;221,240;Inf;229,000;220,000;-13,027;2,956;-7,945;25,374
11254,500;3,147;0,768;-35,209;3,244;9,615;5,217;37,754;4,851;-25,589;-2,699;0,000;39,400;39,800;9,588;3,166;-13,822;-10,792;-15,177;-12,230;-3,154;27,554;0,000;220,840;Inf;229,000;220,000;-13,030;2,959;-7,929;25,409
11255,000;3,147;0,768;-35,209;3,244;9,615;5,217;37,754;4,851;-25,589;-2,699;0,000;39,400;39,800;9,588;3,166;-13,746;-10,801;-15,209;-12,219;-3,154;27,554;0,000;220,840;Inf;229,000;220,000;-13,005;2,962;-7,945;25,437
11255,500;3,147;0,768;-35,209;3,244;9,615;5,196;37,752;4,865;-25,608;-2,726;0,000;39,429;39,904;9,588;3,166;-13,729;-10,772;-15,151;-12,179;-3,153;27,554;0,000;219,440;Inf;229,000;220,000;-12,994;2,965;-7,930;25,423
11256,000;3,147;0,768;-35,209;3,244;9,615;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,588;3,166;-13,789;-10,784;-15,171;-12,206;-3,153;27,554;0,000;219,440;Inf;229,000;220,000;-12,958;2,968;-7,932;25,493
11256,500;2,979;0,756;-34,381;3,231;9,546;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,720;3,243;-13,796;-10,821;-15,278;-12,242;-3,153;27,554;0,000;219,540;Inf;229,000;220,000;-12,987;2,971;-7,918;25,574
11257,000;2,979;0,756;-34,381;3,231;9,546;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,720;3,243;-13,765;-10,805;-15,252;-12,250;-3,153;27,554;0,000;219,540;Inf;229,000;220,000;-13,034;2,971;-7,939;25,606
11257,500;2,979;0,756;-34,381;3,231;9,546;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,720;3,243;-13,867;-10,795;-15,275;-12,272;-3,153;27,554;0,000;219,640;Inf;229,000;220,000;-13,018;2,971;-7,935;25,530
11258,000;2,979;0,756;-34,381;3,231;9,546;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,720;3,243;-13,890;-10,810;-15,264;-12,262;-3,153;27,554;0,000;219,640;Inf;229,000;220,000;-13,052;2,971;-7,944;25,381
11258,500;2,979;0,756;-34,381;3,231;9,546;5,196;37,752;4,865;-25,608;-2,726;0,000;39,400;39,900;9,720;3,243;-13,809;-10,816;-15,256;-12,265;-3,153;27,554;0,000;219,040;Inf;229,000;220,000;-13,056;2,971;-7,938;25,275
11259,000;2,979;0,756;-34,381;3,231;9,546;5,225;37,760;4,846;-25,584;-2,720;0,000;39,452;39,823;9,720;3,243;-13,895;-10,821;-15,260;-12,279;-3,164;27,553;0,000;219,040;Inf;229,000;220,000;-13,037;2,972;-7,929;25,218
11259,500;2,979;0,756;-34,381;3,231;9,546;5,225;37,760;4,846;-25,584;-2,720;0,000;39,500;39,800;9,720;3,243;-13,922;-10,827;-15,292;-12,281;-3,164;27,553;0,000;218,940;Inf;229,000;220,000;-13,064;2,972;-7,963;25,177
11260,000;2,628;0,679;-33,953;3,286;9,587;5,225;37,760;4,846;-25,584;-2,720;0,000;39,500;39,800;9,732;3,033;-13,848;-10,829;-15,283;-12,270;-3,164;27,553;0,000;218,940;Inf;230,000;220,000;-13,081;2,972;-7,932;25,234
11260,500;2,628;0,679;-33,953;3,286;9,587;5,225;37,760;4,846;-25,584;-2,720;0,000;39,500;39,800;9,732;3,033;-13,777;-10,842;-15,289;-12,255;-3,164;27,553;0,000;218,740;Inf;230,000;220,000;-13,058;2,966;-7,958;25,248
11261,000;2,628;0,679;-33,953;3,286;9,587;5,225;37,760;4,846;-25,584;-2,720;0,000;39,500;39,800;9,732;3,033;-13,774;-10,832;-15,307;-12,272;-3,164;27,553;0,000;218,740;Inf;231,000;220,000;-13,041;2,961;-7,965;25,172
11261,500;2,628;0,679;-33,953;3,286;9,587;5,225;37,760;4,846;-25,584;-2,720;0,000;39,500;39,800;9,732;3,033;-13,783;-10,829;-15,084;-12,273;-3,164;27,553;0,000;219,040;Inf;231,000;220,000;-13,046;2,955;-7,948;25,135
11262,000;2,628;0,679;-33,953;3,286;9,587;5,257;37,764;4,860;-25,601;-2,706;0,000;39,452;39,837;9,732;3,033;-13,838;-10,827;-15,240;-12,236;-3,167;27,550;0,000;219,040;Inf;231,000;220,000;-12,992;2,950;-7,937;25,139
11262,500;2,628;0,679;-33,953;3,286;9,587;5,257;37,764;4,860;-25,601;-2,706;0,000;39,500;39,800;9,732;3,033;-13,758;-10,822;-15,240;-12,267;-3,167;27,550;0,000;219,140;Inf;231,000;220,000;-13,035;2,945;-7,954;25,234
11263,000;2,881;0,685;-35,209;3,233;9,614;5,257;37,764;4,860;-25,601;-2,706;0,000;39,500;39,800;9,597;3,133;-13,885;-10,831;-15,281;-12,289;-3,167;27,550;0,000;219,140;Inf;231,000;220,000;-13,022;2,939;-7,984;25,255
11263,500;2,881;0,685;-35,209;3,233;9,614;5,257;37,764;4,860;-25,601;-2,706;0,000;39,500;39,800;9,597;3,133;-13,816;-10,841;-15,281;-12,293;-3,167;27,550;0,000;219,040;Inf;231,000;220,000;-13,072;2,938;-7,952;25,255
11264,000;2,881;0,685;-35,209;3,233;9,614;5,257;37,764;4,860;-25,601;-2,706;0,000;39,500;39,800;9,597;3,133;-13,806;-10,817;-15,224;-12,258;-3,167;27,550;0,000;219,040;Inf;231,000;220,000;-13,058;2,937;-7,946;25,266
11264,500;2,881;0,685;-35,209;3,233;9,614;5,257;37,764;4,860;-25,601;-2,706;0,000;39,500;39,800;9,597;3,133;-13,773;-10,802;-15,203;-12,246;-3,167;27,550;0,000;221,840;Inf;231,000;220,000;-13,026;2,937;-7,948;25,340
11265,000;2,881;0,685;-35,209;3,233;9,614;5,225;37,762;4,843;-25,569;-2,726;0,000;39,465;39,841;9,597;3,133;-13,804;-10,812;-15,260;-12,260;-3,155;27,560;0,000;221,840;Inf;230,000;220,000;-13,006;2,936;-7,950;25,457
11265,500;2,881;0,685;-35,209;3,233;9,614;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,597;3,133;-13,859;-10,814;-15,279;-12,271;-3,155;27,560;0,000;221,440;Inf;230,000;220,000;-13,034;2,935;-7,957;25,409
11266,000;2,881;0,685;-35,209;3,233;9,614;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,597;3,133;-13,875;-10,814;-15,251;-12,251;-3,155;27,560;0,000;221,440;Inf;229,000;220,000;-13,056;2,934;-7,944;25,434
11266,500;2,434;0,658;-34,400;3,262;9,557;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,671;3,275;-13,780;-10,824;-15,282;-12,267;-3,155;27,560;0,000;221,240;Inf;229,000;220,000;-13,048;2,933;-7,942;25,484
11267,000;2,434;0,658;-34,400;3,262;9,557;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,671;3,275;-13,828;-10,810;-15,273;-12,270;-3,155;27,560;0,000;221,240;Inf;228,000;220,000;-13,038;2,925;-7,946;25,484
11267,500;2,434;0,658;-34,400;3,262;9,557;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,671;3,275;-13,807;-10,825;-15,295;-12,268;-3,155;27,560;0,000;221,440;Inf;228,000;220,000;-13,045;2,917;-7,950;25,507
11268,000;2,434;0,658;-34,400;3,262;9,557;5,225;37,762;4,843;-25,569;-2,726;0,000;39,500;39,800;9,671;3,275;-13,877;-10,808;-15,274;-12,249;-3,155;27,560;0,000;221,440;Inf;227,000;220,000;-13,049;2,909;-7,961;25,531
11268,500;2,434;0,658;-34,400;3,262;9,557;5,209;37,758;4,849;-25,556;-2,716;0,000;39,468;39,880;9,671;3,275;-13,777;-10,825;-15,284;-12,248;-3,165;27,563;0,000;220,840;Inf;227,000;220,000;-13,052;2,901;-7,948;25,532
11269,000;2,434;0,658;-34,400;3,262;9,557;5,209;37,758;4,849;-25,556;-2,716;0,000;39,500;39,900;9,671;3,275;-13,817;-10,820;-15,275;-12,232;-3,165;27,563;0,000;220,840;Inf;227,000;220,000;-13,034;2,893;-7,949;25,548
11269,500;3,090;0,780;-35,127;3,279;9,616;5,209;37,758;4,849;-25,556;-2,716;0,000;39,500;39,900;9,600;3,146;-13,799;-10,799;-15,212;-12,258;-3,165;27,563;0,000;220,740;Inf;227,000;220,000;-13,036;2,886;-7,943;25,565
11270,000;3,090;0,780;-35,127;3,279;9,616;5,209;37,758;4,849;-25,556;-2,716;0,000;39,500;39,900;9,600;3,146;-13,682;-10,807;-15,185;-12,201;-3,165;27,563;0,000;220,740;Inf;227,000;220,000;-13,017;2,889;-7,951;25,643
11270,500;3,090;0,780;-35,127;3,279;9,616;5,209;37,758;4,849;-25,556;-2,716;0,000;39,500;39,900;9,600;3,146;-13,770;-10,809;-15,162;-12,199;-3,165;27,563;0,000;220,240;Inf;227,000;220,000;-12,969;2,893;-7,937;25,712
11271,000;3,090;0,780;-35,127;3,279;9,616;5,209;37,758;4,849;-25,556;-2,716;0,000;39,500;39,900;9,600;3,146;-13,793;-10,779;-15,195;-12,223;-3,165;27,563;0,000;220,240;Inf;227,000;220,000;-12,985;2,896;-7,948;25,828
11271,500;3,090;0,780;-35,127;3,279;9,616;5,188;37,757;4,866;-25,587;-2,729;0,000;39,467;39,865;9,600;3,146;-13,723;-10,804;-15,213;-12,207;-3,156;27,569;0,000;217,240;Inf;227,000;220,000;-12,998;2,899;-7,942;25,819
11272,000;3,090;0,780;-35,127;3,279;9,616;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,600;3,146;-13,800;-10,787;-15,187;-12,211;-3,156;27,569;0,000;217,240;Inf;228,000;220,000;-12,987;2,902;-7,937;25,812
11272,500;3,090;0,780;-35,127;3,279;9,616;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,600;3,146;-13,752;-10,788;-15,263;-12,229;-3,156;27,569;0,000;217,340;Inf;228,000;220,000;-12,996;2,905;-7,934;25,856
11273,000;3,109;0,721;-35,209;3,178;9,642;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,647;3,168;-13,766;-10,797;-15,287;-12,263;-3,156;27,569;0,000;217,340;Inf;229,000;220,000;-13,008;2,908;-7,944;25,842
11273,500;3,109;0,721;-35,209;3,178;9,642;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,647;3,168;-13,828;-10,802;-15,224;-12,234;-3,156;27,569;0,000;217,240;Inf;229,000;220,000;-13,028;2,911;-7,929;25,810
11274,000;3,109;0,721;-35,209;3,178;9,642;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,647;3,168;-13,793;-10,806;-15,261;-12,237;-3,156;27,569;0,000;217,240;Inf;230,000;220,000;-13,022;2,915;-7,924;25,744
11274,500;3,109;0,721;-35,209;3,178;9,642;5,188;37,757;4,866;-25,587;-2,729;0,000;39,500;39,900;9,647;3,168;-13,747;-10,817;-15,257;-12,248;-3,156;27,569;0,000;218,040;Inf;230,000;220,000;-13,024;2,918;-7,930;25,725
11275,000;3,109;0,721;-35,209;3,178;9,642;5,173;37,762;4,854;-25,585;-2,725;0,000;39,469;39,905;9,647;3,168;-13,871;-10,799;-15,231;-12,264;-3,164;27,557;0,000;218,040;Inf;231,000;220,000;-13,017;2,921;-7,926;25,720
11275,500;3,109;0,721;-35,209;3,178;9,642;5,173;37,762;4,854;-25,585;-2,725;0,000;39,500;39,900;9,647;3,168;-13,814;-10,833;-15,290;-12,287;-3,164;27,557;0,000;218,140;Inf;231,000;220,000;-13,041;2,924;-7,923;25,769
11276,000;2,944;0,808;-33,995;3,293;9,543;5,173;37,762;4,854;-25,585;-2,725;0,000;39,500;39,900;9,706;3,145;-13,820;-10,838;-15,289;-12,245;-3,164;27,557;0,000;218,140;Inf;232,000;220,000;-13,056;2,927;-7,912;25,771
11276,500;2,944;0,808;-33,995;3,293;9,543;5,173;37,762;4,854;-25,585;-2,725;0,000;39,500;39,900;9,706;3,145;-13,808;-10,821;-15,299;-12,264;-3,164;27,557;0,000;217,740;Inf;232,000;220,000;-13,048;2,927;-7,935;25,783
11277,000;2,944;0,808;-33,995;3,293;9,543;5,173;37,762;4,854;-25,585;-2,725;0,000;39,500;39,900;9,706;3,145;-13,874;-10,829;-15,271;-12,262;-3,164;27,557;0,000;217,740;Inf;233,000;220,000;-13,048;2,928;-7,949;25,810
11277,500;2,944;0,808;-33,995;3,293;9,543;5,173;37,762;4,854;-25,585;-2,725;0,000;39,500;39,900;9,706;3,145;-13,795;-10,837;-15,299;-12,260;-3,164;27,557;0,000;220,540;Inf;233,000;220,000;-13,059;2,928;-7,923;25,814
11278,000;2,944;0,808;-33,995;3,293;9,543;5,206;37,754;4,863;-25,597;-2,730;0,000;39,482;39,921;9,706;3,145;-13,882;-10,837;-15,329;-12,293;-3,162;27,564;0,000;220,540;Inf;233,000;220,000;-13,048;2,928;-7,926;25,855
11278,500;2,944;0,808;-33,995;3,293;9,543;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,706;3,145;-13,935;-10,831;-15,323;-12,301;-3,162;27,564;0,000;221,140;Inf;233,000;220,000;-13,085;2,928;-7,929;25,881
11279,000;2,944;0,808;-33,995;3,293;9,543;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,706;3,145;-13,865;-10,838;-15,326;-12,270;-3,162;27,564;0,000;221,140;Inf;232,000;220,000;-13,098;2,929;-7,927;25,878
11279,500;2,957;0,806;-33,762;3,212;9,599;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,728;3,145;-13,877;-10,825;-15,285;-12,293;-3,162;27,564;0,000;221,140;Inf;232,000;220,000;-13,075;2,929;-7,942;26,162
11280,000;2,957;0,806;-33,762;3,212;9,599;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,728;3,145;-13,742;-10,818;-15,273;-12,283;-3,162;27,564;0,000;221,140;Inf;231,000;220,000;-13,070;2,929;-7,949;26,160
11280,500;2,957;0,806;-33,762;3,212;9,599;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,728;3,145;-13,821;-10,823;-15,252;-12,247;-3,162;27,564;0,000;223,440;Inf;231,000;220,000;-13,029;2,930;-7,957;26,149
11281,000;2,957;0,806;-33,762;3,212;9,599;5,206;37,754;4,863;-25,597;-2,730;0,000;39,500;39,900;9,728;3,145;-13,783;-10,822;-15,188;-12,218;-3,162;27,564;0,000;223,440;Inf;230,000;220,000;-13,036;2,930;-7,943;26,191
11281,500;2,957;0,806;-33,762;3,212;9,599;5,236;37,759;4,865;-25,617;-2,734;0,000;39,488;39,927;9,728;3,145;-13,721;-10,816;-15,222;-12,215;-3,161;27,567;0,000;223,240;Inf;230,000;220,000;-13,003;2,931;-7,955;26,156
11282,000;2,957;0,806;-33,762;3,212;9,599;5,236;37,759;4,865;-25,617;-2,734;0,000;39,500;39,900;9,728;3,145;-13,795;-10,824;-15,171;-12,230;-3,161;27,567;0,000;223,240;Inf;229,000;220,000;-12,994;2,931;-7,947;26,132
11282,500;3,646;0,871;-35,209;3,191;9,653;5,236;37,759;4,865;-25,617;-2,734;0,000;39,500;39,900;9,673;3,043;-13,734;-10,812;-15,217;-12,229;-3,161;27,567;0,000;223,040;Inf;229,000;220,000;-13,005;2,932;-7,938;26,105
11283,000;3,646;0,871;-35,209;3,191;9,653;5,236;37,759;4,865;-25,617;-2,734;0,000;39,500;39,900;9,673;3,043;-13,809;-10,806;-15,204;-12,239;-3,161;27,567;0,000;223,040;Inf;228,000;220,000;-12,998;2,943;-7,940;26,061
11283,500;3,646;0,871;-35,209;3,191;9,653;5,236;37,759;4,865;-25,617;-2,734;0,000;39,500;39,900;9,673;3,043;-13,789;-10,797;-15,174;-12,216;-3,161;27,567;0,000;223,340;Inf;228,000;220,000;-13,014;2,955;-7,936;26,021
11284,000;3,646;0,871;-35,209;3,191;9,653;5,236;37,759;4,865;-25,617;-2,734;0,000;39,500;39,900;9,673;3,043;-13,791;-10,819;-15,261;-12,254;-3,161;27,567;0,000;223,340;Inf;227,000;220,000;-12,994;2,966;-7,945;26,060
11284,500;3,646;0,871;-35,209;3,191;9,653;5,249;37,770;4,844;-25,606;-2,717;0,000;39,501;39,971;9,673;3,043;-13,816;-10,820;-15,313;-12,257;-3,147;27,576;0,000;219,140;Inf;227,000;220,000;-13,031;2,977;-7,919;26,059
11285,000;3,646;0,871;-35,209;3,191;9,653;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,673;3,043;-13,857;-10,815;-15,281;-12,289;-3,147;27,576;0,000;219,140;Inf;227,000;220,000;-13,052;2,988;-7,929;26,074
11285,500;2,594;0,706;-33,142;3,261;9,579;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,932;3,179;-13,850;-10,828;-15,291;-12,282;-3,147;27,576;0,000;219,040;Inf;227,000;220,000;-13,061;2,999;-7,925;26,051
11286,000;2,594;0,706;-33,142;3,261;9,579;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,932;3,179;-13,893;-10,835;-15,323;-12,284;-3,147;27,576;0,000;219,040;Inf;227,000;220,000;-13,063;2,992;-7,922;26,038
11286,500;2,594;0,706;-33,142;3,261;9,579;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,932;3,179;-13,877;-10,824;-15,322;-12,289;-3,147;27,576;0,000;219,240;Inf;227,000;220,000;-13,084;2,986;-7,923;25,985
11287,000;2,594;0,706;-33,142;3,261;9,579;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,932;3,179;-13,892;-10,843;-15,327;-12,304;-3,147;27,576;0,000;219,240;Inf;227,000;220,000;-13,078;2,979;-7,926;25,987
11287,500;2,594;0,706;-33,142;3,261;9,579;5,249;37,770;4,844;-25,606;-2,717;0,000;39,500;40,000;9,932;3,179;-13,902;-10,825;-15,286;-12,274;-3,147;27,576;0,000;217,440;Inf;227,000;220,000;-13,092;2,973;-7,931;25,959
11288,000;2,594;0,706;-33,142;3,261;9,579;5,242;37,777;4,879;-25,583;-2,745;0,000;39,499;39,958;9,932;3,179;-13,853;-10,819;-15,340;-12,287;-3,161;27,561;0,000;217,440;Inf;228,000;220,000;-13,072;2,967;-7,929;25,934
11288,500;2,594;0,706;-33,142;3,261;9,579;5,242;37,777;4,879;-25,583;-2,745;0,000;39,500;40,000;9,932;3,179;-13,876;-10,825;-15,298;-12,286;-3,161;27,561;0,000;217,340;Inf;228,000;220,000;-13,075;2,961;-7,941;25,929
11289,000;3,037;0,723;-35,209;3,203;9,625;5,242;37,777;4,879;-25,583;-2,745;0,000;39,500;40,000;9,580;3,202;-13,917;-10,821;-15,278;-12,275;-3,161;27,561;0,000;217,340;Inf;229,000;220,000;-13,071;2,955;-7,933;25,933
11289,500;3,037;0,723;-35,209;3,203;9,625;5,242;37,777;4,879;-25,583;-2,745;0,000;39,500;40,000;9,580;3,202;-13,853;-10,848;-15,317;-12,279;-3,161;27,561;0,000;216,640;Inf;229,000;220,000;-13,073;2,956;-7,940;25,903
11290,000;3,037;0,723;-35,209;3,203;9,625;5,242;37,777;4,879;-25,583;-2,745;0,000;39,500;40,000;9,580;3,202;-13,834;-10,833;-15,272;-12,246;-3,161;27,561;0,000;216,640;Inf;230,000;220,000;-13,074;2,957;-7,905;25,899
11290,500;3,037;0,723;-35,209;3,203;9,625;5,242;37,777;4,879;-25,583;-2,745;0,000;39,500;40,000;9,580;3,202;-13,844;-10,808;-15,290;-12,293;-3,161;27,561;0,000;218,340;Inf;230,000;220,000;-13,046;2,959;-7,917;25,877
