t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11291,000;3,037;0,723;-35,209;3,203;9,625;5,225;37,776;4,858;-25,574;-2,727;0,000;39,501;39,983;9,580;3,202;-13,823;-10,831;-15,241;-12,257;-3,154;27,567;0,000;218,340;Inf;231,000;220,000;-13,059;2,960;-7,917;25,879
11291,500;3,037;0,723;-35,209;3,203;9,625;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,580;3,202;-13,839;-10,827;-15,290;-12,300;-3,154;27,567;0,000;218,540;Inf;231,000;220,000;-13,038;2,961;-7,908;25,887
11292,000;3,127;0,799;-34,176;3,220;9,581;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,656;3,138;-13,851;-10,799;-15,211;-12,221;-3,154;27,567;0,000;218,540;Inf;232,000;220,000;-13,064;2,963;-7,915;25,872
11292,500;3,127;0,799;-34,176;3,220;9,581;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,656;3,138;-13,859;-10,788;-15,236;-12,218;-3,154;27,567;0,000;218,340;Inf;232,000;220,000;-13,020;2,965;-7,919;25,834
11293,000;3,127;0,799;-34,176;3,220;9,581;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,656;3,138;-13,815;-10,815;-15,283;-12,273;-3,154;27,567;0,000;218,340;Inf;233,000;220,000;-13,025;2,968;-7,895;25,780
11293,500;3,127;0,799;-34,176;3,220;9,581;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,656;3,138;-13,847;-10,826;-15,330;-12,302;-3,154;27,567;0,000;221,340;Inf;233,000;220,000;-13,046;2,971;-7,908;25,710
11294,000;3,127;0,799;-34,176;3,220;9,581;5,225;37,776;4,858;-25,574;-2,727;0,000;39,500;40,000;9,656;3,138;-13,869;-10,836;-15,343;-12,301;-3,154;27,567;0,000;221,340;Inf;232,000;220,000;-13,076;2,973;-7,904;25,700
11294,500;3,127;0,799;-34,176;3,220;9,581;5,230;37,780;4,873;-25,552;-2,720;0,000;39,503;39,974;9,656;3,138;-13,918;-10,848;-15,362;-12,305;-3,161;27,570;0,000;221,240;Inf;232,000;220,000;-13,087;2,976;-7,926;25,674
11295,000;3,127;0,799;-34,176;3,220;9,581;5,230;37,780;4,873;-25,552;-2,720;0,000;39,500;40,000;9,656;3,138;-13,831;-10,845;-15,297;-12,293;-3,161;27,570;0,000;221,240;Inf;231,000;220,000;-13,108;2,978;-7,927;25,635
11295,500;2,540;0,664;-34,205;3,288;9,562;5,230;37,780;4,873;-25,552;-2,720;0,000;39,500;40,000;9,648;3,042;-13,908;-10,834;-15,285;-12,293;-3,161;27,570;0,000;220,440;Inf;231,000;220,000;-13,066;2,981;-7,924;25,607
11296,000;2,540;0,664;-34,205;3,288;9,562;5,230;37,780;4,873;-25,552;-2,720;0,000;39,500;40,000;9,648;3,042;-13,838;-10,843;-15,330;-12,303;-3,161;27,570;0,000;220,440;Inf;231,000;220,000;-13,080;2,973;-7,920;25,568
11296,500;2,540;0,664;-34,205;3,288;9,562;5,230;37,780;4,873;-25,552;-2,720;0,000;39,500;40,000;9,648;3,042;-13,869;-10,712;-15,174;-12,205;-3,161;27,570;0,000;221,140;Inf;231,000;220,000;-13,078;2,966;-7,921;25,536
11297,000;2,540;0,664;-34,205;3,288;9,562;5,230;37,780;4,873;-25,552;-2,720;0,000;39,500;40,000;9,648;3,042;-13,806;-10,781;-15,238;-12,212;-3,161;27,570;0,000;221,140;Inf;230,000;220,000;-12,990;2,959;-7,937;25,515
11297,500;2,540;0,664;-34,205;3,288;9,562;5,266;37,774;4,867;-25,585;-2,730;0,000;39,509;39,948;9,648;3,042;-13,791;-10,817;-15,293;-12,276;-3,169;27,564;0,000;221,040;Inf;230,000;220,000;-13,009;2,952;-7,921;25,536
11298,000;2,540;0,664;-34,205;3,288;9,562;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,648;3,042;-13,685;-10,804;-15,238;-12,187;-3,169;27,564;0,000;221,040;Inf;229,000;220,000;-13,044;2,946;-7,932;25,570
11298,500;3,428;0,889;-34,664;3,229;9,588;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,666;3,145;-13,762;-10,821;-15,253;-12,250;-3,169;27,564;0,000;221,340;Inf;229,000;220,000;-12,978;2,939;-7,921;25,671
11299,000;3,428;0,889;-34,664;3,229;9,588;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,666;3,145;-13,857;-10,828;-15,336;-12,258;-3,169;27,564;0,000;221,340;Inf;228,000;220,000;-13,021;2,947;-7,915;25,684
11299,500;3,428;0,889;-34,664;3,229;9,588;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,666;3,145;-13,886;-10,833;-15,291;-12,289;-3,169;27,564;0,000;221,040;Inf;228,000;220,000;-13,070;2,955;-7,925;25,707
11300,000;3,428;0,889;-34,664;3,229;9,588;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,666;3,145;-13,814;-10,861;-15,343;-12,298;-3,169;27,564;0,000;221,040;Inf;227,000;220,000;-13,075;2,963;-7,940;25,747
11300,500;3,428;0,889;-34,664;3,229;9,588;5,266;37,774;4,867;-25,585;-2,730;0,000;39,500;39,900;9,666;3,145;-13,813;-10,843;-15,323;-12,303;-3,169;27,564;0,000;218,840;Inf;227,000;220,000;-13,079;2,970;-7,915;25,819
11301,000;3,428;0,889;-34,664;3,229;9,588;5,259;37,778;4,848;-25,572;-2,716;0,000;39,505;40,012;9,666;3,145;-13,823;-10,822;-15,311;-12,298;-3,167;27,564;0,000;218,840;Inf;228,000;220,000;-13,070;2,978;-7,944;25,822
11301,500;3,428;0,889;-34,664;3,229;9,588;5,259;37,778;4,848;-25,572;-2,716;0,000;39,500;40,000;9,666;3,145;-13,900;-10,854;-15,303;-12,307;-3,167;27,564;0,000;218,740;Inf;228,000;220,000;-13,064;2,985;-7,942;25,826
11302,000;3,198;0,760;-35,138;3,208;9,638;5,259;37,778;4,848;-25,572;-2,716;0,000;39,500;40,000;9,690;3,005;-13,803;-10,842;-15,239;-12,246;-3,167;27,564;0,000;218,740;Inf;229,000;220,000;-13,091;2,992;-7,935;25,934
11302,500;3,198;0,760;-35,138;3,208;9,638;5,259;37,778;4,848;-25,572;-2,716;0,000;39,500;40,000;9,690;3,005;-13,795;-10,820;-15,275;-12,257;-3,167;27,564;0,000;218,940;Inf;229,000;220,000;-13,033;2,996;-7,941;25,915
11303,000;3,198;0,760;-35,138;3,208;9,638;5,259;37,778;4,848;-25,572;-2,716;0,000;39,500;40,000;9,690;3,005;-13,799;-10,833;-15,288;-12,263;-3,167;27,564;0,000;218,940;Inf;230,000;220,000;-13,037;2,999;-7,937;25,869
11303,500;3,198;0,760;-35,138;3,208;9,638;5,259;37,778;4,848;-25,572;-2,716;0,000;39,500;40,000;9,690;3,005;-13,868;-10,828;-15,317;-12,293;-3,167;27,564;0,000;218,040;Inf;230,000;220,000;-13,046;3,002;-7,927;25,792
11304,000;3,198;0,760;-35,138;3,208;9,638;5,235;37,772;4,872;-25,585;-2,741;0,000;39,513;39,966;9,690;3,005;-13,862;-10,851;-15,354;-12,316;-3,175;27,559;0,000;218,040;Inf;231,000;220,000;-13,076;3,006;-7,927;25,730
11304,500;3,198;0,760;-35,138;3,208;9,638;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,690;3,005;-13,900;-10,841;-15,370;-12,306;-3,175;27,559;0,000;217,840;Inf;231,000;220,000;-13,096;3,009;-7,923;25,673
11305,000;2,533;0,588;-35,209;3,146;9,631;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,691;3,308;-13,956;-10,835;-15,377;-12,329;-3,175;27,559;0,000;217,840;Inf;232,000;220,000;-13,104;3,012;-7,927;25,680
11305,500;2,533;0,588;-35,209;3,146;9,631;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,691;3,308;-13,841;-10,842;-15,318;-12,284;-3,175;27,559;0,000;217,740;Inf;232,000;220,000;-13,124;3,004;-7,934;25,689
11306,000;2,533;0,588;-35,209;3,146;9,631;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,691;3,308;-13,884;-10,848;-15,345;-12,271;-3,175;27,559;0,000;217,740;Inf;233,000;220,000;-13,071;2,996;-7,948;25,760
11306,500;2,533;0,588;-35,209;3,146;9,631;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,691;3,308;-13,912;-10,815;-15,300;-12,293;-3,175;27,559;0,000;220,740;Inf;233,000;220,000;-13,087;2,989;-7,938;25,799
11307,000;2,533;0,588;-35,209;3,146;9,631;5,235;37,772;4,872;-25,585;-2,741;0,000;39,500;40,000;9,691;3,308;-13,851;-10,849;-15,331;-12,298;-3,175;27,559;0,000;220,740;Inf;233,000;220,000;-13,080;2,981;-7,949;25,798
11307,500;2,533;0,588;-35,209;3,146;9,631;5,243;37,786;4,886;-25,574;-2,736;0,000;39,511;39,956;9,691;3,308;-13,845;-10,842;-15,275;-12,273;-3,161;27,558;0,000;221,140;Inf;233,000;220,000;-13,082;2,974;-7,942;25,757
11308,000;2,533;0,588;-35,209;3,146;9,631;5,243;37,786;4,886;-25,574;-2,736;0,000;39,500;40,000;9,691;3,308;-13,879;-10,830;-15,332;-12,307;-3,161;27,558;0,000;221,140;Inf;232,000;220,000;-13,059;2,967;-7,933;25,732
11308,500;2,606;0,705;-34,024;3,277;9,583;5,243;37,786;4,886;-25,574;-2,736;0,000;39,500;40,000;9,690;3,083;-13,799;-10,826;-15,323;-12,291;-3,161;27,558;0,000;221,140;Inf;232,000;220,000;-13,087;2,959;-7,940;25,751
11309,000;2,606;0,705;-34,024;3,277;9,583;5,243;37,786;4,886;-25,574;-2,736;0,000;39,500;40,000;9,690;3,083;-13,912;-10,831;-15,288;-12,292;-3,161;27,558;0,000;221,140;Inf;231,000;220,000;-13,060;2,954;-7,941;25,824
11309,500;2,606;0,705;-34,024;3,277;9,583;5,243;37,786;4,886;-25,574;-2,736;0,000;39,500;40,000;9,690;3,083;-13,901;-10,832;-15,295;-12,274;-3,161;27,558;0,000;222,040;Inf;231,000;220,000;-13,081;2,948;-7,940;25,845
11310,000;2,606;0,705;-34,024;3,277;9,583;5,243;37,786;4,886;-25,574;-2,736;0,000;39,500;40,000;9,690;3,083;-13,811;-10,817;-15,290;-12,270;-3,161;27,558;0,000;222,040;Inf;230,000;220,000;-13,075;2,942;-7,948;25,845
11310,500;2,606;0,705;-34,024;3,277;9,583;5,240;37,779;4,864;-25,566;-2,723;0,000;39,528;40,010;9,690;3,083;-13,813;-10,853;-15,315;-12,299;-3,161;27,569;0,000;222,140;Inf;230,000;220,000;-13,047;2,937;-7,956;26,029
11311,000;2,606;0,705;-34,024;3,277;9,583;5,240;37,779;4,864;-25,566;-2,723;0,000;39,500;40,000;9,690;3,083;-13,868;-10,701;-15,182;-12,193;-3,161;27,569;0,000;222,140;Inf;229,000;220,000;-13,070;2,931;-7,924;26,300
11311,500;3,626;0,821;-35,209;3,210;9,646;5,240;37,779;4,864;-25,566;-2,723;0,000;39,500;40,000;9,631;3,168;-13,857;-10,850;-15,285;-12,250;-3,161;27,569;0,000;221,840;Inf;229,000;220,000;-12,986;2,926;-7,936;26,425
11312,000;3,626;0,821;-35,209;3,210;9,646;5,240;37,779;4,864;-25,566;-2,723;0,000;39,500;40,000;9,631;3,168;-13,794;-10,825;-15,231;-12,265;-3,161;27,569;0,000;221,840;Inf;228,000;220,000;-13,060;2,938;-7,928;26,401
11312,500;3,626;0,821;-35,209;3,210;9,646;5,240;37,779;4,864;-25,566;-2,723;0,000;39,500;40,000;9,631;3,168;-13,795;-10,774;-15,190;-12,205;-3,161;27,569;0,000;221,740;Inf;228,000;220,000;-13,029;2,949;-7,927;26,507
11313,000;3,626;0,821;-35,209;3,210;9,646;5,240;37,779;4,864;-25,566;-2,723;0,000;39,500;40,000;9,631;3,168;-13,743;-10,822;-15,255;-12,248;-3,161;27,569;0,000;221,740;Inf;227,000;220,000;-12,991;2,960;-7,929;26,519
11313,500;3,626;0,821;-35,209;3,210;9,646;5,220;37,785;4,879;-25,579;-2,725;0,000;39,520;39,975;9,631;3,168;-13,803;-10,834;-15,198;-12,239;-3,154;27,559;0,000;218,640;Inf;227,000;220,000;-13,017;2,971;-7,939;26,605
11314,000;3,626;0,821;-35,209;3,210;9,646;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,631;3,168;-13,775;-10,813;-15,268;-12,276;-3,154;27,559;0,000;218,640;Inf;228,000;220,000;-13,019;2,982;-7,938;26,612
11314,500;3,626;0,821;-35,209;3,210;9,646;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,631;3,168;-13,769;-10,826;-15,292;-12,263;-3,154;27,559;0,000;218,640;Inf;228,000;220,000;-13,033;2,992;-7,920;26,627
11315,000;3,283;0,756;-35,209;3,170;9,631;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,650;3,268;-13,809;-10,822;-15,253;-12,270;-3,154;27,559;0,000;218,640;Inf;229,000;220,000;-13,037;3,003;-7,925;26,645
11315,500;3,283;0,756;-35,209;3,170;9,631;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,650;3,268;-13,730;-10,794;-15,225;-12,246;-3,154;27,559;0,000;218,540;Inf;229,000;220,000;-13,038;3,007;-7,911;26,598
11316,000;3,283;0,756;-35,209;3,170;9,631;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,650;3,268;-13,797;-10,816;-15,248;-12,244;-3,154;27,559;0,000;218,540;Inf;230,000;220,000;-12,999;3,012;-7,922;26,533
11316,500;3,283;0,756;-35,209;3,170;9,631;5,220;37,785;4,879;-25,579;-2,725;0,000;39,500;40,000;9,650;3,268;-13,725;-10,824;-15,264;-12,265;-3,154;27,559;0,000;217,540;Inf;230,000;220,000;-13,026;3,016;-7,925;26,672
11317,000;3,283;0,756;-35,209;3,170;9,631;5,264;37,789;4,872;-25,588;-2,704;0,000;39,521;40,057;9,650;3,268;-13,779;-10,811;-15,242;-12,241;-3,156;27,565;0,000;217,540;Inf;231,000;220,000;-13,019;3,020;-7,931;26,716
11317,500;3,283;0,756;-35,209;3,170;9,631;5,264;37,789;4,872;-25,588;-2,704;0,000;39,500;40,100;9,650;3,268;-13,873;-10,813;-15,269;-12,276;-3,156;27,565;0,000;217,640;Inf;231,000;220,000;-13,018;3,025;-7,935;26,681
11318,000;2,669;0,696;-33,569;3,230;9,639;5,264;37,789;4,872;-25,588;-2,704;0,000;39,500;40,100;9,825;3,138;-13,877;-10,815;-15,303;-12,294;-3,156;27,565;0,000;217,640;Inf;232,000;220,000;-13,058;3,029;-7,927;26,565
11318,500;2,669;0,696;-33,569;3,230;9,639;5,264;37,789;4,872;-25,588;-2,704;0,000;39,500;40,100;9,825;3,138;-13,909;-10,836;-15,365;-12,289;-3,156;27,565;0,000;217,940;Inf;232,000;220,000;-13,072;3,023;-7,929;26,448
11319,000;2,669;0,696;-33,569;3,230;9,639;5,264;37,789;4,872;-25,588;-2,704;0,000;39,500;40,100;9,825;3,138;-13,913;-10,819;-15,260;-12,280;-3,156;27,565;0,000;217,940;Inf;233,000;220,000;-13,100;3,017;-7,926;26,237
11319,500;2,669;0,696;-33,569;3,230;9,639;5,264;37,789;4,872;-25,588;-2,704;0,000;39,500;40,100;9,825;3,138;-13,865;-10,849;-15,290;-12,270;-3,156;27,565;0,000;220,840;Inf;233,000;220,000;-13,068;3,012;-7,927;26,158
11320,000;2,669;0,696;-33,569;3,230;9,639;5,226;37,785;4,881;-25,572;-2,710;0,000;39,520;39,919;9,825;3,138;-13,879;-10,824;-15,283;-12,282;-3,146;27,560;0,000;220,840;Inf;233,000;220,000;-13,069;3,006;-7,928;26,073
11320,500;2,669;0,696;-33,569;3,230;9,639;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,825;3,138;-13,867;-10,830;-15,294;-12,311;-3,146;27,560;0,000;221,340;Inf;233,000;220,000;-13,067;3,000;-7,935;26,032
11321,000;2,669;0,696;-33,569;3,230;9,639;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,825;3,138;-13,888;-10,838;-15,368;-12,343;-3,146;27,560;0,000;221,340;Inf;232,000;220,000;-13,076;2,995;-7,939;25,944
11321,500;2,491;0,626;-35,209;3,215;9,536;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,646;3,440;-13,883;-10,837;-15,345;-12,295;-3,146;27,560;0,000;221,040;Inf;232,000;220,000;-13,109;2,990;-7,929;25,939
11322,000;2,491;0,626;-35,209;3,215;9,536;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,646;3,440;-13,868;-10,846;-15,301;-12,320;-3,146;27,560;0,000;221,040;Inf;231,000;220,000;-13,090;2,981;-7,935;25,922
11322,500;2,491;0,626;-35,209;3,215;9,536;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,646;3,440;-13,884;-10,825;-15,265;-12,279;-3,146;27,560;0,000;223,240;Inf;231,000;220,000;-13,084;2,973;-7,948;25,878
11323,000;2,491;0,626;-35,209;3,215;9,536;5,226;37,785;4,881;-25,572;-2,710;0,000;39,500;39,900;9,646;3,440;-13,759;-10,831;-15,279;-12,258;-3,146;27,560;0,000;223,240;Inf;230,000;220,000;-13,063;2,965;-7,940;25,840
11323,500;2,491;0,626;-35,209;3,215;9,536;5,228;37,777;4,869;-25,580;-2,721;0,000;39,519;40,027;9,646;3,440;-13,735;-10,803;-15,153;-12,210;-3,158;27,547;0,000;222,340;Inf;230,000;220,000;-13,032;2,958;-7,933;25,827
11324,000;2,491;0,626;-35,209;3,215;9,536;5,228;37,777;4,869;-25,580;-2,721;0,000;39,500;40,000;9,646;3,440;-13,700;-10,814;-15,219;-12,222;-3,158;27,547;0,000;222,340;Inf;229,000;220,000;-12,975;2,950;-7,935;25,787
11324,500;3,791;0,947;-34,336;3,303;9,571;5,228;37,777;4,869;-25,580;-2,721;0,000;39,500;40,000;9,686;3,006;-13,746;-10,805;-15,147;-12,224;-3,158;27,547;0,000;222,940;Inf;229,000;220,000;-12,989;2,943;-7,927;25,794
11325,000;3,791;0,947;-34,336;3,303;9,571;5,228;37,777;4,869;-25,580;-2,721;0,000;39,500;40,000;9,686;3,006;-13,722;-10,798;-15,184;-12,178;-3,158;27,547;0,000;222,940;Inf;228,000;220,000;-12,981;2,956;-7,935;25,753
11325,500;3,791;0,947;-34,336;3,303;9,571;5,228;37,777;4,869;-25,580;-2,721;0,000;39,500;40,000;9,686;3,006;-13,684;-10,788;-15,166;-12,210;-3,158;27,547;0,000;222,640;Inf;228,000;220,000;-12,970;2,970;-7,907;25,746
11326,000;3,791;0,947;-34,336;3,303;9,571;5,228;37,777;4,869;-25,580;-2,721;0,000;39,500;40,000;9,686;3,006;-13,765;-10,764;-15,139;-12,204;-3,158;27,547;0,000;222,640;Inf;227,000;220,000;-12,962;2,984;-7,912;25,859
11326,500;3,791;0,947;-34,336;3,303;9,571;5,241;37,756;4,844;-25,648;-2,728;0,000;39,506;39,929;9,686;3,006;-13,713;-10,810;-15,236;-12,245;-3,160;27,554;0,000;218,340;Inf;227,000;220,000;-12,968;2,997;-7,912;25,897
11327,000;3,791;0,947;-34,336;3,303;9,571;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,686;3,006;-13,799;-10,824;-15,278;-12,251;-3,160;27,554;0,000;218,340;Inf;228,000;220,000;-13,001;3,010;-7,903;25,923
11327,500;3,791;0,947;-34,336;3,303;9,571;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,686;3,006;-13,821;-10,809;-15,171;-12,257;-3,160;27,554;0,000;218,040;Inf;228,000;220,000;-13,038;3,023;-7,898;25,928
11328,000;2,972;0,789;-33,990;3,273;9,593;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,707;3,032;-13,871;-10,804;-15,258;-12,276;-3,160;27,554;0,000;218,040;Inf;229,000;220,000;-13,014;3,035;-7,903;26,002
11328,500;2,972;0,789;-33,990;3,273;9,593;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,707;3,032;-13,858;-10,813;-15,300;-12,299;-3,160;27,554;0,000;218,540;Inf;229,000;220,000;-13,052;3,034;-7,897;26,097
11329,000;2,972;0,789;-33,990;3,273;9,593;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,707;3,032;-13,914;-10,808;-15,333;-12,300;-3,160;27,554;0,000;218,540;Inf;230,000;220,000;-13,068;3,033;-7,900;26,208
11329,500;2,972;0,789;-33,990;3,273;9,593;5,241;37,756;4,844;-25,648;-2,728;0,000;39,500;39,900;9,707;3,032;-13,811;-10,830;-15,298;-12,252;-3,160;27,554;0,000;217,440;Inf;230,000;220,000;-13,089;3,032;-7,900;26,179
11330,000;2,972;0,789;-33,990;3,273;9,593;5,219;37,767;4,875;-25,591;-2,723;0,000;39,498;39,953;9,707;3,032;-13,871;-10,818;-15,248;-12,270;-3,149;27,549;0,000;217,440;Inf;231,000;220,000;-13,048;3,031;-7,912;26,149
11330,500;2,972;0,789;-33,990;3,273;9,593;5,219;37,767;4,875;-25,591;-2,723;0,000;39,500;40,000;9,707;3,032;-13,791;-10,830;-15,272;-12,244;-3,149;27,549;0,000;217,440;Inf;231,000;220,000;-13,052;3,030;-7,909;26,087
11331,000;2,754;0,636;-35,209;3,189;9,558;5,219;37,767;4,875;-25,591;-2,723;0,000;39,500;40,000;9,486;3,249;-13,844;-10,824;-15,229;-12,261;-3,149;27,549;0,000;217,440;Inf;232,000;220,000;-13,034;3,029;-7,893;26,028
11331,500;2,754;0,636;-35,209;3,189;9,558;5,219;37,767;4,875;-25,591;-2,723;0,000;39,500;40,000;9,486;3,249;-13,802;-10,797;-15,269;-12,262;-3,149;27,549;0,000;217,440;Inf;232,000;220,000;-13,039;3,025;-7,904;26,018
11332,000;2,754;0,636;-35,209;3,189;9,558;5,219;37,767;4,875;-25,591;-2,723;0,000;39,500;40,000;9,486;3,249;-13,844;-10,795;-15,233;-12,261;-3,149;27,549;0,000;217,440;Inf;233,000;220,000;-13,032;3,020;-7,905;25,988
11332,500;2,754;0,636;-35,209;3,189;9,558;5,219;37,767;4,875;-25,591;-2,723;0,000;39,500;40,000;9,486;3,249;-13,807;-10,799;-15,256;-12,265;-3,149;27,549;0,000;220,940;Inf;233,000;220,000;-13,033;3,016;-7,908;25,982
11333,000;2,754;0,636;-35,209;3,189;9,558;5,199;37,759;4,856;-25,615;-2,712;0,000;39,510;39,926;9,486;3,249;-13,816;-10,796;-15,184;-12,235;-3,139;27,564;0,000;220,940;Inf;233,000;220,000;-13,032;3,012;-7,896;25,973
11333,500;2,754;0,636;-35,209;3,189;9,558;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,486;3,249;-13,763;-10,831;-15,228;-12,215;-3,139;27,564;0,000;220,540;Inf;233,000;220,000;-13,008;3,007;-7,884;25,922
11334,000;3,035;0,729;-35,209;3,199;9,487;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,685;3,273;-13,809;-10,810;-15,295;-12,267;-3,139;27,564;0,000;220,540;Inf;233,000;220,000;-13,009;3,003;-7,882;25,910
11334,500;3,035;0,729;-35,209;3,199;9,487;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,685;3,273;-13,864;-10,793;-15,324;-12,266;-3,139;27,564;0,000;220,640;Inf;233,000;220,000;-13,046;3,004;-7,878;25,881
11335,000;3,035;0,729;-35,209;3,199;9,487;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,685;3,273;-13,838;-10,808;-15,251;-12,267;-3,139;27,564;0,000;220,640;Inf;233,000;220,000;-13,062;3,004;-7,889;25,819
11335,500;3,035;0,729;-35,209;3,199;9,487;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,685;3,273;-13,785;-10,826;-15,240;-12,272;-3,139;27,564;0,000;222,540;Inf;233,000;220,000;-13,041;3,005;-7,898;25,765
11336,000;3,035;0,729;-35,209;3,199;9,487;5,199;37,759;4,856;-25,615;-2,712;0,000;39,500;39,900;9,685;3,273;-13,838;-10,809;-15,238;-12,269;-3,139;27,564;0,000;222,540;Inf;232,000;220,000;-13,031;3,005;-7,889;25,727
11336,500;3,035;0,729;-35,209;3,199;9,487;5,180;37,766;4,863;-25,606;-2,707;0,000;39,487;39,984;9,685;3,273;-13,842;-10,826;-15,322;-12,299;-3,131;27,560;0,000;222,840;Inf;232,000;220,000;-13,039;3,006;-7,901;25,713
11337,000;3,035;0,729;-35,209;3,199;9,487;5,180;37,766;4,863;-25,606;-2,707;0,000;39,500;40,000;9,685;3,273;-13,882;-10,825;-15,308;-12,283;-3,131;27,560;0,000;222,840;Inf;231,000;220,000;-13,072;3,006;-7,891;25,814
11337,500;3,017;0,761;-33,802;3,244;9,583;5,180;37,766;4,863;-25,606;-2,707;0,000;39,500;40,000;9,756;3,008;-13,828;-10,827;-15,334;-12,268;-3,131;27,560;0,000;223,140;Inf;231,000;220,000;-13,075;3,007;-7,920;25,967
11338,000;3,017;0,761;-33,802;3,244;9,583;5,180;37,766;4,863;-25,606;-2,707;0,000;39,500;40,000;9,756;3,008;-13,832;-10,811;-15,296;-12,255;-3,131;27,560;0,000;223,140;Inf;230,000;220,000;-13,064;3,007;-7,892;26,145
11338,500;3,017;0,761;-33,802;3,244;9,583;5,180;37,766;4,863;-25,606;-2,707;0,000;39,500;40,000;9,756;3,008;-13,818;-10,804;-15,219;-12,228;-3,131;27,560;0,000;222,340;Inf;230,000;220,000;-13,049;3,007;-7,907;26,156
11339,000;3,017;0,761;-33,802;3,244;9,583;5,180;37,766;4,863;-25,606;-2,707;0,000;39,500;40,000;9,756;3,008;-13,784;-10,806;-15,235;-12,256;-3,131;27,560;0,000;222,340;Inf;229,000;220,000;-13,017;3,007;-7,900;26,135
11339,500;3,017;0,761;-33,802;3,244;9,583;5,249;37,768;4,851;-25,610;-2,679;0,000;39,485;39,843;9,756;3,008;-13,757;-10,813;-15,251;-12,241;-3,114;27,572;0,000;220,140;Inf;229,000;220,000;-13,020;3,007;-7,903;26,231
11340,000;3,017;0,761;-33,802;3,244;9,583;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,756;3,008;-13,817;-10,803;-15,212;-12,241;-3,114;27,572;0,000;220,140;Inf;229,000;220,000;-13,015;3,008;-7,906;26,362
11340,500;2,864;0,802;-34,127;3,268;9,525;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,691;3,153;-13,781;-10,801;-15,249;-12,258;-3,114;27,572;0,000;220,540;Inf;229,000;220,000;-13,018;3,008;-7,902;26,559
11341,000;2,864;0,802;-34,127;3,268;9,525;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,691;3,153;-13,792;-10,795;-15,181;-12,218;-3,114;27,572;0,000;220,540;Inf;229,000;220,000;-13,022;3,005;-7,900;26,527
11341,500;2,864;0,802;-34,127;3,268;9,525;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,691;3,153;-13,805;-10,796;-15,201;-12,234;-3,114;27,572;0,000;220,840;Inf;229,000;220,000;-12,996;3,003;-7,891;26,446
11342,000;2,864;0,802;-34,127;3,268;9,525;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,691;3,153;-13,803;-10,809;-15,215;-12,253;-3,114;27,572;0,000;220,840;Inf;229,000;220,000;-13,009;3,001;-7,862;26,390
11342,500;2,864;0,802;-34,127;3,268;9,525;5,249;37,768;4,851;-25,610;-2,679;0,000;39,500;39,800;9,691;3,153;-13,787;-10,794;-15,218;-12,242;-3,114;27,572;0,000;218,940;Inf;229,000;220,000;-13,020;2,999;-7,890;26,341
11343,000;2,864;0,802;-34,127;3,268;9,525;5,271;37,752;4,856;-25,637;-2,668;0,000;39,465;39,817;9,691;3,153;-13,767;-10,804;-15,247;-12,247;-3,123;27,567;0,000;218,940;Inf;230,000;220,000;-13,010;2,996;-7,893;26,313
11343,500;2,864;0,802;-34,127;3,268;9,525;5,271;37,752;4,856;-25,637;-2,668;0,000;39,500;39,800;9,691;3,153;-13,796;-10,837;-15,274;-12,260;-3,123;27,567;0,000;218,740;Inf;230,000;220,000;-13,016;2,994;-7,881;26,295
11344,000;3,278;0,831;-34,785;3,202;9,501;5,271;37,752;4,856;-25,637;-2,668;0,000;39,500;39,800;9,736;3,281;-13,786;-10,821;-15,297;-12,257;-3,123;27,567;0,000;218,740;Inf;231,000;220,000;-13,042;2,992;-7,887;26,172
11344,500;3,278;0,831;-34,785;3,202;9,501;5,271;37,752;4,856;-25,637;-2,668;0,000;39,500;39,800;9,736;3,281;-13,847;-10,819;-15,325;-12,269;-3,123;27,567;0,000;218,840;Inf;231,000;220,000;-13,040;2,997;-7,876;26,131
11345,000;3,278;0,831;-34,785;3,202;9,501;5,271;37,752;4,856;-25,637;-2,668;0,000;39,500;39,800;9,736;3,281;-13,938;-10,829;-15,381;-12,305;-3,123;27,567;0,000;218,840;Inf;232,000;220,000;-13,065;3,001;-7,875;26,069
11345,500;3,278;0,831;-34,785;3,202;9,501;5,271;37,752;4,856;-25,637;-2,668;0,000;39,500;39,800;9,736;3,281;-13,957;-10,830;-15,411;-12,332;-3,123;27,567;0,000;219,940;Inf;232,000;220,000;-13,113;3,006;-7,876;26,044
11346,000;3,278;0,831;-34,785;3,202;9,501;5,211;37,761;4,840;-25,563;-2,690;0,000;39,464;39,770;9,736;3,281;-13,799;-10,815;-15,285;-12,279;-3,114;27,568;0,000;219,940;Inf;232,000;220,000;-13,133;3,010;-7,909;26,011
11346,500;3,278;0,831;-34,785;3,202;9,501;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,736;3,281;-13,892;-10,825;-15,270;-12,273;-3,114;27,568;0,000;219,840;Inf;232,000;220,000;-13,045;3,015;-7,924;25,970
11347,000;3,153;0,791;-34,943;3,187;9,645;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,628;3,096;-13,808;-10,842;-15,261;-12,258;-3,114;27,568;0,000;219,840;Inf;232,000;220,000;-13,065;3,019;-7,908;25,980
11347,500;3,153;0,791;-34,943;3,187;9,645;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,628;3,096;-13,876;-10,841;-15,235;-12,269;-3,114;27,568;0,000;219,840;Inf;232,000;220,000;-13,042;3,021;-7,911;25,965
11348,000;3,153;0,791;-34,943;3,187;9,645;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,628;3,096;-13,813;-10,817;-15,202;-12,236;-3,114;27,568;0,000;219,840;Inf;232,000;220,000;-13,055;3,023;-7,901;25,905
11348,500;3,153;0,791;-34,943;3,187;9,645;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,628;3,096;-13,753;-10,822;-15,229;-12,245;-3,114;27,568;0,000;222,240;Inf;232,000;220,000;-13,017;3,025;-7,919;25,890
11349,000;3,153;0,791;-34,943;3,187;9,645;5,211;37,761;4,840;-25,563;-2,690;0,000;39,500;39,800;9,628;3,096;-13,839;-10,827;-15,264;-12,291;-3,114;27,568;0,000;222,240;Inf;231,000;220,000;-13,012;3,028;-7,902;25,859
11349,500;3,153;0,791;-34,943;3,187;9,645;5,226;37,748;4,844;-25,639;-2,686;0,000;39,447;39,805;9,628;3,096;-13,872;-10,840;-15,337;-12,277;-3,120;27,569;0,000;222,340;Inf;231,000;220,000;-13,055;3,030;-7,899;25,829
11350,000;3,153;0,791;-34,943;3,187;9,645;5,226;37,748;4,844;-25,639;-2,686;0,000;39,400;39,800;9,628;3,096;-13,911;-10,852;-15,364;-12,335;-3,120;27,569;0,000;222,340;Inf;230,000;220,000;-13,081;3,032;-7,890;25,809
11350,500;2,515;0,638;-34,868;3,255;9,646;5,226;37,748;4,844;-25,639;-2,686;0,000;39,400;39,800;9,601;3,108;-13,868;-10,847;-15,341;-12,313;-3,120;27,569;0,000;221,940;Inf;230,000;220,000;-13,116;3,034;-7,902;25,773
11351,000;2,515;0,638;-34,868;3,255;9,646;5,226;37,748;4,844;-25,639;-2,686;0,000;39,400;39,800;9,601;3,108;-13,954;-10,838;-15,362;-12,319;-3,120;27,569;0,000;221,940;Inf;229,000;220,000;-13,092;3,025;-7,874;25,726
11351,500;2,515;0,638;-34,868;3,255;9,646;5,226;37,748;4,844;-25,639;-2,686;0,000;39,400;39,800;9,601;3,108;-13,852;-10,840;-15,351;-12,311;-3,120;27,569;0,000;219,940;Inf;229,000;220,000;-13,119;3,017;-7,890;25,743
11352,000;2,515;0,638;-34,868;3,255;9,646;5,226;37,748;4,844;-25,639;-2,686;0,000;39,400;39,800;9,601;3,108;-13,812;-10,834;-15,308;-12,304;-3,120;27,569;0,000;219,940;Inf;229,000;220,000;-13,088;3,009;-7,907;25,759
11352,500;2,515;0,638;-34,868;3,255;9,646;5,193;37,744;4,852;-25,572;-2,690;0,000;39,431;39,735;9,601;3,108;-13,845;-10,847;-15,340;-12,295;-3,129;27,570;0,000;219,840;Inf;229,000;220,000;-13,065;3,000;-7,912;25,771
11353,000;2,515;0,638;-34,868;3,255;9,646;5,193;37,744;4,852;-25,572;-2,690;0,000;39,400;39,700;9,601;3,108;-13,858;-10,845;-15,333;-12,284;-3,129;27,570;0,000;219,840;Inf;229,000;220,000;-13,082;2,992;-7,906;25,765
11353,500;2,791;0,660;-34,807;3,246;9,576;5,193;37,744;4,852;-25,572;-2,690;0,000;39,400;39,700;9,639;3,022;-13,849;-10,818;-15,261;-12,258;-3,129;27,570;0,000;220,440;Inf;229,000;220,000;-13,080;2,985;-7,891;25,688
11354,000;2,791;0,660;-34,807;3,246;9,576;5,193;37,744;4,852;-25,572;-2,690;0,000;39,400;39,700;9,639;3,022;-13,831;-10,805;-15,248;-12,259;-3,129;27,570;0,000;220,440;Inf;229,000;220,000;-13,046;2,981;-7,907;25,623
11354,500;2,791;0,660;-34,807;3,246;9,576;5,193;37,744;4,852;-25,572;-2,690;0,000;39,400;39,700;9,639;3,022;-13,790;-10,815;-15,266;-12,237;-3,129;27,570;0,000;219,940;Inf;229,000;220,000;-13,036;2,978;-7,882;25,363
11355,000;2,791;0,660;-34,807;3,246;9,576;5,193;37,744;4,852;-25,572;-2,690;0,000;39,400;39,700;9,639;3,022;-13,807;-10,828;-15,219;-12,252;-3,129;27,570;0,000;219,940;Inf;229,000;220,000;-13,027;2,975;-7,881;25,280
11355,500;2,791;0,660;-34,807;3,246;9,576;5,178;37,739;4,843;-25,597;-2,699;0,000;39,416;39,696;9,639;3,022;-13,781;-10,818;-15,209;-12,231;-3,141;27,575;0,000;218,840;Inf;229,000;220,000;-13,026;2,972;-7,884;25,236
11356,000;2,791;0,660;-34,807;3,246;9,576;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,639;3,022;-13,816;-10,815;-15,260;-12,243;-3,141;27,575;0,000;218,840;Inf;230,000;220,000;-13,010;2,969;-7,889;25,225
11356,500;2,791;0,660;-34,807;3,246;9,576;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,639;3,022;-13,806;-10,811;-15,253;-12,258;-3,141;27,575;0,000;218,640;Inf;230,000;220,000;-13,033;2,966;-7,881;25,208
11357,000;3,050;0,807;-34,539;3,253;9,619;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,630;3,147;-13,826;-10,807;-15,237;-12,255;-3,141;27,575;0,000;218,640;Inf;231,000;220,000;-13,032;2,963;-7,886;25,113
11357,500;3,050;0,807;-34,539;3,253;9,619;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,630;3,147;-13,811;-10,830;-15,295;-12,278;-3,141;27,575;0,000;218,740;Inf;231,000;220,000;-13,031;2,965;-7,880;25,026
11358,000;3,050;0,807;-34,539;3,253;9,619;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,630;3,147;-13,832;-10,814;-15,253;-12,259;-3,141;27,575;0,000;218,740;Inf;232,000;220,000;-13,054;2,968;-7,882;24,871
11358,500;3,050;0,807;-34,539;3,253;9,619;5,178;37,739;4,843;-25,597;-2,699;0,000;39,400;39,700;9,630;3,147;-13,894;-10,820;-15,339;-12,286;-3,141;27,575;0,000;219,840;Inf;232,000;220,000;-13,040;2,968;-7,876;24,879
11359,000;3,050;0,807;-34,539;3,253;9,619;5,230;37,727;4,826;-25,599;-2,703;0,000;39,402;39,730;9,630;3,147;-13,909;-10,840;-15,324;-12,289;-3,146;27,574;0,000;219,840;Inf;232,000;220,000;-13,085;2,969;-7,863;24,947
11359,500;3,050;0,807;-34,539;3,253;9,619;5,230;37,727;4,826;-25,599;-2,703;0,000;39,400;39,700;9,630;3,147;-13,841;-10,840;-15,337;-12,305;-3,146;27,574;0,000;220,240;Inf;232,000;220,000;-13,091;2,970;-7,893;24,999
11360,000;3,207;0,740;-35,209;3,196;9,632;5,230;37,727;4,826;-25,599;-2,703;0,000;39,400;39,700;9,624;3,247;-13,868;-10,833;-15,365;-12,321;-3,146;27,574;0,000;220,240;Inf;232,000;220,000;-13,081;2,972;-7,883;25,026
11360,500;3,207;0,740;-35,209;3,196;9,632;5,230;37,727;4,826;-25,599;-2,703;0,000;39,400;39,700;9,624;3,247;-13,855;-10,838;-15,292;-12,245;-3,146;27,574;0,000;218,740;Inf;232,000;220,000;-13,097;2,976;-7,899;25,069
11361,000;3,207;0,740;-35,209;3,196;9,632;5,230;37,727;4,826;-25,599;-2,703;0,000;39,400;39,700;9,624;3,247;-13,885;-10,840;-15,339;-12,286;-3,146;27,574;0,000;218,740;Inf;233,000;220,000;-13,057;2,979;-7,895;25,128
11361,500;3,207;0,740;-35,209;3,196;9,632;5,230;37,727;4,826;-25,599;-2,703;0,000;39,400;39,700;9,624;3,247;-13,807;-10,831;-15,306;-12,250;-3,146;27,574;0,000;221,840;Inf;233,000;220,000;-13,088;2,983;-7,895;25,203
11362,000;3,207;0,740;-35,209;3,196;9,632;5,275;37,731;4,841;-25,609;-2,709;0,000;39,397;39,680;9,624;3,247;-13,840;-10,784;-15,211;-12,228;-3,144;27,580;0,000;221,840;Inf;232,000;220,000;-13,048;2,987;-7,882;25,135
11362,500;3,207;0,740;-35,209;3,196;9,632;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,624;3,247;-13,811;-10,844;-15,296;-12,200;-3,144;27,580;0,000;221,840;Inf;232,000;220,000;-13,016;2,990;-7,903;25,156
11363,000;3,207;0,740;-35,209;3,196;9,632;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,624;3,247;-13,836;-10,829;-15,286;-12,275;-3,144;27,580;0,000;221,840;Inf;231,000;220,000;-13,038;2,994;-7,890;25,189
11363,500;3,720;0,889;-35,209;3,196;9,654;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,484;3,198;-13,911;-10,819;-15,297;-12,285;-3,144;27,580;0,000;222,040;Inf;231,000;220,000;-13,056;2,997;-7,888;25,237
11364,000;3,720;0,889;-35,209;3,196;9,654;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,484;3,198;-13,917;-10,818;-15,293;-12,268;-3,144;27,580;0,000;222,040;Inf;230,000;220,000;-13,078;3,009;-7,881;25,277
11364,500;3,720;0,889;-35,209;3,196;9,654;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,484;3,198;-13,889;-10,823;-15,365;-12,307;-3,144;27,580;0,000;222,340;Inf;230,000;220,000;-13,074;3,021;-7,899;25,302
11365,000;3,720;0,889;-35,209;3,196;9,654;5,275;37,731;4,841;-25,609;-2,709;0,000;39,400;39,700;9,484;3,198;-13,870;-10,869;-15,330;-12,315;-3,144;27,580;0,000;222,340;Inf;229,000;220,000;-13,096;3,032;-7,901;25,328
11365,500;3,720;0,889;-35,209;3,196;9,654;5,225;37,730;4,843;-25,579;-2,705;0,000;39,390;39,611;9,484;3,198;-13,935;-10,849;-15,343;-12,312;-3,132;27,585;0,000;222,140;Inf;229,000;220,000;-13,096;3,044;-7,909;25,399
11366,000;3,720;0,889;-35,209;3,196;9,654;5,225;37,730;4,843;-25,579;-2,705;0,000;39,400;39,600;9,484;3,198;-13,922;-10,844;-15,335;-12,297;-3,132;27,585;0,000;222,140;Inf;228,000;220,000;-13,110;3,055;-7,915;25,440
11366,500;2,405;0,647;-33,321;3,251;9,570;5,225;37,730;4,843;-25,579;-2,705;0,000;39,400;39,600;9,784;3,142;-13,941;-10,847;-15,336;-12,312;-3,132;27,585;0,000;222,340;Inf;228,000;220,000;-13,099;3,066;-7,892;25,444
11367,000;2,405;0,647;-33,321;3,251;9,570;5,225;37,730;4,843;-25,579;-2,705;0,000;39,400;39,600;9,784;3,142;-13,888;-10,866;-15,368;-12,303;-3,132;27,585;0,000;222,340;Inf;227,000;220,000;-13,109;3,055;-7,911;25,450
11367,500;2,405;0,647;-33,321;3,251;9,570;5,225;37,730;4,843;-25,579;-2,705;0,000;39,400;39,600;9,784;3,142;-13,906;-10,839;-15,270;-12,286;-3,132;27,585;0,000;220,140;Inf;227,000;220,000;-13,106;3,044;-7,927;25,422
11368,000;2,405;0,647;-33,321;3,251;9,570;5,225;37,730;4,843;-25,579;-2,705;0,000;39,400;39,600;9,784;3,142;-13,854;-10,839;-15,287;-12,305;-3,132;27,585;0,000;220,140;Inf;227,000;220,000;-13,075;3,034;-7,916;25,372
11368,500;2,405;0,647;-33,321;3,251;9,570;5,201;37,727;4,847;-25,577;-2,684;0,000;39,386;39,698;9,784;3,142;-13,861;-10,833;-15,290;-12,305;-3,121;27,594;0,000;218,040;Inf;227,000;220,000;-13,071;3,023;-7,916;25,299
11369,000;2,405;0,647;-33,321;3,251;9,570;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,784;3,142;-13,880;-10,848;-15,301;-12,303;-3,121;27,594;0,000;218,040;Inf;228,000;220,000;-13,072;3,013;-7,900;25,212
11369,500;3,144;0,741;-35,209;3,222;9,632;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,643;3,213;-13,805;-10,845;-15,300;-12,282;-3,121;27,594;0,000;218,240;Inf;228,000;220,000;-13,083;3,003;-7,902;25,129
11370,000;3,144;0,741;-35,209;3,222;9,632;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,643;3,213;-13,796;-10,826;-15,268;-12,260;-3,121;27,594;0,000;218,240;Inf;229,000;220,000;-13,058;3,006;-7,918;25,054
11370,500;3,144;0,741;-35,209;3,222;9,632;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,643;3,213;-13,851;-10,805;-15,201;-12,232;-3,121;27,594;0,000;218,340;Inf;229,000;220,000;-13,037;3,008;-7,903;24,971
11371,000;3,144;0,741;-35,209;3,222;9,632;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,643;3,213;-13,772;-10,823;-15,264;-12,278;-3,121;27,594;0,000;218,340;Inf;230,000;220,000;-13,022;3,010;-7,897;24,958
11371,500;3,144;0,741;-35,209;3,222;9,632;5,201;37,727;4,847;-25,577;-2,684;0,000;39,400;39,700;9,643;3,213;-13,830;-10,823;-15,272;-12,264;-3,121;27,594;0,000;218,440;Inf;230,000;220,000;-13,034;3,012;-7,920;24,904
11372,000;3,144;0,741;-35,209;3,222;9,632;5,189;37,729;4,852;-25,621;-2,688;0,000;39,380;39,638;9,643;3,213;-13,868;-10,820;-15,300;-12,290;-3,121;27,600;0,000;218,440;Inf;231,000;220,000;-13,047;3,014;-7,912;24,827
11372,500;3,144;0,741;-35,209;3,222;9,632;5,189;37,729;4,852;-25,621;-2,688;0,000;39,400;39,600;9,643;3,213;-13,871;-10,819;-15,278;-12,255;-3,121;27,600;0,000;217,940;Inf;231,000;220,000;-13,069;3,017;-7,912;24,770
11373,000;2,704;0,661;-35,209;3,240;9,615;5,189;37,729;4,852;-25,621;-2,688;0,000;39,400;39,600;9,616;3,134;-13,898;-10,835;-15,261;-12,286;-3,121;27,600;0,000;217,940;Inf;232,000;220,000;-13,056;3,019;-7,906;24,728
11373,500;2,704;0,661;-35,209;3,240;9,615;5,189;37,729;4,852;-25,621;-2,688;0,000;39,400;39,600;9,616;3,134;-13,862;-10,842;-15,254;-12,276;-3,121;27,600;0,000;217,740;Inf;232,000;220,000;-13,070;3,013;-7,909;24,730
11374,000;2,704;0,661;-35,209;3,240;9,615;5,189;37,729;4,852;-25,621;-2,688;0,000;39,400;39,600;9,616;3,134;-13,859;-10,819;-15,257;-12,268;-3,121;27,600;0,000;217,740;Inf;233,000;220,000;-13,058;3,008;-7,905;24,693
11374,500;2,704;0,661;-35,209;3,240;9,615;5,189;37,729;4,852;-25,621;-2,688;0,000;39,400;39,600;9,616;3,134;-13,881;-10,824;-15,261;-12,278;-3,121;27,600;0,000;221,240;Inf;233,000;220,000;-13,051;3,003;-7,902;24,682
11375,000;2,704;0,661;-35,209;3,240;9,615;5,207;37,718;4,844;-25,627;-2,703;0,000;39,381;39,673;9,616;3,134;-13,936;-10,817;-15,311;-12,297;-3,121;27,603;0,000;221,240;Inf;232,000;220,000;-13,061;2,998;-7,916;24,689
11375,500;2,704;0,661;-35,209;3,240;9,615;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,616;3,134;-13,929;-10,836;-15,313;-12,290;-3,121;27,603;0,000;221,240;Inf;232,000;220,000;-13,090;2,994;-7,907;24,735
11376,000;3,007;0,826;-34,042;3,306;9,584;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,691;3,171;-13,875;-10,846;-15,323;-12,326;-3,121;27,603;0,000;221,240;Inf;231,000;220,000;-13,092;2,989;-7,884;24,885
11376,500;3,007;0,826;-34,042;3,306;9,584;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,691;3,171;-13,922;-10,840;-15,326;-12,323;-3,121;27,603;0,000;220,740;Inf;231,000;220,000;-13,093;2,989;-7,894;24,938
11377,000;3,007;0,826;-34,042;3,306;9,584;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,691;3,171;-13,868;-10,841;-15,282;-12,299;-3,121;27,603;0,000;220,740;Inf;231,000;220,000;-13,103;2,989;-7,891;24,986
11377,500;3,007;0,826;-34,042;3,306;9,584;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,691;3,171;-13,897;-10,830;-15,342;-12,311;-3,121;27,603;0,000;221,740;Inf;231,000;220,000;-13,072;2,990;-7,887;25,061
11378,000;3,007;0,826;-34,042;3,306;9,584;5,207;37,718;4,844;-25,627;-2,703;0,000;39,400;39,700;9,691;3,171;-13,922;-10,827;-15,342;-12,309;-3,121;27,603;0,000;221,740;Inf;230,000;220,000;-13,095;2,990;-7,887;25,118
11378,500;3,007;0,826;-34,042;3,306;9,584;5,258;37,731;4,851;-25,552;-2,695;0,000;39,378;39,636;9,691;3,171;-13,938;-10,821;-15,307;-12,306;-3,122;27,603;0,000;221,740;Inf;230,000;220,000;-13,100;2,990;-7,894;25,157
11379,000;3,007;0,826;-34,042;3,306;9,584;5,258;37,731;4,851;-25,552;-2,695;0,000;39,400;39,600;9,691;3,171;-13,925;-10,840;-15,400;-12,323;-3,122;27,603;0,000;221,740;Inf;229,000;220,000;-13,093;2,991;-7,887;25,167
11379,500;3,280;0,832;-34,504;3,252;9,536;5,258;37,731;4,851;-25,552;-2,695;0,000;39,400;39,600;9,789;3,248;-13,811;-10,822;-15,251;-12,247;-3,122;27,603;0,000;221,940;Inf;229,000;220,000;-13,122;2,991;-7,879;25,149
11380,000;3,280;0,832;-34,504;3,252;9,536;5,258;37,731;4,851;-25,552;-2,695;0,000;39,400;39,600;9,789;3,248;-13,895;-10,823;-15,353;-12,284;-3,122;27,603;0,000;221,940;Inf;228,000;220,000;-13,033;2,996;-7,891;25,184
11380,500;3,280;0,832;-34,504;3,252;9,536;5,258;37,731;4,851;-25,552;-2,695;0,000;39,400;39,600;9,789;3,248;-13,852;-10,832;-15,303;-12,252;-3,122;27,603;0,000;218,540;Inf;228,000;220,000;-13,089;3,005;-7,887;25,180
11381,000;3,280;0,832;-34,504;3,252;9,536;5,258;37,731;4,851;-25,552;-2,695;0,000;39,400;39,600;9,789;3,248;-13,873;-10,836;-15,295;-12,269;-3,122;27,603;0,000;218,540;Inf;229,000;220,000;-13,060;3,005;-7,866;25,170
11381,500;3,280;0,832;-34,504;3,252;9,536;5,254;37,717;4,842;-25,576;-2,696;0,000;39,369;39,637;9,789;3,248;-13,839;-10,823;-15,254;-12,259;-3,123;27,594;0,000;218,740;Inf;229,000;220,000;-13,069;3,009;-7,897;25,179
11382,000;3,280;0,832;-34,504;3,252;9,536;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,789;3,248;-13,833;-10,812;-15,287;-12,272;-3,123;27,594;0,000;218,740;Inf;230,000;220,000;-13,044;3,014;-7,893;25,207
11382,500;3,098;0,801;-34,219;3,267;9,520;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,755;3,174;-13,864;-10,808;-15,260;-12,266;-3,123;27,594;0,000;218,340;Inf;230,000;220,000;-13,051;3,018;-7,879;25,234
11383,000;3,098;0,801;-34,219;3,267;9,520;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,755;3,174;-13,806;-10,813;-15,304;-12,251;-3,123;27,594;0,000;218,340;Inf;231,000;220,000;-13,050;3,019;-7,903;25,366
11383,500;3,098;0,801;-34,219;3,267;9,520;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,755;3,174;-13,844;-10,817;-15,269;-12,264;-3,123;27,594;0,000;218,540;Inf;231,000;220,000;-13,044;3,021;-7,893;25,405
11384,000;3,098;0,801;-34,219;3,267;9,520;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,755;3,174;-13,734;-10,824;-15,274;-12,244;-3,123;27,594;0,000;218,540;Inf;232,000;220,000;-13,048;3,022;-7,887;25,448
11384,500;3,098;0,801;-34,219;3,267;9,520;5,254;37,717;4,842;-25,576;-2,696;0,000;39,400;39,600;9,755;3,174;-13,888;-10,823;-15,344;-12,301;-3,123;27,594;0,000;219,140;Inf;232,000;220,000;-13,019;3,023;-7,895;25,453
11385,000;3,098;0,801;-34,219;3,267;9,520;5,179;37,722;4,836;-25,573;-2,690;0,000;39,373;39,633;9,755;3,174;-13,829;-10,838;-15,333;-12,283;-3,115;27,602;0,000;219,140;Inf;232,000;220,000;-13,089;3,024;-7,892;25,439
11385,500;3,098;0,801;-34,219;3,267;9,520;5,179;37,722;4,836;-25,573;-2,690;0,000;39,400;39,600;9,755;3,174;-13,917;-10,811;-15,336;-12,304;-3,115;27,602;0,000;220,140;Inf;232,000;220,000;-13,071;3,026;-7,898;25,441
11386,000;2,728;0,720;-33,462;3,221;9,485;5,179;37,722;4,836;-25,573;-2,690;0,000;39,400;39,600;9,786;3,145;-13,955;-10,829;-15,341;-12,320;-3,115;27,602;0,000;220,140;Inf;232,000;220,000;-13,092;3,027;-7,892;25,457
11386,500;2,728;0,720;-33,462;3,221;9,485;5,179;37,722;4,836;-25,573;-2,690;0,000;39,400;39,600;9,786;3,145;-13,910;-10,844;-15,361;-12,309;-3,115;27,602;0,000;219,240;Inf;232,000;220,000;-13,111;3,022;-7,908;25,537
11387,000;2,728;0,720;-33,462;3,221;9,485;5,179;37,722;4,836;-25,573;-2,690;0,000;39,400;39,600;9,786;3,145;-13,895;-10,844;-15,356;-12,302;-3,115;27,602;0,000;219,240;Inf;232,000;220,000;-13,106;3,017;-7,917;25,550
11387,500;2,728;0,720;-33,462;3,221;9,485;5,179;37,722;4,836;-25,573;-2,690;0,000;39,400;39,600;9,786;3,145;-13,914;-10,827;-15,306;-12,296;-3,115;27,602;0,000;221,840;Inf;232,000;220,000;-13,099;3,008;-7,899;25,552
11388,000;2,728;0,720;-33,462;3,221;9,485;5,219;37,726;4,857;-25,546;-2,687;0,000;39,374;39,652;9,786;3,145;-13,939;-10,820;-15,288;-12,297;-3,116;27,600;0,000;221,840;Inf;231,000;220,000;-13,086;3,008;-7,896;25,498
11388,500;2,728;0,720;-33,462;3,221;9,485;5,219;37,726;4,857;-25,546;-2,687;0,000;39,400;39,700;9,786;3,145;-13,950;-10,851;-15,392;-12,309;-3,116;27,600;0,000;221,240;Inf;231,000;220,000;-13,086;3,003;-7,904;25,492
11389,000;2,416;0,663;-34,071;3,293;9,538;5,219;37,726;4,857;-25,546;-2,687;0,000;39,400;39,700;9,699;3,212;-13,853;-10,854;-15,328;-12,335;-3,116;27,600;0,000;221,240;Inf;230,000;220,000;-13,126;2,999;-7,907;25,530
11389,500;2,416;0,663;-34,071;3,293;9,538;5,219;37,726;4,857;-25,546;-2,687;0,000;39,400;39,700;9,699;3,212;-13,713;-10,776;-15,213;-12,215;-3,116;27,600;0,000;221,840;Inf;230,000;220,000;-13,092;2,989;-7,908;25,522
11390,000;2,416;0,663;-34,071;3,293;9,538;5,219;37,726;4,857;-25,546;-2,687;0,000;39,400;39,700;9,699;3,212;-13,888;-10,802;-15,326;-12,295;-3,116;27,600;0,000;221,840;Inf;229,000;220,000;-12,979;2,980;-7,890;25,522
11390,500;2,416;0,663;-34,071;3,293;9,538;5,219;37,726;4,857;-25,546;-2,687;0,000;39,400;39,700;9,699;3,212;-13,897;-10,832;-15,368;-12,322;-3,116;27,600;0,000;220,340;Inf;229,000;220,000;-13,078;2,970;-7,907;25,581
11391,000;2,416;0,663;-34,071;3,293;9,538;5,225;37,732;4,857;-25,571;-2,697;0,000;39,372;39,696;9,699;3,212;-13,813;-10,838;-15,335;-12,262;-3,124;27,593;0,000;220,340;Inf;229,000;220,000;-13,105;2,961;-7,898;25,514
11391,500;2,416;0,663;-34,071;3,293;9,538;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,699;3,212;-13,903;-10,850;-15,325;-12,307;-3,124;27,593;0,000;220,540;Inf;229,000;220,000;-13,062;2,952;-7,906;25,435
11392,000;2,416;0,663;-34,071;3,293;9,538;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,699;3,212;-13,872;-10,839;-15,331;-12,323;-3,124;27,593;0,000;220,540;Inf;229,000;220,000;-13,096;2,944;-7,904;25,398
11392,500;2,804;0,706;-34,836;3,236;9,534;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,720;3,262;-13,924;-10,816;-15,300;-12,289;-3,124;27,593;0,000;219,540;Inf;229,000;220,000;-13,091;2,935;-7,905;25,343
11393,000;2,804;0,706;-34,836;3,236;9,534;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,720;3,262;-13,830;-10,843;-15,275;-12,305;-3,124;27,593;0,000;219,540;Inf;229,000;220,000;-13,082;2,933;-7,887;25,324
11393,500;2,804;0,706;-34,836;3,236;9,534;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,720;3,262;-13,800;-10,832;-15,324;-12,277;-3,124;27,593;0,000;218,440;Inf;229,000;220,000;-13,063;2,931;-7,906;25,306
11394,000;2,804;0,706;-34,836;3,236;9,534;5,225;37,732;4,857;-25,571;-2,697;0,000;39,400;39,700;9,720;3,262;-13,868;-10,824;-15,332;-12,282;-3,124;27,593;0,000;218,440;Inf;230,000;220,000;-13,058;2,929;-7,914;25,310
11394,500;2,804;0,706;-34,836;3,236;9,534;5,231;37,717;4,841;-25,558;-2,712;0,000;39,357;39,645;9,720;3,262;-13,900;-10,829;-15,302;-12,276;-3,135;27,582;0,000;217,940;Inf;230,000;220,000;-13,076;2,927;-7,901;25,335
11395,000;2,804;0,706;-34,836;3,236;9,534;5,231;37,717;4,841;-25,558;-2,712;0,000;39,400;39,600;9,720;3,262;-13,853;-10,843;-15,251;-12,249;-3,135;27,582;0,000;217,940;Inf;231,000;220,000;-13,077;2,925;-7,913;25,371
11395,500;3,605;0,853;-35,209;3,179;9,611;5,231;37,717;4,841;-25,558;-2,712;0,000;39,400;39,600;9,600;3,204;-13,791;-10,836;-15,275;-12,265;-3,135;27,582;0,000;218,540;Inf;231,000;220,000;-13,049;2,923;-7,929;25,380
11396,000;3,605;0,853;-35,209;3,179;9,611;5,231;37,717;4,841;-25,558;-2,712;0,000;39,400;39,600;9,600;3,204;-13,832;-10,829;-15,292;-12,275;-3,135;27,582;0,000;218,540;Inf;232,000;220,000;-13,042;2,934;-7,900;25,371
11396,500;3,605;0,853;-35,209;3,179;9,611;5,231;37,717;4,841;-25,558;-2,712;0,000;39,400;39,600;9,600;3,204;-13,842;-10,827;-15,339;-12,277;-3,135;27,582;0,000;217,340;Inf;232,000;220,000;-13,057;2,945;-7,917;25,327
11397,000;3,605;0,853;-35,209;3,179;9,611;5,231;37,717;4,841;-25,558;-2,712;0,000;39,400;39,600;9,600;3,204;-13,791;-10,824;-15,297;-12,270;-3,135;27,582;0,000;217,340;Inf;233,000;220,000;-13,071;2,956;-7,916;25,338
11397,500;3,605;0,853;-35,209;3,179;9,611;5,218;37,714;4,824;-25,577;-2,708;0,000;39,358;39,655;9,600;3,204;-13,801;-10,827;-15,295;-12,268;-3,144;27,574;0,000;220,640;Inf;233,000;220,000;-13,045;2,966;-7,908;25,297
11398,000;3,605;0,853;-35,209;3,179;9,611;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,600;3,204;-13,831;-10,829;-15,265;-12,268;-3,144;27,574;0,000;220,640;Inf;233,000;220,000;-13,048;2,977;-7,905;25,250
11398,500;3,605;0,853;-35,209;3,179;9,611;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,600;3,204;-13,786;-10,830;-15,288;-12,252;-3,144;27,574;0,000;219,440;Inf;233,000;220,000;-13,048;2,987;-7,908;25,223
11399,000;3,415;0,791;-35,209;3,244;9,589;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,612;3,241;-13,842;-10,823;-15,263;-12,235;-3,144;27,574;0,000;219,440;Inf;233,000;220,000;-13,039;2,997;-7,908;25,185
11399,500;3,415;0,791;-35,209;3,244;9,589;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,612;3,241;-13,814;-10,803;-15,240;-12,264;-3,144;27,574;0,000;219,840;Inf;233,000;220,000;-13,041;3,004;-7,900;25,177
11400,000;3,415;0,791;-35,209;3,244;9,589;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,612;3,241;-13,742;-10,814;-15,277;-12,252;-3,144;27,574;0,000;219,840;Inf;233,000;220,000;-13,030;3,011;-7,904;25,163
11400,500;3,415;0,791;-35,209;3,244;9,589;5,218;37,714;4,824;-25,577;-2,708;0,000;39,400;39,700;9,612;3,241;-13,827;-10,817;-15,214;-12,232;-3,144;27,574;0,000;220,940;Inf;233,000;220,000;-13,022;3,017;-7,882;25,196
11401,000;3,415;0,791;-35,209;3,244;9,589;5,231;37,727;4,818;-25,583;-2,709;0,000;39,363;39,663;9,612;3,241;-13,838;-10,809;-15,305;-12,240;-3,138;27,576;0,000;220,940;Inf;233,000;220,000;-13,022;3,024;-7,897;25,181
11401,500;3,415;0,791;-35,209;3,244;9,589;5,231;37,727;4,818;-25,583;-2,709;0,000;39,400;39,700;9,612;3,241;-13,827;-10,801;-15,241;-12,249;-3,138;27,576;0,000;221,940;Inf;233,000;220,000;-13,048;3,030;-7,877;25,199
