t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11402,000;3,038;0,706;-35,209;3,157;9,648;5,231;37,727;4,818;-25,583;-2,709;0,000;39,400;39,700;9,656;3,321;-13,841;-10,820;-15,295;-12,280;-3,138;27,576;0,000;221,940;Inf;232,000;220,000;-13,029;3,037;-7,873;25,188
11402,500;3,038;0,706;-35,209;3,157;9,648;5,231;37,727;4,818;-25,583;-2,709;0,000;39,400;39,700;9,656;3,321;-13,815;-10,813;-15,322;-12,279;-3,138;27,576;0,000;220,940;Inf;232,000;220,000;-13,059;3,037;-7,893;25,176
11403,000;3,038;0,706;-35,209;3,157;9,648;5,231;37,727;4,818;-25,583;-2,709;0,000;39,400;39,700;9,656;3,321;-13,853;-10,815;-15,316;-12,259;-3,138;27,576;0,000;220,940;Inf;232,000;220,000;-13,057;3,037;-7,883;25,158
11403,500;3,038;0,706;-35,209;3,157;9,648;5,231;37,727;4,818;-25,583;-2,709;0,000;39,400;39,700;9,656;3,321;-13,890;-10,807;-15,312;-12,307;-3,138;27,576;0,000;221,440;Inf;232,000;220,000;-13,061;3,037;-7,873;25,170
11404,000;3,038;0,706;-35,209;3,157;9,648;5,197;37,723;4,825;-25,546;-2,729;0,000;39,352;39,707;9,656;3,321;-13,949;-10,812;-15,307;-12,289;-3,139;27,569;0,000;221,440;Inf;231,000;220,000;-13,079;3,037;-7,882;25,207
11404,500;3,038;0,706;-35,209;3,157;9,648;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,656;3,321;-13,920;-10,811;-15,303;-12,272;-3,139;27,569;0,000;220,440;Inf;231,000;220,000;-13,089;3,037;-7,878;25,234
11405,000;3,038;0,706;-35,209;3,157;9,648;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,656;3,321;-13,821;-10,833;-15,312;-12,287;-3,139;27,569;0,000;220,440;Inf;231,000;220,000;-13,077;3,037;-7,893;25,204
11405,500;2,930;0,710;-35,209;3,217;9,610;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,534;3,343;-13,753;-10,809;-15,256;-12,227;-3,139;27,569;0,000;221,840;Inf;231,000;220,000;-13,063;3,037;-7,910;25,170
11406,000;2,930;0,710;-35,209;3,217;9,610;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,534;3,343;-13,808;-10,806;-15,230;-12,249;-3,139;27,569;0,000;221,840;Inf;230,000;220,000;-13,011;3,035;-7,903;25,176
11406,500;2,930;0,710;-35,209;3,217;9,610;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,534;3,343;-13,793;-10,803;-15,283;-12,279;-3,139;27,569;0,000;218,740;Inf;230,000;220,000;-13,023;3,033;-7,904;25,193
11407,000;2,930;0,710;-35,209;3,217;9,610;5,197;37,723;4,825;-25,546;-2,729;0,000;39,400;39,700;9,534;3,343;-13,829;-10,802;-15,269;-12,273;-3,139;27,569;0,000;218,740;Inf;231,000;220,000;-13,039;3,031;-7,912;25,208
11407,500;2,930;0,710;-35,209;3,217;9,610;5,188;37,725;4,815;-25,546;-2,717;0,000;39,364;39,702;9,534;3,343;-13,789;-10,801;-15,304;-12,249;-3,153;27,578;0,000;220,040;Inf;231,000;220,000;-13,043;3,030;-7,895;25,249
11408,000;2,930;0,710;-35,209;3,217;9,610;5,188;37,725;4,815;-25,546;-2,717;0,000;39,400;39,700;9,534;3,343;-13,829;-10,800;-15,275;-12,248;-3,153;27,578;0,000;220,040;Inf;231,000;220,000;-13,035;3,028;-7,883;25,286
11408,500;2,808;0,663;-35,209;3,224;9,671;5,188;37,725;4,815;-25,546;-2,717;0,000;39,400;39,700;9,481;3,105;-13,859;-10,791;-15,258;-12,243;-3,153;27,578;0,000;217,840;Inf;231,000;220,000;-13,038;3,027;-7,884;25,363
11409,000;2,808;0,663;-35,209;3,224;9,671;5,188;37,725;4,815;-25,546;-2,717;0,000;39,400;39,700;9,481;3,105;-13,750;-10,799;-15,248;-12,251;-3,153;27,578;0,000;217,840;Inf;232,000;220,000;-13,038;3,023;-7,867;25,450
11409,500;2,808;0,663;-35,209;3,224;9,671;5,188;37,725;4,815;-25,546;-2,717;0,000;39,400;39,700;9,481;3,105;-13,793;-10,765;-15,250;-12,254;-3,153;27,578;0,000;220,240;Inf;232,000;220,000;-13,012;3,019;-7,862;25,541
11410,000;2,808;0,663;-35,209;3,224;9,671;5,188;37,725;4,815;-25,546;-2,717;0,000;39,400;39,700;9,481;3,105;-13,792;-10,783;-15,220;-12,217;-3,153;27,578;0,000;220,240;Inf;232,000;220,000;-13,016;3,016;-7,861;25,606
11410,500;2,808;0,663;-35,209;3,224;9,671;5,209;37,730;4,843;-25,544;-2,726;0,000;39,363;39,728;9,481;3,105;-13,713;-10,788;-15,238;-12,223;-3,158;27,573;0,000;217,740;Inf;232,000;220,000;-13,003;3,013;-7,854;25,650
11411,000;2,808;0,663;-35,209;3,224;9,671;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,481;3,105;-13,802;-10,796;-15,256;-12,255;-3,158;27,573;0,000;217,740;Inf;233,000;220,000;-12,990;3,009;-7,855;25,670
11411,500;2,808;0,663;-35,209;3,224;9,671;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,481;3,105;-13,740;-10,751;-15,209;-12,199;-3,158;27,573;0,000;220,040;Inf;233,000;220,000;-13,027;3,006;-7,866;25,686
11412,000;2,682;0,659;-34,631;3,212;9,570;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,747;3,139;-13,853;-10,789;-15,319;-12,234;-3,158;27,573;0,000;220,040;Inf;233,000;220,000;-12,975;3,003;-7,877;25,646
11412,500;2,682;0,659;-34,631;3,212;9,570;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,747;3,139;-13,757;-10,780;-15,190;-12,190;-3,158;27,573;0,000;218,940;Inf;233,000;220,000;-13,049;2,997;-7,864;25,572
11413,000;2,682;0,659;-34,631;3,212;9,570;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,747;3,139;-13,808;-10,782;-15,224;-12,237;-3,158;27,573;0,000;218,940;Inf;234,000;220,000;-12,979;2,992;-7,864;25,571
11413,500;2,682;0,659;-34,631;3,212;9,570;5,209;37,730;4,843;-25,544;-2,726;0,000;39,400;39,700;9,747;3,139;-13,762;-10,779;-15,249;-12,223;-3,158;27,573;0,000;221,840;Inf;234,000;220,000;-13,012;2,987;-7,851;25,504
11414,000;2,682;0,659;-34,631;3,212;9,570;5,177;37,730;4,849;-25,507;-2,729;0,000;39,370;39,715;9,747;3,139;-13,756;-10,766;-15,173;-12,178;-3,161;27,572;0,000;221,840;Inf;233,000;220,000;-13,003;2,982;-7,845;25,440
11414,500;2,682;0,659;-34,631;3,212;9,570;5,177;37,730;4,849;-25,507;-2,729;0,000;39,400;39,700;9,747;3,139;-13,769;-10,756;-15,209;-12,204;-3,161;27,572;0,000;220,740;Inf;233,000;220,000;-12,968;2,977;-7,835;25,447
11415,000;2,911;0,768;-33,679;3,219;9,535;5,177;37,730;4,849;-25,507;-2,729;0,000;39,400;39,700;9,739;3,222;-13,748;-10,750;-15,173;-12,173;-3,161;27,572;0,000;220,740;Inf;233,000;220,000;-12,985;2,972;-7,840;25,364
11415,500;2,911;0,768;-33,679;3,219;9,535;5,177;37,730;4,849;-25,507;-2,729;0,000;39,400;39,700;9,739;3,222;-13,779;-10,755;-15,152;-12,197;-3,161;27,572;0,000;221,540;Inf;233,000;220,000;-12,961;2,971;-7,841;25,365
11416,000;2,911;0,768;-33,679;3,219;9,535;5,177;37,730;4,849;-25,507;-2,729;0,000;39,400;39,700;9,739;3,222;-13,733;-10,763;-15,209;-12,190;-3,161;27,572;0,000;221,540;Inf;232,000;220,000;-12,971;2,970;-7,828;25,342
11416,500;2,911;0,768;-33,679;3,219;9,535;5,177;37,730;4,849;-25,507;-2,729;0,000;39,400;39,700;9,739;3,222;-13,786;-10,762;-15,235;-12,224;-3,161;27,572;0,000;221,440;Inf;232,000;220,000;-12,974;2,970;-7,821;25,326
11417,000;2,911;0,768;-33,679;3,219;9,535;5,181;37,733;4,829;-25,515;-2,746;0,000;39,376;39,848;9,739;3,222;-13,808;-10,740;-15,210;-12,184;-3,165;27,563;0,000;221,440;Inf;231,000;220,000;-13,002;2,969;-7,833;25,330
11417,500;2,911;0,768;-33,679;3,219;9,535;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,739;3,222;-13,786;-10,765;-15,229;-12,240;-3,165;27,563;0,000;222,540;Inf;231,000;220,000;-12,986;2,968;-7,834;25,334
11418,000;2,913;0,712;-35,209;3,236;9,594;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,586;3,114;-13,795;-10,740;-15,228;-12,201;-3,165;27,563;0,000;222,540;Inf;230,000;220,000;-13,005;2,967;-7,814;25,339
11418,500;2,913;0,712;-35,209;3,236;9,594;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,586;3,114;-13,834;-10,771;-15,276;-12,206;-3,165;27,563;0,000;221,040;Inf;230,000;220,000;-12,991;2,966;-7,826;25,397
11419,000;2,913;0,712;-35,209;3,236;9,594;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,586;3,114;-13,799;-10,769;-15,228;-12,219;-3,165;27,563;0,000;221,040;Inf;229,000;220,000;-13,022;2,965;-7,810;25,354
11419,500;2,913;0,712;-35,209;3,236;9,594;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,586;3,114;-13,776;-10,769;-15,238;-12,201;-3,165;27,563;0,000;220,740;Inf;229,000;220,000;-13,004;2,964;-7,821;25,384
11420,000;2,913;0,712;-35,209;3,236;9,594;5,181;37,733;4,829;-25,515;-2,746;0,000;39,400;39,800;9,586;3,114;-13,760;-10,749;-15,205;-12,204;-3,165;27,563;0,000;220,740;Inf;229,000;220,000;-12,996;2,963;-7,822;25,448
11420,500;2,913;0,712;-35,209;3,236;9,594;5,162;37,725;4,831;-25,535;-2,743;0,000;39,368;39,729;9,586;3,114;-13,749;-10,739;-15,152;-12,184;-3,166;27,559;0,000;218,640;Inf;229,000;220,000;-12,980;2,962;-7,799;25,474
11421,000;2,913;0,712;-35,209;3,236;9,594;5,162;37,725;4,831;-25,535;-2,743;0,000;39,400;39,700;9,586;3,114;-13,761;-10,749;-15,194;-12,203;-3,166;27,559;0,000;218,640;Inf;230,000;220,000;-12,956;2,962;-7,815;25,502
11421,500;3,020;0,740;-35,209;3,250;9,635;5,162;37,725;4,831;-25,535;-2,743;0,000;39,400;39,700;9,580;3,175;-13,819;-10,741;-15,208;-12,215;-3,166;27,559;0,000;220,840;Inf;230,000;220,000;-12,977;2,961;-7,811;25,497
11422,000;3,020;0,740;-35,209;3,250;9,635;5,162;37,725;4,831;-25,535;-2,743;0,000;39,400;39,700;9,580;3,175;-13,844;-10,732;-15,202;-12,207;-3,166;27,559;0,000;220,840;Inf;230,000;220,000;-12,996;2,962;-7,813;25,514
11422,500;3,020;0,740;-35,209;3,250;9,635;5,162;37,725;4,831;-25,535;-2,743;0,000;39,400;39,700;9,580;3,175;-13,769;-10,755;-15,223;-12,187;-3,166;27,559;0,000;218,740;Inf;230,000;220,000;-12,996;2,963;-7,797;25,512
11423,000;3,020;0,740;-35,209;3,250;9,635;5,162;37,725;4,831;-25,535;-2,743;0,000;39,400;39,700;9,580;3,175;-13,788;-10,738;-15,225;-12,197;-3,166;27,559;0,000;218,740;Inf;231,000;220,000;-12,984;2,964;-7,822;25,499
11423,500;3,020;0,740;-35,209;3,250;9,635;5,189;37,736;4,840;-25,530;-2,746;0,000;39,376;39,774;9,580;3,175;-13,836;-10,741;-15,223;-12,209;-3,175;27,556;0,000;219,940;Inf;231,000;220,000;-12,987;2,965;-7,810;25,509
11424,000;3,020;0,740;-35,209;3,250;9,635;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,580;3,175;-13,755;-10,749;-15,276;-12,205;-3,175;27,556;0,000;219,940;Inf;231,000;220,000;-13,002;2,966;-7,800;25,555
11424,500;3,004;0,736;-35,209;3,250;9,640;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,586;3,161;-13,804;-10,750;-15,217;-12,220;-3,175;27,556;0,000;219,640;Inf;231,000;220,000;-12,997;2,966;-7,801;25,580
11425,000;3,004;0,736;-35,209;3,250;9,640;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,586;3,161;-13,805;-10,743;-15,290;-12,218;-3,175;27,556;0,000;219,640;Inf;231,000;220,000;-12,998;2,967;-7,791;25,596
11425,500;3,004;0,736;-35,209;3,250;9,640;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,586;3,161;-13,804;-10,742;-15,220;-12,206;-3,175;27,556;0,000;219,940;Inf;231,000;220,000;-13,014;2,968;-7,799;25,639
11426,000;3,004;0,736;-35,209;3,250;9,640;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,586;3,161;-13,741;-10,757;-15,220;-12,201;-3,175;27,556;0,000;219,940;Inf;231,000;220,000;-12,993;2,968;-7,820;25,657
11426,500;3,004;0,736;-35,209;3,250;9,640;5,189;37,736;4,840;-25,530;-2,746;0,000;39,400;39,800;9,586;3,161;-13,824;-10,736;-15,204;-12,201;-3,175;27,556;0,000;220,740;Inf;231,000;220,000;-12,980;2,969;-7,798;25,593
11427,000;3,004;0,736;-35,209;3,250;9,640;5,234;37,742;4,862;-25,510;-2,726;0,000;39,388;39,755;9,586;3,161;-13,860;-10,750;-15,287;-12,201;-3,166;27,557;0,000;220,740;Inf;231,000;220,000;-12,991;2,969;-7,807;25,554
11427,500;3,004;0,736;-35,209;3,250;9,640;5,234;37,742;4,862;-25,510;-2,726;0,000;39,400;39,800;9,586;3,161;-13,770;-10,761;-15,267;-12,203;-3,166;27,557;0,000;221,140;Inf;231,000;220,000;-13,024;2,970;-7,796;25,553
11428,000;2,775;0,667;-35,198;3,193;9,580;5,234;37,742;4,862;-25,510;-2,726;0,000;39,400;39,800;9,720;3,361;-13,749;-10,762;-15,202;-12,167;-3,166;27,557;0,000;221,140;Inf;230,000;220,000;-13,000;2,970;-7,840;25,548
11428,500;2,775;0,667;-35,198;3,193;9,580;5,234;37,742;4,862;-25,510;-2,726;0,000;39,400;39,800;9,720;3,361;-13,842;-10,751;-15,209;-12,202;-3,166;27,557;0,000;220,940;Inf;230,000;220,000;-12,970;2,967;-7,809;25,505
11429,000;2,775;0,667;-35,198;3,193;9,580;5,234;37,742;4,862;-25,510;-2,726;0,000;39,400;39,800;9,720;3,361;-13,786;-10,762;-15,281;-12,239;-3,166;27,557;0,000;220,940;Inf;230,000;220,000;-13,001;2,964;-7,815;25,494
11429,500;2,775;0,667;-35,198;3,193;9,580;5,234;37,742;4,862;-25,510;-2,726;0,000;39,400;39,800;9,720;3,361;-13,844;-10,768;-15,276;-12,207;-3,166;27,557;0,000;221,740;Inf;230,000;220,000;-13,017;2,961;-7,817;25,487
11430,000;2,775;0,667;-35,198;3,193;9,580;5,250;37,747;4,885;-25,482;-2,734;0,000;39,397;39,789;9,720;3,361;-13,863;-10,732;-15,216;-12,191;-3,173;27,570;0,000;221,740;Inf;229,000;220,000;-13,024;2,958;-7,808;25,499
11430,500;2,775;0,667;-35,198;3,193;9,580;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,720;3,361;-13,728;-10,769;-15,191;-12,174;-3,173;27,570;0,000;220,440;Inf;229,000;220,000;-13,001;2,955;-7,830;25,494
11431,000;3,626;0,848;-35,209;3,212;9,605;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,599;3,221;-13,779;-10,734;-15,207;-12,194;-3,173;27,570;0,000;220,440;Inf;229,000;220,000;-12,965;2,952;-7,809;25,503
11431,500;3,626;0,848;-35,209;3,212;9,605;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,599;3,221;-13,793;-10,737;-15,205;-12,227;-3,173;27,570;0,000;221,140;Inf;229,000;220,000;-12,978;2,963;-7,820;25,468
11432,000;3,626;0,848;-35,209;3,212;9,605;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,599;3,221;-13,726;-10,755;-15,193;-12,163;-3,173;27,570;0,000;221,140;Inf;228,000;220,000;-12,990;2,974;-7,817;25,487
11432,500;3,626;0,848;-35,209;3,212;9,605;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,599;3,221;-13,745;-10,722;-15,147;-12,143;-3,173;27,570;0,000;218,740;Inf;228,000;220,000;-12,959;2,985;-7,807;25,490
11433,000;3,626;0,848;-35,209;3,212;9,605;5,250;37,747;4,885;-25,482;-2,734;0,000;39,400;39,800;9,599;3,221;-13,796;-10,737;-15,190;-12,166;-3,173;27,570;0,000;218,740;Inf;229,000;220,000;-12,939;2,995;-7,820;25,538
11433,500;3,626;0,848;-35,209;3,212;9,605;5,238;37,735;4,883;-25,498;-2,725;0,000;39,402;39,761;9,599;3,221;-13,740;-10,758;-15,236;-12,202;-3,157;27,560;0,000;219,040;Inf;229,000;220,000;-12,973;3,005;-7,806;25,537
11434,000;3,626;0,848;-35,209;3,212;9,605;5,238;37,735;4,883;-25,498;-2,725;0,000;39,400;39,800;9,599;3,221;-13,811;-10,738;-15,280;-12,219;-3,157;27,560;0,000;219,040;Inf;229,000;220,000;-12,984;3,016;-7,807;25,536
11434,500;3,060;0,730;-35,209;3,186;9,635;5,238;37,735;4,883;-25,498;-2,725;0,000;39,400;39,800;9,656;3,412;-13,879;-10,739;-15,248;-12,228;-3,157;27,560;0,000;219,240;Inf;229,000;220,000;-13,012;3,026;-7,808;25,546
11435,000;3,060;0,730;-35,209;3,186;9,635;5,238;37,735;4,883;-25,498;-2,725;0,000;39,400;39,800;9,656;3,412;-13,803;-10,728;-15,234;-12,222;-3,157;27,560;0,000;219,240;Inf;229,000;220,000;-13,023;3,026;-7,802;25,564
11435,500;3,060;0,730;-35,209;3,186;9,635;5,238;37,735;4,883;-25,498;-2,725;0,000;39,400;39,800;9,656;3,412;-13,760;-10,759;-15,266;-12,197;-3,157;27,560;0,000;218,940;Inf;229,000;220,000;-12,997;3,027;-7,817;25,552
11436,000;3,060;0,730;-35,209;3,186;9,635;5,238;37,735;4,883;-25,498;-2,725;0,000;39,400;39,800;9,656;3,412;-13,817;-10,750;-15,224;-12,206;-3,157;27,560;0,000;218,940;Inf;230,000;220,000;-12,995;3,027;-7,814;25,525
11436,500;3,060;0,730;-35,209;3,186;9,635;5,218;37,748;4,868;-25,492;-2,726;0,000;39,404;39,768;9,656;3,412;-13,803;-10,738;-15,207;-12,202;-3,151;27,560;0,000;218,740;Inf;230,000;220,000;-12,999;3,028;-7,808;25,539
11437,000;3,060;0,730;-35,209;3,186;9,635;5,218;37,748;4,868;-25,492;-2,726;0,000;39,400;39,800;9,656;3,412;-13,750;-10,749;-15,253;-12,217;-3,151;27,560;0,000;218,740;Inf;231,000;220,000;-12,987;3,028;-7,809;25,569
11437,500;2,885;0,780;-32,988;3,255;9,563;5,218;37,748;4,868;-25,492;-2,726;0,000;39,400;39,800;9,766;3,191;-13,799;-10,751;-15,204;-12,204;-3,151;27,560;0,000;218,840;Inf;231,000;220,000;-12,992;3,029;-7,805;25,577
11438,000;2,885;0,780;-32,988;3,255;9,563;5,218;37,748;4,868;-25,492;-2,726;0,000;39,400;39,800;9,766;3,191;-13,716;-10,727;-15,130;-12,125;-3,151;27,560;0,000;218,840;Inf;232,000;220,000;-12,990;3,027;-7,823;25,612
11438,500;2,885;0,780;-32,988;3,255;9,563;5,218;37,748;4,868;-25,492;-2,726;0,000;39,400;39,800;9,766;3,191;-13,688;-10,735;-15,171;-12,134;-3,151;27,560;0,000;219,140;Inf;232,000;220,000;-12,924;3,024;-7,793;25,689
11439,000;2,885;0,780;-32,988;3,255;9,563;5,218;37,748;4,868;-25,492;-2,726;0,000;39,400;39,800;9,766;3,191;-13,753;-10,735;-15,157;-12,169;-3,151;27,560;0,000;219,140;Inf;232,000;220,000;-12,932;3,022;-7,789;25,721
11439,500;2,885;0,780;-32,988;3,255;9,563;5,151;37,739;4,872;-25,506;-2,724;0,000;39,406;39,791;9,766;3,191;-13,695;-10,730;-15,189;-12,167;-3,161;27,557;0,000;221,240;Inf;232,000;220,000;-12,954;3,020;-7,796;25,732
11440,000;2,885;0,780;-32,988;3,255;9,563;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,766;3,191;-13,763;-10,731;-15,211;-12,210;-3,161;27,557;0,000;221,240;Inf;231,000;220,000;-12,946;3,017;-7,787;25,717
11440,500;2,885;0,780;-32,988;3,255;9,563;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,766;3,191;-13,825;-10,715;-15,209;-12,201;-3,161;27,557;0,000;221,140;Inf;231,000;220,000;-12,979;3,015;-7,802;25,717
11441,000;3,155;0,750;-35,209;3,236;9,644;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,454;3,262;-13,766;-10,734;-15,245;-12,202;-3,161;27,557;0,000;221,140;Inf;230,000;220,000;-12,987;3,013;-7,781;25,734
11441,500;3,155;0,750;-35,209;3,236;9,644;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,454;3,262;-13,756;-10,741;-15,219;-12,206;-3,161;27,557;0,000;221,140;Inf;230,000;220,000;-12,987;3,015;-7,786;25,726
11442,000;3,155;0,750;-35,209;3,236;9,644;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,454;3,262;-13,731;-10,741;-15,230;-12,182;-3,161;27,557;0,000;221,140;Inf;229,000;220,000;-12,980;3,018;-7,791;25,706
11442,500;3,155;0,750;-35,209;3,236;9,644;5,151;37,739;4,872;-25,506;-2,724;0,000;39,400;39,800;9,454;3,262;-13,760;-10,709;-15,180;-12,174;-3,161;27,557;0,000;220,140;Inf;229,000;220,000;-12,971;3,020;-7,790;25,691
11443,000;3,155;0,750;-35,209;3,236;9,644;5,223;37,751;4,867;-25,481;-2,737;0,000;39,412;39,795;9,454;3,262;-13,710;-10,723;-15,192;-12,136;-3,170;27,552;0,000;220,140;Inf;229,000;220,000;-12,956;3,022;-7,797;25,665
11443,500;3,155;0,750;-35,209;3,236;9,644;5,223;37,751;4,867;-25,481;-2,737;0,000;39,400;39,800;9,454;3,262;-13,689;-10,713;-15,080;-12,127;-3,170;27,552;0,000;221,240;Inf;229,000;220,000;-12,940;3,024;-7,812;25,672
11444,000;3,165;0,814;-33,991;3,259;9,530;5,223;37,751;4,867;-25,481;-2,737;0,000;39,400;39,800;9,798;3,267;-13,676;-10,697;-15,095;-12,129;-3,170;27,552;0,000;221,240;Inf;228,000;220,000;-12,902;3,027;-7,793;25,677
11444,500;3,165;0,814;-33,991;3,259;9,530;5,223;37,751;4,867;-25,481;-2,737;0,000;39,400;39,800;9,798;3,267;-13,677;-10,698;-15,148;-12,162;-3,170;27,552;0,000;219,540;Inf;228,000;220,000;-12,899;3,029;-7,783;25,747
11445,000;3,165;0,814;-33,991;3,259;9,530;5,223;37,751;4,867;-25,481;-2,737;0,000;39,400;39,800;9,798;3,267;-13,693;-10,691;-15,125;-12,146;-3,170;27,552;0,000;219,540;Inf;228,000;220,000;-12,921;3,031;-7,783;25,705
11445,500;3,165;0,814;-33,991;3,259;9,530;5,223;37,751;4,867;-25,481;-2,737;0,000;39,400;39,800;9,798;3,267;-13,670;-10,712;-15,181;-12,157;-3,170;27,552;0,000;218,840;Inf;228,000;220,000;-12,914;3,033;-7,787;25,684
11446,000;3,165;0,814;-33,991;3,259;9,530;5,256;37,752;4,846;-25,496;-2,736;0,000;39,406;39,792;9,798;3,267;-13,745;-10,705;-15,130;-12,150;-3,160;27,546;0,000;218,840;Inf;229,000;220,000;-12,930;3,035;-7,780;25,647
11446,500;3,165;0,814;-33,991;3,259;9,530;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,798;3,267;-13,715;-10,686;-15,165;-12,152;-3,160;27,546;0,000;218,040;Inf;229,000;220,000;-12,932;3,037;-7,767;25,708
11447,000;3,165;0,814;-33,991;3,259;9,530;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,798;3,267;-13,732;-10,704;-15,153;-12,137;-3,160;27,546;0,000;218,040;Inf;230,000;220,000;-12,929;3,040;-7,763;25,715
11447,500;3,394;0,804;-35,209;3,267;9,612;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,605;3,124;-13,696;-10,717;-15,157;-12,167;-3,160;27,546;0,000;218,740;Inf;230,000;220,000;-12,932;3,042;-7,789;25,773
11448,000;3,394;0,804;-35,209;3,267;9,612;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,605;3,124;-13,774;-10,710;-15,268;-12,191;-3,160;27,546;0,000;218,740;Inf;231,000;220,000;-12,934;3,047;-7,761;25,616
11448,500;3,394;0,804;-35,209;3,267;9,612;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,605;3,124;-13,802;-10,722;-15,213;-12,172;-3,160;27,546;0,000;218,140;Inf;231,000;220,000;-12,986;3,053;-7,781;25,537
11449,000;3,394;0,804;-35,209;3,267;9,612;5,256;37,752;4,846;-25,496;-2,736;0,000;39,400;39,800;9,605;3,124;-13,713;-10,734;-15,237;-12,188;-3,160;27,546;0,000;218,140;Inf;232,000;220,000;-12,977;3,059;-7,771;25,495
11449,500;3,394;0,804;-35,209;3,267;9,612;5,296;37,759;4,866;-25,491;-2,721;0,000;39,416;39,822;9,605;3,124;-13,799;-10,723;-15,181;-12,192;-3,153;27,549;0,000;218,940;Inf;232,000;220,000;-12,968;3,064;-7,781;25,472
11450,000;3,394;0,804;-35,209;3,267;9,612;5,296;37,759;4,866;-25,491;-2,721;0,000;39,400;39,800;9,605;3,124;-13,819;-10,722;-15,222;-12,204;-3,153;27,549;0,000;218,940;Inf;233,000;220,000;-12,974;3,070;-7,784;25,445
11450,500;3,146;0,768;-34,930;3,186;9,613;5,296;37,759;4,866;-25,491;-2,721;0,000;39,400;39,800;9,706;3,270;-13,820;-10,720;-15,248;-12,222;-3,153;27,549;0,000;218,140;Inf;233,000;220,000;-12,992;3,075;-7,768;25,408
11451,000;3,146;0,768;-34,930;3,186;9,613;5,296;37,759;4,866;-25,491;-2,721;0,000;39,400;39,800;9,706;3,270;-13,789;-10,735;-15,228;-12,211;-3,153;27,549;0,000;218,140;Inf;234,000;220,000;-13,003;3,076;-7,787;25,356
11451,500;3,146;0,768;-34,930;3,186;9,613;5,296;37,759;4,866;-25,491;-2,721;0,000;39,400;39,800;9,706;3,270;-13,851;-10,706;-15,217;-12,143;-3,153;27,549;0,000;223,640;Inf;234,000;220,000;-12,991;3,077;-7,799;25,334
11452,000;3,146;0,768;-34,930;3,186;9,613;5,296;37,759;4,866;-25,491;-2,721;0,000;39,400;39,800;9,706;3,270;-13,691;-10,743;-15,202;-12,165;-3,153;27,549;0,000;223,640;Inf;233,000;220,000;-12,979;3,078;-7,805;25,328
11452,500;3,146;0,768;-34,930;3,186;9,613;5,230;37,746;4,846;-25,492;-2,745;0,000;39,424;39,834;9,706;3,270;-13,786;-10,738;-15,244;-12,205;-3,163;27,539;0,000;222,740;Inf;233,000;220,000;-12,950;3,079;-7,802;25,297
11453,000;3,146;0,768;-34,930;3,186;9,613;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,706;3,270;-13,797;-10,720;-15,189;-12,168;-3,163;27,539;0,000;222,740;Inf;232,000;220,000;-12,993;3,081;-7,791;25,272
11453,500;3,146;0,768;-34,930;3,186;9,613;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,706;3,270;-13,801;-10,706;-15,187;-12,170;-3,163;27,539;0,000;222,840;Inf;232,000;220,000;-12,968;3,082;-7,783;25,263
11454,000;2,921;0,764;-33,932;3,228;9,507;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,774;3,168;-13,729;-10,742;-15,214;-12,195;-3,163;27,539;0,000;222,840;Inf;231,000;220,000;-12,966;3,083;-7,789;25,230
11454,500;2,921;0,764;-33,932;3,228;9,507;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,774;3,168;-13,770;-10,725;-15,208;-12,197;-3,163;27,539;0,000;222,540;Inf;231,000;220,000;-12,970;3,080;-7,793;25,222
11455,000;2,921;0,764;-33,932;3,228;9,507;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,774;3,168;-13,693;-10,711;-15,172;-12,140;-3,163;27,539;0,000;222,540;Inf;230,000;220,000;-12,975;3,077;-7,793;25,226
11455,500;2,921;0,764;-33,932;3,228;9,507;5,230;37,746;4,846;-25,492;-2,745;0,000;39,400;39,800;9,774;3,168;-13,745;-10,712;-15,128;-12,157;-3,163;27,539;0,000;221,940;Inf;230,000;220,000;-12,929;3,075;-7,779;25,251
11456,000;2,921;0,764;-33,932;3,228;9,507;5,193;37,741;4,850;-25,518;-2,726;0,000;39,425;39,836;9,774;3,168;-13,670;-10,703;-15,163;-12,158;-3,175;27,530;0,000;221,940;Inf;229,000;220,000;-12,935;3,072;-7,783;25,259
11456,500;2,921;0,764;-33,932;3,228;9,507;5,193;37,741;4,850;-25,518;-2,726;0,000;39,400;39,800;9,774;3,168;-13,746;-10,702;-15,137;-12,142;-3,175;27,530;0,000;221,740;Inf;229,000;220,000;-12,923;3,070;-7,773;25,253
11457,000;3,096;0,780;-35,206;3,204;9,561;5,193;37,741;4,850;-25,518;-2,726;0,000;39,400;39,800;9,610;3,434;-13,673;-10,701;-15,167;-12,153;-3,175;27,530;0,000;221,740;Inf;228,000;220,000;-12,932;3,067;-7,763;25,263
11457,500;3,096;0,780;-35,206;3,204;9,561;5,193;37,741;4,850;-25,518;-2,726;0,000;39,400;39,800;9,610;3,434;-13,767;-10,707;-15,139;-12,140;-3,175;27,530;0,000;222,040;Inf;228,000;220,000;-12,923;3,068;-7,764;25,266
11458,000;3,096;0,780;-35,206;3,204;9,561;5,193;37,741;4,850;-25,518;-2,726;0,000;39,400;39,800;9,610;3,434;-13,684;-10,710;-15,194;-12,154;-3,175;27,530;0,000;222,040;Inf;227,000;220,000;-12,938;3,068;-7,758;25,327
11458,500;3,096;0,780;-35,206;3,204;9,561;5,193;37,741;4,850;-25,518;-2,726;0,000;39,400;39,800;9,610;3,434;-13,816;-10,709;-15,231;-12,170;-3,175;27,530;0,000;218,640;Inf;227,000;220,000;-12,936;3,069;-7,759;25,326
11459,000;3,096;0,780;-35,206;3,204;9,561;5,198;37,749;4,852;-25,491;-2,735;0,000;39,425;39,874;9,610;3,434;-13,769;-10,708;-15,250;-12,183;-3,178;27,538;0,000;218,640;Inf;228,000;220,000;-12,981;3,069;-7,758;25,360
11459,500;3,096;0,780;-35,206;3,204;9,561;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,610;3,434;-13,782;-10,715;-15,250;-12,189;-3,178;27,538;0,000;218,940;Inf;228,000;220,000;-12,977;3,070;-7,760;25,383
11460,000;2,517;0,686;-34,024;3,294;9,525;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,641;3,073;-13,810;-10,720;-15,274;-12,214;-3,178;27,538;0,000;218,940;Inf;229,000;220,000;-12,984;3,070;-7,746;25,403
11460,500;2,517;0,686;-34,024;3,294;9,525;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,641;3,073;-13,711;-10,732;-15,237;-12,184;-3,178;27,538;0,000;219,540;Inf;229,000;220,000;-13,005;3,061;-7,749;25,416
11461,000;2,517;0,686;-34,024;3,294;9,525;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,641;3,073;-13,791;-10,726;-15,240;-12,203;-3,178;27,538;0,000;219,540;Inf;229,000;220,000;-12,966;3,052;-7,758;25,383
11461,500;2,517;0,686;-34,024;3,294;9,525;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,641;3,073;-13,848;-10,731;-15,288;-12,231;-3,178;27,538;0,000;218,240;Inf;229,000;220,000;-12,990;3,043;-7,766;25,398
11462,000;2,517;0,686;-34,024;3,294;9,525;5,198;37,749;4,852;-25,491;-2,735;0,000;39,400;39,900;9,641;3,073;-13,699;-10,725;-15,221;-12,186;-3,178;27,538;0,000;218,240;Inf;230,000;220,000;-13,025;3,035;-7,761;25,426
11462,500;2,517;0,686;-34,024;3,294;9,525;5,223;37,744;4,874;-25,510;-2,741;0,000;39,433;39,861;9,641;3,073;-13,745;-10,731;-15,212;-12,183;-3,168;27,537;0,000;218,140;Inf;230,000;220,000;-12,958;3,026;-7,754;25,432
11463,000;2,517;0,686;-34,024;3,294;9,525;5,223;37,744;4,874;-25,510;-2,741;0,000;39,400;39,900;9,641;3,073;-13,836;-10,717;-15,214;-12,180;-3,168;27,537;0,000;218,140;Inf;231,000;220,000;-12,968;3,018;-7,753;25,444
11463,500;3,519;0,807;-35,209;3,157;9,610;5,223;37,744;4,874;-25,510;-2,741;0,000;39,400;39,900;9,666;3,297;-13,765;-10,735;-15,238;-12,197;-3,168;27,537;0,000;218,340;Inf;231,000;220,000;-12,987;3,010;-7,752;25,465
11464,000;3,519;0,807;-35,209;3,157;9,610;5,223;37,744;4,874;-25,510;-2,741;0,000;39,400;39,900;9,666;3,297;-13,779;-10,744;-15,232;-12,200;-3,168;27,537;0,000;218,340;Inf;232,000;220,000;-12,984;3,018;-7,764;25,469
11464,500;3,519;0,807;-35,209;3,157;9,610;5,223;37,744;4,874;-25,510;-2,741;0,000;39,400;39,900;9,666;3,297;-13,754;-10,735;-15,174;-12,166;-3,168;27,537;0,000;221,440;Inf;232,000;220,000;-12,989;3,026;-7,775;25,482
11465,000;3,519;0,807;-35,209;3,157;9,610;5,223;37,744;4,874;-25,510;-2,741;0,000;39,400;39,900;9,666;3,297;-13,732;-10,700;-15,120;-12,131;-3,168;27,537;0,000;221,440;Inf;231,000;220,000;-12,957;3,034;-7,764;25,505
11465,500;3,519;0,807;-35,209;3,157;9,610;5,235;37,740;4,856;-25,530;-2,730;0,000;39,450;39,873;9,666;3,297;-13,681;-10,726;-15,209;-12,181;-3,177;27,543;0,000;221,440;Inf;231,000;220,000;-12,921;3,042;-7,762;25,309
11466,000;3,519;0,807;-35,209;3,157;9,610;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,666;3,297;-13,753;-10,729;-15,216;-12,199;-3,177;27,543;0,000;221,440;Inf;230,000;220,000;-12,949;3,050;-7,761;25,304
11466,500;3,137;0,815;-34,668;3,270;9,616;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,640;3,162;-13,731;-10,750;-15,227;-12,185;-3,177;27,543;0,000;221,240;Inf;230,000;220,000;-12,974;3,058;-7,771;25,312
11467,000;3,137;0,815;-34,668;3,270;9,616;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,640;3,162;-13,773;-10,730;-15,223;-12,167;-3,177;27,543;0,000;221,240;Inf;229,000;220,000;-12,973;3,059;-7,777;25,346
11467,500;3,137;0,815;-34,668;3,270;9,616;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,640;3,162;-13,761;-10,720;-15,169;-12,167;-3,177;27,543;0,000;221,240;Inf;229,000;220,000;-12,973;3,060;-7,766;25,352
11468,000;3,137;0,815;-34,668;3,270;9,616;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,640;3,162;-13,731;-10,730;-15,181;-12,163;-3,177;27,543;0,000;221,240;Inf;228,000;220,000;-12,954;3,062;-7,772;25,370
11468,500;3,137;0,815;-34,668;3,270;9,616;5,235;37,740;4,856;-25,530;-2,730;0,000;39,400;39,900;9,640;3,162;-13,796;-10,723;-15,208;-12,186;-3,177;27,543;0,000;220,340;Inf;228,000;220,000;-12,952;3,063;-7,754;25,378
11469,000;3,137;0,815;-34,668;3,270;9,616;5,234;37,742;4,866;-25,482;-2,746;0,000;39,447;39,853;9,640;3,162;-13,831;-10,711;-15,227;-12,197;-3,193;27,537;0,000;220,340;Inf;228,000;220,000;-12,978;3,064;-7,781;25,419
11469,500;3,137;0,815;-34,668;3,270;9,616;5,234;37,742;4,866;-25,482;-2,746;0,000;39,400;39,900;9,640;3,162;-13,815;-10,750;-15,254;-12,178;-3,193;27,537;0,000;220,440;Inf;228,000;220,000;-12,992;3,065;-7,761;25,431
11470,000;3,283;0,764;-35,209;3,205;9,670;5,234;37,742;4,866;-25,482;-2,746;0,000;39,400;39,900;9,664;3,295;-13,783;-10,723;-15,208;-12,189;-3,193;27,537;0,000;220,440;Inf;228,000;220,000;-12,999;3,067;-7,768;25,450
11470,500;3,283;0,764;-35,209;3,205;9,670;5,234;37,742;4,866;-25,482;-2,746;0,000;39,400;39,900;9,664;3,295;-13,709;-10,734;-15,208;-12,199;-3,193;27,537;0,000;219,840;Inf;228,000;220,000;-12,976;3,070;-7,767;25,432
11471,000;3,283;0,764;-35,209;3,205;9,670;5,234;37,742;4,866;-25,482;-2,746;0,000;39,400;39,900;9,664;3,295;-13,818;-10,740;-15,247;-12,210;-3,193;27,537;0,000;219,840;Inf;228,000;220,000;-12,962;3,074;-7,780;25,433
11471,500;3,283;0,764;-35,209;3,205;9,670;5,234;37,742;4,866;-25,482;-2,746;0,000;39,400;39,900;9,664;3,295;-13,825;-10,739;-15,266;-12,214;-3,193;27,537;0,000;217,840;Inf;228,000;220,000;-13,004;3,077;-7,769;25,427
11472,000;3,283;0,764;-35,209;3,205;9,670;5,245;37,755;4,868;-25,459;-2,750;0,000;39,465;39,975;9,664;3,295;-13,833;-10,736;-15,252;-12,219;-3,190;27,553;0,000;217,840;Inf;229,000;220,000;-13,011;3,080;-7,777;25,452
11472,500;3,283;0,764;-35,209;3,205;9,670;5,245;37,755;4,868;-25,459;-2,750;0,000;39,500;40,000;9,664;3,295;-13,739;-10,745;-15,233;-12,189;-3,190;27,553;0,000;217,640;Inf;229,000;220,000;-13,010;3,084;-7,770;25,348
11473,000;3,330;0,816;-35,209;3,249;9,587;5,245;37,755;4,868;-25,459;-2,750;0,000;39,500;40,000;9,553;3,281;-13,810;-10,727;-15,182;-12,195;-3,190;27,553;0,000;217,640;Inf;230,000;220,000;-12,977;3,087;-7,761;25,243
11473,500;3,330;0,816;-35,209;3,249;9,587;5,245;37,755;4,868;-25,459;-2,750;0,000;39,500;40,000;9,553;3,281;-13,803;-10,731;-15,275;-12,241;-3,190;27,553;0,000;217,440;Inf;230,000;220,000;-12,979;3,091;-7,754;25,201
11474,000;3,330;0,816;-35,209;3,249;9,587;5,245;37,755;4,868;-25,459;-2,750;0,000;39,500;40,000;9,553;3,281;-13,799;-10,744;-15,259;-12,203;-3,190;27,553;0,000;217,440;Inf;231,000;220,000;-13,013;3,095;-7,764;25,186
11474,500;3,330;0,816;-35,209;3,249;9,587;5,245;37,755;4,868;-25,459;-2,750;0,000;39,500;40,000;9,553;3,281;-13,801;-10,753;-15,274;-12,236;-3,190;27,553;0,000;218,740;Inf;231,000;220,000;-13,001;3,099;-7,768;25,205
11475,000;3,330;0,816;-35,209;3,249;9,587;5,225;37,749;4,850;-25,450;-2,738;0,000;39,465;39,888;9,553;3,281;-13,889;-10,753;-15,354;-12,263;-3,174;27,556;0,000;218,740;Inf;232,000;220,000;-13,016;3,102;-7,770;25,247
11475,500;3,330;0,816;-35,209;3,249;9,587;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,553;3,281;-13,860;-10,755;-15,310;-12,240;-3,174;27,556;0,000;218,540;Inf;232,000;220,000;-13,065;3,106;-7,764;25,288
11476,000;3,330;0,816;-35,209;3,249;9,587;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,553;3,281;-13,835;-10,743;-15,242;-12,232;-3,174;27,556;0,000;218,540;Inf;233,000;220,000;-13,041;3,110;-7,785;25,381
11476,500;2,456;0,687;-33,788;3,287;9,546;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,717;3,083;-13,793;-10,763;-15,275;-12,223;-3,174;27,556;0,000;218,340;Inf;233,000;220,000;-13,013;3,113;-7,788;25,467
11477,000;2,456;0,687;-33,788;3,287;9,546;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,717;3,083;-13,825;-10,761;-15,259;-12,233;-3,174;27,556;0,000;218,340;Inf;234,000;220,000;-13,014;3,103;-7,788;25,714
11477,500;2,456;0,687;-33,788;3,287;9,546;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,717;3,083;-13,748;-10,769;-15,220;-12,236;-3,174;27,556;0,000;222,540;Inf;234,000;220,000;-13,019;3,092;-7,789;25,725
11478,000;2,456;0,687;-33,788;3,287;9,546;5,225;37,749;4,850;-25,450;-2,738;0,000;39,500;39,900;9,717;3,083;-13,655;-10,715;-15,197;-12,162;-3,174;27,556;0,000;222,540;Inf;233,000;220,000;-12,993;3,082;-7,809;25,740
11478,500;2,456;0,687;-33,788;3,287;9,546;5,233;37,756;4,822;-25,508;-2,740;0,000;39,467;39,935;9,717;3,083;-13,817;-10,719;-15,176;-12,153;-3,173;27,562;0,000;222,640;Inf;233,000;220,000;-12,932;3,071;-7,799;25,786
11479,000;2,456;0,687;-33,788;3,287;9,546;5,233;37,756;4,822;-25,508;-2,740;0,000;39,500;39,900;9,717;3,083;-13,686;-10,734;-15,160;-12,165;-3,173;27,562;0,000;222,640;Inf;232,000;220,000;-12,966;3,061;-7,809;25,763
11479,500;3,865;0,927;-35,209;3,246;9,583;5,233;37,756;4,822;-25,508;-2,740;0,000;39,500;39,900;9,648;3,292;-13,714;-10,751;-15,143;-12,165;-3,173;27,562;0,000;222,140;Inf;232,000;220,000;-12,936;3,051;-7,786;25,763
11480,000;3,865;0,927;-35,209;3,246;9,583;5,233;37,756;4,822;-25,508;-2,740;0,000;39,500;39,900;9,648;3,292;-13,702;-10,732;-15,154;-12,199;-3,173;27,562;0,000;222,140;Inf;231,000;220,000;-12,943;3,065;-7,799;25,772
11480,500;3,865;0,927;-35,209;3,246;9,583;5,233;37,756;4,822;-25,508;-2,740;0,000;39,500;39,900;9,648;3,292;-13,776;-10,732;-15,226;-12,191;-3,173;27,562;0,000;221,040;Inf;231,000;220,000;-12,947;3,078;-7,775;25,739
11481,000;3,865;0,927;-35,209;3,246;9,583;5,233;37,756;4,822;-25,508;-2,740;0,000;39,500;39,900;9,648;3,292;-13,758;-10,720;-15,242;-12,204;-3,173;27,562;0,000;221,040;Inf;230,000;220,000;-12,982;3,091;-7,783;25,694
11481,500;3,865;0,927;-35,209;3,246;9,583;5,239;37,758;4,852;-25,471;-2,731;0,000;39,479;39,911;9,648;3,292;-13,812;-10,721;-15,210;-12,194;-3,176;27,563;0,000;221,240;Inf;230,000;220,000;-12,981;3,103;-7,791;25,682
11482,000;3,865;0,927;-35,209;3,246;9,583;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,648;3,292;-13,840;-10,759;-15,299;-12,234;-3,176;27,563;0,000;221,240;Inf;229,000;220,000;-12,984;3,116;-7,782;25,751
11482,500;3,865;0,927;-35,209;3,246;9,583;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,648;3,292;-13,801;-10,752;-15,222;-12,227;-3,176;27,563;0,000;221,540;Inf;229,000;220,000;-13,033;3,128;-7,778;25,811
11483,000;2,784;0,666;-35,209;3,239;9,567;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,560;3,295;-13,869;-10,710;-15,182;-12,184;-3,176;27,563;0,000;221,540;Inf;228,000;220,000;-13,000;3,140;-7,805;25,870
11483,500;2,784;0,666;-35,209;3,239;9,567;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,560;3,295;-13,809;-10,727;-15,206;-12,187;-3,176;27,563;0,000;221,640;Inf;228,000;220,000;-12,986;3,134;-7,783;25,868
11484,000;2,784;0,666;-35,209;3,239;9,567;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,560;3,295;-13,755;-10,765;-15,245;-12,199;-3,176;27,563;0,000;221,640;Inf;227,000;220,000;-12,982;3,129;-7,794;25,850
11484,500;2,784;0,666;-35,209;3,239;9,567;5,239;37,758;4,852;-25,471;-2,731;0,000;39,500;39,900;9,560;3,295;-13,808;-10,739;-15,200;-12,184;-3,176;27,563;0,000;218,840;Inf;227,000;220,000;-12,991;3,123;-7,786;25,805
11485,000;2,784;0,666;-35,209;3,239;9,567;5,236;37,744;4,864;-25,480;-2,739;0,000;39,474;39,895;9,560;3,295;-13,794;-10,738;-15,207;-12,197;-3,166;27,567;0,000;218,840;Inf;228,000;220,000;-12,983;3,118;-7,792;25,821
11485,500;2,784;0,666;-35,209;3,239;9,567;5,236;37,744;4,864;-25,480;-2,739;0,000;39,500;39,900;9,560;3,295;-13,780;-10,749;-15,217;-12,189;-3,166;27,567;0,000;218,540;Inf;228,000;220,000;-12,984;3,112;-7,777;25,822
11486,000;3,159;0,732;-35,209;3,256;9,610;5,236;37,744;4,864;-25,480;-2,739;0,000;39,500;39,900;9,457;3,195;-13,755;-10,726;-15,165;-12,177;-3,166;27,567;0,000;218,540;Inf;229,000;220,000;-12,984;3,107;-7,802;25,841
11486,500;3,159;0,732;-35,209;3,256;9,610;5,236;37,744;4,864;-25,480;-2,739;0,000;39,500;39,900;9,457;3,195;-13,782;-10,739;-15,256;-12,214;-3,166;27,567;0,000;219,140;Inf;229,000;220,000;-12,956;3,108;-7,784;25,846
11487,000;3,159;0,732;-35,209;3,256;9,610;5,236;37,744;4,864;-25,480;-2,739;0,000;39,500;39,900;9,457;3,195;-13,788;-10,760;-15,197;-12,190;-3,166;27,567;0,000;219,140;Inf;229,000;220,000;-12,998;3,108;-7,792;25,822
11487,500;3,159;0,732;-35,209;3,256;9,610;5,236;37,744;4,864;-25,480;-2,739;0,000;39,500;39,900;9,457;3,195;-13,816;-10,733;-15,214;-12,186;-3,166;27,567;0,000;217,640;Inf;229,000;220,000;-12,984;3,109;-7,783;25,804
11488,000;3,159;0,732;-35,209;3,256;9,610;5,189;37,741;4,840;-25,482;-2,745;0,000;39,466;39,896;9,457;3,195;-13,800;-10,774;-15,270;-12,213;-3,168;27,559;0,000;217,640;Inf;230,000;220,000;-12,987;3,110;-7,782;25,802
11488,500;3,159;0,732;-35,209;3,256;9,610;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,457;3,195;-13,808;-10,729;-15,255;-12,230;-3,168;27,559;0,000;217,740;Inf;230,000;220,000;-13,014;3,111;-7,778;25,793
11489,000;3,159;0,732;-35,209;3,256;9,610;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,457;3,195;-13,701;-10,746;-15,221;-12,191;-3,168;27,559;0,000;217,740;Inf;231,000;220,000;-13,005;3,112;-7,802;25,777
11489,500;2,986;0,739;-35,201;3,171;9,597;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,673;3,402;-13,733;-10,748;-15,242;-12,182;-3,168;27,559;0,000;217,740;Inf;231,000;220,000;-12,965;3,112;-7,787;25,775
11490,000;2,986;0,739;-35,201;3,171;9,597;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,673;3,402;-13,847;-10,721;-15,191;-12,187;-3,168;27,559;0,000;217,740;Inf;232,000;220,000;-12,976;3,110;-7,786;25,823
11490,500;2,986;0,739;-35,201;3,171;9,597;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,673;3,402;-13,828;-10,741;-15,213;-12,205;-3,168;27,559;0,000;219,840;Inf;232,000;220,000;-12,986;3,108;-7,788;25,786
11491,000;2,986;0,739;-35,201;3,171;9,597;5,189;37,741;4,840;-25,482;-2,745;0,000;39,500;39,900;9,673;3,402;-13,789;-10,760;-15,265;-12,221;-3,168;27,559;0,000;219,840;Inf;232,000;220,000;-12,997;3,106;-7,808;25,819
11491,500;2,986;0,739;-35,201;3,171;9,597;5,203;37,750;4,855;-25,475;-2,748;0,000;39,473;39,892;9,673;3,402;-13,715;-10,745;-15,188;-12,204;-3,178;27,560;0,000;220,040;Inf;232,000;220,000;-13,009;3,104;-7,788;25,783
11492,000;2,986;0,739;-35,201;3,171;9,597;5,203;37,750;4,855;-25,475;-2,748;0,000;39,500;39,900;9,673;3,402;-13,747;-10,730;-15,160;-12,188;-3,178;27,560;0,000;220,040;Inf;232,000;220,000;-12,963;3,102;-7,819;25,736
11492,500;3,354;0,798;-35,209;3,170;9,609;5,203;37,750;4,855;-25,475;-2,748;0,000;39,500;39,900;9,671;3,311;-13,781;-10,754;-15,172;-12,216;-3,178;27,560;0,000;220,440;Inf;232,000;220,000;-12,956;3,100;-7,792;25,672
11493,000;3,354;0,798;-35,209;3,170;9,609;5,203;37,750;4,855;-25,475;-2,748;0,000;39,500;39,900;9,671;3,311;-13,714;-10,744;-15,187;-12,184;-3,178;27,560;0,000;220,440;Inf;232,000;220,000;-12,981;3,105;-7,796;25,580
11493,500;3,354;0,798;-35,209;3,170;9,609;5,203;37,750;4,855;-25,475;-2,748;0,000;39,500;39,900;9,671;3,311;-13,735;-10,740;-15,242;-12,191;-3,178;27,560;0,000;222,840;Inf;232,000;220,000;-12,957;3,109;-7,801;25,500
11494,000;3,354;0,798;-35,209;3,170;9,609;5,203;37,750;4,855;-25,475;-2,748;0,000;39,500;39,900;9,671;3,311;-13,760;-10,777;-15,262;-12,192;-3,178;27,560;0,000;222,840;Inf;231,000;220,000;-12,977;3,113;-7,796;25,393
11494,500;3,354;0,798;-35,209;3,170;9,609;5,185;37,748;4,811;-25,499;-2,751;0,000;39,468;39,875;9,671;3,311;-13,776;-10,743;-15,174;-12,175;-3,179;27,561;0,000;221,840;Inf;231,000;220,000;-12,998;3,117;-7,801;25,333
11495,000;3,354;0,798;-35,209;3,170;9,609;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,671;3,311;-13,696;-10,768;-15,210;-12,151;-3,179;27,561;0,000;221,840;Inf;230,000;220,000;-12,967;3,121;-7,810;25,334
11495,500;3,257;0,763;-35,209;3,158;9,639;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,544;3,224;-13,747;-10,719;-15,111;-12,136;-3,179;27,561;0,000;222,240;Inf;230,000;220,000;-12,956;3,124;-7,808;25,384
11496,000;3,257;0,763;-35,209;3,158;9,639;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,544;3,224;-13,666;-10,725;-15,166;-12,157;-3,179;27,561;0,000;222,240;Inf;229,000;220,000;-12,928;3,127;-7,797;25,416
11496,500;3,257;0,763;-35,209;3,158;9,639;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,544;3,224;-13,751;-10,715;-15,140;-12,159;-3,179;27,561;0,000;222,740;Inf;229,000;220,000;-12,928;3,129;-7,804;25,462
11497,000;3,257;0,763;-35,209;3,158;9,639;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,544;3,224;-13,677;-10,707;-15,095;-12,099;-3,179;27,561;0,000;222,740;Inf;228,000;220,000;-12,941;3,131;-7,774;25,483
11497,500;3,257;0,763;-35,209;3,158;9,639;5,185;37,748;4,811;-25,499;-2,751;0,000;39,500;39,900;9,544;3,224;-13,632;-10,705;-15,104;-12,130;-3,179;27,561;0,000;220,440;Inf;228,000;220,000;-12,894;3,133;-7,773;25,516
11498,000;3,257;0,763;-35,209;3,158;9,639;5,201;37,741;4,825;-25,550;-2,739;0,000;39,468;39,875;9,544;3,224;-13,704;-10,709;-15,115;-12,165;-3,173;27,558;0,000;220,440;Inf;228,000;220,000;-12,893;3,135;-7,775;25,548
11498,500;3,257;0,763;-35,209;3,158;9,639;5,201;37,741;4,825;-25,550;-2,739;0,000;39,500;39,900;9,544;3,224;-13,675;-10,712;-15,131;-12,157;-3,173;27,558;0,000;220,440;Inf;228,000;220,000;-12,923;3,137;-7,776;25,574
11499,000;3,183;0,732;-35,209;3,202;9,629;5,201;37,741;4,825;-25,550;-2,739;0,000;39,500;39,900;9,572;3,150;-13,816;-10,735;-15,179;-12,195;-3,173;27,558;0,000;220,440;Inf;228,000;220,000;-12,919;3,139;-7,782;25,603
11499,500;3,183;0,732;-35,209;3,202;9,629;5,201;37,741;4,825;-25,550;-2,739;0,000;39,500;39,900;9,572;3,150;-13,802;-10,716;-15,199;-12,186;-3,173;27,558;0,000;220,340;Inf;228,000;220,000;-12,981;3,140;-7,779;25,648
11500,000;3,183;0,732;-35,209;3,202;9,629;5,201;37,741;4,825;-25,550;-2,739;0,000;39,500;39,900;9,572;3,150;-13,757;-10,750;-15,260;-12,202;-3,173;27,558;0,000;220,340;Inf;228,000;220,000;-12,976;3,140;-7,756;25,701
11500,500;3,183;0,732;-35,209;3,202;9,629;5,201;37,741;4,825;-25,550;-2,739;0,000;39,500;39,900;9,572;3,150;-13,785;-10,735;-15,203;-12,201;-3,173;27,558;0,000;218,240;Inf;228,000;220,000;-12,992;3,141;-7,780;25,909
11501,000;3,183;0,732;-35,209;3,202;9,629;5,193;37,745;4,831;-25,507;-2,759;0,000;39,463;39,895;9,572;3,150;-13,793;-10,754;-15,234;-12,204;-3,176;27,550;0,000;218,240;Inf;229,000;220,000;-12,981;3,142;-7,748;26,016
11501,500;3,183;0,732;-35,209;3,202;9,629;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,572;3,150;-13,795;-10,732;-15,194;-12,191;-3,176;27,550;0,000;218,540;Inf;229,000;220,000;-12,996;3,142;-7,768;26,086
11502,000;3,148;0,815;-34,552;3,234;9,458;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,694;3,219;-13,722;-10,733;-15,175;-12,172;-3,176;27,550;0,000;218,540;Inf;230,000;220,000;-12,978;3,143;-7,771;26,089
11502,500;3,148;0,815;-34,552;3,234;9,458;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,694;3,219;-13,803;-10,726;-15,182;-12,188;-3,176;27,550;0,000;218,240;Inf;230,000;220,000;-12,951;3,143;-7,770;26,075
11503,000;3,148;0,815;-34,552;3,234;9,458;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,694;3,219;-13,761;-10,722;-15,216;-12,165;-3,176;27,550;0,000;218,240;Inf;231,000;220,000;-12,975;3,143;-7,763;26,054
11503,500;3,148;0,815;-34,552;3,234;9,458;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,694;3,219;-13,812;-10,742;-15,197;-12,196;-3,176;27,550;0,000;219,340;Inf;231,000;220,000;-12,966;3,143;-7,754;26,044
11504,000;3,148;0,815;-34,552;3,234;9,458;5,193;37,745;4,831;-25,507;-2,759;0,000;39,500;39,900;9,694;3,219;-13,836;-10,729;-15,284;-12,220;-3,176;27,550;0,000;219,340;Inf;231,000;220,000;-12,987;3,143;-7,754;26,029
11504,500;3,148;0,815;-34,552;3,234;9,458;5,236;37,741;4,874;-25,484;-2,743;0,000;39,471;39,920;9,694;3,219;-13,814;-10,696;-15,197;-12,186;-3,162;27,564;0,000;219,440;Inf;231,000;220,000;-13,017;3,143;-7,756;25,945
11505,000;3,148;0,815;-34,552;3,234;9,458;5,236;37,741;4,874;-25,484;-2,743;0,000;39,500;39,900;9,694;3,219;-13,849;-10,726;-15,210;-12,186;-3,162;27,564;0,000;219,440;Inf;231,000;220,000;-12,973;3,143;-7,767;25,880
11505,500;3,135;0,727;-35,209;3,274;9,627;5,236;37,741;4,874;-25,484;-2,743;0,000;39,500;39,900;9,613;3,243;-13,778;-10,741;-15,256;-12,215;-3,162;27,564;0,000;219,640;Inf;231,000;220,000;-12,993;3,144;-7,767;25,876
11506,000;3,135;0,727;-35,209;3,274;9,627;5,236;37,741;4,874;-25,484;-2,743;0,000;39,500;39,900;9,613;3,243;-13,746;-10,704;-15,227;-12,202;-3,162;27,564;0,000;219,640;Inf;231,000;220,000;-12,998;3,143;-7,764;25,864
11506,500;3,135;0,727;-35,209;3,274;9,627;5,236;37,741;4,874;-25,484;-2,743;0,000;39,500;39,900;9,613;3,243;-13,759;-10,726;-15,242;-12,182;-3,162;27,564;0,000;221,640;Inf;231,000;220,000;-12,970;3,143;-7,783;25,833
11507,000;3,135;0,727;-35,209;3,274;9,627;5,236;37,741;4,874;-25,484;-2,743;0,000;39,500;39,900;9,613;3,243;-13,760;-10,715;-15,165;-12,162;-3,162;27,564;0,000;221,640;Inf;230,000;220,000;-12,977;3,143;-7,781;25,858
11507,500;3,135;0,727;-35,209;3,274;9,627;5,252;37,748;4,839;-25,506;-2,730;0,000;39,465;39,897;9,613;3,243;-13,717;-10,730;-15,182;-12,192;-3,170;27,574;0,000;221,740;Inf;230,000;220,000;-12,951;3,143;-7,782;25,889
11508,000;3,135;0,727;-35,209;3,274;9,627;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,613;3,243;-13,764;-10,734;-15,235;-12,211;-3,170;27,574;0,000;221,740;Inf;229,000;220,000;-12,955;3,143;-7,790;25,898
11508,500;3,452;0,812;-35,209;3,274;9,648;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,590;3,198;-13,841;-10,723;-15,217;-12,199;-3,170;27,574;0,000;221,440;Inf;229,000;220,000;-12,986;3,143;-7,770;25,934
11509,000;3,452;0,812;-35,209;3,274;9,648;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,590;3,198;-13,692;-10,729;-15,171;-12,196;-3,170;27,574;0,000;221,440;Inf;228,000;220,000;-12,995;3,148;-7,775;25,930
11509,500;3,452;0,812;-35,209;3,274;9,648;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,590;3,198;-13,774;-10,763;-15,251;-12,187;-3,170;27,574;0,000;220,840;Inf;228,000;220,000;-12,947;3,153;-7,775;25,958
11510,000;3,452;0,812;-35,209;3,274;9,648;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,590;3,198;-13,868;-10,759;-15,248;-12,219;-3,170;27,574;0,000;220,840;Inf;228,000;220,000;-12,994;3,158;-7,783;26,013
11510,500;3,452;0,812;-35,209;3,274;9,648;5,252;37,748;4,839;-25,506;-2,730;0,000;39,500;39,900;9,590;3,198;-13,869;-10,748;-15,242;-12,225;-3,170;27,574;0,000;219,440;Inf;228,000;220,000;-13,023;3,163;-7,791;26,029
11511,000;3,452;0,812;-35,209;3,274;9,648;5,253;37,745;4,849;-25,499;-2,746;0,000;39,461;39,865;9,590;3,198;-13,811;-10,740;-15,245;-12,201;-3,166;27,560;0,000;219,440;Inf;228,000;220,000;-13,021;3,167;-7,786;26,059
11511,500;3,452;0,812;-35,209;3,274;9,648;5,253;37,745;4,849;-25,499;-2,746;0,000;39,500;39,900;9,590;3,198;-13,781;-10,735;-15,252;-12,217;-3,166;27,560;0,000;219,240;Inf;228,000;220,000;-12,999;3,172;-7,783;26,049
11512,000;2,617;0,701;-33,569;3,277;9,528;5,253;37,745;4,849;-25,499;-2,746;0,000;39,500;39,900;9,848;3,153;-13,741;-10,741;-15,238;-12,178;-3,166;27,560;0,000;219,240;Inf;228,000;220,000;-12,996;3,177;-7,790;26,090
11512,500;2,617;0,701;-33,569;3,277;9,528;5,253;37,745;4,849;-25,499;-2,746;0,000;39,500;39,900;9,848;3,153;-13,772;-10,752;-15,192;-12,181;-3,166;27,560;0,000;219,440;Inf;228,000;220,000;-12,974;3,167;-7,790;26,102
