t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11513,000;2,617;0,701;-33,569;3,277;9,528;5,253;37,745;4,849;-25,499;-2,746;0,000;39,500;39,900;9,848;3,153;-13,792;-10,704;-15,143;-12,163;-3,166;27,560;0,000;219,440;Inf;228,000;220,000;-12,974;3,158;-7,799;26,091
11513,500;2,617;0,701;-33,569;3,277;9,528;5,253;37,745;4,849;-25,499;-2,746;0,000;39,500;39,900;9,848;3,153;-13,777;-10,739;-15,228;-12,188;-3,166;27,560;0,000;218,140;Inf;228,000;220,000;-12,950;3,149;-7,800;26,051
11514,000;2,617;0,701;-33,569;3,277;9,528;5,237;37,746;4,850;-25,497;-2,734;0,000;39,452;39,830;9,848;3,153;-13,747;-10,756;-15,213;-12,221;-3,172;27,560;0,000;218,140;Inf;229,000;220,000;-12,983;3,141;-7,797;26,027
11514,500;2,617;0,701;-33,569;3,277;9,528;5,237;37,746;4,850;-25,497;-2,734;0,000;39,500;39,800;9,848;3,153;-13,763;-10,751;-15,219;-12,189;-3,172;27,560;0,000;218,140;Inf;229,000;220,000;-12,984;3,132;-7,786;25,929
11515,000;3,245;0,787;-35,209;3,170;9,579;5,237;37,746;4,850;-25,497;-2,734;0,000;39,500;39,800;9,695;3,330;-13,778;-10,752;-15,211;-12,197;-3,172;27,560;0,000;218,140;Inf;230,000;220,000;-12,980;3,124;-7,797;25,854
11515,500;3,245;0,787;-35,209;3,170;9,579;5,237;37,746;4,850;-25,497;-2,734;0,000;39,500;39,800;9,695;3,330;-13,648;-10,742;-15,180;-12,170;-3,172;27,560;0,000;218,040;Inf;230,000;220,000;-12,985;3,126;-7,806;25,853
11516,000;3,245;0,787;-35,209;3,170;9,579;5,237;37,746;4,850;-25,497;-2,734;0,000;39,500;39,800;9,695;3,330;-13,787;-10,746;-15,160;-12,215;-3,172;27,560;0,000;218,040;Inf;231,000;220,000;-12,935;3,128;-7,797;25,867
11516,500;3,245;0,787;-35,209;3,170;9,579;5,237;37,746;4,850;-25,497;-2,734;0,000;39,500;39,800;9,695;3,330;-13,769;-10,772;-15,231;-12,222;-3,172;27,560;0,000;218,840;Inf;231,000;220,000;-12,977;3,130;-7,812;25,856
11517,000;3,245;0,787;-35,209;3,170;9,579;5,213;37,744;4,846;-25,509;-2,740;0,000;39,441;39,829;9,695;3,330;-13,859;-10,727;-15,195;-12,182;-3,170;27,561;0,000;218,840;Inf;232,000;220,000;-12,999;3,131;-7,827;25,855
11517,500;3,245;0,787;-35,209;3,170;9,579;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,695;3,330;-13,780;-10,771;-15,267;-12,243;-3,170;27,561;0,000;218,840;Inf;232,000;220,000;-12,991;3,133;-7,837;25,798
11518,000;3,245;0,787;-35,209;3,170;9,579;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,695;3,330;-13,792;-10,781;-15,275;-12,227;-3,170;27,561;0,000;218,840;Inf;233,000;220,000;-13,015;3,135;-7,830;25,767
11518,500;2,897;0,711;-34,993;3,193;9,547;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,708;3,289;-13,856;-10,774;-15,241;-12,246;-3,170;27,561;0,000;219,240;Inf;233,000;220,000;-13,019;3,137;-7,824;25,770
11519,000;2,897;0,711;-34,993;3,193;9,547;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,708;3,289;-13,836;-10,770;-15,246;-12,251;-3,170;27,561;0,000;219,240;Inf;233,000;220,000;-13,029;3,133;-7,841;25,770
11519,500;2,897;0,711;-34,993;3,193;9,547;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,708;3,289;-13,879;-10,773;-15,235;-12,256;-3,170;27,561;0,000;223,440;Inf;233,000;220,000;-13,026;3,129;-7,841;25,800
11520,000;2,897;0,711;-34,993;3,193;9,547;5,213;37,744;4,846;-25,509;-2,740;0,000;39,400;39,800;9,708;3,289;-13,813;-10,787;-15,269;-12,246;-3,170;27,561;0,000;223,440;Inf;232,000;220,000;-13,036;3,125;-7,843;25,817
11520,500;2,897;0,711;-34,993;3,193;9,547;5,246;37,742;4,853;-25,505;-2,728;0,000;39,442;39,810;9,708;3,289;-13,793;-10,804;-15,271;-12,242;-3,162;27,566;0,000;223,640;Inf;232,000;220,000;-13,029;3,122;-7,856;25,837
11521,000;2,897;0,711;-34,993;3,193;9,547;5,246;37,742;4,853;-25,505;-2,728;0,000;39,400;39,800;9,708;3,289;-13,849;-10,762;-15,221;-12,216;-3,162;27,566;0,000;223,640;Inf;231,000;220,000;-13,028;3,118;-7,853;25,888
11521,500;3,418;0,828;-35,209;3,196;9,542;5,246;37,742;4,853;-25,505;-2,728;0,000;39,400;39,800;9,669;3,278;-13,732;-10,774;-15,240;-12,243;-3,162;27,566;0,000;223,140;Inf;231,000;220,000;-13,012;3,114;-7,854;25,908
11522,000;3,418;0,828;-35,209;3,196;9,542;5,246;37,742;4,853;-25,505;-2,728;0,000;39,400;39,800;9,669;3,278;-13,798;-10,787;-15,234;-12,223;-3,162;27,566;0,000;223,140;Inf;230,000;220,000;-12,997;3,119;-7,862;25,941
11522,500;3,418;0,828;-35,209;3,196;9,542;5,246;37,742;4,853;-25,505;-2,728;0,000;39,400;39,800;9,669;3,278;-13,821;-10,753;-15,193;-12,213;-3,162;27,566;0,000;223,140;Inf;230,000;220,000;-13,011;3,124;-7,848;25,993
11523,000;3,418;0,828;-35,209;3,196;9,542;5,246;37,742;4,853;-25,505;-2,728;0,000;39,400;39,800;9,669;3,278;-13,714;-10,766;-15,174;-12,171;-3,162;27,566;0,000;223,140;Inf;229,000;220,000;-12,995;3,129;-7,853;26,011
11523,500;3,418;0,828;-35,209;3,196;9,542;5,207;37,739;4,819;-25,529;-2,741;0,000;39,423;39,783;9,669;3,278;-13,762;-10,754;-15,169;-12,203;-3,172;27,551;0,000;220,840;Inf;229,000;220,000;-12,956;3,134;-7,860;26,007
11524,000;3,418;0,828;-35,209;3,196;9,542;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,669;3,278;-13,808;-10,769;-15,270;-12,223;-3,172;27,551;0,000;220,840;Inf;229,000;220,000;-12,972;3,138;-7,853;25,986
11524,500;3,418;0,828;-35,209;3,196;9,542;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,669;3,278;-13,803;-10,753;-15,231;-12,183;-3,172;27,551;0,000;220,840;Inf;229,000;220,000;-13,017;3,143;-7,850;26,013
11525,000;3,453;0,801;-35,209;3,122;9,650;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,588;3,273;-13,815;-10,746;-15,184;-12,174;-3,172;27,551;0,000;220,840;Inf;229,000;220,000;-12,992;3,147;-7,847;26,004
11525,500;3,453;0,801;-35,209;3,122;9,650;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,588;3,273;-13,789;-10,762;-15,204;-12,199;-3,172;27,551;0,000;220,740;Inf;229,000;220,000;-12,980;3,152;-7,867;25,994
11526,000;3,453;0,801;-35,209;3,122;9,650;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,588;3,273;-13,848;-10,763;-15,216;-12,212;-3,172;27,551;0,000;220,740;Inf;229,000;220,000;-12,989;3,157;-7,844;25,968
11526,500;3,453;0,801;-35,209;3,122;9,650;5,207;37,739;4,819;-25,529;-2,741;0,000;39,400;39,800;9,588;3,273;-13,821;-10,767;-15,239;-12,239;-3,172;27,551;0,000;218,540;Inf;229,000;220,000;-13,010;3,162;-7,847;25,949
11527,000;3,453;0,801;-35,209;3,122;9,650;5,158;37,736;4,823;-25,533;-2,749;0,000;39,404;39,749;9,588;3,273;-13,812;-10,758;-15,236;-12,237;-3,184;27,551;0,000;218,540;Inf;230,000;220,000;-13,016;3,167;-7,850;25,895
11527,500;3,453;0,801;-35,209;3,122;9,650;5,158;37,736;4,823;-25,533;-2,749;0,000;39,400;39,700;9,588;3,273;-13,845;-10,766;-15,209;-12,214;-3,184;27,551;0,000;219,040;Inf;230,000;220,000;-13,011;3,172;-7,847;25,845
11528,000;3,117;0,750;-35,209;3,231;9,699;5,158;37,736;4,823;-25,533;-2,749;0,000;39,400;39,700;9,466;3,231;-13,796;-10,780;-15,276;-12,225;-3,184;27,551;0,000;219,040;Inf;230,000;220,000;-13,009;3,176;-7,837;25,791
11528,500;3,117;0,750;-35,209;3,231;9,699;5,158;37,736;4,823;-25,533;-2,749;0,000;39,400;39,700;9,466;3,231;-13,832;-10,774;-15,248;-12,242;-3,184;27,551;0,000;219,040;Inf;230,000;220,000;-13,019;3,175;-7,875;25,791
11529,000;3,117;0,750;-35,209;3,231;9,699;5,158;37,736;4,823;-25,533;-2,749;0,000;39,400;39,700;9,466;3,231;-13,910;-10,773;-15,235;-12,232;-3,184;27,551;0,000;219,040;Inf;230,000;220,000;-13,024;3,174;-7,848;25,737
11529,500;3,117;0,750;-35,209;3,231;9,699;5,158;37,736;4,823;-25,533;-2,749;0,000;39,400;39,700;9,466;3,231;-13,886;-10,782;-15,238;-12,244;-3,184;27,551;0,000;219,940;Inf;230,000;220,000;-13,038;3,173;-7,842;25,720
11530,000;3,117;0,750;-35,209;3,231;9,699;5,209;37,730;4,830;-25,508;-2,767;0,000;39,397;39,745;9,466;3,231;-13,798;-10,790;-15,275;-12,242;-3,176;27,548;0,000;219,940;Inf;230,000;220,000;-13,037;3,173;-7,854;25,689
11530,500;3,117;0,750;-35,209;3,231;9,699;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,466;3,231;-13,854;-10,748;-15,216;-12,195;-3,176;27,548;0,000;220,040;Inf;230,000;220,000;-13,026;3,172;-7,850;25,607
11531,000;3,117;0,750;-35,209;3,231;9,699;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,466;3,231;-13,766;-10,770;-15,211;-12,199;-3,176;27,548;0,000;220,040;Inf;230,000;220,000;-13,003;3,171;-7,852;25,526
11531,500;3,703;0,878;-35,209;3,230;9,593;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,619;3,279;-13,748;-10,749;-15,152;-12,198;-3,176;27,548;0,000;220,340;Inf;230,000;220,000;-12,986;3,170;-7,866;25,547
11532,000;3,703;0,878;-35,209;3,230;9,593;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,619;3,279;-13,778;-10,778;-15,206;-12,184;-3,176;27,548;0,000;220,340;Inf;230,000;220,000;-12,962;3,179;-7,860;25,597
11532,500;3,703;0,878;-35,209;3,230;9,593;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,619;3,279;-13,750;-10,762;-15,161;-12,205;-3,176;27,548;0,000;220,040;Inf;230,000;220,000;-12,986;3,187;-7,840;25,624
11533,000;3,703;0,878;-35,209;3,230;9,593;5,209;37,730;4,830;-25,508;-2,767;0,000;39,400;39,700;9,619;3,279;-13,858;-10,766;-15,224;-12,208;-3,176;27,548;0,000;220,040;Inf;230,000;220,000;-12,969;3,196;-7,868;25,668
11533,500;3,703;0,878;-35,209;3,230;9,593;5,233;37,718;4,837;-25,533;-2,746;0,000;39,382;39,710;9,619;3,279;-13,750;-10,761;-15,140;-12,195;-3,179;27,541;0,000;219,840;Inf;230,000;220,000;-13,014;3,204;-7,861;25,751
11534,000;3,703;0,878;-35,209;3,230;9,593;5,233;37,718;4,837;-25,533;-2,746;0,000;39,400;39,700;9,619;3,279;-13,726;-10,766;-15,195;-12,203;-3,179;27,541;0,000;219,840;Inf;230,000;220,000;-12,961;3,212;-7,843;25,774
11534,500;2,843;0,764;-33,644;3,239;9,541;5,233;37,718;4,837;-25,533;-2,746;0,000;39,400;39,700;9,825;3,155;-13,773;-10,760;-15,223;-12,203;-3,179;27,541;0,000;220,040;Inf;230,000;220,000;-12,973;3,220;-7,852;25,750
11535,000;2,843;0,764;-33,644;3,239;9,541;5,233;37,718;4,837;-25,533;-2,746;0,000;39,400;39,700;9,825;3,155;-13,788;-10,768;-15,254;-12,233;-3,179;27,541;0,000;220,040;Inf;230,000;220,000;-12,990;3,214;-7,842;25,747
11535,500;2,843;0,764;-33,644;3,239;9,541;5,233;37,718;4,837;-25,533;-2,746;0,000;39,400;39,700;9,825;3,155;-13,874;-10,750;-15,239;-12,232;-3,179;27,541;0,000;220,040;Inf;230,000;220,000;-13,011;3,208;-7,838;25,769
11536,000;2,843;0,764;-33,644;3,239;9,541;5,233;37,718;4,837;-25,533;-2,746;0,000;39,400;39,700;9,825;3,155;-13,774;-10,766;-15,267;-12,255;-3,179;27,541;0,000;220,040;Inf;230,000;220,000;-13,024;3,202;-7,846;25,786
11536,500;2,843;0,764;-33,644;3,239;9,541;5,242;37,728;4,868;-25,509;-2,742;0,000;39,376;39,691;9,825;3,155;-13,791;-10,749;-15,196;-12,196;-3,164;27,552;0,000;219,840;Inf;230,000;220,000;-13,016;3,196;-7,849;25,795
11537,000;2,843;0,764;-33,644;3,239;9,541;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,825;3,155;-13,845;-10,758;-15,230;-12,205;-3,164;27,552;0,000;219,840;Inf;230,000;220,000;-12,983;3,190;-7,858;25,823
11537,500;2,940;0,757;-34,921;3,265;9,542;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,627;3,376;-13,762;-10,760;-15,239;-12,212;-3,164;27,552;0,000;220,140;Inf;230,000;220,000;-13,009;3,185;-7,858;25,770
11538,000;2,940;0,757;-34,921;3,265;9,542;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,627;3,376;-13,848;-10,762;-15,201;-12,210;-3,164;27,552;0,000;220,140;Inf;230,000;220,000;-12,993;3,181;-7,867;25,769
11538,500;2,940;0,757;-34,921;3,265;9,542;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,627;3,376;-13,870;-10,776;-15,289;-12,203;-3,164;27,552;0,000;220,140;Inf;230,000;220,000;-13,005;3,177;-7,866;25,756
11539,000;2,940;0,757;-34,921;3,265;9,542;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,627;3,376;-13,702;-10,779;-15,199;-12,221;-3,164;27,552;0,000;220,140;Inf;230,000;220,000;-13,035;3,173;-7,854;25,789
11539,500;2,940;0,757;-34,921;3,265;9,542;5,242;37,728;4,868;-25,509;-2,742;0,000;39,400;39,700;9,627;3,376;-13,678;-10,759;-15,135;-12,202;-3,164;27,552;0,000;219,840;Inf;230,000;220,000;-12,975;3,169;-7,853;25,834
11540,000;2,940;0,757;-34,921;3,265;9,542;5,235;37,714;4,816;-25,535;-2,739;0,000;39,366;39,699;9,627;3,376;-13,820;-10,764;-15,160;-12,206;-3,181;27,543;0,000;219,840;Inf;230,000;220,000;-12,944;3,165;-7,847;25,898
11540,500;2,940;0,757;-34,921;3,265;9,542;5,235;37,714;4,816;-25,535;-2,739;0,000;39,400;39,700;9,627;3,376;-13,831;-10,762;-15,287;-12,241;-3,181;27,543;0,000;219,940;Inf;230,000;220,000;-12,987;3,161;-7,863;25,852
11541,000;2,709;0,725;-34,678;3,236;9,549;5,235;37,714;4,816;-25,535;-2,739;0,000;39,400;39,700;9,642;3,276;-13,807;-10,782;-15,275;-12,244;-3,181;27,543;0,000;219,940;Inf;230,000;220,000;-13,030;3,158;-7,870;25,761
11541,500;2,709;0,725;-34,678;3,236;9,549;5,235;37,714;4,816;-25,535;-2,739;0,000;39,400;39,700;9,642;3,276;-13,824;-10,793;-15,260;-12,249;-3,181;27,543;0,000;220,040;Inf;230,000;220,000;-13,027;3,150;-7,870;25,679
11542,000;2,709;0,725;-34,678;3,236;9,549;5,235;37,714;4,816;-25,535;-2,739;0,000;39,400;39,700;9,642;3,276;-13,802;-10,786;-15,304;-12,261;-3,181;27,543;0,000;220,040;Inf;230,000;220,000;-13,031;3,143;-7,880;25,615
11542,500;2,709;0,725;-34,678;3,236;9,549;5,235;37,714;4,816;-25,535;-2,739;0,000;39,400;39,700;9,642;3,276;-13,882;-10,774;-15,271;-12,253;-3,181;27,543;0,000;219,740;Inf;230,000;220,000;-13,038;3,136;-7,874;25,604
11543,000;2,709;0,725;-34,678;3,236;9,549;5,229;37,715;4,855;-25,526;-2,729;0,000;39,356;39,627;9,642;3,276;-13,879;-10,804;-15,245;-12,242;-3,166;27,544;0,000;219,740;Inf;230,000;220,000;-13,045;3,129;-7,872;25,646
11543,500;2,709;0,725;-34,678;3,236;9,549;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,642;3,276;-13,888;-10,779;-15,245;-12,235;-3,166;27,544;0,000;220,040;Inf;230,000;220,000;-13,042;3,122;-7,874;25,651
11544,000;3,404;0,773;-35,209;3,175;9,622;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,656;3,217;-13,910;-10,747;-15,234;-12,186;-3,166;27,544;0,000;220,040;Inf;230,000;220,000;-13,037;3,115;-7,895;25,664
11544,500;3,404;0,773;-35,209;3,175;9,622;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,656;3,217;-13,810;-10,787;-15,281;-12,261;-3,166;27,544;0,000;219,840;Inf;230,000;220,000;-13,019;3,120;-7,894;25,707
11545,000;3,404;0,773;-35,209;3,175;9,622;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,656;3,217;-13,890;-10,763;-15,240;-12,210;-3,166;27,544;0,000;219,840;Inf;230,000;220,000;-13,035;3,125;-7,881;25,714
11545,500;3,404;0,773;-35,209;3,175;9,622;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,656;3,217;-13,871;-10,788;-15,231;-12,234;-3,166;27,544;0,000;219,440;Inf;230,000;220,000;-13,026;3,129;-7,874;25,694
11546,000;3,404;0,773;-35,209;3,175;9,622;5,229;37,715;4,855;-25,526;-2,729;0,000;39,400;39,600;9,656;3,217;-13,819;-10,776;-15,276;-12,255;-3,166;27,544;0,000;219,440;Inf;230,000;220,000;-13,031;3,134;-7,869;25,661
11546,500;3,404;0,773;-35,209;3,175;9,622;5,256;37,712;4,868;-25,518;-2,740;0,000;39,341;39,622;9,656;3,217;-13,875;-10,775;-15,252;-12,234;-3,163;27,534;0,000;219,440;Inf;230,000;220,000;-13,032;3,138;-7,896;25,710
11547,000;3,404;0,773;-35,209;3,175;9,622;5,256;37,712;4,868;-25,518;-2,740;0,000;39,300;39,600;9,656;3,217;-13,831;-10,768;-15,246;-12,230;-3,163;27,534;0,000;219,440;Inf;230,000;220,000;-13,034;3,143;-7,892;25,764
11547,500;2,920;0,754;-35,075;3,257;9,570;5,256;37,712;4,868;-25,518;-2,740;0,000;39,300;39,600;9,653;3,365;-13,774;-10,779;-15,230;-12,217;-3,163;27,534;0,000;219,740;Inf;230,000;220,000;-13,019;3,147;-7,869;25,750
11548,000;2,920;0,754;-35,075;3,257;9,570;5,256;37,712;4,868;-25,518;-2,740;0,000;39,300;39,600;9,653;3,365;-13,767;-10,752;-15,201;-12,220;-3,163;27,534;0,000;219,740;Inf;230,000;220,000;-13,000;3,143;-7,865;25,777
11548,500;2,920;0,754;-35,075;3,257;9,570;5,256;37,712;4,868;-25,518;-2,740;0,000;39,300;39,600;9,653;3,365;-13,768;-10,773;-15,243;-12,232;-3,163;27,534;0,000;219,840;Inf;230,000;220,000;-12,985;3,140;-7,870;25,786
11549,000;2,920;0,754;-35,075;3,257;9,570;5,256;37,712;4,868;-25,518;-2,740;0,000;39,300;39,600;9,653;3,365;-13,845;-10,767;-15,226;-12,236;-3,163;27,534;0,000;219,840;Inf;230,000;220,000;-13,004;3,136;-7,870;25,789
11549,500;2,920;0,754;-35,075;3,257;9,570;5,215;37,704;4,868;-25,518;-2,738;0,000;39,333;39,598;9,653;3,365;-13,738;-10,778;-15,206;-12,195;-3,166;27,539;0,000;219,940;Inf;230,000;220,000;-13,019;3,132;-7,894;25,788
11550,000;2,920;0,754;-35,075;3,257;9,570;5,215;37,704;4,868;-25,518;-2,738;0,000;39,300;39,600;9,653;3,365;-13,807;-10,768;-15,198;-12,206;-3,166;27,539;0,000;219,940;Inf;230,000;220,000;-12,979;3,129;-7,861;25,795
11550,500;2,840;0,782;-34,273;3,265;9,568;5,215;37,704;4,868;-25,518;-2,738;0,000;39,300;39,600;9,740;3,298;-13,733;-10,759;-15,229;-12,233;-3,166;27,539;0,000;219,640;Inf;230,000;220,000;-12,995;3,126;-7,863;25,823
11551,000;2,840;0,782;-34,273;3,265;9,568;5,215;37,704;4,868;-25,518;-2,738;0,000;39,300;39,600;9,740;3,298;-13,705;-10,792;-15,230;-12,225;-3,166;27,539;0,000;219,640;Inf;230,000;220,000;-12,989;3,121;-7,852;25,871
11551,500;2,840;0,782;-34,273;3,265;9,568;5,215;37,704;4,868;-25,518;-2,738;0,000;39,300;39,600;9,740;3,298;-13,769;-10,756;-15,227;-12,227;-3,166;27,539;0,000;219,940;Inf;230,000;220,000;-12,988;3,116;-7,874;25,848
11552,000;2,840;0,782;-34,273;3,265;9,568;5,215;37,704;4,868;-25,518;-2,738;0,000;39,300;39,600;9,740;3,298;-13,839;-10,778;-15,221;-12,235;-3,166;27,539;0,000;219,940;Inf;230,000;220,000;-12,995;3,112;-7,876;25,909
11552,500;2,840;0,782;-34,273;3,265;9,568;5,215;37,708;4,842;-25,538;-2,724;0,000;39,335;39,589;9,740;3,298;-13,815;-10,790;-15,250;-12,229;-3,173;27,528;0,000;219,940;Inf;230,000;220,000;-13,018;3,107;-7,862;25,895
11553,000;2,840;0,782;-34,273;3,265;9,568;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,740;3,298;-13,864;-10,771;-15,187;-12,216;-3,173;27,528;0,000;219,940;Inf;230,000;220,000;-13,021;3,103;-7,869;25,916
11553,500;2,840;0,782;-34,273;3,265;9,568;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,740;3,298;-13,775;-10,780;-15,236;-12,232;-3,173;27,528;0,000;220,140;Inf;230,000;220,000;-13,009;3,099;-7,874;25,911
11554,000;2,941;0,769;-34,453;3,211;9,471;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,720;3,189;-13,787;-10,770;-15,233;-12,221;-3,173;27,528;0,000;220,140;Inf;230,000;220,000;-13,006;3,094;-7,874;25,946
11554,500;2,941;0,769;-34,453;3,211;9,471;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,720;3,189;-13,838;-10,773;-15,213;-12,227;-3,173;27,528;0,000;219,640;Inf;230,000;220,000;-13,003;3,092;-7,871;26,060
11555,000;2,941;0,769;-34,453;3,211;9,471;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,720;3,189;-13,755;-10,774;-15,216;-12,201;-3,173;27,528;0,000;219,640;Inf;230,000;220,000;-13,013;3,089;-7,859;26,108
11555,500;2,941;0,769;-34,453;3,211;9,471;5,215;37,708;4,842;-25,538;-2,724;0,000;39,300;39,600;9,720;3,189;-13,792;-10,767;-15,200;-12,215;-3,173;27,528;0,000;220,140;Inf;230,000;220,000;-12,987;3,087;-7,850;26,094
11556,000;2,941;0,769;-34,453;3,211;9,471;5,226;37,698;4,842;-25,536;-2,759;0,000;39,318;39,559;9,720;3,189;-13,809;-10,761;-15,246;-12,213;-3,180;27,522;0,000;220,140;Inf;230,000;220,000;-12,993;3,084;-7,855;26,059
11556,500;2,941;0,769;-34,453;3,211;9,471;5,226;37,698;4,842;-25,536;-2,759;0,000;39,300;39,600;9,720;3,189;-13,842;-10,753;-15,270;-12,241;-3,180;27,522;0,000;220,040;Inf;230,000;220,000;-13,007;3,082;-7,855;26,105
11557,000;2,594;0,610;-35,209;3,239;9,655;5,226;37,698;4,842;-25,536;-2,759;0,000;39,300;39,600;9,450;3,255;-13,780;-10,777;-15,272;-12,233;-3,180;27,522;0,000;220,040;Inf;230,000;220,000;-13,027;3,080;-7,872;26,155
11557,500;2,594;0,610;-35,209;3,239;9,655;5,226;37,698;4,842;-25,536;-2,759;0,000;39,300;39,600;9,450;3,255;-13,902;-10,759;-15,218;-12,211;-3,180;27,522;0,000;220,540;Inf;230,000;220,000;-13,016;3,072;-7,848;26,126
11558,000;2,594;0,610;-35,209;3,239;9,655;5,226;37,698;4,842;-25,536;-2,759;0,000;39,300;39,600;9,450;3,255;-13,792;-10,758;-15,275;-12,250;-3,180;27,522;0,000;220,540;Inf;230,000;220,000;-13,022;3,064;-7,843;26,099
11558,500;2,594;0,610;-35,209;3,239;9,655;5,226;37,698;4,842;-25,536;-2,759;0,000;39,300;39,600;9,450;3,255;-13,823;-10,765;-15,241;-12,245;-3,180;27,522;0,000;220,040;Inf;230,000;220,000;-13,019;3,056;-7,851;25,947
11559,000;2,594;0,610;-35,209;3,239;9,655;5,199;37,714;4,844;-25,512;-2,737;0,000;39,320;39,573;9,450;3,255;-13,834;-10,775;-15,267;-12,212;-3,164;27,519;0,000;220,040;Inf;230,000;220,000;-13,019;3,049;-7,869;25,870
11559,500;2,594;0,610;-35,209;3,239;9,655;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,450;3,255;-13,843;-10,743;-15,200;-12,198;-3,164;27,519;0,000;220,240;Inf;230,000;220,000;-13,022;3,041;-7,852;25,826
11560,000;2,594;0,610;-35,209;3,239;9,655;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,450;3,255;-13,736;-10,757;-15,204;-12,241;-3,164;27,519;0,000;220,240;Inf;230,000;220,000;-12,996;3,034;-7,862;25,835
11560,500;3,074;0,820;-33,882;3,294;9,519;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,695;3,094;-13,819;-10,764;-15,243;-12,227;-3,164;27,519;0,000;219,840;Inf;230,000;220,000;-12,984;3,027;-7,868;25,810
11561,000;3,074;0,820;-33,882;3,294;9,519;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,695;3,094;-13,792;-10,742;-15,169;-12,176;-3,164;27,519;0,000;219,840;Inf;230,000;220,000;-13,013;3,027;-7,838;25,791
11561,500;3,074;0,820;-33,882;3,294;9,519;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,695;3,094;-13,768;-10,770;-15,208;-12,213;-3,164;27,519;0,000;220,340;Inf;230,000;220,000;-12,970;3,028;-7,867;25,835
11562,000;3,074;0,820;-33,882;3,294;9,519;5,199;37,714;4,844;-25,512;-2,737;0,000;39,300;39,600;9,695;3,094;-13,743;-10,770;-15,206;-12,189;-3,164;27,519;0,000;220,340;Inf;230,000;220,000;-12,990;3,029;-7,852;25,791
11562,500;3,074;0,820;-33,882;3,294;9,519;5,191;37,705;4,837;-25,541;-2,740;0,000;39,316;39,554;9,695;3,094;-13,826;-10,759;-15,222;-12,238;-3,171;27,510;0,000;220,140;Inf;230,000;220,000;-12,977;3,030;-7,850;25,711
11563,000;3,074;0,820;-33,882;3,294;9,519;5,191;37,705;4,837;-25,541;-2,740;0,000;39,300;39,600;9,695;3,094;-13,774;-10,768;-15,188;-12,205;-3,171;27,510;0,000;220,140;Inf;230,000;220,000;-13,011;3,030;-7,859;25,659
11563,500;3,506;0,806;-35,209;3,168;9,612;5,191;37,705;4,837;-25,541;-2,740;0,000;39,300;39,600;9,647;3,267;-13,746;-10,753;-15,158;-12,178;-3,171;27,510;0,000;220,840;Inf;230,000;220,000;-12,984;3,031;-7,855;25,663
11564,000;3,506;0,806;-35,209;3,168;9,612;5,191;37,705;4,837;-25,541;-2,740;0,000;39,300;39,600;9,647;3,267;-13,808;-10,747;-15,178;-12,204;-3,171;27,510;0,000;220,840;Inf;230,000;220,000;-12,959;3,039;-7,849;25,660
11564,500;3,506;0,806;-35,209;3,168;9,612;5,191;37,705;4,837;-25,541;-2,740;0,000;39,300;39,600;9,647;3,267;-13,768;-10,768;-15,207;-12,198;-3,171;27,510;0,000;219,640;Inf;230,000;220,000;-12,984;3,047;-7,860;25,672
11565,000;3,506;0,806;-35,209;3,168;9,612;5,191;37,705;4,837;-25,541;-2,740;0,000;39,300;39,600;9,647;3,267;-13,762;-10,752;-15,193;-12,186;-3,171;27,510;0,000;219,640;Inf;230,000;220,000;-12,985;3,054;-7,849;25,653
11565,500;3,506;0,806;-35,209;3,168;9,612;5,192;37,702;4,847;-25,568;-2,749;0,000;39,303;39,633;9,647;3,267;-13,808;-10,748;-15,181;-12,186;-3,175;27,500;0,000;220,440;Inf;230,000;220,000;-12,973;3,061;-7,862;25,710
11566,000;3,506;0,806;-35,209;3,168;9,612;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,647;3,267;-13,769;-10,770;-15,246;-12,224;-3,175;27,500;0,000;220,440;Inf;230,000;220,000;-12,981;3,069;-7,838;25,957
11566,500;3,506;0,806;-35,209;3,168;9,612;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,647;3,267;-13,847;-10,786;-15,268;-12,229;-3,175;27,500;0,000;220,040;Inf;230,000;220,000;-13,002;3,076;-7,866;25,978
11567,000;3,039;0,718;-35,209;3,186;9,560;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,515;3,326;-13,787;-10,764;-15,238;-12,230;-3,175;27,500;0,000;220,040;Inf;230,000;220,000;-13,033;3,083;-7,863;26,021
11567,500;3,039;0,718;-35,209;3,186;9,560;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,515;3,326;-13,803;-10,777;-15,206;-12,211;-3,175;27,500;0,000;220,140;Inf;230,000;220,000;-13,005;3,082;-7,857;26,019
11568,000;3,039;0,718;-35,209;3,186;9,560;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,515;3,326;-13,866;-10,772;-15,243;-12,208;-3,175;27,500;0,000;220,140;Inf;230,000;220,000;-12,999;3,082;-7,867;26,015
11568,500;3,039;0,718;-35,209;3,186;9,560;5,192;37,702;4,847;-25,568;-2,749;0,000;39,300;39,600;9,515;3,326;-13,888;-10,771;-15,226;-12,213;-3,175;27,500;0,000;219,340;Inf;230,000;220,000;-13,022;3,081;-7,863;25,954
11569,000;3,039;0,718;-35,209;3,186;9,560;5,253;37,716;4,884;-25,516;-2,722;0,000;39,314;39,605;9,515;3,326;-13,864;-10,760;-15,242;-12,212;-3,173;27,514;0,000;219,340;Inf;230,000;220,000;-13,025;3,080;-7,869;25,858
11569,500;3,039;0,718;-35,209;3,186;9,560;5,253;37,716;4,884;-25,516;-2,722;0,000;39,300;39,600;9,515;3,326;-13,875;-10,767;-15,251;-12,264;-3,173;27,514;0,000;219,440;Inf;230,000;220,000;-13,020;3,079;-7,873;25,784
11570,000;2,922;0,725;-35,209;3,185;9,650;5,253;37,716;4,884;-25,516;-2,722;0,000;39,300;39,600;9,645;3,406;-13,803;-10,793;-15,250;-12,253;-3,173;27,514;0,000;219,440;Inf;230,000;220,000;-13,039;3,079;-7,862;25,813
11570,500;2,922;0,725;-35,209;3,185;9,650;5,253;37,716;4,884;-25,516;-2,722;0,000;39,300;39,600;9,645;3,406;-13,770;-10,769;-15,210;-12,224;-3,173;27,514;0,000;219,440;Inf;230,000;220,000;-13,025;3,076;-7,848;25,810
11571,000;2,922;0,725;-35,209;3,185;9,650;5,253;37,716;4,884;-25,516;-2,722;0,000;39,300;39,600;9,645;3,406;-13,806;-10,764;-15,207;-12,215;-3,173;27,514;0,000;219,440;Inf;230,000;220,000;-12,993;3,074;-7,877;25,772
11571,500;2,922;0,725;-35,209;3,185;9,650;5,253;37,716;4,884;-25,516;-2,722;0,000;39,300;39,600;9,645;3,406;-13,838;-10,778;-15,243;-12,240;-3,173;27,514;0,000;219,940;Inf;230,000;220,000;-12,998;3,071;-7,880;25,735
11572,000;2,922;0,725;-35,209;3,185;9,650;5,270;37,718;4,886;-25,527;-2,737;0,000;39,310;39,650;9,645;3,406;-13,800;-10,782;-15,251;-12,245;-3,174;27,511;0,000;219,940;Inf;230,000;220,000;-13,025;3,069;-7,870;25,696
11572,500;2,922;0,725;-35,209;3,185;9,650;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,645;3,406;-13,807;-10,776;-15,251;-12,214;-3,174;27,511;0,000;220,040;Inf;230,000;220,000;-13,020;3,066;-7,874;25,662
11573,000;2,922;0,725;-35,209;3,185;9,650;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,645;3,406;-13,851;-10,752;-15,202;-12,227;-3,174;27,511;0,000;220,040;Inf;230,000;220,000;-13,012;3,064;-7,884;25,596
11573,500;3,216;0,754;-35,209;3,201;9,634;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,660;3,341;-13,858;-10,710;-15,182;-12,170;-3,174;27,511;0,000;220,440;Inf;230,000;220,000;-13,008;3,062;-7,905;25,566
11574,000;3,216;0,754;-35,209;3,201;9,634;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,660;3,341;-13,759;-10,777;-15,234;-12,234;-3,174;27,511;0,000;220,440;Inf;230,000;220,000;-12,980;3,064;-7,878;25,520
11574,500;3,216;0,754;-35,209;3,201;9,634;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,660;3,341;-13,796;-10,770;-15,227;-12,188;-3,174;27,511;0,000;220,140;Inf;230,000;220,000;-13,001;3,067;-7,892;25,505
11575,000;3,216;0,754;-35,209;3,201;9,634;5,270;37,718;4,886;-25,527;-2,737;0,000;39,300;39,700;9,660;3,341;-13,781;-10,774;-15,208;-12,218;-3,174;27,511;0,000;220,140;Inf;230,000;220,000;-12,995;3,069;-7,882;25,471
11575,500;3,216;0,754;-35,209;3,201;9,634;5,274;37,722;4,878;-25,509;-2,743;0,000;39,311;39,591;9,660;3,341;-13,736;-10,774;-15,140;-12,190;-3,177;27,501;0,000;220,140;Inf;230,000;220,000;-12,995;3,072;-7,907;25,453
11576,000;3,216;0,754;-35,209;3,201;9,634;5,274;37,722;4,878;-25,509;-2,743;0,000;39,300;39,600;9,660;3,341;-13,801;-10,770;-15,212;-12,213;-3,177;27,501;0,000;220,140;Inf;230,000;220,000;-12,960;3,074;-7,873;25,415
11576,500;3,004;0,755;-34,342;3,228;9,688;5,274;37,722;4,878;-25,509;-2,743;0,000;39,300;39,600;9,753;3,145;-13,781;-10,777;-15,258;-12,252;-3,177;27,501;0,000;220,140;Inf;230,000;220,000;-12,999;3,076;-7,898;25,410
11577,000;3,004;0,755;-34,342;3,228;9,688;5,274;37,722;4,878;-25,509;-2,743;0,000;39,300;39,600;9,753;3,145;-13,809;-10,775;-15,253;-12,233;-3,177;27,501;0,000;220,140;Inf;230,000;220,000;-13,017;3,075;-7,844;25,411
11577,500;3,004;0,755;-34,342;3,228;9,688;5,274;37,722;4,878;-25,509;-2,743;0,000;39,300;39,600;9,753;3,145;-13,768;-10,789;-15,241;-12,245;-3,177;27,501;0,000;220,740;Inf;230,000;220,000;-13,018;3,074;-7,873;25,468
11578,000;3,004;0,755;-34,342;3,228;9,688;5,274;37,722;4,878;-25,509;-2,743;0,000;39,300;39,600;9,753;3,145;-13,778;-10,774;-15,258;-12,256;-3,177;27,501;0,000;220,740;Inf;230,000;220,000;-13,011;3,073;-7,890;25,451
11578,500;3,004;0,755;-34,342;3,228;9,688;5,208;37,711;4,854;-25,529;-2,731;0,000;39,314;39,620;9,753;3,145;-13,824;-10,776;-15,279;-12,249;-3,177;27,495;0,000;220,640;Inf;230,000;220,000;-13,017;3,072;-7,886;25,420
11579,000;3,004;0,755;-34,342;3,228;9,688;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,753;3,145;-13,885;-10,796;-15,328;-12,252;-3,177;27,495;0,000;220,640;Inf;230,000;220,000;-13,032;3,071;-7,877;25,385
11579,500;2,775;0,741;-34,058;3,271;9,544;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,683;3,155;-13,878;-10,763;-15,222;-12,206;-3,177;27,495;0,000;220,140;Inf;230,000;220,000;-13,065;3,069;-7,892;25,350
11580,000;2,775;0,741;-34,058;3,271;9,544;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,683;3,155;-13,799;-10,780;-15,237;-12,219;-3,177;27,495;0,000;220,140;Inf;230,000;220,000;-13,017;3,065;-7,892;25,273
11580,500;2,775;0,741;-34,058;3,271;9,544;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,683;3,155;-13,860;-10,785;-15,284;-12,240;-3,177;27,495;0,000;219,640;Inf;230,000;220,000;-13,009;3,060;-7,890;25,381
11581,000;2,775;0,741;-34,058;3,271;9,544;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,683;3,155;-13,856;-10,764;-15,219;-12,244;-3,177;27,495;0,000;219,640;Inf;230,000;220,000;-13,042;3,055;-7,890;25,346
11581,500;2,775;0,741;-34,058;3,271;9,544;5,208;37,711;4,854;-25,529;-2,731;0,000;39,300;39,600;9,683;3,155;-13,801;-10,786;-15,277;-12,235;-3,177;27,495;0,000;219,640;Inf;230,000;220,000;-13,021;3,051;-7,888;25,374
11582,000;2,775;0,741;-34,058;3,271;9,544;5,219;37,723;4,868;-25,517;-2,735;0,000;39,318;39,611;9,683;3,155;-13,817;-10,766;-15,171;-12,211;-3,164;27,491;0,000;219,640;Inf;230,000;220,000;-13,025;3,046;-7,878;25,434
11582,500;2,775;0,741;-34,058;3,271;9,544;5,219;37,723;4,868;-25,517;-2,735;0,000;39,300;39,600;9,683;3,155;-13,737;-10,758;-15,184;-12,180;-3,164;27,491;0,000;220,340;Inf;230,000;220,000;-12,991;3,042;-7,900;25,480
11583,000;3,236;0,736;-35,209;3,155;9,631;5,219;37,723;4,868;-25,517;-2,735;0,000;39,300;39,600;9,595;3,182;-13,807;-10,771;-15,198;-12,213;-3,164;27,491;0,000;220,340;Inf;230,000;220,000;-12,965;3,037;-7,871;25,496
11583,500;3,236;0,736;-35,209;3,155;9,631;5,219;37,723;4,868;-25,517;-2,735;0,000;39,300;39,600;9,595;3,182;-13,757;-10,760;-15,218;-12,218;-3,164;27,491;0,000;220,040;Inf;230,000;220,000;-12,998;3,041;-7,878;25,448
11584,000;3,236;0,736;-35,209;3,155;9,631;5,219;37,723;4,868;-25,517;-2,735;0,000;39,300;39,600;9,595;3,182;-13,787;-10,744;-15,181;-12,208;-3,164;27,491;0,000;220,040;Inf;230,000;220,000;-12,988;3,044;-7,865;25,450
11584,500;3,236;0,736;-35,209;3,155;9,631;5,219;37,723;4,868;-25,517;-2,735;0,000;39,300;39,600;9,595;3,182;-13,759;-10,762;-15,220;-12,210;-3,164;27,491;0,000;220,040;Inf;230,000;220,000;-12,980;3,047;-7,866;25,459
11585,000;3,236;0,736;-35,209;3,155;9,631;5,187;37,716;4,857;-25,515;-2,741;0,000;39,317;39,687;9,595;3,182;-13,793;-10,736;-15,159;-12,212;-3,169;27,486;0,000;220,040;Inf;230,000;220,000;-12,988;3,050;-7,870;25,529
11585,500;3,236;0,736;-35,209;3,155;9,631;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,595;3,182;-13,650;-10,722;-15,142;-12,167;-3,169;27,486;0,000;219,940;Inf;230,000;220,000;-12,975;3,053;-7,887;25,570
11586,000;3,217;0,820;-34,988;3,210;9,583;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,673;3,375;-13,735;-10,759;-15,183;-12,217;-3,169;27,486;0,000;219,940;Inf;230,000;220,000;-12,920;3,056;-7,882;25,592
11586,500;3,217;0,820;-34,988;3,210;9,583;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,673;3,375;-13,819;-10,765;-15,222;-12,232;-3,169;27,486;0,000;219,940;Inf;230,000;220,000;-12,973;3,059;-7,880;25,611
11587,000;3,217;0,820;-34,988;3,210;9,583;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,673;3,375;-13,774;-10,767;-15,245;-12,238;-3,169;27,486;0,000;219,940;Inf;230,000;220,000;-13,009;3,061;-7,881;25,766
11587,500;3,217;0,820;-34,988;3,210;9,583;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,673;3,375;-13,779;-10,751;-15,207;-12,227;-3,169;27,486;0,000;219,540;Inf;230,000;220,000;-13,006;3,064;-7,888;25,809
11588,000;3,217;0,820;-34,988;3,210;9,583;5,187;37,716;4,857;-25,515;-2,741;0,000;39,300;39,700;9,673;3,375;-13,759;-10,774;-15,230;-12,215;-3,169;27,486;0,000;219,540;Inf;230,000;220,000;-12,991;3,066;-7,872;25,824
11588,500;3,217;0,820;-34,988;3,210;9,583;5,227;37,726;4,859;-25,506;-2,727;0,000;39,323;39,638;9,673;3,375;-13,779;-10,745;-15,227;-12,210;-3,167;27,488;0,000;220,040;Inf;230,000;220,000;-12,994;3,069;-7,867;25,823
11589,000;3,217;0,820;-34,988;3,210;9,583;5,227;37,726;4,859;-25,506;-2,727;0,000;39,300;39,600;9,673;3,375;-13,852;-10,742;-15,213;-12,209;-3,167;27,488;0,000;220,040;Inf;230,000;220,000;-12,990;3,071;-7,884;25,832
11589,500;2,500;0,695;-33,708;3,291;9,595;5,227;37,726;4,859;-25,506;-2,727;0,000;39,300;39,600;9,918;3,133;-13,724;-10,769;-15,184;-12,168;-3,167;27,488;0,000;219,440;Inf;230,000;220,000;-13,004;3,074;-7,873;25,832
11590,000;2,500;0,695;-33,708;3,291;9,595;5,227;37,726;4,859;-25,506;-2,727;0,000;39,300;39,600;9,918;3,133;-13,737;-10,764;-15,157;-12,200;-3,167;27,488;0,000;219,440;Inf;230,000;220,000;-12,961;3,064;-7,869;25,823
11590,500;2,500;0,695;-33,708;3,291;9,595;5,227;37,726;4,859;-25,506;-2,727;0,000;39,300;39,600;9,918;3,133;-13,741;-10,758;-15,172;-12,215;-3,167;27,488;0,000;219,640;Inf;230,000;220,000;-12,964;3,055;-7,869;25,844
11591,000;2,500;0,695;-33,708;3,291;9,595;5,227;37,726;4,859;-25,506;-2,727;0,000;39,300;39,600;9,918;3,133;-13,758;-10,769;-15,227;-12,202;-3,167;27,488;0,000;219,640;Inf;230,000;220,000;-12,972;3,046;-7,864;25,775
11591,500;2,500;0,695;-33,708;3,291;9,595;5,257;37,716;4,849;-25,519;-2,761;0,000;39,324;39,699;9,918;3,133;-13,798;-10,763;-15,260;-12,206;-3,176;27,476;0,000;218,940;Inf;230,000;220,000;-12,989;3,037;-7,868;25,764
11592,000;2,500;0,695;-33,708;3,291;9,595;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,918;3,133;-13,766;-10,778;-15,220;-12,189;-3,176;27,476;0,000;218,940;Inf;231,000;220,000;-13,007;3,028;-7,862;25,763
11592,500;3,168;0,774;-35,209;3,237;9,472;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,618;3,273;-13,774;-10,761;-15,184;-12,194;-3,176;27,476;0,000;219,840;Inf;231,000;220,000;-12,988;3,020;-7,867;25,793
11593,000;3,168;0,774;-35,209;3,237;9,472;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,618;3,273;-13,717;-10,754;-15,200;-12,182;-3,176;27,476;0,000;219,840;Inf;231,000;220,000;-12,978;3,022;-7,864;25,805
11593,500;3,168;0,774;-35,209;3,237;9,472;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,618;3,273;-13,771;-10,739;-15,155;-12,158;-3,176;27,476;0,000;220,140;Inf;231,000;220,000;-12,963;3,024;-7,866;25,840
11594,000;3,168;0,774;-35,209;3,237;9,472;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,618;3,273;-13,810;-10,729;-15,205;-12,206;-3,176;27,476;0,000;220,140;Inf;231,000;220,000;-12,956;3,027;-7,866;25,839
11594,500;3,168;0,774;-35,209;3,237;9,472;5,257;37,716;4,849;-25,519;-2,761;0,000;39,300;39,700;9,618;3,273;-13,760;-10,741;-15,168;-12,202;-3,176;27,476;0,000;221,040;Inf;231,000;220,000;-12,987;3,029;-7,860;25,863
11595,000;3,168;0,774;-35,209;3,237;9,472;5,250;37,728;4,851;-25,502;-2,739;0,000;39,332;39,685;9,618;3,273;-13,837;-10,735;-15,185;-12,201;-3,167;27,479;0,000;221,040;Inf;230,000;220,000;-12,968;3,031;-7,860;25,874
11595,500;3,168;0,774;-35,209;3,237;9,472;5,250;37,728;4,851;-25,502;-2,739;0,000;39,300;39,700;9,618;3,273;-13,834;-10,744;-15,218;-12,215;-3,167;27,479;0,000;220,640;Inf;230,000;220,000;-12,990;3,034;-7,861;25,866
11596,000;3,013;0,748;-34,535;3,255;9,540;5,250;37,728;4,851;-25,502;-2,739;0,000;39,300;39,700;9,705;3,094;-13,828;-10,773;-15,295;-12,241;-3,167;27,479;0,000;220,640;Inf;230,000;220,000;-13,003;3,036;-7,854;25,809
11596,500;3,013;0,748;-34,535;3,255;9,540;5,250;37,728;4,851;-25,502;-2,739;0,000;39,300;39,700;9,705;3,094;-13,784;-10,760;-15,250;-12,225;-3,167;27,479;0,000;220,940;Inf;230,000;220,000;-13,034;3,035;-7,862;25,807
11597,000;3,013;0,748;-34,535;3,255;9,540;5,250;37,728;4,851;-25,502;-2,739;0,000;39,300;39,700;9,705;3,094;-13,758;-10,764;-15,244;-12,180;-3,167;27,479;0,000;220,940;Inf;230,000;220,000;-13,005;3,035;-7,874;25,792
11597,500;3,013;0,748;-34,535;3,255;9,540;5,250;37,728;4,851;-25,502;-2,739;0,000;39,300;39,700;9,705;3,094;-13,801;-10,765;-15,288;-12,244;-3,167;27,479;0,000;219,440;Inf;230,000;220,000;-12,987;3,035;-7,881;25,766
11598,000;3,013;0,748;-34,535;3,255;9,540;5,255;37,721;4,859;-25,479;-2,731;0,000;39,332;39,703;9,705;3,094;-13,829;-10,741;-15,290;-12,236;-3,171;27,485;0,000;219,440;Inf;230,000;220,000;-13,024;3,034;-7,871;25,636
11598,500;3,013;0,748;-34,535;3,255;9,540;5,255;37,721;4,859;-25,479;-2,731;0,000;39,300;39,700;9,705;3,094;-13,817;-10,750;-15,252;-12,231;-3,171;27,485;0,000;219,440;Inf;230,000;220,000;-13,024;3,034;-7,876;25,545
11599,000;3,114;0,741;-35,186;3,264;9,617;5,255;37,721;4,859;-25,479;-2,731;0,000;39,300;39,700;9,623;3,083;-13,823;-10,745;-15,198;-12,215;-3,171;27,485;0,000;219,440;Inf;230,000;220,000;-13,012;3,034;-7,885;25,476
11599,500;3,114;0,741;-35,186;3,264;9,617;5,255;37,721;4,859;-25,479;-2,731;0,000;39,300;39,700;9,623;3,083;-13,765;-10,770;-15,240;-12,229;-3,171;27,485;0,000;219,040;Inf;230,000;220,000;-12,996;3,035;-7,884;25,450
11600,000;3,114;0,741;-35,186;3,264;9,617;5,255;37,721;4,859;-25,479;-2,731;0,000;39,300;39,700;9,623;3,083;-13,854;-10,740;-15,162;-12,195;-3,171;27,485;0,000;219,040;Inf;230,000;220,000;-13,001;3,036;-7,873;25,419
11600,500;3,114;0,741;-35,186;3,264;9,617;5,255;37,721;4,859;-25,479;-2,731;0,000;39,300;39,700;9,623;3,083;-13,726;-10,761;-15,189;-12,189;-3,171;27,485;0,000;219,740;Inf;230,000;220,000;-12,988;3,037;-7,892;25,414
11601,000;3,114;0,741;-35,186;3,264;9,617;5,224;37,726;4,849;-25,517;-2,736;0,000;39,337;39,838;9,623;3,083;-13,791;-10,752;-15,197;-12,217;-3,171;27,479;0,000;219,740;Inf;230,000;220,000;-12,966;3,039;-7,885;25,398
11601,500;3,114;0,741;-35,186;3,264;9,617;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,623;3,083;-13,842;-10,768;-15,191;-12,203;-3,171;27,479;0,000;217,740;Inf;230,000;220,000;-12,989;3,040;-7,888;25,395
11602,000;3,114;0,741;-35,186;3,264;9,617;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,623;3,083;-13,876;-10,759;-15,266;-12,212;-3,171;27,479;0,000;217,740;Inf;231,000;220,000;-13,001;3,041;-7,892;25,382
11602,500;2,757;0,614;-35,209;3,145;9,611;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,643;3,252;-13,859;-10,770;-15,232;-12,222;-3,171;27,479;0,000;219,540;Inf;231,000;220,000;-13,028;3,042;-7,889;25,379
11603,000;2,757;0,614;-35,209;3,145;9,611;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,643;3,252;-13,739;-10,775;-15,240;-12,235;-3,171;27,479;0,000;219,540;Inf;231,000;220,000;-13,021;3,038;-7,880;25,426
11603,500;2,757;0,614;-35,209;3,145;9,611;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,643;3,252;-13,810;-10,764;-15,233;-12,223;-3,171;27,479;0,000;220,140;Inf;231,000;220,000;-12,997;3,033;-7,890;25,446
11604,000;2,757;0,614;-35,209;3,145;9,611;5,224;37,726;4,849;-25,517;-2,736;0,000;39,300;39,800;9,643;3,252;-13,807;-10,764;-15,278;-12,216;-3,171;27,479;0,000;220,140;Inf;231,000;220,000;-13,007;3,029;-7,882;25,477
11604,500;2,757;0,614;-35,209;3,145;9,611;5,230;37,725;4,849;-25,506;-2,764;0,000;39,343;39,765;9,643;3,252;-13,803;-10,765;-15,204;-12,198;-3,180;27,472;0,000;219,940;Inf;231,000;220,000;-13,016;3,024;-7,889;25,469
11605,000;2,757;0,614;-35,209;3,145;9,611;5,230;37,725;4,849;-25,506;-2,764;0,000;39,300;39,800;9,643;3,252;-13,840;-10,784;-15,228;-12,213;-3,180;27,472;0,000;219,940;Inf;231,000;220,000;-12,992;3,020;-7,888;25,486
11605,500;3,009;0,776;-33,524;3,231;9,540;5,230;37,725;4,849;-25,506;-2,764;0,000;39,300;39,800;9,809;3,233;-13,756;-10,771;-15,201;-12,204;-3,180;27,472;0,000;219,540;Inf;231,000;220,000;-13,016;3,015;-7,885;25,493
11606,000;3,009;0,776;-33,524;3,231;9,540;5,230;37,725;4,849;-25,506;-2,764;0,000;39,300;39,800;9,809;3,233;-13,737;-10,741;-15,144;-12,183;-3,180;27,472;0,000;219,540;Inf;231,000;220,000;-12,983;3,015;-7,890;25,483
11606,500;3,009;0,776;-33,524;3,231;9,540;5,230;37,725;4,849;-25,506;-2,764;0,000;39,300;39,800;9,809;3,233;-13,691;-10,728;-15,150;-12,166;-3,180;27,472;0,000;219,240;Inf;231,000;220,000;-12,951;3,015;-7,892;25,485
11607,000;3,009;0,776;-33,524;3,231;9,540;5,230;37,725;4,849;-25,506;-2,764;0,000;39,300;39,800;9,809;3,233;-13,805;-10,746;-15,197;-12,198;-3,180;27,472;0,000;219,240;Inf;231,000;220,000;-12,934;3,015;-7,888;25,463
11607,500;3,009;0,776;-33,524;3,231;9,540;5,251;37,715;4,863;-25,550;-2,750;0,000;39,348;39,730;9,809;3,233;-13,730;-10,778;-15,230;-12,230;-3,180;27,477;0,000;220,840;Inf;231,000;220,000;-12,986;3,015;-7,900;25,462
11608,000;3,009;0,776;-33,524;3,231;9,540;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,809;3,233;-13,761;-10,751;-15,191;-12,212;-3,180;27,477;0,000;220,840;Inf;231,000;220,000;-12,992;3,015;-7,897;25,451
11608,500;3,009;0,776;-33,524;3,231;9,540;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,809;3,233;-13,753;-10,770;-15,208;-12,194;-3,180;27,477;0,000;220,740;Inf;231,000;220,000;-12,979;3,015;-7,892;25,440
11609,000;2,887;0,782;-34,112;3,300;9,511;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,710;3,263;-13,816;-10,767;-15,227;-12,210;-3,180;27,477;0,000;220,740;Inf;231,000;220,000;-12,981;3,015;-7,884;25,437
11609,500;2,887;0,782;-34,112;3,300;9,511;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,710;3,263;-13,864;-10,769;-15,239;-12,229;-3,180;27,477;0,000;220,740;Inf;231,000;220,000;-13,005;3,013;-7,889;25,433
11610,000;2,887;0,782;-34,112;3,300;9,511;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,710;3,263;-13,759;-10,775;-15,262;-12,221;-3,180;27,477;0,000;220,740;Inf;231,000;220,000;-13,025;3,011;-7,895;25,437
11610,500;2,887;0,782;-34,112;3,300;9,511;5,251;37,715;4,863;-25,550;-2,750;0,000;39,300;39,700;9,710;3,263;-13,794;-10,797;-15,271;-12,239;-3,180;27,477;0,000;220,740;Inf;231,000;220,000;-13,004;3,009;-7,901;25,414
11611,000;2,887;0,782;-34,112;3,300;9,511;5,235;37,731;4,858;-25,504;-2,734;0,000;39,364;39,787;9,710;3,263;-13,819;-10,788;-15,211;-12,223;-3,187;27,495;0,000;220,740;Inf;231,000;220,000;-13,025;3,007;-7,895;25,388
11611,500;2,887;0,782;-34,112;3,300;9,511;5,235;37,731;4,858;-25,504;-2,734;0,000;39,400;39,800;9,710;3,263;-13,851;-10,801;-15,235;-12,255;-3,187;27,495;0,000;220,640;Inf;231,000;220,000;-13,010;3,005;-7,901;25,348
11612,000;2,970;0,751;-34,101;3,223;9,606;5,235;37,731;4,858;-25,504;-2,734;0,000;39,400;39,800;9,744;3,055;-13,811;-10,789;-15,282;-12,226;-3,187;27,495;0,000;220,640;Inf;231,000;220,000;-13,036;3,003;-7,901;25,328
11612,500;2,970;0,751;-34,101;3,223;9,606;5,235;37,731;4,858;-25,504;-2,734;0,000;39,400;39,800;9,744;3,055;-13,840;-10,775;-15,217;-12,224;-3,187;27,495;0,000;220,740;Inf;231,000;220,000;-13,027;3,002;-7,901;25,383
11613,000;2,970;0,751;-34,101;3,223;9,606;5,235;37,731;4,858;-25,504;-2,734;0,000;39,400;39,800;9,744;3,055;-13,785;-10,792;-15,232;-12,235;-3,187;27,495;0,000;220,740;Inf;231,000;220,000;-13,014;3,002;-7,907;25,428
11613,500;2,970;0,751;-34,101;3,223;9,606;5,235;37,731;4,858;-25,504;-2,734;0,000;39,400;39,800;9,744;3,055;-13,667;-10,752;-15,147;-12,197;-3,187;27,495;0,000;220,040;Inf;231,000;220,000;-13,011;3,001;-7,894;25,428
11614,000;2,970;0,751;-34,101;3,223;9,606;5,230;37,727;4,849;-25,555;-2,763;0,000;39,359;39,789;9,744;3,055;-13,833;-10,759;-15,154;-12,206;-3,187;27,486;0,000;220,040;Inf;231,000;220,000;-12,940;3,001;-7,910;25,356
11614,500;2,970;0,751;-34,101;3,223;9,606;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,744;3,055;-13,831;-10,772;-15,283;-12,242;-3,187;27,486;0,000;220,440;Inf;231,000;220,000;-12,988;3,000;-7,904;25,294
11615,000;2,970;0,751;-34,101;3,223;9,606;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,744;3,055;-13,764;-10,767;-15,242;-12,199;-3,187;27,486;0,000;220,440;Inf;231,000;220,000;-13,032;3,000;-7,891;25,256
11615,500;3,050;0,705;-35,209;3,156;9,644;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,600;3,343;-13,855;-10,773;-15,236;-12,224;-3,187;27,486;0,000;219,940;Inf;231,000;220,000;-12,993;2,999;-7,899;25,205
11616,000;3,050;0,705;-35,209;3,156;9,644;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,600;3,343;-13,803;-10,783;-15,267;-12,250;-3,187;27,486;0,000;219,940;Inf;231,000;220,000;-13,022;3,000;-7,902;25,358
11616,500;3,050;0,705;-35,209;3,156;9,644;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,600;3,343;-13,797;-10,779;-15,290;-12,225;-3,187;27,486;0,000;220,340;Inf;231,000;220,000;-13,026;3,001;-7,904;25,463
11617,000;3,050;0,705;-35,209;3,156;9,644;5,230;37,727;4,849;-25,555;-2,763;0,000;39,400;39,800;9,600;3,343;-13,815;-10,789;-15,286;-12,229;-3,187;27,486;0,000;220,340;Inf;231,000;220,000;-13,023;3,002;-7,901;25,557
11617,500;3,050;0,705;-35,209;3,156;9,644;5,217;37,732;4,874;-25,465;-2,747;0,000;39,375;39,822;9,600;3,343;-13,844;-10,778;-15,240;-12,231;-3,186;27,489;0,000;219,540;Inf;231,000;220,000;-13,030;3,002;-7,901;25,626
11618,000;3,050;0,705;-35,209;3,156;9,644;5,217;37,732;4,874;-25,465;-2,747;0,000;39,400;39,800;9,600;3,343;-13,812;-10,771;-15,232;-12,216;-3,186;27,489;0,000;219,540;Inf;231,000;220,000;-13,024;3,003;-7,906;25,738
11618,500;3,096;0,710;-35,209;3,212;9,667;5,217;37,732;4,874;-25,465;-2,747;0,000;39,400;39,800;9,551;3,197;-13,795;-10,764;-15,240;-12,228;-3,186;27,489;0,000;219,840;Inf;231,000;220,000;-13,008;3,004;-7,894;25,728
11619,000;3,096;0,710;-35,209;3,212;9,667;5,217;37,732;4,874;-25,465;-2,747;0,000;39,400;39,800;9,551;3,197;-13,835;-10,748;-15,225;-12,207;-3,186;27,489;0,000;219,840;Inf;231,000;220,000;-13,007;3,005;-7,898;25,741
11619,500;3,096;0,710;-35,209;3,212;9,667;5,217;37,732;4,874;-25,465;-2,747;0,000;39,400;39,800;9,551;3,197;-13,765;-10,747;-15,165;-12,187;-3,186;27,489;0,000;219,740;Inf;231,000;220,000;-13,004;3,007;-7,906;25,729
11620,000;3,096;0,710;-35,209;3,212;9,667;5,217;37,732;4,874;-25,465;-2,747;0,000;39,400;39,800;9,551;3,197;-13,777;-10,769;-15,232;-12,210;-3,186;27,489;0,000;219,740;Inf;231,000;220,000;-12,966;3,008;-7,902;25,712
11620,500;3,096;0,710;-35,209;3,212;9,667;5,219;37,733;4,850;-25,511;-2,754;0,000;39,383;39,825;9,551;3,197;-13,878;-10,753;-15,215;-12,203;-3,182;27,496;0,000;220,840;Inf;231,000;220,000;-12,997;3,010;-7,904;25,738
11621,000;3,096;0,710;-35,209;3,212;9,667;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,551;3,197;-13,790;-10,771;-15,266;-12,210;-3,182;27,496;0,000;220,840;Inf;231,000;220,000;-13,012;3,011;-7,913;25,746
11621,500;2,819;0,752;-34,465;3,225;9,456;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,705;3,327;-13,802;-10,752;-15,212;-12,201;-3,182;27,496;0,000;220,640;Inf;231,000;220,000;-13,009;3,013;-7,898;25,745
11622,000;2,819;0,752;-34,465;3,225;9,456;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,705;3,327;-13,816;-10,769;-15,273;-12,220;-3,182;27,496;0,000;220,640;Inf;231,000;220,000;-12,992;3,009;-7,882;25,758
11622,500;2,819;0,752;-34,465;3,225;9,456;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,705;3,327;-13,805;-10,765;-15,178;-12,214;-3,182;27,496;0,000;220,940;Inf;231,000;220,000;-13,019;3,006;-7,897;25,735
11623,000;2,819;0,752;-34,465;3,225;9,456;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,705;3,327;-13,735;-10,758;-15,215;-12,184;-3,182;27,496;0,000;220,940;Inf;231,000;220,000;-12,990;3,003;-7,883;25,669
11623,500;2,819;0,752;-34,465;3,225;9,456;5,219;37,733;4,850;-25,511;-2,754;0,000;39,400;39,800;9,705;3,327;-13,810;-10,758;-15,211;-12,187;-3,182;27,496;0,000;219,340;Inf;231,000;220,000;-12,973;3,000;-7,899;25,668
