t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11624,000;2,819;0,752;-34,465;3,225;9,456;5,288;37,731;4,859;-25,525;-2,760;0,000;39,380;39,803;9,705;3,327;-13,808;-10,726;-15,168;-12,155;-3,179;27,485;0,000;219,340;Inf;231,000;220,000;-12,992;2,997;-7,896;25,636
11624,500;2,819;0,752;-34,465;3,225;9,456;5,288;37,731;4,859;-25,525;-2,760;0,000;39,400;39,800;9,705;3,327;-13,795;-10,762;-15,122;-12,182;-3,179;27,485;0,000;220,740;Inf;231,000;220,000;-12,964;2,994;-7,888;25,609
11625,000;2,799;0,760;-34,172;3,246;9,567;5,288;37,731;4,859;-25,525;-2,760;0,000;39,400;39,800;9,695;3,159;-13,722;-10,747;-15,186;-12,165;-3,179;27,485;0,000;220,740;Inf;231,000;220,000;-12,966;2,992;-7,889;25,575
11625,500;2,799;0,760;-34,172;3,246;9,567;5,288;37,731;4,859;-25,525;-2,760;0,000;39,400;39,800;9,695;3,159;-13,752;-10,749;-15,148;-12,195;-3,179;27,485;0,000;219,240;Inf;231,000;220,000;-12,955;2,988;-7,900;25,605
11626,000;2,799;0,760;-34,172;3,246;9,567;5,288;37,731;4,859;-25,525;-2,760;0,000;39,400;39,800;9,695;3,159;-13,753;-10,765;-15,238;-12,205;-3,179;27,485;0,000;219,240;Inf;231,000;220,000;-12,961;2,985;-7,892;25,597
11626,500;2,799;0,760;-34,172;3,246;9,567;5,288;37,731;4,859;-25,525;-2,760;0,000;39,400;39,800;9,695;3,159;-13,805;-10,756;-15,213;-12,232;-3,179;27,485;0,000;220,640;Inf;231,000;220,000;-12,990;2,982;-7,907;25,603
11627,000;2,799;0,760;-34,172;3,246;9,567;5,302;37,736;4,876;-25,525;-2,755;0,000;39,385;39,855;9,695;3,159;-13,742;-10,769;-15,230;-12,209;-3,182;27,469;0,000;220,640;Inf;231,000;220,000;-13,002;2,979;-7,906;25,545
11627,500;2,799;0,760;-34,172;3,246;9,567;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,695;3,159;-13,784;-10,774;-15,090;-12,215;-3,182;27,469;0,000;219,240;Inf;231,000;220,000;-12,987;2,976;-7,903;25,500
11628,000;2,719;0,717;-34,528;3,273;9,632;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,679;3,129;-13,805;-10,772;-15,197;-12,218;-3,182;27,469;0,000;219,240;Inf;231,000;220,000;-12,966;2,973;-7,902;25,437
11628,500;2,719;0,717;-34,528;3,273;9,632;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,679;3,129;-13,845;-10,767;-15,238;-12,251;-3,182;27,469;0,000;220,540;Inf;231,000;220,000;-12,998;2,969;-7,892;25,404
11629,000;2,719;0,717;-34,528;3,273;9,632;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,679;3,129;-13,819;-10,776;-15,295;-12,215;-3,182;27,469;0,000;220,540;Inf;231,000;220,000;-13,025;2,965;-7,867;25,417
11629,500;2,719;0,717;-34,528;3,273;9,632;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,679;3,129;-13,834;-10,778;-15,210;-12,209;-3,182;27,469;0,000;219,640;Inf;231,000;220,000;-13,027;2,961;-7,897;25,361
11630,000;2,719;0,717;-34,528;3,273;9,632;5,302;37,736;4,876;-25,525;-2,755;0,000;39,400;39,900;9,679;3,129;-13,769;-10,789;-15,219;-12,223;-3,182;27,469;0,000;219,640;Inf;231,000;220,000;-13,008;2,957;-7,897;25,381
11630,500;2,719;0,717;-34,528;3,273;9,632;5,246;37,734;4,855;-25,527;-2,753;0,000;39,385;39,833;9,679;3,129;-13,764;-10,765;-15,191;-12,203;-3,198;27,477;0,000;220,740;Inf;231,000;220,000;-13,000;2,953;-7,893;25,375
11631,000;2,719;0,717;-34,528;3,273;9,632;5,246;37,734;4,855;-25,527;-2,753;0,000;39,400;39,800;9,679;3,129;-13,846;-10,752;-15,191;-12,213;-3,198;27,477;0,000;220,740;Inf;231,000;220,000;-12,981;2,949;-7,891;25,406
11631,500;3,261;0,770;-35,209;3,189;9,664;5,246;37,734;4,855;-25,527;-2,753;0,000;39,400;39,800;9,614;3,282;-13,836;-10,754;-15,190;-12,209;-3,198;27,477;0,000;219,540;Inf;231,000;220,000;-13,000;2,946;-7,892;25,442
11632,000;3,261;0,770;-35,209;3,189;9,664;5,246;37,734;4,855;-25,527;-2,753;0,000;39,400;39,800;9,614;3,282;-13,857;-10,766;-15,226;-12,227;-3,198;27,477;0,000;219,540;Inf;231,000;220,000;-12,997;2,951;-7,899;25,429
11632,500;3,261;0,770;-35,209;3,189;9,664;5,246;37,734;4,855;-25,527;-2,753;0,000;39,400;39,800;9,614;3,282;-13,763;-10,779;-15,230;-12,231;-3,198;27,477;0,000;220,940;Inf;231,000;220,000;-13,019;2,956;-7,896;25,414
11633,000;3,261;0,770;-35,209;3,189;9,664;5,246;37,734;4,855;-25,527;-2,753;0,000;39,400;39,800;9,614;3,282;-13,828;-10,759;-15,184;-12,202;-3,198;27,477;0,000;220,940;Inf;231,000;220,000;-13,001;2,961;-7,883;25,375
11633,500;3,261;0,770;-35,209;3,189;9,664;5,232;37,746;4,843;-25,564;-2,766;0,000;39,396;39,887;9,614;3,282;-13,748;-10,772;-15,227;-12,205;-3,201;27,475;0,000;218,240;Inf;231,000;220,000;-12,993;2,966;-7,870;25,416
11634,000;3,261;0,770;-35,209;3,189;9,664;5,232;37,746;4,843;-25,564;-2,766;0,000;39,400;39,900;9,614;3,282;-13,804;-10,764;-15,175;-12,227;-3,201;27,475;0,000;218,240;Inf;232,000;220,000;-12,988;2,971;-7,888;25,479
11634,500;3,039;0,780;-34,971;3,220;9,541;5,232;37,746;4,843;-25,564;-2,766;0,000;39,400;39,900;9,666;3,372;-13,722;-10,768;-15,221;-12,229;-3,201;27,475;0,000;220,040;Inf;232,000;220,000;-12,992;2,975;-7,884;25,541
11635,000;3,039;0,780;-34,971;3,220;9,541;5,232;37,746;4,843;-25,564;-2,766;0,000;39,400;39,900;9,666;3,372;-13,822;-10,761;-15,262;-12,226;-3,201;27,475;0,000;220,040;Inf;232,000;220,000;-12,985;2,976;-7,867;25,687
11635,500;3,039;0,780;-34,971;3,220;9,541;5,232;37,746;4,843;-25,564;-2,766;0,000;39,400;39,900;9,666;3,372;-13,800;-10,762;-15,225;-12,208;-3,201;27,475;0,000;217,840;Inf;232,000;220,000;-13,018;2,977;-7,869;25,829
11636,000;3,039;0,780;-34,971;3,220;9,541;5,232;37,746;4,843;-25,564;-2,766;0,000;39,400;39,900;9,666;3,372;-13,841;-10,735;-15,188;-12,206;-3,201;27,475;0,000;217,840;Inf;233,000;220,000;-12,999;2,978;-7,863;25,939
11636,500;3,039;0,780;-34,971;3,220;9,541;5,233;37,743;4,861;-25,544;-2,773;0,000;39,410;39,855;9,666;3,372;-13,757;-10,763;-15,204;-12,213;-3,200;27,474;0,000;221,440;Inf;233,000;220,000;-12,992;2,979;-7,870;26,016
11637,000;3,039;0,780;-34,971;3,220;9,541;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,666;3,372;-13,780;-10,760;-15,192;-12,204;-3,200;27,474;0,000;221,440;Inf;232,000;220,000;-12,984;2,980;-7,889;25,983
11637,500;3,039;0,780;-34,971;3,220;9,541;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,666;3,372;-13,752;-10,757;-15,218;-12,215;-3,200;27,474;0,000;219,440;Inf;232,000;220,000;-12,984;2,981;-7,859;25,997
11638,000;2,794;0,730;-34,608;3,276;9,600;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,629;3,125;-13,711;-10,741;-15,206;-12,204;-3,200;27,474;0,000;219,440;Inf;232,000;220,000;-12,985;2,982;-7,878;25,999
11638,500;2,794;0,730;-34,608;3,276;9,600;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,629;3,125;-13,795;-10,762;-15,194;-12,211;-3,200;27,474;0,000;222,140;Inf;232,000;220,000;-12,965;2,979;-7,897;26,028
11639,000;2,794;0,730;-34,608;3,276;9,600;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,629;3,125;-13,769;-10,748;-15,210;-12,231;-3,200;27,474;0,000;222,140;Inf;231,000;220,000;-12,990;2,976;-7,868;26,052
11639,500;2,794;0,730;-34,608;3,276;9,600;5,233;37,743;4,861;-25,544;-2,773;0,000;39,400;39,900;9,629;3,125;-13,850;-10,760;-15,297;-12,225;-3,200;27,474;0,000;220,640;Inf;231,000;220,000;-12,989;2,973;-7,873;26,064
11640,000;2,794;0,730;-34,608;3,276;9,600;5,195;37,751;4,871;-25,513;-2,769;0,000;39,410;39,872;9,629;3,125;-13,879;-10,756;-15,256;-12,196;-3,201;27,476;0,000;220,640;Inf;231,000;220,000;-13,033;2,970;-7,883;26,041
11640,500;2,794;0,730;-34,608;3,276;9,600;5,195;37,751;4,871;-25,513;-2,769;0,000;39,400;39,900;9,629;3,125;-13,850;-10,777;-15,222;-12,217;-3,201;27,476;0,000;221,540;Inf;231,000;220,000;-13,022;2,967;-7,872;26,022
11641,000;2,858;0,750;-34,446;3,260;9,572;5,195;37,751;4,871;-25,513;-2,769;0,000;39,400;39,900;9,632;3,118;-13,751;-10,778;-15,214;-12,217;-3,201;27,476;0,000;221,540;Inf;230,000;220,000;-13,017;2,965;-7,868;26,033
11641,500;2,858;0,750;-34,446;3,260;9,572;5,195;37,751;4,871;-25,513;-2,769;0,000;39,400;39,900;9,632;3,118;-13,860;-10,728;-15,173;-12,198;-3,201;27,476;0,000;219,940;Inf;230,000;220,000;-12,990;2,963;-7,881;26,024
11642,000;2,858;0,750;-34,446;3,260;9,572;5,195;37,751;4,871;-25,513;-2,769;0,000;39,400;39,900;9,632;3,118;-13,856;-10,742;-15,206;-12,200;-3,201;27,476;0,000;219,940;Inf;230,000;220,000;-12,990;2,961;-7,872;26,028
11642,500;2,858;0,750;-34,446;3,260;9,572;5,195;37,751;4,871;-25,513;-2,769;0,000;39,400;39,900;9,632;3,118;-13,778;-10,748;-15,222;-12,187;-3,201;27,476;0,000;221,040;Inf;230,000;220,000;-13,001;2,959;-7,870;26,024
11643,000;2,858;0,750;-34,446;3,260;9,572;5,234;37,755;4,887;-25,499;-2,770;0,000;39,411;39,877;9,632;3,118;-13,846;-10,740;-15,219;-12,188;-3,207;27,475;0,000;221,040;Inf;229,000;220,000;-12,984;2,958;-7,865;26,043
11643,500;2,858;0,750;-34,446;3,260;9,572;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,632;3,118;-13,831;-10,758;-15,279;-12,217;-3,207;27,475;0,000;219,840;Inf;229,000;220,000;-12,998;2,956;-7,858;26,009
11644,000;2,858;0,750;-34,446;3,260;9,572;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,632;3,118;-13,798;-10,741;-15,174;-12,195;-3,207;27,475;0,000;219,840;Inf;229,000;220,000;-13,021;2,954;-7,878;25,995
11644,500;3,032;0,785;-33,776;3,185;9,537;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,804;3,257;-13,759;-10,752;-15,196;-12,180;-3,207;27,475;0,000;220,940;Inf;229,000;220,000;-12,977;2,953;-7,871;25,992
11645,000;3,032;0,785;-33,776;3,185;9,537;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,804;3,257;-13,782;-10,743;-15,173;-12,185;-3,207;27,475;0,000;220,940;Inf;229,000;220,000;-12,972;2,954;-7,885;25,982
11645,500;3,032;0,785;-33,776;3,185;9,537;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,804;3,257;-13,826;-10,756;-15,236;-12,212;-3,207;27,475;0,000;216,440;Inf;229,000;220,000;-12,971;2,955;-7,877;25,983
11646,000;3,032;0,785;-33,776;3,185;9,537;5,234;37,755;4,887;-25,499;-2,770;0,000;39,400;39,900;9,804;3,257;-13,708;-10,745;-15,092;-12,144;-3,207;27,475;0,000;216,440;Inf;230,000;220,000;-13,008;2,957;-7,865;25,971
11646,500;3,032;0,785;-33,776;3,185;9,537;5,220;37,759;4,866;-25,513;-2,771;0,000;39,416;39,907;9,804;3,257;-13,660;-10,747;-15,138;-12,122;-3,211;27,471;0,000;218,640;Inf;230,000;220,000;-12,922;2,958;-7,857;25,953
11647,000;3,032;0,785;-33,776;3,185;9,537;5,220;37,759;4,866;-25,513;-2,771;0,000;39,400;39,900;9,804;3,257;-13,692;-10,722;-15,147;-12,187;-3,211;27,471;0,000;218,640;Inf;231,000;220,000;-12,917;2,959;-7,868;25,875
11647,500;3,182;0,776;-35,209;3,223;9,644;5,220;37,759;4,866;-25,513;-2,771;0,000;39,400;39,900;9,566;3,171;-13,719;-10,733;-15,127;-12,163;-3,211;27,471;0,000;216,440;Inf;231,000;220,000;-12,937;2,960;-7,859;25,853
11648,000;3,182;0,776;-35,209;3,223;9,644;5,220;37,759;4,866;-25,513;-2,771;0,000;39,400;39,900;9,566;3,171;-13,832;-10,726;-15,182;-12,199;-3,211;27,471;0,000;216,440;Inf;232,000;220,000;-12,935;2,964;-7,850;25,855
11648,500;3,182;0,776;-35,209;3,223;9,644;5,220;37,759;4,866;-25,513;-2,771;0,000;39,400;39,900;9,566;3,171;-13,752;-10,749;-15,228;-12,210;-3,211;27,471;0,000;218,540;Inf;232,000;220,000;-12,985;2,968;-7,865;25,789
11649,000;3,182;0,776;-35,209;3,223;9,644;5,220;37,759;4,866;-25,513;-2,771;0,000;39,400;39,900;9,566;3,171;-13,782;-10,744;-15,238;-12,199;-3,211;27,471;0,000;218,540;Inf;233,000;220,000;-12,985;2,971;-7,860;25,729
11649,500;3,182;0,776;-35,209;3,223;9,644;5,207;37,746;4,894;-25,479;-2,762;0,000;39,421;39,887;9,566;3,171;-13,799;-10,761;-15,263;-12,250;-3,199;27,473;0,000;219,140;Inf;233,000;220,000;-12,991;2,975;-7,838;25,711
11650,000;3,182;0,776;-35,209;3,223;9,644;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,566;3,171;-13,828;-10,722;-15,189;-12,202;-3,199;27,473;0,000;219,140;Inf;233,000;220,000;-13,018;2,978;-7,876;25,731
11650,500;3,182;0,776;-35,209;3,223;9,644;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,566;3,171;-13,843;-10,731;-15,192;-12,190;-3,199;27,473;0,000;221,040;Inf;233,000;220,000;-12,985;2,981;-7,863;25,754
11651,000;2,514;0,645;-34,343;3,215;9,562;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,771;3,289;-13,776;-10,758;-15,237;-12,197;-3,199;27,473;0,000;221,040;Inf;232,000;220,000;-12,989;2,985;-7,859;25,771
11651,500;2,514;0,645;-34,343;3,215;9,562;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,771;3,289;-13,812;-10,753;-15,222;-12,219;-3,199;27,473;0,000;220,340;Inf;232,000;220,000;-12,992;2,977;-7,862;25,763
11652,000;2,514;0,645;-34,343;3,215;9,562;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,771;3,289;-13,785;-10,776;-15,219;-12,199;-3,199;27,473;0,000;220,340;Inf;232,000;220,000;-13,002;2,969;-7,891;25,742
11652,500;2,514;0,645;-34,343;3,215;9,562;5,207;37,746;4,894;-25,479;-2,762;0,000;39,400;39,900;9,771;3,289;-13,735;-10,758;-15,209;-12,206;-3,199;27,473;0,000;223,240;Inf;232,000;220,000;-12,995;2,962;-7,878;25,738
11653,000;2,514;0,645;-34,343;3,215;9,562;5,224;37,746;4,888;-25,534;-2,761;0,000;39,436;39,916;9,771;3,289;-13,672;-10,757;-15,136;-12,181;-3,202;27,478;0,000;223,240;Inf;231,000;220,000;-12,977;2,954;-7,874;25,714
11653,500;2,514;0,645;-34,343;3,215;9,562;5,224;37,746;4,888;-25,534;-2,761;0,000;39,400;39,900;9,771;3,289;-13,784;-10,714;-15,083;-12,130;-3,202;27,478;0,000;222,940;Inf;231,000;220,000;-12,937;2,947;-7,863;25,713
11654,000;3,188;0,840;-34,176;3,272;9,591;5,224;37,746;4,888;-25,534;-2,761;0,000;39,400;39,900;9,631;3,124;-13,711;-10,749;-15,188;-12,181;-3,202;27,478;0,000;222,940;Inf;230,000;220,000;-12,928;2,940;-7,877;25,706
11654,500;3,188;0,840;-34,176;3,272;9,591;5,224;37,746;4,888;-25,534;-2,761;0,000;39,400;39,900;9,631;3,124;-13,729;-10,755;-15,173;-12,212;-3,202;27,478;0,000;222,740;Inf;230,000;220,000;-12,958;2,944;-7,859;25,690
11655,000;3,188;0,840;-34,176;3,272;9,591;5,224;37,746;4,888;-25,534;-2,761;0,000;39,400;39,900;9,631;3,124;-13,877;-10,754;-15,242;-12,219;-3,202;27,478;0,000;222,740;Inf;229,000;220,000;-12,967;2,948;-7,858;25,648
11655,500;3,188;0,840;-34,176;3,272;9,591;5,224;37,746;4,888;-25,534;-2,761;0,000;39,400;39,900;9,631;3,124;-13,742;-10,754;-15,198;-12,192;-3,202;27,478;0,000;220,340;Inf;229,000;220,000;-13,023;2,952;-7,888;25,651
11656,000;3,188;0,840;-34,176;3,272;9,591;5,261;37,753;4,879;-25,563;-2,762;0,000;39,438;39,917;9,631;3,124;-13,779;-10,758;-15,142;-12,191;-3,191;27,491;0,000;220,340;Inf;229,000;220,000;-12,972;2,956;-7,873;25,628
11656,500;3,188;0,840;-34,176;3,272;9,591;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,631;3,124;-13,803;-10,761;-15,225;-12,189;-3,191;27,491;0,000;221,340;Inf;229,000;220,000;-12,967;2,960;-7,872;25,647
11657,000;2,625;0,747;-34,133;3,271;9,552;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,712;3,211;-13,811;-10,760;-15,232;-12,224;-3,191;27,491;0,000;221,340;Inf;228,000;220,000;-12,994;2,963;-7,867;25,644
11657,500;2,625;0,747;-34,133;3,271;9,552;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,712;3,211;-13,758;-10,752;-15,255;-12,208;-3,191;27,491;0,000;219,840;Inf;228,000;220,000;-13,006;2,958;-7,870;25,630
11658,000;2,625;0,747;-34,133;3,271;9,552;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,712;3,211;-13,795;-10,760;-15,277;-12,235;-3,191;27,491;0,000;219,840;Inf;228,000;220,000;-12,993;2,952;-7,876;25,605
11658,500;2,625;0,747;-34,133;3,271;9,552;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,712;3,211;-13,782;-10,764;-15,220;-12,192;-3,191;27,491;0,000;218,840;Inf;228,000;220,000;-13,017;2,947;-7,877;25,626
11659,000;2,625;0,747;-34,133;3,271;9,552;5,261;37,753;4,879;-25,563;-2,762;0,000;39,400;39,900;9,712;3,211;-13,810;-10,743;-15,163;-12,193;-3,191;27,491;0,000;218,840;Inf;229,000;220,000;-12,990;2,942;-7,874;25,681
11659,500;2,625;0,747;-34,133;3,271;9,552;5,252;37,760;4,848;-25,515;-2,759;0,000;39,449;39,926;9,712;3,211;-13,719;-10,741;-15,155;-12,186;-3,195;27,491;0,000;218,240;Inf;229,000;220,000;-12,977;2,937;-7,888;25,738
11660,000;2,625;0,747;-34,133;3,271;9,552;5,252;37,760;4,848;-25,515;-2,759;0,000;39,400;39,900;9,712;3,211;-13,704;-10,740;-15,183;-12,169;-3,195;27,491;0,000;218,240;Inf;230,000;220,000;-12,950;2,932;-7,889;25,808
11660,500;3,447;0,796;-35,209;3,239;9,465;5,252;37,760;4,848;-25,515;-2,759;0,000;39,400;39,900;9,587;3,260;-13,790;-10,734;-15,179;-12,188;-3,195;27,491;0,000;219,040;Inf;230,000;220,000;-12,949;2,927;-7,871;25,779
11661,000;3,447;0,796;-35,209;3,239;9,465;5,252;37,760;4,848;-25,515;-2,759;0,000;39,400;39,900;9,587;3,260;-13,644;-10,733;-15,154;-12,163;-3,195;27,491;0,000;219,040;Inf;230,000;220,000;-12,973;2,935;-7,884;25,785
11661,500;3,447;0,796;-35,209;3,239;9,465;5,252;37,760;4,848;-25,515;-2,759;0,000;39,400;39,900;9,587;3,260;-13,644;-10,721;-15,082;-12,114;-3,195;27,491;0,000;218,740;Inf;230,000;220,000;-12,923;2,943;-7,879;25,775
11662,000;3,447;0,796;-35,209;3,239;9,465;5,252;37,760;4,848;-25,515;-2,759;0,000;39,400;39,900;9,587;3,260;-13,764;-10,749;-15,117;-12,153;-3,195;27,491;0,000;218,740;Inf;231,000;220,000;-12,891;2,952;-7,861;25,728
11662,500;3,447;0,796;-35,209;3,239;9,465;5,240;37,741;4,848;-25,589;-2,749;0,000;39,446;39,845;9,587;3,260;-13,742;-10,723;-15,153;-12,180;-3,196;27,501;0,000;219,840;Inf;231,000;220,000;-12,946;2,960;-7,875;25,676
11663,000;3,447;0,796;-35,209;3,239;9,465;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,587;3,260;-13,731;-10,689;-15,125;-12,167;-3,196;27,501;0,000;219,840;Inf;231,000;220,000;-12,950;2,968;-7,867;25,596
11663,500;3,608;0,851;-35,209;3,178;9,594;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,659;3,347;-13,758;-10,719;-15,069;-12,113;-3,196;27,501;0,000;219,940;Inf;231,000;220,000;-12,928;2,976;-7,864;25,567
11664,000;3,608;0,851;-35,209;3,178;9,594;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,659;3,347;-13,670;-10,740;-15,141;-12,181;-3,196;27,501;0,000;219,940;Inf;231,000;220,000;-12,915;2,986;-7,874;25,567
11664,500;3,608;0,851;-35,209;3,178;9,594;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,659;3,347;-13,752;-10,719;-15,095;-12,165;-3,196;27,501;0,000;219,740;Inf;231,000;220,000;-12,933;2,996;-7,880;25,611
11665,000;3,608;0,851;-35,209;3,178;9,594;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,659;3,347;-13,685;-10,754;-15,152;-12,199;-3,196;27,501;0,000;219,740;Inf;231,000;220,000;-12,933;3,006;-7,860;25,615
11665,500;3,608;0,851;-35,209;3,178;9,594;5,240;37,741;4,848;-25,589;-2,749;0,000;39,400;39,800;9,659;3,347;-13,694;-10,749;-15,161;-12,199;-3,196;27,501;0,000;220,340;Inf;231,000;220,000;-12,947;3,016;-7,860;25,615
11666,000;3,608;0,851;-35,209;3,178;9,594;5,240;37,743;4,874;-25,596;-2,746;0,000;39,452;39,899;9,659;3,347;-13,838;-10,737;-15,173;-12,201;-3,194;27,504;0,000;220,340;Inf;231,000;220,000;-12,951;3,026;-7,854;25,640
11666,500;3,608;0,851;-35,209;3,178;9,594;5,240;37,743;4,874;-25,596;-2,746;0,000;39,500;39,900;9,659;3,347;-13,859;-10,746;-15,214;-12,230;-3,194;27,504;0,000;220,640;Inf;231,000;220,000;-12,987;3,035;-7,884;25,660
11667,000;2,860;0,685;-35,209;3,183;9,584;5,240;37,743;4,874;-25,596;-2,746;0,000;39,500;39,900;9,541;3,291;-13,836;-10,765;-15,203;-12,204;-3,194;27,504;0,000;220,640;Inf;231,000;220,000;-13,012;3,045;-7,880;25,707
11667,500;2,860;0,685;-35,209;3,183;9,584;5,240;37,743;4,874;-25,596;-2,746;0,000;39,500;39,900;9,541;3,291;-13,820;-10,747;-15,237;-12,245;-3,194;27,504;0,000;220,840;Inf;231,000;220,000;-13,002;3,042;-7,875;25,750
11668,000;2,860;0,685;-35,209;3,183;9,584;5,240;37,743;4,874;-25,596;-2,746;0,000;39,500;39,900;9,541;3,291;-13,865;-10,757;-15,258;-12,239;-3,194;27,504;0,000;220,840;Inf;231,000;220,000;-13,012;3,039;-7,865;25,751
11668,500;2,860;0,685;-35,209;3,183;9,584;5,240;37,743;4,874;-25,596;-2,746;0,000;39,500;39,900;9,541;3,291;-13,798;-10,756;-15,286;-12,232;-3,194;27,504;0,000;220,640;Inf;231,000;220,000;-13,030;3,036;-7,870;25,830
11669,000;2,860;0,685;-35,209;3,183;9,584;5,220;37,747;4,876;-25,528;-2,754;0,000;39,441;39,951;9,541;3,291;-13,816;-10,748;-15,153;-12,205;-3,187;27,504;0,000;220,640;Inf;231,000;220,000;-13,018;3,033;-7,882;25,830
11669,500;2,860;0,685;-35,209;3,183;9,584;5,220;37,747;4,876;-25,528;-2,754;0,000;39,400;40,000;9,541;3,291;-13,772;-10,750;-15,176;-12,213;-3,187;27,504;0,000;220,340;Inf;231,000;220,000;-12,980;3,030;-7,861;25,882
11670,000;2,961;0,717;-35,209;3,164;9,621;5,220;37,747;4,876;-25,528;-2,754;0,000;39,400;40,000;9,542;3,335;-13,759;-10,761;-15,209;-12,199;-3,187;27,504;0,000;220,340;Inf;231,000;220,000;-12,978;3,027;-7,878;25,873
11670,500;2,961;0,717;-35,209;3,164;9,621;5,220;37,747;4,876;-25,528;-2,754;0,000;39,400;40,000;9,542;3,335;-13,824;-10,745;-15,220;-12,210;-3,187;27,504;0,000;220,440;Inf;231,000;220,000;-12,982;3,026;-7,878;25,858
11671,000;2,961;0,717;-35,209;3,164;9,621;5,220;37,747;4,876;-25,528;-2,754;0,000;39,400;40,000;9,542;3,335;-13,716;-10,726;-15,165;-12,178;-3,187;27,504;0,000;220,440;Inf;231,000;220,000;-13,000;3,025;-7,876;25,862
11671,500;2,961;0,717;-35,209;3,164;9,621;5,220;37,747;4,876;-25,528;-2,754;0,000;39,400;40,000;9,542;3,335;-13,715;-10,760;-15,201;-12,188;-3,187;27,504;0,000;220,440;Inf;231,000;220,000;-12,946;3,024;-7,881;25,869
11672,000;2,961;0,717;-35,209;3,164;9,621;5,198;37,748;4,851;-25,510;-2,769;0,000;39,454;39,931;9,542;3,335;-13,750;-10,743;-15,172;-12,173;-3,200;27,510;0,000;220,440;Inf;231,000;220,000;-12,966;3,023;-7,877;25,861
11672,500;2,961;0,717;-35,209;3,164;9,621;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,542;3,335;-13,777;-10,747;-15,229;-12,219;-3,200;27,510;0,000;220,640;Inf;231,000;220,000;-12,960;3,022;-7,884;25,895
11673,000;2,961;0,717;-35,209;3,164;9,621;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,542;3,335;-13,673;-10,739;-15,183;-12,186;-3,200;27,510;0,000;220,640;Inf;231,000;220,000;-12,993;3,021;-7,888;25,889
11673,500;2,580;0,732;-34,060;3,297;9,562;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,671;3,233;-13,747;-10,749;-15,211;-12,203;-3,200;27,510;0,000;220,540;Inf;231,000;220,000;-12,945;3,020;-7,876;25,849
11674,000;2,580;0,732;-34,060;3,297;9,562;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,671;3,233;-13,734;-10,768;-15,068;-12,176;-3,200;27,510;0,000;220,540;Inf;231,000;220,000;-12,978;3,013;-7,891;25,846
11674,500;2,580;0,732;-34,060;3,297;9,562;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,671;3,233;-13,765;-10,746;-15,193;-12,196;-3,200;27,510;0,000;220,140;Inf;231,000;220,000;-12,937;3,006;-7,876;25,849
11675,000;2,580;0,732;-34,060;3,297;9,562;5,198;37,748;4,851;-25,510;-2,769;0,000;39,500;39,900;9,671;3,233;-13,717;-10,748;-15,169;-12,189;-3,200;27,510;0,000;220,140;Inf;231,000;220,000;-12,975;2,999;-7,897;25,831
11675,500;2,580;0,732;-34,060;3,297;9,562;5,214;37,759;4,829;-25,555;-2,741;0,000;39,456;39,886;9,671;3,233;-13,863;-10,725;-15,189;-12,190;-3,182;27,509;0,000;219,840;Inf;231,000;220,000;-12,956;2,992;-7,883;25,824
11676,000;2,580;0,732;-34,060;3,297;9,562;5,214;37,759;4,829;-25,555;-2,741;0,000;39,500;39,900;9,671;3,233;-13,781;-10,737;-15,250;-12,235;-3,182;27,509;0,000;219,840;Inf;231,000;220,000;-12,992;2,985;-7,872;25,813
11676,500;2,600;0,729;-34,143;3,294;9,538;5,214;37,759;4,829;-25,555;-2,741;0,000;39,500;39,900;9,694;3,236;-13,797;-10,751;-15,239;-12,221;-3,182;27,509;0,000;220,140;Inf;231,000;220,000;-13,001;2,979;-7,880;25,843
11677,000;2,600;0,729;-34,143;3,294;9,538;5,214;37,759;4,829;-25,555;-2,741;0,000;39,500;39,900;9,694;3,236;-13,828;-10,750;-15,199;-12,203;-3,182;27,509;0,000;220,140;Inf;231,000;220,000;-13,002;2,972;-7,888;25,825
11677,500;2,600;0,729;-34,143;3,294;9,538;5,214;37,759;4,829;-25,555;-2,741;0,000;39,500;39,900;9,694;3,236;-13,737;-10,745;-15,168;-12,193;-3,182;27,509;0,000;220,040;Inf;231,000;220,000;-12,995;2,966;-7,882;25,815
11678,000;2,600;0,729;-34,143;3,294;9,538;5,214;37,759;4,829;-25,555;-2,741;0,000;39,500;39,900;9,694;3,236;-13,852;-10,733;-15,173;-12,186;-3,182;27,509;0,000;220,040;Inf;231,000;220,000;-12,961;2,960;-7,881;25,840
11678,500;2,600;0,729;-34,143;3,294;9,538;5,274;37,763;4,845;-25,538;-2,740;0,000;39,460;39,869;9,694;3,236;-13,772;-10,768;-15,226;-12,198;-3,168;27,506;0,000;220,940;Inf;231,000;220,000;-12,986;2,954;-7,875;25,826
11679,000;2,600;0,729;-34,143;3,294;9,538;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,694;3,236;-13,750;-10,740;-15,169;-12,153;-3,168;27,506;0,000;220,940;Inf;231,000;220,000;-12,991;2,949;-7,888;25,830
11679,500;2,600;0,729;-34,143;3,294;9,538;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,694;3,236;-13,729;-10,740;-15,140;-12,155;-3,168;27,506;0,000;221,340;Inf;231,000;220,000;-12,953;2,943;-7,893;25,792
11680,000;2,799;0,741;-33,824;3,263;9,591;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,847;3,131;-13,727;-10,734;-15,165;-12,192;-3,168;27,506;0,000;221,340;Inf;230,000;220,000;-12,941;2,937;-7,874;25,780
11680,500;2,799;0,741;-33,824;3,263;9,591;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,847;3,131;-13,757;-10,728;-15,175;-12,194;-3,168;27,506;0,000;221,040;Inf;230,000;220,000;-12,955;2,935;-7,883;25,770
11681,000;2,799;0,741;-33,824;3,263;9,591;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,847;3,131;-13,703;-10,735;-15,194;-12,192;-3,168;27,506;0,000;221,040;Inf;229,000;220,000;-12,964;2,933;-7,879;25,782
11681,500;2,799;0,741;-33,824;3,263;9,591;5,274;37,763;4,845;-25,538;-2,740;0,000;39,500;39,900;9,847;3,131;-13,779;-10,751;-15,181;-12,201;-3,168;27,506;0,000;221,040;Inf;229,000;220,000;-12,956;2,930;-7,885;25,791
11682,000;2,799;0,741;-33,824;3,263;9,591;5,267;37,756;4,902;-25,533;-2,736;0,000;39,470;39,975;9,847;3,131;-13,764;-10,725;-15,159;-12,173;-3,179;27,515;0,000;221,040;Inf;228,000;220,000;-12,978;2,928;-7,859;25,784
11682,500;2,799;0,741;-33,824;3,263;9,591;5,267;37,756;4,902;-25,533;-2,736;0,000;39,500;40,000;9,847;3,131;-13,799;-10,737;-15,160;-12,198;-3,179;27,515;0,000;221,140;Inf;228,000;220,000;-12,955;2,926;-7,859;25,761
11683,000;3,148;0,755;-35,209;3,250;9,663;5,267;37,756;4,902;-25,533;-2,736;0,000;39,500;40,000;9,513;3,231;-13,811;-10,752;-15,208;-12,204;-3,179;27,515;0,000;221,140;Inf;227,000;220,000;-12,974;2,924;-7,890;25,772
11683,500;3,148;0,755;-35,209;3,250;9,663;5,267;37,756;4,902;-25,533;-2,736;0,000;39,500;40,000;9,513;3,231;-13,777;-10,745;-15,242;-12,202;-3,179;27,515;0,000;220,740;Inf;227,000;220,000;-12,994;2,928;-7,865;25,760
11684,000;3,148;0,755;-35,209;3,250;9,663;5,267;37,756;4,902;-25,533;-2,736;0,000;39,500;40,000;9,513;3,231;-13,824;-10,736;-15,221;-12,201;-3,179;27,515;0,000;220,740;Inf;227,000;220,000;-12,991;2,931;-7,863;25,680
11684,500;3,148;0,755;-35,209;3,250;9,663;5,267;37,756;4,902;-25,533;-2,736;0,000;39,500;40,000;9,513;3,231;-13,810;-10,740;-15,250;-12,211;-3,179;27,515;0,000;217,940;Inf;227,000;220,000;-12,995;2,935;-7,874;25,652
11685,000;3,148;0,755;-35,209;3,250;9,663;5,290;37,764;4,873;-25,491;-2,756;0,000;39,465;39,900;9,513;3,231;-13,792;-10,738;-15,216;-12,180;-3,191;27,517;0,000;217,940;Inf;228,000;220,000;-13,003;2,939;-7,893;25,615
11685,500;3,148;0,755;-35,209;3,250;9,663;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,513;3,231;-13,810;-10,764;-15,272;-12,222;-3,191;27,517;0,000;216,940;Inf;228,000;220,000;-12,982;2,942;-7,871;25,569
11686,000;3,148;0,755;-35,209;3,250;9,663;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,513;3,231;-13,805;-10,746;-15,261;-12,207;-3,191;27,517;0,000;216,940;Inf;229,000;220,000;-13,017;2,945;-7,883;25,578
11686,500;2,742;0,755;-33,135;3,257;9,602;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,774;3,171;-13,783;-10,738;-15,267;-12,192;-3,191;27,517;0,000;217,740;Inf;229,000;220,000;-13,005;2,949;-7,884;25,561
11687,000;2,742;0,755;-33,135;3,257;9,602;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,774;3,171;-13,751;-10,750;-15,234;-12,196;-3,191;27,517;0,000;217,740;Inf;230,000;220,000;-12,995;2,945;-7,879;25,502
11687,500;2,742;0,755;-33,135;3,257;9,602;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,774;3,171;-13,829;-10,722;-15,189;-12,197;-3,191;27,517;0,000;217,840;Inf;230,000;220,000;-12,983;2,942;-7,881;25,390
11688,000;2,742;0,755;-33,135;3,257;9,602;5,290;37,764;4,873;-25,491;-2,756;0,000;39,500;39,900;9,774;3,171;-13,799;-10,770;-15,226;-12,197;-3,191;27,517;0,000;217,840;Inf;231,000;220,000;-12,984;2,939;-7,890;25,321
11688,500;2,742;0,755;-33,135;3,257;9,602;5,297;37,773;4,888;-25,487;-2,743;0,000;39,472;39,888;9,774;3,171;-13,734;-10,698;-15,097;-12,110;-3,186;27,501;0,000;216,840;Inf;231,000;220,000;-12,998;2,935;-7,890;25,286
11689,000;2,742;0,755;-33,135;3,257;9,602;5,297;37,773;4,888;-25,487;-2,743;0,000;39,500;39,900;9,774;3,171;-13,746;-10,718;-15,171;-12,137;-3,186;27,501;0,000;216,840;Inf;232,000;220,000;-12,909;2,932;-7,885;25,268
11689,500;3,502;0,891;-34,040;3,249;9,613;5,297;37,773;4,888;-25,487;-2,743;0,000;39,500;39,900;9,712;3,046;-13,746;-10,717;-15,148;-12,170;-3,186;27,501;0,000;217,140;Inf;232,000;220,000;-12,943;2,929;-7,870;25,237
11690,000;3,502;0,891;-34,040;3,249;9,613;5,297;37,773;4,888;-25,487;-2,743;0,000;39,500;39,900;9,712;3,046;-13,680;-10,732;-15,125;-12,144;-3,186;27,501;0,000;217,140;Inf;233,000;220,000;-12,945;2,939;-7,883;25,207
11690,500;3,502;0,891;-34,040;3,249;9,613;5,297;37,773;4,888;-25,487;-2,743;0,000;39,500;39,900;9,712;3,046;-13,722;-10,716;-15,096;-12,113;-3,186;27,501;0,000;219,340;Inf;233,000;220,000;-12,920;2,948;-7,887;25,146
11691,000;3,502;0,891;-34,040;3,249;9,613;5,297;37,773;4,888;-25,487;-2,743;0,000;39,500;39,900;9,712;3,046;-13,722;-10,718;-15,139;-12,178;-3,186;27,501;0,000;219,340;Inf;233,000;220,000;-12,912;2,957;-7,883;25,042
11691,500;3,502;0,891;-34,040;3,249;9,613;5,233;37,754;4,869;-25,555;-2,746;0,000;39,470;39,922;9,712;3,046;-13,747;-10,739;-15,177;-12,199;-3,195;27,516;0,000;221,240;Inf;233,000;220,000;-12,939;2,966;-7,874;24,981
11692,000;3,502;0,891;-34,040;3,249;9,613;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,712;3,046;-13,774;-10,747;-15,245;-12,207;-3,195;27,516;0,000;221,240;Inf;232,000;220,000;-12,965;2,975;-7,865;24,929
11692,500;3,502;0,891;-34,040;3,249;9,613;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,712;3,046;-13,898;-10,750;-15,259;-12,236;-3,195;27,516;0,000;221,740;Inf;232,000;220,000;-12,993;2,983;-7,870;24,921
11693,000;2,105;0,602;-34,286;3,263;9,584;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,674;3,272;-13,897;-10,761;-15,333;-12,274;-3,195;27,516;0,000;221,740;Inf;231,000;220,000;-13,036;2,992;-7,884;24,884
11693,500;2,105;0,602;-34,286;3,263;9,584;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,674;3,272;-13,806;-10,763;-15,302;-12,223;-3,195;27,516;0,000;221,440;Inf;231,000;220,000;-13,066;2,977;-7,879;24,847
11694,000;2,105;0,602;-34,286;3,263;9,584;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,674;3,272;-13,878;-10,738;-15,229;-12,188;-3,195;27,516;0,000;221,440;Inf;230,000;220,000;-13,023;2,963;-7,880;24,797
11694,500;2,105;0,602;-34,286;3,263;9,584;5,233;37,754;4,869;-25,555;-2,746;0,000;39,500;39,900;9,674;3,272;-13,739;-10,756;-15,219;-12,199;-3,195;27,516;0,000;221,240;Inf;230,000;220,000;-13,008;2,949;-7,909;24,766
11695,000;2,105;0,602;-34,286;3,263;9,584;5,248;37,779;4,876;-25,499;-2,752;0,000;39,472;39,924;9,674;3,272;-13,782;-10,745;-15,157;-12,170;-3,190;27,514;0,000;221,240;Inf;229,000;220,000;-12,978;2,935;-7,892;24,768
11695,500;2,105;0,602;-34,286;3,263;9,584;5,248;37,779;4,876;-25,499;-2,752;0,000;39,500;39,900;9,674;3,272;-13,742;-10,729;-15,147;-12,083;-3,190;27,514;0,000;221,140;Inf;229,000;220,000;-12,963;2,921;-7,885;24,772
11696,000;4,248;1,015;-35,209;3,239;9,656;5,248;37,779;4,876;-25,499;-2,752;0,000;39,500;39,900;9,585;3,183;-13,633;-10,706;-15,105;-12,136;-3,190;27,514;0,000;221,140;Inf;228,000;220,000;-12,925;2,908;-7,896;24,751
11696,500;4,248;1,015;-35,209;3,239;9,656;5,248;37,779;4,876;-25,499;-2,752;0,000;39,500;39,900;9,585;3,183;-13,675;-10,735;-15,154;-12,161;-3,190;27,514;0,000;220,740;Inf;228,000;220,000;-12,895;2,930;-7,880;24,736
11697,000;4,248;1,015;-35,209;3,239;9,656;5,248;37,779;4,876;-25,499;-2,752;0,000;39,500;39,900;9,585;3,183;-13,768;-10,729;-15,166;-12,193;-3,190;27,514;0,000;220,740;Inf;228,000;220,000;-12,931;2,952;-7,883;24,713
11697,500;4,248;1,015;-35,209;3,239;9,656;5,248;37,779;4,876;-25,499;-2,752;0,000;39,500;39,900;9,585;3,183;-13,717;-10,743;-15,171;-12,175;-3,190;27,514;0,000;218,540;Inf;228,000;220,000;-12,964;2,973;-7,870;24,706
11698,000;4,248;1,015;-35,209;3,239;9,656;5,253;37,758;4,855;-25,542;-2,751;0,000;39,465;39,917;9,585;3,183;-13,804;-10,748;-15,220;-12,175;-3,197;27,504;0,000;218,540;Inf;229,000;220,000;-12,952;2,994;-7,859;24,685
11698,500;4,248;1,015;-35,209;3,239;9,656;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,585;3,183;-13,793;-10,722;-15,159;-12,178;-3,197;27,504;0,000;218,440;Inf;229,000;220,000;-12,987;3,014;-7,897;24,729
11699,000;3,259;0,733;-35,209;3,169;9,642;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,632;3,239;-13,795;-10,740;-15,219;-12,212;-3,197;27,504;0,000;218,440;Inf;230,000;220,000;-12,963;3,035;-7,870;24,712
11699,500;3,259;0,733;-35,209;3,169;9,642;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,632;3,239;-13,780;-10,731;-15,161;-12,185;-3,197;27,504;0,000;218,340;Inf;230,000;220,000;-12,992;3,038;-7,877;24,712
11700,000;3,259;0,733;-35,209;3,169;9,642;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,632;3,239;-13,781;-10,718;-15,213;-12,198;-3,197;27,504;0,000;218,340;Inf;231,000;220,000;-12,964;3,042;-7,883;24,711
11700,500;3,259;0,733;-35,209;3,169;9,642;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,632;3,239;-13,774;-10,748;-15,142;-12,167;-3,197;27,504;0,000;218,340;Inf;231,000;220,000;-12,977;3,045;-7,879;24,713
11701,000;3,259;0,733;-35,209;3,169;9,642;5,253;37,758;4,855;-25,542;-2,751;0,000;39,500;39,900;9,632;3,239;-13,783;-10,730;-15,198;-12,189;-3,197;27,504;0,000;218,340;Inf;232,000;220,000;-12,958;3,049;-7,861;24,726
11701,500;3,259;0,733;-35,209;3,169;9,642;5,275;37,770;4,882;-25,515;-2,758;0,000;39,464;39,896;9,632;3,239;-13,765;-10,752;-15,233;-12,203;-3,193;27,514;0,000;218,140;Inf;232,000;220,000;-12,975;3,052;-7,872;24,759
11702,000;3,259;0,733;-35,209;3,169;9,642;5,275;37,770;4,882;-25,515;-2,758;0,000;39,500;39,900;9,632;3,239;-13,848;-10,757;-15,258;-12,227;-3,193;27,514;0,000;218,140;Inf;233,000;220,000;-12,988;3,056;-7,862;24,805
11702,500;2,500;0,652;-34,162;3,133;9,550;5,275;37,770;4,882;-25,515;-2,758;0,000;39,500;39,900;9,750;3,254;-13,906;-10,748;-15,265;-12,236;-3,193;27,514;0,000;218,540;Inf;233,000;220,000;-13,022;3,059;-7,847;24,864
11703,000;2,500;0,652;-34,162;3,133;9,550;5,275;37,770;4,882;-25,515;-2,758;0,000;39,500;39,900;9,750;3,254;-13,834;-10,732;-15,205;-12,207;-3,193;27,514;0,000;218,540;Inf;234,000;220,000;-13,039;3,050;-7,864;24,906
11703,500;2,500;0,652;-34,162;3,133;9,550;5,275;37,770;4,882;-25,515;-2,758;0,000;39,500;39,900;9,750;3,254;-13,805;-10,757;-15,244;-12,243;-3,193;27,514;0,000;222,940;Inf;234,000;220,000;-12,995;3,041;-7,875;24,950
11704,000;2,500;0,652;-34,162;3,133;9,550;5,275;37,770;4,882;-25,515;-2,758;0,000;39,500;39,900;9,750;3,254;-13,807;-10,749;-15,196;-12,210;-3,193;27,514;0,000;222,940;Inf;233,000;220,000;-13,012;3,032;-7,877;24,950
11704,500;2,500;0,652;-34,162;3,133;9,550;5,293;37,754;4,876;-25,506;-2,765;0,000;39,458;39,930;9,750;3,254;-13,820;-10,746;-15,191;-12,208;-3,208;27,517;0,000;222,540;Inf;233,000;220,000;-12,991;3,023;-7,877;24,989
11705,000;2,500;0,652;-34,162;3,133;9,550;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,750;3,254;-13,796;-10,763;-15,241;-12,221;-3,208;27,517;0,000;222,540;Inf;232,000;220,000;-12,991;3,015;-7,873;25,081
11705,500;2,818;0,776;-34,209;3,270;9,607;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,693;3,174;-13,876;-10,752;-15,213;-12,210;-3,208;27,517;0,000;222,340;Inf;232,000;220,000;-13,005;3,006;-7,863;25,253
11706,000;2,818;0,776;-34,209;3,270;9,607;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,693;3,174;-13,820;-10,735;-15,175;-12,201;-3,208;27,517;0,000;222,340;Inf;231,000;220,000;-13,013;3,003;-7,896;25,270
11706,500;2,818;0,776;-34,209;3,270;9,607;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,693;3,174;-13,767;-10,745;-15,233;-12,225;-3,208;27,517;0,000;222,340;Inf;231,000;220,000;-12,983;3,000;-7,893;25,314
11707,000;2,818;0,776;-34,209;3,270;9,607;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,693;3,174;-13,828;-10,751;-15,220;-12,208;-3,208;27,517;0,000;222,340;Inf;230,000;220,000;-12,993;2,997;-7,879;25,278
11707,500;2,818;0,776;-34,209;3,270;9,607;5,293;37,754;4,876;-25,506;-2,765;0,000;39,500;39,900;9,693;3,174;-13,868;-10,763;-15,332;-12,270;-3,208;27,517;0,000;221,640;Inf;230,000;220,000;-13,002;2,994;-7,872;25,308
11708,000;2,818;0,776;-34,209;3,270;9,607;5,297;37,755;4,888;-25,500;-2,770;0,000;39,448;39,847;9,693;3,174;-13,845;-10,766;-15,311;-12,267;-3,207;27,519;0,000;221,640;Inf;229,000;220,000;-13,058;2,991;-7,868;25,347
11708,500;2,818;0,776;-34,209;3,270;9,607;5,297;37,755;4,888;-25,500;-2,770;0,000;39,400;39,800;9,693;3,174;-13,927;-10,783;-15,353;-12,259;-3,207;27,519;0,000;221,840;Inf;229,000;220,000;-13,047;2,989;-7,881;25,346
11709,000;3,108;0,726;-35,209;3,193;9,659;5,297;37,755;4,888;-25,500;-2,770;0,000;39,400;39,800;9,513;3,237;-13,902;-10,756;-15,217;-12,230;-3,207;27,519;0,000;221,840;Inf;228,000;220,000;-13,080;2,986;-7,896;25,394
11709,500;3,108;0,726;-35,209;3,193;9,659;5,297;37,755;4,888;-25,500;-2,770;0,000;39,400;39,800;9,513;3,237;-13,812;-10,771;-15,271;-12,239;-3,207;27,519;0,000;222,340;Inf;228,000;220,000;-13,026;2,988;-7,899;25,428
11710,000;3,108;0,726;-35,209;3,193;9,659;5,297;37,755;4,888;-25,500;-2,770;0,000;39,400;39,800;9,513;3,237;-13,861;-10,765;-15,261;-12,188;-3,207;27,519;0,000;222,340;Inf;227,000;220,000;-13,024;2,990;-7,886;25,434
11710,500;3,108;0,726;-35,209;3,193;9,659;5,297;37,755;4,888;-25,500;-2,770;0,000;39,400;39,800;9,513;3,237;-13,847;-10,734;-15,182;-12,176;-3,207;27,519;0,000;219,640;Inf;227,000;220,000;-13,019;2,992;-7,887;25,444
11711,000;3,108;0,726;-35,209;3,193;9,659;5,276;37,753;4,881;-25,484;-2,748;0,000;39,440;39,819;9,513;3,237;-13,717;-10,761;-15,205;-12,188;-3,200;27,534;0,000;219,640;Inf;227,000;220,000;-12,985;2,994;-7,902;25,511
11711,500;3,108;0,726;-35,209;3,193;9,659;5,276;37,753;4,881;-25,484;-2,748;0,000;39,400;39,800;9,513;3,237;-13,772;-10,760;-15,161;-12,177;-3,200;27,534;0,000;219,540;Inf;227,000;220,000;-12,968;2,995;-7,904;25,535
11712,000;2,895;0,801;-34,033;3,332;9,560;5,276;37,753;4,881;-25,484;-2,748;0,000;39,400;39,800;9,670;3,186;-13,731;-10,741;-15,162;-12,167;-3,200;27,534;0,000;219,540;Inf;227,000;220,000;-12,968;2,997;-7,889;25,520
11712,500;2,895;0,801;-34,033;3,332;9,560;5,276;37,753;4,881;-25,484;-2,748;0,000;39,400;39,800;9,670;3,186;-13,751;-10,737;-15,133;-12,172;-3,200;27,534;0,000;219,340;Inf;227,000;220,000;-12,950;2,996;-7,882;25,406
11713,000;2,895;0,801;-34,033;3,332;9,560;5,276;37,753;4,881;-25,484;-2,748;0,000;39,400;39,800;9,670;3,186;-13,680;-10,751;-15,127;-12,169;-3,200;27,534;0,000;219,340;Inf;227,000;220,000;-12,948;2,994;-7,883;25,342
11713,500;2,895;0,801;-34,033;3,332;9,560;5,276;37,753;4,881;-25,484;-2,748;0,000;39,400;39,800;9,670;3,186;-13,795;-10,724;-15,159;-12,175;-3,200;27,534;0,000;217,640;Inf;227,000;220,000;-12,932;2,992;-7,859;25,321
11714,000;2,895;0,801;-34,033;3,332;9,560;5,239;37,747;4,894;-25,538;-2,775;0,000;39,426;39,849;9,670;3,186;-13,752;-10,769;-15,216;-12,199;-3,197;27,544;0,000;217,640;Inf;228,000;220,000;-12,963;2,991;-7,876;25,291
11714,500;2,895;0,801;-34,033;3,332;9,560;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,670;3,186;-13,745;-10,755;-15,245;-12,189;-3,197;27,544;0,000;217,640;Inf;228,000;220,000;-12,984;2,989;-7,879;25,234
11715,000;2,895;0,801;-34,033;3,332;9,560;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,670;3,186;-13,813;-10,756;-15,242;-12,216;-3,197;27,544;0,000;217,640;Inf;229,000;220,000;-12,983;2,988;-7,872;25,145
11715,500;2,787;0,689;-35,209;3,277;9,667;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,588;3,175;-13,848;-10,752;-15,301;-12,250;-3,197;27,544;0,000;217,440;Inf;229,000;220,000;-13,007;2,986;-7,877;25,092
11716,000;2,787;0,689;-35,209;3,277;9,667;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,588;3,175;-13,828;-10,767;-15,307;-12,233;-3,197;27,544;0,000;217,440;Inf;230,000;220,000;-13,038;2,983;-7,883;25,099
11716,500;2,787;0,689;-35,209;3,277;9,667;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,588;3,175;-13,867;-10,763;-15,233;-12,227;-3,197;27,544;0,000;219,140;Inf;230,000;220,000;-13,034;2,980;-7,878;25,167
11717,000;2,787;0,689;-35,209;3,277;9,667;5,239;37,747;4,894;-25,538;-2,775;0,000;39,400;39,800;9,588;3,175;-13,791;-10,781;-15,262;-12,191;-3,197;27,544;0,000;219,140;Inf;230,000;220,000;-13,022;2,977;-7,888;25,245
11717,500;2,787;0,689;-35,209;3,277;9,667;5,269;37,748;4,865;-25,480;-2,757;0,000;39,415;39,765;9,588;3,175;-13,708;-10,721;-15,158;-12,174;-3,185;27,542;0,000;218,740;Inf;230,000;220,000;-13,006;2,973;-7,889;25,324
11718,000;2,787;0,689;-35,209;3,277;9,667;5,269;37,748;4,865;-25,480;-2,757;0,000;39,400;39,800;9,588;3,175;-13,815;-10,722;-15,163;-12,178;-3,185;27,542;0,000;218,740;Inf;231,000;220,000;-12,940;2,970;-7,887;25,300
11718,500;3,004;0,727;-35,209;3,206;9,639;5,269;37,748;4,865;-25,480;-2,757;0,000;39,400;39,800;9,672;3,172;-13,801;-10,722;-15,186;-12,156;-3,185;27,542;0,000;219,140;Inf;231,000;220,000;-12,969;2,967;-7,898;25,300
11719,000;3,004;0,727;-35,209;3,206;9,639;5,269;37,748;4,865;-25,480;-2,757;0,000;39,400;39,800;9,672;3,172;-13,771;-10,708;-15,200;-12,187;-3,185;27,542;0,000;219,140;Inf;231,000;220,000;-12,966;2,968;-7,875;25,310
11719,500;3,004;0,727;-35,209;3,206;9,639;5,269;37,748;4,865;-25,480;-2,757;0,000;39,400;39,800;9,672;3,172;-13,779;-10,732;-15,239;-12,209;-3,185;27,542;0,000;219,440;Inf;231,000;220,000;-12,966;2,969;-7,872;25,316
11720,000;3,004;0,727;-35,209;3,206;9,639;5,269;37,748;4,865;-25,480;-2,757;0,000;39,400;39,800;9,672;3,172;-13,757;-10,753;-15,217;-12,155;-3,185;27,542;0,000;219,440;Inf;231,000;220,000;-12,990;2,969;-7,873;25,249
11720,500;3,004;0,727;-35,209;3,206;9,639;5,313;37,743;4,889;-25,472;-2,734;0,000;39,414;39,734;9,672;3,172;-13,801;-10,749;-15,190;-12,183;-3,174;27,551;0,000;221,740;Inf;231,000;220,000;-12,970;2,970;-7,867;25,220
11721,000;3,004;0,727;-35,209;3,206;9,639;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,672;3,172;-13,824;-10,714;-15,221;-12,191;-3,174;27,551;0,000;221,740;Inf;230,000;220,000;-12,981;2,970;-7,877;25,182
11721,500;3,004;0,727;-35,209;3,206;9,639;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,672;3,172;-13,749;-10,724;-15,186;-12,175;-3,174;27,551;0,000;221,440;Inf;230,000;220,000;-12,987;2,971;-7,860;25,167
11722,000;3,288;0,756;-35,209;3,213;9,607;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,661;3,123;-13,782;-10,737;-15,221;-12,202;-3,174;27,551;0,000;221,440;Inf;229,000;220,000;-12,959;2,971;-7,873;25,171
11722,500;3,288;0,756;-35,209;3,213;9,607;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,661;3,123;-13,791;-10,743;-15,193;-12,189;-3,174;27,551;0,000;221,440;Inf;229,000;220,000;-12,985;2,977;-7,875;25,159
11723,000;3,288;0,756;-35,209;3,213;9,607;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,661;3,123;-13,841;-10,745;-15,201;-12,188;-3,174;27,551;0,000;221,440;Inf;228,000;220,000;-12,979;2,982;-7,875;25,158
11723,500;3,288;0,756;-35,209;3,213;9,607;5,313;37,743;4,889;-25,472;-2,734;0,000;39,400;39,700;9,661;3,123;-13,770;-10,754;-15,251;-12,228;-3,174;27,551;0,000;220,340;Inf;228,000;220,000;-12,994;2,987;-7,865;25,160
11724,000;3,288;0,756;-35,209;3,213;9,607;5,298;37,738;4,920;-25,501;-2,724;0,000;39,407;39,712;9,661;3,123;-13,789;-10,755;-15,256;-12,192;-3,164;27,556;0,000;220,340;Inf;228,000;220,000;-13,001;2,992;-7,875;25,121
11724,500;3,288;0,756;-35,209;3,213;9,607;5,298;37,738;4,920;-25,501;-2,724;0,000;39,400;39,700;9,661;3,123;-13,846;-10,753;-15,215;-12,207;-3,164;27,556;0,000;220,540;Inf;228,000;220,000;-12,998;2,997;-7,884;25,088
11725,000;3,150;0,763;-35,209;3,244;9,645;5,298;37,738;4,920;-25,501;-2,724;0,000;39,400;39,700;9,539;3,349;-13,776;-10,755;-15,238;-12,210;-3,164;27,556;0,000;220,540;Inf;228,000;220,000;-13,005;3,001;-7,879;25,043
11725,500;3,150;0,763;-35,209;3,244;9,645;5,298;37,738;4,920;-25,501;-2,724;0,000;39,400;39,700;9,539;3,349;-13,840;-10,759;-15,278;-12,212;-3,164;27,556;0,000;220,040;Inf;228,000;220,000;-12,995;3,004;-7,867;25,021
11726,000;3,150;0,763;-35,209;3,244;9,645;5,298;37,738;4,920;-25,501;-2,724;0,000;39,400;39,700;9,539;3,349;-13,834;-10,749;-15,258;-12,194;-3,164;27,556;0,000;220,040;Inf;228,000;220,000;-13,022;3,006;-7,870;24,991
11726,500;3,150;0,763;-35,209;3,244;9,645;5,298;37,738;4,920;-25,501;-2,724;0,000;39,400;39,700;9,539;3,349;-13,860;-10,736;-15,247;-12,191;-3,164;27,556;0,000;218,040;Inf;228,000;220,000;-13,009;3,008;-7,873;24,953
11727,000;3,150;0,763;-35,209;3,244;9,645;5,302;37,752;4,881;-25,472;-2,739;0,000;39,393;39,723;9,539;3,349;-13,820;-10,751;-15,203;-12,195;-3,170;27,559;0,000;218,040;Inf;229,000;220,000;-13,008;3,011;-7,883;24,947
11727,500;3,150;0,763;-35,209;3,244;9,645;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,539;3,349;-13,771;-10,735;-15,181;-12,175;-3,170;27,559;0,000;217,740;Inf;229,000;220,000;-12,992;3,013;-7,874;24,993
11728,000;3,150;0,763;-35,209;3,244;9,645;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,539;3,349;-13,836;-10,747;-15,224;-12,213;-3,170;27,559;0,000;217,740;Inf;230,000;220,000;-12,966;3,015;-7,866;25,015
11728,500;2,984;0,706;-35,209;3,245;9,695;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,517;3,194;-13,841;-10,736;-15,196;-12,173;-3,170;27,559;0,000;217,540;Inf;230,000;220,000;-13,005;3,018;-7,877;25,047
11729,000;2,984;0,706;-35,209;3,245;9,695;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,517;3,194;-13,757;-10,738;-15,199;-12,161;-3,170;27,559;0,000;217,540;Inf;231,000;220,000;-12,986;3,017;-7,875;25,001
11729,500;2,984;0,706;-35,209;3,245;9,695;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,517;3,194;-13,809;-10,724;-15,165;-12,155;-3,170;27,559;0,000;218,840;Inf;231,000;220,000;-12,964;3,016;-7,886;24,956
11730,000;2,984;0,706;-35,209;3,245;9,695;5,302;37,752;4,881;-25,472;-2,739;0,000;39,400;39,700;9,517;3,194;-13,719;-10,731;-15,206;-12,181;-3,170;27,559;0,000;218,840;Inf;232,000;220,000;-12,963;3,016;-7,878;24,947
11730,500;2,984;0,706;-35,209;3,245;9,695;5,304;37,729;4,886;-25,503;-2,725;0,000;39,379;39,699;9,517;3,194;-13,758;-10,733;-15,190;-12,173;-3,170;27,558;0,000;219,240;Inf;232,000;220,000;-12,959;3,015;-7,862;24,876
11731,000;2,984;0,706;-35,209;3,245;9,695;5,304;37,729;4,886;-25,503;-2,725;0,000;39,400;39,700;9,517;3,194;-13,797;-10,746;-15,219;-12,175;-3,170;27,558;0,000;219,240;Inf;232,000;220,000;-12,964;3,015;-7,891;24,808
11731,500;3,141;0,708;-35,209;3,252;9,647;5,304;37,729;4,886;-25,503;-2,725;0,000;39,400;39,700;9,633;3,136;-13,718;-10,740;-15,186;-12,170;-3,170;27,558;0,000;219,340;Inf;232,000;220,000;-12,985;3,014;-7,870;24,789
11732,000;3,141;0,708;-35,209;3,252;9,647;5,304;37,729;4,886;-25,503;-2,725;0,000;39,400;39,700;9,633;3,136;-13,802;-10,735;-15,218;-12,198;-3,170;27,558;0,000;219,340;Inf;232,000;220,000;-12,953;3,016;-7,884;24,795
11732,500;3,141;0,708;-35,209;3,252;9,647;5,304;37,729;4,886;-25,503;-2,725;0,000;39,400;39,700;9,633;3,136;-13,688;-10,741;-15,165;-12,181;-3,170;27,558;0,000;221,040;Inf;232,000;220,000;-12,988;3,018;-7,899;24,829
11733,000;3,141;0,708;-35,209;3,252;9,647;5,304;37,729;4,886;-25,503;-2,725;0,000;39,400;39,700;9,633;3,136;-13,813;-10,704;-15,141;-12,161;-3,170;27,558;0,000;221,040;Inf;231,000;220,000;-12,944;3,020;-7,867;24,867
11733,500;3,141;0,708;-35,209;3,252;9,647;5,276;37,728;4,880;-25,544;-2,734;0,000;39,367;39,675;9,633;3,136;-13,754;-10,765;-15,243;-12,189;-3,168;27,553;0,000;222,540;Inf;231,000;220,000;-12,955;3,022;-7,874;24,871
11734,000;3,141;0,708;-35,209;3,252;9,647;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,633;3,136;-13,799;-10,741;-15,173;-12,215;-3,168;27,553;0,000;222,540;Inf;230,000;220,000;-12,988;3,024;-7,883;24,911
11734,500;3,103;0,763;-35,209;3,251;9,606;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,605;3,174;-13,756;-10,750;-15,196;-12,199;-3,168;27,553;0,000;222,640;Inf;230,000;220,000;-12,982;3,026;-7,892;24,938
