t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11735,000;3,103;0,763;-35,209;3,251;9,606;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,605;3,174;-13,778;-10,756;-15,251;-12,212;-3,168;27,553;0,000;222,640;Inf;229,000;220,000;-12,975;3,028;-7,885;24,929
11735,500;3,103;0,763;-35,209;3,251;9,606;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,605;3,174;-13,802;-10,753;-15,210;-12,191;-3,168;27,553;0,000;222,540;Inf;229,000;220,000;-12,999;3,029;-7,871;24,941
11736,000;3,103;0,763;-35,209;3,251;9,606;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,605;3,174;-13,842;-10,783;-15,232;-12,230;-3,168;27,553;0,000;222,540;Inf;228,000;220,000;-12,989;3,030;-7,879;24,960
11736,500;3,103;0,763;-35,209;3,251;9,606;5,276;37,728;4,880;-25,544;-2,734;0,000;39,400;39,700;9,605;3,174;-13,779;-10,760;-15,261;-12,204;-3,168;27,553;0,000;220,640;Inf;228,000;220,000;-13,022;3,031;-7,876;24,956
11737,000;3,103;0,763;-35,209;3,251;9,606;5,264;37,726;4,880;-25,514;-2,729;0,000;39,355;39,616;9,605;3,174;-13,844;-10,745;-15,207;-12,205;-3,170;27,558;0,000;220,640;Inf;228,000;220,000;-13,001;3,032;-7,887;24,965
11737,500;3,103;0,763;-35,209;3,251;9,606;5,264;37,726;4,880;-25,514;-2,729;0,000;39,400;39,600;9,605;3,174;-13,790;-10,788;-15,238;-12,215;-3,170;27,558;0,000;220,440;Inf;228,000;220,000;-13,000;3,034;-7,871;24,936
11738,000;1,909;0,516;-33,586;3,254;9,544;5,264;37,726;4,880;-25,514;-2,729;0,000;39,400;39,600;9,733;3,027;-13,838;-10,772;-15,280;-12,209;-3,170;27,558;0,000;220,440;Inf;228,000;220,000;-13,008;3,035;-7,891;24,963
11738,500;1,909;0,516;-33,586;3,254;9,544;5,264;37,726;4,880;-25,514;-2,729;0,000;39,400;39,600;9,733;3,027;-13,827;-10,762;-15,220;-12,206;-3,170;27,558;0,000;220,240;Inf;228,000;220,000;-13,025;3,016;-7,882;24,961
11739,000;1,909;0,516;-33,586;3,254;9,544;5,264;37,726;4,880;-25,514;-2,729;0,000;39,400;39,600;9,733;3,027;-13,821;-10,770;-15,291;-12,207;-3,170;27,558;0,000;220,240;Inf;228,000;220,000;-13,004;2,998;-7,898;25,031
11739,500;1,909;0,516;-33,586;3,254;9,544;5,264;37,726;4,880;-25,514;-2,729;0,000;39,400;39,600;9,733;3,027;-13,776;-10,757;-15,202;-12,210;-3,170;27,558;0,000;217,940;Inf;228,000;220,000;-13,022;2,980;-7,907;25,078
11740,000;1,909;0,516;-33,586;3,254;9,544;5,251;37,724;4,863;-25,541;-2,711;0,000;39,349;39,601;9,733;3,027;-13,676;-10,735;-15,198;-12,174;-3,173;27,559;0,000;217,940;Inf;229,000;220,000;-12,986;2,963;-7,890;25,143
11740,500;1,909;0,516;-33,586;3,254;9,544;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,733;3,027;-13,836;-10,720;-15,161;-12,160;-3,173;27,559;0,000;217,740;Inf;229,000;220,000;-12,946;2,945;-7,901;25,247
11741,000;3,501;0,796;-35,209;3,241;9,609;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,472;3,216;-13,670;-10,759;-15,160;-12,182;-3,173;27,559;0,000;217,740;Inf;230,000;220,000;-12,969;2,928;-7,892;25,151
11741,500;3,501;0,796;-35,209;3,241;9,609;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,472;3,216;-13,729;-10,744;-15,091;-12,143;-3,173;27,559;0,000;217,740;Inf;230,000;220,000;-12,943;2,938;-7,901;25,087
11742,000;3,501;0,796;-35,209;3,241;9,609;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,472;3,216;-13,583;-10,742;-15,067;-12,164;-3,173;27,559;0,000;217,740;Inf;231,000;220,000;-12,927;2,947;-7,881;25,026
11742,500;3,501;0,796;-35,209;3,241;9,609;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,472;3,216;-13,780;-10,690;-15,076;-12,112;-3,173;27,559;0,000;218,640;Inf;231,000;220,000;-12,889;2,956;-7,888;24,980
11743,000;3,501;0,796;-35,209;3,241;9,609;5,251;37,724;4,863;-25,541;-2,711;0,000;39,300;39,600;9,472;3,216;-13,727;-10,744;-15,198;-12,190;-3,173;27,559;0,000;218,640;Inf;232,000;220,000;-12,915;2,965;-7,867;24,917
11743,500;3,501;0,796;-35,209;3,241;9,609;5,234;37,709;4,872;-25,621;-2,734;0,000;39,340;39,619;9,472;3,216;-13,810;-10,758;-15,240;-12,212;-3,186;27,552;0,000;219,040;Inf;232,000;220,000;-12,965;2,974;-7,872;24,877
11744,000;3,501;0,796;-35,209;3,241;9,609;5,234;37,709;4,872;-25,621;-2,734;0,000;39,300;39,600;9,472;3,216;-13,760;-10,751;-15,250;-12,221;-3,186;27,552;0,000;219,040;Inf;232,000;220,000;-13,005;2,982;-7,892;24,822
11744,500;3,120;0,764;-35,204;3,172;9,610;5,234;37,709;4,872;-25,621;-2,734;0,000;39,300;39,600;9,688;3,353;-13,777;-10,763;-15,230;-12,213;-3,186;27,552;0,000;218,940;Inf;232,000;220,000;-12,996;2,991;-7,867;24,782
11745,000;3,120;0,764;-35,204;3,172;9,610;5,234;37,709;4,872;-25,621;-2,734;0,000;39,300;39,600;9,688;3,353;-13,881;-10,763;-15,230;-12,230;-3,186;27,552;0,000;218,940;Inf;233,000;220,000;-12,996;2,993;-7,880;24,728
11745,500;3,120;0,764;-35,204;3,172;9,610;5,234;37,709;4,872;-25,621;-2,734;0,000;39,300;39,600;9,688;3,353;-13,865;-10,782;-15,239;-12,217;-3,186;27,552;0,000;222,440;Inf;233,000;220,000;-13,026;2,995;-7,892;24,698
11746,000;3,120;0,764;-35,204;3,172;9,610;5,234;37,709;4,872;-25,621;-2,734;0,000;39,300;39,600;9,688;3,353;-13,855;-10,752;-15,311;-12,246;-3,186;27,552;0,000;222,440;Inf;232,000;220,000;-13,026;2,997;-7,889;24,694
11746,500;3,120;0,764;-35,204;3,172;9,610;5,259;37,729;4,889;-25,522;-2,724;0,000;39,337;39,605;9,688;3,353;-13,778;-10,783;-15,278;-12,229;-3,176;27,548;0,000;222,040;Inf;232,000;220,000;-13,041;2,999;-7,885;24,712
11747,000;3,120;0,764;-35,204;3,172;9,610;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,688;3,353;-13,841;-10,784;-15,281;-12,242;-3,176;27,548;0,000;222,040;Inf;231,000;220,000;-13,017;3,001;-7,884;24,784
11747,500;2,538;0,678;-34,850;3,284;9,578;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,698;3,365;-13,869;-10,798;-15,318;-12,254;-3,176;27,548;0,000;222,540;Inf;231,000;220,000;-13,037;3,003;-7,882;24,798
11748,000;2,538;0,678;-34,850;3,284;9,578;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,698;3,365;-13,790;-10,799;-15,258;-12,239;-3,176;27,548;0,000;222,540;Inf;230,000;220,000;-13,060;2,996;-7,894;24,856
11748,500;2,538;0,678;-34,850;3,284;9,578;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,698;3,365;-13,926;-10,735;-15,227;-12,179;-3,176;27,548;0,000;222,240;Inf;230,000;220,000;-13,022;2,988;-7,915;24,949
11749,000;2,538;0,678;-34,850;3,284;9,578;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,698;3,365;-13,842;-10,798;-15,253;-12,220;-3,176;27,548;0,000;222,240;Inf;229,000;220,000;-13,017;2,981;-7,911;24,939
11749,500;2,538;0,678;-34,850;3,284;9,578;5,259;37,729;4,889;-25,522;-2,724;0,000;39,300;39,600;9,698;3,365;-13,826;-10,732;-15,147;-12,168;-3,176;27,548;0,000;220,940;Inf;229,000;220,000;-13,028;2,973;-7,893;25,012
11750,000;2,538;0,678;-34,850;3,284;9,578;5,301;37,732;4,902;-25,511;-2,728;0,000;39,338;39,658;9,698;3,365;-13,670;-10,774;-15,178;-12,174;-3,174;27,559;0,000;220,940;Inf;229,000;220,000;-12,968;2,966;-7,893;25,076
11750,500;2,538;0,678;-34,850;3,284;9,578;5,301;37,732;4,902;-25,511;-2,728;0,000;39,300;39,700;9,698;3,365;-13,782;-10,760;-15,173;-12,181;-3,174;27,559;0,000;220,740;Inf;229,000;220,000;-12,949;2,959;-7,903;25,133
11751,000;3,089;0,745;-34,915;3,262;9,632;5,301;37,732;4,902;-25,511;-2,728;0,000;39,300;39,700;9,705;2,975;-13,715;-10,766;-15,214;-12,186;-3,174;27,559;0,000;220,740;Inf;229,000;220,000;-12,974;2,952;-7,898;25,224
11751,500;3,089;0,745;-34,915;3,262;9,632;5,301;37,732;4,902;-25,511;-2,728;0,000;39,300;39,700;9,705;2,975;-13,783;-10,768;-15,218;-12,211;-3,174;27,559;0,000;220,940;Inf;229,000;220,000;-12,970;2,955;-7,883;25,267
11752,000;3,089;0,745;-34,915;3,262;9,632;5,301;37,732;4,902;-25,511;-2,728;0,000;39,300;39,700;9,705;2,975;-13,790;-10,752;-15,214;-12,213;-3,174;27,559;0,000;220,940;Inf;229,000;220,000;-12,995;2,957;-7,859;25,332
11752,500;3,089;0,745;-34,915;3,262;9,632;5,301;37,732;4,902;-25,511;-2,728;0,000;39,300;39,700;9,705;2,975;-13,793;-10,769;-15,162;-12,205;-3,174;27,559;0,000;218,940;Inf;229,000;220,000;-12,992;2,959;-7,860;25,379
11753,000;3,089;0,745;-34,915;3,262;9,632;5,236;37,717;4,909;-25,549;-2,711;0,000;39,341;39,591;9,705;2,975;-13,800;-10,734;-15,164;-12,176;-3,167;27,565;0,000;218,940;Inf;230,000;220,000;-12,982;2,961;-7,876;25,450
11753,500;3,089;0,745;-34,915;3,262;9,632;5,236;37,717;4,909;-25,549;-2,711;0,000;39,300;39,600;9,705;2,975;-13,839;-10,740;-15,190;-12,192;-3,167;27,565;0,000;219,040;Inf;230,000;220,000;-12,968;2,963;-7,863;25,524
11754,000;3,201;0,870;-33,749;3,241;9,560;5,236;37,717;4,909;-25,549;-2,711;0,000;39,300;39,600;9,755;3,217;-13,735;-10,759;-15,189;-12,182;-3,167;27,565;0,000;219,040;Inf;230,000;220,000;-12,990;2,965;-7,880;25,703
11754,500;3,201;0,870;-33,749;3,241;9,560;5,236;37,717;4,909;-25,549;-2,711;0,000;39,300;39,600;9,755;3,217;-13,702;-10,748;-15,175;-12,187;-3,167;27,565;0,000;218,540;Inf;230,000;220,000;-12,966;2,969;-7,873;25,804
11755,000;3,201;0,870;-33,749;3,241;9,560;5,236;37,717;4,909;-25,549;-2,711;0,000;39,300;39,600;9,755;3,217;-13,796;-10,710;-15,139;-12,142;-3,167;27,565;0,000;218,540;Inf;231,000;220,000;-12,953;2,973;-7,865;25,999
11755,500;3,201;0,870;-33,749;3,241;9,560;5,236;37,717;4,909;-25,549;-2,711;0,000;39,300;39,600;9,755;3,217;-13,651;-10,755;-15,115;-12,139;-3,167;27,565;0,000;219,740;Inf;231,000;220,000;-12,947;2,977;-7,865;25,972
11756,000;3,201;0,870;-33,749;3,241;9,560;5,231;37,715;4,871;-25,621;-2,714;0,000;39,344;39,605;9,755;3,217;-13,646;-10,727;-15,093;-12,145;-3,149;27,571;0,000;219,740;Inf;231,000;220,000;-12,915;2,980;-7,842;25,934
11756,500;3,201;0,870;-33,749;3,241;9,560;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,755;3,217;-13,641;-10,728;-15,031;-12,152;-3,149;27,571;0,000;219,540;Inf;231,000;220,000;-12,903;2,984;-7,868;25,960
11757,000;3,201;0,870;-33,749;3,241;9,560;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,755;3,217;-13,707;-10,727;-15,106;-12,151;-3,149;27,571;0,000;219,540;Inf;231,000;220,000;-12,888;2,988;-7,854;25,940
11757,500;3,617;0,836;-35,209;3,147;9,627;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,644;3,273;-13,624;-10,713;-15,097;-12,134;-3,149;27,571;0,000;219,840;Inf;231,000;220,000;-12,923;2,991;-7,851;25,963
11758,000;3,617;0,836;-35,209;3,147;9,627;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,644;3,273;-13,701;-10,742;-15,105;-12,170;-3,149;27,571;0,000;219,840;Inf;231,000;220,000;-12,892;3,001;-7,840;25,856
11758,500;3,617;0,836;-35,209;3,147;9,627;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,644;3,273;-13,683;-10,739;-15,114;-12,127;-3,149;27,571;0,000;221,340;Inf;231,000;220,000;-12,930;3,011;-7,853;25,834
11759,000;3,617;0,836;-35,209;3,147;9,627;5,231;37,715;4,871;-25,621;-2,714;0,000;39,300;39,600;9,644;3,273;-13,700;-10,744;-15,140;-12,190;-3,149;27,571;0,000;221,340;Inf;230,000;220,000;-12,916;3,021;-7,845;25,812
11759,500;3,617;0,836;-35,209;3,147;9,627;5,217;37,719;4,876;-25,612;-2,711;0,000;39,348;39,650;9,644;3,273;-13,691;-10,717;-15,078;-12,134;-3,141;27,574;0,000;221,340;Inf;230,000;220,000;-12,943;3,031;-7,852;25,800
11760,000;3,617;0,836;-35,209;3,147;9,627;5,217;37,719;4,876;-25,612;-2,711;0,000;39,300;39,700;9,644;3,273;-13,585;-10,726;-15,056;-12,149;-3,141;27,574;0,000;221,340;Inf;229,000;220,000;-12,905;3,041;-7,838;25,788
11760,500;2,856;0,793;-34,290;3,194;9,560;5,217;37,719;4,876;-25,612;-2,711;0,000;39,300;39,700;9,707;3,242;-13,734;-10,725;-15,149;-12,153;-3,141;27,574;0,000;221,440;Inf;229,000;220,000;-12,879;3,050;-7,857;25,767
11761,000;2,856;0,793;-34,290;3,194;9,560;5,217;37,719;4,876;-25,612;-2,711;0,000;39,300;39,700;9,707;3,242;-13,783;-10,752;-15,202;-12,211;-3,141;27,574;0,000;221,440;Inf;228,000;220,000;-12,940;3,047;-7,809;25,714
11761,500;2,856;0,793;-34,290;3,194;9,560;5,217;37,719;4,876;-25,612;-2,711;0,000;39,300;39,700;9,707;3,242;-13,712;-10,743;-15,198;-12,189;-3,141;27,574;0,000;221,240;Inf;228,000;220,000;-12,987;3,044;-7,824;25,679
11762,000;2,856;0,793;-34,290;3,194;9,560;5,217;37,719;4,876;-25,612;-2,711;0,000;39,300;39,700;9,707;3,242;-13,788;-10,707;-15,184;-12,207;-3,141;27,574;0,000;221,240;Inf;227,000;220,000;-12,961;3,041;-7,821;25,671
11762,500;2,856;0,793;-34,290;3,194;9,560;5,229;37,729;4,888;-25,587;-2,712;0,000;39,341;39,652;9,707;3,242;-13,826;-10,746;-15,193;-12,220;-3,153;27,576;0,000;219,240;Inf;227,000;220,000;-12,971;3,038;-7,830;25,649
11763,000;2,856;0,793;-34,290;3,194;9,560;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,707;3,242;-13,789;-10,743;-15,267;-12,207;-3,153;27,576;0,000;219,240;Inf;227,000;220,000;-12,996;3,035;-7,827;25,678
11763,500;2,856;0,793;-34,290;3,194;9,560;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,707;3,242;-13,791;-10,750;-15,261;-12,233;-3,153;27,576;0,000;219,540;Inf;227,000;220,000;-13,001;3,032;-7,827;25,709
11764,000;3,056;0,717;-35,209;3,234;9,691;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,419;3,252;-13,779;-10,768;-15,257;-12,216;-3,153;27,576;0,000;219,540;Inf;227,000;220,000;-13,009;3,029;-7,846;25,746
11764,500;3,056;0,717;-35,209;3,234;9,691;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,419;3,252;-13,839;-10,766;-15,224;-12,211;-3,153;27,576;0,000;219,040;Inf;227,000;220,000;-13,005;3,029;-7,838;25,806
11765,000;3,056;0,717;-35,209;3,234;9,691;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,419;3,252;-13,832;-10,721;-15,187;-12,176;-3,153;27,576;0,000;219,040;Inf;227,000;220,000;-13,010;3,030;-7,847;25,819
11765,500;3,056;0,717;-35,209;3,234;9,691;5,229;37,729;4,888;-25,587;-2,712;0,000;39,300;39,700;9,419;3,252;-13,811;-10,714;-15,181;-12,183;-3,153;27,576;0,000;217,240;Inf;227,000;220,000;-12,979;3,030;-7,836;25,882
11766,000;3,056;0,717;-35,209;3,234;9,691;5,240;37,727;4,849;-25,517;-2,693;0,000;39,339;39,624;9,419;3,252;-13,837;-10,753;-15,258;-12,216;-3,150;27,578;0,000;217,240;Inf;228,000;220,000;-12,972;3,031;-7,855;25,875
11766,500;3,056;0,717;-35,209;3,234;9,691;5,240;37,727;4,849;-25,517;-2,693;0,000;39,300;39,600;9,419;3,252;-13,856;-10,753;-15,233;-12,233;-3,150;27,578;0,000;217,640;Inf;228,000;220,000;-13,016;3,031;-7,847;25,822
11767,000;3,518;0,863;-35,209;3,208;9,551;5,240;37,727;4,849;-25,517;-2,693;0,000;39,300;39,600;9,600;3,284;-13,763;-10,761;-15,226;-12,217;-3,150;27,578;0,000;217,640;Inf;229,000;220,000;-13,019;3,032;-7,863;25,838
11767,500;3,518;0,863;-35,209;3,208;9,551;5,240;37,727;4,849;-25,517;-2,693;0,000;39,300;39,600;9,600;3,284;-13,763;-10,753;-15,200;-12,192;-3,150;27,578;0,000;217,440;Inf;229,000;220,000;-12,992;3,040;-7,849;25,820
11768,000;3,518;0,863;-35,209;3,208;9,551;5,240;37,727;4,849;-25,517;-2,693;0,000;39,300;39,600;9,600;3,284;-13,763;-10,736;-15,181;-12,190;-3,150;27,578;0,000;217,440;Inf;230,000;220,000;-12,977;3,047;-7,847;25,766
11768,500;3,518;0,863;-35,209;3,208;9,551;5,240;37,727;4,849;-25,517;-2,693;0,000;39,300;39,600;9,600;3,284;-13,823;-10,738;-15,185;-12,187;-3,150;27,578;0,000;218,440;Inf;230,000;220,000;-12,967;3,055;-7,818;25,727
11769,000;3,518;0,863;-35,209;3,208;9,551;5,275;37,717;4,873;-25,527;-2,719;0,000;39,338;39,693;9,600;3,284;-13,711;-10,739;-15,218;-12,192;-3,162;27,580;0,000;218,440;Inf;231,000;220,000;-12,983;3,063;-7,840;25,728
11769,500;3,518;0,863;-35,209;3,208;9,551;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,600;3,284;-13,781;-10,744;-15,168;-12,176;-3,162;27,580;0,000;218,140;Inf;231,000;220,000;-12,965;3,070;-7,847;25,595
11770,000;3,518;0,863;-35,209;3,208;9,551;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,600;3,284;-13,745;-10,731;-15,186;-12,170;-3,162;27,580;0,000;218,140;Inf;232,000;220,000;-12,967;3,078;-7,852;25,592
11770,500;2,727;0,701;-34,589;3,184;9,548;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,754;3,264;-13,779;-10,726;-15,153;-12,176;-3,162;27,580;0,000;218,340;Inf;232,000;220,000;-12,958;3,085;-7,825;25,621
11771,000;2,727;0,701;-34,589;3,184;9,548;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,754;3,264;-13,735;-10,732;-15,188;-12,191;-3,162;27,580;0,000;218,340;Inf;233,000;220,000;-12,959;3,079;-7,847;25,650
11771,500;2,727;0,701;-34,589;3,184;9,548;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,754;3,264;-13,812;-10,735;-15,193;-12,190;-3,162;27,580;0,000;221,740;Inf;233,000;220,000;-12,961;3,073;-7,833;25,656
11772,000;2,727;0,701;-34,589;3,184;9,548;5,275;37,717;4,873;-25,527;-2,719;0,000;39,300;39,700;9,754;3,264;-13,863;-10,719;-15,214;-12,194;-3,162;27,580;0,000;221,740;Inf;232,000;220,000;-12,982;3,067;-7,830;25,662
11772,500;2,727;0,701;-34,589;3,184;9,548;5,251;37,723;4,878;-25,503;-2,720;0,000;39,341;39,638;9,754;3,264;-13,750;-10,733;-15,225;-12,199;-3,155;27,577;0,000;221,540;Inf;232,000;220,000;-12,998;3,062;-7,836;25,666
11773,000;2,727;0,701;-34,589;3,184;9,548;5,251;37,723;4,878;-25,503;-2,720;0,000;39,300;39,600;9,754;3,264;-13,736;-10,736;-15,177;-12,198;-3,155;27,577;0,000;221,540;Inf;231,000;220,000;-12,976;3,056;-7,811;25,638
11773,500;3,429;0,829;-35,209;3,227;9,616;5,251;37,723;4,878;-25,503;-2,720;0,000;39,300;39,600;9,567;3,132;-13,830;-10,750;-15,175;-12,182;-3,155;27,577;0,000;221,040;Inf;231,000;220,000;-12,962;3,051;-7,823;25,561
11774,000;3,429;0,829;-35,209;3,227;9,616;5,251;37,723;4,878;-25,503;-2,720;0,000;39,300;39,600;9,567;3,132;-13,841;-10,738;-15,197;-12,203;-3,155;27,577;0,000;221,040;Inf;230,000;220,000;-12,984;3,057;-7,818;25,500
11774,500;3,429;0,829;-35,209;3,227;9,616;5,251;37,723;4,878;-25,503;-2,720;0,000;39,300;39,600;9,567;3,132;-13,805;-10,744;-15,247;-12,201;-3,155;27,577;0,000;220,940;Inf;230,000;220,000;-12,995;3,063;-7,804;25,526
11775,000;3,429;0,829;-35,209;3,227;9,616;5,251;37,723;4,878;-25,503;-2,720;0,000;39,300;39,600;9,567;3,132;-13,849;-10,726;-15,212;-12,193;-3,155;27,577;0,000;220,940;Inf;230,000;220,000;-12,999;3,069;-7,807;25,516
11775,500;3,429;0,829;-35,209;3,227;9,616;5,250;37,722;4,885;-25,464;-2,722;0,000;39,340;39,635;9,567;3,132;-13,849;-10,737;-15,286;-12,227;-3,167;27,580;0,000;221,140;Inf;230,000;220,000;-12,995;3,075;-7,807;25,545
11776,000;3,429;0,829;-35,209;3,227;9,616;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,567;3,132;-13,745;-10,741;-15,179;-12,160;-3,167;27,580;0,000;221,140;Inf;229,000;220,000;-13,025;3,081;-7,824;25,620
11776,500;3,174;0,778;-34,882;3,245;9,525;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,719;3,278;-13,784;-10,724;-15,148;-12,156;-3,167;27,580;0,000;221,040;Inf;229,000;220,000;-12,956;3,087;-7,826;25,681
11777,000;3,174;0,778;-34,882;3,245;9,525;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,719;3,278;-13,708;-10,734;-15,196;-12,191;-3,167;27,580;0,000;221,040;Inf;228,000;220,000;-12,953;3,088;-7,832;25,768
11777,500;3,174;0,778;-34,882;3,245;9,525;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,719;3,278;-13,831;-10,741;-15,204;-12,203;-3,167;27,580;0,000;221,440;Inf;228,000;220,000;-12,958;3,090;-7,835;25,761
11778,000;3,174;0,778;-34,882;3,245;9,525;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,719;3,278;-13,804;-10,712;-15,157;-12,141;-3,167;27,580;0,000;221,440;Inf;227,000;220,000;-12,995;3,091;-7,832;25,756
11778,500;3,174;0,778;-34,882;3,245;9,525;5,250;37,722;4,885;-25,464;-2,722;0,000;39,300;39,600;9,719;3,278;-13,725;-10,728;-15,180;-12,175;-3,167;27,580;0,000;218,940;Inf;227,000;220,000;-12,953;3,092;-7,862;25,696
11779,000;3,174;0,778;-34,882;3,245;9,525;5,205;37,716;4,848;-25,515;-2,705;0,000;39,338;39,676;9,719;3,278;-13,728;-10,735;-15,150;-12,146;-3,166;27,577;0,000;218,940;Inf;228,000;220,000;-12,952;3,094;-7,824;25,687
11779,500;3,174;0,778;-34,882;3,245;9,525;5,205;37,716;4,848;-25,515;-2,705;0,000;39,300;39,700;9,719;3,278;-13,795;-10,726;-15,213;-12,184;-3,166;27,577;0,000;218,740;Inf;228,000;220,000;-12,940;3,095;-7,825;25,679
11780,000;3,002;0,798;-33,275;3,268;9,548;5,205;37,716;4,848;-25,515;-2,705;0,000;39,300;39,700;9,805;3,148;-13,801;-10,727;-15,182;-12,195;-3,166;27,577;0,000;218,740;Inf;229,000;220,000;-12,979;3,096;-7,813;25,627
11780,500;3,002;0,798;-33,275;3,268;9,548;5,205;37,716;4,848;-25,515;-2,705;0,000;39,300;39,700;9,805;3,148;-13,689;-10,729;-15,180;-12,164;-3,166;27,577;0,000;218,740;Inf;229,000;220,000;-12,976;3,095;-7,840;25,534
11781,000;3,002;0,798;-33,275;3,268;9,548;5,205;37,716;4,848;-25,515;-2,705;0,000;39,300;39,700;9,805;3,148;-13,766;-10,730;-15,164;-12,161;-3,166;27,577;0,000;218,740;Inf;230,000;220,000;-12,941;3,093;-7,828;25,519
11781,500;3,002;0,798;-33,275;3,268;9,548;5,205;37,716;4,848;-25,515;-2,705;0,000;39,300;39,700;9,805;3,148;-13,813;-10,754;-15,175;-12,174;-3,166;27,577;0,000;217,940;Inf;230,000;220,000;-12,955;3,092;-7,844;25,471
11782,000;3,002;0,798;-33,275;3,268;9,548;5,253;37,719;4,870;-25,519;-2,724;0,000;39,344;39,678;9,805;3,148;-13,727;-10,753;-15,230;-12,187;-3,160;27,581;0,000;217,940;Inf;231,000;220,000;-12,979;3,090;-7,831;25,431
11782,500;3,002;0,798;-33,275;3,268;9,548;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,805;3,148;-13,795;-10,739;-15,196;-12,182;-3,160;27,581;0,000;218,240;Inf;231,000;220,000;-12,974;3,089;-7,838;25,414
11783,000;3,038;0,831;-33,675;3,276;9,566;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,729;3,159;-13,769;-10,723;-15,213;-12,190;-3,160;27,581;0,000;218,240;Inf;232,000;220,000;-12,978;3,087;-7,823;25,397
11783,500;3,038;0,831;-33,675;3,276;9,566;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,729;3,159;-13,729;-10,732;-15,192;-12,185;-3,160;27,581;0,000;218,440;Inf;232,000;220,000;-12,974;3,087;-7,847;25,386
11784,000;3,038;0,831;-33,675;3,276;9,566;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,729;3,159;-13,729;-10,745;-15,204;-12,211;-3,160;27,581;0,000;218,440;Inf;233,000;220,000;-12,960;3,086;-7,845;25,388
11784,500;3,038;0,831;-33,675;3,276;9,566;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,729;3,159;-13,718;-10,738;-15,220;-12,183;-3,160;27,581;0,000;221,040;Inf;233,000;220,000;-12,972;3,085;-7,835;25,341
11785,000;3,038;0,831;-33,675;3,276;9,566;5,253;37,719;4,870;-25,519;-2,724;0,000;39,300;39,700;9,729;3,159;-13,846;-10,770;-15,279;-12,220;-3,160;27,581;0,000;221,040;Inf;232,000;220,000;-12,965;3,084;-7,823;25,317
11785,500;3,038;0,831;-33,675;3,276;9,566;5,306;37,723;4,877;-25,494;-2,735;0,000;39,341;39,707;9,729;3,159;-13,791;-10,755;-15,237;-12,198;-3,165;27,581;0,000;220,640;Inf;232,000;220,000;-13,029;3,083;-7,847;25,276
11786,000;3,038;0,831;-33,675;3,276;9,566;5,306;37,723;4,877;-25,494;-2,735;0,000;39,300;39,700;9,729;3,159;-13,767;-10,747;-15,195;-12,159;-3,165;27,581;0,000;220,640;Inf;232,000;220,000;-12,995;3,083;-7,844;25,273
11786,500;3,431;0,794;-35,209;3,186;9,642;5,306;37,723;4,877;-25,494;-2,735;0,000;39,300;39,700;9,685;3,163;-13,790;-10,743;-15,182;-12,187;-3,165;27,581;0,000;220,840;Inf;232,000;220,000;-12,967;3,082;-7,830;25,267
11787,000;3,431;0,794;-35,209;3,186;9,642;5,306;37,723;4,877;-25,494;-2,735;0,000;39,300;39,700;9,685;3,163;-13,868;-10,742;-15,264;-12,205;-3,165;27,581;0,000;220,840;Inf;232,000;220,000;-12,976;3,088;-7,820;25,274
11787,500;3,431;0,794;-35,209;3,186;9,642;5,306;37,723;4,877;-25,494;-2,735;0,000;39,300;39,700;9,685;3,163;-13,846;-10,750;-15,216;-12,199;-3,165;27,581;0,000;222,240;Inf;232,000;220,000;-13,020;3,093;-7,821;25,257
11788,000;3,431;0,794;-35,209;3,186;9,642;5,306;37,723;4,877;-25,494;-2,735;0,000;39,300;39,700;9,685;3,163;-13,784;-10,747;-15,241;-12,225;-3,165;27,581;0,000;222,240;Inf;231,000;220,000;-13,003;3,099;-7,845;25,268
11788,500;3,431;0,794;-35,209;3,186;9,642;5,344;37,725;4,866;-25,479;-2,740;0,000;39,349;39,711;9,685;3,163;-13,812;-10,752;-15,235;-12,181;-3,169;27,578;0,000;222,540;Inf;231,000;220,000;-12,999;3,104;-7,831;25,247
11789,000;3,431;0,794;-35,209;3,186;9,642;5,344;37,725;4,866;-25,479;-2,740;0,000;39,300;39,700;9,685;3,163;-13,781;-10,741;-15,233;-12,194;-3,169;27,578;0,000;222,540;Inf;230,000;220,000;-12,995;3,110;-7,831;25,230
11789,500;2,712;0,732;-33,722;3,261;9,560;5,344;37,725;4,866;-25,479;-2,740;0,000;39,300;39,700;9,775;3,218;-13,843;-10,743;-15,273;-12,214;-3,169;27,578;0,000;222,340;Inf;230,000;220,000;-12,987;3,115;-7,835;25,192
11790,000;2,712;0,732;-33,722;3,261;9,560;5,344;37,725;4,866;-25,479;-2,740;0,000;39,300;39,700;9,775;3,218;-13,819;-10,746;-15,278;-12,207;-3,169;27,578;0,000;222,340;Inf;229,000;220,000;-13,018;3,108;-7,820;25,131
11790,500;2,712;0,732;-33,722;3,261;9,560;5,344;37,725;4,866;-25,479;-2,740;0,000;39,300;39,700;9,775;3,218;-13,854;-10,729;-15,219;-12,204;-3,169;27,578;0,000;221,440;Inf;229,000;220,000;-13,013;3,102;-7,829;25,038
11791,000;2,712;0,732;-33,722;3,261;9,560;5,344;37,725;4,866;-25,479;-2,740;0,000;39,300;39,700;9,775;3,218;-13,777;-10,733;-15,241;-12,204;-3,169;27,578;0,000;221,440;Inf;228,000;220,000;-13,002;3,095;-7,828;24,836
11791,500;2,712;0,732;-33,722;3,261;9,560;5,256;37,726;4,877;-25,457;-2,753;0,000;39,355;39,700;9,775;3,218;-13,845;-10,741;-15,258;-12,216;-3,176;27,580;0,000;220,040;Inf;228,000;220,000;-12,989;3,089;-7,844;24,729
11792,000;2,712;0,732;-33,722;3,261;9,560;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,775;3,218;-13,801;-10,756;-15,258;-12,230;-3,176;27,580;0,000;220,040;Inf;228,000;220,000;-13,015;3,083;-7,838;24,684
11792,500;2,712;0,732;-33,722;3,261;9,560;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,775;3,218;-13,790;-10,754;-15,266;-12,206;-3,176;27,580;0,000;220,240;Inf;228,000;220,000;-13,011;3,077;-7,821;24,667
11793,000;2,640;0,659;-34,386;3,274;9,574;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,657;3,024;-13,831;-10,775;-15,254;-12,215;-3,176;27,580;0,000;220,240;Inf;228,000;220,000;-13,004;3,071;-7,836;24,641
11793,500;2,640;0,659;-34,386;3,274;9,574;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,657;3,024;-13,863;-10,751;-15,215;-12,206;-3,176;27,580;0,000;220,540;Inf;228,000;220,000;-13,019;3,064;-7,842;24,649
11794,000;2,640;0,659;-34,386;3,274;9,574;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,657;3,024;-13,770;-10,752;-15,257;-12,210;-3,176;27,580;0,000;220,540;Inf;228,000;220,000;-13,009;3,057;-7,831;24,653
11794,500;2,640;0,659;-34,386;3,274;9,574;5,256;37,726;4,877;-25,457;-2,753;0,000;39,400;39,700;9,657;3,024;-13,827;-10,755;-15,236;-12,197;-3,176;27,580;0,000;218,240;Inf;228,000;220,000;-12,997;3,050;-7,819;24,629
11795,000;2,640;0,659;-34,386;3,274;9,574;5,262;37,737;4,874;-25,471;-2,722;0,000;39,363;39,780;9,657;3,024;-13,790;-10,753;-15,263;-12,226;-3,176;27,584;0,000;218,240;Inf;229,000;220,000;-13,004;3,043;-7,832;24,606
11795,500;2,640;0,659;-34,386;3,274;9,574;5,262;37,737;4,874;-25,471;-2,722;0,000;39,400;39,800;9,657;3,024;-13,795;-10,743;-15,236;-12,170;-3,176;27,584;0,000;218,040;Inf;229,000;220,000;-13,008;3,037;-7,838;24,578
11796,000;3,475;0,800;-35,209;3,228;9,632;5,262;37,737;4,874;-25,471;-2,722;0,000;39,400;39,800;9,605;3,137;-13,746;-10,740;-15,203;-12,193;-3,176;27,584;0,000;218,040;Inf;230,000;220,000;-12,986;3,030;-7,842;24,568
11796,500;3,475;0,800;-35,209;3,228;9,632;5,262;37,737;4,874;-25,471;-2,722;0,000;39,400;39,800;9,605;3,137;-13,804;-10,707;-15,160;-12,167;-3,176;27,584;0,000;218,040;Inf;230,000;220,000;-12,970;3,038;-7,822;24,556
11797,000;3,475;0,800;-35,209;3,228;9,632;5,262;37,737;4,874;-25,471;-2,722;0,000;39,400;39,800;9,605;3,137;-13,715;-10,724;-15,187;-12,140;-3,176;27,584;0,000;218,040;Inf;231,000;220,000;-12,959;3,045;-7,832;24,549
11797,500;3,475;0,800;-35,209;3,228;9,632;5,262;37,737;4,874;-25,471;-2,722;0,000;39,400;39,800;9,605;3,137;-13,770;-10,703;-15,139;-12,164;-3,176;27,584;0,000;218,740;Inf;231,000;220,000;-12,941;3,052;-7,844;24,546
11798,000;3,475;0,800;-35,209;3,228;9,632;5,247;37,734;4,863;-25,492;-2,732;0,000;39,368;39,739;9,605;3,137;-13,685;-10,734;-15,133;-12,147;-3,168;27,587;0,000;218,740;Inf;232,000;220,000;-12,944;3,059;-7,816;24,544
11798,500;3,475;0,800;-35,209;3,228;9,632;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,605;3,137;-13,747;-10,698;-15,136;-12,156;-3,168;27,587;0,000;218,440;Inf;232,000;220,000;-12,925;3,066;-7,828;24,583
11799,000;3,475;0,800;-35,209;3,228;9,632;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,605;3,137;-13,725;-10,730;-15,153;-12,158;-3,168;27,587;0,000;218,440;Inf;233,000;220,000;-12,934;3,072;-7,811;24,589
11799,500;3,114;0,773;-34,841;3,210;9,582;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,701;3,305;-13,794;-10,728;-15,254;-12,205;-3,168;27,587;0,000;219,140;Inf;233,000;220,000;-12,941;3,079;-7,814;24,620
11800,000;3,114;0,773;-34,841;3,210;9,582;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,701;3,305;-13,859;-10,731;-15,254;-12,222;-3,168;27,587;0,000;219,140;Inf;233,000;220,000;-12,995;3,079;-7,820;24,635
11800,500;3,114;0,773;-34,841;3,210;9,582;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,701;3,305;-13,837;-10,710;-15,230;-12,170;-3,168;27,587;0,000;221,840;Inf;233,000;220,000;-13,016;3,080;-7,799;24,642
11801,000;3,114;0,773;-34,841;3,210;9,582;5,247;37,734;4,863;-25,492;-2,732;0,000;39,400;39,700;9,701;3,305;-13,834;-10,739;-15,298;-12,200;-3,168;27,587;0,000;221,840;Inf;232,000;220,000;-12,987;3,080;-7,828;24,664
11801,500;3,114;0,773;-34,841;3,210;9,582;5,240;37,741;4,886;-25,483;-2,752;0,000;39,375;39,796;9,701;3,305;-13,797;-10,742;-15,200;-12,221;-3,180;27,584;0,000;221,840;Inf;232,000;220,000;-13,018;3,081;-7,833;24,694
11802,000;3,114;0,773;-34,841;3,210;9,582;5,240;37,741;4,886;-25,483;-2,752;0,000;39,400;39,800;9,701;3,305;-13,805;-10,744;-15,224;-12,187;-3,180;27,584;0,000;221,840;Inf;231,000;220,000;-12,990;3,082;-7,846;24,803
11802,500;3,237;0,786;-35,209;3,152;9,589;5,240;37,741;4,886;-25,483;-2,752;0,000;39,400;39,800;9,589;3,429;-13,832;-10,749;-15,279;-12,190;-3,180;27,584;0,000;222,140;Inf;231,000;220,000;-12,990;3,082;-7,833;24,865
11803,000;3,237;0,786;-35,209;3,152;9,589;5,240;37,741;4,886;-25,483;-2,752;0,000;39,400;39,800;9,589;3,429;-13,767;-10,734;-15,188;-12,181;-3,180;27,584;0,000;222,140;Inf;230,000;220,000;-13,012;3,085;-7,836;24,918
11803,500;3,237;0,786;-35,209;3,152;9,589;5,240;37,741;4,886;-25,483;-2,752;0,000;39,400;39,800;9,589;3,429;-13,771;-10,736;-15,243;-12,194;-3,180;27,584;0,000;220,940;Inf;230,000;220,000;-12,968;3,087;-7,818;24,951
11804,000;3,237;0,786;-35,209;3,152;9,589;5,240;37,741;4,886;-25,483;-2,752;0,000;39,400;39,800;9,589;3,429;-13,790;-10,758;-15,209;-12,213;-3,180;27,584;0,000;220,940;Inf;230,000;220,000;-12,986;3,090;-7,836;25,045
11804,500;3,237;0,786;-35,209;3,152;9,589;5,254;37,737;4,876;-25,507;-2,742;0,000;39,366;39,799;9,589;3,429;-13,696;-10,722;-15,183;-12,178;-3,194;27,587;0,000;220,740;Inf;230,000;220,000;-12,993;3,092;-7,830;25,235
11805,000;3,237;0,786;-35,209;3,152;9,589;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,589;3,429;-13,845;-10,749;-15,270;-12,196;-3,194;27,587;0,000;220,740;Inf;230,000;220,000;-12,945;3,094;-7,857;25,264
11805,500;3,237;0,786;-35,209;3,152;9,589;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,589;3,429;-13,846;-10,780;-15,232;-12,215;-3,194;27,587;0,000;220,840;Inf;230,000;220,000;-13,015;3,097;-7,858;25,444
11806,000;2,817;0,750;-34,334;3,244;9,573;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,667;3,149;-13,730;-10,731;-15,148;-12,165;-3,194;27,587;0,000;220,840;Inf;230,000;220,000;-13,018;3,099;-7,852;25,555
11806,500;2,817;0,750;-34,334;3,244;9,573;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,667;3,149;-13,771;-10,767;-15,208;-12,200;-3,194;27,587;0,000;220,540;Inf;230,000;220,000;-12,943;3,094;-7,835;25,542
11807,000;2,817;0,750;-34,334;3,244;9,573;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,667;3,149;-13,751;-10,735;-15,197;-12,192;-3,194;27,587;0,000;220,540;Inf;230,000;220,000;-12,987;3,090;-7,864;25,561
11807,500;2,817;0,750;-34,334;3,244;9,573;5,254;37,737;4,876;-25,507;-2,742;0,000;39,400;39,800;9,667;3,149;-13,834;-10,723;-15,197;-12,186;-3,194;27,587;0,000;219,640;Inf;230,000;220,000;-12,969;3,085;-7,835;25,626
11808,000;2,817;0,750;-34,334;3,244;9,573;5,287;37,733;4,869;-25,527;-2,745;0,000;39,379;39,889;9,667;3,149;-13,826;-10,765;-15,212;-12,201;-3,182;27,582;0,000;219,640;Inf;230,000;220,000;-12,985;3,081;-7,832;25,700
11808,500;2,817;0,750;-34,334;3,244;9,573;5,287;37,733;4,869;-25,527;-2,745;0,000;39,400;39,900;9,667;3,149;-13,785;-10,762;-15,237;-12,220;-3,182;27,582;0,000;219,640;Inf;230,000;220,000;-13,001;3,077;-7,840;25,701
11809,000;3,327;0,753;-35,209;3,212;9,674;5,287;37,733;4,869;-25,527;-2,745;0,000;39,400;39,900;9,631;3,271;-13,839;-10,736;-15,176;-12,200;-3,182;27,582;0,000;219,640;Inf;230,000;220,000;-13,001;3,072;-7,827;25,708
11809,500;3,327;0,753;-35,209;3,212;9,674;5,287;37,733;4,869;-25,527;-2,745;0,000;39,400;39,900;9,631;3,271;-13,798;-10,759;-15,287;-12,225;-3,182;27,582;0,000;220,040;Inf;230,000;220,000;-12,988;3,077;-7,848;25,654
11810,000;3,327;0,753;-35,209;3,212;9,674;5,287;37,733;4,869;-25,527;-2,745;0,000;39,400;39,900;9,631;3,271;-13,810;-10,772;-15,233;-12,213;-3,182;27,582;0,000;220,040;Inf;230,000;220,000;-13,017;3,081;-7,836;25,626
11810,500;3,327;0,753;-35,209;3,212;9,674;5,287;37,733;4,869;-25,527;-2,745;0,000;39,400;39,900;9,631;3,271;-13,858;-10,737;-15,212;-12,185;-3,182;27,582;0,000;220,040;Inf;230,000;220,000;-13,007;3,085;-7,832;25,614
11811,000;3,327;0,753;-35,209;3,212;9,674;5,292;37,738;4,858;-25,493;-2,736;0,000;39,389;39,783;9,631;3,271;-13,752;-10,735;-15,245;-12,197;-3,179;27,590;0,000;220,040;Inf;230,000;220,000;-12,998;3,089;-7,848;25,583
11811,500;3,327;0,753;-35,209;3,212;9,674;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,631;3,271;-13,773;-10,748;-15,240;-12,195;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-12,982;3,093;-7,853;25,579
11812,000;2,756;0,780;-34,016;3,295;9,569;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,712;3,185;-13,843;-10,708;-15,158;-12,154;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-12,989;3,096;-7,841;25,575
11812,500;2,756;0,780;-34,016;3,295;9,569;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,712;3,185;-13,781;-10,748;-15,268;-12,223;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-12,966;3,091;-7,862;25,565
11813,000;2,756;0,780;-34,016;3,295;9,569;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,712;3,185;-13,801;-10,756;-15,219;-12,213;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-13,005;3,085;-7,846;25,577
11813,500;2,756;0,780;-34,016;3,295;9,569;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,712;3,185;-13,676;-10,743;-15,164;-12,190;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-12,997;3,080;-7,864;25,581
11814,000;2,756;0,780;-34,016;3,295;9,569;5,292;37,738;4,858;-25,493;-2,736;0,000;39,400;39,800;9,712;3,185;-13,811;-10,752;-15,184;-12,186;-3,179;27,590;0,000;219,840;Inf;230,000;220,000;-12,943;3,075;-7,865;25,614
11814,500;2,756;0,780;-34,016;3,295;9,569;5,270;37,728;4,850;-25,527;-2,736;0,000;39,399;39,824;9,712;3,185;-13,845;-10,743;-15,247;-12,224;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-12,983;3,069;-7,863;25,621
11815,000;2,756;0,780;-34,016;3,295;9,569;5,270;37,728;4,850;-25,527;-2,736;0,000;39,400;39,800;9,712;3,185;-13,804;-10,760;-15,276;-12,230;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-13,015;3,064;-7,845;25,628
11815,500;3,259;0,787;-35,209;3,225;9,631;5,270;37,728;4,850;-25,527;-2,736;0,000;39,400;39,800;9,596;3,192;-13,858;-10,758;-15,220;-12,214;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-13,017;3,059;-7,847;25,655
11816,000;3,259;0,787;-35,209;3,225;9,631;5,270;37,728;4,850;-25,527;-2,736;0,000;39,400;39,800;9,596;3,192;-13,805;-10,759;-15,237;-12,227;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-13,012;3,062;-7,858;25,668
11816,500;3,259;0,787;-35,209;3,225;9,631;5,270;37,728;4,850;-25,527;-2,736;0,000;39,400;39,800;9,596;3,192;-13,834;-10,736;-15,176;-12,184;-3,181;27,595;0,000;220,240;Inf;230,000;220,000;-13,007;3,066;-7,863;25,715
11817,000;3,259;0,787;-35,209;3,225;9,631;5,270;37,728;4,850;-25,527;-2,736;0,000;39,400;39,800;9,596;3,192;-13,825;-10,751;-15,230;-12,177;-3,181;27,595;0,000;220,240;Inf;230,000;220,000;-12,982;3,069;-7,845;25,711
11817,500;3,259;0,787;-35,209;3,225;9,631;5,222;37,729;4,878;-25,527;-2,734;0,000;39,399;39,826;9,596;3,192;-13,820;-10,754;-15,250;-12,201;-3,175;27,593;0,000;220,640;Inf;230,000;220,000;-12,996;3,072;-7,839;25,709
11818,000;3,259;0,787;-35,209;3,225;9,631;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,596;3,192;-13,863;-10,759;-15,200;-12,205;-3,175;27,593;0,000;220,640;Inf;230,000;220,000;-13,006;3,075;-7,853;25,728
11818,500;3,074;0,807;-34,528;3,234;9,552;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,671;3,299;-13,830;-10,711;-15,153;-12,174;-3,175;27,593;0,000;220,140;Inf;230,000;220,000;-13,007;3,078;-7,839;25,715
11819,000;3,074;0,807;-34,528;3,234;9,552;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,671;3,299;-13,703;-10,727;-15,186;-12,170;-3,175;27,593;0,000;220,140;Inf;230,000;220,000;-12,967;3,078;-7,851;25,739
11819,500;3,074;0,807;-34,528;3,234;9,552;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,671;3,299;-13,771;-10,752;-15,202;-12,177;-3,175;27,593;0,000;219,940;Inf;230,000;220,000;-12,946;3,078;-7,851;25,714
11820,000;3,074;0,807;-34,528;3,234;9,552;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,671;3,299;-13,837;-10,752;-15,200;-12,201;-3,175;27,593;0,000;219,940;Inf;230,000;220,000;-12,976;3,078;-7,832;25,699
11820,500;3,074;0,807;-34,528;3,234;9,552;5,222;37,729;4,878;-25,527;-2,734;0,000;39,400;39,800;9,671;3,299;-13,791;-10,740;-15,222;-12,209;-3,175;27,593;0,000;220,040;Inf;230,000;220,000;-12,997;3,078;-7,852;25,718
11821,000;3,074;0,807;-34,528;3,234;9,552;5,270;37,730;4,883;-25,534;-2,749;0,000;39,397;39,840;9,671;3,299;-13,840;-10,758;-15,250;-12,232;-3,182;27,587;0,000;220,040;Inf;230,000;220,000;-12,990;3,078;-7,827;25,698
11821,500;3,074;0,807;-34,528;3,234;9,552;5,270;37,730;4,883;-25,534;-2,749;0,000;39,400;39,800;9,671;3,299;-13,874;-10,749;-15,226;-12,228;-3,182;27,587;0,000;219,940;Inf;230,000;220,000;-13,020;3,078;-7,834;25,698
11822,000;2,578;0,694;-34,674;3,224;9,562;5,270;37,730;4,883;-25,534;-2,749;0,000;39,400;39,800;9,702;3,336;-13,767;-10,752;-15,200;-12,185;-3,182;27,587;0,000;219,940;Inf;230,000;220,000;-13,019;3,078;-7,844;25,697
11822,500;2,578;0,694;-34,674;3,224;9,562;5,270;37,730;4,883;-25,534;-2,749;0,000;39,400;39,800;9,702;3,336;-13,782;-10,732;-15,180;-12,195;-3,182;27,587;0,000;220,040;Inf;230,000;220,000;-12,976;3,069;-7,842;25,649
11823,000;2,578;0,694;-34,674;3,224;9,562;5,270;37,730;4,883;-25,534;-2,749;0,000;39,400;39,800;9,702;3,336;-13,743;-10,732;-15,240;-12,218;-3,182;27,587;0,000;220,040;Inf;230,000;220,000;-12,972;3,061;-7,819;25,714
11823,500;2,578;0,694;-34,674;3,224;9,562;5,270;37,730;4,883;-25,534;-2,749;0,000;39,400;39,800;9,702;3,336;-13,803;-10,764;-15,175;-12,202;-3,182;27,587;0,000;220,240;Inf;230,000;220,000;-12,983;3,053;-7,843;25,706
11824,000;2,578;0,694;-34,674;3,224;9,562;5,276;37,739;4,909;-25,513;-2,740;0,000;39,416;39,881;9,702;3,336;-13,878;-10,684;-15,166;-12,137;-3,176;27,590;0,000;220,240;Inf;230,000;220,000;-12,986;3,046;-7,855;25,728
11824,500;2,578;0,694;-34,674;3,224;9,562;5,276;37,739;4,909;-25,513;-2,740;0,000;39,400;39,900;9,702;3,336;-13,683;-10,759;-15,164;-12,165;-3,176;27,590;0,000;219,740;Inf;230,000;220,000;-12,966;3,038;-7,866;25,634
11825,000;3,059;0,781;-34,617;3,306;9,597;5,276;37,739;4,909;-25,513;-2,740;0,000;39,400;39,900;9,645;3,095;-13,731;-10,723;-15,178;-12,179;-3,176;27,590;0,000;219,740;Inf;230,000;220,000;-12,943;3,030;-7,847;25,622
11825,500;3,059;0,781;-34,617;3,306;9,597;5,276;37,739;4,909;-25,513;-2,740;0,000;39,400;39,900;9,645;3,095;-13,850;-10,765;-15,290;-12,222;-3,176;27,590;0,000;219,940;Inf;230,000;220,000;-12,953;3,031;-7,847;25,550
11826,000;3,059;0,781;-34,617;3,306;9,597;5,276;37,739;4,909;-25,513;-2,740;0,000;39,400;39,900;9,645;3,095;-13,857;-10,746;-15,229;-12,233;-3,176;27,590;0,000;219,940;Inf;230,000;220,000;-13,032;3,031;-7,852;25,526
11826,500;3,059;0,781;-34,617;3,306;9,597;5,276;37,739;4,909;-25,513;-2,740;0,000;39,400;39,900;9,645;3,095;-13,795;-10,740;-15,203;-12,189;-3,176;27,590;0,000;220,140;Inf;230,000;220,000;-13,016;3,032;-7,861;25,550
11827,000;3,059;0,781;-34,617;3,306;9,597;5,292;37,738;4,898;-25,510;-2,745;0,000;39,409;39,819;9,645;3,095;-13,824;-10,741;-15,175;-12,188;-3,183;27,593;0,000;220,140;Inf;230,000;220,000;-12,982;3,032;-7,837;25,565
11827,500;3,059;0,781;-34,617;3,306;9,597;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,645;3,095;-13,836;-10,764;-15,189;-12,211;-3,183;27,593;0,000;220,540;Inf;230,000;220,000;-12,982;3,033;-7,848;25,531
11828,000;3,059;0,781;-34,617;3,306;9,597;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,645;3,095;-13,835;-10,744;-15,227;-12,210;-3,183;27,593;0,000;220,540;Inf;230,000;220,000;-13,000;3,033;-7,841;25,555
11828,500;3,093;0,759;-35,209;3,230;9,532;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,650;3,279;-13,857;-10,753;-15,232;-12,194;-3,183;27,593;0,000;220,040;Inf;230,000;220,000;-13,004;3,033;-7,831;25,498
11829,000;3,093;0,759;-35,209;3,230;9,532;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,650;3,279;-13,879;-10,756;-15,231;-12,226;-3,183;27,593;0,000;220,040;Inf;230,000;220,000;-13,009;3,034;-7,814;25,470
11829,500;3,093;0,759;-35,209;3,230;9,532;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,650;3,279;-13,844;-10,738;-15,233;-12,189;-3,183;27,593;0,000;219,940;Inf;230,000;220,000;-13,023;3,035;-7,842;25,477
11830,000;3,093;0,759;-35,209;3,230;9,532;5,292;37,738;4,898;-25,510;-2,745;0,000;39,400;39,800;9,650;3,279;-13,810;-10,745;-15,245;-12,228;-3,183;27,593;0,000;219,940;Inf;230,000;220,000;-13,001;3,036;-7,843;25,485
11830,500;3,093;0,759;-35,209;3,230;9,532;5,262;37,734;4,909;-25,515;-2,742;0,000;39,421;39,807;9,650;3,279;-13,773;-10,770;-15,232;-12,210;-3,185;27,583;0,000;220,040;Inf;230,000;220,000;-13,007;3,037;-7,814;25,505
11831,000;3,093;0,759;-35,209;3,230;9,532;5,262;37,734;4,909;-25,515;-2,742;0,000;39,400;39,800;9,650;3,279;-13,821;-10,751;-15,213;-12,209;-3,185;27,583;0,000;220,040;Inf;230,000;220,000;-12,996;3,038;-7,832;25,563
11831,500;2,477;0,629;-35,055;3,262;9,527;5,262;37,734;4,909;-25,515;-2,742;0,000;39,400;39,800;9,611;3,426;-13,870;-10,763;-15,229;-12,203;-3,185;27,583;0,000;220,040;Inf;230,000;220,000;-12,998;3,039;-7,837;25,569
11832,000;2,477;0,629;-35,055;3,262;9,527;5,262;37,734;4,909;-25,515;-2,742;0,000;39,400;39,800;9,611;3,426;-13,817;-10,745;-15,174;-12,190;-3,185;27,583;0,000;220,040;Inf;230,000;220,000;-13,016;3,030;-7,836;25,596
11832,500;2,477;0,629;-35,055;3,262;9,527;5,262;37,734;4,909;-25,515;-2,742;0,000;39,400;39,800;9,611;3,426;-13,781;-10,764;-15,214;-12,199;-3,185;27,583;0,000;220,340;Inf;230,000;220,000;-12,982;3,021;-7,856;25,620
11833,000;2,477;0,629;-35,055;3,262;9,527;5,262;37,734;4,909;-25,515;-2,742;0,000;39,400;39,800;9,611;3,426;-13,832;-10,724;-15,165;-12,196;-3,185;27,583;0,000;220,340;Inf;230,000;220,000;-12,990;3,012;-7,823;25,640
11833,500;2,477;0,629;-35,055;3,262;9,527;5,249;37,736;4,911;-25,529;-2,737;0,000;39,419;39,956;9,611;3,426;-13,754;-10,730;-15,186;-12,187;-3,181;27,595;0,000;220,340;Inf;230,000;220,000;-12,979;3,003;-7,832;25,659
11834,000;2,477;0,629;-35,055;3,262;9,527;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,611;3,426;-13,756;-10,744;-15,161;-12,192;-3,181;27,595;0,000;220,340;Inf;230,000;220,000;-12,964;2,995;-7,822;25,649
11834,500;2,477;0,629;-35,055;3,262;9,527;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,611;3,426;-13,639;-10,728;-15,095;-12,143;-3,181;27,595;0,000;220,040;Inf;230,000;220,000;-12,963;2,986;-7,821;25,660
11835,000;3,505;0,839;-35,209;3,170;9,685;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,455;3,257;-13,733;-10,732;-15,133;-12,142;-3,181;27,595;0,000;220,040;Inf;230,000;220,000;-12,901;2,978;-7,821;25,699
11835,500;3,505;0,839;-35,209;3,170;9,685;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,455;3,257;-13,648;-10,734;-15,134;-12,168;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-12,935;2,986;-7,829;25,667
11836,000;3,505;0,839;-35,209;3,170;9,685;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,455;3,257;-13,739;-10,735;-15,128;-12,185;-3,181;27,595;0,000;219,740;Inf;230,000;220,000;-12,921;2,995;-7,813;25,631
11836,500;3,505;0,839;-35,209;3,170;9,685;5,249;37,736;4,911;-25,529;-2,737;0,000;39,400;40,000;9,455;3,257;-13,840;-10,757;-15,212;-12,184;-3,181;27,595;0,000;219,940;Inf;230,000;220,000;-12,947;3,003;-7,812;25,501
11837,000;3,505;0,839;-35,209;3,170;9,685;5,239;37,731;4,908;-25,574;-2,745;0,000;39,425;39,836;9,455;3,257;-13,848;-10,764;-15,289;-12,224;-3,197;27,590;0,000;219,940;Inf;230,000;220,000;-12,998;3,011;-7,825;25,399
11837,500;3,505;0,839;-35,209;3,170;9,685;5,239;37,731;4,908;-25,574;-2,745;0,000;39,400;39,800;9,455;3,257;-13,827;-10,758;-15,260;-12,206;-3,197;27,590;0,000;220,540;Inf;230,000;220,000;-13,031;3,020;-7,840;25,368
11838,000;2,423;0,657;-34,627;3,202;9,591;5,239;37,731;4,908;-25,574;-2,745;0,000;39,400;39,800;9,701;3,343;-13,856;-10,787;-15,290;-12,203;-3,197;27,590;0,000;220,540;Inf;230,000;220,000;-13,013;3,027;-7,807;25,352
11838,500;2,423;0,657;-34,627;3,202;9,591;5,239;37,731;4,908;-25,574;-2,745;0,000;39,400;39,800;9,701;3,343;-13,847;-10,751;-15,206;-12,195;-3,197;27,590;0,000;220,640;Inf;230,000;220,000;-13,034;3,018;-7,816;25,358
11839,000;2,423;0,657;-34,627;3,202;9,591;5,239;37,731;4,908;-25,574;-2,745;0,000;39,400;39,800;9,701;3,343;-13,758;-10,758;-15,229;-12,194;-3,197;27,590;0,000;220,640;Inf;230,000;220,000;-13,000;3,008;-7,834;25,382
11839,500;2,423;0,657;-34,627;3,202;9,591;5,239;37,731;4,908;-25,574;-2,745;0,000;39,400;39,800;9,701;3,343;-13,845;-10,720;-15,160;-12,175;-3,197;27,590;0,000;220,440;Inf;230,000;220,000;-12,985;2,998;-7,808;25,354
11840,000;2,423;0,657;-34,627;3,202;9,591;5,242;37,732;4,878;-25,569;-2,751;0,000;39,426;39,891;9,701;3,343;-13,685;-10,745;-15,144;-12,128;-3,192;27,590;0,000;220,440;Inf;230,000;220,000;-12,975;2,989;-7,828;25,354
11840,500;2,423;0,657;-34,627;3,202;9,591;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,701;3,343;-13,686;-10,747;-15,162;-12,166;-3,192;27,590;0,000;219,940;Inf;230,000;220,000;-12,926;2,980;-7,832;25,392
11841,000;2,423;0,657;-34,627;3,202;9,591;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,701;3,343;-13,653;-10,710;-15,150;-12,144;-3,192;27,590;0,000;219,940;Inf;230,000;220,000;-12,940;2,970;-7,834;25,407
11841,500;3,027;0,778;-34,042;3,215;9,660;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,741;3,134;-13,775;-10,744;-15,185;-12,208;-3,192;27,590;0,000;220,640;Inf;230,000;220,000;-12,914;2,961;-7,839;25,445
11842,000;3,027;0,778;-34,042;3,215;9,660;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,741;3,134;-13,738;-10,758;-15,217;-12,207;-3,192;27,590;0,000;220,640;Inf;230,000;220,000;-12,978;2,963;-7,840;25,483
11842,500;3,027;0,778;-34,042;3,215;9,660;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,741;3,134;-13,819;-10,751;-15,191;-12,190;-3,192;27,590;0,000;220,340;Inf;230,000;220,000;-12,980;2,964;-7,834;25,491
11843,000;3,027;0,778;-34,042;3,215;9,660;5,242;37,732;4,878;-25,569;-2,751;0,000;39,400;39,900;9,741;3,134;-13,794;-10,755;-15,212;-12,206;-3,192;27,590;0,000;220,340;Inf;230,000;220,000;-12,988;2,965;-7,827;25,467
11843,500;3,027;0,778;-34,042;3,215;9,660;5,255;37,738;4,876;-25,569;-2,743;0,000;39,432;39,893;9,741;3,134;-13,797;-10,764;-15,229;-12,216;-3,179;27,587;0,000;221,240;Inf;230,000;220,000;-12,992;2,966;-7,826;25,470
11844,000;3,027;0,778;-34,042;3,215;9,660;5,255;37,738;4,876;-25,569;-2,743;0,000;39,400;39,900;9,741;3,134;-13,756;-10,762;-15,201;-12,199;-3,179;27,587;0,000;221,240;Inf;229,000;220,000;-13,002;2,967;-7,849;25,404
11844,500;2,794;0,759;-33,222;3,253;9,551;5,255;37,738;4,876;-25,569;-2,743;0,000;39,400;39,900;9,805;3,228;-13,726;-10,711;-15,150;-12,153;-3,179;27,587;0,000;220,540;Inf;229,000;220,000;-12,980;2,968;-7,859;25,352
11845,000;2,794;0,759;-33,222;3,253;9,551;5,255;37,738;4,876;-25,569;-2,743;0,000;39,400;39,900;9,805;3,228;-13,829;-10,770;-15,278;-12,215;-3,179;27,587;0,000;220,540;Inf;229,000;220,000;-12,935;2,965;-7,848;25,340
11845,500;2,794;0,759;-33,222;3,253;9,551;5,255;37,738;4,876;-25,569;-2,743;0,000;39,400;39,900;9,805;3,228;-13,857;-10,788;-15,217;-12,220;-3,179;27,587;0,000;220,240;Inf;229,000;220,000;-13,023;2,962;-7,850;25,346
