t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11846,000;2,794;0,759;-33,222;3,253;9,551;5,255;37,738;4,876;-25,569;-2,743;0,000;39,400;39,900;9,805;3,228;-13,766;-10,742;-15,165;-12,192;-3,179;27,587;0,000;220,240;Inf;229,000;220,000;-13,020;2,959;-7,864;25,363
11846,500;2,794;0,759;-33,222;3,253;9,551;5,268;37,732;4,888;-25,564;-2,739;0,000;39,435;39,909;9,805;3,228;-13,761;-10,771;-15,213;-12,189;-3,176;27,589;0,000;219,840;Inf;229,000;220,000;-12,966;2,957;-7,856;25,455
11847,000;2,794;0,759;-33,222;3,253;9,551;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,805;3,228;-13,782;-10,765;-15,202;-12,190;-3,176;27,589;0,000;219,840;Inf;229,000;220,000;-12,983;2,954;-7,842;25,512
11847,500;2,794;0,759;-33,222;3,253;9,551;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,805;3,228;-13,811;-10,726;-15,159;-12,182;-3,176;27,589;0,000;220,140;Inf;229,000;220,000;-12,985;2,951;-7,838;25,511
11848,000;3,640;0,843;-35,209;3,189;9,667;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,630;3,156;-13,717;-10,751;-15,199;-12,135;-3,176;27,589;0,000;220,140;Inf;229,000;220,000;-12,969;2,949;-7,837;25,543
11848,500;3,640;0,843;-35,209;3,189;9,667;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,630;3,156;-13,767;-10,714;-15,136;-12,148;-3,176;27,589;0,000;219,440;Inf;229,000;220,000;-12,950;2,960;-7,834;25,455
11849,000;3,640;0,843;-35,209;3,189;9,667;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,630;3,156;-13,733;-10,730;-15,187;-12,153;-3,176;27,589;0,000;219,440;Inf;229,000;220,000;-12,941;2,971;-7,836;25,468
11849,500;3,640;0,843;-35,209;3,189;9,667;5,268;37,732;4,888;-25,564;-2,739;0,000;39,400;39,900;9,630;3,156;-13,676;-10,737;-15,132;-12,148;-3,176;27,589;0,000;219,340;Inf;229,000;220,000;-12,951;2,982;-7,845;25,446
11850,000;3,640;0,843;-35,209;3,189;9,667;5,240;37,728;4,880;-25,597;-2,738;0,000;39,425;39,914;9,630;3,156;-13,766;-10,748;-15,133;-12,173;-3,187;27,589;0,000;219,340;Inf;229,000;220,000;-12,923;2,993;-7,838;25,415
11850,500;3,640;0,843;-35,209;3,189;9,667;5,240;37,728;4,880;-25,597;-2,738;0,000;39,400;39,900;9,630;3,156;-13,705;-10,746;-15,188;-12,198;-3,187;27,589;0,000;218,840;Inf;229,000;220,000;-12,955;3,003;-7,829;25,419
11851,000;2,254;0,604;-34,270;3,252;9,574;5,240;37,728;4,880;-25,597;-2,738;0,000;39,400;39,900;9,683;3,079;-13,742;-10,740;-15,210;-12,210;-3,187;27,589;0,000;218,840;Inf;230,000;220,000;-12,959;3,014;-7,841;25,441
11851,500;2,254;0,604;-34,270;3,252;9,574;5,240;37,728;4,880;-25,597;-2,738;0,000;39,400;39,900;9,683;3,079;-13,769;-10,736;-15,200;-12,180;-3,187;27,589;0,000;219,040;Inf;230,000;220,000;-12,976;3,001;-7,829;25,400
11852,000;2,254;0,604;-34,270;3,252;9,574;5,240;37,728;4,880;-25,597;-2,738;0,000;39,400;39,900;9,683;3,079;-13,827;-10,743;-15,177;-12,207;-3,187;27,589;0,000;219,040;Inf;230,000;220,000;-12,971;2,989;-7,823;25,268
11852,500;2,254;0,604;-34,270;3,252;9,574;5,240;37,728;4,880;-25,597;-2,738;0,000;39,400;39,900;9,683;3,079;-13,812;-10,752;-15,250;-12,218;-3,187;27,589;0,000;219,140;Inf;230,000;220,000;-12,988;2,977;-7,847;25,313
11853,000;2,254;0,604;-34,270;3,252;9,574;5,274;37,737;4,878;-25,553;-2,742;0,000;39,448;39,972;9,683;3,079;-13,813;-10,763;-15,217;-12,199;-3,189;27,595;0,000;219,140;Inf;230,000;220,000;-13,008;2,965;-7,836;25,391
11853,500;2,254;0,604;-34,270;3,252;9,574;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,683;3,079;-13,853;-10,724;-15,159;-12,170;-3,189;27,595;0,000;219,940;Inf;230,000;220,000;-12,998;2,954;-7,826;25,431
11854,000;2,760;0,670;-35,087;3,219;9,620;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,720;3,279;-13,749;-10,740;-15,179;-12,192;-3,189;27,595;0,000;219,940;Inf;230,000;220,000;-12,977;2,942;-7,840;25,461
11854,500;2,760;0,670;-35,087;3,219;9,620;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,720;3,279;-13,856;-10,724;-15,106;-12,166;-3,189;27,595;0,000;218,640;Inf;230,000;220,000;-12,965;2,939;-7,836;25,476
11855,000;2,760;0,670;-35,087;3,219;9,620;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,720;3,279;-13,805;-10,739;-15,254;-12,214;-3,189;27,595;0,000;218,640;Inf;231,000;220,000;-12,963;2,936;-7,852;25,525
11855,500;2,760;0,670;-35,087;3,219;9,620;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,720;3,279;-13,762;-10,771;-15,259;-12,213;-3,189;27,595;0,000;220,640;Inf;231,000;220,000;-13,003;2,933;-7,854;25,477
11856,000;2,760;0,670;-35,087;3,219;9,620;5,274;37,737;4,878;-25,553;-2,742;0,000;39,400;40,000;9,720;3,279;-13,807;-10,761;-15,294;-12,233;-3,189;27,595;0,000;220,640;Inf;231,000;220,000;-13,001;2,931;-7,861;25,479
11856,500;2,760;0,670;-35,087;3,219;9,620;5,237;37,732;4,887;-25,550;-2,726;0,000;39,445;39,919;9,720;3,279;-13,779;-10,756;-15,251;-12,194;-3,189;27,602;0,000;219,840;Inf;231,000;220,000;-13,024;2,928;-7,845;25,435
11857,000;2,760;0,670;-35,087;3,219;9,620;5,237;37,732;4,887;-25,550;-2,726;0,000;39,400;39,900;9,720;3,279;-13,787;-10,768;-15,227;-12,233;-3,189;27,602;0,000;219,840;Inf;231,000;220,000;-12,995;2,925;-7,837;25,436
11857,500;2,936;0,745;-34,888;3,241;9,619;5,237;37,732;4,887;-25,550;-2,726;0,000;39,400;39,900;9,618;3,107;-13,831;-10,721;-15,159;-12,193;-3,189;27,602;0,000;220,840;Inf;231,000;220,000;-13,004;2,922;-7,863;25,480
11858,000;2,936;0,745;-34,888;3,241;9,619;5,237;37,732;4,887;-25,550;-2,726;0,000;39,400;39,900;9,618;3,107;-13,829;-10,765;-15,284;-12,228;-3,189;27,602;0,000;220,840;Inf;231,000;220,000;-12,976;2,922;-7,872;25,505
11858,500;2,936;0,745;-34,888;3,241;9,619;5,237;37,732;4,887;-25,550;-2,726;0,000;39,400;39,900;9,618;3,107;-13,804;-10,779;-15,264;-12,191;-3,189;27,602;0,000;220,540;Inf;231,000;220,000;-13,027;2,923;-7,851;25,524
11859,000;2,936;0,745;-34,888;3,241;9,619;5,237;37,732;4,887;-25,550;-2,726;0,000;39,400;39,900;9,618;3,107;-13,825;-10,749;-15,184;-12,195;-3,189;27,602;0,000;220,540;Inf;231,000;220,000;-13,010;2,923;-7,872;25,512
11859,500;2,936;0,745;-34,888;3,241;9,619;5,250;37,738;4,860;-25,581;-2,749;0,000;39,444;39,907;9,618;3,107;-13,852;-10,749;-15,161;-12,184;-3,182;27,599;0,000;221,540;Inf;231,000;220,000;-12,988;2,923;-7,865;25,516
11860,000;2,936;0,745;-34,888;3,241;9,619;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,618;3,107;-13,839;-10,748;-15,180;-12,190;-3,182;27,599;0,000;221,540;Inf;230,000;220,000;-12,987;2,923;-7,880;25,509
11860,500;3,710;0,853;-35,209;3,223;9,653;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,617;3,151;-13,736;-10,780;-15,198;-12,223;-3,182;27,599;0,000;220,040;Inf;230,000;220,000;-12,989;2,924;-7,873;25,524
11861,000;3,710;0,853;-35,209;3,223;9,653;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,617;3,151;-13,783;-10,771;-15,231;-12,191;-3,182;27,599;0,000;220,040;Inf;230,000;220,000;-12,984;2,936;-7,856;25,504
11861,500;3,710;0,853;-35,209;3,223;9,653;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,617;3,151;-13,806;-10,768;-15,221;-12,219;-3,182;27,599;0,000;220,640;Inf;230,000;220,000;-12,994;2,949;-7,866;25,513
11862,000;3,710;0,853;-35,209;3,223;9,653;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,617;3,151;-13,796;-10,780;-15,161;-12,218;-3,182;27,599;0,000;220,640;Inf;230,000;220,000;-13,004;2,962;-7,850;25,498
11862,500;3,710;0,853;-35,209;3,223;9,653;5,250;37,738;4,860;-25,581;-2,749;0,000;39,400;39,900;9,617;3,151;-13,722;-10,771;-15,210;-12,213;-3,182;27,599;0,000;220,040;Inf;230,000;220,000;-12,989;2,974;-7,865;25,474
11863,000;3,710;0,853;-35,209;3,223;9,653;5,198;37,730;4,836;-25,597;-2,745;0,000;39,443;39,925;9,617;3,151;-13,779;-10,764;-15,246;-12,215;-3,181;27,595;0,000;220,040;Inf;230,000;220,000;-12,979;2,986;-7,865;25,353
11863,500;3,710;0,853;-35,209;3,223;9,653;5,198;37,730;4,836;-25,597;-2,745;0,000;39,400;39,900;9,617;3,151;-13,837;-10,781;-15,270;-12,224;-3,181;27,595;0,000;220,340;Inf;230,000;220,000;-13,001;2,998;-7,865;25,282
11864,000;2,865;0,697;-35,209;3,186;9,570;5,198;37,730;4,836;-25,597;-2,745;0,000;39,400;39,900;9,530;3,335;-13,836;-10,767;-15,238;-12,239;-3,181;27,595;0,000;220,340;Inf;230,000;220,000;-13,028;3,009;-7,875;25,239
11864,500;2,865;0,697;-35,209;3,186;9,570;5,198;37,730;4,836;-25,597;-2,745;0,000;39,400;39,900;9,530;3,335;-13,784;-10,788;-15,218;-12,215;-3,181;27,595;0,000;219,340;Inf;230,000;220,000;-13,020;3,007;-7,880;25,236
11865,000;2,865;0,697;-35,209;3,186;9,570;5,198;37,730;4,836;-25,597;-2,745;0,000;39,400;39,900;9,530;3,335;-13,850;-10,757;-15,187;-12,235;-3,181;27,595;0,000;219,340;Inf;230,000;220,000;-13,001;3,005;-7,863;25,221
11865,500;2,865;0,697;-35,209;3,186;9,570;5,198;37,730;4,836;-25,597;-2,745;0,000;39,400;39,900;9,530;3,335;-13,751;-10,777;-15,235;-12,236;-3,181;27,595;0,000;219,840;Inf;230,000;220,000;-13,007;3,002;-7,884;25,194
11866,000;2,865;0,697;-35,209;3,186;9,570;5,201;37,726;4,857;-25,600;-2,741;0,000;39,438;39,913;9,530;3,335;-13,813;-10,768;-15,217;-12,222;-3,189;27,599;0,000;219,840;Inf;230,000;220,000;-13,000;3,000;-7,867;25,146
11866,500;2,865;0,697;-35,209;3,186;9,570;5,201;37,726;4,857;-25,600;-2,741;0,000;39,400;39,900;9,530;3,335;-13,881;-10,771;-15,219;-12,199;-3,189;27,599;0,000;217,940;Inf;230,000;220,000;-13,005;2,998;-7,858;25,132
11867,000;2,822;0,719;-34,654;3,188;9,577;5,201;37,726;4,857;-25,600;-2,741;0,000;39,400;39,900;9,731;3,260;-13,837;-10,789;-15,236;-12,228;-3,189;27,599;0,000;217,940;Inf;231,000;220,000;-13,017;2,996;-7,855;25,148
11867,500;2,822;0,719;-34,654;3,188;9,577;5,201;37,726;4,857;-25,600;-2,741;0,000;39,400;39,900;9,731;3,260;-13,853;-10,752;-15,164;-12,224;-3,189;27,599;0,000;219,940;Inf;231,000;220,000;-13,022;2,993;-7,862;25,139
11868,000;2,822;0,719;-34,654;3,188;9,577;5,201;37,726;4,857;-25,600;-2,741;0,000;39,400;39,900;9,731;3,260;-13,852;-10,770;-15,203;-12,198;-3,189;27,599;0,000;219,940;Inf;231,000;220,000;-12,998;2,990;-7,894;25,136
11868,500;2,822;0,719;-34,654;3,188;9,577;5,201;37,726;4,857;-25,600;-2,741;0,000;39,400;39,900;9,731;3,260;-13,883;-10,785;-15,261;-12,245;-3,189;27,599;0,000;218,140;Inf;231,000;220,000;-13,006;2,987;-7,869;25,115
11869,000;2,822;0,719;-34,654;3,188;9,577;5,229;37,728;4,871;-25,556;-2,752;0,000;39,448;39,965;9,731;3,260;-13,914;-10,771;-15,267;-12,254;-3,184;27,605;0,000;218,140;Inf;232,000;220,000;-13,044;2,985;-7,876;25,104
11869,500;2,822;0,719;-34,654;3,188;9,577;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,731;3,260;-13,849;-10,790;-15,243;-12,216;-3,184;27,605;0,000;220,740;Inf;232,000;220,000;-13,051;2,982;-7,861;25,117
11870,000;2,822;0,719;-34,654;3,188;9,577;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,731;3,260;-13,803;-10,775;-15,259;-12,242;-3,184;27,605;0,000;220,740;Inf;232,000;220,000;-13,025;2,979;-7,851;25,236
11870,500;2,621;0,715;-33,888;3,314;9,569;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,699;3,076;-13,854;-10,774;-15,227;-12,224;-3,184;27,605;0,000;219,140;Inf;232,000;220,000;-13,020;2,977;-7,866;25,204
11871,000;2,621;0,715;-33,888;3,314;9,569;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,699;3,076;-13,815;-10,788;-15,275;-12,242;-3,184;27,605;0,000;219,140;Inf;232,000;220,000;-13,020;2,971;-7,876;25,232
11871,500;2,621;0,715;-33,888;3,314;9,569;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,699;3,076;-13,859;-10,796;-15,236;-12,186;-3,184;27,605;0,000;220,240;Inf;232,000;220,000;-13,030;2,965;-7,875;25,222
11872,000;2,621;0,715;-33,888;3,314;9,569;5,229;37,728;4,871;-25,556;-2,752;0,000;39,400;40,000;9,699;3,076;-13,863;-10,772;-15,236;-12,239;-3,184;27,605;0,000;220,240;Inf;232,000;220,000;-13,019;2,959;-7,887;25,253
11872,500;2,621;0,715;-33,888;3,314;9,569;5,266;37,732;4,886;-25,553;-2,744;0,000;39,456;39,853;9,699;3,076;-13,781;-10,789;-15,225;-12,217;-3,180;27,601;0,000;220,940;Inf;232,000;220,000;-13,027;2,954;-7,868;25,280
11873,000;2,621;0,715;-33,888;3,314;9,569;5,266;37,732;4,886;-25,553;-2,744;0,000;39,500;39,900;9,699;3,076;-13,817;-10,752;-15,170;-12,211;-3,180;27,601;0,000;220,940;Inf;232,000;220,000;-13,003;2,948;-7,885;25,421
11873,500;3,590;0,821;-35,209;3,189;9,631;5,266;37,732;4,886;-25,553;-2,744;0,000;39,500;39,900;9,643;3,216;-13,674;-10,765;-15,135;-12,196;-3,180;27,601;0,000;222,340;Inf;232,000;220,000;-12,988;2,943;-7,878;25,642
11874,000;3,590;0,821;-35,209;3,189;9,631;5,266;37,732;4,886;-25,553;-2,744;0,000;39,500;39,900;9,643;3,216;-13,705;-10,763;-15,141;-12,154;-3,180;27,601;0,000;222,340;Inf;231,000;220,000;-12,943;2,954;-7,849;25,645
11874,500;3,590;0,821;-35,209;3,189;9,631;5,266;37,732;4,886;-25,553;-2,744;0,000;39,500;39,900;9,643;3,216;-13,807;-10,744;-15,134;-12,215;-3,180;27,601;0,000;222,540;Inf;231,000;220,000;-12,941;2,964;-7,876;25,654
11875,000;3,590;0,821;-35,209;3,189;9,631;5,266;37,732;4,886;-25,553;-2,744;0,000;39,500;39,900;9,643;3,216;-13,716;-10,768;-15,188;-12,172;-3,180;27,601;0,000;222,540;Inf;230,000;220,000;-12,975;2,974;-7,858;25,698
11875,500;3,590;0,821;-35,209;3,189;9,631;5,252;37,709;4,884;-25,623;-2,745;0,000;39,448;39,972;9,643;3,216;-13,794;-10,775;-15,171;-12,215;-3,178;27,609;0,000;222,440;Inf;230,000;220,000;-12,961;2,984;-7,869;25,689
11876,000;3,590;0,821;-35,209;3,189;9,631;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,643;3,216;-13,793;-10,752;-15,192;-12,209;-3,178;27,609;0,000;222,440;Inf;229,000;220,000;-12,989;2,994;-7,852;25,670
11876,500;3,590;0,821;-35,209;3,189;9,631;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,643;3,216;-13,811;-10,752;-15,216;-12,207;-3,178;27,609;0,000;221,340;Inf;229,000;220,000;-12,986;3,004;-7,863;25,663
11877,000;2,929;0,749;-33,771;3,265;9,622;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,805;3,132;-13,866;-10,742;-15,227;-12,238;-3,178;27,609;0,000;221,340;Inf;228,000;220,000;-12,997;3,014;-7,826;25,674
11877,500;2,929;0,749;-33,771;3,265;9,622;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,805;3,132;-13,831;-10,747;-15,240;-12,215;-3,178;27,609;0,000;222,140;Inf;228,000;220,000;-13,018;3,012;-7,846;25,727
11878,000;2,929;0,749;-33,771;3,265;9,622;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,805;3,132;-13,801;-10,749;-15,226;-12,191;-3,178;27,609;0,000;222,140;Inf;227,000;220,000;-13,008;3,011;-7,837;25,688
11878,500;2,929;0,749;-33,771;3,265;9,622;5,252;37,709;4,884;-25,623;-2,745;0,000;39,400;40,000;9,805;3,132;-13,831;-10,751;-15,198;-12,192;-3,178;27,609;0,000;216,840;Inf;227,000;220,000;-12,992;3,010;-7,842;25,652
11879,000;2,929;0,749;-33,771;3,265;9,622;5,271;37,723;4,879;-25,574;-2,739;0,000;39,455;39,898;9,805;3,132;-13,817;-10,762;-15,221;-12,220;-3,180;27,618;0,000;216,840;Inf;228,000;220,000;-12,993;3,008;-7,833;25,628
11879,500;2,929;0,749;-33,771;3,265;9,622;5,271;37,723;4,879;-25,574;-2,739;0,000;39,500;39,900;9,805;3,132;-13,816;-10,754;-15,275;-12,252;-3,180;27,618;0,000;219,640;Inf;228,000;220,000;-13,005;3,007;-7,820;25,624
11880,000;2,621;0,672;-34,978;3,186;9,576;5,271;37,723;4,879;-25,574;-2,739;0,000;39,500;39,900;9,671;3,375;-13,832;-10,749;-15,238;-12,230;-3,180;27,618;0,000;219,640;Inf;228,000;220,000;-13,024;3,006;-7,825;25,638
11880,500;2,621;0,672;-34,978;3,186;9,576;5,271;37,723;4,879;-25,574;-2,739;0,000;39,500;39,900;9,671;3,375;-13,870;-10,766;-15,295;-12,239;-3,180;27,618;0,000;217,040;Inf;228,000;220,000;-13,012;3,000;-7,814;25,654
11881,000;2,621;0,672;-34,978;3,186;9,576;5,271;37,723;4,879;-25,574;-2,739;0,000;39,500;39,900;9,671;3,375;-13,870;-10,751;-15,210;-12,205;-3,180;27,618;0,000;217,040;Inf;229,000;220,000;-13,042;2,993;-7,819;25,664
11881,500;2,621;0,672;-34,978;3,186;9,576;5,271;37,723;4,879;-25,574;-2,739;0,000;39,500;39,900;9,671;3,375;-13,808;-10,764;-15,228;-12,218;-3,180;27,618;0,000;218,240;Inf;229,000;220,000;-13,009;2,987;-7,829;25,637
11882,000;2,621;0,672;-34,978;3,186;9,576;5,242;37,723;4,899;-25,569;-2,735;0,000;39,446;39,887;9,671;3,375;-13,836;-10,749;-15,212;-12,223;-3,175;27,616;0,000;218,240;Inf;230,000;220,000;-13,004;2,981;-7,813;25,658
11882,500;2,621;0,672;-34,978;3,186;9,576;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,671;3,375;-13,787;-10,759;-15,244;-12,208;-3,175;27,616;0,000;217,240;Inf;230,000;220,000;-13,005;2,975;-7,828;25,656
11883,000;2,621;0,672;-34,978;3,186;9,576;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,671;3,375;-13,796;-10,729;-15,259;-12,218;-3,175;27,616;0,000;217,240;Inf;231,000;220,000;-12,999;2,970;-7,827;25,707
11883,500;2,932;0,773;-33,395;3,236;9,501;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,878;3,194;-13,812;-10,753;-15,221;-12,195;-3,175;27,616;0,000;218,440;Inf;231,000;220,000;-13,001;2,964;-7,825;25,737
11884,000;2,932;0,773;-33,395;3,236;9,501;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,878;3,194;-13,857;-10,740;-15,202;-12,184;-3,175;27,616;0,000;218,440;Inf;232,000;220,000;-12,995;2,963;-7,819;25,842
11884,500;2,932;0,773;-33,395;3,236;9,501;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,878;3,194;-13,830;-10,738;-15,197;-12,206;-3,175;27,616;0,000;219,440;Inf;232,000;220,000;-12,996;2,963;-7,805;25,885
11885,000;2,932;0,773;-33,395;3,236;9,501;5,242;37,723;4,899;-25,569;-2,735;0,000;39,400;39,900;9,878;3,194;-13,846;-10,761;-15,211;-12,202;-3,175;27,616;0,000;219,440;Inf;232,000;220,000;-12,993;2,962;-7,804;25,870
11885,500;2,932;0,773;-33,395;3,236;9,501;5,195;37,736;4,890;-25,555;-2,731;0,000;39,452;39,885;9,878;3,194;-13,836;-10,742;-15,218;-12,211;-3,160;27,632;0,000;220,640;Inf;232,000;220,000;-13,005;2,962;-7,787;25,850
11886,000;2,932;0,773;-33,395;3,236;9,501;5,195;37,736;4,890;-25,555;-2,731;0,000;39,500;39,900;9,878;3,194;-13,823;-10,742;-15,191;-12,191;-3,160;27,632;0,000;220,640;Inf;232,000;220,000;-13,002;2,961;-7,805;25,858
11886,500;3,177;0,753;-35,209;3,133;9,622;5,195;37,736;4,890;-25,555;-2,731;0,000;39,500;39,900;9,664;3,304;-13,824;-10,740;-15,217;-12,182;-3,160;27,632;0,000;219,840;Inf;232,000;220,000;-12,987;2,961;-7,794;25,815
11887,000;3,177;0,753;-35,209;3,133;9,622;5,195;37,736;4,890;-25,555;-2,731;0,000;39,500;39,900;9,664;3,304;-13,795;-10,757;-15,210;-12,208;-3,160;27,632;0,000;219,840;Inf;232,000;220,000;-12,991;2,964;-7,793;25,753
11887,500;3,177;0,753;-35,209;3,133;9,622;5,195;37,736;4,890;-25,555;-2,731;0,000;39,500;39,900;9,664;3,304;-13,781;-10,733;-15,180;-12,198;-3,160;27,632;0,000;220,640;Inf;232,000;220,000;-12,992;2,968;-7,801;25,695
11888,000;3,177;0,753;-35,209;3,133;9,622;5,195;37,736;4,890;-25,555;-2,731;0,000;39,500;39,900;9,664;3,304;-13,792;-10,736;-15,222;-12,208;-3,160;27,632;0,000;220,640;Inf;232,000;220,000;-12,973;2,971;-7,820;25,615
11888,500;3,177;0,753;-35,209;3,133;9,622;5,233;37,730;4,884;-25,559;-2,712;0,000;39,444;39,866;9,664;3,304;-13,875;-10,724;-15,158;-12,174;-3,167;27,631;0,000;221,840;Inf;232,000;220,000;-12,989;2,975;-7,792;25,559
11889,000;3,177;0,753;-35,209;3,133;9,622;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,664;3,304;-13,740;-10,731;-15,168;-12,179;-3,167;27,631;0,000;221,840;Inf;231,000;220,000;-12,983;2,978;-7,798;25,551
11889,500;3,068;0,834;-34,082;3,277;9,531;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,683;3,161;-13,728;-10,703;-15,136;-12,153;-3,167;27,631;0,000;222,840;Inf;231,000;220,000;-12,954;2,981;-7,791;25,578
11890,000;3,068;0,834;-34,082;3,277;9,531;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,683;3,161;-13,710;-10,725;-15,072;-12,168;-3,167;27,631;0,000;222,840;Inf;230,000;220,000;-12,930;2,983;-7,806;25,580
11890,500;3,068;0,834;-34,082;3,277;9,531;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,683;3,161;-13,722;-10,727;-15,144;-12,185;-3,167;27,631;0,000;221,840;Inf;230,000;220,000;-12,919;2,984;-7,800;25,541
11891,000;3,068;0,834;-34,082;3,277;9,531;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,683;3,161;-13,725;-10,726;-15,094;-12,159;-3,167;27,631;0,000;221,840;Inf;229,000;220,000;-12,945;2,985;-7,804;25,632
11891,500;3,068;0,834;-34,082;3,277;9,531;5,233;37,730;4,884;-25,559;-2,712;0,000;39,400;39,900;9,683;3,161;-13,685;-10,729;-15,156;-12,192;-3,167;27,631;0,000;221,940;Inf;229,000;220,000;-12,926;2,987;-7,802;25,668
11892,000;3,068;0,834;-34,082;3,277;9,531;5,269;37,709;4,860;-25,647;-2,742;0,000;39,425;39,830;9,683;3,161;-13,783;-10,728;-15,115;-12,150;-3,179;27,624;0,000;221,940;Inf;228,000;220,000;-12,941;2,988;-7,775;25,672
11892,500;3,068;0,834;-34,082;3,277;9,531;5,269;37,709;4,860;-25,647;-2,742;0,000;39,400;39,800;9,683;3,161;-13,788;-10,733;-15,152;-12,181;-3,179;27,624;0,000;221,140;Inf;228,000;220,000;-12,944;2,989;-7,802;25,673
11893,000;3,217;0,823;-34,323;3,199;9,545;5,269;37,709;4,860;-25,647;-2,742;0,000;39,400;39,800;9,759;3,241;-13,776;-10,754;-15,196;-12,200;-3,179;27,624;0,000;221,140;Inf;227,000;220,000;-12,964;2,991;-7,791;25,654
11893,500;3,217;0,823;-34,323;3,199;9,545;5,269;37,709;4,860;-25,647;-2,742;0,000;39,400;39,800;9,759;3,241;-13,812;-10,765;-15,210;-12,196;-3,179;27,624;0,000;221,640;Inf;227,000;220,000;-12,981;2,994;-7,797;25,652
11894,000;3,217;0,823;-34,323;3,199;9,545;5,269;37,709;4,860;-25,647;-2,742;0,000;39,400;39,800;9,759;3,241;-13,851;-10,762;-15,290;-12,237;-3,179;27,624;0,000;221,640;Inf;226,000;220,000;-12,996;2,998;-7,794;25,648
11894,500;3,217;0,823;-34,323;3,199;9,545;5,269;37,709;4,860;-25,647;-2,742;0,000;39,400;39,800;9,759;3,241;-13,829;-10,735;-15,230;-12,220;-3,179;27,624;0,000;218,040;Inf;226,000;220,000;-13,035;3,002;-7,800;25,656
11895,000;3,217;0,823;-34,323;3,199;9,545;5,304;37,721;4,875;-25,573;-2,741;0,000;39,416;39,842;9,759;3,241;-13,877;-10,760;-15,277;-12,245;-3,178;27,619;0,000;218,040;Inf;227,000;220,000;-13,003;3,005;-7,807;25,641
11895,500;3,217;0,823;-34,323;3,199;9,545;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,759;3,241;-13,811;-10,770;-15,272;-12,244;-3,178;27,619;0,000;218,440;Inf;227,000;220,000;-13,040;3,009;-7,803;25,614
11896,000;2,768;0,726;-34,456;3,218;9,599;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,744;3,249;-13,787;-10,754;-15,222;-12,205;-3,178;27,619;0,000;218,440;Inf;228,000;220,000;-13,024;3,012;-7,818;25,607
11896,500;2,768;0,726;-34,456;3,218;9,599;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,744;3,249;-13,815;-10,748;-15,150;-12,205;-3,178;27,619;0,000;218,140;Inf;228,000;220,000;-12,992;3,008;-7,831;25,592
11897,000;2,768;0,726;-34,456;3,218;9,599;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,744;3,249;-13,739;-10,741;-15,174;-12,191;-3,178;27,619;0,000;218,140;Inf;229,000;220,000;-12,980;3,004;-7,817;25,602
11897,500;2,768;0,726;-34,456;3,218;9,599;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,744;3,249;-13,781;-10,761;-15,131;-12,170;-3,178;27,619;0,000;217,440;Inf;229,000;220,000;-12,961;3,000;-7,829;25,623
11898,000;2,768;0,726;-34,456;3,218;9,599;5,304;37,721;4,875;-25,573;-2,741;0,000;39,400;39,800;9,744;3,249;-13,714;-10,742;-15,153;-12,157;-3,178;27,619;0,000;217,440;Inf;230,000;220,000;-12,961;2,996;-7,808;25,640
11898,500;2,768;0,726;-34,456;3,218;9,599;5,287;37,707;4,862;-25,606;-2,754;0,000;39,407;39,791;9,744;3,249;-13,760;-10,741;-15,141;-12,197;-3,189;27,615;0,000;217,340;Inf;230,000;220,000;-12,942;2,993;-7,816;25,671
11899,000;2,768;0,726;-34,456;3,218;9,599;5,287;37,707;4,862;-25,606;-2,754;0,000;39,400;39,800;9,744;3,249;-13,742;-10,735;-15,165;-12,170;-3,189;27,615;0,000;217,340;Inf;231,000;220,000;-12,960;2,989;-7,814;25,729
11899,500;2,710;0,706;-34,167;3,261;9,491;5,287;37,707;4,862;-25,606;-2,754;0,000;39,400;39,800;9,733;3,165;-13,844;-10,739;-15,214;-12,211;-3,189;27,615;0,000;217,740;Inf;231,000;220,000;-12,953;2,985;-7,807;25,758
11900,000;2,710;0,706;-34,167;3,261;9,491;5,287;37,707;4,862;-25,606;-2,754;0,000;39,400;39,800;9,733;3,165;-13,877;-10,723;-15,201;-12,208;-3,189;27,615;0,000;217,740;Inf;232,000;220,000;-13,002;2,981;-7,799;25,762
11900,500;2,710;0,706;-34,167;3,261;9,491;5,287;37,707;4,862;-25,606;-2,754;0,000;39,400;39,800;9,733;3,165;-13,855;-10,729;-15,183;-12,213;-3,189;27,615;0,000;217,540;Inf;232,000;220,000;-13,002;2,976;-7,786;25,728
11901,000;2,710;0,706;-34,167;3,261;9,491;5,287;37,707;4,862;-25,606;-2,754;0,000;39,400;39,800;9,733;3,165;-13,895;-10,752;-15,230;-12,205;-3,189;27,615;0,000;217,540;Inf;233,000;220,000;-12,995;2,972;-7,801;25,719
11901,500;2,710;0,706;-34,167;3,261;9,491;5,251;37,717;4,864;-25,542;-2,745;0,000;39,403;39,807;9,733;3,165;-13,868;-10,738;-15,228;-12,227;-3,187;27,624;0,000;221,940;Inf;233,000;220,000;-13,021;2,968;-7,805;25,695
11902,000;2,710;0,706;-34,167;3,261;9,491;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,733;3,165;-13,794;-10,740;-15,244;-12,217;-3,187;27,624;0,000;221,940;Inf;232,000;220,000;-13,015;2,963;-7,805;25,798
11902,500;3,127;0,800;-34,528;3,215;9,605;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,739;3,275;-13,802;-10,737;-15,164;-12,185;-3,187;27,624;0,000;221,840;Inf;232,000;220,000;-12,999;2,959;-7,796;25,950
11903,000;3,127;0,800;-34,528;3,215;9,605;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,739;3,275;-13,787;-10,732;-15,197;-12,200;-3,187;27,624;0,000;221,840;Inf;231,000;220,000;-12,972;2,962;-7,798;26,082
11903,500;3,127;0,800;-34,528;3,215;9,605;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,739;3,275;-13,709;-10,728;-15,151;-12,138;-3,187;27,624;0,000;222,240;Inf;231,000;220,000;-12,979;2,965;-7,817;26,082
11904,000;3,127;0,800;-34,528;3,215;9,605;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,739;3,275;-13,797;-10,730;-15,142;-12,175;-3,187;27,624;0,000;222,240;Inf;230,000;220,000;-12,931;2,967;-7,825;26,195
11904,500;3,127;0,800;-34,528;3,215;9,605;5,251;37,717;4,864;-25,542;-2,745;0,000;39,400;39,800;9,739;3,275;-13,784;-10,737;-15,169;-12,213;-3,187;27,624;0,000;223,240;Inf;230,000;220,000;-12,961;2,970;-7,815;26,347
11905,000;3,127;0,800;-34,528;3,215;9,605;5,237;37,710;4,902;-25,562;-2,720;0,000;39,393;39,706;9,739;3,275;-13,815;-10,743;-15,163;-12,199;-3,168;27,626;0,000;223,240;Inf;229,000;220,000;-12,975;2,973;-7,825;26,465
11905,500;3,127;0,800;-34,528;3,215;9,605;5,237;37,710;4,902;-25,562;-2,720;0,000;39,400;39,700;9,739;3,275;-13,763;-10,761;-15,203;-12,195;-3,168;27,626;0,000;223,040;Inf;229,000;220,000;-12,980;2,975;-7,812;26,480
11906,000;2,731;0,702;-34,240;3,266;9,631;5,237;37,710;4,902;-25,562;-2,720;0,000;39,400;39,700;9,685;2,990;-13,817;-10,736;-15,148;-12,186;-3,168;27,626;0,000;223,040;Inf;228,000;220,000;-12,980;2,978;-7,815;26,574
11906,500;2,731;0,702;-34,240;3,266;9,631;5,237;37,710;4,902;-25,562;-2,720;0,000;39,400;39,700;9,685;2,990;-13,791;-10,711;-15,120;-12,152;-3,168;27,626;0,000;222,940;Inf;228,000;220,000;-12,972;2,974;-7,793;26,631
11907,000;2,731;0,702;-34,240;3,266;9,631;5,237;37,710;4,902;-25,562;-2,720;0,000;39,400;39,700;9,685;2,990;-13,731;-10,742;-15,200;-12,198;-3,168;27,626;0,000;222,940;Inf;227,000;220,000;-12,943;2,970;-7,810;26,700
11907,500;2,731;0,702;-34,240;3,266;9,631;5,237;37,710;4,902;-25,562;-2,720;0,000;39,400;39,700;9,685;2,990;-13,829;-10,734;-15,269;-12,233;-3,168;27,626;0,000;219,740;Inf;227,000;220,000;-12,968;2,966;-7,810;26,726
11908,000;2,731;0,702;-34,240;3,266;9,631;5,217;37,687;4,867;-25,550;-2,734;0,000;39,373;39,719;9,685;2,990;-13,777;-10,751;-15,222;-12,197;-3,169;27,608;0,000;219,740;Inf;227,000;220,000;-13,016;2,962;-7,809;26,676
11908,500;2,731;0,702;-34,240;3,266;9,631;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,685;2,990;-13,792;-10,707;-15,153;-12,165;-3,169;27,608;0,000;219,840;Inf;227,000;220,000;-12,987;2,958;-7,808;26,621
11909,000;3,105;0,814;-34,756;3,206;9,458;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,673;3,218;-13,737;-10,747;-15,189;-12,171;-3,169;27,608;0,000;219,840;Inf;227,000;220,000;-12,954;2,954;-7,809;26,641
11909,500;3,105;0,814;-34,756;3,206;9,458;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,673;3,218;-13,835;-10,741;-15,161;-12,181;-3,169;27,608;0,000;219,940;Inf;227,000;220,000;-12,961;2,957;-7,798;26,649
11910,000;3,105;0,814;-34,756;3,206;9,458;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,673;3,218;-13,729;-10,743;-15,212;-12,200;-3,169;27,608;0,000;219,940;Inf;227,000;220,000;-12,980;2,959;-7,797;26,626
11910,500;3,105;0,814;-34,756;3,206;9,458;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,673;3,218;-13,812;-10,757;-15,273;-12,230;-3,169;27,608;0,000;217,140;Inf;227,000;220,000;-12,971;2,962;-7,808;26,592
11911,000;3,105;0,814;-34,756;3,206;9,458;5,217;37,687;4,867;-25,550;-2,734;0,000;39,400;39,700;9,673;3,218;-13,801;-10,746;-15,256;-12,242;-3,169;27,608;0,000;217,140;Inf;228,000;220,000;-13,018;2,964;-7,797;26,578
11911,500;3,105;0,814;-34,756;3,206;9,458;5,280;37,699;4,895;-25,530;-2,728;0,000;39,371;39,715;9,673;3,218;-13,911;-10,624;-15,158;-12,117;-3,168;27,623;0,000;217,040;Inf;228,000;220,000;-13,011;2,966;-7,792;26,503
11912,000;3,105;0,814;-34,756;3,206;9,458;5,280;37,699;4,895;-25,530;-2,728;0,000;39,400;39,700;9,673;3,218;-13,840;-10,739;-15,186;-12,179;-3,168;27,623;0,000;217,040;Inf;229,000;220,000;-12,952;2,969;-7,808;26,431
11912,500;3,386;0,770;-35,209;3,230;9,640;5,280;37,699;4,895;-25,530;-2,728;0,000;39,400;39,700;9,623;3,185;-13,733;-10,753;-15,203;-12,205;-3,168;27,623;0,000;216,840;Inf;229,000;220,000;-12,986;2,971;-7,795;26,407
11913,000;3,386;0,770;-35,209;3,230;9,640;5,280;37,699;4,895;-25,530;-2,728;0,000;39,400;39,700;9,623;3,185;-13,747;-10,717;-15,134;-12,169;-3,168;27,623;0,000;216,840;Inf;230,000;220,000;-12,973;2,978;-7,806;26,389
11913,500;3,386;0,770;-35,209;3,230;9,640;5,280;37,699;4,895;-25,530;-2,728;0,000;39,400;39,700;9,623;3,185;-13,708;-10,712;-15,177;-12,119;-3,168;27,623;0,000;217,440;Inf;230,000;220,000;-12,942;2,984;-7,812;26,383
11914,000;3,386;0,770;-35,209;3,230;9,640;5,280;37,699;4,895;-25,530;-2,728;0,000;39,400;39,700;9,623;3,185;-13,646;-10,707;-15,099;-12,143;-3,168;27,623;0,000;217,440;Inf;231,000;220,000;-12,929;2,991;-7,823;26,340
11914,500;3,386;0,770;-35,209;3,230;9,640;5,254;37,680;4,868;-25,573;-2,744;0,000;39,358;39,655;9,623;3,185;-13,776;-10,721;-15,107;-12,156;-3,178;27,605;0,000;219,440;Inf;231,000;220,000;-12,898;2,997;-7,809;26,300
11915,000;3,386;0,770;-35,209;3,230;9,640;5,254;37,680;4,868;-25,573;-2,744;0,000;39,400;39,700;9,623;3,185;-13,727;-10,729;-15,175;-12,187;-3,178;27,605;0,000;219,440;Inf;231,000;220,000;-12,940;3,004;-7,802;26,237
11915,500;3,011;0,757;-35,209;3,253;9,634;5,254;37,680;4,868;-25,573;-2,744;0,000;39,400;39,700;9,546;3,151;-13,794;-10,731;-15,195;-12,199;-3,178;27,605;0,000;219,140;Inf;231,000;220,000;-12,954;3,010;-7,817;26,190
11916,000;3,011;0,757;-35,209;3,253;9,634;5,254;37,680;4,868;-25,573;-2,744;0,000;39,400;39,700;9,546;3,151;-13,780;-10,732;-15,203;-12,197;-3,178;27,605;0,000;219,140;Inf;231,000;220,000;-12,980;3,010;-7,802;26,378
11916,500;3,011;0,757;-35,209;3,253;9,634;5,254;37,680;4,868;-25,573;-2,744;0,000;39,400;39,700;9,546;3,151;-13,833;-10,727;-15,190;-12,193;-3,178;27,605;0,000;219,340;Inf;231,000;220,000;-12,978;3,010;-7,821;26,673
11917,000;3,011;0,757;-35,209;3,253;9,634;5,254;37,680;4,868;-25,573;-2,744;0,000;39,400;39,700;9,546;3,151;-13,844;-10,744;-15,177;-12,194;-3,178;27,605;0,000;219,340;Inf;231,000;220,000;-12,986;3,010;-7,818;26,606
11917,500;3,011;0,757;-35,209;3,253;9,634;5,253;37,691;4,871;-25,564;-2,734;0,000;39,351;39,651;9,546;3,151;-13,800;-10,748;-15,225;-12,224;-3,159;27,615;0,000;221,340;Inf;231,000;220,000;-12,990;3,010;-7,811;26,547
11918,000;3,011;0,757;-35,209;3,253;9,634;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,546;3,151;-13,805;-10,761;-15,267;-12,228;-3,159;27,615;0,000;221,340;Inf;230,000;220,000;-12,999;3,010;-7,817;26,545
11918,500;3,011;0,757;-35,209;3,253;9,634;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,546;3,151;-13,813;-10,740;-15,222;-12,214;-3,159;27,615;0,000;221,540;Inf;230,000;220,000;-13,015;3,010;-7,819;26,558
11919,000;2,720;0,659;-35,209;3,211;9,700;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,513;3,177;-13,792;-10,766;-15,225;-12,210;-3,159;27,615;0,000;221,540;Inf;229,000;220,000;-12,997;3,010;-7,815;26,495
11919,500;2,720;0,659;-35,209;3,211;9,700;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,513;3,177;-13,798;-10,735;-15,193;-12,221;-3,159;27,615;0,000;221,940;Inf;229,000;220,000;-12,998;3,005;-7,816;26,443
11920,000;2,720;0,659;-35,209;3,211;9,700;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,513;3,177;-13,846;-10,769;-15,228;-12,222;-3,159;27,615;0,000;221,940;Inf;228,000;220,000;-12,987;3,001;-7,819;26,380
11920,500;2,720;0,659;-35,209;3,211;9,700;5,253;37,691;4,871;-25,564;-2,734;0,000;39,400;39,700;9,513;3,177;-13,799;-10,751;-15,254;-12,234;-3,159;27,615;0,000;221,040;Inf;228,000;220,000;-13,016;2,996;-7,827;26,353
11921,000;2,720;0,659;-35,209;3,211;9,700;5,260;37,678;4,871;-25,542;-2,737;0,000;39,336;39,623;9,513;3,177;-13,850;-10,738;-15,278;-12,257;-3,167;27,603;0,000;221,040;Inf;227,000;220,000;-13,010;2,992;-7,817;26,381
11921,500;2,720;0,659;-35,209;3,211;9,700;5,260;37,678;4,871;-25,542;-2,737;0,000;39,300;39,600;9,513;3,177;-13,785;-10,764;-15,212;-12,191;-3,167;27,603;0,000;220,940;Inf;227,000;220,000;-13,031;2,987;-7,831;26,347
11922,000;3,272;0,743;-35,209;3,239;9,688;5,260;37,678;4,871;-25,542;-2,737;0,000;39,300;39,600;9,604;3,169;-13,791;-10,730;-15,177;-12,192;-3,167;27,603;0,000;220,940;Inf;227,000;220,000;-12,988;2,983;-7,836;26,284
11922,500;3,272;0,743;-35,209;3,239;9,688;5,260;37,678;4,871;-25,542;-2,737;0,000;39,300;39,600;9,604;3,169;-13,756;-10,722;-15,143;-12,178;-3,167;27,603;0,000;221,040;Inf;227,000;220,000;-12,972;2,988;-7,840;26,258
11923,000;3,272;0,743;-35,209;3,239;9,688;5,260;37,678;4,871;-25,542;-2,737;0,000;39,300;39,600;9,604;3,169;-13,749;-10,747;-15,188;-12,170;-3,167;27,603;0,000;221,040;Inf;226,000;220,000;-12,950;2,992;-7,821;26,126
11923,500;3,272;0,743;-35,209;3,239;9,688;5,260;37,678;4,871;-25,542;-2,737;0,000;39,300;39,600;9,604;3,169;-13,773;-10,745;-15,104;-12,174;-3,167;27,603;0,000;217,840;Inf;226,000;220,000;-12,963;2,997;-7,820;25,993
11924,000;3,272;0,743;-35,209;3,239;9,688;5,251;37,672;4,861;-25,572;-2,736;0,000;39,326;39,627;9,604;3,169;-13,734;-10,724;-15,141;-12,137;-3,165;27,608;0,000;217,840;Inf;227,000;220,000;-12,949;3,001;-7,815;25,991
11924,500;3,272;0,743;-35,209;3,239;9,688;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,604;3,169;-13,724;-10,756;-15,177;-12,178;-3,165;27,608;0,000;217,840;Inf;227,000;220,000;-12,934;3,006;-7,813;26,004
11925,000;3,272;0,743;-35,209;3,239;9,688;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,604;3,169;-13,768;-10,738;-15,212;-12,178;-3,165;27,608;0,000;217,840;Inf;228,000;220,000;-12,959;3,010;-7,832;26,073
11925,500;2,755;0,733;-33,246;3,237;9,565;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,901;3,156;-13,766;-10,763;-15,190;-12,181;-3,165;27,608;0,000;218,440;Inf;228,000;220,000;-12,974;3,014;-7,822;26,037
11926,000;2,755;0,733;-33,246;3,237;9,565;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,901;3,156;-13,813;-10,790;-15,259;-12,218;-3,165;27,608;0,000;218,440;Inf;229,000;220,000;-12,975;3,010;-7,839;26,023
11926,500;2,755;0,733;-33,246;3,237;9,565;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,901;3,156;-13,852;-10,743;-15,213;-12,210;-3,165;27,608;0,000;218,540;Inf;229,000;220,000;-13,020;3,006;-7,819;25,985
11927,000;2,755;0,733;-33,246;3,237;9,565;5,251;37,672;4,861;-25,572;-2,736;0,000;39,300;39,600;9,901;3,156;-13,818;-10,774;-15,248;-12,244;-3,165;27,608;0,000;218,540;Inf;230,000;220,000;-13,005;3,002;-7,831;25,895
11927,500;2,755;0,733;-33,246;3,237;9,565;5,226;37,679;4,873;-25,561;-2,758;0,000;39,323;39,578;9,901;3,156;-13,759;-10,753;-15,193;-12,202;-3,179;27,605;0,000;218,140;Inf;230,000;220,000;-13,021;2,998;-7,840;25,864
11928,000;2,755;0,733;-33,246;3,237;9,565;5,226;37,679;4,873;-25,561;-2,758;0,000;39,300;39,600;9,901;3,156;-13,836;-10,736;-15,166;-12,200;-3,179;27,605;0,000;218,140;Inf;231,000;220,000;-12,977;2,994;-7,802;25,841
11928,500;2,788;0,744;-34,620;3,241;9,578;5,226;37,679;4,873;-25,561;-2,758;0,000;39,300;39,600;9,663;3,293;-13,795;-10,753;-15,193;-12,215;-3,179;27,605;0,000;217,840;Inf;231,000;220,000;-12,984;2,990;-7,825;25,782
11929,000;2,788;0,744;-34,620;3,241;9,578;5,226;37,679;4,873;-25,561;-2,758;0,000;39,300;39,600;9,663;3,293;-13,739;-10,751;-15,130;-12,154;-3,179;27,605;0,000;217,840;Inf;232,000;220,000;-12,989;2,987;-7,817;25,757
11929,500;2,788;0,744;-34,620;3,241;9,578;5,226;37,679;4,873;-25,561;-2,758;0,000;39,300;39,600;9,663;3,293;-13,755;-10,743;-15,165;-12,155;-3,179;27,605;0,000;217,940;Inf;232,000;220,000;-12,944;2,983;-7,812;25,692
11930,000;2,788;0,744;-34,620;3,241;9,578;5,226;37,679;4,873;-25,561;-2,758;0,000;39,300;39,600;9,663;3,293;-13,627;-10,721;-15,075;-12,155;-3,179;27,605;0,000;217,940;Inf;233,000;220,000;-12,954;2,980;-7,807;25,593
11930,500;2,788;0,744;-34,620;3,241;9,578;5,192;37,659;4,849;-25,652;-2,759;0,000;39,312;39,618;9,663;3,293;-13,692;-10,702;-15,096;-12,129;-3,184;27,594;0,000;222,140;Inf;233,000;220,000;-12,894;2,977;-7,830;25,476
11931,000;2,788;0,744;-34,620;3,241;9,578;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,663;3,293;-13,747;-10,743;-15,167;-12,168;-3,184;27,594;0,000;222,140;Inf;232,000;220,000;-12,905;2,974;-7,838;25,428
11931,500;2,788;0,744;-34,620;3,241;9,578;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,663;3,293;-13,722;-10,757;-15,132;-12,193;-3,184;27,594;0,000;222,240;Inf;232,000;220,000;-12,956;2,971;-7,830;25,375
11932,000;3,406;0,868;-34,194;3,231;9,566;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,743;3,246;-13,768;-10,746;-15,150;-12,189;-3,184;27,594;0,000;222,240;Inf;231,000;220,000;-12,951;2,968;-7,814;25,297
11932,500;3,406;0,868;-34,194;3,231;9,566;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,743;3,246;-13,757;-10,717;-15,100;-12,168;-3,184;27,594;0,000;222,140;Inf;231,000;220,000;-12,963;2,975;-7,831;25,192
11933,000;3,406;0,868;-34,194;3,231;9,566;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,743;3,246;-13,770;-10,756;-15,194;-12,210;-3,184;27,594;0,000;222,140;Inf;230,000;220,000;-12,935;2,982;-7,824;25,145
11933,500;3,406;0,868;-34,194;3,231;9,566;5,192;37,659;4,849;-25,652;-2,759;0,000;39,300;39,600;9,743;3,246;-13,734;-10,741;-15,141;-12,186;-3,184;27,594;0,000;222,940;Inf;230,000;220,000;-12,983;2,989;-7,828;25,092
11934,000;3,406;0,868;-34,194;3,231;9,566;5,210;37,663;4,856;-25,626;-2,759;0,000;39,306;39,616;9,743;3,246;-13,803;-10,737;-15,180;-12,186;-3,190;27,595;0,000;222,940;Inf;229,000;220,000;-12,951;2,996;-7,791;25,119
11934,500;3,406;0,868;-34,194;3,231;9,566;5,210;37,663;4,856;-25,626;-2,759;0,000;39,300;39,600;9,743;3,246;-13,833;-10,742;-15,172;-12,183;-3,190;27,595;0,000;222,740;Inf;229,000;220,000;-12,977;3,002;-7,810;25,141
11935,000;2,794;0,768;-34,310;3,229;9,544;5,210;37,663;4,856;-25,626;-2,759;0,000;39,300;39,600;9,691;3,300;-13,714;-10,740;-15,172;-12,201;-3,190;27,595;0,000;222,740;Inf;228,000;220,000;-12,983;3,009;-7,813;25,131
11935,500;2,794;0,768;-34,310;3,229;9,544;5,210;37,663;4,856;-25,626;-2,759;0,000;39,300;39,600;9,691;3,300;-13,745;-10,760;-15,195;-12,209;-3,190;27,595;0,000;222,940;Inf;228,000;220,000;-12,957;3,006;-7,801;25,148
11936,000;2,794;0,768;-34,310;3,229;9,544;5,210;37,663;4,856;-25,626;-2,759;0,000;39,300;39,600;9,691;3,300;-13,790;-10,741;-15,210;-12,213;-3,190;27,595;0,000;222,940;Inf;227,000;220,000;-12,977;3,002;-7,817;25,178
11936,500;2,794;0,768;-34,310;3,229;9,544;5,210;37,663;4,856;-25,626;-2,759;0,000;39,300;39,600;9,691;3,300;-13,822;-10,770;-15,208;-12,216;-3,190;27,595;0,000;219,840;Inf;227,000;220,000;-12,988;2,999;-7,826;25,193
11937,000;2,794;0,768;-34,310;3,229;9,544;5,211;37,681;4,877;-25,557;-2,762;0,000;39,308;39,624;9,691;3,300;-13,826;-10,759;-15,193;-12,192;-3,188;27,594;0,000;219,840;Inf;227,000;220,000;-13,004;2,995;-7,809;25,217
11937,500;2,794;0,768;-34,310;3,229;9,544;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,691;3,300;-13,790;-10,755;-15,157;-12,209;-3,188;27,594;0,000;219,740;Inf;227,000;220,000;-12,993;2,992;-7,814;25,271
11938,000;2,666;0,730;-34,232;3,245;9,565;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,671;3,137;-13,755;-10,737;-15,193;-12,200;-3,188;27,594;0,000;219,740;Inf;227,000;220,000;-12,978;2,989;-7,792;25,343
11938,500;2,666;0,730;-34,232;3,245;9,565;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,671;3,137;-13,779;-10,736;-15,182;-12,202;-3,188;27,594;0,000;219,940;Inf;227,000;220,000;-12,971;2,983;-7,809;25,399
11939,000;2,666;0,730;-34,232;3,245;9,565;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,671;3,137;-13,773;-10,746;-15,188;-12,179;-3,188;27,594;0,000;219,940;Inf;227,000;220,000;-12,974;2,978;-7,799;25,451
11939,500;2,666;0,730;-34,232;3,245;9,565;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,671;3,137;-13,759;-10,732;-15,118;-12,171;-3,188;27,594;0,000;217,440;Inf;227,000;220,000;-12,971;2,973;-7,799;25,433
11940,000;2,666;0,730;-34,232;3,245;9,565;5,211;37,681;4,877;-25,557;-2,762;0,000;39,300;39,600;9,671;3,137;-13,707;-10,709;-15,077;-12,128;-3,188;27,594;0,000;217,440;Inf;228,000;220,000;-12,945;2,968;-7,789;25,428
11940,500;2,666;0,730;-34,232;3,245;9,565;5,212;37,682;4,859;-25,527;-2,769;0,000;39,309;39,608;9,671;3,137;-13,688;-10,714;-15,124;-12,117;-3,189;27,592;0,000;217,640;Inf;228,000;220,000;-12,905;2,963;-7,802;25,439
11941,000;2,666;0,730;-34,232;3,245;9,565;5,212;37,682;4,859;-25,527;-2,769;0,000;39,300;39,600;9,671;3,137;-13,688;-10,734;-15,133;-12,136;-3,189;27,592;0,000;217,640;Inf;229,000;220,000;-12,911;2,958;-7,795;25,436
11941,500;2,862;0,734;-34,293;3,264;9,463;5,212;37,682;4,859;-25,527;-2,769;0,000;39,300;39,600;9,636;3,028;-13,747;-10,719;-15,150;-12,177;-3,189;27,592;0,000;217,740;Inf;229,000;220,000;-12,923;2,953;-7,807;25,437
11942,000;2,862;0,734;-34,293;3,264;9,463;5,212;37,682;4,859;-25,527;-2,769;0,000;39,300;39,600;9,636;3,028;-13,708;-10,717;-15,167;-12,160;-3,189;27,592;0,000;217,740;Inf;230,000;220,000;-12,948;2,952;-7,796;25,471
11942,500;2,862;0,734;-34,293;3,264;9,463;5,212;37,682;4,859;-25,527;-2,769;0,000;39,300;39,600;9,636;3,028;-13,767;-10,720;-15,134;-12,161;-3,189;27,592;0,000;218,640;Inf;230,000;220,000;-12,938;2,951;-7,794;25,487
11943,000;2,862;0,734;-34,293;3,264;9,463;5,212;37,682;4,859;-25,527;-2,769;0,000;39,300;39,600;9,636;3,028;-13,721;-10,737;-15,160;-12,151;-3,189;27,592;0,000;218,640;Inf;231,000;220,000;-12,945;2,949;-7,790;25,474
11943,500;2,862;0,734;-34,293;3,264;9,463;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,681;9,636;3,028;-13,784;-10,711;-15,163;-12,172;-3,197;27,580;0,000;219,940;Inf;231,000;220,000;-12,942;2,948;-7,771;25,489
11944,000;2,862;0,734;-34,293;3,264;9,463;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,636;3,028;-13,819;-10,703;-15,151;-12,180;-3,197;27,580;0,000;219,940;Inf;231,000;220,000;-12,957;2,946;-7,765;25,513
11944,500;2,879;0,784;-34,537;3,244;9,558;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,684;3,324;-13,759;-10,723;-15,215;-12,198;-3,197;27,580;0,000;220,140;Inf;231,000;220,000;-12,963;2,945;-7,782;25,535
11945,000;2,879;0,784;-34,537;3,244;9,558;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,684;3,324;-13,746;-10,731;-15,202;-12,188;-3,197;27,580;0,000;220,140;Inf;231,000;220,000;-12,974;2,944;-7,794;25,573
11945,500;2,879;0,784;-34,537;3,244;9,558;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,684;3,324;-13,780;-10,722;-15,157;-12,174;-3,197;27,580;0,000;219,940;Inf;231,000;220,000;-12,967;2,943;-7,772;25,577
11946,000;2,879;0,784;-34,537;3,244;9,558;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,684;3,324;-13,765;-10,730;-15,167;-12,185;-3,197;27,580;0,000;219,940;Inf;231,000;220,000;-12,958;2,942;-7,781;25,567
11946,500;2,879;0,784;-34,537;3,244;9,558;5,164;37,665;4,860;-25,566;-2,770;0,000;39,300;39,700;9,684;3,324;-13,764;-10,719;-15,238;-12,213;-3,197;27,580;0,000;221,840;Inf;231,000;220,000;-12,962;2,941;-7,781;25,595
11947,000;2,879;0,784;-34,537;3,244;9,558;5,214;37,678;4,880;-25,535;-2,762;0,000;39,306;39,594;9,684;3,324;-13,806;-10,723;-15,233;-12,200;-3,200;27,587;0,000;221,840;Inf;230,000;220,000;-12,983;2,940;-7,780;25,553
11947,500;2,879;0,784;-34,537;3,244;9,558;5,214;37,678;4,880;-25,535;-2,762;0,000;39,300;39,600;9,684;3,324;-13,836;-10,733;-15,192;-12,186;-3,200;27,587;0,000;222,440;Inf;230,000;220,000;-12,990;2,939;-7,779;25,517
11948,000;2,979;0,792;-34,018;3,335;9,567;5,214;37,678;4,880;-25,535;-2,762;0,000;39,300;39,600;9,672;3,066;-13,743;-10,736;-15,186;-12,183;-3,200;27,587;0,000;222,440;Inf;229,000;220,000;-12,987;2,938;-7,796;25,458
11948,500;2,979;0,792;-34,018;3,335;9,567;5,214;37,678;4,880;-25,535;-2,762;0,000;39,300;39,600;9,672;3,066;-13,800;-10,720;-15,146;-12,171;-3,200;27,587;0,000;222,340;Inf;229,000;220,000;-12,962;2,938;-7,800;25,305
11949,000;2,979;0,792;-34,018;3,335;9,567;5,214;37,678;4,880;-25,535;-2,762;0,000;39,300;39,600;9,672;3,066;-13,705;-10,705;-15,172;-12,170;-3,200;27,587;0,000;222,340;Inf;228,000;220,000;-12,959;2,939;-7,788;25,265
11949,500;2,979;0,792;-34,018;3,335;9,567;5,214;37,678;4,880;-25,535;-2,762;0,000;39,300;39,600;9,672;3,066;-13,795;-10,710;-15,146;-12,171;-3,200;27,587;0,000;221,240;Inf;228,000;220,000;-12,938;2,940;-7,802;25,248
11950,000;2,979;0,792;-34,018;3,335;9,567;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,686;9,672;3,066;-13,711;-10,735;-15,143;-12,154;-3,202;27,581;0,000;221,240;Inf;227,000;220,000;-12,955;2,940;-7,790;25,216
11950,500;2,979;0,792;-34,018;3,335;9,567;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,700;9,672;3,066;-13,756;-10,738;-15,155;-12,161;-3,202;27,581;0,000;220,840;Inf;227,000;220,000;-12,936;2,941;-7,764;25,199
11951,000;3,670;0,910;-35,183;3,253;9,703;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,700;9,660;3,174;-13,771;-10,717;-15,101;-12,167;-3,202;27,581;0,000;220,840;Inf;227,000;220,000;-12,953;2,942;-7,768;25,200
11951,500;3,670;0,910;-35,183;3,253;9,703;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,700;9,660;3,174;-13,786;-10,730;-15,172;-12,151;-3,202;27,581;0,000;220,340;Inf;227,000;220,000;-12,939;2,953;-7,784;25,193
11952,000;3,670;0,910;-35,183;3,253;9,703;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,700;9,660;3,174;-13,753;-10,715;-15,217;-12,199;-3,202;27,581;0,000;220,340;Inf;227,000;220,000;-12,960;2,965;-7,775;25,215
11952,500;3,670;0,910;-35,183;3,253;9,703;5,252;37,678;4,888;-25,525;-2,764;0,000;39,300;39,700;9,660;3,174;-13,742;-10,735;-15,233;-12,201;-3,202;27,581;0,000;217,340;Inf;227,000;220,000;-12,971;2,977;-7,798;25,181
11953,000;3,670;0,910;-35,183;3,253;9,703;5,257;37,684;4,863;-25,537;-2,767;0,000;39,301;39,665;9,660;3,174;-13,757;-10,723;-15,172;-12,185;-3,201;27,574;0,000;217,340;Inf;228,000;220,000;-12,978;2,988;-7,807;25,151
11953,500;3,670;0,910;-35,183;3,253;9,703;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,660;3,174;-13,772;-10,763;-15,229;-12,217;-3,201;27,574;0,000;217,240;Inf;228,000;220,000;-12,959;2,999;-7,792;25,168
11954,000;3,670;0,910;-35,183;3,253;9,703;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,660;3,174;-13,729;-10,755;-15,231;-12,212;-3,201;27,574;0,000;217,240;Inf;229,000;220,000;-12,995;3,010;-7,808;25,182
11954,500;2,972;0,690;-35,209;3,143;9,650;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,702;3,308;-13,849;-10,732;-15,163;-12,177;-3,201;27,574;0,000;217,140;Inf;229,000;220,000;-12,982;3,021;-7,796;25,182
11955,000;2,972;0,690;-35,209;3,143;9,650;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,702;3,308;-13,741;-10,758;-15,202;-12,204;-3,201;27,574;0,000;217,140;Inf;230,000;220,000;-12,980;3,020;-7,800;25,203
11955,500;2,972;0,690;-35,209;3,143;9,650;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,702;3,308;-13,823;-10,730;-15,162;-12,190;-3,201;27,574;0,000;219,240;Inf;230,000;220,000;-12,976;3,020;-7,810;25,236
11956,000;2,972;0,690;-35,209;3,143;9,650;5,257;37,684;4,863;-25,537;-2,767;0,000;39,300;39,700;9,702;3,308;-13,762;-10,758;-15,195;-12,183;-3,201;27,574;0,000;219,240;Inf;230,000;220,000;-12,976;3,019;-7,813;25,261
11956,500;2,972;0,690;-35,209;3,143;9,650;5,319;37,675;4,888;-25,532;-2,767;0,000;39,309;39,666;9,702;3,308;-13,789;-10,754;-15,198;-12,219;-3,202;27,573;0,000;220,040;Inf;230,000;220,000;-12,974;3,018;-7,806;25,263
