t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
11957,000;2,972;0,690;-35,209;3,143;9,650;5,319;37,675;4,888;-25,532;-2,767;0,000;39,300;39,700;9,702;3,308;-13,827;-10,749;-15,213;-12,235;-3,202;27,573;0,000;220,040;Inf;230,000;220,000;-12,990;3,017;-7,799;25,301
11957,500;2,593;0,701;-33,860;3,252;9,547;5,319;37,675;4,888;-25,532;-2,767;0,000;39,300;39,700;9,718;3,084;-13,875;-10,760;-15,271;-12,233;-3,202;27,573;0,000;219,440;Inf;230,000;220,000;-13,006;3,017;-7,800;25,286
11958,000;2,593;0,701;-33,860;3,252;9,547;5,319;37,675;4,888;-25,532;-2,767;0,000;39,300;39,700;9,718;3,084;-13,847;-10,772;-15,237;-12,226;-3,202;27,573;0,000;219,440;Inf;230,000;220,000;-13,035;3,010;-7,816;25,229
11958,500;2,593;0,701;-33,860;3,252;9,547;5,319;37,675;4,888;-25,532;-2,767;0,000;39,300;39,700;9,718;3,084;-13,837;-10,761;-15,222;-12,221;-3,202;27,573;0,000;219,540;Inf;230,000;220,000;-13,020;3,003;-7,811;25,178
11959,000;2,593;0,701;-33,860;3,252;9,547;5,319;37,675;4,888;-25,532;-2,767;0,000;39,300;39,700;9,718;3,084;-13,794;-10,772;-15,278;-12,234;-3,202;27,573;0,000;219,540;Inf;230,000;220,000;-13,010;2,996;-7,806;25,212
11959,500;2,593;0,701;-33,860;3,252;9,547;5,269;37,686;4,875;-25,529;-2,765;0,000;39,305;39,668;9,718;3,084;-13,822;-10,780;-15,235;-12,208;-3,200;27,573;0,000;220,740;Inf;230,000;220,000;-13,020;2,989;-7,819;25,207
11960,000;2,593;0,701;-33,860;3,252;9,547;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,718;3,084;-13,867;-10,767;-15,248;-12,235;-3,200;27,573;0,000;220,740;Inf;230,000;220,000;-13,011;2,983;-7,800;25,257
11960,500;2,593;0,701;-33,860;3,252;9,547;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,718;3,084;-13,781;-10,767;-15,160;-12,172;-3,200;27,573;0,000;220,440;Inf;230,000;220,000;-13,030;2,977;-7,833;25,305
11961,000;2,928;0,806;-33,659;3,229;9,584;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,731;3,164;-13,780;-10,766;-15,183;-12,214;-3,200;27,573;0,000;220,440;Inf;230,000;220,000;-12,970;2,970;-7,819;25,410
11961,500;2,928;0,806;-33,659;3,229;9,584;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,731;3,164;-13,826;-10,760;-15,187;-12,222;-3,200;27,573;0,000;220,040;Inf;230,000;220,000;-12,986;2,970;-7,834;25,581
11962,000;2,928;0,806;-33,659;3,229;9,584;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,731;3,164;-13,818;-10,763;-15,182;-12,192;-3,200;27,573;0,000;220,040;Inf;230,000;220,000;-12,999;2,969;-7,796;25,631
11962,500;2,928;0,806;-33,659;3,229;9,584;5,269;37,686;4,875;-25,529;-2,765;0,000;39,300;39,700;9,731;3,164;-13,833;-10,752;-15,167;-12,194;-3,200;27,573;0,000;220,340;Inf;230,000;220,000;-12,989;2,968;-7,831;25,692
11963,000;2,928;0,806;-33,659;3,229;9,584;5,243;37,676;4,847;-25,553;-2,759;0,000;39,304;39,657;9,731;3,164;-13,788;-10,760;-15,226;-12,200;-3,209;27,568;0,000;220,340;Inf;230,000;220,000;-12,986;2,967;-7,815;25,816
11963,500;2,928;0,806;-33,659;3,229;9,584;5,243;37,676;4,847;-25,553;-2,759;0,000;39,300;39,700;9,731;3,164;-13,831;-10,777;-15,250;-12,205;-3,209;27,568;0,000;220,640;Inf;230,000;220,000;-12,994;2,967;-7,805;25,797
11964,000;3,239;0,766;-35,209;3,237;9,675;5,243;37,676;4,847;-25,553;-2,759;0,000;39,300;39,700;9,586;3,199;-13,843;-10,747;-15,207;-12,201;-3,209;27,568;0,000;220,640;Inf;230,000;220,000;-13,015;2,966;-7,798;25,790
11964,500;3,239;0,766;-35,209;3,237;9,675;5,243;37,676;4,847;-25,553;-2,759;0,000;39,300;39,700;9,586;3,199;-13,843;-10,738;-15,204;-12,214;-3,209;27,568;0,000;220,540;Inf;230,000;220,000;-12,999;2,971;-7,812;25,766
11965,000;3,239;0,766;-35,209;3,237;9,675;5,243;37,676;4,847;-25,553;-2,759;0,000;39,300;39,700;9,586;3,199;-13,775;-10,776;-15,253;-12,235;-3,209;27,568;0,000;220,540;Inf;230,000;220,000;-13,000;2,975;-7,799;25,765
11965,500;3,239;0,766;-35,209;3,237;9,675;5,243;37,676;4,847;-25,553;-2,759;0,000;39,300;39,700;9,586;3,199;-13,855;-10,767;-15,224;-12,229;-3,209;27,568;0,000;220,640;Inf;230,000;220,000;-13,010;2,979;-7,794;25,705
11966,000;3,239;0,766;-35,209;3,237;9,675;5,220;37,677;4,863;-25,547;-2,768;0,000;39,308;39,702;9,586;3,199;-13,702;-10,760;-15,208;-12,220;-3,202;27,558;0,000;220,640;Inf;230,000;220,000;-13,019;2,984;-7,814;25,711
11966,500;3,239;0,766;-35,209;3,237;9,675;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,586;3,199;-13,775;-10,774;-15,241;-12,220;-3,202;27,558;0,000;221,040;Inf;230,000;220,000;-12,973;2,988;-7,813;25,753
11967,000;3,239;0,766;-35,209;3,237;9,675;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,586;3,199;-13,835;-10,770;-15,238;-12,228;-3,202;27,558;0,000;221,040;Inf;229,000;220,000;-13,003;2,992;-7,816;25,765
11967,500;2,697;0,727;-33,236;3,180;9,581;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,706;3,149;-13,766;-10,779;-15,215;-12,238;-3,202;27,558;0,000;220,740;Inf;229,000;220,000;-13,018;2,996;-7,827;25,803
11968,000;2,697;0,727;-33,236;3,180;9,581;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,706;3,149;-13,789;-10,739;-15,135;-12,180;-3,202;27,558;0,000;220,740;Inf;229,000;220,000;-12,999;2,991;-7,820;25,772
11968,500;2,697;0,727;-33,236;3,180;9,581;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,706;3,149;-13,847;-10,756;-15,178;-12,214;-3,202;27,558;0,000;220,640;Inf;229,000;220,000;-12,961;2,986;-7,815;25,796
11969,000;2,697;0,727;-33,236;3,180;9,581;5,220;37,677;4,863;-25,547;-2,768;0,000;39,300;39,700;9,706;3,149;-13,752;-10,770;-15,206;-12,232;-3,202;27,558;0,000;220,640;Inf;229,000;220,000;-12,999;2,982;-7,813;25,876
11969,500;2,697;0,727;-33,236;3,180;9,581;5,248;37,679;4,855;-25,574;-2,759;0,000;39,310;39,661;9,706;3,149;-13,799;-10,767;-15,176;-12,231;-3,202;27,566;0,000;220,540;Inf;229,000;220,000;-12,990;2,977;-7,813;25,923
11970,000;2,697;0,727;-33,236;3,180;9,581;5,248;37,679;4,855;-25,574;-2,759;0,000;39,300;39,700;9,706;3,149;-13,858;-10,704;-15,139;-12,148;-3,202;27,566;0,000;220,540;Inf;229,000;220,000;-12,993;2,972;-7,825;26,009
11970,500;3,469;0,810;-35,209;3,173;9,585;5,248;37,679;4,855;-25,574;-2,759;0,000;39,300;39,700;9,661;3,307;-13,865;-10,763;-15,214;-12,217;-3,202;27,566;0,000;220,640;Inf;229,000;220,000;-12,962;2,968;-7,835;26,001
11971,000;3,469;0,810;-35,209;3,173;9,585;5,248;37,679;4,855;-25,574;-2,759;0,000;39,300;39,700;9,661;3,307;-13,779;-10,743;-15,103;-12,158;-3,202;27,566;0,000;220,640;Inf;229,000;220,000;-13,015;2,976;-7,834;25,968
11971,500;3,469;0,810;-35,209;3,173;9,585;5,248;37,679;4,855;-25,574;-2,759;0,000;39,300;39,700;9,661;3,307;-13,720;-10,778;-15,200;-12,209;-3,202;27,566;0,000;220,940;Inf;229,000;220,000;-12,946;2,984;-7,831;25,970
11972,000;3,469;0,810;-35,209;3,173;9,585;5,248;37,679;4,855;-25,574;-2,759;0,000;39,300;39,700;9,661;3,307;-13,813;-10,770;-15,195;-12,219;-3,202;27,566;0,000;220,940;Inf;229,000;220,000;-12,977;2,992;-7,826;25,929
11972,500;3,469;0,810;-35,209;3,173;9,585;5,246;37,676;4,846;-25,573;-2,765;0,000;39,309;39,737;9,661;3,307;-13,805;-10,760;-15,222;-12,235;-3,212;27,556;0,000;219,740;Inf;229,000;220,000;-12,999;3,000;-7,828;25,947
11973,000;3,469;0,810;-35,209;3,173;9,585;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,661;3,307;-13,783;-10,781;-15,237;-12,231;-3,212;27,556;0,000;219,740;Inf;229,000;220,000;-13,005;3,008;-7,837;25,960
11973,500;3,469;0,810;-35,209;3,173;9,585;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,661;3,307;-13,800;-10,791;-15,218;-12,236;-3,212;27,556;0,000;219,640;Inf;229,000;220,000;-13,008;3,015;-7,823;26,029
11974,000;3,167;0,739;-35,209;3,191;9,631;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,584;3,165;-13,830;-10,766;-15,216;-12,240;-3,212;27,556;0,000;219,640;Inf;229,000;220,000;-13,011;3,023;-7,814;26,030
11974,500;3,167;0,739;-35,209;3,191;9,631;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,584;3,165;-13,840;-10,764;-15,200;-12,227;-3,212;27,556;0,000;219,640;Inf;229,000;220,000;-13,013;3,025;-7,827;26,046
11975,000;3,167;0,739;-35,209;3,191;9,631;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,584;3,165;-13,845;-10,791;-15,266;-12,251;-3,212;27,556;0,000;219,640;Inf;229,000;220,000;-13,008;3,027;-7,816;26,066
11975,500;3,167;0,739;-35,209;3,191;9,631;5,246;37,676;4,846;-25,573;-2,765;0,000;39,300;39,700;9,584;3,165;-13,766;-10,755;-15,143;-12,205;-3,212;27,556;0,000;219,840;Inf;229,000;220,000;-13,038;3,030;-7,819;26,146
11976,000;3,167;0,739;-35,209;3,191;9,631;5,277;37,685;4,843;-25,553;-2,766;0,000;39,329;39,703;9,584;3,165;-13,781;-10,741;-15,168;-12,194;-3,203;27,569;0,000;219,840;Inf;229,000;220,000;-12,967;3,032;-7,843;26,258
11976,500;3,167;0,739;-35,209;3,191;9,631;5,277;37,685;4,843;-25,553;-2,766;0,000;39,300;39,700;9,584;3,165;-13,787;-10,786;-15,216;-12,233;-3,203;27,569;0,000;219,640;Inf;229,000;220,000;-12,971;3,034;-7,827;26,413
11977,000;3,129;0,775;-35,209;3,228;9,568;5,277;37,685;4,843;-25,553;-2,766;0,000;39,300;39,700;9,570;3,319;-13,835;-10,784;-15,202;-12,248;-3,203;27,569;0,000;219,640;Inf;229,000;220,000;-13,005;3,036;-7,834;26,541
11977,500;3,129;0,775;-35,209;3,228;9,568;5,277;37,685;4,843;-25,553;-2,766;0,000;39,300;39,700;9,570;3,319;-13,865;-10,749;-15,188;-12,221;-3,203;27,569;0,000;219,640;Inf;229,000;220,000;-13,017;3,038;-7,832;26,574
11978,000;3,129;0,775;-35,209;3,228;9,568;5,277;37,685;4,843;-25,553;-2,766;0,000;39,300;39,700;9,570;3,319;-13,814;-10,785;-15,172;-12,209;-3,203;27,569;0,000;219,640;Inf;229,000;220,000;-13,006;3,039;-7,810;26,706
11978,500;3,129;0,775;-35,209;3,228;9,568;5,277;37,685;4,843;-25,553;-2,766;0,000;39,300;39,700;9,570;3,319;-13,783;-10,767;-15,204;-12,195;-3,203;27,569;0,000;219,640;Inf;229,000;220,000;-12,995;3,041;-7,813;26,796
11979,000;3,129;0,775;-35,209;3,228;9,568;5,286;37,675;4,868;-25,560;-2,761;0,000;39,327;39,744;9,570;3,319;-13,777;-10,767;-15,141;-12,193;-3,201;27,556;0,000;219,640;Inf;229,000;220,000;-12,987;3,042;-7,841;26,847
11979,500;3,129;0,775;-35,209;3,228;9,568;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,570;3,319;-13,742;-10,736;-15,071;-12,157;-3,201;27,556;0,000;219,140;Inf;229,000;220,000;-12,970;3,044;-7,842;26,790
11980,000;3,678;0,867;-35,209;3,210;9,616;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,597;3,258;-13,801;-10,724;-15,108;-12,169;-3,201;27,556;0,000;219,140;Inf;229,000;220,000;-12,926;3,045;-7,849;26,728
11980,500;3,678;0,867;-35,209;3,210;9,616;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,597;3,258;-13,723;-10,775;-15,179;-12,178;-3,201;27,556;0,000;219,140;Inf;229,000;220,000;-12,951;3,055;-7,832;26,657
11981,000;3,678;0,867;-35,209;3,210;9,616;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,597;3,258;-13,793;-10,780;-15,143;-12,196;-3,201;27,556;0,000;219,140;Inf;229,000;220,000;-12,964;3,066;-7,823;26,586
11981,500;3,678;0,867;-35,209;3,210;9,616;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,597;3,258;-13,790;-10,783;-15,200;-12,221;-3,201;27,556;0,000;218,940;Inf;229,000;220,000;-12,978;3,076;-7,821;26,517
11982,000;3,678;0,867;-35,209;3,210;9,616;5,286;37,675;4,868;-25,560;-2,761;0,000;39,300;39,700;9,597;3,258;-13,789;-10,784;-15,246;-12,261;-3,201;27,556;0,000;218,940;Inf;230,000;220,000;-12,999;3,086;-7,816;26,460
11982,500;3,678;0,867;-35,209;3,210;9,616;5,248;37,679;4,863;-25,600;-2,752;0,000;39,330;39,729;9,597;3,258;-13,812;-10,773;-15,243;-12,217;-3,191;27,568;0,000;219,640;Inf;230,000;220,000;-13,020;3,095;-7,831;26,395
11983,000;3,678;0,867;-35,209;3,210;9,616;5,248;37,679;4,863;-25,600;-2,752;0,000;39,300;39,700;9,597;3,258;-13,824;-10,781;-15,213;-12,249;-3,191;27,568;0,000;219,640;Inf;230,000;220,000;-13,011;3,105;-7,828;26,437
11983,500;2,591;0,607;-35,209;3,254;9,653;5,248;37,679;4,863;-25,600;-2,752;0,000;39,300;39,700;9,564;3,201;-13,756;-10,780;-15,190;-12,209;-3,191;27,568;0,000;219,240;Inf;230,000;220,000;-13,017;3,114;-7,834;26,562
11984,000;2,591;0,607;-35,209;3,254;9,653;5,248;37,679;4,863;-25,600;-2,752;0,000;39,300;39,700;9,564;3,201;-13,824;-10,795;-15,250;-12,222;-3,191;27,568;0,000;219,240;Inf;230,000;220,000;-12,984;3,106;-7,828;26,519
11984,500;2,591;0,607;-35,209;3,254;9,653;5,248;37,679;4,863;-25,600;-2,752;0,000;39,300;39,700;9,564;3,201;-13,841;-10,772;-15,215;-12,236;-3,191;27,568;0,000;219,640;Inf;230,000;220,000;-13,023;3,097;-7,821;26,476
11985,000;2,591;0,607;-35,209;3,254;9,653;5,248;37,679;4,863;-25,600;-2,752;0,000;39,300;39,700;9,564;3,201;-13,863;-10,765;-15,226;-12,261;-3,191;27,568;0,000;219,640;Inf;230,000;220,000;-13,016;3,089;-7,813;26,430
11985,500;2,591;0,607;-35,209;3,254;9,653;5,204;37,681;4,878;-25,547;-2,745;0,000;39,334;39,805;9,564;3,201;-13,826;-10,794;-15,220;-12,214;-3,183;27,571;0,000;220,140;Inf;230,000;220,000;-13,029;3,081;-7,822;26,381
11986,000;2,591;0,607;-35,209;3,254;9,653;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,564;3,201;-13,833;-10,772;-15,194;-12,221;-3,183;27,571;0,000;220,140;Inf;230,000;220,000;-13,013;3,073;-7,818;26,299
11986,500;2,927;0,716;-35,209;3,232;9,568;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,543;3,277;-13,802;-10,796;-15,225;-12,239;-3,183;27,571;0,000;220,240;Inf;230,000;220,000;-13,005;3,065;-7,832;26,204
11987,000;2,927;0,716;-35,209;3,232;9,568;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,543;3,277;-13,827;-10,756;-15,147;-12,210;-3,183;27,571;0,000;220,240;Inf;230,000;220,000;-13,016;3,063;-7,844;26,167
11987,500;2,927;0,716;-35,209;3,232;9,568;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,543;3,277;-13,722;-10,777;-15,189;-12,232;-3,183;27,571;0,000;220,340;Inf;230,000;220,000;-12,985;3,060;-7,844;26,131
11988,000;2,927;0,716;-35,209;3,232;9,568;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,543;3,277;-13,813;-10,765;-15,159;-12,197;-3,183;27,571;0,000;220,340;Inf;230,000;220,000;-12,980;3,058;-7,819;26,094
11988,500;2,927;0,716;-35,209;3,232;9,568;5,204;37,681;4,878;-25,547;-2,745;0,000;39,300;39,800;9,543;3,277;-13,759;-10,761;-15,200;-12,218;-3,183;27,571;0,000;220,340;Inf;230,000;220,000;-12,984;3,056;-7,821;26,069
11989,000;2,927;0,716;-35,209;3,232;9,568;5,201;37,674;4,865;-25,622;-2,734;0,000;39,340;39,807;9,543;3,277;-13,750;-10,776;-15,173;-12,225;-3,184;27,566;0,000;220,340;Inf;230,000;220,000;-12,985;3,054;-7,819;26,042
11989,500;2,927;0,716;-35,209;3,232;9,568;5,201;37,674;4,865;-25,622;-2,734;0,000;39,300;39,800;9,543;3,277;-13,750;-10,765;-15,159;-12,210;-3,184;27,566;0,000;220,540;Inf;230,000;220,000;-12,981;3,052;-7,817;25,945
11990,000;3,070;0,836;-34,293;3,269;9,586;5,201;37,674;4,865;-25,622;-2,734;0,000;39,300;39,800;9,696;3,279;-13,776;-10,781;-15,206;-12,220;-3,184;27,566;0,000;220,540;Inf;230,000;220,000;-12,971;3,050;-7,817;25,858
11990,500;3,070;0,836;-34,293;3,269;9,586;5,201;37,674;4,865;-25,622;-2,734;0,000;39,300;39,800;9,696;3,279;-13,812;-10,759;-15,131;-12,193;-3,184;27,566;0,000;220,340;Inf;230,000;220,000;-12,996;3,050;-7,822;25,776
11991,000;3,070;0,836;-34,293;3,269;9,586;5,201;37,674;4,865;-25,622;-2,734;0,000;39,300;39,800;9,696;3,279;-13,783;-10,768;-15,157;-12,219;-3,184;27,566;0,000;220,340;Inf;230,000;220,000;-12,974;3,050;-7,814;25,739
11991,500;3,070;0,836;-34,293;3,269;9,586;5,201;37,674;4,865;-25,622;-2,734;0,000;39,300;39,800;9,696;3,279;-13,752;-10,762;-15,132;-12,216;-3,184;27,566;0,000;220,540;Inf;230,000;220,000;-12,982;3,051;-7,822;25,637
11992,000;3,070;0,836;-34,293;3,269;9,586;5,256;37,679;4,851;-25,633;-2,735;0,000;39,339;39,769;9,696;3,279;-13,751;-10,752;-15,170;-12,232;-3,180;27,563;0,000;220,540;Inf;230,000;220,000;-12,965;3,051;-7,828;25,615
11992,500;3,070;0,836;-34,293;3,269;9,586;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,696;3,279;-13,805;-10,765;-15,198;-12,215;-3,180;27,563;0,000;220,640;Inf;230,000;220,000;-12,976;3,051;-7,807;25,549
11993,000;2,946;0,763;-34,072;3,213;9,509;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,838;3,253;-13,757;-10,767;-15,184;-12,197;-3,180;27,563;0,000;220,640;Inf;230,000;220,000;-12,996;3,052;-7,812;25,494
11993,500;2,946;0,763;-34,072;3,213;9,509;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,838;3,253;-13,711;-10,775;-15,165;-12,212;-3,180;27,563;0,000;220,740;Inf;230,000;220,000;-12,976;3,050;-7,810;25,387
11994,000;2,946;0,763;-34,072;3,213;9,509;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,838;3,253;-13,819;-10,770;-15,135;-12,219;-3,180;27,563;0,000;220,740;Inf;230,000;220,000;-12,966;3,048;-7,815;25,278
11994,500;2,946;0,763;-34,072;3,213;9,509;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,838;3,253;-13,751;-10,767;-15,180;-12,223;-3,180;27,563;0,000;220,640;Inf;230,000;220,000;-12,986;3,047;-7,789;25,210
11995,000;2,946;0,763;-34,072;3,213;9,509;5,256;37,679;4,851;-25,633;-2,735;0,000;39,300;39,800;9,838;3,253;-13,777;-10,761;-15,143;-12,191;-3,180;27,563;0,000;220,640;Inf;230,000;220,000;-12,980;3,045;-7,817;25,027
11995,500;2,946;0,763;-34,072;3,213;9,509;5,262;37,677;4,844;-25,629;-2,738;0,000;39,338;39,818;9,838;3,253;-13,736;-10,763;-15,116;-12,190;-3,180;27,560;0,000;220,340;Inf;230,000;220,000;-12,968;3,043;-7,832;24,998
11996,000;2,946;0,763;-34,072;3,213;9,509;5,262;37,677;4,844;-25,629;-2,738;0,000;39,300;39,800;9,838;3,253;-13,817;-10,754;-15,145;-12,199;-3,180;27,560;0,000;220,340;Inf;230,000;220,000;-12,951;3,042;-7,808;24,959
11996,500;2,764;0,739;-33,396;3,268;9,535;5,262;37,677;4,844;-25,629;-2,738;0,000;39,300;39,800;9,872;3,135;-13,766;-10,776;-15,184;-12,228;-3,180;27,560;0,000;220,140;Inf;230,000;220,000;-12,979;3,040;-7,821;24,959
11997,000;2,764;0,739;-33,396;3,268;9,535;5,262;37,677;4,844;-25,629;-2,738;0,000;39,300;39,800;9,872;3,135;-13,777;-10,759;-15,218;-12,222;-3,180;27,560;0,000;220,140;Inf;230,000;220,000;-12,988;3,036;-7,816;24,945
11997,500;2,764;0,739;-33,396;3,268;9,535;5,262;37,677;4,844;-25,629;-2,738;0,000;39,300;39,800;9,872;3,135;-13,874;-10,759;-15,169;-12,200;-3,180;27,560;0,000;220,340;Inf;230,000;220,000;-12,994;3,031;-7,822;24,932
11998,000;2,764;0,739;-33,396;3,268;9,535;5,262;37,677;4,844;-25,629;-2,738;0,000;39,300;39,800;9,872;3,135;-13,790;-10,777;-15,242;-12,213;-3,180;27,560;0,000;220,340;Inf;230,000;220,000;-13,000;3,027;-7,806;24,934
11998,500;2,764;0,739;-33,396;3,268;9,535;5,251;37,689;4,864;-25,565;-2,723;0,000;39,358;39,802;9,872;3,135;-13,798;-10,773;-15,186;-12,221;-3,174;27,566;0,000;220,240;Inf;230,000;220,000;-13,006;3,023;-7,817;24,954
11999,000;2,764;0,739;-33,396;3,268;9,535;5,251;37,689;4,864;-25,565;-2,723;0,000;39,400;39,800;9,872;3,135;-13,818;-10,787;-15,201;-12,217;-3,174;27,566;0,000;220,240;Inf;230,000;220,000;-12,995;3,018;-7,816;24,997
11999,500;3,109;0,733;-35,209;3,240;9,589;5,251;37,689;4,864;-25,565;-2,723;0,000;39,400;39,800;9,548;3,260;-13,758;-10,790;-15,202;-12,223;-3,174;27,566;0,000;220,440;Inf;230,000;220,000;-13,006;3,014;-7,820;24,993
12000,000;3,109;0,733;-35,209;3,240;9,589;5,251;37,689;4,864;-25,565;-2,723;0,000;39,400;39,800;9,548;3,260;-13,839;-10,752;-15,163;-12,222;-3,174;27,566;0,000;220,440;Inf;230,000;220,000;-12,993;3,016;-7,820;25,022
12000,500;3,109;0,733;-35,209;3,240;9,589;5,251;37,689;4,864;-25,565;-2,723;0,000;39,400;39,800;9,548;3,260;-13,867;-10,781;-15,270;-12,224;-3,174;27,566;0,000;220,240;Inf;230,000;220,000;-12,994;3,017;-7,833;25,040
12001,000;3,109;0,733;-35,209;3,240;9,589;5,251;37,689;4,864;-25,565;-2,723;0,000;39,400;39,800;9,548;3,260;-13,845;-10,746;-15,207;-12,214;-3,174;27,566;0,000;220,240;Inf;230,000;220,000;-13,035;3,019;-7,833;25,082
12001,500;3,109;0,733;-35,209;3,240;9,589;5,232;37,700;4,858;-25,533;-2,722;0,000;39,366;39,834;9,548;3,260;-13,777;-10,742;-15,169;-12,205;-3,161;27,561;0,000;220,440;Inf;230,000;220,000;-13,003;3,020;-7,815;25,119
12002,000;3,109;0,733;-35,209;3,240;9,589;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,548;3,260;-13,728;-10,778;-15,174;-12,184;-3,161;27,561;0,000;220,440;Inf;230,000;220,000;-12,973;3,022;-7,823;25,146
12002,500;3,109;0,733;-35,209;3,240;9,589;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,548;3,260;-13,804;-10,778;-15,146;-12,202;-3,161;27,561;0,000;220,740;Inf;230,000;220,000;-12,966;3,023;-7,815;25,164
12003,000;2,932;0,778;-33,174;3,210;9,559;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,880;3,163;-13,798;-10,748;-15,123;-12,172;-3,161;27,561;0,000;220,740;Inf;230,000;220,000;-12,982;3,025;-7,818;25,169
12003,500;2,932;0,778;-33,174;3,210;9,559;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,880;3,163;-13,712;-10,774;-15,154;-12,155;-3,161;27,561;0,000;220,340;Inf;230,000;220,000;-12,960;3,023;-7,825;25,161
12004,000;2,932;0,778;-33,174;3,210;9,559;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,880;3,163;-13,727;-10,764;-15,127;-12,205;-3,161;27,561;0,000;220,340;Inf;230,000;220,000;-12,949;3,022;-7,826;25,160
12004,500;2,932;0,778;-33,174;3,210;9,559;5,232;37,700;4,858;-25,533;-2,722;0,000;39,400;39,800;9,880;3,163;-13,750;-10,775;-15,204;-12,216;-3,161;27,561;0,000;220,240;Inf;230,000;220,000;-12,956;3,020;-7,808;25,165
12005,000;2,932;0,778;-33,174;3,210;9,559;5,193;37,691;4,858;-25,613;-2,725;0,000;39,365;39,845;9,880;3,163;-13,847;-10,757;-15,114;-12,198;-3,162;27,558;0,000;220,240;Inf;230,000;220,000;-12,987;3,019;-7,814;25,209
12005,500;2,932;0,778;-33,174;3,210;9,559;5,193;37,691;4,858;-25,613;-2,725;0,000;39,400;39,800;9,880;3,163;-13,850;-10,773;-15,219;-12,235;-3,162;27,558;0,000;220,540;Inf;230,000;220,000;-12,979;3,017;-7,814;25,214
12006,000;2,540;0,590;-35,209;3,225;9,621;5,193;37,691;4,858;-25,613;-2,725;0,000;39,400;39,800;9,557;3,167;-13,843;-10,795;-15,280;-12,263;-3,162;27,558;0,000;220,540;Inf;230,000;220,000;-13,019;3,016;-7,819;25,189
12006,500;2,540;0,590;-35,209;3,225;9,621;5,193;37,691;4,858;-25,613;-2,725;0,000;39,400;39,800;9,557;3,167;-13,921;-10,770;-15,299;-12,254;-3,162;27,558;0,000;220,840;Inf;230,000;220,000;-13,046;3,008;-7,792;25,172
12007,000;2,540;0,590;-35,209;3,225;9,621;5,193;37,691;4,858;-25,613;-2,725;0,000;39,400;39,800;9,557;3,167;-13,828;-10,770;-15,178;-12,207;-3,162;27,558;0,000;220,840;Inf;230,000;220,000;-13,061;3,000;-7,813;25,175
12007,500;2,540;0,590;-35,209;3,225;9,621;5,193;37,691;4,858;-25,613;-2,725;0,000;39,400;39,800;9,557;3,167;-13,815;-10,796;-15,244;-12,191;-3,162;27,558;0,000;220,340;Inf;230,000;220,000;-12,995;2,993;-7,801;25,204
12008,000;2,540;0,590;-35,209;3,225;9,621;5,204;37,686;4,839;-25,585;-2,731;0,000;39,358;39,843;9,557;3,167;-13,748;-10,785;-15,218;-12,223;-3,174;27,552;0,000;220,340;Inf;230,000;220,000;-13,012;2,985;-7,848;25,151
12008,500;2,540;0,590;-35,209;3,225;9,621;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,557;3,167;-13,774;-10,766;-15,141;-12,190;-3,174;27,552;0,000;220,540;Inf;230,000;220,000;-12,994;2,978;-7,834;25,100
12009,000;2,540;0,590;-35,209;3,225;9,621;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,557;3,167;-13,818;-10,762;-15,156;-12,195;-3,174;27,552;0,000;220,540;Inf;230,000;220,000;-12,968;2,971;-7,814;24,968
12009,500;3,058;0,835;-33,983;3,282;9,578;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,657;3,129;-13,714;-10,751;-15,087;-12,170;-3,174;27,552;0,000;220,640;Inf;230,000;220,000;-12,983;2,964;-7,827;24,948
12010,000;3,058;0,835;-33,983;3,282;9,578;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,657;3,129;-13,630;-10,752;-15,132;-12,161;-3,174;27,552;0,000;220,640;Inf;230,000;220,000;-12,930;2,965;-7,832;24,915
12010,500;3,058;0,835;-33,983;3,282;9,578;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,657;3,129;-13,808;-10,768;-15,123;-12,185;-3,174;27,552;0,000;220,540;Inf;230,000;220,000;-12,919;2,967;-7,821;24,909
12011,000;3,058;0,835;-33,983;3,282;9,578;5,204;37,686;4,839;-25,585;-2,731;0,000;39,400;39,800;9,657;3,129;-13,713;-10,767;-15,169;-12,201;-3,174;27,552;0,000;220,540;Inf;230,000;220,000;-12,971;2,968;-7,802;24,961
12011,500;3,058;0,835;-33,983;3,282;9,578;5,201;37,682;4,839;-25,605;-2,722;0,000;39,371;39,810;9,657;3,129;-13,772;-10,763;-15,166;-12,210;-3,163;27,554;0,000;220,340;Inf;230,000;220,000;-12,963;2,970;-7,789;25,005
12012,000;3,058;0,835;-33,983;3,282;9,578;5,201;37,682;4,839;-25,605;-2,722;0,000;39,400;39,800;9,657;3,129;-13,818;-10,763;-15,194;-12,237;-3,163;27,554;0,000;220,340;Inf;230,000;220,000;-12,978;2,971;-7,801;25,046
12012,500;2,621;0,653;-34,691;3,206;9,658;5,201;37,682;4,839;-25,605;-2,722;0,000;39,400;39,800;9,747;3,125;-13,756;-10,760;-15,201;-12,235;-3,163;27,554;0,000;220,440;Inf;230,000;220,000;-13,003;2,973;-7,806;25,062
12013,000;2,621;0,653;-34,691;3,206;9,658;5,201;37,682;4,839;-25,605;-2,722;0,000;39,400;39,800;9,747;3,125;-13,758;-10,773;-15,195;-12,208;-3,163;27,554;0,000;220,440;Inf;230,000;220,000;-12,988;2,967;-7,817;25,033
12013,500;2,621;0,653;-34,691;3,206;9,658;5,201;37,682;4,839;-25,605;-2,722;0,000;39,400;39,800;9,747;3,125;-13,812;-10,767;-15,132;-12,197;-3,163;27,554;0,000;220,740;Inf;230,000;220,000;-12,984;2,961;-7,805;25,039
12014,000;2,621;0,653;-34,691;3,206;9,658;5,201;37,682;4,839;-25,605;-2,722;0,000;39,400;39,800;9,747;3,125;-13,800;-10,760;-15,141;-12,198;-3,163;27,554;0,000;220,740;Inf;230,000;220,000;-12,977;2,956;-7,798;25,006
12014,500;2,621;0,653;-34,691;3,206;9,658;5,169;37,684;4,829;-25,617;-2,737;0,000;39,364;39,803;9,747;3,125;-13,680;-10,746;-15,077;-12,161;-3,174;27,545;0,000;220,540;Inf;230,000;220,000;-12,975;2,950;-7,822;24,962
12015,000;2,621;0,653;-34,691;3,206;9,658;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,747;3,125;-13,718;-10,750;-15,105;-12,192;-3,174;27,545;0,000;220,540;Inf;230,000;220,000;-12,916;2,945;-7,796;24,986
12015,500;2,621;0,653;-34,691;3,206;9,658;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,747;3,125;-13,756;-10,754;-15,135;-12,209;-3,174;27,545;0,000;220,040;Inf;230,000;220,000;-12,941;2,940;-7,780;25,050
12016,000;3,684;0,856;-35,209;3,246;9,640;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,587;3,209;-13,765;-10,774;-15,211;-12,225;-3,174;27,545;0,000;220,040;Inf;230,000;220,000;-12,964;2,934;-7,802;25,056
12016,500;3,684;0,856;-35,209;3,246;9,640;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,587;3,209;-13,803;-10,761;-15,224;-12,225;-3,174;27,545;0,000;220,240;Inf;230,000;220,000;-12,994;2,947;-7,781;25,015
12017,000;3,684;0,856;-35,209;3,246;9,640;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,587;3,209;-13,833;-10,764;-15,180;-12,233;-3,174;27,545;0,000;220,240;Inf;230,000;220,000;-13,003;2,959;-7,818;25,002
12017,500;3,684;0,856;-35,209;3,246;9,640;5,169;37,684;4,829;-25,617;-2,737;0,000;39,400;39,800;9,587;3,209;-13,830;-10,747;-15,182;-12,215;-3,174;27,545;0,000;219,940;Inf;230,000;220,000;-13,002;2,971;-7,780;25,008
12018,000;3,684;0,856;-35,209;3,246;9,640;5,195;37,685;4,842;-25,585;-2,728;0,000;39,371;39,824;9,587;3,209;-13,834;-10,738;-15,150;-12,188;-3,171;27,553;0,000;219,940;Inf;230,000;220,000;-12,994;2,982;-7,802;25,025
12018,500;3,684;0,856;-35,209;3,246;9,640;5,195;37,685;4,842;-25,585;-2,728;0,000;39,400;39,800;9,587;3,209;-13,785;-10,772;-15,215;-12,219;-3,171;27,553;0,000;219,840;Inf;230,000;220,000;-12,978;2,994;-7,815;24,994
12019,000;3,118;0,745;-35,209;3,203;9,602;5,195;37,685;4,842;-25,585;-2,728;0,000;39,400;39,800;9,512;3,310;-13,812;-10,791;-15,163;-12,214;-3,171;27,553;0,000;219,840;Inf;230,000;220,000;-12,998;3,005;-7,820;24,978
12019,500;3,118;0,745;-35,209;3,203;9,602;5,195;37,685;4,842;-25,585;-2,728;0,000;39,400;39,800;9,512;3,310;-13,796;-10,768;-15,183;-12,234;-3,171;27,553;0,000;219,640;Inf;230,000;220,000;-12,995;3,007;-7,811;24,985
12020,000;3,118;0,745;-35,209;3,203;9,602;5,195;37,685;4,842;-25,585;-2,728;0,000;39,400;39,800;9,512;3,310;-13,786;-10,767;-15,211;-12,225;-3,171;27,553;0,000;219,640;Inf;230,000;220,000;-12,995;3,009;-7,821;25,024
12020,500;3,118;0,745;-35,209;3,203;9,602;5,195;37,685;4,842;-25,585;-2,728;0,000;39,400;39,800;9,512;3,310;-13,778;-10,751;-15,168;-12,199;-3,171;27,553;0,000;219,840;Inf;230,000;220,000;-12,997;3,011;-7,814;25,070
12021,000;3,118;0,745;-35,209;3,203;9,602;5,206;37,689;4,854;-25,589;-2,742;0,000;39,380;39,819;9,512;3,310;-13,808;-10,760;-15,166;-12,203;-3,174;27,551;0,000;219,840;Inf;230,000;220,000;-12,974;3,012;-7,821;25,100
12021,500;3,118;0,745;-35,209;3,203;9,602;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,512;3,310;-13,800;-10,755;-15,155;-12,225;-3,174;27,551;0,000;219,840;Inf;230,000;220,000;-12,984;3,014;-7,832;25,124
12022,000;3,118;0,745;-35,209;3,203;9,602;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,512;3,310;-13,752;-10,762;-15,107;-12,221;-3,174;27,551;0,000;219,840;Inf;230,000;220,000;-12,984;3,016;-7,808;25,154
12022,500;2,715;0,746;-34,054;3,316;9,566;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,684;3,124;-13,686;-10,767;-15,140;-12,189;-3,174;27,551;0,000;219,640;Inf;230,000;220,000;-12,960;3,017;-7,827;25,203
12023,000;2,715;0,746;-34,054;3,316;9,566;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,684;3,124;-13,741;-10,748;-15,130;-12,208;-3,174;27,551;0,000;219,640;Inf;230,000;220,000;-12,946;3,012;-7,822;25,227
12023,500;2,715;0,746;-34,054;3,316;9,566;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,684;3,124;-13,648;-10,745;-15,159;-12,183;-3,174;27,551;0,000;219,940;Inf;230,000;220,000;-12,957;3,008;-7,822;25,279
12024,000;2,715;0,746;-34,054;3,316;9,566;5,206;37,689;4,854;-25,589;-2,742;0,000;39,400;39,800;9,684;3,124;-13,722;-10,764;-15,158;-12,191;-3,174;27,551;0,000;219,940;Inf;230,000;220,000;-12,934;3,003;-7,830;25,323
12024,500;2,715;0,746;-34,054;3,316;9,566;5,193;37,687;4,826;-25,600;-2,755;0,000;39,369;39,903;9,684;3,124;-13,732;-10,761;-15,118;-12,199;-3,186;27,544;0,000;220,040;Inf;230,000;220,000;-12,959;2,998;-7,835;25,463
12025,000;2,715;0,746;-34,054;3,316;9,566;5,193;37,687;4,826;-25,600;-2,755;0,000;39,400;39,900;9,684;3,124;-13,775;-10,757;-15,175;-12,210;-3,186;27,544;0,000;220,040;Inf;230,000;220,000;-12,953;2,993;-7,834;25,526
12025,500;3,360;0,819;-34,929;3,233;9,611;5,193;37,687;4,826;-25,600;-2,755;0,000;39,400;39,900;9,715;3,279;-13,739;-10,745;-15,173;-12,219;-3,186;27,544;0,000;220,140;Inf;230,000;220,000;-12,979;2,989;-7,825;25,563
12026,000;3,360;0,819;-34,929;3,233;9,611;5,193;37,687;4,826;-25,600;-2,755;0,000;39,400;39,900;9,715;3,279;-13,742;-10,763;-15,203;-12,242;-3,186;27,544;0,000;220,140;Inf;230,000;220,000;-12,969;2,995;-7,822;25,587
12026,500;3,360;0,819;-34,929;3,233;9,611;5,193;37,687;4,826;-25,600;-2,755;0,000;39,400;39,900;9,715;3,279;-13,814;-10,789;-15,242;-12,255;-3,186;27,544;0,000;220,440;Inf;230,000;220,000;-12,988;3,001;-7,842;25,595
12027,000;3,360;0,819;-34,929;3,233;9,611;5,193;37,687;4,826;-25,600;-2,755;0,000;39,400;39,900;9,715;3,279;-13,828;-10,773;-15,181;-12,246;-3,186;27,544;0,000;220,440;Inf;230,000;220,000;-13,025;3,007;-7,808;25,666
12027,500;3,360;0,819;-34,929;3,233;9,611;5,221;37,684;4,863;-25,563;-2,740;0,000;39,384;39,823;9,715;3,279;-13,867;-10,774;-15,267;-12,231;-3,195;27,551;0,000;220,340;Inf;230,000;220,000;-13,007;3,013;-7,827;25,677
12028,000;3,360;0,819;-34,929;3,233;9,611;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,715;3,279;-13,843;-10,742;-15,150;-12,208;-3,195;27,551;0,000;220,340;Inf;230,000;220,000;-12,986;3,024;-7,840;25,661
12028,500;2,980;0,704;-35,209;3,245;9,595;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,637;3,282;-13,844;-10,764;-15,212;-12,231;-3,195;27,551;0,000;220,640;Inf;230,000;220,000;-12,986;3,024;-7,848;25,625
12029,000;2,980;0,704;-35,209;3,245;9,595;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,637;3,282;-13,794;-10,775;-15,231;-12,253;-3,195;27,551;0,000;220,640;Inf;230,000;220,000;-13,013;3,023;-7,832;25,599
12029,500;2,980;0,704;-35,209;3,245;9,595;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,637;3,282;-13,825;-10,751;-15,137;-12,205;-3,195;27,551;0,000;220,740;Inf;230,000;220,000;-13,013;3,022;-7,837;25,543
12030,000;2,980;0,704;-35,209;3,245;9,595;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,637;3,282;-13,715;-10,774;-15,147;-12,163;-3,195;27,551;0,000;220,740;Inf;230,000;220,000;-12,979;3,022;-7,840;25,512
12030,500;2,980;0,704;-35,209;3,245;9,595;5,221;37,684;4,863;-25,563;-2,740;0,000;39,400;39,800;9,637;3,282;-13,705;-10,746;-15,111;-12,206;-3,195;27,551;0,000;221,040;Inf;230,000;220,000;-12,950;3,021;-7,839;25,455
12031,000;2,980;0,704;-35,209;3,245;9,595;5,197;37,683;4,825;-25,616;-2,754;0,000;39,372;39,838;9,637;3,282;-13,694;-10,751;-15,146;-12,194;-3,194;27,544;0,000;221,040;Inf;229,000;220,000;-12,942;3,020;-7,810;25,479
12031,500;2,980;0,704;-35,209;3,245;9,595;5,197;37,683;4,825;-25,616;-2,754;0,000;39,400;39,800;9,637;3,282;-13,796;-10,746;-15,146;-12,231;-3,194;27,544;0,000;221,240;Inf;229,000;220,000;-12,947;3,020;-7,829;25,464
12032,000;3,149;0,777;-35,073;3,246;9,566;5,197;37,683;4,825;-25,616;-2,754;0,000;39,400;39,800;9,729;3,265;-13,723;-10,757;-15,153;-12,210;-3,194;27,544;0,000;221,240;Inf;228,000;220,000;-12,980;3,019;-7,825;25,465
12032,500;3,149;0,777;-35,073;3,246;9,566;5,197;37,683;4,825;-25,616;-2,754;0,000;39,400;39,800;9,729;3,265;-13,780;-10,746;-15,126;-12,202;-3,194;27,544;0,000;221,340;Inf;228,000;220,000;-12,961;3,021;-7,842;25,386
12033,000;3,149;0,777;-35,073;3,246;9,566;5,197;37,683;4,825;-25,616;-2,754;0,000;39,400;39,800;9,729;3,265;-13,736;-10,725;-15,074;-12,171;-3,194;27,544;0,000;221,340;Inf;227,000;220,000;-12,964;3,023;-7,836;25,360
12033,500;3,149;0,777;-35,073;3,246;9,566;5,197;37,683;4,825;-25,616;-2,754;0,000;39,400;39,800;9,729;3,265;-13,783;-10,740;-15,143;-12,195;-3,194;27,544;0,000;220,040;Inf;227,000;220,000;-12,926;3,025;-7,823;25,378
12034,000;3,149;0,777;-35,073;3,246;9,566;5,176;37,687;4,843;-25,610;-2,758;0,000;39,369;39,798;9,729;3,265;-13,752;-10,773;-15,173;-12,200;-3,209;27,543;0,000;220,040;Inf;227,000;220,000;-12,965;3,027;-7,826;25,465
12034,500;3,149;0,777;-35,073;3,246;9,566;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,729;3,265;-13,775;-10,747;-15,144;-12,204;-3,209;27,543;0,000;220,140;Inf;227,000;220,000;-12,974;3,029;-7,825;25,560
12035,000;2,893;0,695;-35,209;3,201;9,583;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,482;3,289;-13,798;-10,750;-15,061;-12,190;-3,209;27,543;0,000;220,140;Inf;227,000;220,000;-12,968;3,031;-7,828;25,516
12035,500;2,893;0,695;-35,209;3,201;9,583;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,482;3,289;-13,702;-10,756;-15,124;-12,218;-3,209;27,543;0,000;219,640;Inf;227,000;220,000;-12,950;3,029;-7,831;25,515
12036,000;2,893;0,695;-35,209;3,201;9,583;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,482;3,289;-13,739;-10,726;-15,130;-12,204;-3,209;27,543;0,000;219,640;Inf;227,000;220,000;-12,950;3,027;-7,814;25,522
12036,500;2,893;0,695;-35,209;3,201;9,583;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,482;3,289;-13,797;-10,772;-15,224;-12,218;-3,209;27,543;0,000;217,840;Inf;227,000;220,000;-12,950;3,025;-7,828;25,518
12037,000;2,893;0,695;-35,209;3,201;9,583;5,176;37,687;4,843;-25,610;-2,758;0,000;39,400;39,800;9,482;3,289;-13,832;-10,746;-15,201;-12,231;-3,209;27,543;0,000;217,840;Inf;228,000;220,000;-13,003;3,023;-7,850;25,505
12037,500;2,893;0,695;-35,209;3,201;9,583;5,186;37,687;4,853;-25,577;-2,747;0,000;39,375;39,797;9,482;3,289;-13,842;-10,745;-15,170;-12,213;-3,210;27,541;0,000;217,540;Inf;228,000;220,000;-13,002;3,020;-7,818;25,497
12038,000;2,893;0,695;-35,209;3,201;9,583;5,186;37,687;4,853;-25,577;-2,747;0,000;39,400;39,800;9,482;3,289;-13,781;-10,794;-15,223;-12,218;-3,210;27,541;0,000;217,540;Inf;229,000;220,000;-12,993;3,018;-7,844;25,759
12038,500;3,208;0,766;-35,209;3,233;9,621;5,186;37,687;4,853;-25,577;-2,747;0,000;39,400;39,800;9,573;3,191;-13,727;-10,765;-15,107;-12,186;-3,210;27,541;0,000;217,740;Inf;229,000;220,000;-13,004;3,016;-7,844;25,832
12039,000;3,208;0,766;-35,209;3,233;9,621;5,186;37,687;4,853;-25,577;-2,747;0,000;39,400;39,800;9,573;3,191;-13,762;-10,754;-15,109;-12,196;-3,210;27,541;0,000;217,740;Inf;230,000;220,000;-12,946;3,019;-7,854;25,909
12039,500;3,208;0,766;-35,209;3,233;9,621;5,186;37,687;4,853;-25,577;-2,747;0,000;39,400;39,800;9,573;3,191;-13,756;-10,762;-15,180;-12,209;-3,210;27,541;0,000;220,840;Inf;230,000;220,000;-12,955;3,022;-7,834;25,850
12040,000;3,208;0,766;-35,209;3,233;9,621;5,186;37,687;4,853;-25,577;-2,747;0,000;39,400;39,800;9,573;3,191;-13,760;-10,742;-15,179;-12,206;-3,210;27,541;0,000;220,840;Inf;230,000;220,000;-12,976;3,025;-7,845;25,782
12040,500;3,208;0,766;-35,209;3,233;9,621;5,241;37,685;4,848;-25,585;-2,780;0,000;39,361;39,815;9,573;3,191;-13,816;-10,739;-15,137;-12,213;-3,215;27,538;0,000;220,140;Inf;230,000;220,000;-12,972;3,028;-7,852;25,691
12041,000;3,208;0,766;-35,209;3,233;9,621;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,573;3,191;-13,740;-10,746;-15,166;-12,217;-3,215;27,538;0,000;220,140;Inf;230,000;220,000;-12,976;3,031;-7,848;25,650
12041,500;3,229;0,724;-35,209;3,191;9,600;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,639;3,248;-13,838;-10,753;-15,138;-12,195;-3,215;27,538;0,000;220,240;Inf;230,000;220,000;-12,967;3,034;-7,839;25,540
12042,000;3,229;0,724;-35,209;3,191;9,600;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,639;3,248;-13,793;-10,780;-15,195;-12,238;-3,215;27,538;0,000;220,240;Inf;230,000;220,000;-12,981;3,037;-7,840;25,487
12042,500;3,229;0,724;-35,209;3,191;9,600;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,639;3,248;-13,727;-10,775;-15,147;-12,214;-3,215;27,538;0,000;220,240;Inf;230,000;220,000;-13,001;3,041;-7,842;25,435
12043,000;3,229;0,724;-35,209;3,191;9,600;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,639;3,248;-13,752;-10,753;-15,043;-12,170;-3,215;27,538;0,000;220,240;Inf;230,000;220,000;-12,966;3,044;-7,834;25,331
12043,500;3,229;0,724;-35,209;3,191;9,600;5,241;37,685;4,848;-25,585;-2,780;0,000;39,400;39,800;9,639;3,248;-13,710;-10,746;-15,141;-12,171;-3,215;27,538;0,000;221,740;Inf;230,000;220,000;-12,929;3,047;-7,836;25,269
12044,000;3,229;0,724;-35,209;3,191;9,600;5,283;37,697;4,864;-25,581;-2,765;0,000;39,369;39,792;9,639;3,248;-13,725;-10,735;-15,103;-12,199;-3,207;27,537;0,000;221,740;Inf;229,000;220,000;-12,942;3,050;-7,854;25,171
12044,500;3,229;0,724;-35,209;3,191;9,600;5,283;37,697;4,864;-25,581;-2,765;0,000;39,400;39,800;9,639;3,248;-13,755;-10,754;-15,181;-12,185;-3,207;27,537;0,000;221,740;Inf;229,000;220,000;-12,941;3,053;-7,835;25,136
12045,000;2,675;0,737;-33,671;3,259;9,542;5,283;37,697;4,864;-25,581;-2,765;0,000;39,400;39,800;9,721;3,123;-13,779;-10,756;-15,121;-12,200;-3,207;27,537;0,000;221,740;Inf;228,000;220,000;-12,969;3,056;-7,843;25,037
12045,500;2,675;0,737;-33,671;3,259;9,542;5,283;37,697;4,864;-25,581;-2,765;0,000;39,400;39,800;9,721;3,123;-13,846;-10,743;-15,178;-12,208;-3,207;27,537;0,000;221,240;Inf;228,000;220,000;-12,964;3,049;-7,837;25,007
12046,000;2,675;0,737;-33,671;3,259;9,542;5,283;37,697;4,864;-25,581;-2,765;0,000;39,400;39,800;9,721;3,123;-13,846;-10,770;-15,255;-12,242;-3,207;27,537;0,000;221,240;Inf;227,000;220,000;-12,994;3,043;-7,838;24,960
12046,500;2,675;0,737;-33,671;3,259;9,542;5,283;37,697;4,864;-25,581;-2,765;0,000;39,400;39,800;9,721;3,123;-13,784;-10,763;-15,193;-12,230;-3,207;27,537;0,000;220,740;Inf;227,000;220,000;-13,028;3,037;-7,831;24,941
12047,000;2,675;0,737;-33,671;3,259;9,542;5,252;37,681;4,826;-25,569;-2,778;0,000;39,356;39,815;9,721;3,123;-13,845;-10,746;-15,188;-12,213;-3,226;27,527;0,000;220,740;Inf;227,000;220,000;-12,992;3,031;-7,831;24,941
12047,500;2,675;0,737;-33,671;3,259;9,542;5,252;37,681;4,826;-25,569;-2,778;0,000;39,400;39,800;9,721;3,123;-13,752;-10,753;-15,193;-12,237;-3,226;27,527;0,000;220,840;Inf;227,000;220,000;-12,998;3,025;-7,821;24,931
12048,000;2,455;0,671;-32,943;3,210;9,579;5,252;37,681;4,826;-25,569;-2,778;0,000;39,400;39,800;9,774;3,169;-13,877;-10,757;-15,201;-12,227;-3,226;27,527;0,000;220,840;Inf;227,000;220,000;-12,984;3,020;-7,838;24,942
12048,500;2,455;0,671;-32,943;3,210;9,579;5,252;37,681;4,826;-25,569;-2,778;0,000;39,400;39,800;9,774;3,169;-13,828;-10,765;-15,236;-12,204;-3,226;27,527;0,000;220,740;Inf;227,000;220,000;-13,016;3,010;-7,836;25,000
12049,000;2,455;0,671;-32,943;3,210;9,579;5,252;37,681;4,826;-25,569;-2,778;0,000;39,400;39,800;9,774;3,169;-13,750;-10,751;-15,135;-12,190;-3,226;27,527;0,000;220,740;Inf;227,000;220,000;-13,008;3,001;-7,839;25,036
12049,500;2,455;0,671;-32,943;3,210;9,579;5,252;37,681;4,826;-25,569;-2,778;0,000;39,400;39,800;9,774;3,169;-13,775;-10,767;-15,185;-12,204;-3,226;27,527;0,000;219,140;Inf;227,000;220,000;-12,957;2,992;-7,840;25,103
12050,000;2,455;0,671;-32,943;3,210;9,579;5,223;37,688;4,852;-25,557;-2,768;0,000;39,356;39,766;9,774;3,169;-13,813;-10,778;-15,131;-12,202;-3,209;27,525;0,000;219,140;Inf;227,000;220,000;-12,983;2,984;-7,847;25,115
12050,500;2,455;0,671;-32,943;3,210;9,579;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,774;3,169;-13,782;-10,766;-15,193;-12,226;-3,209;27,525;0,000;218,540;Inf;227,000;220,000;-12,981;2,975;-7,853;25,125
12051,000;2,455;0,671;-32,943;3,210;9,579;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,774;3,169;-13,820;-10,744;-15,153;-12,198;-3,209;27,525;0,000;218,540;Inf;228,000;220,000;-12,992;2,966;-7,852;25,154
12051,500;2,868;0,720;-34,667;3,196;9,583;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,726;3,295;-13,764;-10,751;-15,100;-12,184;-3,209;27,525;0,000;218,340;Inf;228,000;220,000;-12,979;2,958;-7,851;25,129
12052,000;2,868;0,720;-34,667;3,196;9,583;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,726;3,295;-13,695;-10,755;-15,161;-12,196;-3,209;27,525;0,000;218,340;Inf;229,000;220,000;-12,950;2,956;-7,865;25,329
12052,500;2,868;0,720;-34,667;3,196;9,583;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,726;3,295;-13,714;-10,755;-15,161;-12,187;-3,209;27,525;0,000;218,440;Inf;229,000;220,000;-12,952;2,955;-7,846;25,354
12053,000;2,868;0,720;-34,667;3,196;9,583;5,223;37,688;4,852;-25,557;-2,768;0,000;39,400;39,800;9,726;3,295;-13,805;-10,766;-15,165;-12,223;-3,209;27,525;0,000;218,440;Inf;230,000;220,000;-12,954;2,954;-7,845;25,430
12053,500;2,868;0,720;-34,667;3,196;9,583;5,221;37,679;4,845;-25,574;-2,778;0,000;39,336;39,743;9,726;3,295;-13,705;-10,769;-15,119;-12,158;-3,203;27,526;0,000;218,740;Inf;230,000;220,000;-12,990;2,952;-7,848;25,503
12054,000;2,868;0,720;-34,667;3,196;9,583;5,221;37,679;4,845;-25,574;-2,778;0,000;39,300;39,700;9,726;3,295;-13,723;-10,758;-15,093;-12,168;-3,203;27,526;0,000;218,740;Inf;231,000;220,000;-12,938;2,951;-7,847;25,508
12054,500;3,081;0,738;-35,209;3,178;9,611;5,221;37,679;4,845;-25,574;-2,778;0,000;39,300;39,700;9,622;3,367;-13,749;-10,759;-15,175;-12,199;-3,203;27,526;0,000;218,740;Inf;231,000;220,000;-12,935;2,949;-7,834;25,555
12055,000;3,081;0,738;-35,209;3,178;9,611;5,221;37,679;4,845;-25,574;-2,778;0,000;39,300;39,700;9,622;3,367;-13,748;-10,751;-15,145;-12,219;-3,203;27,526;0,000;218,740;Inf;232,000;220,000;-12,970;2,952;-7,837;25,531
12055,500;3,081;0,738;-35,209;3,178;9,611;5,221;37,679;4,845;-25,574;-2,778;0,000;39,300;39,700;9,622;3,367;-13,697;-10,764;-15,152;-12,201;-3,203;27,526;0,000;219,140;Inf;232,000;220,000;-12,966;2,954;-7,855;25,642
12056,000;3,081;0,738;-35,209;3,178;9,611;5,221;37,679;4,845;-25,574;-2,778;0,000;39,300;39,700;9,622;3,367;-13,740;-10,778;-15,193;-12,200;-3,203;27,526;0,000;219,140;Inf;232,000;220,000;-12,954;2,956;-7,832;25,552
12056,500;3,081;0,738;-35,209;3,178;9,611;5,234;37,676;4,854;-25,598;-2,774;0,000;39,325;39,715;9,622;3,367;-13,779;-10,778;-15,173;-12,221;-3,203;27,515;0,000;222,640;Inf;232,000;220,000;-12,978;2,958;-7,842;25,460
12057,000;3,081;0,738;-35,209;3,178;9,611;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,622;3,367;-13,762;-10,743;-15,129;-12,199;-3,203;27,515;0,000;222,640;Inf;231,000;220,000;-12,987;2,960;-7,839;25,440
12057,500;3,081;0,738;-35,209;3,178;9,611;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,622;3,367;-13,809;-10,754;-15,150;-12,194;-3,203;27,515;0,000;222,540;Inf;231,000;220,000;-12,958;2,962;-7,825;25,458
12058,000;3,210;0,762;-35,209;3,184;9,574;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,675;3,280;-13,764;-10,741;-15,102;-12,168;-3,203;27,515;0,000;222,540;Inf;230,000;220,000;-12,977;2,964;-7,836;25,479
12058,500;3,210;0,762;-35,209;3,184;9,574;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,675;3,280;-13,727;-10,753;-15,116;-12,190;-3,203;27,515;0,000;222,840;Inf;230,000;220,000;-12,944;2,968;-7,847;25,522
12059,000;3,210;0,762;-35,209;3,184;9,574;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,675;3,280;-13,747;-10,741;-15,072;-12,150;-3,203;27,515;0,000;222,840;Inf;229,000;220,000;-12,946;2,972;-7,827;25,585
12059,500;3,210;0,762;-35,209;3,184;9,574;5,234;37,676;4,854;-25,598;-2,774;0,000;39,300;39,700;9,675;3,280;-13,693;-10,773;-15,131;-12,203;-3,203;27,515;0,000;222,840;Inf;229,000;220,000;-12,928;2,976;-7,845;25,475
12060,000;3,210;0,762;-35,209;3,184;9,574;5,246;37,670;4,870;-25,605;-2,770;0,000;39,325;39,722;9,675;3,280;-13,795;-10,736;-15,121;-12,211;-3,210;27,514;0,000;222,840;Inf;228,000;220,000;-12,950;2,980;-7,825;25,451
12060,500;3,210;0,762;-35,209;3,184;9,574;5,246;37,670;4,870;-25,605;-2,770;0,000;39,300;39,700;9,675;3,280;-13,793;-10,757;-15,140;-12,183;-3,210;27,514;0,000;222,540;Inf;228,000;220,000;-12,966;2,983;-7,837;25,382
12061,000;2,806;0,767;-33,730;3,282;9,603;5,246;37,670;4,870;-25,605;-2,770;0,000;39,300;39,700;9,703;3,151;-13,817;-10,754;-15,153;-12,215;-3,210;27,514;0,000;222,540;Inf;227,000;220,000;-12,968;2,987;-7,818;25,349
12061,500;2,806;0,767;-33,730;3,282;9,603;5,246;37,670;4,870;-25,605;-2,770;0,000;39,300;39,700;9,703;3,151;-13,792;-10,756;-15,202;-12,225;-3,210;27,514;0,000;222,340;Inf;227,000;220,000;-12,985;2,984;-7,831;25,289
12062,000;2,806;0,767;-33,730;3,282;9,603;5,246;37,670;4,870;-25,605;-2,770;0,000;39,300;39,700;9,703;3,151;-13,781;-10,761;-15,204;-12,215;-3,210;27,514;0,000;222,340;Inf;226,000;220,000;-12,994;2,981;-7,828;25,274
12062,500;2,806;0,767;-33,730;3,282;9,603;5,246;37,670;4,870;-25,605;-2,770;0,000;39,300;39,700;9,703;3,151;-13,833;-10,757;-15,159;-12,212;-3,210;27,514;0,000;218,740;Inf;226,000;220,000;-12,990;2,978;-7,830;25,237
12063,000;2,806;0,767;-33,730;3,282;9,603;5,251;37,679;4,855;-25,564;-2,776;0,000;39,316;39,671;9,703;3,151;-13,760;-10,740;-15,194;-12,224;-3,203;27,514;0,000;218,740;Inf;227,000;220,000;-12,990;2,975;-7,838;25,148
12063,500;2,806;0,767;-33,730;3,282;9,603;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,703;3,151;-13,784;-10,762;-15,140;-12,207;-3,203;27,514;0,000;219,140;Inf;227,000;220,000;-12,979;2,973;-7,865;25,085
12064,000;2,806;0,767;-33,730;3,282;9,603;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,703;3,151;-13,701;-10,774;-15,167;-12,192;-3,203;27,514;0,000;219,140;Inf;227,000;220,000;-12,973;2,970;-7,856;25,033
12064,500;3,299;0,776;-35,209;3,184;9,571;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,637;3,261;-13,759;-10,746;-15,136;-12,186;-3,203;27,514;0,000;219,540;Inf;227,000;220,000;-12,958;2,967;-7,851;24,972
12065,000;3,299;0,776;-35,209;3,184;9,571;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,637;3,261;-13,734;-10,744;-15,138;-12,172;-3,203;27,514;0,000;219,540;Inf;227,000;220,000;-12,957;2,973;-7,848;24,938
12065,500;3,299;0,776;-35,209;3,184;9,571;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,637;3,261;-13,720;-10,760;-15,138;-12,194;-3,203;27,514;0,000;218,140;Inf;227,000;220,000;-12,947;2,978;-7,859;24,925
12066,000;3,299;0,776;-35,209;3,184;9,571;5,251;37,679;4,855;-25,564;-2,776;0,000;39,300;39,700;9,637;3,261;-13,698;-10,762;-15,144;-12,166;-3,203;27,514;0,000;218,140;Inf;228,000;220,000;-12,953;2,983;-7,843;24,894
12066,500;3,299;0,776;-35,209;3,184;9,571;5,227;37,674;4,855;-25,598;-2,769;0,000;39,305;39,684;9,637;3,261;-13,758;-10,773;-15,162;-12,188;-3,201;27,509;0,000;218,340;Inf;228,000;220,000;-12,942;2,989;-7,847;24,894
12067,000;3,299;0,776;-35,209;3,184;9,571;5,227;37,674;4,855;-25,598;-2,769;0,000;39,300;39,700;9,637;3,261;-13,763;-10,761;-15,144;-12,186;-3,201;27,509;0,000;218,340;Inf;229,000;220,000;-12,970;2,994;-7,843;24,889
12067,500;2,517;0,666;-33,786;3,286;9,583;5,227;37,674;4,855;-25,598;-2,769;0,000;39,300;39,700;9,744;3,032;-13,866;-10,780;-15,283;-12,242;-3,201;27,509;0,000;218,340;Inf;229,000;220,000;-12,963;2,999;-7,855;24,887
