t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12068,000;2,517;0,666;-33,786;3,286;9,583;5,227;37,674;4,855;-25,598;-2,769;0,000;39,300;39,700;9,744;3,032;-13,801;-10,787;-15,188;-12,213;-3,201;27,509;0,000;218,340;Inf;230,000;220,000;-13,043;2,991;-7,837;24,868
12068,500;2,517;0,666;-33,786;3,286;9,583;5,227;37,674;4,855;-25,598;-2,769;0,000;39,300;39,700;9,744;3,032;-13,837;-10,783;-15,228;-12,218;-3,201;27,509;0,000;220,440;Inf;230,000;220,000;-12,997;2,983;-7,841;24,877
12069,000;2,517;0,666;-33,786;3,286;9,583;5,227;37,674;4,855;-25,598;-2,769;0,000;39,300;39,700;9,744;3,032;-13,766;-10,773;-15,209;-12,233;-3,201;27,509;0,000;220,440;Inf;230,000;220,000;-13,017;2,975;-7,865;24,861
12069,500;2,517;0,666;-33,786;3,286;9,583;5,224;37,674;4,864;-25,512;-2,760;0,000;39,298;39,682;9,744;3,032;-13,758;-10,774;-15,241;-12,217;-3,211;27,498;0,000;221,340;Inf;230,000;220,000;-12,995;2,968;-7,856;24,839
12070,000;2,517;0,666;-33,786;3,286;9,583;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,744;3,032;-13,759;-10,782;-15,235;-12,240;-3,211;27,498;0,000;221,340;Inf;229,000;220,000;-12,997;2,960;-7,851;24,725
12070,500;2,792;0,774;-33,922;3,286;9,388;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,704;3,163;-13,891;-10,745;-15,188;-12,210;-3,211;27,498;0,000;221,440;Inf;229,000;220,000;-13,004;2,953;-7,869;24,689
12071,000;2,792;0,774;-33,922;3,286;9,388;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,704;3,163;-13,777;-10,765;-15,148;-12,213;-3,211;27,498;0,000;221,440;Inf;228,000;220,000;-13,008;2,951;-7,861;24,638
12071,500;2,792;0,774;-33,922;3,286;9,388;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,704;3,163;-13,832;-10,781;-15,198;-12,218;-3,211;27,498;0,000;221,040;Inf;228,000;220,000;-12,976;2,948;-7,857;24,604
12072,000;2,792;0,774;-33,922;3,286;9,388;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,704;3,163;-13,775;-10,774;-15,187;-12,240;-3,211;27,498;0,000;221,040;Inf;227,000;220,000;-13,007;2,945;-7,832;24,575
12072,500;2,792;0,774;-33,922;3,286;9,388;5,224;37,674;4,864;-25,512;-2,760;0,000;39,300;39,700;9,704;3,163;-13,818;-10,762;-15,182;-12,224;-3,211;27,498;0,000;221,040;Inf;227,000;220,000;-12,994;2,943;-7,838;24,515
12073,000;2,792;0,774;-33,922;3,286;9,388;5,213;37,662;4,879;-25,562;-2,759;0,000;39,280;39,580;9,704;3,163;-13,827;-10,718;-15,113;-12,152;-3,208;27,492;0,000;221,040;Inf;226,000;220,000;-12,996;2,940;-7,836;24,455
12073,500;2,792;0,774;-33,922;3,286;9,388;5,213;37,662;4,879;-25,562;-2,759;0,000;39,300;39,600;9,704;3,163;-13,776;-10,762;-15,153;-12,200;-3,208;27,492;0,000;221,040;Inf;226,000;220,000;-12,953;2,938;-7,870;24,353
12074,000;2,936;0,803;-34,204;3,270;9,551;5,213;37,662;4,879;-25,562;-2,759;0,000;39,300;39,600;9,716;3,281;-13,746;-10,762;-15,160;-12,212;-3,208;27,492;0,000;221,040;Inf;225,000;220,000;-12,973;2,936;-7,846;24,328
12074,500;2,936;0,803;-34,204;3,270;9,551;5,213;37,662;4,879;-25,562;-2,759;0,000;39,300;39,600;9,716;3,281;-13,753;-10,776;-15,195;-12,214;-3,208;27,492;0,000;220,840;Inf;225,000;220,000;-12,970;2,936;-7,860;24,313
12075,000;2,936;0,803;-34,204;3,270;9,551;5,213;37,662;4,879;-25,562;-2,759;0,000;39,300;39,600;9,716;3,281;-13,737;-10,768;-15,216;-12,212;-3,208;27,492;0,000;220,840;Inf;225,000;220,000;-12,984;2,936;-7,856;24,400
12075,500;2,936;0,803;-34,204;3,270;9,551;5,213;37,662;4,879;-25,562;-2,759;0,000;39,300;39,600;9,716;3,281;-13,734;-10,776;-15,135;-12,186;-3,208;27,492;0,000;217,340;Inf;225,000;220,000;-12,983;2,936;-7,864;24,468
12076,000;2,936;0,803;-34,204;3,270;9,551;5,188;37,653;4,859;-25,569;-2,774;0,000;39,270;39,579;9,716;3,281;-13,823;-10,731;-15,122;-12,199;-3,218;27,486;0,000;217,340;Inf;226,000;220,000;-12,958;2,936;-7,854;24,544
12076,500;2,936;0,803;-34,204;3,270;9,551;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,716;3,281;-13,728;-10,783;-15,206;-12,198;-3,218;27,486;0,000;217,340;Inf;226,000;220,000;-12,969;2,936;-7,856;24,697
12077,000;2,745;0,743;-33,759;3,205;9,589;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,741;3,221;-13,774;-10,763;-15,158;-12,202;-3,218;27,486;0,000;217,340;Inf;227,000;230,000;-12,979;2,936;-7,855;24,787
12077,500;2,745;0,743;-33,759;3,205;9,589;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,741;3,221;-13,760;-10,763;-15,160;-12,203;-3,218;27,486;0,000;217,340;Inf;227,000;230,000;-12,974;2,932;-7,839;24,835
12078,000;2,745;0,743;-33,759;3,205;9,589;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,741;3,221;-13,772;-10,749;-15,133;-12,175;-3,218;27,486;0,000;217,340;Inf;228,000;230,000;-12,971;2,929;-7,857;24,871
12078,500;2,745;0,743;-33,759;3,205;9,589;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,741;3,221;-13,741;-10,755;-15,170;-12,201;-3,218;27,486;0,000;217,840;Inf;228,000;230,000;-12,957;2,926;-7,830;24,892
12079,000;2,745;0,743;-33,759;3,205;9,589;5,188;37,653;4,859;-25,569;-2,774;0,000;39,300;39,600;9,741;3,221;-13,814;-10,769;-15,240;-12,230;-3,218;27,486;0,000;217,840;Inf;229,000;230,000;-12,967;2,923;-7,827;24,940
12079,500;2,745;0,743;-33,759;3,205;9,589;5,219;37,656;4,890;-25,594;-2,764;0,000;39,255;39,540;9,741;3,221;-13,829;-10,748;-15,179;-12,212;-3,208;27,483;0,000;217,440;Inf;229,000;230,000;-13,013;2,920;-7,842;24,952
12080,000;2,745;0,743;-33,759;3,205;9,589;5,219;37,656;4,890;-25,594;-2,764;0,000;39,300;39,500;9,741;3,221;-13,814;-10,758;-15,204;-12,238;-3,208;27,483;0,000;217,440;Inf;230,000;230,000;-12,992;2,918;-7,843;24,949
12080,500;2,733;0,700;-35,074;3,223;9,535;5,219;37,656;4,890;-25,594;-2,764;0,000;39,300;39,500;9,631;3,297;-13,776;-10,786;-15,239;-12,241;-3,208;27,483;0,000;217,940;Inf;230,000;230,000;-13,003;2,915;-7,845;24,913
12081,000;2,733;0,700;-35,074;3,223;9,535;5,219;37,656;4,890;-25,594;-2,764;0,000;39,300;39,500;9,631;3,297;-13,830;-10,769;-15,257;-12,229;-3,208;27,483;0,000;217,940;Inf;231,000;230,000;-13,011;2,912;-7,821;24,975
12081,500;2,733;0,700;-35,074;3,223;9,535;5,219;37,656;4,890;-25,594;-2,764;0,000;39,300;39,500;9,631;3,297;-13,834;-10,769;-15,167;-12,232;-3,208;27,483;0,000;222,440;Inf;231,000;230,000;-13,021;2,909;-7,842;24,964
12082,000;2,733;0,700;-35,074;3,223;9,535;5,219;37,656;4,890;-25,594;-2,764;0,000;39,300;39,500;9,631;3,297;-13,760;-10,779;-15,208;-12,199;-3,208;27,483;0,000;222,440;Inf;232,000;230,000;-13,001;2,906;-7,842;25,006
12082,500;2,733;0,700;-35,074;3,223;9,535;5,253;37,658;4,888;-25,551;-2,766;0,000;39,247;39,519;9,631;3,297;-13,820;-10,741;-15,169;-12,228;-3,196;27,484;0,000;221,740;Inf;232,000;230,000;-12,987;2,903;-7,836;25,054
12083,000;2,733;0,700;-35,074;3,223;9,535;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,631;3,297;-13,836;-10,772;-15,165;-12,212;-3,196;27,484;0,000;221,740;Inf;233,000;230,000;-12,989;2,900;-7,829;25,083
12083,500;2,988;0,754;-35,122;3,276;9,615;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,607;3,137;-13,870;-10,755;-15,189;-12,204;-3,196;27,484;0,000;221,940;Inf;233,000;230,000;-12,996;2,898;-7,848;25,094
12084,000;2,988;0,754;-35,122;3,276;9,615;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,607;3,137;-13,733;-10,786;-15,208;-12,235;-3,196;27,484;0,000;221,940;Inf;234,000;230,000;-13,005;2,899;-7,844;25,105
12084,500;2,988;0,754;-35,122;3,276;9,615;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,607;3,137;-13,806;-10,757;-15,162;-12,215;-3,196;27,484;0,000;222,440;Inf;234,000;230,000;-12,990;2,901;-7,837;25,168
12085,000;2,988;0,754;-35,122;3,276;9,615;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,607;3,137;-13,689;-10,753;-15,112;-12,191;-3,196;27,484;0,000;222,440;Inf;235,000;230,000;-12,985;2,902;-7,845;25,180
12085,500;2,988;0,754;-35,122;3,276;9,615;5,253;37,658;4,888;-25,551;-2,766;0,000;39,200;39,500;9,607;3,137;-13,724;-10,757;-15,099;-12,178;-3,196;27,484;0,000;224,640;Inf;235,000;230,000;-12,936;2,903;-7,840;25,203
12086,000;2,988;0,754;-35,122;3,276;9,615;5,221;37,652;4,874;-25,577;-2,770;0,000;39,249;39,517;9,607;3,137;-13,735;-10,694;-15,063;-12,138;-3,197;27,482;0,000;224,640;Inf;236,000;230,000;-12,940;2,905;-7,822;25,220
12086,500;2,988;0,754;-35,122;3,276;9,615;5,221;37,652;4,874;-25,577;-2,770;0,000;39,200;39,500;9,607;3,137;-13,644;-10,734;-15,100;-12,132;-3,197;27,482;0,000;224,740;Inf;236,000;230,000;-12,908;2,906;-7,845;25,226
12087,000;2,844;0,746;-34,362;3,236;9,613;5,221;37,652;4,874;-25,577;-2,770;0,000;39,200;39,500;9,653;3,084;-13,697;-10,724;-15,086;-12,163;-3,197;27,482;0,000;224,740;Inf;237,000;230,000;-12,903;2,907;-7,838;25,173
12087,500;2,844;0,746;-34,362;3,236;9,613;5,221;37,652;4,874;-25,577;-2,770;0,000;39,200;39,500;9,653;3,084;-13,815;-10,741;-15,118;-12,189;-3,197;27,482;0,000;224,940;Inf;237,000;230,000;-12,917;2,906;-7,836;25,158
12088,000;2,844;0,746;-34,362;3,236;9,613;5,221;37,652;4,874;-25,577;-2,770;0,000;39,200;39,500;9,653;3,084;-13,712;-10,746;-15,188;-12,180;-3,197;27,482;0,000;224,940;Inf;238,000;230,000;-12,966;2,905;-7,826;25,210
12088,500;2,844;0,746;-34,362;3,236;9,613;5,221;37,652;4,874;-25,577;-2,770;0,000;39,200;39,500;9,653;3,084;-13,763;-10,756;-15,153;-12,156;-3,197;27,482;0,000;228,140;Inf;238,000;230,000;-12,956;2,904;-7,825;25,220
12089,000;2,844;0,746;-34,362;3,236;9,613;5,218;37,656;4,869;-25,593;-2,759;0,000;39,237;39,443;9,653;3,084;-13,729;-10,747;-15,161;-12,176;-3,206;27,487;0,000;228,140;Inf;239,000;230,000;-12,953;2,902;-7,839;25,231
12089,500;2,844;0,746;-34,362;3,236;9,613;5,218;37,656;4,869;-25,593;-2,759;0,000;39,200;39,400;9,653;3,084;-13,781;-10,739;-15,121;-12,182;-3,206;27,487;0,000;228,040;Inf;239,000;230,000;-12,953;2,902;-7,824;25,282
12090,000;2,773;0,744;-33,696;3,231;9,506;5,218;37,656;4,869;-25,593;-2,759;0,000;39,200;39,400;9,826;3,175;-13,691;-10,748;-15,120;-12,183;-3,206;27,487;0,000;228,040;Inf;240,000;230,000;-12,956;2,901;-7,826;25,246
12090,500;2,773;0,744;-33,696;3,231;9,506;5,218;37,656;4,869;-25,593;-2,759;0,000;39,200;39,400;9,826;3,175;-13,705;-10,762;-15,171;-12,189;-3,206;27,487;0,000;228,040;Inf;240,000;230,000;-12,936;2,899;-7,814;25,224
12091,000;2,773;0,744;-33,696;3,231;9,506;5,218;37,656;4,869;-25,593;-2,759;0,000;39,200;39,400;9,826;3,175;-13,779;-10,747;-15,140;-12,179;-3,206;27,487;0,000;228,040;Inf;241,000;230,000;-12,957;2,897;-7,826;25,261
12091,500;2,773;0,744;-33,696;3,231;9,506;5,218;37,656;4,869;-25,593;-2,759;0,000;39,200;39,400;9,826;3,175;-13,731;-10,750;-15,191;-12,211;-3,206;27,487;0,000;230,940;Inf;241,000;230,000;-12,961;2,895;-7,821;25,358
12092,000;2,773;0,744;-33,696;3,231;9,506;5,204;37,657;4,885;-25,528;-2,773;0,000;39,228;39,467;9,826;3,175;-13,751;-10,729;-15,196;-12,195;-3,200;27,483;0,000;230,940;Inf;241,000;230,000;-12,971;2,893;-7,791;25,390
12092,500;2,773;0,744;-33,696;3,231;9,506;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,826;3,175;-13,823;-10,744;-15,145;-12,194;-3,200;27,483;0,000;230,940;Inf;241,000;230,000;-12,968;2,891;-7,805;25,479
12093,000;2,773;0,744;-33,696;3,231;9,506;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,826;3,175;-13,849;-10,726;-15,168;-12,182;-3,200;27,483;0,000;230,940;Inf;241,000;230,000;-12,976;2,889;-7,802;25,522
12093,500;2,756;0,640;-35,209;3,190;9,677;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,417;3,252;-13,750;-10,744;-15,219;-12,197;-3,200;27,483;0,000;230,940;Inf;241,000;230,000;-12,982;2,887;-7,812;25,569
12094,000;2,756;0,640;-35,209;3,190;9,677;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,417;3,252;-13,785;-10,741;-15,198;-12,201;-3,200;27,483;0,000;230,940;Inf;241,000;230,000;-12,978;2,885;-7,809;25,584
12094,500;2,756;0,640;-35,209;3,190;9,677;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,417;3,252;-13,712;-10,743;-15,152;-12,176;-3,200;27,483;0,000;232,540;Inf;241,000;230,000;-12,981;2,883;-7,798;25,643
12095,000;2,756;0,640;-35,209;3,190;9,677;5,204;37,657;4,885;-25,528;-2,773;0,000;39,200;39,500;9,417;3,252;-13,735;-10,736;-15,136;-12,170;-3,200;27,483;0,000;232,540;Inf;240,000;230,000;-12,945;2,881;-7,820;25,667
12095,500;2,756;0,640;-35,209;3,190;9,677;5,222;37,651;4,891;-25,527;-2,746;0,000;39,232;39,497;9,417;3,252;-13,634;-10,716;-15,023;-12,096;-3,181;27,492;0,000;232,540;Inf;240,000;230,000;-12,944;2,879;-7,823;25,675
12096,000;2,756;0,640;-35,209;3,190;9,677;5,222;37,651;4,891;-25,527;-2,746;0,000;39,200;39,500;9,417;3,252;-13,747;-10,713;-15,097;-12,148;-3,181;27,492;0,000;232,540;Inf;239,000;230,000;-12,867;2,877;-7,819;25,697
12096,500;3,550;0,880;-35,022;3,234;9,565;5,222;37,651;4,891;-25,527;-2,746;0,000;39,200;39,500;9,706;3,313;-13,623;-10,726;-15,106;-12,142;-3,181;27,492;0,000;232,740;Inf;239,000;230,000;-12,926;2,875;-7,800;25,733
12097,000;3,550;0,880;-35,022;3,234;9,565;5,222;37,651;4,891;-25,527;-2,746;0,000;39,200;39,500;9,706;3,313;-13,692;-10,708;-15,043;-12,129;-3,181;27,492;0,000;232,740;Inf;238,000;230,000;-12,899;2,886;-7,798;25,687
12097,500;3,550;0,880;-35,022;3,234;9,565;5,222;37,651;4,891;-25,527;-2,746;0,000;39,200;39,500;9,706;3,313;-13,610;-10,705;-15,063;-12,113;-3,181;27,492;0,000;230,840;Inf;238,000;230,000;-12,893;2,897;-7,800;25,603
12098,000;3,550;0,880;-35,022;3,234;9,565;5,222;37,651;4,891;-25,527;-2,746;0,000;39,200;39,500;9,706;3,313;-13,670;-10,668;-14,998;-12,089;-3,181;27,492;0,000;230,840;Inf;238,000;230,000;-12,873;2,908;-7,808;25,538
12098,500;3,550;0,880;-35,022;3,234;9,565;5,243;37,646;4,882;-25,591;-2,747;0,000;39,212;39,480;9,706;3,313;-13,705;-10,701;-15,104;-12,139;-3,189;27,488;0,000;230,240;Inf;238,000;230,000;-12,856;2,918;-7,795;25,547
12099,000;3,550;0,880;-35,022;3,234;9,565;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,706;3,313;-13,693;-10,718;-15,133;-12,120;-3,189;27,488;0,000;230,240;Inf;238,000;230,000;-12,912;2,929;-7,801;25,540
12099,500;3,550;0,880;-35,022;3,234;9,565;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,706;3,313;-13,711;-10,693;-15,069;-12,127;-3,189;27,488;0,000;230,340;Inf;238,000;230,000;-12,916;2,939;-7,774;25,503
12100,000;3,064;0,737;-35,209;3,243;9,584;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,573;3,278;-13,715;-10,694;-15,085;-12,152;-3,189;27,488;0,000;230,340;Inf;238,000;230,000;-12,900;2,949;-7,793;25,498
12100,500;3,064;0,737;-35,209;3,243;9,584;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,573;3,278;-13,640;-10,698;-15,110;-12,152;-3,189;27,488;0,000;230,940;Inf;238,000;230,000;-12,912;2,951;-7,761;25,493
12101,000;3,064;0,737;-35,209;3,243;9,584;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,573;3,278;-13,657;-10,692;-15,101;-12,144;-3,189;27,488;0,000;230,940;Inf;238,000;230,000;-12,900;2,953;-7,785;25,408
12101,500;3,064;0,737;-35,209;3,243;9,584;5,243;37,646;4,882;-25,591;-2,747;0,000;39,200;39,500;9,573;3,278;-13,681;-10,684;-15,041;-12,106;-3,189;27,488;0,000;229,840;Inf;238,000;230,000;-12,898;2,954;-7,773;25,416
12102,000;3,064;0,737;-35,209;3,243;9,584;5,260;37,640;4,891;-25,563;-2,746;0,000;39,210;39,520;9,573;3,278;-13,731;-10,687;-15,061;-12,097;-3,198;27,485;0,000;229,840;Inf;238,000;230,000;-12,878;2,956;-7,752;25,460
12102,500;3,064;0,737;-35,209;3,243;9,584;5,260;37,640;4,891;-25,563;-2,746;0,000;39,200;39,500;9,573;3,278;-13,699;-10,674;-15,119;-12,140;-3,198;27,485;0,000;230,040;Inf;238,000;230,000;-12,894;2,958;-7,734;25,459
12103,000;2,675;0,626;-35,209;3,210;9,703;5,260;37,640;4,891;-25,563;-2,746;0,000;39,200;39,500;9,600;3,319;-13,744;-10,670;-15,188;-12,169;-3,198;27,485;0,000;230,040;Inf;238,000;230,000;-12,908;2,960;-7,747;25,420
12103,500;2,675;0,626;-35,209;3,210;9,703;5,260;37,640;4,891;-25,563;-2,746;0,000;39,200;39,500;9,600;3,319;-13,702;-10,662;-15,149;-12,141;-3,198;27,485;0,000;230,140;Inf;238,000;230,000;-12,943;2,955;-7,760;25,389
12104,000;2,675;0,626;-35,209;3,210;9,703;5,260;37,640;4,891;-25,563;-2,746;0,000;39,200;39,500;9,600;3,319;-13,742;-10,685;-15,117;-12,138;-3,198;27,485;0,000;230,140;Inf;238,000;230,000;-12,913;2,950;-7,740;25,390
12104,500;2,675;0,626;-35,209;3,210;9,703;5,260;37,640;4,891;-25,563;-2,746;0,000;39,200;39,500;9,600;3,319;-13,615;-10,650;-15,112;-12,107;-3,198;27,485;0,000;230,240;Inf;238,000;230,000;-12,921;2,946;-7,728;25,371
12105,000;2,675;0,626;-35,209;3,210;9,703;5,247;37,652;4,870;-25,508;-2,768;0,000;39,201;39,528;9,600;3,319;-13,652;-10,653;-15,104;-12,082;-3,188;27,483;0,000;230,240;Inf;238,000;230,000;-12,871;2,941;-7,736;25,355
12105,500;2,675;0,626;-35,209;3,210;9,703;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,600;3,319;-13,676;-10,646;-15,046;-12,090;-3,188;27,483;0,000;230,040;Inf;238,000;230,000;-12,873;2,937;-7,725;25,372
12106,000;2,675;0,626;-35,209;3,210;9,703;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,600;3,319;-13,577;-10,642;-15,022;-12,079;-3,188;27,483;0,000;230,040;Inf;238,000;230,000;-12,865;2,933;-7,724;25,407
12106,500;3,706;0,887;-35,209;3,233;9,631;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,632;3,076;-13,558;-10,656;-14,967;-12,061;-3,188;27,483;0,000;229,640;Inf;238,000;230,000;-12,830;2,929;-7,719;25,448
12107,000;3,706;0,887;-35,209;3,233;9,631;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,632;3,076;-13,613;-10,640;-15,061;-12,043;-3,188;27,483;0,000;229,640;Inf;238,000;230,000;-12,810;2,941;-7,706;25,503
12107,500;3,706;0,887;-35,209;3,233;9,631;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,632;3,076;-13,599;-10,627;-15,070;-12,075;-3,188;27,483;0,000;229,740;Inf;238,000;230,000;-12,839;2,954;-7,719;25,563
12108,000;3,706;0,887;-35,209;3,233;9,631;5,247;37,652;4,870;-25,508;-2,768;0,000;39,200;39,500;9,632;3,076;-13,633;-10,626;-15,042;-12,075;-3,188;27,483;0,000;229,740;Inf;238,000;230,000;-12,843;2,966;-7,709;25,612
12108,500;3,706;0,887;-35,209;3,233;9,631;5,180;37,638;4,845;-25,543;-2,755;0,000;39,194;39,455;9,632;3,076;-13,623;-10,630;-15,105;-12,097;-3,195;27,471;0,000;229,640;Inf;238,000;230,000;-12,844;2,978;-7,715;25,659
12109,000;3,706;0,887;-35,209;3,233;9,631;5,180;37,638;4,845;-25,543;-2,755;0,000;39,200;39,500;9,632;3,076;-13,670;-10,638;-15,061;-12,085;-3,195;27,471;0,000;229,640;Inf;238,000;230,000;-12,864;2,990;-7,705;25,677
12109,500;2,981;0,685;-35,209;3,223;9,609;5,180;37,638;4,845;-25,543;-2,755;0,000;39,200;39,500;8,779;3,252;-13,729;-10,623;-15,053;-12,086;-3,195;27,471;0,000;229,540;Inf;238,000;230,000;-12,864;3,002;-7,697;25,632
12110,000;2,981;0,685;-35,209;3,223;9,609;5,180;37,638;4,845;-25,543;-2,755;0,000;39,200;39,500;8,779;3,252;-13,635;-10,638;-15,010;-12,075;-3,195;27,471;0,000;229,540;Inf;238,000;230,000;-12,873;3,002;-7,702;25,612
12110,500;2,981;0,685;-35,209;3,223;9,609;5,180;37,638;4,845;-25,543;-2,755;0,000;39,200;39,500;8,779;3,252;-13,596;-10,651;-15,032;-12,033;-3,195;27,471;0,000;229,140;Inf;238,000;230,000;-12,839;3,001;-7,717;25,609
12111,000;2,981;0,685;-35,209;3,223;9,609;5,180;37,638;4,845;-25,543;-2,755;0,000;39,200;39,500;8,779;3,252;-13,661;-10,604;-15,005;-12,002;-3,195;27,471;0,000;229,140;Inf;238,000;230,000;-12,828;3,001;-7,702;25,794
12111,500;2,981;0,685;-35,209;3,223;9,609;5,195;37,650;4,865;-25,539;-2,754;0,000;39,197;39,478;8,779;3,252;-13,644;-10,604;-14,988;-12,048;-3,185;27,483;0,000;229,440;Inf;238,000;230,000;-12,818;3,001;-7,711;25,846
12112,000;2,981;0,685;-35,209;3,223;9,609;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;8,779;3,252;-13,563;-10,617;-15,045;-12,072;-3,185;27,483;0,000;229,440;Inf;238,000;230,000;-12,821;3,000;-7,694;25,859
12112,500;3,036;0,830;-33,654;3,231;9,537;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;9,725;3,179;-13,669;-10,603;-14,997;-12,043;-3,185;27,483;0,000;229,940;Inf;238,000;230,000;-12,824;3,000;-7,688;25,879
12113,000;3,036;0,830;-33,654;3,231;9,537;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;9,725;3,179;-13,614;-10,636;-15,077;-12,079;-3,185;27,483;0,000;229,940;Inf;238,000;230,000;-12,828;3,001;-7,675;25,899
12113,500;3,036;0,830;-33,654;3,231;9,537;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;9,725;3,179;-13,663;-10,621;-15,030;-12,082;-3,185;27,483;0,000;230,040;Inf;238,000;230,000;-12,851;3,001;-7,665;25,919
12114,000;3,036;0,830;-33,654;3,231;9,537;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;9,725;3,179;-13,623;-10,607;-15,065;-12,077;-3,185;27,483;0,000;230,040;Inf;238,000;230,000;-12,849;3,002;-7,677;25,926
12114,500;3,036;0,830;-33,654;3,231;9,537;5,195;37,650;4,865;-25,539;-2,754;0,000;39,200;39,500;9,725;3,179;-13,712;-10,619;-15,131;-12,105;-3,185;27,483;0,000;230,240;Inf;238,000;230,000;-12,843;3,002;-7,655;25,858
12115,000;3,036;0,830;-33,654;3,231;9,537;5,221;37,647;4,853;-25,510;-2,742;0,000;39,201;39,527;9,725;3,179;-13,702;-10,595;-15,056;-12,045;-3,186;27,489;0,000;230,240;Inf;238,000;230,000;-12,892;3,003;-7,657;25,832
12115,500;3,036;0,830;-33,654;3,231;9,537;5,221;37,647;4,853;-25,510;-2,742;0,000;39,200;39,500;9,725;3,179;-13,665;-10,584;-15,021;-12,032;-3,186;27,489;0,000;230,240;Inf;238,000;230,000;-12,849;3,003;-7,662;25,763
12116,000;2,980;0,738;-34,263;3,242;9,623;5,221;37,647;4,853;-25,510;-2,742;0,000;39,200;39,500;9,720;3,076;-13,607;-10,579;-15,059;-12,040;-3,186;27,489;0,000;230,240;Inf;238,000;230,000;-12,826;3,004;-7,659;25,761
12116,500;2,980;0,738;-34,263;3,242;9,623;5,221;37,647;4,853;-25,510;-2,742;0,000;39,200;39,500;9,720;3,076;-13,585;-10,623;-15,063;-12,052;-3,186;27,489;0,000;229,940;Inf;238,000;230,000;-12,822;3,004;-7,655;25,675
12117,000;2,980;0,738;-34,263;3,242;9,623;5,221;37,647;4,853;-25,510;-2,742;0,000;39,200;39,500;9,720;3,076;-13,577;-10,593;-15,042;-12,024;-3,186;27,489;0,000;229,940;Inf;238,000;230,000;-12,831;3,003;-7,661;25,665
12117,500;2,980;0,738;-34,263;3,242;9,623;5,221;37,647;4,853;-25,510;-2,742;0,000;39,200;39,500;9,720;3,076;-13,652;-10,608;-15,104;-12,065;-3,186;27,489;0,000;229,240;Inf;238,000;230,000;-12,857;3,002;-7,644;25,606
12118,000;2,980;0,738;-34,263;3,242;9,623;5,241;37,637;4,857;-25,518;-2,750;0,000;39,194;39,522;9,720;3,076;-13,611;-10,595;-14,987;-12,033;-3,188;27,481;0,000;229,240;Inf;238,000;230,000;-12,857;3,002;-7,653;25,571
12118,500;2,980;0,738;-34,263;3,242;9,623;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,720;3,076;-13,594;-10,590;-15,032;-12,034;-3,188;27,481;0,000;229,440;Inf;238,000;230,000;-12,807;3,002;-7,646;25,560
12119,000;2,594;0,730;-34,122;3,274;9,571;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,692;3,174;-13,608;-10,579;-15,081;-12,042;-3,188;27,481;0,000;229,440;Inf;238,000;230,000;-12,812;3,002;-7,627;25,531
12119,500;2,594;0,730;-34,122;3,274;9,571;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,692;3,174;-13,624;-10,613;-15,015;-12,041;-3,188;27,481;0,000;229,640;Inf;238,000;230,000;-12,828;2,995;-7,640;25,519
12120,000;2,594;0,730;-34,122;3,274;9,571;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,692;3,174;-13,639;-10,581;-15,044;-12,061;-3,188;27,481;0,000;229,640;Inf;238,000;230,000;-12,823;2,988;-7,631;25,417
12120,500;2,594;0,730;-34,122;3,274;9,571;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,692;3,174;-13,629;-10,559;-15,020;-12,025;-3,188;27,481;0,000;229,740;Inf;238,000;230,000;-12,831;2,982;-7,641;25,378
12121,000;2,594;0,730;-34,122;3,274;9,571;5,241;37,637;4,857;-25,518;-2,750;0,000;39,200;39,500;9,692;3,174;-13,634;-10,583;-15,046;-12,052;-3,188;27,481;0,000;229,740;Inf;238,000;230,000;-12,808;2,976;-7,623;25,322
12121,500;2,594;0,730;-34,122;3,274;9,571;5,275;37,640;4,857;-25,502;-2,762;0,000;39,178;39,510;9,692;3,174;-13,534;-10,557;-15,011;-12,030;-3,193;27,477;0,000;229,040;Inf;238,000;230,000;-12,829;2,969;-7,625;25,294
12122,000;2,594;0,730;-34,122;3,274;9,571;5,275;37,640;4,857;-25,502;-2,762;0,000;39,200;39,500;9,692;3,174;-13,716;-10,590;-15,063;-12,045;-3,193;27,477;0,000;229,040;Inf;238,000;230,000;-12,783;2,963;-7,614;25,301
12122,500;2,218;0,649;-33,837;3,284;9,536;5,275;37,640;4,857;-25,502;-2,762;0,000;39,200;39,500;9,711;3,154;-13,654;-10,572;-15,070;-12,066;-3,193;27,477;0,000;229,340;Inf;238,000;230,000;-12,853;2,957;-7,612;25,326
12123,000;2,218;0,649;-33,837;3,284;9,536;5,275;37,640;4,857;-25,502;-2,762;0,000;39,200;39,500;9,711;3,154;-13,717;-10,562;-15,011;-12,036;-3,193;27,477;0,000;229,340;Inf;238,000;230,000;-12,840;2,945;-7,603;25,356
12123,500;2,218;0,649;-33,837;3,284;9,536;5,275;37,640;4,857;-25,502;-2,762;0,000;39,200;39,500;9,711;3,154;-13,590;-10,575;-15,039;-12,007;-3,193;27,477;0,000;229,340;Inf;238,000;230,000;-12,831;2,933;-7,601;25,399
12124,000;2,218;0,649;-33,837;3,284;9,536;5,275;37,640;4,857;-25,502;-2,762;0,000;39,200;39,500;9,711;3,154;-13,615;-10,548;-14,966;-11,988;-3,193;27,477;0,000;229,340;Inf;238,000;230,000;-12,803;2,921;-7,601;25,438
12124,500;2,218;0,649;-33,837;3,284;9,536;5,220;37,645;4,857;-25,482;-2,756;0,000;39,176;39,482;9,711;3,154;-13,632;-10,554;-14,969;-12,001;-3,191;27,478;0,000;229,540;Inf;238,000;230,000;-12,779;2,910;-7,598;25,393
12125,000;2,218;0,649;-33,837;3,284;9,536;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,711;3,154;-13,540;-10,556;-14,992;-11,984;-3,191;27,478;0,000;229,540;Inf;238,000;230,000;-12,789;2,898;-7,588;25,318
12125,500;2,648;0,702;-33,520;3,276;9,567;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,810;3,144;-13,578;-10,544;-14,959;-11,988;-3,191;27,478;0,000;229,340;Inf;238,000;230,000;-12,768;2,887;-7,575;25,268
12126,000;2,648;0,702;-33,520;3,276;9,567;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,810;3,144;-13,482;-10,541;-14,984;-11,950;-3,191;27,478;0,000;229,340;Inf;238,000;230,000;-12,767;2,883;-7,569;25,247
12126,500;2,648;0,702;-33,520;3,276;9,567;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,810;3,144;-13,553;-10,529;-14,959;-11,983;-3,191;27,478;0,000;229,340;Inf;238,000;230,000;-12,739;2,880;-7,571;25,220
12127,000;2,648;0,702;-33,520;3,276;9,567;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,810;3,144;-13,507;-10,533;-14,952;-11,988;-3,191;27,478;0,000;229,340;Inf;238,000;230,000;-12,756;2,876;-7,553;25,125
12127,500;2,648;0,702;-33,520;3,276;9,567;5,220;37,645;4,857;-25,482;-2,756;0,000;39,200;39,500;9,810;3,144;-13,490;-10,527;-14,983;-11,991;-3,191;27,478;0,000;228,940;Inf;238,000;230,000;-12,745;2,872;-7,553;25,102
12128,000;2,648;0,702;-33,520;3,276;9,567;5,193;37,642;4,848;-25,533;-2,758;0,000;39,178;39,494;9,810;3,144;-13,595;-10,535;-14,983;-11,973;-3,197;27,477;0,000;228,940;Inf;239,000;230,000;-12,748;2,868;-7,541;25,081
12128,500;2,648;0,702;-33,520;3,276;9,567;5,193;37,642;4,848;-25,533;-2,758;0,000;39,200;39,500;9,810;3,144;-13,597;-10,533;-15,044;-12,013;-3,197;27,477;0,000;228,840;Inf;239,000;230,000;-12,772;2,865;-7,538;25,029
12129,000;2,160;0,625;-34,033;3,267;9,591;5,193;37,642;4,848;-25,533;-2,758;0,000;39,200;39,500;9,690;3,167;-13,631;-10,522;-15,031;-11,987;-3,197;27,477;0,000;228,840;Inf;240,000;230,000;-12,797;2,861;-7,554;24,990
12129,500;2,160;0,625;-34,033;3,267;9,591;5,193;37,642;4,848;-25,533;-2,758;0,000;39,200;39,500;9,690;3,167;-13,628;-10,539;-15,031;-12,018;-3,197;27,477;0,000;229,140;Inf;240,000;230,000;-12,793;2,850;-7,549;25,039
12130,000;2,160;0,625;-34,033;3,267;9,591;5,193;37,642;4,848;-25,533;-2,758;0,000;39,200;39,500;9,690;3,167;-13,628;-10,525;-15,078;-12,031;-3,197;27,477;0,000;229,140;Inf;240,000;230,000;-12,804;2,838;-7,545;25,108
12130,500;2,160;0,625;-34,033;3,267;9,591;5,193;37,642;4,848;-25,533;-2,758;0,000;39,200;39,500;9,690;3,167;-13,637;-10,547;-15,079;-12,022;-3,197;27,477;0,000;230,040;Inf;240,000;230,000;-12,816;2,827;-7,537;25,121
12131,000;2,160;0,625;-34,033;3,267;9,591;5,252;37,646;4,877;-25,443;-2,750;0,000;39,175;39,493;9,690;3,167;-13,683;-10,523;-15,000;-11,990;-3,190;27,477;0,000;230,040;Inf;240,000;230,000;-12,821;2,816;-7,563;25,155
12131,500;2,160;0,625;-34,033;3,267;9,591;5,252;37,646;4,877;-25,443;-2,750;0,000;39,200;39,500;9,690;3,167;-13,566;-10,515;-14,969;-11,986;-3,190;27,477;0,000;230,140;Inf;240,000;230,000;-12,799;2,806;-7,554;25,186
12132,000;2,888;0,719;-35,209;3,242;9,653;5,252;37,646;4,877;-25,443;-2,750;0,000;39,200;39,500;9,592;3,158;-13,546;-10,488;-14,885;-11,920;-3,190;27,477;0,000;230,140;Inf;240,000;230,000;-12,759;2,795;-7,541;25,213
12132,500;2,888;0,719;-35,209;3,242;9,653;5,252;37,646;4,877;-25,443;-2,750;0,000;39,200;39,500;9,592;3,158;-13,451;-10,489;-14,878;-11,910;-3,190;27,477;0,000;230,340;Inf;240,000;230,000;-12,710;2,796;-7,554;25,180
12133,000;2,888;0,719;-35,209;3,242;9,653;5,252;37,646;4,877;-25,443;-2,750;0,000;39,200;39,500;9,592;3,158;-13,453;-10,472;-14,866;-11,909;-3,190;27,477;0,000;230,340;Inf;240,000;230,000;-12,682;2,798;-7,551;25,183
12133,500;2,888;0,719;-35,209;3,242;9,653;5,252;37,646;4,877;-25,443;-2,750;0,000;39,200;39,500;9,592;3,158;-13,525;-10,478;-14,875;-11,900;-3,190;27,477;0,000;231,240;Inf;240,000;230,000;-12,675;2,799;-7,530;25,154
12134,000;2,888;0,719;-35,209;3,242;9,653;5,283;37,634;4,872;-25,508;-2,766;0,000;39,178;39,499;9,592;3,158;-13,440;-10,508;-14,912;-11,926;-3,199;27,480;0,000;231,240;Inf;239,000;230,000;-12,694;2,801;-7,516;25,153
12134,500;2,888;0,719;-35,209;3,242;9,653;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,592;3,158;-13,498;-10,509;-14,898;-11,912;-3,199;27,480;0,000;231,140;Inf;239,000;230,000;-12,696;2,802;-7,518;25,158
12135,000;2,888;0,719;-35,209;3,242;9,653;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,592;3,158;-13,440;-10,486;-14,893;-11,923;-3,199;27,480;0,000;231,140;Inf;238,000;230,000;-12,704;2,804;-7,504;25,190
12135,500;3,538;0,843;-35,209;3,200;9,659;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,483;3,206;-13,423;-10,504;-14,916;-11,963;-3,199;27,480;0,000;231,140;Inf;238,000;230,000;-12,685;2,805;-7,495;25,153
12136,000;3,538;0,843;-35,209;3,200;9,659;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,483;3,206;-13,484;-10,479;-14,900;-11,932;-3,199;27,480;0,000;231,140;Inf;237,000;230,000;-12,701;2,817;-7,507;25,179
12136,500;3,538;0,843;-35,209;3,200;9,659;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,483;3,206;-13,578;-10,513;-14,977;-11,963;-3,199;27,480;0,000;230,540;Inf;237,000;230,000;-12,699;2,829;-7,506;25,193
12137,000;3,538;0,843;-35,209;3,200;9,659;5,283;37,634;4,872;-25,508;-2,766;0,000;39,200;39,500;9,483;3,206;-13,561;-10,506;-14,960;-11,942;-3,199;27,480;0,000;230,540;Inf;237,000;230,000;-12,758;2,841;-7,513;25,078
12137,500;3,538;0,843;-35,209;3,200;9,659;5,260;37,632;4,863;-25,476;-2,777;0,000;39,173;39,478;9,483;3,206;-13,535;-10,500;-14,919;-11,955;-3,209;27,474;0,000;230,640;Inf;237,000;230,000;-12,742;2,852;-7,509;24,972
12138,000;3,538;0,843;-35,209;3,200;9,659;5,260;37,632;4,863;-25,476;-2,777;0,000;39,200;39,500;9,483;3,206;-13,580;-10,493;-14,938;-11,951;-3,209;27,474;0,000;230,640;Inf;237,000;230,000;-12,727;2,863;-7,496;24,888
12138,500;2,728;0,665;-34,433;3,226;9,608;5,260;37,632;4,863;-25,476;-2,777;0,000;39,200;39,500;9,711;3,080;-13,594;-10,521;-15,052;-11,993;-3,209;27,474;0,000;230,740;Inf;237,000;230,000;-12,740;2,874;-7,494;24,896
12139,000;2,728;0,665;-34,433;3,226;9,608;5,260;37,632;4,863;-25,476;-2,777;0,000;39,200;39,500;9,711;3,080;-13,619;-10,440;-14,896;-11,911;-3,209;27,474;0,000;230,740;Inf;237,000;230,000;-12,790;2,872;-7,501;24,895
12139,500;2,728;0,665;-34,433;3,226;9,608;5,260;37,632;4,863;-25,476;-2,777;0,000;39,200;39,500;9,711;3,080;-13,508;-10,500;-14,965;-11,920;-3,209;27,474;0,000;228,940;Inf;237,000;230,000;-12,717;2,870;-7,503;24,903
12140,000;2,728;0,665;-34,433;3,226;9,608;5,260;37,632;4,863;-25,476;-2,777;0,000;39,200;39,500;9,711;3,080;-13,471;-10,435;-14,831;-11,888;-3,209;27,474;0,000;228,940;Inf;238,000;230,000;-12,723;2,867;-7,527;24,908
12140,500;2,728;0,665;-34,433;3,226;9,608;5,221;37,636;4,849;-25,500;-2,769;0,000;39,167;39,473;9,711;3,080;-13,478;-10,467;-14,830;-11,896;-3,198;27,491;0,000;228,740;Inf;238,000;230,000;-12,656;2,865;-7,524;24,928
12141,000;2,728;0,665;-34,433;3,226;9,608;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,711;3,080;-13,462;-10,463;-14,884;-11,924;-3,198;27,491;0,000;228,740;Inf;239,000;230,000;-12,668;2,863;-7,496;24,917
12141,500;2,728;0,665;-34,433;3,226;9,608;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,711;3,080;-13,469;-10,476;-14,864;-11,907;-3,198;27,491;0,000;228,840;Inf;239,000;230,000;-12,683;2,861;-7,508;24,864
12142,000;2,758;0,720;-33,723;3,288;9,615;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,838;3,140;-13,426;-10,466;-14,812;-11,913;-3,198;27,491;0,000;228,840;Inf;240,000;230,000;-12,679;2,858;-7,481;24,854
12142,500;2,758;0,720;-33,723;3,288;9,615;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,838;3,140;-13,441;-10,489;-14,851;-11,901;-3,198;27,491;0,000;228,940;Inf;240,000;230,000;-12,654;2,857;-7,493;24,869
12143,000;2,758;0,720;-33,723;3,288;9,615;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,838;3,140;-13,494;-10,463;-14,909;-11,924;-3,198;27,491;0,000;228,940;Inf;241,000;230,000;-12,671;2,855;-7,471;24,855
12143,500;2,758;0,720;-33,723;3,288;9,615;5,221;37,636;4,849;-25,500;-2,769;0,000;39,200;39,500;9,838;3,140;-13,512;-10,450;-14,877;-11,900;-3,198;27,491;0,000;231,140;Inf;241,000;230,000;-12,697;2,854;-7,461;24,892
12144,000;2,758;0,720;-33,723;3,288;9,615;5,217;37,637;4,842;-25,475;-2,737;0,000;39,183;39,560;9,838;3,140;-13,475;-10,480;-14,961;-11,935;-3,184;27,501;0,000;231,140;Inf;240,000;230,000;-12,685;2,852;-7,476;24,926
12144,500;2,758;0,720;-33,723;3,288;9,615;5,217;37,637;4,842;-25,475;-2,737;0,000;39,200;39,600;9,838;3,140;-13,426;-10,477;-14,888;-11,923;-3,184;27,501;0,000;231,040;Inf;240,000;230,000;-12,713;2,850;-7,473;24,937
12145,000;2,607;0,667;-35,123;3,260;9,595;5,217;37,637;4,842;-25,475;-2,737;0,000;39,200;39,600;9,586;3,159;-13,551;-10,438;-14,876;-11,917;-3,184;27,501;0,000;231,040;Inf;239,000;230,000;-12,679;2,849;-7,477;24,981
12145,500;2,607;0,667;-35,123;3,260;9,595;5,217;37,637;4,842;-25,475;-2,737;0,000;39,200;39,600;9,586;3,159;-13,533;-10,485;-14,927;-11,935;-3,184;27,501;0,000;230,740;Inf;239,000;230,000;-12,696;2,845;-7,470;25,026
12146,000;2,607;0,667;-35,123;3,260;9,595;5,217;37,637;4,842;-25,475;-2,737;0,000;39,200;39,600;9,586;3,159;-13,427;-10,480;-14,896;-11,949;-3,184;27,501;0,000;230,740;Inf;239,000;230,000;-12,720;2,841;-7,484;25,046
12146,500;2,607;0,667;-35,123;3,260;9,595;5,217;37,637;4,842;-25,475;-2,737;0,000;39,200;39,600;9,586;3,159;-13,567;-10,468;-14,949;-11,885;-3,184;27,501;0,000;231,240;Inf;239,000;230,000;-12,688;2,837;-7,463;25,032
12147,000;2,607;0,667;-35,123;3,260;9,595;5,207;37,649;4,864;-25,387;-2,746;0,000;39,180;39,502;9,586;3,159;-13,511;-10,467;-14,997;-11,947;-3,176;27,507;0,000;231,240;Inf;238,000;230,000;-12,717;2,833;-7,469;25,030
12147,500;2,607;0,667;-35,123;3,260;9,595;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,586;3,159;-13,484;-10,473;-14,845;-11,923;-3,176;27,507;0,000;231,940;Inf;238,000;230,000;-12,730;2,830;-7,466;24,997
12148,000;2,607;0,667;-35,123;3,260;9,595;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,586;3,159;-13,464;-10,460;-14,895;-11,895;-3,176;27,507;0,000;231,940;Inf;237,000;230,000;-12,681;2,826;-7,449;25,035
12148,500;3,122;0,726;-35,209;3,217;9,655;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,655;3,191;-13,492;-10,447;-14,858;-11,894;-3,176;27,507;0,000;231,740;Inf;237,000;230,000;-12,679;2,822;-7,466;24,953
12149,000;3,122;0,726;-35,209;3,217;9,655;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,655;3,191;-13,368;-10,448;-14,786;-11,861;-3,176;27,507;0,000;231,740;Inf;236,000;230,000;-12,673;2,827;-7,453;24,918
12149,500;3,122;0,726;-35,209;3,217;9,655;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,655;3,191;-13,428;-10,428;-14,825;-11,858;-3,176;27,507;0,000;229,440;Inf;236,000;230,000;-12,616;2,832;-7,446;24,922
12150,000;3,122;0,726;-35,209;3,217;9,655;5,207;37,649;4,864;-25,387;-2,746;0,000;39,200;39,500;9,655;3,191;-13,376;-10,417;-14,824;-11,872;-3,176;27,507;0,000;229,440;Inf;236,000;230,000;-12,635;2,837;-7,460;24,936
12150,500;3,122;0,726;-35,209;3,217;9,655;5,210;37,645;4,863;-25,450;-2,747;0,000;39,190;39,532;9,655;3,191;-13,385;-10,445;-14,888;-11,867;-3,168;27,521;0,000;228,940;Inf;236,000;230,000;-12,622;2,842;-7,447;24,998
12151,000;3,122;0,726;-35,209;3,217;9,655;5,210;37,645;4,863;-25,450;-2,747;0,000;39,200;39,500;9,655;3,191;-13,443;-10,422;-14,817;-11,869;-3,168;27,521;0,000;228,940;Inf;237,000;230,000;-12,646;2,846;-7,438;25,009
12151,500;2,940;0,782;-34,049;3,249;9,584;5,210;37,645;4,863;-25,450;-2,747;0,000;39,200;39,500;9,655;3,125;-13,430;-10,416;-14,832;-11,877;-3,168;27,521;0,000;229,440;Inf;237,000;230,000;-12,638;2,851;-7,433;24,983
12152,000;2,940;0,782;-34,049;3,249;9,584;5,210;37,645;4,863;-25,450;-2,747;0,000;39,200;39,500;9,655;3,125;-13,436;-10,416;-14,868;-11,894;-3,168;27,521;0,000;229,440;Inf;237,000;230,000;-12,639;2,852;-7,424;24,915
12152,500;2,940;0,782;-34,049;3,249;9,584;5,210;37,645;4,863;-25,450;-2,747;0,000;39,200;39,500;9,655;3,125;-13,481;-10,412;-14,793;-11,872;-3,168;27,521;0,000;228,240;Inf;237,000;230,000;-12,653;2,854;-7,418;24,901
12153,000;2,940;0,782;-34,049;3,249;9,584;5,210;37,645;4,863;-25,450;-2,747;0,000;39,200;39,500;9,655;3,125;-13,425;-10,403;-14,831;-11,829;-3,168;27,521;0,000;228,240;Inf;238,000;230,000;-12,640;2,855;-7,428;24,904
12153,500;2,940;0,782;-34,049;3,249;9,584;5,255;37,642;4,876;-25,431;-2,744;0,000;39,194;39,503;9,655;3,125;-13,417;-10,388;-14,800;-11,823;-3,180;27,518;0,000;228,440;Inf;238,000;230,000;-12,622;2,856;-7,409;24,924
12154,000;2,940;0,782;-34,049;3,249;9,584;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,655;3,125;-13,437;-10,404;-14,786;-11,855;-3,180;27,518;0,000;228,440;Inf;239,000;230,000;-12,607;2,858;-7,417;24,960
12154,500;2,625;0,734;-33,884;3,297;9,519;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,719;3,158;-13,375;-10,393;-14,838;-11,835;-3,180;27,518;0,000;227,840;Inf;239,000;230,000;-12,621;2,859;-7,424;24,984
12155,000;2,625;0,734;-33,884;3,297;9,519;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,719;3,158;-13,447;-10,377;-14,785;-11,814;-3,180;27,518;0,000;227,840;Inf;240,000;230,000;-12,610;2,855;-7,413;25,027
12155,500;2,625;0,734;-33,884;3,297;9,519;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,719;3,158;-13,424;-10,376;-14,814;-11,849;-3,180;27,518;0,000;228,440;Inf;240,000;230,000;-12,606;2,852;-7,395;25,100
12156,000;2,625;0,734;-33,884;3,297;9,519;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,719;3,158;-13,419;-10,402;-14,848;-11,842;-3,180;27,518;0,000;228,440;Inf;241,000;230,000;-12,616;2,848;-7,382;25,202
12156,500;2,625;0,734;-33,884;3,297;9,519;5,255;37,642;4,876;-25,431;-2,744;0,000;39,200;39,500;9,719;3,158;-13,452;-10,379;-14,821;-11,844;-3,180;27,518;0,000;230,940;Inf;241,000;230,000;-12,628;2,844;-7,389;25,228
12157,000;2,625;0,734;-33,884;3,297;9,519;5,271;37,653;4,878;-25,425;-2,743;0,000;39,190;39,512;9,719;3,158;-13,523;-10,381;-14,901;-11,823;-3,185;27,512;0,000;230,940;Inf;241,000;230,000;-12,624;2,841;-7,379;25,274
12157,500;2,625;0,734;-33,884;3,297;9,519;5,271;37,653;4,878;-25,425;-2,743;0,000;39,200;39,500;9,719;3,158;-13,487;-10,370;-14,802;-11,827;-3,185;27,512;0,000;231,040;Inf;241,000;230,000;-12,657;2,837;-7,399;25,281
12158,000;2,747;0,716;-33,754;3,303;9,595;5,271;37,653;4,878;-25,425;-2,743;0,000;39,200;39,500;9,754;3,051;-13,434;-10,385;-14,863;-11,866;-3,185;27,512;0,000;231,040;Inf;240,000;230,000;-12,621;2,834;-7,388;25,294
12158,500;2,747;0,716;-33,754;3,303;9,595;5,271;37,653;4,878;-25,425;-2,743;0,000;39,200;39,500;9,754;3,051;-13,422;-10,390;-14,900;-11,846;-3,185;27,512;0,000;230,840;Inf;240,000;230,000;-12,637;2,832;-7,388;25,299
12159,000;2,747;0,716;-33,754;3,303;9,595;5,271;37,653;4,878;-25,425;-2,743;0,000;39,200;39,500;9,754;3,051;-13,482;-10,352;-14,841;-11,828;-3,185;27,512;0,000;230,840;Inf;240,000;230,000;-12,639;2,831;-7,369;25,307
12159,500;2,747;0,716;-33,754;3,303;9,595;5,271;37,653;4,878;-25,425;-2,743;0,000;39,200;39,500;9,754;3,051;-13,389;-10,363;-14,815;-11,829;-3,185;27,512;0,000;232,940;Inf;240,000;230,000;-12,626;2,829;-7,375;25,536
12160,000;2,747;0,716;-33,754;3,303;9,595;5,257;37,650;4,853;-25,381;-2,744;0,000;39,196;39,551;9,754;3,051;-13,364;-10,375;-14,829;-11,846;-3,177;27,504;0,000;232,940;Inf;239,000;230,000;-12,599;2,828;-7,378;25,716
12160,500;2,747;0,716;-33,754;3,303;9,595;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,754;3,051;-13,403;-10,363;-14,824;-11,797;-3,177;27,504;0,000;232,640;Inf;239,000;230,000;-12,603;2,827;-7,387;25,781
12161,000;3,243;0,773;-35,209;3,184;9,618;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,627;3,315;-13,325;-10,355;-14,766;-11,785;-3,177;27,504;0,000;232,640;Inf;238,000;230,000;-12,597;2,825;-7,405;25,856
12161,500;3,243;0,773;-35,209;3,184;9,618;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,627;3,315;-13,293;-10,354;-14,750;-11,761;-3,177;27,504;0,000;232,940;Inf;238,000;230,000;-12,558;2,832;-7,388;25,941
12162,000;3,243;0,773;-35,209;3,184;9,618;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,627;3,315;-13,401;-10,332;-14,706;-11,768;-3,177;27,504;0,000;232,940;Inf;237,000;230,000;-12,540;2,839;-7,386;25,974
12162,500;3,243;0,773;-35,209;3,184;9,618;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,627;3,315;-13,302;-10,341;-14,720;-11,754;-3,177;27,504;0,000;230,840;Inf;237,000;230,000;-12,552;2,846;-7,391;25,997
12163,000;3,243;0,773;-35,209;3,184;9,618;5,257;37,650;4,853;-25,381;-2,744;0,000;39,200;39,600;9,627;3,315;-13,307;-10,334;-14,708;-11,764;-3,177;27,504;0,000;230,840;Inf;237,000;230,000;-12,529;2,852;-7,381;26,017
12163,500;3,243;0,773;-35,209;3,184;9,618;5,214;37,653;4,860;-25,458;-2,723;0,000;39,201;39,540;9,627;3,315;-13,232;-10,326;-14,603;-11,752;-3,170;27,520;0,000;230,840;Inf;237,000;230,000;-12,528;2,859;-7,358;25,996
12164,000;3,243;0,773;-35,209;3,184;9,618;5,214;37,653;4,860;-25,458;-2,723;0,000;39,200;39,500;9,627;3,315;-13,357;-10,313;-14,799;-11,770;-3,170;27,520;0,000;230,840;Inf;237,000;230,000;-12,478;2,865;-7,342;25,998
12164,500;2,645;0,690;-34,273;3,207;9,531;5,214;37,653;4,860;-25,458;-2,723;0,000;39,200;39,500;9,716;3,314;-13,341;-10,345;-14,772;-11,785;-3,170;27,520;0,000;231,440;Inf;237,000;230,000;-12,560;2,871;-7,355;26,001
12165,000;2,645;0,690;-34,273;3,207;9,531;5,214;37,653;4,860;-25,458;-2,723;0,000;39,200;39,500;9,716;3,314;-13,438;-10,314;-14,736;-11,788;-3,170;27,520;0,000;231,440;Inf;236,000;230,000;-12,561;2,867;-7,344;26,001
12165,500;2,645;0,690;-34,273;3,207;9,531;5,214;37,653;4,860;-25,458;-2,723;0,000;39,200;39,500;9,716;3,314;-13,333;-10,336;-14,817;-11,801;-3,170;27,520;0,000;230,840;Inf;236,000;230,000;-12,569;2,864;-7,345;25,969
12166,000;2,645;0,690;-34,273;3,207;9,531;5,214;37,653;4,860;-25,458;-2,723;0,000;39,200;39,500;9,716;3,314;-13,330;-10,325;-14,769;-11,766;-3,170;27,520;0,000;230,840;Inf;236,000;230,000;-12,572;2,860;-7,334;25,950
12166,500;2,645;0,690;-34,273;3,207;9,531;5,201;37,662;4,877;-25,390;-2,725;0,000;39,202;39,601;9,716;3,314;-13,392;-10,315;-14,755;-11,789;-3,163;27,504;0,000;228,240;Inf;236,000;230,000;-12,547;2,857;-7,342;25,851
12167,000;2,645;0,690;-34,273;3,207;9,531;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,716;3,314;-13,417;-10,318;-14,773;-11,807;-3,163;27,504;0,000;228,240;Inf;237,000;230,000;-12,563;2,853;-7,327;25,873
12167,500;2,531;0,640;-34,802;3,327;9,576;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,627;3,127;-13,390;-10,298;-14,773;-11,780;-3,163;27,504;0,000;228,540;Inf;237,000;230,000;-12,579;2,850;-7,330;25,823
12168,000;2,531;0,640;-34,802;3,327;9,576;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,627;3,127;-13,424;-10,324;-14,763;-11,783;-3,163;27,504;0,000;228,540;Inf;238,000;230,000;-12,560;2,844;-7,337;25,807
12168,500;2,531;0,640;-34,802;3,327;9,576;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,627;3,127;-13,337;-10,313;-14,809;-11,796;-3,163;27,504;0,000;229,140;Inf;238,000;230,000;-12,574;2,839;-7,325;25,787
12169,000;2,531;0,640;-34,802;3,327;9,576;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,627;3,127;-13,335;-10,306;-14,805;-11,769;-3,163;27,504;0,000;229,140;Inf;238,000;230,000;-12,564;2,834;-7,312;25,790
12169,500;2,531;0,640;-34,802;3,327;9,576;5,201;37,662;4,877;-25,390;-2,725;0,000;39,200;39,600;9,627;3,127;-13,368;-10,310;-14,740;-11,768;-3,163;27,504;0,000;228,740;Inf;238,000;230,000;-12,554;2,829;-7,325;25,752
12170,000;2,531;0,640;-34,802;3,327;9,576;5,250;37,670;4,910;-25,366;-2,720;0,000;39,206;39,574;9,627;3,127;-13,354;-10,324;-14,806;-11,762;-3,161;27,519;0,000;228,740;Inf;239,000;230,000;-12,546;2,824;-7,321;25,717
12170,500;2,531;0,640;-34,802;3,327;9,576;5,250;37,670;4,910;-25,366;-2,720;0,000;39,200;39,600;9,627;3,127;-13,338;-10,306;-14,669;-11,749;-3,161;27,519;0,000;228,540;Inf;239,000;230,000;-12,561;2,820;-7,318;25,727
12171,000;3,296;0,773;-35,209;3,221;9,690;5,250;37,670;4,910;-25,366;-2,720;0,000;39,200;39,600;9,578;3,306;-13,310;-10,282;-14,666;-11,728;-3,161;27,519;0,000;228,540;Inf;240,000;230,000;-12,515;2,815;-7,331;25,724
12171,500;3,296;0,773;-35,209;3,221;9,690;5,250;37,670;4,910;-25,366;-2,720;0,000;39,200;39,600;9,578;3,306;-13,229;-10,300;-14,652;-11,709;-3,161;27,519;0,000;228,140;Inf;240,000;230,000;-12,497;2,823;-7,335;25,709
12172,000;3,296;0,773;-35,209;3,221;9,690;5,250;37,670;4,910;-25,366;-2,720;0,000;39,200;39,600;9,578;3,306;-13,224;-10,297;-14,688;-11,729;-3,161;27,519;0,000;228,140;Inf;241,000;230,000;-12,473;2,831;-7,306;25,689
12172,500;3,296;0,773;-35,209;3,221;9,690;5,250;37,670;4,910;-25,366;-2,720;0,000;39,200;39,600;9,578;3,306;-13,278;-10,297;-14,673;-11,744;-3,161;27,519;0,000;230,140;Inf;241,000;230,000;-12,484;2,838;-7,298;25,696
12173,000;3,296;0,773;-35,209;3,221;9,690;5,257;37,655;4,884;-25,404;-2,745;0,000;39,205;39,571;9,578;3,306;-13,243;-10,258;-14,680;-11,692;-3,169;27,505;0,000;230,140;Inf;241,000;230,000;-12,498;2,846;-7,307;25,686
12173,500;3,296;0,773;-35,209;3,221;9,690;5,257;37,655;4,884;-25,404;-2,745;0,000;39,200;39,600;9,578;3,306;-13,292;-10,275;-14,684;-11,710;-3,169;27,505;0,000;230,640;Inf;241,000;230,000;-12,468;2,853;-7,304;25,752
12174,000;2,922;0,765;-34,748;3,268;9,616;5,257;37,655;4,884;-25,404;-2,745;0,000;39,200;39,600;9,634;3,164;-13,243;-10,270;-14,697;-11,722;-3,169;27,505;0,000;230,640;Inf;241,000;230,000;-12,490;2,860;-7,314;25,812
12174,500;2,922;0,765;-34,748;3,268;9,616;5,257;37,655;4,884;-25,404;-2,745;0,000;39,200;39,600;9,634;3,164;-13,280;-10,277;-14,696;-11,732;-3,169;27,505;0,000;230,940;Inf;241,000;230,000;-12,483;2,861;-7,277;25,826
12175,000;2,922;0,765;-34,748;3,268;9,616;5,257;37,655;4,884;-25,404;-2,745;0,000;39,200;39,600;9,634;3,164;-13,299;-10,273;-14,746;-11,732;-3,169;27,505;0,000;230,940;Inf;241,000;230,000;-12,496;2,862;-7,285;25,803
12175,500;2,922;0,765;-34,748;3,268;9,616;5,257;37,655;4,884;-25,404;-2,745;0,000;39,200;39,600;9,634;3,164;-13,302;-10,281;-14,657;-11,711;-3,169;27,505;0,000;232,240;Inf;241,000;230,000;-12,513;2,863;-7,276;25,733
12176,000;2,922;0,765;-34,748;3,268;9,616;5,256;37,663;4,890;-25,363;-2,737;0,000;39,205;39,561;9,634;3,164;-13,293;-10,261;-14,697;-11,705;-3,177;27,505;0,000;232,240;Inf;240,000;230,000;-12,487;2,864;-7,294;25,578
12176,500;2,922;0,765;-34,748;3,268;9,616;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,634;3,164;-13,305;-10,270;-14,673;-11,713;-3,177;27,505;0,000;231,840;Inf;240,000;230,000;-12,489;2,865;-7,282;25,495
12177,000;2,922;0,765;-34,748;3,268;9,616;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,634;3,164;-13,232;-10,260;-14,671;-11,642;-3,177;27,505;0,000;231,840;Inf;239,000;230,000;-12,490;2,866;-7,278;25,278
12177,500;2,811;0,740;-33,434;3,300;9,544;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,862;3,165;-13,279;-10,247;-14,680;-11,667;-3,177;27,505;0,000;232,040;Inf;239,000;230,000;-12,452;2,867;-7,291;25,217
12178,000;2,811;0,740;-33,434;3,300;9,544;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,862;3,165;-13,288;-10,247;-14,644;-11,690;-3,177;27,505;0,000;232,040;Inf;238,000;230,000;-12,468;2,866;-7,277;25,164
12178,500;2,811;0,740;-33,434;3,300;9,544;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,862;3,165;-13,270;-10,249;-14,630;-11,684;-3,177;27,505;0,000;231,440;Inf;238,000;230,000;-12,467;2,865;-7,282;25,269
