t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12179,000;2,811;0,740;-33,434;3,300;9,544;5,256;37,663;4,890;-25,363;-2,737;0,000;39,200;39,600;9,862;3,165;-13,227;-10,251;-14,640;-11,671;-3,177;27,505;0,000;231,440;Inf;237,000;230,000;-12,458;2,864;-7,269;25,326
12179,500;2,811;0,740;-33,434;3,300;9,544;5,289;37,664;4,872;-25,373;-2,735;0,000;39,216;39,599;9,862;3,165;-13,219;-10,255;-14,605;-11,689;-3,171;27,501;0,000;229,840;Inf;237,000;230,000;-12,447;2,863;-7,270;25,370
12180,000;2,811;0,740;-33,434;3,300;9,544;5,289;37,664;4,872;-25,373;-2,735;0,000;39,200;39,600;9,862;3,165;-13,205;-10,232;-14,677;-11,687;-3,171;27,501;0,000;229,840;Inf;237,000;230,000;-12,442;2,863;-7,263;25,431
12180,500;3,358;0,785;-35,209;3,226;9,610;5,289;37,664;4,872;-25,373;-2,735;0,000;39,200;39,600;9,653;3,292;-13,324;-10,244;-14,662;-11,700;-3,171;27,501;0,000;229,640;Inf;237,000;230,000;-12,450;2,862;-7,263;25,462
12181,000;3,358;0,785;-35,209;3,226;9,610;5,289;37,664;4,872;-25,373;-2,735;0,000;39,200;39,600;9,653;3,292;-13,238;-10,233;-14,699;-11,717;-3,171;27,501;0,000;229,640;Inf;237,000;230,000;-12,483;2,870;-7,252;25,539
12181,500;3,358;0,785;-35,209;3,226;9,610;5,289;37,664;4,872;-25,373;-2,735;0,000;39,200;39,600;9,653;3,292;-13,174;-10,248;-14,616;-11,693;-3,171;27,501;0,000;229,440;Inf;237,000;230,000;-12,472;2,878;-7,269;25,571
12182,000;3,358;0,785;-35,209;3,226;9,610;5,289;37,664;4,872;-25,373;-2,735;0,000;39,200;39,600;9,653;3,292;-13,274;-10,263;-14,662;-11,709;-3,171;27,501;0,000;229,440;Inf;237,000;230,000;-12,433;2,886;-7,284;25,624
12182,500;3,358;0,785;-35,209;3,226;9,610;5,214;37,672;4,877;-25,362;-2,709;0,000;39,221;39,624;9,653;3,292;-13,243;-10,235;-14,692;-11,688;-3,178;27,499;0,000;227,040;Inf;237,000;230,000;-12,477;2,894;-7,275;25,678
12183,000;3,358;0,785;-35,209;3,226;9,610;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,653;3,292;-13,290;-10,256;-14,741;-11,722;-3,178;27,499;0,000;227,040;Inf;238,000;230,000;-12,464;2,901;-7,250;25,704
12183,500;3,358;0,785;-35,209;3,226;9,610;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,653;3,292;-13,257;-10,253;-14,732;-11,705;-3,178;27,499;0,000;227,140;Inf;238,000;230,000;-12,502;2,909;-7,247;25,700
12184,000;2,408;0,602;-34,863;3,253;9,585;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,741;3,327;-13,378;-10,243;-14,690;-11,706;-3,178;27,499;0,000;227,140;Inf;239,000;230,000;-12,487;2,916;-7,258;25,719
12184,500;2,408;0,602;-34,863;3,253;9,585;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,741;3,327;-13,303;-10,244;-14,732;-11,712;-3,178;27,499;0,000;227,640;Inf;239,000;230,000;-12,504;2,908;-7,262;25,733
12185,000;2,408;0,602;-34,863;3,253;9,585;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,741;3,327;-13,262;-10,260;-14,691;-11,719;-3,178;27,499;0,000;227,640;Inf;240,000;230,000;-12,498;2,899;-7,262;25,670
12185,500;2,408;0,602;-34,863;3,253;9,585;5,214;37,672;4,877;-25,362;-2,709;0,000;39,200;39,600;9,741;3,327;-13,246;-10,223;-14,615;-11,658;-3,178;27,499;0,000;228,540;Inf;240,000;230,000;-12,483;2,891;-7,283;25,700
12186,000;2,408;0,602;-34,863;3,253;9,585;5,216;37,673;4,869;-25,339;-2,734;0,000;39,220;39,669;9,741;3,327;-13,221;-10,201;-14,555;-11,626;-3,162;27,498;0,000;228,540;Inf;241,000;230,000;-12,436;2,883;-7,282;25,646
12186,500;2,408;0,602;-34,863;3,253;9,585;5,216;37,673;4,869;-25,339;-2,734;0,000;39,200;39,700;9,741;3,327;-13,089;-10,206;-14,573;-11,607;-3,162;27,498;0,000;228,640;Inf;241,000;230,000;-12,401;2,876;-7,264;25,596
12187,000;3,197;0,821;-34,118;3,271;9,519;5,216;37,673;4,869;-25,339;-2,734;0,000;39,200;39,700;9,813;3,246;-13,242;-10,049;-14,452;-11,518;-3,162;27,498;0,000;228,640;Inf;242,000;230,000;-12,369;2,868;-7,252;25,567
12187,500;3,197;0,821;-34,118;3,271;9,519;5,216;37,673;4,869;-25,339;-2,734;0,000;39,200;39,700;9,813;3,246;-13,239;-10,216;-14,690;-11,645;-3,162;27,498;0,000;228,640;Inf;242,000;230,000;-12,315;2,873;-7,297;25,602
12188,000;3,197;0,821;-34,118;3,271;9,519;5,216;37,673;4,869;-25,339;-2,734;0,000;39,200;39,700;9,813;3,246;-13,156;-10,217;-14,619;-11,650;-3,162;27,498;0,000;228,640;Inf;243,000;230,000;-12,447;2,879;-7,277;25,610
12188,500;3,197;0,821;-34,118;3,271;9,519;5,216;37,673;4,869;-25,339;-2,734;0,000;39,200;39,700;9,813;3,246;-13,205;-10,181;-14,560;-11,610;-3,162;27,498;0,000;231,540;Inf;243,000;230,000;-12,411;2,884;-7,255;25,619
12189,000;3,197;0,821;-34,118;3,271;9,519;5,218;37,664;4,885;-25,355;-2,738;0,000;39,219;39,662;9,813;3,246;-13,224;-10,214;-14,581;-11,664;-3,176;27,496;0,000;231,540;Inf;242,000;230,000;-12,389;2,889;-7,285;25,665
12189,500;3,197;0,821;-34,118;3,271;9,519;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,813;3,246;-13,281;-10,208;-14,594;-11,632;-3,176;27,496;0,000;231,640;Inf;242,000;230,000;-12,421;2,894;-7,277;25,679
12190,000;3,197;0,821;-34,118;3,271;9,519;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,813;3,246;-13,157;-10,201;-14,641;-11,657;-3,176;27,496;0,000;231,640;Inf;241,000;230,000;-12,429;2,899;-7,278;25,650
12190,500;2,883;0,779;-34,165;3,297;9,523;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,676;3,204;-13,180;-10,202;-14,651;-11,658;-3,176;27,496;0,000;231,740;Inf;241,000;230,000;-12,414;2,904;-7,263;25,663
12191,000;2,883;0,779;-34,165;3,297;9,523;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,676;3,204;-13,312;-10,184;-14,611;-11,633;-3,176;27,496;0,000;231,740;Inf;240,000;230,000;-12,423;2,904;-7,280;25,666
12191,500;2,883;0,779;-34,165;3,297;9,523;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,676;3,204;-13,158;-10,212;-14,630;-11,626;-3,176;27,496;0,000;232,440;Inf;240,000;230,000;-12,435;2,903;-7,266;25,678
12192,000;2,883;0,779;-34,165;3,297;9,523;5,218;37,664;4,885;-25,355;-2,738;0,000;39,200;39,700;9,676;3,204;-13,240;-10,197;-14,595;-11,626;-3,176;27,496;0,000;232,440;Inf;239,000;230,000;-12,406;2,903;-7,278;25,665
12192,500;2,883;0,779;-34,165;3,297;9,523;5,257;37,667;4,866;-25,309;-2,739;0,000;39,224;39,666;9,676;3,204;-13,128;-10,186;-14,603;-11,635;-3,183;27,499;0,000;232,740;Inf;239,000;230,000;-12,414;2,903;-7,272;25,705
12193,000;2,883;0,779;-34,165;3,297;9,523;5,257;37,667;4,866;-25,309;-2,739;0,000;39,200;39,700;9,676;3,204;-13,217;-10,196;-14,631;-11,645;-3,183;27,499;0,000;232,740;Inf;238,000;230,000;-12,388;2,902;-7,268;25,628
12193,500;3,304;0,764;-35,209;3,263;9,591;5,257;37,667;4,866;-25,309;-2,739;0,000;39,200;39,700;9,659;3,302;-13,229;-10,194;-14,591;-11,625;-3,183;27,499;0,000;232,840;Inf;238,000;230,000;-12,422;2,902;-7,264;25,508
12194,000;3,304;0,764;-35,209;3,263;9,591;5,257;37,667;4,866;-25,309;-2,739;0,000;39,200;39,700;9,659;3,302;-13,150;-10,195;-14,601;-11,599;-3,183;27,499;0,000;232,840;Inf;237,000;230,000;-12,410;2,909;-7,265;25,376
12194,500;3,304;0,764;-35,209;3,263;9,591;5,257;37,667;4,866;-25,309;-2,739;0,000;39,200;39,700;9,659;3,302;-13,186;-10,161;-14,560;-11,630;-3,183;27,499;0,000;232,840;Inf;237,000;230,000;-12,386;2,915;-7,263;25,269
12195,000;3,304;0,764;-35,209;3,263;9,591;5,257;37,667;4,866;-25,309;-2,739;0,000;39,200;39,700;9,659;3,302;-13,190;-10,181;-14,649;-11,622;-3,183;27,499;0,000;232,840;Inf;236,000;230,000;-12,384;2,921;-7,263;25,231
12195,500;3,304;0,764;-35,209;3,263;9,591;5,286;37,669;4,872;-25,305;-2,751;0,000;39,225;39,685;9,659;3,302;-13,208;-10,166;-14,556;-11,618;-3,188;27,498;0,000;228,440;Inf;236,000;230,000;-12,410;2,928;-7,244;25,248
12196,000;3,304;0,764;-35,209;3,263;9,591;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,659;3,302;-13,238;-10,154;-14,585;-11,638;-3,188;27,498;0,000;228,440;Inf;237,000;230,000;-12,387;2,934;-7,245;25,241
12196,500;3,304;0,764;-35,209;3,263;9,591;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,659;3,302;-13,285;-10,163;-14,620;-11,626;-3,188;27,498;0,000;228,040;Inf;237,000;230,000;-12,404;2,940;-7,270;25,174
12197,000;2,806;0,690;-35,209;3,259;9,656;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,560;3,174;-13,173;-10,165;-14,636;-11,635;-3,188;27,498;0,000;228,040;Inf;238,000;230,000;-12,423;2,946;-7,243;25,145
12197,500;2,806;0,690;-35,209;3,259;9,656;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,560;3,174;-13,183;-10,173;-14,620;-11,614;-3,188;27,498;0,000;228,440;Inf;238,000;230,000;-12,402;2,944;-7,244;25,154
12198,000;2,806;0,690;-35,209;3,259;9,656;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,560;3,174;-13,245;-10,163;-14,641;-11,658;-3,188;27,498;0,000;228,440;Inf;239,000;230,000;-12,398;2,941;-7,231;25,146
12198,500;2,806;0,690;-35,209;3,259;9,656;5,286;37,669;4,872;-25,305;-2,751;0,000;39,200;39,700;9,560;3,174;-13,219;-10,190;-14,651;-11,647;-3,188;27,498;0,000;227,840;Inf;239,000;230,000;-12,427;2,939;-7,210;25,138
12199,000;2,806;0,690;-35,209;3,259;9,656;5,259;37,671;4,870;-25,252;-2,748;0,000;39,235;39,723;9,560;3,174;-13,194;-10,172;-14,669;-11,609;-3,191;27,500;0,000;227,840;Inf;240,000;230,000;-12,427;2,937;-7,238;25,129
12199,500;2,806;0,690;-35,209;3,259;9,656;5,259;37,671;4,870;-25,252;-2,748;0,000;39,200;39,700;9,560;3,174;-13,195;-10,143;-14,563;-11,547;-3,191;27,500;0,000;228,040;Inf;240,000;230,000;-12,411;2,935;-7,216;25,128
12200,000;3,507;0,847;-35,209;3,221;9,628;5,259;37,671;4,870;-25,252;-2,748;0,000;39,200;39,700;9,588;3,370;-13,126;-10,158;-14,588;-11,543;-3,191;27,500;0,000;228,040;Inf;241,000;230,000;-12,362;2,933;-7,220;25,142
12200,500;3,507;0,847;-35,209;3,221;9,628;5,259;37,671;4,870;-25,252;-2,748;0,000;39,200;39,700;9,588;3,370;-13,173;-10,129;-14,510;-11,560;-3,191;27,500;0,000;228,140;Inf;241,000;230,000;-12,354;2,942;-7,214;25,137
12201,000;3,507;0,847;-35,209;3,221;9,628;5,259;37,671;4,870;-25,252;-2,748;0,000;39,200;39,700;9,588;3,370;-13,088;-10,136;-14,540;-11,553;-3,191;27,500;0,000;228,140;Inf;242,000;230,000;-12,343;2,951;-7,211;25,140
12201,500;3,507;0,847;-35,209;3,221;9,628;5,259;37,671;4,870;-25,252;-2,748;0,000;39,200;39,700;9,588;3,370;-13,147;-10,114;-14,496;-11,527;-3,191;27,500;0,000;231,340;Inf;242,000;230,000;-12,329;2,961;-7,202;25,086
12202,000;3,507;0,847;-35,209;3,221;9,628;5,217;37,649;4,856;-25,325;-2,761;0,000;39,230;39,682;9,588;3,370;-13,135;-10,128;-14,491;-11,536;-3,190;27,487;0,000;231,340;Inf;241,000;230,000;-12,321;2,970;-7,200;25,007
12202,500;3,507;0,847;-35,209;3,221;9,628;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,588;3,370;-13,081;-10,140;-14,544;-11,575;-3,190;27,487;0,000;231,540;Inf;241,000;230,000;-12,322;2,978;-7,179;24,996
12203,000;2,994;0,772;-34,609;3,298;9,600;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,612;3,125;-13,181;-10,085;-14,466;-11,520;-3,190;27,487;0,000;231,540;Inf;240,000;230,000;-12,335;2,987;-7,197;25,002
12203,500;2,994;0,772;-34,609;3,298;9,600;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,612;3,125;-13,110;-10,141;-14,580;-11,593;-3,190;27,487;0,000;231,640;Inf;240,000;230,000;-12,313;2,987;-7,195;24,951
12204,000;2,994;0,772;-34,609;3,298;9,600;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,612;3,125;-13,130;-10,146;-14,559;-11,559;-3,190;27,487;0,000;231,640;Inf;239,000;230,000;-12,356;2,987;-7,184;24,883
12204,500;2,994;0,772;-34,609;3,298;9,600;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,612;3,125;-13,199;-10,141;-14,528;-11,573;-3,190;27,487;0,000;232,740;Inf;239,000;230,000;-12,349;2,987;-7,202;24,828
12205,000;2,994;0,772;-34,609;3,298;9,600;5,217;37,649;4,856;-25,325;-2,761;0,000;39,200;39,700;9,612;3,125;-13,104;-10,126;-14,589;-11,588;-3,190;27,487;0,000;232,740;Inf;238,000;230,000;-12,360;2,987;-7,194;24,797
12205,500;2,994;0,772;-34,609;3,298;9,600;5,243;37,665;4,849;-25,307;-2,753;0,000;39,253;39,696;9,612;3,125;-13,083;-10,138;-14,552;-11,589;-3,182;27,499;0,000;232,240;Inf;238,000;230,000;-12,352;2,988;-7,172;24,792
12206,000;2,994;0,772;-34,609;3,298;9,600;5,243;37,665;4,849;-25,307;-2,753;0,000;39,300;39,700;9,612;3,125;-13,144;-10,135;-14,549;-11,602;-3,182;27,499;0,000;232,240;Inf;237,000;230,000;-12,341;2,988;-7,181;24,786
12206,500;2,594;0,601;-35,209;3,275;9,593;5,243;37,665;4,849;-25,307;-2,753;0,000;39,300;39,700;9,541;3,301;-13,251;-10,139;-14,586;-11,584;-3,182;27,499;0,000;232,140;Inf;237,000;230,000;-12,357;2,988;-7,178;24,726
12207,000;2,594;0,601;-35,209;3,275;9,593;5,243;37,665;4,849;-25,307;-2,753;0,000;39,300;39,700;9,541;3,301;-13,214;-10,125;-14,563;-11,575;-3,182;27,499;0,000;232,140;Inf;236,000;230,000;-12,390;2,981;-7,190;24,716
12207,500;2,594;0,601;-35,209;3,275;9,593;5,243;37,665;4,849;-25,307;-2,753;0,000;39,300;39,700;9,541;3,301;-13,232;-10,158;-14,656;-11,597;-3,182;27,499;0,000;232,440;Inf;236,000;230,000;-12,369;2,975;-7,163;24,686
12208,000;2,594;0,601;-35,209;3,275;9,593;5,243;37,665;4,849;-25,307;-2,753;0,000;39,300;39,700;9,541;3,301;-13,192;-10,140;-14,552;-11,575;-3,182;27,499;0,000;232,440;Inf;235,000;230,000;-12,411;2,969;-7,189;24,678
12208,500;2,594;0,601;-35,209;3,275;9,593;5,236;37,664;4,842;-25,257;-2,759;0,000;39,251;39,748;9,541;3,301;-13,191;-10,139;-14,573;-11,570;-3,200;27,487;0,000;228,340;Inf;235,000;230,000;-12,365;2,963;-7,176;24,649
12209,000;2,594;0,601;-35,209;3,275;9,593;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,541;3,301;-13,155;-10,127;-14,519;-11,604;-3,200;27,487;0,000;228,340;Inf;236,000;230,000;-12,368;2,956;-7,191;24,625
12209,500;3,424;0,813;-35,209;3,272;9,704;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,465;3,242;-13,077;-10,129;-14,486;-11,541;-3,200;27,487;0,000;228,640;Inf;236,000;230,000;-12,351;2,951;-7,178;24,591
12210,000;3,424;0,813;-35,209;3,272;9,704;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,465;3,242;-13,163;-10,126;-14,543;-11,537;-3,200;27,487;0,000;228,640;Inf;237,000;230,000;-12,308;2,958;-7,181;24,545
12210,500;3,424;0,813;-35,209;3,272;9,704;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,465;3,242;-13,146;-10,107;-14,483;-11,564;-3,200;27,487;0,000;228,540;Inf;237,000;230,000;-12,342;2,966;-7,163;24,544
12211,000;3,424;0,813;-35,209;3,272;9,704;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,465;3,242;-13,107;-10,129;-14,576;-11,577;-3,200;27,487;0,000;228,540;Inf;238,000;230,000;-12,325;2,973;-7,180;24,513
12211,500;3,424;0,813;-35,209;3,272;9,704;5,236;37,664;4,842;-25,257;-2,759;0,000;39,300;39,700;9,465;3,242;-13,209;-10,113;-14,518;-11,557;-3,200;27,487;0,000;227,640;Inf;238,000;230,000;-12,347;2,981;-7,155;24,519
12212,000;3,424;0,813;-35,209;3,272;9,704;5,252;37,662;4,860;-25,293;-2,761;0,000;39,254;39,707;9,465;3,242;-13,137;-10,123;-14,532;-11,574;-3,208;27,493;0,000;227,640;Inf;239,000;230,000;-12,349;2,988;-7,147;24,540
12212,500;3,424;0,813;-35,209;3,272;9,704;5,252;37,662;4,860;-25,293;-2,761;0,000;39,300;39,700;9,465;3,242;-13,208;-10,116;-14,544;-11,567;-3,208;27,493;0,000;227,340;Inf;239,000;230,000;-12,342;2,995;-7,145;24,541
12213,000;2,788;0,672;-35,209;3,276;9,629;5,252;37,662;4,860;-25,293;-2,761;0,000;39,300;39,700;9,489;3,210;-13,120;-10,110;-14,588;-11,581;-3,208;27,493;0,000;227,340;Inf;240,000;230,000;-12,359;3,002;-7,154;24,554
12213,500;2,788;0,672;-35,209;3,276;9,629;5,252;37,662;4,860;-25,293;-2,761;0,000;39,300;39,700;9,489;3,210;-13,130;-10,122;-14,588;-11,554;-3,208;27,493;0,000;227,140;Inf;240,000;230,000;-12,350;2,999;-7,168;24,595
12214,000;2,788;0,672;-35,209;3,276;9,629;5,252;37,662;4,860;-25,293;-2,761;0,000;39,300;39,700;9,489;3,210;-13,159;-10,095;-14,510;-11,539;-3,208;27,493;0,000;227,140;Inf;241,000;230,000;-12,326;2,992;-7,157;24,624
12214,500;2,788;0,672;-35,209;3,276;9,629;5,252;37,662;4,860;-25,293;-2,761;0,000;39,300;39,700;9,489;3,210;-13,042;-10,075;-14,520;-11,511;-3,208;27,493;0,000;230,840;Inf;241,000;230,000;-12,326;2,992;-7,161;24,641
12215,000;2,788;0,672;-35,209;3,276;9,629;5,258;37,684;4,859;-25,285;-2,763;0,000;39,276;39,745;9,489;3,210;-13,122;-10,075;-14,447;-11,503;-3,203;27,498;0,000;230,840;Inf;241,000;230,000;-12,287;2,989;-7,163;24,649
12215,500;2,788;0,672;-35,209;3,276;9,629;5,258;37,684;4,859;-25,285;-2,763;0,000;39,300;39,700;9,489;3,210;-13,040;-10,096;-14,416;-11,497;-3,203;27,498;0,000;230,440;Inf;241,000;230,000;-12,287;2,985;-7,145;24,665
12216,000;3,680;0,893;-35,209;3,285;9,571;5,258;37,684;4,859;-25,285;-2,763;0,000;39,300;39,700;9,685;3,312;-13,008;-10,063;-14,422;-11,447;-3,203;27,498;0,000;230,440;Inf;241,000;230,000;-12,262;2,982;-7,156;24,676
12216,500;3,680;0,893;-35,209;3,285;9,571;5,258;37,684;4,859;-25,285;-2,763;0,000;39,300;39,700;9,685;3,312;-13,027;-10,083;-14,480;-11,464;-3,203;27,498;0,000;230,640;Inf;241,000;230,000;-12,235;2,994;-7,143;24,727
12217,000;3,680;0,893;-35,209;3,285;9,571;5,258;37,684;4,859;-25,285;-2,763;0,000;39,300;39,700;9,685;3,312;-13,078;-10,070;-14,441;-11,510;-3,203;27,498;0,000;230,640;Inf;241,000;230,000;-12,263;3,005;-7,129;24,746
12217,500;3,680;0,893;-35,209;3,285;9,571;5,258;37,684;4,859;-25,285;-2,763;0,000;39,300;39,700;9,685;3,312;-13,046;-10,097;-14,443;-11,520;-3,203;27,498;0,000;232,840;Inf;241,000;230,000;-12,275;3,016;-7,129;24,738
12218,000;3,680;0,893;-35,209;3,285;9,571;5,255;37,678;4,858;-25,333;-2,759;0,000;39,289;39,782;9,685;3,312;-13,054;-10,072;-14,515;-11,517;-3,205;27,508;0,000;232,840;Inf;240,000;230,000;-12,277;3,027;-7,118;24,772
12218,500;3,680;0,893;-35,209;3,285;9,571;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,685;3,312;-13,135;-10,067;-14,564;-11,573;-3,205;27,508;0,000;232,340;Inf;240,000;230,000;-12,290;3,037;-7,108;24,811
12219,000;3,680;0,893;-35,209;3,285;9,571;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,685;3,312;-13,119;-10,090;-14,542;-11,539;-3,205;27,508;0,000;232,340;Inf;239,000;230,000;-12,335;3,048;-7,125;24,882
12219,500;2,864;0,678;-35,209;3,228;9,679;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,673;3,209;-13,148;-10,064;-14,449;-11,503;-3,205;27,508;0,000;232,740;Inf;239,000;230,000;-12,323;3,058;-7,121;24,934
12220,000;2,864;0,678;-35,209;3,228;9,679;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,673;3,209;-13,073;-10,079;-14,507;-11,527;-3,205;27,508;0,000;232,740;Inf;238,000;230,000;-12,291;3,055;-7,137;24,960
12220,500;2,864;0,678;-35,209;3,228;9,679;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,673;3,209;-13,078;-10,075;-14,477;-11,526;-3,205;27,508;0,000;232,640;Inf;238,000;230,000;-12,297;3,052;-7,105;24,893
12221,000;2,864;0,678;-35,209;3,228;9,679;5,255;37,678;4,858;-25,333;-2,759;0,000;39,300;39,800;9,673;3,209;-13,105;-10,084;-14,545;-11,560;-3,205;27,508;0,000;232,640;Inf;237,000;230,000;-12,289;3,049;-7,100;24,842
12221,500;2,864;0,678;-35,209;3,228;9,679;5,259;37,681;4,890;-25,251;-2,768;0,000;39,296;39,770;9,673;3,209;-13,174;-10,077;-14,481;-11,524;-3,199;27,495;0,000;230,340;Inf;237,000;230,000;-12,324;3,046;-7,093;24,777
12222,000;2,864;0,678;-35,209;3,228;9,679;5,259;37,681;4,890;-25,251;-2,768;0,000;39,300;39,800;9,673;3,209;-13,091;-10,086;-14,533;-11,531;-3,199;27,495;0,000;230,340;Inf;237,000;230,000;-12,314;3,043;-7,106;24,690
12222,500;2,928;0,762;-34,454;3,300;9,623;5,259;37,681;4,890;-25,251;-2,768;0,000;39,300;39,800;9,669;3,171;-13,160;-10,055;-14,453;-11,511;-3,199;27,495;0,000;229,940;Inf;237,000;230,000;-12,310;3,040;-7,091;24,634
12223,000;2,928;0,762;-34,454;3,300;9,623;5,259;37,681;4,890;-25,251;-2,768;0,000;39,300;39,800;9,669;3,171;-13,213;-10,030;-14,500;-11,516;-3,199;27,495;0,000;229,940;Inf;237,000;230,000;-12,295;3,038;-7,105;24,575
12223,500;2,928;0,762;-34,454;3,300;9,623;5,259;37,681;4,890;-25,251;-2,768;0,000;39,300;39,800;9,669;3,171;-13,082;-10,064;-14,546;-11,545;-3,199;27,495;0,000;230,040;Inf;237,000;230,000;-12,315;3,036;-7,105;24,600
12224,000;2,928;0,762;-34,454;3,300;9,623;5,259;37,681;4,890;-25,251;-2,768;0,000;39,300;39,800;9,669;3,171;-13,229;-10,081;-14,572;-11,575;-3,199;27,495;0,000;230,040;Inf;237,000;230,000;-12,309;3,035;-7,087;24,625
12224,500;2,928;0,762;-34,454;3,300;9,623;5,259;37,690;4,879;-25,230;-2,746;0,000;39,309;39,758;9,669;3,171;-13,114;-10,072;-14,570;-11,548;-3,204;27,497;0,000;228,240;Inf;237,000;230,000;-12,364;3,033;-7,092;24,683
12225,000;2,928;0,762;-34,454;3,300;9,623;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,669;3,171;-13,125;-10,092;-14,581;-11,514;-3,204;27,497;0,000;228,240;Inf;238,000;230,000;-12,326;3,031;-7,100;24,758
12225,500;2,928;0,762;-34,454;3,300;9,623;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,669;3,171;-13,163;-10,062;-14,490;-11,507;-3,204;27,497;0,000;228,440;Inf;238,000;230,000;-12,328;3,029;-7,105;24,814
12226,000;2,407;0,668;-33,730;3,285;9,574;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,761;3,279;-13,196;-10,060;-14,524;-11,521;-3,204;27,497;0,000;228,440;Inf;239,000;230,000;-12,306;3,028;-7,105;24,884
12226,500;2,407;0,668;-33,730;3,285;9,574;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,761;3,279;-13,199;-10,079;-14,576;-11,540;-3,204;27,497;0,000;228,540;Inf;239,000;230,000;-12,325;3,018;-7,102;24,973
12227,000;2,407;0,668;-33,730;3,285;9,574;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,761;3,279;-13,205;-10,086;-14,548;-11,546;-3,204;27,497;0,000;228,540;Inf;240,000;230,000;-12,348;3,008;-7,103;25,032
12227,500;2,407;0,668;-33,730;3,285;9,574;5,259;37,690;4,879;-25,230;-2,746;0,000;39,300;39,800;9,761;3,279;-13,048;-10,081;-14,545;-11,533;-3,204;27,497;0,000;229,440;Inf;240,000;230,000;-12,346;2,998;-7,091;25,206
12228,000;2,407;0,668;-33,730;3,285;9,574;5,240;37,693;4,886;-25,229;-2,750;0,000;39,315;39,815;9,761;3,279;-13,115;-10,068;-14,433;-11,471;-3,209;27,501;0,000;229,440;Inf;240,000;230,000;-12,301;2,988;-7,112;25,313
12228,500;2,407;0,668;-33,730;3,285;9,574;5,240;37,693;4,886;-25,229;-2,750;0,000;39,300;39,800;9,761;3,279;-13,041;-10,024;-14,358;-11,444;-3,209;27,501;0,000;229,140;Inf;240,000;230,000;-12,272;2,979;-7,089;25,331
12229,000;3,399;0,850;-34,487;3,299;9,630;5,240;37,693;4,886;-25,229;-2,750;0,000;39,300;39,800;9,693;3,096;-12,973;-10,032;-14,364;-11,429;-3,209;27,501;0,000;229,140;Inf;240,000;230,000;-12,217;2,969;-7,065;25,354
12229,500;3,399;0,850;-34,487;3,299;9,630;5,240;37,693;4,886;-25,229;-2,750;0,000;39,300;39,800;9,693;3,096;-12,965;-10,025;-14,397;-11,435;-3,209;27,501;0,000;229,740;Inf;240,000;230,000;-12,199;2,976;-7,068;25,389
12230,000;3,399;0,850;-34,487;3,299;9,630;5,240;37,693;4,886;-25,229;-2,750;0,000;39,300;39,800;9,693;3,096;-12,961;-10,005;-14,308;-11,415;-3,209;27,501;0,000;229,740;Inf;240,000;230,000;-12,206;2,983;-7,075;25,424
12230,500;3,399;0,850;-34,487;3,299;9,630;5,240;37,693;4,886;-25,229;-2,750;0,000;39,300;39,800;9,693;3,096;-12,910;-9,950;-14,308;-11,397;-3,209;27,501;0,000;231,140;Inf;240,000;230,000;-12,172;2,990;-7,045;25,439
12231,000;3,399;0,850;-34,487;3,299;9,630;5,202;37,677;4,849;-25,356;-2,777;0,000;39,318;39,795;9,693;3,096;-13,048;-9,999;-14,353;-11,425;-3,206;27,491;0,000;231,140;Inf;239,000;230,000;-12,141;2,997;-7,037;25,455
12231,500;3,399;0,850;-34,487;3,299;9,630;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,693;3,096;-12,992;-10,024;-14,377;-11,471;-3,206;27,491;0,000;232,040;Inf;239,000;230,000;-12,206;3,003;-7,042;25,414
12232,000;3,399;0,850;-34,487;3,299;9,630;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,693;3,096;-13,043;-10,040;-14,397;-11,459;-3,206;27,491;0,000;232,040;Inf;238,000;230,000;-12,216;3,010;-7,043;25,336
12232,500;2,640;0,700;-34,187;3,308;9,528;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,749;3,264;-12,972;-10,006;-14,398;-11,450;-3,206;27,491;0,000;231,840;Inf;238,000;230,000;-12,235;3,016;-7,034;25,263
12233,000;2,640;0,700;-34,187;3,308;9,528;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,749;3,264;-12,989;-10,010;-14,424;-11,429;-3,206;27,491;0,000;231,840;Inf;237,000;230,000;-12,206;3,010;-7,020;25,227
12233,500;2,640;0,700;-34,187;3,308;9,528;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,749;3,264;-13,057;-10,024;-14,408;-11,451;-3,206;27,491;0,000;230,640;Inf;237,000;230,000;-12,213;3,004;-7,021;25,155
12234,000;2,640;0,700;-34,187;3,308;9,528;5,202;37,677;4,849;-25,356;-2,777;0,000;39,300;39,800;9,749;3,264;-13,037;-10,029;-14,416;-11,425;-3,206;27,491;0,000;230,640;Inf;237,000;230,000;-12,235;2,998;-7,015;25,067
12234,500;2,640;0,700;-34,187;3,308;9,528;5,200;37,693;4,875;-25,282;-2,763;0,000;39,323;39,898;9,749;3,264;-13,084;-10,027;-14,525;-11,506;-3,205;27,495;0,000;230,240;Inf;237,000;230,000;-12,227;2,992;-7,013;25,001
12235,000;2,640;0,700;-34,187;3,308;9,528;5,200;37,693;4,875;-25,282;-2,763;0,000;39,300;39,900;9,749;3,264;-13,069;-10,030;-14,442;-11,485;-3,205;27,495;0,000;230,240;Inf;237,000;230,000;-12,286;2,986;-7,026;24,971
12235,500;3,254;0,768;-35,209;3,232;9,658;5,200;37,693;4,875;-25,282;-2,763;0,000;39,300;39,900;9,640;3,407;-13,129;-10,042;-14,442;-11,513;-3,205;27,495;0,000;230,540;Inf;237,000;230,000;-12,256;2,985;-7,016;24,898
12236,000;3,254;0,768;-35,209;3,232;9,658;5,200;37,693;4,875;-25,282;-2,763;0,000;39,300;39,900;9,640;3,407;-13,026;-10,040;-14,486;-11,479;-3,205;27,495;0,000;230,540;Inf;237,000;230,000;-12,281;2,985;-7,037;24,824
12236,500;3,254;0,768;-35,209;3,232;9,658;5,200;37,693;4,875;-25,282;-2,763;0,000;39,300;39,900;9,640;3,407;-13,120;-10,014;-14,402;-11,473;-3,205;27,495;0,000;231,040;Inf;237,000;230,000;-12,258;2,990;-7,012;24,823
12237,000;3,254;0,768;-35,209;3,232;9,658;5,200;37,693;4,875;-25,282;-2,763;0,000;39,300;39,900;9,640;3,407;-13,123;-10,004;-14,441;-11,475;-3,205;27,495;0,000;231,040;Inf;236,000;230,000;-12,253;2,994;-7,011;24,776
12237,500;3,254;0,768;-35,209;3,232;9,658;5,239;37,702;4,878;-25,230;-2,763;0,000;39,334;39,799;9,640;3,407;-13,146;-10,026;-14,469;-11,506;-3,202;27,495;0,000;229,040;Inf;236,000;230,000;-12,261;2,998;-7,012;24,766
12238,000;3,254;0,768;-35,209;3,232;9,658;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,640;3,407;-13,131;-9,992;-14,481;-11,432;-3,202;27,495;0,000;229,040;Inf;236,000;230,000;-12,286;3,002;-7,035;24,751
12238,500;2,796;0,728;-33,722;3,292;9,623;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,805;3,195;-13,113;-10,051;-14,429;-11,457;-3,202;27,495;0,000;228,540;Inf;236,000;230,000;-12,259;3,007;-7,024;24,732
12239,000;2,796;0,728;-33,722;3,292;9,623;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,805;3,195;-13,087;-10,042;-14,499;-11,475;-3,202;27,495;0,000;228,540;Inf;237,000;230,000;-12,263;3,003;-7,042;24,738
12239,500;2,796;0,728;-33,722;3,292;9,623;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,805;3,195;-13,144;-10,035;-14,495;-11,465;-3,202;27,495;0,000;228,440;Inf;237,000;230,000;-12,276;3,000;-7,027;24,731
12240,000;2,796;0,728;-33,722;3,292;9,623;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,805;3,195;-13,100;-10,046;-14,463;-11,490;-3,202;27,495;0,000;228,440;Inf;238,000;230,000;-12,285;2,996;-7,029;24,752
12240,500;2,796;0,728;-33,722;3,292;9,623;5,239;37,702;4,878;-25,230;-2,763;0,000;39,300;39,800;9,805;3,195;-13,106;-10,010;-14,428;-11,455;-3,202;27,495;0,000;227,640;Inf;238,000;230,000;-12,275;2,993;-7,033;24,766
12241,000;2,796;0,728;-33,722;3,292;9,623;5,275;37,702;4,883;-25,206;-2,758;0,000;39,338;39,831;9,805;3,195;-13,011;-10,013;-14,427;-11,458;-3,211;27,486;0,000;227,640;Inf;239,000;230,000;-12,250;2,990;-7,039;24,730
12241,500;2,796;0,728;-33,722;3,292;9,623;5,275;37,702;4,883;-25,206;-2,758;0,000;39,300;39,800;9,805;3,195;-13,025;-9,999;-14,328;-11,404;-3,211;27,486;0,000;227,740;Inf;239,000;230,000;-12,227;2,987;-7,019;24,690
12242,000;3,107;0,835;-33,911;3,297;9,552;5,275;37,702;4,883;-25,206;-2,758;0,000;39,300;39,800;9,693;3,161;-12,931;-10,018;-14,421;-11,447;-3,211;27,486;0,000;227,740;Inf;240,000;230,000;-12,189;2,984;-7,024;24,650
12242,500;3,107;0,835;-33,911;3,297;9,552;5,275;37,702;4,883;-25,206;-2,758;0,000;39,300;39,800;9,693;3,161;-13,020;-9,998;-14,361;-11,451;-3,211;27,486;0,000;227,640;Inf;240,000;230,000;-12,204;2,986;-7,021;24,642
12243,000;3,107;0,835;-33,911;3,297;9,552;5,275;37,702;4,883;-25,206;-2,758;0,000;39,300;39,800;9,693;3,161;-12,937;-10,005;-14,372;-11,435;-3,211;27,486;0,000;227,640;Inf;241,000;230,000;-12,208;2,988;-7,013;24,627
12243,500;3,107;0,835;-33,911;3,297;9,552;5,275;37,702;4,883;-25,206;-2,758;0,000;39,300;39,800;9,693;3,161;-13,029;-9,977;-14,314;-11,426;-3,211;27,486;0,000;230,440;Inf;241,000;230,000;-12,187;2,990;-7,038;24,639
12244,000;3,107;0,835;-33,911;3,297;9,552;5,268;37,691;4,849;-25,295;-2,763;0,000;39,347;39,844;9,693;3,161;-12,945;-10,004;-14,334;-11,449;-3,202;27,493;0,000;230,440;Inf;241,000;230,000;-12,186;2,991;-7,041;24,672
12244,500;3,107;0,835;-33,911;3,297;9,552;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,693;3,161;-13,009;-10,004;-14,354;-11,447;-3,202;27,493;0,000;230,340;Inf;241,000;230,000;-12,183;2,993;-6,998;24,664
12245,000;3,043;0,850;-34,024;3,320;9,588;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,730;3,232;-12,948;-10,008;-14,409;-11,440;-3,202;27,493;0,000;230,340;Inf;241,000;230,000;-12,203;2,995;-7,012;24,684
12245,500;3,043;0,850;-34,024;3,320;9,588;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,730;3,232;-13,016;-9,995;-14,340;-11,420;-3,202;27,493;0,000;230,040;Inf;241,000;230,000;-12,201;2,996;-7,011;24,697
12246,000;3,043;0,850;-34,024;3,320;9,588;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,730;3,232;-12,928;-10,002;-14,395;-11,429;-3,202;27,493;0,000;230,040;Inf;241,000;230,000;-12,193;2,997;-7,009;24,724
12246,500;3,043;0,850;-34,024;3,320;9,588;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,730;3,232;-12,991;-10,000;-14,439;-11,457;-3,202;27,493;0,000;232,740;Inf;241,000;230,000;-12,189;2,998;-7,008;24,746
12247,000;3,043;0,850;-34,024;3,320;9,588;5,268;37,691;4,849;-25,295;-2,763;0,000;39,300;39,800;9,730;3,232;-13,038;-10,002;-14,446;-11,456;-3,202;27,493;0,000;232,740;Inf;240,000;230,000;-12,222;2,998;-7,005;24,790
12247,500;3,043;0,850;-34,024;3,320;9,588;5,273;37,706;4,902;-25,240;-2,764;0,000;39,363;39,861;9,730;3,232;-13,101;-10,008;-14,570;-11,497;-3,201;27,496;0,000;232,840;Inf;240,000;230,000;-12,235;2,999;-6,979;24,826
12248,000;3,043;0,850;-34,024;3,320;9,588;5,273;37,706;4,902;-25,240;-2,764;0,000;39,400;39,900;9,730;3,232;-13,080;-10,003;-14,461;-11,480;-3,201;27,496;0,000;232,840;Inf;239,000;230,000;-12,294;3,000;-7,002;24,853
12248,500;2,738;0,644;-35,209;3,253;9,684;5,273;37,706;4,902;-25,240;-2,764;0,000;39,400;39,900;9,538;3,356;-13,171;-10,007;-14,477;-11,488;-3,201;27,496;0,000;232,440;Inf;239,000;230,000;-12,256;3,000;-6,999;24,865
12249,000;2,738;0,644;-35,209;3,253;9,684;5,273;37,706;4,902;-25,240;-2,764;0,000;39,400;39,900;9,538;3,356;-13,055;-10,024;-14,467;-11,465;-3,201;27,496;0,000;232,440;Inf;238,000;230,000;-12,286;2,996;-6,994;24,886
12249,500;2,738;0,644;-35,209;3,253;9,684;5,273;37,706;4,902;-25,240;-2,764;0,000;39,400;39,900;9,538;3,356;-13,115;-10,041;-14,440;-11,501;-3,201;27,496;0,000;231,440;Inf;238,000;230,000;-12,253;2,992;-6,995;24,897
12250,000;2,738;0,644;-35,209;3,253;9,684;5,273;37,706;4,902;-25,240;-2,764;0,000;39,400;39,900;9,538;3,356;-13,092;-10,013;-14,460;-11,491;-3,201;27,496;0,000;231,440;Inf;237,000;230,000;-12,274;2,988;-6,997;24,896
12250,500;2,738;0,644;-35,209;3,253;9,684;5,293;37,708;4,900;-25,190;-2,749;0,000;39,373;39,824;9,538;3,356;-13,099;-10,024;-14,462;-11,472;-3,195;27,499;0,000;230,240;Inf;237,000;230,000;-12,264;2,984;-7,013;24,917
12251,000;2,738;0,644;-35,209;3,253;9,684;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,538;3,356;-13,121;-9,984;-14,414;-11,422;-3,195;27,499;0,000;230,240;Inf;237,000;230,000;-12,264;2,980;-6,995;24,918
12251,500;2,520;0,676;-33,867;3,298;9,545;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,767;3,283;-13,083;-10,036;-14,531;-11,487;-3,195;27,499;0,000;230,640;Inf;237,000;230,000;-12,235;2,976;-7,015;24,936
12252,000;2,520;0,676;-33,867;3,298;9,545;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,767;3,283;-13,009;-10,038;-14,451;-11,495;-3,195;27,499;0,000;230,640;Inf;237,000;230,000;-12,284;2,968;-7,013;24,929
12252,500;2,520;0,676;-33,867;3,298;9,545;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,767;3,283;-13,137;-10,029;-14,477;-11,481;-3,195;27,499;0,000;230,640;Inf;237,000;230,000;-12,248;2,961;-7,014;24,923
12253,000;2,520;0,676;-33,867;3,298;9,545;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,767;3,283;-13,120;-10,034;-14,518;-11,501;-3,195;27,499;0,000;230,640;Inf;237,000;230,000;-12,281;2,954;-7,027;24,886
12253,500;2,520;0,676;-33,867;3,298;9,545;5,293;37,708;4,900;-25,190;-2,749;0,000;39,400;39,800;9,767;3,283;-13,115;-9,998;-14,402;-11,452;-3,195;27,499;0,000;228,240;Inf;237,000;230,000;-12,293;2,946;-7,027;24,871
12254,000;2,520;0,676;-33,867;3,298;9,545;5,253;37,719;4,890;-25,142;-2,756;0,000;39,384;39,888;9,767;3,283;-13,098;-10,016;-14,402;-11,465;-3,192;27,500;0,000;228,240;Inf;238,000;230,000;-12,242;2,939;-7,029;24,834
12254,500;2,520;0,676;-33,867;3,298;9,545;5,253;37,719;4,890;-25,142;-2,756;0,000;39,400;39,900;9,767;3,283;-13,008;-10,015;-14,460;-11,439;-3,192;27,500;0,000;228,540;Inf;238,000;230,000;-12,245;2,933;-7,009;24,810
12255,000;3,203;0,812;-35,092;3,308;9,626;5,253;37,719;4,890;-25,142;-2,756;0,000;39,400;39,900;9,568;3,193;-13,042;-9,966;-14,406;-11,417;-3,192;27,500;0,000;228,540;Inf;239,000;230,000;-12,231;2,926;-7,014;24,787
12255,500;3,203;0,812;-35,092;3,308;9,626;5,253;37,719;4,890;-25,142;-2,756;0,000;39,400;39,900;9,568;3,193;-13,029;-9,988;-14,417;-11,421;-3,192;27,500;0,000;228,840;Inf;239,000;230,000;-12,208;2,930;-6,995;24,759
12256,000;3,203;0,812;-35,092;3,308;9,626;5,253;37,719;4,890;-25,142;-2,756;0,000;39,400;39,900;9,568;3,193;-12,967;-9,994;-14,329;-11,390;-3,192;27,500;0,000;228,840;Inf;240,000;230,000;-12,214;2,935;-7,011;24,742
12256,500;3,203;0,812;-35,092;3,308;9,626;5,253;37,719;4,890;-25,142;-2,756;0,000;39,400;39,900;9,568;3,193;-12,931;-9,997;-14,382;-11,359;-3,192;27,500;0,000;229,540;Inf;240,000;230,000;-12,170;2,939;-7,000;24,766
12257,000;3,203;0,812;-35,092;3,308;9,626;5,264;37,723;4,860;-25,223;-2,756;0,000;39,393;39,923;9,568;3,193;-12,991;-9,970;-14,342;-11,406;-3,201;27,505;0,000;229,540;Inf;240,000;230,000;-12,167;2,944;-6,996;24,772
12257,500;3,203;0,812;-35,092;3,308;9,626;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,568;3,193;-13,011;-9,979;-14,433;-11,461;-3,201;27,505;0,000;229,740;Inf;240,000;230,000;-12,177;2,948;-6,999;24,764
12258,000;2,572;0,677;-34,819;4,076;9,587;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,640;3,434;-13,106;-9,994;-14,489;-11,495;-3,201;27,505;0,000;229,740;Inf;240,000;230,000;-12,221;2,952;-6,984;24,763
12258,500;2,572;0,677;-34,819;4,076;9,587;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,640;3,434;-13,068;-9,991;-14,488;-11,459;-3,201;27,505;0,000;229,840;Inf;240,000;230,000;-12,271;2,946;-7,000;24,744
12259,000;2,572;0,677;-34,819;4,076;9,587;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,640;3,434;-13,058;-9,999;-14,491;-11,486;-3,201;27,505;0,000;229,840;Inf;240,000;230,000;-12,252;2,940;-6,993;24,743
12259,500;2,572;0,677;-34,819;4,076;9,587;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,640;3,434;-13,133;-9,957;-14,406;-11,432;-3,201;27,505;0,000;231,740;Inf;240,000;230,000;-12,258;2,934;-7,027;24,777
12260,000;2,572;0,677;-34,819;4,076;9,587;5,264;37,723;4,860;-25,223;-2,756;0,000;39,400;39,900;9,640;3,434;-13,131;-10,017;-14,479;-11,467;-3,201;27,505;0,000;231,740;Inf;239,000;230,000;-12,232;2,928;-7,009;24,800
12260,500;2,572;0,677;-34,819;4,076;9,587;5,267;37,731;4,889;-25,123;-2,770;0,000;39,398;39,899;9,640;3,434;-13,014;-10,019;-14,484;-11,487;-3,214;27,508;0,000;231,840;Inf;239,000;230,000;-12,274;2,922;-7,015;24,841
12261,000;2,572;0,677;-34,819;4,076;9,587;5,267;37,731;4,889;-25,123;-2,770;0,000;39,400;39,900;9,640;3,434;-13,117;-9,947;-14,423;-11,394;-3,214;27,508;0,000;231,840;Inf;238,000;230,000;-12,251;2,916;-7,014;24,841
12261,500;2,664;0,706;-34,405;3,307;9,576;5,267;37,731;4,889;-25,123;-2,770;0,000;39,400;39,900;9,651;3,195;-13,074;-9,997;-14,433;-11,430;-3,214;27,508;0,000;231,740;Inf;238,000;230,000;-12,220;2,910;-7,007;24,922
12262,000;2,664;0,706;-34,405;3,307;9,576;5,267;37,731;4,889;-25,123;-2,770;0,000;39,400;39,900;9,651;3,195;-13,024;-9,996;-14,446;-11,446;-3,214;27,508;0,000;231,740;Inf;237,000;230,000;-12,234;2,906;-7,015;24,986
12262,500;2,664;0,706;-34,405;3,307;9,576;5,267;37,731;4,889;-25,123;-2,770;0,000;39,400;39,900;9,651;3,195;-13,094;-9,951;-14,360;-11,401;-3,214;27,508;0,000;230,040;Inf;237,000;230,000;-12,228;2,902;-6,981;25,062
12263,000;2,664;0,706;-34,405;3,307;9,576;5,267;37,731;4,889;-25,123;-2,770;0,000;39,400;39,900;9,651;3,195;-13,082;-9,986;-14,427;-11,430;-3,214;27,508;0,000;230,040;Inf;237,000;230,000;-12,202;2,899;-7,014;25,151
12263,500;2,664;0,706;-34,405;3,307;9,576;5,251;37,728;4,890;-25,164;-2,749;0,000;39,399;39,895;9,651;3,195;-13,092;-10,012;-14,404;-11,447;-3,212;27,515;0,000;229,440;Inf;237,000;230,000;-12,231;2,895;-7,010;25,278
12264,000;2,664;0,706;-34,405;3,307;9,576;5,251;37,728;4,890;-25,164;-2,749;0,000;39,400;39,900;9,651;3,195;-12,985;-10,012;-14,420;-11,419;-3,212;27,515;0,000;229,440;Inf;237,000;230,000;-12,239;2,891;-7,008;25,319
12264,500;2,937;0,727;-34,715;3,295;9,570;5,251;37,728;4,890;-25,164;-2,749;0,000;39,400;39,900;9,747;3,321;-12,960;-9,980;-14,407;-11,449;-3,212;27,515;0,000;229,340;Inf;237,000;230,000;-12,209;2,887;-7,007;25,391
12265,000;2,937;0,727;-34,715;3,295;9,570;5,251;37,728;4,890;-25,164;-2,749;0,000;39,400;39,900;9,747;3,321;-12,977;-9,992;-14,407;-11,419;-3,212;27,515;0,000;229,340;Inf;237,000;230,000;-12,199;2,888;-7,009;25,448
12265,500;2,937;0,727;-34,715;3,295;9,570;5,251;37,728;4,890;-25,164;-2,749;0,000;39,400;39,900;9,747;3,321;-13,033;-9,967;-14,354;-11,378;-3,212;27,515;0,000;229,340;Inf;237,000;230,000;-12,199;2,889;-7,010;25,460
12266,000;2,937;0,727;-34,715;3,295;9,570;5,251;37,728;4,890;-25,164;-2,749;0,000;39,400;39,900;9,747;3,321;-12,976;-9,988;-14,393;-11,409;-3,212;27,515;0,000;229,340;Inf;237,000;230,000;-12,183;2,890;-6,997;25,651
12266,500;2,937;0,727;-34,715;3,295;9,570;5,272;37,727;4,906;-25,211;-2,775;0,000;39,409;39,924;9,747;3,321;-12,981;-9,995;-14,389;-11,413;-3,209;27,521;0,000;228,240;Inf;237,000;230,000;-12,191;2,890;-6,993;25,852
12267,000;2,937;0,727;-34,715;3,295;9,570;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,747;3,321;-12,972;-9,979;-14,333;-11,392;-3,209;27,521;0,000;228,240;Inf;238,000;230,000;-12,194;2,891;-6,985;25,879
12267,500;2,937;0,727;-34,715;3,295;9,570;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,747;3,321;-13,056;-9,981;-14,378;-11,435;-3,209;27,521;0,000;228,040;Inf;238,000;230,000;-12,169;2,892;-6,967;25,794
12268,000;2,544;0,706;-34,451;3,277;9,537;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,699;3,338;-13,072;-9,981;-14,464;-11,426;-3,209;27,521;0,000;228,040;Inf;239,000;230,000;-12,213;2,893;-6,975;25,730
12268,500;2,544;0,706;-34,451;3,277;9,537;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,699;3,338;-13,029;-9,966;-14,375;-11,405;-3,209;27,521;0,000;227,440;Inf;239,000;230,000;-12,236;2,887;-6,980;25,717
12269,000;2,544;0,706;-34,451;3,277;9,537;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,699;3,338;-13,003;-10,000;-14,433;-11,442;-3,209;27,521;0,000;227,440;Inf;240,000;230,000;-12,194;2,881;-6,978;25,707
12269,500;2,544;0,706;-34,451;3,277;9,537;5,272;37,727;4,906;-25,211;-2,775;0,000;39,400;39,900;9,699;3,338;-13,018;-9,987;-14,315;-11,419;-3,209;27,521;0,000;228,940;Inf;240,000;230,000;-12,219;2,876;-6,988;25,708
12270,000;2,544;0,706;-34,451;3,277;9,537;5,294;37,731;4,940;-25,179;-2,762;0,000;39,417;39,867;9,699;3,338;-12,963;-9,972;-14,382;-11,436;-3,219;27,525;0,000;228,940;Inf;241,000;230,000;-12,184;2,870;-6,980;25,671
12270,500;2,544;0,706;-34,451;3,277;9,537;5,294;37,731;4,940;-25,179;-2,762;0,000;39,400;39,900;9,699;3,338;-12,857;-9,968;-14,358;-11,403;-3,219;27,525;0,000;229,240;Inf;241,000;230,000;-12,188;2,865;-6,991;25,546
12271,000;3,252;0,787;-35,209;3,186;9,583;5,294;37,731;4,940;-25,179;-2,762;0,000;39,400;39,900;9,692;3,376;-12,910;-9,958;-14,253;-11,383;-3,219;27,525;0,000;229,240;Inf;241,000;230,000;-12,147;2,860;-6,971;25,488
12271,500;3,252;0,787;-35,209;3,186;9,583;5,294;37,731;4,940;-25,179;-2,762;0,000;39,400;39,900;9,692;3,376;-12,883;-9,967;-14,303;-11,385;-3,219;27,525;0,000;229,340;Inf;241,000;230,000;-12,126;2,866;-6,990;25,451
12272,000;3,252;0,787;-35,209;3,186;9,583;5,294;37,731;4,940;-25,179;-2,762;0,000;39,400;39,900;9,692;3,376;-12,991;-9,901;-14,268;-11,350;-3,219;27,525;0,000;229,340;Inf;241,000;230,000;-12,134;2,872;-6,983;25,388
12272,500;3,252;0,787;-35,209;3,186;9,583;5,294;37,731;4,940;-25,179;-2,762;0,000;39,400;39,900;9,692;3,376;-12,970;-9,971;-14,401;-11,423;-3,219;27,525;0,000;232,240;Inf;241,000;230,000;-12,127;2,879;-6,961;25,336
12273,000;3,252;0,787;-35,209;3,186;9,583;5,310;37,731;4,914;-25,209;-2,771;0,000;39,421;39,904;9,692;3,376;-13,033;-9,953;-14,418;-11,407;-3,217;27,531;0,000;232,240;Inf;240,000;230,000;-12,191;2,885;-6,969;25,255
12273,500;3,252;0,787;-35,209;3,186;9,583;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,692;3,376;-13,041;-9,993;-14,368;-11,422;-3,217;27,531;0,000;232,340;Inf;240,000;230,000;-12,203;2,891;-6,965;25,165
12274,000;3,252;0,787;-35,209;3,186;9,583;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,692;3,376;-13,015;-9,987;-14,406;-11,411;-3,217;27,531;0,000;232,340;Inf;239,000;230,000;-12,206;2,897;-6,960;25,020
12274,500;3,067;0,730;-35,209;3,212;9,616;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,509;3,373;-13,022;-9,976;-14,397;-11,397;-3,217;27,531;0,000;231,940;Inf;239,000;230,000;-12,205;2,903;-6,941;25,000
12275,000;3,067;0,730;-35,209;3,212;9,616;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,509;3,373;-13,053;-9,944;-14,387;-11,401;-3,217;27,531;0,000;231,940;Inf;238,000;230,000;-12,198;2,905;-6,948;24,988
12275,500;3,067;0,730;-35,209;3,212;9,616;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,509;3,373;-12,956;-9,960;-14,338;-11,342;-3,217;27,531;0,000;230,840;Inf;238,000;230,000;-12,196;2,908;-6,955;24,941
12276,000;3,067;0,730;-35,209;3,212;9,616;5,310;37,731;4,914;-25,209;-2,771;0,000;39,400;39,900;9,509;3,373;-12,906;-9,934;-14,291;-11,379;-3,217;27,531;0,000;230,840;Inf;238,000;230,000;-12,149;2,911;-6,953;24,897
12276,500;3,067;0,730;-35,209;3,212;9,616;5,275;37,733;4,900;-25,226;-2,765;0,000;39,437;39,927;9,509;3,373;-12,938;-9,910;-14,236;-11,331;-3,207;27,543;0,000;231,140;Inf;238,000;230,000;-12,127;2,913;-6,958;24,844
12277,000;3,067;0,730;-35,209;3,212;9,616;5,275;37,733;4,900;-25,226;-2,765;0,000;39,400;39,900;9,509;3,373;-12,960;-9,951;-14,314;-11,376;-3,207;27,543;0,000;231,140;Inf;237,000;230,000;-12,104;2,916;-6,946;24,832
12277,500;2,940;0,748;-34,899;3,252;9,507;5,275;37,733;4,900;-25,226;-2,765;0,000;39,400;39,900;9,627;3,275;-12,942;-9,943;-14,286;-11,342;-3,207;27,543;0,000;231,040;Inf;237,000;230,000;-12,150;2,918;-6,956;24,815
12278,000;2,940;0,748;-34,899;3,252;9,507;5,275;37,733;4,900;-25,226;-2,765;0,000;39,400;39,900;9,627;3,275;-12,963;-9,884;-14,251;-11,338;-3,207;27,543;0,000;231,040;Inf;236,000;230,000;-12,128;2,918;-6,943;24,800
12278,500;2,940;0,748;-34,899;3,252;9,507;5,275;37,733;4,900;-25,226;-2,765;0,000;39,400;39,900;9,627;3,275;-12,839;-9,929;-14,213;-11,306;-3,207;27,543;0,000;231,340;Inf;236,000;230,000;-12,109;2,919;-6,916;24,820
12279,000;2,940;0,748;-34,899;3,252;9,507;5,275;37,733;4,900;-25,226;-2,765;0,000;39,400;39,900;9,627;3,275;-12,883;-9,889;-14,162;-11,290;-3,207;27,543;0,000;231,340;Inf;235,000;230,000;-12,072;2,919;-6,915;24,824
12279,500;2,940;0,748;-34,899;3,252;9,507;5,227;37,726;4,880;-25,277;-2,762;0,000;39,434;39,864;9,627;3,275;-12,745;-9,899;-14,120;-11,219;-3,223;27,538;0,000;228,040;Inf;235,000;230,000;-12,056;2,919;-6,919;24,849
12280,000;2,940;0,748;-34,899;3,252;9,507;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,627;3,275;-12,738;-9,888;-14,132;-11,273;-3,223;27,538;0,000;228,040;Inf;236,000;230,000;-11,996;2,920;-6,916;24,929
12280,500;2,940;0,748;-34,899;3,252;9,507;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,627;3,275;-12,803;-9,863;-14,070;-11,252;-3,223;27,538;0,000;228,040;Inf;236,000;230,000;-12,008;2,920;-6,926;24,944
12281,000;3,596;0,838;-35,209;3,222;9,633;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,650;3,229;-12,797;-9,909;-14,182;-11,292;-3,223;27,538;0,000;228,040;Inf;237,000;230,000;-11,997;2,920;-6,913;24,961
12281,500;3,596;0,838;-35,209;3,222;9,633;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,650;3,229;-12,841;-9,893;-14,236;-11,291;-3,223;27,538;0,000;228,440;Inf;237,000;230,000;-12,045;2,932;-6,897;24,994
12282,000;3,596;0,838;-35,209;3,222;9,633;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,650;3,229;-12,927;-9,881;-14,216;-11,320;-3,223;27,538;0,000;228,440;Inf;238,000;230,000;-12,065;2,942;-6,893;25,060
12282,500;3,596;0,838;-35,209;3,222;9,633;5,227;37,726;4,880;-25,277;-2,762;0,000;39,400;39,900;9,650;3,229;-12,887;-9,900;-14,272;-11,361;-3,223;27,538;0,000;227,440;Inf;238,000;230,000;-12,086;2,953;-6,895;25,118
12283,000;3,596;0,838;-35,209;3,222;9,633;5,254;37,742;4,905;-25,229;-2,764;0,000;39,446;39,912;9,650;3,229;-12,873;-9,914;-14,280;-11,308;-3,218;27,564;0,000;227,440;Inf;239,000;230,000;-12,105;2,964;-6,883;25,165
12283,500;3,596;0,838;-35,209;3,222;9,633;5,254;37,742;4,905;-25,229;-2,764;0,000;39,400;39,900;9,650;3,229;-12,945;-9,875;-14,233;-11,344;-3,218;27,564;0,000;227,040;Inf;239,000;230,000;-12,094;2,974;-6,878;25,212
12284,000;2,990;0,799;-33,145;3,320;9,535;5,254;37,742;4,905;-25,229;-2,764;0,000;39,400;39,900;9,868;3,209;-12,865;-9,904;-14,306;-11,374;-3,218;27,564;0,000;227,040;Inf;240,000;230,000;-12,099;2,984;-6,881;25,251
12284,500;2,990;0,799;-33,145;3,320;9,535;5,254;37,742;4,905;-25,229;-2,764;0,000;39,400;39,900;9,868;3,209;-12,915;-9,909;-14,322;-11,333;-3,218;27,564;0,000;226,940;Inf;240,000;230,000;-12,112;2,984;-6,885;25,282
12285,000;2,990;0,799;-33,145;3,320;9,535;5,254;37,742;4,905;-25,229;-2,764;0,000;39,400;39,900;9,868;3,209;-12,933;-9,885;-14,350;-11,371;-3,218;27,564;0,000;226,940;Inf;241,000;230,000;-12,120;2,984;-6,879;25,316
12285,500;2,990;0,799;-33,145;3,320;9,535;5,254;37,742;4,905;-25,229;-2,764;0,000;39,400;39,900;9,868;3,209;-13,011;-9,890;-14,313;-11,368;-3,218;27,564;0,000;230,140;Inf;241,000;230,000;-12,135;2,985;-6,879;25,304
12286,000;2,990;0,799;-33,145;3,320;9,535;5,272;37,730;4,891;-25,212;-2,774;0,000;39,453;39,950;9,868;3,209;-12,944;-9,916;-14,321;-11,365;-3,220;27,564;0,000;230,140;Inf;241,000;230,000;-12,146;2,985;-6,878;25,355
12286,500;2,990;0,799;-33,145;3,320;9,535;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,868;3,209;-13,015;-9,902;-14,315;-11,364;-3,220;27,564;0,000;230,740;Inf;241,000;230,000;-12,136;2,985;-6,901;25,385
12287,000;2,990;0,799;-33,145;3,320;9,535;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,868;3,209;-12,888;-9,900;-14,307;-11,322;-3,220;27,564;0,000;230,740;Inf;241,000;230,000;-12,149;2,985;-6,864;25,412
12287,500;2,842;0,686;-34,836;3,301;9,611;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,671;3,211;-12,937;-9,875;-14,246;-11,324;-3,220;27,564;0,000;230,340;Inf;241,000;230,000;-12,104;2,985;-6,891;25,415
12288,000;2,842;0,686;-34,836;3,301;9,611;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,671;3,211;-12,859;-9,894;-14,301;-11,296;-3,220;27,564;0,000;230,340;Inf;241,000;230,000;-12,095;2,983;-6,869;25,470
12288,500;2,842;0,686;-34,836;3,301;9,611;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,671;3,211;-12,882;-9,866;-14,185;-11,300;-3,220;27,564;0,000;232,140;Inf;241,000;230,000;-12,087;2,980;-6,871;25,472
12289,000;2,842;0,686;-34,836;3,301;9,611;5,272;37,730;4,891;-25,212;-2,774;0,000;39,500;40,000;9,671;3,211;-12,854;-9,902;-14,263;-11,285;-3,220;27,564;0,000;232,140;Inf;240,000;230,000;-12,058;2,978;-6,880;25,492
12289,500;2,842;0,686;-34,836;3,301;9,611;5,273;37,729;4,862;-25,210;-2,780;0,000;39,449;39,940;9,671;3,211;-12,842;-9,881;-14,224;-11,311;-3,223;27,574;0,000;232,440;Inf;240,000;230,000;-12,076;2,976;-6,881;25,645
