t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12290,000;2,842;0,686;-34,836;3,301;9,611;5,273;37,729;4,862;-25,210;-2,780;0,000;39,400;39,900;9,671;3,211;-12,959;-9,865;-14,237;-11,335;-3,223;27,574;0,000;232,440;Inf;239,000;230,000;-12,064;2,973;-6,869;25,699
12290,500;3,004;0,808;-34,523;3,313;9,456;5,273;37,729;4,862;-25,210;-2,780;0,000;39,400;39,900;9,685;3,314;-12,860;-9,883;-14,283;-11,363;-3,223;27,574;0,000;232,640;Inf;239,000;230,000;-12,099;2,971;-6,861;25,675
12291,000;3,004;0,808;-34,523;3,313;9,456;5,273;37,729;4,862;-25,210;-2,780;0,000;39,400;39,900;9,685;3,314;-12,857;-9,876;-14,271;-11,305;-3,223;27,574;0,000;232,640;Inf;238,000;230,000;-12,097;2,972;-6,847;25,705
12291,500;3,004;0,808;-34,523;3,313;9,456;5,273;37,729;4,862;-25,210;-2,780;0,000;39,400;39,900;9,685;3,314;-12,926;-9,869;-14,245;-11,329;-3,223;27,574;0,000;232,140;Inf;238,000;230,000;-12,078;2,972;-6,869;25,687
12292,000;3,004;0,808;-34,523;3,313;9,456;5,273;37,729;4,862;-25,210;-2,780;0,000;39,400;39,900;9,685;3,314;-12,842;-9,857;-14,199;-11,284;-3,223;27,574;0,000;232,140;Inf;237,000;230,000;-12,092;2,973;-6,830;25,584
12292,500;3,004;0,808;-34,523;3,313;9,456;5,296;37,735;4,851;-25,232;-2,774;0,000;39,457;39,887;9,685;3,314;-12,929;-9,879;-14,253;-11,315;-3,219;27,582;0,000;230,740;Inf;237,000;230,000;-12,046;2,973;-6,846;25,522
12293,000;3,004;0,808;-34,523;3,313;9,456;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,685;3,314;-12,921;-9,867;-14,315;-11,318;-3,219;27,582;0,000;230,740;Inf;237,000;230,000;-12,094;2,974;-6,848;25,454
12293,500;3,202;0,756;-35,209;3,254;9,643;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,515;3,308;-12,881;-9,854;-14,304;-11,340;-3,219;27,582;0,000;230,840;Inf;237,000;230,000;-12,105;2,974;-6,853;25,425
12294,000;3,202;0,756;-35,209;3,254;9,643;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,515;3,308;-12,879;-9,852;-14,245;-11,295;-3,219;27,582;0,000;230,840;Inf;237,000;230,000;-12,095;2,978;-6,844;25,383
12294,500;3,202;0,756;-35,209;3,254;9,643;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,515;3,308;-12,929;-9,866;-14,315;-11,345;-3,219;27,582;0,000;230,740;Inf;237,000;230,000;-12,068;2,982;-6,822;25,364
12295,000;3,202;0,756;-35,209;3,254;9,643;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,515;3,308;-12,915;-9,895;-14,354;-11,314;-3,219;27,582;0,000;230,740;Inf;237,000;230,000;-12,114;2,985;-6,843;25,356
12295,500;3,202;0,756;-35,209;3,254;9,643;5,296;37,735;4,851;-25,232;-2,774;0,000;39,500;39,900;9,515;3,308;-12,906;-9,878;-14,321;-11,298;-3,219;27,582;0,000;228,440;Inf;237,000;230,000;-12,120;2,989;-6,849;25,416
12296,000;3,202;0,756;-35,209;3,254;9,643;5,250;37,729;4,891;-25,168;-2,773;0,000;39,458;39,934;9,515;3,308;-12,933;-9,849;-14,264;-11,336;-3,212;27,580;0,000;228,440;Inf;238,000;230,000;-12,101;2,992;-6,837;25,385
12296,500;3,202;0,756;-35,209;3,254;9,643;5,250;37,729;4,891;-25,168;-2,773;0,000;39,500;39,900;9,515;3,308;-12,869;-9,857;-14,313;-11,324;-3,212;27,580;0,000;228,440;Inf;238,000;230,000;-12,096;2,996;-6,831;25,417
12297,000;2,710;0,699;-34,851;3,269;9,525;5,250;37,729;4,891;-25,168;-2,773;0,000;39,500;39,900;9,632;3,305;-12,923;-9,857;-14,311;-11,298;-3,212;27,580;0,000;228,440;Inf;239,000;230,000;-12,091;2,999;-6,852;25,440
12297,500;2,710;0,699;-34,851;3,269;9,525;5,250;37,729;4,891;-25,168;-2,773;0,000;39,500;39,900;9,632;3,305;-12,959;-9,861;-14,277;-11,329;-3,212;27,580;0,000;228,440;Inf;239,000;230,000;-12,097;2,995;-6,838;25,475
12298,000;2,710;0,699;-34,851;3,269;9,525;5,250;37,729;4,891;-25,168;-2,773;0,000;39,500;39,900;9,632;3,305;-12,896;-9,862;-14,317;-11,330;-3,212;27,580;0,000;228,440;Inf;240,000;230,000;-12,107;2,990;-6,848;25,509
12298,500;2,710;0,699;-34,851;3,269;9,525;5,250;37,729;4,891;-25,168;-2,773;0,000;39,500;39,900;9,632;3,305;-12,901;-9,852;-14,247;-11,326;-3,212;27,580;0,000;229,740;Inf;240,000;230,000;-12,101;2,985;-6,838;25,512
12299,000;2,710;0,699;-34,851;3,269;9,525;5,259;37,729;4,868;-25,170;-2,744;0,000;39,458;39,900;9,632;3,305;-12,827;-9,855;-14,295;-11,298;-3,208;27,587;0,000;229,740;Inf;240,000;230,000;-12,081;2,981;-6,838;25,554
12299,500;2,710;0,699;-34,851;3,269;9,525;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,632;3,305;-12,875;-9,880;-14,341;-11,334;-3,208;27,587;0,000;229,840;Inf;240,000;230,000;-12,069;2,976;-6,841;25,580
12300,000;2,319;0,661;-33,869;3,293;9,591;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,687;3,211;-12,916;-9,866;-14,342;-11,339;-3,208;27,587;0,000;229,840;Inf;240,000;230,000;-12,107;2,972;-6,835;25,594
12300,500;2,319;0,661;-33,869;3,293;9,591;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,687;3,211;-12,974;-9,879;-14,331;-11,318;-3,208;27,587;0,000;229,740;Inf;240,000;230,000;-12,116;2,961;-6,850;25,605
12301,000;2,319;0,661;-33,869;3,293;9,591;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,687;3,211;-12,984;-9,900;-14,366;-11,332;-3,208;27,587;0,000;229,740;Inf;240,000;230,000;-12,125;2,951;-6,852;25,648
12301,500;2,319;0,661;-33,869;3,293;9,591;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,687;3,211;-12,922;-9,864;-14,279;-11,305;-3,208;27,587;0,000;231,640;Inf;240,000;230,000;-12,146;2,940;-6,897;25,710
12302,000;2,319;0,661;-33,869;3,293;9,591;5,259;37,729;4,868;-25,170;-2,744;0,000;39,500;39,900;9,687;3,211;-12,866;-9,875;-14,280;-11,338;-3,208;27,587;0,000;231,640;Inf;239,000;230,000;-12,092;2,930;-6,858;25,756
12302,500;2,319;0,661;-33,869;3,293;9,591;5,257;37,735;4,876;-25,165;-2,767;0,000;39,455;39,961;9,687;3,211;-12,898;-9,877;-14,284;-11,318;-3,195;27,591;0,000;231,640;Inf;239,000;230,000;-12,090;2,920;-6,861;25,767
12303,000;2,319;0,661;-33,869;3,293;9,591;5,257;37,735;4,876;-25,165;-2,767;0,000;39,500;40,000;9,687;3,211;-12,928;-9,863;-14,217;-11,299;-3,195;27,591;0,000;231,640;Inf;238,000;230,000;-12,094;2,910;-6,882;25,952
12303,500;3,276;0,771;-35,209;3,309;9,614;5,257;37,735;4,876;-25,165;-2,767;0,000;39,500;40,000;9,575;3,220;-12,841;-9,840;-14,166;-11,231;-3,195;27,591;0,000;231,940;Inf;238,000;230,000;-12,077;2,901;-6,875;26,061
12304,000;3,276;0,771;-35,209;3,309;9,614;5,257;37,735;4,876;-25,165;-2,767;0,000;39,500;40,000;9,575;3,220;-12,725;-9,828;-14,170;-11,253;-3,195;27,591;0,000;231,940;Inf;237,000;230,000;-12,019;2,907;-6,874;26,023
12304,500;3,276;0,771;-35,209;3,309;9,614;5,257;37,735;4,876;-25,165;-2,767;0,000;39,500;40,000;9,575;3,220;-12,886;-9,826;-14,175;-11,246;-3,195;27,591;0,000;230,640;Inf;237,000;230,000;-11,994;2,913;-6,880;26,013
12305,000;3,276;0,771;-35,209;3,309;9,614;5,257;37,735;4,876;-25,165;-2,767;0,000;39,500;40,000;9,575;3,220;-12,762;-9,853;-14,177;-11,218;-3,195;27,591;0,000;230,640;Inf;237,000;230,000;-12,033;2,919;-6,883;25,993
12305,500;3,276;0,771;-35,209;3,309;9,614;5,216;37,712;4,855;-25,237;-2,760;0,000;39,445;39,908;9,575;3,220;-12,803;-9,858;-14,175;-11,252;-3,203;27,585;0,000;230,240;Inf;237,000;230,000;-12,003;2,925;-6,854;25,957
12306,000;3,276;0,771;-35,209;3,309;9,614;5,216;37,712;4,855;-25,237;-2,760;0,000;39,400;39,900;9,575;3,220;-12,861;-9,844;-14,184;-11,280;-3,203;27,585;0,000;230,240;Inf;237,000;230,000;-12,022;2,930;-6,865;25,900
12306,500;2,658;0,631;-35,209;3,160;9,607;5,216;37,712;4,855;-25,237;-2,760;0,000;39,400;39,900;9,632;3,431;-12,851;-9,855;-14,250;-11,290;-3,203;27,585;0,000;229,840;Inf;237,000;230,000;-12,042;2,936;-6,859;25,804
12307,000;2,658;0,631;-35,209;3,160;9,607;5,216;37,712;4,855;-25,237;-2,760;0,000;39,400;39,900;9,632;3,431;-12,867;-9,854;-14,196;-11,262;-3,203;27,585;0,000;229,840;Inf;237,000;230,000;-12,062;2,932;-6,845;25,771
12307,500;2,658;0,631;-35,209;3,160;9,607;5,216;37,712;4,855;-25,237;-2,760;0,000;39,400;39,900;9,632;3,431;-12,860;-9,850;-14,267;-11,273;-3,203;27,585;0,000;229,340;Inf;237,000;230,000;-12,045;2,927;-6,838;25,774
12308,000;2,658;0,631;-35,209;3,160;9,607;5,216;37,712;4,855;-25,237;-2,760;0,000;39,400;39,900;9,632;3,431;-12,859;-9,844;-14,307;-11,337;-3,203;27,585;0,000;229,340;Inf;237,000;230,000;-12,063;2,923;-6,841;25,766
12308,500;2,658;0,631;-35,209;3,160;9,607;5,275;37,736;4,882;-25,136;-2,763;0,000;39,455;39,973;9,632;3,431;-12,867;-9,870;-14,226;-11,272;-3,191;27,600;0,000;228,340;Inf;237,000;230,000;-12,087;2,918;-6,850;25,778
12309,000;2,658;0,631;-35,209;3,160;9,607;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,632;3,431;-12,930;-9,797;-14,169;-11,269;-3,191;27,600;0,000;228,340;Inf;238,000;230,000;-12,059;2,914;-6,856;25,763
12309,500;2,658;0,631;-35,209;3,160;9,607;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,632;3,431;-12,816;-9,851;-14,269;-11,276;-3,191;27,600;0,000;228,640;Inf;238,000;230,000;-12,041;2,910;-6,839;25,786
12310,000;2,802;0,767;-34,346;3,213;9,482;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,691;3,341;-12,847;-9,820;-14,178;-11,297;-3,191;27,600;0,000;228,640;Inf;239,000;230,000;-12,053;2,906;-6,844;25,699
12310,500;2,802;0,767;-34,346;3,213;9,482;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,691;3,341;-12,771;-9,834;-14,251;-11,302;-3,191;27,600;0,000;228,640;Inf;239,000;230,000;-12,036;2,904;-6,837;25,714
12311,000;2,802;0,767;-34,346;3,213;9,482;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,691;3,341;-12,843;-9,833;-14,292;-11,283;-3,191;27,600;0,000;228,640;Inf;240,000;230,000;-12,040;2,902;-6,831;25,844
12311,500;2,802;0,767;-34,346;3,213;9,482;5,275;37,736;4,882;-25,136;-2,763;0,000;39,500;40,000;9,691;3,341;-12,854;-9,825;-14,222;-11,273;-3,191;27,600;0,000;229,440;Inf;240,000;230,000;-12,063;2,901;-6,821;25,869
12312,000;2,802;0,767;-34,346;3,213;9,482;5,257;37,740;4,874;-25,121;-2,747;0,000;39,453;39,944;9,691;3,341;-12,841;-9,828;-14,217;-11,272;-3,189;27,608;0,000;229,440;Inf;240,000;230,000;-12,043;2,899;-6,851;25,855
12312,500;2,802;0,767;-34,346;3,213;9,482;5,257;37,740;4,874;-25,121;-2,747;0,000;39,500;39,900;9,691;3,341;-12,842;-9,850;-14,256;-11,282;-3,189;27,608;0,000;228,840;Inf;240,000;230,000;-12,039;2,897;-6,816;25,879
12313,000;3,218;0,849;-34,622;3,262;9,528;5,257;37,740;4,874;-25,121;-2,747;0,000;39,500;39,900;9,688;3,381;-12,838;-9,830;-14,256;-11,280;-3,189;27,608;0,000;228,840;Inf;241,000;230,000;-12,057;2,896;-6,834;25,825
12313,500;3,218;0,849;-34,622;3,262;9,528;5,257;37,740;4,874;-25,121;-2,747;0,000;39,500;39,900;9,688;3,381;-12,941;-9,836;-14,249;-11,313;-3,189;27,608;0,000;228,940;Inf;241,000;230,000;-12,051;2,901;-6,841;25,756
12314,000;3,218;0,849;-34,622;3,262;9,528;5,257;37,740;4,874;-25,121;-2,747;0,000;39,500;39,900;9,688;3,381;-12,888;-9,843;-14,303;-11,319;-3,189;27,608;0,000;228,940;Inf;242,000;230,000;-12,084;2,906;-6,843;25,766
12314,500;3,218;0,849;-34,622;3,262;9,528;5,257;37,740;4,874;-25,121;-2,747;0,000;39,500;39,900;9,688;3,381;-12,909;-9,826;-14,223;-11,292;-3,189;27,608;0,000;231,840;Inf;242,000;230,000;-12,088;2,911;-6,829;25,733
12315,000;3,218;0,849;-34,622;3,262;9,528;5,260;37,736;4,888;-25,141;-2,751;0,000;39,451;39,945;9,688;3,381;-12,905;-9,857;-14,276;-11,314;-3,194;27,600;0,000;231,840;Inf;241,000;230,000;-12,063;2,917;-6,835;25,657
12315,500;3,218;0,849;-34,622;3,262;9,528;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,688;3,381;-12,898;-9,830;-14,219;-11,311;-3,194;27,600;0,000;231,940;Inf;241,000;230,000;-12,088;2,921;-6,845;25,625
12316,000;3,218;0,849;-34,622;3,262;9,528;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,688;3,381;-12,911;-9,857;-14,319;-11,340;-3,194;27,600;0,000;231,940;Inf;240,000;230,000;-12,065;2,926;-6,832;25,590
12316,500;2,781;0,657;-35,209;3,284;9,645;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,479;3,248;-12,918;-9,863;-14,356;-11,332;-3,194;27,600;0,000;231,940;Inf;240,000;230,000;-12,106;2,931;-6,839;25,660
12317,000;2,781;0,657;-35,209;3,284;9,645;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,479;3,248;-12,951;-9,856;-14,304;-11,333;-3,194;27,600;0,000;231,940;Inf;239,000;230,000;-12,117;2,929;-6,831;25,691
12317,500;2,781;0,657;-35,209;3,284;9,645;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,479;3,248;-12,969;-9,843;-14,288;-11,325;-3,194;27,600;0,000;232,540;Inf;239,000;230,000;-12,111;2,926;-6,870;25,705
12318,000;2,781;0,657;-35,209;3,284;9,645;5,260;37,736;4,888;-25,141;-2,751;0,000;39,500;39,900;9,479;3,248;-12,924;-9,878;-14,288;-11,340;-3,194;27,600;0,000;232,540;Inf;238,000;230,000;-12,106;2,924;-6,852;25,711
12318,500;2,781;0,657;-35,209;3,284;9,645;5,257;37,737;4,884;-25,136;-2,743;0,000;39,455;39,888;9,479;3,248;-12,845;-9,879;-14,328;-11,339;-3,193;27,604;0,000;232,340;Inf;238,000;230,000;-12,108;2,922;-6,866;25,740
12319,000;2,781;0,657;-35,209;3,284;9,645;5,257;37,737;4,884;-25,136;-2,743;0,000;39,500;39,900;9,479;3,248;-12,913;-9,885;-14,325;-11,349;-3,193;27,604;0,000;232,340;Inf;237,000;230,000;-12,098;2,919;-6,893;25,768
12319,500;2,429;0,604;-34,648;3,244;9,597;5,257;37,737;4,884;-25,136;-2,743;0,000;39,500;39,900;9,691;3,213;-12,958;-9,895;-14,364;-11,309;-3,193;27,604;0,000;232,440;Inf;237,000;230,000;-12,118;2,917;-6,879;25,755
12320,000;2,429;0,604;-34,648;3,244;9,597;5,257;37,737;4,884;-25,136;-2,743;0,000;39,500;39,900;9,691;3,213;-12,953;-9,873;-14,302;-11,325;-3,193;27,604;0,000;232,440;Inf;236,000;230,000;-12,131;2,909;-6,901;25,719
12320,500;2,429;0,604;-34,648;3,244;9,597;5,257;37,737;4,884;-25,136;-2,743;0,000;39,500;39,900;9,691;3,213;-12,926;-9,872;-14,279;-11,324;-3,193;27,604;0,000;232,340;Inf;236,000;230,000;-12,114;2,901;-6,882;25,644
12321,000;2,429;0,604;-34,648;3,244;9,597;5,257;37,737;4,884;-25,136;-2,743;0,000;39,500;39,900;9,691;3,213;-12,899;-9,859;-14,230;-11,303;-3,193;27,604;0,000;232,340;Inf;235,000;230,000;-12,100;2,893;-6,883;25,448
12321,500;2,429;0,604;-34,648;3,244;9,597;5,276;37,739;4,870;-25,144;-2,746;0,000;39,445;39,911;9,691;3,213;-12,844;-9,872;-14,219;-11,305;-3,195;27,605;0,000;228,440;Inf;235,000;230,000;-12,073;2,886;-6,874;25,421
12322,000;2,429;0,604;-34,648;3,244;9,597;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,691;3,213;-12,845;-9,857;-14,254;-11,294;-3,195;27,605;0,000;228,440;Inf;236,000;230,000;-12,060;2,878;-6,874;25,437
12322,500;2,429;0,604;-34,648;3,244;9,597;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,691;3,213;-12,950;-9,821;-14,198;-11,272;-3,195;27,605;0,000;228,240;Inf;236,000;230,000;-12,063;2,871;-6,863;25,454
12323,000;3,404;0,803;-35,209;3,259;9,613;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,608;3,264;-12,929;-9,885;-14,339;-11,360;-3,195;27,605;0,000;228,240;Inf;237,000;230,000;-12,060;2,864;-6,866;25,463
12323,500;3,404;0,803;-35,209;3,259;9,613;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,608;3,264;-12,868;-9,847;-14,244;-11,287;-3,195;27,605;0,000;227,940;Inf;237,000;230,000;-12,128;2,872;-6,872;25,505
12324,000;3,404;0,803;-35,209;3,259;9,613;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,608;3,264;-12,967;-9,818;-14,227;-11,299;-3,195;27,605;0,000;227,940;Inf;238,000;230,000;-12,061;2,881;-6,876;25,546
12324,500;3,404;0,803;-35,209;3,259;9,613;5,276;37,739;4,870;-25,144;-2,746;0,000;39,400;39,900;9,608;3,264;-12,919;-9,834;-14,218;-11,314;-3,195;27,605;0,000;226,840;Inf;238,000;230,000;-12,078;2,890;-6,872;25,796
12325,000;3,404;0,803;-35,209;3,259;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,443;39,933;9,608;3,264;-12,867;-9,852;-14,249;-11,319;-3,187;27,610;0,000;226,840;Inf;239,000;230,000;-12,072;2,898;-6,874;25,804
12325,500;3,404;0,803;-35,209;3,259;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,400;39,900;9,608;3,264;-12,863;-9,853;-14,243;-11,260;-3,187;27,610;0,000;227,140;Inf;239,000;230,000;-12,072;2,906;-6,867;25,807
12326,000;3,376;0,809;-35,209;3,231;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,400;39,900;9,515;3,375;-12,798;-9,844;-14,212;-11,306;-3,187;27,610;0,000;227,140;Inf;240,000;230,000;-12,055;2,915;-6,852;25,801
12326,500;3,376;0,809;-35,209;3,231;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,400;39,900;9,515;3,375;-12,839;-9,803;-14,140;-11,249;-3,187;27,610;0,000;227,440;Inf;240,000;230,000;-12,040;2,922;-6,837;25,790
12327,000;3,376;0,809;-35,209;3,231;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,400;39,900;9,515;3,375;-12,898;-9,841;-14,208;-11,293;-3,187;27,610;0,000;227,440;Inf;241,000;230,000;-12,008;2,930;-6,845;25,790
12327,500;3,376;0,809;-35,209;3,231;9,613;5,249;37,724;4,868;-25,177;-2,743;0,000;39,400;39,900;9,515;3,375;-12,863;-9,857;-14,266;-11,288;-3,187;27,610;0,000;230,040;Inf;241,000;230,000;-12,060;2,937;-6,846;25,805
12328,000;3,376;0,809;-35,209;3,231;9,613;5,239;37,720;4,874;-25,182;-2,761;0,000;39,438;39,895;9,515;3,375;-12,881;-9,849;-14,198;-11,317;-3,186;27,604;0,000;230,040;Inf;241,000;230,000;-12,069;2,944;-6,863;25,801
12328,500;3,376;0,809;-35,209;3,231;9,613;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,515;3,375;-12,808;-9,841;-14,199;-11,290;-3,186;27,604;0,000;230,140;Inf;241,000;230,000;-12,061;2,951;-6,844;25,788
12329,000;2,887;0,686;-35,209;3,234;9,687;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,609;3,295;-12,855;-9,847;-14,196;-11,290;-3,186;27,604;0,000;230,140;Inf;241,000;230,000;-12,034;2,958;-6,831;25,767
12329,500;2,887;0,686;-35,209;3,234;9,687;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,609;3,295;-12,898;-9,836;-14,229;-11,315;-3,186;27,604;0,000;230,140;Inf;241,000;230,000;-12,047;2,957;-6,830;25,754
12330,000;2,887;0,686;-35,209;3,234;9,687;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,609;3,295;-12,983;-9,837;-14,272;-11,317;-3,186;27,604;0,000;230,140;Inf;241,000;230,000;-12,070;2,956;-6,814;25,722
12330,500;2,887;0,686;-35,209;3,234;9,687;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,609;3,295;-12,916;-9,850;-14,289;-11,325;-3,186;27,604;0,000;232,940;Inf;241,000;230,000;-12,102;2,955;-6,822;25,676
12331,000;2,887;0,686;-35,209;3,234;9,687;5,239;37,720;4,874;-25,182;-2,761;0,000;39,400;39,900;9,609;3,295;-12,892;-9,833;-14,331;-11,328;-3,186;27,604;0,000;232,940;Inf;240,000;230,000;-12,095;2,954;-6,832;25,601
12331,500;2,887;0,686;-35,209;3,234;9,687;5,214;37,732;4,863;-25,113;-2,734;0,000;39,423;39,920;9,609;3,295;-12,931;-9,830;-14,255;-11,313;-3,189;27,609;0,000;232,940;Inf;240,000;230,000;-12,096;2,953;-6,833;25,573
12332,000;2,887;0,686;-35,209;3,234;9,687;5,214;37,732;4,863;-25,113;-2,734;0,000;39,400;39,900;9,609;3,295;-12,868;-9,819;-14,246;-11,287;-3,189;27,609;0,000;232,940;Inf;239,000;230,000;-12,082;2,951;-6,851;25,553
12332,500;2,857;0,780;-34,122;3,319;9,561;5,214;37,732;4,863;-25,113;-2,734;0,000;39,400;39,900;9,726;3,327;-12,967;-9,840;-14,228;-11,307;-3,189;27,609;0,000;232,940;Inf;239,000;230,000;-12,055;2,950;-6,842;25,563
12333,000;2,857;0,780;-34,122;3,319;9,561;5,214;37,732;4,863;-25,113;-2,734;0,000;39,400;39,900;9,726;3,327;-12,865;-9,853;-14,308;-11,316;-3,189;27,609;0,000;232,940;Inf;238,000;230,000;-12,086;2,949;-6,837;25,574
12333,500;2,857;0,780;-34,122;3,319;9,561;5,214;37,732;4,863;-25,113;-2,734;0,000;39,400;39,900;9,726;3,327;-12,866;-9,831;-14,263;-11,295;-3,189;27,609;0,000;230,540;Inf;238,000;230,000;-12,085;2,947;-6,834;25,623
12334,000;2,857;0,780;-34,122;3,319;9,561;5,214;37,732;4,863;-25,113;-2,734;0,000;39,400;39,900;9,726;3,327;-12,923;-9,827;-14,230;-11,293;-3,189;27,609;0,000;230,540;Inf;238,000;230,000;-12,064;2,946;-6,829;25,674
12334,500;2,857;0,780;-34,122;3,319;9,561;5,200;37,715;4,881;-25,152;-2,759;0,000;39,422;39,789;9,726;3,327;-12,892;-9,856;-14,274;-11,257;-3,190;27,611;0,000;230,340;Inf;238,000;230,000;-12,068;2,944;-6,836;25,726
12335,000;2,857;0,780;-34,122;3,319;9,561;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,726;3,327;-12,859;-9,843;-14,179;-11,288;-3,190;27,611;0,000;230,340;Inf;238,000;230,000;-12,070;2,943;-6,838;25,772
12335,500;2,828;0,699;-34,413;3,301;9,553;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,706;3,086;-12,849;-9,828;-14,166;-11,236;-3,190;27,611;0,000;230,340;Inf;238,000;230,000;-12,042;2,942;-6,825;25,859
12336,000;2,828;0,699;-34,413;3,301;9,553;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,706;3,086;-12,863;-9,826;-14,186;-11,269;-3,190;27,611;0,000;230,340;Inf;238,000;230,000;-12,020;2,940;-6,829;25,878
12336,500;2,828;0,699;-34,413;3,301;9,553;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,706;3,086;-12,893;-9,812;-14,191;-11,282;-3,190;27,611;0,000;230,840;Inf;238,000;230,000;-12,036;2,938;-6,846;25,895
12337,000;2,828;0,699;-34,413;3,301;9,553;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,706;3,086;-12,949;-9,805;-14,236;-11,279;-3,190;27,611;0,000;230,840;Inf;238,000;230,000;-12,044;2,936;-6,813;25,910
12337,500;2,828;0,699;-34,413;3,301;9,553;5,200;37,715;4,881;-25,152;-2,759;0,000;39,400;39,800;9,706;3,086;-12,867;-9,827;-14,229;-11,299;-3,190;27,611;0,000;229,440;Inf;238,000;230,000;-12,067;2,934;-6,831;25,927
12338,000;2,828;0,699;-34,413;3,301;9,553;5,262;37,716;4,882;-25,144;-2,751;0,000;39,408;39,826;9,706;3,086;-12,823;-9,818;-14,264;-11,264;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,056;2,933;-6,824;25,880
12338,500;2,828;0,699;-34,413;3,301;9,553;5,262;37,716;4,882;-25,144;-2,751;0,000;39,400;39,800;9,706;3,086;-12,865;-9,818;-14,232;-11,252;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,042;2,931;-6,826;25,851
12339,000;2,655;0,679;-34,589;3,370;9,595;5,262;37,716;4,882;-25,144;-2,751;0,000;39,400;39,800;9,671;3,123;-12,917;-9,844;-14,299;-11,310;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,042;2,929;-6,809;25,794
12339,500;2,655;0,679;-34,589;3,370;9,595;5,262;37,716;4,882;-25,144;-2,751;0,000;39,400;39,800;9,671;3,123;-12,930;-9,821;-14,228;-11,293;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,092;2,925;-6,819;25,752
12340,000;2,655;0,679;-34,589;3,370;9,595;5,262;37,716;4,882;-25,144;-2,751;0,000;39,400;39,800;9,671;3,123;-12,953;-9,823;-14,231;-11,288;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,068;2,920;-6,824;25,675
12340,500;2,655;0,679;-34,589;3,370;9,595;5,262;37,716;4,882;-25,144;-2,751;0,000;39,400;39,800;9,671;3,123;-12,820;-9,823;-14,196;-11,224;-3,187;27,614;0,000;229,440;Inf;238,000;230,000;-12,074;2,916;-6,815;25,704
12341,000;2,655;0,679;-34,589;3,370;9,595;5,261;37,718;4,867;-25,119;-2,749;0,000;39,384;39,779;9,671;3,123;-12,897;-9,776;-14,185;-11,234;-3,199;27,618;0,000;229,440;Inf;238,000;230,000;-12,016;2,912;-6,808;25,702
12341,500;2,655;0,679;-34,589;3,370;9,595;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,671;3,123;-12,819;-9,805;-14,216;-11,240;-3,199;27,618;0,000;229,440;Inf;238,000;230,000;-12,023;2,907;-6,807;25,695
12342,000;3,629;0,872;-35,139;3,291;9,558;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,733;3,322;-12,844;-9,781;-14,161;-11,242;-3,199;27,618;0,000;229,440;Inf;238,000;230,000;-12,020;2,903;-6,818;25,688
12342,500;3,629;0,872;-35,139;3,291;9,558;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,733;3,322;-12,786;-9,822;-14,163;-11,178;-3,199;27,618;0,000;229,340;Inf;238,000;230,000;-12,007;2,915;-6,792;25,508
12343,000;3,629;0,872;-35,139;3,291;9,558;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,733;3,322;-12,799;-9,804;-14,256;-11,231;-3,199;27,618;0,000;229,340;Inf;238,000;230,000;-11,987;2,927;-6,799;25,464
12343,500;3,629;0,872;-35,139;3,291;9,558;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,733;3,322;-12,776;-9,794;-14,190;-11,259;-3,199;27,618;0,000;228,940;Inf;238,000;230,000;-12,022;2,938;-6,784;25,443
12344,000;3,629;0,872;-35,139;3,291;9,558;5,261;37,718;4,867;-25,119;-2,749;0,000;39,400;39,800;9,733;3,322;-12,870;-9,791;-14,181;-11,250;-3,199;27,618;0,000;228,940;Inf;239,000;230,000;-12,005;2,950;-6,792;25,463
12344,500;3,629;0,872;-35,139;3,291;9,558;5,219;37,701;4,881;-25,149;-2,727;0,000;39,383;39,783;9,733;3,322;-12,862;-9,797;-14,239;-11,290;-3,190;27,625;0,000;228,840;Inf;239,000;230,000;-12,023;2,961;-6,768;25,405
12345,000;3,629;0,872;-35,139;3,291;9,558;5,219;37,701;4,881;-25,149;-2,727;0,000;39,400;39,800;9,733;3,322;-12,811;-9,815;-14,246;-11,255;-3,190;27,625;0,000;228,840;Inf;240,000;230,000;-12,047;2,972;-6,780;25,303
12345,500;2,884;0,696;-35,209;3,224;9,599;5,219;37,701;4,881;-25,149;-2,727;0,000;39,400;39,800;9,595;3,483;-12,903;-9,793;-14,216;-11,261;-3,190;27,625;0,000;228,840;Inf;240,000;230,000;-12,032;2,983;-6,778;25,254
12346,000;2,884;0,696;-35,209;3,224;9,599;5,219;37,701;4,881;-25,149;-2,727;0,000;39,400;39,800;9,595;3,483;-12,841;-9,804;-14,238;-11,285;-3,190;27,625;0,000;228,840;Inf;241,000;230,000;-12,043;2,981;-6,776;25,182
12346,500;2,884;0,696;-35,209;3,224;9,599;5,219;37,701;4,881;-25,149;-2,727;0,000;39,400;39,800;9,595;3,483;-12,846;-9,818;-14,235;-11,284;-3,190;27,625;0,000;230,940;Inf;241,000;230,000;-12,042;2,979;-6,776;25,148
12347,000;2,884;0,696;-35,209;3,224;9,599;5,219;37,701;4,881;-25,149;-2,727;0,000;39,400;39,800;9,595;3,483;-12,834;-9,805;-14,250;-11,237;-3,190;27,625;0,000;230,940;Inf;241,000;230,000;-12,046;2,978;-6,783;25,133
12347,500;2,884;0,696;-35,209;3,224;9,599;5,237;37,704;4,882;-25,066;-2,728;0,000;39,371;39,737;9,595;3,483;-12,895;-9,800;-14,205;-11,261;-3,190;27,624;0,000;231,440;Inf;241,000;230,000;-12,032;2,976;-6,791;25,105
12348,000;2,884;0,696;-35,209;3,224;9,599;5,237;37,704;4,882;-25,066;-2,728;0,000;39,400;39,700;9,595;3,483;-12,844;-9,801;-14,248;-11,277;-3,190;27,624;0,000;231,440;Inf;240,000;230,000;-12,040;2,975;-6,779;25,113
12348,500;3,146;0,765;-35,075;3,311;9,613;5,237;37,704;4,882;-25,066;-2,728;0,000;39,400;39,700;9,613;3,163;-12,818;-9,799;-14,210;-11,248;-3,190;27,624;0,000;231,440;Inf;240,000;230,000;-12,043;2,973;-6,791;25,111
12349,000;3,146;0,765;-35,075;3,311;9,613;5,237;37,704;4,882;-25,066;-2,728;0,000;39,400;39,700;9,613;3,163;-12,834;-9,780;-14,193;-11,268;-3,190;27,624;0,000;231,440;Inf;239,000;230,000;-12,019;2,976;-6,780;25,103
12349,500;3,146;0,765;-35,075;3,311;9,613;5,237;37,704;4,882;-25,066;-2,728;0,000;39,400;39,700;9,613;3,163;-12,805;-9,800;-14,192;-11,228;-3,190;27,624;0,000;231,440;Inf;239,000;230,000;-12,019;2,979;-6,775;25,047
12350,000;3,146;0,765;-35,075;3,311;9,613;5,237;37,704;4,882;-25,066;-2,728;0,000;39,400;39,700;9,613;3,163;-12,864;-9,788;-14,177;-11,244;-3,190;27,624;0,000;231,440;Inf;238,000;230,000;-12,006;2,982;-6,784;25,035
12350,500;3,146;0,765;-35,075;3,311;9,613;5,211;37,691;4,901;-25,102;-2,744;0,000;39,353;39,699;9,613;3,163;-12,829;-9,791;-14,165;-11,238;-3,201;27,631;0,000;231,140;Inf;238,000;230,000;-12,018;2,984;-6,774;24,981
12351,000;3,146;0,765;-35,075;3,311;9,613;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,613;3,163;-12,790;-9,775;-14,152;-11,226;-3,201;27,631;0,000;231,140;Inf;237,000;230,000;-12,006;2,987;-6,791;24,946
12351,500;3,146;0,765;-35,075;3,311;9,613;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,613;3,163;-12,852;-9,789;-14,206;-11,261;-3,201;27,631;0,000;231,040;Inf;237,000;230,000;-11,986;2,990;-6,781;24,898
12352,000;2,644;0,673;-35,124;3,295;9,539;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,616;3,475;-12,839;-9,778;-14,210;-11,277;-3,201;27,631;0,000;231,040;Inf;236,000;230,000;-12,027;2,992;-6,778;24,890
12352,500;2,644;0,673;-35,124;3,295;9,539;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,616;3,475;-12,835;-9,819;-14,241;-11,275;-3,201;27,631;0,000;230,640;Inf;236,000;230,000;-12,026;2,986;-6,774;24,847
12353,000;2,644;0,673;-35,124;3,295;9,539;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,616;3,475;-12,893;-9,763;-14,165;-11,234;-3,201;27,631;0,000;230,640;Inf;236,000;230,000;-12,042;2,981;-6,796;24,780
12353,500;2,644;0,673;-35,124;3,295;9,539;5,211;37,691;4,901;-25,102;-2,744;0,000;39,400;39,700;9,616;3,475;-12,814;-9,830;-14,236;-11,273;-3,201;27,631;0,000;227,640;Inf;236,000;230,000;-12,014;2,975;-6,795;24,647
12354,000;2,644;0,673;-35,124;3,295;9,539;5,229;37,701;4,886;-25,109;-2,743;0,000;39,348;39,642;9,616;3,475;-12,894;-9,813;-14,246;-11,280;-3,193;27,633;0,000;227,640;Inf;237,000;230,000;-12,038;2,970;-6,779;24,574
12354,500;2,644;0,673;-35,124;3,295;9,539;5,229;37,701;4,886;-25,109;-2,743;0,000;39,300;39,600;9,616;3,475;-12,902;-9,817;-14,256;-11,292;-3,193;27,633;0,000;227,940;Inf;237,000;230,000;-12,058;2,965;-6,791;24,489
12355,000;2,628;0,697;-33,515;3,279;9,535;5,229;37,701;4,886;-25,109;-2,743;0,000;39,300;39,600;9,792;3,283;-12,820;-9,799;-14,265;-11,275;-3,193;27,633;0,000;227,940;Inf;238,000;230,000;-12,067;2,959;-6,781;24,425
12355,500;2,628;0,697;-33,515;3,279;9,535;5,229;37,701;4,886;-25,109;-2,743;0,000;39,300;39,600;9,792;3,283;-12,843;-9,837;-14,244;-11,271;-3,193;27,633;0,000;228,040;Inf;238,000;230,000;-12,039;2,954;-6,788;24,394
12356,000;2,628;0,697;-33,515;3,279;9,535;5,229;37,701;4,886;-25,109;-2,743;0,000;39,300;39,600;9,792;3,283;-12,828;-9,826;-14,267;-11,230;-3,193;27,633;0,000;228,040;Inf;239,000;230,000;-12,049;2,948;-6,794;24,329
12356,500;2,628;0,697;-33,515;3,279;9,535;5,229;37,701;4,886;-25,109;-2,743;0,000;39,300;39,600;9,792;3,283;-12,814;-9,785;-14,171;-11,230;-3,193;27,633;0,000;228,040;Inf;239,000;230,000;-12,038;2,943;-6,782;24,296
12357,000;2,628;0,697;-33,515;3,279;9,535;5,259;37,694;4,901;-25,104;-2,746;0,000;39,330;39,625;9,792;3,283;-12,774;-9,788;-14,164;-11,211;-3,192;27,639;0,000;228,040;Inf;240,000;230,000;-12,000;2,938;-6,791;24,261
12357,500;2,628;0,697;-33,515;3,279;9,535;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,792;3,283;-12,843;-9,665;-14,080;-11,125;-3,192;27,639;0,000;227,940;Inf;240,000;230,000;-11,985;2,933;-6,794;24,226
12358,000;2,628;0,697;-33,515;3,279;9,535;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,792;3,283;-12,753;-9,781;-14,125;-11,206;-3,192;27,639;0,000;227,940;Inf;241,000;230,000;-11,928;2,928;-6,784;24,192
12358,500;2,967;0,777;-34,127;3,324;9,640;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,722;3,190;-12,780;-9,768;-14,141;-11,200;-3,192;27,639;0,000;228,440;Inf;241,000;230,000;-11,966;2,923;-6,779;24,168
12359,000;2,967;0,777;-34,127;3,324;9,640;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,722;3,190;-12,788;-9,815;-14,230;-11,282;-3,192;27,639;0,000;228,440;Inf;242,000;230,000;-11,972;2,924;-6,789;24,108
12359,500;2,967;0,777;-34,127;3,324;9,640;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,722;3,190;-12,814;-9,825;-14,247;-11,257;-3,192;27,639;0,000;231,540;Inf;242,000;230,000;-12,029;2,924;-6,769;24,116
12360,000;2,967;0,777;-34,127;3,324;9,640;5,259;37,694;4,901;-25,104;-2,746;0,000;39,300;39,600;9,722;3,190;-12,885;-9,789;-14,174;-11,248;-3,192;27,639;0,000;231,540;Inf;241,000;230,000;-12,036;2,925;-6,793;24,121
12360,500;2,967;0,777;-34,127;3,324;9,640;5,253;37,681;4,889;-25,144;-2,756;0,000;39,323;39,550;9,722;3,190;-12,893;-9,812;-14,226;-11,292;-3,199;27,649;0,000;231,840;Inf;241,000;230,000;-12,024;2,926;-6,781;24,186
12361,000;2,967;0,777;-34,127;3,324;9,640;5,253;37,681;4,889;-25,144;-2,756;0,000;39,300;39,500;9,722;3,190;-12,850;-9,819;-14,277;-11,277;-3,199;27,649;0,000;231,840;Inf;240,000;230,000;-12,056;2,927;-6,778;24,204
12361,500;3,121;0,769;-35,209;3,218;9,611;5,253;37,681;4,889;-25,144;-2,756;0,000;39,300;39,500;9,687;3,390;-12,861;-9,841;-14,296;-11,282;-3,199;27,649;0,000;232,040;Inf;240,000;230,000;-12,056;2,927;-6,798;24,213
12362,000;3,121;0,769;-35,209;3,218;9,611;5,253;37,681;4,889;-25,144;-2,756;0,000;39,300;39,500;9,687;3,390;-12,887;-9,803;-14,190;-11,274;-3,199;27,649;0,000;232,040;Inf;239,000;230,000;-12,070;2,930;-6,791;24,170
12362,500;3,121;0,769;-35,209;3,218;9,611;5,253;37,681;4,889;-25,144;-2,756;0,000;39,300;39,500;9,687;3,390;-12,782;-9,826;-14,185;-11,273;-3,199;27,649;0,000;231,440;Inf;239,000;230,000;-12,038;2,934;-6,772;24,178
12363,000;3,121;0,769;-35,209;3,218;9,611;5,253;37,681;4,889;-25,144;-2,756;0,000;39,300;39,500;9,687;3,390;-12,896;-9,841;-14,216;-11,290;-3,199;27,649;0,000;231,440;Inf;238,000;230,000;-12,016;2,937;-6,809;24,200
12363,500;3,121;0,769;-35,209;3,218;9,611;5,238;37,670;4,873;-25,172;-2,755;0,000;39,302;39,549;9,687;3,390;-12,865;-9,832;-14,261;-11,288;-3,204;27,641;0,000;231,240;Inf;238,000;230,000;-12,060;2,940;-6,783;24,177
12364,000;3,121;0,769;-35,209;3,218;9,611;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,687;3,390;-12,913;-9,853;-14,269;-11,339;-3,204;27,641;0,000;231,240;Inf;237,000;230,000;-12,061;2,943;-6,809;24,196
12364,500;3,121;0,769;-35,209;3,218;9,611;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,687;3,390;-12,875;-9,828;-14,282;-11,316;-3,204;27,641;0,000;231,540;Inf;237,000;230,000;-12,094;2,946;-6,805;24,219
12365,000;2,678;0,610;-35,209;3,285;9,635;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,616;3,167;-12,953;-9,860;-14,261;-11,329;-3,204;27,641;0,000;231,540;Inf;236,000;230,000;-12,075;2,948;-6,811;24,250
12365,500;2,678;0,610;-35,209;3,285;9,635;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,616;3,167;-12,942;-9,776;-14,152;-11,237;-3,204;27,641;0,000;231,740;Inf;236,000;230,000;-12,101;2,944;-6,818;24,254
12366,000;2,678;0,610;-35,209;3,285;9,635;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,616;3,167;-12,877;-9,863;-14,294;-11,318;-3,204;27,641;0,000;231,740;Inf;235,000;230,000;-12,027;2,940;-6,843;24,256
12366,500;2,678;0,610;-35,209;3,285;9,635;5,238;37,670;4,873;-25,172;-2,755;0,000;39,300;39,500;9,616;3,167;-12,843;-9,843;-14,281;-11,295;-3,204;27,641;0,000;228,640;Inf;235,000;230,000;-12,088;2,935;-6,829;24,267
12367,000;2,678;0,610;-35,209;3,285;9,635;5,250;37,675;4,864;-25,163;-2,749;0,000;39,305;39,534;9,616;3,167;-12,926;-9,855;-14,234;-11,303;-3,190;27,661;0,000;228,640;Inf;236,000;230,000;-12,065;2,931;-6,809;24,262
12367,500;2,678;0,610;-35,209;3,285;9,635;5,250;37,675;4,864;-25,163;-2,749;0,000;39,300;39,500;9,616;3,167;-12,920;-9,863;-14,279;-11,249;-3,190;27,661;0,000;228,940;Inf;236,000;230,000;-12,080;2,927;-6,828;24,401
12368,000;2,771;0,723;-34,171;3,230;9,530;5,250;37,675;4,864;-25,163;-2,749;0,000;39,300;39,500;9,748;3,329;-12,817;-9,838;-14,280;-11,303;-3,190;27,661;0,000;228,940;Inf;237,000;230,000;-12,078;2,923;-6,833;24,409
12368,500;2,771;0,723;-34,171;3,230;9,530;5,250;37,675;4,864;-25,163;-2,749;0,000;39,300;39,500;9,748;3,329;-12,885;-9,838;-14,217;-11,302;-3,190;27,661;0,000;228,740;Inf;237,000;230,000;-12,059;2,920;-6,825;24,405
12369,000;2,771;0,723;-34,171;3,230;9,530;5,250;37,675;4,864;-25,163;-2,749;0,000;39,300;39,500;9,748;3,329;-12,884;-9,848;-14,178;-11,300;-3,190;27,661;0,000;228,740;Inf;238,000;230,000;-12,060;2,918;-6,827;24,425
12369,500;2,771;0,723;-34,171;3,230;9,530;5,250;37,675;4,864;-25,163;-2,749;0,000;39,300;39,500;9,748;3,329;-12,832;-9,814;-14,173;-11,239;-3,190;27,661;0,000;227,640;Inf;238,000;230,000;-12,052;2,916;-6,858;24,412
12370,000;2,771;0,723;-34,171;3,230;9,530;5,224;37,670;4,858;-25,227;-2,745;0,000;39,291;39,550;9,748;3,329;-12,892;-9,834;-14,176;-11,276;-3,188;27,664;0,000;227,640;Inf;239,000;230,000;-12,014;2,913;-6,833;24,412
12370,500;2,771;0,723;-34,171;3,230;9,530;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,748;3,329;-12,822;-9,848;-14,194;-11,291;-3,188;27,664;0,000;228,040;Inf;239,000;230,000;-12,045;2,911;-6,835;24,423
12371,000;2,758;0,706;-34,517;3,303;9,577;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,629;3,165;-12,817;-9,858;-14,148;-11,276;-3,188;27,664;0,000;228,040;Inf;240,000;230,000;-12,039;2,909;-6,837;24,410
12371,500;2,758;0,706;-34,517;3,303;9,577;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,629;3,165;-12,778;-9,829;-14,172;-11,263;-3,188;27,664;0,000;227,740;Inf;240,000;230,000;-12,025;2,906;-6,828;24,390
12372,000;2,758;0,706;-34,517;3,303;9,577;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,629;3,165;-12,869;-9,834;-14,189;-11,267;-3,188;27,664;0,000;227,740;Inf;241,000;230,000;-12,010;2,904;-6,827;24,418
12372,500;2,758;0,706;-34,517;3,303;9,577;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,629;3,165;-12,798;-9,835;-14,077;-11,253;-3,188;27,664;0,000;231,240;Inf;241,000;230,000;-12,040;2,901;-6,843;24,551
12373,000;2,758;0,706;-34,517;3,303;9,577;5,224;37,670;4,858;-25,227;-2,745;0,000;39,300;39,500;9,629;3,165;-12,816;-9,873;-14,171;-11,240;-3,188;27,664;0,000;231,240;Inf;240,000;230,000;-11,991;2,899;-6,830;24,634
12373,500;2,758;0,706;-34,517;3,303;9,577;5,204;37,665;4,880;-25,342;-2,728;0,000;39,287;39,521;9,629;3,165;-12,632;-9,850;-14,092;-11,293;-3,180;27,666;0,000;230,840;Inf;240,000;230,000;-12,025;2,897;-6,823;24,757
12374,000;2,758;0,706;-34,517;3,303;9,577;5,204;37,665;4,880;-25,342;-2,728;0,000;39,300;39,500;9,629;3,165;-12,770;-9,843;-14,053;-11,293;-3,180;27,666;0,000;230,840;Inf;240,000;230,000;-11,967;2,894;-6,829;24,804
12374,500;3,171;0,739;-35,209;3,241;9,579;5,204;37,665;4,880;-25,342;-2,728;0,000;39,300;39,500;9,642;3,155;-12,855;-9,857;-14,160;-11,266;-3,180;27,666;0,000;230,640;Inf;240,000;230,000;-11,990;2,892;-6,821;24,859
12375,000;3,171;0,739;-35,209;3,241;9,579;5,204;37,665;4,880;-25,342;-2,728;0,000;39,300;39,500;9,642;3,155;-12,805;-9,839;-14,077;-11,276;-3,180;27,666;0,000;230,640;Inf;240,000;230,000;-12,034;2,897;-6,814;24,995
12375,500;3,171;0,739;-35,209;3,241;9,579;5,204;37,665;4,880;-25,342;-2,728;0,000;39,300;39,500;9,642;3,155;-12,803;-9,839;-14,223;-11,283;-3,180;27,666;0,000;231,540;Inf;240,000;230,000;-11,999;2,901;-6,821;25,004
12376,000;3,171;0,739;-35,209;3,241;9,579;5,204;37,665;4,880;-25,342;-2,728;0,000;39,300;39,500;9,642;3,155;-12,885;-9,834;-14,185;-11,291;-3,180;27,666;0,000;231,540;Inf;239,000;230,000;-12,037;2,906;-6,831;25,000
12376,500;3,171;0,739;-35,209;3,241;9,579;5,219;37,674;4,889;-25,277;-2,739;0,000;39,275;39,494;9,642;3,155;-12,936;-9,813;-14,252;-11,313;-3,177;27,667;0,000;231,840;Inf;239,000;230,000;-12,049;2,910;-6,828;24,989
12377,000;3,171;0,739;-35,209;3,241;9,579;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,642;3,155;-12,932;-9,871;-14,326;-11,362;-3,177;27,667;0,000;231,840;Inf;238,000;230,000;-12,079;2,914;-6,815;25,027
12377,500;2,820;0,715;-34,394;3,284;9,565;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,795;3,338;-12,858;-9,870;-14,255;-11,319;-3,177;27,667;0,000;231,840;Inf;238,000;230,000;-12,122;2,918;-6,846;25,055
12378,000;2,820;0,715;-34,394;3,284;9,565;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,795;3,338;-12,964;-9,857;-14,255;-11,332;-3,177;27,667;0,000;231,840;Inf;237,000;230,000;-12,075;2,917;-6,819;25,078
12378,500;2,820;0,715;-34,394;3,284;9,565;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,795;3,338;-12,953;-9,861;-14,264;-11,353;-3,177;27,667;0,000;231,740;Inf;237,000;230,000;-12,102;2,915;-6,855;25,188
12379,000;2,820;0,715;-34,394;3,284;9,565;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,795;3,338;-12,958;-9,857;-14,274;-11,347;-3,177;27,667;0,000;231,740;Inf;236,000;230,000;-12,108;2,914;-6,852;25,243
12379,500;2,820;0,715;-34,394;3,284;9,565;5,219;37,674;4,889;-25,277;-2,739;0,000;39,300;39,500;9,795;3,338;-12,853;-9,867;-14,299;-11,302;-3,177;27,667;0,000;229,340;Inf;236,000;230,000;-12,109;2,912;-6,844;25,281
12380,000;2,820;0,715;-34,394;3,284;9,565;5,251;37,679;4,867;-25,233;-2,733;0,000;39,273;39,535;9,795;3,338;-12,930;-9,863;-14,238;-11,321;-3,175;27,661;0,000;229,340;Inf;236,000;230,000;-12,080;2,911;-6,837;25,288
12380,500;2,820;0,715;-34,394;3,284;9,565;5,251;37,679;4,867;-25,233;-2,733;0,000;39,300;39,500;9,795;3,338;-12,799;-9,839;-14,190;-11,244;-3,175;27,661;0,000;229,440;Inf;236,000;230,000;-12,088;2,909;-6,863;25,314
12381,000;3,245;0,832;-35,192;3,258;9,608;5,251;37,679;4,867;-25,233;-2,733;0,000;39,300;39,500;9,644;3,424;-12,886;-9,817;-14,155;-11,249;-3,175;27,661;0,000;229,440;Inf;236,000;230,000;-12,018;2,908;-6,849;25,328
12381,500;3,245;0,832;-35,192;3,258;9,608;5,251;37,679;4,867;-25,233;-2,733;0,000;39,300;39,500;9,644;3,424;-12,806;-9,856;-14,149;-11,251;-3,175;27,661;0,000;229,940;Inf;236,000;230,000;-12,027;2,913;-6,849;25,309
12382,000;3,245;0,832;-35,192;3,258;9,608;5,251;37,679;4,867;-25,233;-2,733;0,000;39,300;39,500;9,644;3,424;-12,835;-9,830;-14,168;-11,266;-3,175;27,661;0,000;229,940;Inf;236,000;230,000;-12,015;2,919;-6,849;25,364
12382,500;3,245;0,832;-35,192;3,258;9,608;5,251;37,679;4,867;-25,233;-2,733;0,000;39,300;39,500;9,644;3,424;-12,804;-9,833;-14,094;-11,239;-3,175;27,661;0,000;228,340;Inf;236,000;230,000;-12,025;2,924;-6,839;25,419
12383,000;3,245;0,832;-35,192;3,258;9,608;5,263;37,669;4,862;-25,342;-2,729;0,000;39,280;39,490;9,644;3,424;-12,654;-9,820;-14,150;-11,235;-3,174;27,675;0,000;228,340;Inf;237,000;230,000;-11,993;2,929;-6,860;25,450
12383,500;3,245;0,832;-35,192;3,258;9,608;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,644;3,424;-12,738;-9,845;-14,169;-11,264;-3,174;27,675;0,000;227,940;Inf;237,000;230,000;-11,965;2,934;-6,835;25,458
12384,000;2,289;0,629;-33,414;3,297;9,567;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,674;3,161;-12,874;-9,837;-14,179;-11,309;-3,174;27,675;0,000;227,940;Inf;238,000;230,000;-12,004;2,940;-6,829;25,477
12384,500;2,289;0,629;-33,414;3,297;9,567;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,674;3,161;-12,840;-9,833;-14,091;-11,286;-3,174;27,675;0,000;228,240;Inf;238,000;230,000;-12,050;2,929;-6,827;25,508
12385,000;2,289;0,629;-33,414;3,297;9,567;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,674;3,161;-12,874;-9,833;-14,178;-11,291;-3,174;27,675;0,000;228,240;Inf;239,000;230,000;-12,012;2,918;-6,833;25,504
12385,500;2,289;0,629;-33,414;3,297;9,567;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,674;3,161;-12,897;-9,855;-14,228;-11,279;-3,174;27,675;0,000;228,940;Inf;239,000;230,000;-12,044;2,908;-6,829;25,606
12386,000;2,289;0,629;-33,414;3,297;9,567;5,263;37,669;4,862;-25,342;-2,729;0,000;39,300;39,500;9,674;3,161;-12,866;-9,866;-14,232;-11,331;-3,174;27,675;0,000;228,940;Inf;240,000;230,000;-12,065;2,898;-6,835;25,765
12386,500;2,289;0,629;-33,414;3,297;9,567;5,206;37,670;4,847;-25,294;-2,738;0,000;39,261;39,579;9,674;3,161;-12,813;-9,847;-14,139;-11,273;-3,191;27,668;0,000;229,140;Inf;240,000;230,000;-12,074;2,888;-6,842;25,834
12387,000;2,289;0,629;-33,414;3,297;9,567;5,206;37,670;4,847;-25,294;-2,738;0,000;39,300;39,600;9,674;3,161;-12,807;-9,880;-14,145;-11,292;-3,191;27,668;0,000;229,140;Inf;240,000;230,000;-12,018;2,878;-6,856;25,869
12387,500;3,082;0,798;-33,782;3,246;9,638;5,206;37,670;4,847;-25,294;-2,738;0,000;39,300;39,600;9,789;3,174;-12,902;-9,848;-14,197;-11,285;-3,191;27,668;0,000;229,040;Inf;240,000;230,000;-12,031;2,868;-6,839;25,851
12388,000;3,082;0,798;-33,782;3,246;9,638;5,206;37,670;4,847;-25,294;-2,738;0,000;39,300;39,600;9,789;3,174;-12,838;-9,853;-14,180;-11,276;-3,191;27,668;0,000;229,040;Inf;240,000;230,000;-12,058;2,872;-6,870;25,884
12388,500;3,082;0,798;-33,782;3,246;9,638;5,206;37,670;4,847;-25,294;-2,738;0,000;39,300;39,600;9,789;3,174;-12,779;-9,873;-14,222;-11,297;-3,191;27,668;0,000;232,740;Inf;240,000;230,000;-12,037;2,875;-6,870;25,904
12389,000;3,082;0,798;-33,782;3,246;9,638;5,206;37,670;4,847;-25,294;-2,738;0,000;39,300;39,600;9,789;3,174;-12,904;-9,873;-14,198;-11,325;-3,191;27,668;0,000;232,740;Inf;239,000;230,000;-12,043;2,879;-6,849;25,912
12389,500;3,082;0,798;-33,782;3,246;9,638;5,210;37,672;4,866;-25,366;-2,736;0,000;39,252;39,516;9,789;3,174;-12,934;-9,875;-14,253;-11,347;-3,193;27,670;0,000;232,040;Inf;239,000;230,000;-12,075;2,882;-6,858;25,890
12390,000;3,082;0,798;-33,782;3,246;9,638;5,210;37,672;4,866;-25,366;-2,736;0,000;39,300;39,500;9,789;3,174;-12,868;-9,893;-14,283;-11,340;-3,193;27,670;0,000;232,040;Inf;238,000;230,000;-12,102;2,885;-6,868;25,870
12390,500;2,515;0,659;-34,449;3,268;9,613;5,210;37,672;4,866;-25,366;-2,736;0,000;39,300;39,500;9,617;3,153;-12,908;-9,893;-14,169;-11,329;-3,193;27,670;0,000;232,040;Inf;238,000;230,000;-12,096;2,889;-6,877;25,860
12391,000;2,515;0,659;-34,449;3,268;9,613;5,210;37,672;4,866;-25,366;-2,736;0,000;39,300;39,500;9,617;3,153;-12,951;-9,852;-14,198;-11,309;-3,193;27,670;0,000;232,040;Inf;237,000;230,000;-12,075;2,883;-6,856;25,875
12391,500;2,515;0,659;-34,449;3,268;9,613;5,210;37,672;4,866;-25,366;-2,736;0,000;39,300;39,500;9,617;3,153;-12,954;-9,914;-14,352;-11,372;-3,193;27,670;0,000;231,740;Inf;237,000;230,000;-12,078;2,876;-6,879;25,888
12392,000;2,515;0,659;-34,449;3,268;9,613;5,210;37,672;4,866;-25,366;-2,736;0,000;39,300;39,500;9,617;3,153;-12,903;-9,908;-14,228;-11,375;-3,193;27,670;0,000;231,740;Inf;236,000;230,000;-12,148;2,871;-6,879;25,870
12392,500;2,515;0,659;-34,449;3,268;9,613;5,218;37,671;4,877;-25,342;-2,744;0,000;39,248;39,484;9,617;3,153;-12,874;-9,879;-14,209;-11,283;-3,198;27,670;0,000;230,240;Inf;236,000;230,000;-12,103;2,865;-6,895;25,843
12393,000;2,515;0,659;-34,449;3,268;9,613;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,617;3,153;-12,931;-9,926;-14,324;-11,383;-3,198;27,670;0,000;230,240;Inf;236,000;230,000;-12,061;2,859;-6,886;25,744
12393,500;2,515;0,659;-34,449;3,268;9,613;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,617;3,153;-12,903;-9,944;-14,258;-11,377;-3,198;27,670;0,000;229,840;Inf;236,000;230,000;-12,141;2,853;-6,884;25,710
12394,000;3,246;0,769;-35,209;3,240;9,644;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,639;3,299;-12,750;-9,886;-14,170;-11,334;-3,198;27,670;0,000;229,840;Inf;236,000;230,000;-12,120;2,848;-6,879;25,663
12394,500;3,246;0,769;-35,209;3,240;9,644;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,639;3,299;-12,949;-9,865;-14,201;-11,338;-3,198;27,670;0,000;230,040;Inf;236,000;230,000;-12,035;2,854;-6,899;25,633
12395,000;3,246;0,769;-35,209;3,240;9,644;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,639;3,299;-12,911;-9,945;-14,302;-11,377;-3,198;27,670;0,000;230,040;Inf;236,000;230,000;-12,088;2,861;-6,892;25,617
12395,500;3,246;0,769;-35,209;3,240;9,644;5,218;37,671;4,877;-25,342;-2,744;0,000;39,200;39,500;9,639;3,299;-12,878;-9,892;-14,178;-11,329;-3,198;27,670;0,000;227,740;Inf;236,000;230,000;-12,134;2,867;-6,906;25,649
12396,000;3,246;0,769;-35,209;3,240;9,644;5,233;37,664;4,866;-25,399;-2,764;0,000;39,250;39,508;9,639;3,299;-12,820;-9,889;-14,178;-11,313;-3,200;27,672;0,000;227,740;Inf;237,000;230,000;-12,069;2,873;-6,904;25,685
12396,500;3,246;0,769;-35,209;3,240;9,644;5,233;37,664;4,866;-25,399;-2,764;0,000;39,200;39,500;9,639;3,299;-12,914;-9,851;-14,141;-11,302;-3,200;27,672;0,000;227,940;Inf;237,000;230,000;-12,050;2,879;-6,879;25,750
12397,000;2,360;0,680;-33,920;3,255;9,530;5,233;37,664;4,866;-25,399;-2,764;0,000;39,200;39,500;9,710;3,177;-12,844;-9,901;-14,250;-11,333;-3,200;27,672;0,000;227,940;Inf;238,000;230,000;-12,052;2,885;-6,911;25,732
12397,500;2,360;0,680;-33,920;3,255;9,530;5,233;37,664;4,866;-25,399;-2,764;0,000;39,200;39,500;9,710;3,177;-12,769;-9,846;-14,127;-11,253;-3,200;27,672;0,000;227,740;Inf;238,000;230,000;-12,082;2,877;-6,899;25,667
12398,000;2,360;0,680;-33,920;3,255;9,530;5,233;37,664;4,866;-25,399;-2,764;0,000;39,200;39,500;9,710;3,177;-12,745;-9,881;-14,140;-11,271;-3,200;27,672;0,000;227,740;Inf;239,000;230,000;-11,999;2,868;-6,876;25,596
12398,500;2,360;0,680;-33,920;3,255;9,530;5,233;37,664;4,866;-25,399;-2,764;0,000;39,200;39,500;9,710;3,177;-12,853;-9,870;-14,207;-11,314;-3,200;27,672;0,000;228,640;Inf;239,000;230,000;-12,009;2,860;-6,902;25,515
12399,000;2,360;0,680;-33,920;3,255;9,530;5,241;37,659;4,869;-25,469;-2,759;0,000;39,251;39,546;9,710;3,177;-12,900;-9,893;-14,230;-11,347;-3,194;27,668;0,000;228,640;Inf;240,000;230,000;-12,061;2,852;-6,886;25,435
12399,500;2,360;0,680;-33,920;3,255;9,530;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,710;3,177;-12,911;-9,898;-14,241;-11,344;-3,194;27,668;0,000;228,540;Inf;240,000;230,000;-12,093;2,844;-6,867;25,426
12400,000;2,360;0,680;-33,920;3,255;9,530;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,710;3,177;-12,930;-9,907;-14,315;-11,350;-3,194;27,668;0,000;228,540;Inf;241,000;230,000;-12,099;2,836;-6,895;25,395
12400,500;3,112;0,806;-33,781;3,278;9,538;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,779;3,052;-12,965;-9,922;-14,385;-11,366;-3,194;27,668;0,000;228,540;Inf;241,000;230,000;-12,125;2,828;-6,890;25,333
12401,000;3,112;0,806;-33,781;3,278;9,538;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,779;3,052;-12,987;-9,890;-14,276;-11,355;-3,194;27,668;0,000;228,540;Inf;242,000;230,000;-12,160;2,833;-6,891;25,297
