t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12401,500;3,112;0,806;-33,781;3,278;9,538;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,779;3,052;-12,915;-9,908;-14,269;-11,360;-3,194;27,668;0,000;231,540;Inf;242,000;230,000;-12,127;2,837;-6,893;25,310
12402,000;3,112;0,806;-33,781;3,278;9,538;5,241;37,659;4,869;-25,469;-2,759;0,000;39,300;39,500;9,779;3,052;-12,909;-9,896;-14,289;-11,371;-3,194;27,668;0,000;231,540;Inf;241,000;230,000;-12,113;2,842;-6,901;25,315
12402,500;3,112;0,806;-33,781;3,278;9,538;5,259;37,668;4,876;-25,396;-2,759;0,000;39,242;39,588;9,779;3,052;-12,965;-9,901;-14,272;-11,363;-3,203;27,662;0,000;231,440;Inf;241,000;230,000;-12,116;2,846;-6,884;25,267
12403,000;3,112;0,806;-33,781;3,278;9,538;5,259;37,668;4,876;-25,396;-2,759;0,000;39,200;39,600;9,779;3,052;-13,017;-9,907;-14,278;-11,380;-3,203;27,662;0,000;231,440;Inf;240,000;230,000;-12,125;2,851;-6,894;25,238
12403,500;3,144;0,724;-35,209;3,218;9,623;5,259;37,668;4,876;-25,396;-2,759;0,000;39,200;39,600;9,650;3,166;-12,936;-9,903;-14,308;-11,380;-3,203;27,662;0,000;231,440;Inf;240,000;230,000;-12,145;2,855;-6,918;25,201
12404,000;3,144;0,724;-35,209;3,218;9,623;5,259;37,668;4,876;-25,396;-2,759;0,000;39,200;39,600;9,650;3,166;-13,024;-9,892;-14,303;-11,350;-3,203;27,662;0,000;231,440;Inf;239,000;230,000;-12,132;2,860;-6,929;25,212
12404,500;3,144;0,724;-35,209;3,218;9,623;5,259;37,668;4,876;-25,396;-2,759;0,000;39,200;39,600;9,650;3,166;-12,968;-9,923;-14,311;-11,388;-3,203;27,662;0,000;231,740;Inf;239,000;230,000;-12,142;2,864;-6,934;25,211
12405,000;3,144;0,724;-35,209;3,218;9,623;5,259;37,668;4,876;-25,396;-2,759;0,000;39,200;39,600;9,650;3,166;-13,032;-9,960;-14,444;-11,442;-3,203;27,662;0,000;231,740;Inf;238,000;230,000;-12,147;2,869;-6,916;25,184
12405,500;3,144;0,724;-35,209;3,218;9,623;5,221;37,655;4,863;-25,374;-2,756;0,000;39,239;39,518;9,650;3,166;-13,062;-9,930;-14,365;-11,408;-3,208;27,647;0,000;231,440;Inf;238,000;230,000;-12,220;2,873;-6,930;25,190
12406,000;3,144;0,724;-35,209;3,218;9,623;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,650;3,166;-13,065;-9,937;-14,341;-11,409;-3,208;27,647;0,000;231,440;Inf;237,000;230,000;-12,191;2,878;-6,921;25,230
12406,500;3,144;0,724;-35,209;3,218;9,623;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,650;3,166;-12,984;-9,968;-14,399;-11,433;-3,208;27,647;0,000;231,740;Inf;237,000;230,000;-12,188;2,882;-6,917;25,264
12407,000;2,818;0,717;-34,215;3,271;9,624;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,645;3,171;-13,010;-9,947;-14,355;-11,437;-3,208;27,647;0,000;231,740;Inf;236,000;230,000;-12,196;2,886;-6,922;25,291
12407,500;2,818;0,717;-34,215;3,271;9,624;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,645;3,171;-12,983;-9,979;-14,366;-11,443;-3,208;27,647;0,000;231,240;Inf;236,000;230,000;-12,188;2,885;-6,925;25,288
12408,000;2,818;0,717;-34,215;3,271;9,624;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,645;3,171;-13,011;-9,969;-14,368;-11,438;-3,208;27,647;0,000;231,240;Inf;235,000;230,000;-12,193;2,884;-6,933;25,312
12408,500;2,818;0,717;-34,215;3,271;9,624;5,221;37,655;4,863;-25,374;-2,756;0,000;39,200;39,500;9,645;3,171;-12,970;-9,922;-14,311;-11,398;-3,208;27,647;0,000;228,240;Inf;235,000;230,000;-12,197;2,883;-6,938;25,368
12409,000;2,818;0,717;-34,215;3,271;9,624;5,217;37,667;4,861;-25,394;-2,740;0,000;39,237;39,496;9,645;3,171;-12,962;-9,920;-14,247;-11,366;-3,195;27,660;0,000;228,240;Inf;236,000;230,000;-12,150;2,882;-6,937;25,378
12409,500;2,818;0,717;-34,215;3,271;9,624;5,217;37,667;4,861;-25,394;-2,740;0,000;39,200;39,500;9,645;3,171;-12,847;-9,919;-14,284;-11,348;-3,195;27,660;0,000;228,140;Inf;236,000;230,000;-12,124;2,881;-6,955;25,369
12410,000;2,696;0,745;-34,060;3,316;9,563;5,217;37,667;4,861;-25,394;-2,740;0,000;39,200;39,500;9,666;3,226;-12,954;-9,872;-14,182;-11,318;-3,195;27,660;0,000;228,140;Inf;237,000;230,000;-12,099;2,880;-6,922;25,331
12410,500;2,696;0,745;-34,060;3,316;9,563;5,217;37,667;4,861;-25,394;-2,740;0,000;39,200;39,500;9,666;3,226;-12,842;-9,928;-14,258;-11,329;-3,195;27,660;0,000;228,240;Inf;237,000;230,000;-12,082;2,877;-6,925;25,355
12411,000;2,696;0,745;-34,060;3,316;9,563;5,217;37,667;4,861;-25,394;-2,740;0,000;39,200;39,500;9,666;3,226;-12,913;-9,906;-14,201;-11,328;-3,195;27,660;0,000;228,240;Inf;238,000;230,000;-12,089;2,874;-6,941;25,407
12411,500;2,696;0,745;-34,060;3,316;9,563;5,217;37,667;4,861;-25,394;-2,740;0,000;39,200;39,500;9,666;3,226;-12,826;-9,916;-14,150;-11,314;-3,195;27,660;0,000;226,940;Inf;238,000;230,000;-12,087;2,871;-6,923;25,420
12412,000;2,696;0,745;-34,060;3,316;9,563;5,178;37,643;4,848;-25,568;-2,754;0,000;39,240;39,556;9,666;3,226;-12,825;-9,914;-14,156;-11,344;-3,198;27,666;0,000;226,940;Inf;239,000;230,000;-12,051;2,868;-6,921;25,410
12412,500;2,696;0,745;-34,060;3,316;9,563;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,666;3,226;-12,956;-9,921;-14,215;-11,372;-3,198;27,666;0,000;227,440;Inf;239,000;230,000;-12,060;2,865;-6,924;25,321
12413,000;2,987;0,753;-34,477;3,249;9,665;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,702;3,167;-12,970;-9,912;-14,260;-11,377;-3,198;27,666;0,000;227,440;Inf;240,000;230,000;-12,116;2,863;-6,936;25,224
12413,500;2,987;0,753;-34,477;3,249;9,665;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,702;3,167;-13,018;-9,962;-14,427;-11,442;-3,198;27,666;0,000;227,240;Inf;240,000;230,000;-12,130;2,865;-6,917;25,178
12414,000;2,987;0,753;-34,477;3,249;9,665;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,702;3,167;-12,919;-9,974;-14,317;-11,447;-3,198;27,666;0,000;227,240;Inf;241,000;230,000;-12,212;2,867;-6,929;25,149
12414,500;2,987;0,753;-34,477;3,249;9,665;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,702;3,167;-13,050;-9,935;-14,331;-11,400;-3,198;27,666;0,000;230,340;Inf;241,000;230,000;-12,164;2,869;-6,912;25,019
12415,000;2,987;0,753;-34,477;3,249;9,665;5,178;37,643;4,848;-25,568;-2,754;0,000;39,200;39,600;9,702;3,167;-13,019;-9,985;-14,412;-11,479;-3,198;27,666;0,000;230,340;Inf;241,000;230,000;-12,179;2,871;-6,937;24,957
12415,500;2,987;0,753;-34,477;3,249;9,665;5,243;37,661;4,873;-25,462;-2,730;0,000;39,239;39,526;9,702;3,167;-13,004;-10,005;-14,455;-11,480;-3,191;27,665;0,000;230,140;Inf;241,000;230,000;-12,224;2,872;-6,952;24,894
12416,000;2,987;0,753;-34,477;3,249;9,665;5,243;37,661;4,873;-25,462;-2,730;0,000;39,200;39,500;9,702;3,167;-13,029;-9,989;-14,452;-11,439;-3,191;27,665;0,000;230,140;Inf;241,000;230,000;-12,236;2,874;-6,949;24,831
12416,500;2,997;0,703;-35,209;3,244;9,668;5,243;37,661;4,873;-25,462;-2,730;0,000;39,200;39,500;9,474;3,288;-13,054;-9,973;-14,334;-11,425;-3,191;27,665;0,000;230,240;Inf;241,000;230,000;-12,227;2,876;-6,955;24,765
12417,000;2,997;0,703;-35,209;3,244;9,668;5,243;37,661;4,873;-25,462;-2,730;0,000;39,200;39,500;9,474;3,288;-12,982;-9,969;-14,393;-11,441;-3,191;27,665;0,000;230,240;Inf;241,000;230,000;-12,197;2,878;-6,965;24,702
12417,500;2,997;0,703;-35,209;3,244;9,668;5,243;37,661;4,873;-25,462;-2,730;0,000;39,200;39,500;9,474;3,288;-13,027;-9,980;-14,380;-11,434;-3,191;27,665;0,000;232,240;Inf;241,000;230,000;-12,196;2,880;-6,957;24,657
12418,000;2,997;0,703;-35,209;3,244;9,668;5,243;37,661;4,873;-25,462;-2,730;0,000;39,200;39,500;9,474;3,288;-13,017;-9,975;-14,393;-11,447;-3,191;27,665;0,000;232,240;Inf;240,000;230,000;-12,205;2,882;-6,962;24,555
12418,500;2,997;0,703;-35,209;3,244;9,668;5,247;37,669;4,875;-25,436;-2,739;0,000;39,235;39,583;9,474;3,288;-12,931;-9,993;-14,397;-11,453;-3,193;27,649;0,000;232,140;Inf;240,000;230,000;-12,208;2,884;-6,956;24,518
12419,000;2,997;0,703;-35,209;3,244;9,668;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,474;3,288;-13,115;-10,002;-14,443;-11,503;-3,193;27,649;0,000;232,140;Inf;239,000;230,000;-12,194;2,886;-6,957;24,497
12419,500;3,030;0,693;-35,209;3,233;9,600;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,661;3,280;-13,105;-9,997;-14,451;-11,504;-3,193;27,649;0,000;231,640;Inf;239,000;230,000;-12,266;2,888;-6,958;24,448
12420,000;3,030;0,693;-35,209;3,233;9,600;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,661;3,280;-13,043;-9,997;-14,470;-11,493;-3,193;27,649;0,000;231,640;Inf;238,000;230,000;-12,264;2,890;-6,963;24,390
12420,500;3,030;0,693;-35,209;3,233;9,600;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,661;3,280;-13,067;-9,997;-14,410;-11,477;-3,193;27,649;0,000;231,940;Inf;238,000;230,000;-12,251;2,892;-6,965;24,367
12421,000;3,030;0,693;-35,209;3,233;9,600;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,661;3,280;-13,088;-10,014;-14,424;-11,480;-3,193;27,649;0,000;231,940;Inf;237,000;230,000;-12,238;2,894;-6,957;24,344
12421,500;3,030;0,693;-35,209;3,233;9,600;5,247;37,669;4,875;-25,436;-2,739;0,000;39,200;39,600;9,661;3,280;-13,131;-9,998;-14,449;-11,452;-3,193;27,649;0,000;229,740;Inf;237,000;230,000;-12,252;2,897;-6,974;24,308
12422,000;3,030;0,693;-35,209;3,233;9,600;5,239;37,666;4,862;-25,395;-2,759;0,000;39,232;39,526;9,661;3,280;-13,047;-10,016;-14,408;-11,475;-3,205;27,651;0,000;229,740;Inf;237,000;230,000;-12,258;2,899;-6,971;24,293
12422,500;3,030;0,693;-35,209;3,233;9,600;5,239;37,666;4,862;-25,395;-2,759;0,000;39,200;39,500;9,661;3,280;-13,053;-10,046;-14,453;-11,498;-3,205;27,651;0,000;230,140;Inf;237,000;230,000;-12,237;2,901;-6,991;24,257
12423,000;3,044;0,708;-35,209;3,237;9,653;5,239;37,666;4,862;-25,395;-2,759;0,000;39,200;39,500;9,575;3,209;-13,050;-10,009;-14,436;-11,469;-3,205;27,651;0,000;230,140;Inf;237,000;230,000;-12,262;2,903;-7,004;24,261
12423,500;3,044;0,708;-35,209;3,237;9,653;5,239;37,666;4,862;-25,395;-2,759;0,000;39,200;39,500;9,575;3,209;-13,111;-10,027;-14,423;-11,492;-3,205;27,651;0,000;230,040;Inf;237,000;230,000;-12,241;2,905;-6,995;24,273
12424,000;3,044;0,708;-35,209;3,237;9,653;5,239;37,666;4,862;-25,395;-2,759;0,000;39,200;39,500;9,575;3,209;-13,054;-10,030;-14,394;-11,438;-3,205;27,651;0,000;230,040;Inf;237,000;230,000;-12,263;2,908;-7,005;24,348
12424,500;3,044;0,708;-35,209;3,237;9,653;5,239;37,666;4,862;-25,395;-2,759;0,000;39,200;39,500;9,575;3,209;-13,056;-9,998;-14,359;-11,478;-3,205;27,651;0,000;228,140;Inf;237,000;230,000;-12,229;2,910;-6,977;24,358
12425,000;3,044;0,708;-35,209;3,237;9,653;5,244;37,664;4,844;-25,471;-2,754;0,000;39,236;39,566;9,575;3,209;-13,017;-10,021;-14,431;-11,485;-3,206;27,661;0,000;228,140;Inf;238,000;230,000;-12,223;2,912;-7,002;24,520
12425,500;3,044;0,708;-35,209;3,237;9,653;5,244;37,664;4,844;-25,471;-2,754;0,000;39,200;39,600;9,575;3,209;-13,037;-10,005;-14,332;-11,452;-3,206;27,661;0,000;227,840;Inf;238,000;230,000;-12,239;2,914;-6,991;24,585
12426,000;3,604;0,869;-35,209;3,045;9,637;5,244;37,664;4,844;-25,471;-2,754;0,000;39,200;39,600;9,677;3,333;-12,960;-10,015;-14,350;-11,399;-3,206;27,661;0,000;227,840;Inf;239,000;230,000;-12,207;2,916;-6,988;24,673
12426,500;3,604;0,869;-35,209;3,045;9,637;5,244;37,664;4,844;-25,471;-2,754;0,000;39,200;39,600;9,677;3,333;-12,990;-9,973;-14,305;-11,421;-3,206;27,661;0,000;227,840;Inf;239,000;230,000;-12,181;2,928;-7,008;24,733
12427,000;3,604;0,869;-35,209;3,045;9,637;5,244;37,664;4,844;-25,471;-2,754;0,000;39,200;39,600;9,677;3,333;-12,926;-10,003;-14,347;-11,411;-3,206;27,661;0,000;227,840;Inf;240,000;230,000;-12,172;2,939;-6,975;24,794
12427,500;3,604;0,869;-35,209;3,045;9,637;5,244;37,664;4,844;-25,471;-2,754;0,000;39,200;39,600;9,677;3,333;-13,010;-10,006;-14,372;-11,480;-3,206;27,661;0,000;228,540;Inf;240,000;230,000;-12,172;2,950;-6,988;24,864
12428,000;3,604;0,869;-35,209;3,045;9,637;5,207;37,653;4,849;-25,532;-2,757;0,000;39,221;39,551;9,677;3,333;-12,889;-9,969;-14,346;-11,438;-3,202;27,657;0,000;228,540;Inf;241,000;230,000;-12,217;2,960;-6,991;24,912
12428,500;3,604;0,869;-35,209;3,045;9,637;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,677;3,333;-13,037;-10,006;-14,355;-11,461;-3,202;27,657;0,000;228,840;Inf;241,000;230,000;-12,160;2,971;-6,995;24,958
12429,000;3,604;0,869;-35,209;3,045;9,637;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,677;3,333;-13,058;-10,008;-14,352;-11,465;-3,202;27,657;0,000;228,840;Inf;242,000;230,000;-12,215;2,981;-7,005;25,001
12429,500;3,222;0,770;-35,209;3,197;9,688;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,439;3,228;-13,001;-10,033;-14,393;-11,475;-3,202;27,657;0,000;228,740;Inf;242,000;230,000;-12,221;2,992;-7,005;25,033
12430,000;3,222;0,770;-35,209;3,197;9,688;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,439;3,228;-13,101;-10,061;-14,470;-11,501;-3,202;27,657;0,000;228,740;Inf;243,000;230,000;-12,225;2,995;-7,010;25,042
12430,500;3,222;0,770;-35,209;3,197;9,688;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,439;3,228;-13,041;-10,028;-14,371;-11,479;-3,202;27,657;0,000;232,940;Inf;243,000;230,000;-12,283;2,999;-7,026;25,034
12431,000;3,222;0,770;-35,209;3,197;9,688;5,207;37,653;4,849;-25,532;-2,757;0,000;39,200;39,600;9,439;3,228;-13,019;-10,049;-14,403;-11,500;-3,202;27,657;0,000;232,940;Inf;242,000;230,000;-12,230;3,003;-7,027;25,054
12431,500;3,222;0,770;-35,209;3,197;9,688;5,174;37,648;4,835;-25,561;-2,762;0,000;39,221;39,566;9,439;3,228;-13,084;-10,055;-14,418;-11,513;-3,211;27,657;0,000;233,040;Inf;242,000;230,000;-12,243;3,006;-7,031;25,164
12432,000;3,222;0,770;-35,209;3,197;9,688;5,174;37,648;4,835;-25,561;-2,762;0,000;39,200;39,600;9,439;3,228;-13,081;-10,048;-14,437;-11,529;-3,211;27,657;0,000;233,040;Inf;241,000;230,000;-12,267;3,010;-7,029;25,350
12432,500;2,610;0,739;-34,098;3,285;9,458;5,174;37,648;4,835;-25,561;-2,762;0,000;39,200;39,600;9,695;3,200;-13,099;-10,064;-14,444;-11,521;-3,211;27,657;0,000;233,340;Inf;241,000;230,000;-12,274;3,013;-7,011;25,479
12433,000;2,610;0,739;-34,098;3,285;9,458;5,174;37,648;4,835;-25,561;-2,762;0,000;39,200;39,600;9,695;3,200;-13,076;-10,054;-14,415;-11,486;-3,211;27,657;0,000;233,340;Inf;240,000;230,000;-12,282;3,007;-7,033;25,488
12433,500;2,610;0,739;-34,098;3,285;9,458;5,174;37,648;4,835;-25,561;-2,762;0,000;39,200;39,600;9,695;3,200;-13,032;-10,073;-14,417;-11,489;-3,211;27,657;0,000;232,540;Inf;240,000;230,000;-12,258;3,000;-7,015;25,481
12434,000;2,610;0,739;-34,098;3,285;9,458;5,174;37,648;4,835;-25,561;-2,762;0,000;39,200;39,600;9,695;3,200;-13,067;-10,043;-14,385;-11,508;-3,211;27,657;0,000;232,540;Inf;239,000;230,000;-12,253;2,994;-7,026;25,529
12434,500;2,610;0,739;-34,098;3,285;9,458;5,233;37,668;4,886;-25,572;-2,764;0,000;39,229;39,662;9,695;3,200;-13,009;-10,072;-14,439;-11,498;-3,202;27,662;0,000;232,440;Inf;239,000;230,000;-12,251;2,988;-7,029;25,559
12435,000;2,610;0,739;-34,098;3,285;9,458;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,695;3,200;-13,095;-10,050;-14,475;-11,537;-3,202;27,662;0,000;232,440;Inf;238,000;230,000;-12,254;2,981;-7,015;25,666
12435,500;2,610;0,739;-34,098;3,285;9,458;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,695;3,200;-13,115;-10,081;-14,506;-11,538;-3,202;27,662;0,000;232,040;Inf;238,000;230,000;-12,289;2,975;-7,006;25,743
12436,000;3,096;0,733;-35,209;3,249;9,666;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,612;3,159;-13,149;-10,043;-14,462;-11,537;-3,202;27,662;0,000;232,040;Inf;237,000;230,000;-12,310;2,969;-7,011;25,776
12436,500;3,096;0,733;-35,209;3,249;9,666;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,612;3,159;-13,088;-10,065;-14,473;-11,555;-3,202;27,662;0,000;232,140;Inf;237,000;230,000;-12,298;2,971;-7,024;25,747
12437,000;3,096;0,733;-35,209;3,249;9,666;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,612;3,159;-13,115;-10,048;-14,452;-11,526;-3,202;27,662;0,000;232,140;Inf;236,000;230,000;-12,295;2,973;-7,035;25,743
12437,500;3,096;0,733;-35,209;3,249;9,666;5,233;37,668;4,886;-25,572;-2,764;0,000;39,200;39,700;9,612;3,159;-13,084;-10,069;-14,502;-11,541;-3,202;27,662;0,000;228,940;Inf;236,000;230,000;-12,285;2,975;-7,007;25,756
12438,000;3,096;0,733;-35,209;3,249;9,666;5,231;37,664;4,850;-25,500;-2,755;0,000;39,222;39,565;9,612;3,159;-13,154;-10,033;-14,402;-11,514;-3,216;27,660;0,000;228,940;Inf;237,000;230,000;-12,299;2,977;-7,011;25,752
12438,500;3,096;0,733;-35,209;3,249;9,666;5,231;37,664;4,850;-25,500;-2,755;0,000;39,200;39,600;9,612;3,159;-13,184;-10,029;-14,425;-11,515;-3,216;27,660;0,000;229,440;Inf;237,000;230,000;-12,275;2,979;-7,016;25,772
12439,000;3,575;0,861;-35,174;3,141;9,594;5,231;37,664;4,850;-25,500;-2,755;0,000;39,200;39,600;9,703;3,263;-13,087;-10,050;-14,440;-11,500;-3,216;27,660;0,000;229,440;Inf;237,000;230,000;-12,288;2,981;-7,024;25,764
12439,500;3,575;0,861;-35,174;3,141;9,594;5,231;37,664;4,850;-25,500;-2,755;0,000;39,200;39,600;9,703;3,263;-13,063;-10,069;-14,468;-11,543;-3,216;27,660;0,000;229,740;Inf;237,000;230,000;-12,269;2,991;-7,011;25,641
12440,000;3,575;0,861;-35,174;3,141;9,594;5,231;37,664;4,850;-25,500;-2,755;0,000;39,200;39,600;9,703;3,263;-13,108;-10,052;-14,421;-11,535;-3,216;27,660;0,000;229,740;Inf;237,000;230,000;-12,286;3,001;-7,028;25,585
12440,500;3,575;0,861;-35,174;3,141;9,594;5,231;37,664;4,850;-25,500;-2,755;0,000;39,200;39,600;9,703;3,263;-13,134;-10,049;-14,424;-11,520;-3,216;27,660;0,000;228,540;Inf;237,000;230,000;-12,279;3,010;-7,027;25,561
12441,000;3,575;0,861;-35,174;3,141;9,594;5,250;37,648;4,875;-25,516;-2,772;0,000;39,223;39,570;9,703;3,263;-13,222;-10,080;-14,534;-11,591;-3,212;27,661;0,000;228,540;Inf;238,000;230,000;-12,282;3,019;-7,024;25,550
12441,500;3,575;0,861;-35,174;3,141;9,594;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,703;3,263;-13,241;-10,094;-14,600;-11,561;-3,212;27,661;0,000;228,840;Inf;238,000;230,000;-12,357;3,028;-7,014;25,565
12442,000;3,575;0,861;-35,174;3,141;9,594;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,703;3,263;-13,165;-10,060;-14,463;-11,530;-3,212;27,661;0,000;228,840;Inf;239,000;230,000;-12,374;3,037;-7,017;25,565
12442,500;2,680;0,708;-33,684;3,235;9,518;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,814;3,159;-13,081;-10,071;-14,442;-11,515;-3,212;27,661;0,000;228,440;Inf;239,000;230,000;-12,304;3,046;-7,022;25,581
12443,000;2,680;0,708;-33,684;3,235;9,518;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,814;3,159;-13,108;-10,052;-14,447;-11,515;-3,212;27,661;0,000;228,440;Inf;240,000;230,000;-12,277;3,040;-7,031;25,555
12443,500;2,680;0,708;-33,684;3,235;9,518;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,814;3,159;-13,133;-10,050;-14,423;-11,507;-3,212;27,661;0,000;229,940;Inf;240,000;230,000;-12,281;3,034;-7,034;25,499
12444,000;2,680;0,708;-33,684;3,235;9,518;5,250;37,648;4,875;-25,516;-2,772;0,000;39,200;39,600;9,814;3,159;-13,110;-10,087;-14,501;-11,525;-3,212;27,661;0,000;229,940;Inf;240,000;230,000;-12,278;3,028;-7,048;25,463
12444,500;2,680;0,708;-33,684;3,235;9,518;5,243;37,656;4,846;-25,536;-2,770;0,000;39,219;39,601;9,814;3,159;-13,115;-10,060;-14,458;-11,508;-3,212;27,668;0,000;229,640;Inf;240,000;230,000;-12,306;3,023;-7,038;25,487
12445,000;2,680;0,708;-33,684;3,235;9,518;5,243;37,656;4,846;-25,536;-2,770;0,000;39,200;39,600;9,814;3,159;-13,163;-10,082;-14,473;-11,563;-3,212;27,668;0,000;229,640;Inf;240,000;230,000;-12,285;3,017;-7,059;25,537
12445,500;3,028;0,699;-35,209;3,213;9,612;5,243;37,656;4,846;-25,536;-2,770;0,000;39,200;39,600;9,572;3,210;-13,089;-10,102;-14,527;-11,550;-3,212;27,668;0,000;229,640;Inf;240,000;230,000;-12,320;3,012;-7,043;25,564
12446,000;3,028;0,699;-35,209;3,213;9,612;5,243;37,656;4,846;-25,536;-2,770;0,000;39,200;39,600;9,572;3,210;-13,181;-10,082;-14,480;-11,544;-3,212;27,668;0,000;229,640;Inf;240,000;230,000;-12,317;3,012;-7,048;25,534
12446,500;3,028;0,699;-35,209;3,213;9,612;5,243;37,656;4,846;-25,536;-2,770;0,000;39,200;39,600;9,572;3,210;-13,193;-10,074;-14,552;-11,547;-3,212;27,668;0,000;231,940;Inf;240,000;230,000;-12,322;3,012;-7,037;25,553
12447,000;3,028;0,699;-35,209;3,213;9,612;5,243;37,656;4,846;-25,536;-2,770;0,000;39,200;39,600;9,572;3,210;-13,169;-10,081;-14,504;-11,545;-3,212;27,668;0,000;231,940;Inf;239,000;230,000;-12,342;3,012;-7,051;25,440
12447,500;3,028;0,699;-35,209;3,213;9,612;5,252;37,653;4,878;-25,505;-2,755;0,000;39,236;39,618;9,572;3,210;-13,235;-10,068;-14,510;-11,547;-3,193;27,685;0,000;231,640;Inf;239,000;230,000;-12,325;3,013;-7,045;25,391
12448,000;3,028;0,699;-35,209;3,213;9,612;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,572;3,210;-13,064;-10,067;-14,433;-11,476;-3,193;27,685;0,000;231,640;Inf;238,000;230,000;-12,340;3,013;-7,045;25,356
12448,500;3,591;0,843;-35,209;3,233;9,497;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,580;3,124;-13,083;-10,014;-14,344;-11,463;-3,193;27,685;0,000;230,740;Inf;238,000;230,000;-12,260;3,013;-7,062;25,385
12449,000;3,591;0,843;-35,209;3,233;9,497;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,580;3,124;-13,093;-10,069;-14,378;-11,494;-3,193;27,685;0,000;230,740;Inf;238,000;230,000;-12,226;3,023;-7,053;25,450
12449,500;3,591;0,843;-35,209;3,233;9,497;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,580;3,124;-13,031;-10,067;-14,415;-11,521;-3,193;27,685;0,000;231,540;Inf;238,000;230,000;-12,258;3,032;-7,040;25,492
12450,000;3,591;0,843;-35,209;3,233;9,497;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,580;3,124;-13,067;-10,006;-14,330;-11,467;-3,193;27,685;0,000;231,540;Inf;237,000;230,000;-12,259;3,041;-7,047;25,487
12450,500;3,591;0,843;-35,209;3,233;9,497;5,252;37,653;4,878;-25,505;-2,755;0,000;39,200;39,600;9,580;3,124;-13,133;-10,018;-14,388;-11,466;-3,193;27,685;0,000;229,440;Inf;237,000;230,000;-12,218;3,050;-7,062;25,365
12451,000;3,591;0,843;-35,209;3,233;9,497;5,216;37,658;4,858;-25,592;-2,743;0,000;39,240;39,650;9,580;3,124;-13,129;-10,075;-14,438;-11,540;-3,185;27,688;0,000;229,440;Inf;237,000;230,000;-12,251;3,059;-7,050;25,374
12451,500;3,591;0,843;-35,209;3,233;9,497;5,216;37,658;4,858;-25,592;-2,743;0,000;39,200;39,700;9,580;3,124;-13,182;-10,042;-14,443;-11,515;-3,185;27,688;0,000;229,440;Inf;237,000;230,000;-12,296;3,068;-7,046;25,391
12452,000;2,884;0,650;-35,209;3,207;9,635;5,216;37,658;4,858;-25,592;-2,743;0,000;39,200;39,700;9,589;3,262;-13,145;-10,094;-14,524;-11,522;-3,185;27,688;0,000;229,440;Inf;237,000;230,000;-12,296;3,076;-7,057;25,405
12452,500;2,884;0,650;-35,209;3,207;9,635;5,216;37,658;4,858;-25,592;-2,743;0,000;39,200;39,700;9,589;3,262;-13,034;-10,099;-14,488;-11,575;-3,185;27,688;0,000;228,840;Inf;237,000;230,000;-12,321;3,073;-7,036;25,343
12453,000;2,884;0,650;-35,209;3,207;9,635;5,216;37,658;4,858;-25,592;-2,743;0,000;39,200;39,700;9,589;3,262;-13,203;-10,068;-14,490;-11,544;-3,185;27,688;0,000;228,840;Inf;238,000;230,000;-12,299;3,070;-7,040;25,312
12453,500;2,884;0,650;-35,209;3,207;9,635;5,216;37,658;4,858;-25,592;-2,743;0,000;39,200;39,700;9,589;3,262;-13,184;-10,113;-14,531;-11,509;-3,185;27,688;0,000;228,140;Inf;238,000;230,000;-12,326;3,067;-7,062;25,334
12454,000;2,884;0,650;-35,209;3,207;9,635;5,211;37,663;4,843;-25,548;-2,726;0,000;39,233;39,615;9,589;3,262;-13,129;-10,098;-14,484;-11,556;-3,183;27,682;0,000;228,140;Inf;239,000;230,000;-12,334;3,064;-7,059;25,424
12454,500;2,884;0,650;-35,209;3,207;9,635;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,589;3,262;-13,114;-10,109;-14,511;-11,567;-3,183;27,682;0,000;227,040;Inf;239,000;230,000;-12,317;3,061;-7,059;25,441
12455,000;2,673;0,629;-35,012;3,285;9,639;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,631;3,054;-13,147;-10,088;-14,493;-11,571;-3,183;27,682;0,000;227,040;Inf;240,000;230,000;-12,325;3,058;-7,063;25,406
12455,500;2,673;0,629;-35,012;3,285;9,639;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,631;3,054;-13,122;-10,079;-14,463;-11,550;-3,183;27,682;0,000;228,040;Inf;240,000;230,000;-12,325;3,052;-7,065;25,394
12456,000;2,673;0,629;-35,012;3,285;9,639;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,631;3,054;-13,090;-10,097;-14,463;-11,563;-3,183;27,682;0,000;228,040;Inf;241,000;230,000;-12,303;3,046;-7,067;25,404
12456,500;2,673;0,629;-35,012;3,285;9,639;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,631;3,054;-13,033;-10,085;-14,502;-11,562;-3,183;27,682;0,000;229,540;Inf;241,000;230,000;-12,303;3,039;-7,060;25,388
12457,000;2,673;0,629;-35,012;3,285;9,639;5,211;37,663;4,843;-25,548;-2,726;0,000;39,200;39,600;9,631;3,054;-13,090;-10,077;-14,492;-11,527;-3,183;27,682;0,000;229,540;Inf;241,000;230,000;-12,296;3,033;-7,056;25,371
12457,500;2,673;0,629;-35,012;3,285;9,639;5,260;37,658;4,858;-25,519;-2,742;0,000;39,247;39,666;9,631;3,054;-13,183;-10,068;-14,470;-11,547;-3,180;27,678;0,000;230,340;Inf;241,000;230,000;-12,296;3,028;-7,054;25,322
12458,000;2,673;0,629;-35,012;3,285;9,639;5,260;37,658;4,858;-25,519;-2,742;0,000;39,200;39,700;9,631;3,054;-13,070;-10,084;-14,499;-11,549;-3,180;27,678;0,000;230,340;Inf;241,000;230,000;-12,317;3,022;-7,075;25,283
12458,500;3,099;0,786;-34,923;3,221;9,565;5,260;37,658;4,858;-25,519;-2,742;0,000;39,200;39,700;9,667;3,394;-13,127;-10,090;-14,457;-11,589;-3,180;27,678;0,000;229,740;Inf;241,000;230,000;-12,300;3,016;-7,054;25,254
12459,000;3,099;0,786;-34,923;3,221;9,565;5,260;37,658;4,858;-25,519;-2,742;0,000;39,200;39,700;9,667;3,394;-13,109;-10,101;-14,548;-11,589;-3,180;27,678;0,000;229,740;Inf;241,000;230,000;-12,316;3,017;-7,060;25,215
12459,500;3,099;0,786;-34,923;3,221;9,565;5,260;37,658;4,858;-25,519;-2,742;0,000;39,200;39,700;9,667;3,394;-13,245;-10,104;-14,552;-11,607;-3,180;27,678;0,000;232,840;Inf;241,000;230,000;-12,337;3,019;-7,049;25,182
12460,000;3,099;0,786;-34,923;3,221;9,565;5,260;37,658;4,858;-25,519;-2,742;0,000;39,200;39,700;9,667;3,394;-13,161;-10,122;-14,533;-11,547;-3,180;27,678;0,000;232,840;Inf;240,000;230,000;-12,377;3,020;-7,073;25,178
12460,500;3,099;0,786;-34,923;3,221;9,565;5,268;37,661;4,875;-25,533;-2,741;0,000;39,244;39,683;9,667;3,394;-13,202;-10,122;-14,535;-11,607;-3,184;27,667;0,000;231,840;Inf;240,000;230,000;-12,340;3,021;-7,068;25,207
12461,000;3,099;0,786;-34,923;3,221;9,565;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,667;3,394;-13,171;-10,123;-14,534;-11,608;-3,184;27,667;0,000;231,840;Inf;239,000;230,000;-12,367;3,023;-7,066;25,262
12461,500;2,926;0,777;-33,825;3,271;9,501;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,832;3,170;-13,157;-10,105;-14,500;-11,594;-3,184;27,667;0,000;232,340;Inf;239,000;230,000;-12,359;3,024;-7,071;25,305
12462,000;2,926;0,777;-33,825;3,271;9,501;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,832;3,170;-13,087;-10,105;-14,539;-11,572;-3,184;27,667;0,000;232,340;Inf;238,000;230,000;-12,339;3,022;-7,084;25,315
12462,500;2,926;0,777;-33,825;3,271;9,501;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,832;3,170;-13,220;-10,095;-14,507;-11,588;-3,184;27,667;0,000;231,440;Inf;238,000;230,000;-12,326;3,021;-7,081;25,346
12463,000;2,926;0,777;-33,825;3,271;9,501;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,832;3,170;-13,154;-10,109;-14,541;-11,579;-3,184;27,667;0,000;231,440;Inf;237,000;230,000;-12,353;3,019;-7,074;25,372
12463,500;2,926;0,777;-33,825;3,271;9,501;5,268;37,661;4,875;-25,533;-2,741;0,000;39,200;39,700;9,832;3,170;-13,149;-10,085;-14,487;-11,527;-3,184;27,667;0,000;230,540;Inf;237,000;230,000;-12,346;3,018;-7,072;25,405
12464,000;2,926;0,777;-33,825;3,271;9,501;5,264;37,657;4,868;-25,506;-2,754;0,000;39,248;39,692;9,832;3,170;-13,114;-10,088;-14,495;-11,546;-3,197;27,662;0,000;230,540;Inf;237,000;230,000;-12,312;3,016;-7,050;25,453
12464,500;2,926;0,777;-33,825;3,271;9,501;5,264;37,657;4,868;-25,506;-2,754;0,000;39,200;39,700;9,832;3,170;-13,125;-10,103;-14,470;-11,571;-3,197;27,662;0,000;229,240;Inf;237,000;230,000;-12,311;3,015;-7,067;25,485
12465,000;3,299;0,857;-34,004;3,240;9,535;5,264;37,657;4,868;-25,506;-2,754;0,000;39,200;39,700;9,762;3,222;-13,016;-10,090;-14,477;-11,548;-3,197;27,662;0,000;229,240;Inf;237,000;230,000;-12,317;3,013;-7,068;25,576
12465,500;3,299;0,857;-34,004;3,240;9,535;5,264;37,657;4,868;-25,506;-2,754;0,000;39,200;39,700;9,762;3,222;-13,168;-10,082;-14,427;-11,535;-3,197;27,662;0,000;230,340;Inf;237,000;230,000;-12,282;3,018;-7,068;25,623
12466,000;3,299;0,857;-34,004;3,240;9,535;5,264;37,657;4,868;-25,506;-2,754;0,000;39,200;39,700;9,762;3,222;-13,134;-10,108;-14,492;-11,531;-3,197;27,662;0,000;230,340;Inf;237,000;230,000;-12,303;3,022;-7,078;25,597
12466,500;3,299;0,857;-34,004;3,240;9,535;5,264;37,657;4,868;-25,506;-2,754;0,000;39,200;39,700;9,762;3,222;-13,198;-10,092;-14,469;-11,574;-3,197;27,662;0,000;227,440;Inf;237,000;230,000;-12,316;3,027;-7,044;25,586
12467,000;3,299;0,857;-34,004;3,240;9,535;5,263;37,659;4,873;-25,555;-2,763;0,000;39,254;39,652;9,762;3,222;-13,146;-10,106;-14,543;-11,594;-3,199;27,656;0,000;227,440;Inf;238,000;230,000;-12,333;3,031;-7,052;25,620
12467,500;3,299;0,857;-34,004;3,240;9,535;5,263;37,659;4,873;-25,555;-2,763;0,000;39,300;39,700;9,762;3,222;-13,212;-10,126;-14,586;-11,617;-3,199;27,656;0,000;228,240;Inf;238,000;230,000;-12,347;3,036;-7,045;25,589
12468,000;2,733;0,700;-34,002;3,226;9,579;5,263;37,659;4,873;-25,555;-2,763;0,000;39,300;39,700;9,776;3,249;-13,236;-10,101;-14,526;-11,602;-3,199;27,656;0,000;228,240;Inf;239,000;230,000;-12,385;3,040;-7,040;25,600
12468,500;2,733;0,700;-34,002;3,226;9,579;5,263;37,659;4,873;-25,555;-2,763;0,000;39,300;39,700;9,776;3,249;-13,263;-10,101;-14,551;-11,598;-3,199;27,656;0,000;226,440;Inf;239,000;230,000;-12,366;3,035;-7,053;25,641
12469,000;2,733;0,700;-34,002;3,226;9,579;5,263;37,659;4,873;-25,555;-2,763;0,000;39,300;39,700;9,776;3,249;-13,193;-10,116;-14,587;-11,608;-3,199;27,656;0,000;226,440;Inf;240,000;230,000;-12,378;3,030;-7,049;25,605
12469,500;2,733;0,700;-34,002;3,226;9,579;5,263;37,659;4,873;-25,555;-2,763;0,000;39,300;39,700;9,776;3,249;-13,263;-10,053;-14,468;-11,532;-3,199;27,656;0,000;228,840;Inf;240,000;230,000;-12,376;3,025;-7,060;25,474
12470,000;2,733;0,700;-34,002;3,226;9,579;5,253;37,671;4,861;-25,519;-2,750;0,000;39,264;39,734;9,776;3,249;-13,085;-10,134;-14,500;-11,578;-3,190;27,652;0,000;228,840;Inf;241,000;230,000;-12,329;3,021;-7,068;25,395
12470,500;2,733;0,700;-34,002;3,226;9,579;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,776;3,249;-13,073;-10,103;-14,484;-11,572;-3,190;27,652;0,000;227,640;Inf;241,000;230,000;-12,324;3,016;-7,065;25,430
12471,000;2,733;0,700;-34,002;3,226;9,579;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,776;3,249;-13,180;-10,061;-14,429;-11,532;-3,190;27,652;0,000;227,640;Inf;242,000;230,000;-12,308;3,011;-7,076;25,510
12471,500;3,731;0,908;-35,209;3,168;9,650;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,516;3,334;-13,080;-10,114;-14,461;-11,521;-3,190;27,652;0,000;228,640;Inf;242,000;230,000;-12,300;3,007;-7,073;25,526
12472,000;3,731;0,908;-35,209;3,168;9,650;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,516;3,334;-13,143;-10,103;-14,468;-11,556;-3,190;27,652;0,000;228,640;Inf;243,000;230,000;-12,294;3,019;-7,068;25,609
12472,500;3,731;0,908;-35,209;3,168;9,650;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,516;3,334;-13,076;-10,112;-14,494;-11,576;-3,190;27,652;0,000;231,740;Inf;243,000;230,000;-12,318;3,030;-7,076;25,651
12473,000;3,731;0,908;-35,209;3,168;9,650;5,253;37,671;4,861;-25,519;-2,750;0,000;39,300;39,700;9,516;3,334;-13,090;-10,115;-14,483;-11,612;-3,190;27,652;0,000;231,740;Inf;242,000;230,000;-12,315;3,042;-7,067;25,618
12473,500;3,731;0,908;-35,209;3,168;9,650;5,249;37,674;4,865;-25,562;-2,752;0,000;39,266;39,712;9,516;3,334;-13,158;-10,137;-14,514;-11,554;-3,199;27,652;0,000;232,840;Inf;242,000;230,000;-12,325;3,053;-7,078;25,607
12474,000;3,731;0,908;-35,209;3,168;9,650;5,249;37,674;4,865;-25,562;-2,752;0,000;39,300;39,700;9,516;3,334;-13,168;-10,120;-14,509;-11,580;-3,199;27,652;0,000;232,840;Inf;241,000;230,000;-12,341;3,064;-7,085;25,554
12474,500;2,988;0,715;-35,209;3,209;9,658;5,249;37,674;4,865;-25,562;-2,752;0,000;39,300;39,700;9,565;3,294;-13,158;-10,139;-14,597;-11,606;-3,199;27,652;0,000;231,940;Inf;241,000;230,000;-12,344;3,075;-7,080;25,466
12475,000;2,988;0,715;-35,209;3,209;9,658;5,249;37,674;4,865;-25,562;-2,752;0,000;39,300;39,700;9,565;3,294;-13,212;-10,106;-14,534;-11,566;-3,199;27,652;0,000;231,940;Inf;240,000;230,000;-12,375;3,074;-7,073;25,468
12475,500;2,988;0,715;-35,209;3,209;9,658;5,249;37,674;4,865;-25,562;-2,752;0,000;39,300;39,700;9,565;3,294;-13,210;-10,132;-14,558;-11,578;-3,199;27,652;0,000;232,440;Inf;240,000;230,000;-12,355;3,072;-7,082;25,518
12476,000;2,988;0,715;-35,209;3,209;9,658;5,249;37,674;4,865;-25,562;-2,752;0,000;39,300;39,700;9,565;3,294;-13,238;-10,127;-14,546;-11,603;-3,199;27,652;0,000;232,440;Inf;239,000;230,000;-12,370;3,071;-7,076;25,517
12476,500;2,988;0,715;-35,209;3,209;9,658;5,205;37,684;4,873;-25,491;-2,754;0,000;39,275;39,751;9,565;3,294;-13,220;-10,116;-14,525;-11,586;-3,202;27,646;0,000;230,940;Inf;239,000;230,000;-12,378;3,069;-7,086;25,531
12477,000;2,988;0,715;-35,209;3,209;9,658;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,565;3,294;-13,215;-10,119;-14,563;-11,604;-3,202;27,646;0,000;230,940;Inf;239,000;230,000;-12,362;3,068;-7,094;25,523
12477,500;2,988;0,715;-35,209;3,209;9,658;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,565;3,294;-13,223;-10,112;-14,495;-11,583;-3,202;27,646;0,000;231,940;Inf;239,000;230,000;-12,375;3,067;-7,089;25,509
12478,000;3,022;0,758;-34,689;3,185;9,598;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,714;3,265;-13,143;-10,138;-14,493;-11,585;-3,202;27,646;0,000;231,940;Inf;238,000;230,000;-12,353;3,066;-7,102;25,436
12478,500;3,022;0,758;-34,689;3,185;9,598;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,714;3,265;-13,224;-10,093;-14,504;-11,593;-3,202;27,646;0,000;231,140;Inf;238,000;230,000;-12,340;3,065;-7,100;25,401
12479,000;3,022;0,758;-34,689;3,185;9,598;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,714;3,265;-13,164;-10,133;-14,531;-11,597;-3,202;27,646;0,000;231,140;Inf;237,000;230,000;-12,354;3,064;-7,085;25,435
12479,500;3,022;0,758;-34,689;3,185;9,598;5,205;37,684;4,873;-25,491;-2,754;0,000;39,300;39,800;9,714;3,265;-13,200;-10,134;-14,535;-11,580;-3,202;27,646;0,000;230,740;Inf;237,000;230,000;-12,356;3,063;-7,099;25,543
12480,000;3,022;0,758;-34,689;3,185;9,598;5,215;37,671;4,837;-25,528;-2,750;0,000;39,285;39,793;9,714;3,265;-13,209;-10,138;-14,546;-11,597;-3,188;27,641;0,000;230,740;Inf;237,000;230,000;-12,362;3,063;-7,091;25,562
12480,500;3,022;0,758;-34,689;3,185;9,598;5,215;37,671;4,837;-25,528;-2,750;0,000;39,300;39,800;9,714;3,265;-13,178;-10,151;-14,568;-11,627;-3,188;27,641;0,000;228,240;Inf;237,000;230,000;-12,373;3,062;-7,080;25,581
12481,000;2,722;0,761;-34,056;3,305;9,574;5,215;37,671;4,837;-25,528;-2,750;0,000;39,300;39,800;9,673;3,190;-13,194;-10,141;-14,606;-11,638;-3,188;27,641;0,000;228,240;Inf;238,000;230,000;-12,381;3,061;-7,097;25,617
12481,500;2,722;0,761;-34,056;3,305;9,574;5,215;37,671;4,837;-25,528;-2,750;0,000;39,300;39,800;9,673;3,190;-13,186;-10,144;-14,591;-11,632;-3,188;27,641;0,000;230,140;Inf;238,000;230,000;-12,394;3,056;-7,105;25,595
12482,000;2,722;0,761;-34,056;3,305;9,574;5,215;37,671;4,837;-25,528;-2,750;0,000;39,300;39,800;9,673;3,190;-13,159;-10,137;-14,589;-11,631;-3,188;27,641;0,000;230,140;Inf;238,000;230,000;-12,388;3,050;-7,103;25,572
12482,500;2,722;0,761;-34,056;3,305;9,574;5,215;37,671;4,837;-25,528;-2,750;0,000;39,300;39,800;9,673;3,190;-13,175;-10,154;-14,622;-11,642;-3,188;27,641;0,000;226,340;Inf;238,000;230,000;-12,379;3,045;-7,113;25,551
12483,000;2,722;0,761;-34,056;3,305;9,574;5,231;37,672;4,814;-25,506;-2,753;0,000;39,285;39,762;9,673;3,190;-13,207;-10,149;-14,605;-11,593;-3,197;27,645;0,000;226,340;Inf;239,000;230,000;-12,398;3,040;-7,117;25,558
12483,500;2,722;0,761;-34,056;3,305;9,574;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,673;3,190;-13,246;-10,133;-14,530;-11,608;-3,197;27,645;0,000;228,940;Inf;239,000;230,000;-12,388;3,035;-7,104;25,634
12484,000;2,722;0,761;-34,056;3,305;9,574;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,673;3,190;-13,177;-10,116;-14,543;-11,574;-3,197;27,645;0,000;228,940;Inf;240,000;230,000;-12,379;3,029;-7,090;25,652
12484,500;3,111;0,734;-35,209;3,230;9,626;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,607;3,271;-13,240;-10,125;-14,526;-11,601;-3,197;27,645;0,000;228,440;Inf;240,000;230,000;-12,353;3,024;-7,102;25,720
12485,000;3,111;0,734;-35,209;3,230;9,626;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,607;3,271;-13,160;-10,122;-14,559;-11,588;-3,197;27,645;0,000;228,440;Inf;241,000;230,000;-12,373;3,026;-7,109;25,798
12485,500;3,111;0,734;-35,209;3,230;9,626;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,607;3,271;-13,171;-10,118;-14,505;-11,586;-3,197;27,645;0,000;229,940;Inf;241,000;230,000;-12,357;3,027;-7,100;25,889
12486,000;3,111;0,734;-35,209;3,230;9,626;5,231;37,672;4,814;-25,506;-2,753;0,000;39,300;39,800;9,607;3,271;-13,212;-10,111;-14,512;-11,600;-3,197;27,645;0,000;229,940;Inf;241,000;230,000;-12,345;3,029;-7,119;25,981
12486,500;3,111;0,734;-35,209;3,230;9,626;5,281;37,677;4,855;-25,514;-2,771;0,000;39,296;39,754;9,607;3,271;-13,163;-10,120;-14,563;-11,597;-3,200;27,630;0,000;230,040;Inf;241,000;230,000;-12,359;3,030;-7,112;25,942
12487,000;3,111;0,734;-35,209;3,230;9,626;5,281;37,677;4,855;-25,514;-2,771;0,000;39,300;39,800;9,607;3,271;-13,238;-10,027;-14,454;-11,511;-3,200;27,630;0,000;230,040;Inf;241,000;230,000;-12,361;3,031;-7,125;26,041
12487,500;3,453;0,808;-35,209;3,228;9,633;5,281;37,677;4,855;-25,514;-2,771;0,000;39,300;39,800;9,483;3,231;-13,244;-10,076;-14,534;-11,540;-3,200;27,630;0,000;229,940;Inf;241,000;230,000;-12,308;3,033;-7,112;26,139
12488,000;3,453;0,808;-35,209;3,228;9,633;5,281;37,677;4,855;-25,514;-2,771;0,000;39,300;39,800;9,483;3,231;-13,184;-10,135;-14,561;-11,600;-3,200;27,630;0,000;229,940;Inf;241,000;230,000;-12,348;3,039;-7,116;26,163
12488,500;3,453;0,808;-35,209;3,228;9,633;5,281;37,677;4,855;-25,514;-2,771;0,000;39,300;39,800;9,483;3,231;-13,175;-10,144;-14,569;-11,612;-3,200;27,630;0,000;229,740;Inf;241,000;230,000;-12,370;3,046;-7,121;26,383
12489,000;3,453;0,808;-35,209;3,228;9,633;5,281;37,677;4,855;-25,514;-2,771;0,000;39,300;39,800;9,483;3,231;-13,152;-10,126;-14,590;-11,601;-3,200;27,630;0,000;229,740;Inf;241,000;230,000;-12,375;3,053;-7,120;26,344
12489,500;3,453;0,808;-35,209;3,228;9,633;5,229;37,669;4,860;-25,493;-2,758;0,000;39,299;39,734;9,483;3,231;-13,205;-10,151;-14,563;-11,590;-3,203;27,622;0,000;231,440;Inf;241,000;230,000;-12,367;3,059;-7,116;26,360
12490,000;3,453;0,808;-35,209;3,228;9,633;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,483;3,231;-13,197;-10,133;-14,576;-11,621;-3,203;27,622;0,000;231,440;Inf;240,000;230,000;-12,377;3,066;-7,110;26,294
12490,500;3,453;0,808;-35,209;3,228;9,633;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,483;3,231;-13,133;-10,082;-14,437;-11,534;-3,203;27,622;0,000;231,340;Inf;240,000;230,000;-12,382;3,072;-7,105;26,047
12491,000;3,376;0,812;-35,209;3,229;9,611;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,564;3,151;-13,040;-10,081;-14,431;-11,511;-3,203;27,622;0,000;231,340;Inf;239,000;230,000;-12,296;3,078;-7,134;26,056
12491,500;3,376;0,812;-35,209;3,229;9,611;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,564;3,151;-13,147;-10,118;-14,542;-11,571;-3,203;27,622;0,000;231,140;Inf;239,000;230,000;-12,266;3,083;-7,120;26,040
12492,000;3,376;0,812;-35,209;3,229;9,611;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,564;3,151;-13,162;-10,140;-14,487;-11,593;-3,203;27,622;0,000;231,140;Inf;238,000;230,000;-12,345;3,088;-7,091;26,000
12492,500;3,376;0,812;-35,209;3,229;9,611;5,229;37,669;4,860;-25,493;-2,758;0,000;39,300;39,700;9,564;3,151;-12,976;-10,085;-14,483;-11,536;-3,203;27,622;0,000;230,140;Inf;238,000;230,000;-12,345;3,093;-7,098;25,857
12493,000;3,376;0,812;-35,209;3,229;9,611;5,227;37,669;4,849;-25,530;-2,769;0,000;39,307;39,788;9,564;3,151;-13,096;-10,111;-14,487;-11,552;-3,206;27,621;0,000;230,140;Inf;238,000;230,000;-12,270;3,097;-7,123;25,750
12493,500;3,376;0,812;-35,209;3,229;9,611;5,227;37,669;4,849;-25,530;-2,769;0,000;39,300;39,800;9,564;3,151;-13,195;-10,118;-14,545;-11,600;-3,206;27,621;0,000;230,740;Inf;238,000;230,000;-12,311;3,102;-7,110;25,707
12494,000;2,918;0,765;-34,895;3,212;9,568;5,227;37,669;4,849;-25,530;-2,769;0,000;39,300;39,800;9,671;3,365;-13,168;-10,093;-14,468;-11,585;-3,206;27,621;0,000;230,740;Inf;238,000;230,000;-12,365;3,107;-7,117;25,641
12494,500;2,918;0,765;-34,895;3,212;9,568;5,227;37,669;4,849;-25,530;-2,769;0,000;39,300;39,800;9,671;3,365;-13,168;-10,112;-14,506;-11,570;-3,206;27,621;0,000;230,240;Inf;238,000;230,000;-12,328;3,103;-7,113;25,604
12495,000;2,918;0,765;-34,895;3,212;9,568;5,227;37,669;4,849;-25,530;-2,769;0,000;39,300;39,800;9,671;3,365;-13,201;-10,102;-14,491;-11,584;-3,206;27,621;0,000;230,240;Inf;238,000;230,000;-12,339;3,100;-7,097;25,525
12495,500;2,918;0,765;-34,895;3,212;9,568;5,227;37,669;4,849;-25,530;-2,769;0,000;39,300;39,800;9,671;3,365;-13,101;-10,124;-14,518;-11,575;-3,206;27,621;0,000;228,140;Inf;238,000;230,000;-12,345;3,097;-7,101;25,445
12496,000;2,918;0,765;-34,895;3,212;9,568;5,176;37,672;4,868;-25,499;-2,773;0,000;39,305;39,818;9,671;3,365;-13,130;-10,113;-14,504;-11,548;-3,208;27,613;0,000;228,140;Inf;239,000;230,000;-12,330;3,095;-7,105;25,444
12496,500;2,918;0,765;-34,895;3,212;9,568;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,671;3,365;-13,189;-10,093;-14,482;-11,572;-3,208;27,613;0,000;228,640;Inf;239,000;230,000;-12,324;3,092;-7,109;25,448
12497,000;3,496;0,826;-35,209;3,215;9,642;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,489;3,236;-13,181;-10,111;-14,485;-11,556;-3,208;27,613;0,000;228,640;Inf;240,000;230,000;-12,334;3,089;-7,097;25,433
12497,500;3,496;0,826;-35,209;3,215;9,642;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,489;3,236;-13,059;-10,086;-14,471;-11,545;-3,208;27,613;0,000;228,440;Inf;240,000;230,000;-12,333;3,095;-7,123;25,423
12498,000;3,496;0,826;-35,209;3,215;9,642;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,489;3,236;-13,131;-10,084;-14,454;-11,534;-3,208;27,613;0,000;228,440;Inf;241,000;230,000;-12,290;3,102;-7,080;25,384
12498,500;3,496;0,826;-35,209;3,215;9,642;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,489;3,236;-13,101;-10,077;-14,459;-11,550;-3,208;27,613;0,000;229,740;Inf;241,000;230,000;-12,301;3,108;-7,097;25,340
12499,000;3,496;0,826;-35,209;3,215;9,642;5,176;37,672;4,868;-25,499;-2,773;0,000;39,300;39,800;9,489;3,236;-13,041;-10,089;-14,503;-11,531;-3,208;27,613;0,000;229,740;Inf;241,000;230,000;-12,297;3,115;-7,085;25,279
12499,500;3,496;0,826;-35,209;3,215;9,642;5,221;37,688;4,886;-25,480;-2,748;0,000;39,322;39,794;9,489;3,236;-13,122;-10,106;-14,564;-11,537;-3,196;27,623;0,000;229,140;Inf;241,000;230,000;-12,291;3,121;-7,082;25,379
12500,000;3,496;0,826;-35,209;3,215;9,642;5,221;37,688;4,886;-25,480;-2,748;0,000;39,300;39,800;9,489;3,236;-13,125;-10,100;-14,532;-11,535;-3,196;27,623;0,000;229,140;Inf;241,000;230,000;-12,332;3,127;-7,092;25,372
12500,500;3,443;0,834;-35,209;3,229;9,591;5,221;37,688;4,886;-25,480;-2,748;0,000;39,300;39,800;9,697;3,281;-13,171;-10,079;-14,483;-11,545;-3,196;27,623;0,000;229,340;Inf;241,000;230,000;-12,323;3,133;-7,087;25,404
12501,000;3,443;0,834;-35,209;3,229;9,591;5,221;37,688;4,886;-25,480;-2,748;0,000;39,300;39,800;9,697;3,281;-13,140;-10,115;-14,513;-11,565;-3,196;27,623;0,000;229,340;Inf;241,000;230,000;-12,320;3,138;-7,066;25,437
12501,500;3,443;0,834;-35,209;3,229;9,591;5,221;37,688;4,886;-25,480;-2,748;0,000;39,300;39,800;9,697;3,281;-13,174;-10,051;-14,446;-11,544;-3,196;27,623;0,000;229,440;Inf;241,000;230,000;-12,333;3,143;-7,081;25,434
12502,000;3,443;0,834;-35,209;3,229;9,591;5,221;37,688;4,886;-25,480;-2,748;0,000;39,300;39,800;9,697;3,281;-13,139;-10,028;-14,397;-11,499;-3,196;27,623;0,000;229,440;Inf;241,000;230,000;-12,304;3,148;-7,074;25,468
12502,500;3,443;0,834;-35,209;3,229;9,591;5,236;37,672;4,866;-25,506;-2,753;0,000;39,318;39,801;9,697;3,281;-13,076;-10,086;-14,464;-11,555;-3,202;27,605;0,000;231,640;Inf;241,000;230,000;-12,266;3,153;-7,072;25,470
12503,000;3,443;0,834;-35,209;3,229;9,591;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,697;3,281;-13,119;-10,109;-14,518;-11,589;-3,202;27,605;0,000;231,640;Inf;240,000;230,000;-12,295;3,158;-7,067;25,484
12503,500;2,877;0,770;-33,402;3,244;9,589;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,816;3,241;-13,088;-10,083;-14,529;-11,585;-3,202;27,605;0,000;232,040;Inf;240,000;230,000;-12,334;3,162;-7,068;25,494
12504,000;2,877;0,770;-33,402;3,244;9,589;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,816;3,241;-13,134;-10,070;-14,395;-11,542;-3,202;27,605;0,000;232,040;Inf;239,000;230,000;-12,321;3,158;-7,061;25,509
12504,500;2,877;0,770;-33,402;3,244;9,589;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,816;3,241;-13,156;-10,101;-14,471;-11,556;-3,202;27,605;0,000;231,640;Inf;239,000;230,000;-12,285;3,153;-7,067;25,546
12505,000;2,877;0,770;-33,402;3,244;9,589;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,816;3,241;-13,074;-10,095;-14,531;-11,590;-3,202;27,605;0,000;231,640;Inf;238,000;230,000;-12,321;3,149;-7,073;25,563
12505,500;2,877;0,770;-33,402;3,244;9,589;5,236;37,672;4,866;-25,506;-2,753;0,000;39,300;39,800;9,816;3,241;-13,135;-10,057;-14,492;-11,558;-3,202;27,605;0,000;230,640;Inf;238,000;230,000;-12,323;3,144;-7,084;25,587
12506,000;2,877;0,770;-33,402;3,244;9,589;5,239;37,673;4,858;-25,482;-2,770;0,000;39,321;39,796;9,816;3,241;-13,177;-10,101;-14,577;-11,614;-3,196;27,599;0,000;230,640;Inf;238,000;230,000;-12,311;3,140;-7,066;25,642
12506,500;2,877;0,770;-33,402;3,244;9,589;5,239;37,673;4,858;-25,482;-2,770;0,000;39,300;39,800;9,816;3,241;-13,129;-10,100;-14,480;-11,539;-3,196;27,599;0,000;231,240;Inf;238,000;230,000;-12,367;3,135;-7,083;25,576
12507,000;2,622;0,724;-34,182;3,236;9,552;5,239;37,673;4,858;-25,482;-2,770;0,000;39,300;39,800;9,729;3,262;-13,222;-10,080;-14,516;-11,548;-3,196;27,599;0,000;231,240;Inf;237,000;230,000;-12,312;3,131;-7,069;25,562
12507,500;2,622;0,724;-34,182;3,236;9,552;5,239;37,673;4,858;-25,482;-2,770;0,000;39,300;39,800;9,729;3,262;-13,209;-10,116;-14,527;-11,585;-3,196;27,599;0,000;230,740;Inf;237,000;230,000;-12,341;3,123;-7,078;25,543
12508,000;2,622;0,724;-34,182;3,236;9,552;5,239;37,673;4,858;-25,482;-2,770;0,000;39,300;39,800;9,729;3,262;-13,140;-10,121;-14,554;-11,589;-3,196;27,599;0,000;230,740;Inf;237,000;230,000;-12,359;3,115;-7,078;25,369
12508,500;2,622;0,724;-34,182;3,236;9,552;5,239;37,673;4,858;-25,482;-2,770;0,000;39,300;39,800;9,729;3,262;-13,245;-10,104;-14,604;-11,611;-3,196;27,599;0,000;228,540;Inf;237,000;230,000;-12,351;3,107;-7,079;25,338
12509,000;2,622;0,724;-34,182;3,236;9,552;5,220;37,694;4,862;-25,450;-2,774;0,000;39,334;39,797;9,729;3,262;-13,256;-10,085;-14,523;-11,597;-3,202;27,598;0,000;228,540;Inf;238,000;230,000;-12,391;3,099;-7,054;25,316
12509,500;2,622;0,724;-34,182;3,236;9,552;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,729;3,262;-13,197;-10,112;-14,576;-11,590;-3,202;27,598;0,000;228,540;Inf;238,000;230,000;-12,365;3,091;-7,104;25,287
12510,000;2,914;0,758;-34,982;3,228;9,555;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,663;3,370;-13,159;-10,077;-14,485;-11,566;-3,202;27,598;0,000;228,540;Inf;239,000;230,000;-12,369;3,083;-7,076;25,305
12510,500;2,914;0,758;-34,982;3,228;9,555;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,663;3,370;-13,216;-10,074;-14,440;-11,535;-3,202;27,598;0,000;228,540;Inf;239,000;230,000;-12,322;3,080;-7,077;25,339
12511,000;2,914;0,758;-34,982;3,228;9,555;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,663;3,370;-13,141;-10,116;-14,447;-11,571;-3,202;27,598;0,000;228,540;Inf;240,000;230,000;-12,316;3,078;-7,093;25,381
12511,500;2,914;0,758;-34,982;3,228;9,555;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,663;3,370;-13,105;-10,081;-14,521;-11,580;-3,202;27,598;0,000;228,540;Inf;240,000;230,000;-12,318;3,075;-7,082;25,404
12512,000;2,914;0,758;-34,982;3,228;9,555;5,220;37,694;4,862;-25,450;-2,774;0,000;39,300;39,800;9,663;3,370;-13,239;-10,088;-14,534;-11,586;-3,202;27,598;0,000;228,540;Inf;241,000;230,000;-12,321;3,072;-7,070;25,436
