t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12512,500;2,914;0,758;-34,982;3,228;9,555;5,195;37,681;4,876;-25,457;-2,755;0,000;39,335;39,826;9,663;3,370;-13,170;-10,113;-14,541;-11,576;-3,189;27,593;0,000;228,540;Inf;241,000;230,000;-12,362;3,070;-7,071;25,445
12513,000;2,914;0,758;-34,982;3,228;9,555;5,195;37,681;4,876;-25,457;-2,755;0,000;39,300;39,800;9,663;3,370;-13,207;-10,101;-14,491;-11,577;-3,189;27,593;0,000;228,540;Inf;242,000;230,000;-12,350;3,067;-7,070;25,473
12513,500;2,626;0,640;-35,209;3,236;9,639;5,195;37,681;4,876;-25,457;-2,755;0,000;39,300;39,800;9,581;3,148;-13,149;-10,112;-14,528;-11,562;-3,189;27,593;0,000;229,040;Inf;242,000;230,000;-12,344;3,065;-7,085;25,523
12514,000;2,626;0,640;-35,209;3,236;9,639;5,195;37,681;4,876;-25,457;-2,755;0,000;39,300;39,800;9,581;3,148;-13,220;-10,112;-14,560;-11,587;-3,189;27,593;0,000;229,040;Inf;242,000;230,000;-12,338;3,057;-7,080;25,511
12514,500;2,626;0,640;-35,209;3,236;9,639;5,195;37,681;4,876;-25,457;-2,755;0,000;39,300;39,800;9,581;3,148;-13,220;-10,078;-14,529;-11,563;-3,189;27,593;0,000;229,340;Inf;242,000;230,000;-12,370;3,050;-7,072;25,462
12515,000;2,626;0,640;-35,209;3,236;9,639;5,195;37,681;4,876;-25,457;-2,755;0,000;39,300;39,800;9,581;3,148;-13,219;-10,126;-14,523;-11,595;-3,189;27,593;0,000;229,340;Inf;242,000;230,000;-12,348;3,043;-7,082;25,471
12515,500;2,626;0,640;-35,209;3,236;9,639;5,223;37,687;4,878;-25,470;-2,759;0,000;39,355;39,857;9,581;3,148;-13,149;-10,126;-14,571;-11,577;-3,188;27,601;0,000;233,240;Inf;242,000;230,000;-12,366;3,037;-7,076;25,449
12516,000;2,626;0,640;-35,209;3,236;9,639;5,223;37,687;4,878;-25,470;-2,759;0,000;39,400;39,900;9,581;3,148;-13,183;-10,078;-14,455;-11,566;-3,188;27,601;0,000;233,240;Inf;241,000;230,000;-12,356;3,030;-7,059;25,466
12516,500;3,357;0,775;-35,209;3,234;9,633;5,223;37,687;4,878;-25,470;-2,759;0,000;39,400;39,900;9,611;3,119;-13,097;-10,120;-14,547;-11,569;-3,188;27,601;0,000;233,240;Inf;241,000;230,000;-12,320;3,023;-7,078;25,480
12517,000;3,357;0,775;-35,209;3,234;9,633;5,223;37,687;4,878;-25,470;-2,759;0,000;39,400;39,900;9,611;3,119;-13,133;-10,108;-14,484;-11,578;-3,188;27,601;0,000;233,240;Inf;240,000;230,000;-12,333;3,029;-7,108;25,494
12517,500;3,357;0,775;-35,209;3,234;9,633;5,223;37,687;4,878;-25,470;-2,759;0,000;39,400;39,900;9,611;3,119;-13,177;-10,078;-14,476;-11,524;-3,188;27,601;0,000;233,440;Inf;240,000;230,000;-12,326;3,034;-7,076;25,593
12518,000;3,357;0,775;-35,209;3,234;9,633;5,223;37,687;4,878;-25,470;-2,759;0,000;39,400;39,900;9,611;3,119;-13,117;-10,100;-14,513;-11,540;-3,188;27,601;0,000;233,440;Inf;239,000;230,000;-12,314;3,039;-7,064;25,649
12518,500;3,357;0,775;-35,209;3,234;9,633;5,242;37,683;4,872;-25,519;-2,768;0,000;39,357;39,852;9,611;3,119;-13,156;-10,070;-14,454;-11,538;-3,206;27,585;0,000;231,940;Inf;239,000;230,000;-12,317;3,045;-7,076;25,647
12519,000;3,357;0,775;-35,209;3,234;9,633;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,611;3,119;-13,120;-10,101;-14,543;-11,549;-3,206;27,585;0,000;231,940;Inf;238,000;230,000;-12,304;3,050;-7,050;25,561
12519,500;3,357;0,775;-35,209;3,234;9,633;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,611;3,119;-13,137;-10,072;-14,461;-11,538;-3,206;27,585;0,000;231,740;Inf;238,000;230,000;-12,328;3,055;-7,071;25,478
12520,000;3,274;0,787;-35,209;3,199;9,624;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,586;3,216;-13,114;-10,087;-14,477;-11,533;-3,206;27,585;0,000;231,740;Inf;237,000;230,000;-12,302;3,060;-7,061;25,408
12520,500;3,274;0,787;-35,209;3,199;9,624;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,586;3,216;-13,155;-10,087;-14,467;-11,535;-3,206;27,585;0,000;231,840;Inf;237,000;230,000;-12,303;3,063;-7,073;25,417
12521,000;3,274;0,787;-35,209;3,199;9,624;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,586;3,216;-13,133;-10,094;-14,438;-11,524;-3,206;27,585;0,000;231,840;Inf;236,000;230,000;-12,311;3,067;-7,059;25,437
12521,500;3,274;0,787;-35,209;3,199;9,624;5,242;37,683;4,872;-25,519;-2,768;0,000;39,400;39,900;9,586;3,216;-13,156;-10,060;-14,463;-11,545;-3,206;27,585;0,000;229,040;Inf;236,000;230,000;-12,297;3,070;-7,056;25,432
12522,000;3,274;0,787;-35,209;3,199;9,624;5,224;37,685;4,873;-25,514;-2,752;0,000;39,359;39,875;9,586;3,216;-13,094;-10,093;-14,503;-11,536;-3,202;27,585;0,000;229,040;Inf;236,000;230,000;-12,306;3,073;-7,048;25,456
12522,500;3,274;0,787;-35,209;3,199;9,624;5,224;37,685;4,873;-25,514;-2,752;0,000;39,400;39,900;9,586;3,216;-13,129;-10,069;-14,454;-11,537;-3,202;27,585;0,000;228,740;Inf;236,000;230,000;-12,306;3,077;-7,060;25,464
12523,000;2,379;0,609;-34,167;3,260;9,538;5,224;37,685;4,873;-25,514;-2,752;0,000;39,400;39,900;9,787;3,277;-13,191;-10,083;-14,513;-11,556;-3,202;27,585;0,000;228,740;Inf;237,000;230,000;-12,297;3,080;-7,039;25,465
12523,500;2,379;0,609;-34,167;3,260;9,538;5,224;37,685;4,873;-25,514;-2,752;0,000;39,400;39,900;9,787;3,277;-13,155;-10,080;-14,536;-11,568;-3,202;27,585;0,000;228,240;Inf;237,000;230,000;-12,336;3,069;-7,049;25,426
12524,000;2,379;0,609;-34,167;3,260;9,538;5,224;37,685;4,873;-25,514;-2,752;0,000;39,400;39,900;9,787;3,277;-13,202;-10,074;-14,506;-11,563;-3,202;27,585;0,000;228,240;Inf;238,000;230,000;-12,335;3,057;-7,043;25,436
12524,500;2,379;0,609;-34,167;3,260;9,538;5,224;37,685;4,873;-25,514;-2,752;0,000;39,400;39,900;9,787;3,277;-13,121;-10,079;-14,533;-11,527;-3,202;27,585;0,000;226,840;Inf;238,000;230,000;-12,336;3,046;-7,042;25,471
12525,000;2,379;0,609;-34,167;3,260;9,538;5,240;37,698;4,871;-25,466;-2,771;0,000;39,364;39,812;9,787;3,277;-13,162;-10,100;-14,505;-11,549;-3,202;27,595;0,000;226,840;Inf;239,000;230,000;-12,315;3,035;-7,049;25,465
12525,500;2,379;0,609;-34,167;3,260;9,538;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,787;3,277;-13,185;-10,037;-14,437;-11,513;-3,202;27,595;0,000;226,840;Inf;239,000;230,000;-12,329;3,024;-7,044;25,444
12526,000;2,379;0,609;-34,167;3,260;9,538;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,787;3,277;-13,211;-10,064;-14,494;-11,539;-3,202;27,595;0,000;226,840;Inf;240,000;230,000;-12,293;3,014;-7,033;25,471
12526,500;3,080;0,804;-34,482;3,242;9,570;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,689;3,331;-13,126;-10,080;-14,549;-11,567;-3,202;27,595;0,000;226,840;Inf;240,000;230,000;-12,327;3,003;-7,037;25,476
12527,000;3,080;0,804;-34,482;3,242;9,570;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,689;3,331;-13,182;-10,067;-14,464;-11,529;-3,202;27,595;0,000;226,840;Inf;241,000;230,000;-12,330;3,005;-7,041;25,465
12527,500;3,080;0,804;-34,482;3,242;9,570;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,689;3,331;-13,112;-10,074;-14,485;-11,560;-3,202;27,595;0,000;229,040;Inf;241,000;230,000;-12,311;3,006;-7,027;25,471
12528,000;3,080;0,804;-34,482;3,242;9,570;5,240;37,698;4,871;-25,466;-2,771;0,000;39,400;39,800;9,689;3,331;-13,116;-10,089;-14,479;-11,558;-3,202;27,595;0,000;229,040;Inf;241,000;230,000;-12,308;3,007;-7,028;25,461
12528,500;3,080;0,804;-34,482;3,242;9,570;5,206;37,692;4,871;-25,508;-2,757;0,000;39,367;39,856;9,689;3,331;-13,105;-10,086;-14,499;-11,572;-3,204;27,587;0,000;229,940;Inf;241,000;230,000;-12,311;3,008;-7,038;25,470
12529,000;3,080;0,804;-34,482;3,242;9,570;5,206;37,692;4,871;-25,508;-2,757;0,000;39,400;39,900;9,689;3,331;-13,182;-10,088;-14,530;-11,547;-3,204;27,587;0,000;229,940;Inf;241,000;230,000;-12,315;3,009;-7,032;25,457
12529,500;2,336;0,527;-35,209;3,215;9,614;5,206;37,692;4,871;-25,508;-2,757;0,000;39,400;39,900;9,574;3,199;-13,200;-10,089;-14,546;-11,598;-3,204;27,587;0,000;229,840;Inf;241,000;230,000;-12,337;3,011;-7,014;25,395
12530,000;2,336;0,527;-35,209;3,215;9,614;5,206;37,692;4,871;-25,508;-2,757;0,000;39,400;39,900;9,574;3,199;-13,110;-10,082;-14,481;-11,541;-3,204;27,587;0,000;229,840;Inf;241,000;230,000;-12,358;3,000;-7,054;25,374
12530,500;2,336;0,527;-35,209;3,215;9,614;5,206;37,692;4,871;-25,508;-2,757;0,000;39,400;39,900;9,574;3,199;-13,222;-10,083;-14,540;-11,563;-3,204;27,587;0,000;230,640;Inf;241,000;230,000;-12,303;2,989;-7,039;25,368
12531,000;2,336;0,527;-35,209;3,215;9,614;5,206;37,692;4,871;-25,508;-2,757;0,000;39,400;39,900;9,574;3,199;-13,215;-10,052;-14,509;-11,555;-3,204;27,587;0,000;230,640;Inf;241,000;230,000;-12,352;2,978;-7,043;25,396
12531,500;2,336;0,527;-35,209;3,215;9,614;5,199;37,703;4,909;-25,453;-2,756;0,000;39,381;39,868;9,574;3,199;-13,215;-10,094;-14,545;-11,544;-3,201;27,584;0,000;231,640;Inf;241,000;230,000;-12,333;2,967;-7,047;25,420
12532,000;2,336;0,527;-35,209;3,215;9,614;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,574;3,199;-13,152;-10,099;-14,514;-11,572;-3,201;27,584;0,000;231,640;Inf;240,000;230,000;-12,349;2,957;-7,040;25,479
12532,500;2,336;0,527;-35,209;3,215;9,614;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,574;3,199;-13,120;-10,094;-14,524;-11,531;-3,201;27,584;0,000;232,240;Inf;240,000;230,000;-12,334;2,947;-7,052;25,545
12533,000;2,800;0,737;-33,960;3,247;9,560;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,746;3,254;-13,200;-10,061;-14,480;-11,547;-3,201;27,584;0,000;232,240;Inf;239,000;230,000;-12,317;2,937;-7,042;25,594
12533,500;2,800;0,737;-33,960;3,247;9,560;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,746;3,254;-13,103;-10,095;-14,482;-11,536;-3,201;27,584;0,000;232,240;Inf;239,000;230,000;-12,322;2,935;-7,038;25,714
12534,000;2,800;0,737;-33,960;3,247;9,560;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,746;3,254;-13,138;-10,052;-14,432;-11,523;-3,201;27,584;0,000;232,240;Inf;238,000;230,000;-12,304;2,932;-7,033;25,737
12534,500;2,800;0,737;-33,960;3,247;9,560;5,199;37,703;4,909;-25,453;-2,756;0,000;39,400;39,900;9,746;3,254;-13,169;-10,072;-14,446;-11,537;-3,201;27,584;0,000;230,940;Inf;238,000;230,000;-12,286;2,930;-7,031;25,773
12535,000;2,800;0,737;-33,960;3,247;9,560;5,228;37,694;4,883;-25,489;-2,748;0,000;39,382;39,849;9,746;3,254;-13,114;-10,087;-14,450;-11,495;-3,201;27,586;0,000;230,940;Inf;238,000;230,000;-12,306;2,928;-7,045;25,760
12535,500;2,800;0,737;-33,960;3,247;9,560;5,228;37,694;4,883;-25,489;-2,748;0,000;39,400;39,800;9,746;3,254;-13,155;-10,077;-14,437;-11,536;-3,201;27,586;0,000;230,740;Inf;238,000;230,000;-12,286;2,926;-7,060;25,773
12536,000;3,604;0,827;-35,209;3,101;9,584;5,228;37,694;4,883;-25,489;-2,748;0,000;39,400;39,800;9,612;3,263;-13,047;-10,074;-14,423;-11,506;-3,201;27,586;0,000;230,740;Inf;238,000;230,000;-12,301;2,924;-7,059;25,837
12536,500;3,604;0,827;-35,209;3,101;9,584;5,228;37,694;4,883;-25,489;-2,748;0,000;39,400;39,800;9,612;3,263;-13,088;-10,079;-14,409;-11,494;-3,201;27,586;0,000;230,940;Inf;238,000;230,000;-12,262;2,935;-7,046;25,970
12537,000;3,604;0,827;-35,209;3,101;9,584;5,228;37,694;4,883;-25,489;-2,748;0,000;39,400;39,800;9,612;3,263;-13,080;-10,066;-14,403;-11,529;-3,201;27,586;0,000;230,940;Inf;238,000;230,000;-12,267;2,946;-7,033;26,128
12537,500;3,604;0,827;-35,209;3,101;9,584;5,228;37,694;4,883;-25,489;-2,748;0,000;39,400;39,800;9,612;3,263;-12,936;-10,033;-14,350;-11,478;-3,201;27,586;0,000;228,740;Inf;238,000;230,000;-12,270;2,957;-7,064;26,086
12538,000;3,604;0,827;-35,209;3,101;9,584;5,278;37,678;4,898;-25,608;-2,755;0,000;39,393;39,996;9,612;3,263;-13,080;-10,086;-14,437;-11,539;-3,194;27,586;0,000;228,740;Inf;239,000;230,000;-12,199;2,968;-7,045;26,080
12538,500;3,604;0,827;-35,209;3,101;9,584;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,612;3,263;-13,153;-10,061;-14,454;-11,546;-3,194;27,586;0,000;228,140;Inf;239,000;230,000;-12,286;2,978;-7,049;26,051
12539,000;2,988;0,766;-34,318;3,221;9,570;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,816;3,295;-13,059;-10,094;-14,498;-11,548;-3,194;27,586;0,000;228,140;Inf;240,000;230,000;-12,304;2,988;-7,048;26,015
12539,500;2,988;0,766;-34,318;3,221;9,570;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,816;3,295;-13,154;-10,048;-14,416;-11,522;-3,194;27,586;0,000;228,240;Inf;240,000;230,000;-12,300;2,988;-7,043;25,998
12540,000;2,988;0,766;-34,318;3,221;9,570;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,816;3,295;-13,163;-10,062;-14,423;-11,523;-3,194;27,586;0,000;228,240;Inf;241,000;230,000;-12,285;2,988;-7,052;26,024
12540,500;2,988;0,766;-34,318;3,221;9,570;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,816;3,295;-13,144;-10,067;-14,444;-11,535;-3,194;27,586;0,000;229,740;Inf;241,000;230,000;-12,293;2,988;-7,030;25,955
12541,000;2,988;0,766;-34,318;3,221;9,570;5,278;37,678;4,898;-25,608;-2,755;0,000;39,400;40,000;9,816;3,295;-13,063;-10,071;-14,498;-11,519;-3,194;27,586;0,000;229,740;Inf;241,000;230,000;-12,298;2,988;-7,044;25,975
12541,500;2,988;0,766;-34,318;3,221;9,570;5,265;37,701;4,907;-25,512;-2,743;0,000;39,399;39,917;9,816;3,295;-13,011;-10,083;-14,397;-11,486;-3,185;27,591;0,000;230,240;Inf;241,000;230,000;-12,288;2,988;-7,045;25,925
12542,000;2,988;0,766;-34,318;3,221;9,570;5,265;37,701;4,907;-25,512;-2,743;0,000;39,400;39,900;9,816;3,295;-13,081;-9,982;-14,339;-11,445;-3,185;27,591;0,000;230,240;Inf;241,000;230,000;-12,244;2,988;-7,035;25,901
12542,500;3,163;0,880;-34,092;3,280;9,581;5,265;37,701;4,907;-25,512;-2,743;0,000;39,400;39,900;9,691;3,207;-13,035;-10,065;-14,378;-11,444;-3,185;27,591;0,000;230,140;Inf;241,000;230,000;-12,212;2,988;-7,041;25,890
12543,000;3,163;0,880;-34,092;3,280;9,581;5,265;37,701;4,907;-25,512;-2,743;0,000;39,400;39,900;9,691;3,207;-13,048;-10,099;-14,431;-11,531;-3,185;27,591;0,000;230,140;Inf;241,000;230,000;-12,231;2,991;-7,034;25,881
12543,500;3,163;0,880;-34,092;3,280;9,581;5,265;37,701;4,907;-25,512;-2,743;0,000;39,400;39,900;9,691;3,207;-13,041;-10,089;-14,443;-11,525;-3,185;27,591;0,000;229,440;Inf;241,000;230,000;-12,277;2,994;-7,035;25,933
12544,000;3,163;0,880;-34,092;3,280;9,581;5,265;37,701;4,907;-25,512;-2,743;0,000;39,400;39,900;9,691;3,207;-13,157;-10,055;-14,420;-11,524;-3,185;27,591;0,000;229,440;Inf;241,000;230,000;-12,274;2,997;-7,049;25,943
12544,500;3,163;0,880;-34,092;3,280;9,581;5,243;37,693;4,869;-25,536;-2,749;0,000;39,402;39,869;9,691;3,207;-13,046;-10,088;-14,482;-11,510;-3,182;27,590;0,000;231,940;Inf;241,000;230,000;-12,289;2,999;-7,066;25,882
12545,000;3,163;0,880;-34,092;3,280;9,581;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,691;3,207;-13,089;-10,063;-14,416;-11,507;-3,182;27,590;0,000;231,940;Inf;240,000;230,000;-12,282;3,002;-7,036;25,790
12545,500;3,332;0,789;-35,209;3,170;9,605;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,661;3,346;-13,172;-10,039;-14,448;-11,541;-3,182;27,590;0,000;232,040;Inf;240,000;230,000;-12,269;3,005;-7,044;25,687
12546,000;3,332;0,789;-35,209;3,170;9,605;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,661;3,346;-13,049;-10,061;-14,441;-11,532;-3,182;27,590;0,000;232,040;Inf;239,000;230,000;-12,300;3,010;-7,026;25,634
12546,500;3,332;0,789;-35,209;3,170;9,605;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,661;3,346;-13,173;-10,074;-14,444;-11,514;-3,182;27,590;0,000;232,240;Inf;239,000;230,000;-12,271;3,015;-7,039;25,626
12547,000;3,332;0,789;-35,209;3,170;9,605;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,661;3,346;-13,107;-10,091;-14,446;-11,522;-3,182;27,590;0,000;232,240;Inf;238,000;230,000;-12,301;3,020;-7,048;25,557
12547,500;3,332;0,789;-35,209;3,170;9,605;5,243;37,693;4,869;-25,536;-2,749;0,000;39,400;39,900;9,661;3,346;-13,131;-10,074;-14,462;-11,531;-3,182;27,590;0,000;231,540;Inf;238,000;230,000;-12,291;3,026;-7,037;25,434
12548,000;3,332;0,789;-35,209;3,170;9,605;5,202;37,687;4,874;-25,544;-2,739;0,000;39,399;39,927;9,661;3,346;-13,067;-10,092;-14,487;-11,517;-3,183;27,582;0,000;231,540;Inf;237,000;230,000;-12,299;3,031;-7,028;25,291
12548,500;3,332;0,789;-35,209;3,170;9,605;5,202;37,687;4,874;-25,544;-2,739;0,000;39,400;39,900;9,661;3,346;-13,106;-10,066;-14,417;-11,515;-3,183;27,582;0,000;231,640;Inf;237,000;230,000;-12,291;3,036;-7,040;25,200
12549,000;2,732;0,675;-34,825;3,253;9,621;5,202;37,687;4,874;-25,544;-2,739;0,000;39,400;39,900;9,617;3,088;-13,081;-10,099;-14,497;-11,511;-3,183;27,582;0,000;231,640;Inf;236,000;230,000;-12,276;3,040;-7,041;25,129
12549,500;2,732;0,675;-34,825;3,253;9,621;5,202;37,687;4,874;-25,544;-2,739;0,000;39,400;39,900;9,617;3,088;-13,125;-10,063;-14,410;-11,519;-3,183;27,582;0,000;231,440;Inf;236,000;230,000;-12,297;3,035;-7,028;25,072
12550,000;2,732;0,675;-34,825;3,253;9,621;5,202;37,687;4,874;-25,544;-2,739;0,000;39,400;39,900;9,617;3,088;-13,054;-10,089;-14,444;-11,520;-3,183;27,582;0,000;231,440;Inf;235,000;230,000;-12,279;3,030;-7,056;25,029
12550,500;2,732;0,675;-34,825;3,253;9,621;5,202;37,687;4,874;-25,544;-2,739;0,000;39,400;39,900;9,617;3,088;-13,074;-10,078;-14,446;-11,499;-3,183;27,582;0,000;228,340;Inf;235,000;230,000;-12,277;3,025;-7,036;25,020
12551,000;2,732;0,675;-34,825;3,253;9,621;5,206;37,705;4,890;-25,522;-2,740;0,000;39,409;39,934;9,617;3,088;-13,116;-10,075;-14,437;-11,525;-3,182;27,591;0,000;228,340;Inf;236,000;230,000;-12,274;3,021;-7,035;25,035
12551,500;2,732;0,675;-34,825;3,253;9,621;5,206;37,705;4,890;-25,522;-2,740;0,000;39,400;39,900;9,617;3,088;-13,044;-10,075;-14,489;-11,512;-3,182;27,591;0,000;227,940;Inf;236,000;230,000;-12,288;3,016;-7,006;25,064
12552,000;3,502;0,801;-35,209;3,196;9,635;5,206;37,705;4,890;-25,522;-2,740;0,000;39,400;39,900;9,580;3,235;-13,109;-10,076;-14,474;-11,534;-3,182;27,591;0,000;227,940;Inf;237,000;230,000;-12,280;3,011;-7,029;25,101
12552,500;3,502;0,801;-35,209;3,196;9,635;5,206;37,705;4,890;-25,522;-2,740;0,000;39,400;39,900;9,580;3,235;-13,044;-10,072;-14,453;-11,551;-3,182;27,591;0,000;227,740;Inf;237,000;230,000;-12,298;3,019;-7,042;25,122
12553,000;3,502;0,801;-35,209;3,196;9,635;5,206;37,705;4,890;-25,522;-2,740;0,000;39,400;39,900;9,580;3,235;-13,065;-10,084;-14,500;-11,514;-3,182;27,591;0,000;227,740;Inf;238,000;230,000;-12,280;3,027;-7,041;25,065
12553,500;3,502;0,801;-35,209;3,196;9,635;5,206;37,705;4,890;-25,522;-2,740;0,000;39,400;39,900;9,580;3,235;-13,129;-10,073;-14,455;-11,529;-3,182;27,591;0,000;226,740;Inf;238,000;230,000;-12,291;3,035;-7,031;25,015
12554,000;3,502;0,801;-35,209;3,196;9,635;5,237;37,705;4,887;-25,497;-2,726;0,000;39,410;39,889;9,580;3,235;-13,085;-10,073;-14,521;-11,550;-3,172;27,592;0,000;226,740;Inf;239,000;230,000;-12,296;3,043;-7,011;25,013
12554,500;3,502;0,801;-35,209;3,196;9,635;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,580;3,235;-13,124;-10,090;-14,514;-11,553;-3,172;27,592;0,000;226,540;Inf;239,000;230,000;-12,307;3,050;-7,007;25,022
12555,000;3,502;0,801;-35,209;3,196;9,635;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,580;3,235;-13,209;-10,077;-14,501;-11,540;-3,172;27,592;0,000;226,540;Inf;240,000;230,000;-12,321;3,058;-6,997;25,126
12555,500;2,865;0,704;-34,958;3,185;9,626;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,712;3,285;-13,111;-10,077;-14,546;-11,586;-3,172;27,592;0,000;226,840;Inf;240,000;230,000;-12,332;3,065;-7,020;25,161
12556,000;2,865;0,704;-34,958;3,185;9,626;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,712;3,285;-13,235;-10,055;-14,537;-11,569;-3,172;27,592;0,000;226,840;Inf;241,000;230,000;-12,330;3,062;-7,027;25,141
12556,500;2,865;0,704;-34,958;3,185;9,626;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,712;3,285;-13,258;-10,087;-14,561;-11,581;-3,172;27,592;0,000;227,540;Inf;241,000;230,000;-12,349;3,058;-7,036;25,126
12557,000;2,865;0,704;-34,958;3,185;9,626;5,237;37,705;4,887;-25,497;-2,726;0,000;39,400;39,900;9,712;3,285;-13,246;-10,090;-14,537;-11,568;-3,172;27,592;0,000;227,540;Inf;242,000;230,000;-12,372;3,055;-7,027;25,112
12557,500;2,865;0,704;-34,958;3,185;9,626;5,264;37,715;4,894;-25,462;-2,739;0,000;39,420;39,925;9,712;3,285;-13,160;-10,098;-14,522;-11,561;-3,169;27,584;0,000;231,940;Inf;242,000;230,000;-12,360;3,052;-7,037;25,081
12558,000;2,865;0,704;-34,958;3,185;9,626;5,264;37,715;4,894;-25,462;-2,739;0,000;39,400;39,900;9,712;3,285;-13,123;-10,097;-14,518;-11,556;-3,169;27,584;0,000;231,940;Inf;241,000;230,000;-12,335;3,049;-7,040;25,065
12558,500;3,591;0,821;-35,209;3,191;9,613;5,264;37,715;4,894;-25,462;-2,739;0,000;39,400;39,900;9,656;3,309;-13,193;-10,033;-14,459;-11,533;-3,169;27,584;0,000;231,740;Inf;241,000;230,000;-12,323;3,046;-7,036;24,913
12559,000;3,591;0,821;-35,209;3,191;9,613;5,264;37,715;4,894;-25,462;-2,739;0,000;39,400;39,900;9,656;3,309;-13,138;-10,077;-14,526;-11,555;-3,169;27,584;0,000;231,740;Inf;240,000;230,000;-12,304;3,055;-7,033;24,786
12559,500;3,591;0,821;-35,209;3,191;9,613;5,264;37,715;4,894;-25,462;-2,739;0,000;39,400;39,900;9,656;3,309;-13,231;-10,068;-14,507;-11,534;-3,169;27,584;0,000;231,340;Inf;240,000;230,000;-12,324;3,064;-7,025;24,718
12560,000;3,591;0,821;-35,209;3,191;9,613;5,264;37,715;4,894;-25,462;-2,739;0,000;39,400;39,900;9,656;3,309;-13,178;-10,079;-14,531;-11,591;-3,169;27,584;0,000;231,340;Inf;239,000;230,000;-12,335;3,072;-7,051;24,662
12560,500;3,591;0,821;-35,209;3,191;9,613;5,305;37,710;4,911;-25,478;-2,727;0,000;39,416;39,930;9,656;3,309;-13,111;-10,101;-14,551;-11,556;-3,175;27,587;0,000;232,340;Inf;239,000;230,000;-12,345;3,081;-7,039;24,647
12561,000;3,591;0,821;-35,209;3,191;9,613;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,656;3,309;-13,217;-10,097;-14,554;-11,594;-3,175;27,587;0,000;232,340;Inf;238,000;230,000;-12,329;3,089;-7,031;24,632
12561,500;3,591;0,821;-35,209;3,191;9,613;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,656;3,309;-13,105;-10,103;-14,582;-11,573;-3,175;27,587;0,000;232,040;Inf;238,000;230,000;-12,366;3,097;-7,035;24,619
12562,000;2,761;0,732;-33,840;3,229;9,560;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,763;3,239;-13,200;-10,092;-14,539;-11,577;-3,175;27,587;0,000;232,040;Inf;237,000;230,000;-12,341;3,106;-7,043;24,598
12562,500;2,761;0,732;-33,840;3,229;9,560;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,763;3,239;-13,246;-10,089;-14,564;-11,598;-3,175;27,587;0,000;232,240;Inf;237,000;230,000;-12,352;3,100;-7,022;24,620
12563,000;2,761;0,732;-33,840;3,229;9,560;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,763;3,239;-13,174;-10,100;-14,594;-11,596;-3,175;27,587;0,000;232,240;Inf;236,000;230,000;-12,374;3,094;-7,051;24,579
12563,500;2,761;0,732;-33,840;3,229;9,560;5,305;37,710;4,911;-25,478;-2,727;0,000;39,400;39,900;9,763;3,239;-13,151;-10,113;-14,568;-11,579;-3,175;27,587;0,000;229,140;Inf;236,000;230,000;-12,366;3,089;-7,034;24,537
12564,000;2,761;0,732;-33,840;3,229;9,560;5,269;37,705;4,868;-25,497;-2,743;0,000;39,419;39,909;9,763;3,239;-13,215;-10,106;-14,539;-11,597;-3,184;27,579;0,000;229,140;Inf;236,000;230,000;-12,353;3,084;-7,054;24,497
12564,500;2,761;0,732;-33,840;3,229;9,560;5,269;37,705;4,868;-25,497;-2,743;0,000;39,400;39,900;9,763;3,239;-13,210;-10,119;-14,531;-11,599;-3,184;27,579;0,000;229,240;Inf;236,000;230,000;-12,364;3,078;-7,038;24,500
12565,000;2,975;0,724;-35,060;3,220;9,605;5,269;37,705;4,868;-25,497;-2,743;0,000;39,400;39,900;9,687;3,278;-13,152;-10,112;-14,560;-11,574;-3,184;27,579;0,000;229,240;Inf;236,000;230,000;-12,365;3,073;-7,037;24,472
12565,500;2,975;0,724;-35,060;3,220;9,605;5,269;37,705;4,868;-25,497;-2,743;0,000;39,400;39,900;9,687;3,278;-13,161;-10,118;-14,508;-11,567;-3,184;27,579;0,000;229,440;Inf;236,000;230,000;-12,349;3,071;-7,064;24,442
12566,000;2,975;0,724;-35,060;3,220;9,605;5,269;37,705;4,868;-25,497;-2,743;0,000;39,400;39,900;9,687;3,278;-13,216;-10,113;-14,516;-11,561;-3,184;27,579;0,000;229,440;Inf;236,000;230,000;-12,339;3,070;-7,054;24,399
12566,500;2,975;0,724;-35,060;3,220;9,605;5,269;37,705;4,868;-25,497;-2,743;0,000;39,400;39,900;9,687;3,278;-13,109;-10,091;-14,484;-11,521;-3,184;27,579;0,000;227,140;Inf;236,000;230,000;-12,352;3,068;-7,041;24,429
12567,000;2,975;0,724;-35,060;3,220;9,605;5,234;37,688;4,890;-25,576;-2,733;0,000;39,420;39,986;9,687;3,278;-13,139;-10,088;-14,481;-11,545;-3,177;27,590;0,000;227,140;Inf;237,000;230,000;-12,301;3,067;-7,032;24,457
12567,500;2,975;0,724;-35,060;3,220;9,605;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,687;3,278;-13,052;-10,095;-14,468;-11,541;-3,177;27,590;0,000;226,840;Inf;237,000;230,000;-12,313;3,065;-7,048;24,486
12568,000;2,975;0,724;-35,060;3,220;9,605;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,687;3,278;-13,171;-10,028;-14,427;-11,519;-3,177;27,590;0,000;226,840;Inf;238,000;230,000;-12,289;3,064;-7,046;24,514
12568,500;3,014;0,774;-33,892;3,252;9,577;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,713;3,020;-13,077;-10,086;-14,478;-11,533;-3,177;27,590;0,000;226,840;Inf;238,000;230,000;-12,286;3,062;-7,053;24,482
12569,000;3,014;0,774;-33,892;3,252;9,577;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,713;3,020;-13,095;-10,096;-14,480;-11,509;-3,177;27,590;0,000;226,840;Inf;239,000;230,000;-12,293;3,062;-7,047;24,463
12569,500;3,014;0,774;-33,892;3,252;9,577;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,713;3,020;-13,147;-10,067;-14,449;-11,538;-3,177;27,590;0,000;228,240;Inf;239,000;230,000;-12,295;3,061;-7,063;24,422
12570,000;3,014;0,774;-33,892;3,252;9,577;5,234;37,688;4,890;-25,576;-2,733;0,000;39,400;40,000;9,713;3,020;-13,083;-10,114;-14,516;-11,557;-3,177;27,590;0,000;228,240;Inf;240,000;230,000;-12,300;3,060;-7,063;24,372
12570,500;3,014;0,774;-33,892;3,252;9,577;5,217;37,698;4,893;-25,551;-2,740;0,000;39,431;39,919;9,713;3,020;-13,248;-10,108;-14,546;-11,596;-3,174;27,591;0,000;228,240;Inf;240,000;230,000;-12,318;3,059;-7,059;24,333
12571,000;3,014;0,774;-33,892;3,252;9,577;5,217;37,698;4,893;-25,551;-2,740;0,000;39,400;39,900;9,713;3,020;-13,215;-10,103;-14,530;-11,606;-3,174;27,591;0,000;228,240;Inf;241,000;230,000;-12,375;3,059;-7,059;24,326
12571,500;3,046;0,726;-35,209;3,215;9,678;5,217;37,698;4,893;-25,551;-2,740;0,000;39,400;39,900;9,653;3,180;-13,125;-10,143;-14,568;-11,591;-3,174;27,591;0,000;228,440;Inf;241,000;230,000;-12,363;3,058;-7,058;24,295
12572,000;3,046;0,726;-35,209;3,215;9,678;5,217;37,698;4,893;-25,551;-2,740;0,000;39,400;39,900;9,653;3,180;-13,213;-10,101;-14,496;-11,582;-3,174;27,591;0,000;228,440;Inf;242,000;230,000;-12,357;3,058;-7,069;24,277
12572,500;3,046;0,726;-35,209;3,215;9,678;5,217;37,698;4,893;-25,551;-2,740;0,000;39,400;39,900;9,653;3,180;-13,227;-10,128;-14,531;-11,587;-3,174;27,591;0,000;228,340;Inf;242,000;230,000;-12,348;3,057;-7,067;24,233
12573,000;3,046;0,726;-35,209;3,215;9,678;5,217;37,698;4,893;-25,551;-2,740;0,000;39,400;39,900;9,653;3,180;-13,171;-10,114;-14,526;-11,598;-3,174;27,591;0,000;228,340;Inf;243,000;230,000;-12,368;3,057;-7,064;24,216
12573,500;3,046;0,726;-35,209;3,215;9,678;5,229;37,713;4,907;-25,526;-2,742;0,000;39,434;39,952;9,653;3,180;-13,236;-10,139;-14,645;-11,650;-3,181;27,587;0,000;232,340;Inf;243,000;230,000;-12,352;3,057;-7,060;24,227
12574,000;3,046;0,726;-35,209;3,215;9,678;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,653;3,180;-13,207;-10,105;-14,507;-11,575;-3,181;27,587;0,000;232,340;Inf;242,000;230,000;-12,418;3,057;-7,073;24,206
12574,500;3,046;0,726;-35,209;3,215;9,678;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,653;3,180;-13,122;-10,137;-14,513;-11,549;-3,181;27,587;0,000;232,140;Inf;242,000;230,000;-12,348;3,057;-7,088;24,154
12575,000;3,711;0,868;-35,209;3,194;9,634;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,593;3,305;-13,172;-10,085;-14,475;-11,563;-3,181;27,587;0,000;232,140;Inf;241,000;230,000;-12,330;3,057;-7,090;24,131
12575,500;3,711;0,868;-35,209;3,194;9,634;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,593;3,305;-13,167;-10,117;-14,530;-11,526;-3,181;27,587;0,000;232,340;Inf;241,000;230,000;-12,324;3,067;-7,082;24,119
12576,000;3,711;0,868;-35,209;3,194;9,634;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,593;3,305;-13,138;-10,114;-14,497;-11,559;-3,181;27,587;0,000;232,340;Inf;240,000;230,000;-12,335;3,078;-7,096;24,116
12576,500;3,711;0,868;-35,209;3,194;9,634;5,229;37,713;4,907;-25,526;-2,742;0,000;39,400;40,000;9,593;3,305;-13,194;-10,135;-14,519;-11,605;-3,181;27,587;0,000;233,340;Inf;240,000;230,000;-12,327;3,098;-7,062;24,144
12577,000;3,711;0,868;-35,209;3,194;9,634;5,249;37,708;4,895;-25,538;-2,738;0,000;39,443;39,972;9,593;3,305;-13,086;-10,112;-14,532;-11,571;-3,163;27,588;0,000;233,340;Inf;239,000;230,000;-12,363;3,098;-7,070;24,131
12577,500;3,711;0,868;-35,209;3,194;9,634;5,249;37,708;4,895;-25,538;-2,738;0,000;39,400;40,000;9,593;3,305;-13,170;-10,112;-14,479;-11,568;-3,163;27,588;0,000;233,340;Inf;239,000;230,000;-12,325;3,108;-7,076;24,121
12578,000;2,789;0,738;-34,107;3,289;9,482;5,249;37,708;4,895;-25,538;-2,738;0,000;39,400;40,000;9,669;3,035;-13,240;-10,103;-14,508;-11,565;-3,163;27,588;0,000;233,340;Inf;238,000;230,000;-12,332;3,118;-7,064;24,146
12578,500;2,789;0,738;-34,107;3,289;9,482;5,249;37,708;4,895;-25,538;-2,738;0,000;39,400;40,000;9,669;3,035;-13,192;-10,150;-14,584;-11,580;-3,163;27,588;0,000;233,640;Inf;238,000;230,000;-12,354;3,113;-7,078;24,137
12579,000;2,789;0,738;-34,107;3,289;9,482;5,249;37,708;4,895;-25,538;-2,738;0,000;39,400;40,000;9,669;3,035;-13,185;-10,149;-14,532;-11,630;-3,163;27,588;0,000;233,640;Inf;237,000;230,000;-12,376;3,108;-7,083;24,098
12579,500;2,789;0,738;-34,107;3,289;9,482;5,249;37,708;4,895;-25,538;-2,738;0,000;39,400;40,000;9,669;3,035;-13,214;-10,150;-14,558;-11,627;-3,163;27,588;0,000;230,140;Inf;237,000;230,000;-12,374;3,102;-7,084;24,101
12580,000;2,789;0,738;-34,107;3,289;9,482;5,272;37,708;4,912;-25,521;-2,738;0,000;39,439;39,885;9,669;3,035;-13,254;-10,127;-14,558;-11,620;-3,188;27,576;0,000;230,140;Inf;237,000;230,000;-12,387;3,097;-7,081;24,122
12580,500;2,789;0,738;-34,107;3,289;9,482;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,669;3,035;-13,171;-10,111;-14,559;-11,609;-3,188;27,576;0,000;230,740;Inf;237,000;230,000;-12,389;3,092;-7,072;24,108
12581,000;3,104;0,816;-34,374;3,264;9,546;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,702;3,308;-13,130;-10,124;-14,546;-11,552;-3,188;27,576;0,000;230,740;Inf;237,000;230,000;-12,362;3,087;-7,068;24,142
12581,500;3,104;0,816;-34,374;3,264;9,546;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,702;3,308;-13,051;-10,083;-14,451;-11,517;-3,188;27,576;0,000;230,640;Inf;237,000;230,000;-12,338;3,087;-7,085;24,140
12582,000;3,104;0,816;-34,374;3,264;9,546;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,702;3,308;-13,121;-10,087;-14,430;-11,520;-3,188;27,576;0,000;230,640;Inf;237,000;230,000;-12,276;3,088;-7,076;24,173
12582,500;3,104;0,816;-34,374;3,264;9,546;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,702;3,308;-13,048;-10,090;-14,467;-11,548;-3,188;27,576;0,000;228,440;Inf;237,000;230,000;-12,290;3,088;-7,071;24,190
12583,000;3,104;0,816;-34,374;3,264;9,546;5,272;37,708;4,912;-25,521;-2,738;0,000;39,400;39,900;9,702;3,308;-13,161;-10,103;-14,486;-11,574;-3,188;27,576;0,000;228,440;Inf;238,000;230,000;-12,288;3,088;-7,060;24,207
12583,500;3,104;0,816;-34,374;3,264;9,546;5,258;37,702;4,910;-25,554;-2,763;0,000;39,432;39,901;9,702;3,308;-13,123;-10,109;-14,486;-11,594;-3,196;27,576;0,000;228,540;Inf;238,000;230,000;-12,331;3,088;-7,066;24,228
12584,000;3,104;0,816;-34,374;3,264;9,546;5,258;37,702;4,910;-25,554;-2,763;0,000;39,400;39,900;9,702;3,308;-13,229;-10,099;-14,510;-11,581;-3,196;27,576;0,000;228,540;Inf;239,000;230,000;-12,328;3,089;-7,062;24,189
12584,500;2,084;0,584;-33,135;3,257;9,578;5,258;37,702;4,910;-25,554;-2,763;0,000;39,400;39,900;9,747;3,181;-13,117;-10,112;-14,563;-11,600;-3,196;27,576;0,000;228,040;Inf;239,000;230,000;-12,355;3,089;-7,057;24,240
12585,000;2,084;0,584;-33,135;3,257;9,578;5,258;37,702;4,910;-25,554;-2,763;0,000;39,400;39,900;9,747;3,181;-13,232;-10,133;-14,534;-11,604;-3,196;27,576;0,000;228,040;Inf;240,000;230,000;-12,348;3,073;-7,068;24,289
12585,500;2,084;0,584;-33,135;3,257;9,578;5,258;37,702;4,910;-25,554;-2,763;0,000;39,400;39,900;9,747;3,181;-13,239;-10,123;-14,562;-11,618;-3,196;27,576;0,000;227,940;Inf;240,000;230,000;-12,376;3,056;-7,078;24,313
12586,000;2,084;0,584;-33,135;3,257;9,578;5,258;37,702;4,910;-25,554;-2,763;0,000;39,400;39,900;9,747;3,181;-13,179;-10,114;-14,568;-11,630;-3,196;27,576;0,000;227,940;Inf;241,000;230,000;-12,386;3,040;-7,060;24,368
12586,500;2,084;0,584;-33,135;3,257;9,578;5,252;37,703;4,897;-25,503;-2,749;0,000;39,433;39,920;9,747;3,181;-13,242;-10,101;-14,543;-11,588;-3,194;27,573;0,000;230,440;Inf;241,000;230,000;-12,373;3,025;-7,058;24,454
12587,000;2,084;0,584;-33,135;3,257;9,578;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,747;3,181;-13,147;-10,107;-14,541;-11,590;-3,194;27,573;0,000;230,440;Inf;241,000;230,000;-12,368;3,009;-7,060;24,500
12587,500;2,558;0,697;-33,703;3,265;9,573;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,799;3,116;-13,156;-10,109;-14,575;-11,612;-3,194;27,573;0,000;230,040;Inf;241,000;230,000;-12,346;2,994;-7,053;24,585
12588,000;2,558;0,697;-33,703;3,265;9,573;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,799;3,116;-13,181;-10,113;-14,560;-11,630;-3,194;27,573;0,000;230,040;Inf;241,000;230,000;-12,363;2,987;-7,079;24,634
12588,500;2,558;0,697;-33,703;3,265;9,573;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,799;3,116;-13,166;-10,081;-14,473;-11,540;-3,194;27,573;0,000;229,940;Inf;241,000;230,000;-12,371;2,980;-7,064;24,661
12589,000;2,558;0,697;-33,703;3,265;9,573;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,799;3,116;-13,059;-10,108;-14,490;-11,536;-3,194;27,573;0,000;229,940;Inf;241,000;230,000;-12,315;2,973;-7,094;24,696
12589,500;2,558;0,697;-33,703;3,265;9,573;5,252;37,703;4,897;-25,503;-2,749;0,000;39,400;39,900;9,799;3,116;-13,135;-10,087;-14,392;-11,543;-3,194;27,573;0,000;232,040;Inf;241,000;230,000;-12,298;2,966;-7,083;24,721
12590,000;2,558;0,697;-33,703;3,265;9,573;5,242;37,707;4,876;-25,560;-2,754;0,000;39,434;39,908;9,799;3,116;-13,078;-10,076;-14,414;-11,511;-3,193;27,583;0,000;232,040;Inf;240,000;230,000;-12,289;2,960;-7,070;24,751
12590,500;2,558;0,697;-33,703;3,265;9,573;5,242;37,707;4,876;-25,560;-2,754;0,000;39,400;39,900;9,799;3,116;-12,968;-10,039;-14,375;-11,491;-3,193;27,583;0,000;231,840;Inf;240,000;230,000;-12,270;2,953;-7,079;24,828
12591,000;3,314;0,919;-34,079;3,294;9,547;5,242;37,707;4,876;-25,560;-2,754;0,000;39,400;39,900;9,707;3,160;-12,952;-10,044;-14,317;-11,446;-3,193;27,583;0,000;231,840;Inf;239,000;230,000;-12,218;2,946;-7,068;24,911
12591,500;3,314;0,919;-34,079;3,294;9,547;5,242;37,707;4,876;-25,560;-2,754;0,000;39,400;39,900;9,707;3,160;-13,062;-10,003;-14,294;-11,428;-3,193;27,583;0,000;231,740;Inf;239,000;230,000;-12,190;2,953;-7,055;25,168
12592,000;3,314;0,919;-34,079;3,294;9,547;5,242;37,707;4,876;-25,560;-2,754;0,000;39,400;39,900;9,707;3,160;-13,029;-10,032;-14,335;-11,458;-3,193;27,583;0,000;231,740;Inf;238,000;230,000;-12,197;2,958;-7,065;25,154
12592,500;3,314;0,919;-34,079;3,294;9,547;5,242;37,707;4,876;-25,560;-2,754;0,000;39,400;39,900;9,707;3,160;-12,958;-10,068;-14,382;-11,497;-3,193;27,583;0,000;231,040;Inf;238,000;230,000;-12,213;2,964;-7,063;25,148
12593,000;3,314;0,919;-34,079;3,294;9,547;5,220;37,702;4,880;-25,620;-2,734;0,000;39,435;39,898;9,707;3,160;-13,032;-10,086;-14,450;-11,517;-3,178;27,583;0,000;231,040;Inf;237,000;230,000;-12,226;2,970;-7,046;25,099
12593,500;3,314;0,919;-34,079;3,294;9,547;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,707;3,160;-13,104;-10,058;-14,398;-11,507;-3,178;27,583;0,000;230,940;Inf;237,000;230,000;-12,271;2,976;-7,056;25,091
12594,000;2,831;0,709;-35,209;3,264;9,625;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,600;3,132;-13,015;-10,062;-14,454;-11,546;-3,178;27,583;0,000;230,940;Inf;237,000;230,000;-12,267;2,981;-7,057;25,089
12594,500;2,831;0,709;-35,209;3,264;9,625;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,600;3,132;-13,030;-10,075;-14,402;-11,554;-3,178;27,583;0,000;230,440;Inf;237,000;230,000;-12,269;2,979;-7,072;25,188
12595,000;2,831;0,709;-35,209;3,264;9,625;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,600;3,132;-13,068;-10,105;-14,491;-11,535;-3,178;27,583;0,000;230,440;Inf;237,000;230,000;-12,265;2,976;-7,057;25,234
12595,500;2,831;0,709;-35,209;3,264;9,625;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,600;3,132;-13,118;-10,094;-14,505;-11,539;-3,178;27,583;0,000;227,640;Inf;237,000;230,000;-12,300;2,974;-7,048;25,234
12596,000;2,831;0,709;-35,209;3,264;9,625;5,220;37,702;4,880;-25,620;-2,734;0,000;39,400;39,900;9,600;3,132;-13,085;-10,087;-14,475;-11,518;-3,178;27,583;0,000;227,640;Inf;238,000;230,000;-12,314;2,972;-7,063;25,228
12596,500;2,831;0,709;-35,209;3,264;9,625;5,186;37,712;4,904;-25,529;-2,744;0,000;39,439;39,884;9,600;3,132;-13,153;-10,075;-14,483;-11,567;-3,193;27,579;0,000;227,640;Inf;238,000;230,000;-12,291;2,969;-7,048;25,219
12597,000;2,831;0,709;-35,209;3,264;9,625;5,186;37,712;4,904;-25,529;-2,744;0,000;39,400;39,900;9,600;3,132;-13,149;-10,091;-14,536;-11,575;-3,193;27,579;0,000;227,640;Inf;239,000;230,000;-12,319;2,967;-7,046;25,235
12597,500;2,315;0,620;-33,541;3,266;9,461;5,186;37,712;4,904;-25,529;-2,744;0,000;39,400;39,900;9,758;3,142;-13,110;-10,084;-14,533;-11,555;-3,193;27,579;0,000;228,240;Inf;239,000;230,000;-12,338;2,965;-7,059;25,259
12598,000;2,315;0,620;-33,541;3,266;9,461;5,186;37,712;4,904;-25,529;-2,744;0,000;39,400;39,900;9,758;3,142;-13,137;-10,089;-14,524;-11,567;-3,193;27,579;0,000;228,240;Inf;240,000;230,000;-12,320;2,954;-7,079;25,279
12598,500;2,315;0,620;-33,541;3,266;9,461;5,186;37,712;4,904;-25,529;-2,744;0,000;39,400;39,900;9,758;3,142;-13,160;-10,085;-14,505;-11,592;-3,193;27,579;0,000;229,540;Inf;240,000;230,000;-12,329;2,944;-7,077;25,348
12599,000;2,315;0,620;-33,541;3,266;9,461;5,186;37,712;4,904;-25,529;-2,744;0,000;39,400;39,900;9,758;3,142;-13,115;-10,089;-14,537;-11,580;-3,193;27,579;0,000;229,540;Inf;240,000;230,000;-12,335;2,933;-7,080;25,393
12599,500;2,315;0,620;-33,541;3,266;9,461;5,248;37,714;4,891;-25,523;-2,749;0,000;39,435;39,869;9,758;3,142;-13,173;-10,076;-14,457;-11,553;-3,184;27,579;0,000;230,140;Inf;240,000;230,000;-12,330;2,923;-7,068;25,497
12600,000;2,315;0,620;-33,541;3,266;9,461;5,248;37,714;4,891;-25,523;-2,749;0,000;39,400;39,900;9,758;3,142;-13,100;-10,088;-14,508;-11,539;-3,184;27,579;0,000;230,140;Inf;240,000;230,000;-12,315;2,913;-7,085;25,537
12600,500;3,170;0,735;-35,209;3,251;9,597;5,248;37,714;4,891;-25,523;-2,749;0,000;39,400;39,900;9,611;3,123;-13,175;-10,057;-14,451;-11,545;-3,184;27,579;0,000;230,240;Inf;240,000;230,000;-12,309;2,903;-7,061;25,550
12601,000;3,170;0,735;-35,209;3,251;9,597;5,248;37,714;4,891;-25,523;-2,749;0,000;39,400;39,900;9,611;3,123;-13,108;-10,088;-14,510;-11,563;-3,184;27,579;0,000;230,240;Inf;240,000;230,000;-12,307;2,908;-7,069;25,564
12601,500;3,170;0,735;-35,209;3,251;9,597;5,248;37,714;4,891;-25,523;-2,749;0,000;39,400;39,900;9,611;3,123;-13,148;-10,060;-14,455;-11,545;-3,184;27,579;0,000;229,940;Inf;240,000;230,000;-12,317;2,912;-7,057;25,578
12602,000;3,170;0,735;-35,209;3,251;9,597;5,248;37,714;4,891;-25,523;-2,749;0,000;39,400;39,900;9,611;3,123;-13,127;-10,107;-14,544;-11,552;-3,184;27,579;0,000;229,940;Inf;240,000;230,000;-12,302;2,916;-7,072;25,584
12602,500;3,170;0,735;-35,209;3,251;9,597;5,254;37,704;4,886;-25,527;-2,758;0,000;39,424;39,849;9,611;3,123;-13,132;-10,080;-14,461;-11,551;-3,198;27,569;0,000;231,240;Inf;240,000;230,000;-12,333;2,921;-7,051;25,575
12603,000;3,170;0,735;-35,209;3,251;9,597;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,611;3,123;-13,061;-10,078;-14,485;-11,528;-3,198;27,569;0,000;231,240;Inf;239,000;230,000;-12,306;2,925;-7,062;25,587
12603,500;3,170;0,735;-35,209;3,251;9,597;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,611;3,123;-13,163;-10,064;-14,453;-11,551;-3,198;27,569;0,000;230,940;Inf;239,000;230,000;-12,288;2,929;-7,062;25,578
12604,000;3,155;0,794;-34,861;3,268;9,598;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,632;3,088;-13,051;-10,035;-14,363;-11,468;-3,198;27,569;0,000;230,940;Inf;239,000;230,000;-12,308;2,933;-7,068;25,582
12604,500;3,155;0,794;-34,861;3,268;9,598;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,632;3,088;-13,004;-10,064;-14,407;-11,459;-3,198;27,569;0,000;231,540;Inf;239,000;230,000;-12,229;2,936;-7,070;25,608
12605,000;3,155;0,794;-34,861;3,268;9,598;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,632;3,088;-13,035;-10,037;-14,307;-11,473;-3,198;27,569;0,000;231,540;Inf;238,000;230,000;-12,233;2,940;-7,079;25,621
12605,500;3,155;0,794;-34,861;3,268;9,598;5,254;37,704;4,886;-25,527;-2,758;0,000;39,400;39,800;9,632;3,088;-13,052;-10,052;-14,380;-11,484;-3,198;27,569;0,000;230,340;Inf;238,000;230,000;-12,213;2,943;-7,044;25,625
12606,000;3,155;0,794;-34,861;3,268;9,598;5,259;37,695;4,866;-25,632;-2,758;0,000;39,425;39,859;9,632;3,088;-13,065;-10,067;-14,426;-11,513;-3,197;27,573;0,000;230,340;Inf;238,000;230,000;-12,242;2,947;-7,055;25,627
12606,500;3,155;0,794;-34,861;3,268;9,598;5,259;37,695;4,866;-25,632;-2,758;0,000;39,400;39,900;9,632;3,088;-13,117;-10,066;-14,479;-11,524;-3,197;27,573;0,000;230,440;Inf;238,000;230,000;-12,268;2,950;-7,060;25,626
12607,000;2,799;0,743;-34,204;3,242;9,597;5,259;37,695;4,866;-25,632;-2,758;0,000;39,400;39,900;9,666;3,099;-13,137;-10,058;-14,469;-11,535;-3,197;27,573;0,000;230,440;Inf;238,000;230,000;-12,296;2,954;-7,047;25,627
12607,500;2,799;0,743;-34,204;3,242;9,597;5,259;37,695;4,866;-25,632;-2,758;0,000;39,400;39,900;9,666;3,099;-13,052;-10,065;-14,458;-11,516;-3,197;27,573;0,000;230,840;Inf;238,000;230,000;-12,300;2,951;-7,051;25,666
12608,000;2,799;0,743;-34,204;3,242;9,597;5,259;37,695;4,866;-25,632;-2,758;0,000;39,400;39,900;9,666;3,099;-13,139;-10,056;-14,446;-11,518;-3,197;27,573;0,000;230,840;Inf;238,000;230,000;-12,273;2,949;-7,057;25,774
12608,500;2,799;0,743;-34,204;3,242;9,597;5,259;37,695;4,866;-25,632;-2,758;0,000;39,400;39,900;9,666;3,099;-13,114;-10,069;-14,480;-11,551;-3,197;27,573;0,000;229,840;Inf;238,000;230,000;-12,290;2,946;-7,027;25,790
12609,000;2,799;0,743;-34,204;3,242;9,597;5,257;37,707;4,891;-25,533;-2,747;0,000;39,424;39,846;9,666;3,099;-13,115;-10,069;-14,461;-11,548;-3,186;27,584;0,000;229,840;Inf;238,000;230,000;-12,303;2,944;-7,030;25,833
12609,500;2,799;0,743;-34,204;3,242;9,597;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,666;3,099;-13,126;-10,057;-14,456;-11,547;-3,186;27,584;0,000;230,040;Inf;238,000;230,000;-12,298;2,941;-7,051;25,841
12610,000;2,799;0,743;-34,204;3,242;9,597;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,666;3,099;-13,122;-10,089;-14,547;-11,568;-3,186;27,584;0,000;230,040;Inf;238,000;230,000;-12,296;2,939;-7,042;25,857
12610,500;2,935;0,776;-33,853;3,238;9,556;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,743;3,251;-13,125;-10,084;-14,502;-11,568;-3,186;27,584;0,000;229,640;Inf;238,000;230,000;-12,331;2,937;-7,041;25,857
12611,000;2,935;0,776;-33,853;3,238;9,556;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,743;3,251;-13,207;-10,086;-14,484;-11,557;-3,186;27,584;0,000;229,640;Inf;238,000;230,000;-12,320;2,937;-7,061;25,725
12611,500;2,935;0,776;-33,853;3,238;9,556;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,743;3,251;-13,137;-10,085;-14,572;-11,593;-3,186;27,584;0,000;229,940;Inf;238,000;230,000;-12,334;2,937;-7,049;25,588
12612,000;2,935;0,776;-33,853;3,238;9,556;5,257;37,707;4,891;-25,533;-2,747;0,000;39,400;39,800;9,743;3,251;-13,175;-10,089;-14,611;-11,590;-3,186;27,584;0,000;229,940;Inf;238,000;230,000;-12,347;2,937;-7,048;25,450
12612,500;2,935;0,776;-33,853;3,238;9,556;5,239;37,711;4,888;-25,469;-2,755;0,000;39,411;39,817;9,743;3,251;-13,158;-10,107;-14,554;-11,533;-3,197;27,570;0,000;230,140;Inf;238,000;230,000;-12,366;2,937;-7,050;25,432
12613,000;2,935;0,776;-33,853;3,238;9,556;5,239;37,711;4,888;-25,469;-2,755;0,000;39,400;39,800;9,743;3,251;-13,184;-10,082;-14,489;-11,557;-3,197;27,570;0,000;230,140;Inf;238,000;230,000;-12,338;2,937;-7,060;25,427
12613,500;3,264;0,764;-35,209;3,206;9,589;5,239;37,711;4,888;-25,469;-2,755;0,000;39,400;39,800;9,664;3,278;-13,113;-10,076;-14,507;-11,511;-3,197;27,570;0,000;230,540;Inf;238,000;230,000;-12,328;2,937;-7,050;25,397
12614,000;3,264;0,764;-35,209;3,206;9,589;5,239;37,711;4,888;-25,469;-2,755;0,000;39,400;39,800;9,664;3,278;-13,099;-10,051;-14,428;-11,496;-3,197;27,570;0,000;230,540;Inf;238,000;230,000;-12,302;2,942;-7,047;25,390
12614,500;3,264;0,764;-35,209;3,206;9,589;5,239;37,711;4,888;-25,469;-2,755;0,000;39,400;39,800;9,664;3,278;-13,096;-10,104;-14,528;-11,570;-3,197;27,570;0,000;230,140;Inf;238,000;230,000;-12,269;2,947;-7,056;25,423
12615,000;3,264;0,764;-35,209;3,206;9,589;5,239;37,711;4,888;-25,469;-2,755;0,000;39,400;39,800;9,664;3,278;-12,970;-10,033;-14,464;-11,480;-3,197;27,570;0,000;230,140;Inf;238,000;230,000;-12,324;2,952;-7,045;25,455
12615,500;3,264;0,764;-35,209;3,206;9,589;5,225;37,691;4,897;-25,538;-2,770;0,000;39,396;39,807;9,664;3,278;-13,048;-10,070;-14,489;-11,474;-3,207;27,573;0,000;230,340;Inf;238,000;230,000;-12,237;2,957;-7,056;25,481
12616,000;3,264;0,764;-35,209;3,206;9,589;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,664;3,278;-13,134;-10,067;-14,450;-11,513;-3,207;27,573;0,000;230,340;Inf;238,000;230,000;-12,271;2,962;-7,028;25,587
12616,500;3,264;0,764;-35,209;3,206;9,589;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,664;3,278;-13,138;-10,092;-14,503;-11,571;-3,207;27,573;0,000;230,140;Inf;238,000;230,000;-12,291;2,967;-7,040;25,606
12617,000;2,409;0,690;-34,118;3,259;9,564;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,742;3,241;-13,132;-10,087;-14,548;-11,569;-3,207;27,573;0,000;230,140;Inf;238,000;230,000;-12,326;2,972;-7,046;25,624
12617,500;2,409;0,690;-34,118;3,259;9,564;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,742;3,241;-13,161;-10,103;-14,565;-11,603;-3,207;27,573;0,000;230,040;Inf;238,000;230,000;-12,334;2,963;-7,056;25,780
12618,000;2,409;0,690;-34,118;3,259;9,564;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,742;3,241;-13,149;-10,118;-14,545;-11,558;-3,207;27,573;0,000;230,040;Inf;238,000;230,000;-12,358;2,954;-7,070;25,830
12618,500;2,409;0,690;-34,118;3,259;9,564;5,225;37,691;4,897;-25,538;-2,770;0,000;39,400;39,800;9,742;3,241;-13,151;-10,072;-14,494;-11,538;-3,207;27,573;0,000;229,640;Inf;238,000;230,000;-12,343;2,945;-7,052;25,848
12619,000;2,409;0,690;-34,118;3,259;9,564;5,238;37,700;4,910;-25,515;-2,759;0,000;39,387;39,790;9,742;3,241;-13,199;-10,086;-14,509;-11,564;-3,212;27,570;0,000;229,640;Inf;238,000;230,000;-12,314;2,936;-7,060;25,866
12619,500;2,409;0,690;-34,118;3,259;9,564;5,238;37,700;4,910;-25,515;-2,759;0,000;39,400;39,800;9,742;3,241;-13,212;-10,075;-14,509;-11,580;-3,212;27,570;0,000;230,140;Inf;238,000;230,000;-12,339;2,928;-7,064;25,855
12620,000;3,443;0,793;-35,209;3,223;9,648;5,238;37,700;4,910;-25,515;-2,759;0,000;39,400;39,800;9,619;3,275;-13,095;-10,118;-14,527;-11,552;-3,212;27,570;0,000;230,140;Inf;238,000;230,000;-12,344;2,919;-7,052;25,880
12620,500;3,443;0,793;-35,209;3,223;9,648;5,238;37,700;4,910;-25,515;-2,759;0,000;39,400;39,800;9,619;3,275;-13,150;-10,047;-14,471;-11,551;-3,212;27,570;0,000;230,140;Inf;238,000;230,000;-12,323;2,928;-7,082;25,896
12621,000;3,443;0,793;-35,209;3,223;9,648;5,238;37,700;4,910;-25,515;-2,759;0,000;39,400;39,800;9,619;3,275;-13,171;-10,102;-14,513;-11,557;-3,212;27,570;0,000;230,140;Inf;238,000;230,000;-12,305;2,936;-7,063;25,893
12621,500;3,443;0,793;-35,209;3,223;9,648;5,238;37,700;4,910;-25,515;-2,759;0,000;39,400;39,800;9,619;3,275;-13,169;-10,060;-14,475;-11,563;-3,212;27,570;0,000;230,140;Inf;238,000;230,000;-12,335;2,944;-7,055;25,856
12622,000;3,443;0,793;-35,209;3,223;9,648;5,262;37,706;4,868;-25,521;-2,772;0,000;39,384;39,754;9,619;3,275;-13,168;-10,079;-14,477;-11,549;-3,198;27,568;0,000;230,140;Inf;238,000;230,000;-12,317;2,953;-7,064;25,862
12622,500;3,443;0,793;-35,209;3,223;9,648;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,619;3,275;-13,087;-10,078;-14,484;-11,545;-3,198;27,568;0,000;229,840;Inf;238,000;230,000;-12,318;2,961;-7,071;25,873
12623,000;2,895;0,756;-33,885;3,245;9,539;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,720;3,030;-13,124;-10,083;-14,494;-11,543;-3,198;27,568;0,000;229,840;Inf;238,000;230,000;-12,298;2,969;-7,091;25,895
