t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12623,500;2,895;0,756;-33,885;3,245;9,539;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,720;3,030;-13,136;-10,073;-14,467;-11,544;-3,198;27,568;0,000;230,140;Inf;238,000;230,000;-12,311;2,967;-7,058;26,073
12624,000;2,895;0,756;-33,885;3,245;9,539;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,720;3,030;-13,120;-10,065;-14,457;-11,499;-3,198;27,568;0,000;230,140;Inf;238,000;230,000;-12,305;2,966;-7,066;26,052
12624,500;2,895;0,756;-33,885;3,245;9,539;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,720;3,030;-13,158;-10,074;-14,472;-11,548;-3,198;27,568;0,000;230,140;Inf;238,000;230,000;-12,285;2,965;-7,076;26,016
12625,000;2,895;0,756;-33,885;3,245;9,539;5,262;37,706;4,868;-25,521;-2,772;0,000;39,400;39,800;9,720;3,030;-13,126;-10,071;-14,513;-11,558;-3,198;27,568;0,000;230,140;Inf;238,000;230,000;-12,313;2,964;-7,072;26,000
12625,500;2,895;0,756;-33,885;3,245;9,539;5,246;37,687;4,894;-25,530;-2,765;0,000;39,360;39,820;9,720;3,030;-13,104;-10,092;-14,518;-11,559;-3,205;27,565;0,000;230,240;Inf;238,000;230,000;-12,317;2,963;-7,060;25,980
12626,000;2,895;0,756;-33,885;3,245;9,539;5,246;37,687;4,894;-25,530;-2,765;0,000;39,400;39,800;9,720;3,030;-13,178;-10,068;-14,482;-11,560;-3,205;27,565;0,000;230,240;Inf;238,000;230,000;-12,318;2,962;-7,068;25,913
12626,500;2,819;0,658;-35,209;3,194;9,626;5,246;37,687;4,894;-25,530;-2,765;0,000;39,400;39,800;9,665;3,381;-13,168;-10,074;-14,496;-11,555;-3,205;27,565;0,000;229,940;Inf;238,000;230,000;-12,322;2,961;-7,051;25,873
12627,000;2,819;0,658;-35,209;3,194;9,626;5,246;37,687;4,894;-25,530;-2,765;0,000;39,400;39,800;9,665;3,381;-13,098;-10,093;-14,516;-11,529;-3,205;27,565;0,000;229,940;Inf;238,000;230,000;-12,323;2,958;-7,054;25,830
12627,500;2,819;0,658;-35,209;3,194;9,626;5,246;37,687;4,894;-25,530;-2,765;0,000;39,400;39,800;9,665;3,381;-13,188;-10,026;-14,388;-11,460;-3,205;27,565;0,000;230,140;Inf;238,000;230,000;-12,309;2,956;-7,065;25,804
12628,000;2,819;0,658;-35,209;3,194;9,626;5,246;37,687;4,894;-25,530;-2,765;0,000;39,400;39,800;9,665;3,381;-13,084;-10,076;-14,507;-11,511;-3,205;27,565;0,000;230,140;Inf;238,000;230,000;-12,266;2,954;-7,027;25,777
12628,500;2,819;0,658;-35,209;3,194;9,626;5,233;37,688;4,883;-25,532;-2,777;0,000;39,344;39,712;9,665;3,381;-13,160;-10,069;-14,476;-11,546;-3,210;27,564;0,000;230,040;Inf;238,000;230,000;-12,295;2,951;-7,051;25,791
12629,000;2,819;0,658;-35,209;3,194;9,626;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,665;3,381;-13,189;-10,062;-14,483;-11,537;-3,210;27,564;0,000;230,040;Inf;238,000;230,000;-12,313;2,949;-7,053;25,761
12629,500;2,875;0,779;-33,080;3,239;9,597;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,746;3,156;-13,109;-10,075;-14,495;-11,570;-3,210;27,564;0,000;230,540;Inf;238,000;230,000;-12,318;2,947;-7,039;25,709
12630,000;2,875;0,779;-33,080;3,239;9,597;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,746;3,156;-13,133;-10,061;-14,462;-11,524;-3,210;27,564;0,000;230,540;Inf;238,000;230,000;-12,312;2,946;-7,045;25,657
12630,500;2,875;0,779;-33,080;3,239;9,597;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,746;3,156;-13,192;-10,081;-14,475;-11,546;-3,210;27,564;0,000;230,240;Inf;238,000;230,000;-12,295;2,945;-7,049;25,546
12631,000;2,875;0,779;-33,080;3,239;9,597;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,746;3,156;-13,123;-10,090;-14,547;-11,551;-3,210;27,564;0,000;230,240;Inf;238,000;230,000;-12,324;2,944;-7,051;25,544
12631,500;2,875;0,779;-33,080;3,239;9,597;5,233;37,688;4,883;-25,532;-2,777;0,000;39,300;39,700;9,746;3,156;-13,193;-10,078;-14,494;-11,527;-3,210;27,564;0,000;229,840;Inf;238,000;230,000;-12,328;2,942;-7,067;25,542
12632,000;2,875;0,779;-33,080;3,239;9,597;5,258;37,694;4,905;-25,484;-2,776;0,000;39,337;39,740;9,746;3,156;-13,133;-10,091;-14,536;-11,569;-3,202;27,554;0,000;229,840;Inf;238,000;230,000;-12,323;2,941;-7,054;25,521
12632,500;2,875;0,779;-33,080;3,239;9,597;5,258;37,694;4,905;-25,484;-2,776;0,000;39,300;39,700;9,746;3,156;-13,094;-10,082;-14,488;-11,519;-3,202;27,554;0,000;229,740;Inf;238,000;230,000;-12,332;2,940;-7,046;25,488
12633,000;3,410;0,812;-35,209;3,219;9,672;5,258;37,694;4,905;-25,484;-2,776;0,000;39,300;39,700;9,547;3,303;-13,160;-10,045;-14,438;-11,518;-3,202;27,554;0,000;229,740;Inf;238,000;230,000;-12,296;2,939;-7,064;25,411
12633,500;3,410;0,812;-35,209;3,219;9,672;5,258;37,694;4,905;-25,484;-2,776;0,000;39,300;39,700;9,547;3,303;-13,121;-10,067;-14,445;-11,512;-3,202;27,554;0,000;230,340;Inf;238,000;230,000;-12,290;2,947;-7,075;25,371
12634,000;3,410;0,812;-35,209;3,219;9,672;5,258;37,694;4,905;-25,484;-2,776;0,000;39,300;39,700;9,547;3,303;-13,166;-10,070;-14,449;-11,521;-3,202;27,554;0,000;230,340;Inf;238,000;230,000;-12,286;2,955;-7,044;25,313
12634,500;3,410;0,812;-35,209;3,219;9,672;5,258;37,694;4,905;-25,484;-2,776;0,000;39,300;39,700;9,547;3,303;-13,025;-10,049;-14,424;-11,487;-3,202;27,554;0,000;229,640;Inf;238,000;230,000;-12,302;2,962;-7,055;25,317
12635,000;3,410;0,812;-35,209;3,219;9,672;5,236;37,677;4,880;-25,525;-2,770;0,000;39,323;39,691;9,547;3,303;-13,078;-10,070;-14,419;-11,506;-3,211;27,549;0,000;229,640;Inf;238,000;230,000;-12,246;2,969;-7,062;25,269
12635,500;3,410;0,812;-35,209;3,219;9,672;5,236;37,677;4,880;-25,525;-2,770;0,000;39,300;39,700;9,547;3,303;-13,093;-10,083;-14,493;-11,556;-3,211;27,549;0,000;230,040;Inf;238,000;230,000;-12,268;2,977;-7,047;25,253
12636,000;2,699;0,736;-33,655;3,250;9,587;5,236;37,677;4,880;-25,525;-2,770;0,000;39,300;39,700;9,747;3,209;-13,156;-10,064;-14,493;-11,544;-3,211;27,549;0,000;230,040;Inf;238,000;230,000;-12,306;2,984;-7,045;25,231
12636,500;2,699;0,736;-33,655;3,250;9,587;5,236;37,677;4,880;-25,525;-2,770;0,000;39,300;39,700;9,747;3,209;-13,176;-10,047;-14,413;-11,507;-3,211;27,549;0,000;229,740;Inf;238,000;230,000;-12,314;2,979;-7,049;25,198
12637,000;2,699;0,736;-33,655;3,250;9,587;5,236;37,677;4,880;-25,525;-2,770;0,000;39,300;39,700;9,747;3,209;-13,083;-10,055;-14,485;-11,535;-3,211;27,549;0,000;229,740;Inf;238,000;230,000;-12,286;2,974;-7,050;25,178
12637,500;2,699;0,736;-33,655;3,250;9,587;5,236;37,677;4,880;-25,525;-2,770;0,000;39,300;39,700;9,747;3,209;-13,123;-10,081;-14,518;-11,566;-3,211;27,549;0,000;229,540;Inf;238,000;230,000;-12,289;2,970;-7,033;25,189
12638,000;2,699;0,736;-33,655;3,250;9,587;5,274;37,683;4,902;-25,478;-2,771;0,000;39,310;39,611;9,747;3,209;-13,184;-10,045;-14,497;-11,516;-3,209;27,548;0,000;229,540;Inf;238,000;230,000;-12,322;2,965;-7,053;25,174
12638,500;2,699;0,736;-33,655;3,250;9,587;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,747;3,209;-13,141;-10,043;-14,440;-11,504;-3,209;27,548;0,000;229,340;Inf;238,000;230,000;-12,311;2,961;-7,048;25,175
12639,000;2,699;0,736;-33,655;3,250;9,587;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,747;3,209;-13,142;-9,999;-14,362;-11,462;-3,209;27,548;0,000;229,340;Inf;238,000;230,000;-12,282;2,957;-7,043;25,129
12639,500;3,318;0,858;-34,408;3,197;9,483;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,790;3,241;-12,977;-10,057;-14,417;-11,447;-3,209;27,548;0,000;229,440;Inf;238,000;230,000;-12,241;2,953;-7,038;25,115
12640,000;3,318;0,858;-34,408;3,197;9,483;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,790;3,241;-13,072;-10,038;-14,363;-11,475;-3,209;27,548;0,000;229,440;Inf;238,000;230,000;-12,224;2,959;-7,061;25,079
12640,500;3,318;0,858;-34,408;3,197;9,483;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,790;3,241;-13,030;-10,070;-14,435;-11,497;-3,209;27,548;0,000;229,740;Inf;238,000;230,000;-12,237;2,964;-7,037;25,039
12641,000;3,318;0,858;-34,408;3,197;9,483;5,274;37,683;4,902;-25,478;-2,771;0,000;39,300;39,600;9,790;3,241;-13,131;-10,047;-14,412;-11,521;-3,209;27,548;0,000;229,740;Inf;238,000;230,000;-12,258;2,970;-7,045;24,997
12641,500;3,318;0,858;-34,408;3,197;9,483;5,267;37,669;4,895;-25,544;-2,775;0,000;39,293;39,658;9,790;3,241;-13,150;-10,063;-14,491;-11,545;-3,215;27,542;0,000;229,640;Inf;238,000;230,000;-12,278;2,976;-7,047;24,948
12642,000;3,318;0,858;-34,408;3,197;9,483;5,267;37,669;4,895;-25,544;-2,775;0,000;39,300;39,700;9,790;3,241;-13,124;-10,076;-14,487;-11,508;-3,215;27,542;0,000;229,640;Inf;238,000;230,000;-12,312;2,982;-7,040;24,998
12642,500;3,255;0,736;-35,209;3,210;9,638;5,267;37,669;4,895;-25,544;-2,775;0,000;39,300;39,700;9,605;3,175;-13,172;-10,072;-14,494;-11,558;-3,215;27,542;0,000;229,540;Inf;238,000;230,000;-12,299;2,987;-7,036;25,092
12643,000;3,255;0,736;-35,209;3,210;9,638;5,267;37,669;4,895;-25,544;-2,775;0,000;39,300;39,700;9,605;3,175;-13,148;-10,075;-14,551;-11,592;-3,215;27,542;0,000;229,540;Inf;238,000;230,000;-12,324;2,991;-7,031;25,145
12643,500;3,255;0,736;-35,209;3,210;9,638;5,267;37,669;4,895;-25,544;-2,775;0,000;39,300;39,700;9,605;3,175;-13,277;-10,050;-14,538;-11,555;-3,215;27,542;0,000;230,140;Inf;238,000;230,000;-12,341;2,996;-7,018;25,204
12644,000;3,255;0,736;-35,209;3,210;9,638;5,267;37,669;4,895;-25,544;-2,775;0,000;39,300;39,700;9,605;3,175;-13,230;-10,073;-14,533;-11,585;-3,215;27,542;0,000;230,140;Inf;238,000;230,000;-12,355;3,000;-7,036;25,241
12644,500;3,255;0,736;-35,209;3,210;9,638;5,259;37,688;4,905;-25,433;-2,778;0,000;39,281;39,597;9,605;3,175;-13,131;-10,070;-14,521;-11,570;-3,208;27,549;0,000;229,540;Inf;238,000;230,000;-12,355;3,004;-7,033;25,282
12645,000;3,255;0,736;-35,209;3,210;9,638;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,175;-13,239;-10,049;-14,511;-11,539;-3,208;27,549;0,000;229,540;Inf;238,000;230,000;-12,323;3,008;-7,039;25,321
12645,500;3,255;0,736;-35,209;3,210;9,638;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,175;-13,133;-10,085;-14,574;-11,568;-3,208;27,549;0,000;229,840;Inf;238,000;230,000;-12,335;3,012;-7,052;25,350
12646,000;2,875;0,670;-35,209;3,238;9,663;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,223;-13,183;-10,070;-14,459;-11,522;-3,208;27,549;0,000;229,840;Inf;238,000;230,000;-12,340;3,016;-7,023;25,358
12646,500;2,875;0,670;-35,209;3,238;9,663;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,223;-13,096;-10,055;-14,487;-11,501;-3,208;27,549;0,000;229,340;Inf;238,000;230,000;-12,308;3,014;-7,030;25,529
12647,000;2,875;0,670;-35,209;3,238;9,663;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,223;-13,118;-10,054;-14,453;-11,508;-3,208;27,549;0,000;229,340;Inf;238,000;230,000;-12,285;3,012;-7,028;25,626
12647,500;2,875;0,670;-35,209;3,238;9,663;5,259;37,688;4,905;-25,433;-2,778;0,000;39,300;39,600;9,605;3,223;-13,071;-10,077;-14,456;-11,528;-3,208;27,549;0,000;229,640;Inf;238,000;230,000;-12,283;3,010;-7,028;25,669
12648,000;2,875;0,670;-35,209;3,238;9,663;5,271;37,668;4,879;-25,520;-2,772;0,000;39,284;39,599;9,605;3,223;-13,111;-10,057;-14,357;-11,503;-3,199;27,549;0,000;229,640;Inf;238,000;230,000;-12,283;3,007;-7,033;25,689
12648,500;2,875;0,670;-35,209;3,238;9,663;5,271;37,668;4,879;-25,520;-2,772;0,000;39,300;39,600;9,605;3,223;-13,055;-10,053;-14,370;-11,511;-3,199;27,549;0,000;228,940;Inf;238,000;230,000;-12,257;3,005;-7,018;25,679
12649,000;3,097;0,822;-33,861;3,231;9,629;5,271;37,668;4,879;-25,520;-2,772;0,000;39,300;39,600;9,786;3,140;-13,066;-10,059;-14,416;-11,532;-3,199;27,549;0,000;228,940;Inf;239,000;230,000;-12,247;3,003;-7,026;25,644
12649,500;3,097;0,822;-33,861;3,231;9,629;5,271;37,668;4,879;-25,520;-2,772;0,000;39,300;39,600;9,786;3,140;-13,141;-10,064;-14,439;-11,555;-3,199;27,549;0,000;229,740;Inf;239,000;230,000;-12,268;3,005;-7,007;25,625
12650,000;3,097;0,822;-33,861;3,231;9,629;5,271;37,668;4,879;-25,520;-2,772;0,000;39,300;39,600;9,786;3,140;-13,087;-10,077;-14,514;-11,582;-3,199;27,549;0,000;229,740;Inf;239,000;230,000;-12,300;3,006;-7,021;25,598
12650,500;3,097;0,822;-33,861;3,231;9,629;5,271;37,668;4,879;-25,520;-2,772;0,000;39,300;39,600;9,786;3,140;-13,167;-10,076;-14,524;-11,552;-3,199;27,549;0,000;229,340;Inf;239,000;230,000;-12,315;3,008;-7,032;25,574
12651,000;3,097;0,822;-33,861;3,231;9,629;5,253;37,665;4,896;-25,476;-2,761;0,000;39,268;39,540;9,786;3,140;-13,237;-10,072;-14,609;-11,565;-3,204;27,552;0,000;229,340;Inf;239,000;230,000;-12,330;3,009;-7,000;25,572
12651,500;3,097;0,822;-33,861;3,231;9,629;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,786;3,140;-13,222;-10,075;-14,574;-11,551;-3,204;27,552;0,000;229,540;Inf;239,000;230,000;-12,371;3,010;-7,021;25,585
12652,000;3,097;0,822;-33,861;3,231;9,629;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,786;3,140;-13,226;-10,057;-14,532;-11,547;-3,204;27,552;0,000;229,540;Inf;239,000;230,000;-12,356;3,012;-7,030;25,496
12652,500;2,448;0,689;-33,628;3,267;9,592;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,747;3,152;-13,169;-10,070;-14,562;-11,559;-3,204;27,552;0,000;229,640;Inf;239,000;230,000;-12,341;3,013;-7,040;25,463
12653,000;2,448;0,689;-33,628;3,267;9,592;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,747;3,152;-13,161;-10,087;-14,466;-11,550;-3,204;27,552;0,000;229,640;Inf;239,000;230,000;-12,340;3,004;-7,026;25,454
12653,500;2,448;0,689;-33,628;3,267;9,592;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,747;3,152;-13,097;-10,023;-14,396;-11,478;-3,204;27,552;0,000;231,440;Inf;239,000;230,000;-12,316;2,995;-7,051;25,441
12654,000;2,448;0,689;-33,628;3,267;9,592;5,253;37,665;4,896;-25,476;-2,761;0,000;39,300;39,500;9,747;3,152;-12,987;-10,075;-14,377;-11,502;-3,204;27,552;0,000;231,440;Inf;238,000;230,000;-12,249;2,986;-7,049;25,434
12654,500;2,448;0,689;-33,628;3,267;9,592;5,268;37,656;4,881;-25,554;-2,765;0,000;39,260;39,678;9,747;3,152;-12,859;-9,965;-14,348;-11,434;-3,198;27,549;0,000;231,340;Inf;238,000;230,000;-12,235;2,977;-7,007;25,423
12655,000;2,448;0,689;-33,628;3,267;9,592;5,268;37,656;4,881;-25,554;-2,765;0,000;39,300;39,700;9,747;3,152;-13,118;-10,056;-14,445;-11,463;-3,198;27,549;0,000;231,340;Inf;237,000;230,000;-12,152;2,968;-7,048;25,425
12655,500;2,848;0,772;-34,151;3,281;9,511;5,268;37,656;4,881;-25,554;-2,765;0,000;39,300;39,700;9,687;3,140;-13,081;-10,052;-14,465;-11,508;-3,198;27,549;0,000;230,940;Inf;237,000;230,000;-12,271;2,960;-7,027;25,478
12656,000;2,848;0,772;-34,151;3,281;9,511;5,268;37,656;4,881;-25,554;-2,765;0,000;39,300;39,700;9,687;3,140;-13,065;-10,048;-14,385;-11,488;-3,198;27,549;0,000;230,940;Inf;237,000;230,000;-12,277;2,958;-7,046;25,505
12656,500;2,848;0,772;-34,151;3,281;9,511;5,268;37,656;4,881;-25,554;-2,765;0,000;39,300;39,700;9,687;3,140;-13,013;-10,051;-14,400;-11,505;-3,198;27,549;0,000;229,340;Inf;237,000;230,000;-12,247;2,956;-7,038;25,529
12657,000;2,848;0,772;-34,151;3,281;9,511;5,268;37,656;4,881;-25,554;-2,765;0,000;39,300;39,700;9,687;3,140;-13,107;-10,077;-14,514;-11,553;-3,198;27,549;0,000;229,340;Inf;237,000;230,000;-12,242;2,955;-7,030;25,547
12657,500;2,848;0,772;-34,151;3,281;9,511;5,230;37,656;4,878;-25,528;-2,757;0,000;39,254;39,518;9,687;3,140;-13,183;-10,068;-14,465;-11,546;-3,193;27,544;0,000;228,840;Inf;237,000;230,000;-12,313;2,953;-7,032;25,526
12658,000;2,848;0,772;-34,151;3,281;9,511;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,687;3,140;-13,098;-10,086;-14,469;-11,518;-3,193;27,544;0,000;228,840;Inf;238,000;230,000;-12,316;2,951;-7,035;25,536
12658,500;2,823;0,722;-35,047;3,237;9,551;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,624;3,254;-13,115;-10,067;-14,471;-11,558;-3,193;27,544;0,000;228,940;Inf;238,000;230,000;-12,293;2,949;-7,039;25,528
12659,000;2,823;0,722;-35,047;3,237;9,551;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,624;3,254;-13,073;-10,084;-14,484;-11,552;-3,193;27,544;0,000;228,940;Inf;239,000;230,000;-12,303;2,947;-7,054;25,504
12659,500;2,823;0,722;-35,047;3,237;9,551;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,624;3,254;-13,115;-10,104;-14,477;-11,536;-3,193;27,544;0,000;228,740;Inf;239,000;230,000;-12,298;2,945;-7,069;25,525
12660,000;2,823;0,722;-35,047;3,237;9,551;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,624;3,254;-13,159;-10,098;-14,479;-11,557;-3,193;27,544;0,000;228,740;Inf;240,000;230,000;-12,308;2,943;-7,040;25,554
12660,500;2,823;0,722;-35,047;3,237;9,551;5,230;37,656;4,878;-25,528;-2,757;0,000;39,300;39,500;9,624;3,254;-13,129;-10,085;-14,548;-11,583;-3,193;27,544;0,000;230,040;Inf;240,000;230,000;-12,324;2,941;-7,049;25,610
12661,000;2,823;0,722;-35,047;3,237;9,551;5,243;37,657;4,914;-25,512;-2,771;0,000;39,233;39,498;9,624;3,254;-13,101;-10,066;-14,515;-11,570;-3,206;27,539;0,000;230,040;Inf;240,000;230,000;-12,336;2,939;-7,038;25,664
12661,500;2,823;0,722;-35,047;3,237;9,551;5,243;37,657;4,914;-25,512;-2,771;0,000;39,200;39,500;9,624;3,254;-13,153;-10,069;-14,520;-11,531;-3,206;27,539;0,000;230,340;Inf;240,000;230,000;-12,313;2,937;-7,050;25,741
12662,000;2,485;0,664;-33,169;3,276;9,597;5,243;37,657;4,914;-25,512;-2,771;0,000;39,200;39,500;9,783;3,214;-13,146;-10,078;-14,509;-11,524;-3,206;27,539;0,000;230,340;Inf;240,000;230,000;-12,318;2,936;-7,036;25,772
12662,500;2,485;0,664;-33,169;3,276;9,597;5,243;37,657;4,914;-25,512;-2,771;0,000;39,200;39,500;9,783;3,214;-13,189;-10,078;-14,501;-11,553;-3,206;27,539;0,000;230,140;Inf;240,000;230,000;-12,314;2,928;-7,034;25,807
12663,000;2,485;0,664;-33,169;3,276;9,597;5,243;37,657;4,914;-25,512;-2,771;0,000;39,200;39,500;9,783;3,214;-13,110;-10,081;-14,528;-11,564;-3,206;27,539;0,000;230,140;Inf;240,000;230,000;-12,330;2,921;-7,054;25,914
12663,500;2,485;0,664;-33,169;3,276;9,597;5,243;37,657;4,914;-25,512;-2,771;0,000;39,200;39,500;9,783;3,214;-13,195;-10,043;-14,407;-11,501;-3,206;27,539;0,000;232,440;Inf;240,000;230,000;-12,320;2,914;-7,048;25,959
12664,000;2,485;0,664;-33,169;3,276;9,597;5,238;37,657;4,907;-25,502;-2,762;0,000;39,234;39,517;9,783;3,214;-13,066;-10,057;-14,439;-11,512;-3,198;27,540;0,000;232,440;Inf;239,000;230,000;-12,286;2,907;-7,058;25,984
12664,500;2,485;0,664;-33,169;3,276;9,597;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,783;3,214;-13,032;-10,045;-14,388;-11,525;-3,198;27,540;0,000;231,640;Inf;239,000;230,000;-12,268;2,900;-7,051;26,014
12665,000;3,252;0,842;-34,535;3,219;9,592;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,752;3,258;-13,013;-10,087;-14,435;-11,494;-3,198;27,540;0,000;231,640;Inf;238,000;230,000;-12,247;2,893;-7,054;26,069
12665,500;3,252;0,842;-34,535;3,219;9,592;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,752;3,258;-13,062;-10,066;-14,438;-11,509;-3,198;27,540;0,000;232,240;Inf;238,000;230,000;-12,257;2,899;-7,060;26,061
12666,000;3,252;0,842;-34,535;3,219;9,592;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,752;3,258;-13,134;-10,047;-14,405;-11,535;-3,198;27,540;0,000;232,240;Inf;237,000;230,000;-12,269;2,905;-7,064;26,090
12666,500;3,252;0,842;-34,535;3,219;9,592;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,752;3,258;-13,015;-10,080;-14,454;-11,496;-3,198;27,540;0,000;230,440;Inf;237,000;230,000;-12,280;2,910;-7,062;26,153
12667,000;3,252;0,842;-34,535;3,219;9,592;5,238;37,657;4,907;-25,502;-2,762;0,000;39,200;39,500;9,752;3,258;-13,091;-10,034;-14,396;-11,500;-3,198;27,540;0,000;230,440;Inf;237,000;230,000;-12,262;2,916;-7,053;26,161
12667,500;3,252;0,842;-34,535;3,219;9,592;5,282;37,653;4,902;-25,536;-2,757;0,000;39,228;39,495;9,752;3,258;-13,088;-10,064;-14,444;-11,542;-3,198;27,539;0,000;230,640;Inf;237,000;230,000;-12,255;2,921;-7,049;26,166
12668,000;3,252;0,842;-34,535;3,219;9,592;5,282;37,653;4,902;-25,536;-2,757;0,000;39,200;39,500;9,752;3,258;-13,128;-10,044;-14,393;-11,532;-3,198;27,539;0,000;230,640;Inf;237,000;230,000;-12,284;2,927;-7,044;26,158
12668,500;3,455;0,797;-35,209;3,255;9,648;5,282;37,653;4,902;-25,536;-2,757;0,000;39,200;39,500;9,594;3,172;-13,024;-10,035;-14,387;-11,453;-3,198;27,539;0,000;230,440;Inf;237,000;230,000;-12,274;2,932;-7,041;26,125
12669,000;3,455;0,797;-35,209;3,255;9,648;5,282;37,653;4,902;-25,536;-2,757;0,000;39,200;39,500;9,594;3,172;-12,976;-10,006;-14,336;-11,441;-3,198;27,539;0,000;230,440;Inf;237,000;230,000;-12,225;2,941;-7,051;26,100
12669,500;3,455;0,797;-35,209;3,255;9,648;5,282;37,653;4,902;-25,536;-2,757;0,000;39,200;39,500;9,594;3,172;-13,071;-10,011;-14,352;-11,456;-3,198;27,539;0,000;228,140;Inf;237,000;230,000;-12,190;2,949;-7,036;26,074
12670,000;3,455;0,797;-35,209;3,255;9,648;5,282;37,653;4,902;-25,536;-2,757;0,000;39,200;39,500;9,594;3,172;-13,000;-10,034;-14,430;-11,504;-3,198;27,539;0,000;228,140;Inf;238,000;230,000;-12,222;2,957;-7,036;26,029
12670,500;3,455;0,797;-35,209;3,255;9,648;5,263;37,641;4,907;-25,546;-2,776;0,000;39,209;39,505;9,594;3,172;-13,150;-10,033;-14,421;-11,504;-3,215;27,538;0,000;228,140;Inf;238,000;230,000;-12,242;2,966;-7,023;25,975
12671,000;3,455;0,797;-35,209;3,255;9,648;5,263;37,641;4,907;-25,546;-2,776;0,000;39,200;39,500;9,594;3,172;-13,140;-10,058;-14,445;-11,524;-3,215;27,538;0,000;228,140;Inf;239,000;230,000;-12,277;2,974;-7,033;25,945
12671,500;2,486;0,651;-34,636;3,276;9,619;5,263;37,641;4,907;-25,546;-2,776;0,000;39,200;39,500;9,645;3,119;-13,139;-10,043;-14,441;-11,530;-3,215;27,538;0,000;228,440;Inf;239,000;230,000;-12,292;2,982;-7,030;25,913
12672,000;2,486;0,651;-34,636;3,276;9,619;5,263;37,641;4,907;-25,546;-2,776;0,000;39,200;39,500;9,645;3,119;-13,070;-10,064;-14,457;-11,504;-3,215;27,538;0,000;228,440;Inf;240,000;230,000;-12,288;2,973;-7,033;25,896
12672,500;2,486;0,651;-34,636;3,276;9,619;5,263;37,641;4,907;-25,546;-2,776;0,000;39,200;39,500;9,645;3,119;-13,094;-10,046;-14,386;-11,488;-3,215;27,538;0,000;228,340;Inf;240,000;230,000;-12,274;2,965;-7,025;25,878
12673,000;2,486;0,651;-34,636;3,276;9,619;5,263;37,641;4,907;-25,546;-2,776;0,000;39,200;39,500;9,645;3,119;-13,022;-10,037;-14,380;-11,488;-3,215;27,538;0,000;228,340;Inf;241,000;230,000;-12,254;2,958;-7,025;25,850
12673,500;2,486;0,651;-34,636;3,276;9,619;5,273;37,651;4,906;-25,541;-2,768;0,000;39,212;39,483;9,645;3,119;-13,100;-10,063;-14,446;-11,522;-3,204;27,544;0,000;230,340;Inf;241,000;230,000;-12,232;2,950;-7,031;25,859
12674,000;2,486;0,651;-34,636;3,276;9,619;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,645;3,119;-13,115;-10,056;-14,438;-11,563;-3,204;27,544;0,000;230,340;Inf;241,000;230,000;-12,283;2,942;-7,023;25,900
12674,500;2,486;0,651;-34,636;3,276;9,619;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,645;3,119;-13,121;-10,048;-14,432;-11,541;-3,204;27,544;0,000;230,240;Inf;241,000;230,000;-12,293;2,935;-7,035;25,945
12675,000;2,987;0,712;-35,209;3,188;9,581;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,596;3,404;-13,145;-10,047;-14,461;-11,557;-3,204;27,544;0,000;230,240;Inf;241,000;230,000;-12,285;2,927;-7,031;26,020
12675,500;2,987;0,712;-35,209;3,188;9,581;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,596;3,404;-13,073;-10,069;-14,491;-11,544;-3,204;27,544;0,000;229,940;Inf;241,000;230,000;-12,303;2,928;-7,020;26,083
12676,000;2,987;0,712;-35,209;3,188;9,581;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,596;3,404;-13,113;-10,044;-14,517;-11,537;-3,204;27,544;0,000;229,940;Inf;241,000;230,000;-12,294;2,929;-7,034;26,100
12676,500;2,987;0,712;-35,209;3,188;9,581;5,273;37,651;4,906;-25,541;-2,768;0,000;39,200;39,500;9,596;3,404;-13,104;-10,063;-14,479;-11,514;-3,204;27,544;0,000;232,240;Inf;241,000;230,000;-12,303;2,930;-7,008;26,111
12677,000;2,987;0,712;-35,209;3,188;9,581;5,262;37,661;4,918;-25,457;-2,780;0,000;39,201;39,477;9,596;3,404;-13,156;-10,036;-14,449;-11,512;-3,220;27,533;0,000;232,240;Inf;240,000;230,000;-12,290;2,931;-7,025;26,142
12677,500;2,987;0,712;-35,209;3,188;9,581;5,262;37,661;4,918;-25,457;-2,780;0,000;39,200;39,500;9,596;3,404;-13,147;-10,044;-14,395;-11,462;-3,220;27,533;0,000;232,240;Inf;240,000;230,000;-12,288;2,932;-7,050;26,040
12678,000;3,016;0,757;-34,076;3,218;9,562;5,262;37,661;4,918;-25,457;-2,780;0,000;39,200;39,500;9,792;3,243;-13,063;-10,066;-14,410;-11,427;-3,220;27,533;0,000;232,240;Inf;239,000;230,000;-12,262;2,933;-7,038;25,991
12678,500;3,016;0,757;-34,076;3,218;9,562;5,262;37,661;4,918;-25,457;-2,780;0,000;39,200;39,500;9,792;3,243;-12,885;-10,008;-14,365;-11,451;-3,220;27,533;0,000;232,440;Inf;239,000;230,000;-12,241;2,934;-7,014;25,925
12679,000;3,016;0,757;-34,076;3,218;9,562;5,262;37,661;4,918;-25,457;-2,780;0,000;39,200;39,500;9,792;3,243;-13,066;-10,040;-14,366;-11,493;-3,220;27,533;0,000;232,440;Inf;238,000;230,000;-12,177;2,936;-7,030;25,911
12679,500;3,016;0,757;-34,076;3,218;9,562;5,262;37,661;4,918;-25,457;-2,780;0,000;39,200;39,500;9,792;3,243;-13,093;-10,031;-14,433;-11,439;-3,220;27,533;0,000;231,740;Inf;238,000;230,000;-12,241;2,937;-7,022;25,890
12680,000;3,016;0,757;-34,076;3,218;9,562;5,230;37,639;4,874;-25,549;-2,772;0,000;39,202;39,521;9,792;3,243;-13,040;-10,050;-14,476;-11,497;-3,207;27,536;0,000;231,740;Inf;237,000;230,000;-12,249;2,938;-7,031;25,880
12680,500;3,016;0,757;-34,076;3,218;9,562;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,792;3,243;-13,028;-10,041;-14,386;-11,501;-3,207;27,536;0,000;231,540;Inf;237,000;230,000;-12,266;2,940;-7,041;25,870
12681,000;3,016;0,757;-34,076;3,218;9,562;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,792;3,243;-13,083;-10,042;-14,413;-11,510;-3,207;27,536;0,000;231,540;Inf;236,000;230,000;-12,239;2,941;-7,011;25,717
12681,500;2,641;0,703;-34,211;3,246;9,625;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,672;3,089;-13,133;-10,072;-14,487;-11,524;-3,207;27,536;0,000;231,440;Inf;236,000;230,000;-12,262;2,942;-7,009;25,637
12682,000;2,641;0,703;-34,211;3,246;9,625;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,672;3,089;-13,034;-10,050;-14,436;-11,481;-3,207;27,536;0,000;231,440;Inf;235,000;230,000;-12,304;2,937;-7,030;25,528
12682,500;2,641;0,703;-34,211;3,246;9,625;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,672;3,089;-13,097;-10,064;-14,446;-11,546;-3,207;27,536;0,000;228,240;Inf;235,000;230,000;-12,250;2,932;-7,033;25,494
12683,000;2,641;0,703;-34,211;3,246;9,625;5,230;37,639;4,874;-25,549;-2,772;0,000;39,200;39,500;9,672;3,089;-13,036;-10,041;-14,447;-11,523;-3,207;27,536;0,000;228,240;Inf;236,000;230,000;-12,288;2,927;-7,024;25,480
12683,500;2,641;0,703;-34,211;3,246;9,625;5,256;37,653;4,900;-25,524;-2,775;0,000;39,199;39,456;9,672;3,089;-13,050;-10,046;-14,483;-11,501;-3,209;27,537;0,000;228,040;Inf;236,000;230,000;-12,262;2,923;-7,035;25,538
12684,000;2,641;0,703;-34,211;3,246;9,625;5,256;37,653;4,900;-25,524;-2,775;0,000;39,200;39,500;9,672;3,089;-13,133;-10,060;-14,519;-11,532;-3,209;27,537;0,000;228,040;Inf;237,000;230,000;-12,270;2,918;-7,028;25,751
12684,500;2,619;0,706;-33,123;3,254;9,557;5,256;37,653;4,900;-25,524;-2,775;0,000;39,200;39,500;9,899;3,158;-13,106;-10,048;-14,408;-11,511;-3,209;27,537;0,000;228,640;Inf;237,000;230,000;-12,311;2,914;-7,045;25,894
12685,000;2,619;0,706;-33,123;3,254;9,557;5,256;37,653;4,900;-25,524;-2,775;0,000;39,200;39,500;9,899;3,158;-13,060;-10,051;-14,409;-11,466;-3,209;27,537;0,000;228,640;Inf;238,000;230,000;-12,268;2,909;-7,043;25,948
12685,500;2,619;0,706;-33,123;3,254;9,557;5,256;37,653;4,900;-25,524;-2,775;0,000;39,200;39,500;9,899;3,158;-13,032;-10,039;-14,359;-11,496;-3,209;27,537;0,000;227,840;Inf;238,000;230,000;-12,246;2,904;-7,027;26,016
12686,000;2,619;0,706;-33,123;3,254;9,557;5,256;37,653;4,900;-25,524;-2,775;0,000;39,200;39,500;9,899;3,158;-13,026;-10,067;-14,436;-11,468;-3,209;27,537;0,000;227,840;Inf;239,000;230,000;-12,231;2,899;-7,038;26,018
12686,500;2,619;0,706;-33,123;3,254;9,557;5,242;37,644;4,914;-25,547;-2,791;0,000;39,199;39,458;9,899;3,158;-13,058;-10,062;-14,372;-11,473;-3,210;27,539;0,000;228,940;Inf;239,000;230,000;-12,249;2,895;-7,035;25,965
12687,000;2,619;0,706;-33,123;3,254;9,557;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,899;3,158;-13,095;-10,047;-14,387;-11,532;-3,210;27,539;0,000;228,940;Inf;240,000;230,000;-12,241;2,890;-7,031;25,970
12687,500;2,619;0,706;-33,123;3,254;9,557;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,899;3,158;-13,025;-10,046;-14,376;-11,460;-3,210;27,539;0,000;228,040;Inf;240,000;230,000;-12,265;2,886;-7,016;25,957
12688,000;2,889;0,704;-35,209;3,194;9,604;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,520;3,327;-13,013;-10,016;-14,407;-11,506;-3,210;27,539;0,000;228,040;Inf;241,000;230,000;-12,227;2,881;-7,019;25,861
12688,500;2,889;0,704;-35,209;3,194;9,604;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,520;3,327;-13,120;-9,951;-14,315;-11,421;-3,210;27,539;0,000;228,940;Inf;241,000;230,000;-12,236;2,882;-7,022;25,849
12689,000;2,889;0,704;-35,209;3,194;9,604;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,520;3,327;-13,098;-10,075;-14,512;-11,509;-3,210;27,539;0,000;228,940;Inf;242,000;230,000;-12,202;2,882;-7,031;25,820
12689,500;2,889;0,704;-35,209;3,194;9,604;5,242;37,644;4,914;-25,547;-2,791;0,000;39,200;39,500;9,520;3,327;-13,112;-9,996;-14,373;-11,474;-3,210;27,539;0,000;230,540;Inf;242,000;230,000;-12,298;2,882;-7,042;25,786
12690,000;2,889;0,704;-35,209;3,194;9,604;5,240;37,653;4,884;-25,531;-2,778;0,000;39,193;39,563;9,520;3,327;-13,094;-10,066;-14,466;-11,504;-3,207;27,533;0,000;230,540;Inf;242,000;230,000;-12,239;2,882;-7,030;25,756
12690,500;2,889;0,704;-35,209;3,194;9,604;5,240;37,653;4,884;-25,531;-2,778;0,000;39,200;39,600;9,520;3,327;-13,128;-10,083;-14,445;-11,560;-3,207;27,533;0,000;231,440;Inf;242,000;230,000;-12,283;2,882;-7,049;25,799
12691,000;3,103;0,736;-35,209;3,287;9,608;5,240;37,653;4,884;-25,531;-2,778;0,000;39,200;39,600;9,609;3,109;-13,138;-10,084;-14,502;-11,575;-3,207;27,533;0,000;231,440;Inf;241,000;230,000;-12,304;2,882;-7,030;25,800
12691,500;3,103;0,736;-35,209;3,287;9,608;5,240;37,653;4,884;-25,531;-2,778;0,000;39,200;39,600;9,609;3,109;-13,251;-10,054;-14,471;-11,547;-3,207;27,533;0,000;231,040;Inf;241,000;230,000;-12,325;2,886;-7,048;25,828
12692,000;3,103;0,736;-35,209;3,287;9,608;5,240;37,653;4,884;-25,531;-2,778;0,000;39,200;39,600;9,609;3,109;-13,206;-10,021;-14,444;-11,501;-3,207;27,533;0,000;231,040;Inf;240,000;230,000;-12,331;2,889;-7,067;25,932
12692,500;3,103;0,736;-35,209;3,287;9,608;5,240;37,653;4,884;-25,531;-2,778;0,000;39,200;39,600;9,609;3,109;-13,052;-10,075;-14,473;-11,536;-3,207;27,533;0,000;233,540;Inf;240,000;230,000;-12,293;2,893;-7,070;25,987
12693,000;3,103;0,736;-35,209;3,287;9,608;5,230;37,643;4,893;-25,502;-2,787;0,000;39,189;39,530;9,609;3,109;-13,023;-10,051;-14,420;-11,473;-3,216;27,524;0,000;233,540;Inf;239,000;230,000;-12,284;2,896;-7,063;26,002
12693,500;3,103;0,736;-35,209;3,287;9,608;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,609;3,109;-12,947;-10,034;-14,373;-11,439;-3,216;27,524;0,000;232,840;Inf;239,000;230,000;-12,242;2,900;-7,051;26,109
12694,000;3,103;0,736;-35,209;3,287;9,608;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,609;3,109;-12,986;-10,020;-14,300;-11,435;-3,216;27,524;0,000;232,840;Inf;238,000;230,000;-12,198;2,903;-7,051;26,239
12694,500;3,536;0,851;-35,209;3,183;9,573;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,546;3,302;-12,913;-10,016;-14,285;-11,407;-3,216;27,524;0,000;233,740;Inf;238,000;230,000;-12,185;2,906;-7,066;26,283
12695,000;3,536;0,851;-35,209;3,183;9,573;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,546;3,302;-12,938;-10,010;-14,314;-11,426;-3,216;27,524;0,000;233,740;Inf;237,000;230,000;-12,155;2,917;-7,047;26,279
12695,500;3,536;0,851;-35,209;3,183;9,573;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,546;3,302;-12,969;-9,985;-14,259;-11,415;-3,216;27,524;0,000;229,640;Inf;237,000;230,000;-12,172;2,927;-7,036;26,269
12696,000;3,536;0,851;-35,209;3,183;9,573;5,230;37,643;4,893;-25,502;-2,787;0,000;39,200;39,500;9,546;3,302;-12,928;-10,004;-14,334;-11,432;-3,216;27,524;0,000;229,640;Inf;237,000;230,000;-12,157;2,937;-7,022;26,265
12696,500;3,536;0,851;-35,209;3,183;9,573;5,260;37,627;4,891;-25,631;-2,765;0,000;39,187;39,510;9,546;3,302;-12,947;-10,037;-14,361;-11,439;-3,217;27,524;0,000;230,340;Inf;237,000;230,000;-12,175;2,946;-7,042;26,252
12697,000;3,536;0,851;-35,209;3,183;9,573;5,260;37,627;4,891;-25,631;-2,765;0,000;39,200;39,500;9,546;3,302;-12,961;-10,024;-14,394;-11,459;-3,217;27,524;0,000;230,340;Inf;237,000;230,000;-12,196;2,956;-7,023;26,208
12697,500;3,499;0,821;-35,209;3,239;9,643;5,260;37,627;4,891;-25,631;-2,765;0,000;39,200;39,500;9,607;3,225;-13,041;-10,007;-14,346;-11,468;-3,217;27,524;0,000;228,540;Inf;237,000;230,000;-12,210;2,966;-7,015;26,213
12698,000;3,499;0,821;-35,209;3,239;9,643;5,260;37,627;4,891;-25,631;-2,765;0,000;39,200;39,500;9,607;3,225;-12,996;-10,020;-14,416;-11,503;-3,217;27,524;0,000;228,540;Inf;238,000;230,000;-12,216;2,974;-7,017;26,152
12698,500;3,499;0,821;-35,209;3,239;9,643;5,260;37,627;4,891;-25,631;-2,765;0,000;39,200;39,500;9,607;3,225;-12,982;-10,022;-14,331;-11,483;-3,217;27,524;0,000;229,140;Inf;238,000;230,000;-12,234;2,983;-7,033;26,146
12699,000;3,499;0,821;-35,209;3,239;9,643;5,260;37,627;4,891;-25,631;-2,765;0,000;39,200;39,500;9,607;3,225;-12,952;-10,015;-14,332;-11,415;-3,217;27,524;0,000;229,140;Inf;238,000;230,000;-12,204;2,991;-7,026;26,102
12699,500;3,499;0,821;-35,209;3,239;9,643;5,284;37,638;4,898;-25,628;-2,776;0,000;39,183;39,484;9,607;3,225;-13,044;-10,047;-14,431;-11,523;-3,210;27,527;0,000;227,040;Inf;238,000;230,000;-12,178;3,000;-7,013;26,033
12700,000;3,499;0,821;-35,209;3,239;9,643;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,607;3,225;-13,038;-10,040;-14,402;-11,518;-3,210;27,527;0,000;227,040;Inf;239,000;230,000;-12,261;3,008;-7,029;25,971
12700,500;2,789;0,699;-35,126;3,168;9,500;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,702;3,346;-13,065;-10,044;-14,410;-11,510;-3,210;27,527;0,000;229,040;Inf;239,000;230,000;-12,249;3,016;-7,050;25,904
12701,000;2,789;0,699;-35,126;3,168;9,500;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,702;3,346;-13,016;-10,052;-14,433;-11,480;-3,210;27,527;0,000;229,040;Inf;239,000;230,000;-12,257;3,012;-7,026;25,864
12701,500;2,789;0,699;-35,126;3,168;9,500;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,702;3,346;-13,136;-10,026;-14,446;-11,517;-3,210;27,527;0,000;226,640;Inf;239,000;230,000;-12,245;3,009;-7,018;25,793
12702,000;2,789;0,699;-35,126;3,168;9,500;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,702;3,346;-13,140;-10,047;-14,401;-11,535;-3,210;27,527;0,000;226,640;Inf;240,000;230,000;-12,281;3,005;-7,032;25,723
12702,500;2,789;0,699;-35,126;3,168;9,500;5,284;37,638;4,898;-25,628;-2,776;0,000;39,200;39,500;9,702;3,346;-13,075;-10,028;-14,431;-11,494;-3,210;27,527;0,000;230,940;Inf;240,000;230,000;-12,281;3,002;-7,028;25,568
12703,000;2,789;0,699;-35,126;3,168;9,500;5,272;37,646;4,872;-25,539;-2,776;0,000;39,177;39,459;9,702;3,346;-13,106;-10,055;-14,430;-11,511;-3,210;27,526;0,000;230,940;Inf;240,000;230,000;-12,257;2,998;-7,042;25,522
12703,500;2,789;0,699;-35,126;3,168;9,500;5,272;37,646;4,872;-25,539;-2,776;0,000;39,200;39,500;9,702;3,346;-13,031;-10,045;-14,430;-11,495;-3,210;27,526;0,000;229,540;Inf;240,000;230,000;-12,276;2,995;-7,033;25,497
12704,000;3,123;0,811;-33,937;3,224;9,481;5,272;37,646;4,872;-25,539;-2,776;0,000;39,200;39,500;9,845;3,226;-12,980;-10,010;-14,334;-11,429;-3,210;27,526;0,000;229,540;Inf;240,000;230,000;-12,250;2,991;-7,044;25,457
12704,500;3,123;0,811;-33,937;3,224;9,481;5,272;37,646;4,872;-25,539;-2,776;0,000;39,200;39,500;9,845;3,226;-13,042;-10,002;-14,401;-11,481;-3,210;27,526;0,000;230,940;Inf;240,000;230,000;-12,188;2,993;-7,040;25,427
12705,000;3,123;0,811;-33,937;3,224;9,481;5,272;37,646;4,872;-25,539;-2,776;0,000;39,200;39,500;9,845;3,226;-12,991;-10,019;-14,386;-11,462;-3,210;27,526;0,000;230,940;Inf;240,000;230,000;-12,231;2,996;-7,026;25,384
12705,500;3,123;0,811;-33,937;3,224;9,481;5,272;37,646;4,872;-25,539;-2,776;0,000;39,200;39,500;9,845;3,226;-13,070;-10,048;-14,414;-11,509;-3,210;27,526;0,000;230,740;Inf;240,000;230,000;-12,214;2,998;-7,045;25,374
12706,000;3,123;0,811;-33,937;3,224;9,481;5,227;37,643;4,904;-25,550;-2,785;0,000;39,179;39,493;9,845;3,226;-13,087;-10,037;-14,468;-11,526;-3,198;27,533;0,000;230,740;Inf;240,000;230,000;-12,260;3,000;-7,027;25,353
12706,500;3,123;0,811;-33,937;3,224;9,481;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,845;3,226;-13,070;-10,058;-14,506;-11,525;-3,198;27,533;0,000;232,240;Inf;240,000;230,000;-12,280;3,002;-7,036;25,308
12707,000;2,388;0,633;-33,450;3,258;9,562;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,854;3,143;-13,134;-10,029;-14,444;-11,510;-3,198;27,533;0,000;232,240;Inf;239,000;230,000;-12,290;3,004;-7,040;25,305
12707,500;2,388;0,633;-33,450;3,258;9,562;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,854;3,143;-13,111;-10,043;-14,384;-11,497;-3,198;27,533;0,000;230,540;Inf;239,000;230,000;-12,279;2,994;-7,036;25,331
12708,000;2,388;0,633;-33,450;3,258;9,562;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,854;3,143;-13,026;-10,025;-14,361;-11,412;-3,198;27,533;0,000;230,540;Inf;239,000;230,000;-12,259;2,984;-7,030;25,323
12708,500;2,388;0,633;-33,450;3,258;9,562;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,854;3,143;-12,967;-9,983;-14,322;-11,361;-3,198;27,533;0,000;231,740;Inf;239,000;230,000;-12,206;2,974;-7,041;25,260
12709,000;2,388;0,633;-33,450;3,258;9,562;5,227;37,643;4,904;-25,550;-2,785;0,000;39,200;39,500;9,854;3,143;-12,969;-10,009;-14,285;-11,412;-3,198;27,533;0,000;231,740;Inf;238,000;230,000;-12,158;2,964;-7,027;25,247
12709,500;2,388;0,633;-33,450;3,258;9,562;5,252;37,633;4,853;-25,645;-2,761;0,000;39,177;39,508;9,854;3,143;-12,822;-10,001;-14,336;-11,433;-3,219;27,526;0,000;229,340;Inf;238,000;230,000;-12,169;2,955;-7,012;25,213
12710,000;2,388;0,633;-33,450;3,258;9,562;5,252;37,633;4,853;-25,645;-2,761;0,000;39,200;39,500;9,854;3,143;-12,995;-9,999;-14,297;-11,430;-3,219;27,526;0,000;229,340;Inf;238,000;230,000;-12,148;2,946;-7,010;25,198
12710,500;3,467;0,801;-35,209;3,184;9,587;5,252;37,633;4,853;-25,645;-2,761;0,000;39,200;39,500;9,631;3,233;-13,048;-10,011;-14,318;-11,421;-3,219;27,526;0,000;231,840;Inf;238,000;230,000;-12,180;2,936;-7,028;25,197
12711,000;3,467;0,801;-35,209;3,184;9,587;5,252;37,633;4,853;-25,645;-2,761;0,000;39,200;39,500;9,631;3,233;-12,871;-10,017;-14,336;-11,435;-3,219;27,526;0,000;231,840;Inf;237,000;230,000;-12,199;2,945;-7,023;25,184
12711,500;3,467;0,801;-35,209;3,184;9,587;5,252;37,633;4,853;-25,645;-2,761;0,000;39,200;39,500;9,631;3,233;-12,982;-10,009;-14,347;-11,489;-3,219;27,526;0,000;227,140;Inf;237,000;230,000;-12,165;2,954;-7,017;25,214
12712,000;3,467;0,801;-35,209;3,184;9,587;5,252;37,633;4,853;-25,645;-2,761;0,000;39,200;39,500;9,631;3,233;-13,118;-10,046;-14,445;-11,476;-3,219;27,526;0,000;227,140;Inf;238,000;230,000;-12,207;2,962;-7,015;25,213
12712,500;3,467;0,801;-35,209;3,184;9,587;5,239;37,626;4,881;-25,621;-2,775;0,000;39,174;39,486;9,631;3,233;-13,109;-10,023;-14,410;-11,514;-3,211;27,523;0,000;229,240;Inf;238,000;230,000;-12,271;2,970;-7,006;25,208
12713,000;3,467;0,801;-35,209;3,184;9,587;5,239;37,626;4,881;-25,621;-2,775;0,000;39,200;39,500;9,631;3,233;-13,049;-10,044;-14,449;-11,505;-3,211;27,523;0,000;229,240;Inf;238,000;230,000;-12,264;2,978;-7,018;25,196
12713,500;3,381;0,840;-34,852;3,177;9,547;5,239;37,626;4,881;-25,621;-2,775;0,000;39,200;39,500;9,728;3,250;-13,121;-10,001;-14,357;-11,460;-3,211;27,523;0,000;227,340;Inf;238,000;230,000;-12,262;2,986;-7,017;25,226
12714,000;3,381;0,840;-34,852;3,177;9,547;5,239;37,626;4,881;-25,621;-2,775;0,000;39,200;39,500;9,728;3,250;-13,156;-10,027;-14,424;-11,520;-3,211;27,523;0,000;227,340;Inf;239,000;230,000;-12,235;2,993;-7,023;25,184
12714,500;3,381;0,840;-34,852;3,177;9,547;5,239;37,626;4,881;-25,621;-2,775;0,000;39,200;39,500;9,728;3,250;-13,158;-10,083;-14,534;-11,563;-3,211;27,523;0,000;229,340;Inf;239,000;230,000;-12,282;2,999;-7,012;25,112
12715,000;3,381;0,840;-34,852;3,177;9,547;5,239;37,626;4,881;-25,621;-2,775;0,000;39,200;39,500;9,728;3,250;-13,161;-10,073;-14,488;-11,528;-3,211;27,523;0,000;229,340;Inf;239,000;230,000;-12,334;3,006;-7,024;25,054
12715,500;3,381;0,840;-34,852;3,177;9,547;5,265;37,648;4,867;-25,526;-2,787;0,000;39,175;39,485;9,728;3,250;-13,170;-10,035;-14,451;-11,518;-3,210;27,526;0,000;228,540;Inf;239,000;230,000;-12,312;3,012;-7,025;25,005
12716,000;3,381;0,840;-34,852;3,177;9,547;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,728;3,250;-13,067;-10,078;-14,491;-11,513;-3,210;27,526;0,000;228,540;Inf;240,000;230,000;-12,294;3,018;-7,044;24,943
12716,500;3,381;0,840;-34,852;3,177;9,547;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,728;3,250;-13,119;-10,072;-14,475;-11,511;-3,210;27,526;0,000;229,440;Inf;240,000;230,000;-12,287;3,024;-7,031;24,952
12717,000;2,103;0,552;-34,224;3,193;9,634;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,708;3,105;-13,149;-10,066;-14,485;-11,543;-3,210;27,526;0,000;229,440;Inf;240,000;230,000;-12,294;3,030;-7,025;24,969
12717,500;2,103;0,552;-34,224;3,193;9,634;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,708;3,105;-13,140;-10,074;-14,516;-11,567;-3,210;27,526;0,000;227,940;Inf;240,000;230,000;-12,311;3,014;-7,038;24,961
12718,000;2,103;0,552;-34,224;3,193;9,634;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,708;3,105;-13,097;-10,073;-14,518;-11,509;-3,210;27,526;0,000;227,940;Inf;241,000;230,000;-12,324;2,999;-7,035;24,946
12718,500;2,103;0,552;-34,224;3,193;9,634;5,265;37,648;4,867;-25,526;-2,787;0,000;39,200;39,500;9,708;3,105;-13,063;-10,058;-14,435;-11,479;-3,210;27,526;0,000;231,340;Inf;241,000;230,000;-12,300;2,985;-7,038;25,037
12719,000;2,103;0,552;-34,224;3,193;9,634;5,229;37,634;4,870;-25,568;-2,763;0,000;39,178;39,536;9,708;3,105;-13,128;-10,021;-14,369;-11,480;-3,212;27,532;0,000;231,340;Inf;240,000;230,000;-12,259;2,970;-7,023;25,076
12719,500;2,103;0,552;-34,224;3,193;9,634;5,229;37,634;4,870;-25,568;-2,763;0,000;39,200;39,500;9,708;3,105;-13,129;-10,069;-14,391;-11,503;-3,212;27,532;0,000;230,840;Inf;240,000;230,000;-12,250;2,956;-7,053;25,036
12720,000;2,913;0,765;-34,491;3,231;9,631;5,229;37,634;4,870;-25,568;-2,763;0,000;39,200;39,500;9,635;3,092;-13,051;-10,067;-14,476;-11,537;-3,212;27,532;0,000;230,840;Inf;240,000;230,000;-12,273;2,942;-7,069;25,028
12720,500;2,913;0,765;-34,491;3,231;9,631;5,229;37,634;4,870;-25,568;-2,763;0,000;39,200;39,500;9,635;3,092;-13,149;-10,078;-14,443;-11,556;-3,212;27,532;0,000;231,340;Inf;240,000;230,000;-12,283;2,942;-7,038;24,948
12721,000;2,913;0,765;-34,491;3,231;9,631;5,229;37,634;4,870;-25,568;-2,763;0,000;39,200;39,500;9,635;3,092;-13,046;-10,078;-14,471;-11,508;-3,212;27,532;0,000;231,340;Inf;239,000;230,000;-12,306;2,941;-7,047;24,908
12721,500;2,913;0,765;-34,491;3,231;9,631;5,229;37,634;4,870;-25,568;-2,763;0,000;39,200;39,500;9,635;3,092;-13,113;-10,071;-14,430;-11,529;-3,212;27,532;0,000;230,140;Inf;239,000;230,000;-12,276;2,941;-7,062;24,872
12722,000;2,913;0,765;-34,491;3,231;9,631;5,238;37,640;4,878;-25,592;-2,770;0,000;39,179;39,518;9,635;3,092;-13,136;-10,079;-14,525;-11,561;-3,210;27,526;0,000;230,140;Inf;239,000;230,000;-12,286;2,940;-7,044;24,885
12722,500;2,913;0,765;-34,491;3,231;9,631;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,635;3,092;-13,178;-10,092;-14,515;-11,563;-3,210;27,526;0,000;231,240;Inf;239,000;230,000;-12,325;2,940;-7,067;24,872
12723,000;2,913;0,765;-34,491;3,231;9,631;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,635;3,092;-13,243;-10,077;-14,490;-11,586;-3,210;27,526;0,000;231,240;Inf;238,000;230,000;-12,337;2,939;-7,038;24,902
12723,500;3,192;0,742;-35,209;3,203;9,565;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,675;3,282;-13,076;-10,093;-14,475;-11,526;-3,210;27,526;0,000;230,340;Inf;238,000;230,000;-12,349;2,939;-7,054;24,937
12724,000;3,192;0,742;-35,209;3,203;9,565;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,675;3,282;-13,151;-10,074;-14,440;-11,511;-3,210;27,526;0,000;230,340;Inf;238,000;230,000;-12,293;2,943;-7,079;24,955
12724,500;3,192;0,742;-35,209;3,203;9,565;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,675;3,282;-13,055;-10,078;-14,415;-11,524;-3,210;27,526;0,000;229,940;Inf;238,000;230,000;-12,294;2,947;-7,061;24,926
12725,000;3,192;0,742;-35,209;3,203;9,565;5,238;37,640;4,878;-25,592;-2,770;0,000;39,200;39,500;9,675;3,282;-13,179;-10,055;-14,438;-11,530;-3,210;27,526;0,000;229,940;Inf;238,000;230,000;-12,268;2,951;-7,077;24,905
12725,500;3,192;0,742;-35,209;3,203;9,565;5,240;37,642;4,903;-25,608;-2,785;0,000;39,182;39,564;9,675;3,282;-12,966;-10,055;-14,388;-11,471;-3,215;27,523;0,000;228,040;Inf;238,000;230,000;-12,301;2,955;-7,062;24,923
12726,000;3,192;0,742;-35,209;3,203;9,565;5,240;37,642;4,903;-25,608;-2,785;0,000;39,200;39,600;9,675;3,282;-13,071;-10,031;-14,349;-11,467;-3,215;27,523;0,000;228,040;Inf;239,000;230,000;-12,220;2,959;-7,077;24,883
12726,500;3,255;0,775;-35,209;3,161;9,526;5,240;37,642;4,903;-25,608;-2,785;0,000;39,200;39,600;9,672;3,338;-12,985;-10,044;-14,308;-11,484;-3,215;27,523;0,000;230,140;Inf;239,000;230,000;-12,230;2,963;-7,049;24,827
12727,000;3,255;0,775;-35,209;3,161;9,526;5,240;37,642;4,903;-25,608;-2,785;0,000;39,200;39,600;9,672;3,338;-13,082;-10,006;-14,358;-11,501;-3,215;27,523;0,000;230,140;Inf;239,000;230,000;-12,205;2,968;-7,034;24,768
12727,500;3,255;0,775;-35,209;3,161;9,526;5,240;37,642;4,903;-25,608;-2,785;0,000;39,200;39,600;9,672;3,338;-13,036;-10,081;-14,423;-11,515;-3,215;27,523;0,000;229,140;Inf;239,000;230,000;-12,237;2,972;-7,046;24,791
12728,000;3,255;0,775;-35,209;3,161;9,526;5,240;37,642;4,903;-25,608;-2,785;0,000;39,200;39,600;9,672;3,338;-13,123;-10,072;-14,399;-11,537;-3,215;27,523;0,000;229,140;Inf;239,000;230,000;-12,264;2,977;-7,044;24,820
12728,500;3,255;0,775;-35,209;3,161;9,526;5,213;37,639;4,864;-25,692;-2,769;0,000;39,179;39,530;9,672;3,338;-13,028;-10,072;-14,394;-11,497;-3,212;27,528;0,000;230,340;Inf;239,000;230,000;-12,283;2,981;-7,050;24,887
12729,000;3,255;0,775;-35,209;3,161;9,526;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,672;3,338;-12,996;-10,063;-14,323;-11,465;-3,212;27,528;0,000;230,340;Inf;239,000;230,000;-12,248;2,986;-7,046;24,921
12729,500;3,255;0,775;-35,209;3,161;9,526;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,672;3,338;-13,088;-10,078;-14,419;-11,515;-3,212;27,528;0,000;229,340;Inf;239,000;230,000;-12,212;2,990;-7,067;24,955
12730,000;3,115;0,736;-35,209;3,231;9,623;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,479;3,190;-13,094;-10,085;-14,412;-11,550;-3,212;27,528;0,000;229,340;Inf;239,000;230,000;-12,275;2,995;-7,046;24,892
12730,500;3,115;0,736;-35,209;3,231;9,623;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,479;3,190;-13,051;-10,073;-14,402;-11,523;-3,212;27,528;0,000;230,240;Inf;239,000;230,000;-12,285;2,997;-7,039;24,867
12731,000;3,115;0,736;-35,209;3,231;9,623;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,479;3,190;-13,147;-10,089;-14,419;-11,543;-3,212;27,528;0,000;230,240;Inf;239,000;230,000;-12,262;2,999;-7,052;24,849
12731,500;3,115;0,736;-35,209;3,231;9,623;5,213;37,639;4,864;-25,692;-2,769;0,000;39,200;39,500;9,479;3,190;-13,160;-10,061;-14,436;-11,526;-3,212;27,528;0,000;229,240;Inf;239,000;230,000;-12,299;3,001;-7,054;24,872
12732,000;3,115;0,736;-35,209;3,231;9,623;5,254;37,645;4,863;-25,647;-2,761;0,000;39,182;39,533;9,479;3,190;-13,189;-10,043;-14,403;-11,521;-3,211;27,524;0,000;229,240;Inf;239,000;230,000;-12,296;3,002;-7,054;24,888
12732,500;3,115;0,736;-35,209;3,231;9,623;5,254;37,645;4,863;-25,647;-2,761;0,000;39,200;39,500;9,479;3,190;-13,113;-10,097;-14,510;-11,591;-3,211;27,524;0,000;230,440;Inf;239,000;230,000;-12,289;3,004;-7,055;24,910
12733,000;2,952;0,723;-35,087;3,214;9,722;5,254;37,645;4,863;-25,647;-2,761;0,000;39,200;39,500;9,648;3,163;-13,202;-10,091;-14,457;-11,559;-3,211;27,524;0,000;230,440;Inf;239,000;230,000;-12,328;3,006;-7,039;24,904
12733,500;2,952;0,723;-35,087;3,214;9,722;5,254;37,645;4,863;-25,647;-2,761;0,000;39,200;39,500;9,648;3,163;-13,162;-10,079;-14,453;-11,502;-3,211;27,524;0,000;229,040;Inf;239,000;230,000;-12,327;3,005;-7,066;24,924
12734,000;2,952;0,723;-35,087;3,214;9,722;5,254;37,645;4,863;-25,647;-2,761;0,000;39,200;39,500;9,648;3,163;-13,089;-10,058;-14,369;-11,491;-3,211;27,524;0,000;229,040;Inf;239,000;230,000;-12,299;3,004;-7,063;24,935
