t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12734,500;2,952;0,723;-35,087;3,214;9,722;5,254;37,645;4,863;-25,647;-2,761;0,000;39,200;39,500;9,648;3,163;-12,997;-10,078;-14,393;-11,451;-3,211;27,524;0,000;230,440;Inf;239,000;230,000;-12,252;3,003;-7,079;24,954
12735,000;2,952;0,723;-35,087;3,214;9,722;5,233;37,639;4,887;-25,688;-2,770;0,000;39,191;39,603;9,648;3,163;-12,967;-10,056;-14,365;-11,460;-3,209;27,538;0,000;230,440;Inf;239,000;230,000;-12,230;3,003;-7,063;24,964
12735,500;2,952;0,723;-35,087;3,214;9,722;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,648;3,163;-13,029;-10,046;-14,269;-11,482;-3,209;27,538;0,000;228,040;Inf;239,000;230,000;-12,212;3,002;-7,041;24,844
12736,000;2,952;0,723;-35,087;3,214;9,722;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,648;3,163;-12,940;-10,033;-14,291;-11,416;-3,209;27,538;0,000;228,040;Inf;240,000;230,000;-12,207;3,001;-7,039;24,778
12736,500;3,051;0,822;-34,045;3,218;9,545;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,681;3,115;-12,989;-10,072;-14,393;-11,478;-3,209;27,538;0,000;230,240;Inf;240,000;230,000;-12,170;3,000;-7,060;24,780
12737,000;3,051;0,822;-34,045;3,218;9,545;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,681;3,115;-13,136;-10,066;-14,403;-11,526;-3,209;27,538;0,000;230,240;Inf;240,000;230,000;-12,233;3,001;-7,045;24,776
12737,500;3,051;0,822;-34,045;3,218;9,545;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,681;3,115;-13,138;-10,075;-14,451;-11,527;-3,209;27,538;0,000;228,340;Inf;240,000;230,000;-12,283;3,002;-7,043;24,708
12738,000;3,051;0,822;-34,045;3,218;9,545;5,233;37,639;4,887;-25,688;-2,770;0,000;39,200;39,600;9,681;3,115;-13,184;-10,084;-14,490;-11,543;-3,209;27,538;0,000;228,340;Inf;241,000;230,000;-12,298;3,003;-7,067;24,754
12738,500;3,051;0,822;-34,045;3,218;9,545;5,204;37,645;4,890;-25,593;-2,778;0,000;39,194;39,547;9,681;3,115;-13,151;-10,094;-14,573;-11,601;-3,212;27,532;0,000;230,240;Inf;241,000;230,000;-12,325;3,003;-7,058;24,937
12739,000;3,051;0,822;-34,045;3,218;9,545;5,204;37,645;4,890;-25,593;-2,778;0,000;39,200;39,500;9,681;3,115;-13,141;-10,092;-14,561;-11,589;-3,212;27,532;0,000;230,240;Inf;241,000;230,000;-12,355;3,004;-7,045;25,005
12739,500;2,675;0,685;-35,063;3,223;9,563;5,204;37,645;4,890;-25,593;-2,778;0,000;39,200;39,500;9,637;3,397;-13,135;-10,084;-14,503;-11,526;-3,212;27,532;0,000;228,840;Inf;241,000;230,000;-12,346;3,005;-7,061;24,996
12740,000;2,675;0,685;-35,063;3,223;9,563;5,204;37,645;4,890;-25,593;-2,778;0,000;39,200;39,500;9,637;3,397;-13,149;-10,099;-14,555;-11,580;-3,212;27,532;0,000;228,840;Inf;242,000;230,000;-12,312;3,000;-7,045;24,920
12740,500;2,675;0,685;-35,063;3,223;9,563;5,204;37,645;4,890;-25,593;-2,778;0,000;39,200;39,500;9,637;3,397;-13,143;-10,091;-14,527;-11,570;-3,212;27,532;0,000;232,040;Inf;242,000;230,000;-12,346;2,994;-7,064;24,874
12741,000;2,675;0,685;-35,063;3,223;9,563;5,204;37,645;4,890;-25,593;-2,778;0,000;39,200;39,500;9,637;3,397;-13,250;-10,076;-14,514;-11,524;-3,212;27,532;0,000;232,040;Inf;241,000;230,000;-12,333;2,989;-7,061;24,789
12741,500;2,675;0,685;-35,063;3,223;9,563;5,232;37,651;4,884;-25,564;-2,773;0,000;39,189;39,558;9,637;3,397;-13,067;-10,096;-14,463;-11,560;-3,211;27,543;0,000;230,940;Inf;241,000;230,000;-12,341;2,984;-7,071;24,845
12742,000;2,675;0,685;-35,063;3,223;9,563;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,637;3,397;-13,104;-10,046;-14,372;-11,492;-3,211;27,543;0,000;230,940;Inf;241,000;230,000;-12,296;2,979;-7,084;24,882
12742,500;3,344;0,820;-35,209;3,224;9,613;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,568;3,105;-13,055;-10,098;-14,494;-11,519;-3,211;27,543;0,000;231,940;Inf;241,000;230,000;-12,253;2,974;-7,102;24,854
12743,000;3,344;0,820;-35,209;3,224;9,613;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,568;3,105;-13,077;-10,072;-14,343;-11,527;-3,211;27,543;0,000;231,940;Inf;240,000;230,000;-12,291;2,980;-7,085;24,843
12743,500;3,344;0,820;-35,209;3,224;9,613;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,568;3,105;-13,086;-10,101;-14,495;-11,485;-3,211;27,543;0,000;231,040;Inf;240,000;230,000;-12,255;2,986;-7,060;24,851
12744,000;3,344;0,820;-35,209;3,224;9,613;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,568;3,105;-12,936;-10,098;-14,377;-11,508;-3,211;27,543;0,000;231,040;Inf;239,000;230,000;-12,291;2,992;-7,066;24,871
12744,500;3,344;0,820;-35,209;3,224;9,613;5,232;37,651;4,884;-25,564;-2,773;0,000;39,200;39,600;9,568;3,105;-13,096;-10,076;-14,368;-11,542;-3,211;27,543;0,000;232,140;Inf;239,000;230,000;-12,230;2,997;-7,059;24,892
12745,000;3,344;0,820;-35,209;3,224;9,613;5,248;37,620;4,873;-25,717;-2,798;0,000;39,185;39,579;9,568;3,105;-13,060;-10,043;-14,345;-11,492;-3,210;27,536;0,000;232,140;Inf;238,000;230,000;-12,270;3,003;-7,069;24,912
12745,500;3,344;0,820;-35,209;3,224;9,613;5,248;37,620;4,873;-25,717;-2,798;0,000;39,200;39,600;9,568;3,105;-12,943;-10,047;-14,391;-11,502;-3,210;27,536;0,000;231,940;Inf;238,000;230,000;-12,235;3,009;-7,073;24,922
12746,000;3,265;0,840;-33,791;3,218;9,616;5,248;37,620;4,873;-25,717;-2,798;0,000;39,200;39,600;9,799;3,129;-13,011;-10,082;-14,412;-11,514;-3,210;27,536;0,000;231,940;Inf;237,000;230,000;-12,221;3,014;-7,049;25,033
12746,500;3,265;0,840;-33,791;3,218;9,616;5,248;37,620;4,873;-25,717;-2,798;0,000;39,200;39,600;9,799;3,129;-13,106;-10,067;-14,373;-11,525;-3,210;27,536;0,000;232,840;Inf;237,000;230,000;-12,255;3,018;-7,062;25,012
12747,000;3,265;0,840;-33,791;3,218;9,616;5,248;37,620;4,873;-25,717;-2,798;0,000;39,200;39,600;9,799;3,129;-13,034;-10,062;-14,386;-11,502;-3,210;27,536;0,000;232,840;Inf;236,000;230,000;-12,268;3,022;-7,080;25,043
12747,500;3,265;0,840;-33,791;3,218;9,616;5,248;37,620;4,873;-25,717;-2,798;0,000;39,200;39,600;9,799;3,129;-13,113;-10,093;-14,455;-11,573;-3,210;27,536;0,000;227,740;Inf;236,000;230,000;-12,246;3,026;-7,065;25,121
12748,000;3,265;0,840;-33,791;3,218;9,616;5,283;37,639;4,891;-25,667;-2,779;0,000;39,186;39,566;9,799;3,129;-13,063;-10,089;-14,494;-11,574;-3,210;27,539;0,000;227,740;Inf;237,000;230,000;-12,309;3,030;-7,042;25,141
12748,500;3,265;0,840;-33,791;3,218;9,616;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,799;3,129;-13,170;-10,087;-14,577;-11,591;-3,210;27,539;0,000;229,140;Inf;237,000;230,000;-12,305;3,034;-7,056;25,172
12749,000;2,641;0,632;-35,112;3,191;9,624;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,717;3,354;-13,100;-10,058;-14,542;-11,575;-3,210;27,539;0,000;229,140;Inf;237,000;230,000;-12,356;3,038;-7,034;25,195
12749,500;2,641;0,632;-35,112;3,191;9,624;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,717;3,354;-13,200;-10,062;-14,522;-11,582;-3,210;27,539;0,000;227,740;Inf;237,000;230,000;-12,319;3,031;-7,052;25,176
12750,000;2,641;0,632;-35,112;3,191;9,624;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,717;3,354;-13,133;-10,096;-14,554;-11,581;-3,210;27,539;0,000;227,740;Inf;238,000;230,000;-12,342;3,025;-7,053;25,171
12750,500;2,641;0,632;-35,112;3,191;9,624;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,717;3,354;-13,121;-10,092;-14,535;-11,572;-3,210;27,539;0,000;228,540;Inf;238,000;230,000;-12,341;3,019;-7,066;25,132
12751,000;2,641;0,632;-35,112;3,191;9,624;5,283;37,639;4,891;-25,667;-2,779;0,000;39,200;39,600;9,717;3,354;-13,202;-10,089;-14,518;-11,586;-3,210;27,539;0,000;228,540;Inf;239,000;230,000;-12,330;3,013;-7,058;25,055
12751,500;2,641;0,632;-35,112;3,191;9,624;5,273;37,660;4,900;-25,551;-2,770;0,000;39,199;39,634;9,717;3,354;-13,179;-10,083;-14,551;-11,570;-3,210;27,544;0,000;228,040;Inf;239,000;230,000;-12,349;3,006;-7,056;24,998
12752,000;2,641;0,632;-35,112;3,191;9,624;5,273;37,660;4,900;-25,551;-2,770;0,000;39,200;39,600;9,717;3,354;-13,181;-10,083;-14,504;-11,580;-3,210;27,544;0,000;228,040;Inf;240,000;230,000;-12,346;3,000;-7,058;24,954
12752,500;2,971;0,711;-35,209;3,173;9,576;5,273;37,660;4,900;-25,551;-2,770;0,000;39,200;39,600;9,568;3,321;-13,203;-10,088;-14,424;-11,567;-3,210;27,544;0,000;228,540;Inf;240,000;230,000;-12,337;2,995;-7,070;24,929
12753,000;2,971;0,711;-35,209;3,173;9,576;5,273;37,660;4,900;-25,551;-2,770;0,000;39,200;39,600;9,568;3,321;-13,137;-10,068;-14,485;-11,559;-3,210;27,544;0,000;228,540;Inf;241,000;230,000;-12,321;2,994;-7,079;24,880
12753,500;2,971;0,711;-35,209;3,173;9,576;5,273;37,660;4,900;-25,551;-2,770;0,000;39,200;39,600;9,568;3,321;-13,155;-10,109;-14,519;-11,588;-3,210;27,544;0,000;231,740;Inf;241,000;230,000;-12,312;2,994;-7,061;24,907
12754,000;2,971;0,711;-35,209;3,173;9,576;5,273;37,660;4,900;-25,551;-2,770;0,000;39,200;39,600;9,568;3,321;-13,216;-10,123;-14,578;-11,607;-3,210;27,544;0,000;231,740;Inf;240,000;230,000;-12,343;2,993;-7,069;24,865
12754,500;2,971;0,711;-35,209;3,173;9,576;5,253;37,644;4,878;-25,565;-2,767;0,000;39,209;39,581;9,568;3,321;-13,151;-10,050;-14,423;-11,483;-3,216;27,538;0,000;231,940;Inf;240,000;230,000;-12,381;2,993;-7,075;24,835
12755,000;2,971;0,711;-35,209;3,173;9,576;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,568;3,321;-13,144;-10,076;-14,455;-11,544;-3,216;27,538;0,000;231,940;Inf;239,000;230,000;-12,277;2,993;-7,065;24,814
12755,500;2,896;0,814;-34,107;3,262;9,597;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,700;3,209;-13,038;-10,066;-14,400;-11,496;-3,216;27,538;0,000;231,340;Inf;239,000;230,000;-12,305;2,992;-7,062;24,804
12756,000;2,896;0,814;-34,107;3,262;9,597;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,700;3,209;-13,139;-10,075;-14,498;-11,550;-3,216;27,538;0,000;231,340;Inf;238,000;230,000;-12,250;2,991;-7,060;24,813
12756,500;2,896;0,814;-34,107;3,262;9,597;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,700;3,209;-13,071;-10,048;-14,364;-11,484;-3,216;27,538;0,000;231,440;Inf;238,000;230,000;-12,316;2,989;-7,064;24,890
12757,000;2,896;0,814;-34,107;3,262;9,597;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,700;3,209;-13,024;-10,070;-14,444;-11,486;-3,216;27,538;0,000;231,440;Inf;237,000;230,000;-12,242;2,988;-7,055;24,969
12757,500;2,896;0,814;-34,107;3,262;9,597;5,253;37,644;4,878;-25,565;-2,767;0,000;39,200;39,600;9,700;3,209;-13,046;-10,063;-14,367;-11,513;-3,216;27,538;0,000;230,140;Inf;237,000;230,000;-12,256;2,986;-7,041;25,017
12758,000;2,896;0,814;-34,107;3,262;9,597;5,242;37,631;4,863;-25,681;-2,763;0,000;39,205;39,682;9,700;3,209;-13,104;-10,065;-14,439;-11,563;-3,215;27,533;0,000;230,140;Inf;237,000;230,000;-12,247;2,985;-7,057;25,044
12758,500;2,896;0,814;-34,107;3,262;9,597;5,242;37,631;4,863;-25,681;-2,763;0,000;39,200;39,700;9,700;3,209;-13,062;-10,075;-14,461;-11,546;-3,215;27,533;0,000;230,340;Inf;237,000;230,000;-12,293;2,983;-7,064;25,072
12759,000;2,710;0,632;-35,209;3,197;9,621;5,242;37,631;4,863;-25,681;-2,763;0,000;39,200;39,700;9,468;3,205;-13,137;-10,096;-14,437;-11,572;-3,215;27,533;0,000;230,340;Inf;237,000;230,000;-12,286;2,982;-7,047;25,127
12759,500;2,710;0,632;-35,209;3,197;9,621;5,242;37,631;4,863;-25,681;-2,763;0,000;39,200;39,700;9,468;3,205;-13,079;-10,083;-14,466;-11,579;-3,215;27,533;0,000;230,340;Inf;237,000;230,000;-12,310;2,977;-7,051;25,185
12760,000;2,710;0,632;-35,209;3,197;9,621;5,242;37,631;4,863;-25,681;-2,763;0,000;39,200;39,700;9,468;3,205;-13,222;-10,038;-14,482;-11,534;-3,215;27,533;0,000;230,340;Inf;237,000;230,000;-12,302;2,973;-7,073;25,209
12760,500;2,710;0,632;-35,209;3,197;9,621;5,242;37,631;4,863;-25,681;-2,763;0,000;39,200;39,700;9,468;3,205;-13,091;-10,095;-14,502;-11,583;-3,215;27,533;0,000;228,140;Inf;237,000;230,000;-12,319;2,969;-7,066;25,241
12761,000;2,710;0,632;-35,209;3,197;9,621;5,230;37,633;4,893;-25,594;-2,769;0,000;39,216;39,614;9,468;3,205;-13,143;-10,111;-14,489;-11,564;-3,209;27,535;0,000;228,140;Inf;238,000;230,000;-12,318;2,964;-7,051;25,268
12761,500;2,710;0,632;-35,209;3,197;9,621;5,230;37,633;4,893;-25,594;-2,769;0,000;39,200;39,600;9,468;3,205;-13,146;-10,102;-14,514;-11,544;-3,209;27,535;0,000;228,140;Inf;238,000;230,000;-12,327;2,960;-7,066;25,292
12762,000;3,014;0,699;-35,209;3,206;9,614;5,230;37,633;4,893;-25,594;-2,769;0,000;39,200;39,600;9,678;3,089;-13,216;-10,112;-14,506;-11,593;-3,209;27,535;0,000;228,140;Inf;239,000;230,000;-12,327;2,956;-7,079;25,325
12762,500;3,014;0,699;-35,209;3,206;9,614;5,230;37,633;4,893;-25,594;-2,769;0,000;39,200;39,600;9,678;3,089;-13,143;-10,108;-14,537;-11,591;-3,209;27,535;0,000;228,240;Inf;239,000;230,000;-12,357;2,957;-7,062;25,326
12763,000;3,014;0,699;-35,209;3,206;9,614;5,230;37,633;4,893;-25,594;-2,769;0,000;39,200;39,600;9,678;3,089;-13,140;-10,117;-14,510;-11,534;-3,209;27,535;0,000;228,240;Inf;240,000;230,000;-12,345;2,958;-7,082;25,389
12763,500;3,014;0,699;-35,209;3,206;9,614;5,230;37,633;4,893;-25,594;-2,769;0,000;39,200;39,600;9,678;3,089;-13,186;-10,093;-14,493;-11,562;-3,209;27,535;0,000;229,240;Inf;240,000;230,000;-12,325;2,959;-7,082;25,464
12764,000;3,014;0,699;-35,209;3,206;9,614;5,275;37,642;4,917;-25,577;-2,764;0,000;39,222;39,654;9,678;3,089;-13,184;-10,079;-14,454;-11,578;-3,203;27,546;0,000;229,240;Inf;240,000;230,000;-12,334;2,960;-7,098;25,585
12764,500;3,014;0,699;-35,209;3,206;9,614;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,678;3,089;-13,160;-10,101;-14,505;-11,563;-3,203;27,546;0,000;229,740;Inf;240,000;230,000;-12,324;2,961;-7,103;25,629
12765,000;3,014;0,699;-35,209;3,206;9,614;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,678;3,089;-13,047;-10,073;-14,399;-11,481;-3,203;27,546;0,000;229,740;Inf;240,000;230,000;-12,332;2,962;-7,085;25,663
12765,500;3,310;0,846;-33,948;3,186;9,544;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,755;3,226;-13,090;-10,058;-14,407;-11,491;-3,203;27,546;0,000;229,340;Inf;240,000;230,000;-12,250;2,963;-7,086;25,682
12766,000;3,310;0,846;-33,948;3,186;9,544;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,755;3,226;-13,026;-10,002;-14,302;-11,462;-3,203;27,546;0,000;229,340;Inf;240,000;230,000;-12,261;2,968;-7,096;25,760
12766,500;3,310;0,846;-33,948;3,186;9,544;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,755;3,226;-13,134;-10,068;-14,407;-11,510;-3,203;27,546;0,000;231,640;Inf;240,000;230,000;-12,198;2,974;-7,096;25,781
12767,000;3,310;0,846;-33,948;3,186;9,544;5,275;37,642;4,917;-25,577;-2,764;0,000;39,200;39,700;9,755;3,226;-13,071;-10,088;-14,476;-11,535;-3,203;27,546;0,000;231,640;Inf;239,000;230,000;-12,280;2,979;-7,076;25,681
12767,500;3,310;0,846;-33,948;3,186;9,544;5,263;37,626;4,906;-25,652;-2,773;0,000;39,224;39,662;9,755;3,226;-13,146;-10,100;-14,473;-11,537;-3,196;27,548;0,000;231,540;Inf;239,000;230,000;-12,292;2,985;-7,084;25,575
12768,000;3,310;0,846;-33,948;3,186;9,544;5,263;37,626;4,906;-25,652;-2,773;0,000;39,200;39,700;9,755;3,226;-13,110;-10,080;-14,430;-11,540;-3,196;27,548;0,000;231,540;Inf;238,000;230,000;-12,314;2,990;-7,067;25,528
12768,500;2,189;0,605;-33,527;3,209;9,597;5,263;37,626;4,906;-25,652;-2,773;0,000;39,200;39,700;9,653;3,125;-13,243;-10,103;-14,526;-11,582;-3,196;27,548;0,000;231,940;Inf;238,000;230,000;-12,290;2,995;-7,081;25,491
12769,000;2,189;0,605;-33,527;3,209;9,597;5,263;37,626;4,906;-25,652;-2,773;0,000;39,200;39,700;9,653;3,125;-13,178;-10,111;-14,549;-11,612;-3,196;27,548;0,000;231,940;Inf;237,000;230,000;-12,364;2,982;-7,089;25,449
12769,500;2,189;0,605;-33,527;3,209;9,597;5,263;37,626;4,906;-25,652;-2,773;0,000;39,200;39,700;9,653;3,125;-13,189;-10,124;-14,596;-11,619;-3,196;27,548;0,000;230,340;Inf;237,000;230,000;-12,363;2,969;-7,062;25,375
12770,000;2,189;0,605;-33,527;3,209;9,597;5,263;37,626;4,906;-25,652;-2,773;0,000;39,200;39,700;9,653;3,125;-13,236;-10,098;-14,549;-11,568;-3,196;27,548;0,000;230,340;Inf;237,000;230,000;-12,382;2,956;-7,082;25,329
12770,500;2,189;0,605;-33,527;3,209;9,597;5,243;37,645;4,886;-25,583;-2,763;0,000;39,242;39,650;9,653;3,125;-13,256;-10,109;-14,536;-11,613;-3,197;27,529;0,000;229,840;Inf;237,000;230,000;-12,363;2,944;-7,092;25,294
12771,000;2,189;0,605;-33,527;3,209;9,597;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,653;3,125;-13,168;-10,112;-14,488;-11,541;-3,197;27,529;0,000;229,840;Inf;237,000;230,000;-12,378;2,931;-7,098;25,282
12771,500;2,189;0,605;-33,527;3,209;9,597;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,653;3,125;-13,176;-10,073;-14,436;-11,521;-3,197;27,529;0,000;230,240;Inf;237,000;230,000;-12,327;2,919;-7,129;25,267
12772,000;3,582;0,868;-35,209;3,181;9,610;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,707;3,272;-13,067;-10,116;-14,476;-11,531;-3,197;27,529;0,000;230,240;Inf;237,000;230,000;-12,302;2,907;-7,110;25,251
12772,500;3,582;0,868;-35,209;3,181;9,610;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,707;3,272;-13,017;-10,035;-14,330;-11,456;-3,197;27,529;0,000;230,740;Inf;237,000;230,000;-12,298;2,918;-7,108;25,217
12773,000;3,582;0,868;-35,209;3,181;9,610;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,707;3,272;-12,801;-9,998;-14,296;-11,419;-3,197;27,529;0,000;230,740;Inf;237,000;230,000;-12,209;2,929;-7,088;25,195
12773,500;3,582;0,868;-35,209;3,181;9,610;5,243;37,645;4,886;-25,583;-2,763;0,000;39,200;39,600;9,707;3,272;-13,085;-10,044;-14,357;-11,479;-3,197;27,529;0,000;229,140;Inf;237,000;230,000;-12,129;2,940;-7,093;25,163
12774,000;3,582;0,868;-35,209;3,181;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,243;39,712;9,707;3,272;-13,070;-10,067;-14,370;-11,512;-3,205;27,539;0,000;229,140;Inf;237,000;230,000;-12,241;2,950;-7,086;25,120
12774,500;3,582;0,868;-35,209;3,181;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,200;39,700;9,707;3,272;-13,020;-10,072;-14,378;-11,487;-3,205;27,539;0,000;228,940;Inf;237,000;230,000;-12,255;2,961;-7,099;25,055
12775,000;2,971;0,764;-33,804;3,221;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,200;39,700;9,751;2,989;-13,085;-10,057;-14,337;-11,488;-3,205;27,539;0,000;228,940;Inf;238,000;230,000;-12,239;2,971;-7,089;24,984
12775,500;2,971;0,764;-33,804;3,221;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,200;39,700;9,751;2,989;-13,011;-10,067;-14,416;-11,559;-3,205;27,539;0,000;228,240;Inf;238,000;230,000;-12,242;2,971;-7,062;25,023
12776,000;2,971;0,764;-33,804;3,221;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,200;39,700;9,751;2,989;-13,154;-10,079;-14,433;-11,555;-3,205;27,539;0,000;228,240;Inf;239,000;230,000;-12,263;2,971;-7,090;25,042
12776,500;2,971;0,764;-33,804;3,221;9,610;5,249;37,620;4,885;-25,707;-2,773;0,000;39,200;39,700;9,751;2,989;-13,088;-10,092;-14,456;-11,538;-3,205;27,539;0,000;228,340;Inf;239,000;230,000;-12,305;2,971;-7,091;25,007
12777,000;2,971;0,764;-33,804;3,221;9,610;5,220;37,653;4,891;-25,642;-2,757;0,000;39,260;39,657;9,751;2,989;-13,170;-10,103;-14,538;-11,593;-3,193;27,539;0,000;228,340;Inf;240,000;230,000;-12,294;2,971;-7,086;24,979
12777,500;2,971;0,764;-33,804;3,221;9,610;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,751;2,989;-13,158;-10,107;-14,573;-11,577;-3,193;27,539;0,000;228,640;Inf;240,000;230,000;-12,351;2,971;-7,089;24,986
12778,000;2,971;0,764;-33,804;3,221;9,610;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,751;2,989;-13,135;-10,087;-14,464;-11,546;-3,193;27,539;0,000;228,640;Inf;241,000;230,000;-12,354;2,971;-7,095;25,015
12778,500;2,661;0,722;-34,139;3,281;9,554;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,670;3,154;-13,158;-10,093;-14,514;-11,560;-3,193;27,539;0,000;228,540;Inf;241,000;230,000;-12,308;2,971;-7,073;25,068
12779,000;2,661;0,722;-34,139;3,281;9,554;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,670;3,154;-13,140;-10,088;-14,457;-11,550;-3,193;27,539;0,000;228,540;Inf;242,000;230,000;-12,332;2,966;-7,096;25,073
12779,500;2,661;0,722;-34,139;3,281;9,554;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,670;3,154;-13,142;-10,065;-14,422;-11,517;-3,193;27,539;0,000;231,140;Inf;242,000;230,000;-12,309;2,961;-7,092;25,080
12780,000;2,661;0,722;-34,139;3,281;9,554;5,220;37,653;4,891;-25,642;-2,757;0,000;39,300;39,700;9,670;3,154;-13,034;-10,100;-14,438;-11,474;-3,193;27,539;0,000;231,140;Inf;241,000;230,000;-12,286;2,956;-7,090;25,114
12780,500;2,661;0,722;-34,139;3,281;9,554;5,223;37,642;4,902;-25,664;-2,771;0,000;39,254;39,714;9,670;3,154;-13,047;-10,076;-14,375;-11,506;-3,207;27,530;0,000;231,340;Inf;241,000;230,000;-12,262;2,951;-7,097;25,216
12781,000;2,661;0,722;-34,139;3,281;9,554;5,223;37,642;4,902;-25,664;-2,771;0,000;39,300;39,700;9,670;3,154;-13,013;-10,086;-14,418;-11,495;-3,207;27,530;0,000;231,340;Inf;240,000;230,000;-12,251;2,946;-7,101;25,282
12781,500;3,100;0,804;-34,395;3,228;9,585;5,223;37,642;4,902;-25,664;-2,771;0,000;39,300;39,700;9,648;3,100;-13,112;-10,084;-14,450;-11,498;-3,207;27,530;0,000;231,040;Inf;240,000;230,000;-12,253;2,942;-7,084;25,335
12782,000;3,100;0,804;-34,395;3,228;9,585;5,223;37,642;4,902;-25,664;-2,771;0,000;39,300;39,700;9,648;3,100;-13,153;-10,086;-14,439;-11,565;-3,207;27,530;0,000;231,040;Inf;239,000;230,000;-12,286;2,944;-7,106;25,373
12782,500;3,100;0,804;-34,395;3,228;9,585;5,223;37,642;4,902;-25,664;-2,771;0,000;39,300;39,700;9,648;3,100;-13,105;-10,107;-14,468;-11,552;-3,207;27,530;0,000;231,440;Inf;239,000;230,000;-12,311;2,947;-7,097;25,373
12783,000;3,100;0,804;-34,395;3,228;9,585;5,223;37,642;4,902;-25,664;-2,771;0,000;39,300;39,700;9,648;3,100;-13,092;-10,095;-14,407;-11,532;-3,207;27,530;0,000;231,440;Inf;238,000;230,000;-12,308;2,949;-7,097;25,414
12783,500;3,100;0,804;-34,395;3,228;9,585;5,235;37,649;4,885;-25,675;-2,770;0,000;39,255;39,703;9,648;3,100;-13,191;-10,104;-14,497;-11,555;-3,211;27,530;0,000;231,540;Inf;238,000;230,000;-12,282;2,952;-7,087;25,454
12784,000;3,100;0,804;-34,395;3,228;9,585;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,648;3,100;-13,187;-10,117;-14,485;-11,586;-3,211;27,530;0,000;231,540;Inf;237,000;230,000;-12,337;2,954;-7,089;25,485
12784,500;3,100;0,804;-34,395;3,228;9,585;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,648;3,100;-13,118;-10,106;-14,528;-11,545;-3,211;27,530;0,000;231,240;Inf;237,000;230,000;-12,344;2,957;-7,098;25,479
12785,000;3,132;0,717;-35,209;3,218;9,601;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,561;3,184;-13,130;-10,098;-14,438;-11,542;-3,211;27,530;0,000;231,240;Inf;236,000;230,000;-12,324;2,959;-7,109;25,375
12785,500;3,132;0,717;-35,209;3,218;9,601;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,561;3,184;-13,103;-10,105;-14,497;-11,576;-3,211;27,530;0,000;231,340;Inf;236,000;230,000;-12,302;2,962;-7,104;25,232
12786,000;3,132;0,717;-35,209;3,218;9,601;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,561;3,184;-13,072;-10,115;-14,441;-11,535;-3,211;27,530;0,000;231,340;Inf;235,000;230,000;-12,320;2,964;-7,086;25,141
12786,500;3,132;0,717;-35,209;3,218;9,601;5,235;37,649;4,885;-25,675;-2,770;0,000;39,300;39,700;9,561;3,184;-13,106;-10,117;-14,516;-11,558;-3,211;27,530;0,000;228,340;Inf;235,000;230,000;-12,291;2,967;-7,109;25,070
12787,000;3,132;0,717;-35,209;3,218;9,601;5,276;37,651;4,896;-25,673;-2,777;0,000;39,258;39,715;9,561;3,184;-13,141;-10,097;-14,449;-11,567;-3,208;27,529;0,000;228,340;Inf;236,000;230,000;-12,324;2,970;-7,099;25,029
12787,500;3,132;0,717;-35,209;3,218;9,601;5,276;37,651;4,896;-25,673;-2,777;0,000;39,300;39,700;9,561;3,184;-13,150;-10,114;-14,487;-11,498;-3,208;27,529;0,000;228,140;Inf;236,000;230,000;-12,314;2,973;-7,099;25,062
12788,000;2,848;0,755;-34,133;3,258;9,546;5,276;37,651;4,896;-25,673;-2,777;0,000;39,300;39,700;9,643;3,139;-13,153;-10,107;-14,472;-11,573;-3,208;27,529;0,000;228,140;Inf;237,000;230,000;-12,312;2,975;-7,093;25,102
12788,500;2,848;0,755;-34,133;3,258;9,546;5,276;37,651;4,896;-25,673;-2,777;0,000;39,300;39,700;9,643;3,139;-13,016;-10,075;-14,483;-11,540;-3,208;27,529;0,000;228,140;Inf;237,000;230,000;-12,326;2,973;-7,107;25,138
12789,000;2,848;0,755;-34,133;3,258;9,546;5,276;37,651;4,896;-25,673;-2,777;0,000;39,300;39,700;9,643;3,139;-13,178;-10,115;-14,496;-11,565;-3,208;27,529;0,000;228,140;Inf;238,000;230,000;-12,278;2,971;-7,093;25,231
12789,500;2,848;0,755;-34,133;3,258;9,546;5,276;37,651;4,896;-25,673;-2,777;0,000;39,300;39,700;9,643;3,139;-13,154;-10,121;-14,505;-11,581;-3,208;27,529;0,000;227,140;Inf;238,000;230,000;-12,338;2,969;-7,093;25,252
12790,000;2,848;0,755;-34,133;3,258;9,546;5,290;37,665;4,883;-25,618;-2,769;0,000;39,283;39,767;9,643;3,139;-13,218;-10,031;-14,414;-11,539;-3,193;27,529;0,000;227,140;Inf;239,000;230,000;-12,340;2,967;-7,112;25,284
12790,500;2,848;0,755;-34,133;3,258;9,546;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,643;3,139;-13,174;-10,146;-14,579;-11,622;-3,193;27,529;0,000;226,940;Inf;239,000;230,000;-12,300;2,965;-7,104;25,297
12791,000;2,715;0,682;-34,430;3,240;9,612;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,736;3,131;-13,193;-10,120;-14,535;-11,606;-3,193;27,529;0,000;226,940;Inf;240,000;230,000;-12,380;2,963;-7,106;25,230
12791,500;2,715;0,682;-34,430;3,240;9,612;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,736;3,131;-13,269;-10,141;-14,583;-11,628;-3,193;27,529;0,000;227,140;Inf;240,000;230,000;-12,364;2,959;-7,095;25,153
12792,000;2,715;0,682;-34,430;3,240;9,612;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,736;3,131;-13,214;-10,144;-14,568;-11,618;-3,193;27,529;0,000;227,140;Inf;241,000;230,000;-12,405;2,955;-7,116;25,166
12792,500;2,715;0,682;-34,430;3,240;9,612;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,736;3,131;-13,141;-10,126;-14,550;-11,561;-3,193;27,529;0,000;230,240;Inf;241,000;230,000;-12,386;2,951;-7,109;25,166
12793,000;2,715;0,682;-34,430;3,240;9,612;5,290;37,665;4,883;-25,618;-2,769;0,000;39,300;39,800;9,736;3,131;-13,180;-10,124;-14,515;-11,553;-3,193;27,529;0,000;230,240;Inf;241,000;230,000;-12,344;2,947;-7,095;25,198
12793,500;2,715;0,682;-34,430;3,240;9,612;5,276;37,660;4,870;-25,594;-2,772;0,000;39,280;39,764;9,736;3,131;-13,221;-10,125;-14,519;-11,579;-3,215;27,520;0,000;230,340;Inf;241,000;230,000;-12,343;2,944;-7,110;25,183
12794,000;2,715;0,682;-34,430;3,240;9,612;5,276;37,660;4,870;-25,594;-2,772;0,000;39,300;39,800;9,736;3,131;-13,109;-10,082;-14,460;-11,505;-3,215;27,520;0,000;230,340;Inf;241,000;230,000;-12,361;2,940;-7,090;25,149
12794,500;3,224;0,860;-33,885;3,279;9,537;5,276;37,660;4,870;-25,594;-2,772;0,000;39,300;39,800;9,748;3,143;-13,045;-10,102;-14,462;-11,505;-3,215;27,520;0,000;230,340;Inf;241,000;230,000;-12,289;2,936;-7,114;25,114
12795,000;3,224;0,860;-33,885;3,279;9,537;5,276;37,660;4,870;-25,594;-2,772;0,000;39,300;39,800;9,748;3,143;-13,142;-10,091;-14,427;-11,521;-3,215;27,520;0,000;230,340;Inf;241,000;230,000;-12,279;2,941;-7,112;25,075
12795,500;3,224;0,860;-33,885;3,279;9,537;5,276;37,660;4,870;-25,594;-2,772;0,000;39,300;39,800;9,748;3,143;-12,941;-10,083;-14,370;-11,460;-3,215;27,520;0,000;232,440;Inf;241,000;230,000;-12,295;2,945;-7,109;25,041
12796,000;3,224;0,860;-33,885;3,279;9,537;5,276;37,660;4,870;-25,594;-2,772;0,000;39,300;39,800;9,748;3,143;-13,011;-10,046;-14,294;-11,466;-3,215;27,520;0,000;232,440;Inf;240,000;230,000;-12,214;2,950;-7,105;25,001
12796,500;3,224;0,860;-33,885;3,279;9,537;5,214;37,641;4,869;-25,746;-2,778;0,000;39,288;39,766;9,748;3,143;-12,962;-10,070;-14,319;-11,455;-3,216;27,517;0,000;232,540;Inf;240,000;230,000;-12,204;2,955;-7,074;24,938
12797,000;3,224;0,860;-33,885;3,279;9,537;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,748;3,143;-13,061;-10,097;-14,382;-11,523;-3,216;27,517;0,000;232,540;Inf;239,000;230,000;-12,201;2,959;-7,077;24,901
12797,500;2,537;0,704;-34,227;3,249;9,571;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,669;3,245;-13,196;-10,116;-14,508;-11,549;-3,216;27,517;0,000;232,740;Inf;239,000;230,000;-12,266;2,963;-7,090;24,864
12798,000;2,537;0,704;-34,227;3,249;9,571;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,669;3,245;-13,193;-10,064;-14,428;-11,525;-3,216;27,517;0,000;232,740;Inf;238,000;230,000;-12,342;2,956;-7,099;24,868
12798,500;2,537;0,704;-34,227;3,249;9,571;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,669;3,245;-13,197;-10,133;-14,584;-11,581;-3,216;27,517;0,000;232,240;Inf;238,000;230,000;-12,303;2,949;-7,094;24,863
12799,000;2,537;0,704;-34,227;3,249;9,571;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,669;3,245;-13,191;-10,122;-14,590;-11,646;-3,216;27,517;0,000;232,240;Inf;237,000;230,000;-12,374;2,943;-7,097;24,834
12799,500;2,537;0,704;-34,227;3,249;9,571;5,214;37,641;4,869;-25,746;-2,778;0,000;39,300;39,800;9,669;3,245;-13,155;-10,132;-14,583;-11,609;-3,216;27,517;0,000;230,340;Inf;237,000;230,000;-12,387;2,936;-7,101;24,809
12800,000;2,537;0,704;-34,227;3,249;9,571;5,259;37,662;4,859;-25,585;-2,780;0,000;39,287;39,749;9,669;3,245;-13,180;-10,111;-14,595;-11,603;-3,230;27,506;0,000;230,340;Inf;237,000;230,000;-12,370;2,930;-7,088;24,785
12800,500;2,537;0,704;-34,227;3,249;9,571;5,259;37,662;4,859;-25,585;-2,780;0,000;39,300;39,700;9,669;3,245;-13,221;-10,119;-14,626;-11,601;-3,230;27,506;0,000;230,040;Inf;237,000;230,000;-12,372;2,923;-7,111;24,760
12801,000;3,125;0,761;-35,209;3,207;10,570;5,259;37,662;4,859;-25,585;-2,780;0,000;39,300;39,700;9,509;3,127;-13,176;-10,136;-14,538;-11,572;-3,230;27,506;0,000;230,040;Inf;237,000;230,000;-12,392;2,917;-7,091;24,736
12801,500;3,125;0,761;-35,209;3,207;10,570;5,259;37,662;4,859;-25,585;-2,780;0,000;39,300;39,700;9,509;3,127;-13,163;-10,147;-14,544;-11,620;-3,230;27,506;0,000;230,340;Inf;237,000;230,000;-12,356;2,920;-7,124;24,741
12802,000;3,125;0,761;-35,209;3,207;10,570;5,259;37,662;4,859;-25,585;-2,780;0,000;39,300;39,700;9,509;3,127;-13,052;-10,114;-14,516;-11,585;-3,230;27,506;0,000;230,340;Inf;237,000;230,000;-12,369;2,924;-7,085;24,736
12802,500;3,125;0,761;-35,209;3,207;10,570;5,259;37,662;4,859;-25,585;-2,780;0,000;39,300;39,700;9,509;3,127;-13,262;-10,099;-14,559;-11,577;-3,230;27,506;0,000;228,340;Inf;237,000;230,000;-12,317;2,927;-7,095;24,720
12803,000;3,125;0,761;-35,209;3,207;10,570;5,297;37,659;4,873;-25,617;-2,781;0,000;39,296;39,842;9,509;3,127;-13,226;-10,124;-14,509;-11,630;-3,218;27,501;0,000;228,340;Inf;238,000;230,000;-12,375;2,930;-7,102;24,716
12803,500;3,125;0,761;-35,209;3,207;10,570;5,297;37,659;4,873;-25,617;-2,781;0,000;39,300;39,800;9,509;3,127;-13,059;-10,074;-14,400;-11,496;-3,218;27,501;0,000;228,740;Inf;238,000;230,000;-12,372;2,933;-7,122;24,795
12804,000;3,310;0,866;-33,067;3,226;9,560;5,297;37,659;4,873;-25,617;-2,781;0,000;39,300;39,800;9,893;3,145;-13,163;-10,109;-14,460;-11,490;-3,218;27,501;0,000;228,740;Inf;239,000;230,000;-12,257;2,936;-7,159;24,822
12804,500;3,310;0,866;-33,067;3,226;9,560;5,297;37,659;4,873;-25,617;-2,781;0,000;39,300;39,800;9,893;3,145;-13,111;-10,117;-14,555;-11,592;-3,218;27,501;0,000;228,840;Inf;239,000;230,000;-12,306;2,943;-7,126;24,842
12805,000;3,310;0,866;-33,067;3,226;9,560;5,297;37,659;4,873;-25,617;-2,781;0,000;39,300;39,800;9,893;3,145;-13,268;-10,108;-14,521;-11,603;-3,218;27,501;0,000;228,840;Inf;240,000;230,000;-12,344;2,949;-7,121;24,841
12805,500;3,310;0,866;-33,067;3,226;9,560;5,297;37,659;4,873;-25,617;-2,781;0,000;39,300;39,800;9,893;3,145;-13,166;-10,132;-14,543;-11,576;-3,218;27,501;0,000;229,940;Inf;240,000;230,000;-12,375;2,955;-7,113;24,850
12806,000;3,310;0,866;-33,067;3,226;9,560;5,248;37,665;4,868;-25,637;-2,787;0,000;39,303;39,819;9,893;3,145;-13,217;-10,139;-14,515;-11,609;-3,234;27,491;0,000;229,940;Inf;240,000;230,000;-12,354;2,960;-7,129;24,867
12806,500;3,310;0,866;-33,067;3,226;9,560;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,893;3,145;-13,201;-10,163;-14,563;-11,643;-3,234;27,491;0,000;229,540;Inf;240,000;230,000;-12,370;2,966;-7,118;25,045
12807,000;3,310;0,866;-33,067;3,226;9,560;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,893;3,145;-13,177;-10,142;-14,580;-11,600;-3,234;27,491;0,000;229,540;Inf;240,000;230,000;-12,392;2,972;-7,135;25,290
12807,500;2,836;0,766;-33,782;3,222;9,475;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,751;3,223;-13,194;-10,137;-14,553;-11,647;-3,234;27,491;0,000;229,440;Inf;240,000;230,000;-12,375;2,977;-7,131;25,351
12808,000;2,836;0,766;-33,782;3,222;9,475;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,751;3,223;-13,132;-10,153;-14,498;-11,606;-3,234;27,491;0,000;229,440;Inf;240,000;230,000;-12,383;2,975;-7,129;25,404
12808,500;2,836;0,766;-33,782;3,222;9,475;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,751;3,223;-13,102;-10,123;-14,435;-11,560;-3,234;27,491;0,000;229,840;Inf;240,000;230,000;-12,347;2,973;-7,146;25,468
12809,000;2,836;0,766;-33,782;3,222;9,475;5,248;37,665;4,868;-25,637;-2,787;0,000;39,300;39,800;9,751;3,223;-13,201;-10,117;-14,468;-11,558;-3,234;27,491;0,000;229,840;Inf;240,000;230,000;-12,305;2,970;-7,132;25,531
12809,500;2,836;0,766;-33,782;3,222;9,475;5,256;37,664;4,900;-25,660;-2,788;0,000;39,316;39,827;9,751;3,223;-13,137;-10,104;-14,418;-11,537;-3,224;27,498;0,000;231,540;Inf;240,000;230,000;-12,336;2,968;-7,125;25,445
12810,000;2,836;0,766;-33,782;3,222;9,475;5,256;37,664;4,900;-25,660;-2,788;0,000;39,300;39,800;9,751;3,223;-13,015;-10,126;-14,464;-11,564;-3,224;27,498;0,000;231,540;Inf;239,000;230,000;-12,299;2,966;-7,124;25,406
12810,500;3,385;0,804;-35,209;3,186;9,652;5,256;37,664;4,900;-25,660;-2,788;0,000;39,300;39,800;9,562;3,280;-13,166;-10,043;-14,357;-11,484;-3,224;27,498;0,000;231,340;Inf;239,000;230,000;-12,292;2,964;-7,104;25,322
12811,000;3,385;0,804;-35,209;3,186;9,652;5,256;37,664;4,900;-25,660;-2,788;0,000;39,300;39,800;9,562;3,280;-12,971;-10,081;-14,397;-11,488;-3,224;27,498;0,000;231,340;Inf;238,000;230,000;-12,262;2,971;-7,121;25,174
12811,500;3,385;0,804;-35,209;3,186;9,652;5,256;37,664;4,900;-25,660;-2,788;0,000;39,300;39,800;9,562;3,280;-13,105;-10,094;-14,366;-11,560;-3,224;27,498;0,000;231,440;Inf;238,000;230,000;-12,234;2,978;-7,104;25,144
12812,000;3,385;0,804;-35,209;3,186;9,652;5,256;37,664;4,900;-25,660;-2,788;0,000;39,300;39,800;9,562;3,280;-13,196;-10,134;-14,534;-11,581;-3,224;27,498;0,000;231,440;Inf;237,000;230,000;-12,281;2,984;-7,095;25,157
12812,500;3,385;0,804;-35,209;3,186;9,652;5,245;37,667;4,890;-25,660;-2,784;0,000;39,311;39,814;9,562;3,280;-13,222;-10,120;-14,500;-11,576;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,361;2,991;-7,107;25,161
12813,000;3,385;0,804;-35,209;3,186;9,652;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,562;3,280;-13,239;-10,117;-14,487;-11,601;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,354;2,997;-7,102;25,248
12813,500;3,385;0,804;-35,209;3,186;9,652;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,562;3,280;-13,242;-10,140;-14,520;-11,605;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,361;3,004;-7,116;25,282
12814,000;3,284;0,742;-35,209;3,153;9,653;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,616;3,205;-13,151;-10,162;-14,533;-11,615;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,377;3,010;-7,101;25,392
12814,500;3,284;0,742;-35,209;3,153;9,653;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,616;3,205;-13,175;-10,147;-14,611;-11,638;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,365;3,014;-7,113;25,459
12815,000;3,284;0,742;-35,209;3,153;9,653;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,616;3,205;-13,202;-10,143;-14,590;-11,629;-3,234;27,493;0,000;230,340;Inf;237,000;230,000;-12,393;3,019;-7,110;25,473
12815,500;3,284;0,742;-35,209;3,153;9,653;5,245;37,667;4,890;-25,660;-2,784;0,000;39,300;39,800;9,616;3,205;-13,172;-10,144;-14,609;-11,605;-3,234;27,493;0,000;228,740;Inf;237,000;230,000;-12,391;3,023;-7,103;25,442
12816,000;3,284;0,742;-35,209;3,153;9,653;5,269;37,684;4,909;-25,569;-2,782;0,000;39,325;39,859;9,616;3,205;-13,202;-10,136;-14,598;-11,587;-3,222;27,496;0,000;228,740;Inf;238,000;230,000;-12,383;3,027;-7,110;25,422
12816,500;3,284;0,742;-35,209;3,153;9,653;5,269;37,684;4,909;-25,569;-2,782;0,000;39,300;39,900;9,616;3,205;-13,233;-10,157;-14,625;-11,650;-3,222;27,496;0,000;228,440;Inf;238,000;230,000;-12,381;3,032;-7,112;25,393
12817,000;2,644;0,722;-33,666;3,227;9,629;5,269;37,684;4,909;-25,569;-2,782;0,000;39,300;39,900;9,691;3,137;-13,101;-10,105;-14,426;-11,543;-3,222;27,496;0,000;228,440;Inf;239,000;230,000;-12,416;3,036;-7,095;25,371
12817,500;2,644;0,722;-33,666;3,227;9,629;5,269;37,684;4,909;-25,569;-2,782;0,000;39,300;39,900;9,691;3,137;-13,239;-10,074;-14,493;-11,531;-3,222;27,496;0,000;228,240;Inf;239,000;230,000;-12,294;3,029;-7,098;25,369
12818,000;2,644;0,722;-33,666;3,227;9,629;5,269;37,684;4,909;-25,569;-2,782;0,000;39,300;39,900;9,691;3,137;-13,164;-10,136;-14,513;-11,578;-3,222;27,496;0,000;228,240;Inf;240,000;230,000;-12,334;3,023;-7,119;25,399
12818,500;2,644;0,722;-33,666;3,227;9,629;5,269;37,684;4,909;-25,569;-2,782;0,000;39,300;39,900;9,691;3,137;-13,063;-10,126;-14,473;-11,561;-3,222;27,496;0,000;229,340;Inf;240,000;230,000;-12,348;3,017;-7,100;25,354
12819,000;2,644;0,722;-33,666;3,227;9,629;5,267;37,678;4,918;-25,647;-2,772;0,000;39,327;39,836;9,691;3,137;-13,132;-10,137;-14,489;-11,554;-3,221;27,485;0,000;229,340;Inf;240,000;230,000;-12,306;3,011;-7,111;25,326
12819,500;2,644;0,722;-33,666;3,227;9,629;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,691;3,137;-13,077;-10,124;-14,509;-11,574;-3,221;27,485;0,000;229,240;Inf;240,000;230,000;-12,328;3,005;-7,134;25,304
12820,000;2,644;0,722;-33,666;3,227;9,629;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,691;3,137;-13,224;-10,025;-14,430;-11,535;-3,221;27,485;0,000;229,240;Inf;240,000;230,000;-12,321;2,999;-7,092;25,300
12820,500;2,493;0,696;-33,862;3,267;9,515;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,704;3,121;-13,202;-10,147;-14,569;-11,590;-3,221;27,485;0,000;229,340;Inf;240,000;230,000;-12,303;2,993;-7,132;25,246
12821,000;2,493;0,696;-33,862;3,267;9,515;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,704;3,121;-13,136;-10,144;-14,544;-11,601;-3,221;27,485;0,000;229,340;Inf;240,000;230,000;-12,377;2,985;-7,119;25,258
12821,500;2,493;0,696;-33,862;3,267;9,515;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,704;3,121;-13,059;-10,128;-14,507;-11,572;-3,221;27,485;0,000;230,740;Inf;240,000;230,000;-12,356;2,977;-7,135;25,205
12822,000;2,493;0,696;-33,862;3,267;9,515;5,267;37,678;4,918;-25,647;-2,772;0,000;39,300;39,800;9,704;3,121;-13,115;-10,101;-14,446;-11,522;-3,221;27,485;0,000;230,740;Inf;240,000;230,000;-12,317;2,969;-7,129;25,167
12822,500;2,493;0,696;-33,862;3,267;9,515;5,253;37,682;4,859;-25,672;-2,787;0,000;39,345;39,854;9,704;3,121;-13,190;-10,132;-14,461;-11,544;-3,224;27,491;0,000;231,540;Inf;240,000;230,000;-12,296;2,961;-7,102;25,119
12823,000;2,493;0,696;-33,862;3,267;9,515;5,253;37,682;4,859;-25,672;-2,787;0,000;39,300;39,900;9,704;3,121;-13,125;-10,147;-14,539;-11,587;-3,224;27,491;0,000;231,540;Inf;239,000;230,000;-12,332;2,953;-7,114;25,100
12823,500;3,015;0,699;-35,209;3,213;9,618;5,253;37,682;4,859;-25,672;-2,787;0,000;39,300;39,900;9,639;3,083;-13,176;-10,088;-14,434;-11,518;-3,224;27,491;0,000;231,240;Inf;239,000;230,000;-12,350;2,946;-7,118;25,127
12824,000;3,015;0,699;-35,209;3,213;9,618;5,253;37,682;4,859;-25,672;-2,787;0,000;39,300;39,900;9,639;3,083;-13,054;-10,116;-14,474;-11,535;-3,224;27,491;0,000;231,240;Inf;238,000;230,000;-12,304;2,947;-7,114;25,204
12824,500;3,015;0,699;-35,209;3,213;9,618;5,253;37,682;4,859;-25,672;-2,787;0,000;39,300;39,900;9,639;3,083;-13,112;-10,134;-14,421;-11,577;-3,224;27,491;0,000;231,740;Inf;238,000;230,000;-12,295;2,948;-7,137;25,202
12825,000;3,015;0,699;-35,209;3,213;9,618;5,253;37,682;4,859;-25,672;-2,787;0,000;39,300;39,900;9,639;3,083;-13,009;-10,121;-14,404;-11,524;-3,224;27,491;0,000;231,740;Inf;237,000;230,000;-12,311;2,949;-7,099;25,308
12825,500;3,015;0,699;-35,209;3,213;9,618;5,245;37,670;4,865;-25,711;-2,780;0,000;39,343;39,856;9,639;3,083;-13,166;-10,082;-14,423;-11,525;-3,225;27,483;0,000;230,840;Inf;237,000;230,000;-12,264;2,950;-7,112;25,328
12826,000;3,015;0,699;-35,209;3,213;9,618;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,639;3,083;-13,059;-10,124;-14,477;-11,509;-3,225;27,483;0,000;230,840;Inf;237,000;230,000;-12,299;2,951;-7,109;25,350
12826,500;3,015;0,699;-35,209;3,213;9,618;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,639;3,083;-13,098;-10,119;-14,419;-11,565;-3,225;27,483;0,000;230,340;Inf;237,000;230,000;-12,292;2,952;-7,130;25,282
12827,000;3,117;0,830;-34,491;3,207;9,610;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,731;3,309;-13,085;-10,116;-14,440;-11,517;-3,225;27,483;0,000;230,340;Inf;237,000;230,000;-12,300;2,953;-7,113;25,199
12827,500;3,117;0,830;-34,491;3,207;9,610;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,731;3,309;-13,058;-10,098;-14,429;-11,544;-3,225;27,483;0,000;230,640;Inf;237,000;230,000;-12,289;2,956;-7,122;25,167
12828,000;3,117;0,830;-34,491;3,207;9,610;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,731;3,309;-13,081;-10,119;-14,419;-11,549;-3,225;27,483;0,000;230,640;Inf;237,000;230,000;-12,282;2,959;-7,115;25,154
12828,500;3,117;0,830;-34,491;3,207;9,610;5,245;37,670;4,865;-25,711;-2,780;0,000;39,300;39,900;9,731;3,309;-13,109;-10,121;-14,490;-11,517;-3,225;27,483;0,000;228,040;Inf;237,000;230,000;-12,292;2,961;-7,109;25,105
12829,000;3,117;0,830;-34,491;3,207;9,610;5,270;37,672;4,900;-25,697;-2,788;0,000;39,357;39,881;9,731;3,309;-13,072;-10,117;-14,513;-11,580;-3,232;27,477;0,000;228,040;Inf;238,000;230,000;-12,309;2,964;-7,116;25,054
12829,500;3,117;0,830;-34,491;3,207;9,610;5,270;37,672;4,900;-25,697;-2,788;0,000;39,400;39,900;9,731;3,309;-13,106;-10,106;-14,406;-11,551;-3,232;27,477;0,000;228,040;Inf;238,000;230,000;-12,320;2,966;-7,115;25,045
12830,000;2,900;0,681;-35,209;3,172;9,663;5,270;37,672;4,900;-25,697;-2,788;0,000;39,400;39,900;9,631;3,243;-13,198;-10,156;-14,590;-11,648;-3,232;27,477;0,000;228,040;Inf;239,000;230,000;-12,292;2,969;-7,107;24,964
12830,500;2,900;0,681;-35,209;3,172;9,663;5,270;37,672;4,900;-25,697;-2,788;0,000;39,400;39,900;9,631;3,243;-13,298;-10,138;-14,572;-11,636;-3,232;27,477;0,000;227,940;Inf;239,000;230,000;-12,398;2,968;-7,113;24,933
12831,000;2,900;0,681;-35,209;3,172;9,663;5,270;37,672;4,900;-25,697;-2,788;0,000;39,400;39,900;9,631;3,243;-13,326;-10,174;-14,688;-11,644;-3,232;27,477;0,000;227,940;Inf;240,000;230,000;-12,411;2,967;-7,107;24,920
12831,500;2,900;0,681;-35,209;3,172;9,663;5,270;37,672;4,900;-25,697;-2,788;0,000;39,400;39,900;9,631;3,243;-13,222;-10,156;-14,606;-11,645;-3,232;27,477;0,000;229,240;Inf;240,000;230,000;-12,458;2,965;-7,124;24,869
12832,000;2,900;0,681;-35,209;3,172;9,663;5,253;37,695;4,918;-25,569;-2,790;0,000;39,364;39,882;9,631;3,243;-13,162;-10,117;-14,540;-11,579;-3,244;27,477;0,000;229,240;Inf;240,000;230,000;-12,407;2,964;-7,115;24,865
12832,500;2,900;0,681;-35,209;3,172;9,663;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,631;3,243;-13,259;-10,176;-14,624;-11,612;-3,244;27,477;0,000;229,340;Inf;240,000;230,000;-12,349;2,963;-7,134;24,787
12833,000;2,790;0,668;-35,209;3,203;9,626;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,489;3,284;-13,255;-10,171;-14,642;-11,631;-3,244;27,477;0,000;229,340;Inf;240,000;230,000;-12,418;2,962;-7,147;24,769
12833,500;2,790;0,668;-35,209;3,203;9,626;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,489;3,284;-13,242;-10,166;-14,594;-11,635;-3,244;27,477;0,000;229,540;Inf;240,000;230,000;-12,425;2,959;-7,136;24,734
12834,000;2,790;0,668;-35,209;3,203;9,626;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,489;3,284;-13,211;-10,168;-14,568;-11,563;-3,244;27,477;0,000;229,540;Inf;240,000;230,000;-12,409;2,957;-7,146;24,747
12834,500;2,790;0,668;-35,209;3,203;9,626;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,489;3,284;-13,199;-10,122;-14,468;-11,568;-3,244;27,477;0,000;232,040;Inf;240,000;230,000;-12,378;2,954;-7,165;24,715
12835,000;2,790;0,668;-35,209;3,203;9,626;5,253;37,695;4,918;-25,569;-2,790;0,000;39,400;39,900;9,489;3,284;-13,083;-10,122;-14,401;-11,524;-3,244;27,477;0,000;232,040;Inf;239,000;230,000;-12,339;2,951;-7,150;24,689
12835,500;2,790;0,668;-35,209;3,203;9,626;5,278;37,692;4,876;-25,640;-2,788;0,000;39,370;39,876;9,489;3,284;-13,064;-10,105;-14,405;-11,503;-3,241;27,477;0,000;231,440;Inf;239,000;230,000;-12,282;2,949;-7,126;24,682
12836,000;2,790;0,668;-35,209;3,203;9,626;5,278;37,692;4,876;-25,640;-2,788;0,000;39,400;39,900;9,489;3,284;-13,109;-10,122;-14,390;-11,558;-3,241;27,477;0,000;231,440;Inf;238,000;230,000;-12,270;2,946;-7,129;24,663
12836,500;3,054;0,803;-34,053;3,276;9,559;5,278;37,692;4,876;-25,640;-2,788;0,000;39,400;39,900;9,661;3,040;-13,047;-10,124;-14,432;-11,543;-3,241;27,477;0,000;231,540;Inf;238,000;230,000;-12,295;2,944;-7,146;24,634
12837,000;3,054;0,803;-34,053;3,276;9,559;5,278;37,692;4,876;-25,640;-2,788;0,000;39,400;39,900;9,661;3,040;-13,049;-10,127;-14,437;-11,562;-3,241;27,477;0,000;231,540;Inf;237,000;230,000;-12,287;2,945;-7,122;24,634
12837,500;3,054;0,803;-34,053;3,276;9,559;5,278;37,692;4,876;-25,640;-2,788;0,000;39,400;39,900;9,661;3,040;-13,087;-10,143;-14,435;-11,563;-3,241;27,477;0,000;231,340;Inf;237,000;230,000;-12,294;2,947;-7,137;24,637
12838,000;3,054;0,803;-34,053;3,276;9,559;5,278;37,692;4,876;-25,640;-2,788;0,000;39,400;39,900;9,661;3,040;-13,140;-10,125;-14,465;-11,599;-3,241;27,477;0,000;231,340;Inf;236,000;230,000;-12,307;2,949;-7,133;24,667
12838,500;3,054;0,803;-34,053;3,276;9,559;5,239;37,691;4,918;-25,688;-2,778;0,000;39,375;39,885;9,661;3,040;-13,051;-10,134;-14,503;-11,594;-3,244;27,493;0,000;229,540;Inf;236,000;230,000;-12,332;2,951;-7,126;24,721
12839,000;3,054;0,803;-34,053;3,276;9,559;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,661;3,040;-13,161;-10,142;-14,536;-11,580;-3,244;27,493;0,000;229,540;Inf;236,000;230,000;-12,321;2,952;-7,124;24,757
12839,500;2,413;0,658;-33,880;3,252;9,612;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,669;3,124;-13,203;-10,121;-14,506;-11,609;-3,244;27,493;0,000;229,440;Inf;236,000;230,000;-12,355;2,954;-7,134;24,879
12840,000;2,413;0,658;-33,880;3,252;9,612;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,669;3,124;-13,151;-10,155;-14,514;-11,597;-3,244;27,493;0,000;229,440;Inf;236,000;230,000;-12,360;2,945;-7,131;24,946
12840,500;2,413;0,658;-33,880;3,252;9,612;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,669;3,124;-13,167;-10,102;-14,427;-11,554;-3,244;27,493;0,000;229,440;Inf;236,000;230,000;-12,354;2,936;-7,131;24,998
12841,000;2,413;0,658;-33,880;3,252;9,612;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,669;3,124;-13,140;-10,135;-14,464;-11,574;-3,244;27,493;0,000;229,440;Inf;236,000;230,000;-12,313;2,928;-7,133;25,034
12841,500;2,413;0,658;-33,880;3,252;9,612;5,239;37,691;4,918;-25,688;-2,778;0,000;39,400;39,900;9,669;3,124;-13,057;-10,127;-14,391;-11,538;-3,244;27,493;0,000;227,440;Inf;236,000;230,000;-12,329;2,919;-7,143;25,033
12842,000;2,413;0,658;-33,880;3,252;9,612;5,220;37,697;4,922;-25,698;-2,800;0,000;39,385;39,943;9,669;3,124;-13,037;-10,080;-14,360;-11,545;-3,232;27,483;0,000;227,440;Inf;237,000;230,000;-12,278;2,911;-7,134;25,115
12842,500;2,413;0,658;-33,880;3,252;9,612;5,220;37,697;4,922;-25,698;-2,800;0,000;39,400;39,900;9,669;3,124;-13,097;-10,139;-14,443;-11,564;-3,232;27,483;0,000;227,540;Inf;237,000;230,000;-12,255;2,903;-7,122;25,166
12843,000;3,048;0,757;-35,209;3,240;9,640;5,220;37,697;4,922;-25,698;-2,800;0,000;39,400;39,900;9,517;3,151;-13,129;-10,151;-14,536;-11,623;-3,232;27,483;0,000;227,540;Inf;238,000;230,000;-12,311;2,895;-7,128;25,197
12843,500;3,048;0,757;-35,209;3,240;9,640;5,220;37,697;4,922;-25,698;-2,800;0,000;39,400;39,900;9,517;3,151;-13,140;-10,145;-14,554;-11,612;-3,232;27,483;0,000;227,640;Inf;238,000;230,000;-12,360;2,897;-7,120;25,221
12844,000;3,048;0,757;-35,209;3,240;9,640;5,220;37,697;4,922;-25,698;-2,800;0,000;39,400;39,900;9,517;3,151;-13,155;-10,144;-14,555;-11,636;-3,232;27,483;0,000;227,640;Inf;239,000;230,000;-12,363;2,900;-7,148;25,237
12844,500;3,048;0,757;-35,209;3,240;9,640;5,220;37,697;4,922;-25,698;-2,800;0,000;39,400;39,900;9,517;3,151;-13,210;-10,158;-14,569;-11,621;-3,232;27,483;0,000;228,740;Inf;239,000;230,000;-12,373;2,902;-7,119;25,242
12845,000;3,048;0,757;-35,209;3,240;9,640;5,267;37,713;4,895;-25,607;-2,787;0,000;39,386;39,901;9,517;3,151;-13,155;-10,160;-14,511;-11,578;-3,234;27,489;0,000;228,740;Inf;240,000;230,000;-12,389;2,905;-7,149;25,255
