t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12845,500;3,048;0,757;-35,209;3,240;9,640;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,517;3,151;-13,244;-10,154;-14,541;-11,621;-3,234;27,489;0,000;228,840;Inf;240,000;230,000;-12,351;2,907;-7,137;25,308
12846,000;2,525;0,680;-33,433;3,188;9,525;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,912;3,200;-13,288;-10,140;-14,539;-11,617;-3,234;27,489;0,000;228,840;Inf;241,000;230,000;-12,390;2,909;-7,141;25,323
12846,500;2,525;0,680;-33,433;3,188;9,525;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,912;3,200;-13,150;-10,158;-14,575;-11,614;-3,234;27,489;0,000;228,740;Inf;241,000;230,000;-12,396;2,903;-7,134;25,408
12847,000;2,525;0,680;-33,433;3,188;9,525;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,912;3,200;-13,114;-10,165;-14,563;-11,569;-3,234;27,489;0,000;228,740;Inf;242,000;230,000;-12,374;2,897;-7,127;25,881
12847,500;2,525;0,680;-33,433;3,188;9,525;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,912;3,200;-13,158;-10,126;-14,476;-11,562;-3,234;27,489;0,000;231,840;Inf;242,000;230,000;-12,353;2,891;-7,129;26,027
12848,000;2,525;0,680;-33,433;3,188;9,525;5,267;37,713;4,895;-25,607;-2,787;0,000;39,400;39,900;9,912;3,200;-13,081;-10,140;-14,455;-11,540;-3,234;27,489;0,000;231,840;Inf;241,000;230,000;-12,330;2,885;-7,133;26,160
12848,500;2,525;0,680;-33,433;3,188;9,525;5,302;37,701;4,921;-25,654;-2,793;0,000;39,405;39,923;9,912;3,200;-13,090;-10,144;-14,409;-11,545;-3,234;27,492;0,000;231,640;Inf;241,000;230,000;-12,304;2,879;-7,142;26,186
12849,000;2,525;0,680;-33,433;3,188;9,525;5,302;37,701;4,921;-25,654;-2,793;0,000;39,400;39,900;9,912;3,200;-13,146;-10,128;-14,490;-11,579;-3,234;27,492;0,000;231,640;Inf;240,000;230,000;-12,297;2,873;-7,141;26,367
12849,500;3,809;0,881;-35,209;3,183;9,608;5,302;37,701;4,921;-25,654;-2,793;0,000;39,400;39,900;9,627;3,233;-13,089;-10,161;-14,536;-11,597;-3,234;27,492;0,000;231,540;Inf;240,000;230,000;-12,336;2,867;-7,101;26,446
12850,000;3,809;0,881;-35,209;3,183;9,608;5,302;37,701;4,921;-25,654;-2,793;0,000;39,400;39,900;9,627;3,233;-13,126;-10,132;-14,495;-11,541;-3,234;27,492;0,000;231,540;Inf;239,000;230,000;-12,346;2,883;-7,120;26,449
12850,500;3,809;0,881;-35,209;3,183;9,608;5,302;37,701;4,921;-25,654;-2,793;0,000;39,400;39,900;9,627;3,233;-13,165;-10,147;-14,472;-11,578;-3,234;27,492;0,000;231,840;Inf;239,000;230,000;-12,324;2,898;-7,116;26,369
12851,000;3,809;0,881;-35,209;3,183;9,608;5,302;37,701;4,921;-25,654;-2,793;0,000;39,400;39,900;9,627;3,233;-13,135;-10,148;-14,511;-11,568;-3,234;27,492;0,000;231,840;Inf;238,000;230,000;-12,340;2,913;-7,144;26,326
12851,500;3,809;0,881;-35,209;3,183;9,608;5,321;37,699;4,872;-25,690;-2,781;0,000;39,399;39,950;9,627;3,233;-13,217;-10,099;-14,482;-11,579;-3,229;27,498;0,000;231,340;Inf;238,000;230,000;-12,341;2,927;-7,120;26,331
12852,000;3,809;0,881;-35,209;3,183;9,608;5,321;37,699;4,872;-25,690;-2,781;0,000;39,400;40,000;9,627;3,233;-13,099;-10,157;-14,536;-11,556;-3,229;27,498;0,000;231,340;Inf;237,000;230,000;-12,344;2,942;-7,122;26,395
12852,500;3,417;0,838;-35,209;3,257;9,593;5,321;37,699;4,872;-25,690;-2,781;0,000;39,400;40,000;9,602;3,136;-13,173;-10,122;-14,455;-11,566;-3,229;27,498;0,000;231,040;Inf;237,000;230,000;-12,337;2,956;-7,123;26,345
12853,000;3,417;0,838;-35,209;3,257;9,593;5,321;37,699;4,872;-25,690;-2,781;0,000;39,400;40,000;9,602;3,136;-13,171;-10,151;-14,538;-11,617;-3,229;27,498;0,000;231,040;Inf;236,000;230,000;-12,329;2,964;-7,108;26,312
12853,500;3,417;0,838;-35,209;3,257;9,593;5,321;37,699;4,872;-25,690;-2,781;0,000;39,400;40,000;9,602;3,136;-13,154;-10,133;-14,567;-11,622;-3,229;27,498;0,000;230,740;Inf;236,000;230,000;-12,369;2,971;-7,117;26,254
12854,000;3,417;0,838;-35,209;3,257;9,593;5,321;37,699;4,872;-25,690;-2,781;0,000;39,400;40,000;9,602;3,136;-13,258;-10,022;-14,460;-11,519;-3,229;27,498;0,000;230,740;Inf;236,000;230,000;-12,369;2,978;-7,121;26,288
12854,500;3,417;0,838;-35,209;3,257;9,593;5,300;37,704;4,900;-25,645;-2,780;0,000;39,402;39,938;9,602;3,136;-13,238;-10,151;-14,557;-11,592;-3,227;27,505;0,000;228,240;Inf;236,000;230,000;-12,315;2,986;-7,119;26,380
12855,000;3,417;0,838;-35,209;3,257;9,593;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,602;3,136;-13,124;-10,141;-14,571;-11,613;-3,227;27,505;0,000;228,240;Inf;237,000;230,000;-12,385;2,993;-7,109;26,617
12855,500;3,417;0,838;-35,209;3,257;9,593;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,602;3,136;-13,224;-10,156;-14,606;-11,651;-3,227;27,505;0,000;227,940;Inf;237,000;230,000;-12,362;3,000;-7,116;26,703
12856,000;2,482;0,640;-33,884;3,218;9,651;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,794;3,134;-13,193;-10,169;-14,629;-11,625;-3,227;27,505;0,000;227,940;Inf;238,000;230,000;-12,409;3,006;-7,136;26,664
12856,500;2,482;0,640;-33,884;3,218;9,651;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,794;3,134;-13,238;-10,166;-14,616;-11,640;-3,227;27,505;0,000;228,140;Inf;238,000;230,000;-12,404;2,998;-7,115;26,600
12857,000;2,482;0,640;-33,884;3,218;9,651;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,794;3,134;-13,290;-10,177;-14,601;-11,667;-3,227;27,505;0,000;228,140;Inf;239,000;230,000;-12,415;2,989;-7,127;26,586
12857,500;2,482;0,640;-33,884;3,218;9,651;5,300;37,704;4,900;-25,645;-2,780;0,000;39,400;39,900;9,794;3,134;-13,261;-10,177;-14,606;-11,656;-3,227;27,505;0,000;227,940;Inf;239,000;230,000;-12,434;2,981;-7,112;26,616
12858,000;2,482;0,640;-33,884;3,218;9,651;5,290;37,708;4,888;-25,629;-2,778;0,000;39,412;39,963;9,794;3,134;-13,197;-10,170;-14,622;-11,650;-3,224;27,502;0,000;227,940;Inf;240,000;230,000;-12,425;2,973;-7,123;26,683
12858,500;2,482;0,640;-33,884;3,218;9,651;5,290;37,708;4,888;-25,629;-2,778;0,000;39,400;40,000;9,794;3,134;-13,236;-10,158;-14,587;-11,633;-3,224;27,502;0,000;227,940;Inf;240,000;230,000;-12,410;2,965;-7,127;26,675
12859,000;3,225;0,837;-33,769;3,231;9,477;5,290;37,708;4,888;-25,629;-2,778;0,000;39,400;40,000;9,875;3,220;-13,206;-10,143;-14,553;-11,641;-3,224;27,502;0,000;227,940;Inf;241,000;230,000;-12,404;2,957;-7,117;26,634
12859,500;3,225;0,837;-33,769;3,231;9,477;5,290;37,708;4,888;-25,629;-2,778;0,000;39,400;40,000;9,875;3,220;-13,226;-10,153;-14,583;-11,644;-3,224;27,502;0,000;227,940;Inf;241,000;230,000;-12,386;2,961;-7,121;26,574
12860,000;3,225;0,837;-33,769;3,231;9,477;5,290;37,708;4,888;-25,629;-2,778;0,000;39,400;40,000;9,875;3,220;-13,233;-10,098;-14,485;-11,589;-3,224;27,502;0,000;227,940;Inf;242,000;230,000;-12,402;2,966;-7,117;26,499
12860,500;3,225;0,837;-33,769;3,231;9,477;5,290;37,708;4,888;-25,629;-2,778;0,000;39,400;40,000;9,875;3,220;-13,071;-10,118;-14,421;-11,502;-3,224;27,502;0,000;231,440;Inf;242,000;230,000;-12,351;2,970;-7,130;26,466
12861,000;3,225;0,837;-33,769;3,231;9,477;5,282;37,691;4,867;-25,752;-2,774;0,000;39,410;39,949;9,875;3,220;-13,146;-10,130;-14,434;-11,553;-3,236;27,498;0,000;231,440;Inf;241,000;230,000;-12,278;2,974;-7,109;26,389
12861,500;3,225;0,837;-33,769;3,231;9,477;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,875;3,220;-13,017;-10,135;-14,443;-11,524;-3,236;27,498;0,000;231,440;Inf;241,000;230,000;-12,316;2,978;-7,132;26,238
12862,000;3,225;0,837;-33,769;3,231;9,477;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,875;3,220;-13,156;-10,147;-14,469;-11,581;-3,236;27,498;0,000;231,440;Inf;240,000;230,000;-12,280;2,982;-7,126;26,220
12862,500;3,250;0,805;-34,994;3,172;9,555;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,690;3,254;-13,141;-10,146;-14,519;-11,598;-3,236;27,498;0,000;231,340;Inf;240,000;230,000;-12,338;2,986;-7,106;26,195
12863,000;3,250;0,805;-34,994;3,172;9,555;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,690;3,254;-13,230;-10,158;-14,510;-11,623;-3,236;27,498;0,000;231,340;Inf;239,000;230,000;-12,351;2,991;-7,143;26,168
12863,500;3,250;0,805;-34,994;3,172;9,555;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,690;3,254;-13,167;-10,152;-14,536;-11,647;-3,236;27,498;0,000;231,640;Inf;239,000;230,000;-12,380;2,995;-7,133;26,144
12864,000;3,250;0,805;-34,994;3,172;9,555;5,282;37,691;4,867;-25,752;-2,774;0,000;39,400;39,900;9,690;3,254;-13,173;-10,175;-14,547;-11,613;-3,236;27,498;0,000;231,640;Inf;238,000;230,000;-12,375;2,999;-7,115;26,163
12864,500;3,250;0,805;-34,994;3,172;9,555;5,266;37,696;4,880;-25,699;-2,779;0,000;39,421;39,947;9,690;3,254;-13,258;-10,144;-14,510;-11,612;-3,216;27,507;0,000;232,640;Inf;238,000;230,000;-12,377;3,003;-7,144;26,224
12865,000;3,250;0,805;-34,994;3,172;9,555;5,266;37,696;4,880;-25,699;-2,779;0,000;39,400;39,900;9,690;3,254;-13,195;-10,183;-14,592;-11,644;-3,216;27,507;0,000;232,640;Inf;237,000;230,000;-12,381;3,007;-7,141;26,187
12865,500;2,789;0,696;-35,209;3,210;9,576;5,266;37,696;4,880;-25,699;-2,779;0,000;39,400;39,900;9,613;3,415;-13,267;-10,147;-14,529;-11,621;-3,216;27,507;0,000;232,740;Inf;237,000;230,000;-12,404;3,011;-7,130;26,166
12866,000;2,789;0,696;-35,209;3,210;9,576;5,266;37,696;4,880;-25,699;-2,779;0,000;39,400;39,900;9,613;3,415;-13,194;-10,184;-14,586;-11,629;-3,216;27,507;0,000;232,740;Inf;236,000;230,000;-12,391;3,007;-7,140;26,149
12866,500;2,789;0,696;-35,209;3,210;9,576;5,266;37,696;4,880;-25,699;-2,779;0,000;39,400;39,900;9,613;3,415;-13,279;-10,174;-14,570;-11,665;-3,216;27,507;0,000;232,640;Inf;236,000;230,000;-12,398;3,004;-7,137;26,131
12867,000;2,789;0,696;-35,209;3,210;9,576;5,266;37,696;4,880;-25,699;-2,779;0,000;39,400;39,900;9,613;3,415;-13,213;-10,166;-14,556;-11,640;-3,216;27,507;0,000;232,640;Inf;235,000;230,000;-12,422;3,000;-7,135;26,098
12867,500;2,789;0,696;-35,209;3,210;9,576;5,243;37,707;4,871;-25,688;-2,763;0,000;39,418;40,000;9,613;3,415;-13,310;-10,172;-14,578;-11,663;-3,222;27,517;0,000;227,740;Inf;235,000;230,000;-12,394;2,997;-7,111;26,042
12868,000;2,789;0,696;-35,209;3,210;9,576;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,613;3,415;-13,251;-10,182;-14,613;-11,679;-3,222;27,517;0,000;227,740;Inf;236,000;230,000;-12,430;2,993;-7,129;25,974
12868,500;2,789;0,696;-35,209;3,210;9,576;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,613;3,415;-13,266;-10,156;-14,568;-11,651;-3,222;27,517;0,000;228,340;Inf;236,000;230,000;-12,431;2,990;-7,162;25,775
12869,000;3,382;0,763;-35,209;3,179;9,651;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,664;3,212;-13,207;-10,176;-14,572;-11,616;-3,222;27,517;0,000;228,340;Inf;237,000;230,000;-12,410;2,987;-7,138;25,711
12869,500;3,382;0,763;-35,209;3,179;9,651;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,664;3,212;-13,222;-10,188;-14,623;-11,638;-3,222;27,517;0,000;228,140;Inf;237,000;230,000;-12,392;2,993;-7,135;25,644
12870,000;3,382;0,763;-35,209;3,179;9,651;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,664;3,212;-13,256;-10,200;-14,626;-11,645;-3,222;27,517;0,000;228,140;Inf;238,000;230,000;-12,418;3,000;-7,162;25,612
12870,500;3,382;0,763;-35,209;3,179;9,651;5,243;37,707;4,871;-25,688;-2,763;0,000;39,400;40,000;9,664;3,212;-13,279;-10,144;-14,549;-11,616;-3,222;27,517;0,000;227,740;Inf;238,000;230,000;-12,432;3,006;-7,155;25,576
12871,000;3,382;0,763;-35,209;3,179;9,651;5,304;37,704;4,921;-25,702;-2,779;0,000;39,426;39,934;9,664;3,212;-13,295;-10,207;-14,680;-11,674;-3,217;27,502;0,000;227,740;Inf;239,000;230,000;-12,397;3,012;-7,160;25,544
12871,500;3,382;0,763;-35,209;3,179;9,651;5,304;37,704;4,921;-25,702;-2,779;0,000;39,400;39,900;9,664;3,212;-13,185;-10,204;-14,555;-11,673;-3,217;27,502;0,000;227,840;Inf;239,000;230,000;-12,464;3,018;-7,143;25,512
12872,000;2,840;0,685;-35,209;3,256;9,645;5,304;37,704;4,921;-25,702;-2,779;0,000;39,400;39,900;9,626;3,081;-13,256;-10,179;-14,553;-11,664;-3,217;27,502;0,000;227,840;Inf;240,000;230,000;-12,404;3,024;-7,166;25,357
12872,500;2,840;0,685;-35,209;3,256;9,645;5,304;37,704;4,921;-25,702;-2,779;0,000;39,400;39,900;9,626;3,081;-13,271;-10,227;-14,675;-11,705;-3,217;27,502;0,000;227,940;Inf;240,000;230,000;-12,413;3,021;-7,154;25,328
12873,000;2,840;0,685;-35,209;3,256;9,645;5,304;37,704;4,921;-25,702;-2,779;0,000;39,400;39,900;9,626;3,081;-13,280;-10,211;-14,661;-11,681;-3,217;27,502;0,000;227,940;Inf;241,000;230,000;-12,470;3,018;-7,153;25,290
12873,500;2,840;0,685;-35,209;3,256;9,645;5,304;37,704;4,921;-25,702;-2,779;0,000;39,400;39,900;9,626;3,081;-13,242;-10,198;-14,585;-11,663;-3,217;27,502;0,000;230,340;Inf;241,000;230,000;-12,458;3,015;-7,167;25,244
12874,000;2,840;0,685;-35,209;3,256;9,645;5,289;37,705;4,916;-25,703;-2,780;0,000;39,422;39,974;9,626;3,081;-13,279;-10,195;-14,573;-11,634;-3,222;27,502;0,000;230,340;Inf;241,000;230,000;-12,422;3,012;-7,168;25,286
12874,500;2,840;0,685;-35,209;3,256;9,645;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,626;3,081;-13,293;-10,228;-14,668;-11,704;-3,222;27,502;0,000;230,740;Inf;241,000;230,000;-12,420;3,010;-7,163;25,274
12875,000;2,840;0,685;-35,209;3,256;9,645;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,626;3,081;-13,249;-10,235;-14,652;-11,709;-3,222;27,502;0,000;230,740;Inf;241,000;230,000;-12,473;3,007;-7,173;25,292
12875,500;2,716;0,734;-33,887;3,215;9,544;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,679;3,123;-13,304;-10,202;-14,623;-11,672;-3,222;27,502;0,000;231,040;Inf;241,000;230,000;-12,461;3,004;-7,184;25,271
12876,000;2,716;0,734;-33,887;3,215;9,544;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,679;3,123;-13,234;-10,228;-14,621;-11,639;-3,222;27,502;0,000;231,040;Inf;240,000;230,000;-12,450;2,999;-7,186;25,289
12876,500;2,716;0,734;-33,887;3,215;9,544;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,679;3,123;-13,284;-10,200;-14,549;-11,638;-3,222;27,502;0,000;233,340;Inf;240,000;230,000;-12,431;2,995;-7,180;25,276
12877,000;2,716;0,734;-33,887;3,215;9,544;5,289;37,705;4,916;-25,703;-2,780;0,000;39,400;40,000;9,679;3,123;-13,256;-10,205;-14,551;-11,652;-3,222;27,502;0,000;233,340;Inf;239,000;230,000;-12,418;2,990;-7,185;25,234
12877,500;2,716;0,734;-33,887;3,215;9,544;5,285;37,702;4,906;-25,736;-2,761;0,000;39,435;39,986;9,679;3,123;-13,286;-10,198;-14,565;-11,671;-3,209;27,515;0,000;233,040;Inf;239,000;230,000;-12,416;2,986;-7,160;25,176
12878,000;2,716;0,734;-33,887;3,215;9,544;5,285;37,702;4,906;-25,736;-2,761;0,000;39,400;40,000;9,679;3,123;-13,225;-10,232;-14,615;-11,669;-3,209;27,515;0,000;233,040;Inf;238,000;230,000;-12,430;2,981;-7,186;25,175
12878,500;3,152;0,735;-35,209;3,181;9,497;5,285;37,702;4,906;-25,736;-2,761;0,000;39,400;40,000;9,578;3,145;-13,286;-10,194;-14,535;-11,657;-3,209;27,515;0,000;233,340;Inf;238,000;230,000;-12,435;2,977;-7,193;25,087
12879,000;3,152;0,735;-35,209;3,181;9,497;5,285;37,702;4,906;-25,736;-2,761;0,000;39,400;40,000;9,578;3,145;-13,176;-10,214;-14,545;-11,595;-3,209;27,515;0,000;233,340;Inf;237,000;230,000;-12,418;2,980;-7,178;25,013
12879,500;3,152;0,735;-35,209;3,181;9,497;5,285;37,702;4,906;-25,736;-2,761;0,000;39,400;40,000;9,578;3,145;-13,231;-10,197;-14,540;-11,657;-3,209;27,515;0,000;233,040;Inf;237,000;230,000;-12,383;2,983;-7,181;24,837
12880,000;3,152;0,735;-35,209;3,181;9,497;5,285;37,702;4,906;-25,736;-2,761;0,000;39,400;40,000;9,578;3,145;-13,206;-10,240;-14,605;-11,686;-3,209;27,515;0,000;233,040;Inf;236,000;230,000;-12,406;2,985;-7,192;24,825
12880,500;3,152;0,735;-35,209;3,181;9,497;5,254;37,694;4,909;-25,808;-2,770;0,000;39,438;39,981;9,578;3,145;-13,270;-10,228;-14,622;-11,693;-3,212;27,512;0,000;230,240;Inf;236,000;230,000;-12,434;2,988;-7,164;24,895
12881,000;3,152;0,735;-35,209;3,181;9,497;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,578;3,145;-13,324;-10,224;-14,624;-11,712;-3,212;27,512;0,000;230,240;Inf;236,000;230,000;-12,453;2,991;-7,168;24,943
12881,500;2,312;0,634;-34,470;3,201;9,565;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,696;3,277;-13,275;-10,237;-14,663;-11,707;-3,212;27,512;0,000;230,440;Inf;236,000;230,000;-12,471;2,993;-7,163;24,987
12882,000;2,312;0,634;-34,470;3,201;9,565;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,696;3,277;-13,304;-10,205;-14,576;-11,683;-3,212;27,512;0,000;230,440;Inf;236,000;230,000;-12,471;2,982;-7,178;25,021
12882,500;2,312;0,634;-34,470;3,201;9,565;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,696;3,277;-13,334;-10,176;-14,556;-11,653;-3,212;27,512;0,000;229,940;Inf;236,000;230,000;-12,442;2,971;-7,177;25,071
12883,000;2,312;0,634;-34,470;3,201;9,565;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,696;3,277;-13,186;-10,217;-14,586;-11,653;-3,212;27,512;0,000;229,940;Inf;236,000;230,000;-12,430;2,960;-7,201;25,171
12883,500;2,312;0,634;-34,470;3,201;9,565;5,254;37,694;4,909;-25,808;-2,770;0,000;39,400;40,000;9,696;3,277;-13,199;-10,198;-14,585;-11,648;-3,212;27,512;0,000;227,840;Inf;236,000;230,000;-12,410;2,950;-7,176;25,215
12884,000;2,312;0,634;-34,470;3,201;9,565;5,254;37,693;4,924;-25,783;-2,755;0,000;39,445;39,990;9,696;3,277;-13,239;-10,219;-14,590;-11,639;-3,202;27,525;0,000;227,840;Inf;237,000;230,000;-12,408;2,939;-7,167;25,236
12884,500;2,312;0,634;-34,470;3,201;9,565;5,254;37,693;4,924;-25,783;-2,755;0,000;39,400;40,000;9,696;3,277;-13,136;-10,214;-14,524;-11,627;-3,202;27,525;0,000;228,240;Inf;237,000;230,000;-12,422;2,929;-7,196;25,272
12885,000;3,077;0,804;-33,985;3,281;9,572;5,254;37,693;4,924;-25,783;-2,755;0,000;39,400;40,000;9,718;2,979;-13,184;-10,191;-14,483;-11,628;-3,202;27,525;0,000;228,240;Inf;238,000;230,000;-12,375;2,919;-7,172;25,312
12885,500;3,077;0,804;-33,985;3,281;9,572;5,254;37,693;4,924;-25,783;-2,755;0,000;39,400;40,000;9,718;2,979;-13,172;-10,185;-14,576;-11,698;-3,202;27,525;0,000;228,040;Inf;238,000;230,000;-12,371;2,922;-7,161;25,335
12886,000;3,077;0,804;-33,985;3,281;9,572;5,254;37,693;4,924;-25,783;-2,755;0,000;39,400;40,000;9,718;2,979;-13,222;-10,210;-14,617;-11,688;-3,202;27,525;0,000;228,040;Inf;239,000;230,000;-12,408;2,924;-7,153;25,350
12886,500;3,077;0,804;-33,985;3,281;9,572;5,254;37,693;4,924;-25,783;-2,755;0,000;39,400;40,000;9,718;2,979;-13,238;-10,185;-14,589;-11,671;-3,202;27,525;0,000;228,740;Inf;239,000;230,000;-12,434;2,927;-7,184;25,400
12887,000;3,077;0,804;-33,985;3,281;9,572;5,301;37,720;4,896;-25,741;-2,747;0,000;39,454;39,975;9,718;2,979;-13,289;-10,197;-14,584;-11,629;-3,198;27,528;0,000;228,740;Inf;240,000;230,000;-12,421;2,929;-7,166;25,418
12887,500;3,077;0,804;-33,985;3,281;9,572;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,718;2,979;-13,232;-10,227;-14,589;-11,663;-3,198;27,528;0,000;228,340;Inf;240,000;230,000;-12,424;2,931;-7,173;25,441
12888,000;3,158;0,841;-34,213;3,186;9,540;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,709;3,227;-13,199;-10,169;-14,541;-11,616;-3,198;27,528;0,000;228,340;Inf;241,000;230,000;-12,428;2,934;-7,162;25,426
12888,500;3,158;0,841;-34,213;3,186;9,540;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,709;3,227;-13,177;-10,129;-14,406;-11,547;-3,198;27,528;0,000;228,240;Inf;241,000;230,000;-12,381;2,937;-7,164;25,429
12889,000;3,158;0,841;-34,213;3,186;9,540;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,709;3,227;-13,187;-10,189;-14,476;-11,609;-3,198;27,528;0,000;228,240;Inf;242,000;230,000;-12,315;2,941;-7,185;25,484
12889,500;3,158;0,841;-34,213;3,186;9,540;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,709;3,227;-13,157;-10,197;-14,543;-11,668;-3,198;27,528;0,000;231,640;Inf;242,000;230,000;-12,365;2,945;-7,181;25,471
12890,000;3,158;0,841;-34,213;3,186;9,540;5,301;37,720;4,896;-25,741;-2,747;0,000;39,500;40,000;9,709;3,227;-13,257;-10,129;-14,465;-11,618;-3,198;27,528;0,000;231,640;Inf;241,000;230,000;-12,391;2,948;-7,186;25,536
12890,500;3,158;0,841;-34,213;3,186;9,540;5,320;37,708;4,933;-25,774;-2,750;0,000;39,455;40,004;9,709;3,227;-13,129;-10,191;-14,523;-11,602;-3,193;27,528;0,000;231,740;Inf;241,000;230,000;-12,367;2,952;-7,176;25,524
12891,000;3,158;0,841;-34,213;3,186;9,540;5,320;37,708;4,933;-25,774;-2,750;0,000;39,500;40,000;9,709;3,227;-13,205;-10,190;-14,502;-11,629;-3,193;27,528;0,000;231,740;Inf;240,000;230,000;-12,361;2,958;-7,183;25,517
12891,500;3,488;0,787;-35,209;3,175;9,644;5,320;37,708;4,933;-25,774;-2,750;0,000;39,500;40,000;9,641;3,175;-13,269;-10,187;-14,538;-11,656;-3,193;27,528;0,000;231,740;Inf;240,000;230,000;-12,382;2,958;-7,163;25,527
12892,000;3,488;0,787;-35,209;3,175;9,644;5,320;37,708;4,933;-25,774;-2,750;0,000;39,500;40,000;9,641;3,175;-13,231;-10,214;-14,588;-11,673;-3,193;27,528;0,000;231,740;Inf;239,000;230,000;-12,413;2,967;-7,170;25,530
12892,500;3,488;0,787;-35,209;3,175;9,644;5,320;37,708;4,933;-25,774;-2,750;0,000;39,500;40,000;9,641;3,175;-13,243;-10,223;-14,624;-11,682;-3,193;27,528;0,000;231,340;Inf;239,000;230,000;-12,427;2,976;-7,153;25,521
12893,000;3,488;0,787;-35,209;3,175;9,644;5,320;37,708;4,933;-25,774;-2,750;0,000;39,500;40,000;9,641;3,175;-13,278;-10,192;-14,578;-11,660;-3,193;27,528;0,000;231,340;Inf;238,000;230,000;-12,443;2,984;-7,179;25,551
12893,500;3,488;0,787;-35,209;3,175;9,644;5,301;37,700;4,898;-25,771;-2,754;0,000;39,456;40,000;9,641;3,175;-13,294;-10,211;-14,604;-11,675;-3,193;27,534;0,000;230,940;Inf;238,000;230,000;-12,427;2,992;-7,166;25,550
12894,000;3,488;0,787;-35,209;3,175;9,644;5,301;37,700;4,898;-25,771;-2,754;0,000;39,500;40,000;9,641;3,175;-13,288;-10,225;-14,675;-11,702;-3,193;27,534;0,000;230,940;Inf;238,000;230,000;-12,446;3,000;-7,155;25,574
12894,500;2,359;0,663;-33,649;3,235;9,551;5,301;37,700;4,898;-25,771;-2,754;0,000;39,500;40,000;9,768;3,193;-13,331;-10,224;-14,647;-11,688;-3,193;27,534;0,000;231,540;Inf;238,000;230,000;-12,472;3,008;-7,169;25,545
12895,000;2,359;0,663;-33,649;3,235;9,551;5,301;37,700;4,898;-25,771;-2,754;0,000;39,500;40,000;9,768;3,193;-13,323;-10,224;-14,713;-11,734;-3,193;27,534;0,000;231,540;Inf;237,000;230,000;-12,472;2,998;-7,156;25,528
12895,500;2,359;0,663;-33,649;3,235;9,551;5,301;37,700;4,898;-25,771;-2,754;0,000;39,500;40,000;9,768;3,193;-13,335;-10,251;-14,689;-11,692;-3,193;27,534;0,000;231,640;Inf;237,000;230,000;-12,499;2,987;-7,167;25,459
12896,000;2,359;0,663;-33,649;3,235;9,551;5,301;37,700;4,898;-25,771;-2,754;0,000;39,500;40,000;9,768;3,193;-13,340;-10,198;-14,586;-11,679;-3,193;27,534;0,000;231,640;Inf;236,000;230,000;-12,492;2,977;-7,180;25,467
12896,500;2,359;0,663;-33,649;3,235;9,551;5,275;37,695;4,912;-25,739;-2,746;0,000;39,460;39,969;9,768;3,193;-13,248;-10,233;-14,604;-11,658;-3,187;27,543;0,000;229,440;Inf;236,000;230,000;-12,451;2,967;-7,184;25,499
12897,000;2,359;0,663;-33,649;3,235;9,551;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,768;3,193;-13,227;-10,205;-14,558;-11,647;-3,187;27,543;0,000;229,440;Inf;236,000;230,000;-12,436;2,957;-7,195;25,497
12897,500;2,359;0,663;-33,649;3,235;9,551;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,768;3,193;-13,265;-10,192;-14,547;-11,645;-3,187;27,543;0,000;229,540;Inf;236,000;230,000;-12,409;2,947;-7,195;25,503
12898,000;3,347;0,894;-33,794;3,187;9,568;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,763;3,199;-13,121;-10,214;-14,502;-11,629;-3,187;27,543;0,000;229,540;Inf;236,000;230,000;-12,412;2,937;-7,199;25,493
12898,500;3,347;0,894;-33,794;3,187;9,568;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,763;3,199;-13,211;-10,210;-14,549;-11,646;-3,187;27,543;0,000;229,940;Inf;236,000;230,000;-12,367;2,944;-7,175;25,478
12899,000;3,347;0,894;-33,794;3,187;9,568;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,763;3,199;-13,256;-10,225;-14,566;-11,674;-3,187;27,543;0,000;229,940;Inf;236,000;230,000;-12,404;2,951;-7,194;25,459
12899,500;3,347;0,894;-33,794;3,187;9,568;5,275;37,695;4,912;-25,739;-2,746;0,000;39,500;40,000;9,763;3,199;-13,231;-10,226;-14,573;-11,657;-3,187;27,543;0,000;227,840;Inf;236,000;230,000;-12,430;2,957;-7,194;25,474
12900,000;3,347;0,894;-33,794;3,187;9,568;5,271;37,707;4,897;-25,796;-2,746;0,000;39,459;39,969;9,763;3,199;-13,274;-10,193;-14,525;-11,665;-3,191;27,541;0,000;227,840;Inf;237,000;230,000;-12,422;2,964;-7,206;25,458
12900,500;3,347;0,894;-33,794;3,187;9,568;5,271;37,707;4,897;-25,796;-2,746;0,000;39,500;40,000;9,763;3,199;-13,256;-10,254;-14,563;-11,711;-3,191;27,541;0,000;227,640;Inf;237,000;230,000;-12,415;2,970;-7,177;25,419
12901,000;2,532;0,676;-33,112;3,188;9,558;5,271;37,707;4,897;-25,796;-2,746;0,000;39,500;40,000;9,883;3,154;-13,312;-10,190;-14,587;-11,688;-3,191;27,541;0,000;227,640;Inf;238,000;230,000;-12,446;2,976;-7,203;25,353
12901,500;2,532;0,676;-33,112;3,188;9,558;5,271;37,707;4,897;-25,796;-2,746;0,000;39,500;40,000;9,883;3,154;-13,320;-10,196;-14,573;-11,697;-3,191;27,541;0,000;227,940;Inf;238,000;230,000;-12,444;2,969;-7,202;25,317
12902,000;2,532;0,676;-33,112;3,188;9,558;5,271;37,707;4,897;-25,796;-2,746;0,000;39,500;40,000;9,883;3,154;-13,230;-10,247;-14,660;-11,718;-3,191;27,541;0,000;227,940;Inf;239,000;230,000;-12,447;2,962;-7,199;25,256
12902,500;2,532;0,676;-33,112;3,188;9,558;5,271;37,707;4,897;-25,796;-2,746;0,000;39,500;40,000;9,883;3,154;-13,318;-10,258;-14,649;-11,704;-3,191;27,541;0,000;228,840;Inf;239,000;230,000;-12,463;2,954;-7,195;25,219
12903,000;2,532;0,676;-33,112;3,188;9,558;5,252;37,702;4,887;-25,765;-2,747;0,000;39,453;40,008;9,883;3,154;-13,350;-10,248;-14,672;-11,743;-3,185;27,547;0,000;228,840;Inf;240,000;230,000;-12,482;2,948;-7,199;25,172
12903,500;2,532;0,676;-33,112;3,188;9,558;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,883;3,154;-13,177;-10,197;-14,519;-11,636;-3,185;27,547;0,000;228,840;Inf;240,000;230,000;-12,503;2,941;-7,211;25,121
12904,000;2,532;0,676;-33,112;3,188;9,558;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,883;3,154;-13,293;-10,227;-14,612;-11,672;-3,185;27,547;0,000;228,840;Inf;241,000;230,000;-12,383;2,934;-7,224;25,077
12904,500;2,724;0,743;-33,689;3,183;9,557;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,750;3,167;-13,269;-10,258;-14,637;-11,686;-3,185;27,547;0,000;228,640;Inf;241,000;230,000;-12,451;2,927;-7,224;25,030
12905,000;2,724;0,743;-33,689;3,183;9,557;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,750;3,167;-13,259;-10,241;-14,591;-11,668;-3,185;27,547;0,000;228,640;Inf;242,000;230,000;-12,462;2,924;-7,207;25,069
12905,500;2,724;0,743;-33,689;3,183;9,557;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,750;3,167;-13,258;-10,250;-14,623;-11,716;-3,185;27,547;0,000;232,340;Inf;242,000;230,000;-12,440;2,921;-7,212;25,061
12906,000;2,724;0,743;-33,689;3,183;9,557;5,252;37,702;4,887;-25,765;-2,747;0,000;39,500;40,000;9,750;3,167;-13,332;-10,250;-14,602;-11,715;-3,185;27,547;0,000;232,340;Inf;241,000;230,000;-12,462;2,918;-7,210;25,080
12906,500;2,724;0,743;-33,689;3,183;9,557;5,271;37,695;4,903;-25,811;-2,749;0,000;39,456;39,974;9,750;3,167;-13,386;-10,239;-14,662;-11,735;-3,187;27,559;0,000;232,140;Inf;241,000;230,000;-12,475;2,914;-7,209;25,127
12907,000;2,724;0,743;-33,689;3,183;9,557;5,271;37,695;4,903;-25,811;-2,749;0,000;39,500;40,000;9,750;3,167;-13,288;-10,263;-14,696;-11,732;-3,187;27,559;0,000;232,140;Inf;240,000;230,000;-12,505;2,911;-7,225;25,165
12907,500;3,246;0,773;-35,209;3,223;9,709;5,271;37,695;4,903;-25,811;-2,749;0,000;39,500;40,000;9,508;3,150;-13,326;-10,243;-14,588;-11,686;-3,187;27,559;0,000;232,240;Inf;240,000;240,000;-12,495;2,908;-7,226;25,189
12908,000;3,246;0,773;-35,209;3,223;9,709;5,271;37,695;4,903;-25,811;-2,749;0,000;39,500;40,000;9,508;3,150;-13,316;-10,264;-14,659;-11,726;-3,187;27,559;0,000;232,240;Inf;241,000;240,000;-12,461;2,914;-7,212;25,237
12908,500;3,246;0,773;-35,209;3,223;9,709;5,271;37,695;4,903;-25,811;-2,749;0,000;39,500;40,000;9,508;3,150;-13,293;-10,284;-14,705;-11,720;-3,187;27,559;0,000;231,940;Inf;241,000;240,000;-12,491;2,919;-7,223;25,416
12909,000;3,246;0,773;-35,209;3,223;9,709;5,271;37,695;4,903;-25,811;-2,749;0,000;39,500;40,000;9,508;3,150;-13,324;-10,238;-14,618;-11,707;-3,187;27,559;0,000;231,940;Inf;242,000;240,000;-12,501;2,925;-7,228;25,535
12909,500;3,246;0,773;-35,209;3,223;9,709;5,292;37,712;4,887;-25,785;-2,748;0,000;39,460;39,985;9,508;3,150;-13,311;-10,273;-14,703;-11,743;-3,189;27,560;0,000;232,140;Inf;242,000;240,000;-12,472;2,930;-7,226;25,585
12910,000;3,246;0,773;-35,209;3,223;9,709;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,508;3,150;-13,398;-10,230;-14,645;-11,731;-3,189;27,560;0,000;232,140;Inf;243,000;240,000;-12,507;2,935;-7,225;25,731
12910,500;3,246;0,773;-35,209;3,223;9,709;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,508;3,150;-13,323;-10,281;-14,687;-11,721;-3,189;27,560;0,000;232,040;Inf;243,000;240,000;-12,501;2,940;-7,248;26,007
12911,000;2,971;0,699;-35,209;3,220;9,698;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,473;3,167;-13,339;-10,263;-14,685;-11,751;-3,189;27,560;0,000;232,040;Inf;244,000;240,000;-12,503;2,945;-7,247;26,220
12911,500;2,971;0,699;-35,209;3,220;9,698;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,473;3,167;-13,338;-10,270;-14,692;-11,763;-3,189;27,560;0,000;232,040;Inf;244,000;240,000;-12,509;2,946;-7,228;26,344
12912,000;2,971;0,699;-35,209;3,220;9,698;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,473;3,167;-13,284;-10,256;-14,589;-11,734;-3,189;27,560;0,000;232,040;Inf;245,000;240,000;-12,516;2,946;-7,220;26,349
12912,500;2,971;0,699;-35,209;3,220;9,698;5,292;37,712;4,887;-25,785;-2,748;0,000;39,500;40,000;9,473;3,167;-13,295;-10,218;-14,578;-11,672;-3,189;27,560;0,000;234,840;Inf;245,000;240,000;-12,466;2,946;-7,224;26,346
12913,000;2,971;0,699;-35,209;3,220;9,698;5,307;37,700;4,906;-25,815;-2,742;0,000;39,469;40,025;9,473;3,167;-13,135;-10,220;-14,577;-11,671;-3,186;27,566;0,000;234,840;Inf;246,000;240,000;-12,441;2,947;-7,244;26,335
12913,500;2,971;0,699;-35,209;3,220;9,698;5,307;37,700;4,906;-25,815;-2,742;0,000;39,500;40,000;9,473;3,167;-13,234;-10,247;-14,625;-11,685;-3,186;27,566;0,000;234,840;Inf;246,000;240,000;-12,401;2,947;-7,239;26,322
12914,000;3,263;0,823;-34,498;3,206;9,530;5,307;37,700;4,906;-25,815;-2,742;0,000;39,500;40,000;9,769;3,250;-13,314;-10,257;-14,601;-11,727;-3,186;27,566;0,000;234,840;Inf;247,000;240,000;-12,448;2,948;-7,226;26,278
12914,500;3,263;0,823;-34,498;3,206;9,530;5,307;37,700;4,906;-25,815;-2,742;0,000;39,500;40,000;9,769;3,250;-13,284;-10,258;-14,624;-11,672;-3,186;27,566;0,000;234,540;Inf;247,000;240,000;-12,474;2,953;-7,203;26,206
12915,000;3,263;0,823;-34,498;3,206;9,530;5,307;37,700;4,906;-25,815;-2,742;0,000;39,500;40,000;9,769;3,250;-13,281;-10,252;-14,585;-11,717;-3,186;27,566;0,000;234,540;Inf;248,000;240,000;-12,460;2,958;-7,213;26,110
12915,500;3,263;0,823;-34,498;3,206;9,530;5,307;37,700;4,906;-25,815;-2,742;0,000;39,500;40,000;9,769;3,250;-13,265;-10,264;-14,654;-11,724;-3,186;27,566;0,000;237,740;Inf;248,000;240,000;-12,459;2,963;-7,210;25,987
12916,000;3,263;0,823;-34,498;3,206;9,530;5,300;37,698;4,897;-25,816;-2,742;0,000;39,458;40,034;9,769;3,250;-13,296;-10,251;-14,591;-11,707;-3,193;27,563;0,000;237,740;Inf;249,000;240,000;-12,477;2,968;-7,209;25,934
12916,500;3,263;0,823;-34,498;3,206;9,530;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,769;3,250;-13,308;-10,258;-14,672;-11,769;-3,193;27,563;0,000;237,940;Inf;249,000;240,000;-12,461;2,973;-7,210;25,819
12917,000;2,608;0,710;-33,071;3,239;9,606;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,782;3,177;-13,388;-10,272;-14,641;-11,753;-3,193;27,563;0,000;237,940;Inf;250,000;240,000;-12,502;2,977;-7,182;25,732
12917,500;2,608;0,710;-33,071;3,239;9,606;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,782;3,177;-13,331;-10,230;-14,640;-11,741;-3,193;27,563;0,000;237,540;Inf;250,000;240,000;-12,513;2,971;-7,203;25,685
12918,000;2,608;0,710;-33,071;3,239;9,606;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,782;3,177;-13,285;-10,260;-14,667;-11,761;-3,193;27,563;0,000;237,540;Inf;251,000;240,000;-12,485;2,965;-7,204;25,576
12918,500;2,608;0,710;-33,071;3,239;9,606;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,782;3,177;-13,311;-10,256;-14,662;-11,717;-3,193;27,563;0,000;240,240;Inf;251,000;240,000;-12,493;2,960;-7,196;25,544
12919,000;2,608;0,710;-33,071;3,239;9,606;5,300;37,698;4,897;-25,816;-2,742;0,000;39,500;40,000;9,782;3,177;-13,369;-10,284;-14,674;-11,706;-3,193;27,563;0,000;240,240;Inf;251,000;240,000;-12,487;2,954;-7,209;25,585
12919,500;2,608;0,710;-33,071;3,239;9,606;5,253;37,696;4,914;-25,764;-2,772;0,000;39,463;39,985;9,782;3,177;-13,344;-10,252;-14,597;-11,728;-3,201;27,567;0,000;240,440;Inf;251,000;240,000;-12,508;2,948;-7,201;25,570
12920,000;2,608;0,710;-33,071;3,239;9,606;5,253;37,696;4,914;-25,764;-2,772;0,000;39,500;40,000;9,782;3,177;-13,298;-10,237;-14,619;-11,699;-3,201;27,567;0,000;240,440;Inf;251,000;240,000;-12,480;2,943;-7,206;25,574
12920,500;2,772;0,706;-34,878;3,188;9,512;5,253;37,696;4,914;-25,764;-2,772;0,000;39,500;40,000;9,631;3,212;-13,300;-10,240;-14,626;-11,690;-3,201;27,567;0,000;240,340;Inf;251,000;240,000;-12,463;2,937;-7,218;25,573
12921,000;2,772;0,706;-34,878;3,188;9,512;5,253;37,696;4,914;-25,764;-2,772;0,000;39,500;40,000;9,631;3,212;-13,242;-10,259;-14,604;-11,672;-3,201;27,567;0,000;240,340;Inf;251,000;240,000;-12,464;2,934;-7,210;25,537
12921,500;2,772;0,706;-34,878;3,188;9,512;5,253;37,696;4,914;-25,764;-2,772;0,000;39,500;40,000;9,631;3,212;-13,263;-10,232;-14,603;-11,704;-3,201;27,567;0,000;241,640;Inf;251,000;240,000;-12,444;2,932;-7,194;25,504
12922,000;2,772;0,706;-34,878;3,188;9,512;5,253;37,696;4,914;-25,764;-2,772;0,000;39,500;40,000;9,631;3,212;-13,268;-10,257;-14,673;-11,749;-3,201;27,567;0,000;241,640;Inf;250,000;240,000;-12,451;2,929;-7,205;25,503
12922,500;2,772;0,706;-34,878;3,188;9,512;5,253;37,699;4,931;-25,778;-2,759;0,000;39,459;39,984;9,631;3,212;-13,246;-10,263;-14,632;-11,722;-3,197;27,566;0,000;242,540;Inf;250,000;240,000;-12,487;2,926;-7,183;25,558
12923,000;2,772;0,706;-34,878;3,188;9,512;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,631;3,212;-13,266;-10,228;-14,596;-11,670;-3,197;27,566;0,000;242,540;Inf;249,000;240,000;-12,466;2,924;-7,185;25,584
12923,500;3,065;0,793;-34,672;3,257;9,624;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,620;3,085;-13,319;-10,222;-14,611;-11,718;-3,197;27,566;0,000;243,140;Inf;249,000;240,000;-12,440;2,921;-7,177;25,575
12924,000;3,065;0,793;-34,672;3,257;9,624;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,620;3,085;-13,307;-10,257;-14,669;-11,720;-3,197;27,566;0,000;243,140;Inf;248,000;240,000;-12,467;2,924;-7,174;25,587
12924,500;3,065;0,793;-34,672;3,257;9,624;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,620;3,085;-13,327;-10,224;-14,646;-11,680;-3,197;27,566;0,000;243,240;Inf;248,000;240,000;-12,488;2,926;-7,175;25,578
12925,000;3,065;0,793;-34,672;3,257;9,624;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,620;3,085;-13,347;-10,195;-14,631;-11,686;-3,197;27,566;0,000;243,240;Inf;247,000;240,000;-12,469;2,928;-7,155;25,672
12925,500;3,065;0,793;-34,672;3,257;9,624;5,253;37,699;4,931;-25,778;-2,759;0,000;39,500;40,000;9,620;3,085;-13,305;-10,241;-14,672;-11,698;-3,197;27,566;0,000;241,040;Inf;247,000;240,000;-12,465;2,931;-7,152;25,797
12926,000;3,065;0,793;-34,672;3,257;9,624;5,291;37,704;4,907;-25,701;-2,762;0,000;39,456;39,943;9,620;3,085;-13,327;-10,216;-14,666;-11,719;-3,198;27,563;0,000;241,040;Inf;246,000;240,000;-12,479;2,933;-7,156;25,837
12926,500;3,065;0,793;-34,672;3,257;9,624;5,291;37,704;4,907;-25,701;-2,762;0,000;39,500;39,900;9,620;3,085;-13,249;-10,203;-14,645;-11,678;-3,198;27,563;0,000;240,940;Inf;246,000;240,000;-12,482;2,935;-7,152;25,894
12927,000;2,952;0,758;-35,133;3,181;9,554;5,291;37,704;4,907;-25,701;-2,762;0,000;39,500;39,900;9,629;3,234;-13,234;-10,192;-14,597;-11,653;-3,198;27,563;0,000;240,940;Inf;246,000;240,000;-12,444;2,937;-7,156;25,870
12927,500;2,952;0,758;-35,133;3,181;9,554;5,291;37,704;4,907;-25,701;-2,762;0,000;39,500;39,900;9,629;3,234;-13,264;-10,201;-14,638;-11,650;-3,198;27,563;0,000;240,940;Inf;246,000;240,000;-12,419;2,937;-7,134;25,826
12928,000;2,952;0,758;-35,133;3,181;9,554;5,291;37,704;4,907;-25,701;-2,762;0,000;39,500;39,900;9,629;3,234;-13,270;-10,217;-14,583;-11,687;-3,198;27,563;0,000;240,940;Inf;246,000;240,000;-12,438;2,938;-7,136;25,741
12928,500;2,952;0,758;-35,133;3,181;9,554;5,291;37,704;4,907;-25,701;-2,762;0,000;39,500;39,900;9,629;3,234;-13,181;-10,184;-14,523;-11,604;-3,198;27,563;0,000;236,540;Inf;246,000;240,000;-12,439;2,938;-7,144;25,685
12929,000;2,952;0,758;-35,133;3,181;9,554;5,329;37,704;4,902;-25,797;-2,752;0,000;39,456;39,918;9,629;3,234;-13,225;-10,181;-14,506;-11,582;-3,192;27,570;0,000;236,540;Inf;247,000;240,000;-12,373;2,938;-7,155;25,643
12929,500;2,952;0,758;-35,133;3,181;9,554;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,629;3,234;-13,152;-10,162;-14,464;-11,598;-3,192;27,570;0,000;237,840;Inf;247,000;240,000;-12,373;2,938;-7,157;25,623
12930,000;2,987;0,834;-34,007;3,225;9,550;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,732;3,181;-13,200;-10,186;-14,550;-11,614;-3,192;27,570;0,000;237,840;Inf;248,000;240,000;-12,344;2,939;-7,122;25,622
12930,500;2,987;0,834;-34,007;3,225;9,550;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,732;3,181;-13,214;-10,196;-14,536;-11,642;-3,192;27,570;0,000;236,240;Inf;248,000;240,000;-12,387;2,939;-7,138;25,637
12931,000;2,987;0,834;-34,007;3,225;9,550;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,732;3,181;-13,242;-10,182;-14,548;-11,629;-3,192;27,570;0,000;236,240;Inf;249,000;240,000;-12,397;2,940;-7,094;25,655
12931,500;2,987;0,834;-34,007;3,225;9,550;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,732;3,181;-13,278;-10,182;-14,588;-11,656;-3,192;27,570;0,000;238,640;Inf;249,000;240,000;-12,400;2,941;-7,122;25,687
12932,000;2,987;0,834;-34,007;3,225;9,550;5,329;37,704;4,902;-25,797;-2,752;0,000;39,500;39,900;9,732;3,181;-13,238;-10,180;-14,617;-11,648;-3,192;27,570;0,000;238,640;Inf;250,000;240,000;-12,426;2,942;-7,103;25,745
12932,500;2,987;0,834;-34,007;3,225;9,550;5,313;37,706;4,898;-25,769;-2,750;0,000;39,454;39,916;9,732;3,181;-13,299;-10,175;-14,625;-11,671;-3,191;27,565;0,000;237,340;Inf;250,000;240,000;-12,421;2,942;-7,094;25,737
12933,000;2,987;0,834;-34,007;3,225;9,550;5,313;37,706;4,898;-25,769;-2,750;0,000;39,500;39,900;9,732;3,181;-13,285;-10,181;-14,680;-11,674;-3,191;27,565;0,000;237,340;Inf;251,000;240,000;-12,443;2,943;-7,081;25,764
12933,500;3,013;0,787;-34,605;3,196;9,562;5,313;37,706;4,898;-25,769;-2,750;0,000;39,500;39,900;9,666;3,288;-13,296;-10,163;-14,581;-11,658;-3,191;27,565;0,000;238,640;Inf;251,000;240,000;-12,455;2,944;-7,091;25,704
12934,000;3,013;0,787;-34,605;3,196;9,562;5,313;37,706;4,898;-25,769;-2,750;0,000;39,500;39,900;9,666;3,288;-13,362;-10,184;-14,645;-11,673;-3,191;27,565;0,000;238,640;Inf;252,000;240,000;-12,424;2,945;-7,093;25,604
12934,500;3,013;0,787;-34,605;3,196;9,562;5,313;37,706;4,898;-25,769;-2,750;0,000;39,500;39,900;9,666;3,288;-13,286;-10,169;-14,657;-11,681;-3,191;27,565;0,000;240,040;Inf;252,000;240,000;-12,466;2,946;-7,096;25,520
12935,000;3,013;0,787;-34,605;3,196;9,562;5,313;37,706;4,898;-25,769;-2,750;0,000;39,500;39,900;9,666;3,288;-13,334;-10,184;-14,613;-11,680;-3,191;27,565;0,000;240,040;Inf;252,000;240,000;-12,449;2,947;-7,086;25,472
12935,500;3,013;0,787;-34,605;3,196;9,562;5,310;37,699;4,918;-25,716;-2,748;0,000;39,449;39,950;9,666;3,288;-13,384;-10,179;-14,669;-11,684;-3,180;27,568;0,000;242,940;Inf;252,000;240,000;-12,453;2,948;-7,097;25,481
12936,000;3,013;0,787;-34,605;3,196;9,562;5,310;37,699;4,918;-25,716;-2,748;0,000;39,400;39,900;9,666;3,288;-13,341;-10,145;-14,601;-11,650;-3,180;27,568;0,000;242,940;Inf;251,000;240,000;-12,479;2,949;-7,101;25,517
12936,500;2,572;0,682;-34,539;3,234;9,645;5,310;37,699;4,918;-25,716;-2,748;0,000;39,400;39,900;9,672;3,118;-13,258;-10,141;-14,600;-11,610;-3,180;27,568;0,000;242,940;Inf;251,000;240,000;-12,434;2,950;-7,102;25,526
12937,000;2,572;0,682;-34,539;3,234;9,645;5,310;37,699;4,918;-25,716;-2,748;0,000;39,400;39,900;9,672;3,118;-13,287;-10,129;-14,523;-11,603;-3,180;27,568;0,000;242,940;Inf;250,000;240,000;-12,402;2,944;-7,098;25,647
12937,500;2,572;0,682;-34,539;3,234;9,645;5,310;37,699;4,918;-25,716;-2,748;0,000;39,400;39,900;9,672;3,118;-13,150;-10,172;-14,564;-11,590;-3,180;27,568;0,000;242,940;Inf;250,000;240,000;-12,385;2,938;-7,088;25,716
12938,000;2,572;0,682;-34,539;3,234;9,645;5,310;37,699;4,918;-25,716;-2,748;0,000;39,400;39,900;9,672;3,118;-13,210;-10,119;-14,486;-11,572;-3,180;27,568;0,000;242,940;Inf;249,000;240,000;-12,369;2,932;-7,074;25,787
12938,500;2,572;0,682;-34,539;3,234;9,645;5,287;37,688;4,897;-25,779;-2,755;0,000;39,444;39,884;9,672;3,118;-13,197;-10,148;-14,488;-11,595;-3,194;27,559;0,000;243,140;Inf;249,000;240,000;-12,347;2,926;-7,077;25,757
12939,000;2,572;0,682;-34,539;3,234;9,645;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,672;3,118;-13,199;-10,112;-14,409;-11,549;-3,194;27,559;0,000;243,140;Inf;248,000;240,000;-12,357;2,920;-7,072;25,752
12939,500;2,572;0,682;-34,539;3,234;9,645;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,672;3,118;-13,228;-10,173;-14,594;-11,640;-3,194;27,559;0,000;243,040;Inf;248,000;240,000;-12,317;2,915;-7,066;25,683
12940,000;2,888;0,793;-34,128;3,143;9,595;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,717;3,221;-13,154;-10,158;-14,574;-11,597;-3,194;27,559;0,000;243,040;Inf;247,000;240,000;-12,409;2,909;-7,050;25,611
12940,500;2,888;0,793;-34,128;3,143;9,595;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,717;3,221;-13,273;-10,152;-14,588;-11,613;-3,194;27,559;0,000;241,640;Inf;247,000;240,000;-12,371;2,909;-7,063;25,573
12941,000;2,888;0,793;-34,128;3,143;9,595;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,717;3,221;-13,243;-10,135;-14,661;-11,661;-3,194;27,559;0,000;241,640;Inf;246,000;240,000;-12,407;2,908;-7,059;25,585
12941,500;2,888;0,793;-34,128;3,143;9,595;5,287;37,688;4,897;-25,779;-2,755;0,000;39,400;39,900;9,717;3,221;-13,220;-10,155;-14,504;-11,631;-3,194;27,559;0,000;239,440;Inf;246,000;240,000;-12,425;2,908;-7,047;25,591
12942,000;2,888;0,793;-34,128;3,143;9,595;5,275;37,697;4,888;-25,681;-2,763;0,000;39,440;39,927;9,717;3,221;-13,230;-10,106;-14,553;-11,573;-3,200;27,557;0,000;239,440;Inf;246,000;240,000;-12,378;2,908;-7,032;25,613
12942,500;2,888;0,793;-34,128;3,143;9,595;5,275;37,697;4,888;-25,681;-2,763;0,000;39,400;39,900;9,717;3,221;-13,261;-10,093;-14,524;-11,569;-3,200;27,557;0,000;238,640;Inf;246,000;240,000;-12,366;2,907;-7,054;25,627
12943,000;3,001;0,701;-35,209;3,203;9,588;5,275;37,697;4,888;-25,681;-2,763;0,000;39,400;39,900;9,491;3,312;-13,181;-10,110;-14,516;-11,559;-3,200;27,557;0,000;238,640;Inf;247,000;240,000;-12,361;2,907;-7,029;25,611
12943,500;3,001;0,701;-35,209;3,203;9,588;5,275;37,697;4,888;-25,681;-2,763;0,000;39,400;39,900;9,491;3,312;-13,119;-10,106;-14,459;-11,560;-3,200;27,557;0,000;239,440;Inf;247,000;240,000;-12,342;2,909;-7,034;25,605
12944,000;3,001;0,701;-35,209;3,203;9,588;5,275;37,697;4,888;-25,681;-2,763;0,000;39,400;39,900;9,491;3,312;-13,136;-10,097;-14,475;-11,528;-3,200;27,557;0,000;239,440;Inf;247,000;240,000;-12,311;2,910;-7,021;25,571
12944,500;3,001;0,701;-35,209;3,203;9,588;5,275;37,697;4,888;-25,681;-2,763;0,000;39,400;39,900;9,491;3,312;-13,160;-10,085;-14,413;-11,507;-3,200;27,557;0,000;236,140;Inf;247,000;240,000;-12,309;2,912;-7,028;25,568
12945,000;3,001;0,701;-35,209;3,203;9,588;5,262;37,691;4,876;-25,820;-2,765;0,000;39,432;39,894;9,491;3,312;-13,009;-10,053;-14,348;-11,471;-3,192;27,560;0,000;236,140;Inf;248,000;240,000;-12,291;2,913;-6,998;25,550
12945,500;3,001;0,701;-35,209;3,203;9,588;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,491;3,312;-13,162;-10,048;-14,441;-11,486;-3,192;27,560;0,000;236,940;Inf;248,000;240,000;-12,220;2,914;-7,003;25,545
12946,000;3,001;0,701;-35,209;3,203;9,588;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,491;3,312;-13,048;-10,072;-14,393;-11,488;-3,192;27,560;0,000;236,940;Inf;249,000;240,000;-12,284;2,916;-7,001;25,644
12946,500;2,984;0,777;-33,856;3,226;9,623;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,720;3,111;-13,102;-10,051;-14,422;-11,510;-3,192;27,560;0,000;234,740;Inf;249,000;240,000;-12,250;2,917;-6,984;25,734
12947,000;2,984;0,777;-33,856;3,226;9,623;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,720;3,111;-13,103;-10,050;-14,415;-11,478;-3,192;27,560;0,000;234,740;Inf;250,000;240,000;-12,271;2,918;-6,977;25,937
12947,500;2,984;0,777;-33,856;3,226;9,623;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,720;3,111;-13,058;-10,059;-14,454;-11,498;-3,192;27,560;0,000;239,340;Inf;250,000;240,000;-12,261;2,919;-6,983;25,937
12948,000;2,984;0,777;-33,856;3,226;9,623;5,262;37,691;4,876;-25,820;-2,765;0,000;39,400;39,900;9,720;3,111;-13,077;-10,053;-14,417;-11,532;-3,192;27,560;0,000;239,340;Inf;250,000;240,000;-12,267;2,921;-6,971;26,072
12948,500;2,984;0,777;-33,856;3,226;9,623;5,217;37,690;4,883;-25,791;-2,773;0,000;39,420;39,881;9,720;3,111;-13,132;-10,081;-14,481;-11,537;-3,215;27,553;0,000;238,240;Inf;250,000;240,000;-12,270;2,922;-6,961;26,083
12949,000;2,984;0,777;-33,856;3,226;9,623;5,217;37,690;4,883;-25,791;-2,773;0,000;39,400;39,900;9,720;3,111;-13,158;-10,045;-14,502;-11,548;-3,215;27,553;0,000;238,240;Inf;251,000;240,000;-12,308;2,923;-6,977;26,064
12949,500;2,558;0,654;-34,974;3,180;9,539;5,217;37,690;4,883;-25,791;-2,773;0,000;39,400;39,900;9,642;3,231;-13,166;-10,077;-14,562;-11,586;-3,215;27,553;0,000;239,140;Inf;251,000;240,000;-12,313;2,924;-6,948;26,062
12950,000;2,558;0,654;-34,974;3,180;9,539;5,217;37,690;4,883;-25,791;-2,773;0,000;39,400;39,900;9,642;3,231;-13,141;-10,083;-14,561;-11,563;-3,215;27,553;0,000;239,140;Inf;251,000;240,000;-12,348;2,918;-6,969;26,036
12950,500;2,558;0,654;-34,974;3,180;9,539;5,217;37,690;4,883;-25,791;-2,773;0,000;39,400;39,900;9,642;3,231;-13,144;-10,059;-14,469;-11,521;-3,215;27,553;0,000;238,340;Inf;251,000;240,000;-12,337;2,912;-6,982;26,032
12951,000;2,558;0,654;-34,974;3,180;9,539;5,217;37,690;4,883;-25,791;-2,773;0,000;39,400;39,900;9,642;3,231;-13,170;-10,057;-14,500;-11,537;-3,215;27,553;0,000;238,340;Inf;252,000;240,000;-12,298;2,906;-6,962;26,001
12951,500;2,558;0,654;-34,974;3,180;9,539;5,237;37,690;4,901;-25,696;-2,760;0,000;39,404;39,841;9,642;3,231;-13,145;-10,068;-14,548;-11,554;-3,209;27,546;0,000;241,840;Inf;252,000;240,000;-12,316;2,900;-6,969;25,944
12952,000;2,558;0,654;-34,974;3,180;9,539;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,642;3,231;-13,167;-10,058;-14,507;-11,543;-3,209;27,546;0,000;241,840;Inf;251,000;240,000;-12,329;2,895;-6,956;25,946
12952,500;2,558;0,654;-34,974;3,180;9,539;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,642;3,231;-13,144;-10,062;-14,556;-11,579;-3,209;27,546;0,000;241,340;Inf;251,000;240,000;-12,319;2,889;-6,959;25,951
12953,000;2,807;0,743;-34,155;3,292;9,565;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,683;3,031;-13,137;-10,066;-14,534;-11,543;-3,209;27,546;0,000;241,340;Inf;250,000;240,000;-12,335;2,884;-6,957;25,982
12953,500;2,807;0,743;-34,155;3,292;9,565;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,683;3,031;-13,143;-10,054;-14,507;-11,534;-3,209;27,546;0,000;242,440;Inf;250,000;240,000;-12,320;2,882;-6,966;25,993
12954,000;2,807;0,743;-34,155;3,292;9,565;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,683;3,031;-13,212;-10,031;-14,483;-11,531;-3,209;27,546;0,000;242,440;Inf;249,000;240,000;-12,310;2,881;-6,968;25,983
12954,500;2,807;0,743;-34,155;3,292;9,565;5,237;37,690;4,901;-25,696;-2,760;0,000;39,400;39,800;9,683;3,031;-13,195;-10,042;-14,460;-11,515;-3,209;27,546;0,000;241,840;Inf;249,000;240,000;-12,314;2,880;-6,967;25,939
12955,000;2,807;0,743;-34,155;3,292;9,565;5,256;37,682;4,878;-25,683;-2,778;0,000;39,391;39,844;9,683;3,031;-13,116;-10,058;-14,491;-11,539;-3,221;27,547;0,000;241,840;Inf;248,000;240,000;-12,303;2,879;-6,950;25,962
12955,500;2,807;0,743;-34,155;3,292;9,565;5,256;37,682;4,878;-25,683;-2,778;0,000;39,400;39,800;9,683;3,031;-13,166;-10,061;-14,519;-11,537;-3,221;27,547;0,000;241,840;Inf;248,000;240,000;-12,301;2,878;-6,976;25,937
12956,000;2,664;0,662;-34,480;3,207;9,707;5,256;37,682;4,878;-25,683;-2,778;0,000;39,400;39,800;9,726;3,133;-13,047;-10,034;-14,451;-11,473;-3,221;27,547;0,000;241,840;Inf;247,000;240,000;-12,251;2,873;-6,976;25,933
