t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
12956,500;2,664;0,662;-34,480;3,207;9,707;5,256;37,682;4,878;-25,683;-2,778;0,000;39,400;39,800;9,726;3,133;-13,135;-10,051;-14,443;-11,512;-3,221;27,547;0,000;241,640;Inf;247,000;240,000;-12,251;2,873;-6,961;25,973
12957,000;2,664;0,662;-34,480;3,207;9,707;5,256;37,682;4,878;-25,683;-2,778;0,000;39,400;39,800;9,726;3,133;-13,018;-10,025;-14,393;-11,490;-3,221;27,547;0,000;241,640;Inf;246,000;240,000;-12,285;2,869;-6,963;26,017
12957,500;2,664;0,662;-34,480;3,207;9,707;5,256;37,682;4,878;-25,683;-2,778;0,000;39,400;39,800;9,726;3,133;-13,069;-10,004;-14,441;-11,501;-3,221;27,547;0,000;239,340;Inf;246,000;240,000;-12,231;2,866;-6,989;26,018
12958,000;2,664;0,662;-34,480;3,207;9,707;5,285;37,677;4,896;-25,727;-2,769;0,000;39,378;39,817;9,726;3,133;-13,043;-10,024;-14,479;-11,493;-3,221;27,542;0,000;239,340;Inf;246,000;240,000;-12,254;2,863;-6,954;25,984
12958,500;2,664;0,662;-34,480;3,207;9,707;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,726;3,133;-13,100;-9,998;-14,380;-11,453;-3,221;27,542;0,000;239,040;Inf;246,000;240,000;-12,260;2,860;-6,944;25,930
12959,000;3,432;0,875;-34,323;3,198;9,547;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,802;3,271;-12,985;-9,991;-14,363;-11,390;-3,221;27,542;0,000;239,040;Inf;246,000;240,000;-12,233;2,856;-6,947;25,868
12959,500;3,432;0,875;-34,323;3,198;9,547;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,802;3,271;-13,033;-9,948;-14,289;-11,405;-3,221;27,542;0,000;239,040;Inf;246,000;240,000;-12,182;2,866;-6,934;25,804
12960,000;3,432;0,875;-34,323;3,198;9,547;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,802;3,271;-12,922;-9,981;-14,319;-11,380;-3,221;27,542;0,000;239,040;Inf;246,000;240,000;-12,169;2,875;-6,944;25,775
12960,500;3,432;0,875;-34,323;3,198;9,547;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,802;3,271;-12,934;-9,979;-14,310;-11,365;-3,221;27,542;0,000;236,540;Inf;246,000;240,000;-12,150;2,884;-6,938;25,774
12961,000;3,432;0,875;-34,323;3,198;9,547;5,285;37,677;4,896;-25,727;-2,769;0,000;39,400;39,800;9,802;3,271;-13,033;-10,003;-14,426;-11,430;-3,221;27,542;0,000;236,540;Inf;247,000;240,000;-12,147;2,893;-6,920;25,681
12961,500;3,432;0,875;-34,323;3,198;9,547;5,303;37,656;4,899;-25,804;-2,775;0,000;39,360;39,725;9,802;3,271;-13,027;-9,957;-14,326;-11,415;-3,202;27,540;0,000;237,540;Inf;247,000;240,000;-12,223;2,902;-6,932;25,688
12962,000;3,432;0,875;-34,323;3,198;9,547;5,303;37,656;4,899;-25,804;-2,775;0,000;39,400;39,700;9,802;3,271;-13,097;-9,969;-14,362;-11,456;-3,202;27,540;0,000;237,540;Inf;248,000;240,000;-12,181;2,911;-6,919;25,744
12962,500;3,097;0,748;-35,209;3,198;9,741;5,303;37,656;4,899;-25,804;-2,775;0,000;39,400;39,700;9,489;3,192;-13,024;-9,979;-14,426;-11,468;-3,202;27,540;0,000;237,740;Inf;248,000;240,000;-12,221;2,919;-6,912;25,853
12963,000;3,097;0,748;-35,209;3,198;9,741;5,303;37,656;4,899;-25,804;-2,775;0,000;39,400;39,700;9,489;3,192;-13,110;-9,988;-14,435;-11,482;-3,202;27,540;0,000;237,740;Inf;249,000;240,000;-12,224;2,922;-6,912;25,852
12963,500;3,097;0,748;-35,209;3,198;9,741;5,303;37,656;4,899;-25,804;-2,775;0,000;39,400;39,700;9,489;3,192;-13,085;-10,002;-14,504;-11,455;-3,202;27,540;0,000;238,140;Inf;249,000;240,000;-12,254;2,925;-6,911;25,928
12964,000;3,097;0,748;-35,209;3,198;9,741;5,303;37,656;4,899;-25,804;-2,775;0,000;39,400;39,700;9,489;3,192;-13,131;-10,011;-14,521;-11,528;-3,202;27,540;0,000;238,140;Inf;250,000;240,000;-12,262;2,928;-6,902;26,005
12964,500;3,097;0,748;-35,209;3,198;9,741;5,254;37,668;4,906;-25,664;-2,764;0,000;39,342;39,762;9,489;3,192;-13,221;-9,960;-14,469;-11,481;-3,208;27,540;0,000;238,040;Inf;250,000;240,000;-12,298;2,931;-6,909;26,026
12965,000;3,097;0,748;-35,209;3,198;9,741;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,489;3,192;-13,115;-9,989;-14,442;-11,469;-3,208;27,540;0,000;238,040;Inf;251,000;240,000;-12,283;2,933;-6,900;26,039
12965,500;2,767;0,780;-34,022;3,236;9,555;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,707;3,148;-13,001;-9,993;-14,466;-11,484;-3,208;27,540;0,000;239,140;Inf;251,000;240,000;-12,254;2,936;-6,900;26,033
12966,000;2,767;0,780;-34,022;3,236;9,555;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,707;3,148;-13,077;-10,006;-14,472;-11,465;-3,208;27,540;0,000;239,140;Inf;251,000;240,000;-12,236;2,933;-6,882;26,113
12966,500;2,767;0,780;-34,022;3,236;9,555;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,707;3,148;-13,131;-10,004;-14,524;-11,536;-3,208;27,540;0,000;238,040;Inf;251,000;240,000;-12,255;2,931;-6,913;26,124
12967,000;2,767;0,780;-34,022;3,236;9,555;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,707;3,148;-13,117;-10,013;-14,440;-11,439;-3,208;27,540;0,000;238,040;Inf;252,000;240,000;-12,299;2,928;-6,914;26,115
12967,500;2,767;0,780;-34,022;3,236;9,555;5,254;37,668;4,906;-25,664;-2,764;0,000;39,300;39,800;9,707;3,148;-13,101;-9,979;-14,355;-11,445;-3,208;27,540;0,000;242,840;Inf;252,000;240,000;-12,252;2,925;-6,910;26,090
12968,000;2,767;0,780;-34,022;3,236;9,555;5,248;37,665;4,888;-25,678;-2,748;0,000;39,335;39,734;9,707;3,148;-13,130;-9,962;-14,373;-11,454;-3,199;27,546;0,000;242,840;Inf;251,000;240,000;-12,220;2,923;-6,904;26,147
12968,500;2,767;0,780;-34,022;3,236;9,555;5,248;37,665;4,888;-25,678;-2,748;0,000;39,300;39,700;9,707;3,148;-13,029;-9,984;-14,428;-11,461;-3,199;27,546;0,000;240,540;Inf;251,000;240,000;-12,230;2,920;-6,914;26,282
12969,000;2,926;0,689;-35,209;3,192;9,653;5,248;37,665;4,888;-25,678;-2,748;0,000;39,300;39,700;9,592;3,169;-13,074;-9,981;-14,387;-11,464;-3,199;27,546;0,000;240,540;Inf;251,000;240,000;-12,226;2,918;-6,915;26,240
12969,500;2,926;0,689;-35,209;3,192;9,653;5,248;37,665;4,888;-25,678;-2,748;0,000;39,300;39,700;9,592;3,169;-13,095;-9,958;-14,405;-11,451;-3,199;27,546;0,000;242,740;Inf;251,000;240,000;-12,226;2,918;-6,909;26,302
12970,000;2,926;0,689;-35,209;3,192;9,653;5,248;37,665;4,888;-25,678;-2,748;0,000;39,300;39,700;9,592;3,169;-13,088;-9,974;-14,380;-11,451;-3,199;27,546;0,000;242,740;Inf;250,000;240,000;-12,228;2,918;-6,920;26,250
12970,500;2,926;0,689;-35,209;3,192;9,653;5,248;37,665;4,888;-25,678;-2,748;0,000;39,300;39,700;9,592;3,169;-13,149;-9,963;-14,383;-11,441;-3,199;27,546;0,000;240,340;Inf;250,000;240,000;-12,223;2,918;-6,889;26,158
12971,000;2,926;0,689;-35,209;3,192;9,653;5,259;37,662;4,902;-25,649;-2,746;0,000;39,332;39,665;9,592;3,169;-13,002;-9,989;-14,380;-11,401;-3,194;27,548;0,000;240,340;Inf;250,000;240,000;-12,234;2,918;-6,915;25,988
12971,500;2,926;0,689;-35,209;3,192;9,653;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,592;3,169;-13,071;-9,975;-14,346;-11,429;-3,194;27,548;0,000;242,540;Inf;250,000;240,000;-12,193;2,918;-6,896;25,871
12972,000;2,986;0,794;-33,588;3,207;9,522;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,901;3,195;-12,960;-9,964;-14,395;-11,430;-3,194;27,548;0,000;242,540;Inf;249,000;240,000;-12,206;2,918;-6,874;25,866
12972,500;2,986;0,794;-33,588;3,207;9,522;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,901;3,195;-12,972;-9,955;-14,365;-11,370;-3,194;27,548;0,000;242,240;Inf;249,000;240,000;-12,187;2,919;-6,896;25,867
12973,000;2,986;0,794;-33,588;3,207;9,522;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,901;3,195;-13,055;-9,942;-14,319;-11,391;-3,194;27,548;0,000;242,240;Inf;248,000;240,000;-12,166;2,921;-6,867;25,816
12973,500;2,986;0,794;-33,588;3,207;9,522;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,901;3,195;-12,946;-9,949;-14,358;-11,404;-3,194;27,548;0,000;242,140;Inf;248,000;240,000;-12,177;2,922;-6,877;25,800
12974,000;2,986;0,794;-33,588;3,207;9,522;5,259;37,662;4,902;-25,649;-2,746;0,000;39,300;39,700;9,901;3,195;-12,926;-9,928;-14,352;-11,415;-3,194;27,548;0,000;242,140;Inf;247,000;240,000;-12,164;2,923;-6,858;25,745
12974,500;2,986;0,794;-33,588;3,207;9,522;5,276;37,664;4,901;-25,684;-2,738;0,000;39,330;39,674;9,901;3,195;-13,017;-9,870;-14,242;-11,345;-3,175;27,571;0,000;240,640;Inf;247,000;240,000;-12,155;2,924;-6,872;25,723
12975,000;2,986;0,794;-33,588;3,207;9,522;5,276;37,664;4,901;-25,684;-2,738;0,000;39,300;39,700;9,901;3,195;-12,939;-9,946;-14,345;-11,350;-3,175;27,571;0,000;240,640;Inf;247,000;240,000;-12,119;2,925;-6,888;25,703
12975,500;3,424;0,854;-35,123;3,230;9,547;5,276;37,664;4,901;-25,684;-2,738;0,000;39,300;39,700;9,692;3,257;-12,990;-9,961;-14,309;-11,353;-3,175;27,571;0,000;241,540;Inf;247,000;240,000;-12,145;2,926;-6,867;25,806
12976,000;3,424;0,854;-35,123;3,230;9,547;5,276;37,664;4,901;-25,684;-2,738;0,000;39,300;39,700;9,692;3,257;-13,041;-9,912;-14,281;-11,364;-3,175;27,571;0,000;241,540;Inf;246,000;240,000;-12,153;2,934;-6,864;25,819
12976,500;3,424;0,854;-35,123;3,230;9,547;5,276;37,664;4,901;-25,684;-2,738;0,000;39,300;39,700;9,692;3,257;-13,047;-9,937;-14,376;-11,414;-3,175;27,571;0,000;237,440;Inf;246,000;240,000;-12,149;2,942;-6,860;25,854
12977,000;3,424;0,854;-35,123;3,230;9,547;5,276;37,664;4,901;-25,684;-2,738;0,000;39,300;39,700;9,692;3,257;-12,997;-9,939;-14,306;-11,321;-3,175;27,571;0,000;237,440;Inf;247,000;240,000;-12,193;2,950;-6,835;25,834
12977,500;3,424;0,854;-35,123;3,230;9,547;5,252;37,665;4,871;-25,712;-2,770;0,000;39,310;39,615;9,692;3,257;-12,985;-9,912;-14,312;-11,367;-3,201;27,555;0,000;239,240;Inf;247,000;240,000;-12,141;2,958;-6,838;25,794
12978,000;3,424;0,854;-35,123;3,230;9,547;5,252;37,665;4,871;-25,712;-2,770;0,000;39,300;39,600;9,692;3,257;-13,020;-9,958;-14,398;-11,386;-3,201;27,555;0,000;239,240;Inf;247,000;240,000;-12,144;2,965;-6,838;25,767
12978,500;2,723;0,718;-34,460;3,208;9,616;5,252;37,665;4,871;-25,712;-2,770;0,000;39,300;39,600;9,666;3,136;-13,051;-9,927;-14,367;-11,417;-3,201;27,555;0,000;238,540;Inf;247,000;240,000;-12,190;2,973;-6,837;25,738
12979,000;2,723;0,718;-34,460;3,208;9,616;5,252;37,665;4,871;-25,712;-2,770;0,000;39,300;39,600;9,666;3,136;-13,083;-9,928;-14,414;-11,441;-3,201;27,555;0,000;238,540;Inf;248,000;240,000;-12,191;2,969;-6,839;25,760
12979,500;2,723;0,718;-34,460;3,208;9,616;5,252;37,665;4,871;-25,712;-2,770;0,000;39,300;39,600;9,666;3,136;-12,959;-9,928;-14,364;-11,419;-3,201;27,555;0,000;238,840;Inf;248,000;240,000;-12,217;2,965;-6,829;25,767
12980,000;2,723;0,718;-34,460;3,208;9,616;5,252;37,665;4,871;-25,712;-2,770;0,000;39,300;39,600;9,666;3,136;-12,950;-9,920;-14,390;-11,391;-3,201;27,555;0,000;238,840;Inf;249,000;240,000;-12,168;2,961;-6,860;25,731
12980,500;2,723;0,718;-34,460;3,208;9,616;5,260;37,653;4,894;-25,644;-2,755;0,000;39,313;39,617;9,666;3,136;-13,007;-9,907;-14,332;-11,377;-3,197;27,550;0,000;237,940;Inf;249,000;240,000;-12,163;2,957;-6,855;25,708
12981,000;2,723;0,718;-34,460;3,208;9,616;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,666;3,136;-13,001;-9,910;-14,378;-11,419;-3,197;27,550;0,000;237,940;Inf;250,000;240,000;-12,156;2,953;-6,841;25,680
12981,500;2,723;0,718;-34,460;3,208;9,616;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,666;3,136;-12,990;-9,938;-14,393;-11,401;-3,197;27,550;0,000;238,840;Inf;250,000;240,000;-12,177;2,949;-6,806;25,681
12982,000;2,572;0,697;-34,117;3,316;9,551;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,672;3,060;-13,037;-9,926;-14,404;-11,433;-3,197;27,550;0,000;238,840;Inf;251,000;240,000;-12,181;2,945;-6,811;25,700
12982,500;2,572;0,697;-34,117;3,316;9,551;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,672;3,060;-13,097;-9,916;-14,371;-11,439;-3,197;27,550;0,000;238,440;Inf;251,000;240,000;-12,200;2,939;-6,824;25,741
12983,000;2,572;0,697;-34,117;3,316;9,551;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,672;3,060;-13,001;-9,926;-14,379;-11,385;-3,197;27,550;0,000;238,440;Inf;252,000;240,000;-12,206;2,933;-6,811;25,753
12983,500;2,572;0,697;-34,117;3,316;9,551;5,260;37,653;4,894;-25,644;-2,755;0,000;39,300;39,600;9,672;3,060;-13,047;-9,884;-14,306;-11,385;-3,197;27,550;0,000;242,540;Inf;252,000;240,000;-12,173;2,927;-6,830;25,756
12984,000;2,572;0,697;-34,117;3,316;9,551;5,244;37,658;4,870;-25,619;-2,761;0,000;39,296;39,630;9,672;3,060;-12,973;-9,931;-14,329;-11,350;-3,190;27,556;0,000;242,540;Inf;251,000;240,000;-12,155;2,922;-6,821;25,815
12984,500;2,572;0,697;-34,117;3,316;9,551;5,244;37,658;4,870;-25,619;-2,761;0,000;39,300;39,600;9,672;3,060;-13,020;-9,917;-14,365;-11,397;-3,190;27,556;0,000;241,740;Inf;251,000;240,000;-12,146;2,916;-6,822;25,856
12985,000;3,204;0,760;-35,209;3,231;9,642;5,244;37,658;4,870;-25,619;-2,761;0,000;39,300;39,600;9,502;3,218;-13,029;-9,898;-14,306;-11,367;-3,190;27,556;0,000;241,740;Inf;250,000;240,000;-12,175;2,910;-6,829;25,915
12985,500;3,204;0,760;-35,209;3,231;9,642;5,244;37,658;4,870;-25,619;-2,761;0,000;39,300;39,600;9,502;3,218;-12,885;-9,902;-14,326;-11,339;-3,190;27,556;0,000;241,740;Inf;250,000;240,000;-12,150;2,915;-6,817;25,957
12986,000;3,204;0,760;-35,209;3,231;9,642;5,244;37,658;4,870;-25,619;-2,761;0,000;39,300;39,600;9,502;3,218;-12,974;-9,893;-14,317;-11,339;-3,190;27,556;0,000;241,740;Inf;249,000;240,000;-12,113;2,920;-6,820;25,961
12986,500;3,204;0,760;-35,209;3,231;9,642;5,244;37,658;4,870;-25,619;-2,761;0,000;39,300;39,600;9,502;3,218;-12,954;-9,872;-14,259;-11,313;-3,190;27,556;0,000;243,040;Inf;249,000;240,000;-12,131;2,924;-6,813;26,002
12987,000;3,204;0,760;-35,209;3,231;9,642;5,237;37,634;4,873;-25,655;-2,741;0,000;39,285;39,620;9,502;3,218;-12,880;-9,877;-14,306;-11,314;-3,182;27,547;0,000;243,040;Inf;248,000;240,000;-12,100;2,929;-6,787;26,048
12987,500;3,204;0,760;-35,209;3,231;9,642;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,502;3,218;-12,927;-9,857;-14,228;-11,336;-3,182;27,547;0,000;243,240;Inf;248,000;240,000;-12,094;2,934;-6,776;26,194
12988,000;3,204;0,760;-35,209;3,231;9,642;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,502;3,218;-12,980;-9,855;-14,248;-11,312;-3,182;27,547;0,000;243,240;Inf;247,000;240,000;-12,087;2,938;-6,788;26,119
12988,500;2,998;0,700;-35,209;3,209;9,562;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,635;3,258;-12,938;-9,839;-14,221;-11,306;-3,182;27,547;0,000;243,340;Inf;247,000;240,000;-12,099;2,942;-6,785;26,092
12989,000;2,998;0,700;-35,209;3,209;9,562;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,635;3,258;-12,875;-9,838;-14,265;-11,286;-3,182;27,547;0,000;243,340;Inf;246,000;240,000;-12,076;2,943;-6,783;26,044
12989,500;2,998;0,700;-35,209;3,209;9,562;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,635;3,258;-12,952;-9,827;-14,197;-11,295;-3,182;27,547;0,000;239,940;Inf;246,000;240,000;-12,066;2,944;-6,787;26,023
12990,000;2,998;0,700;-35,209;3,209;9,562;5,237;37,634;4,873;-25,655;-2,741;0,000;39,300;39,600;9,635;3,258;-12,834;-9,851;-14,110;-11,301;-3,182;27,547;0,000;239,940;Inf;246,000;240,000;-12,068;2,945;-6,770;26,075
12990,500;2,998;0,700;-35,209;3,209;9,562;5,262;37,638;4,868;-25,657;-2,740;0,000;39,268;39,532;9,635;3,258;-12,946;-9,739;-14,133;-11,220;-3,191;27,552;0,000;239,540;Inf;246,000;240,000;-12,024;2,946;-6,776;26,129
12991,000;2,998;0,700;-35,209;3,209;9,562;5,262;37,638;4,868;-25,657;-2,740;0,000;39,300;39,500;9,635;3,258;-12,921;-9,857;-14,238;-11,292;-3,191;27,552;0,000;239,540;Inf;246,000;240,000;-12,010;2,947;-6,775;25,997
12991,500;3,271;0,787;-35,209;3,166;9,624;5,262;37,638;4,868;-25,657;-2,740;0,000;39,300;39,500;9,447;3,260;-12,862;-9,864;-14,256;-11,323;-3,191;27,552;0,000;239,940;Inf;246,000;240,000;-12,077;2,948;-6,791;25,896
12992,000;3,271;0,787;-35,209;3,166;9,624;5,262;37,638;4,868;-25,657;-2,740;0,000;39,300;39,500;9,447;3,260;-12,898;-9,855;-14,309;-11,372;-3,191;27,552;0,000;239,940;Inf;246,000;240,000;-12,076;2,953;-6,766;25,867
12992,500;3,271;0,787;-35,209;3,166;9,624;5,262;37,638;4,868;-25,657;-2,740;0,000;39,300;39,500;9,447;3,260;-12,936;-9,869;-14,301;-11,333;-3,191;27,552;0,000;238,940;Inf;246,000;240,000;-12,109;2,958;-6,775;25,858
12993,000;3,271;0,787;-35,209;3,166;9,624;5,262;37,638;4,868;-25,657;-2,740;0,000;39,300;39,500;9,447;3,260;-12,918;-9,851;-14,281;-11,301;-3,191;27,552;0,000;238,940;Inf;247,000;240,000;-12,110;2,963;-6,754;25,832
12993,500;3,271;0,787;-35,209;3,166;9,624;5,235;37,658;4,874;-25,549;-2,750;0,000;39,274;39,555;9,447;3,260;-12,992;-9,836;-14,260;-11,288;-3,179;27,560;0,000;238,340;Inf;247,000;240,000;-12,088;2,968;-6,761;25,735
12994,000;3,271;0,787;-35,209;3,166;9,624;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,447;3,260;-12,893;-9,843;-14,310;-11,311;-3,179;27,560;0,000;238,340;Inf;248,000;240,000;-12,094;2,973;-6,762;25,638
12994,500;3,271;0,787;-35,209;3,166;9,624;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,447;3,260;-12,928;-9,845;-14,288;-11,261;-3,179;27,560;0,000;238,340;Inf;248,000;240,000;-12,089;2,978;-6,759;25,503
12995,000;3,202;0,806;-35,209;3,221;9,613;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,639;3,383;-13,002;-9,797;-14,214;-11,282;-3,179;27,560;0,000;238,340;Inf;249,000;240,000;-12,081;2,983;-6,765;25,472
12995,500;3,202;0,806;-35,209;3,221;9,613;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,639;3,383;-12,845;-9,817;-14,248;-11,264;-3,179;27,560;0,000;238,140;Inf;249,000;240,000;-12,074;2,987;-6,748;25,417
12996,000;3,202;0,806;-35,209;3,221;9,613;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,639;3,383;-12,812;-9,816;-14,192;-11,204;-3,179;27,560;0,000;238,140;Inf;250,000;240,000;-12,043;2,990;-6,748;25,408
12996,500;3,202;0,806;-35,209;3,221;9,613;5,235;37,658;4,874;-25,549;-2,750;0,000;39,300;39,600;9,639;3,383;-12,837;-9,805;-14,194;-11,227;-3,179;27,560;0,000;240,240;Inf;250,000;240,000;-12,006;2,994;-6,758;25,415
12997,000;3,202;0,806;-35,209;3,221;9,613;5,203;37,638;4,855;-25,657;-2,742;0,000;39,272;39,593;9,639;3,383;-12,866;-9,809;-14,223;-11,270;-3,177;27,560;0,000;240,240;Inf;250,000;240,000;-12,016;2,997;-6,742;25,450
12997,500;3,202;0,806;-35,209;3,221;9,613;5,203;37,638;4,855;-25,657;-2,742;0,000;39,300;39,600;9,639;3,383;-12,860;-9,807;-14,226;-11,248;-3,177;27,560;0,000;240,440;Inf;250,000;240,000;-12,042;3,000;-6,725;25,661
12998,000;2,831;0,742;-34,029;3,229;9,579;5,203;37,638;4,855;-25,657;-2,742;0,000;39,300;39,600;9,750;3,247;-12,896;-9,800;-14,198;-11,255;-3,177;27,560;0,000;240,440;Inf;250,000;240,000;-12,035;3,004;-6,752;25,833
12998,500;2,831;0,742;-34,029;3,229;9,579;5,203;37,638;4,855;-25,657;-2,742;0,000;39,300;39,600;9,750;3,247;-12,836;-9,796;-14,187;-11,263;-3,177;27,560;0,000;240,440;Inf;250,000;240,000;-12,037;3,001;-6,726;25,962
12999,000;2,831;0,742;-34,029;3,229;9,579;5,203;37,638;4,855;-25,657;-2,742;0,000;39,300;39,600;9,750;3,247;-12,748;-9,771;-14,187;-11,236;-3,177;27,560;0,000;240,440;Inf;250,000;240,000;-12,021;2,998;-6,731;25,974
12999,500;2,831;0,742;-34,029;3,229;9,579;5,203;37,638;4,855;-25,657;-2,742;0,000;39,300;39,600;9,750;3,247;-12,808;-9,811;-14,213;-11,279;-3,177;27,560;0,000;242,340;Inf;250,000;240,000;-11,985;2,995;-6,719;26,041
13000,000;2,831;0,742;-34,029;3,229;9,579;5,248;37,647;4,884;-25,618;-2,736;0,000;39,271;39,587;9,750;3,247;-12,838;-9,777;-14,115;-11,232;-3,179;27,567;0,000;242,340;Inf;249,000;240,000;-12,028;2,993;-6,721;26,053
13000,500;2,831;0,742;-34,029;3,229;9,579;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,750;3,247;-12,755;-9,782;-14,128;-11,175;-3,179;27,567;0,000;242,240;Inf;249,000;240,000;-11,991;2,990;-6,735;26,036
13001,000;3,236;0,890;-34,118;3,256;9,589;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,680;3,142;-12,742;-9,778;-14,090;-11,177;-3,179;27,567;0,000;242,240;Inf;248,000;240,000;-11,960;2,987;-6,722;26,037
13001,500;3,236;0,890;-34,118;3,256;9,589;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,680;3,142;-12,766;-9,784;-14,139;-11,221;-3,179;27,567;0,000;241,940;Inf;248,000;240,000;-11,947;2,991;-6,698;26,022
13002,000;3,236;0,890;-34,118;3,256;9,589;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,680;3,142;-12,843;-9,792;-14,186;-11,275;-3,179;27,567;0,000;241,940;Inf;247,000;240,000;-11,978;2,995;-6,682;26,206
13002,500;3,236;0,890;-34,118;3,256;9,589;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,680;3,142;-12,837;-9,797;-14,259;-11,302;-3,179;27,567;0,000;240,740;Inf;247,000;240,000;-12,024;2,999;-6,688;26,249
13003,000;3,236;0,890;-34,118;3,256;9,589;5,248;37,647;4,884;-25,618;-2,736;0,000;39,300;39,600;9,680;3,142;-12,972;-9,803;-14,340;-11,332;-3,179;27,567;0,000;240,740;Inf;247,000;240,000;-12,048;3,003;-6,679;26,329
13003,500;3,236;0,890;-34,118;3,256;9,589;5,263;37,650;4,878;-25,526;-2,741;0,000;39,258;39,593;9,680;3,142;-13,035;-9,778;-14,298;-11,312;-3,189;27,558;0,000;240,840;Inf;247,000;240,000;-12,112;3,007;-6,704;26,339
13004,000;3,236;0,890;-34,118;3,256;9,589;5,263;37,650;4,878;-25,526;-2,741;0,000;39,300;39,600;9,680;3,142;-13,053;-9,749;-14,312;-11,255;-3,189;27,558;0,000;240,840;Inf;247,000;240,000;-12,106;3,011;-6,701;26,332
13004,500;2,763;0,655;-35,209;3,191;9,644;5,263;37,650;4,878;-25,526;-2,741;0,000;39,300;39,600;9,525;3,202;-13,015;-9,780;-14,282;-11,291;-3,189;27,558;0,000;240,540;Inf;247,000;240,000;-12,092;3,014;-6,707;26,313
13005,000;2,763;0,655;-35,209;3,191;9,644;5,263;37,650;4,878;-25,526;-2,741;0,000;39,300;39,600;9,525;3,202;-12,965;-9,813;-14,325;-11,305;-3,189;27,558;0,000;240,540;Inf;247,000;240,000;-12,092;3,010;-6,699;26,295
13005,500;2,763;0,655;-35,209;3,191;9,644;5,263;37,650;4,878;-25,526;-2,741;0,000;39,300;39,600;9,525;3,202;-13,009;-9,822;-14,315;-11,294;-3,189;27,558;0,000;238,540;Inf;247,000;240,000;-12,102;3,006;-6,701;26,321
13006,000;2,763;0,655;-35,209;3,191;9,644;5,263;37,650;4,878;-25,526;-2,741;0,000;39,300;39,600;9,525;3,202;-12,936;-9,759;-14,180;-11,228;-3,189;27,558;0,000;238,540;Inf;248,000;240,000;-12,110;3,002;-6,687;26,310
13006,500;2,763;0,655;-35,209;3,191;9,644;5,300;37,644;4,891;-25,521;-2,743;0,000;39,262;39,591;9,525;3,202;-12,818;-9,780;-14,220;-11,218;-3,176;27,574;0,000;238,340;Inf;248,000;240,000;-12,026;2,998;-6,689;26,234
13007,000;2,763;0,655;-35,209;3,191;9,644;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,525;3,202;-12,876;-9,752;-14,222;-11,249;-3,176;27,574;0,000;238,340;Inf;249,000;240,000;-12,009;2,994;-6,687;26,214
13007,500;3,082;0,822;-33,724;3,260;9,591;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,780;3,214;-12,901;-9,810;-14,251;-11,219;-3,176;27,574;0,000;238,340;Inf;249,000;240,000;-12,025;2,991;-6,701;26,193
13008,000;3,082;0,822;-33,724;3,260;9,591;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,780;3,214;-12,786;-9,762;-14,174;-11,220;-3,176;27,574;0,000;238,340;Inf;250,000;240,000;-12,045;2,992;-6,693;26,103
13008,500;3,082;0,822;-33,724;3,260;9,591;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,780;3,214;-12,742;-9,749;-14,104;-11,182;-3,176;27,574;0,000;238,540;Inf;250,000;240,000;-11,985;2,994;-6,692;26,020
13009,000;3,082;0,822;-33,724;3,260;9,591;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,780;3,214;-12,897;-9,725;-14,118;-11,187;-3,176;27,574;0,000;238,540;Inf;251,000;240,000;-11,944;2,995;-6,679;25,981
13009,500;3,082;0,822;-33,724;3,260;9,591;5,300;37,644;4,891;-25,521;-2,743;0,000;39,300;39,600;9,780;3,214;-12,817;-9,774;-14,228;-11,251;-3,176;27,574;0,000;240,940;Inf;251,000;240,000;-11,982;2,997;-6,671;25,936
13010,000;3,082;0,822;-33,724;3,260;9,591;5,269;37,644;4,909;-25,546;-2,744;0,000;39,262;39,692;9,780;3,214;-12,896;-9,784;-14,216;-11,257;-3,181;27,581;0,000;240,940;Inf;251,000;240,000;-12,018;2,998;-6,663;25,901
13010,500;3,082;0,822;-33,724;3,260;9,591;5,269;37,644;4,909;-25,546;-2,744;0,000;39,300;39,700;9,780;3,214;-12,955;-9,735;-14,185;-11,241;-3,181;27,581;0,000;240,740;Inf;251,000;240,000;-12,038;2,999;-6,686;25,904
13011,000;2,970;0,723;-34,724;3,253;9,607;5,269;37,644;4,909;-25,546;-2,744;0,000;39,300;39,700;9,637;3,055;-12,953;-9,756;-14,196;-11,236;-3,181;27,581;0,000;240,740;Inf;251,000;240,000;-12,029;3,001;-6,692;25,891
13011,500;2,970;0,723;-34,724;3,253;9,607;5,269;37,644;4,909;-25,546;-2,744;0,000;39,300;39,700;9,637;3,055;-12,817;-9,770;-14,236;-11,239;-3,181;27,581;0,000;240,540;Inf;251,000;240,000;-12,035;3,000;-6,671;25,838
13012,000;2,970;0,723;-34,724;3,253;9,607;5,269;37,644;4,909;-25,546;-2,744;0,000;39,300;39,700;9,637;3,055;-12,907;-9,777;-14,229;-11,257;-3,181;27,581;0,000;240,540;Inf;251,000;240,000;-12,016;3,000;-6,691;25,804
13012,500;2,970;0,723;-34,724;3,253;9,607;5,269;37,644;4,909;-25,546;-2,744;0,000;39,300;39,700;9,637;3,055;-12,955;-9,769;-14,239;-11,274;-3,181;27,581;0,000;242,540;Inf;251,000;240,000;-12,043;2,999;-6,682;25,816
13013,000;2,970;0,723;-34,724;3,253;9,607;5,225;37,649;4,912;-25,484;-2,739;0,000;39,257;39,578;9,637;3,055;-12,867;-9,774;-14,251;-11,256;-3,181;27,573;0,000;242,540;Inf;250,000;240,000;-12,059;2,999;-6,678;25,831
13013,500;2,970;0,723;-34,724;3,253;9,607;5,225;37,649;4,912;-25,484;-2,739;0,000;39,300;39,600;9,637;3,055;-12,900;-9,766;-14,217;-11,254;-3,181;27,573;0,000;242,540;Inf;250,000;240,000;-12,037;2,998;-6,681;25,802
13014,000;3,071;0,710;-35,209;3,269;9,543;5,225;37,649;4,912;-25,484;-2,739;0,000;39,300;39,600;9,587;3,122;-12,917;-9,737;-14,164;-11,204;-3,181;27,573;0,000;242,540;Inf;249,000;240,000;-12,035;2,998;-6,699;25,791
13014,500;3,071;0,710;-35,209;3,269;9,543;5,225;37,649;4,912;-25,484;-2,739;0,000;39,300;39,600;9,587;3,122;-12,865;-9,766;-14,183;-11,229;-3,181;27,573;0,000;242,540;Inf;249,000;240,000;-12,005;2,999;-6,682;25,777
13015,000;3,071;0,710;-35,209;3,269;9,543;5,225;37,649;4,912;-25,484;-2,739;0,000;39,300;39,600;9,587;3,122;-12,861;-9,766;-14,217;-11,274;-3,181;27,573;0,000;242,540;Inf;248,000;240,000;-12,011;3,000;-6,669;25,737
13015,500;3,071;0,710;-35,209;3,269;9,543;5,225;37,649;4,912;-25,484;-2,739;0,000;39,300;39,600;9,587;3,122;-12,838;-9,764;-14,237;-11,216;-3,181;27,573;0,000;241,740;Inf;248,000;240,000;-12,030;3,001;-6,665;25,706
13016,000;3,071;0,710;-35,209;3,269;9,543;5,212;37,651;4,908;-25,489;-2,735;0,000;39,260;39,622;9,587;3,122;-12,870;-9,735;-14,136;-11,197;-3,180;27,569;0,000;241,740;Inf;247,000;240,000;-12,014;3,002;-6,675;25,700
13016,500;3,071;0,710;-35,209;3,269;9,543;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,587;3,122;-12,770;-9,733;-14,183;-11,182;-3,180;27,569;0,000;241,040;Inf;247,000;240,000;-11,985;3,004;-6,673;25,799
13017,000;3,071;0,710;-35,209;3,269;9,543;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,587;3,122;-12,852;-9,722;-14,126;-11,182;-3,180;27,569;0,000;241,040;Inf;246,000;240,000;-11,967;3,005;-6,662;25,796
13017,500;3,387;0,823;-35,166;3,208;9,619;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,671;3,349;-12,847;-9,654;-14,087;-11,145;-3,180;27,569;0,000;241,040;Inf;246,000;240,000;-11,970;3,006;-6,661;25,785
13018,000;3,387;0,823;-35,166;3,208;9,619;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,671;3,349;-12,748;-9,724;-14,171;-11,200;-3,180;27,569;0,000;241,040;Inf;245,000;240,000;-11,933;3,012;-6,654;25,794
13018,500;3,387;0,823;-35,166;3,208;9,619;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,671;3,349;-12,811;-9,704;-14,113;-11,178;-3,180;27,569;0,000;236,540;Inf;245,000;240,000;-11,961;3,018;-6,652;25,825
13019,000;3,387;0,823;-35,166;3,208;9,619;5,212;37,651;4,908;-25,489;-2,735;0,000;39,300;39,600;9,671;3,349;-12,748;-9,720;-14,134;-11,192;-3,180;27,569;0,000;236,540;Inf;246,000;240,000;-11,951;3,024;-6,634;25,810
13019,500;3,387;0,823;-35,166;3,208;9,619;5,253;37,653;4,863;-25,541;-2,725;0,000;39,266;39,700;9,671;3,349;-12,741;-9,722;-14,157;-11,177;-3,168;27,586;0,000;236,840;Inf;246,000;240,000;-11,948;3,030;-6,645;25,828
13020,000;3,387;0,823;-35,166;3,208;9,619;5,253;37,653;4,863;-25,541;-2,725;0,000;39,300;39,700;9,671;3,349;-12,786;-9,722;-14,179;-11,178;-3,168;27,586;0,000;236,840;Inf;247,000;240,000;-11,949;3,036;-6,630;25,825
13020,500;3,568;0,887;-34,676;3,244;9,447;5,253;37,653;4,863;-25,541;-2,725;0,000;39,300;39,700;9,797;3,303;-12,871;-9,711;-14,145;-11,194;-3,168;27,586;0,000;236,940;Inf;247,000;240,000;-11,966;3,042;-6,627;25,846
13021,000;3,568;0,887;-34,676;3,244;9,447;5,253;37,653;4,863;-25,541;-2,725;0,000;39,300;39,700;9,797;3,303;-12,773;-9,682;-14,064;-11,149;-3,168;27,586;0,000;236,940;Inf;248,000;240,000;-11,980;3,050;-6,629;25,799
13021,500;3,568;0,887;-34,676;3,244;9,447;5,253;37,653;4,863;-25,541;-2,725;0,000;39,300;39,700;9,797;3,303;-12,651;-9,696;-14,034;-11,167;-3,168;27,586;0,000;237,440;Inf;248,000;240,000;-11,917;3,059;-6,631;25,766
13022,000;3,568;0,887;-34,676;3,244;9,447;5,253;37,653;4,863;-25,541;-2,725;0,000;39,300;39,700;9,797;3,303;-12,705;-9,684;-14,106;-11,170;-3,168;27,586;0,000;237,440;Inf;249,000;240,000;-11,887;3,067;-6,620;25,757
13022,500;3,568;0,887;-34,676;3,244;9,447;5,290;37,643;4,874;-25,561;-2,741;0,000;39,253;39,650;9,797;3,303;-12,786;-9,685;-14,080;-11,151;-3,175;27,575;0,000;238,540;Inf;249,000;240,000;-11,916;3,075;-6,620;25,735
13023,000;3,568;0,887;-34,676;3,244;9,447;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,797;3,303;-12,873;-9,682;-14,105;-11,174;-3,175;27,575;0,000;238,540;Inf;250,000;240,000;-11,926;3,083;-6,607;25,713
13023,500;3,568;0,887;-34,676;3,244;9,447;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,797;3,303;-12,788;-9,704;-14,153;-11,184;-3,175;27,575;0,000;238,840;Inf;250,000;240,000;-11,959;3,091;-6,595;25,614
13024,000;3,258;0,783;-35,209;3,221;9,678;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,459;3,182;-12,783;-9,685;-14,106;-11,155;-3,175;27,575;0,000;238,840;Inf;251,000;240,000;-11,957;3,099;-6,596;25,648
13024,500;3,258;0,783;-35,209;3,221;9,678;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,459;3,182;-12,821;-9,720;-14,152;-11,193;-3,175;27,575;0,000;238,540;Inf;251,000;240,000;-11,932;3,102;-6,577;25,597
13025,000;3,258;0,783;-35,209;3,221;9,678;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,459;3,182;-12,888;-9,708;-14,164;-11,216;-3,175;27,575;0,000;238,540;Inf;252,000;240,000;-11,972;3,104;-6,572;25,641
13025,500;3,258;0,783;-35,209;3,221;9,678;5,290;37,643;4,874;-25,561;-2,741;0,000;39,300;39,600;9,459;3,182;-12,900;-9,685;-14,168;-11,192;-3,175;27,575;0,000;241,840;Inf;252,000;240,000;-11,994;3,107;-6,589;25,638
13026,000;3,258;0,783;-35,209;3,221;9,678;5,279;37,654;4,880;-25,508;-2,745;0,000;39,253;39,664;9,459;3,182;-12,875;-9,659;-14,129;-11,171;-3,180;27,574;0,000;241,840;Inf;251,000;240,000;-11,986;3,109;-6,601;25,644
13026,500;3,258;0,783;-35,209;3,221;9,678;5,279;37,654;4,880;-25,508;-2,745;0,000;39,300;39,700;9,459;3,182;-12,841;-9,681;-14,143;-11,185;-3,180;27,574;0,000;242,140;Inf;251,000;240,000;-11,959;3,112;-6,587;25,669
13027,000;3,084;0,795;-34,414;3,246;9,645;5,279;37,654;4,880;-25,508;-2,745;0,000;39,300;39,700;9,664;3,140;-12,844;-9,694;-14,109;-11,131;-3,180;27,574;0,000;242,140;Inf;250,000;240,000;-11,963;3,114;-6,600;25,757
13027,500;3,084;0,795;-34,414;3,246;9,645;5,279;37,654;4,880;-25,508;-2,745;0,000;39,300;39,700;9,664;3,140;-12,775;-9,697;-14,133;-11,178;-3,180;27,574;0,000;241,940;Inf;250,000;240,000;-11,945;3,114;-6,596;25,761
13028,000;3,084;0,795;-34,414;3,246;9,645;5,279;37,654;4,880;-25,508;-2,745;0,000;39,300;39,700;9,664;3,140;-12,810;-9,712;-14,188;-11,210;-3,180;27,574;0,000;241,940;Inf;249,000;240,000;-11,946;3,113;-6,570;25,765
13028,500;3,084;0,795;-34,414;3,246;9,645;5,279;37,654;4,880;-25,508;-2,745;0,000;39,300;39,700;9,664;3,140;-12,856;-9,696;-14,137;-11,188;-3,180;27,574;0,000;243,040;Inf;249,000;240,000;-11,980;3,113;-6,592;25,770
13029,000;3,084;0,795;-34,414;3,246;9,645;5,280;37,656;4,859;-25,471;-2,753;0,000;39,263;39,663;9,664;3,140;-12,826;-9,704;-14,226;-11,217;-3,177;27,575;0,000;243,040;Inf;248,000;240,000;-11,969;3,112;-6,591;25,759
13029,500;3,084;0,795;-34,414;3,246;9,645;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,664;3,140;-12,871;-9,688;-14,169;-11,213;-3,177;27,575;0,000;243,040;Inf;248,000;240,000;-11,993;3,112;-6,593;25,763
13030,000;3,084;0,795;-34,414;3,246;9,645;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,664;3,140;-12,781;-9,701;-14,137;-11,160;-3,177;27,575;0,000;243,040;Inf;247,000;240,000;-11,985;3,111;-6,589;25,742
13030,500;2,754;0,722;-33,665;3,242;9,610;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,850;3,160;-12,862;-9,703;-14,164;-11,197;-3,177;27,575;0,000;242,540;Inf;247,000;240,000;-11,945;3,111;-6,568;25,718
13031,000;2,754;0,722;-33,665;3,242;9,610;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,850;3,160;-12,929;-9,720;-14,280;-11,202;-3,177;27,575;0,000;242,540;Inf;246,000;240,000;-11,981;3,105;-6,586;25,713
13031,500;2,754;0,722;-33,665;3,242;9,610;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,850;3,160;-12,919;-9,704;-14,177;-11,192;-3,177;27,575;0,000;239,440;Inf;246,000;240,000;-12,033;3,099;-6,571;25,702
13032,000;2,754;0,722;-33,665;3,242;9,610;5,280;37,656;4,859;-25,471;-2,753;0,000;39,300;39,700;9,850;3,160;-12,882;-9,679;-14,171;-11,163;-3,177;27,575;0,000;239,440;Inf;246,000;240,000;-11,998;3,094;-6,583;25,710
13032,500;2,754;0,722;-33,665;3,242;9,610;5,251;37,649;4,869;-25,464;-2,747;0,000;39,257;39,651;9,850;3,160;-12,814;-9,731;-14,194;-11,159;-3,186;27,579;0,000;239,240;Inf;246,000;240,000;-11,974;3,088;-6,580;25,700
13033,000;2,754;0,722;-33,665;3,242;9,610;5,251;37,649;4,869;-25,464;-2,747;0,000;39,300;39,700;9,850;3,160;-12,853;-9,699;-14,153;-11,203;-3,186;27,579;0,000;239,240;Inf;246,000;240,000;-11,974;3,083;-6,578;25,637
13033,500;3,039;0,680;-35,209;3,196;9,650;5,251;37,649;4,869;-25,464;-2,747;0,000;39,300;39,700;9,608;3,178;-12,812;-9,691;-14,220;-11,176;-3,186;27,579;0,000;239,640;Inf;246,000;240,000;-11,977;3,077;-6,568;25,582
13034,000;3,039;0,680;-35,209;3,196;9,650;5,251;37,649;4,869;-25,464;-2,747;0,000;39,300;39,700;9,608;3,178;-12,840;-9,681;-14,108;-11,178;-3,186;27,579;0,000;239,640;Inf;246,000;240,000;-11,975;3,077;-6,574;25,579
13034,500;3,039;0,680;-35,209;3,196;9,650;5,251;37,649;4,869;-25,464;-2,747;0,000;39,300;39,700;9,608;3,178;-12,713;-9,684;-14,057;-11,131;-3,186;27,579;0,000;238,140;Inf;246,000;240,000;-11,952;3,076;-6,574;25,605
13035,000;3,039;0,680;-35,209;3,196;9,650;5,251;37,649;4,869;-25,464;-2,747;0,000;39,300;39,700;9,608;3,178;-12,816;-9,710;-14,138;-11,199;-3,186;27,579;0,000;238,140;Inf;247,000;240,000;-11,896;3,075;-6,566;25,612
13035,500;3,039;0,680;-35,209;3,196;9,650;5,255;37,653;4,865;-25,484;-2,747;0,000;39,257;39,654;9,608;3,178;-12,776;-9,685;-14,108;-11,145;-3,190;27,575;0,000;236,840;Inf;247,000;240,000;-11,966;3,075;-6,574;25,602
13036,000;3,039;0,680;-35,209;3,196;9,650;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,608;3,178;-12,773;-9,684;-14,103;-11,139;-3,190;27,575;0,000;236,840;Inf;248,000;240,000;-11,929;3,074;-6,567;25,606
13036,500;3,039;0,680;-35,209;3,196;9,650;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,608;3,178;-12,791;-9,682;-14,095;-11,141;-3,190;27,575;0,000;237,140;Inf;248,000;240,000;-11,925;3,074;-6,568;25,603
13037,000;2,913;0,690;-35,209;3,202;9,694;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,449;3,257;-12,795;-9,680;-14,101;-11,164;-3,190;27,575;0,000;237,140;Inf;249,000;240,000;-11,927;3,073;-6,578;25,584
13037,500;2,913;0,690;-35,209;3,202;9,694;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,449;3,257;-12,631;-9,666;-14,077;-11,103;-3,190;27,575;0,000;237,240;Inf;249,000;240,000;-11,935;3,070;-6,567;25,569
13038,000;2,913;0,690;-35,209;3,202;9,694;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,449;3,257;-12,736;-9,674;-14,078;-11,120;-3,190;27,575;0,000;237,240;Inf;250,000;240,000;-11,869;3,068;-6,551;25,621
13038,500;2,913;0,690;-35,209;3,202;9,694;5,255;37,653;4,865;-25,484;-2,747;0,000;39,300;39,700;9,449;3,257;-12,829;-9,679;-14,104;-11,147;-3,190;27,575;0,000;239,540;Inf;250,000;240,000;-11,902;3,065;-6,545;25,624
13039,000;2,913;0,690;-35,209;3,202;9,694;5,270;37,656;4,883;-25,513;-2,757;0,000;39,265;39,722;9,449;3,257;-12,801;-9,693;-14,154;-11,123;-3,196;27,574;0,000;239,540;Inf;250,000;240,000;-11,940;3,063;-6,537;25,654
13039,500;2,913;0,690;-35,209;3,202;9,694;5,270;37,656;4,883;-25,513;-2,757;0,000;39,300;39,700;9,449;3,257;-12,787;-9,643;-14,035;-11,092;-3,196;27,574;0,000;239,240;Inf;250,000;240,000;-11,943;3,060;-6,570;25,657
13040,000;2,874;0,792;-33,900;3,306;9,571;5,270;37,656;4,883;-25,513;-2,757;0,000;39,300;39,700;9,733;3,139;-12,671;-9,664;-14,101;-11,113;-3,196;27,574;0,000;239,240;Inf;250,000;240,000;-11,889;3,058;-6,548;25,614
13040,500;2,874;0,792;-33,900;3,306;9,571;5,270;37,656;4,883;-25,513;-2,757;0,000;39,300;39,700;9,733;3,139;-12,787;-9,649;-14,069;-11,121;-3,196;27,574;0,000;239,240;Inf;250,000;240,000;-11,887;3,055;-6,556;25,608
13041,000;2,874;0,792;-33,900;3,306;9,571;5,270;37,656;4,883;-25,513;-2,757;0,000;39,300;39,700;9,733;3,139;-12,692;-9,661;-14,100;-11,114;-3,196;27,574;0,000;239,240;Inf;250,000;240,000;-11,907;3,052;-6,546;25,641
13041,500;2,874;0,792;-33,900;3,306;9,571;5,270;37,656;4,883;-25,513;-2,757;0,000;39,300;39,700;9,733;3,139;-12,719;-9,656;-14,014;-11,127;-3,196;27,574;0,000;241,540;Inf;250,000;240,000;-11,892;3,049;-6,535;25,689
13042,000;2,874;0,792;-33,900;3,306;9,571;5,290;37,650;4,898;-25,517;-2,753;0,000;39,276;39,718;9,733;3,139;-12,713;-9,661;-14,094;-11,143;-3,183;27,586;0,000;241,540;Inf;249,000;240,000;-11,879;3,046;-6,539;25,704
13042,500;2,874;0,792;-33,900;3,306;9,571;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,733;3,139;-12,825;-9,660;-14,133;-11,145;-3,183;27,586;0,000;241,640;Inf;249,000;240,000;-11,903;3,043;-6,539;25,734
13043,000;2,381;0,655;-33,935;3,293;9,572;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,715;3,076;-12,823;-9,655;-14,126;-11,162;-3,183;27,586;0,000;241,640;Inf;248,000;240,000;-11,941;3,041;-6,510;25,815
13043,500;2,381;0,655;-33,935;3,293;9,572;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,715;3,076;-12,892;-9,663;-14,152;-11,156;-3,183;27,586;0,000;241,940;Inf;248,000;240,000;-11,942;3,030;-6,529;25,817
13044,000;2,381;0,655;-33,935;3,293;9,572;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,715;3,076;-12,877;-9,688;-14,275;-11,187;-3,183;27,586;0,000;241,940;Inf;247,000;240,000;-11,966;3,019;-6,536;25,866
13044,500;2,381;0,655;-33,935;3,293;9,572;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,715;3,076;-12,848;-9,632;-14,087;-11,154;-3,183;27,586;0,000;241,140;Inf;247,000;240,000;-12,007;3,009;-6,544;25,904
13045,000;2,381;0,655;-33,935;3,293;9,572;5,290;37,650;4,898;-25,517;-2,753;0,000;39,300;39,700;9,715;3,076;-12,781;-9,659;-14,116;-11,141;-3,183;27,586;0,000;241,140;Inf;246,000;240,000;-11,930;2,998;-6,542;25,809
13045,500;2,381;0,655;-33,935;3,293;9,572;5,276;37,666;4,852;-25,482;-2,748;0,000;39,283;39,704;9,715;3,076;-12,772;-9,676;-14,155;-11,124;-3,175;27,587;0,000;240,640;Inf;246,000;240,000;-11,924;2,988;-6,547;25,831
13046,000;2,381;0,655;-33,935;3,293;9,572;5,276;37,666;4,852;-25,482;-2,748;0,000;39,300;39,700;9,715;3,076;-12,744;-9,652;-14,096;-11,116;-3,175;27,587;0,000;240,640;Inf;246,000;240,000;-11,932;2,978;-6,538;25,879
13046,500;2,591;0,703;-33,823;3,283;9,561;5,276;37,666;4,852;-25,482;-2,748;0,000;39,300;39,700;9,738;3,051;-12,747;-9,634;-14,014;-11,094;-3,175;27,587;0,000;240,440;Inf;246,000;240,000;-11,902;2,968;-6,540;25,860
13047,000;2,591;0,703;-33,823;3,283;9,561;5,276;37,666;4,852;-25,482;-2,748;0,000;39,300;39,700;9,738;3,051;-12,665;-9,643;-14,088;-11,091;-3,175;27,587;0,000;240,440;Inf;246,000;240,000;-11,872;2,962;-6,558;25,888
13047,500;2,591;0,703;-33,823;3,283;9,561;5,276;37,666;4,852;-25,482;-2,748;0,000;39,300;39,700;9,738;3,051;-12,777;-9,596;-13,963;-11,095;-3,175;27,587;0,000;237,440;Inf;246,000;240,000;-11,872;2,956;-6,530;25,974
13048,000;2,591;0,703;-33,823;3,283;9,561;5,276;37,666;4,852;-25,482;-2,748;0,000;39,300;39,700;9,738;3,051;-12,758;-9,643;-14,057;-11,111;-3,175;27,587;0,000;237,440;Inf;247,000;240,000;-11,858;2,950;-6,522;26,055
13048,500;2,591;0,703;-33,823;3,283;9,561;5,247;37,650;4,878;-25,524;-2,745;0,000;39,274;39,735;9,738;3,051;-12,720;-9,642;-14,088;-11,121;-3,188;27,578;0,000;237,740;Inf;247,000;240,000;-11,892;2,944;-6,512;26,153
13049,000;2,591;0,703;-33,823;3,283;9,561;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,738;3,051;-12,772;-9,593;-13,960;-11,086;-3,188;27,578;0,000;237,740;Inf;248,000;240,000;-11,893;2,938;-6,530;26,198
13049,500;3,462;0,807;-35,209;3,141;9,646;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,639;3,332;-12,751;-9,598;-14,040;-11,100;-3,188;27,578;0,000;237,640;Inf;248,000;240,000;-11,853;2,933;-6,487;26,210
13050,000;3,462;0,807;-35,209;3,141;9,646;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,639;3,332;-12,763;-9,626;-14,056;-11,080;-3,188;27,578;0,000;237,640;Inf;249,000;240,000;-11,872;2,941;-6,491;26,202
13050,500;3,462;0,807;-35,209;3,141;9,646;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,639;3,332;-12,732;-9,624;-14,046;-11,090;-3,188;27,578;0,000;237,540;Inf;249,000;240,000;-11,881;2,950;-6,510;26,182
13051,000;3,462;0,807;-35,209;3,141;9,646;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,639;3,332;-12,707;-9,618;-14,017;-11,072;-3,188;27,578;0,000;237,540;Inf;250,000;240,000;-11,873;2,958;-6,520;26,072
13051,500;3,462;0,807;-35,209;3,141;9,646;5,247;37,650;4,878;-25,524;-2,745;0,000;39,300;39,700;9,639;3,332;-12,687;-9,603;-14,034;-11,065;-3,188;27,578;0,000;239,440;Inf;250,000;240,000;-11,853;2,967;-6,506;26,034
13052,000;3,462;0,807;-35,209;3,141;9,646;5,236;37,664;4,877;-25,456;-2,740;0,000;39,287;39,719;9,639;3,332;-12,598;-9,602;-13,876;-11,035;-3,195;27,573;0,000;239,440;Inf;250,000;240,000;-11,847;2,975;-6,502;26,013
13052,500;3,462;0,807;-35,209;3,141;9,646;5,236;37,664;4,877;-25,456;-2,740;0,000;39,300;39,700;9,639;3,332;-12,664;-9,560;-13,911;-11,000;-3,195;27,573;0,000;239,540;Inf;250,000;240,000;-11,778;2,983;-6,490;25,979
13053,000;3,337;0,914;-34,029;3,278;9,570;5,236;37,664;4,877;-25,456;-2,740;0,000;39,300;39,700;9,694;3,197;-12,593;-9,384;-13,780;-10,831;-3,195;27,573;0,000;239,540;Inf;250,000;240,000;-11,784;2,991;-6,481;25,970
13053,500;3,337;0,914;-34,029;3,278;9,570;5,236;37,664;4,877;-25,456;-2,740;0,000;39,300;39,700;9,694;3,197;-12,530;-9,597;-13,920;-11,069;-3,195;27,573;0,000;239,640;Inf;250,000;240,000;-11,647;2,996;-6,516;25,957
13054,000;3,337;0,914;-34,029;3,278;9,570;5,236;37,664;4,877;-25,456;-2,740;0,000;39,300;39,700;9,694;3,197;-12,562;-9,496;-13,765;-10,908;-3,195;27,573;0,000;239,640;Inf;250,000;240,000;-11,779;3,002;-6,491;25,896
13054,500;3,337;0,914;-34,029;3,278;9,570;5,236;37,664;4,877;-25,456;-2,740;0,000;39,300;39,700;9,694;3,197;-12,620;-9,551;-13,858;-10,983;-3,195;27,573;0,000;241,740;Inf;250,000;240,000;-11,683;3,007;-6,479;25,807
13055,000;3,337;0,914;-34,029;3,278;9,570;5,206;37,643;4,876;-25,615;-2,756;0,000;39,291;39,792;9,694;3,197;-12,543;-9,605;-13,904;-11,056;-3,194;27,583;0,000;241,740;Inf;249,000;240,000;-11,753;3,013;-6,485;25,719
13055,500;3,337;0,914;-34,029;3,278;9,570;5,206;37,643;4,876;-25,615;-2,756;0,000;39,300;39,800;9,694;3,197;-12,623;-9,592;-13,917;-11,044;-3,194;27,583;0,000;241,840;Inf;249,000;240,000;-11,777;3,018;-6,485;25,716
13056,000;2,993;0,777;-34,008;3,207;9,626;5,206;37,643;4,876;-25,615;-2,756;0,000;39,300;39,800;9,815;3,118;-12,631;-9,622;-14,004;-11,053;-3,194;27,583;0,000;241,840;Inf;248,000;240,000;-11,794;3,023;-6,505;25,674
13056,500;2,993;0,777;-34,008;3,207;9,626;5,206;37,643;4,876;-25,615;-2,756;0,000;39,300;39,800;9,815;3,118;-12,653;-9,596;-13,972;-11,067;-3,194;27,583;0,000;241,540;Inf;248,000;240,000;-11,828;3,023;-6,466;25,670
13057,000;2,993;0,777;-34,008;3,207;9,626;5,206;37,643;4,876;-25,615;-2,756;0,000;39,300;39,800;9,815;3,118;-12,667;-9,628;-14,068;-11,117;-3,194;27,583;0,000;241,540;Inf;247,000;240,000;-11,822;3,022;-6,460;25,645
13057,500;2,993;0,777;-34,008;3,207;9,626;5,206;37,643;4,876;-25,615;-2,756;0,000;39,300;39,800;9,815;3,118;-12,751;-9,583;-14,085;-11,099;-3,194;27,583;0,000;240,340;Inf;247,000;240,000;-11,870;3,022;-6,466;25,638
13058,000;2,993;0,777;-34,008;3,207;9,626;5,257;37,681;4,896;-25,419;-2,754;0,000;39,309;39,752;9,815;3,118;-12,745;-9,623;-14,077;-11,115;-3,195;27,582;0,000;240,340;Inf;247,000;240,000;-11,880;3,021;-6,467;25,640
13058,500;2,993;0,777;-34,008;3,207;9,626;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,815;3,118;-12,794;-9,622;-14,035;-11,110;-3,195;27,582;0,000;240,640;Inf;247,000;240,000;-11,890;3,021;-6,492;25,661
13059,000;2,993;0,777;-34,008;3,207;9,626;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,815;3,118;-12,832;-9,622;-14,104;-11,149;-3,195;27,582;0,000;240,640;Inf;247,000;240,000;-11,890;3,020;-6,480;25,673
13059,500;2,411;0,644;-33,488;3,271;9,528;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,886;3,166;-12,747;-9,642;-14,145;-11,114;-3,195;27,582;0,000;240,840;Inf;247,000;240,000;-11,927;3,020;-6,497;25,722
13060,000;2,411;0,644;-33,488;3,271;9,528;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,886;3,166;-12,767;-9,628;-14,028;-11,102;-3,195;27,582;0,000;240,840;Inf;247,000;240,000;-11,912;3,010;-6,494;25,729
13060,500;2,411;0,644;-33,488;3,271;9,528;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,886;3,166;-12,696;-9,611;-14,001;-11,065;-3,195;27,582;0,000;238,740;Inf;247,000;240,000;-11,881;3,000;-6,484;25,747
13061,000;2,411;0,644;-33,488;3,271;9,528;5,257;37,681;4,896;-25,419;-2,754;0,000;39,300;39,800;9,886;3,166;-12,644;-9,609;-14,025;-11,073;-3,195;27,582;0,000;238,740;Inf;248,000;240,000;-11,843;2,990;-6,482;25,731
13061,500;2,411;0,644;-33,488;3,271;9,528;5,277;37,676;4,904;-25,436;-2,744;0,000;39,313;39,816;9,886;3,166;-12,651;-9,590;-13,969;-11,058;-3,183;27,589;0,000;239,040;Inf;248,000;240,000;-11,838;2,981;-6,473;25,728
13062,000;2,411;0,644;-33,488;3,271;9,528;5,277;37,676;4,904;-25,436;-2,744;0,000;39,300;39,800;9,886;3,166;-12,589;-9,591;-13,936;-11,025;-3,183;27,589;0,000;239,040;Inf;248,000;240,000;-11,817;2,972;-6,490;25,700
13062,500;3,297;0,852;-34,803;3,241;9,572;5,277;37,676;4,904;-25,436;-2,744;0,000;39,300;39,800;9,678;3,404;-12,467;-9,507;-13,904;-10,990;-3,183;27,589;0,000;238,940;Inf;248,000;240,000;-11,785;2,962;-6,456;25,697
13063,000;3,297;0,852;-34,803;3,241;9,572;5,277;37,676;4,904;-25,436;-2,744;0,000;39,300;39,800;9,678;3,404;-12,697;-9,550;-13,952;-11,022;-3,183;27,589;0,000;238,940;Inf;249,000;240,000;-11,717;2,968;-6,450;25,690
13063,500;3,297;0,852;-34,803;3,241;9,572;5,277;37,676;4,904;-25,436;-2,744;0,000;39,300;39,800;9,678;3,404;-12,608;-9,593;-14,009;-11,008;-3,183;27,589;0,000;239,740;Inf;249,000;240,000;-11,805;2,973;-6,471;25,638
13064,000;3,297;0,852;-34,803;3,241;9,572;5,277;37,676;4,904;-25,436;-2,744;0,000;39,300;39,800;9,678;3,404;-12,644;-9,569;-13,969;-11,048;-3,183;27,589;0,000;239,740;Inf;249,000;240,000;-11,804;2,979;-6,479;25,596
13064,500;3,297;0,852;-34,803;3,241;9,572;5,306;37,670;4,884;-25,472;-2,739;0,000;39,310;39,879;9,678;3,404;-12,736;-9,529;-13,915;-11,010;-3,183;27,583;0,000;239,840;Inf;249,000;240,000;-11,807;2,984;-6,464;25,582
13065,000;3,297;0,852;-34,803;3,241;9,572;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,678;3,404;-12,713;-9,627;-14,127;-11,101;-3,183;27,583;0,000;239,840;Inf;249,000;240,000;-11,798;2,989;-6,459;25,604
13065,500;3,297;0,852;-34,803;3,241;9,572;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,678;3,404;-12,679;-9,595;-14,041;-11,081;-3,183;27,583;0,000;239,640;Inf;249,000;240,000;-11,892;2,994;-6,465;25,598
13066,000;3,435;0,769;-35,209;3,220;9,659;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,647;3,201;-12,764;-9,584;-13,996;-11,056;-3,183;27,583;0,000;239,640;Inf;249,000;240,000;-11,849;2,999;-6,468;25,625
13066,500;3,435;0,769;-35,209;3,220;9,659;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,647;3,201;-12,667;-9,625;-14,064;-11,097;-3,183;27,583;0,000;240,340;Inf;249,000;240,000;-11,850;3,006;-6,457;25,712
13067,000;3,435;0,769;-35,209;3,220;9,659;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,647;3,201;-12,766;-9,618;-14,164;-11,141;-3,183;27,583;0,000;240,340;Inf;249,000;240,000;-11,863;3,013;-6,478;26,051
13067,500;3,435;0,769;-35,209;3,220;9,659;5,306;37,670;4,884;-25,472;-2,739;0,000;39,300;39,900;9,647;3,201;-12,741;-9,624;-14,134;-11,120;-3,183;27,583;0,000;241,340;Inf;249,000;240,000;-11,922;3,020;-6,476;26,238
