t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13068,000;3,435;0,769;-35,209;3,220;9,659;5,285;37,679;4,899;-25,360;-2,743;0,000;39,322;39,831;9,647;3,201;-12,691;-9,623;-14,086;-11,087;-3,178;27,579;0,000;241,340;Inf;248,000;240,000;-11,905;3,027;-6,473;26,518
13068,500;3,435;0,769;-35,209;3,220;9,659;5,285;37,679;4,899;-25,360;-2,743;0,000;39,300;39,800;9,647;3,201;-12,493;-9,579;-13,971;-11,044;-3,178;27,579;0,000;240,740;Inf;248,000;240,000;-11,872;3,034;-6,477;26,582
13069,000;2,906;0,716;-35,209;3,285;9,633;5,285;37,679;4,899;-25,360;-2,743;0,000;39,300;39,800;9,591;3,163;-12,750;-9,543;-13,917;-11,008;-3,178;27,579;0,000;240,740;Inf;248,000;240,000;-11,772;3,040;-6,471;26,680
13069,500;2,906;0,716;-35,209;3,285;9,633;5,285;37,679;4,899;-25,360;-2,743;0,000;39,300;39,800;9,591;3,163;-12,719;-9,577;-13,966;-11,042;-3,178;27,579;0,000;240,740;Inf;248,000;240,000;-11,804;3,038;-6,476;26,643
13070,000;2,906;0,716;-35,209;3,285;9,633;5,285;37,679;4,899;-25,360;-2,743;0,000;39,300;39,800;9,591;3,163;-12,603;-9,583;-14,030;-11,035;-3,178;27,579;0,000;240,740;Inf;248,000;240,000;-11,826;3,036;-6,472;26,795
13070,500;2,906;0,716;-35,209;3,285;9,633;5,285;37,679;4,899;-25,360;-2,743;0,000;39,300;39,800;9,591;3,163;-12,695;-9,552;-13,969;-11,014;-3,178;27,579;0,000;239,440;Inf;248,000;240,000;-11,813;3,034;-6,471;26,775
13071,000;2,906;0,716;-35,209;3,285;9,633;5,257;37,679;4,904;-25,420;-2,736;0,000;39,332;39,840;9,591;3,163;-12,663;-9,593;-13,995;-11,040;-3,181;27,587;0,000;239,440;Inf;248,000;240,000;-11,808;3,032;-6,484;26,846
13071,500;2,906;0,716;-35,209;3,285;9,633;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,591;3,163;-12,679;-9,613;-14,024;-11,030;-3,181;27,587;0,000;239,740;Inf;248,000;240,000;-11,823;3,030;-6,477;26,817
13072,000;2,906;0,716;-35,209;3,285;9,633;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,591;3,163;-12,720;-9,597;-14,013;-11,093;-3,181;27,587;0,000;239,740;Inf;248,000;240,000;-11,837;3,028;-6,466;26,849
13072,500;2,954;0,693;-35,209;3,237;9,619;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,519;3,267;-12,718;-9,578;-14,050;-11,089;-3,181;27,587;0,000;239,740;Inf;248,000;240,000;-11,856;3,026;-6,461;26,939
13073,000;2,954;0,693;-35,209;3,237;9,619;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,519;3,267;-12,801;-9,571;-14,087;-11,073;-3,181;27,587;0,000;239,740;Inf;248,000;240,000;-11,859;3,024;-6,454;26,964
13073,500;2,954;0,693;-35,209;3,237;9,619;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,519;3,267;-12,800;-9,609;-14,188;-11,142;-3,181;27,587;0,000;239,640;Inf;248,000;240,000;-11,883;3,023;-6,458;26,972
13074,000;2,954;0,693;-35,209;3,237;9,619;5,257;37,679;4,904;-25,420;-2,736;0,000;39,300;39,800;9,519;3,267;-12,713;-9,603;-14,068;-11,112;-3,181;27,587;0,000;239,640;Inf;248,000;240,000;-11,935;3,022;-6,462;27,016
13074,500;2,954;0,693;-35,209;3,237;9,619;5,239;37,684;4,872;-25,363;-2,749;0,000;39,335;39,872;9,519;3,267;-12,800;-9,611;-14,061;-11,097;-3,198;27,574;0,000;239,840;Inf;248,000;240,000;-11,874;3,021;-6,472;26,978
13075,000;2,954;0,693;-35,209;3,237;9,619;5,239;37,684;4,872;-25,363;-2,749;0,000;39,300;39,900;9,519;3,267;-12,698;-9,558;-13,964;-11,038;-3,198;27,574;0,000;239,840;Inf;248,000;240,000;-11,892;3,020;-6,467;26,992
13075,500;3,081;0,800;-33,724;3,204;9,492;5,239;37,684;4,872;-25,363;-2,749;0,000;39,300;39,900;9,865;3,225;-12,594;-9,572;-13,957;-10,980;-3,198;27,574;0,000;239,840;Inf;248,000;240,000;-11,814;3,019;-6,463;26,940
13076,000;3,081;0,800;-33,724;3,204;9,492;5,239;37,684;4,872;-25,363;-2,749;0,000;39,300;39,900;9,865;3,225;-12,669;-9,519;-13,855;-10,957;-3,198;27,574;0,000;239,840;Inf;248,000;240,000;-11,776;3,020;-6,481;26,914
13076,500;3,081;0,800;-33,724;3,204;9,492;5,239;37,684;4,872;-25,363;-2,749;0,000;39,300;39,900;9,865;3,225;-12,581;-9,550;-13,918;-10,977;-3,198;27,574;0,000;239,640;Inf;248,000;240,000;-11,750;3,021;-6,466;26,869
13077,000;3,081;0,800;-33,724;3,204;9,492;5,239;37,684;4,872;-25,363;-2,749;0,000;39,300;39,900;9,865;3,225;-12,592;-9,542;-13,870;-10,977;-3,198;27,574;0,000;239,640;Inf;248,000;240,000;-11,756;3,022;-6,460;26,835
13077,500;3,081;0,800;-33,724;3,204;9,492;5,264;37,660;4,905;-25,509;-2,746;0,000;39,345;39,890;9,865;3,225;-12,479;-9,568;-13,873;-10,972;-3,182;27,578;0,000;239,440;Inf;248,000;240,000;-11,745;3,023;-6,453;26,761
13078,000;3,081;0,800;-33,724;3,204;9,492;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,865;3,225;-12,616;-9,552;-13,929;-11,022;-3,182;27,578;0,000;239,440;Inf;248,000;240,000;-11,723;3,024;-6,448;26,709
13078,500;3,081;0,800;-33,724;3,204;9,492;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,865;3,225;-12,652;-9,543;-13,915;-11,006;-3,182;27,578;0,000;239,740;Inf;248,000;240,000;-11,780;3,025;-6,442;26,681
13079,000;3,179;0,801;-35,209;3,207;9,585;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,659;3,405;-12,652;-9,588;-13,942;-11,011;-3,182;27,578;0,000;239,740;Inf;248,000;240,000;-11,779;3,026;-6,423;26,657
13079,500;3,179;0,801;-35,209;3,207;9,585;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,659;3,405;-12,614;-9,560;-14,012;-11,018;-3,182;27,578;0,000;239,740;Inf;248,000;240,000;-11,798;3,028;-6,441;26,590
13080,000;3,179;0,801;-35,209;3,207;9,585;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,659;3,405;-12,590;-9,578;-14,017;-11,073;-3,182;27,578;0,000;239,740;Inf;248,000;240,000;-11,801;3,031;-6,433;26,518
13080,500;3,179;0,801;-35,209;3,207;9,585;5,264;37,660;4,905;-25,509;-2,746;0,000;39,300;39,900;9,659;3,405;-12,578;-9,552;-13,943;-11,000;-3,182;27,578;0,000;239,140;Inf;248,000;240,000;-11,815;3,033;-6,441;26,440
13081,000;3,179;0,801;-35,209;3,207;9,585;5,273;37,683;4,880;-25,492;-2,746;0,000;39,352;39,939;9,659;3,405;-12,684;-9,557;-13,956;-11,010;-3,185;27,579;0,000;239,140;Inf;248,000;240,000;-11,768;3,035;-6,449;26,334
13081,500;3,179;0,801;-35,209;3,207;9,585;5,273;37,683;4,880;-25,492;-2,746;0,000;39,400;39,900;9,659;3,405;-12,633;-9,563;-13,988;-11,080;-3,185;27,579;0,000;239,440;Inf;248,000;240,000;-11,802;3,038;-6,447;26,284
13082,000;2,503;0,670;-33,024;3,241;9,534;5,273;37,683;4,880;-25,492;-2,746;0,000;39,400;39,900;9,885;3,169;-12,670;-9,585;-13,980;-11,063;-3,185;27,579;0,000;239,440;Inf;248,000;240,000;-11,816;3,040;-6,420;26,257
13082,500;2,503;0,670;-33,024;3,241;9,534;5,273;37,683;4,880;-25,492;-2,746;0,000;39,400;39,900;9,885;3,169;-12,676;-9,570;-14,035;-11,082;-3,185;27,579;0,000;239,640;Inf;248,000;240,000;-11,824;3,031;-6,427;26,218
13083,000;2,503;0,670;-33,024;3,241;9,534;5,273;37,683;4,880;-25,492;-2,746;0,000;39,400;39,900;9,885;3,169;-12,721;-9,598;-14,078;-11,098;-3,185;27,579;0,000;239,640;Inf;248,000;240,000;-11,841;3,023;-6,420;26,178
13083,500;2,503;0,670;-33,024;3,241;9,534;5,273;37,683;4,880;-25,492;-2,746;0,000;39,400;39,900;9,885;3,169;-12,772;-9,579;-14,003;-11,085;-3,185;27,579;0,000;239,540;Inf;248,000;240,000;-11,874;3,014;-6,431;26,156
13084,000;2,503;0,670;-33,024;3,241;9,534;5,287;37,682;4,869;-25,445;-2,751;0,000;39,349;39,874;9,885;3,169;-12,786;-9,608;-14,122;-11,060;-3,193;27,567;0,000;239,540;Inf;248,000;240,000;-11,860;3,006;-6,443;26,128
13084,500;2,503;0,670;-33,024;3,241;9,534;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,885;3,169;-12,678;-9,580;-13,978;-11,061;-3,193;27,567;0,000;239,740;Inf;248,000;240,000;-11,894;2,998;-6,446;26,116
13085,000;2,837;0,756;-33,422;3,296;9,586;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,848;3,166;-12,548;-9,558;-13,982;-11,030;-3,193;27,567;0,000;239,740;Inf;248,000;240,000;-11,824;2,989;-6,456;26,039
13085,500;2,837;0,756;-33,422;3,296;9,586;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,848;3,166;-12,724;-9,554;-13,998;-11,028;-3,193;27,567;0,000;239,440;Inf;248,000;240,000;-11,780;2,987;-6,451;25,968
13086,000;2,837;0,756;-33,422;3,296;9,586;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,848;3,166;-12,625;-9,583;-13,959;-10,961;-3,193;27,567;0,000;239,440;Inf;248,000;240,000;-11,826;2,985;-6,471;25,929
13086,500;2,837;0,756;-33,422;3,296;9,586;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,848;3,166;-12,613;-9,555;-13,949;-10,978;-3,193;27,567;0,000;239,340;Inf;248,000;240,000;-11,782;2,982;-6,462;25,947
13087,000;2,837;0,756;-33,422;3,296;9,586;5,287;37,682;4,869;-25,445;-2,751;0,000;39,300;39,900;9,848;3,166;-12,594;-9,550;-13,955;-11,020;-3,193;27,567;0,000;239,340;Inf;248,000;240,000;-11,774;2,980;-6,440;25,937
13087,500;2,837;0,756;-33,422;3,296;9,586;5,311;37,679;4,863;-25,486;-2,752;0,000;39,366;39,887;9,848;3,166;-12,664;-9,565;-13,952;-11,036;-3,181;27,571;0,000;239,440;Inf;248,000;240,000;-11,780;2,977;-6,442;25,908
13088,000;2,837;0,756;-33,422;3,296;9,586;5,311;37,679;4,863;-25,486;-2,752;0,000;39,400;39,900;9,848;3,166;-12,651;-9,554;-14,018;-11,028;-3,181;27,571;0,000;239,440;Inf;248,000;240,000;-11,804;2,975;-6,443;25,893
13088,500;2,893;0,668;-35,209;3,222;9,613;5,311;37,679;4,863;-25,486;-2,752;0,000;39,400;39,900;9,612;3,225;-12,664;-9,553;-14,011;-11,061;-3,181;27,571;0,000;239,340;Inf;248,000;240,000;-11,813;2,973;-6,447;25,990
13089,000;2,893;0,668;-35,209;3,222;9,613;5,311;37,679;4,863;-25,486;-2,752;0,000;39,400;39,900;9,612;3,225;-12,691;-9,569;-14,037;-11,062;-3,181;27,571;0,000;239,340;Inf;248,000;240,000;-11,822;2,972;-6,420;26,047
13089,500;2,893;0,668;-35,209;3,222;9,613;5,311;37,679;4,863;-25,486;-2,752;0,000;39,400;39,900;9,612;3,225;-12,696;-9,581;-14,105;-11,053;-3,181;27,571;0,000;239,340;Inf;248,000;240,000;-11,840;2,970;-6,441;26,035
13090,000;2,893;0,668;-35,209;3,222;9,613;5,311;37,679;4,863;-25,486;-2,752;0,000;39,400;39,900;9,612;3,225;-12,687;-9,563;-14,005;-11,019;-3,181;27,571;0,000;239,340;Inf;248,000;240,000;-11,859;2,969;-6,428;25,969
13090,500;2,893;0,668;-35,209;3,222;9,613;5,259;37,696;4,887;-25,393;-2,733;0,000;39,388;39,941;9,612;3,225;-12,682;-9,563;-13,996;-11,045;-3,197;27,579;0,000;239,340;Inf;248,000;240,000;-11,818;2,968;-6,433;25,855
13091,000;2,893;0,668;-35,209;3,222;9,613;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,612;3,225;-12,643;-9,555;-13,964;-11,010;-3,197;27,579;0,000;239,340;Inf;248,000;240,000;-11,821;2,966;-6,425;25,814
13091,500;3,412;0,820;-35,209;3,208;9,618;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,559;3,325;-12,589;-9,543;-13,975;-10,987;-3,197;27,579;0,000;239,340;Inf;248,000;240,000;-11,793;2,965;-6,425;25,778
13092,000;3,412;0,820;-35,209;3,208;9,618;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,559;3,325;-12,604;-9,512;-13,860;-10,961;-3,197;27,579;0,000;239,340;Inf;248,000;240,000;-11,774;2,973;-6,445;25,739
13092,500;3,412;0,820;-35,209;3,208;9,618;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,559;3,325;-12,474;-9,545;-13,913;-11,006;-3,197;27,579;0,000;239,140;Inf;248,000;240,000;-11,734;2,980;-6,439;25,721
13093,000;3,412;0,820;-35,209;3,208;9,618;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,559;3,325;-12,689;-9,564;-13,994;-11,068;-3,197;27,579;0,000;239,140;Inf;248,000;240,000;-11,735;2,987;-6,430;25,728
13093,500;3,412;0,820;-35,209;3,208;9,618;5,259;37,696;4,887;-25,393;-2,733;0,000;39,400;39,900;9,559;3,325;-12,649;-9,564;-14,007;-11,044;-3,197;27,579;0,000;238,940;Inf;248,000;240,000;-11,829;2,994;-6,404;25,683
13094,000;3,412;0,820;-35,209;3,208;9,618;5,248;37,682;4,888;-25,488;-2,753;0,000;39,382;39,949;9,559;3,325;-12,588;-9,551;-14,003;-11,061;-3,188;27,579;0,000;238,940;Inf;249,000;240,000;-11,816;3,001;-6,422;25,658
13094,500;3,412;0,820;-35,209;3,208;9,618;5,248;37,682;4,888;-25,488;-2,753;0,000;39,400;39,900;9,559;3,325;-12,642;-9,568;-14,044;-11,050;-3,188;27,579;0,000;239,140;Inf;249,000;240,000;-11,801;3,007;-6,422;25,623
13095,000;2,503;0,674;-34,603;3,204;9,567;5,248;37,682;4,888;-25,488;-2,753;0,000;39,400;39,900;9,703;3,343;-12,723;-9,584;-14,026;-11,086;-3,188;27,579;0,000;239,140;Inf;249,000;240,000;-11,826;3,014;-6,421;25,614
13095,500;2,503;0,674;-34,603;3,204;9,567;5,248;37,682;4,888;-25,488;-2,753;0,000;39,400;39,900;9,703;3,343;-12,717;-9,578;-14,007;-11,062;-3,188;27,579;0,000;239,140;Inf;249,000;240,000;-11,855;3,006;-6,446;25,586
13096,000;2,503;0,674;-34,603;3,204;9,567;5,248;37,682;4,888;-25,488;-2,753;0,000;39,400;39,900;9,703;3,343;-12,636;-9,583;-14,058;-11,087;-3,188;27,579;0,000;239,140;Inf;249,000;240,000;-11,841;2,997;-6,436;25,594
13096,500;2,503;0,674;-34,603;3,204;9,567;5,248;37,682;4,888;-25,488;-2,753;0,000;39,400;39,900;9,703;3,343;-12,719;-9,593;-13,923;-11,083;-3,188;27,579;0,000;240,140;Inf;249,000;240,000;-11,841;2,989;-6,447;25,603
13097,000;2,503;0,674;-34,603;3,204;9,567;5,217;37,691;4,876;-25,416;-2,758;0,000;39,396;39,947;9,703;3,343;-12,661;-9,571;-13,978;-11,026;-3,196;27,565;0,000;240,140;Inf;249,000;240,000;-11,829;2,981;-6,433;25,615
13097,500;2,503;0,674;-34,603;3,204;9,567;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,703;3,343;-12,602;-9,587;-13,950;-11,004;-3,196;27,565;0,000;240,040;Inf;249,000;240,000;-11,809;2,974;-6,456;25,612
13098,000;3,405;0,819;-35,209;3,141;9,584;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,667;3,329;-12,576;-9,573;-13,951;-11,040;-3,196;27,565;0,000;240,040;Inf;249,000;240,000;-11,786;2,966;-6,429;25,626
13098,500;3,405;0,819;-35,209;3,141;9,584;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,667;3,329;-12,606;-9,578;-13,952;-11,074;-3,196;27,565;0,000;240,040;Inf;249,000;240,000;-11,785;2,973;-6,441;25,649
13099,000;3,405;0,819;-35,209;3,141;9,584;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,667;3,329;-12,595;-9,593;-13,977;-11,003;-3,196;27,565;0,000;240,040;Inf;249,000;240,000;-11,802;2,980;-6,442;25,657
13099,500;3,405;0,819;-35,209;3,141;9,584;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,667;3,329;-12,664;-9,596;-14,032;-11,053;-3,196;27,565;0,000;240,240;Inf;249,000;240,000;-11,792;2,987;-6,437;25,685
13100,000;3,405;0,819;-35,209;3,141;9,584;5,217;37,691;4,876;-25,416;-2,758;0,000;39,400;39,900;9,667;3,329;-12,632;-9,565;-13,967;-11,017;-3,196;27,565;0,000;240,240;Inf;249,000;240,000;-11,836;2,994;-6,431;25,636
13100,500;3,405;0,819;-35,209;3,141;9,584;5,263;37,695;4,886;-25,451;-2,741;0,000;39,408;39,957;9,667;3,329;-12,610;-9,542;-13,941;-10,982;-3,179;27,578;0,000;240,240;Inf;249,000;240,000;-11,795;3,001;-6,429;25,648
13101,000;3,405;0,819;-35,209;3,141;9,584;5,263;37,695;4,886;-25,451;-2,741;0,000;39,400;40,000;9,667;3,329;-12,639;-9,583;-13,990;-10,991;-3,179;27,578;0,000;240,240;Inf;249,000;240,000;-11,769;3,007;-6,430;25,578
13101,500;2,970;0,784;-33,946;3,247;9,531;5,263;37,695;4,886;-25,451;-2,741;0,000;39,400;40,000;9,803;3,172;-12,633;-9,555;-13,898;-11,000;-3,179;27,578;0,000;240,440;Inf;249,000;240,000;-11,801;3,014;-6,415;25,570
13102,000;2,970;0,784;-33,946;3,247;9,531;5,263;37,695;4,886;-25,451;-2,741;0,000;39,400;40,000;9,803;3,172;-12,694;-9,553;-13,977;-11,027;-3,179;27,578;0,000;240,440;Inf;249,000;240,000;-11,772;3,013;-6,422;25,542
13102,500;2,970;0,784;-33,946;3,247;9,531;5,263;37,695;4,886;-25,451;-2,741;0,000;39,400;40,000;9,803;3,172;-12,614;-9,572;-14,029;-11,047;-3,179;27,578;0,000;240,740;Inf;249,000;240,000;-11,813;3,012;-6,415;25,465
13103,000;2,970;0,784;-33,946;3,247;9,531;5,263;37,695;4,886;-25,451;-2,741;0,000;39,400;40,000;9,803;3,172;-12,661;-9,566;-13,942;-11,033;-3,179;27,578;0,000;240,740;Inf;249,000;240,000;-11,816;3,012;-6,428;25,482
13103,500;2,970;0,784;-33,946;3,247;9,531;5,253;37,697;4,878;-25,461;-2,749;0,000;39,420;39,911;9,803;3,172;-12,570;-9,567;-13,966;-11,000;-3,185;27,579;0,000;240,440;Inf;249,000;240,000;-11,801;3,011;-6,405;25,503
13104,000;2,970;0,784;-33,946;3,247;9,531;5,253;37,697;4,878;-25,461;-2,749;0,000;39,400;39,900;9,803;3,172;-12,599;-9,582;-14,026;-11,020;-3,185;27,579;0,000;240,440;Inf;249,000;240,000;-11,776;3,010;-6,421;25,540
13104,500;3,147;0,741;-35,209;3,188;9,600;5,253;37,697;4,878;-25,461;-2,749;0,000;39,400;39,900;9,512;3,247;-12,670;-9,557;-13,972;-11,035;-3,185;27,579;0,000;240,440;Inf;249,000;240,000;-11,807;3,010;-6,436;25,577
13105,000;3,147;0,741;-35,209;3,188;9,600;5,253;37,697;4,878;-25,461;-2,749;0,000;39,400;39,900;9,512;3,247;-12,673;-9,537;-13,938;-11,033;-3,185;27,579;0,000;240,440;Inf;249,000;240,000;-11,809;3,012;-6,403;25,579
13105,500;3,147;0,741;-35,209;3,188;9,600;5,253;37,697;4,878;-25,461;-2,749;0,000;39,400;39,900;9,512;3,247;-12,615;-9,567;-13,990;-10,983;-3,185;27,579;0,000;240,540;Inf;249,000;240,000;-11,795;3,014;-6,418;25,586
13106,000;3,147;0,741;-35,209;3,188;9,600;5,253;37,697;4,878;-25,461;-2,749;0,000;39,400;39,900;9,512;3,247;-12,631;-9,551;-13,934;-10,998;-3,185;27,579;0,000;240,540;Inf;249,000;240,000;-11,789;3,016;-6,410;25,469
13106,500;3,147;0,741;-35,209;3,188;9,600;5,231;37,680;4,892;-25,486;-2,736;0,000;39,423;39,935;9,512;3,247;-12,681;-9,574;-13,996;-11,069;-3,181;27,580;0,000;240,840;Inf;249,000;240,000;-11,779;3,019;-6,414;25,424
13107,000;3,147;0,741;-35,209;3,188;9,600;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,512;3,247;-12,599;-9,579;-14,028;-11,030;-3,181;27,580;0,000;240,840;Inf;249,000;240,000;-11,830;3,021;-6,422;25,346
13107,500;3,147;0,741;-35,209;3,188;9,600;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,512;3,247;-12,608;-9,565;-13,994;-11,031;-3,181;27,580;0,000;240,640;Inf;249,000;240,000;-11,809;3,023;-6,414;25,291
13108,000;3,172;0,763;-35,209;3,247;9,609;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,580;3,186;-12,623;-9,561;-13,954;-11,050;-3,181;27,580;0,000;240,640;Inf;249,000;240,000;-11,799;3,025;-6,426;25,283
13108,500;3,172;0,763;-35,209;3,247;9,609;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,580;3,186;-12,592;-9,567;-13,957;-11,044;-3,181;27,580;0,000;240,540;Inf;249,000;240,000;-11,797;3,027;-6,432;25,235
13109,000;3,172;0,763;-35,209;3,247;9,609;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,580;3,186;-12,688;-9,545;-13,970;-11,041;-3,181;27,580;0,000;240,540;Inf;249,000;240,000;-11,790;3,030;-6,419;25,274
13109,500;3,172;0,763;-35,209;3,247;9,609;5,231;37,680;4,892;-25,486;-2,736;0,000;39,400;39,900;9,580;3,186;-12,640;-9,579;-14,033;-11,061;-3,181;27,580;0,000;240,340;Inf;249,000;240,000;-11,811;3,032;-6,418;25,283
13110,000;3,172;0,763;-35,209;3,247;9,609;5,183;37,687;4,881;-25,447;-2,746;0,000;39,435;39,925;9,580;3,186;-12,742;-9,577;-14,077;-11,094;-3,181;27,579;0,000;240,340;Inf;249,000;240,000;-11,828;3,034;-6,408;25,306
13110,500;3,172;0,763;-35,209;3,247;9,609;5,183;37,687;4,881;-25,447;-2,746;0,000;39,400;39,900;9,580;3,186;-12,653;-9,588;-14,015;-11,056;-3,181;27,579;0,000;240,640;Inf;249,000;240,000;-11,873;3,036;-6,407;25,298
13111,000;2,835;0,726;-34,341;3,233;9,520;5,183;37,687;4,881;-25,447;-2,746;0,000;39,400;39,900;9,809;3,247;-12,637;-9,573;-13,993;-11,043;-3,181;27,579;0,000;240,640;Inf;249,000;240,000;-11,828;3,039;-6,433;25,346
13111,500;2,835;0,726;-34,341;3,233;9,520;5,183;37,687;4,881;-25,447;-2,746;0,000;39,400;39,900;9,809;3,247;-12,628;-9,572;-13,983;-11,055;-3,181;27,579;0,000;240,940;Inf;249,000;240,000;-11,811;3,035;-6,431;25,408
13112,000;2,835;0,726;-34,341;3,233;9,520;5,183;37,687;4,881;-25,447;-2,746;0,000;39,400;39,900;9,809;3,247;-12,712;-9,566;-13,988;-11,057;-3,181;27,579;0,000;240,940;Inf;249,000;240,000;-11,810;3,032;-6,434;25,446
13112,500;2,835;0,726;-34,341;3,233;9,520;5,183;37,687;4,881;-25,447;-2,746;0,000;39,400;39,900;9,809;3,247;-12,614;-9,586;-13,990;-11,060;-3,181;27,579;0,000;240,740;Inf;249,000;240,000;-11,831;3,029;-6,451;25,473
13113,000;2,835;0,726;-34,341;3,233;9,520;5,248;37,688;4,904;-25,459;-2,751;0,000;39,441;39,970;9,809;3,247;-12,587;-9,583;-14,030;-11,067;-3,184;27,575;0,000;240,740;Inf;249,000;240,000;-11,813;3,026;-6,426;25,496
13113,500;2,835;0,726;-34,341;3,233;9,520;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,809;3,247;-12,623;-9,575;-14,042;-11,048;-3,184;27,575;0,000;240,540;Inf;249,000;240,000;-11,817;3,022;-6,434;25,430
13114,000;2,835;0,726;-34,341;3,233;9,520;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,809;3,247;-12,678;-9,591;-14,052;-11,018;-3,184;27,575;0,000;240,540;Inf;249,000;240,000;-11,822;3,019;-6,439;25,429
13114,500;2,852;0,769;-33,187;3,233;9,572;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,774;3,188;-12,601;-9,588;-14,009;-11,069;-3,184;27,575;0,000;240,440;Inf;249,000;240,000;-11,835;3,016;-6,436;25,449
13115,000;2,852;0,769;-33,187;3,233;9,572;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,774;3,188;-12,757;-9,548;-13,982;-11,033;-3,184;27,575;0,000;240,440;Inf;249,000;240,000;-11,817;3,014;-6,442;25,432
13115,500;2,852;0,769;-33,187;3,233;9,572;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,774;3,188;-12,659;-9,583;-14,085;-11,065;-3,184;27,575;0,000;240,740;Inf;249,000;240,000;-11,830;3,011;-6,437;25,417
13116,000;2,852;0,769;-33,187;3,233;9,572;5,248;37,688;4,904;-25,459;-2,751;0,000;39,400;40,000;9,774;3,188;-12,692;-9,561;-13,973;-11,046;-3,184;27,575;0,000;240,740;Inf;249,000;240,000;-11,848;3,008;-6,439;25,440
13116,500;2,852;0,769;-33,187;3,233;9,572;5,262;37,692;4,897;-25,474;-2,747;0,000;39,440;39,967;9,774;3,188;-12,615;-9,576;-13,997;-11,023;-3,187;27,590;0,000;240,640;Inf;249,000;240,000;-11,818;3,006;-6,429;25,489
13117,000;2,852;0,769;-33,187;3,233;9,572;5,262;37,692;4,897;-25,474;-2,747;0,000;39,400;40,000;9,774;3,188;-12,643;-9,569;-13,976;-11,068;-3,187;27,590;0,000;240,640;Inf;249,000;240,000;-11,803;3,003;-6,447;25,524
13117,500;3,260;0,780;-34,935;3,223;9,633;5,262;37,692;4,897;-25,474;-2,747;0,000;39,400;40,000;9,688;3,036;-12,589;-9,573;-14,008;-11,021;-3,187;27,590;0,000;240,940;Inf;249,000;240,000;-11,814;3,001;-6,437;25,556
13118,000;3,260;0,780;-34,935;3,223;9,633;5,262;37,692;4,897;-25,474;-2,747;0,000;39,400;40,000;9,688;3,036;-12,765;-9,573;-13,997;-11,057;-3,187;27,590;0,000;240,940;Inf;249,000;240,000;-11,798;3,005;-6,432;25,559
13118,500;3,260;0,780;-34,935;3,223;9,633;5,262;37,692;4,897;-25,474;-2,747;0,000;39,400;40,000;9,688;3,036;-12,740;-9,579;-14,042;-11,092;-3,187;27,590;0,000;240,440;Inf;249,000;240,000;-11,848;3,009;-6,425;25,529
13119,000;3,260;0,780;-34,935;3,223;9,633;5,262;37,692;4,897;-25,474;-2,747;0,000;39,400;40,000;9,688;3,036;-12,703;-9,606;-14,112;-11,087;-3,187;27,590;0,000;240,440;Inf;249,000;240,000;-11,863;3,013;-6,428;25,518
13119,500;3,260;0,780;-34,935;3,223;9,633;5,267;37,699;4,898;-25,406;-2,755;0,000;39,449;39,998;9,688;3,036;-12,675;-9,603;-14,098;-11,055;-3,189;27,579;0,000;240,440;Inf;249,000;240,000;-11,877;3,017;-6,455;25,533
13120,000;3,260;0,780;-34,935;3,223;9,633;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,688;3,036;-12,726;-9,581;-13,995;-11,078;-3,189;27,579;0,000;240,440;Inf;249,000;240,000;-11,858;3,021;-6,445;25,493
13120,500;3,260;0,780;-34,935;3,223;9,633;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,688;3,036;-12,642;-9,594;-14,065;-11,074;-3,189;27,579;0,000;240,340;Inf;249,000;240,000;-11,845;3,025;-6,433;25,624
13121,000;3,148;0,701;-35,209;3,196;9,619;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,640;3,225;-12,710;-9,580;-14,036;-11,082;-3,189;27,579;0,000;240,340;Inf;249,000;240,000;-11,844;3,029;-6,435;25,644
13121,500;3,148;0,701;-35,209;3,196;9,619;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,640;3,225;-12,745;-9,587;-14,051;-11,096;-3,189;27,579;0,000;240,240;Inf;249,000;240,000;-11,852;3,031;-6,467;25,719
13122,000;3,148;0,701;-35,209;3,196;9,619;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,640;3,225;-12,659;-9,607;-14,054;-11,056;-3,189;27,579;0,000;240,240;Inf;249,000;240,000;-11,870;3,033;-6,440;25,790
13122,500;3,148;0,701;-35,209;3,196;9,619;5,267;37,699;4,898;-25,406;-2,755;0,000;39,400;40,000;9,640;3,225;-12,680;-9,561;-14,012;-11,043;-3,189;27,579;0,000;240,640;Inf;249,000;240,000;-11,844;3,035;-6,458;25,890
13123,000;3,148;0,701;-35,209;3,196;9,619;5,260;37,694;4,894;-25,468;-2,754;0,000;39,459;39,985;9,640;3,225;-12,682;-9,575;-13,986;-11,017;-3,203;27,580;0,000;240,640;Inf;249,000;240,000;-11,824;3,037;-6,461;25,886
13123,500;3,148;0,701;-35,209;3,196;9,619;5,260;37,694;4,894;-25,468;-2,754;0,000;39,500;40,000;9,640;3,225;-12,539;-9,584;-13,986;-11,067;-3,203;27,580;0,000;240,740;Inf;249,000;240,000;-11,815;3,038;-6,454;25,915
13124,000;3,071;0,759;-35,209;3,253;9,722;5,260;37,694;4,894;-25,468;-2,754;0,000;39,500;40,000;9,640;3,133;-12,652;-9,568;-14,015;-11,087;-3,203;27,580;0,000;240,740;Inf;249,000;240,000;-11,794;3,041;-6,429;25,922
13124,500;3,071;0,759;-35,209;3,253;9,722;5,260;37,694;4,894;-25,468;-2,754;0,000;39,500;40,000;9,640;3,133;-12,679;-9,623;-14,105;-11,080;-3,203;27,580;0,000;241,240;Inf;249,000;240,000;-11,830;3,041;-6,438;26,077
13125,000;3,071;0,759;-35,209;3,253;9,722;5,260;37,694;4,894;-25,468;-2,754;0,000;39,500;40,000;9,640;3,133;-12,707;-9,575;-14,002;-11,070;-3,203;27,580;0,000;241,240;Inf;248,000;240,000;-11,872;3,041;-6,446;26,190
13125,500;3,071;0,759;-35,209;3,253;9,722;5,260;37,694;4,894;-25,468;-2,754;0,000;39,500;40,000;9,640;3,133;-12,704;-9,525;-13,920;-11,000;-3,203;27,580;0,000;241,340;Inf;248,000;240,000;-11,839;3,042;-6,456;26,247
13126,000;3,071;0,759;-35,209;3,253;9,722;5,259;37,695;4,918;-25,435;-2,757;0,000;39,458;40,013;9,640;3,133;-12,661;-9,551;-13,922;-11,019;-3,200;27,580;0,000;241,340;Inf;247,000;240,000;-11,787;3,042;-6,476;26,179
13126,500;3,071;0,759;-35,209;3,253;9,722;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,640;3,133;-12,553;-9,567;-13,996;-11,051;-3,200;27,580;0,000;240,940;Inf;247,000;240,000;-11,788;3,043;-6,449;26,155
13127,000;3,059;0,711;-35,209;3,188;9,793;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,486;3,227;-12,629;-9,594;-14,019;-11,067;-3,200;27,580;0,000;240,940;Inf;247,000;240,000;-11,792;3,043;-6,437;26,088
13127,500;3,059;0,711;-35,209;3,188;9,793;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,486;3,227;-12,717;-9,577;-14,026;-11,088;-3,200;27,580;0,000;241,440;Inf;247,000;240,000;-11,827;3,043;-6,430;26,029
13128,000;3,059;0,711;-35,209;3,188;9,793;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,486;3,227;-12,774;-9,543;-14,021;-11,045;-3,200;27,580;0,000;241,440;Inf;246,000;240,000;-11,852;3,044;-6,449;25,879
13128,500;3,059;0,711;-35,209;3,188;9,793;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,486;3,227;-12,767;-9,563;-14,045;-11,052;-3,200;27,580;0,000;238,840;Inf;246,000;240,000;-11,846;3,044;-6,449;25,890
13129,000;3,059;0,711;-35,209;3,188;9,793;5,259;37,695;4,918;-25,435;-2,757;0,000;39,500;40,000;9,486;3,227;-12,719;-9,571;-14,021;-11,043;-3,200;27,580;0,000;238,840;Inf;247,000;240,000;-11,857;3,044;-6,444;25,930
13129,500;3,059;0,711;-35,209;3,188;9,793;5,240;37,711;4,905;-25,389;-2,760;0,000;39,463;40,043;9,486;3,227;-12,667;-9,598;-14,019;-11,088;-3,208;27,581;0,000;239,840;Inf;247,000;240,000;-11,839;3,044;-6,430;25,969
13130,000;3,059;0,711;-35,209;3,188;9,793;5,240;37,711;4,905;-25,389;-2,760;0,000;39,500;40,000;9,486;3,227;-12,627;-9,588;-13,977;-11,033;-3,208;27,581;0,000;239,840;Inf;247,000;240,000;-11,843;3,045;-6,437;26,032
13130,500;3,016;0,702;-35,209;3,250;9,523;5,240;37,711;4,905;-25,389;-2,760;0,000;39,500;40,000;9,582;3,167;-12,733;-9,546;-13,967;-11,025;-3,208;27,581;0,000;238,940;Inf;247,000;240,000;-11,806;3,045;-6,443;26,030
13131,000;3,016;0,702;-35,209;3,250;9,523;5,240;37,711;4,905;-25,389;-2,760;0,000;39,500;40,000;9,582;3,167;-12,596;-9,540;-13,905;-10,943;-3,208;27,581;0,000;238,940;Inf;248,000;240,000;-11,818;3,044;-6,444;26,002
13131,500;3,016;0,702;-35,209;3,250;9,523;5,240;37,711;4,905;-25,389;-2,760;0,000;39,500;40,000;9,582;3,167;-12,524;-9,563;-13,932;-11,003;-3,208;27,581;0,000;237,940;Inf;248,000;240,000;-11,746;3,044;-6,467;25,957
13132,000;3,016;0,702;-35,209;3,250;9,523;5,240;37,711;4,905;-25,389;-2,760;0,000;39,500;40,000;9,582;3,167;-12,595;-9,510;-13,845;-10,989;-3,208;27,581;0,000;237,940;Inf;249,000;240,000;-11,755;3,043;-6,455;25,909
13132,500;3,016;0,702;-35,209;3,250;9,523;5,256;37,699;4,904;-25,440;-2,778;0,000;39,465;39,967;9,582;3,167;-12,602;-9,542;-13,900;-11,018;-3,206;27,576;0,000;238,640;Inf;249,000;240,000;-11,735;3,043;-6,442;25,875
13133,000;3,016;0,702;-35,209;3,250;9,523;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,582;3,167;-12,529;-9,570;-13,989;-11,034;-3,206;27,576;0,000;238,640;Inf;250,000;240,000;-11,765;3,043;-6,449;25,858
13133,500;2,892;0,724;-34,141;3,243;9,600;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,721;3,035;-12,563;-9,546;-13,986;-11,044;-3,206;27,576;0,000;238,840;Inf;250,000;240,000;-11,781;3,042;-6,430;25,877
13134,000;2,892;0,724;-34,141;3,243;9,600;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,721;3,035;-12,604;-9,558;-13,984;-11,090;-3,206;27,576;0,000;238,840;Inf;251,000;240,000;-11,785;3,040;-6,426;25,870
13134,500;2,892;0,724;-34,141;3,243;9,600;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,721;3,035;-12,586;-9,557;-14,001;-11,044;-3,206;27,576;0,000;238,940;Inf;251,000;240,000;-11,809;3,037;-6,437;25,810
13135,000;2,892;0,724;-34,141;3,243;9,600;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,721;3,035;-12,683;-9,576;-13,969;-11,054;-3,206;27,576;0,000;238,940;Inf;252,000;240,000;-11,797;3,035;-6,431;25,787
13135,500;2,892;0,724;-34,141;3,243;9,600;5,256;37,699;4,904;-25,440;-2,778;0,000;39,500;40,000;9,721;3,035;-12,689;-9,586;-14,043;-11,084;-3,206;27,576;0,000;241,740;Inf;252,000;240,000;-11,820;3,033;-6,443;25,836
13136,000;2,892;0,724;-34,141;3,243;9,600;5,280;37,710;4,907;-25,299;-2,777;0,000;39,466;39,997;9,721;3,035;-12,668;-9,582;-14,082;-11,071;-3,206;27,571;0,000;241,740;Inf;251,000;240,000;-11,851;3,030;-6,444;25,788
13136,500;2,892;0,724;-34,141;3,243;9,600;5,280;37,710;4,907;-25,299;-2,777;0,000;39,500;40,000;9,721;3,035;-12,669;-9,597;-14,089;-11,050;-3,206;27,571;0,000;241,340;Inf;251,000;240,000;-11,851;3,028;-6,427;25,804
13137,000;2,792;0,653;-35,145;3,259;9,573;5,280;37,710;4,907;-25,299;-2,777;0,000;39,500;40,000;9,626;3,096;-12,739;-9,583;-14,004;-11,071;-3,206;27,571;0,000;241,340;Inf;250,000;240,000;-11,851;3,026;-6,437;25,770
13137,500;2,792;0,653;-35,145;3,259;9,573;5,280;37,710;4,907;-25,299;-2,777;0,000;39,500;40,000;9,626;3,096;-12,756;-9,549;-13,997;-11,063;-3,206;27,571;0,000;241,440;Inf;250,000;240,000;-11,849;3,022;-6,430;25,763
13138,000;2,792;0,653;-35,145;3,259;9,573;5,280;37,710;4,907;-25,299;-2,777;0,000;39,500;40,000;9,626;3,096;-12,631;-9,594;-14,046;-11,057;-3,206;27,571;0,000;241,440;Inf;249,000;240,000;-11,841;3,018;-6,446;25,741
13138,500;2,792;0,653;-35,145;3,259;9,573;5,280;37,710;4,907;-25,299;-2,777;0,000;39,500;40,000;9,626;3,096;-12,700;-9,551;-13,968;-11,017;-3,206;27,571;0,000;242,740;Inf;249,000;240,000;-11,832;3,014;-6,458;25,729
13139,000;2,792;0,653;-35,145;3,259;9,573;5,244;37,709;4,890;-25,309;-2,772;0,000;39,474;40,030;9,626;3,096;-12,562;-9,550;-13,921;-10,985;-3,202;27,567;0,000;242,740;Inf;248,000;240,000;-11,809;3,011;-6,438;25,719
13139,500;2,792;0,653;-35,145;3,259;9,573;5,244;37,709;4,890;-25,309;-2,772;0,000;39,500;40,000;9,626;3,096;-12,578;-9,564;-13,921;-10,951;-3,202;27,567;0,000;242,640;Inf;248,000;240,000;-11,754;3,007;-6,443;25,745
13140,000;3,313;0,775;-35,209;3,201;9,605;5,244;37,709;4,890;-25,309;-2,772;0,000;39,500;40,000;9,559;3,257;-12,603;-9,569;-13,968;-11,049;-3,202;27,567;0,000;242,640;Inf;247,000;240,000;-11,753;3,004;-6,433;25,893
13140,500;3,313;0,775;-35,209;3,201;9,605;5,244;37,709;4,890;-25,309;-2,772;0,000;39,500;40,000;9,559;3,257;-12,650;-9,526;-13,924;-10,993;-3,202;27,567;0,000;242,640;Inf;247,000;240,000;-11,797;3,009;-6,430;26,042
13141,000;3,313;0,775;-35,209;3,201;9,605;5,244;37,709;4,890;-25,309;-2,772;0,000;39,500;40,000;9,559;3,257;-12,698;-9,584;-13,993;-11,028;-3,202;27,567;0,000;242,640;Inf;246,000;240,000;-11,773;3,014;-6,452;26,028
13141,500;3,313;0,775;-35,209;3,201;9,605;5,244;37,709;4,890;-25,309;-2,772;0,000;39,500;40,000;9,559;3,257;-12,618;-9,574;-14,054;-11,047;-3,202;27,567;0,000;238,740;Inf;246,000;240,000;-11,826;3,019;-6,450;26,097
13142,000;3,313;0,775;-35,209;3,201;9,605;5,247;37,718;4,890;-25,287;-2,773;0,000;39,456;39,988;9,559;3,257;-12,729;-9,572;-14,055;-11,044;-3,206;27,559;0,000;238,740;Inf;247,000;240,000;-11,823;3,023;-6,458;26,060
13142,500;3,313;0,775;-35,209;3,201;9,605;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,559;3,257;-12,728;-9,529;-13,982;-11,050;-3,206;27,559;0,000;239,040;Inf;247,000;240,000;-11,850;3,028;-6,451;26,037
13143,000;3,313;0,775;-35,209;3,201;9,605;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,559;3,257;-12,608;-9,590;-14,038;-11,048;-3,206;27,559;0,000;239,040;Inf;247,000;240,000;-11,822;3,033;-6,449;26,014
13143,500;2,999;0,717;-35,004;3,220;9,554;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,712;3,286;-12,718;-9,573;-14,011;-11,061;-3,206;27,559;0,000;239,440;Inf;247,000;240,000;-11,821;3,037;-6,446;25,968
13144,000;2,999;0,717;-35,004;3,220;9,554;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,712;3,286;-12,733;-9,539;-13,941;-11,012;-3,206;27,559;0,000;239,440;Inf;247,000;240,000;-11,841;3,037;-6,448;25,935
13144,500;2,999;0,717;-35,004;3,220;9,554;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,712;3,286;-12,714;-9,509;-13,915;-10,994;-3,206;27,559;0,000;239,540;Inf;247,000;240,000;-11,806;3,036;-6,450;25,932
13145,000;2,999;0,717;-35,004;3,220;9,554;5,247;37,718;4,890;-25,287;-2,773;0,000;39,500;40,000;9,712;3,286;-12,596;-9,612;-14,036;-11,089;-3,206;27,559;0,000;239,540;Inf;247,000;240,000;-11,783;3,036;-6,442;25,901
13145,500;2,999;0,717;-35,004;3,220;9,554;5,230;37,687;4,885;-25,302;-2,777;0,000;39,470;40,015;9,712;3,286;-12,657;-9,614;-13,963;-11,073;-3,208;27,561;0,000;238,340;Inf;247,000;240,000;-11,833;3,035;-6,450;25,903
13146,000;2,999;0,717;-35,004;3,220;9,554;5,230;37,687;4,885;-25,302;-2,777;0,000;39,500;40,000;9,712;3,286;-12,754;-9,569;-14,011;-11,049;-3,208;27,561;0,000;238,340;Inf;248,000;240,000;-11,827;3,034;-6,442;25,903
13146,500;3,315;0,764;-35,209;3,153;9,634;5,230;37,687;4,885;-25,302;-2,777;0,000;39,500;40,000;9,634;3,229;-12,604;-9,604;-13,978;-10,983;-3,208;27,561;0,000;238,740;Inf;248,000;240,000;-11,846;3,034;-6,471;25,890
13147,000;3,315;0,764;-35,209;3,153;9,634;5,230;37,687;4,885;-25,302;-2,777;0,000;39,500;40,000;9,634;3,229;-12,588;-9,531;-13,894;-10,991;-3,208;27,561;0,000;238,740;Inf;249,000;240,000;-11,792;3,038;-6,462;25,909
13147,500;3,315;0,764;-35,209;3,153;9,634;5,230;37,687;4,885;-25,302;-2,777;0,000;39,500;40,000;9,634;3,229;-12,551;-9,583;-13,939;-11,005;-3,208;27,561;0,000;238,540;Inf;249,000;240,000;-11,751;3,043;-6,458;25,924
13148,000;3,315;0,764;-35,209;3,153;9,634;5,230;37,687;4,885;-25,302;-2,777;0,000;39,500;40,000;9,634;3,229;-12,580;-9,575;-13,970;-11,001;-3,208;27,561;0,000;238,540;Inf;250,000;240,000;-11,770;3,047;-6,448;25,937
13148,500;3,315;0,764;-35,209;3,153;9,634;5,206;37,706;4,875;-25,234;-2,762;0,000;39,477;40,041;9,634;3,229;-12,681;-9,568;-13,976;-11,047;-3,202;27,565;0,000;240,040;Inf;250,000;240,000;-11,782;3,052;-6,454;25,884
13149,000;3,315;0,764;-35,209;3,153;9,634;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,634;3,229;-12,632;-9,577;-13,990;-11,051;-3,202;27,565;0,000;240,040;Inf;250,000;240,000;-11,818;3,056;-6,451;25,866
13149,500;3,315;0,764;-35,209;3,153;9,634;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,634;3,229;-12,537;-9,570;-13,989;-10,983;-3,202;27,565;0,000;239,240;Inf;250,000;240,000;-11,812;3,060;-6,451;25,858
13150,000;2,860;0,749;-33,712;3,204;9,514;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,879;3,188;-12,655;-9,524;-13,958;-10,969;-3,202;27,565;0,000;239,240;Inf;250,000;240,000;-11,770;3,065;-6,442;25,837
13150,500;2,860;0,749;-33,712;3,204;9,514;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,879;3,188;-12,630;-9,565;-13,961;-11,034;-3,202;27,565;0,000;239,640;Inf;250,000;240,000;-11,776;3,061;-6,433;25,790
13151,000;2,860;0,749;-33,712;3,204;9,514;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,879;3,188;-12,615;-9,576;-14,004;-11,051;-3,202;27,565;0,000;239,640;Inf;250,000;240,000;-11,798;3,058;-6,457;25,766
13151,500;2,860;0,749;-33,712;3,204;9,514;5,206;37,706;4,875;-25,234;-2,762;0,000;39,500;40,000;9,879;3,188;-12,666;-9,546;-13,939;-11,005;-3,202;27,565;0,000;240,940;Inf;250,000;240,000;-11,811;3,055;-6,440;25,762
13152,000;2,860;0,749;-33,712;3,204;9,514;5,231;37,704;4,887;-25,154;-2,776;0,000;39,470;40,006;9,879;3,188;-12,670;-9,558;-13,941;-11,018;-3,203;27,560;0,000;240,940;Inf;250,000;240,000;-11,789;3,051;-6,450;25,741
13152,500;2,860;0,749;-33,712;3,204;9,514;5,231;37,704;4,887;-25,154;-2,776;0,000;39,500;40,000;9,879;3,188;-12,571;-9,596;-13,995;-11,079;-3,203;27,560;0,000;241,540;Inf;250,000;240,000;-11,797;3,048;-6,443;25,701
13153,000;3,329;0,833;-35,209;3,224;9,646;5,231;37,704;4,887;-25,154;-2,776;0,000;39,500;40,000;9,539;3,123;-12,548;-9,593;-13,987;-11,064;-3,203;27,560;0,000;241,540;Inf;249,000;240,000;-11,810;3,045;-6,483;25,625
13153,500;3,329;0,833;-35,209;3,224;9,646;5,231;37,704;4,887;-25,154;-2,776;0,000;39,500;40,000;9,539;3,123;-12,593;-9,593;-13,954;-11,027;-3,203;27,560;0,000;240,740;Inf;249,000;240,000;-11,798;3,050;-6,465;25,569
13154,000;3,329;0,833;-35,209;3,224;9,646;5,231;37,704;4,887;-25,154;-2,776;0,000;39,500;40,000;9,539;3,123;-12,708;-9,601;-14,011;-11,102;-3,203;27,560;0,000;240,740;Inf;249,000;240,000;-11,792;3,054;-6,448;25,514
13154,500;3,329;0,833;-35,209;3,224;9,646;5,231;37,704;4,887;-25,154;-2,776;0,000;39,500;40,000;9,539;3,123;-12,685;-9,604;-14,033;-11,043;-3,203;27,560;0,000;242,040;Inf;249,000;240,000;-11,856;3,059;-6,450;25,526
13155,000;3,329;0,833;-35,209;3,224;9,646;5,247;37,701;4,874;-25,117;-2,764;0,000;39,474;40,002;9,539;3,123;-12,660;-9,574;-13,990;-11,022;-3,205;27,547;0,000;242,040;Inf;248,000;240,000;-11,841;3,063;-6,465;25,563
13155,500;3,329;0,833;-35,209;3,224;9,646;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,539;3,123;-12,613;-9,615;-14,044;-11,108;-3,205;27,547;0,000;241,340;Inf;248,000;240,000;-11,812;3,068;-6,459;25,592
13156,000;3,329;0,833;-35,209;3,224;9,646;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,539;3,123;-12,793;-9,599;-14,077;-11,119;-3,205;27,547;0,000;241,340;Inf;247,000;240,000;-11,845;3,072;-6,461;25,618
13156,500;2,856;0,663;-35,209;3,196;9,635;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,614;3,234;-12,827;-9,632;-14,152;-11,129;-3,205;27,547;0,000;241,740;Inf;247,000;240,000;-11,897;3,076;-6,472;25,552
13157,000;2,856;0,663;-35,209;3,196;9,635;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,614;3,234;-12,777;-9,649;-14,117;-11,148;-3,205;27,547;0,000;241,740;Inf;246,000;240,000;-11,935;3,073;-6,460;25,597
13157,500;2,856;0,663;-35,209;3,196;9,635;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,614;3,234;-12,716;-9,631;-14,103;-11,087;-3,205;27,547;0,000;240,040;Inf;246,000;240,000;-11,923;3,069;-6,500;25,591
13158,000;2,856;0,663;-35,209;3,196;9,635;5,247;37,701;4,874;-25,117;-2,764;0,000;39,500;40,000;9,614;3,234;-12,717;-9,656;-14,093;-11,094;-3,205;27,547;0,000;240,040;Inf;246,000;240,000;-11,884;3,066;-6,465;25,588
13158,500;2,856;0,663;-35,209;3,196;9,635;5,234;37,701;4,886;-24,939;-2,776;0,000;39,478;40,020;9,614;3,234;-12,766;-9,589;-14,054;-11,046;-3,207;27,556;0,000;239,840;Inf;246,000;240,000;-11,890;3,062;-6,477;25,551
13159,000;2,856;0,663;-35,209;3,196;9,635;5,234;37,701;4,886;-24,939;-2,776;0,000;39,500;40,000;9,614;3,234;-12,691;-9,594;-14,043;-11,040;-3,207;27,556;0,000;239,840;Inf;246,000;240,000;-11,864;3,059;-6,496;25,446
13159,500;3,765;0,908;-35,165;3,269;9,493;5,234;37,701;4,886;-24,939;-2,776;0,000;39,500;40,000;9,620;3,078;-12,631;-9,579;-13,953;-10,995;-3,207;27,556;0,000;238,840;Inf;246,000;240,000;-11,842;3,055;-6,484;25,352
13160,000;3,765;0,908;-35,165;3,269;9,493;5,234;37,701;4,886;-24,939;-2,776;0,000;39,500;40,000;9,620;3,078;-12,553;-9,611;-13,942;-10,945;-3,207;27,556;0,000;238,840;Inf;247,000;240,000;-11,790;3,067;-6,487;25,253
13160,500;3,765;0,908;-35,165;3,269;9,493;5,234;37,701;4,886;-24,939;-2,776;0,000;39,500;40,000;9,620;3,078;-12,578;-9,606;-13,975;-11,018;-3,207;27,556;0,000;239,740;Inf;247,000;240,000;-11,762;3,078;-6,476;25,223
13161,000;3,765;0,908;-35,165;3,269;9,493;5,234;37,701;4,886;-24,939;-2,776;0,000;39,500;40,000;9,620;3,078;-12,657;-9,647;-13,986;-11,110;-3,207;27,556;0,000;239,740;Inf;247,000;240,000;-11,794;3,090;-6,479;25,246
13161,500;3,765;0,908;-35,165;3,269;9,493;5,243;37,696;4,903;-24,805;-2,760;0,000;39,486;40,031;9,620;3,078;-12,751;-9,670;-14,179;-11,127;-3,183;27,560;0,000;236,540;Inf;247,000;240,000;-11,850;3,101;-6,497;25,266
13162,000;3,765;0,908;-35,165;3,269;9,493;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,620;3,078;-12,769;-9,693;-14,200;-11,116;-3,183;27,560;0,000;236,540;Inf;248,000;240,000;-11,932;3,112;-6,491;25,296
13162,500;3,765;0,908;-35,165;3,269;9,493;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,620;3,078;-12,812;-9,690;-14,197;-11,155;-3,183;27,560;0,000;238,540;Inf;248,000;240,000;-11,945;3,122;-6,500;25,321
13163,000;2,673;0,650;-34,658;3,250;9,577;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,644;3,025;-12,813;-9,648;-14,084;-11,142;-3,183;27,560;0,000;238,540;Inf;249,000;240,000;-11,964;3,133;-6,516;25,348
13163,500;2,673;0,650;-34,658;3,250;9,577;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,644;3,025;-12,715;-9,692;-14,142;-11,156;-3,183;27,560;0,000;236,240;Inf;249,000;240,000;-11,921;3,125;-6,512;25,437
13164,000;2,673;0,650;-34,658;3,250;9,577;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,644;3,025;-12,835;-9,655;-14,080;-11,148;-3,183;27,560;0,000;236,240;Inf;250,000;240,000;-11,926;3,118;-6,526;25,400
13164,500;2,673;0,650;-34,658;3,250;9,577;5,243;37,696;4,903;-24,805;-2,760;0,000;39,500;40,000;9,644;3,025;-12,843;-9,629;-14,051;-11,124;-3,183;27,560;0,000;240,340;Inf;250,000;240,000;-11,930;3,111;-6,511;25,334
13165,000;2,673;0,650;-34,658;3,250;9,577;5,227;37,700;4,880;-24,575;-2,755;0,000;39,490;39,985;9,644;3,025;-12,767;-9,663;-14,043;-11,130;-3,186;27,562;0,000;240,340;Inf;250,000;240,000;-11,912;3,104;-6,529;25,307
13165,500;2,673;0,650;-34,658;3,250;9,577;5,227;37,700;4,880;-24,575;-2,755;0,000;39,500;40,000;9,644;3,025;-12,732;-9,692;-14,124;-11,151;-3,186;27,562;0,000;237,740;Inf;250,000;240,000;-11,901;3,096;-6,507;25,265
13166,000;2,626;0,698;-33,495;3,255;9,587;5,227;37,700;4,880;-24,575;-2,755;0,000;39,500;40,000;9,785;3,110;-12,799;-9,661;-14,071;-11,146;-3,186;27,562;0,000;237,740;Inf;251,000;240,000;-11,925;3,090;-6,539;25,224
13166,500;2,626;0,698;-33,495;3,255;9,587;5,227;37,700;4,880;-24,575;-2,755;0,000;39,500;40,000;9,785;3,110;-12,656;-9,689;-14,114;-11,149;-3,186;27,562;0,000;239,940;Inf;251,000;240,000;-11,919;3,082;-6,524;25,118
13167,000;2,626;0,698;-33,495;3,255;9,587;5,227;37,700;4,880;-24,575;-2,755;0,000;39,500;40,000;9,785;3,110;-12,831;-9,636;-14,088;-11,142;-3,186;27,562;0,000;239,940;Inf;251,000;240,000;-11,902;3,074;-6,530;25,034
13167,500;2,626;0,698;-33,495;3,255;9,587;5,227;37,700;4,880;-24,575;-2,755;0,000;39,500;40,000;9,785;3,110;-12,680;-9,689;-14,156;-11,139;-3,186;27,562;0,000;240,840;Inf;251,000;240,000;-11,924;3,067;-6,545;24,947
13168,000;2,626;0,698;-33,495;3,255;9,587;5,217;37,699;4,886;-24,508;-2,758;0,000;39,492;39,951;9,785;3,110;-12,755;-9,665;-14,090;-11,145;-3,188;27,556;0,000;240,840;Inf;251,000;240,000;-11,916;3,060;-6,548;24,921
13168,500;2,626;0,698;-33,495;3,255;9,587;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,785;3,110;-12,651;-9,681;-14,138;-11,158;-3,188;27,556;0,000;242,140;Inf;251,000;240,000;-11,914;3,053;-6,537;24,909
13169,000;2,980;0,743;-34,792;3,164;9,602;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,704;3,242;-12,776;-9,680;-14,096;-11,149;-3,188;27,556;0,000;242,140;Inf;250,000;240,000;-11,907;3,046;-6,561;24,975
13169,500;2,980;0,743;-34,792;3,164;9,602;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,704;3,242;-12,747;-9,715;-14,112;-11,060;-3,188;27,556;0,000;239,440;Inf;250,000;240,000;-11,925;3,045;-6,513;24,956
13170,000;2,980;0,743;-34,792;3,164;9,602;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,704;3,242;-12,629;-9,644;-14,021;-11,113;-3,188;27,556;0,000;239,440;Inf;250,000;240,000;-11,908;3,044;-6,547;24,946
13170,500;2,980;0,743;-34,792;3,164;9,602;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,704;3,242;-12,663;-9,652;-13,991;-11,073;-3,188;27,556;0,000;242,940;Inf;250,000;240,000;-11,852;3,043;-6,539;24,930
13171,000;2,980;0,743;-34,792;3,164;9,602;5,217;37,699;4,886;-24,508;-2,758;0,000;39,500;40,000;9,704;3,242;-12,793;-9,689;-14,138;-11,154;-3,188;27,556;0,000;242,940;Inf;249,000;240,000;-11,845;3,042;-6,540;24,909
13171,500;2,980;0,743;-34,792;3,164;9,602;5,186;37,696;4,869;-24,335;-2,752;0,000;39,482;39,963;9,704;3,242;-12,816;-9,702;-14,149;-11,186;-3,188;27,560;0,000;241,340;Inf;249,000;240,000;-11,944;3,041;-6,549;24,880
13172,000;2,980;0,743;-34,792;3,164;9,602;5,186;37,696;4,869;-24,335;-2,752;0,000;39,500;40,000;9,704;3,242;-12,747;-9,729;-14,212;-11,207;-3,188;27,560;0,000;241,340;Inf;248,000;240,000;-11,974;3,039;-6,549;24,826
13172,500;2,714;0,739;-33,142;3,143;9,570;5,186;37,696;4,869;-24,335;-2,752;0,000;39,500;40,000;9,738;3,146;-12,776;-9,736;-14,208;-11,186;-3,188;27,560;0,000;242,340;Inf;248,000;240,000;-11,974;3,039;-6,549;24,754
13173,000;2,714;0,739;-33,142;3,143;9,570;5,186;37,696;4,869;-24,335;-2,752;0,000;39,500;40,000;9,738;3,146;-12,867;-9,711;-14,223;-11,195;-3,188;27,560;0,000;242,340;Inf;247,000;240,000;-11,977;3,033;-6,547;24,724
13173,500;2,714;0,739;-33,142;3,143;9,570;5,186;37,696;4,869;-24,335;-2,752;0,000;39,500;40,000;9,738;3,146;-12,916;-9,699;-14,204;-11,244;-3,188;27,560;0,000;240,740;Inf;247,000;240,000;-11,999;3,028;-6,532;24,713
13174,000;2,714;0,739;-33,142;3,143;9,570;5,186;37,696;4,869;-24,335;-2,752;0,000;39,500;40,000;9,738;3,146;-12,784;-9,735;-14,243;-11,211;-3,188;27,560;0,000;240,740;Inf;247,000;240,000;-12,015;3,023;-6,555;24,659
13174,500;2,714;0,739;-33,142;3,143;9,570;5,227;37,701;4,878;-24,267;-2,746;0,000;39,476;39,955;9,738;3,146;-12,884;-9,727;-14,229;-11,250;-3,193;27,558;0,000;240,440;Inf;247,000;240,000;-11,993;3,018;-6,549;24,648
13175,000;2,714;0,739;-33,142;3,143;9,570;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,738;3,146;-12,879;-9,736;-14,174;-11,234;-3,193;27,558;0,000;240,440;Inf;247,000;240,000;-12,022;3,013;-6,556;24,650
13175,500;2,673;0,739;-33,639;3,173;9,578;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,718;3,147;-12,791;-9,698;-14,126;-11,140;-3,193;27,558;0,000;237,440;Inf;247,000;240,000;-12,006;3,008;-6,554;24,658
13176,000;2,673;0,739;-33,639;3,173;9,578;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,718;3,147;-12,666;-9,726;-14,156;-11,159;-3,193;27,558;0,000;237,440;Inf;248,000;240,000;-11,939;3,002;-6,593;24,659
13176,500;2,673;0,739;-33,639;3,173;9,578;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,718;3,147;-12,780;-9,707;-14,099;-11,172;-3,193;27,558;0,000;239,840;Inf;248,000;240,000;-11,927;2,997;-6,582;24,687
13177,000;2,673;0,739;-33,639;3,173;9,578;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,718;3,147;-12,731;-9,716;-14,153;-11,143;-3,193;27,558;0,000;239,840;Inf;248,000;240,000;-11,940;2,992;-6,567;24,679
13177,500;2,673;0,739;-33,639;3,173;9,578;5,227;37,701;4,878;-24,267;-2,746;0,000;39,500;40,000;9,718;3,147;-12,789;-9,677;-14,065;-11,127;-3,193;27,558;0,000;236,840;Inf;248,000;240,000;-11,936;2,987;-6,561;24,647
13178,000;2,673;0,739;-33,639;3,173;9,578;5,263;37,696;4,879;-24,182;-2,759;0,000;39,476;39,938;9,718;3,147;-12,686;-9,727;-14,130;-11,151;-3,190;27,562;0,000;236,840;Inf;249,000;240,000;-11,914;2,981;-6,557;24,584
13178,500;2,673;0,739;-33,639;3,173;9,578;5,263;37,696;4,879;-24,182;-2,759;0,000;39,500;39,900;9,718;3,147;-12,800;-9,703;-14,106;-11,182;-3,190;27,562;0,000;239,240;Inf;249,000;240,000;-11,923;2,976;-6,563;24,548
13179,000;2,858;0,710;-35,209;3,177;9,543;5,263;37,696;4,879;-24,182;-2,759;0,000;39,500;39,900;9,581;3,256;-12,749;-9,721;-14,193;-11,174;-3,190;27,562;0,000;239,240;Inf;249,000;240,000;-11,948;2,971;-6,561;24,481
