t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13179,500;2,858;0,710;-35,209;3,177;9,543;5,263;37,696;4,879;-24,182;-2,759;0,000;39,500;39,900;9,581;3,256;-12,836;-9,702;-14,097;-11,186;-3,190;27,562;0,000;237,640;Inf;249,000;240,000;-11,959;2,969;-6,576;24,439
13180,000;2,858;0,710;-35,209;3,177;9,543;5,263;37,696;4,879;-24,182;-2,759;0,000;39,500;39,900;9,581;3,256;-12,729;-9,710;-14,169;-11,202;-3,190;27,562;0,000;237,640;Inf;250,000;240,000;-11,955;2,968;-6,574;24,371
13180,500;2,858;0,710;-35,209;3,177;9,543;5,263;37,696;4,879;-24,182;-2,759;0,000;39,500;39,900;9,581;3,256;-12,814;-9,729;-14,185;-11,199;-3,190;27,562;0,000;241,040;Inf;250,000;240,000;-11,952;2,966;-6,565;24,317
13181,000;2,858;0,710;-35,209;3,177;9,543;5,266;37,696;4,860;-24,156;-2,755;0,000;39,462;40,001;9,581;3,256;-12,912;-9,709;-14,139;-11,197;-3,194;27,557;0,000;241,040;Inf;249,000;240,000;-11,982;2,964;-6,580;24,258
13181,500;2,858;0,710;-35,209;3,177;9,543;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,581;3,256;-12,791;-9,747;-14,231;-11,232;-3,194;27,557;0,000;239,640;Inf;249,000;240,000;-11,989;2,962;-6,557;24,162
13182,000;2,961;0,780;-34,637;3,181;9,560;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,708;3,305;-12,869;-9,735;-14,189;-11,224;-3,194;27,557;0,000;239,640;Inf;249,000;240,000;-12,000;2,961;-6,571;24,126
13182,500;2,961;0,780;-34,637;3,181;9,560;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,708;3,305;-12,860;-9,775;-14,239;-11,189;-3,194;27,557;0,000;240,540;Inf;249,000;240,000;-12,004;2,961;-6,603;24,091
13183,000;2,961;0,780;-34,637;3,181;9,560;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,708;3,305;-12,865;-9,746;-14,180;-11,200;-3,194;27,557;0,000;240,540;Inf;249,000;240,000;-12,016;2,961;-6,627;24,056
13183,500;2,961;0,780;-34,637;3,181;9,560;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,708;3,305;-12,903;-9,722;-14,168;-11,214;-3,194;27,557;0,000;239,940;Inf;249,000;240,000;-11,998;2,961;-6,611;24,073
13184,000;2,961;0,780;-34,637;3,181;9,560;5,266;37,696;4,860;-24,156;-2,755;0,000;39,500;40,000;9,708;3,305;-12,825;-9,764;-14,258;-11,274;-3,194;27,557;0,000;239,940;Inf;249,000;240,000;-12,002;2,961;-6,598;24,091
13184,500;2,961;0,780;-34,637;3,181;9,560;5,316;37,679;4,877;-24,008;-2,747;0,000;39,447;39,934;9,708;3,305;-12,892;-9,782;-14,323;-11,273;-3,204;27,558;0,000;240,940;Inf;249,000;240,000;-12,030;2,961;-6,591;24,133
13185,000;2,961;0,780;-34,637;3,181;9,560;5,316;37,679;4,877;-24,008;-2,747;0,000;39,400;39,900;9,708;3,305;-12,938;-9,770;-14,256;-11,248;-3,204;27,558;0,000;240,940;Inf;249,000;240,000;-12,068;2,961;-6,588;24,174
13185,500;2,744;0,716;-33,753;3,253;9,608;5,316;37,679;4,877;-24,008;-2,747;0,000;39,400;39,900;9,754;3,118;-12,958;-9,762;-14,275;-11,264;-3,204;27,558;0,000;239,840;Inf;249,000;240,000;-12,053;2,961;-6,618;24,133
13186,000;2,744;0,716;-33,753;3,253;9,608;5,316;37,679;4,877;-24,008;-2,747;0,000;39,400;39,900;9,754;3,118;-12,896;-9,774;-14,227;-11,273;-3,204;27,558;0,000;239,840;Inf;249,000;240,000;-12,065;2,957;-6,596;24,133
13186,500;2,744;0,716;-33,753;3,253;9,608;5,316;37,679;4,877;-24,008;-2,747;0,000;39,400;39,900;9,754;3,118;-12,895;-9,744;-14,218;-11,254;-3,204;27,558;0,000;240,840;Inf;249,000;240,000;-12,043;2,954;-6,585;24,096
13187,000;2,744;0,716;-33,753;3,253;9,608;5,316;37,679;4,877;-24,008;-2,747;0,000;39,400;39,900;9,754;3,118;-12,935;-9,756;-14,234;-11,260;-3,204;27,558;0,000;240,840;Inf;249,000;240,000;-12,028;2,950;-6,603;24,071
13187,500;2,744;0,716;-33,753;3,253;9,608;5,244;37,690;4,890;-23,943;-2,772;0,000;39,433;39,839;9,754;3,118;-12,955;-9,757;-14,226;-11,242;-3,205;27,550;0,000;239,440;Inf;249,000;240,000;-12,046;2,947;-6,611;24,084
13188,000;2,744;0,716;-33,753;3,253;9,608;5,244;37,690;4,890;-23,943;-2,772;0,000;39,400;39,800;9,754;3,118;-12,803;-9,769;-14,255;-11,233;-3,205;27,550;0,000;239,440;Inf;249,000;240,000;-12,045;2,943;-6,596;24,077
13188,500;3,036;0,739;-34,984;3,169;9,570;5,244;37,690;4,890;-23,943;-2,772;0,000;39,400;39,800;9,707;3,255;-12,856;-9,761;-14,154;-11,220;-3,205;27,550;0,000;240,740;Inf;249,000;240,000;-12,015;2,940;-6,606;24,091
13189,000;3,036;0,739;-34,984;3,169;9,570;5,244;37,690;4,890;-23,943;-2,772;0,000;39,400;39,800;9,707;3,255;-12,841;-9,772;-14,288;-11,249;-3,205;27,550;0,000;240,740;Inf;249,000;240,000;-11,998;2,942;-6,576;24,102
13189,500;3,036;0,739;-34,984;3,169;9,570;5,244;37,690;4,890;-23,943;-2,772;0,000;39,400;39,800;9,707;3,255;-12,868;-9,757;-14,226;-11,242;-3,205;27,550;0,000;239,440;Inf;249,000;240,000;-12,037;2,943;-6,583;24,091
13190,000;3,036;0,739;-34,984;3,169;9,570;5,244;37,690;4,890;-23,943;-2,772;0,000;39,400;39,800;9,707;3,255;-12,958;-9,764;-14,304;-11,259;-3,205;27,550;0,000;239,440;Inf;249,000;240,000;-12,024;2,945;-6,576;24,049
13190,500;3,036;0,739;-34,984;3,169;9,570;5,244;37,691;4,867;-23,892;-2,762;0,000;39,424;39,904;9,707;3,255;-12,855;-9,770;-14,303;-11,252;-3,207;27,544;0,000;240,840;Inf;249,000;240,000;-12,071;2,946;-6,569;24,020
13191,000;3,036;0,739;-34,984;3,169;9,570;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,707;3,255;-12,909;-9,755;-14,222;-11,259;-3,207;27,544;0,000;240,840;Inf;249,000;240,000;-12,045;2,948;-6,576;24,014
13191,500;3,036;0,739;-34,984;3,169;9,570;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,707;3,255;-12,865;-9,765;-14,237;-11,221;-3,207;27,544;0,000;240,140;Inf;249,000;240,000;-12,036;2,949;-6,611;24,008
13192,000;3,114;0,739;-35,209;3,190;9,632;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,463;3,135;-12,849;-9,757;-14,177;-11,249;-3,207;27,544;0,000;240,140;Inf;249,000;240,000;-12,022;2,951;-6,586;24,025
13192,500;3,114;0,739;-35,209;3,190;9,632;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,463;3,135;-12,666;-9,718;-14,180;-11,223;-3,207;27,544;0,000;240,640;Inf;249,000;240,000;-12,008;2,953;-6,592;24,057
13193,000;3,114;0,739;-35,209;3,190;9,632;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,463;3,135;-12,946;-9,725;-14,211;-11,200;-3,207;27,544;0,000;240,640;Inf;249,000;240,000;-11,947;2,956;-6,593;24,236
13193,500;3,114;0,739;-35,209;3,190;9,632;5,244;37,691;4,867;-23,892;-2,762;0,000;39,400;39,900;9,463;3,135;-12,819;-9,767;-14,176;-11,210;-3,207;27,544;0,000;240,140;Inf;249,000;240,000;-12,021;2,959;-6,603;24,302
13194,000;3,114;0,739;-35,209;3,190;9,632;5,229;37,689;4,877;-23,848;-2,756;0,000;39,418;39,828;9,463;3,135;-12,778;-9,665;-14,080;-11,112;-3,192;27,550;0,000;240,140;Inf;249,000;240,000;-11,993;2,961;-6,593;24,348
13194,500;3,114;0,739;-35,209;3,190;9,632;5,229;37,689;4,877;-23,848;-2,756;0,000;39,400;39,800;9,463;3,135;-12,778;-9,709;-14,099;-11,162;-3,192;27,550;0,000;240,540;Inf;249,000;240,000;-11,909;2,964;-6,571;24,421
13195,000;3,105;0,767;-34,945;3,181;9,578;5,229;37,689;4,877;-23,848;-2,756;0,000;39,400;39,800;9,735;3,285;-12,737;-9,714;-14,138;-11,185;-3,192;27,550;0,000;240,540;Inf;249,000;240,000;-11,937;2,966;-6,574;24,468
13195,500;3,105;0,767;-34,945;3,181;9,578;5,229;37,689;4,877;-23,848;-2,756;0,000;39,400;39,800;9,735;3,285;-12,869;-9,663;-14,144;-11,174;-3,192;27,550;0,000;240,440;Inf;249,000;240,000;-11,944;2,968;-6,572;24,573
13196,000;3,105;0,767;-34,945;3,181;9,578;5,229;37,689;4,877;-23,848;-2,756;0,000;39,400;39,800;9,735;3,285;-12,722;-9,724;-14,195;-11,167;-3,192;27,550;0,000;240,440;Inf;249,000;240,000;-11,963;2,971;-6,575;24,615
13196,500;3,105;0,767;-34,945;3,181;9,578;5,229;37,689;4,877;-23,848;-2,756;0,000;39,400;39,800;9,735;3,285;-12,810;-9,701;-14,118;-11,175;-3,192;27,550;0,000;240,640;Inf;249,000;240,000;-11,952;2,973;-6,558;24,704
13197,000;3,105;0,767;-34,945;3,181;9,578;5,251;37,689;4,860;-23,880;-2,764;0,000;39,401;39,806;9,735;3,285;-12,688;-9,708;-14,081;-11,106;-3,201;27,554;0,000;240,640;Inf;249,000;240,000;-11,951;2,975;-6,536;24,755
13197,500;3,105;0,767;-34,945;3,181;9,578;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,735;3,285;-12,628;-9,694;-14,128;-11,143;-3,201;27,554;0,000;240,040;Inf;249,000;240,000;-11,896;2,977;-6,550;24,810
13198,000;3,105;0,767;-34,945;3,181;9,578;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,735;3,285;-12,745;-9,719;-14,148;-11,160;-3,201;27,554;0,000;240,040;Inf;249,000;240,000;-11,899;2,979;-6,547;24,848
13198,500;2,711;0,723;-33,578;3,201;9,534;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,854;3,148;-12,841;-9,694;-14,165;-11,202;-3,201;27,554;0,000;240,540;Inf;249,000;240,000;-11,943;2,981;-6,552;24,876
13199,000;2,711;0,723;-33,578;3,201;9,534;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,854;3,148;-12,755;-9,696;-14,200;-11,168;-3,201;27,554;0,000;240,540;Inf;249,000;240,000;-11,975;2,977;-6,548;24,921
13199,500;2,711;0,723;-33,578;3,201;9,534;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,854;3,148;-12,764;-9,674;-14,140;-11,144;-3,201;27,554;0,000;240,640;Inf;249,000;240,000;-11,955;2,972;-6,536;24,958
13200,000;2,711;0,723;-33,578;3,201;9,534;5,251;37,689;4,860;-23,880;-2,764;0,000;39,400;39,800;9,854;3,148;-12,842;-9,674;-14,157;-11,155;-3,201;27,554;0,000;240,640;Inf;249,000;240,000;-11,930;2,968;-6,531;25,048
13200,500;2,711;0,723;-33,578;3,201;9,534;5,298;37,683;4,863;-23,890;-2,775;0,000;39,380;39,791;9,854;3,148;-12,789;-9,699;-14,203;-11,200;-3,210;27,552;0,000;241,340;Inf;249,000;240,000;-11,957;2,964;-6,507;25,105
13201,000;2,711;0,723;-33,578;3,201;9,534;5,298;37,683;4,863;-23,890;-2,775;0,000;39,400;39,800;9,854;3,148;-12,843;-9,676;-14,164;-11,179;-3,210;27,552;0,000;241,340;Inf;248,000;240,000;-11,973;2,960;-6,520;25,152
13201,500;3,121;0,730;-35,209;3,165;9,647;5,298;37,683;4,863;-23,890;-2,775;0,000;39,400;39,800;9,651;3,341;-12,785;-9,691;-14,190;-11,133;-3,210;27,552;0,000;240,540;Inf;248,000;240,000;-11,965;2,956;-6,529;25,207
13202,000;3,121;0,730;-35,209;3,165;9,647;5,298;37,683;4,863;-23,890;-2,775;0,000;39,400;39,800;9,651;3,341;-12,806;-9,694;-14,215;-11,141;-3,210;27,552;0,000;240,540;Inf;248,000;240,000;-11,950;2,958;-6,520;25,234
13202,500;3,121;0,730;-35,209;3,165;9,647;5,298;37,683;4,863;-23,890;-2,775;0,000;39,400;39,800;9,651;3,341;-12,818;-9,685;-14,164;-11,157;-3,210;27,552;0,000;240,440;Inf;248,000;240,000;-11,964;2,961;-6,524;25,275
13203,000;3,121;0,730;-35,209;3,165;9,647;5,298;37,683;4,863;-23,890;-2,775;0,000;39,400;39,800;9,651;3,341;-12,881;-9,701;-14,229;-11,206;-3,210;27,552;0,000;240,440;Inf;248,000;240,000;-11,956;2,964;-6,512;25,335
13203,500;3,121;0,730;-35,209;3,165;9,647;5,265;37,681;4,894;-23,856;-2,766;0,000;39,370;39,702;9,651;3,341;-12,841;-9,692;-14,219;-11,216;-3,204;27,555;0,000;239,540;Inf;248,000;240,000;-12,004;2,966;-6,512;25,415
13204,000;3,121;0,730;-35,209;3,165;9,647;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,651;3,341;-12,858;-9,703;-14,220;-11,225;-3,204;27,555;0,000;239,540;Inf;248,000;240,000;-11,992;2,969;-6,515;25,444
13204,500;3,121;0,730;-35,209;3,165;9,647;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,651;3,341;-12,823;-9,715;-14,256;-11,213;-3,204;27,555;0,000;239,540;Inf;248,000;240,000;-12,001;2,971;-6,510;25,508
13205,000;2,809;0,707;-35,203;3,241;9,557;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,618;3,269;-12,847;-9,658;-14,171;-11,151;-3,204;27,555;0,000;239,540;Inf;248,000;240,000;-12,002;2,974;-6,527;25,503
13205,500;2,809;0,707;-35,203;3,241;9,557;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,618;3,269;-12,788;-9,681;-14,211;-11,172;-3,204;27,555;0,000;238,640;Inf;248,000;240,000;-11,957;2,971;-6,517;25,492
13206,000;2,809;0,707;-35,203;3,241;9,557;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,618;3,269;-12,823;-9,667;-14,210;-11,150;-3,204;27,555;0,000;238,640;Inf;249,000;240,000;-11,963;2,968;-6,513;25,486
13206,500;2,809;0,707;-35,203;3,241;9,557;5,265;37,681;4,894;-23,856;-2,766;0,000;39,400;39,700;9,618;3,269;-12,857;-9,673;-14,124;-11,138;-3,204;27,555;0,000;240,040;Inf;249,000;240,000;-11,963;2,966;-6,532;25,514
13207,000;2,809;0,707;-35,203;3,241;9,557;5,256;37,664;4,888;-23,783;-2,776;0,000;39,355;39,665;9,618;3,269;-12,776;-9,666;-14,148;-11,141;-3,210;27,555;0,000;240,040;Inf;249,000;240,000;-11,948;2,963;-6,510;25,505
13207,500;2,809;0,707;-35,203;3,241;9,557;5,256;37,664;4,888;-23,783;-2,776;0,000;39,400;39,700;9,618;3,269;-12,763;-9,674;-14,145;-11,102;-3,210;27,555;0,000;238,540;Inf;249,000;240,000;-11,933;2,961;-6,521;25,517
13208,000;3,331;0,796;-35,209;3,226;9,677;5,256;37,664;4,888;-23,783;-2,776;0,000;39,400;39,700;9,447;3,228;-12,761;-9,614;-14,060;-11,102;-3,210;27,555;0,000;238,540;Inf;250,000;240,000;-11,921;2,958;-6,533;25,546
13208,500;3,331;0,796;-35,209;3,226;9,677;5,256;37,664;4,888;-23,783;-2,776;0,000;39,400;39,700;9,447;3,228;-12,650;-9,638;-14,087;-11,113;-3,210;27,555;0,000;239,140;Inf;250,000;240,000;-11,884;2,964;-6,496;25,537
13209,000;3,331;0,796;-35,209;3,226;9,677;5,256;37,664;4,888;-23,783;-2,776;0,000;39,400;39,700;9,447;3,228;-12,785;-9,655;-14,149;-11,147;-3,210;27,555;0,000;239,140;Inf;250,000;240,000;-11,872;2,970;-6,504;25,591
13209,500;3,331;0,796;-35,209;3,226;9,677;5,256;37,664;4,888;-23,783;-2,776;0,000;39,400;39,700;9,447;3,228;-12,746;-9,662;-14,185;-11,162;-3,210;27,555;0,000;238,540;Inf;250,000;240,000;-11,934;2,976;-6,496;25,630
13210,000;3,331;0,796;-35,209;3,226;9,677;5,241;37,679;4,889;-23,676;-2,762;0,000;39,343;39,655;9,447;3,228;-12,726;-9,653;-14,155;-11,096;-3,197;27,562;0,000;238,540;Inf;251,000;240,000;-11,939;2,982;-6,494;25,700
13210,500;3,331;0,796;-35,209;3,226;9,677;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,447;3,228;-12,778;-9,609;-14,075;-11,082;-3,197;27,562;0,000;240,640;Inf;251,000;240,000;-11,907;2,988;-6,502;25,764
13211,000;3,245;0,759;-35,209;3,147;9,610;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,638;3,360;-12,626;-9,632;-14,121;-11,072;-3,197;27,562;0,000;240,640;Inf;251,000;240,000;-11,886;2,993;-6,494;25,802
13211,500;3,245;0,759;-35,209;3,147;9,610;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,638;3,360;-12,765;-9,605;-14,070;-11,093;-3,197;27,562;0,000;239,340;Inf;251,000;240,000;-11,863;2,998;-6,488;25,827
13212,000;3,245;0,759;-35,209;3,147;9,610;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,638;3,360;-12,654;-9,595;-14,091;-11,014;-3,197;27,562;0,000;239,340;Inf;251,000;240,000;-11,883;3,002;-6,478;25,859
13212,500;3,245;0,759;-35,209;3,147;9,610;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,638;3,360;-12,652;-9,582;-13,957;-11,057;-3,197;27,562;0,000;242,840;Inf;251,000;240,000;-11,839;3,006;-6,490;25,861
13213,000;3,245;0,759;-35,209;3,147;9,610;5,241;37,679;4,889;-23,676;-2,762;0,000;39,300;39,700;9,638;3,360;-12,716;-9,557;-14,034;-11,062;-3,197;27,562;0,000;242,840;Inf;250,000;240,000;-11,812;3,009;-6,475;25,905
13213,500;3,245;0,759;-35,209;3,147;9,610;5,212;37,664;4,887;-23,686;-2,763;0,000;39,335;39,658;9,638;3,360;-12,659;-9,614;-14,113;-11,073;-3,219;27,551;0,000;241,540;Inf;250,000;240,000;-11,842;3,013;-6,465;25,966
13214,000;3,245;0,759;-35,209;3,147;9,610;5,212;37,664;4,887;-23,686;-2,763;0,000;39,300;39,700;9,638;3,360;-12,721;-9,601;-14,089;-11,096;-3,219;27,551;0,000;241,540;Inf;249,000;240,000;-11,865;3,017;-6,456;25,999
13214,500;3,057;0,817;-34,592;3,201;9,575;5,212;37,664;4,887;-23,686;-2,763;0,000;39,300;39,700;9,698;3,333;-12,622;-9,605;-14,081;-11,106;-3,219;27,551;0,000;242,940;Inf;249,000;240,000;-11,877;3,021;-6,445;26,085
13215,000;3,057;0,817;-34,592;3,201;9,575;5,212;37,664;4,887;-23,686;-2,763;0,000;39,300;39,700;9,698;3,333;-12,675;-9,611;-14,080;-11,100;-3,219;27,551;0,000;242,940;Inf;248,000;240,000;-11,853;3,021;-6,457;26,089
13215,500;3,057;0,817;-34,592;3,201;9,575;5,212;37,664;4,887;-23,686;-2,763;0,000;39,300;39,700;9,698;3,333;-12,724;-9,623;-14,146;-11,132;-3,219;27,551;0,000;241,340;Inf;248,000;240,000;-11,867;3,022;-6,453;26,079
13216,000;3,057;0,817;-34,592;3,201;9,575;5,212;37,664;4,887;-23,686;-2,763;0,000;39,300;39,700;9,698;3,333;-12,758;-9,588;-14,104;-11,088;-3,219;27,551;0,000;241,340;Inf;247,000;240,000;-11,906;3,023;-6,465;26,092
13216,500;3,057;0,817;-34,592;3,201;9,575;5,268;37,674;4,867;-23,669;-2,755;0,000;39,320;39,610;9,698;3,333;-12,806;-9,626;-14,119;-11,121;-3,204;27,549;0,000;240,440;Inf;247,000;240,000;-11,885;3,023;-6,460;26,071
13217,000;3,057;0,817;-34,592;3,201;9,575;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,698;3,333;-12,676;-9,634;-14,148;-11,141;-3,204;27,549;0,000;240,440;Inf;247,000;240,000;-11,918;3,024;-6,472;26,072
13217,500;3,314;0,768;-35,209;3,146;9,603;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,668;3,276;-12,718;-9,630;-14,121;-11,107;-3,204;27,549;0,000;239,440;Inf;247,000;240,000;-11,900;3,024;-6,471;26,024
13218,000;3,314;0,768;-35,209;3,146;9,603;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,668;3,276;-12,768;-9,630;-14,073;-11,115;-3,204;27,549;0,000;239,440;Inf;247,000;240,000;-11,894;3,029;-6,462;25,883
13218,500;3,314;0,768;-35,209;3,146;9,603;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,668;3,276;-12,702;-9,634;-14,151;-11,094;-3,204;27,549;0,000;240,540;Inf;247,000;240,000;-11,897;3,034;-6,468;25,807
13219,000;3,314;0,768;-35,209;3,146;9,603;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,668;3,276;-12,729;-9,645;-14,144;-11,137;-3,204;27,549;0,000;240,540;Inf;247,000;240,000;-11,895;3,038;-6,471;25,740
13219,500;3,314;0,768;-35,209;3,146;9,603;5,268;37,674;4,867;-23,669;-2,755;0,000;39,300;39,600;9,668;3,276;-12,705;-9,636;-14,134;-11,138;-3,204;27,549;0,000;237,940;Inf;247,000;240,000;-11,914;3,043;-6,463;25,678
13220,000;3,314;0,768;-35,209;3,146;9,603;5,298;37,657;4,896;-23,575;-2,789;0,000;39,312;39,603;9,668;3,276;-12,724;-9,644;-14,110;-11,077;-3,217;27,534;0,000;237,940;Inf;248,000;240,000;-11,903;3,047;-6,476;25,598
13220,500;3,314;0,768;-35,209;3,146;9,603;5,298;37,657;4,896;-23,575;-2,789;0,000;39,300;39,600;9,668;3,276;-12,809;-9,610;-14,107;-11,123;-3,217;27,534;0,000;238,040;Inf;248,000;240,000;-11,889;3,052;-6,490;25,534
13221,000;3,294;0,783;-35,209;3,222;9,684;5,298;37,657;4,896;-23,575;-2,789;0,000;39,300;39,600;9,476;3,246;-12,704;-9,637;-14,162;-11,149;-3,217;27,534;0,000;238,040;Inf;249,000;240,000;-11,912;3,056;-6,481;25,482
13221,500;3,294;0,783;-35,209;3,222;9,684;5,298;37,657;4,896;-23,575;-2,789;0,000;39,300;39,600;9,476;3,246;-12,763;-9,656;-14,144;-11,125;-3,217;27,534;0,000;237,340;Inf;249,000;240,000;-11,913;3,060;-6,478;25,368
13222,000;3,294;0,783;-35,209;3,222;9,684;5,298;37,657;4,896;-23,575;-2,789;0,000;39,300;39,600;9,476;3,246;-12,749;-9,633;-14,166;-11,155;-3,217;27,534;0,000;237,340;Inf;250,000;240,000;-11,922;3,064;-6,497;25,291
13222,500;3,294;0,783;-35,209;3,222;9,684;5,298;37,657;4,896;-23,575;-2,789;0,000;39,300;39,600;9,476;3,246;-12,701;-9,655;-14,113;-11,094;-3,217;27,534;0,000;238,840;Inf;250,000;240,000;-11,925;3,067;-6,509;25,199
13223,000;3,294;0,783;-35,209;3,222;9,684;5,296;37,653;4,862;-23,360;-2,782;0,000;39,298;39,620;9,476;3,246;-12,721;-9,670;-14,137;-11,144;-3,224;27,536;0,000;238,840;Inf;251,000;240,000;-11,891;3,071;-6,488;25,147
13223,500;3,294;0,783;-35,209;3,222;9,684;5,296;37,653;4,862;-23,360;-2,782;0,000;39,300;39,600;9,476;3,246;-12,784;-9,630;-14,094;-11,118;-3,224;27,536;0,000;239,040;Inf;251,000;240,000;-11,918;3,075;-6,483;25,030
13224,000;2,654;0,746;-34,088;3,270;9,597;5,296;37,653;4,862;-23,360;-2,782;0,000;39,300;39,600;9,719;3,167;-12,827;-9,632;-14,150;-11,135;-3,224;27,536;0,000;239,040;Inf;251,000;240,000;-11,906;3,078;-6,492;25,001
13224,500;2,654;0,746;-34,088;3,270;9,597;5,296;37,653;4,862;-23,360;-2,782;0,000;39,300;39,600;9,719;3,167;-12,745;-9,661;-14,198;-11,124;-3,224;27,536;0,000;239,140;Inf;251,000;240,000;-11,936;3,071;-6,472;24,944
13225,000;2,654;0,746;-34,088;3,270;9,597;5,296;37,653;4,862;-23,360;-2,782;0,000;39,300;39,600;9,719;3,167;-12,803;-9,638;-14,129;-11,112;-3,224;27,536;0,000;239,140;Inf;251,000;240,000;-11,932;3,065;-6,483;24,910
13225,500;2,654;0,746;-34,088;3,270;9,597;5,296;37,653;4,862;-23,360;-2,782;0,000;39,300;39,600;9,719;3,167;-12,845;-9,666;-14,198;-11,157;-3,224;27,536;0,000;241,940;Inf;251,000;240,000;-11,921;3,058;-6,486;24,850
13226,000;2,654;0,746;-34,088;3,270;9,597;5,299;37,667;4,901;-23,104;-2,768;0,000;39,284;39,643;9,719;3,167;-12,818;-9,674;-14,199;-11,134;-3,223;27,527;0,000;241,940;Inf;250,000;240,000;-11,966;3,051;-6,508;24,801
13226,500;2,654;0,746;-34,088;3,270;9,597;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,719;3,167;-12,816;-9,671;-14,251;-11,145;-3,223;27,527;0,000;243,140;Inf;250,000;240,000;-11,956;3,045;-6,494;24,749
13227,000;2,654;0,746;-34,088;3,270;9,597;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,719;3,167;-12,827;-9,620;-14,135;-11,130;-3,223;27,527;0,000;243,140;Inf;249,000;240,000;-11,971;3,038;-6,504;24,740
13227,500;3,145;0,733;-35,209;3,179;9,658;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,432;3,257;-12,894;-9,612;-14,211;-11,120;-3,223;27,527;0,000;243,040;Inf;249,000;240,000;-11,928;3,032;-6,493;24,730
13228,000;3,145;0,733;-35,209;3,179;9,658;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,432;3,257;-12,820;-9,654;-14,173;-11,156;-3,223;27,527;0,000;243,040;Inf;248,000;240,000;-11,959;3,034;-6,519;24,742
13228,500;3,145;0,733;-35,209;3,179;9,658;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,432;3,257;-12,907;-9,652;-14,195;-11,168;-3,223;27,527;0,000;240,540;Inf;248,000;240,000;-11,951;3,036;-6,498;24,765
13229,000;3,145;0,733;-35,209;3,179;9,658;5,299;37,667;4,901;-23,104;-2,768;0,000;39,300;39,600;9,432;3,257;-12,851;-9,682;-14,213;-11,170;-3,223;27,527;0,000;240,540;Inf;248,000;240,000;-11,980;3,037;-6,519;24,825
13229,500;3,145;0,733;-35,209;3,179;9,658;5,269;37,663;4,900;-22,935;-2,785;0,000;39,290;39,580;9,432;3,257;-12,844;-9,697;-14,265;-11,200;-3,222;27,521;0,000;240,040;Inf;248,000;240,000;-11,979;3,039;-6,512;24,869
13230,000;3,145;0,733;-35,209;3,179;9,658;5,269;37,663;4,900;-22,935;-2,785;0,000;39,300;39,600;9,432;3,257;-12,828;-9,654;-14,146;-11,159;-3,222;27,521;0,000;240,040;Inf;248,000;240,000;-12,002;3,041;-6,519;24,899
13230,500;2,755;0,725;-34,406;3,210;9,478;5,269;37,663;4,900;-22,935;-2,785;0,000;39,300;39,600;9,709;3,186;-12,809;-9,655;-14,143;-11,134;-3,222;27,521;0,000;240,840;Inf;248,000;240,000;-11,947;3,043;-6,528;24,952
13231,000;2,755;0,725;-34,406;3,210;9,478;5,269;37,663;4,900;-22,935;-2,785;0,000;39,300;39,600;9,709;3,186;-12,823;-9,675;-14,104;-11,163;-3,222;27,521;0,000;240,840;Inf;248,000;240,000;-11,935;3,038;-6,538;25,013
13231,500;2,755;0,725;-34,406;3,210;9,478;5,269;37,663;4,900;-22,935;-2,785;0,000;39,300;39,600;9,709;3,186;-12,742;-9,690;-14,185;-11,135;-3,222;27,521;0,000;240,940;Inf;248,000;240,000;-11,941;3,033;-6,501;25,069
13232,000;2,755;0,725;-34,406;3,210;9,478;5,269;37,663;4,900;-22,935;-2,785;0,000;39,300;39,600;9,709;3,186;-12,787;-9,656;-14,122;-11,138;-3,222;27,521;0,000;240,940;Inf;248,000;240,000;-11,938;3,029;-6,525;25,124
13232,500;2,755;0,725;-34,406;3,210;9,478;5,255;37,655;4,883;-22,860;-2,781;0,000;39,286;39,567;9,709;3,186;-12,581;-9,652;-13,991;-11,106;-3,217;27,522;0,000;239,740;Inf;248,000;240,000;-11,926;3,024;-6,522;25,208
13233,000;2,755;0,725;-34,406;3,210;9,478;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,709;3,186;-12,763;-9,642;-14,058;-11,081;-3,217;27,522;0,000;239,740;Inf;248,000;240,000;-11,833;3,020;-6,535;25,277
13233,500;2,755;0,725;-34,406;3,210;9,478;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,709;3,186;-12,659;-9,630;-14,070;-11,118;-3,217;27,522;0,000;239,340;Inf;248,000;240,000;-11,886;3,015;-6,532;25,397
13234,000;3,038;0,716;-35,209;3,188;9,628;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,610;3,239;-12,682;-9,655;-14,153;-11,095;-3,217;27,522;0,000;239,340;Inf;248,000;240,000;-11,869;3,011;-6,539;25,543
13234,500;3,038;0,716;-35,209;3,188;9,628;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,610;3,239;-12,754;-9,636;-14,025;-11,113;-3,217;27,522;0,000;239,440;Inf;248,000;240,000;-11,896;3,012;-6,532;25,710
13235,000;3,038;0,716;-35,209;3,188;9,628;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,610;3,239;-12,663;-9,664;-14,072;-11,044;-3,217;27,522;0,000;239,440;Inf;248,000;240,000;-11,882;3,012;-6,529;25,824
13235,500;3,038;0,716;-35,209;3,188;9,628;5,255;37,655;4,883;-22,860;-2,781;0,000;39,300;39,600;9,610;3,239;-12,671;-9,681;-14,074;-11,143;-3,217;27,522;0,000;239,540;Inf;248,000;240,000;-11,861;3,013;-6,538;25,839
13236,000;3,038;0,716;-35,209;3,188;9,628;5,293;37,653;4,879;-22,807;-2,782;0,000;39,272;39,560;9,610;3,239;-12,683;-9,669;-14,096;-11,095;-3,214;27,516;0,000;239,540;Inf;248,000;240,000;-11,893;3,013;-6,533;25,944
13236,500;3,038;0,716;-35,209;3,188;9,628;5,293;37,653;4,879;-22,807;-2,782;0,000;39,300;39,600;9,610;3,239;-12,733;-9,647;-14,054;-11,085;-3,214;27,516;0,000;239,440;Inf;248,000;240,000;-11,886;3,013;-6,500;26,010
13237,000;3,353;0,791;-35,209;3,228;9,638;5,293;37,653;4,879;-22,807;-2,782;0,000;39,300;39,600;9,592;3,154;-12,697;-9,636;-13,986;-11,056;-3,214;27,516;0,000;239,440;Inf;248,000;240,000;-11,880;3,014;-6,524;26,007
13237,500;3,353;0,791;-35,209;3,228;9,638;5,293;37,653;4,879;-22,807;-2,782;0,000;39,300;39,600;9,592;3,154;-12,684;-9,672;-14,159;-11,134;-3,214;27,516;0,000;239,640;Inf;248,000;240,000;-11,844;3,019;-6,519;25,955
13238,000;3,353;0,791;-35,209;3,228;9,638;5,293;37,653;4,879;-22,807;-2,782;0,000;39,300;39,600;9,592;3,154;-12,763;-9,631;-14,080;-11,128;-3,214;27,516;0,000;239,640;Inf;248,000;240,000;-11,912;3,025;-6,502;25,891
13238,500;3,353;0,791;-35,209;3,228;9,638;5,293;37,653;4,879;-22,807;-2,782;0,000;39,300;39,600;9,592;3,154;-12,622;-9,650;-14,057;-11,085;-3,214;27,516;0,000;239,140;Inf;248,000;240,000;-11,901;3,030;-6,511;25,954
13239,000;3,353;0,791;-35,209;3,228;9,638;5,297;37,665;4,896;-22,800;-2,783;0,000;39,262;39,600;9,592;3,154;-12,763;-9,610;-14,075;-11,095;-3,216;27,520;0,000;239,140;Inf;248,000;240,000;-11,853;3,035;-6,517;25,950
13239,500;3,353;0,791;-35,209;3,228;9,638;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,592;3,154;-12,685;-9,644;-14,178;-11,127;-3,216;27,520;0,000;239,240;Inf;248,000;240,000;-11,886;3,041;-6,514;25,928
13240,000;3,353;0,791;-35,209;3,228;9,638;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,592;3,154;-12,765;-9,647;-14,184;-11,125;-3,216;27,520;0,000;239,240;Inf;248,000;240,000;-11,909;3,046;-6,494;25,832
13240,500;3,430;0,798;-35,209;3,205;9,593;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,647;3,253;-12,809;-9,643;-14,159;-11,120;-3,216;27,520;0,000;239,540;Inf;248,000;240,000;-11,930;3,051;-6,498;25,804
13241,000;3,430;0,798;-35,209;3,205;9,593;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,647;3,253;-12,880;-9,666;-14,213;-11,163;-3,216;27,520;0,000;239,540;Inf;248,000;240,000;-11,933;3,057;-6,499;25,781
13241,500;3,430;0,798;-35,209;3,205;9,593;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,647;3,253;-12,855;-9,663;-14,196;-11,162;-3,216;27,520;0,000;239,540;Inf;248,000;240,000;-11,981;3,063;-6,512;25,718
13242,000;3,430;0,798;-35,209;3,205;9,593;5,297;37,665;4,896;-22,800;-2,783;0,000;39,300;39,600;9,647;3,253;-12,765;-9,665;-14,175;-11,115;-3,216;27,520;0,000;239,540;Inf;248,000;240,000;-11,969;3,069;-6,512;25,635
13242,500;3,430;0,798;-35,209;3,205;9,593;5,288;37,674;4,877;-22,759;-2,777;0,000;39,266;39,723;9,647;3,253;-12,836;-9,679;-14,177;-11,166;-3,218;27,521;0,000;239,440;Inf;248,000;240,000;-11,930;3,075;-6,500;25,605
13243,000;3,430;0,798;-35,209;3,205;9,593;5,288;37,674;4,877;-22,759;-2,777;0,000;39,300;39,700;9,647;3,253;-12,639;-9,657;-14,184;-11,129;-3,218;27,521;0,000;239,440;Inf;248,000;240,000;-11,965;3,081;-6,508;25,547
13243,500;3,188;0,740;-35,209;3,193;9,675;5,288;37,674;4,877;-22,759;-2,777;0,000;39,300;39,700;9,582;3,186;-12,748;-9,690;-14,085;-11,151;-3,218;27,521;0,000;239,640;Inf;248,000;240,000;-11,902;3,087;-6,542;25,426
13244,000;3,188;0,740;-35,209;3,193;9,675;5,288;37,674;4,877;-22,759;-2,777;0,000;39,300;39,700;9,582;3,186;-12,743;-9,695;-14,135;-11,160;-3,218;27,521;0,000;239,640;Inf;248,000;240,000;-11,919;3,088;-6,542;25,358
13244,500;3,188;0,740;-35,209;3,193;9,675;5,288;37,674;4,877;-22,759;-2,777;0,000;39,300;39,700;9,582;3,186;-12,794;-9,686;-14,139;-11,149;-3,218;27,521;0,000;239,540;Inf;248,000;240,000;-11,933;3,090;-6,509;25,259
13245,000;3,188;0,740;-35,209;3,193;9,675;5,288;37,674;4,877;-22,759;-2,777;0,000;39,300;39,700;9,582;3,186;-12,820;-9,697;-14,179;-11,190;-3,218;27,521;0,000;239,540;Inf;248,000;240,000;-11,942;3,092;-6,536;25,191
13245,500;3,188;0,740;-35,209;3,193;9,675;5,249;37,649;4,883;-22,717;-2,780;0,000;39,259;39,582;9,582;3,186;-12,770;-9,695;-14,232;-11,207;-3,216;27,512;0,000;239,040;Inf;248,000;240,000;-11,971;3,093;-6,527;25,165
13246,000;3,188;0,740;-35,209;3,193;9,675;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,582;3,186;-12,794;-9,699;-14,259;-11,157;-3,216;27,512;0,000;239,040;Inf;248,000;240,000;-11,976;3,095;-6,499;25,143
13246,500;2,972;0,681;-35,209;3,196;9,658;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,607;3,246;-12,852;-9,662;-14,170;-11,160;-3,216;27,512;0,000;239,340;Inf;248,000;240,000;-11,977;3,096;-6,529;25,146
13247,000;2,972;0,681;-35,209;3,196;9,658;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,607;3,246;-12,894;-9,613;-14,188;-11,154;-3,216;27,512;0,000;239,340;Inf;248,000;240,000;-11,961;3,094;-6,533;25,075
13247,500;2,972;0,681;-35,209;3,196;9,658;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,607;3,246;-12,851;-9,669;-14,219;-11,172;-3,216;27,512;0,000;239,340;Inf;248,000;240,000;-11,962;3,092;-6,527;25,078
13248,000;2,972;0,681;-35,209;3,196;9,658;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,607;3,246;-12,782;-9,678;-14,182;-11,165;-3,216;27,512;0,000;239,340;Inf;248,000;240,000;-11,978;3,090;-6,530;25,083
13248,500;2,972;0,681;-35,209;3,196;9,658;5,249;37,649;4,883;-22,717;-2,780;0,000;39,300;39,600;9,607;3,246;-12,805;-9,708;-14,243;-11,182;-3,216;27,512;0,000;239,440;Inf;248,000;240,000;-11,952;3,088;-6,508;25,071
13249,000;2,972;0,681;-35,209;3,196;9,658;5,249;37,648;4,887;-22,616;-2,787;0,000;39,256;39,557;9,607;3,246;-12,846;-9,700;-14,193;-11,176;-3,226;27,507;0,000;239,440;Inf;248,000;240,000;-11,985;3,086;-6,535;25,096
13249,500;2,972;0,681;-35,209;3,196;9,658;5,249;37,648;4,887;-22,616;-2,787;0,000;39,300;39,600;9,607;3,246;-12,839;-9,670;-14,197;-11,174;-3,226;27,507;0,000;239,240;Inf;248,000;240,000;-11,979;3,084;-6,542;25,119
13250,000;2,956;0,734;-34,683;3,189;9,531;5,249;37,648;4,887;-22,616;-2,787;0,000;39,300;39,600;9,746;3,272;-12,766;-9,699;-14,248;-11,199;-3,226;27,507;0,000;239,240;Inf;248,000;240,000;-11,970;3,083;-6,544;25,175
13250,500;2,956;0,734;-34,683;3,189;9,531;5,249;37,648;4,887;-22,616;-2,787;0,000;39,300;39,600;9,746;3,272;-12,850;-9,702;-14,238;-11,222;-3,226;27,507;0,000;239,040;Inf;248,000;240,000;-11,978;3,080;-6,533;25,222
13251,000;2,956;0,734;-34,683;3,189;9,531;5,249;37,648;4,887;-22,616;-2,787;0,000;39,300;39,600;9,746;3,272;-12,882;-9,684;-14,256;-11,219;-3,226;27,507;0,000;239,040;Inf;248,000;240,000;-12,003;3,078;-6,540;25,243
13251,500;2,956;0,734;-34,683;3,189;9,531;5,249;37,648;4,887;-22,616;-2,787;0,000;39,300;39,600;9,746;3,272;-12,785;-9,676;-14,244;-11,222;-3,226;27,507;0,000;239,440;Inf;248,000;240,000;-12,010;3,076;-6,526;25,249
13252,000;2,956;0,734;-34,683;3,189;9,531;5,234;37,666;4,903;-22,496;-2,789;0,000;39,245;39,572;9,746;3,272;-12,846;-9,727;-14,320;-11,247;-3,219;27,513;0,000;239,440;Inf;248,000;240,000;-11,982;3,074;-6,530;25,250
13252,500;2,956;0,734;-34,683;3,189;9,531;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,746;3,272;-12,823;-9,735;-14,324;-11,186;-3,219;27,513;0,000;239,740;Inf;248,000;240,000;-12,035;3,073;-6,548;25,278
13253,000;3,249;0,763;-35,209;3,181;9,640;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,663;3,072;-12,866;-9,707;-14,203;-11,178;-3,219;27,513;0,000;239,740;Inf;248,000;240,000;-12,017;3,071;-6,562;25,313
13253,500;3,249;0,763;-35,209;3,181;9,640;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,663;3,072;-12,751;-9,718;-14,235;-11,195;-3,219;27,513;0,000;239,740;Inf;248,000;240,000;-11,988;3,074;-6,563;25,346
13254,000;3,249;0,763;-35,209;3,181;9,640;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,663;3,072;-12,828;-9,652;-14,109;-11,113;-3,219;27,513;0,000;239,740;Inf;248,000;240,000;-11,975;3,076;-6,568;25,417
13254,500;3,249;0,763;-35,209;3,181;9,640;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,663;3,072;-12,689;-9,627;-14,033;-11,027;-3,219;27,513;0,000;239,640;Inf;248,000;240,000;-11,926;3,079;-6,533;25,415
13255,000;3,249;0,763;-35,209;3,181;9,640;5,234;37,666;4,903;-22,496;-2,789;0,000;39,200;39,600;9,663;3,072;-12,770;-9,641;-14,104;-11,087;-3,219;27,513;0,000;239,640;Inf;248,000;240,000;-11,844;3,082;-6,541;25,401
13255,500;3,249;0,763;-35,209;3,181;9,640;5,275;37,645;4,906;-22,410;-2,782;0,000;39,256;39,580;9,663;3,072;-12,848;-9,664;-14,141;-11,159;-3,202;27,520;0,000;239,540;Inf;248,000;240,000;-11,901;3,085;-6,528;25,399
13256,000;3,249;0,763;-35,209;3,181;9,640;5,275;37,645;4,906;-22,410;-2,782;0,000;39,300;39,600;9,663;3,072;-12,894;-9,688;-14,220;-11,181;-3,202;27,520;0,000;239,540;Inf;248,000;240,000;-11,953;3,087;-6,536;25,420
13256,500;3,432;0,830;-35,209;3,197;9,674;5,275;37,645;4,906;-22,410;-2,782;0,000;39,300;39,600;9,477;3,232;-12,927;-9,717;-14,242;-11,225;-3,202;27,520;0,000;239,540;Inf;248,000;240,000;-11,996;3,090;-6,537;25,411
13257,000;3,432;0,830;-35,209;3,197;9,674;5,275;37,645;4,906;-22,410;-2,782;0,000;39,300;39,600;9,477;3,232;-12,831;-9,722;-14,287;-11,240;-3,202;27,520;0,000;239,540;Inf;248,000;240,000;-12,028;3,096;-6,519;25,380
13257,500;3,432;0,830;-35,209;3,197;9,674;5,275;37,645;4,906;-22,410;-2,782;0,000;39,300;39,600;9,477;3,232;-12,837;-9,707;-14,230;-11,190;-3,202;27,520;0,000;239,340;Inf;248,000;240,000;-12,020;3,101;-6,548;25,357
13258,000;3,432;0,830;-35,209;3,197;9,674;5,275;37,645;4,906;-22,410;-2,782;0,000;39,300;39,600;9,477;3,232;-12,891;-9,695;-14,224;-11,208;-3,202;27,520;0,000;239,340;Inf;248,000;240,000;-11,991;3,107;-6,562;25,260
13258,500;3,432;0,830;-35,209;3,197;9,674;5,309;37,662;4,892;-22,362;-2,770;0,000;39,257;39,647;9,477;3,232;-12,847;-9,717;-14,257;-11,207;-3,207;27,520;0,000;239,140;Inf;248,000;240,000;-12,005;3,112;-6,550;25,297
13259,000;3,432;0,830;-35,209;3,197;9,674;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,477;3,232;-12,804;-9,720;-14,247;-11,228;-3,207;27,520;0,000;239,140;Inf;248,000;240,000;-12,007;3,117;-6,551;25,323
13259,500;2,812;0,721;-33,780;3,227;9,646;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,820;3,104;-12,927;-9,681;-14,187;-11,192;-3,207;27,520;0,000;239,240;Inf;248,000;240,000;-12,000;3,122;-6,566;25,291
13260,000;2,812;0,721;-33,780;3,227;9,646;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,820;3,104;-12,795;-9,729;-14,220;-11,231;-3,207;27,520;0,000;239,240;Inf;248,000;240,000;-11,997;3,117;-6,552;25,276
13260,500;2,812;0,721;-33,780;3,227;9,646;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,820;3,104;-12,752;-9,714;-14,211;-11,183;-3,207;27,520;0,000;239,140;Inf;248,000;240,000;-11,994;3,112;-6,570;25,258
13261,000;2,812;0,721;-33,780;3,227;9,646;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,820;3,104;-12,898;-9,724;-14,224;-11,190;-3,207;27,520;0,000;239,140;Inf;248,000;240,000;-11,965;3,107;-6,583;25,264
13261,500;2,812;0,721;-33,780;3,227;9,646;5,309;37,662;4,892;-22,362;-2,770;0,000;39,300;39,600;9,820;3,104;-12,901;-9,720;-14,221;-11,234;-3,207;27,520;0,000;239,540;Inf;248,000;240,000;-12,009;3,102;-6,567;25,351
13262,000;2,812;0,721;-33,780;3,227;9,646;5,279;37,660;4,898;-22,357;-2,789;0,000;39,242;39,618;9,820;3,104;-12,784;-9,710;-14,251;-11,187;-3,218;27,517;0,000;239,540;Inf;248,000;240,000;-12,019;3,098;-6,576;25,433
13262,500;2,812;0,721;-33,780;3,227;9,646;5,279;37,660;4,898;-22,357;-2,789;0,000;39,200;39,600;9,820;3,104;-12,868;-9,662;-14,166;-11,149;-3,218;27,517;0,000;239,340;Inf;248,000;240,000;-11,983;3,093;-6,575;25,699
13263,000;2,675;0,734;-34,179;3,228;9,571;5,279;37,660;4,898;-22,357;-2,789;0,000;39,200;39,600;9,678;3,101;-12,842;-9,714;-14,163;-11,193;-3,218;27,517;0,000;239,340;Inf;248,000;240,000;-11,961;3,088;-6,564;25,725
13263,500;2,675;0,734;-34,179;3,228;9,571;5,279;37,660;4,898;-22,357;-2,789;0,000;39,200;39,600;9,678;3,101;-12,689;-9,705;-14,193;-11,158;-3,218;27,517;0,000;239,640;Inf;248,000;240,000;-11,978;3,082;-6,576;25,713
13264,000;2,675;0,734;-34,179;3,228;9,571;5,279;37,660;4,898;-22,357;-2,789;0,000;39,200;39,600;9,678;3,101;-12,830;-9,703;-14,136;-11,176;-3,218;27,517;0,000;239,640;Inf;248,000;240,000;-11,936;3,075;-6,571;25,742
13264,500;2,675;0,734;-34,179;3,228;9,571;5,279;37,660;4,898;-22,357;-2,789;0,000;39,200;39,600;9,678;3,101;-12,747;-9,713;-14,173;-11,202;-3,218;27,517;0,000;239,140;Inf;248,000;240,000;-11,962;3,068;-6,564;25,758
13265,000;2,675;0,734;-34,179;3,228;9,571;5,272;37,654;4,884;-22,340;-2,767;0,000;39,251;39,654;9,678;3,101;-12,770;-9,701;-14,149;-11,145;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-11,959;3,062;-6,563;25,792
13265,500;2,675;0,734;-34,179;3,228;9,571;5,272;37,654;4,884;-22,340;-2,767;0,000;39,300;39,700;9,678;3,101;-12,752;-9,697;-14,170;-11,174;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-11,941;3,056;-6,551;25,810
13266,000;2,841;0,768;-33,340;3,229;9,607;5,272;37,654;4,884;-22,340;-2,767;0,000;39,300;39,700;9,710;3,147;-12,811;-9,726;-14,231;-11,190;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-11,948;3,049;-6,562;25,818
13266,500;2,841;0,768;-33,340;3,229;9,607;5,272;37,654;4,884;-22,340;-2,767;0,000;39,300;39,700;9,710;3,147;-12,830;-9,726;-14,262;-11,232;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-11,990;3,046;-6,570;25,829
13267,000;2,841;0,768;-33,340;3,229;9,607;5,272;37,654;4,884;-22,340;-2,767;0,000;39,300;39,700;9,710;3,147;-12,841;-9,705;-14,315;-11,239;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-12,013;3,043;-6,558;25,839
13267,500;2,841;0,768;-33,340;3,229;9,607;5,272;37,654;4,884;-22,340;-2,767;0,000;39,300;39,700;9,710;3,147;-12,882;-9,723;-14,259;-11,239;-3,202;27,521;0,000;239,140;Inf;248,000;240,000;-12,025;3,039;-6,542;25,884
13268,000;2,841;0,768;-33,340;3,229;9,607;5,254;37,671;4,891;-22,282;-2,786;0,000;39,251;39,637;9,710;3,147;-12,920;-9,740;-14,331;-11,248;-3,208;27,520;0,000;239,140;Inf;248,000;240,000;-12,026;3,036;-6,560;25,910
13268,500;2,841;0,768;-33,340;3,229;9,607;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,710;3,147;-12,965;-9,702;-14,253;-11,236;-3,208;27,520;0,000;239,040;Inf;248,000;240,000;-12,060;3,033;-6,566;25,934
13269,000;2,841;0,768;-33,340;3,229;9,607;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,710;3,147;-12,920;-9,740;-14,327;-11,230;-3,208;27,520;0,000;239,040;Inf;248,000;240,000;-12,039;3,030;-6,581;25,948
13269,500;2,896;0,669;-35,209;3,135;9,649;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,645;3,332;-12,817;-9,724;-14,316;-11,245;-3,208;27,520;0,000;239,040;Inf;248,000;240,000;-12,054;3,027;-6,575;25,948
13270,000;2,896;0,669;-35,209;3,135;9,649;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,645;3,332;-12,906;-9,758;-14,274;-11,213;-3,208;27,520;0,000;239,040;Inf;248,000;240,000;-12,025;3,024;-6,598;25,948
13270,500;2,896;0,669;-35,209;3,135;9,649;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,645;3,332;-12,769;-9,706;-14,185;-11,207;-3,208;27,520;0,000;238,940;Inf;248,000;240,000;-12,038;3,022;-6,585;25,960
13271,000;2,896;0,669;-35,209;3,135;9,649;5,254;37,671;4,891;-22,282;-2,786;0,000;39,300;39,600;9,645;3,332;-12,750;-9,682;-14,039;-11,118;-3,208;27,520;0,000;238,940;Inf;249,000;240,000;-11,967;3,020;-6,584;25,970
13271,500;2,896;0,669;-35,209;3,135;9,649;5,236;37,652;4,903;-22,258;-2,781;0,000;39,254;39,705;9,645;3,332;-12,672;-9,709;-14,136;-11,125;-3,209;27,518;0,000;239,240;Inf;249,000;240,000;-11,897;3,018;-6,614;25,984
13272,000;2,896;0,669;-35,209;3,135;9,649;5,236;37,652;4,903;-22,258;-2,781;0,000;39,300;39,700;9,645;3,332;-12,747;-9,685;-14,112;-11,163;-3,209;27,518;0,000;239,240;Inf;249,000;240,000;-11,910;3,016;-6,577;26,003
13272,500;3,164;0,748;-35,209;3,190;9,589;5,236;37,652;4,903;-22,258;-2,781;0,000;39,300;39,700;9,666;3,067;-12,674;-9,706;-14,104;-11,143;-3,209;27,518;0,000;238,940;Inf;249,000;240,000;-11,927;3,014;-6,574;26,039
13273,000;3,164;0,748;-35,209;3,190;9,589;5,236;37,652;4,903;-22,258;-2,781;0,000;39,300;39,700;9,666;3,067;-12,825;-9,672;-14,133;-11,166;-3,209;27,518;0,000;238,940;Inf;250,000;240,000;-11,907;3,017;-6,568;26,071
13273,500;3,164;0,748;-35,209;3,190;9,589;5,236;37,652;4,903;-22,258;-2,781;0,000;39,300;39,700;9,666;3,067;-12,860;-9,688;-14,171;-11,205;-3,209;27,518;0,000;239,340;Inf;250,000;240,000;-11,949;3,019;-6,578;26,063
13274,000;3,164;0,748;-35,209;3,190;9,589;5,236;37,652;4,903;-22,258;-2,781;0,000;39,300;39,700;9,666;3,067;-12,816;-9,753;-14,257;-11,216;-3,209;27,518;0,000;239,340;Inf;250,000;240,000;-11,981;3,022;-6,537;26,086
13274,500;3,164;0,748;-35,209;3,190;9,589;5,257;37,662;4,899;-22,212;-2,771;0,000;39,264;39,710;9,666;3,067;-12,869;-9,738;-14,261;-11,254;-3,213;27,521;0,000;240,640;Inf;250,000;240,000;-12,010;3,024;-6,575;26,068
13275,000;3,164;0,748;-35,209;3,190;9,589;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,666;3,067;-12,799;-9,723;-14,274;-11,248;-3,213;27,521;0,000;240,640;Inf;250,000;240,000;-12,030;3,026;-6,577;26,032
13275,500;3,164;0,748;-35,209;3,190;9,589;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,666;3,067;-12,857;-9,714;-14,224;-11,198;-3,213;27,521;0,000;240,740;Inf;250,000;240,000;-12,011;3,028;-6,580;26,023
13276,000;2,367;0,638;-33,996;3,223;9,576;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,753;3,246;-12,904;-9,711;-14,229;-11,219;-3,213;27,521;0,000;240,740;Inf;250,000;240,000;-11,998;3,031;-6,580;25,979
13276,500;2,367;0,638;-33,996;3,223;9,576;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,753;3,246;-12,807;-9,698;-14,224;-11,216;-3,213;27,521;0,000;240,240;Inf;250,000;240,000;-12,016;3,020;-6,571;25,976
13277,000;2,367;0,638;-33,996;3,223;9,576;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,753;3,246;-12,924;-9,716;-14,310;-11,170;-3,213;27,521;0,000;240,240;Inf;250,000;240,000;-11,986;3,009;-6,598;25,977
13277,500;2,367;0,638;-33,996;3,223;9,576;5,257;37,662;4,899;-22,212;-2,771;0,000;39,300;39,700;9,753;3,246;-12,797;-9,714;-14,201;-11,183;-3,213;27,521;0,000;241,440;Inf;250,000;240,000;-12,030;2,999;-6,607;25,985
13278,000;2,367;0,638;-33,996;3,223;9,576;5,278;37,658;4,910;-22,148;-2,788;0,000;39,267;39,711;9,753;3,246;-12,585;-9,631;-14,145;-11,106;-3,218;27,519;0,000;241,440;Inf;249,000;240,000;-11,974;2,988;-6,588;26,079
13278,500;2,367;0,638;-33,996;3,223;9,576;5,278;37,658;4,910;-22,148;-2,788;0,000;39,300;39,700;9,753;3,246;-12,765;-9,689;-13,969;-11,141;-3,218;27,519;0,000;241,840;Inf;249,000;240,000;-11,867;2,978;-6,603;26,078
13279,000;3,447;0,911;-33,878;3,221;9,547;5,278;37,658;4,910;-22,148;-2,788;0,000;39,300;39,700;9,700;3,025;-12,670;-9,691;-14,004;-11,119;-3,218;27,519;0,000;241,840;Inf;248,000;240,000;-11,891;2,968;-6,603;26,110
13279,500;3,447;0,911;-33,878;3,221;9,547;5,278;37,658;4,910;-22,148;-2,788;0,000;39,300;39,700;9,700;3,025;-12,624;-9,694;-14,025;-11,036;-3,218;27,519;0,000;241,540;Inf;248,000;240,000;-11,871;2,976;-6,624;26,151
13280,000;3,447;0,911;-33,878;3,221;9,547;5,278;37,658;4,910;-22,148;-2,788;0,000;39,300;39,700;9,700;3,025;-12,711;-9,697;-14,125;-11,109;-3,218;27,519;0,000;241,540;Inf;247,000;240,000;-11,845;2,984;-6,600;26,167
13280,500;3,447;0,911;-33,878;3,221;9,547;5,278;37,658;4,910;-22,148;-2,788;0,000;39,300;39,700;9,700;3,025;-12,802;-9,700;-14,150;-11,190;-3,218;27,519;0,000;240,340;Inf;247,000;240,000;-11,910;2,991;-6,605;26,156
13281,000;3,447;0,911;-33,878;3,221;9,547;5,260;37,637;4,867;-22,098;-2,768;0,000;39,266;39,679;9,700;3,025;-12,820;-9,667;-14,151;-11,134;-3,212;27,520;0,000;240,340;Inf;247,000;240,000;-11,960;2,999;-6,592;26,118
13281,500;3,447;0,911;-33,878;3,221;9,547;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,700;3,025;-12,831;-9,690;-14,164;-11,188;-3,212;27,520;0,000;239,540;Inf;247,000;240,000;-11,943;3,006;-6,596;26,121
13282,000;3,447;0,911;-33,878;3,221;9,547;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,700;3,025;-12,792;-9,709;-14,229;-11,218;-3,212;27,520;0,000;239,540;Inf;247,000;240,000;-11,969;3,013;-6,589;26,074
13282,500;2,626;0,679;-34,290;3,218;9,509;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,800;3,227;-12,857;-9,738;-14,250;-11,174;-3,212;27,520;0,000;240,240;Inf;247,000;240,000;-11,987;3,020;-6,582;26,058
13283,000;2,626;0,679;-34,290;3,218;9,509;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,800;3,227;-12,859;-9,690;-14,219;-11,184;-3,212;27,520;0,000;240,240;Inf;247,000;240,000;-12,005;3,014;-6,582;26,038
13283,500;2,626;0,679;-34,290;3,218;9,509;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,800;3,227;-12,929;-9,660;-14,198;-11,184;-3,212;27,520;0,000;238,140;Inf;247,000;240,000;-11,988;3,008;-6,598;26,023
13284,000;2,626;0,679;-34,290;3,218;9,509;5,260;37,637;4,867;-22,098;-2,768;0,000;39,300;39,700;9,800;3,227;-12,868;-9,735;-14,271;-11,183;-3,212;27,520;0,000;238,140;Inf;248,000;240,000;-11,993;3,001;-6,598;26,034
13284,500;2,626;0,679;-34,290;3,218;9,509;5,246;37,674;4,862;-22,012;-2,772;0,000;39,271;39,717;9,800;3,227;-12,765;-9,700;-14,219;-11,177;-3,207;27,517;0,000;238,440;Inf;248,000;240,000;-12,014;2,995;-6,588;26,013
13285,000;2,626;0,679;-34,290;3,218;9,509;5,246;37,674;4,862;-22,012;-2,772;0,000;39,300;39,700;9,800;3,227;-12,805;-9,702;-14,196;-11,149;-3,207;27,517;0,000;238,440;Inf;249,000;240,000;-11,965;2,989;-6,616;26,010
13285,500;2,766;0,749;-34,034;3,243;9,583;5,246;37,674;4,862;-22,012;-2,772;0,000;39,300;39,700;9,693;3,112;-12,841;-9,685;-14,135;-11,165;-3,207;27,517;0,000;238,240;Inf;249,000;240,000;-11,963;2,983;-6,606;26,007
13286,000;2,766;0,749;-34,034;3,243;9,583;5,246;37,674;4,862;-22,012;-2,772;0,000;39,300;39,700;9,693;3,112;-12,735;-9,705;-14,167;-11,136;-3,207;27,517;0,000;238,240;Inf;250,000;240,000;-11,957;2,980;-6,603;25,966
13286,500;2,766;0,749;-34,034;3,243;9,583;5,246;37,674;4,862;-22,012;-2,772;0,000;39,300;39,700;9,693;3,112;-12,799;-9,627;-14,069;-11,110;-3,207;27,517;0,000;239,240;Inf;250,000;240,000;-11,936;2,976;-6,603;25,884
13287,000;2,766;0,749;-34,034;3,243;9,583;5,246;37,674;4,862;-22,012;-2,772;0,000;39,300;39,700;9,693;3,112;-12,641;-9,645;-13,993;-11,049;-3,207;27,517;0,000;239,240;Inf;250,000;240,000;-11,901;2,973;-6,615;25,806
13287,500;2,766;0,749;-34,034;3,243;9,583;5,248;37,646;4,862;-21,975;-2,770;0,000;39,285;39,712;9,693;3,112;-12,578;-9,658;-14,008;-11,113;-3,206;27,518;0,000;240,940;Inf;250,000;240,000;-11,832;2,969;-6,599;25,707
13288,000;2,766;0,749;-34,034;3,243;9,583;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,693;3,112;-12,836;-9,703;-14,200;-11,214;-3,206;27,518;0,000;240,940;Inf;250,000;240,000;-11,839;2,966;-6,585;25,665
13288,500;2,766;0,749;-34,034;3,243;9,583;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,693;3,112;-12,706;-9,697;-14,182;-11,201;-3,206;27,518;0,000;240,640;Inf;250,000;240,000;-11,988;2,963;-6,597;25,668
13289,000;3,055;0,724;-35,209;3,182;9,687;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,615;3,260;-12,749;-9,682;-14,104;-11,151;-3,206;27,518;0,000;240,640;Inf;250,000;240,000;-11,946;2,959;-6,608;25,629
13289,500;3,055;0,724;-35,209;3,182;9,687;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,615;3,260;-12,768;-9,711;-14,196;-11,160;-3,206;27,518;0,000;240,340;Inf;250,000;240,000;-11,922;2,961;-6,611;25,626
13290,000;3,055;0,724;-35,209;3,182;9,687;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,615;3,260;-12,821;-9,725;-14,301;-11,255;-3,206;27,518;0,000;240,340;Inf;250,000;240,000;-11,959;2,962;-6,607;25,610
13290,500;3,055;0,724;-35,209;3,182;9,687;5,248;37,646;4,862;-21,975;-2,770;0,000;39,300;39,700;9,615;3,260;-12,857;-9,703;-14,226;-11,232;-3,206;27,518;0,000;241,840;Inf;250,000;240,000;-12,026;2,964;-6,607;25,578
