t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13291,000;3,055;0,724;-35,209;3,182;9,687;5,251;37,673;4,898;-21,905;-2,776;0,000;39,284;39,737;9,615;3,260;-12,908;-9,674;-14,188;-11,165;-3,202;27,514;0,000;241,840;Inf;249,000;240,000;-12,005;2,965;-6,627;25,566
13291,500;3,055;0,724;-35,209;3,182;9,687;5,251;37,673;4,898;-21,905;-2,776;0,000;39,300;39,700;9,615;3,260;-12,755;-9,723;-14,233;-11,213;-3,202;27,514;0,000;241,740;Inf;249,000;240,000;-11,984;2,967;-6,627;25,581
13292,000;2,607;0,688;-33,535;3,226;9,608;5,251;37,673;4,898;-21,905;-2,776;0,000;39,300;39,700;9,866;3,110;-12,925;-9,729;-14,207;-11,213;-3,202;27,514;0,000;241,740;Inf;248,000;240,000;-11,981;2,968;-6,633;25,567
13292,500;2,607;0,688;-33,535;3,226;9,608;5,251;37,673;4,898;-21,905;-2,776;0,000;39,300;39,700;9,866;3,110;-12,942;-9,705;-14,245;-11,234;-3,202;27,514;0,000;241,940;Inf;248,000;240,000;-12,019;2,962;-6,645;25,595
13293,000;2,607;0,688;-33,535;3,226;9,608;5,251;37,673;4,898;-21,905;-2,776;0,000;39,300;39,700;9,866;3,110;-12,880;-9,752;-14,299;-11,263;-3,202;27,514;0,000;241,940;Inf;247,000;240,000;-12,032;2,957;-6,625;25,628
13293,500;2,607;0,688;-33,535;3,226;9,608;5,251;37,673;4,898;-21,905;-2,776;0,000;39,300;39,700;9,866;3,110;-12,924;-9,745;-14,316;-11,246;-3,202;27,514;0,000;240,540;Inf;247,000;240,000;-12,048;2,951;-6,643;25,649
13294,000;2,607;0,688;-33,535;3,226;9,608;5,220;37,665;4,880;-21,841;-2,763;0,000;39,294;39,781;9,866;3,110;-12,959;-9,732;-14,248;-11,240;-3,199;27,518;0,000;240,540;Inf;247,000;240,000;-12,058;2,945;-6,638;25,682
13294,500;2,607;0,688;-33,535;3,226;9,608;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,866;3,110;-12,897;-9,734;-14,269;-11,236;-3,199;27,518;0,000;240,440;Inf;247,000;240,000;-12,045;2,940;-6,636;25,703
13295,000;2,775;0,760;-33,663;3,250;9,609;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,744;3,116;-12,826;-9,716;-14,208;-11,218;-3,199;27,518;0,000;240,440;Inf;247,000;240,000;-12,034;2,934;-6,657;25,743
13295,500;2,775;0,760;-33,663;3,250;9,609;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,744;3,116;-12,923;-9,726;-14,201;-11,223;-3,199;27,518;0,000;240,340;Inf;247,000;240,000;-11,992;2,932;-6,642;25,817
13296,000;2,775;0,760;-33,663;3,250;9,609;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,744;3,116;-12,803;-9,758;-14,217;-11,228;-3,199;27,518;0,000;240,340;Inf;247,000;240,000;-12,018;2,929;-6,675;25,828
13296,500;2,775;0,760;-33,663;3,250;9,609;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,744;3,116;-12,946;-9,718;-14,052;-11,188;-3,199;27,518;0,000;238,540;Inf;247,000;240,000;-12,001;2,927;-6,663;25,868
13297,000;2,775;0,760;-33,663;3,250;9,609;5,220;37,665;4,880;-21,841;-2,763;0,000;39,300;39,800;9,744;3,116;-12,735;-9,733;-14,144;-11,216;-3,199;27,518;0,000;238,540;Inf;248,000;240,000;-11,976;2,924;-6,655;25,896
13297,500;2,775;0,760;-33,663;3,250;9,609;5,251;37,641;4,878;-21,786;-2,764;0,000;39,298;39,824;9,744;3,116;-12,775;-9,738;-14,219;-11,213;-3,191;27,522;0,000;238,240;Inf;248,000;240,000;-11,957;2,922;-6,664;25,827
13298,000;2,775;0,760;-33,663;3,250;9,609;5,251;37,641;4,878;-21,786;-2,764;0,000;39,300;39,800;9,744;3,116;-12,880;-9,729;-14,155;-11,242;-3,191;27,522;0,000;238,240;Inf;249,000;240,000;-11,986;2,919;-6,651;25,771
13298,500;3,056;0,733;-35,209;3,199;9,608;5,251;37,641;4,878;-21,786;-2,764;0,000;39,300;39,800;9,598;3,093;-12,948;-9,769;-14,280;-11,278;-3,191;27,522;0,000;238,640;Inf;249,000;240,000;-12,001;2,917;-6,669;25,685
13299,000;3,056;0,733;-35,209;3,199;9,608;5,251;37,641;4,878;-21,786;-2,764;0,000;39,300;39,800;9,598;3,093;-12,911;-9,740;-14,200;-11,278;-3,191;27,522;0,000;238,640;Inf;250,000;240,000;-12,069;2,919;-6,656;25,642
13299,500;3,056;0,733;-35,209;3,199;9,608;5,251;37,641;4,878;-21,786;-2,764;0,000;39,300;39,800;9,598;3,093;-12,978;-9,728;-14,264;-11,233;-3,191;27,522;0,000;240,840;Inf;250,000;240,000;-12,032;2,921;-6,645;25,661
13300,000;3,056;0,733;-35,209;3,199;9,608;5,251;37,641;4,878;-21,786;-2,764;0,000;39,300;39,800;9,598;3,093;-12,816;-9,766;-14,233;-11,224;-3,191;27,522;0,000;240,840;Inf;250,000;240,000;-12,051;2,924;-6,666;25,649
13300,500;3,056;0,733;-35,209;3,199;9,608;5,232;37,664;4,878;-21,697;-2,753;0,000;39,299;39,809;9,598;3,093;-12,879;-9,708;-14,148;-11,191;-3,189;27,522;0,000;240,440;Inf;250,000;240,000;-12,010;2,926;-6,662;25,622
13301,000;3,056;0,733;-35,209;3,199;9,608;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,598;3,093;-12,703;-9,715;-14,095;-11,120;-3,189;27,522;0,000;240,440;Inf;250,000;240,000;-11,981;2,928;-6,676;25,570
13301,500;3,276;0,834;-35,209;3,232;9,671;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,600;3,105;-12,705;-9,708;-14,106;-11,143;-3,189;27,522;0,000;240,740;Inf;250,000;240,000;-11,908;2,930;-6,652;25,645
13302,000;3,276;0,834;-35,209;3,232;9,671;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,600;3,105;-12,562;-9,679;-14,040;-11,085;-3,189;27,522;0,000;240,740;Inf;250,000;240,000;-11,916;2,936;-6,650;25,672
13302,500;3,276;0,834;-35,209;3,232;9,671;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,600;3,105;-12,746;-9,667;-14,022;-11,122;-3,189;27,522;0,000;241,040;Inf;250,000;240,000;-11,842;2,941;-6,658;25,591
13303,000;3,276;0,834;-35,209;3,232;9,671;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,600;3,105;-12,700;-9,719;-14,143;-11,206;-3,189;27,522;0,000;241,040;Inf;249,000;240,000;-11,889;2,947;-6,651;25,519
13303,500;3,276;0,834;-35,209;3,232;9,671;5,232;37,664;4,878;-21,697;-2,753;0,000;39,300;39,800;9,600;3,105;-12,716;-9,722;-14,179;-11,195;-3,189;27,522;0,000;241,640;Inf;249,000;240,000;-11,942;2,952;-6,628;25,476
13304,000;3,276;0,834;-35,209;3,232;9,671;5,224;37,663;4,869;-21,713;-2,775;0,000;39,303;39,805;9,600;3,105;-12,757;-9,720;-14,205;-11,202;-3,197;27,519;0,000;241,640;Inf;248,000;240,000;-11,953;2,957;-6,642;25,440
13304,500;3,276;0,834;-35,209;3,232;9,671;5,224;37,663;4,869;-21,713;-2,775;0,000;39,300;39,800;9,600;3,105;-12,805;-9,702;-14,252;-11,213;-3,197;27,519;0,000;242,040;Inf;248,000;240,000;-11,971;2,963;-6,639;25,434
13305,000;3,079;0,701;-35,209;3,164;9,618;5,224;37,663;4,869;-21,713;-2,775;0,000;39,300;39,800;9,580;3,227;-12,878;-9,730;-14,311;-11,240;-3,197;27,519;0,000;242,040;Inf;247,000;240,000;-11,993;2,968;-6,631;25,476
13305,500;3,079;0,701;-35,209;3,164;9,618;5,224;37,663;4,869;-21,713;-2,775;0,000;39,300;39,800;9,580;3,227;-12,964;-9,688;-14,262;-11,216;-3,197;27,519;0,000;242,040;Inf;247,000;240,000;-12,040;2,970;-6,633;25,507
13306,000;3,079;0,701;-35,209;3,164;9,618;5,224;37,663;4,869;-21,713;-2,775;0,000;39,300;39,800;9,580;3,227;-12,870;-9,731;-14,316;-11,212;-3,197;27,519;0,000;242,040;Inf;246,000;240,000;-12,032;2,971;-6,632;25,597
13306,500;3,079;0,701;-35,209;3,164;9,618;5,224;37,663;4,869;-21,713;-2,775;0,000;39,300;39,800;9,580;3,227;-12,933;-9,725;-14,281;-11,234;-3,197;27,519;0,000;239,740;Inf;246,000;240,000;-12,032;2,973;-6,638;25,669
13307,000;3,079;0,701;-35,209;3,164;9,618;5,250;37,688;4,908;-21,703;-2,767;0,000;39,312;39,845;9,580;3,227;-12,984;-9,738;-14,316;-11,263;-3,188;27,523;0,000;239,740;Inf;246,000;240,000;-12,043;2,975;-6,626;25,698
13307,500;3,079;0,701;-35,209;3,164;9,618;5,250;37,688;4,908;-21,703;-2,767;0,000;39,300;39,800;9,580;3,227;-12,827;-9,751;-14,188;-11,206;-3,188;27,523;0,000;239,540;Inf;246,000;240,000;-12,075;2,977;-6,639;25,704
13308,000;2,711;0,702;-33,884;3,253;9,576;5,250;37,688;4,908;-21,703;-2,767;0,000;39,300;39,800;9,718;3,021;-12,854;-9,674;-14,112;-11,195;-3,188;27,523;0,000;239,540;Inf;246,000;240,000;-11,993;2,974;-6,632;25,749
13308,500;2,711;0,702;-33,884;3,253;9,576;5,250;37,688;4,908;-21,703;-2,767;0,000;39,300;39,800;9,718;3,021;-12,828;-9,737;-14,273;-11,229;-3,188;27,523;0,000;239,540;Inf;246,000;240,000;-11,959;2,974;-6,646;25,746
13309,000;2,711;0,702;-33,884;3,253;9,576;5,250;37,688;4,908;-21,703;-2,767;0,000;39,300;39,800;9,718;3,021;-12,858;-9,703;-14,159;-11,196;-3,188;27,523;0,000;239,540;Inf;246,000;240,000;-12,017;2,970;-6,659;25,758
13309,500;2,711;0,702;-33,884;3,253;9,576;5,250;37,688;4,908;-21,703;-2,767;0,000;39,300;39,800;9,718;3,021;-12,807;-9,739;-14,246;-11,205;-3,188;27,523;0,000;237,640;Inf;246,000;240,000;-11,979;2,965;-6,634;25,760
13310,000;2,711;0,702;-33,884;3,253;9,576;5,280;37,670;4,901;-21,691;-2,772;0,000;39,314;39,856;9,718;3,021;-12,886;-9,746;-14,250;-11,200;-3,200;27,514;0,000;237,640;Inf;247,000;240,000;-11,999;2,961;-6,619;25,726
13310,500;2,711;0,702;-33,884;3,253;9,576;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,718;3,021;-12,874;-9,706;-14,164;-11,195;-3,200;27,514;0,000;237,640;Inf;247,000;240,000;-12,020;2,957;-6,636;25,711
13311,000;2,711;0,702;-33,884;3,253;9,576;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,718;3,021;-12,879;-9,729;-14,249;-11,187;-3,200;27,514;0,000;237,640;Inf;248,000;240,000;-11,985;2,953;-6,632;25,696
13311,500;2,555;0,694;-34,108;3,272;9,554;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,685;3,139;-12,851;-9,734;-14,194;-11,240;-3,200;27,514;0,000;237,840;Inf;248,000;240,000;-12,011;2,949;-6,654;25,709
13312,000;2,555;0,694;-34,108;3,272;9,554;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,685;3,139;-12,792;-9,706;-14,183;-11,204;-3,200;27,514;0,000;237,840;Inf;249,000;240,000;-12,005;2,943;-6,671;25,701
13312,500;2,555;0,694;-34,108;3,272;9,554;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,685;3,139;-12,836;-9,766;-14,284;-11,242;-3,200;27,514;0,000;238,940;Inf;249,000;240,000;-11,971;2,936;-6,660;25,694
13313,000;2,555;0,694;-34,108;3,272;9,554;5,280;37,670;4,901;-21,691;-2,772;0,000;39,300;39,900;9,685;3,139;-12,888;-9,735;-14,266;-11,252;-3,200;27,514;0,000;238,940;Inf;250,000;240,000;-12,032;2,930;-6,665;25,661
13313,500;2,555;0,694;-34,108;3,272;9,554;5,275;37,671;4,913;-21,624;-2,771;0,000;39,326;39,918;9,685;3,139;-12,810;-9,720;-14,238;-11,237;-3,210;27,513;0,000;239,240;Inf;250,000;240,000;-12,035;2,924;-6,670;25,646
13314,000;2,555;0,694;-34,108;3,272;9,554;5,275;37,671;4,913;-21,624;-2,771;0,000;39,300;39,900;9,685;3,139;-12,798;-9,765;-14,210;-11,166;-3,210;27,513;0,000;239,240;Inf;250,000;240,000;-12,001;2,918;-6,667;25,618
13314,500;3,139;0,774;-35,209;3,173;9,722;5,275;37,671;4,913;-21,624;-2,771;0,000;39,300;39,900;9,634;3,137;-12,906;-9,705;-14,208;-11,202;-3,210;27,513;0,000;239,440;Inf;250,000;240,000;-11,985;2,912;-6,674;25,559
13315,000;3,139;0,774;-35,209;3,173;9,722;5,275;37,671;4,913;-21,624;-2,771;0,000;39,300;39,900;9,634;3,137;-12,778;-9,731;-14,189;-11,167;-3,210;27,513;0,000;239,440;Inf;250,000;240,000;-12,006;2,916;-6,651;25,526
13315,500;3,139;0,774;-35,209;3,173;9,722;5,275;37,671;4,913;-21,624;-2,771;0,000;39,300;39,900;9,634;3,137;-12,841;-9,627;-14,094;-11,102;-3,210;27,513;0,000;239,940;Inf;250,000;240,000;-11,966;2,919;-6,668;25,503
13316,000;3,139;0,774;-35,209;3,173;9,722;5,275;37,671;4,913;-21,624;-2,771;0,000;39,300;39,900;9,634;3,137;-12,762;-9,686;-14,109;-11,159;-3,210;27,513;0,000;239,940;Inf;250,000;240,000;-11,916;2,923;-6,667;25,459
13316,500;3,139;0,774;-35,209;3,173;9,722;5,317;37,662;4,910;-21,552;-2,770;0,000;39,342;39,887;9,634;3,137;-12,813;-9,720;-14,144;-11,170;-3,203;27,510;0,000;241,940;Inf;250,000;240,000;-11,929;2,926;-6,627;25,435
13317,000;3,139;0,774;-35,209;3,173;9,722;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,634;3,137;-12,802;-9,735;-14,145;-11,196;-3,203;27,510;0,000;241,940;Inf;249,000;240,000;-11,962;2,930;-6,660;25,402
13317,500;3,139;0,774;-35,209;3,173;9,722;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,634;3,137;-12,889;-9,731;-14,231;-11,216;-3,203;27,510;0,000;241,940;Inf;249,000;240,000;-11,970;2,933;-6,648;25,371
13318,000;3,341;0,759;-35,209;3,174;9,673;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,639;3,131;-12,857;-9,754;-14,290;-11,265;-3,203;27,510;0,000;241,940;Inf;248,000;240,000;-12,017;2,937;-6,658;25,313
13318,500;3,341;0,759;-35,209;3,174;9,673;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,639;3,131;-12,965;-9,734;-14,257;-11,245;-3,203;27,510;0,000;241,740;Inf;248,000;240,000;-12,041;2,943;-6,642;25,285
13319,000;3,341;0,759;-35,209;3,174;9,673;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,639;3,131;-12,996;-9,797;-14,380;-11,269;-3,203;27,510;0,000;241,740;Inf;247,000;240,000;-12,050;2,950;-6,669;25,250
13319,500;3,341;0,759;-35,209;3,174;9,673;5,317;37,662;4,910;-21,552;-2,770;0,000;39,300;39,900;9,639;3,131;-12,928;-9,774;-14,339;-11,300;-3,203;27,510;0,000;240,640;Inf;247,000;240,000;-12,111;2,956;-6,662;25,221
13320,000;3,341;0,759;-35,209;3,174;9,673;5,290;37,682;4,915;-21,501;-2,765;0,000;39,351;39,875;9,639;3,131;-12,982;-9,788;-14,351;-11,302;-3,207;27,507;0,000;240,640;Inf;247,000;240,000;-12,085;2,963;-6,665;25,214
13320,500;3,341;0,759;-35,209;3,174;9,673;5,290;37,682;4,915;-21,501;-2,765;0,000;39,400;39,900;9,639;3,131;-12,963;-9,770;-14,310;-11,308;-3,207;27,507;0,000;240,540;Inf;247,000;240,000;-12,106;2,969;-6,668;25,207
13321,000;2,906;0,679;-35,209;3,119;9,637;5,290;37,682;4,915;-21,501;-2,765;0,000;39,400;39,900;9,655;3,358;-12,801;-9,744;-14,266;-11,228;-3,207;27,507;0,000;240,540;Inf;247,000;240,000;-12,088;2,975;-6,689;25,191
13321,500;2,906;0,679;-35,209;3,119;9,637;5,290;37,682;4,915;-21,501;-2,765;0,000;39,400;39,900;9,655;3,358;-12,835;-9,746;-14,210;-11,175;-3,207;27,507;0,000;240,440;Inf;247,000;240,000;-12,010;2,974;-6,671;25,158
13322,000;2,906;0,679;-35,209;3,119;9,637;5,290;37,682;4,915;-21,501;-2,765;0,000;39,400;39,900;9,655;3,358;-12,902;-9,778;-14,330;-11,217;-3,207;27,507;0,000;240,440;Inf;247,000;240,000;-11,991;2,973;-6,685;25,143
13322,500;2,906;0,679;-35,209;3,119;9,637;5,290;37,682;4,915;-21,501;-2,765;0,000;39,400;39,900;9,655;3,358;-12,836;-9,756;-14,252;-11,208;-3,207;27,507;0,000;238,340;Inf;247,000;240,000;-12,057;2,972;-6,681;24,956
13323,000;2,906;0,679;-35,209;3,119;9,637;5,257;37,683;4,899;-21,497;-2,772;0,000;39,354;39,933;9,655;3,358;-12,895;-9,744;-14,225;-11,246;-3,211;27,505;0,000;238,340;Inf;248,000;240,000;-12,013;2,970;-6,656;24,962
13323,500;2,906;0,679;-35,209;3,119;9,637;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,655;3,358;-12,818;-9,761;-14,235;-11,212;-3,211;27,505;0,000;238,240;Inf;248,000;240,000;-12,028;2,969;-6,665;24,876
13324,000;2,906;0,679;-35,209;3,119;9,637;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,655;3,358;-12,837;-9,771;-14,116;-11,187;-3,211;27,505;0,000;238,240;Inf;249,000;240,000;-12,007;2,968;-6,679;24,861
13324,500;3,548;0,851;-35,209;3,207;9,674;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,588;3,266;-12,878;-9,746;-14,216;-11,172;-3,211;27,505;0,000;238,540;Inf;249,000;240,000;-11,978;2,967;-6,666;24,813
13325,000;3,548;0,851;-35,209;3,207;9,674;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,588;3,266;-12,877;-9,754;-14,202;-11,236;-3,211;27,505;0,000;238,540;Inf;250,000;240,000;-12,003;2,977;-6,669;24,784
13325,500;3,548;0,851;-35,209;3,207;9,674;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,588;3,266;-12,869;-9,761;-14,297;-11,277;-3,211;27,505;0,000;239,440;Inf;250,000;240,000;-12,017;2,986;-6,651;24,787
13326,000;3,548;0,851;-35,209;3,207;9,674;5,257;37,683;4,899;-21,497;-2,772;0,000;39,400;39,900;9,588;3,266;-12,816;-9,782;-14,275;-11,289;-3,211;27,505;0,000;239,440;Inf;250,000;240,000;-12,051;2,995;-6,667;24,819
13326,500;3,548;0,851;-35,209;3,207;9,674;5,265;37,685;4,908;-21,481;-2,776;0,000;39,360;39,966;9,588;3,266;-12,987;-9,760;-14,140;-11,240;-3,215;27,511;0,000;239,540;Inf;250,000;240,000;-12,041;3,004;-6,667;24,824
13327,000;3,548;0,851;-35,209;3,207;9,674;5,265;37,685;4,908;-21,481;-2,776;0,000;39,400;40,000;9,588;3,266;-12,914;-9,791;-14,357;-11,242;-3,215;27,511;0,000;239,540;Inf;250,000;240,000;-12,032;3,013;-6,675;24,856
13327,500;2,679;0,667;-34,434;3,195;9,653;5,265;37,685;4,908;-21,481;-2,776;0,000;39,400;40,000;9,736;3,048;-12,972;-9,739;-14,227;-11,244;-3,215;27,511;0,000;239,140;Inf;250,000;240,000;-12,076;3,022;-6,675;24,881
13328,000;2,679;0,667;-34,434;3,195;9,653;5,265;37,685;4,908;-21,481;-2,776;0,000;39,400;40,000;9,736;3,048;-12,881;-9,773;-14,284;-11,222;-3,215;27,511;0,000;239,140;Inf;250,000;240,000;-12,046;3,016;-6,682;24,910
13328,500;2,679;0,667;-34,434;3,195;9,653;5,265;37,685;4,908;-21,481;-2,776;0,000;39,400;40,000;9,736;3,048;-12,869;-9,762;-14,184;-11,232;-3,215;27,511;0,000;241,240;Inf;250,000;240,000;-12,040;3,011;-6,688;24,916
13329,000;2,679;0,667;-34,434;3,195;9,653;5,265;37,685;4,908;-21,481;-2,776;0,000;39,400;40,000;9,736;3,048;-12,685;-9,724;-14,183;-11,198;-3,215;27,511;0,000;241,240;Inf;249,000;240,000;-12,012;3,005;-6,679;24,901
13329,500;2,679;0,667;-34,434;3,195;9,653;5,252;37,680;4,907;-21,450;-2,774;0,000;39,376;39,882;9,736;3,048;-12,779;-9,764;-14,221;-11,203;-3,219;27,505;0,000;241,840;Inf;249,000;240,000;-11,947;3,000;-6,674;24,932
13330,000;2,679;0,667;-34,434;3,195;9,653;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,736;3,048;-12,898;-9,743;-14,232;-11,224;-3,219;27,505;0,000;241,840;Inf;248,000;240,000;-11,992;2,995;-6,664;24,857
13330,500;2,922;0,730;-35,209;3,223;9,629;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,594;3,070;-12,887;-9,732;-14,197;-11,215;-3,219;27,505;0,000;241,940;Inf;248,000;240,000;-12,024;2,990;-6,656;24,830
13331,000;2,922;0,730;-35,209;3,223;9,629;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,594;3,070;-12,773;-9,765;-14,214;-11,198;-3,219;27,505;0,000;241,940;Inf;247,000;240,000;-12,008;2,989;-6,638;24,861
13331,500;2,922;0,730;-35,209;3,223;9,629;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,594;3,070;-12,910;-9,751;-14,206;-11,224;-3,219;27,505;0,000;241,840;Inf;247,000;240,000;-11,988;2,987;-6,671;24,907
13332,000;2,922;0,730;-35,209;3,223;9,629;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,594;3,070;-12,934;-9,743;-14,202;-11,212;-3,219;27,505;0,000;241,840;Inf;246,000;240,000;-12,023;2,986;-6,672;24,943
13332,500;2,922;0,730;-35,209;3,223;9,629;5,252;37,680;4,907;-21,450;-2,774;0,000;39,400;39,900;9,594;3,070;-12,854;-9,770;-14,244;-11,217;-3,219;27,505;0,000;239,340;Inf;246,000;240,000;-12,023;2,985;-6,660;25,023
13333,000;2,922;0,730;-35,209;3,223;9,629;5,293;37,693;4,913;-21,397;-2,782;0,000;39,375;39,904;9,594;3,070;-12,850;-9,781;-14,295;-11,284;-3,220;27,509;0,000;239,340;Inf;246,000;240,000;-12,021;2,984;-6,664;25,097
13333,500;2,922;0,730;-35,209;3,223;9,629;5,293;37,693;4,913;-21,397;-2,782;0,000;39,400;39,900;9,594;3,070;-12,918;-9,782;-14,285;-11,254;-3,220;27,509;0,000;239,140;Inf;246,000;240,000;-12,053;2,983;-6,671;25,068
13334,000;3,093;0,794;-34,706;3,151;9,583;5,293;37,693;4,913;-21,397;-2,782;0,000;39,400;39,900;9,743;3,249;-12,977;-9,783;-14,288;-11,280;-3,220;27,509;0,000;239,140;Inf;246,000;240,000;-12,060;2,982;-6,672;25,077
13334,500;3,093;0,794;-34,706;3,151;9,583;5,293;37,693;4,913;-21,397;-2,782;0,000;39,400;39,900;9,743;3,249;-12,882;-9,795;-14,342;-11,306;-3,220;27,509;0,000;239,640;Inf;246,000;240,000;-12,082;2,984;-6,677;25,050
13335,000;3,093;0,794;-34,706;3,151;9,583;5,293;37,693;4,913;-21,397;-2,782;0,000;39,400;39,900;9,743;3,249;-12,932;-9,781;-14,340;-11,304;-3,220;27,509;0,000;239,640;Inf;246,000;240,000;-12,081;2,986;-6,682;25,032
13335,500;3,093;0,794;-34,706;3,151;9,583;5,293;37,693;4,913;-21,397;-2,782;0,000;39,400;39,900;9,743;3,249;-12,919;-9,788;-14,299;-11,250;-3,220;27,509;0,000;237,640;Inf;246,000;240,000;-12,089;2,988;-6,674;25,034
13336,000;3,093;0,794;-34,706;3,151;9,583;5,248;37,690;4,894;-21,339;-2,785;0,000;39,387;39,940;9,743;3,249;-12,995;-9,755;-14,255;-11,272;-3,218;27,500;0,000;237,640;Inf;247,000;240,000;-12,064;2,989;-6,682;24,978
13336,500;3,093;0,794;-34,706;3,151;9,583;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,743;3,249;-12,872;-9,788;-14,313;-11,242;-3,218;27,500;0,000;237,940;Inf;247,000;240,000;-12,069;2,991;-6,674;24,944
13337,000;3,072;0,790;-34,816;3,161;9,629;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,697;3,317;-12,909;-9,732;-14,211;-11,220;-3,218;27,500;0,000;237,940;Inf;248,000;240,000;-12,054;2,993;-6,685;24,908
13337,500;3,072;0,790;-34,816;3,161;9,629;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,697;3,317;-12,828;-9,752;-14,230;-11,198;-3,218;27,500;0,000;237,740;Inf;248,000;240,000;-12,018;2,994;-6,682;24,860
13338,000;3,072;0,790;-34,816;3,161;9,629;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,697;3,317;-12,867;-9,754;-14,210;-11,196;-3,218;27,500;0,000;237,740;Inf;249,000;240,000;-12,002;2,995;-6,688;24,814
13338,500;3,072;0,790;-34,816;3,161;9,629;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,697;3,317;-12,861;-9,733;-14,224;-11,212;-3,218;27,500;0,000;238,440;Inf;249,000;240,000;-12,007;2,997;-6,673;24,756
13339,000;3,072;0,790;-34,816;3,161;9,629;5,248;37,690;4,894;-21,339;-2,785;0,000;39,400;39,900;9,697;3,317;-12,863;-9,776;-14,258;-11,223;-3,218;27,500;0,000;238,440;Inf;250,000;240,000;-12,008;2,998;-6,673;24,722
13339,500;3,072;0,790;-34,816;3,161;9,629;5,266;37,704;4,892;-21,289;-2,792;0,000;39,395;40,019;9,697;3,317;-12,834;-9,792;-14,256;-11,263;-3,214;27,505;0,000;238,540;Inf;250,000;240,000;-12,030;2,999;-6,672;24,698
13340,000;3,072;0,790;-34,816;3,161;9,629;5,266;37,704;4,892;-21,289;-2,792;0,000;39,400;40,000;9,697;3,317;-12,909;-9,765;-14,209;-11,239;-3,214;27,505;0,000;238,540;Inf;251,000;240,000;-12,036;3,000;-6,658;24,666
13340,500;3,333;0,777;-35,209;3,209;9,624;5,266;37,704;4,892;-21,289;-2,792;0,000;39,400;40,000;9,631;3,189;-12,834;-9,783;-14,293;-11,270;-3,214;27,505;0,000;238,340;Inf;251,000;240,000;-12,031;3,001;-6,654;24,605
13341,000;3,333;0,777;-35,209;3,209;9,624;5,266;37,704;4,892;-21,289;-2,792;0,000;39,400;40,000;9,631;3,189;-13,005;-9,799;-14,415;-11,299;-3,214;27,505;0,000;238,340;Inf;252,000;240,000;-12,045;3,007;-6,680;24,545
13341,500;3,333;0,777;-35,209;3,209;9,624;5,266;37,704;4,892;-21,289;-2,792;0,000;39,400;40,000;9,631;3,189;-12,970;-9,800;-14,314;-11,299;-3,214;27,505;0,000;243,140;Inf;252,000;240,000;-12,130;3,012;-6,679;24,533
13342,000;3,333;0,777;-35,209;3,209;9,624;5,266;37,704;4,892;-21,289;-2,792;0,000;39,400;40,000;9,631;3,189;-12,938;-9,817;-14,303;-11,286;-3,214;27,505;0,000;243,140;Inf;251,000;240,000;-12,096;3,017;-6,685;24,517
13342,500;3,333;0,777;-35,209;3,209;9,624;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,004;9,631;3,189;-13,007;-9,797;-14,328;-11,302;-3,228;27,497;0,000;242,240;Inf;251,000;240,000;-12,086;3,023;-6,660;24,485
13343,000;3,333;0,777;-35,209;3,209;9,624;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,631;3,189;-12,923;-9,776;-14,318;-11,286;-3,228;27,497;0,000;242,240;Inf;250,000;240,000;-12,108;3,028;-6,689;24,458
13343,500;3,454;0,802;-35,209;3,175;9,619;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,605;3,212;-12,892;-9,747;-14,195;-11,214;-3,228;27,497;0,000;242,240;Inf;250,000;240,000;-12,076;3,033;-6,698;24,412
13344,000;3,454;0,802;-35,209;3,175;9,619;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,605;3,212;-12,790;-9,804;-14,226;-11,257;-3,228;27,497;0,000;242,240;Inf;249,000;240,000;-12,012;3,040;-6,691;24,364
13344,500;3,454;0,802;-35,209;3,175;9,619;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,605;3,212;-12,795;-9,782;-14,233;-11,270;-3,228;27,497;0,000;242,640;Inf;249,000;240,000;-12,019;3,046;-6,695;24,371
13345,000;3,454;0,802;-35,209;3,175;9,619;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,605;3,212;-12,868;-9,796;-14,250;-11,268;-3,228;27,497;0,000;242,640;Inf;248,000;240,000;-12,020;3,053;-6,692;24,359
13345,500;3,454;0,802;-35,209;3,175;9,619;5,297;37,700;4,892;-21,229;-2,793;0,000;39,400;40,000;9,605;3,212;-12,866;-9,764;-14,188;-11,217;-3,228;27,497;0,000;241,140;Inf;248,000;240,000;-12,046;3,060;-6,681;24,365
13346,000;3,454;0,802;-35,209;3,175;9,619;5,304;37,682;4,918;-21,196;-2,789;0,000;39,410;39,997;9,605;3,212;-12,780;-9,762;-14,071;-11,177;-3,225;27,500;0,000;241,140;Inf;247,000;240,000;-12,009;3,066;-6,696;24,346
13346,500;3,454;0,802;-35,209;3,175;9,619;5,304;37,682;4,918;-21,196;-2,789;0,000;39,400;40,000;9,605;3,212;-12,846;-9,794;-14,199;-11,220;-3,225;27,500;0,000;241,540;Inf;247,000;240,000;-11,947;3,073;-6,670;24,329
13347,000;3,098;0,812;-34,994;3,158;9,558;5,304;37,682;4,918;-21,196;-2,789;0,000;39,400;40,000;9,646;3,301;-12,884;-9,784;-14,256;-11,266;-3,225;27,500;0,000;241,540;Inf;246,000;240,000;-12,014;3,079;-6,665;24,315
13347,500;3,098;0,812;-34,994;3,158;9,558;5,304;37,682;4,918;-21,196;-2,789;0,000;39,400;40,000;9,646;3,301;-12,969;-9,744;-14,260;-11,229;-3,225;27,500;0,000;241,640;Inf;246,000;240,000;-12,047;3,079;-6,650;24,332
13348,000;3,098;0,812;-34,994;3,158;9,558;5,304;37,682;4,918;-21,196;-2,789;0,000;39,400;40,000;9,646;3,301;-13,004;-9,794;-14,420;-11,319;-3,225;27,500;0,000;241,640;Inf;245,000;240,000;-12,051;3,079;-6,671;24,355
13348,500;3,098;0,812;-34,994;3,158;9,558;5,304;37,682;4,918;-21,196;-2,789;0,000;39,400;40,000;9,646;3,301;-12,947;-9,795;-14,317;-11,256;-3,225;27,500;0,000;238,740;Inf;245,000;240,000;-12,134;3,080;-6,668;24,324
13349,000;3,098;0,812;-34,994;3,158;9,558;5,265;37,708;4,910;-21,179;-2,789;0,000;39,411;40,082;9,646;3,301;-12,934;-9,800;-14,319;-11,238;-3,224;27,503;0,000;238,740;Inf;246,000;240,000;-12,079;3,080;-6,665;24,302
13349,500;3,098;0,812;-34,994;3,158;9,558;5,265;37,708;4,910;-21,179;-2,789;0,000;39,400;40,100;9,646;3,301;-12,934;-9,783;-14,374;-11,288;-3,224;27,503;0,000;238,540;Inf;246,000;240,000;-12,073;3,080;-6,673;24,298
13350,000;3,226;0,743;-35,209;3,180;9,673;5,265;37,708;4,910;-21,179;-2,789;0,000;39,400;40,100;9,664;3,263;-12,947;-9,779;-14,253;-11,286;-3,224;27,503;0,000;238,540;Inf;247,000;240,000;-12,095;3,081;-6,680;24,287
13350,500;3,226;0,743;-35,209;3,180;9,673;5,265;37,708;4,910;-21,179;-2,789;0,000;39,400;40,100;9,664;3,263;-13,028;-9,784;-14,347;-11,279;-3,224;27,503;0,000;238,340;Inf;247,000;240,000;-12,066;3,083;-6,664;24,245
13351,000;3,226;0,743;-35,209;3,180;9,673;5,265;37,708;4,910;-21,179;-2,789;0,000;39,400;40,100;9,664;3,263;-12,949;-9,789;-14,288;-11,268;-3,224;27,503;0,000;238,340;Inf;248,000;240,000;-12,110;3,085;-6,677;24,267
13351,500;3,226;0,743;-35,209;3,180;9,673;5,265;37,708;4,910;-21,179;-2,789;0,000;39,400;40,100;9,664;3,263;-12,907;-9,743;-14,184;-11,204;-3,224;27,503;0,000;237,840;Inf;248,000;240,000;-12,073;3,088;-6,676;24,182
13352,000;3,226;0,743;-35,209;3,180;9,673;5,245;37,692;4,899;-21,141;-2,765;0,000;39,433;40,001;9,664;3,263;-12,811;-9,773;-14,160;-11,243;-3,216;27,508;0,000;237,840;Inf;249,000;240,000;-12,010;3,090;-6,671;24,175
13352,500;3,226;0,743;-35,209;3,180;9,673;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,664;3,263;-12,858;-9,767;-14,180;-11,225;-3,216;27,508;0,000;238,140;Inf;249,000;240,000;-11,997;3,092;-6,682;24,180
13353,000;3,226;0,743;-35,209;3,180;9,673;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,664;3,263;-12,894;-9,803;-14,265;-11,279;-3,216;27,508;0,000;238,140;Inf;250,000;240,000;-12,008;3,094;-6,685;24,180
13353,500;2,725;0,632;-35,209;3,188;9,695;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,568;3,196;-12,868;-9,798;-14,266;-11,248;-3,216;27,508;0,000;237,940;Inf;250,000;240,000;-12,060;3,097;-6,703;24,178
13354,000;2,725;0,632;-35,209;3,188;9,695;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,568;3,196;-12,956;-9,801;-14,336;-11,276;-3,216;27,508;0,000;237,940;Inf;251,000;240,000;-12,045;3,090;-6,683;24,169
13354,500;2,725;0,632;-35,209;3,188;9,695;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,568;3,196;-12,841;-9,805;-14,290;-11,257;-3,216;27,508;0,000;241,240;Inf;251,000;240,000;-12,092;3,084;-6,670;24,194
13355,000;2,725;0,632;-35,209;3,188;9,695;5,245;37,692;4,899;-21,141;-2,765;0,000;39,400;40,000;9,568;3,196;-12,862;-9,801;-14,248;-11,253;-3,216;27,508;0,000;241,240;Inf;250,000;240,000;-12,048;3,079;-6,690;24,285
13355,500;2,725;0,632;-35,209;3,188;9,695;5,250;37,696;4,916;-21,118;-2,770;0,000;39,436;40,024;9,568;3,196;-12,933;-9,791;-14,298;-11,275;-3,220;27,506;0,000;241,040;Inf;250,000;240,000;-12,041;3,073;-6,673;24,313
13356,000;2,725;0,632;-35,209;3,188;9,695;5,250;37,696;4,916;-21,118;-2,770;0,000;39,400;40,000;9,568;3,196;-12,870;-9,803;-14,340;-11,296;-3,220;27,506;0,000;241,040;Inf;249,000;240,000;-12,074;3,067;-6,690;24,322
13356,500;2,639;0,653;-34,622;3,173;9,532;5,250;37,696;4,916;-21,118;-2,770;0,000;39,400;40,000;9,721;3,235;-12,891;-9,819;-14,368;-11,245;-3,220;27,506;0,000;241,340;Inf;249,000;240,000;-12,077;3,061;-6,690;24,358
13357,000;2,639;0,653;-34,622;3,173;9,532;5,250;37,696;4,916;-21,118;-2,770;0,000;39,400;40,000;9,721;3,235;-12,949;-9,797;-14,265;-11,256;-3,220;27,506;0,000;241,340;Inf;248,000;240,000;-12,081;3,055;-6,699;24,349
13357,500;2,639;0,653;-34,622;3,173;9,532;5,250;37,696;4,916;-21,118;-2,770;0,000;39,400;40,000;9,721;3,235;-12,867;-9,800;-14,298;-11,263;-3,220;27,506;0,000;241,640;Inf;248,000;240,000;-12,067;3,048;-6,690;24,360
13358,000;2,639;0,653;-34,622;3,173;9,532;5,250;37,696;4,916;-21,118;-2,770;0,000;39,400;40,000;9,721;3,235;-12,908;-9,800;-14,233;-11,253;-3,220;27,506;0,000;241,640;Inf;247,000;240,000;-12,057;3,041;-6,696;24,364
13358,500;2,639;0,653;-34,622;3,173;9,532;5,269;37,695;4,938;-21,079;-2,784;0,000;39,436;39,983;9,721;3,235;-12,769;-9,761;-14,223;-11,202;-3,225;27,501;0,000;241,440;Inf;247,000;240,000;-12,049;3,034;-6,692;24,367
13359,000;2,639;0,653;-34,622;3,173;9,532;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,721;3,235;-12,836;-9,740;-14,168;-11,201;-3,225;27,501;0,000;241,440;Inf;246,000;240,000;-11,989;3,028;-6,691;24,359
13359,500;2,639;0,653;-34,622;3,173;9,532;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,721;3,235;-12,765;-9,799;-14,228;-11,198;-3,225;27,501;0,000;241,140;Inf;246,000;240,000;-11,986;3,022;-6,708;24,302
13360,000;3,787;0,928;-34,939;3,135;9,579;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,723;3,231;-12,807;-9,789;-14,188;-11,175;-3,225;27,501;0,000;241,140;Inf;245,000;240,000;-11,998;3,015;-6,686;24,233
13360,500;3,787;0,928;-34,939;3,135;9,579;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,723;3,231;-12,787;-9,777;-14,162;-11,232;-3,225;27,501;0,000;241,140;Inf;245,000;240,000;-11,990;3,028;-6,704;24,208
13361,000;3,787;0,928;-34,939;3,135;9,579;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,723;3,231;-12,828;-9,791;-14,282;-11,280;-3,225;27,501;0,000;241,140;Inf;244,000;240,000;-11,990;3,040;-6,677;24,163
13361,500;3,787;0,928;-34,939;3,135;9,579;5,269;37,695;4,938;-21,079;-2,784;0,000;39,400;40,000;9,723;3,231;-12,887;-9,804;-14,316;-11,293;-3,225;27,501;0,000;238,240;Inf;244,000;240,000;-12,045;3,053;-6,689;24,129
13362,000;3,787;0,928;-34,939;3,135;9,579;5,323;37,712;4,929;-21,032;-2,786;0,000;39,451;40,018;9,723;3,231;-12,880;-9,811;-14,279;-11,294;-3,224;27,507;0,000;238,240;Inf;245,000;240,000;-12,075;3,065;-6,676;24,102
13362,500;3,787;0,928;-34,939;3,135;9,579;5,323;37,712;4,929;-21,032;-2,786;0,000;39,500;40,000;9,723;3,231;-12,870;-9,809;-14,308;-11,269;-3,224;27,507;0,000;238,240;Inf;245,000;240,000;-12,066;3,077;-6,682;24,089
13363,000;2,609;0,687;-33,626;3,207;9,625;5,323;37,712;4,929;-21,032;-2,786;0,000;39,500;40,000;9,795;3,113;-12,920;-9,823;-14,318;-11,269;-3,224;27,507;0,000;238,240;Inf;246,000;240,000;-12,064;3,088;-6,693;24,090
13363,500;2,609;0,687;-33,626;3,207;9,625;5,323;37,712;4,929;-21,032;-2,786;0,000;39,500;40,000;9,795;3,113;-12,942;-9,759;-14,209;-11,240;-3,224;27,507;0,000;238,340;Inf;246,000;240,000;-12,082;3,080;-6,678;24,110
13364,000;2,609;0,687;-33,626;3,207;9,625;5,323;37,712;4,929;-21,032;-2,786;0,000;39,500;40,000;9,795;3,113;-12,958;-9,763;-14,231;-11,233;-3,224;27,507;0,000;238,340;Inf;247,000;240,000;-12,037;3,073;-6,689;24,096
13364,500;2,609;0,687;-33,626;3,207;9,625;5,323;37,712;4,929;-21,032;-2,786;0,000;39,500;40,000;9,795;3,113;-12,888;-9,805;-14,328;-11,281;-3,224;27,507;0,000;237,440;Inf;247,000;240,000;-12,046;3,065;-6,688;24,082
13365,000;2,609;0,687;-33,626;3,207;9,625;5,271;37,712;4,928;-21,000;-2,769;0,000;39,457;40,045;9,795;3,113;-12,926;-9,794;-14,312;-11,304;-3,230;27,501;0,000;237,440;Inf;248,000;240,000;-12,076;3,057;-6,681;24,107
13365,500;2,609;0,687;-33,626;3,207;9,625;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,795;3,113;-12,868;-9,789;-14,301;-11,287;-3,230;27,501;0,000;237,340;Inf;248,000;240,000;-12,084;3,050;-6,681;24,116
13366,000;2,609;0,687;-33,626;3,207;9,625;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,795;3,113;-12,924;-9,824;-14,302;-11,293;-3,230;27,501;0,000;237,340;Inf;249,000;240,000;-12,061;3,043;-6,713;24,129
13366,500;2,477;0,657;-33,793;3,275;9,551;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,723;2,995;-12,879;-9,781;-14,273;-11,245;-3,230;27,501;0,000;237,140;Inf;249,000;240,000;-12,086;3,036;-6,686;24,129
13367,000;2,477;0,657;-33,793;3,275;9,551;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,723;2,995;-12,854;-9,795;-14,285;-11,246;-3,230;27,501;0,000;237,140;Inf;250,000;240,000;-12,044;3,027;-6,683;24,104
13367,500;2,477;0,657;-33,793;3,275;9,551;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,723;2,995;-12,874;-9,791;-14,211;-11,257;-3,230;27,501;0,000;240,240;Inf;250,000;240,000;-12,045;3,018;-6,700;24,105
13368,000;2,477;0,657;-33,793;3,275;9,551;5,271;37,712;4,928;-21,000;-2,769;0,000;39,500;40,000;9,723;2,995;-12,864;-9,815;-14,296;-11,272;-3,230;27,501;0,000;240,240;Inf;250,000;240,000;-12,033;3,009;-6,704;24,042
13368,500;2,477;0,657;-33,793;3,275;9,551;5,295;37,705;4,911;-20,958;-2,791;0,000;39,467;40,050;9,723;2,995;-12,957;-9,783;-14,236;-11,265;-3,227;27,492;0,000;240,240;Inf;250,000;240,000;-12,062;3,000;-6,696;24,070
13369,000;2,477;0,657;-33,793;3,275;9,551;5,295;37,705;4,911;-20,958;-2,791;0,000;39,500;40,000;9,723;2,995;-12,877;-9,821;-14,324;-11,300;-3,227;27,492;0,000;240,240;Inf;250,000;240,000;-12,060;2,991;-6,699;24,052
13369,500;2,961;0,703;-35,209;3,165;9,743;5,295;37,705;4,911;-20,958;-2,791;0,000;39,500;40,000;9,552;3,156;-12,930;-9,788;-14,250;-11,283;-3,227;27,492;0,000;240,340;Inf;250,000;240,000;-12,081;2,983;-6,699;24,033
13370,000;2,961;0,703;-35,209;3,165;9,743;5,295;37,705;4,911;-20,958;-2,791;0,000;39,500;40,000;9,552;3,156;-12,999;-9,822;-14,290;-11,287;-3,227;27,492;0,000;240,340;Inf;250,000;240,000;-12,063;2,983;-6,698;24,014
13370,500;2,961;0,703;-35,209;3,165;9,743;5,295;37,705;4,911;-20,958;-2,791;0,000;39,500;40,000;9,552;3,156;-13,005;-9,780;-14,270;-11,316;-3,227;27,492;0,000;242,640;Inf;250,000;240,000;-12,100;2,982;-6,714;24,035
13371,000;2,961;0,703;-35,209;3,165;9,743;5,295;37,705;4,911;-20,958;-2,791;0,000;39,500;40,000;9,552;3,156;-12,946;-9,783;-14,205;-11,269;-3,227;27,492;0,000;242,640;Inf;249,000;240,000;-12,093;2,982;-6,704;24,037
13371,500;2,961;0,703;-35,209;3,165;9,743;5,219;37,698;4,884;-20,926;-2,798;0,000;39,465;40,048;9,552;3,156;-12,934;-9,758;-14,153;-11,238;-3,229;27,491;0,000;242,040;Inf;249,000;240,000;-12,051;2,982;-6,704;24,031
13372,000;2,961;0,703;-35,209;3,165;9,743;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,552;3,156;-12,769;-9,795;-14,143;-11,160;-3,229;27,491;0,000;242,040;Inf;248,000;240,000;-12,021;2,981;-6,723;24,022
13372,500;3,405;0,898;-33,211;3,223;9,506;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,875;3,086;-12,785;-9,801;-14,119;-11,209;-3,229;27,491;0,000;241,940;Inf;248,000;240,000;-11,967;2,981;-6,692;24,040
13373,000;3,405;0,898;-33,211;3,223;9,506;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,875;3,086;-12,681;-9,814;-14,220;-11,245;-3,229;27,491;0,000;241,940;Inf;247,000;240,000;-11,978;2,988;-6,720;24,084
13373,500;3,405;0,898;-33,211;3,223;9,506;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,875;3,086;-12,812;-9,772;-14,151;-11,213;-3,229;27,491;0,000;242,140;Inf;247,000;240,000;-11,990;2,995;-6,702;24,100
13374,000;3,405;0,898;-33,211;3,223;9,506;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,875;3,086;-12,832;-9,704;-14,091;-11,173;-3,229;27,491;0,000;242,140;Inf;246,000;240,000;-11,987;3,001;-6,700;24,155
13374,500;3,405;0,898;-33,211;3,223;9,506;5,219;37,698;4,884;-20,926;-2,798;0,000;39,500;40,000;9,875;3,086;-12,868;-9,801;-14,204;-11,245;-3,229;27,491;0,000;240,140;Inf;246,000;240,000;-11,950;3,008;-6,716;24,227
13375,000;3,405;0,898;-33,211;3,223;9,506;5,277;37,696;4,920;-20,883;-2,781;0,000;39,478;40,060;9,875;3,086;-12,884;-9,814;-14,243;-11,274;-3,223;27,498;0,000;240,140;Inf;246,000;240,000;-12,030;3,015;-6,715;24,325
13375,500;3,405;0,898;-33,211;3,223;9,506;5,277;37,696;4,920;-20,883;-2,781;0,000;39,500;40,100;9,875;3,086;-12,852;-9,808;-14,279;-11,255;-3,223;27,498;0,000;240,340;Inf;246,000;240,000;-12,054;3,021;-6,685;24,433
13376,000;2,663;0,655;-34,865;3,162;9,670;5,277;37,696;4,920;-20,883;-2,781;0,000;39,500;40,100;9,703;3,012;-12,911;-9,804;-14,275;-11,290;-3,223;27,498;0,000;240,340;Inf;246,000;240,000;-12,049;3,027;-6,698;24,500
13376,500;2,663;0,655;-34,865;3,162;9,670;5,277;37,696;4,920;-20,883;-2,781;0,000;39,500;40,100;9,703;3,012;-12,846;-9,816;-14,259;-11,248;-3,223;27,498;0,000;240,440;Inf;246,000;240,000;-12,070;3,021;-6,700;24,622
13377,000;2,663;0,655;-34,865;3,162;9,670;5,277;37,696;4,920;-20,883;-2,781;0,000;39,500;40,100;9,703;3,012;-12,985;-9,801;-14,307;-11,289;-3,223;27,498;0,000;240,440;Inf;246,000;240,000;-12,042;3,015;-6,709;24,645
13377,500;2,663;0,655;-34,865;3,162;9,670;5,277;37,696;4,920;-20,883;-2,781;0,000;39,500;40,100;9,703;3,012;-12,965;-9,783;-14,274;-11,313;-3,223;27,498;0,000;238,240;Inf;246,000;240,000;-12,096;3,010;-6,712;24,698
13378,000;2,663;0,655;-34,865;3,162;9,670;5,333;37,723;4,946;-20,780;-2,788;0,000;39,480;40,050;9,703;3,012;-12,905;-9,820;-14,341;-11,308;-3,218;27,494;0,000;238,240;Inf;247,000;240,000;-12,084;3,004;-6,682;24,728
13378,500;2,663;0,655;-34,865;3,162;9,670;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,703;3,012;-13,070;-9,801;-14,396;-11,317;-3,218;27,494;0,000;237,940;Inf;247,000;240,000;-12,093;2,998;-6,698;24,696
13379,000;3,273;0,772;-35,209;3,223;9,710;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,538;3,157;-12,979;-9,823;-14,383;-11,266;-3,218;27,494;0,000;237,940;Inf;248,000;240,000;-12,146;2,993;-6,705;24,681
13379,500;3,273;0,772;-35,209;3,223;9,710;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,538;3,157;-12,923;-9,833;-14,308;-11,301;-3,218;27,494;0,000;238,240;Inf;248,000;240,000;-12,113;2,997;-6,733;24,635
13380,000;3,273;0,772;-35,209;3,223;9,710;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,538;3,157;-12,920;-9,785;-14,339;-11,289;-3,218;27,494;0,000;238,240;Inf;249,000;240,000;-12,091;3,002;-6,709;24,586
13380,500;3,273;0,772;-35,209;3,223;9,710;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,538;3,157;-12,950;-9,838;-14,399;-11,344;-3,218;27,494;0,000;239,740;Inf;249,000;240,000;-12,083;3,006;-6,719;24,473
13381,000;3,273;0,772;-35,209;3,223;9,710;5,333;37,723;4,946;-20,780;-2,788;0,000;39,500;40,000;9,538;3,157;-12,910;-9,842;-14,363;-11,269;-3,218;27,494;0,000;239,740;Inf;249,000;240,000;-12,133;3,011;-6,723;24,455
13381,500;3,273;0,772;-35,209;3,223;9,710;5,325;37,722;4,913;-20,733;-2,787;0,000;39,478;40,021;9,538;3,157;-12,833;-9,815;-14,328;-11,298;-3,228;27,487;0,000;239,540;Inf;249,000;240,000;-12,096;3,015;-6,704;24,439
13382,000;3,273;0,772;-35,209;3,223;9,710;5,325;37,722;4,913;-20,733;-2,787;0,000;39,500;40,000;9,538;3,157;-12,971;-9,814;-14,296;-11,298;-3,228;27,487;0,000;239,540;Inf;249,000;240,000;-12,069;3,019;-6,694;24,445
13382,500;3,148;0,785;-35,209;3,164;9,624;5,325;37,722;4,913;-20,733;-2,787;0,000;39,500;40,000;9,612;3,123;-12,928;-9,843;-14,345;-11,306;-3,228;27,487;0,000;239,540;Inf;249,000;240,000;-12,094;3,023;-6,726;24,452
13383,000;3,148;0,785;-35,209;3,164;9,624;5,325;37,722;4,913;-20,733;-2,787;0,000;39,500;40,000;9,612;3,123;-12,991;-9,799;-14,288;-11,285;-3,228;27,487;0,000;239,540;Inf;249,000;240,000;-12,105;3,026;-6,713;24,471
13383,500;3,148;0,785;-35,209;3,164;9,624;5,325;37,722;4,913;-20,733;-2,787;0,000;39,500;40,000;9,612;3,123;-12,991;-9,823;-14,306;-11,326;-3,228;27,487;0,000;241,440;Inf;249,000;240,000;-12,091;3,028;-6,727;24,457
13384,000;3,148;0,785;-35,209;3,164;9,624;5,325;37,722;4,913;-20,733;-2,787;0,000;39,500;40,000;9,612;3,123;-12,913;-9,822;-14,349;-11,308;-3,228;27,487;0,000;241,440;Inf;248,000;240,000;-12,112;3,029;-6,714;24,466
13384,500;3,148;0,785;-35,209;3,164;9,624;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,105;9,612;3,123;-12,939;-9,824;-14,347;-11,268;-3,223;27,491;0,000;241,440;Inf;248,000;240,000;-12,098;3,031;-6,728;24,486
13385,000;3,148;0,785;-35,209;3,164;9,624;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,100;9,612;3,123;-12,886;-9,809;-14,332;-11,258;-3,223;27,491;0,000;241,440;Inf;247,000;240,000;-12,094;3,033;-6,725;24,461
13385,500;3,388;0,807;-35,209;3,141;9,687;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,100;9,576;3,271;-12,928;-9,815;-14,270;-11,266;-3,223;27,491;0,000;241,340;Inf;247,000;240,000;-12,071;3,035;-6,723;24,461
13386,000;3,388;0,807;-35,209;3,141;9,687;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,100;9,576;3,271;-12,858;-9,807;-14,288;-11,213;-3,223;27,491;0,000;241,340;Inf;246,000;240,000;-12,070;3,041;-6,716;24,455
13386,500;3,388;0,807;-35,209;3,141;9,687;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,100;9,576;3,271;-12,865;-9,833;-14,204;-11,254;-3,223;27,491;0,000;240,340;Inf;246,000;240,000;-12,042;3,047;-6,727;24,447
13387,000;3,388;0,807;-35,209;3,141;9,687;5,320;37,730;4,897;-20,696;-2,769;0,000;39,500;40,100;9,576;3,271;-12,644;-9,743;-14,216;-11,196;-3,223;27,491;0,000;240,340;Inf;246,000;240,000;-12,039;3,052;-6,688;24,442
13387,500;3,388;0,807;-35,209;3,141;9,687;5,291;37,715;4,899;-20,645;-2,767;0,000;39,489;40,062;9,576;3,271;-12,909;-9,808;-14,209;-11,252;-3,207;27,495;0,000;239,040;Inf;246,000;240,000;-11,950;3,058;-6,694;24,485
13388,000;3,388;0,807;-35,209;3,141;9,687;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,576;3,271;-12,897;-9,830;-14,348;-11,305;-3,207;27,495;0,000;239,040;Inf;246,000;240,000;-12,045;3,063;-6,711;24,489
13388,500;3,388;0,807;-35,209;3,141;9,687;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,576;3,271;-12,821;-9,773;-14,240;-11,239;-3,207;27,495;0,000;238,740;Inf;246,000;240,000;-12,095;3,069;-6,707;24,546
13389,000;3,240;0,730;-35,209;3,183;9,661;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,587;3,188;-12,901;-9,822;-14,279;-11,300;-3,207;27,495;0,000;238,740;Inf;247,000;240,000;-12,018;3,074;-6,703;24,520
13389,500;3,240;0,730;-35,209;3,183;9,661;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,587;3,188;-12,891;-9,817;-14,289;-11,282;-3,207;27,495;0,000;239,340;Inf;247,000;240,000;-12,075;3,076;-6,705;24,496
13390,000;3,240;0,730;-35,209;3,183;9,661;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,587;3,188;-12,994;-9,826;-14,340;-11,271;-3,207;27,495;0,000;239,340;Inf;247,000;240,000;-12,070;3,079;-6,707;24,492
13390,500;3,240;0,730;-35,209;3,183;9,661;5,291;37,715;4,899;-20,645;-2,767;0,000;39,500;40,100;9,587;3,188;-12,977;-9,837;-14,355;-11,347;-3,207;27,495;0,000;238,140;Inf;247,000;240,000;-12,108;3,082;-6,716;24,464
13391,000;3,240;0,730;-35,209;3,183;9,661;5,277;37,738;4,926;-20,552;-2,770;0,000;39,507;40,030;9,587;3,188;-12,959;-9,816;-14,340;-11,303;-3,207;27,490;0,000;238,140;Inf;248,000;240,000;-12,129;3,084;-6,696;24,428
13391,500;3,240;0,730;-35,209;3,183;9,661;5,277;37,738;4,926;-20,552;-2,770;0,000;39,500;40,000;9,587;3,188;-13,022;-9,842;-14,446;-11,342;-3,207;27,490;0,000;238,540;Inf;248,000;240,000;-12,105;3,087;-6,736;24,412
13392,000;2,579;0,679;-33,588;3,246;9,560;5,277;37,738;4,926;-20,552;-2,770;0,000;39,500;40,000;9,821;3,107;-13,001;-9,820;-14,327;-11,313;-3,207;27,490;0,000;238,540;Inf;249,000;240,000;-12,163;3,089;-6,720;24,387
13392,500;2,579;0,679;-33,588;3,246;9,560;5,277;37,738;4,926;-20,552;-2,770;0,000;39,500;40,000;9,821;3,107;-12,958;-9,854;-14,376;-11,345;-3,207;27,490;0,000;238,040;Inf;249,000;240,000;-12,115;3,081;-6,721;24,370
13393,000;2,579;0,679;-33,588;3,246;9,560;5,277;37,738;4,926;-20,552;-2,770;0,000;39,500;40,000;9,821;3,107;-12,982;-9,852;-14,334;-11,291;-3,207;27,490;0,000;238,040;Inf;250,000;240,000;-12,133;3,073;-6,731;24,336
13393,500;2,579;0,679;-33,588;3,246;9,560;5,277;37,738;4,926;-20,552;-2,770;0,000;39,500;40,000;9,821;3,107;-13,003;-9,837;-14,305;-11,308;-3,207;27,490;0,000;240,140;Inf;250,000;240,000;-12,115;3,065;-6,727;24,309
13394,000;2,579;0,679;-33,588;3,246;9,560;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,058;9,821;3,107;-12,958;-9,830;-14,284;-11,313;-3,205;27,496;0,000;240,140;Inf;250,000;240,000;-12,113;3,057;-6,734;24,289
13394,500;2,579;0,679;-33,588;3,246;9,560;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,821;3,107;-12,850;-9,829;-14,265;-11,259;-3,205;27,496;0,000;239,740;Inf;250,000;240,000;-12,096;3,049;-6,737;24,238
13395,000;2,579;0,679;-33,588;3,246;9,560;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,821;3,107;-12,940;-9,740;-14,174;-11,218;-3,205;27,496;0,000;239,740;Inf;250,000;240,000;-12,051;3,041;-6,716;24,220
13395,500;3,029;0,755;-34,540;3,127;9,548;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,739;3,216;-12,975;-9,788;-14,258;-11,254;-3,205;27,496;0,000;240,040;Inf;250,000;240,000;-12,018;3,034;-6,714;24,326
13396,000;3,029;0,755;-34,540;3,127;9,548;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,739;3,216;-12,963;-9,840;-14,422;-11,321;-3,205;27,496;0,000;240,040;Inf;250,000;240,000;-12,069;3,034;-6,709;24,319
13396,500;3,029;0,755;-34,540;3,127;9,548;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,739;3,216;-12,975;-9,813;-14,351;-11,313;-3,205;27,496;0,000;242,140;Inf;250,000;240,000;-12,136;3,034;-6,717;24,285
13397,000;3,029;0,755;-34,540;3,127;9,548;5,278;37,737;4,920;-20,511;-2,756;0,000;39,500;40,100;9,739;3,216;-12,952;-9,837;-14,348;-11,343;-3,205;27,496;0,000;242,140;Inf;249,000;240,000;-12,113;3,033;-6,714;24,249
13397,500;3,029;0,755;-34,540;3,127;9,548;5,334;37,737;4,916;-20,495;-2,779;0,000;39,502;40,061;9,739;3,216;-12,909;-9,842;-14,350;-11,323;-3,212;27,488;0,000;242,040;Inf;249,000;240,000;-12,120;3,033;-6,719;24,232
13398,000;3,029;0,755;-34,540;3,127;9,548;5,334;37,737;4,916;-20,495;-2,779;0,000;39,500;40,100;9,739;3,216;-12,957;-9,819;-14,306;-11,291;-3,212;27,488;0,000;242,040;Inf;248,000;240,000;-12,106;3,033;-6,727;24,242
13398,500;2,901;0,787;-33,983;3,226;9,576;5,334;37,737;4,916;-20,495;-2,779;0,000;39,500;40,100;9,719;3,082;-12,948;-9,817;-14,307;-11,315;-3,212;27,488;0,000;242,040;Inf;248,000;240,000;-12,093;3,033;-6,701;24,200
13399,000;2,901;0,787;-33,983;3,226;9,576;5,334;37,737;4,916;-20,495;-2,779;0,000;39,500;40,100;9,719;3,082;-12,952;-9,825;-14,296;-11,274;-3,212;27,488;0,000;242,040;Inf;247,000;240,000;-12,097;3,031;-6,728;24,209
13399,500;2,901;0,787;-33,983;3,226;9,576;5,334;37,737;4,916;-20,495;-2,779;0,000;39,500;40,100;9,719;3,082;-12,953;-9,811;-14,258;-11,282;-3,212;27,488;0,000;239,340;Inf;247,000;240,000;-12,087;3,029;-6,723;24,252
13400,000;2,901;0,787;-33,983;3,226;9,576;5,334;37,737;4,916;-20,495;-2,779;0,000;39,500;40,100;9,719;3,082;-12,931;-9,804;-14,262;-11,282;-3,212;27,488;0,000;239,340;Inf;247,000;240,000;-12,076;3,027;-6,731;24,230
13400,500;2,901;0,787;-33,983;3,226;9,576;5,336;37,728;4,925;-20,468;-2,776;0,000;39,502;40,075;9,719;3,082;-12,857;-9,822;-14,258;-11,251;-3,221;27,488;0,000;239,740;Inf;247,000;240,000;-12,070;3,025;-6,722;24,224
13401,000;2,901;0,787;-33,983;3,226;9,576;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,719;3,082;-12,894;-9,827;-14,276;-11,305;-3,221;27,488;0,000;239,740;Inf;247,000;240,000;-12,047;3,023;-6,733;24,187
13401,500;2,901;0,787;-33,983;3,226;9,576;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,719;3,082;-12,842;-9,806;-14,304;-11,238;-3,221;27,488;0,000;239,640;Inf;247,000;240,000;-12,076;3,021;-6,721;24,191
13402,000;3,020;0,695;-35,209;3,118;9,645;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,647;3,281;-12,924;-9,787;-14,238;-11,238;-3,221;27,488;0,000;239,640;Inf;247,000;240,000;-12,048;3,019;-6,704;24,194
