t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13402,500;3,020;0,695;-35,209;3,118;9,645;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,647;3,281;-12,800;-9,822;-14,291;-11,228;-3,221;27,488;0,000;239,740;Inf;247,000;240,000;-12,047;3,019;-6,702;24,180
13403,000;3,020;0,695;-35,209;3,118;9,645;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,647;3,281;-12,888;-9,818;-14,288;-11,269;-3,221;27,488;0,000;239,740;Inf;247,000;240,000;-12,035;3,019;-6,687;24,175
13403,500;3,020;0,695;-35,209;3,118;9,645;5,336;37,728;4,925;-20,468;-2,776;0,000;39,500;40,100;9,647;3,281;-12,966;-9,799;-14,266;-11,299;-3,221;27,488;0,000;238,840;Inf;247,000;240,000;-12,066;3,019;-6,702;24,182
13404,000;3,020;0,695;-35,209;3,118;9,645;5,330;37,730;4,923;-20,418;-2,768;0,000;39,506;40,016;9,647;3,281;-12,861;-9,826;-14,314;-11,266;-3,225;27,496;0,000;238,840;Inf;248,000;240,000;-12,082;3,019;-6,703;24,202
13404,500;3,020;0,695;-35,209;3,118;9,645;5,330;37,730;4,923;-20,418;-2,768;0,000;39,500;40,000;9,647;3,281;-12,941;-9,813;-14,256;-11,274;-3,225;27,496;0,000;238,740;Inf;248,000;240,000;-12,067;3,019;-6,700;24,215
13405,000;2,785;0,654;-35,209;3,209;9,596;5,330;37,730;4,923;-20,418;-2,768;0,000;39,500;40,000;9,640;3,026;-12,919;-9,831;-14,297;-11,326;-3,225;27,496;0,000;238,740;Inf;249,000;240,000;-12,071;3,019;-6,715;24,242
13405,500;2,785;0,654;-35,209;3,209;9,596;5,330;37,730;4,923;-20,418;-2,768;0,000;39,500;40,000;9,640;3,026;-12,928;-9,823;-14,327;-11,283;-3,225;27,496;0,000;239,040;Inf;249,000;240,000;-12,093;3,015;-6,716;24,367
13406,000;2,785;0,654;-35,209;3,209;9,596;5,330;37,730;4,923;-20,418;-2,768;0,000;39,500;40,000;9,640;3,026;-12,989;-9,794;-14,276;-11,249;-3,225;27,496;0,000;239,040;Inf;249,000;240,000;-12,090;3,011;-6,724;24,416
13406,500;2,785;0,654;-35,209;3,209;9,596;5,330;37,730;4,923;-20,418;-2,768;0,000;39,500;40,000;9,640;3,026;-12,853;-9,822;-14,293;-11,275;-3,225;27,496;0,000;239,940;Inf;249,000;240,000;-12,077;3,008;-6,728;24,460
13407,000;2,785;0,654;-35,209;3,209;9,596;5,271;37,732;4,907;-20,373;-2,782;0,000;39,503;40,030;9,640;3,026;-12,947;-9,846;-14,301;-11,263;-3,233;27,487;0,000;239,940;Inf;249,000;240,000;-12,061;3,004;-6,719;24,453
13407,500;2,785;0,654;-35,209;3,209;9,596;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,640;3,026;-12,859;-9,686;-14,142;-11,179;-3,233;27,487;0,000;240,240;Inf;249,000;240,000;-12,089;3,000;-6,706;24,471
13408,000;3,465;0,843;-35,209;3,113;9,552;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,535;3,216;-12,836;-9,772;-14,216;-11,197;-3,233;27,487;0,000;240,240;Inf;249,000;240,000;-11,967;2,997;-6,725;24,487
13408,500;3,465;0,843;-35,209;3,113;9,552;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,535;3,216;-12,800;-9,785;-14,142;-11,218;-3,233;27,487;0,000;239,540;Inf;249,000;240,000;-12,005;3,004;-6,710;24,503
13409,000;3,465;0,843;-35,209;3,113;9,552;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,535;3,216;-12,662;-9,812;-14,169;-11,173;-3,233;27,487;0,000;239,540;Inf;249,000;240,000;-11,986;3,012;-6,746;24,579
13409,500;3,465;0,843;-35,209;3,113;9,552;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,535;3,216;-12,745;-9,778;-14,049;-11,207;-3,233;27,487;0,000;240,840;Inf;249,000;240,000;-11,954;3,019;-6,703;24,605
13410,000;3,465;0,843;-35,209;3,113;9,552;5,271;37,732;4,907;-20,373;-2,782;0,000;39,500;40,000;9,535;3,216;-12,860;-9,787;-14,162;-11,209;-3,233;27,487;0,000;240,840;Inf;249,000;240,000;-11,944;3,027;-6,704;24,620
13410,500;3,465;0,843;-35,209;3,113;9,552;5,278;37,719;4,933;-20,364;-2,781;0,000;39,506;40,020;9,535;3,216;-12,811;-9,790;-14,227;-11,235;-3,234;27,499;0,000;240,840;Inf;249,000;240,000;-12,004;3,034;-6,693;24,614
13411,000;3,465;0,843;-35,209;3,113;9,552;5,278;37,719;4,933;-20,364;-2,781;0,000;39,500;40,000;9,535;3,216;-12,831;-9,803;-14,230;-11,227;-3,234;27,499;0,000;240,840;Inf;249,000;240,000;-12,015;3,041;-6,691;24,617
13411,500;3,305;0,791;-35,097;3,152;9,688;5,278;37,719;4,933;-20,364;-2,781;0,000;39,500;40,000;9,674;3,108;-12,831;-9,797;-14,268;-11,279;-3,234;27,499;0,000;240,740;Inf;249,000;240,000;-12,022;3,048;-6,680;24,624
13412,000;3,305;0,791;-35,097;3,152;9,688;5,278;37,719;4,933;-20,364;-2,781;0,000;39,500;40,000;9,674;3,108;-12,759;-9,774;-14,279;-11,248;-3,234;27,499;0,000;240,740;Inf;249,000;240,000;-12,044;3,052;-6,689;24,630
13412,500;3,305;0,791;-35,097;3,152;9,688;5,278;37,719;4,933;-20,364;-2,781;0,000;39,500;40,000;9,674;3,108;-12,820;-9,763;-14,172;-11,201;-3,234;27,499;0,000;240,440;Inf;249,000;240,000;-12,015;3,056;-6,705;24,625
13413,000;3,305;0,791;-35,097;3,152;9,688;5,278;37,719;4,933;-20,364;-2,781;0,000;39,500;40,000;9,674;3,108;-12,883;-9,760;-14,215;-11,215;-3,234;27,499;0,000;240,440;Inf;249,000;240,000;-11,989;3,060;-6,701;24,595
13413,500;3,305;0,791;-35,097;3,152;9,688;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,020;9,674;3,108;-12,780;-9,799;-14,274;-11,239;-3,232;27,501;0,000;240,640;Inf;249,000;240,000;-12,018;3,064;-6,692;24,570
13414,000;3,305;0,791;-35,097;3,152;9,688;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,674;3,108;-12,757;-9,774;-14,159;-11,134;-3,232;27,501;0,000;240,640;Inf;249,000;240,000;-12,023;3,068;-6,702;24,548
13414,500;3,316;0,852;-34,066;3,143;9,572;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,822;3,206;-12,776;-9,711;-14,013;-11,132;-3,232;27,501;0,000;240,540;Inf;249,000;240,000;-11,956;3,072;-6,698;24,523
13415,000;3,316;0,852;-34,066;3,143;9,572;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,822;3,206;-12,685;-9,755;-14,081;-11,127;-3,232;27,501;0,000;240,540;Inf;249,000;240,000;-11,908;3,076;-6,691;24,496
13415,500;3,316;0,852;-34,066;3,143;9,572;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,822;3,206;-12,707;-9,778;-14,125;-11,200;-3,232;27,501;0,000;240,140;Inf;249,000;240,000;-11,912;3,080;-6,691;24,477
13416,000;3,316;0,852;-34,066;3,143;9,572;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,822;3,206;-12,777;-9,777;-14,175;-11,207;-3,232;27,501;0,000;240,140;Inf;249,000;240,000;-11,953;3,084;-6,661;24,420
13416,500;3,316;0,852;-34,066;3,143;9,572;5,330;37,742;4,945;-20,325;-2,788;0,000;39,500;40,000;9,822;3,206;-12,873;-9,786;-14,242;-11,259;-3,232;27,501;0,000;240,140;Inf;249,000;240,000;-11,984;3,088;-6,683;24,423
13417,000;3,316;0,852;-34,066;3,143;9,572;5,326;37,730;4,939;-20,281;-2,797;0,000;39,486;40,028;9,822;3,206;-12,718;-9,765;-14,235;-11,233;-3,241;27,497;0,000;240,140;Inf;249,000;240,000;-12,040;3,092;-6,669;24,406
13417,500;3,316;0,852;-34,066;3,143;9,572;5,326;37,730;4,939;-20,281;-2,797;0,000;39,500;40,000;9,822;3,206;-12,935;-9,811;-14,282;-11,304;-3,241;27,497;0,000;240,240;Inf;249,000;240,000;-11,988;3,095;-6,665;24,378
13418,000;2,965;0,673;-35,209;3,180;9,642;5,326;37,730;4,939;-20,281;-2,797;0,000;39,500;40,000;9,648;3,216;-12,897;-9,800;-14,333;-11,316;-3,241;27,497;0,000;240,240;Inf;249,000;240,000;-12,083;3,099;-6,662;24,342
13418,500;2,965;0,673;-35,209;3,180;9,642;5,326;37,730;4,939;-20,281;-2,797;0,000;39,500;40,000;9,648;3,216;-13,021;-9,819;-14,441;-11,367;-3,241;27,497;0,000;240,240;Inf;249,000;240,000;-12,087;3,097;-6,678;24,311
13419,000;2,965;0,673;-35,209;3,180;9,642;5,326;37,730;4,939;-20,281;-2,797;0,000;39,500;40,000;9,648;3,216;-12,951;-9,833;-14,409;-11,335;-3,241;27,497;0,000;240,240;Inf;249,000;240,000;-12,162;3,094;-6,684;24,278
13419,500;2,965;0,673;-35,209;3,180;9,642;5,326;37,730;4,939;-20,281;-2,797;0,000;39,500;40,000;9,648;3,216;-12,967;-9,814;-14,369;-11,363;-3,241;27,497;0,000;240,140;Inf;249,000;240,000;-12,132;3,092;-6,685;24,220
13420,000;2,965;0,673;-35,209;3,180;9,642;5,312;37,759;4,924;-20,205;-2,798;0,000;39,485;39,985;9,648;3,216;-12,897;-9,822;-14,314;-11,256;-3,238;27,489;0,000;240,140;Inf;249,000;240,000;-12,128;3,090;-6,695;24,202
13420,500;2,965;0,673;-35,209;3,180;9,642;5,312;37,759;4,924;-20,205;-2,798;0,000;39,500;40,000;9,648;3,216;-12,989;-9,790;-14,300;-11,283;-3,238;27,489;0,000;239,940;Inf;249,000;240,000;-12,072;3,088;-6,689;24,205
13421,000;3,125;0,769;-35,209;3,223;9,726;5,312;37,759;4,924;-20,205;-2,798;0,000;39,500;40,000;9,634;3,124;-12,883;-9,805;-14,310;-11,318;-3,238;27,489;0,000;239,940;Inf;249,000;240,000;-12,091;3,086;-6,691;24,208
13421,500;3,125;0,769;-35,209;3,223;9,726;5,312;37,759;4,924;-20,205;-2,798;0,000;39,500;40,000;9,634;3,124;-12,846;-9,827;-14,300;-11,238;-3,238;27,489;0,000;240,240;Inf;249,000;240,000;-12,079;3,087;-6,690;24,220
13422,000;3,125;0,769;-35,209;3,223;9,726;5,312;37,759;4,924;-20,205;-2,798;0,000;39,500;40,000;9,634;3,124;-12,898;-9,742;-14,162;-11,205;-3,238;27,489;0,000;240,240;Inf;249,000;240,000;-12,053;3,087;-6,695;24,181
13422,500;3,125;0,769;-35,209;3,223;9,726;5,312;37,759;4,924;-20,205;-2,798;0,000;39,500;40,000;9,634;3,124;-12,741;-9,756;-14,162;-11,157;-3,238;27,489;0,000;239,940;Inf;249,000;240,000;-12,002;3,088;-6,704;24,191
13423,000;3,125;0,769;-35,209;3,223;9,726;5,316;37,716;4,913;-20,176;-2,788;0,000;39,468;40,041;9,634;3,124;-12,820;-9,738;-14,128;-11,165;-3,246;27,494;0,000;239,940;Inf;249,000;240,000;-11,954;3,089;-6,682;24,185
13423,500;3,125;0,769;-35,209;3,223;9,726;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,634;3,124;-12,732;-9,789;-14,037;-11,209;-3,246;27,494;0,000;239,740;Inf;249,000;240,000;-11,963;3,089;-6,697;24,188
13424,000;3,125;0,769;-35,209;3,223;9,726;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,634;3,124;-12,719;-9,800;-14,136;-11,133;-3,246;27,494;0,000;239,740;Inf;249,000;240,000;-11,942;3,090;-6,705;24,202
13424,500;3,508;0,851;-35,209;3,146;9,683;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,619;3,115;-12,849;-9,791;-14,222;-11,215;-3,246;27,494;0,000;239,940;Inf;249,000;240,000;-11,947;3,090;-6,696;24,227
13425,000;3,508;0,851;-35,209;3,146;9,683;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,619;3,115;-12,751;-9,802;-14,222;-11,261;-3,246;27,494;0,000;239,940;Inf;249,000;240,000;-12,019;3,097;-6,674;24,235
13425,500;3,508;0,851;-35,209;3,146;9,683;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,619;3,115;-12,788;-9,811;-14,189;-11,192;-3,246;27,494;0,000;240,040;Inf;249,000;240,000;-12,009;3,104;-6,699;24,247
13426,000;3,508;0,851;-35,209;3,146;9,683;5,316;37,716;4,913;-20,176;-2,788;0,000;39,500;40,000;9,619;3,115;-12,893;-9,807;-14,227;-11,242;-3,246;27,494;0,000;240,040;Inf;249,000;240,000;-11,995;3,111;-6,707;24,264
13426,500;3,508;0,851;-35,209;3,146;9,683;5,276;37,718;4,907;-20,065;-2,798;0,000;39,463;39,949;9,619;3,115;-12,802;-9,795;-14,161;-11,215;-3,238;27,495;0,000;240,240;Inf;249,000;240,000;-12,042;3,117;-6,686;24,313
13427,000;3,508;0,851;-35,209;3,146;9,683;5,276;37,718;4,907;-20,065;-2,798;0,000;39,500;39,900;9,619;3,115;-12,911;-9,803;-14,313;-11,301;-3,238;27,495;0,000;240,240;Inf;249,000;240,000;-11,993;3,124;-6,698;24,372
13427,500;2,726;0,727;-33,302;3,185;9,495;5,276;37,718;4,907;-20,065;-2,798;0,000;39,500;39,900;9,893;3,143;-12,839;-9,829;-14,289;-11,226;-3,238;27,495;0,000;240,140;Inf;249,000;240,000;-12,082;3,130;-6,672;24,409
13428,000;2,726;0,727;-33,302;3,185;9,495;5,276;37,718;4,907;-20,065;-2,798;0,000;39,500;39,900;9,893;3,143;-12,932;-9,816;-14,376;-11,311;-3,238;27,495;0,000;240,140;Inf;249,000;240,000;-12,046;3,123;-6,668;24,464
13428,500;2,726;0,727;-33,302;3,185;9,495;5,276;37,718;4,907;-20,065;-2,798;0,000;39,500;39,900;9,893;3,143;-12,859;-9,831;-14,361;-11,327;-3,238;27,495;0,000;239,940;Inf;249,000;240,000;-12,109;3,117;-6,702;24,529
13429,000;2,726;0,727;-33,302;3,185;9,495;5,276;37,718;4,907;-20,065;-2,798;0,000;39,500;39,900;9,893;3,143;-12,956;-9,789;-14,286;-11,266;-3,238;27,495;0,000;239,940;Inf;249,000;240,000;-12,095;3,110;-6,677;24,568
13429,500;2,726;0,727;-33,302;3,185;9,495;5,267;37,750;4,933;-19,972;-2,792;0,000;39,460;39,942;9,893;3,143;-12,954;-9,828;-14,318;-11,278;-3,226;27,498;0,000;240,240;Inf;249,000;240,000;-12,074;3,104;-6,688;24,590
13430,000;2,726;0,727;-33,302;3,185;9,495;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,893;3,143;-12,837;-9,842;-14,213;-11,250;-3,226;27,498;0,000;240,240;Inf;249,000;240,000;-12,094;3,098;-6,696;24,594
13430,500;2,726;0,727;-33,302;3,185;9,495;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,893;3,143;-12,882;-9,824;-14,259;-11,293;-3,226;27,498;0,000;240,240;Inf;249,000;240,000;-12,035;3,092;-6,705;24,671
13431,000;2,959;0,689;-35,209;3,178;9,652;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,637;3,065;-12,927;-9,819;-14,258;-11,265;-3,226;27,498;0,000;240,240;Inf;249,000;240,000;-12,064;3,086;-6,702;24,724
13431,500;2,959;0,689;-35,209;3,178;9,652;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,637;3,065;-12,870;-9,802;-14,244;-11,235;-3,226;27,498;0,000;240,640;Inf;249,000;240,000;-12,067;3,084;-6,712;24,776
13432,000;2,959;0,689;-35,209;3,178;9,652;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,637;3,065;-12,801;-9,798;-14,274;-11,276;-3,226;27,498;0,000;240,640;Inf;249,000;240,000;-12,038;3,082;-6,704;24,781
13432,500;2,959;0,689;-35,209;3,178;9,652;5,267;37,750;4,933;-19,972;-2,792;0,000;39,500;39,900;9,637;3,065;-12,930;-9,796;-14,274;-11,297;-3,226;27,498;0,000;240,140;Inf;249,000;240,000;-12,037;3,080;-6,666;24,782
13433,000;2,959;0,689;-35,209;3,178;9,652;5,285;37,718;4,932;-19,927;-2,781;0,000;39,439;39,944;9,637;3,065;-12,947;-9,798;-14,302;-11,300;-3,210;27,494;0,000;240,140;Inf;249,000;240,000;-12,074;3,078;-6,709;24,773
13433,500;2,959;0,689;-35,209;3,178;9,652;5,285;37,718;4,932;-19,927;-2,781;0,000;39,400;39,900;9,637;3,065;-12,954;-9,825;-14,355;-11,324;-3,210;27,494;0,000;239,940;Inf;249,000;240,000;-12,086;3,076;-6,690;24,792
13434,000;3,055;0,727;-35,209;3,172;9,682;5,285;37,718;4,932;-19,927;-2,781;0,000;39,400;39,900;9,679;3,135;-13,012;-9,843;-14,410;-11,375;-3,210;27,494;0,000;239,940;Inf;249,000;240,000;-12,115;3,074;-6,698;24,708
13434,500;3,055;0,727;-35,209;3,172;9,682;5,285;37,718;4,932;-19,927;-2,781;0,000;39,400;39,900;9,679;3,135;-12,956;-9,877;-14,408;-11,317;-3,210;27,494;0,000;240,240;Inf;249,000;240,000;-12,160;3,074;-6,686;24,633
13435,000;3,055;0,727;-35,209;3,172;9,682;5,285;37,718;4,932;-19,927;-2,781;0,000;39,400;39,900;9,679;3,135;-12,982;-9,861;-14,398;-11,278;-3,210;27,494;0,000;240,240;Inf;249,000;240,000;-12,140;3,073;-6,698;24,622
13435,500;3,055;0,727;-35,209;3,172;9,682;5,285;37,718;4,932;-19,927;-2,781;0,000;39,400;39,900;9,679;3,135;-13,003;-9,816;-14,316;-11,305;-3,210;27,494;0,000;240,240;Inf;249,000;240,000;-12,130;3,073;-6,700;24,654
13436,000;3,055;0,727;-35,209;3,172;9,682;5,355;37,736;4,933;-19,858;-2,766;0,000;39,431;39,871;9,679;3,135;-12,944;-9,843;-14,367;-11,316;-3,210;27,499;0,000;240,240;Inf;249,000;240,000;-12,110;3,073;-6,683;24,725
13436,500;3,055;0,727;-35,209;3,172;9,682;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,679;3,135;-13,010;-9,857;-14,387;-11,310;-3,210;27,499;0,000;240,840;Inf;249,000;240,000;-12,118;3,072;-6,677;24,779
13437,000;3,055;0,727;-35,209;3,172;9,682;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,679;3,135;-12,993;-9,789;-14,257;-11,268;-3,210;27,499;0,000;240,840;Inf;249,000;240,000;-12,141;3,072;-6,688;24,860
13437,500;3,617;0,875;-35,209;3,200;9,751;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,564;3,163;-12,855;-9,799;-14,314;-11,242;-3,210;27,499;0,000;240,240;Inf;249,000;240,000;-12,077;3,072;-6,697;24,911
13438,000;3,617;0,875;-35,209;3,200;9,751;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,564;3,163;-12,968;-9,825;-14,279;-11,292;-3,210;27,499;0,000;240,240;Inf;249,000;240,000;-12,053;3,081;-6,699;24,998
13438,500;3,617;0,875;-35,209;3,200;9,751;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,564;3,163;-12,873;-9,822;-14,328;-11,291;-3,210;27,499;0,000;240,440;Inf;249,000;240,000;-12,091;3,090;-6,697;25,022
13439,000;3,617;0,875;-35,209;3,200;9,751;5,355;37,736;4,933;-19,858;-2,766;0,000;39,400;39,900;9,564;3,163;-12,987;-9,839;-14,341;-11,318;-3,210;27,499;0,000;240,440;Inf;249,000;240,000;-12,078;3,098;-6,713;25,055
13439,500;3,617;0,875;-35,209;3,200;9,751;5,381;37,712;4,946;-19,805;-2,767;0,000;39,420;39,852;9,564;3,163;-12,893;-9,843;-14,336;-11,294;-3,200;27,505;0,000;240,640;Inf;249,000;240,000;-12,122;3,107;-6,702;25,091
13440,000;3,617;0,875;-35,209;3,200;9,751;5,381;37,712;4,946;-19,805;-2,767;0,000;39,400;39,900;9,564;3,163;-12,924;-9,833;-14,254;-11,288;-3,200;27,505;0,000;240,640;Inf;249,000;240,000;-12,091;3,115;-6,728;25,123
13440,500;3,314;0,797;-35,209;3,173;9,747;5,381;37,712;4,946;-19,805;-2,767;0,000;39,400;39,900;9,656;3,143;-12,937;-9,857;-14,348;-11,305;-3,200;27,505;0,000;240,840;Inf;249,000;240,000;-12,075;3,123;-6,706;25,144
13441,000;3,314;0,797;-35,209;3,173;9,747;5,381;37,712;4,946;-19,805;-2,767;0,000;39,400;39,900;9,656;3,143;-12,982;-9,832;-14,329;-11,310;-3,200;27,505;0,000;240,840;Inf;249,000;240,000;-12,112;3,126;-6,689;25,140
13441,500;3,314;0,797;-35,209;3,173;9,747;5,381;37,712;4,946;-19,805;-2,767;0,000;39,400;39,900;9,656;3,143;-12,952;-9,841;-14,415;-11,332;-3,200;27,505;0,000;240,840;Inf;249,000;240,000;-12,113;3,129;-6,692;25,128
13442,000;3,314;0,797;-35,209;3,173;9,747;5,381;37,712;4,946;-19,805;-2,767;0,000;39,400;39,900;9,656;3,143;-12,989;-9,838;-14,385;-11,342;-3,200;27,505;0,000;240,840;Inf;249,000;240,000;-12,135;3,132;-6,688;25,114
13442,500;3,314;0,797;-35,209;3,173;9,747;5,371;37,716;4,930;-19,750;-2,751;0,000;39,408;39,826;9,656;3,143;-12,999;-9,868;-14,407;-11,354;-3,209;27,499;0,000;240,740;Inf;249,000;240,000;-12,139;3,135;-6,699;25,100
13443,000;3,314;0,797;-35,209;3,173;9,747;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,656;3,143;-13,067;-9,863;-14,487;-11,380;-3,209;27,499;0,000;240,740;Inf;249,000;240,000;-12,157;3,138;-6,683;25,116
13443,500;3,314;0,797;-35,209;3,173;9,747;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,656;3,143;-13,046;-9,868;-14,490;-11,403;-3,209;27,499;0,000;240,440;Inf;249,000;240,000;-12,199;3,141;-6,691;25,082
13444,000;2,529;0,664;-33,393;3,222;9,488;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,917;3,167;-12,964;-9,819;-14,322;-11,294;-3,209;27,499;0,000;240,440;Inf;249,000;240,000;-12,201;3,144;-6,703;25,063
13444,500;2,529;0,664;-33,393;3,222;9,488;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,917;3,167;-12,980;-9,859;-14,306;-11,297;-3,209;27,499;0,000;240,340;Inf;249,000;240,000;-12,100;3,134;-6,710;25,064
13445,000;2,529;0,664;-33,393;3,222;9,488;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,917;3,167;-12,911;-9,814;-14,250;-11,265;-3,209;27,499;0,000;240,340;Inf;249,000;240,000;-12,111;3,124;-6,708;25,053
13445,500;2,529;0,664;-33,393;3,222;9,488;5,371;37,716;4,930;-19,750;-2,751;0,000;39,400;39,800;9,917;3,167;-12,816;-9,838;-14,246;-11,229;-3,209;27,499;0,000;240,440;Inf;249,000;240,000;-12,060;3,114;-6,708;25,064
13446,000;2,529;0,664;-33,393;3,222;9,488;5,334;37,698;4,969;-19,726;-2,757;0,000;39,395;39,769;9,917;3,167;-12,864;-9,836;-14,281;-11,261;-3,185;27,511;0,000;240,440;Inf;249,000;240,000;-12,032;3,105;-6,666;25,083
13446,500;2,529;0,664;-33,393;3,222;9,488;5,334;37,698;4,969;-19,726;-2,757;0,000;39,400;39,800;9,917;3,167;-12,920;-9,802;-14,270;-11,263;-3,185;27,511;0,000;239,740;Inf;249,000;240,000;-12,060;3,095;-6,706;25,065
13447,000;3,219;0,783;-34,705;3,191;9,679;5,334;37,698;4,969;-19,726;-2,757;0,000;39,400;39,800;9,682;3,059;-12,904;-9,817;-14,185;-11,228;-3,185;27,511;0,000;239,740;Inf;249,000;240,000;-12,064;3,086;-6,680;25,067
13447,500;3,219;0,783;-34,705;3,191;9,679;5,334;37,698;4,969;-19,726;-2,757;0,000;39,400;39,800;9,682;3,059;-12,946;-9,793;-14,235;-11,230;-3,185;27,511;0,000;240,340;Inf;249,000;240,000;-12,033;3,088;-6,685;25,063
13448,000;3,219;0,783;-34,705;3,191;9,679;5,334;37,698;4,969;-19,726;-2,757;0,000;39,400;39,800;9,682;3,059;-12,936;-9,821;-14,322;-11,241;-3,185;27,511;0,000;240,340;Inf;249,000;240,000;-12,051;3,090;-6,683;25,096
13448,500;3,219;0,783;-34,705;3,191;9,679;5,334;37,698;4,969;-19,726;-2,757;0,000;39,400;39,800;9,682;3,059;-12,945;-9,838;-14,364;-11,287;-3,185;27,511;0,000;239,340;Inf;249,000;240,000;-12,080;3,092;-6,683;25,143
13449,000;3,219;0,783;-34,705;3,191;9,679;5,288;37,708;4,937;-19,688;-2,759;0,000;39,384;39,784;9,682;3,059;-12,992;-9,824;-14,315;-11,304;-3,194;27,512;0,000;239,340;Inf;249,000;240,000;-12,108;3,095;-6,686;25,205
13449,500;3,219;0,783;-34,705;3,191;9,679;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,682;3,059;-13,008;-9,840;-14,360;-11,333;-3,194;27,512;0,000;240,440;Inf;249,000;240,000;-12,109;3,097;-6,684;25,211
13450,000;3,155;0,785;-35,133;3,216;9,541;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,616;3,251;-13,000;-9,790;-14,272;-11,305;-3,194;27,512;0,000;240,440;Inf;249,000;240,000;-12,135;3,099;-6,706;25,207
13450,500;3,155;0,785;-35,133;3,216;9,541;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,616;3,251;-12,855;-9,856;-14,295;-11,287;-3,194;27,512;0,000;239,540;Inf;249,000;240,000;-12,092;3,100;-6,704;25,221
13451,000;3,155;0,785;-35,133;3,216;9,541;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,616;3,251;-12,900;-9,850;-14,291;-11,287;-3,194;27,512;0,000;239,540;Inf;249,000;240,000;-12,073;3,100;-6,695;25,243
13451,500;3,155;0,785;-35,133;3,216;9,541;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,616;3,251;-12,907;-9,842;-14,242;-11,253;-3,194;27,512;0,000;240,340;Inf;249,000;240,000;-12,082;3,101;-6,709;25,258
13452,000;3,155;0,785;-35,133;3,216;9,541;5,288;37,708;4,937;-19,688;-2,759;0,000;39,400;39,800;9,616;3,251;-12,949;-9,837;-14,308;-11,310;-3,194;27,512;0,000;240,340;Inf;249,000;240,000;-12,061;3,102;-6,694;25,260
13452,500;3,155;0,785;-35,133;3,216;9,541;5,282;37,689;4,931;-19,690;-2,776;0,000;39,362;39,783;9,616;3,251;-13,005;-9,807;-14,317;-11,304;-3,201;27,504;0,000;239,840;Inf;249,000;240,000;-12,101;3,103;-6,706;25,299
13453,000;3,155;0,785;-35,133;3,216;9,541;5,282;37,689;4,931;-19,690;-2,776;0,000;39,400;39,800;9,616;3,251;-12,972;-9,831;-14,247;-11,267;-3,201;27,504;0,000;239,840;Inf;249,000;240,000;-12,108;3,104;-6,686;25,299
13453,500;3,060;0,741;-35,209;3,154;9,607;5,282;37,689;4,931;-19,690;-2,776;0,000;39,400;39,800;9,544;3,228;-12,877;-9,785;-14,219;-11,219;-3,201;27,504;0,000;240,340;Inf;249,000;240,000;-12,079;3,105;-6,698;25,297
13454,000;3,060;0,741;-35,209;3,154;9,607;5,282;37,689;4,931;-19,690;-2,776;0,000;39,400;39,800;9,544;3,228;-12,832;-9,782;-14,207;-11,195;-3,201;27,504;0,000;240,340;Inf;249,000;240,000;-12,025;3,104;-6,685;25,311
13454,500;3,060;0,741;-35,209;3,154;9,607;5,282;37,689;4,931;-19,690;-2,776;0,000;39,400;39,800;9,544;3,228;-12,836;-9,776;-14,180;-11,229;-3,201;27,504;0,000;239,740;Inf;249,000;240,000;-12,004;3,103;-6,687;25,317
13455,000;3,060;0,741;-35,209;3,154;9,607;5,282;37,689;4,931;-19,690;-2,776;0,000;39,400;39,800;9,544;3,228;-12,717;-9,779;-14,128;-11,166;-3,201;27,504;0,000;239,740;Inf;249,000;240,000;-12,005;3,103;-6,692;25,324
13455,500;3,060;0,741;-35,209;3,154;9,607;5,323;37,682;4,917;-19,697;-2,766;0,000;39,356;39,725;9,544;3,228;-12,801;-9,572;-14,013;-11,086;-3,199;27,505;0,000;239,840;Inf;249,000;240,000;-11,947;3,102;-6,665;25,309
13456,000;3,060;0,741;-35,209;3,154;9,607;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,544;3,228;-12,752;-9,770;-14,184;-11,138;-3,199;27,505;0,000;239,840;Inf;249,000;240,000;-11,868;3,101;-6,637;25,252
13456,500;3,607;0,834;-35,209;3,159;9,616;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,634;3,210;-12,796;-9,777;-14,122;-11,197;-3,199;27,505;0,000;239,740;Inf;249,000;240,000;-11,961;3,101;-6,640;25,204
13457,000;3,607;0,834;-35,209;3,159;9,616;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,634;3,210;-12,775;-9,770;-14,142;-11,215;-3,199;27,505;0,000;239,740;Inf;249,000;240,000;-11,973;3,109;-6,655;25,144
13457,500;3,607;0,834;-35,209;3,159;9,616;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,634;3,210;-12,862;-9,771;-14,182;-11,245;-3,199;27,505;0,000;240,240;Inf;249,000;240,000;-11,976;3,117;-6,633;25,125
13458,000;3,607;0,834;-35,209;3,159;9,616;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,634;3,210;-12,846;-9,759;-14,258;-11,228;-3,199;27,505;0,000;240,240;Inf;249,000;240,000;-12,015;3,125;-6,629;25,122
13458,500;3,607;0,834;-35,209;3,159;9,616;5,323;37,682;4,917;-19,697;-2,766;0,000;39,400;39,700;9,634;3,210;-12,911;-9,791;-14,218;-11,204;-3,199;27,505;0,000;240,240;Inf;249,000;240,000;-12,023;3,133;-6,643;25,109
13459,000;3,607;0,834;-35,209;3,159;9,616;5,302;37,714;4,927;-19,674;-2,772;0,000;39,346;39,699;9,634;3,210;-12,894;-9,805;-14,348;-11,325;-3,199;27,510;0,000;240,240;Inf;249,000;240,000;-12,031;3,141;-6,623;25,082
13459,500;3,607;0,834;-35,209;3,159;9,616;5,302;37,714;4,927;-19,674;-2,772;0,000;39,300;39,700;9,634;3,210;-12,920;-9,794;-14,329;-11,301;-3,199;27,510;0,000;240,540;Inf;249,000;240,000;-12,093;3,148;-6,633;25,042
13460,000;2,505;0,682;-34,076;3,231;9,592;5,302;37,714;4,927;-19,674;-2,772;0,000;39,300;39,700;9,684;3,099;-12,975;-9,809;-14,416;-11,325;-3,199;27,510;0,000;240,540;Inf;249,000;240,000;-12,086;3,156;-6,635;25,007
13460,500;2,505;0,682;-34,076;3,231;9,592;5,302;37,714;4,927;-19,674;-2,772;0,000;39,300;39,700;9,684;3,099;-12,977;-9,802;-14,430;-11,347;-3,199;27,510;0,000;240,340;Inf;249,000;240,000;-12,131;3,145;-6,641;25,026
13461,000;2,505;0,682;-34,076;3,231;9,592;5,302;37,714;4,927;-19,674;-2,772;0,000;39,300;39,700;9,684;3,099;-12,885;-9,783;-14,275;-11,246;-3,199;27,510;0,000;240,340;Inf;249,000;240,000;-12,139;3,135;-6,655;25,042
13461,500;2,505;0,682;-34,076;3,231;9,592;5,302;37,714;4,927;-19,674;-2,772;0,000;39,300;39,700;9,684;3,099;-12,994;-9,812;-14,295;-11,287;-3,199;27,510;0,000;240,140;Inf;249,000;240,000;-12,047;3,124;-6,640;25,080
13462,000;2,505;0,682;-34,076;3,231;9,592;5,336;37,704;4,945;-19,637;-2,753;0,000;39,330;39,636;9,684;3,099;-12,975;-9,816;-14,322;-11,318;-3,203;27,508;0,000;240,140;Inf;249,000;240,000;-12,097;3,114;-6,647;25,149
13462,500;2,505;0,682;-34,076;3,231;9,592;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,684;3,099;-12,979;-9,805;-14,326;-11,310;-3,203;27,508;0,000;240,040;Inf;249,000;240,000;-12,108;3,104;-6,644;25,183
13463,000;2,548;0,702;-33,402;3,187;9,636;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,730;3,108;-13,046;-9,802;-14,276;-11,286;-3,203;27,508;0,000;240,040;Inf;249,000;240,000;-12,105;3,094;-6,632;25,229
13463,500;2,548;0,702;-33,402;3,187;9,636;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,730;3,108;-12,979;-9,824;-14,411;-11,319;-3,203;27,508;0,000;240,240;Inf;249,000;240,000;-12,102;3,086;-6,642;25,236
13464,000;2,548;0,702;-33,402;3,187;9,636;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,730;3,108;-12,996;-9,796;-14,297;-11,298;-3,203;27,508;0,000;240,240;Inf;249,000;240,000;-12,133;3,077;-6,680;25,251
13464,500;2,548;0,702;-33,402;3,187;9,636;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,730;3,108;-12,930;-9,843;-14,347;-11,299;-3,203;27,508;0,000;240,340;Inf;249,000;240,000;-12,097;3,068;-6,662;25,284
13465,000;2,548;0,702;-33,402;3,187;9,636;5,336;37,704;4,945;-19,637;-2,753;0,000;39,300;39,600;9,730;3,108;-12,922;-9,822;-14,280;-11,298;-3,203;27,508;0,000;240,340;Inf;249,000;240,000;-12,105;3,060;-6,664;25,308
13465,500;2,548;0,702;-33,402;3,187;9,636;5,302;37,693;4,948;-19,590;-2,745;0,000;39,327;39,674;9,730;3,108;-12,979;-9,799;-14,337;-11,320;-3,196;27,531;0,000;240,140;Inf;249,000;240,000;-12,080;3,051;-6,661;25,342
13466,000;2,548;0,702;-33,402;3,187;9,636;5,302;37,693;4,948;-19,590;-2,745;0,000;39,300;39,700;9,730;3,108;-12,978;-9,844;-14,342;-11,277;-3,196;27,531;0,000;240,140;Inf;249,000;240,000;-12,108;3,043;-6,653;25,401
13466,500;2,657;0,637;-35,183;3,176;9,661;5,302;37,693;4,948;-19,590;-2,745;0,000;39,300;39,700;9,688;3,072;-12,947;-9,804;-14,289;-11,296;-3,196;27,531;0,000;240,440;Inf;249,000;240,000;-12,110;3,035;-6,661;25,449
13467,000;2,657;0,637;-35,183;3,176;9,661;5,302;37,693;4,948;-19,590;-2,745;0,000;39,300;39,700;9,688;3,072;-12,925;-9,831;-14,305;-11,315;-3,196;27,531;0,000;240,440;Inf;249,000;240,000;-12,084;3,029;-6,661;25,480
13467,500;2,657;0,637;-35,183;3,176;9,661;5,302;37,693;4,948;-19,590;-2,745;0,000;39,300;39,700;9,688;3,072;-12,825;-9,777;-14,274;-11,273;-3,196;27,531;0,000;240,340;Inf;249,000;240,000;-12,094;3,022;-6,656;25,505
13468,000;2,657;0,637;-35,183;3,176;9,661;5,302;37,693;4,948;-19,590;-2,745;0,000;39,300;39,700;9,688;3,072;-12,971;-9,806;-14,302;-11,308;-3,196;27,531;0,000;240,340;Inf;249,000;240,000;-12,037;3,016;-6,637;25,539
13468,500;2,657;0,637;-35,183;3,176;9,661;5,313;37,689;4,947;-19,541;-2,758;0,000;39,322;39,626;9,688;3,072;-12,843;-9,784;-14,213;-11,187;-3,201;27,524;0,000;240,040;Inf;249,000;240,000;-12,097;3,011;-6,641;25,643
13469,000;2,657;0,637;-35,183;3,176;9,661;5,313;37,689;4,947;-19,541;-2,758;0,000;39,300;39,600;9,688;3,072;-12,867;-9,769;-14,210;-11,173;-3,201;27,524;0,000;240,040;Inf;249,000;240,000;-12,007;3,005;-6,655;25,695
13469,500;3,231;0,841;-33,928;3,184;9,513;5,313;37,689;4,947;-19,541;-2,758;0,000;39,300;39,600;9,770;3,105;-12,761;-9,779;-14,154;-11,157;-3,201;27,524;0,000;240,140;Inf;249,000;240,000;-12,005;2,999;-6,651;25,792
13470,000;3,231;0,841;-33,928;3,184;9,513;5,313;37,689;4,947;-19,541;-2,758;0,000;39,300;39,600;9,770;3,105;-12,749;-9,757;-14,134;-11,162;-3,201;27,524;0,000;240,140;Inf;249,000;240,000;-11,963;3,003;-6,655;25,867
13470,500;3,231;0,841;-33,928;3,184;9,513;5,313;37,689;4,947;-19,541;-2,758;0,000;39,300;39,600;9,770;3,105;-12,737;-9,702;-14,031;-11,131;-3,201;27,524;0,000;240,040;Inf;249,000;240,000;-11,951;3,007;-6,644;25,874
13471,000;3,231;0,841;-33,928;3,184;9,513;5,313;37,689;4,947;-19,541;-2,758;0,000;39,300;39,600;9,770;3,105;-12,707;-9,717;-14,108;-11,155;-3,201;27,524;0,000;240,040;Inf;249,000;240,000;-11,900;3,010;-6,629;25,904
13471,500;3,231;0,841;-33,928;3,184;9,513;5,278;37,674;4,913;-19,539;-2,757;0,000;39,309;39,641;9,770;3,105;-12,684;-9,749;-14,072;-11,142;-3,208;27,525;0,000;240,540;Inf;249,000;240,000;-11,922;3,014;-6,617;25,928
13472,000;3,231;0,841;-33,928;3,184;9,513;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,770;3,105;-12,779;-9,739;-14,121;-11,169;-3,208;27,525;0,000;240,540;Inf;249,000;240,000;-11,912;3,017;-6,610;25,930
13472,500;3,231;0,841;-33,928;3,184;9,513;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,770;3,105;-12,714;-9,748;-14,161;-11,152;-3,208;27,525;0,000;240,440;Inf;249,000;240,000;-11,952;3,021;-6,582;25,902
13473,000;3,029;0,751;-34,967;3,132;9,508;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,725;3,234;-12,800;-9,723;-14,155;-11,166;-3,208;27,525;0,000;240,440;Inf;249,000;240,000;-11,944;3,024;-6,581;25,876
13473,500;3,029;0,751;-34,967;3,132;9,508;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,725;3,234;-12,776;-9,721;-14,211;-11,204;-3,208;27,525;0,000;240,340;Inf;249,000;240,000;-11,961;3,024;-6,593;25,859
13474,000;3,029;0,751;-34,967;3,132;9,508;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,725;3,234;-12,814;-9,743;-14,273;-11,209;-3,208;27,525;0,000;240,340;Inf;249,000;240,000;-11,978;3,025;-6,569;25,832
13474,500;3,029;0,751;-34,967;3,132;9,508;5,278;37,674;4,913;-19,539;-2,757;0,000;39,300;39,600;9,725;3,234;-12,855;-9,755;-14,253;-11,191;-3,208;27,525;0,000;240,040;Inf;249,000;240,000;-12,010;3,025;-6,582;25,857
13475,000;3,029;0,751;-34,967;3,132;9,508;5,272;37,712;4,915;-19,572;-2,759;0,000;39,301;39,674;9,725;3,234;-12,921;-9,697;-14,199;-11,205;-3,209;27,524;0,000;240,040;Inf;249,000;240,000;-12,014;3,025;-6,560;25,834
13475,500;3,029;0,751;-34,967;3,132;9,508;5,272;37,712;4,915;-19,572;-2,759;0,000;39,300;39,700;9,725;3,234;-12,854;-9,718;-14,181;-11,199;-3,209;27,524;0,000;240,140;Inf;249,000;240,000;-12,006;3,025;-6,558;25,839
13476,000;2,547;0,713;-34,051;3,193;9,608;5,272;37,712;4,915;-19,572;-2,759;0,000;39,300;39,700;9,672;3,121;-12,814;-9,749;-14,242;-11,225;-3,209;27,524;0,000;240,140;Inf;249,000;240,000;-11,988;3,025;-6,567;25,822
13476,500;2,547;0,713;-34,051;3,193;9,608;5,272;37,712;4,915;-19,572;-2,759;0,000;39,300;39,700;9,672;3,121;-12,775;-9,756;-14,196;-11,209;-3,209;27,524;0,000;239,840;Inf;249,000;240,000;-12,008;3,017;-6,574;25,816
13477,000;2,547;0,713;-34,051;3,193;9,608;5,272;37,712;4,915;-19,572;-2,759;0,000;39,300;39,700;9,672;3,121;-12,884;-9,523;-14,018;-11,039;-3,209;27,524;0,000;239,840;Inf;249,000;240,000;-11,984;3,009;-6,564;25,805
13477,500;2,547;0,713;-34,051;3,193;9,608;5,272;37,712;4,915;-19,572;-2,759;0,000;39,300;39,700;9,672;3,121;-12,847;-9,726;-14,236;-11,222;-3,209;27,524;0,000;240,140;Inf;249,000;240,000;-11,866;3,002;-6,543;25,685
13478,000;2,547;0,713;-34,051;3,193;9,608;5,287;37,691;4,931;-19,646;-2,740;0,000;39,295;39,652;9,672;3,121;-12,776;-9,732;-14,183;-11,204;-3,199;27,540;0,000;240,140;Inf;249,000;240,000;-12,008;2,994;-6,547;25,650
13478,500;2,547;0,713;-34,051;3,193;9,608;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,672;3,121;-12,853;-9,634;-14,126;-11,073;-3,199;27,540;0,000;239,740;Inf;249,000;240,000;-11,974;2,987;-6,522;25,617
13479,000;2,547;0,713;-34,051;3,193;9,608;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,672;3,121;-12,733;-9,705;-14,184;-11,170;-3,199;27,540;0,000;239,740;Inf;249,000;240,000;-11,921;2,980;-6,524;25,580
13479,500;3,459;0,841;-35,209;3,205;9,662;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,477;3,157;-12,834;-9,706;-14,196;-11,194;-3,199;27,540;0,000;239,740;Inf;249,000;240,000;-11,948;2,973;-6,548;25,552
13480,000;3,459;0,841;-35,209;3,205;9,662;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,477;3,157;-12,729;-9,720;-14,205;-11,146;-3,199;27,540;0,000;239,740;Inf;249,000;240,000;-11,983;2,981;-6,526;25,483
13480,500;3,459;0,841;-35,209;3,205;9,662;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,477;3,157;-12,829;-9,679;-14,137;-11,174;-3,199;27,540;0,000;239,640;Inf;249,000;240,000;-11,950;2,988;-6,538;25,459
13481,000;3,459;0,841;-35,209;3,205;9,662;5,287;37,691;4,931;-19,646;-2,740;0,000;39,300;39,700;9,477;3,157;-12,816;-9,728;-14,199;-11,201;-3,199;27,540;0,000;239,640;Inf;249,000;240,000;-11,954;2,996;-6,531;25,361
13481,500;3,459;0,841;-35,209;3,205;9,662;5,288;37,686;4,933;-19,642;-2,750;0,000;39,302;39,670;9,477;3,157;-12,787;-9,716;-14,228;-11,141;-3,194;27,541;0,000;240,040;Inf;249,000;240,000;-11,986;3,004;-6,533;25,277
13482,000;3,459;0,841;-35,209;3,205;9,662;5,288;37,686;4,933;-19,642;-2,750;0,000;39,300;39,700;9,477;3,157;-12,808;-9,674;-14,147;-11,139;-3,194;27,541;0,000;240,040;Inf;249,000;240,000;-11,968;3,011;-6,542;25,223
13482,500;3,150;0,773;-34,788;3,191;9,648;5,288;37,686;4,933;-19,642;-2,750;0,000;39,300;39,700;9,727;3,070;-12,740;-9,715;-14,165;-11,119;-3,194;27,541;0,000;239,840;Inf;249,000;240,000;-11,942;3,019;-6,548;25,179
13483,000;3,150;0,773;-34,788;3,191;9,648;5,288;37,686;4,933;-19,642;-2,750;0,000;39,300;39,700;9,727;3,070;-12,739;-9,666;-14,143;-11,152;-3,194;27,541;0,000;239,840;Inf;249,000;240,000;-11,935;3,021;-6,543;25,137
13483,500;3,150;0,773;-34,788;3,191;9,648;5,288;37,686;4,933;-19,642;-2,750;0,000;39,300;39,700;9,727;3,070;-12,727;-9,674;-14,138;-11,097;-3,194;27,541;0,000;239,640;Inf;249,000;240,000;-11,925;3,023;-6,524;25,099
13484,000;3,150;0,773;-34,788;3,191;9,648;5,288;37,686;4,933;-19,642;-2,750;0,000;39,300;39,700;9,727;3,070;-12,785;-9,669;-14,104;-11,102;-3,194;27,541;0,000;239,640;Inf;249,000;240,000;-11,909;3,025;-6,530;25,096
13484,500;3,150;0,773;-34,788;3,191;9,648;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,669;9,727;3,070;-12,715;-9,689;-14,078;-11,134;-3,189;27,545;0,000;239,640;Inf;249,000;240,000;-11,915;3,027;-6,533;25,052
13485,000;3,150;0,773;-34,788;3,191;9,648;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,727;3,070;-12,783;-9,681;-14,122;-11,146;-3,189;27,545;0,000;239,640;Inf;249,000;240,000;-11,904;3,029;-6,532;25,014
13485,500;3,150;0,773;-34,788;3,191;9,648;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,727;3,070;-12,740;-9,643;-14,077;-11,103;-3,189;27,545;0,000;239,740;Inf;249,000;240,000;-11,933;3,031;-6,542;24,958
13486,000;3,452;0,858;-34,884;3,207;9,552;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,687;3,248;-12,730;-9,683;-14,124;-11,141;-3,189;27,545;0,000;239,740;Inf;249,000;240,000;-11,891;3,033;-6,519;24,893
13486,500;3,452;0,858;-34,884;3,207;9,552;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,687;3,248;-12,715;-9,695;-14,126;-11,134;-3,189;27,545;0,000;239,940;Inf;249,000;240,000;-11,919;3,040;-6,527;24,881
13487,000;3,452;0,858;-34,884;3,207;9,552;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,687;3,248;-12,774;-9,680;-14,157;-11,144;-3,189;27,545;0,000;239,940;Inf;249,000;240,000;-11,918;3,047;-6,506;24,854
13487,500;3,452;0,858;-34,884;3,207;9,552;5,337;37,681;4,936;-19,615;-2,753;0,000;39,300;39,700;9,687;3,248;-12,795;-9,715;-14,281;-11,196;-3,189;27,545;0,000;239,940;Inf;249,000;240,000;-11,939;3,053;-6,516;24,834
13488,000;3,452;0,858;-34,884;3,207;9,552;5,289;37,689;4,933;-19,551;-2,749;0,000;39,301;39,713;9,687;3,248;-12,802;-9,701;-14,279;-11,179;-3,197;27,558;0,000;239,940;Inf;249,000;240,000;-11,997;3,060;-6,511;24,841
13488,500;3,452;0,858;-34,884;3,207;9,552;5,289;37,689;4,933;-19,551;-2,749;0,000;39,300;39,700;9,687;3,248;-12,866;-9,713;-14,312;-11,195;-3,197;27,558;0,000;240,040;Inf;249,000;240,000;-11,990;3,066;-6,521;24,825
13489,000;2,295;0,574;-35,033;3,117;9,613;5,289;37,689;4,933;-19,551;-2,749;0,000;39,300;39,700;9,704;3,335;-12,916;-9,708;-14,263;-11,204;-3,197;27,558;0,000;240,040;Inf;249,000;240,000;-12,021;3,073;-6,505;24,839
13489,500;2,295;0,574;-35,033;3,117;9,613;5,289;37,689;4,933;-19,551;-2,749;0,000;39,300;39,700;9,704;3,335;-12,883;-9,745;-14,317;-11,257;-3,197;27,558;0,000;240,140;Inf;249,000;240,000;-12,023;3,060;-6,531;24,830
13490,000;2,295;0,574;-35,033;3,117;9,613;5,289;37,689;4,933;-19,551;-2,749;0,000;39,300;39,700;9,704;3,335;-12,871;-9,731;-14,320;-11,261;-3,197;27,558;0,000;240,140;Inf;249,000;240,000;-12,050;3,047;-6,536;24,803
13490,500;2,295;0,574;-35,033;3,117;9,613;5,289;37,689;4,933;-19,551;-2,749;0,000;39,300;39,700;9,704;3,335;-12,842;-9,740;-14,221;-11,191;-3,197;27,558;0,000;240,240;Inf;249,000;240,000;-12,046;3,035;-6,537;24,790
13491,000;2,295;0,574;-35,033;3,117;9,613;5,288;37,695;4,947;-19,500;-2,738;0,000;39,297;39,696;9,704;3,335;-12,951;-9,748;-14,253;-11,231;-3,193;27,558;0,000;240,240;Inf;249,000;240,000;-11,998;3,023;-6,549;24,802
13491,500;2,295;0,574;-35,033;3,117;9,613;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,704;3,335;-12,828;-9,727;-14,232;-11,206;-3,193;27,558;0,000;240,440;Inf;249,000;240,000;-12,046;3,011;-6,547;24,821
13492,000;3,037;0,741;-35,097;3,225;9,630;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,694;3,084;-12,843;-9,568;-14,079;-11,085;-3,193;27,558;0,000;240,440;Inf;249,000;240,000;-11,998;2,999;-6,573;24,883
13492,500;3,037;0,741;-35,097;3,225;9,630;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,694;3,084;-12,889;-9,642;-14,152;-11,129;-3,193;27,558;0,000;240,540;Inf;249,000;240,000;-11,894;3,000;-6,562;24,911
13493,000;3,037;0,741;-35,097;3,225;9,630;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,694;3,084;-12,750;-9,738;-14,171;-11,184;-3,193;27,558;0,000;240,540;Inf;249,000;240,000;-11,953;3,001;-6,578;24,958
13493,500;3,037;0,741;-35,097;3,225;9,630;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,694;3,084;-12,628;-9,559;-14,025;-11,048;-3,193;27,558;0,000;240,640;Inf;249,000;240,000;-11,961;3,001;-6,518;24,994
13494,000;3,037;0,741;-35,097;3,225;9,630;5,288;37,695;4,947;-19,500;-2,738;0,000;39,300;39,700;9,694;3,084;-12,805;-9,709;-14,139;-11,129;-3,193;27,558;0,000;240,640;Inf;249,000;240,000;-11,815;3,002;-6,542;25,057
13494,500;3,037;0,741;-35,097;3,225;9,630;5,266;37,661;4,926;-19,482;-2,740;0,000;39,293;39,765;9,694;3,084;-12,718;-9,720;-14,186;-11,137;-3,192;27,566;0,000;240,240;Inf;249,000;240,000;-11,946;3,002;-6,543;25,118
13495,000;3,037;0,741;-35,097;3,225;9,630;5,266;37,661;4,926;-19,482;-2,740;0,000;39,300;39,800;9,694;3,084;-12,649;-9,698;-14,140;-11,079;-3,192;27,566;0,000;240,240;Inf;249,000;240,000;-11,940;3,003;-6,548;25,162
13495,500;3,228;0,849;-33,467;3,165;9,562;5,266;37,661;4,926;-19,482;-2,740;0,000;39,300;39,800;9,799;3,195;-12,761;-9,687;-14,127;-11,148;-3,192;27,566;0,000;240,340;Inf;249,000;240,000;-11,891;3,003;-6,538;25,188
13496,000;3,228;0,849;-33,467;3,165;9,562;5,266;37,661;4,926;-19,482;-2,740;0,000;39,300;39,800;9,799;3,195;-12,799;-9,735;-14,187;-11,133;-3,192;27,566;0,000;240,340;Inf;249,000;240,000;-11,931;3,007;-6,551;25,216
13496,500;3,228;0,849;-33,467;3,165;9,562;5,266;37,661;4,926;-19,482;-2,740;0,000;39,300;39,800;9,799;3,195;-12,717;-9,732;-14,148;-11,153;-3,192;27,566;0,000;240,240;Inf;249,000;240,000;-11,964;3,011;-6,551;25,224
13497,000;3,228;0,849;-33,467;3,165;9,562;5,266;37,661;4,926;-19,482;-2,740;0,000;39,300;39,800;9,799;3,195;-12,834;-9,733;-14,175;-11,165;-3,192;27,566;0,000;240,240;Inf;249,000;240,000;-11,938;3,014;-6,549;25,161
13497,500;3,228;0,849;-33,467;3,165;9,562;5,243;37,674;4,949;-19,458;-2,737;0,000;39,292;39,745;9,799;3,195;-12,750;-9,729;-14,213;-11,216;-3,183;27,571;0,000;240,140;Inf;249,000;240,000;-11,977;3,018;-6,555;25,156
13498,000;3,228;0,849;-33,467;3,165;9,562;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,799;3,195;-12,900;-9,694;-14,217;-11,198;-3,183;27,571;0,000;240,140;Inf;249,000;240,000;-11,977;3,021;-6,544;25,126
13498,500;2,354;0,650;-33,958;3,262;9,581;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,695;3,104;-12,811;-9,738;-14,237;-11,220;-3,183;27,571;0,000;240,440;Inf;249,000;240,000;-12,002;3,025;-6,533;25,113
13499,000;2,354;0,650;-33,958;3,262;9,581;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,695;3,104;-12,918;-9,700;-14,207;-11,198;-3,183;27,571;0,000;240,440;Inf;249,000;240,000;-12,002;3,014;-6,557;25,183
13499,500;2,354;0,650;-33,958;3,262;9,581;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,695;3,104;-12,761;-9,739;-14,219;-11,188;-3,183;27,571;0,000;240,240;Inf;249,000;240,000;-12,006;3,003;-6,564;25,194
13500,000;2,354;0,650;-33,958;3,262;9,581;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,695;3,104;-12,855;-9,719;-14,184;-11,196;-3,183;27,571;0,000;240,240;Inf;249,000;240,000;-11,977;2,992;-6,535;25,193
13500,500;2,354;0,650;-33,958;3,262;9,581;5,243;37,674;4,949;-19,458;-2,737;0,000;39,300;39,700;9,695;3,104;-12,812;-9,717;-14,167;-11,168;-3,183;27,571;0,000;240,240;Inf;249,000;240,000;-11,989;2,982;-6,545;25,236
13501,000;2,354;0,650;-33,958;3,262;9,581;5,296;37,692;4,950;-19,435;-2,729;0,000;39,304;39,712;9,695;3,104;-12,855;-9,725;-14,200;-11,202;-3,176;27,577;0,000;240,240;Inf;249,000;240,000;-11,966;2,971;-6,553;25,261
13501,500;2,354;0,650;-33,958;3,262;9,581;5,296;37,692;4,950;-19,435;-2,729;0,000;39,300;39,700;9,695;3,104;-12,884;-9,749;-14,271;-11,211;-3,176;27,577;0,000;240,140;Inf;249,000;240,000;-11,996;2,961;-6,541;25,281
13502,000;3,269;0,746;-35,209;3,161;9,690;5,296;37,692;4,950;-19,435;-2,729;0,000;39,300;39,700;9,618;3,169;-12,880;-9,752;-14,233;-11,199;-3,176;27,577;0,000;240,140;Inf;249,000;240,000;-12,029;2,951;-6,544;25,328
13502,500;3,269;0,746;-35,209;3,161;9,690;5,296;37,692;4,950;-19,435;-2,729;0,000;39,300;39,700;9,618;3,169;-12,872;-9,746;-14,212;-11,198;-3,176;27,577;0,000;240,040;Inf;249,000;240,000;-12,016;2,956;-6,564;25,230
13503,000;3,269;0,746;-35,209;3,161;9,690;5,296;37,692;4,950;-19,435;-2,729;0,000;39,300;39,700;9,618;3,169;-12,805;-9,761;-14,292;-11,247;-3,176;27,577;0,000;240,040;Inf;249,000;240,000;-12,007;2,962;-6,552;25,189
13503,500;3,269;0,746;-35,209;3,161;9,690;5,296;37,692;4,950;-19,435;-2,729;0,000;39,300;39,700;9,618;3,169;-12,806;-9,759;-14,216;-11,214;-3,176;27,577;0,000;240,340;Inf;249,000;240,000;-12,026;2,967;-6,567;25,158
13504,000;3,269;0,746;-35,209;3,161;9,690;5,248;37,673;4,905;-19,461;-2,745;0,000;39,290;39,693;9,618;3,169;-12,779;-9,753;-14,270;-11,223;-3,189;27,581;0,000;240,340;Inf;249,000;240,000;-11,999;2,972;-6,564;25,121
13504,500;3,269;0,746;-35,209;3,161;9,690;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,618;3,169;-12,811;-9,723;-14,177;-11,177;-3,189;27,581;0,000;240,040;Inf;249,000;240,000;-12,006;2,976;-6,570;25,118
13505,000;2,716;0,731;-33,358;3,222;9,496;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,888;3,150;-12,898;-9,712;-14,188;-11,197;-3,189;27,581;0,000;240,040;Inf;249,000;240,000;-11,972;2,981;-6,571;25,035
13505,500;2,716;0,731;-33,358;3,222;9,496;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,888;3,150;-12,748;-9,741;-14,211;-11,196;-3,189;27,581;0,000;240,040;Inf;249,000;240,000;-11,999;2,977;-6,575;24,974
13506,000;2,716;0,731;-33,358;3,222;9,496;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,888;3,150;-12,858;-9,690;-14,128;-11,143;-3,189;27,581;0,000;240,040;Inf;249,000;240,000;-11,974;2,973;-6,569;24,927
13506,500;2,716;0,731;-33,358;3,222;9,496;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,888;3,150;-12,733;-9,767;-14,199;-11,164;-3,189;27,581;0,000;240,540;Inf;249,000;240,000;-11,955;2,968;-6,577;24,848
13507,000;2,716;0,731;-33,358;3,222;9,496;5,248;37,673;4,905;-19,461;-2,745;0,000;39,300;39,700;9,888;3,150;-12,785;-9,755;-14,158;-11,152;-3,189;27,581;0,000;240,540;Inf;249,000;240,000;-11,966;2,964;-6,578;24,847
13507,500;2,716;0,731;-33,358;3,222;9,496;5,311;37,668;4,906;-19,457;-2,728;0,000;39,304;39,742;9,888;3,150;-12,743;-9,743;-14,107;-11,144;-3,185;27,583;0,000;240,840;Inf;249,000;240,000;-11,963;2,960;-6,570;24,839
13508,000;2,716;0,731;-33,358;3,222;9,496;5,311;37,668;4,906;-19,457;-2,728;0,000;39,300;39,700;9,888;3,150;-12,726;-9,710;-14,083;-11,129;-3,185;27,583;0,000;240,840;Inf;249,000;240,000;-11,934;2,956;-6,589;24,868
13508,500;3,276;0,882;-33,586;3,165;9,579;5,311;37,668;4,906;-19,457;-2,728;0,000;39,300;39,700;9,767;3,146;-12,702;-9,736;-14,138;-11,129;-3,185;27,583;0,000;241,040;Inf;249,000;240,000;-11,912;2,952;-6,571;24,929
13509,000;3,276;0,882;-33,586;3,165;9,579;5,311;37,668;4,906;-19,457;-2,728;0,000;39,300;39,700;9,767;3,146;-12,753;-9,675;-14,048;-11,131;-3,185;27,583;0,000;241,040;Inf;248,000;240,000;-11,926;2,958;-6,553;24,956
13509,500;3,276;0,882;-33,586;3,165;9,579;5,311;37,668;4,906;-19,457;-2,728;0,000;39,300;39,700;9,767;3,146;-12,720;-9,711;-14,100;-11,144;-3,185;27,583;0,000;240,940;Inf;248,000;240,000;-11,902;2,963;-6,558;24,977
13510,000;3,276;0,882;-33,586;3,165;9,579;5,311;37,668;4,906;-19,457;-2,728;0,000;39,300;39,700;9,767;3,146;-12,720;-9,670;-14,059;-11,121;-3,185;27,583;0,000;240,940;Inf;248,000;240,000;-11,919;2,968;-6,573;25,141
13510,500;3,276;0,882;-33,586;3,165;9,579;5,285;37,678;4,896;-19,390;-2,732;0,000;39,317;39,734;9,767;3,146;-12,657;-9,726;-14,136;-11,105;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-11,892;2,973;-6,577;25,236
13511,000;3,276;0,882;-33,586;3,165;9,579;5,285;37,678;4,896;-19,390;-2,732;0,000;39,300;39,700;9,767;3,146;-12,817;-9,719;-14,146;-11,161;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-11,906;2,978;-6,573;25,257
13511,500;3,073;0,736;-34,827;3,205;9,632;5,285;37,678;4,896;-19,390;-2,732;0,000;39,300;39,700;9,683;3,092;-12,893;-9,731;-14,200;-11,184;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-11,961;2,983;-6,571;25,287
13512,000;3,073;0,736;-34,827;3,205;9,632;5,285;37,678;4,896;-19,390;-2,732;0,000;39,300;39,700;9,683;3,092;-12,813;-9,747;-14,205;-11,212;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-12,002;2,984;-6,566;25,283
13512,500;3,073;0,736;-34,827;3,205;9,632;5,285;37,678;4,896;-19,390;-2,732;0,000;39,300;39,700;9,683;3,092;-12,861;-9,717;-14,204;-11,194;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-11,994;2,986;-6,564;25,304
13513,000;3,073;0,736;-34,827;3,205;9,632;5,285;37,678;4,896;-19,390;-2,732;0,000;39,300;39,700;9,683;3,092;-12,789;-9,745;-14,231;-11,219;-3,178;27,585;0,000;240,740;Inf;248,000;240,000;-11,994;2,987;-6,578;25,403
13513,500;3,073;0,736;-34,827;3,205;9,632;5,253;37,689;4,901;-19,346;-2,753;0,000;39,309;39,742;9,683;3,092;-12,800;-9,752;-14,272;-11,224;-3,185;27,573;0,000;240,040;Inf;248,000;240,000;-11,996;2,989;-6,574;25,446
