t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13514,000;3,073;0,736;-34,827;3,205;9,632;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,683;3,092;-12,896;-9,757;-14,239;-11,215;-3,185;27,573;0,000;240,040;Inf;248,000;240,000;-12,012;2,990;-6,569;25,491
13514,500;3,073;0,736;-34,827;3,205;9,632;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,683;3,092;-12,835;-9,785;-14,308;-11,258;-3,185;27,573;0,000;240,040;Inf;248,000;240,000;-12,047;2,993;-6,580;25,517
13515,000;2,200;0,539;-34,784;3,238;9,653;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,667;2,985;-12,909;-9,770;-14,258;-11,271;-3,185;27,573;0,000;240,040;Inf;248,000;240,000;-12,047;2,993;-6,579;25,653
13515,500;2,200;0,539;-34,784;3,238;9,653;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,667;2,985;-12,984;-9,721;-14,231;-11,218;-3,185;27,573;0,000;240,140;Inf;248,000;240,000;-12,052;2,980;-6,578;25,746
13516,000;2,200;0,539;-34,784;3,238;9,653;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,667;2,985;-12,832;-9,764;-14,271;-11,206;-3,185;27,573;0,000;240,140;Inf;248,000;240,000;-12,039;2,967;-6,582;25,814
13516,500;2,200;0,539;-34,784;3,238;9,653;5,253;37,689;4,901;-19,346;-2,753;0,000;39,300;39,700;9,667;2,985;-12,841;-9,744;-14,234;-11,180;-3,185;27,573;0,000;240,140;Inf;248,000;240,000;-12,018;2,954;-6,587;25,829
13517,000;2,200;0,539;-34,784;3,238;9,653;5,236;37,690;4,919;-19,301;-2,742;0,000;39,310;39,790;9,667;2,985;-12,923;-9,753;-14,238;-11,225;-3,190;27,577;0,000;240,140;Inf;248,000;240,000;-12,000;2,942;-6,582;25,902
13517,500;2,200;0,539;-34,784;3,238;9,653;5,236;37,690;4,919;-19,301;-2,742;0,000;39,300;39,800;9,667;2,985;-12,824;-9,783;-14,257;-11,167;-3,190;27,577;0,000;240,240;Inf;248,000;240,000;-12,035;2,930;-6,579;25,902
13518,000;3,309;0,793;-35,209;3,189;9,695;5,236;37,690;4,919;-19,301;-2,742;0,000;39,300;39,800;9,560;3,265;-12,812;-9,752;-14,191;-11,162;-3,190;27,577;0,000;240,240;Inf;248,000;240,000;-12,008;2,918;-6,580;25,918
13518,500;3,309;0,793;-35,209;3,189;9,695;5,236;37,690;4,919;-19,301;-2,742;0,000;39,300;39,800;9,560;3,265;-12,828;-9,738;-14,139;-11,169;-3,190;27,577;0,000;240,240;Inf;248,000;240,000;-11,979;2,924;-6,573;25,888
13519,000;3,309;0,793;-35,209;3,189;9,695;5,236;37,690;4,919;-19,301;-2,742;0,000;39,300;39,800;9,560;3,265;-12,756;-9,724;-14,150;-11,143;-3,190;27,577;0,000;240,240;Inf;248,000;240,000;-11,968;2,931;-6,601;25,910
13519,500;3,309;0,793;-35,209;3,189;9,695;5,236;37,690;4,919;-19,301;-2,742;0,000;39,300;39,800;9,560;3,265;-12,827;-9,751;-14,220;-11,185;-3,190;27,577;0,000;240,340;Inf;248,000;240,000;-11,943;2,937;-6,573;25,927
13520,000;3,309;0,793;-35,209;3,189;9,695;5,275;37,675;4,908;-19,286;-2,761;0,000;39,308;39,779;9,560;3,265;-12,885;-9,749;-14,237;-11,239;-3,189;27,573;0,000;240,340;Inf;248,000;240,000;-11,996;2,943;-6,580;25,937
13520,500;3,309;0,793;-35,209;3,189;9,695;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,560;3,265;-12,819;-9,782;-14,259;-11,235;-3,189;27,573;0,000;240,340;Inf;248,000;240,000;-12,027;2,949;-6,572;25,905
13521,000;3,309;0,793;-35,209;3,189;9,695;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,560;3,265;-12,843;-9,745;-14,238;-11,182;-3,189;27,573;0,000;240,340;Inf;248,000;240,000;-12,024;2,955;-6,576;25,813
13521,500;2,915;0,739;-34,950;3,200;9,659;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,622;3,102;-12,920;-9,751;-14,214;-11,241;-3,189;27,573;0,000;240,040;Inf;248,000;240,000;-12,002;2,961;-6,558;25,803
13522,000;2,915;0,739;-34,950;3,200;9,659;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,622;3,102;-12,851;-9,747;-14,187;-11,157;-3,189;27,573;0,000;240,040;Inf;248,000;240,000;-12,032;2,960;-6,577;25,814
13522,500;2,915;0,739;-34,950;3,200;9,659;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,622;3,102;-12,877;-9,717;-14,187;-11,199;-3,189;27,573;0,000;240,040;Inf;248,000;240,000;-11,985;2,959;-6,567;25,807
13523,000;2,915;0,739;-34,950;3,200;9,659;5,275;37,675;4,908;-19,286;-2,761;0,000;39,300;39,800;9,622;3,102;-12,787;-9,719;-14,126;-11,153;-3,189;27,573;0,000;240,040;Inf;248,000;240,000;-11,995;2,958;-6,571;25,826
13523,500;2,915;0,739;-34,950;3,200;9,659;5,276;37,682;4,915;-19,240;-2,750;0,000;39,304;39,788;9,622;3,102;-12,716;-9,703;-14,129;-11,165;-3,210;27,571;0,000;239,540;Inf;248,000;240,000;-11,946;2,958;-6,581;25,842
13524,000;2,915;0,739;-34,950;3,200;9,659;5,276;37,682;4,915;-19,240;-2,750;0,000;39,300;39,800;9,622;3,102;-12,854;-9,717;-14,183;-11,201;-3,210;27,571;0,000;239,540;Inf;248,000;240,000;-11,928;2,957;-6,551;25,834
13524,500;2,989;0,710;-35,209;3,168;9,632;5,276;37,682;4,915;-19,240;-2,750;0,000;39,300;39,800;9,590;3,233;-12,785;-9,745;-14,214;-11,186;-3,210;27,571;0,000;239,740;Inf;248,000;240,000;-11,989;2,956;-6,574;25,844
13525,000;2,989;0,710;-35,209;3,168;9,632;5,276;37,682;4,915;-19,240;-2,750;0,000;39,300;39,800;9,590;3,233;-12,810;-9,739;-14,128;-11,184;-3,210;27,571;0,000;239,740;Inf;248,000;240,000;-11,983;2,957;-6,557;25,861
13525,500;2,989;0,710;-35,209;3,168;9,632;5,276;37,682;4,915;-19,240;-2,750;0,000;39,300;39,800;9,590;3,233;-12,860;-9,763;-14,237;-11,244;-3,210;27,571;0,000;240,140;Inf;248,000;240,000;-11,965;2,957;-6,565;25,864
13526,000;2,989;0,710;-35,209;3,168;9,632;5,276;37,682;4,915;-19,240;-2,750;0,000;39,300;39,800;9,590;3,233;-12,758;-9,754;-14,246;-11,237;-3,210;27,571;0,000;240,140;Inf;248,000;240,000;-12,026;2,958;-6,557;25,840
13526,500;2,989;0,710;-35,209;3,168;9,632;5,312;37,685;4,945;-19,184;-2,759;0,000;39,315;39,842;9,590;3,233;-12,793;-9,746;-14,240;-11,216;-3,205;27,572;0,000;239,640;Inf;248,000;240,000;-11,999;2,958;-6,574;25,838
13527,000;2,989;0,710;-35,209;3,168;9,632;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,590;3,233;-12,827;-9,713;-14,163;-11,164;-3,205;27,572;0,000;239,640;Inf;248,000;240,000;-11,999;2,959;-6,572;25,788
13527,500;2,989;0,710;-35,209;3,168;9,632;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,590;3,233;-12,767;-9,738;-14,212;-11,191;-3,205;27,572;0,000;239,940;Inf;248,000;240,000;-11,967;2,959;-6,555;25,797
13528,000;3,286;0,791;-35,028;3,108;9,583;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,714;3,238;-12,839;-9,725;-14,182;-11,195;-3,205;27,572;0,000;239,940;Inf;248,000;240,000;-11,977;2,960;-6,559;25,792
13528,500;3,286;0,791;-35,028;3,108;9,583;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,714;3,238;-12,849;-9,738;-14,180;-11,209;-3,205;27,572;0,000;239,940;Inf;248,000;240,000;-11,985;2,965;-6,549;25,770
13529,000;3,286;0,791;-35,028;3,108;9,583;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,714;3,238;-12,760;-9,762;-14,244;-11,199;-3,205;27,572;0,000;239,940;Inf;248,000;240,000;-11,994;2,970;-6,559;25,769
13529,500;3,286;0,791;-35,028;3,108;9,583;5,312;37,685;4,945;-19,184;-2,759;0,000;39,300;39,800;9,714;3,238;-12,869;-9,733;-14,184;-11,192;-3,205;27,572;0,000;240,140;Inf;248,000;240,000;-11,991;2,976;-6,562;25,758
13530,000;3,286;0,791;-35,028;3,108;9,583;5,294;37,691;4,929;-19,168;-2,758;0,000;39,321;39,799;9,714;3,238;-12,782;-9,744;-14,238;-11,197;-3,197;27,573;0,000;240,140;Inf;248,000;240,000;-11,995;2,981;-6,551;25,749
13530,500;3,286;0,791;-35,028;3,108;9,583;5,294;37,691;4,929;-19,168;-2,758;0,000;39,300;39,800;9,714;3,238;-12,887;-9,700;-14,100;-11,154;-3,197;27,573;0,000;240,140;Inf;248,000;240,000;-11,990;2,986;-6,549;25,734
13531,000;3,386;0,765;-35,209;3,114;9,669;5,294;37,691;4,929;-19,168;-2,758;0,000;39,300;39,800;9,643;3,150;-12,861;-9,667;-14,145;-11,145;-3,197;27,573;0,000;240,140;Inf;248,000;240,000;-11,960;2,991;-6,535;25,736
13531,500;3,386;0,765;-35,209;3,114;9,669;5,294;37,691;4,929;-19,168;-2,758;0,000;39,300;39,800;9,643;3,150;-12,716;-9,710;-14,112;-11,083;-3,197;27,573;0,000;240,740;Inf;248,000;240,000;-11,954;2,997;-6,535;25,783
13532,000;3,386;0,765;-35,209;3,114;9,669;5,294;37,691;4,929;-19,168;-2,758;0,000;39,300;39,800;9,643;3,150;-12,783;-9,707;-14,148;-11,130;-3,197;27,573;0,000;240,740;Inf;248,000;240,000;-11,905;3,003;-6,538;25,755
13532,500;3,386;0,765;-35,209;3,114;9,669;5,294;37,691;4,929;-19,168;-2,758;0,000;39,300;39,800;9,643;3,150;-12,765;-9,750;-14,226;-11,219;-3,197;27,573;0,000;240,540;Inf;248,000;240,000;-11,942;3,010;-6,557;25,748
13533,000;3,386;0,765;-35,209;3,114;9,669;5,322;37,696;4,928;-19,171;-2,766;0,000;39,330;39,869;9,643;3,150;-12,757;-9,738;-14,205;-11,215;-3,207;27,573;0,000;240,540;Inf;248,000;240,000;-11,990;3,016;-6,533;25,748
13533,500;3,386;0,765;-35,209;3,114;9,669;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,643;3,150;-12,853;-9,735;-14,231;-11,183;-3,207;27,573;0,000;240,140;Inf;248,000;240,000;-11,979;3,022;-6,545;25,757
13534,000;2,760;0,745;-34,289;3,265;9,613;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,681;3,086;-12,854;-9,706;-14,188;-11,187;-3,207;27,573;0,000;240,140;Inf;248,000;240,000;-12,000;3,028;-6,535;25,708
13534,500;2,760;0,745;-34,289;3,265;9,613;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,681;3,086;-12,890;-9,717;-14,180;-11,170;-3,207;27,573;0,000;240,640;Inf;248,000;240,000;-11,984;3,024;-6,522;25,694
13535,000;2,760;0,745;-34,289;3,265;9,613;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,681;3,086;-12,910;-9,706;-14,194;-11,177;-3,207;27,573;0,000;240,640;Inf;248,000;240,000;-11,989;3,019;-6,539;25,679
13535,500;2,760;0,745;-34,289;3,265;9,613;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,681;3,086;-12,845;-9,734;-14,213;-11,197;-3,207;27,573;0,000;239,840;Inf;248,000;240,000;-11,997;3,015;-6,534;25,611
13536,000;2,760;0,745;-34,289;3,265;9,613;5,322;37,696;4,928;-19,171;-2,766;0,000;39,300;39,900;9,681;3,086;-12,863;-9,729;-14,233;-11,209;-3,207;27,573;0,000;239,840;Inf;248,000;240,000;-11,997;3,011;-6,528;25,601
13536,500;2,760;0,745;-34,289;3,265;9,613;5,265;37,703;4,924;-19,173;-2,769;0,000;39,329;39,880;9,681;3,086;-12,916;-9,731;-14,174;-11,189;-3,213;27,567;0,000;240,240;Inf;248,000;240,000;-12,008;3,007;-6,542;25,600
13537,000;2,760;0,745;-34,289;3,265;9,613;5,265;37,703;4,924;-19,173;-2,769;0,000;39,300;39,900;9,681;3,086;-12,762;-9,741;-14,231;-11,171;-3,213;27,567;0,000;240,240;Inf;248,000;240,000;-12,002;3,003;-6,548;25,601
13537,500;2,708;0,736;-33,994;3,231;9,575;5,265;37,703;4,924;-19,173;-2,769;0,000;39,300;39,900;9,680;3,083;-12,842;-9,651;-14,120;-11,127;-3,213;27,567;0,000;240,040;Inf;248,000;240,000;-11,976;2,999;-6,534;25,581
13538,000;2,708;0,736;-33,994;3,231;9,575;5,265;37,703;4,924;-19,173;-2,769;0,000;39,300;39,900;9,680;3,083;-12,804;-9,710;-14,113;-11,163;-3,213;27,567;0,000;240,040;Inf;248,000;240,000;-11,935;2,994;-6,568;25,549
13538,500;2,708;0,736;-33,994;3,231;9,575;5,265;37,703;4,924;-19,173;-2,769;0,000;39,300;39,900;9,680;3,083;-12,658;-9,732;-14,172;-11,135;-3,213;27,567;0,000;240,040;Inf;248,000;240,000;-11,948;2,989;-6,563;25,558
13539,000;2,708;0,736;-33,994;3,231;9,575;5,265;37,703;4,924;-19,173;-2,769;0,000;39,300;39,900;9,680;3,083;-12,724;-9,731;-14,153;-11,113;-3,213;27,567;0,000;240,040;Inf;248,000;240,000;-11,924;2,985;-6,553;25,563
13539,500;2,708;0,736;-33,994;3,231;9,575;5,268;37,688;4,918;-19,151;-2,758;0,000;39,338;39,854;9,680;3,083;-12,820;-9,641;-14,063;-11,118;-3,199;27,573;0,000;239,940;Inf;248,000;240,000;-11,930;2,980;-6,558;25,573
13540,000;2,708;0,736;-33,994;3,231;9,575;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,680;3,083;-12,720;-9,691;-14,098;-11,113;-3,199;27,573;0,000;239,940;Inf;248,000;240,000;-11,910;2,976;-6,544;25,611
13540,500;3,278;0,790;-35,209;3,174;9,547;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,525;3,279;-12,757;-9,709;-14,128;-11,149;-3,199;27,573;0,000;240,240;Inf;248,000;240,000;-11,906;2,971;-6,561;25,677
13541,000;3,278;0,790;-35,209;3,174;9,547;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,525;3,279;-12,761;-9,735;-14,192;-11,189;-3,199;27,573;0,000;240,240;Inf;248,000;240,000;-11,936;2,976;-6,535;25,698
13541,500;3,278;0,790;-35,209;3,174;9,547;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,525;3,279;-12,736;-9,742;-14,214;-11,207;-3,199;27,573;0,000;240,240;Inf;248,000;240,000;-11,969;2,981;-6,545;25,723
13542,000;3,278;0,790;-35,209;3,174;9,547;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,525;3,279;-12,791;-9,744;-14,240;-11,214;-3,199;27,573;0,000;240,240;Inf;248,000;240,000;-11,975;2,986;-6,560;25,731
13542,500;3,278;0,790;-35,209;3,174;9,547;5,268;37,688;4,918;-19,151;-2,758;0,000;39,300;39,900;9,525;3,279;-12,923;-9,707;-14,189;-11,178;-3,199;27,573;0,000;240,540;Inf;248,000;240,000;-11,997;2,991;-6,561;25,771
13543,000;3,278;0,790;-35,209;3,174;9,547;5,220;37,706;4,903;-19,124;-2,767;0,000;39,336;39,924;9,525;3,279;-12,805;-9,770;-14,244;-11,241;-3,215;27,551;0,000;240,540;Inf;248,000;240,000;-11,999;2,996;-6,547;25,782
13543,500;3,278;0,790;-35,209;3,174;9,547;5,220;37,706;4,903;-19,124;-2,767;0,000;39,300;39,900;9,525;3,279;-12,928;-9,698;-14,205;-11,167;-3,215;27,551;0,000;240,340;Inf;248,000;240,000;-12,015;3,000;-6,537;25,778
13544,000;3,107;0,750;-35,209;3,145;9,602;5,220;37,706;4,903;-19,124;-2,767;0,000;39,300;39,900;9,635;3,377;-12,784;-9,712;-14,198;-11,155;-3,215;27,551;0,000;240,340;Inf;248,000;240,000;-11,999;3,005;-6,546;25,786
13544,500;3,107;0,750;-35,209;3,145;9,602;5,220;37,706;4,903;-19,124;-2,767;0,000;39,300;39,900;9,635;3,377;-12,779;-9,700;-14,175;-11,139;-3,215;27,551;0,000;239,940;Inf;248,000;240,000;-11,962;3,006;-6,542;25,818
13545,000;3,107;0,750;-35,209;3,145;9,602;5,220;37,706;4,903;-19,124;-2,767;0,000;39,300;39,900;9,635;3,377;-12,804;-9,746;-14,257;-11,164;-3,215;27,551;0,000;239,940;Inf;248,000;240,000;-11,948;3,008;-6,548;25,797
13545,500;3,107;0,750;-35,209;3,145;9,602;5,220;37,706;4,903;-19,124;-2,767;0,000;39,300;39,900;9,635;3,377;-12,881;-9,691;-14,175;-11,153;-3,215;27,551;0,000;239,840;Inf;248,000;240,000;-11,993;3,010;-6,543;25,814
13546,000;3,107;0,750;-35,209;3,145;9,602;5,264;37,713;4,905;-19,099;-2,761;0,000;39,344;39,911;9,635;3,377;-12,865;-9,717;-14,223;-11,204;-3,199;27,555;0,000;239,840;Inf;248,000;240,000;-11,975;3,011;-6,528;25,843
13546,500;3,107;0,750;-35,209;3,145;9,602;5,264;37,713;4,905;-19,099;-2,761;0,000;39,300;39,900;9,635;3,377;-12,892;-9,743;-14,282;-11,213;-3,199;27,555;0,000;239,740;Inf;248,000;240,000;-12,002;3,013;-6,537;25,855
13547,000;2,749;0,639;-35,209;3,183;9,655;5,264;37,713;4,905;-19,099;-2,761;0,000;39,300;39,900;9,508;3,230;-12,881;-9,749;-14,281;-11,215;-3,199;27,555;0,000;239,740;Inf;248,000;240,000;-12,033;3,014;-6,536;25,886
13547,500;2,749;0,639;-35,209;3,183;9,655;5,264;37,713;4,905;-19,099;-2,761;0,000;39,300;39,900;9,508;3,230;-12,942;-9,722;-14,195;-11,223;-3,199;27,555;0,000;240,040;Inf;248,000;240,000;-12,032;3,010;-6,537;25,883
13548,000;2,749;0,639;-35,209;3,183;9,655;5,264;37,713;4,905;-19,099;-2,761;0,000;39,300;39,900;9,508;3,230;-12,878;-9,726;-14,257;-11,225;-3,199;27,555;0,000;240,040;Inf;248,000;240,000;-12,021;3,006;-6,553;25,886
13548,500;2,749;0,639;-35,209;3,183;9,655;5,264;37,713;4,905;-19,099;-2,761;0,000;39,300;39,900;9,508;3,230;-12,831;-9,733;-14,289;-11,218;-3,199;27,555;0,000;239,840;Inf;248,000;240,000;-12,021;3,002;-6,540;25,835
13549,000;2,749;0,639;-35,209;3,183;9,655;5,273;37,714;4,911;-19,066;-2,755;0,000;39,353;39,893;9,508;3,230;-12,930;-9,734;-14,306;-11,235;-3,195;27,550;0,000;239,840;Inf;248,000;240,000;-12,018;2,997;-6,544;25,823
13549,500;2,749;0,639;-35,209;3,183;9,655;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,508;3,230;-12,848;-9,743;-14,286;-11,249;-3,195;27,550;0,000;239,840;Inf;248,000;240,000;-12,051;2,993;-6,558;25,757
13550,000;2,749;0,639;-35,209;3,183;9,655;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,508;3,230;-12,831;-9,742;-14,202;-11,176;-3,195;27,550;0,000;239,840;Inf;248,000;240,000;-12,031;2,989;-6,556;25,772
13550,500;3,024;0,794;-34,453;3,247;9,637;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,655;3,118;-12,823;-9,722;-14,216;-11,181;-3,195;27,550;0,000;239,940;Inf;248,000;240,000;-11,988;2,985;-6,563;25,804
13551,000;3,024;0,794;-34,453;3,247;9,637;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,655;3,118;-12,861;-9,745;-14,200;-11,173;-3,195;27,550;0,000;239,940;Inf;248,000;240,000;-11,985;2,986;-6,552;25,804
13551,500;3,024;0,794;-34,453;3,247;9,637;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,655;3,118;-12,803;-9,639;-14,097;-11,096;-3,195;27,550;0,000;240,240;Inf;248,000;240,000;-11,995;2,987;-6,556;25,780
13552,000;3,024;0,794;-34,453;3,247;9,637;5,273;37,714;4,911;-19,066;-2,755;0,000;39,400;39,900;9,655;3,118;-12,672;-9,719;-14,133;-11,113;-3,195;27,550;0,000;240,240;Inf;248,000;240,000;-11,909;2,987;-6,561;25,734
13552,500;3,024;0,794;-34,453;3,247;9,637;5,320;37,692;4,883;-19,060;-2,755;0,000;39,358;39,957;9,655;3,118;-12,657;-9,706;-14,107;-11,135;-3,195;27,551;0,000;240,040;Inf;248,000;240,000;-11,909;2,988;-6,543;25,760
13553,000;3,024;0,794;-34,453;3,247;9,637;5,320;37,692;4,883;-19,060;-2,755;0,000;39,400;40,000;9,655;3,118;-12,694;-9,710;-14,123;-11,119;-3,195;27,551;0,000;240,040;Inf;248,000;240,000;-11,901;2,989;-6,547;25,903
13553,500;3,183;0,822;-33,883;3,244;9,629;5,320;37,692;4,883;-19,060;-2,755;0,000;39,400;40,000;9,800;3,096;-12,778;-9,689;-14,097;-11,144;-3,195;27,551;0,000;240,640;Inf;248,000;240,000;-11,911;2,989;-6,546;25,944
13554,000;3,183;0,822;-33,883;3,244;9,629;5,320;37,692;4,883;-19,060;-2,755;0,000;39,400;40,000;9,800;3,096;-12,785;-9,686;-14,088;-11,125;-3,195;27,551;0,000;240,640;Inf;248,000;240,000;-11,927;2,992;-6,561;25,982
13554,500;3,183;0,822;-33,883;3,244;9,629;5,320;37,692;4,883;-19,060;-2,755;0,000;39,400;40,000;9,800;3,096;-12,800;-9,683;-14,127;-11,143;-3,195;27,551;0,000;240,440;Inf;248,000;240,000;-11,921;2,995;-6,552;25,985
13555,000;3,183;0,822;-33,883;3,244;9,629;5,320;37,692;4,883;-19,060;-2,755;0,000;39,400;40,000;9,800;3,096;-12,807;-9,715;-14,157;-11,140;-3,195;27,551;0,000;240,440;Inf;248,000;240,000;-11,939;2,998;-6,545;25,997
13555,500;3,183;0,822;-33,883;3,244;9,629;5,326;37,718;4,905;-19,060;-2,754;0,000;39,376;40,006;9,800;3,096;-12,837;-9,682;-14,167;-11,146;-3,186;27,557;0,000;240,340;Inf;248,000;240,000;-11,955;3,002;-6,532;26,026
13556,000;3,183;0,822;-33,883;3,244;9,629;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,800;3,096;-12,756;-9,726;-14,207;-11,138;-3,186;27,557;0,000;240,340;Inf;248,000;240,000;-11,958;3,005;-6,527;26,077
13556,500;3,183;0,822;-33,883;3,244;9,629;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,800;3,096;-12,784;-9,719;-14,217;-11,159;-3,186;27,557;0,000;240,440;Inf;248,000;240,000;-11,957;3,007;-6,536;26,076
13557,000;2,923;0,738;-35,209;3,194;9,617;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,618;3,129;-12,844;-9,728;-14,255;-11,170;-3,186;27,557;0,000;240,440;Inf;248,000;240,000;-11,970;3,010;-6,530;26,084
13557,500;2,923;0,738;-35,209;3,194;9,617;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,618;3,129;-12,890;-9,713;-14,241;-11,225;-3,186;27,557;0,000;240,340;Inf;248,000;240,000;-11,999;3,009;-6,520;26,086
13558,000;2,923;0,738;-35,209;3,194;9,617;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,618;3,129;-12,808;-9,726;-14,279;-11,185;-3,186;27,557;0,000;240,340;Inf;248,000;240,000;-12,017;3,007;-6,522;26,099
13558,500;2,923;0,738;-35,209;3,194;9,617;5,326;37,718;4,905;-19,060;-2,754;0,000;39,400;40,000;9,618;3,129;-12,852;-9,737;-14,278;-11,219;-3,186;27,557;0,000;240,040;Inf;248,000;240,000;-11,999;3,006;-6,499;26,101
13559,000;2,923;0,738;-35,209;3,194;9,617;5,297;37,732;4,933;-19,135;-2,760;0,000;39,381;39,927;9,618;3,129;-12,868;-9,719;-14,248;-11,208;-3,198;27,558;0,000;240,040;Inf;248,000;240,000;-12,022;3,005;-6,518;26,021
13559,500;2,923;0,738;-35,209;3,194;9,617;5,297;37,732;4,933;-19,135;-2,760;0,000;39,400;39,900;9,618;3,129;-12,802;-9,717;-14,262;-11,206;-3,198;27,558;0,000;240,040;Inf;248,000;240,000;-12,011;3,003;-6,524;25,944
13560,000;2,434;0,669;-34,109;3,290;9,561;5,297;37,732;4,933;-19,135;-2,760;0,000;39,400;39,900;9,700;3,159;-12,872;-9,717;-14,271;-11,206;-3,198;27,558;0,000;240,040;Inf;248,000;240,000;-11,997;3,002;-6,530;25,886
13560,500;2,434;0,669;-34,109;3,290;9,561;5,297;37,732;4,933;-19,135;-2,760;0,000;39,400;39,900;9,700;3,159;-12,887;-9,709;-14,249;-11,214;-3,198;27,558;0,000;240,040;Inf;248,000;240,000;-12,017;2,993;-6,538;25,899
13561,000;2,434;0,669;-34,109;3,290;9,561;5,297;37,732;4,933;-19,135;-2,760;0,000;39,400;39,900;9,700;3,159;-12,845;-9,725;-14,224;-11,183;-3,198;27,558;0,000;240,040;Inf;248,000;240,000;-12,015;2,984;-6,524;25,904
13561,500;2,434;0,669;-34,109;3,290;9,561;5,297;37,732;4,933;-19,135;-2,760;0,000;39,400;39,900;9,700;3,159;-12,852;-9,702;-14,204;-11,154;-3,198;27,558;0,000;239,940;Inf;248,000;240,000;-11,994;2,975;-6,542;25,925
13562,000;2,434;0,669;-34,109;3,290;9,561;5,286;37,717;4,931;-19,171;-2,749;0,000;39,393;39,990;9,700;3,159;-12,907;-9,759;-14,327;-11,220;-3,199;27,548;0,000;239,940;Inf;248,000;240,000;-11,978;2,966;-6,534;25,928
13562,500;2,434;0,669;-34,109;3,290;9,561;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,700;3,159;-12,884;-9,726;-14,259;-11,208;-3,199;27,548;0,000;239,840;Inf;248,000;240,000;-12,053;2,957;-6,541;25,938
13563,000;2,434;0,669;-34,109;3,290;9,561;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,700;3,159;-12,924;-9,754;-14,311;-11,224;-3,199;27,548;0,000;239,840;Inf;248,000;240,000;-12,019;2,948;-6,529;25,910
13563,500;2,135;0,608;-34,050;3,309;9,580;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,691;3,150;-12,837;-9,731;-14,264;-11,188;-3,199;27,548;0,000;240,040;Inf;248,000;240,000;-12,053;2,940;-6,533;25,916
13564,000;2,135;0,608;-34,050;3,309;9,580;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,691;3,150;-12,899;-9,700;-14,201;-11,172;-3,199;27,548;0,000;240,040;Inf;248,000;240,000;-12,005;2,927;-6,555;25,885
13564,500;2,135;0,608;-34,050;3,309;9,580;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,691;3,150;-12,825;-9,720;-14,189;-11,142;-3,199;27,548;0,000;240,240;Inf;248,000;240,000;-11,993;2,914;-6,556;25,849
13565,000;2,135;0,608;-34,050;3,309;9,580;5,286;37,717;4,931;-19,171;-2,749;0,000;39,400;40,000;9,691;3,150;-12,730;-9,682;-14,084;-11,113;-3,199;27,548;0,000;240,240;Inf;248,000;240,000;-11,969;2,901;-6,581;25,834
13565,500;2,135;0,608;-34,050;3,309;9,580;5,260;37,705;4,924;-19,170;-2,762;0,000;39,392;39,988;9,691;3,150;-12,712;-9,757;-14,175;-11,145;-3,196;27,536;0,000;240,840;Inf;248,000;240,000;-11,902;2,889;-6,558;25,829
13566,000;2,135;0,608;-34,050;3,309;9,580;5,260;37,705;4,924;-19,170;-2,762;0,000;39,400;40,000;9,691;3,150;-12,808;-9,649;-14,086;-11,109;-3,196;27,536;0,000;240,840;Inf;248,000;240,000;-11,947;2,876;-6,564;25,820
13566,500;3,308;0,796;-35,209;3,151;9,640;5,260;37,705;4,924;-19,170;-2,762;0,000;39,400;40,000;9,578;3,287;-12,716;-9,721;-14,128;-11,122;-3,196;27,536;0,000;240,140;Inf;248,000;240,000;-11,913;2,864;-6,547;25,876
13567,000;3,308;0,796;-35,209;3,151;9,640;5,260;37,705;4,924;-19,170;-2,762;0,000;39,400;40,000;9,578;3,287;-12,758;-9,727;-14,142;-11,192;-3,196;27,536;0,000;240,140;Inf;248,000;240,000;-11,922;2,871;-6,553;26,073
13567,500;3,308;0,796;-35,209;3,151;9,640;5,260;37,705;4,924;-19,170;-2,762;0,000;39,400;40,000;9,578;3,287;-12,800;-9,744;-14,210;-11,168;-3,196;27,536;0,000;239,940;Inf;248,000;240,000;-11,955;2,879;-6,557;26,133
13568,000;3,308;0,796;-35,209;3,151;9,640;5,260;37,705;4,924;-19,170;-2,762;0,000;39,400;40,000;9,578;3,287;-12,771;-9,754;-14,228;-11,201;-3,196;27,536;0,000;239,940;Inf;248,000;240,000;-11,981;2,886;-6,560;26,132
13568,500;3,308;0,796;-35,209;3,151;9,640;5,275;37,714;4,909;-19,133;-2,757;0,000;39,409;39,953;9,578;3,287;-12,842;-9,718;-14,187;-11,170;-3,184;27,548;0,000;240,040;Inf;248,000;240,000;-11,989;2,892;-6,569;26,146
13569,000;3,308;0,796;-35,209;3,151;9,640;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,578;3,287;-12,866;-9,783;-14,241;-11,237;-3,184;27,548;0,000;240,040;Inf;248,000;240,000;-11,979;2,899;-6,577;26,159
13569,500;3,308;0,796;-35,209;3,151;9,640;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,578;3,287;-12,751;-9,748;-14,215;-11,193;-3,184;27,548;0,000;240,140;Inf;248,000;240,000;-12,032;2,906;-6,564;26,123
13570,000;2,803;0,707;-34,871;3,147;9,571;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,717;3,267;-12,896;-9,744;-14,230;-11,207;-3,184;27,548;0,000;240,140;Inf;248,000;240,000;-11,977;2,913;-6,574;26,064
13570,500;2,803;0,707;-34,871;3,147;9,571;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,717;3,267;-12,889;-9,786;-14,245;-11,247;-3,184;27,548;0,000;240,640;Inf;248,000;240,000;-12,019;2,911;-6,574;25,994
13571,000;2,803;0,707;-34,871;3,147;9,571;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,717;3,267;-12,932;-9,757;-14,258;-11,236;-3,184;27,548;0,000;240,640;Inf;248,000;240,000;-12,042;2,909;-6,575;25,876
13571,500;2,803;0,707;-34,871;3,147;9,571;5,275;37,714;4,909;-19,133;-2,757;0,000;39,400;40,000;9,717;3,267;-12,792;-9,775;-14,270;-11,248;-3,184;27,548;0,000;240,640;Inf;248,000;240,000;-12,046;2,907;-6,571;25,914
13572,000;2,803;0,707;-34,871;3,147;9,571;5,326;37,715;4,927;-19,128;-2,755;0,000;39,417;39,979;9,717;3,267;-12,941;-9,702;-14,180;-11,163;-3,195;27,539;0,000;240,640;Inf;248,000;240,000;-12,021;2,906;-6,584;25,933
13572,500;2,803;0,707;-34,871;3,147;9,571;5,326;37,715;4,927;-19,128;-2,755;0,000;39,400;40,000;9,717;3,267;-12,823;-9,763;-14,208;-11,206;-3,195;27,539;0,000;240,040;Inf;248,000;240,000;-11,996;2,904;-6,579;25,919
13573,000;2,676;0,702;-33,901;3,178;9,559;5,326;37,715;4,927;-19,128;-2,755;0,000;39,400;40,000;9,777;3,212;-12,933;-9,757;-14,245;-11,234;-3,195;27,539;0,000;240,040;Inf;248,000;240,000;-12,000;2,902;-6,583;25,930
13573,500;2,676;0,702;-33,901;3,178;9,559;5,326;37,715;4,927;-19,128;-2,755;0,000;39,400;40,000;9,777;3,212;-12,868;-9,788;-14,266;-11,254;-3,195;27,539;0,000;240,140;Inf;248,000;240,000;-12,042;2,899;-6,597;25,880
13574,000;2,676;0,702;-33,901;3,178;9,559;5,326;37,715;4,927;-19,128;-2,755;0,000;39,400;40,000;9,777;3,212;-12,862;-9,768;-14,256;-11,236;-3,195;27,539;0,000;240,140;Inf;248,000;240,000;-12,044;2,895;-6,580;25,894
13574,500;2,676;0,702;-33,901;3,178;9,559;5,326;37,715;4,927;-19,128;-2,755;0,000;39,400;40,000;9,777;3,212;-12,938;-9,747;-14,209;-11,228;-3,195;27,539;0,000;240,340;Inf;248,000;240,000;-12,030;2,891;-6,569;25,888
13575,000;2,676;0,702;-33,901;3,178;9,559;5,349;37,718;4,949;-19,138;-2,747;0,000;39,433;39,997;9,777;3,212;-12,853;-9,770;-14,219;-11,183;-3,190;27,542;0,000;240,340;Inf;248,000;240,000;-12,031;2,888;-6,568;25,897
13575,500;2,676;0,702;-33,901;3,178;9,559;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,777;3,212;-12,878;-9,735;-14,184;-11,195;-3,190;27,542;0,000;240,240;Inf;248,000;240,000;-12,006;2,884;-6,580;25,838
13576,000;3,087;0,838;-33,590;3,178;9,590;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,782;3,167;-12,846;-9,755;-14,223;-11,209;-3,190;27,542;0,000;240,240;Inf;248,000;240,000;-11,998;2,881;-6,577;25,842
13576,500;3,087;0,838;-33,590;3,178;9,590;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,782;3,167;-12,742;-9,738;-14,220;-11,213;-3,190;27,542;0,000;240,140;Inf;248,000;240,000;-12,008;2,884;-6,587;25,868
13577,000;3,087;0,838;-33,590;3,178;9,590;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,782;3,167;-12,772;-9,753;-14,214;-11,150;-3,190;27,542;0,000;240,140;Inf;248,000;240,000;-11,978;2,888;-6,591;25,876
13577,500;3,087;0,838;-33,590;3,178;9,590;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,782;3,167;-12,850;-9,718;-14,191;-11,182;-3,190;27,542;0,000;240,040;Inf;248,000;240,000;-11,972;2,891;-6,578;25,869
13578,000;3,087;0,838;-33,590;3,178;9,590;5,349;37,718;4,949;-19,138;-2,747;0,000;39,400;40,000;9,782;3,167;-12,741;-9,734;-14,106;-11,121;-3,190;27,542;0,000;240,040;Inf;248,000;240,000;-11,985;2,894;-6,580;25,855
13578,500;3,087;0,838;-33,590;3,178;9,590;5,288;37,719;4,910;-19,119;-2,764;0,000;39,426;39,993;9,782;3,167;-12,773;-9,732;-14,142;-11,111;-3,182;27,539;0,000;239,840;Inf;248,000;240,000;-11,926;2,897;-6,582;25,817
13579,000;3,087;0,838;-33,590;3,178;9,590;5,288;37,719;4,910;-19,119;-2,764;0,000;39,400;40,000;9,782;3,167;-12,785;-9,763;-14,234;-11,188;-3,182;27,539;0,000;239,840;Inf;248,000;240,000;-11,940;2,900;-6,563;25,803
13579,500;2,733;0,720;-34,627;3,218;9,565;5,288;37,719;4,910;-19,119;-2,764;0,000;39,400;40,000;9,669;3,295;-12,889;-9,745;-14,214;-11,220;-3,182;27,539;0,000;240,040;Inf;248,000;240,000;-11,992;2,903;-6,571;25,748
13580,000;2,733;0,720;-34,627;3,218;9,565;5,288;37,719;4,910;-19,119;-2,764;0,000;39,400;40,000;9,669;3,295;-12,871;-9,769;-14,286;-11,231;-3,182;27,539;0,000;240,040;Inf;248,000;240,000;-12,017;2,901;-6,578;25,642
13580,500;2,733;0,720;-34,627;3,218;9,565;5,288;37,719;4,910;-19,119;-2,764;0,000;39,400;40,000;9,669;3,295;-12,857;-9,736;-14,190;-11,199;-3,182;27,539;0,000;240,240;Inf;248,000;240,000;-12,039;2,898;-6,584;25,602
13581,000;2,733;0,720;-34,627;3,218;9,565;5,288;37,719;4,910;-19,119;-2,764;0,000;39,400;40,000;9,669;3,295;-12,816;-9,765;-14,278;-11,254;-3,182;27,539;0,000;240,240;Inf;248,000;240,000;-11,995;2,895;-6,581;25,565
13581,500;2,733;0,720;-34,627;3,218;9,565;5,274;37,732;4,932;-19,102;-2,748;0,000;39,434;40,086;9,669;3,295;-12,879;-9,775;-14,283;-11,228;-3,179;27,552;0,000;240,340;Inf;248,000;240,000;-12,028;2,893;-6,571;25,528
13582,000;2,733;0,720;-34,627;3,218;9,565;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,669;3,295;-12,935;-9,742;-14,234;-11,252;-3,179;27,552;0,000;240,340;Inf;248,000;240,000;-12,041;2,890;-6,588;25,460
13582,500;3,445;0,826;-35,209;3,197;9,658;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,588;3,281;-12,806;-9,774;-14,229;-11,182;-3,179;27,552;0,000;240,440;Inf;248,000;240,000;-12,041;2,887;-6,591;25,492
13583,000;3,445;0,826;-35,209;3,197;9,658;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,588;3,281;-12,785;-9,750;-14,188;-11,163;-3,179;27,552;0,000;240,440;Inf;248,000;240,000;-11,972;2,905;-6,593;25,411
13583,500;3,445;0,826;-35,209;3,197;9,658;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,588;3,281;-12,688;-9,739;-14,157;-11,179;-3,179;27,552;0,000;239,840;Inf;248,000;240,000;-11,972;2,905;-6,593;25,324
13584,000;3,445;0,826;-35,209;3,197;9,658;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,588;3,281;-12,755;-9,767;-14,184;-11,182;-3,179;27,552;0,000;239,840;Inf;248,000;240,000;-11,941;2,914;-6,595;25,258
13584,500;3,445;0,826;-35,209;3,197;9,658;5,274;37,732;4,932;-19,102;-2,748;0,000;39,400;40,100;9,588;3,281;-12,768;-9,768;-14,171;-11,218;-3,179;27,552;0,000;239,840;Inf;248,000;240,000;-11,972;2,923;-6,576;25,205
13585,000;3,445;0,826;-35,209;3,197;9,658;5,255;37,718;4,926;-19,086;-2,759;0,000;39,448;40,006;9,588;3,281;-12,786;-9,772;-14,193;-11,194;-3,201;27,537;0,000;239,840;Inf;248,000;240,000;-11,981;2,932;-6,598;25,185
13585,500;3,445;0,826;-35,209;3,197;9,658;5,255;37,718;4,926;-19,086;-2,759;0,000;39,400;40,000;9,588;3,281;-12,879;-9,737;-14,167;-11,211;-3,201;27,537;0,000;240,540;Inf;248,000;240,000;-11,986;2,940;-6,586;25,157
13586,000;2,822;0,708;-34,232;3,208;9,643;5,255;37,718;4,926;-19,086;-2,759;0,000;39,400;40,000;9,736;3,036;-12,893;-9,746;-14,230;-11,234;-3,201;27,537;0,000;240,540;Inf;248,000;240,000;-11,999;2,948;-6,592;25,156
13586,500;2,822;0,708;-34,232;3,208;9,643;5,255;37,718;4,926;-19,086;-2,759;0,000;39,400;40,000;9,736;3,036;-12,849;-9,762;-14,253;-11,258;-3,201;27,537;0,000;240,440;Inf;248,000;240,000;-12,026;2,946;-6,606;25,166
13587,000;2,822;0,708;-34,232;3,208;9,643;5,255;37,718;4,926;-19,086;-2,759;0,000;39,400;40,000;9,736;3,036;-13,009;-9,767;-14,301;-11,261;-3,201;27,537;0,000;240,440;Inf;248,000;240,000;-12,030;2,944;-6,590;25,194
13587,500;2,822;0,708;-34,232;3,208;9,643;5,255;37,718;4,926;-19,086;-2,759;0,000;39,400;40,000;9,736;3,036;-12,885;-9,778;-14,297;-11,267;-3,201;27,537;0,000;240,240;Inf;248,000;240,000;-12,084;2,942;-6,602;25,197
13588,000;2,822;0,708;-34,232;3,208;9,643;5,293;37,745;4,942;-19,055;-2,748;0,000;39,459;40,047;9,736;3,036;-12,843;-9,766;-14,229;-11,216;-3,195;27,548;0,000;240,240;Inf;248,000;240,000;-12,057;2,940;-6,592;25,229
13588,500;2,822;0,708;-34,232;3,208;9,643;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,736;3,036;-12,867;-9,782;-14,257;-11,202;-3,195;27,548;0,000;240,240;Inf;248,000;240,000;-12,013;2,938;-6,589;25,289
13589,000;3,345;0,832;-34,610;3,164;9,605;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,782;3,265;-12,791;-9,781;-14,238;-11,188;-3,195;27,548;0,000;240,240;Inf;248,000;240,000;-12,027;2,936;-6,607;25,358
13589,500;3,345;0,832;-34,610;3,164;9,605;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,782;3,265;-12,855;-9,743;-14,169;-11,172;-3,195;27,548;0,000;240,140;Inf;248,000;240,000;-12,000;2,943;-6,613;25,382
13590,000;3,345;0,832;-34,610;3,164;9,605;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,782;3,265;-12,752;-9,759;-14,139;-11,156;-3,195;27,548;0,000;240,140;Inf;248,000;240,000;-11,985;2,950;-6,594;25,472
13590,500;3,345;0,832;-34,610;3,164;9,605;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,782;3,265;-12,811;-9,755;-14,123;-11,188;-3,195;27,548;0,000;240,140;Inf;248,000;240,000;-11,951;2,956;-6,604;25,521
13591,000;3,345;0,832;-34,610;3,164;9,605;5,293;37,745;4,942;-19,055;-2,748;0,000;39,500;40,000;9,782;3,265;-12,742;-9,713;-14,086;-11,125;-3,195;27,548;0,000;240,140;Inf;248,000;240,000;-11,969;2,963;-6,601;25,546
13591,500;3,345;0,832;-34,610;3,164;9,605;5,321;37,726;4,942;-19,041;-2,755;0,000;39,461;40,056;9,782;3,265;-12,847;-9,758;-14,137;-11,209;-3,184;27,547;0,000;239,440;Inf;248,000;240,000;-11,916;2,969;-6,622;25,556
13592,000;3,345;0,832;-34,610;3,164;9,605;5,321;37,726;4,942;-19,041;-2,755;0,000;39,500;40,100;9,782;3,265;-12,818;-9,765;-14,255;-11,241;-3,184;27,547;0,000;239,440;Inf;248,000;240,000;-11,988;2,975;-6,590;25,586
13592,500;2,837;0,699;-35,197;3,151;9,630;5,321;37,726;4,942;-19,041;-2,755;0,000;39,500;40,100;9,714;3,321;-12,894;-9,775;-14,338;-11,212;-3,184;27,547;0,000;239,440;Inf;248,000;240,000;-12,020;2,981;-6,599;25,595
13593,000;2,837;0,699;-35,197;3,151;9,630;5,321;37,726;4,942;-19,041;-2,755;0,000;39,500;40,100;9,714;3,321;-12,899;-9,745;-14,232;-11,230;-3,184;27,547;0,000;239,440;Inf;248,000;240,000;-12,055;2,979;-6,566;25,653
13593,500;2,837;0,699;-35,197;3,151;9,630;5,321;37,726;4,942;-19,041;-2,755;0,000;39,500;40,100;9,714;3,321;-12,849;-9,749;-14,247;-11,228;-3,184;27,547;0,000;239,540;Inf;248,000;240,000;-12,027;2,976;-6,571;25,682
13594,000;2,837;0,699;-35,197;3,151;9,630;5,321;37,726;4,942;-19,041;-2,755;0,000;39,500;40,100;9,714;3,321;-12,957;-9,780;-14,323;-11,251;-3,184;27,547;0,000;239,540;Inf;248,000;240,000;-12,018;2,974;-6,590;25,684
13594,500;2,837;0,699;-35,197;3,151;9,630;5,287;37,742;4,944;-19,014;-2,746;0,000;39,472;40,082;9,714;3,321;-12,990;-9,772;-14,287;-11,251;-3,178;27,559;0,000;239,840;Inf;248,000;240,000;-12,078;2,972;-6,588;25,641
13595,000;2,837;0,699;-35,197;3,151;9,630;5,287;37,742;4,944;-19,014;-2,746;0,000;39,500;40,100;9,714;3,321;-12,985;-9,778;-14,309;-11,259;-3,178;27,559;0,000;239,840;Inf;248,000;240,000;-12,075;2,970;-6,591;25,564
13595,500;2,935;0,755;-35,011;3,213;9,641;5,287;37,742;4,944;-19,014;-2,746;0,000;39,500;40,100;9,616;3,120;-13,021;-9,758;-14,322;-11,261;-3,178;27,559;0,000;239,440;Inf;248,000;240,000;-12,083;2,967;-6,590;25,546
13596,000;2,935;0,755;-35,011;3,213;9,641;5,287;37,742;4,944;-19,014;-2,746;0,000;39,500;40,100;9,616;3,120;-12,880;-9,780;-14,313;-11,267;-3,178;27,559;0,000;239,440;Inf;248,000;240,000;-12,091;2,967;-6,595;25,542
13596,500;2,935;0,755;-35,011;3,213;9,641;5,287;37,742;4,944;-19,014;-2,746;0,000;39,500;40,100;9,616;3,120;-12,914;-9,758;-14,268;-11,236;-3,178;27,559;0,000;239,740;Inf;248,000;240,000;-12,060;2,966;-6,617;25,498
13597,000;2,935;0,755;-35,011;3,213;9,641;5,287;37,742;4,944;-19,014;-2,746;0,000;39,500;40,100;9,616;3,120;-12,856;-9,765;-14,245;-11,242;-3,178;27,559;0,000;239,740;Inf;248,000;240,000;-12,044;2,966;-6,623;25,488
13597,500;2,935;0,755;-35,011;3,213;9,641;5,310;37,722;4,929;-19,005;-2,765;0,000;39,471;40,103;9,616;3,120;-12,955;-9,766;-14,233;-11,222;-3,195;27,544;0,000;239,940;Inf;248,000;240,000;-12,027;2,965;-6,607;25,443
13598,000;2,935;0,755;-35,011;3,213;9,641;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,616;3,120;-12,955;-9,759;-14,223;-11,219;-3,195;27,544;0,000;239,940;Inf;248,000;240,000;-12,044;2,965;-6,600;25,389
13598,500;2,935;0,755;-35,011;3,213;9,641;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,616;3,120;-12,907;-9,786;-14,296;-11,187;-3,195;27,544;0,000;239,840;Inf;248,000;240,000;-12,039;2,964;-6,608;25,399
13599,000;2,983;0,833;-34,184;3,254;9,548;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,709;3,228;-12,853;-9,720;-14,183;-11,174;-3,195;27,544;0,000;239,840;Inf;248,000;240,000;-12,044;2,964;-6,618;25,364
13599,500;2,983;0,833;-34,184;3,254;9,548;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,709;3,228;-12,820;-9,800;-14,250;-11,231;-3,195;27,544;0,000;239,340;Inf;248,000;240,000;-11,983;2,964;-6,620;25,296
13600,000;2,983;0,833;-34,184;3,254;9,548;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,709;3,228;-12,905;-9,784;-14,227;-11,230;-3,195;27,544;0,000;239,340;Inf;248,000;240,000;-12,025;2,964;-6,602;25,332
13600,500;2,983;0,833;-34,184;3,254;9,548;5,310;37,722;4,929;-19,005;-2,765;0,000;39,500;40,100;9,709;3,228;-12,863;-9,771;-14,258;-11,233;-3,195;27,544;0,000;239,540;Inf;248,000;240,000;-12,036;2,965;-6,595;25,351
13601,000;2,983;0,833;-34,184;3,254;9,548;5,300;37,731;4,935;-18,983;-2,767;0,000;39,481;40,087;9,709;3,228;-12,854;-9,751;-14,233;-11,210;-3,199;27,545;0,000;239,540;Inf;248,000;240,000;-12,031;2,965;-6,598;25,358
13601,500;2,983;0,833;-34,184;3,254;9,548;5,300;37,731;4,935;-18,983;-2,767;0,000;39,500;40,100;9,709;3,228;-12,870;-9,773;-14,245;-11,247;-3,199;27,545;0,000;239,840;Inf;248,000;240,000;-12,012;2,965;-6,603;25,393
13602,000;3,242;0,805;-34,232;3,229;9,598;5,300;37,731;4,935;-18,983;-2,767;0,000;39,500;40,100;9,806;3,239;-12,897;-9,753;-14,198;-11,216;-3,199;27,545;0,000;239,840;Inf;248,000;240,000;-12,034;2,966;-6,585;25,351
13602,500;3,242;0,805;-34,232;3,229;9,598;5,300;37,731;4,935;-18,983;-2,767;0,000;39,500;40,100;9,806;3,239;-12,800;-9,773;-14,247;-11,215;-3,199;27,545;0,000;239,740;Inf;248,000;240,000;-12,016;2,970;-6,604;25,268
13603,000;3,242;0,805;-34,232;3,229;9,598;5,300;37,731;4,935;-18,983;-2,767;0,000;39,500;40,100;9,806;3,239;-12,937;-9,762;-14,257;-11,243;-3,199;27,545;0,000;239,740;Inf;248,000;240,000;-12,009;2,975;-6,586;25,203
13603,500;3,242;0,805;-34,232;3,229;9,598;5,300;37,731;4,935;-18,983;-2,767;0,000;39,500;40,100;9,806;3,239;-12,719;-9,762;-14,210;-11,200;-3,199;27,545;0,000;240,040;Inf;248,000;240,000;-12,050;2,979;-6,599;25,259
13604,000;3,242;0,805;-34,232;3,229;9,598;5,310;37,742;4,926;-18,991;-2,746;0,000;39,491;40,100;9,806;3,239;-12,783;-9,723;-14,183;-11,175;-3,182;27,553;0,000;240,040;Inf;248,000;240,000;-11,973;2,983;-6,585;25,271
13604,500;3,242;0,805;-34,232;3,229;9,598;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,806;3,239;-12,856;-9,746;-14,214;-11,218;-3,182;27,553;0,000;239,540;Inf;248,000;240,000;-11,966;2,988;-6,597;25,286
13605,000;3,242;0,805;-34,232;3,229;9,598;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,806;3,239;-12,841;-9,756;-14,295;-11,238;-3,182;27,553;0,000;239,540;Inf;248,000;240,000;-12,009;2,992;-6,585;25,296
13605,500;2,708;0,681;-35,209;3,221;9,675;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,561;3,137;-12,884;-9,760;-14,317;-11,252;-3,182;27,553;0,000;239,640;Inf;248,000;240,000;-12,032;2,996;-6,588;25,285
13606,000;2,708;0,681;-35,209;3,221;9,675;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,561;3,137;-12,989;-9,771;-14,292;-11,241;-3,182;27,553;0,000;239,640;Inf;248,000;240,000;-12,053;2,991;-6,586;25,270
13606,500;2,708;0,681;-35,209;3,221;9,675;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,561;3,137;-12,976;-9,771;-14,271;-11,256;-3,182;27,553;0,000;239,440;Inf;248,000;240,000;-12,073;2,987;-6,574;25,277
13607,000;2,708;0,681;-35,209;3,221;9,675;5,310;37,742;4,926;-18,991;-2,746;0,000;39,500;40,100;9,561;3,137;-12,869;-9,783;-14,321;-11,243;-3,182;27,553;0,000;239,440;Inf;248,000;240,000;-12,069;2,982;-6,571;25,295
13607,500;2,708;0,681;-35,209;3,221;9,675;5,305;37,746;4,933;-19,073;-2,748;0,000;39,490;40,125;9,561;3,137;-12,955;-9,782;-14,317;-11,279;-3,177;27,542;0,000;239,640;Inf;248,000;240,000;-12,054;2,977;-6,597;25,313
13608,000;2,708;0,681;-35,209;3,221;9,675;5,305;37,746;4,933;-19,073;-2,748;0,000;39,500;40,100;9,561;3,137;-12,904;-9,787;-14,297;-11,245;-3,177;27,542;0,000;239,640;Inf;248,000;240,000;-12,083;2,973;-6,579;25,352
13608,500;2,998;0,721;-35,027;3,246;9,648;5,305;37,746;4,933;-19,073;-2,748;0,000;39,500;40,100;9,682;3,033;-12,971;-9,748;-14,266;-11,208;-3,177;27,542;0,000;240,140;Inf;248,000;240,000;-12,058;2,969;-6,595;25,357
13609,000;2,998;0,721;-35,027;3,246;9,648;5,305;37,746;4,933;-19,073;-2,748;0,000;39,500;40,100;9,682;3,033;-12,965;-9,776;-14,272;-11,258;-3,177;27,542;0,000;240,140;Inf;248,000;240,000;-12,048;2,969;-6,603;25,363
13609,500;2,998;0,721;-35,027;3,246;9,648;5,305;37,746;4,933;-19,073;-2,748;0,000;39,500;40,100;9,682;3,033;-12,847;-9,766;-14,274;-11,222;-3,177;27,542;0,000;239,440;Inf;248,000;240,000;-12,068;2,970;-6,583;25,391
13610,000;2,998;0,721;-35,027;3,246;9,648;5,305;37,746;4,933;-19,073;-2,748;0,000;39,500;40,100;9,682;3,033;-12,908;-9,758;-14,216;-11,213;-3,177;27,542;0,000;239,440;Inf;248,000;240,000;-12,027;2,970;-6,604;25,378
13610,500;2,998;0,721;-35,027;3,246;9,648;5,305;37,737;4,948;-19,105;-2,751;0,000;39,502;40,077;9,682;3,033;-12,774;-9,777;-14,141;-11,177;-3,183;27,553;0,000;239,740;Inf;248,000;240,000;-12,024;2,971;-6,612;25,387
13611,000;2,998;0,721;-35,027;3,246;9,648;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,682;3,033;-12,882;-9,731;-14,156;-11,180;-3,183;27,553;0,000;239,740;Inf;248,000;240,000;-11,967;2,971;-6,593;25,245
13611,500;2,998;0,721;-35,027;3,246;9,648;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,682;3,033;-12,749;-9,758;-14,207;-11,172;-3,183;27,553;0,000;239,340;Inf;248,000;240,000;-11,987;2,972;-6,607;25,127
13612,000;3,339;0,757;-35,209;3,178;9,627;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,625;3,194;-12,769;-9,737;-14,077;-11,172;-3,183;27,553;0,000;239,340;Inf;248,000;240,000;-11,972;2,972;-6,606;25,066
13612,500;3,339;0,757;-35,209;3,178;9,627;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,625;3,194;-12,797;-9,708;-14,094;-11,154;-3,183;27,553;0,000;239,340;Inf;248,000;240,000;-11,939;2,978;-6,588;25,039
13613,000;3,339;0,757;-35,209;3,178;9,627;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,625;3,194;-12,736;-9,743;-14,183;-11,162;-3,183;27,553;0,000;239,340;Inf;248,000;240,000;-11,938;2,984;-6,592;25,020
13613,500;3,339;0,757;-35,209;3,178;9,627;5,305;37,737;4,948;-19,105;-2,751;0,000;39,500;40,100;9,625;3,194;-12,826;-9,742;-14,168;-11,160;-3,183;27,553;0,000;239,240;Inf;248,000;240,000;-11,956;2,990;-6,595;25,000
13614,000;3,339;0,757;-35,209;3,178;9,627;5,270;37,738;4,925;-19,146;-2,753;0,000;39,499;40,095;9,625;3,194;-12,866;-9,743;-14,212;-11,152;-3,182;27,542;0,000;239,240;Inf;248,000;240,000;-11,974;2,995;-6,587;24,982
13614,500;3,339;0,757;-35,209;3,178;9,627;5,270;37,738;4,925;-19,146;-2,753;0,000;39,500;40,100;9,625;3,194;-12,845;-9,719;-14,175;-11,177;-3,182;27,542;0,000;238,940;Inf;248,000;240,000;-11,993;3,001;-6,550;24,914
13615,000;2,784;0,678;-35,158;3,156;9,660;5,270;37,738;4,925;-19,146;-2,753;0,000;39,500;40,100;9,715;3,328;-12,837;-9,747;-14,250;-11,179;-3,182;27,542;0,000;238,940;Inf;249,000;240,000;-11,979;3,007;-6,574;24,839
13615,500;2,784;0,678;-35,158;3,156;9,660;5,270;37,738;4,925;-19,146;-2,753;0,000;39,500;40,100;9,715;3,328;-12,910;-9,735;-14,273;-11,192;-3,182;27,542;0,000;239,140;Inf;249,000;240,000;-12,003;3,003;-6,563;24,819
13616,000;2,784;0,678;-35,158;3,156;9,660;5,270;37,738;4,925;-19,146;-2,753;0,000;39,500;40,100;9,715;3,328;-12,864;-9,743;-14,268;-11,215;-3,182;27,542;0,000;239,140;Inf;249,000;240,000;-12,027;2,999;-6,576;24,774
13616,500;2,784;0,678;-35,158;3,156;9,660;5,270;37,738;4,925;-19,146;-2,753;0,000;39,500;40,100;9,715;3,328;-12,834;-9,718;-14,179;-11,161;-3,182;27,542;0,000;239,240;Inf;249,000;240,000;-12,023;2,996;-6,556;24,753
13617,000;2,784;0,678;-35,158;3,156;9,660;5,332;37,750;4,936;-19,282;-2,750;0,000;39,494;40,118;9,715;3,328;-12,904;-9,688;-14,182;-11,148;-3,194;27,539;0,000;239,240;Inf;249,000;240,000;-11,973;2,992;-6,552;24,747
13617,500;2,784;0,678;-35,158;3,156;9,660;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,715;3,328;-12,760;-9,718;-14,136;-11,128;-3,194;27,539;0,000;239,440;Inf;249,000;240,000;-11,980;2,989;-6,567;24,700
13618,000;2,944;0,793;-33,081;3,257;9,466;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,771;3,151;-12,761;-9,607;-14,025;-11,044;-3,194;27,539;0,000;239,440;Inf;249,000;240,000;-11,936;2,985;-6,568;24,682
13618,500;2,944;0,793;-33,081;3,257;9,466;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,771;3,151;-12,607;-9,687;-14,021;-11,060;-3,194;27,539;0,000;239,340;Inf;249,000;240,000;-11,859;2,985;-6,553;24,679
13619,000;2,944;0,793;-33,081;3,257;9,466;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,771;3,151;-12,785;-9,699;-14,071;-11,126;-3,194;27,539;0,000;239,340;Inf;249,000;240,000;-11,843;2,984;-6,576;24,647
13619,500;2,944;0,793;-33,081;3,257;9,466;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,771;3,151;-12,741;-9,672;-14,037;-11,131;-3,194;27,539;0,000;240,540;Inf;249,000;240,000;-11,920;2,984;-6,569;24,627
13620,000;2,944;0,793;-33,081;3,257;9,466;5,332;37,750;4,936;-19,282;-2,750;0,000;39,500;40,100;9,771;3,151;-12,731;-9,698;-14,107;-11,118;-3,194;27,539;0,000;240,540;Inf;249,000;240,000;-11,895;2,983;-6,565;24,646
13620,500;2,944;0,793;-33,081;3,257;9,466;5,304;37,725;4,929;-19,397;-2,758;0,000;39,502;40,100;9,771;3,151;-12,748;-9,685;-14,136;-11,144;-3,193;27,531;0,000;240,440;Inf;249,000;240,000;-11,913;2,982;-6,560;24,634
13621,000;2,944;0,793;-33,081;3,257;9,466;5,304;37,725;4,929;-19,397;-2,758;0,000;39,500;40,100;9,771;3,151;-12,850;-9,725;-14,164;-11,162;-3,193;27,531;0,000;240,440;Inf;249,000;240,000;-11,928;2,982;-6,559;24,627
13621,500;3,048;0,771;-34,866;3,212;9,601;5,304;37,725;4,929;-19,397;-2,758;0,000;39,500;40,100;9,723;3,332;-12,841;-9,742;-14,249;-11,215;-3,193;27,531;0,000;240,440;Inf;249,000;240,000;-11,975;2,981;-6,565;24,620
13622,000;3,048;0,771;-34,866;3,212;9,601;5,304;37,725;4,929;-19,397;-2,758;0,000;39,500;40,100;9,723;3,332;-12,771;-9,729;-14,189;-11,183;-3,193;27,531;0,000;240,440;Inf;249,000;240,000;-12,011;2,982;-6,574;24,639
13622,500;3,048;0,771;-34,866;3,212;9,601;5,304;37,725;4,929;-19,397;-2,758;0,000;39,500;40,100;9,723;3,332;-12,881;-9,671;-14,158;-11,159;-3,193;27,531;0,000;240,540;Inf;249,000;240,000;-11,968;2,983;-6,552;24,647
13623,000;3,048;0,771;-34,866;3,212;9,601;5,304;37,725;4,929;-19,397;-2,758;0,000;39,500;40,100;9,723;3,332;-12,768;-9,730;-14,187;-11,184;-3,193;27,531;0,000;240,540;Inf;249,000;240,000;-11,967;2,984;-6,564;24,608
13623,500;3,048;0,771;-34,866;3,212;9,601;5,326;37,740;4,956;-19,426;-2,775;0,000;39,508;40,088;9,723;3,332;-12,873;-9,724;-14,181;-11,197;-3,199;27,525;0,000;240,740;Inf;249,000;240,000;-11,967;2,985;-6,563;24,594
13624,000;3,048;0,771;-34,866;3,212;9,601;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,723;3,332;-12,795;-9,727;-14,235;-11,208;-3,199;27,525;0,000;240,740;Inf;249,000;240,000;-11,994;2,986;-6,579;24,534
13624,500;3,251;0,782;-35,209;3,208;9,669;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,695;3,097;-12,779;-9,730;-14,152;-11,180;-3,199;27,525;0,000;240,740;Inf;249,000;240,000;-11,991;2,987;-6,590;24,531
13625,000;3,251;0,782;-35,209;3,208;9,669;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,695;3,097;-12,756;-9,737;-14,212;-11,120;-3,199;27,525;0,000;240,740;Inf;249,000;240,000;-11,960;2,992;-6,588;24,527
