t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13625,500;3,251;0,782;-35,209;3,208;9,669;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,695;3,097;-12,824;-9,712;-14,150;-11,153;-3,199;27,525;0,000;241,440;Inf;249,000;240,000;-11,956;2,996;-6,567;24,550
13626,000;3,251;0,782;-35,209;3,208;9,669;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,695;3,097;-12,785;-9,695;-14,173;-11,167;-3,199;27,525;0,000;241,440;Inf;248,000;240,000;-11,960;3,000;-6,560;24,596
13626,500;3,251;0,782;-35,209;3,208;9,669;5,326;37,740;4,956;-19,426;-2,775;0,000;39,500;40,100;9,695;3,097;-12,749;-9,706;-14,138;-11,121;-3,199;27,525;0,000;241,540;Inf;248,000;240,000;-11,955;3,004;-6,569;24,616
13627,000;3,251;0,782;-35,209;3,208;9,669;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,167;9,695;3,097;-12,739;-9,687;-14,098;-11,118;-3,210;27,522;0,000;241,540;Inf;247,000;240,000;-11,929;3,008;-6,569;24,647
13627,500;3,251;0,782;-35,209;3,208;9,669;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,200;9,695;3,097;-12,789;-9,706;-14,153;-11,108;-3,210;27,522;0,000;241,740;Inf;247,000;240,000;-11,910;3,012;-6,545;24,680
13628,000;2,774;0,740;-33,885;3,261;9,562;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,200;9,738;3,035;-12,688;-9,703;-14,180;-11,118;-3,210;27,522;0,000;241,740;Inf;246,000;240,000;-11,939;3,016;-6,568;24,673
13628,500;2,774;0,740;-33,885;3,261;9,562;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,200;9,738;3,035;-12,757;-9,692;-14,120;-11,126;-3,210;27,522;0,000;241,540;Inf;246,000;240,000;-11,922;3,012;-6,565;24,614
13629,000;2,774;0,740;-33,885;3,261;9,562;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,200;9,738;3,035;-12,853;-9,678;-14,121;-11,137;-3,210;27,522;0,000;241,540;Inf;245,000;240,000;-11,924;3,008;-6,556;24,596
13629,500;2,774;0,740;-33,885;3,261;9,562;5,290;37,737;4,915;-19,440;-2,774;0,000;39,500;40,200;9,738;3,035;-12,804;-9,677;-14,133;-11,139;-3,210;27,522;0,000;239,940;Inf;245,000;240,000;-11,947;3,004;-6,563;24,525
13630,000;2,774;0,740;-33,885;3,261;9,562;5,330;37,733;4,945;-19,437;-2,769;0,000;39,519;40,116;9,738;3,035;-12,854;-9,707;-14,132;-11,131;-3,206;27,529;0,000;239,940;Inf;245,000;240,000;-11,938;3,001;-6,579;24,471
13630,500;2,774;0,740;-33,885;3,261;9,562;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,738;3,035;-12,741;-9,721;-14,167;-11,146;-3,206;27,529;0,000;239,640;Inf;245,000;240,000;-11,956;2,997;-6,568;24,423
13631,000;3,608;0,859;-35,209;3,231;9,592;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,666;3,262;-12,772;-9,715;-14,142;-11,174;-3,206;27,529;0,000;239,640;Inf;245,000;240,000;-11,944;2,993;-6,562;24,396
13631,500;3,608;0,859;-35,209;3,231;9,592;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,666;3,262;-12,650;-9,697;-14,113;-11,135;-3,206;27,529;0,000;239,840;Inf;245,000;240,000;-11,951;3,003;-6,584;24,406
13632,000;3,608;0,859;-35,209;3,231;9,592;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,666;3,262;-12,757;-9,690;-14,070;-11,122;-3,206;27,529;0,000;239,840;Inf;245,000;240,000;-11,899;3,013;-6,574;24,429
13632,500;3,608;0,859;-35,209;3,231;9,592;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,666;3,262;-12,664;-9,697;-14,088;-11,123;-3,206;27,529;0,000;237,440;Inf;245,000;240,000;-11,910;3,023;-6,580;24,447
13633,000;3,608;0,859;-35,209;3,231;9,592;5,330;37,733;4,945;-19,437;-2,769;0,000;39,500;40,100;9,666;3,262;-12,794;-9,714;-14,104;-11,129;-3,206;27,529;0,000;237,440;Inf;246,000;240,000;-11,893;3,033;-6,563;24,462
13633,500;3,608;0,859;-35,209;3,231;9,592;5,279;37,718;4,918;-19,450;-2,777;0,000;39,508;40,105;9,666;3,262;-12,693;-9,691;-14,096;-11,142;-3,213;27,522;0,000;237,340;Inf;246,000;240,000;-11,935;3,042;-6,573;24,484
13634,000;3,608;0,859;-35,209;3,231;9,592;5,279;37,718;4,918;-19,450;-2,777;0,000;39,500;40,100;9,666;3,262;-12,762;-9,684;-14,103;-11,120;-3,213;27,522;0,000;237,340;Inf;247,000;240,000;-11,905;3,051;-6,574;24,553
13634,500;3,318;0,855;-34,918;3,164;9,483;5,279;37,718;4,918;-19,450;-2,777;0,000;39,500;40,100;9,654;3,364;-12,753;-9,723;-14,189;-11,177;-3,213;27,522;0,000;237,140;Inf;247,000;240,000;-11,917;3,060;-6,568;24,635
13635,000;3,318;0,855;-34,918;3,164;9,483;5,279;37,718;4,918;-19,450;-2,777;0,000;39,500;40,100;9,654;3,364;-12,775;-9,722;-14,171;-11,151;-3,213;27,522;0,000;237,140;Inf;248,000;240,000;-11,960;3,065;-6,575;24,720
13635,500;3,318;0,855;-34,918;3,164;9,483;5,279;37,718;4,918;-19,450;-2,777;0,000;39,500;40,100;9,654;3,364;-12,859;-9,720;-14,168;-11,151;-3,213;27,522;0,000;240,040;Inf;248,000;240,000;-11,955;3,069;-6,591;24,787
13636,000;3,318;0,855;-34,918;3,164;9,483;5,279;37,718;4,918;-19,450;-2,777;0,000;39,500;40,100;9,654;3,364;-12,824;-9,710;-14,195;-11,172;-3,213;27,522;0,000;240,040;Inf;248,000;240,000;-11,974;3,073;-6,546;24,881
13636,500;3,318;0,855;-34,918;3,164;9,483;5,253;37,743;4,920;-19,402;-2,757;0,000;39,514;40,137;9,654;3,364;-12,807;-9,681;-14,158;-11,118;-3,198;27,526;0,000;239,740;Inf;248,000;240,000;-11,975;3,077;-6,578;24,927
13637,000;3,318;0,855;-34,918;3,164;9,483;5,253;37,743;4,920;-19,402;-2,757;0,000;39,500;40,100;9,654;3,364;-12,780;-9,737;-14,213;-11,170;-3,198;27,526;0,000;239,740;Inf;248,000;240,000;-11,941;3,081;-6,582;24,958
13637,500;2,725;0,656;-35,209;3,194;9,638;5,253;37,743;4,920;-19,402;-2,757;0,000;39,500;40,100;9,564;3,103;-12,840;-9,746;-14,246;-11,207;-3,198;27,526;0,000;238,840;Inf;248,000;240,000;-11,975;3,085;-6,557;24,959
13638,000;2,725;0,656;-35,209;3,194;9,638;5,253;37,743;4,920;-19,402;-2,757;0,000;39,500;40,100;9,564;3,103;-12,838;-9,710;-14,182;-11,185;-3,198;27,526;0,000;238,840;Inf;249,000;240,000;-12,010;3,079;-6,600;24,959
13638,500;2,725;0,656;-35,209;3,194;9,638;5,253;37,743;4,920;-19,402;-2,757;0,000;39,500;40,100;9,564;3,103;-12,799;-9,751;-14,209;-11,155;-3,198;27,526;0,000;238,440;Inf;249,000;240,000;-11,979;3,073;-6,579;24,970
13639,000;2,725;0,656;-35,209;3,194;9,638;5,253;37,743;4,920;-19,402;-2,757;0,000;39,500;40,100;9,564;3,103;-12,845;-9,717;-14,116;-11,141;-3,198;27,526;0,000;238,440;Inf;250,000;240,000;-11,978;3,067;-6,573;24,963
13639,500;2,725;0,656;-35,209;3,194;9,638;5,233;37,721;4,910;-19,396;-2,771;0,000;39,508;40,086;9,564;3,103;-12,815;-9,738;-14,174;-11,224;-3,198;27,516;0,000;239,640;Inf;250,000;240,000;-11,955;3,062;-6,569;24,999
13640,000;2,725;0,656;-35,209;3,194;9,638;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,564;3,103;-12,782;-9,736;-14,169;-11,180;-3,198;27,516;0,000;239,640;Inf;250,000;240,000;-11,988;3,056;-6,575;25,165
13640,500;2,725;0,656;-35,209;3,194;9,638;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,564;3,103;-12,880;-9,745;-14,223;-11,234;-3,198;27,516;0,000;239,940;Inf;250,000;240,000;-11,966;3,051;-6,590;25,215
13641,000;2,856;0,640;-35,209;3,069;9,629;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,661;3,244;-12,937;-9,741;-14,254;-11,216;-3,198;27,516;0,000;239,940;Inf;250,000;240,000;-12,021;3,045;-6,585;25,252
13641,500;2,856;0,640;-35,209;3,069;9,629;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,661;3,244;-12,848;-9,754;-14,294;-11,223;-3,198;27,516;0,000;239,640;Inf;250,000;240,000;-12,037;3,042;-6,578;25,270
13642,000;2,856;0,640;-35,209;3,069;9,629;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,661;3,244;-12,901;-9,731;-14,211;-11,202;-3,198;27,516;0,000;239,640;Inf;250,000;240,000;-12,030;3,039;-6,583;25,291
13642,500;2,856;0,640;-35,209;3,069;9,629;5,233;37,721;4,910;-19,396;-2,771;0,000;39,500;40,100;9,661;3,244;-12,875;-9,736;-14,250;-11,211;-3,198;27,516;0,000;242,240;Inf;250,000;240,000;-12,011;3,036;-6,616;25,323
13643,000;2,856;0,640;-35,209;3,069;9,629;5,286;37,733;4,911;-19,365;-2,772;0,000;39,510;40,107;9,661;3,244;-12,888;-9,748;-14,216;-11,177;-3,202;27,517;0,000;242,240;Inf;249,000;240,000;-12,018;3,033;-6,574;25,346
13643,500;2,856;0,640;-35,209;3,069;9,629;5,286;37,733;4,911;-19,365;-2,772;0,000;39,500;40,100;9,661;3,244;-12,919;-9,732;-14,231;-11,225;-3,202;27,517;0,000;242,240;Inf;249,000;240,000;-12,007;3,030;-6,604;25,385
13644,000;2,807;0,728;-33,858;3,277;9,597;5,286;37,733;4,911;-19,365;-2,772;0,000;39,500;40,100;9,739;3,006;-12,809;-9,767;-14,227;-11,178;-3,202;27,517;0,000;242,240;Inf;248,000;240,000;-12,027;3,028;-6,595;25,324
13644,500;2,807;0,728;-33,858;3,277;9,597;5,286;37,733;4,911;-19,365;-2,772;0,000;39,500;40,100;9,739;3,006;-12,730;-9,736;-14,182;-11,188;-3,202;27,517;0,000;242,140;Inf;248,000;240,000;-11,995;3,024;-6,596;25,288
13645,000;2,807;0,728;-33,858;3,277;9,597;5,286;37,733;4,911;-19,365;-2,772;0,000;39,500;40,100;9,739;3,006;-12,761;-9,757;-14,180;-11,186;-3,202;27,517;0,000;242,140;Inf;247,000;240,000;-11,959;3,020;-6,620;25,268
13645,500;2,807;0,728;-33,858;3,277;9,597;5,286;37,733;4,911;-19,365;-2,772;0,000;39,500;40,100;9,739;3,006;-12,861;-9,751;-14,211;-11,234;-3,202;27,517;0,000;240,840;Inf;247,000;240,000;-11,971;3,017;-6,598;25,286
13646,000;2,807;0,728;-33,858;3,277;9,597;5,321;37,726;4,927;-19,324;-2,771;0,000;39,498;40,077;9,739;3,006;-12,791;-9,764;-14,244;-11,198;-3,202;27,523;0,000;240,840;Inf;247,000;240,000;-12,014;3,013;-6,603;25,266
13646,500;2,807;0,728;-33,858;3,277;9,597;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,739;3,006;-12,833;-9,740;-14,186;-11,175;-3,202;27,523;0,000;241,240;Inf;247,000;240,000;-11,999;3,010;-6,592;25,279
13647,000;2,807;0,728;-33,858;3,277;9,597;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,739;3,006;-12,887;-9,749;-14,216;-11,232;-3,202;27,523;0,000;241,240;Inf;246,000;240,000;-11,984;3,007;-6,576;25,260
13647,500;2,798;0,731;-34,722;3,223;9,555;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,684;3,208;-12,826;-9,766;-14,283;-11,220;-3,202;27,523;0,000;241,440;Inf;246,000;240,000;-12,021;3,003;-6,584;25,205
13648,000;2,798;0,731;-34,722;3,223;9,555;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,684;3,208;-12,895;-9,721;-14,195;-11,186;-3,202;27,523;0,000;241,440;Inf;245,000;240,000;-12,024;3,000;-6,603;25,118
13648,500;2,798;0,731;-34,722;3,223;9,555;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,684;3,208;-12,830;-9,781;-14,269;-11,233;-3,202;27,523;0,000;239,240;Inf;245,000;240,000;-11,999;2,997;-6,598;25,042
13649,000;2,798;0,731;-34,722;3,223;9,555;5,321;37,726;4,927;-19,324;-2,771;0,000;39,500;40,100;9,684;3,208;-12,899;-9,728;-14,230;-11,207;-3,202;27,523;0,000;239,240;Inf;245,000;240,000;-12,028;2,993;-6,591;24,978
13649,500;2,798;0,731;-34,722;3,223;9,555;5,295;37,741;4,908;-19,246;-2,759;0,000;39,492;40,047;9,684;3,208;-12,793;-9,778;-14,221;-11,200;-3,200;27,522;0,000;239,440;Inf;245,000;240,000;-12,016;2,990;-6,604;24,902
13650,000;2,798;0,731;-34,722;3,223;9,555;5,295;37,741;4,908;-19,246;-2,759;0,000;39,500;40,000;9,684;3,208;-12,866;-9,740;-14,116;-11,145;-3,200;27,522;0,000;239,440;Inf;245,000;240,000;-11,998;2,987;-6,609;24,858
13650,500;2,922;0,718;-35,160;3,135;9,631;5,295;37,741;4,908;-19,246;-2,759;0,000;39,500;40,000;9,701;3,325;-12,858;-9,736;-14,145;-11,183;-3,200;27,522;0,000;239,140;Inf;245,000;240,000;-11,967;2,984;-6,607;24,813
13651,000;2,922;0,718;-35,160;3,135;9,631;5,295;37,741;4,908;-19,246;-2,759;0,000;39,500;40,000;9,701;3,325;-12,774;-9,772;-14,200;-11,185;-3,200;27,522;0,000;239,140;Inf;245,000;240,000;-11,980;2,983;-6,611;24,793
13651,500;2,922;0,718;-35,160;3,135;9,631;5,295;37,741;4,908;-19,246;-2,759;0,000;39,500;40,000;9,701;3,325;-12,975;-9,762;-14,216;-11,227;-3,200;27,522;0,000;238,740;Inf;245,000;240,000;-11,983;2,982;-6,615;24,776
13652,000;2,922;0,718;-35,160;3,135;9,631;5,295;37,741;4,908;-19,246;-2,759;0,000;39,500;40,000;9,701;3,325;-12,803;-9,765;-14,248;-11,208;-3,200;27,522;0,000;238,740;Inf;246,000;240,000;-12,045;2,981;-6,597;24,724
13652,500;2,922;0,718;-35,160;3,135;9,631;5,280;37,727;4,915;-19,197;-2,762;0,000;39,485;40,066;9,701;3,325;-12,783;-9,751;-14,123;-11,194;-3,203;27,514;0,000;237,340;Inf;246,000;240,000;-12,006;2,980;-6,604;24,647
13653,000;2,922;0,718;-35,160;3,135;9,631;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,701;3,325;-12,796;-9,780;-14,204;-11,199;-3,203;27,514;0,000;237,340;Inf;247,000;240,000;-11,963;2,979;-6,622;24,580
13653,500;2,922;0,718;-35,160;3,135;9,631;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,701;3,325;-12,795;-9,724;-14,099;-11,169;-3,203;27,514;0,000;236,740;Inf;247,000;240,000;-11,995;2,978;-6,651;24,535
13654,000;3,198;0,831;-34,684;3,189;9,575;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,728;3,308;-12,753;-9,716;-14,094;-11,129;-3,203;27,514;0,000;236,740;Inf;248,000;240,000;-11,947;2,977;-6,627;24,455
13654,500;3,198;0,831;-34,684;3,189;9,575;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,728;3,308;-12,857;-9,766;-14,226;-11,180;-3,203;27,514;0,000;237,240;Inf;248,000;240,000;-11,923;2,981;-6,625;24,412
13655,000;3,198;0,831;-34,684;3,189;9,575;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,728;3,308;-12,796;-9,769;-14,195;-11,226;-3,203;27,514;0,000;237,240;Inf;249,000;240,000;-12,007;2,984;-6,647;24,373
13655,500;3,198;0,831;-34,684;3,189;9,575;5,280;37,727;4,915;-19,197;-2,762;0,000;39,500;40,100;9,728;3,308;-12,881;-9,757;-14,209;-11,195;-3,203;27,514;0,000;239,540;Inf;249,000;240,000;-11,996;2,988;-6,629;24,366
13656,000;3,198;0,831;-34,684;3,189;9,575;5,243;37,732;4,907;-19,150;-2,759;0,000;39,481;40,054;9,728;3,308;-12,833;-9,773;-14,218;-11,214;-3,201;27,507;0,000;239,540;Inf;249,000;240,000;-12,011;2,991;-6,612;24,357
13656,500;3,198;0,831;-34,684;3,189;9,575;5,243;37,732;4,907;-19,150;-2,759;0,000;39,500;40,100;9,728;3,308;-12,878;-9,789;-14,331;-11,272;-3,201;27,507;0,000;239,640;Inf;249,000;240,000;-12,009;2,995;-6,607;24,346
13657,000;2,511;0,646;-33,826;3,205;9,497;5,243;37,732;4,907;-19,150;-2,759;0,000;39,500;40,100;9,858;3,210;-12,896;-9,783;-14,274;-11,218;-3,201;27,507;0,000;239,640;Inf;249,000;240,000;-12,068;2,998;-6,626;24,369
13657,500;2,511;0,646;-33,826;3,205;9,497;5,243;37,732;4,907;-19,150;-2,759;0,000;39,500;40,100;9,858;3,210;-12,980;-9,763;-14,250;-11,219;-3,201;27,507;0,000;239,540;Inf;249,000;240,000;-12,042;2,990;-6,622;24,385
13658,000;2,511;0,646;-33,826;3,205;9,497;5,243;37,732;4,907;-19,150;-2,759;0,000;39,500;40,100;9,858;3,210;-12,922;-9,788;-14,268;-11,243;-3,201;27,507;0,000;239,540;Inf;249,000;240,000;-12,053;2,982;-6,627;24,455
13658,500;2,511;0,646;-33,826;3,205;9,497;5,243;37,732;4,907;-19,150;-2,759;0,000;39,500;40,100;9,858;3,210;-12,952;-9,787;-14,239;-11,248;-3,201;27,507;0,000;241,340;Inf;249,000;240,000;-12,055;2,975;-6,620;24,518
13659,000;2,511;0,646;-33,826;3,205;9,497;5,250;37,730;4,911;-19,148;-2,764;0,000;39,472;39,992;9,858;3,210;-12,870;-9,798;-14,207;-11,229;-3,197;27,510;0,000;241,340;Inf;248,000;240,000;-12,056;2,967;-6,652;24,561
13659,500;2,511;0,646;-33,826;3,205;9,497;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,858;3,210;-12,886;-9,783;-14,220;-11,260;-3,197;27,510;0,000;241,540;Inf;248,000;240,000;-12,026;2,960;-6,641;24,619
13660,000;2,959;0,748;-34,914;3,207;9,547;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,666;3,226;-12,764;-9,795;-14,245;-11,221;-3,197;27,510;0,000;241,540;Inf;247,000;240,000;-12,037;2,952;-6,656;24,671
13660,500;2,959;0,748;-34,914;3,207;9,547;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,666;3,226;-12,894;-9,780;-14,203;-11,243;-3,197;27,510;0,000;241,640;Inf;247,000;240,000;-12,006;2,952;-6,644;24,708
13661,000;2,959;0,748;-34,914;3,207;9,547;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,666;3,226;-12,833;-9,737;-14,116;-11,120;-3,197;27,510;0,000;241,640;Inf;246,000;240,000;-12,030;2,952;-6,644;24,721
13661,500;2,959;0,748;-34,914;3,207;9,547;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,666;3,226;-12,830;-9,761;-14,149;-11,202;-3,197;27,510;0,000;240,940;Inf;246,000;240,000;-11,951;2,953;-6,654;24,735
13662,000;2,959;0,748;-34,914;3,207;9,547;5,250;37,730;4,911;-19,148;-2,764;0,000;39,500;40,000;9,666;3,226;-12,756;-9,803;-14,232;-11,199;-3,197;27,510;0,000;240,940;Inf;246,000;240,000;-11,985;2,953;-6,655;24,720
13662,500;2,959;0,748;-34,914;3,207;9,547;5,275;37,714;4,916;-19,162;-2,751;0,000;39,472;39,978;9,666;3,226;-12,868;-9,799;-14,214;-11,218;-3,196;27,504;0,000;241,140;Inf;246,000;240,000;-11,998;2,953;-6,647;24,729
13663,000;2,959;0,748;-34,914;3,207;9,547;5,275;37,714;4,916;-19,162;-2,751;0,000;39,500;40,000;9,666;3,226;-12,829;-9,801;-14,220;-11,257;-3,196;27,504;0,000;241,140;Inf;245,000;240,000;-12,025;2,953;-6,660;24,723
13663,500;2,876;0,730;-34,803;3,187;9,583;5,275;37,714;4,916;-19,162;-2,751;0,000;39,500;40,000;9,729;3,257;-12,810;-9,782;-14,217;-11,210;-3,196;27,504;0,000;240,640;Inf;245,000;240,000;-12,027;2,953;-6,662;24,724
13664,000;2,876;0,730;-34,803;3,187;9,583;5,275;37,714;4,916;-19,162;-2,751;0,000;39,500;40,000;9,729;3,257;-12,898;-9,796;-14,255;-11,223;-3,196;27,504;0,000;240,640;Inf;245,000;240,000;-12,005;2,952;-6,655;24,715
13664,500;2,876;0,730;-34,803;3,187;9,583;5,275;37,714;4,916;-19,162;-2,751;0,000;39,500;40,000;9,729;3,257;-12,885;-9,777;-14,212;-11,216;-3,196;27,504;0,000;237,340;Inf;245,000;240,000;-12,043;2,950;-6,657;24,709
13665,000;2,876;0,730;-34,803;3,187;9,583;5,275;37,714;4,916;-19,162;-2,751;0,000;39,500;40,000;9,729;3,257;-12,861;-9,816;-14,272;-11,244;-3,196;27,504;0,000;237,340;Inf;246,000;240,000;-12,023;2,949;-6,652;24,662
13665,500;2,876;0,730;-34,803;3,187;9,583;5,255;37,717;4,864;-19,134;-2,759;0,000;39,452;39,977;9,729;3,257;-12,871;-9,775;-14,163;-11,220;-3,203;27,496;0,000;237,440;Inf;246,000;240,000;-12,048;2,948;-6,647;24,659
13666,000;2,876;0,730;-34,803;3,187;9,583;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,729;3,257;-12,835;-9,778;-14,168;-11,226;-3,203;27,496;0,000;237,440;Inf;247,000;240,000;-12,007;2,947;-6,646;24,664
13666,500;2,812;0,684;-35,209;3,169;9,613;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,570;3,281;-12,803;-9,789;-14,221;-11,244;-3,203;27,496;0,000;237,640;Inf;247,000;240,000;-12,002;2,946;-6,648;24,679
13667,000;2,812;0,684;-35,209;3,169;9,613;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,570;3,281;-12,815;-9,821;-14,284;-11,277;-3,203;27,496;0,000;237,640;Inf;248,000;240,000;-12,014;2,943;-6,636;24,749
13667,500;2,812;0,684;-35,209;3,169;9,613;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,570;3,281;-12,874;-9,817;-14,302;-11,273;-3,203;27,496;0,000;238,040;Inf;248,000;240,000;-12,049;2,941;-6,637;24,767
13668,000;2,812;0,684;-35,209;3,169;9,613;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,570;3,281;-12,990;-9,783;-14,273;-11,255;-3,203;27,496;0,000;238,040;Inf;249,000;240,000;-12,066;2,939;-6,631;24,780
13668,500;2,812;0,684;-35,209;3,169;9,613;5,255;37,717;4,864;-19,134;-2,759;0,000;39,500;40,000;9,570;3,281;-12,797;-9,776;-14,209;-11,239;-3,203;27,496;0,000;240,240;Inf;249,000;240,000;-12,075;2,937;-6,651;24,841
13669,000;2,812;0,684;-35,209;3,169;9,613;5,250;37,733;4,866;-19,078;-2,772;0,000;39,443;39,974;9,570;3,281;-12,832;-9,785;-14,246;-11,238;-3,196;27,508;0,000;240,240;Inf;249,000;240,000;-12,005;2,935;-6,643;25,003
13669,500;2,812;0,684;-35,209;3,169;9,613;5,250;37,733;4,866;-19,078;-2,772;0,000;39,400;40,000;9,570;3,281;-12,872;-9,808;-14,271;-11,243;-3,196;27,508;0,000;239,940;Inf;249,000;240,000;-12,025;2,933;-6,632;25,072
13670,000;2,879;0,767;-33,435;3,200;9,536;5,250;37,733;4,866;-19,078;-2,772;0,000;39,400;40,000;9,859;3,196;-12,802;-9,803;-14,246;-11,216;-3,196;27,508;0,000;239,940;Inf;249,000;240,000;-12,048;2,931;-6,650;25,137
13670,500;2,879;0,767;-33,435;3,200;9,536;5,250;37,733;4,866;-19,078;-2,772;0,000;39,400;40,000;9,859;3,196;-12,892;-9,800;-14,225;-11,265;-3,196;27,508;0,000;239,940;Inf;249,000;240,000;-12,017;2,930;-6,667;25,171
13671,000;2,879;0,767;-33,435;3,200;9,536;5,250;37,733;4,866;-19,078;-2,772;0,000;39,400;40,000;9,859;3,196;-12,799;-9,789;-14,186;-11,199;-3,196;27,508;0,000;239,940;Inf;249,000;240,000;-12,046;2,929;-6,643;25,204
13671,500;2,879;0,767;-33,435;3,200;9,536;5,250;37,733;4,866;-19,078;-2,772;0,000;39,400;40,000;9,859;3,196;-12,754;-9,781;-14,213;-11,213;-3,196;27,508;0,000;241,940;Inf;249,000;240,000;-11,993;2,929;-6,648;25,234
13672,000;2,879;0,767;-33,435;3,200;9,536;5,270;37,705;4,889;-19,025;-2,754;0,000;39,432;39,880;9,859;3,196;-12,863;-9,790;-14,170;-11,216;-3,186;27,510;0,000;241,940;Inf;248,000;240,000;-11,990;2,928;-6,635;25,273
13672,500;2,879;0,767;-33,435;3,200;9,536;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,859;3,196;-12,890;-9,785;-14,207;-11,235;-3,186;27,510;0,000;242,040;Inf;248,000;240,000;-12,010;2,927;-6,655;25,324
13673,000;2,201;0,583;-33,586;3,201;9,610;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,873;3,101;-12,868;-9,811;-14,305;-11,274;-3,186;27,510;0,000;242,040;Inf;247,000;240,000;-12,029;2,926;-6,635;25,357
13673,500;2,201;0,583;-33,586;3,201;9,610;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,873;3,101;-12,834;-9,790;-14,228;-11,206;-3,186;27,510;0,000;242,140;Inf;247,000;240,000;-12,064;2,914;-6,655;25,407
13674,000;2,201;0,583;-33,586;3,201;9,610;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,873;3,101;-12,887;-9,739;-14,170;-11,189;-3,186;27,510;0,000;242,140;Inf;246,000;240,000;-12,014;2,903;-6,655;25,445
13674,500;2,201;0,583;-33,586;3,201;9,610;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,873;3,101;-12,815;-9,811;-14,270;-11,249;-3,186;27,510;0,000;240,640;Inf;246,000;240,000;-11,996;2,891;-6,647;25,403
13675,000;2,201;0,583;-33,586;3,201;9,610;5,270;37,705;4,889;-19,025;-2,754;0,000;39,400;39,900;9,873;3,101;-12,886;-9,785;-14,164;-11,251;-3,186;27,510;0,000;240,640;Inf;246,000;240,000;-12,036;2,880;-6,647;25,433
13675,500;2,201;0,583;-33,586;3,201;9,610;5,263;37,700;4,885;-18,973;-2,766;0,000;39,427;39,923;9,873;3,101;-12,734;-9,760;-14,144;-11,150;-3,189;27,509;0,000;240,140;Inf;246,000;240,000;-12,021;2,869;-6,650;25,455
13676,000;2,201;0,583;-33,586;3,201;9,610;5,263;37,700;4,885;-18,973;-2,766;0,000;39,400;39,900;9,873;3,101;-12,829;-9,769;-14,161;-11,214;-3,189;27,509;0,000;240,140;Inf;246,000;240,000;-11,947;2,858;-6,648;25,445
13676,500;2,992;0,796;-33,949;3,238;9,510;5,263;37,700;4,885;-18,973;-2,766;0,000;39,400;39,900;9,735;3,143;-12,745;-9,782;-14,103;-11,207;-3,189;27,509;0,000;240,840;Inf;246,000;240,000;-11,993;2,847;-6,636;25,435
13677,000;2,992;0,796;-33,949;3,238;9,510;5,263;37,700;4,885;-18,973;-2,766;0,000;39,400;39,900;9,735;3,143;-12,772;-9,805;-14,199;-11,248;-3,189;27,509;0,000;240,840;Inf;246,000;240,000;-11,959;2,849;-6,644;25,530
13677,500;2,992;0,796;-33,949;3,238;9,510;5,263;37,700;4,885;-18,973;-2,766;0,000;39,400;39,900;9,735;3,143;-12,815;-9,812;-14,252;-11,262;-3,189;27,509;0,000;238,640;Inf;246,000;240,000;-12,006;2,852;-6,619;25,559
13678,000;2,992;0,796;-33,949;3,238;9,510;5,263;37,700;4,885;-18,973;-2,766;0,000;39,400;39,900;9,735;3,143;-12,912;-9,817;-14,279;-11,252;-3,189;27,509;0,000;238,640;Inf;247,000;240,000;-12,035;2,854;-6,625;25,552
13678,500;2,992;0,796;-33,949;3,238;9,510;5,245;37,705;4,929;-18,928;-2,739;0,000;39,419;39,819;9,735;3,143;-12,966;-9,791;-14,257;-11,263;-3,184;27,511;0,000;239,240;Inf;247,000;240,000;-12,065;2,856;-6,623;25,559
13679,000;2,992;0,796;-33,949;3,238;9,510;5,245;37,705;4,929;-18,928;-2,739;0,000;39,400;39,800;9,735;3,143;-12,832;-9,779;-14,231;-11,209;-3,184;27,511;0,000;239,240;Inf;247,000;240,000;-12,069;2,858;-6,631;25,578
13679,500;2,554;0,661;-34,191;3,233;9,653;5,245;37,705;4,929;-18,928;-2,739;0,000;39,400;39,800;9,632;3,099;-12,880;-9,770;-14,173;-11,185;-3,184;27,511;0,000;239,240;Inf;247,000;240,000;-12,013;2,861;-6,625;25,617
13680,000;2,554;0,661;-34,191;3,233;9,653;5,245;37,705;4,929;-18,928;-2,739;0,000;39,400;39,800;9,632;3,099;-12,852;-9,788;-14,232;-11,233;-3,184;27,511;0,000;239,240;Inf;247,000;240,000;-12,002;2,856;-6,632;25,643
13680,500;2,554;0,661;-34,191;3,233;9,653;5,245;37,705;4,929;-18,928;-2,739;0,000;39,400;39,800;9,632;3,099;-12,857;-9,763;-14,186;-11,196;-3,184;27,511;0,000;238,840;Inf;247,000;240,000;-12,026;2,851;-6,615;25,620
13681,000;2,554;0,661;-34,191;3,233;9,653;5,245;37,705;4,929;-18,928;-2,739;0,000;39,400;39,800;9,632;3,099;-12,785;-9,755;-14,111;-11,176;-3,184;27,511;0,000;238,840;Inf;248,000;240,000;-12,000;2,846;-6,608;25,625
13681,500;2,554;0,661;-34,191;3,233;9,653;5,229;37,697;4,900;-18,895;-2,756;0,000;39,395;39,794;9,632;3,099;-12,802;-9,783;-14,139;-11,179;-3,179;27,503;0,000;239,940;Inf;248,000;240,000;-11,956;2,841;-6,597;25,637
13682,000;2,554;0,661;-34,191;3,233;9,653;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,632;3,099;-12,861;-9,770;-14,175;-11,202;-3,179;27,503;0,000;239,940;Inf;248,000;240,000;-11,976;2,836;-6,616;25,631
13682,500;2,554;0,661;-34,191;3,233;9,653;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,632;3,099;-12,874;-9,792;-14,237;-11,211;-3,179;27,503;0,000;239,640;Inf;248,000;240,000;-12,002;2,832;-6,605;25,594
13683,000;3,339;0,796;-35,209;3,144;9,661;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,584;3,251;-12,856;-9,782;-14,227;-11,220;-3,179;27,503;0,000;239,640;Inf;248,000;240,000;-12,029;2,827;-6,602;25,608
13683,500;3,339;0,796;-35,209;3,144;9,661;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,584;3,251;-12,893;-9,820;-14,303;-11,234;-3,179;27,503;0,000;240,140;Inf;248,000;240,000;-12,021;2,836;-6,595;25,546
13684,000;3,339;0,796;-35,209;3,144;9,661;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,584;3,251;-12,888;-9,764;-14,214;-11,189;-3,179;27,503;0,000;240,140;Inf;248,000;240,000;-12,062;2,844;-6,607;25,535
13684,500;3,339;0,796;-35,209;3,144;9,661;5,229;37,697;4,900;-18,895;-2,756;0,000;39,400;39,800;9,584;3,251;-12,872;-9,784;-14,221;-11,205;-3,179;27,503;0,000;240,840;Inf;248,000;240,000;-12,014;2,852;-6,591;25,560
13685,000;3,339;0,796;-35,209;3,144;9,661;5,235;37,717;4,903;-18,871;-2,750;0,000;39,392;39,797;9,584;3,251;-12,801;-9,783;-14,230;-11,203;-3,180;27,507;0,000;240,840;Inf;248,000;240,000;-12,021;2,860;-6,613;25,489
13685,500;3,339;0,796;-35,209;3,144;9,661;5,235;37,717;4,903;-18,871;-2,750;0,000;39,400;39,800;9,584;3,251;-12,859;-9,772;-14,182;-11,222;-3,180;27,507;0,000;240,940;Inf;248,000;240,000;-12,004;2,868;-6,598;25,400
13686,000;3,379;0,783;-35,209;3,124;9,634;5,235;37,717;4,903;-18,871;-2,750;0,000;39,400;39,800;9,611;3,065;-12,840;-9,769;-14,151;-11,182;-3,180;27,507;0,000;240,940;Inf;248,000;240,000;-12,009;2,875;-6,599;25,402
13686,500;3,379;0,783;-35,209;3,124;9,634;5,235;37,717;4,903;-18,871;-2,750;0,000;39,400;39,800;9,611;3,065;-12,855;-9,759;-14,178;-11,187;-3,180;27,507;0,000;240,740;Inf;248,000;240,000;-11,986;2,884;-6,626;25,304
13687,000;3,379;0,783;-35,209;3,124;9,634;5,235;37,717;4,903;-18,871;-2,750;0,000;39,400;39,800;9,611;3,065;-12,776;-9,774;-14,151;-11,222;-3,180;27,507;0,000;240,740;Inf;248,000;240,000;-11,995;2,892;-6,606;25,297
13687,500;3,379;0,783;-35,209;3,124;9,634;5,235;37,717;4,903;-18,871;-2,750;0,000;39,400;39,800;9,611;3,065;-12,758;-9,791;-14,213;-11,228;-3,180;27,507;0,000;239,840;Inf;248,000;240,000;-11,981;2,900;-6,592;25,325
13688,000;3,379;0,783;-35,209;3,124;9,634;5,276;37,689;4,887;-18,840;-2,745;0,000;39,373;39,825;9,611;3,065;-12,871;-9,787;-14,233;-11,238;-3,181;27,499;0,000;239,840;Inf;248,000;240,000;-11,997;2,908;-6,610;25,328
13688,500;3,379;0,783;-35,209;3,124;9,634;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,611;3,065;-12,874;-9,797;-14,187;-11,213;-3,181;27,499;0,000;240,340;Inf;248,000;240,000;-12,032;2,915;-6,591;25,340
13689,000;3,379;0,783;-35,209;3,124;9,634;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,611;3,065;-12,642;-9,663;-14,144;-11,139;-3,181;27,499;0,000;240,340;Inf;248,000;240,000;-12,018;2,923;-6,587;25,343
13689,500;3,652;0,926;-34,273;3,255;9,629;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,710;2,950;-12,823;-9,796;-14,222;-11,186;-3,181;27,499;0,000;240,440;Inf;248,000;240,000;-11,897;2,930;-6,609;25,362
13690,000;3,652;0,926;-34,273;3,255;9,629;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,710;2,950;-12,799;-9,809;-14,226;-11,242;-3,181;27,499;0,000;240,440;Inf;248,000;240,000;-12,007;2,942;-6,618;25,386
13690,500;3,652;0,926;-34,273;3,255;9,629;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,710;2,950;-12,819;-9,772;-14,149;-11,220;-3,181;27,499;0,000;240,240;Inf;248,000;240,000;-12,019;2,954;-6,614;25,417
13691,000;3,652;0,926;-34,273;3,255;9,629;5,276;37,689;4,887;-18,840;-2,745;0,000;39,400;39,800;9,710;2,950;-12,890;-9,802;-14,223;-11,216;-3,181;27,499;0,000;240,240;Inf;248,000;240,000;-11,990;2,965;-6,613;25,439
13691,500;3,652;0,926;-34,273;3,255;9,629;5,287;37,690;4,903;-18,790;-2,744;0,000;39,365;39,806;9,710;2,950;-12,857;-9,786;-14,176;-11,221;-3,179;27,502;0,000;239,940;Inf;248,000;240,000;-12,033;2,977;-6,610;25,451
13692,000;3,652;0,926;-34,273;3,255;9,629;5,287;37,690;4,903;-18,790;-2,744;0,000;39,400;39,800;9,710;2,950;-12,821;-9,816;-14,223;-11,207;-3,179;27,502;0,000;239,940;Inf;248,000;240,000;-12,010;2,988;-6,609;25,524
13692,500;3,087;0,733;-35,209;3,134;9,627;5,287;37,690;4,903;-18,790;-2,744;0,000;39,400;39,800;9,527;3,268;-12,830;-9,778;-14,191;-11,214;-3,179;27,502;0,000;240,140;Inf;248,000;240,000;-12,017;2,999;-6,626;25,658
13693,000;3,087;0,733;-35,209;3,134;9,627;5,287;37,690;4,903;-18,790;-2,744;0,000;39,400;39,800;9,527;3,268;-12,729;-9,790;-14,179;-11,210;-3,179;27,502;0,000;240,140;Inf;248,000;240,000;-12,003;3,000;-6,627;25,668
13693,500;3,087;0,733;-35,209;3,134;9,627;5,287;37,690;4,903;-18,790;-2,744;0,000;39,400;39,800;9,527;3,268;-12,908;-9,809;-14,209;-11,261;-3,179;27,502;0,000;239,940;Inf;248,000;240,000;-11,977;3,001;-6,600;25,713
13694,000;3,087;0,733;-35,209;3,134;9,627;5,287;37,690;4,903;-18,790;-2,744;0,000;39,400;39,800;9,527;3,268;-12,827;-9,816;-14,251;-11,209;-3,179;27,502;0,000;239,940;Inf;248,000;240,000;-12,047;3,003;-6,620;25,730
13694,500;3,087;0,733;-35,209;3,134;9,627;5,269;37,684;4,887;-18,740;-2,749;0,000;39,344;39,745;9,527;3,268;-12,797;-9,781;-14,188;-11,143;-3,180;27,501;0,000;240,440;Inf;248,000;240,000;-12,026;3,004;-6,601;25,750
13695,000;3,087;0,733;-35,209;3,134;9,627;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,527;3,268;-12,832;-9,765;-14,093;-11,174;-3,180;27,501;0,000;240,440;Inf;248,000;240,000;-11,977;3,006;-6,601;25,761
13695,500;3,087;0,733;-35,209;3,134;9,627;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,527;3,268;-12,794;-9,813;-14,216;-11,218;-3,180;27,501;0,000;240,340;Inf;248,000;240,000;-11,966;3,007;-6,600;25,829
13696,000;3,260;0,800;-35,048;3,109;9,570;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,669;3,262;-12,869;-9,830;-14,230;-11,245;-3,180;27,501;0,000;240,340;Inf;248,000;240,000;-12,010;3,008;-6,611;26,017
13696,500;3,260;0,800;-35,048;3,109;9,570;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,669;3,262;-12,922;-9,835;-14,297;-11,288;-3,180;27,501;0,000;240,840;Inf;248,000;240,000;-12,044;3,012;-6,608;26,078
13697,000;3,260;0,800;-35,048;3,109;9,570;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,669;3,262;-12,959;-9,804;-14,244;-11,277;-3,180;27,501;0,000;240,840;Inf;248,000;240,000;-12,085;3,016;-6,608;26,090
13697,500;3,260;0,800;-35,048;3,109;9,570;5,269;37,684;4,887;-18,740;-2,749;0,000;39,300;39,700;9,669;3,262;-13,016;-9,799;-14,261;-11,262;-3,180;27,501;0,000;240,740;Inf;248,000;240,000;-12,071;3,020;-6,623;26,254
13698,000;3,260;0,800;-35,048;3,109;9,570;5,263;37,698;4,893;-18,695;-2,758;0,000;39,348;39,700;9,669;3,262;-13,018;-9,857;-14,422;-11,333;-3,179;27,508;0,000;240,740;Inf;248,000;240,000;-12,084;3,024;-6,630;26,222
13698,500;3,260;0,800;-35,048;3,109;9,570;5,263;37,698;4,893;-18,695;-2,758;0,000;39,300;39,700;9,669;3,262;-12,995;-9,852;-14,365;-11,334;-3,179;27,508;0,000;240,640;Inf;248,000;240,000;-12,158;3,028;-6,610;26,225
13699,000;2,964;0,703;-35,209;3,189;9,614;5,263;37,698;4,893;-18,695;-2,758;0,000;39,300;39,700;9,504;3,230;-12,890;-9,868;-14,300;-11,317;-3,179;27,508;0,000;240,640;Inf;248,000;240,000;-12,137;3,032;-6,629;26,201
13699,500;2,964;0,703;-35,209;3,189;9,614;5,263;37,698;4,893;-18,695;-2,758;0,000;39,300;39,700;9,504;3,230;-12,942;-9,829;-14,344;-11,291;-3,179;27,508;0,000;240,540;Inf;248,000;240,000;-12,094;3,031;-6,618;26,187
13700,000;2,964;0,703;-35,209;3,189;9,614;5,263;37,698;4,893;-18,695;-2,758;0,000;39,300;39,700;9,504;3,230;-12,928;-9,821;-14,269;-11,283;-3,179;27,508;0,000;240,540;Inf;248,000;240,000;-12,102;3,030;-6,635;26,181
13700,500;2,964;0,703;-35,209;3,189;9,614;5,263;37,698;4,893;-18,695;-2,758;0,000;39,300;39,700;9,504;3,230;-12,915;-9,844;-14,285;-11,305;-3,179;27,508;0,000;240,540;Inf;248,000;240,000;-12,075;3,029;-6,639;26,154
13701,000;2,964;0,703;-35,209;3,189;9,614;5,267;37,685;4,912;-18,661;-2,765;0,000;39,349;39,723;9,504;3,230;-12,905;-9,831;-14,284;-11,310;-3,187;27,513;0,000;240,540;Inf;248,000;240,000;-12,087;3,028;-6,618;26,101
13701,500;2,964;0,703;-35,209;3,189;9,614;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,504;3,230;-13,015;-9,836;-14,300;-11,317;-3,187;27,513;0,000;240,240;Inf;248,000;240,000;-12,083;3,027;-6,620;26,090
13702,000;2,847;0,723;-34,446;3,221;9,503;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,790;3,202;-12,893;-9,849;-14,324;-11,277;-3,187;27,513;0,000;240,240;Inf;248,000;240,000;-12,117;3,026;-6,625;26,062
13702,500;2,847;0,723;-34,446;3,221;9,503;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,790;3,202;-12,970;-9,832;-14,255;-11,277;-3,187;27,513;0,000;240,140;Inf;248,000;240,000;-12,086;3,023;-6,639;26,021
13703,000;2,847;0,723;-34,446;3,221;9,503;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,790;3,202;-12,906;-9,832;-14,215;-11,270;-3,187;27,513;0,000;240,140;Inf;248,000;240,000;-12,083;3,020;-6,642;26,036
13703,500;2,847;0,723;-34,446;3,221;9,503;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,790;3,202;-12,784;-9,817;-14,184;-11,209;-3,187;27,513;0,000;239,940;Inf;248,000;240,000;-12,056;3,017;-6,646;26,059
13704,000;2,847;0,723;-34,446;3,221;9,503;5,267;37,685;4,912;-18,661;-2,765;0,000;39,300;39,700;9,790;3,202;-12,895;-9,742;-14,191;-11,199;-3,187;27,513;0,000;239,940;Inf;248,000;240,000;-11,998;3,014;-6,649;26,048
13704,500;2,847;0,723;-34,446;3,221;9,503;5,239;37,670;4,887;-18,620;-2,772;0,000;39,315;39,677;9,790;3,202;-12,775;-9,810;-14,045;-11,206;-3,198;27,501;0,000;240,140;Inf;248,000;240,000;-12,007;3,011;-6,658;26,006
13705,000;2,847;0,723;-34,446;3,221;9,503;5,239;37,670;4,887;-18,620;-2,772;0,000;39,300;39,700;9,790;3,202;-12,793;-9,824;-14,144;-11,188;-3,198;27,501;0,000;240,140;Inf;248,000;240,000;-11,959;3,009;-6,652;26,000
13705,500;3,490;0,898;-34,598;3,185;9,619;5,239;37,670;4,887;-18,620;-2,772;0,000;39,300;39,700;9,684;3,036;-12,810;-9,741;-14,032;-11,115;-3,198;27,501;0,000;240,140;Inf;248,000;240,000;-11,987;3,006;-6,647;25,959
13706,000;3,490;0,898;-34,598;3,185;9,619;5,239;37,670;4,887;-18,620;-2,772;0,000;39,300;39,700;9,684;3,036;-12,728;-9,803;-14,100;-11,206;-3,198;27,501;0,000;240,140;Inf;248,000;240,000;-11,924;3,014;-6,641;25,959
13706,500;3,490;0,898;-34,598;3,185;9,619;5,239;37,670;4,887;-18,620;-2,772;0,000;39,300;39,700;9,684;3,036;-12,746;-9,811;-14,107;-11,204;-3,198;27,501;0,000;240,340;Inf;248,000;240,000;-11,959;3,022;-6,650;25,908
13707,000;3,490;0,898;-34,598;3,185;9,619;5,239;37,670;4,887;-18,620;-2,772;0,000;39,300;39,700;9,684;3,036;-12,800;-9,830;-14,143;-11,232;-3,198;27,501;0,000;240,340;Inf;248,000;240,000;-11,967;3,029;-6,621;25,902
13707,500;3,490;0,898;-34,598;3,185;9,619;5,314;37,675;4,891;-18,578;-2,754;0,000;39,326;39,684;9,684;3,036;-12,739;-9,810;-14,158;-11,224;-3,184;27,515;0,000;241,140;Inf;248,000;240,000;-12,001;3,037;-6,650;25,846
13708,000;3,490;0,898;-34,598;3,185;9,619;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,684;3,036;-12,741;-9,821;-14,215;-11,249;-3,184;27,515;0,000;241,140;Inf;247,000;240,000;-11,982;3,044;-6,633;25,753
13708,500;2,780;0,709;-34,897;3,194;9,624;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,629;3,091;-12,787;-9,832;-14,234;-11,238;-3,184;27,515;0,000;240,940;Inf;247,000;240,000;-12,007;3,052;-6,637;25,632
13709,000;2,780;0,709;-34,897;3,194;9,624;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,629;3,091;-12,882;-9,828;-14,288;-11,267;-3,184;27,515;0,000;240,940;Inf;247,000;240,000;-12,023;3,047;-6,629;25,550
13709,500;2,780;0,709;-34,897;3,194;9,624;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,629;3,091;-12,979;-9,830;-14,286;-11,314;-3,184;27,515;0,000;241,040;Inf;247,000;240,000;-12,066;3,043;-6,624;25,473
13710,000;2,780;0,709;-34,897;3,194;9,624;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,629;3,091;-12,914;-9,827;-14,279;-11,308;-3,184;27,515;0,000;241,040;Inf;246,000;240,000;-12,102;3,039;-6,613;25,461
13710,500;2,780;0,709;-34,897;3,194;9,624;5,314;37,675;4,891;-18,578;-2,754;0,000;39,300;39,700;9,629;3,091;-12,916;-9,821;-14,336;-11,273;-3,184;27,515;0,000;240,340;Inf;246,000;240,000;-12,082;3,034;-6,611;25,486
13711,000;2,780;0,709;-34,897;3,194;9,624;5,317;37,699;4,893;-18,558;-2,742;0,000;39,306;39,669;9,629;3,091;-12,967;-9,790;-14,252;-11,235;-3,188;27,512;0,000;240,340;Inf;246,000;240,000;-12,086;3,030;-6,613;25,521
13711,500;2,780;0,709;-34,897;3,194;9,624;5,317;37,699;4,893;-18,558;-2,742;0,000;39,300;39,700;9,629;3,091;-12,936;-9,817;-14,268;-11,264;-3,188;27,512;0,000;240,740;Inf;246,000;240,000;-12,061;3,026;-6,616;25,583
13712,000;3,471;0,813;-35,209;3,090;9,639;5,317;37,699;4,893;-18,558;-2,742;0,000;39,300;39,700;9,667;3,197;-12,930;-9,828;-14,299;-11,294;-3,188;27,512;0,000;240,740;Inf;246,000;240,000;-12,071;3,022;-6,615;25,823
13712,500;3,471;0,813;-35,209;3,090;9,639;5,317;37,699;4,893;-18,558;-2,742;0,000;39,300;39,700;9,667;3,197;-12,964;-9,815;-14,283;-11,276;-3,188;27,512;0,000;240,440;Inf;246,000;240,000;-12,088;3,029;-6,618;25,988
13713,000;3,471;0,813;-35,209;3,090;9,639;5,317;37,699;4,893;-18,558;-2,742;0,000;39,300;39,700;9,667;3,197;-12,908;-9,789;-14,187;-11,242;-3,188;27,512;0,000;240,440;Inf;246,000;240,000;-12,084;3,037;-6,642;26,222
13713,500;3,471;0,813;-35,209;3,090;9,639;5,317;37,699;4,893;-18,558;-2,742;0,000;39,300;39,700;9,667;3,197;-12,773;-9,832;-14,186;-11,212;-3,188;27,512;0,000;239,640;Inf;246,000;240,000;-12,032;3,044;-6,638;26,265
13714,000;3,471;0,813;-35,209;3,090;9,639;5,288;37,676;4,888;-18,574;-2,772;0,000;39,301;39,678;9,667;3,197;-12,887;-9,800;-14,178;-11,214;-3,197;27,524;0,000;239,640;Inf;246,000;240,000;-12,001;3,051;-6,628;26,389
13714,500;3,471;0,813;-35,209;3,090;9,639;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,667;3,197;-12,797;-9,824;-14,117;-11,250;-3,197;27,524;0,000;239,640;Inf;246,000;240,000;-12,020;3,058;-6,623;26,533
13715,000;3,420;0,880;-34,362;3,157;9,589;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,752;3,247;-12,673;-9,787;-14,156;-11,232;-3,197;27,524;0,000;239,640;Inf;246,000;240,000;-11,997;3,064;-6,641;26,596
13715,500;3,420;0,880;-34,362;3,157;9,589;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,752;3,247;-12,812;-9,789;-14,186;-11,229;-3,197;27,524;0,000;239,740;Inf;246,000;240,000;-11,962;3,070;-6,644;26,732
13716,000;3,420;0,880;-34,362;3,157;9,589;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,752;3,247;-12,860;-9,811;-14,187;-11,238;-3,197;27,524;0,000;239,740;Inf;246,000;240,000;-12,004;3,076;-6,630;26,721
13716,500;3,420;0,880;-34,362;3,157;9,589;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,752;3,247;-12,881;-9,827;-14,258;-11,290;-3,197;27,524;0,000;238,940;Inf;246,000;240,000;-12,024;3,082;-6,625;26,643
13717,000;3,420;0,880;-34,362;3,157;9,589;5,288;37,676;4,888;-18,574;-2,772;0,000;39,300;39,700;9,752;3,247;-12,879;-9,844;-14,315;-11,304;-3,197;27,524;0,000;238,940;Inf;247,000;240,000;-12,064;3,087;-6,627;26,646
13717,500;3,420;0,880;-34,362;3,157;9,589;5,241;37,685;4,887;-18,569;-2,772;0,000;39,289;39,685;9,752;3,247;-12,902;-9,844;-14,318;-11,314;-3,204;27,513;0,000;238,540;Inf;247,000;240,000;-12,085;3,093;-6,625;26,591
13718,000;3,420;0,880;-34,362;3,157;9,589;5,241;37,685;4,887;-18,569;-2,772;0,000;39,300;39,700;9,752;3,247;-12,897;-9,844;-14,324;-11,273;-3,204;27,513;0,000;238,540;Inf;248,000;240,000;-12,095;3,098;-6,629;26,551
13718,500;2,737;0,643;-35,209;3,198;9,609;5,241;37,685;4,887;-18,569;-2,772;0,000;39,300;39,700;9,671;3,247;-12,966;-9,804;-14,269;-11,271;-3,204;27,513;0,000;239,040;Inf;248,000;240,000;-12,084;3,103;-6,615;26,568
13719,000;2,737;0,643;-35,209;3,198;9,609;5,241;37,685;4,887;-18,569;-2,772;0,000;39,300;39,700;9,671;3,247;-12,882;-9,828;-14,267;-11,271;-3,204;27,513;0,000;239,040;Inf;248,000;240,000;-12,078;3,097;-6,633;26,552
13719,500;2,737;0,643;-35,209;3,198;9,609;5,241;37,685;4,887;-18,569;-2,772;0,000;39,300;39,700;9,671;3,247;-12,798;-9,819;-14,264;-11,261;-3,204;27,513;0,000;240,940;Inf;248,000;240,000;-12,062;3,091;-6,653;26,516
13720,000;2,737;0,643;-35,209;3,198;9,609;5,241;37,685;4,887;-18,569;-2,772;0,000;39,300;39,700;9,671;3,247;-12,777;-9,796;-14,196;-11,193;-3,204;27,513;0,000;240,940;Inf;248,000;240,000;-12,036;3,086;-6,637;26,463
13720,500;2,737;0,643;-35,209;3,198;9,609;5,233;37,671;4,889;-18,532;-2,762;0,000;39,286;39,716;9,671;3,247;-12,776;-9,690;-14,087;-11,127;-3,199;27,514;0,000;240,640;Inf;248,000;240,000;-11,991;3,080;-6,626;26,389
13721,000;2,737;0,643;-35,209;3,198;9,609;5,233;37,671;4,889;-18,532;-2,762;0,000;39,300;39,700;9,671;3,247;-12,684;-9,726;-14,029;-11,102;-3,199;27,514;0,000;240,640;Inf;248,000;240,000;-11,920;3,074;-6,636;26,250
13721,500;3,689;0,884;-35,209;3,197;9,691;5,233;37,671;4,889;-18,532;-2,762;0,000;39,300;39,700;9,623;3,122;-12,812;-9,774;-14,098;-11,179;-3,199;27,514;0,000;241,240;Inf;248,000;240,000;-11,885;3,069;-6,629;26,170
13722,000;3,689;0,884;-35,209;3,197;9,691;5,233;37,671;4,889;-18,532;-2,762;0,000;39,300;39,700;9,623;3,122;-12,744;-9,785;-14,099;-11,169;-3,199;27,514;0,000;241,240;Inf;247,000;240,000;-11,966;3,079;-6,643;26,031
13722,500;3,689;0,884;-35,209;3,197;9,691;5,233;37,671;4,889;-18,532;-2,762;0,000;39,300;39,700;9,623;3,122;-12,768;-9,804;-14,161;-11,243;-3,199;27,514;0,000;241,340;Inf;247,000;240,000;-11,949;3,089;-6,632;25,822
13723,000;3,689;0,884;-35,209;3,197;9,691;5,233;37,671;4,889;-18,532;-2,762;0,000;39,300;39,700;9,623;3,122;-12,836;-9,832;-14,233;-11,260;-3,199;27,514;0,000;241,340;Inf;246,000;240,000;-11,994;3,099;-6,622;25,749
13723,500;3,689;0,884;-35,209;3,197;9,691;5,259;37,664;4,885;-18,475;-2,780;0,000;39,277;39,654;9,623;3,122;-12,851;-9,835;-14,259;-11,237;-3,220;27,502;0,000;241,140;Inf;246,000;240,000;-12,040;3,108;-6,623;25,669
13724,000;3,689;0,884;-35,209;3,197;9,691;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,623;3,122;-12,939;-9,803;-14,274;-11,286;-3,220;27,502;0,000;241,140;Inf;245,000;240,000;-12,045;3,118;-6,611;25,623
13724,500;3,689;0,884;-35,209;3,197;9,691;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,623;3,122;-12,839;-9,825;-14,323;-11,287;-3,220;27,502;0,000;241,240;Inf;245,000;240,000;-12,075;3,127;-6,627;25,604
13725,000;3,133;0,752;-35,209;3,194;9,682;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,560;3,272;-12,890;-9,825;-14,339;-11,258;-3,220;27,502;0,000;241,240;Inf;244,000;240,000;-12,068;3,136;-6,616;25,555
13725,500;3,133;0,752;-35,209;3,194;9,682;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,560;3,272;-12,967;-9,804;-14,289;-11,282;-3,220;27,502;0,000;241,540;Inf;244,000;240,000;-12,078;3,136;-6,625;25,464
13726,000;3,133;0,752;-35,209;3,194;9,682;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,560;3,272;-12,921;-9,829;-14,308;-11,311;-3,220;27,502;0,000;241,540;Inf;243,000;240,000;-12,086;3,136;-6,622;25,415
13726,500;3,133;0,752;-35,209;3,194;9,682;5,259;37,664;4,885;-18,475;-2,780;0,000;39,300;39,700;9,560;3,272;-12,937;-9,839;-14,352;-11,291;-3,220;27,502;0,000;238,140;Inf;243,000;240,000;-12,092;3,136;-6,623;25,278
13727,000;3,133;0,752;-35,209;3,194;9,682;5,271;37,692;4,897;-18,427;-2,763;0,000;39,285;39,690;9,560;3,272;-12,972;-9,855;-14,360;-11,303;-3,229;27,504;0,000;238,140;Inf;244,000;240,000;-12,105;3,136;-6,624;25,210
13727,500;3,133;0,752;-35,209;3,194;9,682;5,271;37,692;4,897;-18,427;-2,763;0,000;39,300;39,700;9,560;3,272;-13,056;-9,865;-14,426;-11,329;-3,229;27,504;0,000;238,140;Inf;244,000;240,000;-12,123;3,136;-6,619;25,181
13728,000;2,703;0,689;-34,139;3,242;9,597;5,271;37,692;4,897;-18,427;-2,763;0,000;39,300;39,700;9,687;2,978;-12,950;-9,858;-14,361;-11,353;-3,229;27,504;0,000;238,140;Inf;245,000;240,000;-12,169;3,136;-6,646;25,126
13728,500;2,703;0,689;-34,139;3,242;9,597;5,271;37,692;4,897;-18,427;-2,763;0,000;39,300;39,700;9,687;2,978;-12,924;-9,801;-14,260;-11,251;-3,229;27,504;0,000;238,340;Inf;245,000;240,000;-12,130;3,129;-6,629;25,098
13729,000;2,703;0,689;-34,139;3,242;9,597;5,271;37,692;4,897;-18,427;-2,763;0,000;39,300;39,700;9,687;2,978;-12,889;-9,853;-14,304;-11,300;-3,229;27,504;0,000;238,340;Inf;246,000;240,000;-12,059;3,122;-6,660;25,064
13729,500;2,703;0,689;-34,139;3,242;9,597;5,271;37,692;4,897;-18,427;-2,763;0,000;39,300;39,700;9,687;2,978;-12,907;-9,874;-14,342;-11,311;-3,229;27,504;0,000;237,740;Inf;246,000;240,000;-12,086;3,115;-6,659;25,037
13730,000;2,703;0,689;-34,139;3,242;9,597;5,267;37,680;4,866;-18,389;-2,789;0,000;39,280;39,728;9,687;2,978;-12,882;-9,842;-14,368;-11,316;-3,216;27,508;0,000;237,740;Inf;247,000;240,000;-12,109;3,108;-6,654;25,003
13730,500;2,703;0,689;-34,139;3,242;9,597;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,687;2,978;-12,928;-9,865;-14,347;-11,302;-3,216;27,508;0,000;237,440;Inf;247,000;250,000;-12,102;3,102;-6,659;24,982
13731,000;2,703;0,689;-34,139;3,242;9,597;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,687;2,978;-13,019;-9,867;-14,317;-11,335;-3,216;27,508;0,000;237,440;Inf;248,000;250,000;-12,111;3,095;-6,655;24,990
13731,500;2,602;0,664;-34,331;3,176;9,485;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,794;3,226;-13,025;-9,879;-14,371;-11,340;-3,216;27,508;0,000;238,040;Inf;248,000;250,000;-12,135;3,089;-6,641;25,002
13732,000;2,602;0,664;-34,331;3,176;9,485;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,794;3,226;-13,025;-9,869;-14,419;-11,336;-3,216;27,508;0,000;238,040;Inf;249,000;250,000;-12,154;3,081;-6,650;25,034
13732,500;2,602;0,664;-34,331;3,176;9,485;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,794;3,226;-13,014;-9,860;-14,317;-11,302;-3,216;27,508;0,000;240,240;Inf;249,000;250,000;-12,162;3,073;-6,689;25,154
13733,000;2,602;0,664;-34,331;3,176;9,485;5,267;37,680;4,866;-18,389;-2,789;0,000;39,300;39,700;9,794;3,226;-12,948;-9,865;-14,353;-11,334;-3,216;27,508;0,000;240,240;Inf;250,000;250,000;-12,123;3,065;-6,676;25,236
13733,500;2,602;0,664;-34,331;3,176;9,485;5,308;37,683;4,890;-18,370;-2,788;0,000;39,284;39,743;9,794;3,226;-12,918;-9,869;-14,354;-11,346;-3,222;27,510;0,000;240,940;Inf;250,000;250,000;-12,125;3,058;-6,676;25,434
13734,000;2,602;0,664;-34,331;3,176;9,485;5,308;37,683;4,890;-18,370;-2,788;0,000;39,300;39,700;9,794;3,226;-12,904;-9,838;-14,258;-11,251;-3,222;27,510;0,000;240,940;Inf;251,000;250,000;-12,122;3,050;-6,670;25,462
13734,500;3,060;0,710;-35,209;3,138;9,622;5,308;37,683;4,890;-18,370;-2,788;0,000;39,300;39,700;9,520;3,220;-12,876;-9,839;-14,147;-11,251;-3,222;27,510;0,000;240,040;Inf;251,000;250,000;-12,063;3,043;-6,673;25,476
13735,000;3,060;0,710;-35,209;3,138;9,622;5,308;37,683;4,890;-18,370;-2,788;0,000;39,300;39,700;9,520;3,220;-12,731;-9,855;-14,239;-11,227;-3,222;27,510;0,000;240,040;Inf;252,000;250,000;-12,028;3,043;-6,671;25,493
13735,500;3,060;0,710;-35,209;3,138;9,622;5,308;37,683;4,890;-18,370;-2,788;0,000;39,300;39,700;9,520;3,220;-12,911;-9,801;-14,174;-11,246;-3,222;27,510;0,000;244,940;Inf;252,000;250,000;-12,013;3,043;-6,658;25,515
13736,000;3,060;0,710;-35,209;3,138;9,622;5,308;37,683;4,890;-18,370;-2,788;0,000;39,300;39,700;9,520;3,220;-12,846;-9,829;-14,208;-11,256;-3,222;27,510;0,000;244,940;Inf;253,000;250,000;-12,033;3,044;-6,678;25,576
13736,500;3,060;0,710;-35,209;3,138;9,622;5,288;37,693;4,887;-18,350;-2,760;0,000;39,291;39,686;9,520;3,220;-12,935;-9,820;-14,226;-11,239;-3,220;27,509;0,000;244,440;Inf;253,000;250,000;-12,035;3,044;-6,648;25,583
