t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13737,000;3,060;0,710;-35,209;3,138;9,622;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,520;3,220;-12,864;-9,822;-14,190;-11,223;-3,220;27,509;0,000;244,440;Inf;254,000;250,000;-12,055;3,044;-6,648;25,639
13737,500;3,060;0,710;-35,209;3,138;9,622;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,520;3,220;-12,791;-9,829;-14,228;-11,226;-3,220;27,509;0,000;244,440;Inf;254,000;250,000;-12,025;3,045;-6,677;25,645
13738,000;3,312;0,849;-35,059;3,197;9,563;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,671;3,233;-12,813;-9,833;-14,265;-11,222;-3,220;27,509;0,000;244,440;Inf;255,000;250,000;-12,019;3,045;-6,660;25,618
13738,500;3,312;0,849;-35,059;3,197;9,563;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,671;3,233;-12,909;-9,850;-14,259;-11,301;-3,220;27,509;0,000;244,240;Inf;255,000;250,000;-12,033;3,049;-6,651;25,571
13739,000;3,312;0,849;-35,059;3,197;9,563;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,671;3,233;-12,850;-9,785;-14,140;-11,242;-3,220;27,509;0,000;244,240;Inf;256,000;250,000;-12,080;3,053;-6,649;25,504
13739,500;3,312;0,849;-35,059;3,197;9,563;5,288;37,693;4,887;-18,350;-2,760;0,000;39,300;39,700;9,671;3,233;-12,906;-9,849;-14,283;-11,284;-3,220;27,509;0,000;247,540;Inf;256,000;250,000;-12,004;3,058;-6,657;25,429
13740,000;3,312;0,849;-35,059;3,197;9,563;5,272;37,684;4,900;-18,366;-2,784;0,000;39,291;39,754;9,671;3,233;-12,893;-9,851;-14,306;-11,317;-3,231;27,510;0,000;247,540;Inf;257,000;250,000;-12,081;3,062;-6,660;25,373
13740,500;3,312;0,849;-35,059;3,197;9,563;5,272;37,684;4,900;-18,366;-2,784;0,000;39,300;39,800;9,671;3,233;-12,985;-9,862;-14,286;-11,315;-3,231;27,510;0,000;247,340;Inf;257,000;250,000;-12,092;3,066;-6,648;25,358
13741,000;2,593;0,622;-35,209;3,198;9,685;5,272;37,684;4,900;-18,366;-2,784;0,000;39,300;39,800;9,466;3,125;-12,964;-9,831;-14,267;-11,300;-3,231;27,510;0,000;247,340;Inf;258,000;250,000;-12,112;3,070;-6,640;25,326
13741,500;2,593;0,622;-35,209;3,198;9,685;5,272;37,684;4,900;-18,366;-2,784;0,000;39,300;39,800;9,466;3,125;-12,867;-9,851;-14,314;-11,277;-3,231;27,510;0,000;247,540;Inf;258,000;250,000;-12,091;3,062;-6,645;25,271
13742,000;2,593;0,622;-35,209;3,198;9,685;5,272;37,684;4,900;-18,366;-2,784;0,000;39,300;39,800;9,466;3,125;-12,896;-9,846;-14,310;-11,277;-3,231;27,510;0,000;247,540;Inf;259,000;250,000;-12,077;3,054;-6,648;25,200
13742,500;2,593;0,622;-35,209;3,198;9,685;5,272;37,684;4,900;-18,366;-2,784;0,000;39,300;39,800;9,466;3,125;-12,982;-9,838;-14,321;-11,296;-3,231;27,510;0,000;250,740;Inf;259,000;250,000;-12,082;3,047;-6,638;25,098
13743,000;2,593;0,622;-35,209;3,198;9,685;5,256;37,698;4,911;-18,444;-2,788;0,000;39,288;39,725;9,466;3,125;-12,884;-9,840;-14,262;-11,247;-3,249;27,501;0,000;250,740;Inf;259,000;250,000;-12,109;3,039;-6,647;25,027
13743,500;2,593;0,622;-35,209;3,198;9,685;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,466;3,125;-12,893;-9,826;-14,239;-11,286;-3,249;27,501;0,000;250,540;Inf;259,000;250,000;-12,058;3,032;-6,648;24,950
13744,000;2,922;0,782;-33,553;3,185;9,585;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,829;3,217;-12,840;-9,813;-14,198;-11,218;-3,249;27,501;0,000;250,540;Inf;259,000;250,000;-12,061;3,025;-6,644;24,879
13744,500;2,922;0,782;-33,553;3,185;9,585;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,829;3,217;-12,933;-9,822;-14,272;-11,280;-3,249;27,501;0,000;250,340;Inf;259,000;250,000;-12,017;3,023;-6,649;24,770
13745,000;2,922;0,782;-33,553;3,185;9,585;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,829;3,217;-12,779;-9,751;-14,092;-11,123;-3,249;27,501;0,000;250,340;Inf;259,000;250,000;-12,077;3,022;-6,657;24,742
13745,500;2,922;0,782;-33,553;3,185;9,585;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,829;3,217;-12,795;-9,831;-14,195;-11,249;-3,249;27,501;0,000;252,140;Inf;259,000;250,000;-11,936;3,020;-6,648;24,732
13746,000;2,922;0,782;-33,553;3,185;9,585;5,256;37,698;4,911;-18,444;-2,788;0,000;39,300;39,700;9,829;3,217;-12,774;-9,804;-14,189;-11,205;-3,249;27,501;0,000;252,140;Inf;258,000;250,000;-12,017;3,018;-6,648;24,728
13746,500;2,922;0,782;-33,553;3,185;9,585;5,242;37,683;4,912;-18,482;-2,792;0,000;39,296;39,732;9,829;3,217;-12,855;-9,788;-14,162;-11,235;-3,230;27,509;0,000;253,140;Inf;258,000;250,000;-11,993;3,017;-6,648;24,714
13747,000;2,922;0,782;-33,553;3,185;9,585;5,242;37,683;4,912;-18,482;-2,792;0,000;39,300;39,700;9,829;3,217;-12,725;-9,793;-14,125;-11,192;-3,230;27,509;0,000;253,140;Inf;257,000;250,000;-12,010;3,015;-6,646;24,724
13747,500;3,369;0,850;-34,031;3,135;9,553;5,242;37,683;4,912;-18,482;-2,792;0,000;39,300;39,700;9,809;3,220;-12,879;-9,750;-14,095;-11,178;-3,230;27,509;0,000;253,040;Inf;257,000;250,000;-11,959;3,014;-6,640;24,726
13748,000;3,369;0,850;-34,031;3,135;9,553;5,242;37,683;4,912;-18,482;-2,792;0,000;39,300;39,700;9,809;3,220;-12,789;-9,800;-14,218;-11,245;-3,230;27,509;0,000;253,040;Inf;256,000;250,000;-11,976;3,020;-6,629;24,744
13748,500;3,369;0,850;-34,031;3,135;9,553;5,242;37,683;4,912;-18,482;-2,792;0,000;39,300;39,700;9,809;3,220;-12,813;-9,801;-14,220;-11,252;-3,230;27,509;0,000;251,140;Inf;256,000;250,000;-12,013;3,025;-6,628;24,734
13749,000;3,369;0,850;-34,031;3,135;9,553;5,242;37,683;4,912;-18,482;-2,792;0,000;39,300;39,700;9,809;3,220;-12,911;-9,797;-14,182;-11,246;-3,230;27,509;0,000;251,140;Inf;255,000;250,000;-12,034;3,036;-6,643;24,733
13749,500;3,369;0,850;-34,031;3,135;9,553;5,286;37,690;4,920;-18,460;-2,796;0,000;39,301;39,798;9,809;3,220;-12,855;-9,813;-14,252;-11,265;-3,226;27,508;0,000;251,040;Inf;255,000;250,000;-12,034;3,036;-6,618;24,737
13750,000;3,369;0,850;-34,031;3,135;9,553;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,809;3,220;-12,783;-9,811;-14,230;-11,219;-3,226;27,508;0,000;251,040;Inf;254,000;250,000;-12,046;3,042;-6,615;24,719
13750,500;2,512;0,694;-34,211;3,255;9,612;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,685;3,118;-12,896;-9,790;-14,205;-11,228;-3,226;27,508;0,000;250,840;Inf;254,000;250,000;-12,011;3,047;-6,622;24,653
13751,000;2,512;0,694;-34,211;3,255;9,612;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,685;3,118;-12,849;-9,819;-14,263;-11,225;-3,226;27,508;0,000;250,840;Inf;254,000;250,000;-12,030;3,039;-6,604;24,638
13751,500;2,512;0,694;-34,211;3,255;9,612;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,685;3,118;-12,899;-9,781;-14,279;-11,226;-3,226;27,508;0,000;250,140;Inf;254,000;250,000;-12,039;3,030;-6,628;24,656
13752,000;2,512;0,694;-34,211;3,255;9,612;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,685;3,118;-12,910;-9,751;-14,211;-11,189;-3,226;27,508;0,000;250,140;Inf;254,000;250,000;-12,046;3,021;-6,616;24,647
13752,500;2,512;0,694;-34,211;3,255;9,612;5,286;37,690;4,920;-18,460;-2,796;0,000;39,300;39,800;9,685;3,118;-12,899;-9,760;-14,174;-11,203;-3,226;27,508;0,000;247,440;Inf;254,000;250,000;-12,015;3,013;-6,592;24,638
13753,000;2,512;0,694;-34,211;3,255;9,612;5,307;37,703;4,927;-18,387;-2,785;0,000;39,310;39,797;9,685;3,118;-12,764;-9,768;-14,167;-11,129;-3,233;27,504;0,000;247,440;Inf;255,000;250,000;-12,009;3,005;-6,601;24,639
13753,500;2,512;0,694;-34,211;3,255;9,612;5,307;37,703;4,927;-18,387;-2,785;0,000;39,300;39,800;9,685;3,118;-12,835;-9,798;-14,219;-11,196;-3,233;27,504;0,000;246,940;Inf;255,000;250,000;-11,957;2,997;-6,612;24,654
13754,000;3,792;0,876;-35,209;3,125;9,660;5,307;37,703;4,927;-18,387;-2,785;0,000;39,300;39,800;9,644;3,223;-12,833;-9,748;-14,135;-11,189;-3,233;27,504;0,000;246,940;Inf;256,000;250,000;-12,012;2,989;-6,626;24,669
13754,500;3,792;0,876;-35,209;3,125;9,660;5,307;37,703;4,927;-18,387;-2,785;0,000;39,300;39,800;9,644;3,223;-12,709;-9,750;-14,145;-11,156;-3,233;27,504;0,000;247,640;Inf;256,000;250,000;-11,976;3,002;-6,600;24,680
13755,000;3,792;0,876;-35,209;3,125;9,660;5,307;37,703;4,927;-18,387;-2,785;0,000;39,300;39,800;9,644;3,223;-12,852;-9,725;-14,099;-11,173;-3,233;27,504;0,000;247,640;Inf;257,000;250,000;-11,940;3,015;-6,596;24,717
13755,500;3,792;0,876;-35,209;3,125;9,660;5,307;37,703;4,927;-18,387;-2,785;0,000;39,300;39,800;9,644;3,223;-12,851;-9,800;-14,237;-11,182;-3,233;27,504;0,000;248,040;Inf;257,000;250,000;-11,962;3,028;-6,592;24,679
13756,000;3,792;0,876;-35,209;3,125;9,660;5,295;37,712;4,898;-18,315;-2,798;0,000;39,320;39,785;9,644;3,223;-12,850;-9,772;-14,219;-11,223;-3,231;27,511;0,000;248,040;Inf;258,000;250,000;-12,018;3,040;-6,588;24,637
13756,500;3,792;0,876;-35,209;3,125;9,660;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,644;3,223;-12,863;-9,761;-14,181;-11,228;-3,231;27,511;0,000;249,040;Inf;258,000;250,000;-12,016;3,053;-6,564;24,575
13757,000;3,117;0,793;-35,162;3,198;9,655;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,624;3,092;-12,695;-9,740;-14,084;-11,111;-3,231;27,511;0,000;249,040;Inf;258,000;250,000;-12,008;3,065;-6,623;24,514
13757,500;3,117;0,793;-35,162;3,198;9,655;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,624;3,092;-12,678;-9,673;-14,060;-11,111;-3,231;27,511;0,000;247,840;Inf;258,000;250,000;-11,907;3,066;-6,567;24,489
13758,000;3,117;0,793;-35,162;3,198;9,655;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,624;3,092;-12,762;-9,759;-14,070;-11,134;-3,231;27,511;0,000;247,840;Inf;259,000;250,000;-11,880;3,066;-6,603;24,436
13758,500;3,117;0,793;-35,162;3,198;9,655;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,624;3,092;-12,710;-9,776;-14,132;-11,176;-3,231;27,511;0,000;252,040;Inf;259,000;250,000;-11,931;3,067;-6,579;24,333
13759,000;3,117;0,793;-35,162;3,198;9,655;5,295;37,712;4,898;-18,315;-2,798;0,000;39,300;39,800;9,624;3,092;-12,624;-9,747;-14,124;-11,151;-3,231;27,511;0,000;252,040;Inf;258,000;250,000;-11,949;3,068;-6,564;24,350
13759,500;3,117;0,793;-35,162;3,198;9,655;5,278;37,694;4,905;-18,275;-2,805;0,000;39,320;39,756;9,624;3,092;-12,753;-9,727;-14,107;-11,158;-3,227;27,499;0,000;251,440;Inf;258,000;250,000;-11,911;3,069;-6,574;24,361
13760,000;3,117;0,793;-35,162;3,198;9,655;5,278;37,694;4,905;-18,275;-2,805;0,000;39,300;39,800;9,624;3,092;-12,754;-9,744;-14,090;-11,162;-3,227;27,499;0,000;251,440;Inf;257,000;250,000;-11,936;3,070;-6,561;24,412
13760,500;2,810;0,744;-34,600;3,168;9,570;5,278;37,694;4,905;-18,275;-2,805;0,000;39,300;39,800;9,661;3,249;-12,844;-9,771;-14,166;-11,205;-3,227;27,499;0,000;252,140;Inf;257,000;250,000;-11,937;3,070;-6,562;24,545
13761,000;2,810;0,744;-34,600;3,168;9,570;5,278;37,694;4,905;-18,275;-2,805;0,000;39,300;39,800;9,661;3,249;-12,819;-9,748;-14,165;-11,167;-3,227;27,499;0,000;252,140;Inf;256,000;250,000;-11,996;3,066;-6,543;24,663
13761,500;2,810;0,744;-34,600;3,168;9,570;5,278;37,694;4,905;-18,275;-2,805;0,000;39,300;39,800;9,661;3,249;-12,864;-9,781;-14,277;-11,215;-3,227;27,499;0,000;250,640;Inf;256,000;250,000;-11,975;3,062;-6,544;24,710
13762,000;2,810;0,744;-34,600;3,168;9,570;5,278;37,694;4,905;-18,275;-2,805;0,000;39,300;39,800;9,661;3,249;-12,893;-9,736;-14,199;-11,189;-3,227;27,499;0,000;250,640;Inf;256,000;250,000;-12,034;3,058;-6,568;24,883
13762,500;2,810;0,744;-34,600;3,168;9,570;5,246;37,721;4,901;-18,200;-2,792;0,000;39,332;39,796;9,661;3,249;-12,910;-9,737;-14,202;-11,203;-3,226;27,501;0,000;251,340;Inf;256,000;250,000;-12,004;3,054;-6,537;25,044
13763,000;2,810;0,744;-34,600;3,168;9,570;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,661;3,249;-12,848;-9,764;-14,261;-11,224;-3,226;27,501;0,000;251,340;Inf;255,000;250,000;-12,013;3,050;-6,546;25,326
13763,500;2,483;0,610;-34,550;3,237;9,646;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,731;3,062;-12,823;-9,735;-14,255;-11,242;-3,226;27,501;0,000;250,440;Inf;255,000;250,000;-12,024;3,046;-6,549;25,587
13764,000;2,483;0,610;-34,550;3,237;9,646;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,731;3,062;-12,922;-9,608;-14,123;-11,108;-3,226;27,501;0,000;250,440;Inf;255,000;250,000;-12,014;3,037;-6,527;25,580
13764,500;2,483;0,610;-34,550;3,237;9,646;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,731;3,062;-12,893;-9,761;-14,312;-11,193;-3,226;27,501;0,000;250,440;Inf;255,000;250,000;-11,940;3,027;-6,579;25,563
13765,000;2,483;0,610;-34,550;3,237;9,646;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,731;3,062;-12,799;-9,739;-14,181;-11,225;-3,226;27,501;0,000;250,440;Inf;255,000;250,000;-12,040;3,019;-6,543;25,551
13765,500;2,483;0,610;-34,550;3,237;9,646;5,246;37,721;4,901;-18,200;-2,792;0,000;39,300;39,800;9,731;3,062;-12,813;-9,730;-14,161;-11,148;-3,226;27,501;0,000;249,640;Inf;255,000;250,000;-11,986;3,010;-6,561;25,530
13766,000;2,483;0,610;-34,550;3,237;9,646;5,287;37,723;4,925;-18,170;-2,797;0,000;39,338;39,805;9,731;3,062;-12,835;-9,725;-14,150;-11,149;-3,229;27,504;0,000;249,640;Inf;255,000;250,000;-11,963;3,001;-6,568;25,583
13766,500;2,483;0,610;-34,550;3,237;9,646;5,287;37,723;4,925;-18,170;-2,797;0,000;39,300;39,800;9,731;3,062;-12,727;-9,721;-14,138;-11,181;-3,229;27,504;0,000;249,440;Inf;255,000;250,000;-11,965;2,993;-6,547;25,559
13767,000;3,018;0,786;-34,706;3,170;9,531;5,287;37,723;4,925;-18,170;-2,797;0,000;39,300;39,800;9,688;3,337;-12,749;-9,705;-14,115;-11,134;-3,229;27,504;0,000;249,440;Inf;255,000;250,000;-11,942;2,984;-6,544;25,568
13767,500;3,018;0,786;-34,706;3,170;9,531;5,287;37,723;4,925;-18,170;-2,797;0,000;39,300;39,800;9,688;3,337;-12,820;-9,705;-14,161;-11,155;-3,229;27,504;0,000;249,040;Inf;255,000;250,000;-11,926;2,985;-6,532;25,566
13768,000;3,018;0,786;-34,706;3,170;9,531;5,287;37,723;4,925;-18,170;-2,797;0,000;39,300;39,800;9,688;3,337;-12,752;-9,658;-14,069;-11,103;-3,229;27,504;0,000;249,040;Inf;255,000;250,000;-11,960;2,985;-6,547;25,579
13768,500;3,018;0,786;-34,706;3,170;9,531;5,287;37,723;4,925;-18,170;-2,797;0,000;39,300;39,800;9,688;3,337;-12,697;-9,703;-14,141;-11,146;-3,229;27,504;0,000;249,440;Inf;255,000;250,000;-11,896;2,986;-6,518;25,601
13769,000;3,018;0,786;-34,706;3,170;9,531;5,291;37,722;4,916;-18,116;-2,796;0,000;39,336;39,842;9,688;3,337;-12,634;-9,666;-14,121;-11,118;-3,230;27,499;0,000;249,440;Inf;255,000;250,000;-11,922;2,986;-6,517;25,639
13769,500;3,018;0,786;-34,706;3,170;9,531;5,291;37,722;4,916;-18,116;-2,796;0,000;39,300;39,800;9,688;3,337;-12,767;-9,667;-14,092;-11,132;-3,230;27,499;0,000;249,840;Inf;255,000;250,000;-11,885;2,987;-6,526;25,670
13770,000;2,774;0,748;-34,332;3,225;9,559;5,291;37,722;4,916;-18,116;-2,796;0,000;39,300;39,800;9,689;3,210;-12,724;-9,679;-14,154;-11,107;-3,230;27,499;0,000;249,840;Inf;255,000;250,000;-11,915;2,988;-6,491;25,687
13770,500;2,774;0,748;-34,332;3,225;9,559;5,291;37,722;4,916;-18,116;-2,796;0,000;39,300;39,800;9,689;3,210;-12,821;-9,672;-14,107;-11,111;-3,230;27,499;0,000;249,440;Inf;255,000;250,000;-11,916;2,984;-6,502;25,705
13771,000;2,774;0,748;-34,332;3,225;9,559;5,291;37,722;4,916;-18,116;-2,796;0,000;39,300;39,800;9,689;3,210;-12,662;-9,654;-14,101;-11,097;-3,230;27,499;0,000;249,440;Inf;255,000;250,000;-11,928;2,981;-6,476;25,747
13771,500;2,774;0,748;-34,332;3,225;9,559;5,291;37,722;4,916;-18,116;-2,796;0,000;39,300;39,800;9,689;3,210;-12,711;-9,666;-14,144;-11,057;-3,230;27,499;0,000;249,040;Inf;255,000;250,000;-11,878;2,977;-6,505;25,780
13772,000;2,774;0,748;-34,332;3,225;9,559;5,255;37,720;4,906;-18,077;-2,802;0,000;39,340;39,833;9,689;3,210;-12,827;-9,647;-14,081;-11,076;-3,243;27,478;0,000;249,040;Inf;255,000;250,000;-11,895;2,974;-6,496;25,799
13772,500;2,774;0,748;-34,332;3,225;9,559;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,689;3,210;-12,734;-9,660;-14,159;-11,103;-3,243;27,478;0,000;248,540;Inf;255,000;250,000;-11,908;2,971;-6,495;25,807
13773,000;2,774;0,748;-34,332;3,225;9,559;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,689;3,210;-12,792;-9,639;-14,081;-11,078;-3,243;27,478;0,000;248,540;Inf;256,000;250,000;-11,914;2,967;-6,483;25,831
13773,500;2,742;0,705;-34,923;3,180;9,616;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,701;3,322;-12,846;-9,655;-14,123;-11,109;-3,243;27,478;0,000;245,940;Inf;256,000;250,000;-11,897;2,964;-6,494;25,842
13774,000;2,742;0,705;-34,923;3,180;9,616;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,701;3,322;-12,787;-9,637;-14,116;-11,107;-3,243;27,478;0,000;245,940;Inf;257,000;250,000;-11,933;2,961;-6,466;25,815
13774,500;2,742;0,705;-34,923;3,180;9,616;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,701;3,322;-12,713;-9,676;-14,068;-11,088;-3,243;27,478;0,000;246,540;Inf;257,000;250,000;-11,912;2,957;-6,490;25,807
13775,000;2,742;0,705;-34,923;3,180;9,616;5,255;37,720;4,906;-18,077;-2,802;0,000;39,300;39,800;9,701;3,322;-12,670;-9,679;-14,062;-11,145;-3,243;27,478;0,000;246,540;Inf;258,000;250,000;-11,886;2,953;-6,479;25,792
13775,500;2,742;0,705;-34,923;3,180;9,616;5,270;37,715;4,913;-18,036;-2,807;0,000;39,343;39,884;9,701;3,322;-12,698;-9,664;-14,100;-11,128;-3,249;27,484;0,000;246,340;Inf;258,000;250,000;-11,889;2,950;-6,470;25,826
13776,000;2,742;0,705;-34,923;3,180;9,616;5,270;37,715;4,913;-18,036;-2,807;0,000;39,300;39,900;9,701;3,322;-12,821;-9,703;-14,223;-11,182;-3,249;27,484;0,000;246,340;Inf;259,000;250,000;-11,898;2,947;-6,455;25,823
13776,500;2,444;0,662;-34,147;3,223;9,504;5,270;37,715;4,913;-18,036;-2,807;0,000;39,300;39,900;9,675;3,100;-12,763;-9,701;-14,200;-11,174;-3,249;27,484;0,000;246,440;Inf;259,000;250,000;-11,982;2,943;-6,486;25,924
13777,000;2,444;0,662;-34,147;3,223;9,504;5,270;37,715;4,913;-18,036;-2,807;0,000;39,300;39,900;9,675;3,100;-12,736;-9,660;-14,163;-11,135;-3,249;27,484;0,000;246,440;Inf;260,000;250,000;-11,959;2,935;-6,485;25,917
13777,500;2,444;0,662;-34,147;3,223;9,504;5,270;37,715;4,913;-18,036;-2,807;0,000;39,300;39,900;9,675;3,100;-12,776;-9,692;-14,165;-11,141;-3,249;27,484;0,000;246,440;Inf;260,000;250,000;-11,923;2,927;-6,479;25,929
13778,000;2,444;0,662;-34,147;3,223;9,504;5,270;37,715;4,913;-18,036;-2,807;0,000;39,300;39,900;9,675;3,100;-12,860;-9,671;-14,137;-11,139;-3,249;27,484;0,000;246,440;Inf;261,000;250,000;-11,944;2,919;-6,468;25,905
13778,500;2,444;0,662;-34,147;3,223;9,504;5,260;37,737;4,923;-17,979;-2,795;0,000;39,353;39,914;9,675;3,100;-12,772;-9,669;-14,108;-11,092;-3,243;27,485;0,000;250,140;Inf;261,000;250,000;-11,952;2,911;-6,476;25,909
13779,000;2,444;0,662;-34,147;3,223;9,504;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,675;3,100;-12,842;-9,672;-14,163;-11,106;-3,243;27,485;0,000;250,140;Inf;261,000;250,000;-11,910;2,904;-6,474;25,944
13779,500;2,444;0,662;-34,147;3,223;9,504;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,675;3,100;-12,792;-9,642;-14,125;-11,123;-3,243;27,485;0,000;250,740;Inf;261,000;250,000;-11,946;2,896;-6,470;25,896
13780,000;3,100;0,738;-35,209;3,188;9,599;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,710;3,253;-12,729;-9,630;-14,081;-11,062;-3,243;27,485;0,000;250,740;Inf;261,000;250,000;-11,920;2,889;-6,474;25,888
13780,500;3,100;0,738;-35,209;3,188;9,599;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,710;3,253;-12,742;-9,622;-14,051;-11,014;-3,243;27,485;0,000;250,840;Inf;261,000;250,000;-11,875;2,892;-6,469;25,894
13781,000;3,100;0,738;-35,209;3,188;9,599;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,710;3,253;-12,699;-9,645;-14,037;-11,066;-3,243;27,485;0,000;250,840;Inf;261,000;250,000;-11,857;2,896;-6,452;25,922
13781,500;3,100;0,738;-35,209;3,188;9,599;5,260;37,737;4,923;-17,979;-2,795;0,000;39,400;39,900;9,710;3,253;-12,813;-9,620;-14,005;-10,985;-3,243;27,485;0,000;252,540;Inf;261,000;250,000;-11,862;2,899;-6,473;25,860
13782,000;3,100;0,738;-35,209;3,188;9,599;5,258;37,719;4,887;-17,951;-2,807;0,000;39,358;39,862;9,710;3,253;-12,668;-9,519;-13,926;-10,873;-3,246;27,481;0,000;252,540;Inf;260,000;250,000;-11,856;2,902;-6,471;25,793
13782,500;3,100;0,738;-35,209;3,188;9,599;5,258;37,719;4,887;-17,951;-2,807;0,000;39,400;39,900;9,710;3,253;-12,617;-9,621;-14,028;-11,040;-3,246;27,481;0,000;252,240;Inf;260,000;250,000;-11,747;2,905;-6,440;25,780
13783,000;3,648;0,864;-35,209;3,178;9,660;5,258;37,719;4,887;-17,951;-2,807;0,000;39,400;39,900;9,544;3,191;-12,557;-9,638;-14,034;-11,006;-3,246;27,481;0,000;252,240;Inf;259,000;250,000;-11,827;2,909;-6,445;25,787
13783,500;3,648;0,864;-35,209;3,178;9,660;5,258;37,719;4,887;-17,951;-2,807;0,000;39,400;39,900;9,544;3,191;-12,692;-9,567;-13,948;-10,982;-3,246;27,481;0,000;251,740;Inf;259,000;250,000;-11,809;2,921;-6,447;25,791
13784,000;3,648;0,864;-35,209;3,178;9,660;5,258;37,719;4,887;-17,951;-2,807;0,000;39,400;39,900;9,544;3,191;-12,600;-9,623;-14,001;-10,990;-3,246;27,481;0,000;251,740;Inf;258,000;250,000;-11,797;2,933;-6,445;25,838
13784,500;3,648;0,864;-35,209;3,178;9,660;5,258;37,719;4,887;-17,951;-2,807;0,000;39,400;39,900;9,544;3,191;-12,640;-9,621;-13,942;-11,020;-3,246;27,481;0,000;251,340;Inf;258,000;250,000;-11,804;2,944;-6,421;25,816
13785,000;3,648;0,864;-35,209;3,178;9,660;5,300;37,729;4,898;-17,911;-2,796;0,000;39,371;39,937;9,544;3,191;-12,750;-9,612;-13,966;-11,040;-3,239;27,485;0,000;251,340;Inf;257,000;250,000;-11,806;2,956;-6,417;25,840
13785,500;3,648;0,864;-35,209;3,178;9,660;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,544;3,191;-12,609;-9,642;-14,072;-11,046;-3,239;27,485;0,000;251,140;Inf;257,000;250,000;-11,842;2,967;-6,429;25,851
13786,000;3,648;0,864;-35,209;3,178;9,660;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,544;3,191;-12,711;-9,611;-13,967;-11,024;-3,239;27,485;0,000;251,140;Inf;256,000;250,000;-11,842;2,978;-6,427;25,864
13786,500;3,214;0,756;-35,209;3,092;9,613;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,685;3,292;-12,681;-9,632;-14,030;-11,024;-3,239;27,485;0,000;251,340;Inf;256,000;250,000;-11,828;2,989;-6,423;25,889
13787,000;3,214;0,756;-35,209;3,092;9,613;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,685;3,292;-12,713;-9,644;-14,055;-11,097;-3,239;27,485;0,000;251,340;Inf;255,000;250,000;-11,842;2,993;-6,401;25,910
13787,500;3,214;0,756;-35,209;3,092;9,613;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,685;3,292;-12,597;-9,598;-14,059;-11,055;-3,239;27,485;0,000;248,440;Inf;255,000;250,000;-11,877;2,997;-6,396;25,889
13788,000;3,214;0,756;-35,209;3,092;9,613;5,300;37,729;4,898;-17,911;-2,796;0,000;39,400;39,900;9,685;3,292;-12,802;-9,619;-14,073;-11,084;-3,239;27,485;0,000;248,440;Inf;256,000;250,000;-11,827;3,000;-6,390;25,864
13788,500;3,214;0,756;-35,209;3,092;9,613;5,301;37,742;4,934;-17,863;-2,808;0,000;39,370;39,921;9,685;3,292;-12,712;-9,607;-14,040;-11,018;-3,240;27,477;0,000;247,940;Inf;256,000;250,000;-11,895;3,004;-6,402;25,862
13789,000;3,214;0,756;-35,209;3,092;9,613;5,301;37,742;4,934;-17,863;-2,808;0,000;39,400;39,900;9,685;3,292;-12,782;-9,606;-14,060;-11,034;-3,240;27,477;0,000;247,940;Inf;257,000;250,000;-11,844;3,007;-6,392;25,854
13789,500;2,272;0,600;-34,117;3,184;9,599;5,301;37,742;4,934;-17,863;-2,808;0,000;39,400;39,900;9,718;3,226;-12,674;-9,602;-14,138;-11,100;-3,240;27,477;0,000;248,240;Inf;257,000;250,000;-11,870;3,011;-6,385;25,847
13790,000;2,272;0,600;-34,117;3,184;9,599;5,301;37,742;4,934;-17,863;-2,808;0,000;39,400;39,900;9,718;3,226;-12,833;-9,588;-14,100;-11,053;-3,240;27,477;0,000;248,240;Inf;258,000;250,000;-11,879;2,999;-6,391;25,851
13790,500;2,272;0,600;-34,117;3,184;9,599;5,301;37,742;4,934;-17,863;-2,808;0,000;39,400;39,900;9,718;3,226;-12,803;-9,615;-14,152;-11,081;-3,240;27,477;0,000;248,140;Inf;258,000;250,000;-11,894;2,987;-6,368;25,849
13791,000;2,272;0,600;-34,117;3,184;9,599;5,301;37,742;4,934;-17,863;-2,808;0,000;39,400;39,900;9,718;3,226;-12,840;-9,596;-14,116;-11,073;-3,240;27,477;0,000;248,140;Inf;259,000;250,000;-11,913;2,975;-6,383;25,893
13791,500;2,272;0,600;-34,117;3,184;9,599;5,325;37,752;4,951;-17,839;-2,794;0,000;39,380;39,951;9,718;3,226;-12,710;-9,618;-14,143;-11,059;-3,236;27,468;0,000;247,640;Inf;259,000;250,000;-11,906;2,963;-6,392;25,832
13792,000;2,272;0,600;-34,117;3,184;9,599;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,718;3,226;-12,742;-9,565;-14,032;-11,027;-3,236;27,468;0,000;247,640;Inf;260,000;250,000;-11,882;2,952;-6,403;25,775
13792,500;3,431;0,843;-35,209;3,172;9,498;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,671;3,384;-12,629;-9,597;-14,082;-11,018;-3,236;27,468;0,000;248,140;Inf;260,000;250,000;-11,841;2,941;-6,389;25,798
13793,000;3,431;0,843;-35,209;3,172;9,498;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,671;3,384;-12,728;-9,575;-14,045;-11,028;-3,236;27,468;0,000;248,140;Inf;261,000;250,000;-11,831;2,949;-6,386;25,786
13793,500;3,431;0,843;-35,209;3,172;9,498;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,671;3,384;-12,658;-9,607;-14,088;-11,025;-3,236;27,468;0,000;248,140;Inf;261,000;250,000;-11,844;2,957;-6,386;25,779
13794,000;3,431;0,843;-35,209;3,172;9,498;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,671;3,384;-12,768;-9,502;-13,987;-10,951;-3,236;27,468;0,000;248,140;Inf;262,000;250,000;-11,845;2,965;-6,386;25,790
13794,500;3,431;0,843;-35,209;3,172;9,498;5,325;37,752;4,951;-17,839;-2,794;0,000;39,400;40,000;9,671;3,384;-12,565;-9,554;-13,930;-10,929;-3,236;27,468;0,000;251,140;Inf;262,000;250,000;-11,802;2,972;-6,368;25,839
13795,000;3,431;0,843;-35,209;3,172;9,498;5,295;37,728;4,928;-17,825;-2,785;0,000;39,386;39,979;9,671;3,384;-12,456;-9,525;-13,931;-10,958;-3,234;27,466;0,000;251,140;Inf;261,000;250,000;-11,744;2,980;-6,372;25,846
13795,500;3,431;0,843;-35,209;3,172;9,498;5,295;37,728;4,928;-17,825;-2,785;0,000;39,400;40,000;9,671;3,384;-12,570;-9,539;-13,956;-10,985;-3,234;27,466;0,000;251,140;Inf;261,000;250,000;-11,717;2,987;-6,360;25,838
13796,000;2,803;0,782;-34,082;3,232;9,603;5,295;37,728;4,928;-17,825;-2,785;0,000;39,400;40,000;9,698;3,169;-12,705;-9,519;-13,991;-10,940;-3,234;27,466;0,000;251,140;Inf;260,000;250,000;-11,762;2,994;-6,340;25,840
13796,500;2,803;0,782;-34,082;3,232;9,603;5,295;37,728;4,928;-17,825;-2,785;0,000;39,400;40,000;9,698;3,169;-12,605;-9,579;-13,981;-11,008;-3,234;27,466;0,000;251,340;Inf;260,000;250,000;-11,789;2,991;-6,376;25,868
13797,000;2,803;0,782;-34,082;3,232;9,603;5,295;37,728;4,928;-17,825;-2,785;0,000;39,400;40,000;9,698;3,169;-12,589;-9,559;-13,980;-10,951;-3,234;27,466;0,000;251,340;Inf;259,000;250,000;-11,793;2,988;-6,360;25,836
13797,500;2,803;0,782;-34,082;3,232;9,603;5,295;37,728;4,928;-17,825;-2,785;0,000;39,400;40,000;9,698;3,169;-12,712;-9,558;-13,986;-10,974;-3,234;27,466;0,000;252,340;Inf;259,000;250,000;-11,770;2,985;-6,382;25,821
13798,000;2,803;0,782;-34,082;3,232;9,603;5,242;37,753;4,931;-17,772;-2,779;0,000;39,396;40,049;9,698;3,169;-12,572;-9,545;-13,965;-10,964;-3,230;27,464;0,000;252,340;Inf;258,000;250,000;-11,808;2,982;-6,373;25,791
13798,500;2,803;0,782;-34,082;3,232;9,603;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,698;3,169;-12,583;-9,504;-13,906;-10,922;-3,230;27,464;0,000;252,040;Inf;258,000;250,000;-11,761;2,979;-6,368;25,743
13799,000;2,566;0,678;-33,574;3,207;9,602;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,853;3,093;-12,680;-9,568;-14,002;-10,948;-3,230;27,464;0,000;252,040;Inf;257,000;250,000;-11,729;2,976;-6,381;25,757
13799,500;2,566;0,678;-33,574;3,207;9,602;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,853;3,093;-12,529;-9,546;-13,964;-10,951;-3,230;27,464;0,000;252,440;Inf;257,000;250,000;-11,799;2,970;-6,380;25,743
13800,000;2,566;0,678;-33,574;3,207;9,602;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,853;3,093;-12,555;-9,528;-13,881;-10,903;-3,230;27,464;0,000;252,440;Inf;256,000;250,000;-11,748;2,963;-6,390;25,739
13800,500;2,566;0,678;-33,574;3,207;9,602;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,853;3,093;-12,603;-9,558;-13,983;-11,008;-3,230;27,464;0,000;248,840;Inf;256,000;250,000;-11,717;2,956;-6,393;25,738
13801,000;2,566;0,678;-33,574;3,207;9,602;5,242;37,753;4,931;-17,772;-2,779;0,000;39,400;40,000;9,853;3,093;-12,569;-9,567;-13,913;-10,980;-3,230;27,464;0,000;248,840;Inf;257,000;250,000;-11,788;2,950;-6,357;25,734
13801,500;2,566;0,678;-33,574;3,207;9,602;5,242;37,734;4,914;-17,737;-2,796;0,000;39,402;39,980;9,853;3,093;-12,694;-9,539;-13,931;-10,977;-3,242;27,475;0,000;248,840;Inf;257,000;250,000;-11,757;2,944;-6,360;25,738
13802,000;2,566;0,678;-33,574;3,207;9,602;5,242;37,734;4,914;-17,737;-2,796;0,000;39,400;40,000;9,853;3,093;-12,579;-9,569;-13,991;-10,958;-3,242;27,475;0,000;248,840;Inf;258,000;250,000;-11,785;2,938;-6,375;25,762
13802,500;2,834;0,770;-33,879;3,267;9,559;5,242;37,734;4,914;-17,737;-2,796;0,000;39,400;40,000;9,716;3,048;-12,651;-9,551;-13,979;-10,995;-3,242;27,475;0,000;249,040;Inf;258,000;250,000;-11,774;2,931;-6,350;25,754
13803,000;2,834;0,770;-33,879;3,267;9,559;5,242;37,734;4,914;-17,737;-2,796;0,000;39,400;40,000;9,716;3,048;-12,630;-9,565;-14,047;-10,987;-3,242;27,475;0,000;249,040;Inf;258,000;250,000;-11,794;2,930;-6,366;25,772
13803,500;2,834;0,770;-33,879;3,267;9,559;5,242;37,734;4,914;-17,737;-2,796;0,000;39,400;40,000;9,716;3,048;-12,685;-9,560;-14,011;-11,010;-3,242;27,475;0,000;249,040;Inf;258,000;250,000;-11,807;2,928;-6,364;25,779
13804,000;2,834;0,770;-33,879;3,267;9,559;5,242;37,734;4,914;-17,737;-2,796;0,000;39,400;40,000;9,716;3,048;-12,724;-9,553;-14,011;-11,002;-3,242;27,475;0,000;249,040;Inf;258,000;250,000;-11,816;2,927;-6,369;25,780
13804,500;2,834;0,770;-33,879;3,267;9,559;5,281;37,761;4,906;-17,700;-2,787;0,000;39,420;40,086;9,716;3,048;-12,746;-9,571;-14,041;-11,027;-3,250;27,466;0,000;248,940;Inf;258,000;250,000;-11,822;2,925;-6,367;25,762
13805,000;2,834;0,770;-33,879;3,267;9,559;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,716;3,048;-12,659;-9,596;-14,047;-11,012;-3,250;27,466;0,000;248,940;Inf;259,000;250,000;-11,846;2,924;-6,369;25,771
13805,500;3,746;0,864;-35,209;3,190;9,679;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,634;3,135;-12,713;-9,555;-14,027;-11,010;-3,250;27,466;0,000;248,640;Inf;259,000;250,000;-11,829;2,922;-6,354;25,860
13806,000;3,746;0,864;-35,209;3,190;9,679;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,634;3,135;-12,643;-9,555;-14,034;-10,981;-3,250;27,466;0,000;248,640;Inf;260,000;250,000;-11,826;2,936;-6,380;25,917
13806,500;3,746;0,864;-35,209;3,190;9,679;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,634;3,135;-12,537;-9,532;-13,949;-10,963;-3,250;27,466;0,000;248,440;Inf;260,000;250,000;-11,803;2,949;-6,373;25,923
13807,000;3,746;0,864;-35,209;3,190;9,679;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,634;3,135;-12,627;-9,532;-13,831;-10,961;-3,250;27,466;0,000;248,440;Inf;261,000;250,000;-11,745;2,962;-6,372;25,918
13807,500;3,746;0,864;-35,209;3,190;9,679;5,281;37,761;4,906;-17,700;-2,787;0,000;39,400;40,100;9,634;3,135;-12,562;-9,523;-13,896;-10,974;-3,250;27,466;0,000;249,740;Inf;261,000;250,000;-11,738;2,975;-6,366;25,887
13808,000;3,746;0,864;-35,209;3,190;9,679;5,318;37,736;4,894;-17,675;-2,809;0,000;39,426;40,034;9,634;3,135;-12,562;-9,487;-13,895;-10,936;-3,244;27,459;0,000;249,740;Inf;261,000;250,000;-11,739;2,988;-6,349;25,873
13808,500;3,746;0,864;-35,209;3,190;9,679;5,318;37,736;4,894;-17,675;-2,809;0,000;39,400;40,000;9,634;3,135;-12,557;-9,554;-13,960;-10,925;-3,244;27,459;0,000;249,540;Inf;261,000;250,000;-11,720;3,000;-6,386;25,878
13809,000;3,692;0,890;-35,209;3,153;9,699;5,318;37,736;4,894;-17,675;-2,809;0,000;39,400;40,000;9,488;3,199;-12,592;-9,570;-13,971;-10,978;-3,244;27,459;0,000;249,540;Inf;261,000;250,000;-11,749;3,012;-6,384;25,992
13809,500;3,692;0,890;-35,209;3,153;9,699;5,318;37,736;4,894;-17,675;-2,809;0,000;39,400;40,000;9,488;3,199;-12,558;-9,503;-13,862;-10,924;-3,244;27,459;0,000;249,340;Inf;261,000;250,000;-11,778;3,023;-6,380;26,043
13810,000;3,692;0,890;-35,209;3,153;9,699;5,318;37,736;4,894;-17,675;-2,809;0,000;39,400;40,000;9,488;3,199;-12,565;-9,548;-13,924;-10,958;-3,244;27,459;0,000;249,340;Inf;261,000;250,000;-11,712;3,034;-6,368;26,093
13810,500;3,692;0,890;-35,209;3,153;9,699;5,318;37,736;4,894;-17,675;-2,809;0,000;39,400;40,000;9,488;3,199;-12,606;-9,570;-14,021;-11,004;-3,244;27,459;0,000;251,640;Inf;261,000;250,000;-11,749;3,045;-6,369;26,098
13811,000;3,692;0,890;-35,209;3,153;9,699;5,366;37,734;4,923;-17,618;-2,796;0,000;39,429;40,141;9,488;3,199;-12,672;-9,563;-14,024;-11,021;-3,243;27,464;0,000;251,640;Inf;260,000;250,000;-11,800;3,056;-6,354;26,142
13811,500;3,692;0,890;-35,209;3,153;9,699;5,366;37,734;4,923;-17,618;-2,796;0,000;39,400;40,100;9,488;3,199;-12,607;-9,567;-14,048;-11,030;-3,243;27,464;0,000;251,440;Inf;260,000;250,000;-11,820;3,066;-6,363;26,107
13812,000;3,221;0,758;-35,209;3,109;9,630;5,366;37,734;4,923;-17,618;-2,796;0,000;39,400;40,100;9,707;3,286;-12,647;-9,536;-13,932;-10,997;-3,243;27,464;0,000;251,440;Inf;259,000;250,000;-11,813;3,076;-6,358;26,068
13812,500;3,221;0,758;-35,209;3,109;9,630;5,366;37,734;4,923;-17,618;-2,796;0,000;39,400;40,100;9,707;3,286;-12,766;-9,526;-14,014;-10,955;-3,243;27,464;0,000;251,340;Inf;259,000;250,000;-11,778;3,079;-6,379;26,024
13813,000;3,221;0,758;-35,209;3,109;9,630;5,366;37,734;4,923;-17,618;-2,796;0,000;39,400;40,100;9,707;3,286;-12,732;-9,587;-14,108;-11,053;-3,243;27,464;0,000;251,340;Inf;258,000;250,000;-11,815;3,081;-6,368;26,019
13813,500;3,221;0,758;-35,209;3,109;9,630;5,366;37,734;4,923;-17,618;-2,796;0,000;39,400;40,100;9,707;3,286;-12,817;-9,549;-14,066;-11,012;-3,243;27,464;0,000;250,140;Inf;258,000;250,000;-11,870;3,083;-6,373;26,086
13814,000;3,221;0,758;-35,209;3,109;9,630;5,299;37,768;4,922;-17,566;-2,809;0,000;39,442;40,084;9,707;3,286;-12,788;-9,566;-14,058;-11,029;-3,237;27,468;0,000;250,140;Inf;258,000;250,000;-11,861;3,086;-6,378;26,118
13814,500;3,221;0,758;-35,209;3,109;9,630;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,707;3,286;-12,769;-9,536;-14,010;-11,002;-3,237;27,468;0,000;250,040;Inf;258,000;250,000;-11,860;3,088;-6,364;26,113
13815,000;3,221;0,758;-35,209;3,109;9,630;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,707;3,286;-12,797;-9,556;-14,067;-11,028;-3,237;27,468;0,000;250,040;Inf;258,000;250,000;-11,829;3,090;-6,383;26,136
13815,500;2,490;0,708;-34,076;3,292;9,583;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,717;3,166;-12,681;-9,566;-14,035;-11,009;-3,237;27,468;0,000;249,940;Inf;258,000;250,000;-11,862;3,092;-6,367;26,145
13816,000;2,490;0,708;-34,076;3,292;9,583;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,717;3,166;-12,679;-9,531;-13,982;-10,962;-3,237;27,468;0,000;249,940;Inf;258,000;250,000;-11,823;3,082;-6,366;26,117
13816,500;2,490;0,708;-34,076;3,292;9,583;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,717;3,166;-12,720;-9,526;-13,977;-10,984;-3,237;27,468;0,000;249,540;Inf;258,000;250,000;-11,788;3,073;-6,366;26,067
13817,000;2,490;0,708;-34,076;3,292;9,583;5,299;37,768;4,922;-17,566;-2,809;0,000;39,400;40,100;9,717;3,166;-12,640;-9,523;-13,968;-10,942;-3,237;27,468;0,000;249,540;Inf;258,000;250,000;-11,802;3,063;-6,341;25,998
13817,500;2,490;0,708;-34,076;3,292;9,583;5,323;37,751;4,908;-17,529;-2,795;0,000;39,443;40,096;9,717;3,166;-12,619;-9,572;-13,996;-11,023;-3,232;27,463;0,000;248,240;Inf;258,000;250,000;-11,768;3,054;-6,340;25,915
13818,000;2,490;0,708;-34,076;3,292;9,583;5,323;37,751;4,908;-17,529;-2,795;0,000;39,400;40,100;9,717;3,166;-12,796;-9,448;-13,943;-10,934;-3,232;27,463;0,000;248,240;Inf;259,000;250,000;-11,802;3,044;-6,337;25,839
13818,500;3,148;0,738;-35,209;3,165;9,657;5,323;37,751;4,908;-17,529;-2,795;0,000;39,400;40,100;9,627;3,229;-12,577;-9,495;-13,984;-10,939;-3,232;27,463;0,000;248,640;Inf;259,000;250,000;-11,780;3,035;-6,350;25,843
13819,000;3,148;0,738;-35,209;3,165;9,657;5,323;37,751;4,908;-17,529;-2,795;0,000;39,400;40,100;9,627;3,229;-12,592;-9,507;-13,953;-10,937;-3,232;27,463;0,000;248,640;Inf;260,000;250,000;-11,749;3,037;-6,352;25,859
13819,500;3,148;0,738;-35,209;3,165;9,657;5,323;37,751;4,908;-17,529;-2,795;0,000;39,400;40,100;9,627;3,229;-12,720;-9,504;-13,977;-10,951;-3,232;27,463;0,000;248,140;Inf;260,000;250,000;-11,747;3,039;-6,362;25,946
13820,000;3,148;0,738;-35,209;3,165;9,657;5,323;37,751;4,908;-17,529;-2,795;0,000;39,400;40,100;9,627;3,229;-12,647;-9,524;-13,988;-10,984;-3,232;27,463;0,000;248,140;Inf;261,000;250,000;-11,788;3,041;-6,344;25,977
13820,500;3,148;0,738;-35,209;3,165;9,657;5,307;37,761;4,923;-17,474;-2,792;0,000;39,457;40,062;9,627;3,229;-12,614;-9,491;-13,909;-10,917;-3,225;27,467;0,000;249,640;Inf;261,000;250,000;-11,786;3,043;-6,324;26,009
13821,000;3,148;0,738;-35,209;3,165;9,657;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,627;3,229;-12,461;-9,503;-13,774;-10,870;-3,225;27,467;0,000;249,640;Inf;261,000;250,000;-11,733;3,044;-6,334;26,018
13821,500;3,148;0,738;-35,209;3,165;9,657;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,627;3,229;-12,582;-9,440;-13,809;-10,873;-3,225;27,467;0,000;249,440;Inf;261,000;250,000;-11,652;3,046;-6,332;25,913
13822,000;3,390;0,816;-35,209;3,186;9,687;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,464;3,191;-12,624;-9,545;-13,985;-10,958;-3,225;27,467;0,000;249,440;Inf;261,000;250,000;-11,676;3,048;-6,331;25,859
13822,500;3,390;0,816;-35,209;3,186;9,687;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,464;3,191;-12,583;-9,529;-13,924;-10,936;-3,225;27,467;0,000;249,240;Inf;261,000;250,000;-11,778;3,053;-6,322;25,808
13823,000;3,390;0,816;-35,209;3,186;9,687;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,464;3,191;-12,671;-9,484;-13,876;-10,932;-3,225;27,467;0,000;249,240;Inf;261,000;250,000;-11,743;3,059;-6,341;25,772
13823,500;3,390;0,816;-35,209;3,186;9,687;5,307;37,761;4,923;-17,474;-2,792;0,000;39,500;40,100;9,464;3,191;-12,640;-9,504;-13,950;-10,953;-3,225;27,467;0,000;251,540;Inf;261,000;250,000;-11,741;3,064;-6,324;25,686
13824,000;3,390;0,816;-35,209;3,186;9,687;5,279;37,761;4,919;-17,434;-2,796;0,000;39,471;40,102;9,464;3,191;-12,568;-9,538;-13,977;-10,966;-3,231;27,466;0,000;251,540;Inf;260,000;250,000;-11,762;3,070;-6,327;25,604
13824,500;3,390;0,816;-35,209;3,186;9,687;5,279;37,761;4,919;-17,434;-2,796;0,000;39,500;40,100;9,464;3,191;-12,651;-9,524;-13,948;-10,979;-3,231;27,466;0,000;251,440;Inf;260,000;250,000;-11,762;3,075;-6,300;25,537
13825,000;2,597;0,658;-34,876;3,210;9,611;5,279;37,761;4,919;-17,434;-2,796;0,000;39,500;40,100;9,669;3,084;-12,631;-9,514;-14,007;-10,982;-3,231;27,466;0,000;251,440;Inf;259,000;250,000;-11,776;3,080;-6,323;25,453
13825,500;2,597;0,658;-34,876;3,210;9,611;5,279;37,761;4,919;-17,434;-2,796;0,000;39,500;40,100;9,669;3,084;-12,663;-9,499;-13,918;-10,933;-3,231;27,466;0,000;251,940;Inf;259,000;250,000;-11,783;3,072;-6,342;25,424
13826,000;2,597;0,658;-34,876;3,210;9,611;5,279;37,761;4,919;-17,434;-2,796;0,000;39,500;40,100;9,669;3,084;-12,563;-9,503;-13,951;-10,929;-3,231;27,466;0,000;251,940;Inf;258,000;250,000;-11,753;3,064;-6,331;25,377
13826,500;2,597;0,658;-34,876;3,210;9,611;5,279;37,761;4,919;-17,434;-2,796;0,000;39,500;40,100;9,669;3,084;-12,647;-9,454;-13,899;-10,913;-3,231;27,466;0,000;250,840;Inf;258,000;250,000;-11,737;3,057;-6,318;25,351
13827,000;2,597;0,658;-34,876;3,210;9,611;5,296;37,765;4,944;-17,406;-2,786;0,000;39,474;40,138;9,669;3,084;-12,613;-9,516;-14,010;-10,932;-3,235;27,463;0,000;250,840;Inf;258,000;250,000;-11,728;3,049;-6,321;25,337
13827,500;2,597;0,658;-34,876;3,210;9,611;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,669;3,084;-12,602;-9,494;-13,940;-10,946;-3,235;27,463;0,000;250,740;Inf;258,000;250,000;-11,768;3,042;-6,323;25,389
13828,000;2,597;0,658;-34,876;3,210;9,611;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,669;3,084;-12,670;-9,487;-13,984;-10,903;-3,235;27,463;0,000;250,740;Inf;258,000;250,000;-11,746;3,034;-6,307;25,414
13828,500;2,831;0,682;-35,209;3,225;9,670;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,616;3,154;-12,638;-9,473;-13,932;-10,924;-3,235;27,463;0,000;250,940;Inf;258,000;250,000;-11,761;3,027;-6,323;25,456
13829,000;2,831;0,682;-35,209;3,225;9,670;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,616;3,154;-12,558;-9,504;-13,987;-10,914;-3,235;27,463;0,000;250,940;Inf;258,000;250,000;-11,742;3,024;-6,323;25,481
13829,500;2,831;0,682;-35,209;3,225;9,670;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,616;3,154;-12,615;-9,498;-13,965;-10,927;-3,235;27,463;0,000;249,140;Inf;258,000;250,000;-11,741;3,021;-6,323;25,443
13830,000;2,831;0,682;-35,209;3,225;9,670;5,296;37,765;4,944;-17,406;-2,786;0,000;39,500;40,100;9,616;3,154;-12,674;-9,501;-13,950;-10,958;-3,235;27,463;0,000;249,140;Inf;258,000;250,000;-11,751;3,018;-6,316;25,423
13830,500;2,831;0,682;-35,209;3,225;9,670;5,263;37,773;4,910;-17,359;-2,782;0,000;39,484;40,141;9,616;3,154;-12,580;-9,488;-13,918;-10,876;-3,231;27,463;0,000;248,940;Inf;258,000;250,000;-11,771;3,015;-6,339;25,383
13831,000;2,831;0,682;-35,209;3,225;9,670;5,263;37,773;4,910;-17,359;-2,782;0,000;39,500;40,100;9,616;3,154;-12,632;-9,478;-13,897;-10,914;-3,231;27,463;0,000;248,940;Inf;259,000;250,000;-11,716;3,012;-6,333;25,343
13831,500;3,061;0,796;-34,225;3,205;9,560;5,263;37,773;4,910;-17,359;-2,782;0,000;39,500;40,100;9,756;3,258;-12,520;-9,515;-13,963;-10,913;-3,231;27,463;0,000;248,940;Inf;259,000;250,000;-11,730;3,009;-6,337;25,422
13832,000;3,061;0,796;-34,225;3,205;9,560;5,263;37,773;4,910;-17,359;-2,782;0,000;39,500;40,100;9,756;3,258;-12,578;-9,499;-13,968;-10,936;-3,231;27,463;0,000;248,940;Inf;260,000;250,000;-11,728;3,010;-6,323;25,477
13832,500;3,061;0,796;-34,225;3,205;9,560;5,263;37,773;4,910;-17,359;-2,782;0,000;39,500;40,100;9,756;3,258;-12,679;-9,498;-13,992;-10,966;-3,231;27,463;0,000;248,840;Inf;260,000;250,000;-11,745;3,010;-6,323;25,439
13833,000;3,061;0,796;-34,225;3,205;9,560;5,263;37,773;4,910;-17,359;-2,782;0,000;39,500;40,100;9,756;3,258;-12,693;-9,473;-13,946;-10,940;-3,231;27,463;0,000;248,840;Inf;261,000;250,000;-11,784;3,011;-6,309;25,458
13833,500;3,061;0,796;-34,225;3,205;9,560;5,310;37,779;4,945;-17,302;-2,790;0,000;39,486;40,112;9,756;3,258;-12,601;-9,480;-13,923;-10,882;-3,226;27,473;0,000;249,840;Inf;261,000;250,000;-11,763;3,012;-6,305;25,469
13834,000;3,061;0,796;-34,225;3,205;9,560;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,756;3,258;-12,604;-9,456;-13,889;-10,900;-3,226;27,473;0,000;249,840;Inf;261,000;250,000;-11,722;3,013;-6,331;25,573
13834,500;2,639;0,695;-33,590;3,199;9,580;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,873;3,116;-12,534;-9,477;-13,905;-10,855;-3,226;27,473;0,000;250,140;Inf;261,000;250,000;-11,713;3,014;-6,340;25,597
13835,000;2,639;0,695;-33,590;3,199;9,580;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,873;3,116;-12,453;-9,467;-13,863;-10,832;-3,226;27,473;0,000;250,140;Inf;261,000;250,000;-11,693;3,007;-6,320;25,639
13835,500;2,639;0,695;-33,590;3,199;9,580;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,873;3,116;-12,514;-9,423;-13,783;-10,841;-3,226;27,473;0,000;249,840;Inf;261,000;250,000;-11,654;3,001;-6,336;25,644
13836,000;2,639;0,695;-33,590;3,199;9,580;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,873;3,116;-12,439;-9,419;-13,714;-10,815;-3,226;27,473;0,000;249,840;Inf;261,000;250,000;-11,640;2,995;-6,338;25,673
13836,500;2,639;0,695;-33,590;3,199;9,580;5,310;37,779;4,945;-17,302;-2,790;0,000;39,500;40,100;9,873;3,116;-12,371;-9,469;-13,830;-10,835;-3,226;27,473;0,000;252,040;Inf;261,000;250,000;-11,597;2,990;-6,314;25,731
13837,000;2,639;0,695;-33,590;3,199;9,580;5,335;37,740;4,923;-17,267;-2,789;0,000;39,494;40,171;9,873;3,116;-12,524;-9,452;-13,815;-10,856;-3,223;27,467;0,000;252,040;Inf;260,000;250,000;-11,626;2,984;-6,325;25,759
13837,500;2,639;0,695;-33,590;3,199;9,580;5,335;37,740;4,923;-17,267;-2,789;0,000;39,500;40,200;9,873;3,116;-12,537;-9,451;-13,815;-10,888;-3,223;27,467;0,000;252,140;Inf;260,000;250,000;-11,662;2,978;-6,333;25,769
13838,000;3,404;0,800;-35,209;3,173;9,692;5,335;37,740;4,923;-17,267;-2,789;0,000;39,500;40,200;9,564;3,238;-12,502;-9,481;-13,916;-10,942;-3,223;27,467;0,000;252,140;Inf;259,000;250,000;-11,673;2,973;-6,340;25,790
13838,500;3,404;0,800;-35,209;3,173;9,692;5,335;37,740;4,923;-17,267;-2,789;0,000;39,500;40,200;9,564;3,238;-12,567;-9,469;-13,888;-10,892;-3,223;27,467;0,000;251,940;Inf;259,000;250,000;-11,710;2,980;-6,325;25,760
13839,000;3,404;0,800;-35,209;3,173;9,692;5,335;37,740;4,923;-17,267;-2,789;0,000;39,500;40,200;9,564;3,238;-12,591;-9,470;-13,909;-10,915;-3,223;27,467;0,000;251,940;Inf;258,000;250,000;-11,704;2,987;-6,303;25,757
13839,500;3,404;0,800;-35,209;3,173;9,692;5,335;37,740;4,923;-17,267;-2,789;0,000;39,500;40,200;9,564;3,238;-12,643;-9,473;-13,922;-10,935;-3,223;27,467;0,000;250,940;Inf;258,000;250,000;-11,721;2,994;-6,342;25,739
13840,000;3,404;0,800;-35,209;3,173;9,692;5,291;37,781;4,937;-17,210;-2,786;0,000;39,503;40,184;9,564;3,238;-12,572;-9,478;-13,951;-10,948;-3,212;27,479;0,000;250,940;Inf;258,000;250,000;-11,743;3,000;-6,318;25,680
13840,500;3,404;0,800;-35,209;3,173;9,692;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,564;3,238;-12,529;-9,491;-13,888;-10,834;-3,212;27,479;0,000;250,840;Inf;258,000;250,000;-11,738;3,007;-6,322;25,650
13841,000;3,027;0,790;-33,645;3,197;9,621;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,789;3,088;-12,578;-9,410;-13,812;-10,819;-3,212;27,479;0,000;250,840;Inf;258,000;250,000;-11,685;3,013;-6,337;25,562
13841,500;3,027;0,790;-33,645;3,197;9,621;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,789;3,088;-12,399;-9,442;-13,834;-10,799;-3,212;27,479;0,000;251,140;Inf;258,000;250,000;-11,655;3,014;-6,318;25,532
13842,000;3,027;0,790;-33,645;3,197;9,621;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,789;3,088;-12,456;-9,434;-13,780;-10,817;-3,212;27,479;0,000;251,140;Inf;257,000;250,000;-11,619;3,014;-6,330;25,508
13842,500;3,027;0,790;-33,645;3,197;9,621;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,789;3,088;-12,322;-9,438;-13,784;-10,822;-3,212;27,479;0,000;248,940;Inf;257,000;250,000;-11,622;3,014;-6,341;25,479
13843,000;3,027;0,790;-33,645;3,197;9,621;5,291;37,781;4,937;-17,210;-2,786;0,000;39,500;40,200;9,789;3,088;-12,392;-9,439;-13,741;-10,801;-3,212;27,479;0,000;248,940;Inf;258,000;250,000;-11,592;3,014;-6,320;25,469
13843,500;3,027;0,790;-33,645;3,197;9,621;5,304;37,729;4,939;-17,184;-2,777;0,000;39,505;40,178;9,789;3,088;-12,516;-9,453;-13,785;-10,841;-3,222;27,469;0,000;248,940;Inf;258,000;250,000;-11,593;3,014;-6,330;25,413
13844,000;3,027;0,790;-33,645;3,197;9,621;5,304;37,729;4,939;-17,184;-2,777;0,000;39,500;40,200;9,789;3,088;-12,453;-9,446;-13,763;-10,796;-3,222;27,469;0,000;248,940;Inf;259,000;250,000;-11,649;3,015;-6,330;25,364
13844,500;2,762;0,749;-34,209;3,196;9,521;5,304;37,729;4,939;-17,184;-2,777;0,000;39,500;40,200;9,644;3,113;-12,425;-9,469;-13,770;-10,881;-3,222;27,469;0,000;248,940;Inf;259,000;250,000;-11,615;3,015;-6,357;25,365
13845,000;2,762;0,749;-34,209;3,196;9,521;5,304;37,729;4,939;-17,184;-2,777;0,000;39,500;40,200;9,644;3,113;-12,416;-9,502;-13,826;-10,876;-3,222;27,469;0,000;248,940;Inf;260,000;250,000;-11,636;3,011;-6,344;25,257
13845,500;2,762;0,749;-34,209;3,196;9,521;5,304;37,729;4,939;-17,184;-2,777;0,000;39,500;40,200;9,644;3,113;-12,590;-9,521;-13,912;-10,928;-3,222;27,469;0,000;249,040;Inf;260,000;250,000;-11,655;3,007;-6,365;25,188
13846,000;2,762;0,749;-34,209;3,196;9,521;5,304;37,729;4,939;-17,184;-2,777;0,000;39,500;40,200;9,644;3,113;-12,608;-9,482;-13,851;-10,930;-3,222;27,469;0,000;249,040;Inf;260,000;250,000;-11,738;3,003;-6,353;25,147
13846,500;2,762;0,749;-34,209;3,196;9,521;5,278;37,781;4,936;-17,086;-2,775;0,000;39,523;40,173;9,644;3,113;-12,513;-9,521;-13,889;-10,896;-3,205;27,487;0,000;249,940;Inf;260,000;250,000;-11,718;2,999;-6,362;25,136
13847,000;2,762;0,749;-34,209;3,196;9,521;5,278;37,781;4,936;-17,086;-2,775;0,000;39,500;40,200;9,644;3,113;-12,622;-9,526;-13,900;-10,961;-3,205;27,487;0,000;249,940;Inf;260,000;250,000;-11,705;2,995;-6,365;25,143
13847,500;3,074;0,743;-34,636;3,207;9,628;5,278;37,781;4,936;-17,086;-2,775;0,000;39,500;40,200;9,681;2,979;-12,539;-9,511;-13,894;-10,910;-3,205;27,487;0,000;250,340;Inf;260,000;250,000;-11,752;2,991;-6,349;25,137
13848,000;3,074;0,743;-34,636;3,207;9,628;5,278;37,781;4,936;-17,086;-2,775;0,000;39,500;40,200;9,681;2,979;-12,581;-9,473;-13,852;-10,869;-3,205;27,487;0,000;250,340;Inf;260,000;250,000;-11,714;2,992;-6,371;25,129
