t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13848,500;3,074;0,743;-34,636;3,207;9,628;5,278;37,781;4,936;-17,086;-2,775;0,000;39,500;40,200;9,681;2,979;-12,478;-9,482;-13,753;-10,876;-3,205;27,487;0,000;250,340;Inf;260,000;250,000;-11,694;2,994;-6,367;25,107
13849,000;3,074;0,743;-34,636;3,207;9,628;5,278;37,781;4,936;-17,086;-2,775;0,000;39,500;40,200;9,681;2,979;-12,424;-9,465;-13,808;-10,897;-3,205;27,487;0,000;250,340;Inf;260,000;250,000;-11,647;2,995;-6,360;25,070
13849,500;3,074;0,743;-34,636;3,207;9,628;5,292;37,772;4,967;-17,045;-2,765;0,000;39,520;40,176;9,681;2,979;-12,660;-9,497;-13,898;-10,942;-3,198;27,493;0,000;251,640;Inf;260,000;250,000;-11,648;2,996;-6,336;25,023
13850,000;3,074;0,743;-34,636;3,207;9,628;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,681;2,979;-12,630;-9,484;-13,885;-10,933;-3,198;27,493;0,000;251,640;Inf;259,000;250,000;-11,749;2,998;-6,340;25,016
13850,500;3,074;0,743;-34,636;3,207;9,628;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,681;2,979;-12,585;-9,477;-13,925;-10,929;-3,198;27,493;0,000;251,940;Inf;259,000;250,000;-11,733;2,999;-6,320;25,004
13851,000;2,797;0,739;-34,736;3,197;9,585;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,669;3,311;-12,651;-9,503;-14,011;-10,954;-3,198;27,493;0,000;251,940;Inf;258,000;250,000;-11,729;3,000;-6,340;24,997
13851,500;2,797;0,739;-34,736;3,197;9,585;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,669;3,311;-12,648;-9,499;-13,962;-10,955;-3,198;27,493;0,000;251,440;Inf;258,000;250,000;-11,780;2,997;-6,345;24,997
13852,000;2,797;0,739;-34,736;3,197;9,585;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,669;3,311;-12,584;-9,458;-13,920;-10,884;-3,198;27,493;0,000;251,440;Inf;257,000;250,000;-11,766;2,993;-6,334;25,013
13852,500;2,797;0,739;-34,736;3,197;9,585;5,292;37,772;4,967;-17,045;-2,765;0,000;39,500;40,200;9,669;3,311;-12,590;-9,509;-13,962;-10,943;-3,198;27,493;0,000;250,140;Inf;257,000;250,000;-11,711;2,990;-6,323;25,023
13853,000;2,797;0,739;-34,736;3,197;9,585;5,342;37,800;4,986;-16,996;-2,755;0,000;39,532;40,150;9,669;3,311;-12,601;-9,434;-13,877;-10,860;-3,197;27,493;0,000;250,140;Inf;257,000;250,000;-11,751;2,987;-6,315;25,041
13853,500;2,797;0,739;-34,736;3,197;9,585;5,342;37,800;4,986;-16,996;-2,755;0,000;39,500;40,200;9,669;3,311;-12,594;-9,438;-13,866;-10,904;-3,197;27,493;0,000;250,540;Inf;257,000;250,000;-11,693;2,984;-6,327;25,025
13854,000;2,534;0,684;-33,732;3,263;9,474;5,342;37,800;4,986;-16,996;-2,755;0,000;39,500;40,200;9,774;3,060;-12,518;-9,448;-13,853;-10,870;-3,197;27,493;0,000;250,540;Inf;257,000;250,000;-11,700;2,981;-6,317;25,054
13854,500;2,534;0,684;-33,732;3,263;9,474;5,342;37,800;4,986;-16,996;-2,755;0,000;39,500;40,200;9,774;3,060;-12,571;-9,472;-13,920;-10,886;-3,197;27,493;0,000;250,740;Inf;257,000;250,000;-11,672;2,974;-6,308;25,100
13855,000;2,534;0,684;-33,732;3,263;9,474;5,342;37,800;4,986;-16,996;-2,755;0,000;39,500;40,200;9,774;3,060;-12,600;-9,426;-13,856;-10,857;-3,197;27,493;0,000;250,740;Inf;257,000;250,000;-11,712;2,966;-6,316;25,144
13855,500;2,534;0,684;-33,732;3,263;9,474;5,342;37,800;4,986;-16,996;-2,755;0,000;39,500;40,200;9,774;3,060;-12,513;-9,474;-13,938;-10,901;-3,197;27,493;0,000;248,640;Inf;257,000;250,000;-11,685;2,959;-6,306;25,262
13856,000;2,534;0,684;-33,732;3,263;9,474;5,390;37,795;4,962;-16,966;-2,760;0,000;39,547;40,181;9,774;3,060;-12,523;-9,398;-13,764;-10,819;-3,194;27,500;0,000;248,640;Inf;258,000;250,000;-11,706;2,945;-6,309;25,274
13856,500;2,534;0,684;-33,732;3,263;9,474;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,774;3,060;-12,456;-9,444;-13,803;-10,812;-3,194;27,500;0,000;248,540;Inf;258,000;250,000;-11,626;2,945;-6,307;25,314
13857,000;2,534;0,684;-33,732;3,263;9,474;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,774;3,060;-12,547;-9,419;-13,801;-10,854;-3,194;27,500;0,000;248,540;Inf;259,000;250,000;-11,629;2,939;-6,287;25,351
13857,500;3,404;0,813;-35,209;3,197;9,619;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,714;3,265;-12,476;-9,406;-13,802;-10,765;-3,194;27,500;0,000;248,140;Inf;259,000;250,000;-11,655;2,932;-6,299;25,414
13858,000;3,404;0,813;-35,209;3,197;9,619;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,714;3,265;-12,519;-9,396;-13,737;-10,799;-3,194;27,500;0,000;248,140;Inf;260,000;250,000;-11,612;2,940;-6,284;25,400
13858,500;3,404;0,813;-35,209;3,197;9,619;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,714;3,265;-12,378;-9,433;-13,772;-10,811;-3,194;27,500;0,000;249,740;Inf;260,000;250,000;-11,613;2,947;-6,298;25,428
13859,000;3,404;0,813;-35,209;3,197;9,619;5,390;37,795;4,962;-16,966;-2,760;0,000;39,500;40,200;9,714;3,265;-12,470;-9,457;-13,771;-10,865;-3,194;27,500;0,000;249,740;Inf;260,000;250,000;-11,598;2,955;-6,281;25,354
13859,500;3,404;0,813;-35,209;3,197;9,619;5,385;37,770;4,958;-16,936;-2,745;0,000;39,542;40,194;9,714;3,265;-12,458;-9,449;-13,859;-10,864;-3,198;27,490;0,000;249,640;Inf;260,000;250,000;-11,641;2,962;-6,270;25,374
13860,000;3,404;0,813;-35,209;3,197;9,619;5,385;37,770;4,958;-16,936;-2,745;0,000;39,500;40,200;9,714;3,265;-12,518;-9,449;-13,908;-10,896;-3,198;27,490;0,000;249,640;Inf;260,000;250,000;-11,658;2,970;-6,279;25,332
13860,500;3,054;0,687;-35,209;3,190;9,645;5,385;37,770;4,958;-16,936;-2,745;0,000;39,500;40,200;9,655;3,241;-12,551;-9,395;-13,818;-10,825;-3,198;27,490;0,000;249,640;Inf;260,000;250,000;-11,693;2,977;-6,251;25,286
13861,000;3,054;0,687;-35,209;3,190;9,645;5,385;37,770;4,958;-16,936;-2,745;0,000;39,500;40,200;9,655;3,241;-12,613;-9,421;-13,845;-10,796;-3,198;27,490;0,000;249,640;Inf;260,000;250,000;-11,647;2,978;-6,257;25,266
13861,500;3,054;0,687;-35,209;3,190;9,645;5,385;37,770;4,958;-16,936;-2,745;0,000;39,500;40,200;9,655;3,241;-12,597;-9,447;-13,911;-10,875;-3,198;27,490;0,000;249,440;Inf;260,000;250,000;-11,669;2,979;-6,242;25,258
13862,000;3,054;0,687;-35,209;3,190;9,645;5,385;37,770;4,958;-16,936;-2,745;0,000;39,500;40,200;9,655;3,241;-12,636;-9,420;-13,899;-10,888;-3,198;27,490;0,000;249,440;Inf;260,000;250,000;-11,707;2,980;-6,260;25,219
13862,500;3,054;0,687;-35,209;3,190;9,645;5,354;37,804;4,974;-16,893;-2,763;0,000;39,558;40,184;9,655;3,241;-12,576;-9,429;-13,931;-10,878;-3,193;27,495;0,000;251,540;Inf;260,000;250,000;-11,711;2,982;-6,251;25,136
13863,000;3,054;0,687;-35,209;3,190;9,645;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,655;3,241;-12,575;-9,409;-13,860;-10,850;-3,193;27,495;0,000;251,540;Inf;259,000;250,000;-11,703;2,983;-6,257;24,937
13863,500;2,909;0,695;-35,209;3,225;9,734;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,554;3,170;-12,612;-9,448;-13,937;-10,915;-3,193;27,495;0,000;251,540;Inf;259,000;250,000;-11,673;2,984;-6,248;24,901
13864,000;2,909;0,695;-35,209;3,225;9,734;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,554;3,170;-12,517;-9,376;-13,864;-10,797;-3,193;27,495;0,000;251,540;Inf;258,000;250,000;-11,728;2,983;-6,224;24,917
13864,500;2,909;0,695;-35,209;3,225;9,734;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,554;3,170;-12,600;-9,323;-13,806;-10,794;-3,193;27,495;0,000;251,540;Inf;258,000;250,000;-11,638;2,981;-6,226;24,959
13865,000;2,909;0,695;-35,209;3,225;9,734;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,554;3,170;-12,623;-9,367;-13,835;-10,815;-3,193;27,495;0,000;251,540;Inf;257,000;250,000;-11,631;2,980;-6,232;24,971
13865,500;2,909;0,695;-35,209;3,225;9,734;5,354;37,804;4,974;-16,893;-2,763;0,000;39,600;40,200;9,554;3,170;-12,514;-9,344;-13,850;-10,834;-3,193;27,495;0,000;250,540;Inf;257,000;250,000;-11,660;2,979;-6,230;25,003
13866,000;2,909;0,695;-35,209;3,225;9,734;5,331;37,813;4,958;-16,865;-2,746;0,000;39,552;40,191;9,554;3,170;-12,501;-9,352;-13,801;-10,750;-3,189;27,500;0,000;250,540;Inf;257,000;250,000;-11,635;2,978;-6,229;25,022
13866,500;2,909;0,695;-35,209;3,225;9,734;5,331;37,813;4,958;-16,865;-2,746;0,000;39,600;40,200;9,554;3,170;-12,472;-9,322;-13,768;-10,754;-3,189;27,500;0,000;250,440;Inf;257,000;250,000;-11,601;2,977;-6,224;25,082
13867,000;3,133;0,801;-34,784;3,256;9,649;5,331;37,813;4,958;-16,865;-2,746;0,000;39,600;40,200;9,634;3,128;-12,426;-9,291;-13,679;-10,684;-3,189;27,500;0,000;250,440;Inf;257,000;250,000;-11,579;2,976;-6,213;25,106
13867,500;3,133;0,801;-34,784;3,256;9,649;5,331;37,813;4,958;-16,865;-2,746;0,000;39,600;40,200;9,634;3,128;-12,347;-9,329;-13,724;-10,773;-3,189;27,500;0,000;250,040;Inf;257,000;250,000;-11,520;2,978;-6,215;25,130
13868,000;3,133;0,801;-34,784;3,256;9,649;5,331;37,813;4,958;-16,865;-2,746;0,000;39,600;40,200;9,634;3,128;-12,413;-9,292;-13,734;-10,742;-3,189;27,500;0,000;250,040;Inf;257,000;250,000;-11,543;2,981;-6,194;25,125
13868,500;3,133;0,801;-34,784;3,256;9,649;5,331;37,813;4,958;-16,865;-2,746;0,000;39,600;40,200;9,634;3,128;-12,490;-9,384;-13,813;-10,748;-3,189;27,500;0,000;247,740;Inf;257,000;250,000;-11,545;2,983;-6,195;25,157
13869,000;3,133;0,801;-34,784;3,256;9,649;5,291;37,787;4,967;-16,838;-2,753;0,000;39,548;40,194;9,634;3,128;-12,418;-9,329;-13,701;-10,744;-3,187;27,500;0,000;247,740;Inf;258,000;250,000;-11,609;2,986;-6,221;25,185
13869,500;3,133;0,801;-34,784;3,256;9,649;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,634;3,128;-12,352;-9,348;-13,687;-10,715;-3,187;27,500;0,000;248,140;Inf;258,000;250,000;-11,548;2,988;-6,196;25,239
13870,000;2,898;0,667;-35,209;3,236;9,633;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,631;3,087;-12,397;-9,341;-13,696;-10,736;-3,187;27,500;0,000;248,140;Inf;259,000;250,000;-11,525;2,991;-6,178;25,216
13870,500;2,898;0,667;-35,209;3,236;9,633;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,631;3,087;-12,383;-9,347;-13,737;-10,740;-3,187;27,500;0,000;248,240;Inf;259,000;250,000;-11,543;2,989;-6,175;25,248
13871,000;2,898;0,667;-35,209;3,236;9,633;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,631;3,087;-12,303;-9,312;-13,713;-10,703;-3,187;27,500;0,000;248,240;Inf;260,000;250,000;-11,552;2,988;-6,174;25,279
13871,500;2,898;0,667;-35,209;3,236;9,633;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,631;3,087;-12,459;-9,326;-13,671;-10,750;-3,187;27,500;0,000;249,540;Inf;260,000;250,000;-11,508;2,986;-6,176;25,296
13872,000;2,898;0,667;-35,209;3,236;9,633;5,291;37,787;4,967;-16,838;-2,753;0,000;39,500;40,200;9,631;3,087;-12,367;-9,311;-13,682;-10,683;-3,187;27,500;0,000;249,540;Inf;260,000;250,000;-11,551;2,985;-6,180;25,297
13872,500;2,898;0,667;-35,209;3,236;9,633;5,282;37,781;4,965;-16,827;-2,753;0,000;39,556;40,181;9,631;3,087;-12,445;-9,331;-13,670;-10,749;-3,199;27,506;0,000;249,140;Inf;260,000;250,000;-11,511;2,983;-6,183;25,288
13873,000;2,898;0,667;-35,209;3,236;9,633;5,282;37,781;4,965;-16,827;-2,753;0,000;39,600;40,200;9,631;3,087;-12,364;-9,362;-13,775;-10,774;-3,199;27,506;0,000;249,140;Inf;260,000;250,000;-11,549;2,982;-6,156;25,290
13873,500;2,508;0,669;-34,197;3,287;9,591;5,282;37,781;4,965;-16,827;-2,753;0,000;39,600;40,200;9,686;3,067;-12,449;-9,353;-13,783;-10,753;-3,199;27,506;0,000;249,340;Inf;260,000;250,000;-11,569;2,980;-6,160;25,326
13874,000;2,508;0,669;-34,197;3,287;9,591;5,282;37,781;4,965;-16,827;-2,753;0,000;39,600;40,200;9,686;3,067;-12,504;-9,331;-13,744;-10,777;-3,199;27,506;0,000;249,340;Inf;260,000;250,000;-11,585;2,973;-6,167;25,320
13874,500;2,508;0,669;-34,197;3,287;9,591;5,282;37,781;4,965;-16,827;-2,753;0,000;39,600;40,200;9,686;3,067;-12,543;-9,357;-13,788;-10,782;-3,199;27,506;0,000;250,140;Inf;260,000;250,000;-11,589;2,965;-6,159;25,311
13875,000;2,508;0,669;-34,197;3,287;9,591;5,282;37,781;4,965;-16,827;-2,753;0,000;39,600;40,200;9,686;3,067;-12,494;-9,370;-13,763;-10,823;-3,199;27,506;0,000;250,140;Inf;260,000;250,000;-11,618;2,958;-6,171;25,266
13875,500;2,508;0,669;-34,197;3,287;9,591;5,312;37,814;4,934;-16,789;-2,761;0,000;39,550;40,161;9,686;3,067;-12,613;-9,367;-13,909;-10,764;-3,194;27,504;0,000;251,340;Inf;260,000;250,000;-11,612;2,950;-6,182;25,232
13876,000;2,508;0,669;-34,197;3,287;9,591;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,686;3,067;-12,434;-9,363;-13,851;-10,790;-3,194;27,504;0,000;251,340;Inf;259,000;250,000;-11,663;2,943;-6,181;25,228
13876,500;3,064;0,749;-34,905;3,253;9,651;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,629;3,092;-12,391;-9,305;-13,707;-10,721;-3,194;27,504;0,000;251,240;Inf;259,000;250,000;-11,610;2,936;-6,193;25,240
13877,000;3,064;0,749;-34,905;3,253;9,651;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,629;3,092;-12,498;-9,340;-13,772;-10,763;-3,194;27,504;0,000;251,240;Inf;258,000;250,000;-11,531;2,938;-6,161;25,116
13877,500;3,064;0,749;-34,905;3,253;9,651;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,629;3,092;-12,445;-9,353;-13,838;-10,751;-3,194;27,504;0,000;251,640;Inf;258,000;250,000;-11,593;2,940;-6,173;25,073
13878,000;3,064;0,749;-34,905;3,253;9,651;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,629;3,092;-12,462;-9,315;-13,714;-10,748;-3,194;27,504;0,000;251,640;Inf;257,000;250,000;-11,597;2,942;-6,173;25,046
13878,500;3,064;0,749;-34,905;3,253;9,651;5,312;37,814;4,934;-16,789;-2,761;0,000;39,500;40,200;9,629;3,092;-12,479;-9,279;-13,691;-10,728;-3,194;27,504;0,000;250,240;Inf;257,000;250,000;-11,560;2,944;-6,168;25,062
13879,000;3,064;0,749;-34,905;3,253;9,651;5,349;37,802;4,955;-16,761;-2,742;0,000;39,562;40,181;9,629;3,092;-12,410;-9,317;-13,720;-10,739;-3,180;27,514;0,000;250,240;Inf;257,000;250,000;-11,544;2,946;-6,167;25,071
13879,500;3,064;0,749;-34,905;3,253;9,651;5,349;37,802;4,955;-16,761;-2,742;0,000;39,600;40,200;9,629;3,092;-12,402;-9,294;-13,696;-10,706;-3,180;27,514;0,000;250,440;Inf;257,000;250,000;-11,547;2,948;-6,170;25,078
13880,000;3,228;0,827;-34,742;3,213;9,574;5,349;37,802;4,955;-16,761;-2,742;0,000;39,600;40,200;9,692;3,295;-12,328;-9,316;-13,684;-10,688;-3,180;27,514;0,000;250,440;Inf;257,000;250,000;-11,524;2,950;-6,165;25,099
13880,500;3,228;0,827;-34,742;3,213;9,574;5,349;37,802;4,955;-16,761;-2,742;0,000;39,600;40,200;9,692;3,295;-12,432;-9,276;-13,682;-10,719;-3,180;27,514;0,000;250,140;Inf;257,000;250,000;-11,504;2,954;-6,160;25,122
13881,000;3,228;0,827;-34,742;3,213;9,574;5,349;37,802;4,955;-16,761;-2,742;0,000;39,600;40,200;9,692;3,295;-12,308;-9,317;-13,710;-10,734;-3,180;27,514;0,000;250,140;Inf;257,000;250,000;-11,527;2,959;-6,162;25,082
13881,500;3,228;0,827;-34,742;3,213;9,574;5,349;37,802;4,955;-16,761;-2,742;0,000;39,600;40,200;9,692;3,295;-12,439;-9,263;-13,663;-10,718;-3,180;27,514;0,000;248,540;Inf;257,000;250,000;-11,517;2,963;-6,162;25,122
13882,000;3,228;0,827;-34,742;3,213;9,574;5,355;37,789;4,951;-16,729;-2,746;0,000;39,544;40,155;9,692;3,295;-12,358;-9,326;-13,753;-10,754;-3,183;27,498;0,000;248,540;Inf;258,000;250,000;-11,521;2,968;-6,134;25,180
13882,500;3,228;0,827;-34,742;3,213;9,574;5,355;37,789;4,951;-16,729;-2,746;0,000;39,500;40,200;9,692;3,295;-12,403;-9,276;-13,684;-10,689;-3,183;27,498;0,000;248,040;Inf;258,000;250,000;-11,548;2,972;-6,154;25,183
13883,000;3,107;0,804;-34,493;3,204;9,539;5,355;37,789;4,951;-16,729;-2,746;0,000;39,500;40,200;9,769;3,228;-12,388;-9,284;-13,669;-10,715;-3,183;27,498;0,000;248,040;Inf;259,000;250,000;-11,513;2,976;-6,149;25,172
13883,500;3,107;0,804;-34,493;3,204;9,539;5,355;37,789;4,951;-16,729;-2,746;0,000;39,500;40,200;9,769;3,228;-12,340;-9,294;-13,645;-10,668;-3,183;27,498;0,000;247,640;Inf;259,000;250,000;-11,514;2,978;-6,153;25,161
13884,000;3,107;0,804;-34,493;3,204;9,539;5,355;37,789;4,951;-16,729;-2,746;0,000;39,500;40,200;9,769;3,228;-12,437;-9,302;-13,691;-10,747;-3,183;27,498;0,000;247,640;Inf;260,000;250,000;-11,487;2,980;-6,167;25,179
13884,500;3,107;0,804;-34,493;3,204;9,539;5,355;37,789;4,951;-16,729;-2,746;0,000;39,500;40,200;9,769;3,228;-12,411;-9,311;-13,737;-10,755;-3,183;27,498;0,000;248,640;Inf;260,000;250,000;-11,544;2,982;-6,146;25,234
13885,000;3,107;0,804;-34,493;3,204;9,539;5,355;37,804;4,936;-16,671;-2,747;0,000;39,546;40,193;9,769;3,228;-12,388;-9,271;-13,694;-10,722;-3,184;27,503;0,000;248,640;Inf;261,000;250,000;-11,554;2,985;-6,160;25,240
13885,500;3,107;0,804;-34,493;3,204;9,539;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,769;3,228;-12,350;-9,248;-13,604;-10,634;-3,184;27,503;0,000;249,240;Inf;261,000;250,000;-11,519;2,987;-6,148;25,244
13886,000;3,107;0,804;-34,493;3,204;9,539;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,769;3,228;-12,285;-9,288;-13,669;-10,693;-3,184;27,503;0,000;249,240;Inf;261,000;250,000;-11,459;2,989;-6,150;25,234
13886,500;3,143;0,856;-34,017;3,245;9,610;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,677;3,090;-12,322;-9,324;-13,612;-10,686;-3,184;27,503;0,000;249,140;Inf;261,000;250,000;-11,484;2,990;-6,152;25,247
13887,000;3,143;0,856;-34,017;3,245;9,610;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,677;3,090;-12,425;-9,244;-13,622;-10,690;-3,184;27,503;0,000;249,140;Inf;261,000;250,000;-11,486;2,993;-6,141;25,266
13887,500;3,143;0,856;-34,017;3,245;9,610;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,677;3,090;-12,275;-9,323;-13,674;-10,711;-3,184;27,503;0,000;252,140;Inf;261,000;250,000;-11,495;2,995;-6,159;25,309
13888,000;3,143;0,856;-34,017;3,245;9,610;5,355;37,804;4,936;-16,671;-2,747;0,000;39,500;40,200;9,677;3,090;-12,345;-9,302;-13,597;-10,714;-3,184;27,503;0,000;252,140;Inf;260,000;250,000;-11,496;2,998;-6,162;25,371
13888,500;3,143;0,856;-34,017;3,245;9,610;5,320;37,761;4,936;-16,638;-2,763;0,000;39,542;40,126;9,677;3,090;-12,265;-9,336;-13,642;-10,736;-3,186;27,495;0,000;251,740;Inf;260,000;250,000;-11,490;3,000;-6,163;25,344
13889,000;3,143;0,856;-34,017;3,245;9,610;5,320;37,761;4,936;-16,638;-2,763;0,000;39,500;40,100;9,677;3,090;-12,452;-9,347;-13,707;-10,746;-3,186;27,495;0,000;251,740;Inf;259,000;250,000;-11,495;3,003;-6,176;25,193
13889,500;2,804;0,699;-34,524;3,200;9,637;5,320;37,761;4,936;-16,638;-2,763;0,000;39,500;40,100;9,734;2,971;-12,394;-9,368;-13,673;-10,789;-3,186;27,495;0,000;251,740;Inf;259,000;250,000;-11,563;3,005;-6,180;25,119
13890,000;2,804;0,699;-34,524;3,200;9,637;5,320;37,761;4,936;-16,638;-2,763;0,000;39,500;40,100;9,734;2,971;-12,295;-9,358;-13,653;-10,761;-3,186;27,495;0,000;251,740;Inf;258,000;250,000;-11,556;3,002;-6,173;25,049
13890,500;2,804;0,699;-34,524;3,200;9,637;5,320;37,761;4,936;-16,638;-2,763;0,000;39,500;40,100;9,734;2,971;-12,452;-9,365;-13,676;-10,776;-3,186;27,495;0,000;251,640;Inf;258,000;250,000;-11,517;2,998;-6,175;25,045
13891,000;2,804;0,699;-34,524;3,200;9,637;5,320;37,761;4,936;-16,638;-2,763;0,000;39,500;40,100;9,734;2,971;-12,347;-9,399;-13,787;-10,824;-3,186;27,495;0,000;251,640;Inf;257,000;250,000;-11,567;2,995;-6,190;24,992
13891,500;2,804;0,699;-34,524;3,200;9,637;5,293;37,772;4,973;-16,575;-2,756;0,000;39,532;40,075;9,734;2,971;-12,389;-9,384;-13,769;-10,771;-3,177;27,493;0,000;249,040;Inf;257,000;250,000;-11,589;2,992;-6,187;24,965
13892,000;2,804;0,699;-34,524;3,200;9,637;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,734;2,971;-12,449;-9,354;-13,710;-10,787;-3,177;27,493;0,000;249,040;Inf;257,000;250,000;-11,578;2,989;-6,192;24,965
13892,500;2,804;0,699;-34,524;3,200;9,637;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,734;2,971;-12,328;-9,345;-13,638;-10,666;-3,177;27,493;0,000;249,140;Inf;257,000;250,000;-11,575;2,986;-6,206;24,991
13893,000;3,537;0,819;-35,209;3,151;9,627;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,644;3,201;-12,275;-9,336;-13,625;-10,683;-3,177;27,493;0,000;249,140;Inf;257,000;250,000;-11,494;2,983;-6,208;25,015
13893,500;3,537;0,819;-35,209;3,151;9,627;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,644;3,201;-12,283;-9,317;-13,533;-10,684;-3,177;27,493;0,000;249,240;Inf;257,000;250,000;-11,480;2,992;-6,207;25,004
13894,000;3,537;0,819;-35,209;3,151;9,627;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,644;3,201;-12,317;-9,357;-13,657;-10,720;-3,177;27,493;0,000;249,240;Inf;257,000;250,000;-11,454;3,001;-6,207;25,000
13894,500;3,537;0,819;-35,209;3,151;9,627;5,293;37,772;4,973;-16,575;-2,756;0,000;39,500;40,100;9,644;3,201;-12,373;-9,329;-13,597;-10,709;-3,177;27,493;0,000;247,240;Inf;257,000;250,000;-11,513;3,010;-6,203;25,005
13895,000;3,537;0,819;-35,209;3,151;9,627;5,293;37,757;4,971;-16,525;-2,732;0,000;39,519;40,145;9,644;3,201;-12,336;-9,384;-13,680;-10,769;-3,177;27,494;0,000;247,240;Inf;258,000;250,000;-11,502;3,018;-6,208;25,034
13895,500;3,537;0,819;-35,209;3,151;9,627;5,293;37,757;4,971;-16,525;-2,732;0,000;39,500;40,100;9,644;3,201;-12,335;-9,411;-13,654;-10,764;-3,177;27,494;0,000;247,140;Inf;258,000;250,000;-11,542;3,027;-6,196;25,049
13896,000;2,386;0,683;-33,888;3,223;9,582;5,293;37,757;4,971;-16,525;-2,732;0,000;39,500;40,100;9,721;3,153;-12,411;-9,402;-13,723;-10,765;-3,177;27,494;0,000;247,140;Inf;259,000;250,000;-11,541;3,035;-6,213;25,091
13896,500;2,386;0,683;-33,888;3,223;9,582;5,293;37,757;4,971;-16,525;-2,732;0,000;39,500;40,100;9,721;3,153;-12,394;-9,372;-13,706;-10,807;-3,177;27,494;0,000;247,440;Inf;259,000;250,000;-11,575;3,025;-6,197;25,142
13897,000;2,386;0,683;-33,888;3,223;9,582;5,293;37,757;4,971;-16,525;-2,732;0,000;39,500;40,100;9,721;3,153;-12,372;-9,384;-13,773;-10,793;-3,177;27,494;0,000;247,440;Inf;260,000;250,000;-11,570;3,014;-6,198;25,148
13897,500;2,386;0,683;-33,888;3,223;9,582;5,293;37,757;4,971;-16,525;-2,732;0,000;39,500;40,100;9,721;3,153;-12,417;-9,347;-13,662;-10,738;-3,177;27,494;0,000;248,840;Inf;260,000;250,000;-11,580;3,004;-6,178;25,209
13898,000;2,386;0,683;-33,888;3,223;9,582;5,322;37,779;4,945;-16,478;-2,761;0,000;39,512;40,016;9,721;3,153;-12,411;-9,340;-13,718;-10,748;-3,180;27,492;0,000;248,840;Inf;261,000;250,000;-11,541;2,994;-6,199;25,232
13898,500;2,386;0,683;-33,888;3,223;9,582;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,721;3,153;-12,434;-9,318;-13,686;-10,706;-3,180;27,492;0,000;248,840;Inf;261,000;250,000;-11,554;2,984;-6,188;25,374
13899,000;2,952;0,705;-35,209;3,177;9,589;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,757;3,252;-12,392;-9,364;-13,739;-10,769;-3,180;27,492;0,000;248,840;Inf;262,000;250,000;-11,536;2,974;-6,190;25,395
13899,500;2,952;0,705;-35,209;3,177;9,589;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,757;3,252;-12,356;-9,312;-13,648;-10,714;-3,180;27,492;0,000;248,740;Inf;262,000;250,000;-11,566;2,974;-6,180;25,439
13900,000;2,952;0,705;-35,209;3,177;9,589;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,757;3,252;-12,369;-9,330;-13,681;-10,741;-3,180;27,492;0,000;248,740;Inf;263,000;250,000;-11,507;2,973;-6,189;25,477
13900,500;2,952;0,705;-35,209;3,177;9,589;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,757;3,252;-12,274;-9,297;-13,608;-10,699;-3,180;27,492;0,000;252,140;Inf;263,000;250,000;-11,530;2,973;-6,208;25,519
13901,000;2,952;0,705;-35,209;3,177;9,589;5,322;37,779;4,945;-16,478;-2,761;0,000;39,500;40,000;9,757;3,252;-12,431;-9,315;-13,652;-10,694;-3,180;27,492;0,000;252,140;Inf;262,000;250,000;-11,470;2,973;-6,209;25,564
13901,500;2,952;0,705;-35,209;3,177;9,589;5,344;37,771;4,977;-16,453;-2,746;0,000;39,509;40,022;9,757;3,252;-12,301;-9,368;-13,700;-10,769;-3,173;27,499;0,000;252,140;Inf;262,000;250,000;-11,523;2,972;-6,198;25,594
13902,000;2,952;0,705;-35,209;3,177;9,589;5,344;37,771;4,977;-16,453;-2,746;0,000;39,500;40,000;9,757;3,252;-12,328;-9,340;-13,568;-10,725;-3,173;27,499;0,000;252,140;Inf;261,000;250,000;-11,534;2,972;-6,193;25,581
13902,500;3,710;0,880;-35,209;3,191;9,730;5,344;37,771;4,977;-16,453;-2,746;0,000;39,500;40,000;9,599;3,242;-12,315;-9,302;-13,575;-10,619;-3,173;27,499;0,000;251,740;Inf;261,000;250,000;-11,490;2,972;-6,190;25,576
13903,000;3,710;0,880;-35,209;3,191;9,730;5,344;37,771;4,977;-16,453;-2,746;0,000;39,500;40,000;9,599;3,242;-12,314;-9,335;-13,579;-10,717;-3,173;27,499;0,000;251,740;Inf;260,000;250,000;-11,453;2,984;-6,195;25,535
13903,500;3,710;0,880;-35,209;3,191;9,730;5,344;37,771;4,977;-16,453;-2,746;0,000;39,500;40,000;9,599;3,242;-12,378;-9,344;-13,611;-10,736;-3,173;27,499;0,000;251,540;Inf;260,000;250,000;-11,486;2,996;-6,196;25,490
13904,000;3,710;0,880;-35,209;3,191;9,730;5,344;37,771;4,977;-16,453;-2,746;0,000;39,500;40,000;9,599;3,242;-12,460;-9,319;-13,667;-10,757;-3,173;27,499;0,000;251,540;Inf;259,000;250,000;-11,517;3,007;-6,159;25,453
13904,500;3,710;0,880;-35,209;3,191;9,730;5,318;37,757;4,956;-16,403;-2,752;0,000;39,511;40,026;9,599;3,242;-12,450;-9,328;-13,659;-10,763;-3,175;27,493;0,000;251,740;Inf;259,000;250,000;-11,551;3,019;-6,174;25,457
13905,000;3,710;0,880;-35,209;3,191;9,730;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,599;3,242;-12,368;-9,353;-13,706;-10,773;-3,175;27,493;0,000;251,740;Inf;258,000;250,000;-11,550;3,030;-6,184;25,523
13905,500;2,832;0,650;-35,209;3,074;9,533;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,637;3,314;-12,384;-9,340;-13,732;-10,772;-3,175;27,493;0,000;251,440;Inf;258,000;250,000;-11,550;3,041;-6,194;25,589
13906,000;2,832;0,650;-35,209;3,074;9,533;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,637;3,314;-12,503;-9,363;-13,758;-10,745;-3,175;27,493;0,000;251,440;Inf;257,000;250,000;-11,557;3,038;-6,184;25,669
13906,500;2,832;0,650;-35,209;3,074;9,533;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,637;3,314;-12,442;-9,352;-13,717;-10,783;-3,175;27,493;0,000;251,340;Inf;257,000;250,000;-11,592;3,034;-6,178;25,709
13907,000;2,832;0,650;-35,209;3,074;9,533;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,637;3,314;-12,431;-9,315;-13,668;-10,727;-3,175;27,493;0,000;251,340;Inf;256,000;250,000;-11,574;3,031;-6,175;25,732
13907,500;2,832;0,650;-35,209;3,074;9,533;5,318;37,757;4,956;-16,403;-2,752;0,000;39,500;40,000;9,637;3,314;-12,271;-9,326;-13,664;-10,693;-3,175;27,493;0,000;248,640;Inf;256,000;250,000;-11,535;3,028;-6,176;25,763
13908,000;2,832;0,650;-35,209;3,074;9,533;5,358;37,786;4,968;-16,355;-2,759;0,000;39,497;40,059;9,637;3,314;-12,295;-9,302;-13,630;-10,687;-3,186;27,491;0,000;248,640;Inf;257,000;250,000;-11,488;3,025;-6,158;25,725
13908,500;2,832;0,650;-35,209;3,074;9,533;5,358;37,786;4,968;-16,355;-2,759;0,000;39,500;40,100;9,637;3,314;-12,139;-9,255;-13,621;-10,684;-3,186;27,491;0,000;249,140;Inf;257,000;250,000;-11,479;3,021;-6,157;25,692
13909,000;3,529;0,844;-35,209;3,135;9,543;5,358;37,786;4,968;-16,355;-2,759;0,000;39,500;40,100;9,607;3,260;-12,467;-9,305;-13,663;-10,691;-3,186;27,491;0,000;249,140;Inf;257,000;250,000;-11,424;3,018;-6,179;25,706
13909,500;3,529;0,844;-35,209;3,135;9,543;5,358;37,786;4,968;-16,355;-2,759;0,000;39,500;40,100;9,607;3,260;-12,313;-9,285;-13,587;-10,597;-3,186;27,491;0,000;248,740;Inf;257,000;250,000;-11,531;3,027;-6,170;25,713
13910,000;3,529;0,844;-35,209;3,135;9,543;5,358;37,786;4,968;-16,355;-2,759;0,000;39,500;40,100;9,607;3,260;-12,292;-9,318;-13,655;-10,715;-3,186;27,491;0,000;248,740;Inf;258,000;250,000;-11,446;3,035;-6,137;25,693
13910,500;3,529;0,844;-35,209;3,135;9,543;5,358;37,786;4,968;-16,355;-2,759;0,000;39,500;40,100;9,607;3,260;-12,396;-9,270;-13,611;-10,676;-3,186;27,491;0,000;247,640;Inf;258,000;250,000;-11,495;3,043;-6,165;25,706
13911,000;3,529;0,844;-35,209;3,135;9,543;5,313;37,745;4,979;-16,311;-2,737;0,000;39,490;39,991;9,607;3,260;-12,364;-9,367;-13,702;-10,777;-3,177;27,502;0,000;247,640;Inf;259,000;250,000;-11,488;3,051;-6,161;25,761
13911,500;3,529;0,844;-35,209;3,135;9,543;5,313;37,745;4,979;-16,311;-2,737;0,000;39,500;40,000;9,607;3,260;-12,314;-9,288;-13,616;-10,709;-3,177;27,502;0,000;247,340;Inf;259,000;250,000;-11,552;3,059;-6,171;25,706
13912,000;2,900;0,698;-35,209;3,147;9,648;5,313;37,745;4,979;-16,311;-2,737;0,000;39,500;40,000;9,460;3,124;-12,431;-9,278;-13,624;-10,725;-3,177;27,502;0,000;247,340;Inf;260,000;250,000;-11,482;3,067;-6,178;25,751
13912,500;2,900;0,698;-35,209;3,147;9,648;5,313;37,745;4,979;-16,311;-2,737;0,000;39,500;40,000;9,460;3,124;-12,270;-9,339;-13,668;-10,709;-3,177;27,502;0,000;247,340;Inf;260,000;250,000;-11,514;3,064;-6,158;25,796
13913,000;2,900;0,698;-35,209;3,147;9,648;5,313;37,745;4,979;-16,311;-2,737;0,000;39,500;40,000;9,460;3,124;-12,292;-9,314;-13,587;-10,697;-3,177;27,502;0,000;247,340;Inf;261,000;250,000;-11,497;3,061;-6,167;25,843
13913,500;2,900;0,698;-35,209;3,147;9,648;5,313;37,745;4,979;-16,311;-2,737;0,000;39,500;40,000;9,460;3,124;-12,310;-9,335;-13,647;-10,698;-3,177;27,502;0,000;249,140;Inf;261,000;250,000;-11,472;3,059;-6,161;25,867
13914,000;2,900;0,698;-35,209;3,147;9,648;5,265;37,744;4,944;-16,265;-2,752;0,000;39,470;39,978;9,460;3,124;-12,369;-9,340;-13,626;-10,730;-3,177;27,488;0,000;249,140;Inf;261,000;250,000;-11,498;3,056;-6,170;25,925
13914,500;2,900;0,698;-35,209;3,147;9,648;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,460;3,124;-12,379;-9,333;-13,777;-10,791;-3,177;27,488;0,000;249,340;Inf;261,000;250,000;-11,516;3,053;-6,151;25,909
13915,000;2,900;0,698;-35,209;3,147;9,648;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,460;3,124;-12,474;-9,216;-13,602;-10,679;-3,177;27,488;0,000;249,340;Inf;261,000;250,000;-11,570;3,051;-6,158;25,935
13915,500;3,102;0,751;-35,209;3,159;9,656;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,549;3,288;-12,399;-9,340;-13,693;-10,718;-3,177;27,488;0,000;248,940;Inf;261,000;250,000;-11,493;3,048;-6,174;25,935
13916,000;3,102;0,751;-35,209;3,159;9,656;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,549;3,288;-12,258;-9,345;-13,611;-10,744;-3,177;27,488;0,000;248,940;Inf;262,000;250,000;-11,538;3,049;-6,196;25,937
13916,500;3,102;0,751;-35,209;3,159;9,656;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,549;3,288;-12,215;-9,296;-13,605;-10,699;-3,177;27,488;0,000;250,740;Inf;262,000;250,000;-11,490;3,050;-6,190;25,922
13917,000;3,102;0,751;-35,209;3,159;9,656;5,265;37,744;4,944;-16,265;-2,752;0,000;39,500;40,000;9,549;3,288;-12,409;-9,262;-13,531;-10,657;-3,177;27,488;0,000;250,740;Inf;262,000;250,000;-11,454;3,051;-6,200;25,927
13917,500;3,102;0,751;-35,209;3,159;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,463;39,923;9,549;3,288;-12,259;-9,314;-13,509;-10,711;-3,181;27,491;0,000;252,040;Inf;262,000;250,000;-11,465;3,052;-6,183;25,903
13918,000;3,102;0,751;-35,209;3,159;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,500;39,900;9,549;3,288;-12,257;-9,263;-13,451;-10,627;-3,181;27,491;0,000;252,040;Inf;261,000;250,000;-11,448;3,053;-6,192;25,892
13918,500;3,429;0,822;-35,209;3,095;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,500;39,900;9,662;3,319;-12,172;-9,284;-13,449;-10,565;-3,181;27,491;0,000;252,340;Inf;261,000;250,000;-11,400;3,053;-6,177;25,913
13919,000;3,429;0,822;-35,209;3,095;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,500;39,900;9,662;3,319;-12,168;-9,203;-13,396;-10,570;-3,181;27,491;0,000;252,340;Inf;260,000;250,000;-11,367;3,060;-6,182;25,862
13919,500;3,429;0,822;-35,209;3,095;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,500;39,900;9,662;3,319;-12,098;-9,278;-13,383;-10,634;-3,181;27,491;0,000;251,440;Inf;260,000;250,000;-11,334;3,066;-6,188;25,869
13920,000;3,429;0,822;-35,209;3,095;9,656;5,320;37,752;4,958;-16,228;-2,754;0,000;39,500;39,900;9,662;3,319;-12,275;-9,304;-13,535;-10,712;-3,181;27,491;0,000;251,440;Inf;259,000;250,000;-11,348;3,072;-6,201;25,883
13920,500;3,429;0,822;-35,209;3,095;9,656;5,348;37,719;4,947;-16,178;-2,763;0,000;39,433;39,955;9,662;3,319;-12,229;-9,345;-13,565;-10,731;-3,184;27,484;0,000;250,340;Inf;259,000;250,000;-11,457;3,077;-6,186;25,942
13921,000;3,429;0,822;-35,209;3,095;9,656;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,662;3,319;-12,218;-9,281;-13,456;-10,657;-3,184;27,484;0,000;250,340;Inf;259,000;250,000;-11,468;3,083;-6,204;25,920
13921,500;3,429;0,822;-35,209;3,095;9,656;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,662;3,319;-12,254;-9,360;-13,636;-10,766;-3,184;27,484;0,000;251,440;Inf;259,000;250,000;-11,403;3,089;-6,190;25,932
13922,000;3,111;0,740;-35,209;3,155;9,668;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,466;3,158;-12,333;-9,347;-13,681;-10,708;-3,184;27,484;0,000;251,440;Inf;258,000;250,000;-11,504;3,094;-6,179;25,885
13922,500;3,111;0,740;-35,209;3,155;9,668;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,466;3,158;-12,334;-9,348;-13,671;-10,714;-3,184;27,484;0,000;251,740;Inf;258,000;250,000;-11,517;3,095;-6,183;25,883
13923,000;3,111;0,740;-35,209;3,155;9,668;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,466;3,158;-12,353;-9,301;-13,580;-10,687;-3,184;27,484;0,000;251,740;Inf;257,000;250,000;-11,517;3,095;-6,175;25,893
13923,500;3,111;0,740;-35,209;3,155;9,668;5,348;37,719;4,947;-16,178;-2,763;0,000;39,400;40,000;9,466;3,158;-12,342;-9,288;-13,608;-10,705;-3,184;27,484;0,000;249,440;Inf;257,000;250,000;-11,480;3,095;-6,173;25,909
13924,000;3,111;0,740;-35,209;3,155;9,668;5,369;37,772;4,964;-16,109;-2,748;0,000;39,424;39,877;9,466;3,158;-12,265;-9,292;-13,645;-10,662;-3,185;27,486;0,000;249,440;Inf;257,000;250,000;-11,486;3,096;-6,171;25,913
13924,500;3,111;0,740;-35,209;3,155;9,668;5,369;37,772;4,964;-16,109;-2,748;0,000;39,400;39,900;9,466;3,158;-12,335;-9,235;-13,574;-10,656;-3,185;27,486;0,000;249,640;Inf;257,000;250,000;-11,466;3,096;-6,170;25,888
13925,000;3,374;0,870;-33,985;3,207;9,661;5,369;37,772;4,964;-16,109;-2,748;0,000;39,400;39,900;9,734;3,110;-12,183;-9,220;-13,528;-10,579;-3,185;27,486;0,000;249,640;Inf;257,000;250,000;-11,450;3,096;-6,174;25,896
13925,500;3,374;0,870;-33,985;3,207;9,661;5,369;37,772;4,964;-16,109;-2,748;0,000;39,400;39,900;9,734;3,110;-12,217;-9,228;-13,501;-10,576;-3,185;27,486;0,000;249,640;Inf;257,000;250,000;-11,378;3,101;-6,144;25,868
13926,000;3,374;0,870;-33,985;3,207;9,661;5,369;37,772;4,964;-16,109;-2,748;0,000;39,400;39,900;9,734;3,110;-12,226;-9,234;-13,477;-10,602;-3,185;27,486;0,000;249,640;Inf;257,000;250,000;-11,381;3,105;-6,149;25,866
13926,500;3,374;0,870;-33,985;3,207;9,661;5,369;37,772;4,964;-16,109;-2,748;0,000;39,400;39,900;9,734;3,110;-12,273;-9,244;-13,543;-10,619;-3,185;27,486;0,000;247,240;Inf;257,000;250,000;-11,385;3,109;-6,142;25,881
13927,000;3,374;0,870;-33,985;3,207;9,661;5,332;37,749;4,978;-16,084;-2,762;0,000;39,412;39,883;9,734;3,110;-12,293;-9,230;-13,558;-10,651;-3,184;27,490;0,000;247,240;Inf;258,000;250,000;-11,420;3,114;-6,147;25,870
13927,500;3,374;0,870;-33,985;3,207;9,661;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,734;3,110;-12,349;-9,271;-13,634;-10,668;-3,184;27,490;0,000;247,540;Inf;258,000;250,000;-11,433;3,118;-6,148;25,936
13928,000;3,374;0,870;-33,985;3,207;9,661;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,734;3,110;-12,377;-9,276;-13,740;-10,697;-3,184;27,490;0,000;247,540;Inf;259,000;250,000;-11,481;3,122;-6,135;25,951
13928,500;2,454;0,658;-33,658;3,248;9,602;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,699;3,140;-12,310;-9,193;-13,603;-10,619;-3,184;27,490;0,000;247,640;Inf;259,000;250,000;-11,523;3,126;-6,128;26,006
13929,000;2,454;0,658;-33,658;3,248;9,602;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,699;3,140;-12,292;-9,204;-13,593;-10,656;-3,184;27,490;0,000;247,640;Inf;260,000;250,000;-11,431;3,115;-6,144;26,057
13929,500;2,454;0,658;-33,658;3,248;9,602;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,699;3,140;-12,335;-9,227;-13,602;-10,650;-3,184;27,490;0,000;248,840;Inf;260,000;250,000;-11,436;3,105;-6,134;26,026
13930,000;2,454;0,658;-33,658;3,248;9,602;5,332;37,749;4,978;-16,084;-2,762;0,000;39,400;39,900;9,699;3,140;-12,303;-9,179;-13,563;-10,586;-3,184;27,490;0,000;248,840;Inf;261,000;250,000;-11,453;3,094;-6,128;26,020
13930,500;2,454;0,658;-33,658;3,248;9,602;5,316;37,763;4,984;-16,050;-2,750;0,000;39,407;39,888;9,699;3,140;-12,236;-9,211;-13,567;-10,607;-3,178;27,498;0,000;248,640;Inf;261,000;250,000;-11,408;3,083;-6,130;26,035
13931,000;2,454;0,658;-33,658;3,248;9,602;5,316;37,763;4,984;-16,050;-2,750;0,000;39,400;39,900;9,699;3,140;-12,237;-9,198;-13,552;-10,623;-3,178;27,498;0,000;248,640;Inf;262,000;250,000;-11,405;3,073;-6,128;26,072
13931,500;2,973;0,734;-34,788;3,222;9,619;5,316;37,763;4,984;-16,050;-2,750;0,000;39,400;39,900;9,660;3,010;-12,267;-9,210;-13,605;-10,635;-3,178;27,498;0,000;248,940;Inf;262,000;250,000;-11,402;3,063;-6,120;26,073
13932,000;2,973;0,734;-34,788;3,222;9,619;5,316;37,763;4,984;-16,050;-2,750;0,000;39,400;39,900;9,660;3,010;-12,342;-9,207;-13,559;-10,654;-3,178;27,498;0,000;248,940;Inf;263,000;250,000;-11,429;3,061;-6,115;26,096
13932,500;2,973;0,734;-34,788;3,222;9,619;5,316;37,763;4,984;-16,050;-2,750;0,000;39,400;39,900;9,660;3,010;-12,314;-9,244;-13,646;-10,687;-3,178;27,498;0,000;251,040;Inf;263,000;250,000;-11,441;3,060;-6,125;26,083
13933,000;2,973;0,734;-34,788;3,222;9,619;5,316;37,763;4,984;-16,050;-2,750;0,000;39,400;39,900;9,660;3,010;-12,347;-9,215;-13,672;-10,668;-3,178;27,498;0,000;251,040;Inf;262,000;250,000;-11,473;3,059;-6,116;26,043
13933,500;2,973;0,734;-34,788;3,222;9,619;5,287;37,757;4,962;-16,018;-2,728;0,000;39,386;39,814;9,660;3,010;-12,386;-9,230;-13,683;-10,623;-3,185;27,498;0,000;252,940;Inf;262,000;250,000;-11,475;3,057;-6,112;26,009
13934,000;2,973;0,734;-34,788;3,222;9,619;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,660;3,010;-12,273;-9,186;-13,570;-10,601;-3,185;27,498;0,000;252,940;Inf;261,000;250,000;-11,480;3,056;-6,127;25,969
13934,500;3,006;0,700;-35,209;3,231;9,666;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,605;3,171;-12,232;-9,157;-13,492;-10,545;-3,185;27,498;0,000;253,240;Inf;261,000;250,000;-11,407;3,054;-6,138;25,885
13935,000;3,006;0,700;-35,209;3,231;9,666;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,605;3,171;-12,151;-9,176;-13,508;-10,554;-3,185;27,498;0,000;253,240;Inf;260,000;250,000;-11,357;3,054;-6,112;25,864
13935,500;3,006;0,700;-35,209;3,231;9,666;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,605;3,171;-12,268;-9,159;-13,503;-10,570;-3,185;27,498;0,000;253,240;Inf;260,000;250,000;-11,347;3,053;-6,154;25,847
13936,000;3,006;0,700;-35,209;3,231;9,666;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,605;3,171;-12,005;-9,193;-13,404;-10,452;-3,185;27,498;0,000;253,240;Inf;259,000;250,000;-11,375;3,052;-6,152;25,908
13936,500;3,006;0,700;-35,209;3,231;9,666;5,287;37,757;4,962;-16,018;-2,728;0,000;39,400;39,800;9,605;3,171;-12,012;-9,168;-13,327;-10,504;-3,185;27,498;0,000;252,040;Inf;259,000;250,000;-11,263;3,051;-6,147;25,902
13937,000;3,006;0,700;-35,209;3,231;9,666;5,323;37,699;4,940;-15,983;-2,755;0,000;39,382;39,819;9,605;3,171;-11,919;-9,156;-13,371;-10,484;-3,181;27,502;0,000;252,040;Inf;258,000;250,000;-11,253;3,051;-6,143;25,839
13937,500;3,006;0,700;-35,209;3,231;9,666;5,323;37,699;4,940;-15,983;-2,755;0,000;39,400;39,800;9,605;3,171;-12,168;-9,180;-13,381;-10,569;-3,181;27,502;0,000;251,240;Inf;258,000;250,000;-11,232;3,050;-6,151;25,811
13938,000;2,988;0,748;-34,684;3,166;9,674;5,323;37,699;4,940;-15,983;-2,755;0,000;39,400;39,800;9,747;2,977;-12,060;-9,245;-13,481;-10,613;-3,181;27,502;0,000;251,240;Inf;257,000;250,000;-11,324;3,049;-6,138;25,801
13938,500;2,988;0,748;-34,684;3,166;9,674;5,323;37,699;4,940;-15,983;-2,755;0,000;39,400;39,800;9,747;2,977;-12,169;-9,259;-13,549;-10,668;-3,181;27,502;0,000;252,140;Inf;257,000;250,000;-11,350;3,048;-6,145;25,821
13939,000;2,988;0,748;-34,684;3,166;9,674;5,323;37,699;4,940;-15,983;-2,755;0,000;39,400;39,800;9,747;2,977;-12,193;-9,260;-13,593;-10,683;-3,181;27,502;0,000;252,140;Inf;256,000;250,000;-11,411;3,047;-6,163;25,821
13939,500;2,988;0,748;-34,684;3,166;9,674;5,323;37,699;4,940;-15,983;-2,755;0,000;39,400;39,800;9,747;2,977;-12,267;-9,206;-13,514;-10,616;-3,181;27,502;0,000;248,740;Inf;256,000;250,000;-11,432;3,046;-6,154;25,811
13940,000;2,988;0,748;-34,684;3,166;9,674;5,334;37,735;4,972;-15,918;-2,758;0,000;39,364;39,767;9,747;2,977;-12,240;-9,262;-13,583;-10,667;-3,179;27,494;0,000;248,740;Inf;257,000;250,000;-11,401;3,045;-6,157;25,814
13940,500;2,988;0,748;-34,684;3,166;9,674;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,747;2,977;-12,226;-9,256;-13,584;-10,612;-3,179;27,494;0,000;248,540;Inf;257,000;250,000;-11,438;3,044;-6,156;25,832
13941,000;3,125;0,737;-35,209;3,162;9,694;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,546;3,276;-12,239;-9,227;-13,524;-10,577;-3,179;27,494;0,000;248,540;Inf;258,000;250,000;-11,419;3,043;-6,155;25,847
13941,500;3,125;0,737;-35,209;3,162;9,694;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,546;3,276;-12,259;-9,174;-13,490;-10,599;-3,179;27,494;0,000;248,440;Inf;258,000;250,000;-11,392;3,045;-6,160;25,881
13942,000;3,125;0,737;-35,209;3,162;9,694;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,546;3,276;-12,190;-9,237;-13,521;-10,595;-3,179;27,494;0,000;248,440;Inf;259,000;250,000;-11,380;3,046;-6,154;25,952
13942,500;3,125;0,737;-35,209;3,162;9,694;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,546;3,276;-12,298;-9,226;-13,512;-10,602;-3,179;27,494;0,000;247,340;Inf;259,000;250,000;-11,386;3,047;-6,161;25,964
13943,000;3,125;0,737;-35,209;3,162;9,694;5,334;37,735;4,972;-15,918;-2,758;0,000;39,400;39,800;9,546;3,276;-12,177;-9,237;-13,560;-10,629;-3,179;27,494;0,000;247,340;Inf;260,000;250,000;-11,409;3,049;-6,159;25,966
13943,500;3,125;0,737;-35,209;3,162;9,694;5,366;37,737;4,968;-15,853;-2,741;0,000;39,345;39,738;9,546;3,276;-12,290;-9,223;-13,515;-10,616;-3,175;27,490;0,000;247,640;Inf;260,000;250,000;-11,401;3,050;-6,151;25,982
13944,000;3,125;0,737;-35,209;3,162;9,694;5,366;37,737;4,968;-15,853;-2,741;0,000;39,300;39,700;9,546;3,276;-12,224;-9,256;-13,612;-10,630;-3,175;27,490;0,000;247,640;Inf;261,000;250,000;-11,411;3,051;-6,131;25,915
13944,500;2,303;0,628;-33,988;3,217;9,525;5,366;37,737;4,968;-15,853;-2,741;0,000;39,300;39,700;9,728;3,104;-12,256;-9,215;-13,509;-10,612;-3,175;27,490;0,000;247,740;Inf;261,000;250,000;-11,431;3,052;-6,137;25,914
13945,000;2,303;0,628;-33,988;3,217;9,525;5,366;37,737;4,968;-15,853;-2,741;0,000;39,300;39,700;9,728;3,104;-12,169;-9,228;-13,558;-10,606;-3,175;27,490;0,000;247,740;Inf;262,000;250,000;-11,398;3,040;-6,159;25,916
13945,500;2,303;0,628;-33,988;3,217;9,525;5,366;37,737;4,968;-15,853;-2,741;0,000;39,300;39,700;9,728;3,104;-12,264;-9,189;-13,486;-10,574;-3,175;27,490;0,000;252,340;Inf;262,000;250,000;-11,390;3,028;-6,146;25,944
13946,000;2,303;0,628;-33,988;3,217;9,525;5,366;37,737;4,968;-15,853;-2,741;0,000;39,300;39,700;9,728;3,104;-12,284;-9,143;-13,453;-10,562;-3,175;27,490;0,000;252,340;Inf;261,000;250,000;-11,378;3,016;-6,153;26,003
13946,500;2,303;0,628;-33,988;3,217;9,525;5,334;37,727;4,951;-15,835;-2,750;0,000;39,340;39,721;9,728;3,104;-12,066;-9,160;-13,346;-10,545;-3,189;27,484;0,000;251,440;Inf;261,000;250,000;-11,279;2,993;-6,155;26,082
13947,000;2,303;0,628;-33,988;3,217;9,525;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,728;3,104;-12,063;-9,205;-13,429;-10,544;-3,189;27,484;0,000;251,440;Inf;260,000;250,000;-11,279;2,993;-6,153;26,022
13947,500;2,630;0,678;-33,980;3,153;9,611;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,740;2,971;-12,171;-9,220;-13,388;-10,589;-3,189;27,484;0,000;251,640;Inf;260,000;250,000;-11,310;2,982;-6,161;26,034
13948,000;2,630;0,678;-33,980;3,153;9,611;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,740;2,971;-12,099;-9,241;-13,459;-10,568;-3,189;27,484;0,000;251,640;Inf;259,000;250,000;-11,342;2,976;-6,137;26,032
13948,500;2,630;0,678;-33,980;3,153;9,611;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,740;2,971;-12,222;-9,198;-13,418;-10,575;-3,189;27,484;0,000;252,140;Inf;259,000;250,000;-11,342;2,970;-6,142;26,030
13949,000;2,630;0,678;-33,980;3,153;9,611;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,740;2,971;-12,060;-9,228;-13,470;-10,595;-3,189;27,484;0,000;252,140;Inf;258,000;250,000;-11,353;2,965;-6,147;26,017
13949,500;2,630;0,678;-33,980;3,153;9,611;5,334;37,727;4,951;-15,835;-2,750;0,000;39,300;39,700;9,740;2,971;-12,137;-9,160;-13,393;-10,499;-3,189;27,484;0,000;250,940;Inf;258,000;250,000;-11,339;2,959;-6,128;26,033
13950,000;2,630;0,678;-33,980;3,153;9,611;5,313;37,714;4,966;-15,783;-2,744;0,000;39,324;39,760;9,740;2,971;-12,041;-9,184;-13,438;-10,498;-3,195;27,492;0,000;250,940;Inf;258,000;250,000;-11,297;2,954;-6,127;26,011
13950,500;2,630;0,678;-33,980;3,153;9,611;5,313;37,714;4,966;-15,783;-2,744;0,000;39,300;39,800;9,740;2,971;-12,128;-9,122;-13,348;-10,484;-3,195;27,492;0,000;250,640;Inf;258,000;250,000;-11,290;2,948;-6,129;26,017
13951,000;3,122;0,808;-33,638;3,152;9,575;5,313;37,714;4,966;-15,783;-2,744;0,000;39,300;39,800;9,800;3,170;-12,023;-9,173;-13,368;-10,457;-3,195;27,492;0,000;250,640;Inf;258,000;250,000;-11,271;2,943;-6,135;26,045
13951,500;3,122;0,808;-33,638;3,152;9,575;5,313;37,714;4,966;-15,783;-2,744;0,000;39,300;39,800;9,800;3,170;-11,995;-9,170;-13,333;-10,507;-3,195;27,492;0,000;251,040;Inf;258,000;250,000;-11,255;2,946;-6,131;26,033
13952,000;3,122;0,808;-33,638;3,152;9,575;5,313;37,714;4,966;-15,783;-2,744;0,000;39,300;39,800;9,800;3,170;-11,848;-9,150;-13,346;-10,510;-3,195;27,492;0,000;251,040;Inf;257,000;250,000;-11,251;2,949;-6,106;26,019
13952,500;3,122;0,808;-33,638;3,152;9,575;5,313;37,714;4,966;-15,783;-2,744;0,000;39,300;39,800;9,800;3,170;-11,986;-9,183;-13,267;-10,541;-3,195;27,492;0,000;248,840;Inf;257,000;250,000;-11,213;2,952;-6,118;26,002
13953,000;3,122;0,808;-33,638;3,152;9,575;5,295;37,694;4,960;-15,738;-2,769;0,000;39,306;39,741;9,800;3,170;-12,143;-9,203;-13,361;-10,558;-3,199;27,474;0,000;248,840;Inf;258,000;250,000;-11,244;2,955;-6,138;25,993
13953,500;3,122;0,808;-33,638;3,152;9,575;5,295;37,694;4,960;-15,738;-2,769;0,000;39,300;39,700;9,800;3,170;-12,098;-9,229;-13,440;-10,575;-3,199;27,474;0,000;248,740;Inf;258,000;250,000;-11,316;2,957;-6,140;25,990
13954,000;2,736;0,681;-35,209;3,194;9,684;5,295;37,694;4,960;-15,738;-2,769;0,000;39,300;39,700;9,548;3,099;-12,172;-9,162;-13,384;-10,515;-3,199;27,474;0,000;248,740;Inf;259,000;250,000;-11,336;2,960;-6,113;25,924
13954,500;2,736;0,681;-35,209;3,194;9,684;5,295;37,694;4,960;-15,738;-2,769;0,000;39,300;39,700;9,548;3,099;-12,184;-9,151;-13,374;-10,551;-3,199;27,474;0,000;249,040;Inf;259,000;250,000;-11,308;2,956;-6,126;25,889
13955,000;2,736;0,681;-35,209;3,194;9,684;5,295;37,694;4,960;-15,738;-2,769;0,000;39,300;39,700;9,548;3,099;-12,076;-9,200;-13,436;-10,534;-3,199;27,474;0,000;249,040;Inf;259,000;250,000;-11,315;2,953;-6,111;25,851
13955,500;2,736;0,681;-35,209;3,194;9,684;5,295;37,694;4,960;-15,738;-2,769;0,000;39,300;39,700;9,548;3,099;-12,169;-9,171;-13,395;-10,575;-3,199;27,474;0,000;249,340;Inf;259,000;250,000;-11,311;2,949;-6,106;25,872
13956,000;2,736;0,681;-35,209;3,194;9,684;5,299;37,738;4,988;-15,672;-2,758;0,000;39,306;39,729;9,548;3,099;-12,126;-9,214;-13,489;-10,572;-3,186;27,478;0,000;249,340;Inf;259,000;250,000;-11,327;2,946;-6,101;25,838
13956,500;2,736;0,681;-35,209;3,194;9,684;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,548;3,099;-12,156;-9,149;-13,387;-10,549;-3,186;27,478;0,000;248,640;Inf;259,000;250,000;-11,350;2,942;-6,107;25,854
13957,000;2,736;0,681;-35,209;3,194;9,684;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,548;3,099;-12,048;-9,189;-13,432;-10,581;-3,186;27,478;0,000;248,640;Inf;260,000;250,000;-11,310;2,939;-6,095;25,846
13957,500;3,336;0,805;-35,209;3,165;9,720;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,519;3,155;-12,055;-9,219;-13,418;-10,556;-3,186;27,478;0,000;248,840;Inf;260,000;250,000;-11,312;2,936;-6,097;25,844
13958,000;3,336;0,805;-35,209;3,165;9,720;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,519;3,155;-12,176;-9,191;-13,415;-10,591;-3,186;27,478;0,000;248,840;Inf;261,000;250,000;-11,312;2,942;-6,080;25,845
13958,500;3,336;0,805;-35,209;3,165;9,720;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,519;3,155;-12,041;-9,193;-13,385;-10,543;-3,186;27,478;0,000;251,140;Inf;261,000;250,000;-11,343;2,949;-6,109;25,818
13959,000;3,336;0,805;-35,209;3,165;9,720;5,299;37,738;4,988;-15,672;-2,758;0,000;39,300;39,700;9,519;3,155;-12,186;-9,164;-13,365;-10,559;-3,186;27,478;0,000;251,140;Inf;260,000;250,000;-11,291;2,955;-6,101;25,820
13959,500;3,336;0,805;-35,209;3,165;9,720;5,302;37,708;4,968;-15,647;-2,759;0,000;39,292;39,694;9,519;3,155;-12,101;-9,217;-13,432;-10,613;-3,202;27,482;0,000;250,940;Inf;260,000;250,000;-11,319;2,961;-6,100;25,802
