t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
13960,000;3,336;0,805;-35,209;3,165;9,720;5,302;37,708;4,968;-15,647;-2,759;0,000;39,300;39,700;9,519;3,155;-12,123;-9,216;-13,496;-10,622;-3,202;27,482;0,000;250,940;Inf;260,000;250,000;-11,341;2,967;-6,090;25,839
13960,500;2,247;0,592;-33,963;3,235;9,627;5,302;37,708;4,968;-15,647;-2,759;0,000;39,300;39,700;9,715;3,104;-12,202;-9,245;-13,549;-10,643;-3,202;27,482;0,000;251,040;Inf;260,000;250,000;-11,364;2,973;-6,089;25,892
13961,000;2,247;0,592;-33,963;3,235;9,627;5,302;37,708;4,968;-15,647;-2,759;0,000;39,300;39,700;9,715;3,104;-12,197;-9,184;-13,497;-10,553;-3,202;27,482;0,000;251,040;Inf;259,000;250,000;-11,410;2,962;-6,084;25,925
13961,500;2,247;0,592;-33,963;3,235;9,627;5,302;37,708;4,968;-15,647;-2,759;0,000;39,300;39,700;9,715;3,104;-12,230;-9,136;-13,431;-10,538;-3,202;27,482;0,000;250,540;Inf;259,000;250,000;-11,358;2,950;-6,086;25,955
13962,000;2,247;0,592;-33,963;3,235;9,627;5,302;37,708;4,968;-15,647;-2,759;0,000;39,300;39,700;9,715;3,104;-12,139;-9,162;-13,472;-10,503;-3,202;27,482;0,000;250,540;Inf;259,000;250,000;-11,334;2,938;-6,080;25,969
13962,500;2,247;0,592;-33,963;3,235;9,627;5,355;37,737;4,973;-15,596;-2,763;0,000;39,293;39,698;9,715;3,104;-12,135;-9,064;-13,343;-10,478;-3,199;27,469;0,000;250,940;Inf;259,000;250,000;-11,319;2,927;-6,079;25,983
13963,000;2,247;0,592;-33,963;3,235;9,627;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,715;3,104;-11,986;-9,089;-13,207;-10,420;-3,199;27,469;0,000;250,940;Inf;259,000;250,000;-11,255;2,916;-6,075;25,963
13963,500;2,247;0,592;-33,963;3,235;9,627;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,715;3,104;-11,945;-9,121;-13,296;-10,450;-3,199;27,469;0,000;250,340;Inf;259,000;250,000;-11,175;2,905;-6,063;25,859
13964,000;3,617;0,924;-34,213;3,174;9,530;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,767;3,188;-12,055;-9,060;-13,248;-10,436;-3,199;27,469;0,000;250,340;Inf;259,000;250,000;-11,203;2,894;-6,064;25,854
13964,500;3,617;0,924;-34,213;3,174;9,530;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,767;3,188;-11,927;-9,166;-13,237;-10,468;-3,199;27,469;0,000;250,540;Inf;259,000;250,000;-11,200;2,906;-6,074;25,783
13965,000;3,617;0,924;-34,213;3,174;9,530;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,767;3,188;-12,095;-9,119;-13,244;-10,494;-3,199;27,469;0,000;250,540;Inf;259,000;250,000;-11,200;2,918;-6,070;25,786
13965,500;3,617;0,924;-34,213;3,174;9,530;5,355;37,737;4,973;-15,596;-2,763;0,000;39,300;39,700;9,767;3,188;-12,052;-9,176;-13,386;-10,561;-3,199;27,469;0,000;249,140;Inf;259,000;250,000;-11,238;2,929;-6,061;25,779
13966,000;3,617;0,924;-34,213;3,174;9,530;5,367;37,683;4,962;-15,557;-2,775;0,000;39,282;39,677;9,767;3,188;-12,108;-9,198;-13,478;-10,569;-3,206;27,483;0,000;249,140;Inf;259,000;250,000;-11,294;2,940;-6,054;25,746
13966,500;3,617;0,924;-34,213;3,174;9,530;5,367;37,683;4,962;-15,557;-2,775;0,000;39,300;39,700;9,767;3,188;-12,138;-9,157;-13,418;-10,545;-3,206;27,483;0,000;249,140;Inf;259,000;250,000;-11,338;2,951;-6,047;25,703
13967,000;3,140;0,752;-35,193;3,244;9,621;5,367;37,683;4,962;-15,557;-2,775;0,000;39,300;39,700;9,655;3,031;-12,195;-9,149;-13,423;-10,582;-3,206;27,483;0,000;249,140;Inf;259,000;250,000;-11,315;2,962;-6,037;25,628
13967,500;3,140;0,752;-35,193;3,244;9,621;5,367;37,683;4,962;-15,557;-2,775;0,000;39,300;39,700;9,655;3,031;-12,106;-9,165;-13,446;-10,566;-3,206;27,483;0,000;249,140;Inf;259,000;250,000;-11,337;2,965;-6,067;25,651
13968,000;3,140;0,752;-35,193;3,244;9,621;5,367;37,683;4,962;-15,557;-2,775;0,000;39,300;39,700;9,655;3,031;-12,159;-9,172;-13,477;-10,596;-3,206;27,483;0,000;249,140;Inf;259,000;250,000;-11,321;2,968;-6,039;25,660
13968,500;3,140;0,752;-35,193;3,244;9,621;5,367;37,683;4,962;-15,557;-2,775;0,000;39,300;39,700;9,655;3,031;-12,269;-9,137;-13,503;-10,576;-3,206;27,483;0,000;249,240;Inf;259,000;250,000;-11,351;2,971;-6,046;25,722
13969,000;3,140;0,752;-35,193;3,244;9,621;5,373;37,739;4,991;-15,505;-2,770;0,000;39,278;39,704;9,655;3,031;-12,225;-9,176;-13,517;-10,526;-3,197;27,481;0,000;249,240;Inf;259,000;250,000;-11,371;2,974;-6,041;25,751
13969,500;3,140;0,752;-35,193;3,244;9,621;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,655;3,031;-12,181;-9,134;-13,431;-10,539;-3,197;27,481;0,000;248,840;Inf;259,000;250,000;-11,361;2,976;-6,049;25,791
13970,000;3,140;0,752;-35,193;3,244;9,621;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,655;3,031;-12,110;-9,156;-13,427;-10,494;-3,197;27,481;0,000;248,840;Inf;260,000;250,000;-11,321;2,979;-6,042;25,816
13970,500;3,251;0,774;-35,209;3,235;9,637;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,604;3,149;-12,080;-9,145;-13,384;-10,540;-3,197;27,481;0,000;248,940;Inf;260,000;250,000;-11,297;2,982;-6,040;25,893
13971,000;3,251;0,774;-35,209;3,235;9,637;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,604;3,149;-12,083;-9,106;-13,342;-10,471;-3,197;27,481;0,000;248,940;Inf;261,000;250,000;-11,287;2,986;-6,030;25,843
13971,500;3,251;0,774;-35,209;3,235;9,637;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,604;3,149;-12,009;-9,121;-13,363;-10,488;-3,197;27,481;0,000;249,340;Inf;261,000;250,000;-11,250;2,990;-6,049;25,843
13972,000;3,251;0,774;-35,209;3,235;9,637;5,373;37,739;4,991;-15,505;-2,770;0,000;39,300;39,700;9,604;3,149;-12,171;-9,106;-13,357;-10,495;-3,197;27,481;0,000;249,340;Inf;261,000;250,000;-11,245;2,995;-6,037;25,878
13972,500;3,251;0,774;-35,209;3,235;9,637;5,359;37,715;4,988;-15,480;-2,768;0,000;39,284;39,762;9,604;3,149;-12,190;-9,107;-13,369;-10,512;-3,191;27,487;0,000;249,240;Inf;261,000;250,000;-11,282;2,999;-6,027;25,770
13973,000;3,251;0,774;-35,209;3,235;9,637;5,359;37,715;4,988;-15,480;-2,768;0,000;39,300;39,800;9,604;3,149;-12,236;-9,077;-13,409;-10,509;-3,191;27,487;0,000;249,240;Inf;261,000;250,000;-11,294;3,003;-6,035;25,759
13973,500;2,982;0,745;-35,209;3,223;9,568;5,359;37,715;4,988;-15,480;-2,768;0,000;39,300;39,800;9,595;3,277;-12,177;-9,140;-13,454;-10,554;-3,191;27,487;0,000;248,840;Inf;261,000;250,000;-11,308;3,007;-6,048;25,795
13974,000;2,982;0,745;-35,209;3,223;9,568;5,359;37,715;4,988;-15,480;-2,768;0,000;39,300;39,800;9,595;3,277;-12,149;-9,162;-13,521;-10,591;-3,191;27,487;0,000;248,840;Inf;262,000;250,000;-11,331;3,007;-6,028;25,830
13974,500;2,982;0,745;-35,209;3,223;9,568;5,359;37,715;4,988;-15,480;-2,768;0,000;39,300;39,800;9,595;3,277;-12,172;-9,149;-13,562;-10,569;-3,191;27,487;0,000;250,540;Inf;262,000;250,000;-11,356;3,006;-6,005;25,803
13975,000;2,982;0,745;-35,209;3,223;9,568;5,359;37,715;4,988;-15,480;-2,768;0,000;39,300;39,800;9,595;3,277;-12,201;-9,099;-13,443;-10,511;-3,191;27,487;0,000;250,540;Inf;262,000;250,000;-11,363;3,006;-6,013;25,836
13975,500;2,982;0,745;-35,209;3,223;9,568;5,324;37,748;4,974;-15,429;-2,772;0,000;39,277;39,717;9,595;3,277;-12,111;-9,069;-13,388;-10,469;-3,194;27,482;0,000;251,140;Inf;262,000;250,000;-11,314;3,006;-6,011;25,867
13976,000;2,982;0,745;-35,209;3,223;9,568;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,595;3,277;-12,082;-9,057;-13,402;-10,449;-3,194;27,482;0,000;251,140;Inf;261,000;250,000;-11,259;3,005;-6,013;25,913
13976,500;2,982;0,745;-35,209;3,223;9,568;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,595;3,277;-12,125;-8,876;-13,260;-10,284;-3,194;27,482;0,000;250,840;Inf;261,000;250,000;-11,248;3,005;-5,990;25,900
13977,000;3,384;0,818;-35,209;3,207;9,667;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,476;3,139;-12,130;-8,989;-13,369;-10,352;-3,194;27,482;0,000;250,840;Inf;261,000;250,000;-11,137;3,004;-6,005;25,903
13977,500;3,384;0,818;-35,209;3,207;9,667;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,476;3,139;-11,991;-9,070;-13,400;-10,462;-3,194;27,482;0,000;250,940;Inf;261,000;250,000;-11,210;3,011;-5,985;25,798
13978,000;3,384;0,818;-35,209;3,207;9,667;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,476;3,139;-12,049;-9,051;-13,373;-10,459;-3,194;27,482;0,000;250,940;Inf;261,000;250,000;-11,231;3,017;-5,986;25,712
13978,500;3,384;0,818;-35,209;3,207;9,667;5,324;37,748;4,974;-15,429;-2,772;0,000;39,300;39,700;9,476;3,139;-12,184;-8,920;-13,242;-10,349;-3,194;27,482;0,000;251,040;Inf;261,000;250,000;-11,233;3,023;-5,987;25,660
13979,000;3,384;0,818;-35,209;3,207;9,667;5,305;37,715;4,937;-15,408;-2,769;0,000;39,270;39,709;9,476;3,139;-12,063;-9,072;-13,321;-10,457;-3,191;27,491;0,000;251,040;Inf;260,000;250,000;-11,174;3,029;-5,979;25,697
13979,500;3,384;0,818;-35,209;3,207;9,667;5,305;37,715;4,937;-15,408;-2,769;0,000;39,300;39,700;9,476;3,139;-12,084;-9,062;-13,347;-10,443;-3,191;27,491;0,000;251,240;Inf;260,000;250,000;-11,228;3,035;-6,005;25,693
13980,000;3,472;0,790;-35,209;3,135;9,629;5,305;37,715;4,937;-15,408;-2,769;0,000;39,300;39,700;9,669;3,238;-12,019;-9,099;-13,360;-10,408;-3,191;27,491;0,000;251,240;Inf;259,000;250,000;-11,234;3,040;-6,009;25,745
13980,500;3,472;0,790;-35,209;3,135;9,629;5,305;37,715;4,937;-15,408;-2,769;0,000;39,300;39,700;9,669;3,238;-12,095;-9,107;-13,347;-10,467;-3,191;27,491;0,000;251,240;Inf;259,000;250,000;-11,222;3,047;-6,016;25,780
13981,000;3,472;0,790;-35,209;3,135;9,629;5,305;37,715;4,937;-15,408;-2,769;0,000;39,300;39,700;9,669;3,238;-12,102;-9,161;-13,453;-10,535;-3,191;27,491;0,000;251,240;Inf;258,000;250,000;-11,254;3,054;-5,996;25,790
13981,500;3,472;0,790;-35,209;3,135;9,629;5,305;37,715;4,937;-15,408;-2,769;0,000;39,300;39,700;9,669;3,238;-12,136;-9,124;-13,404;-10,534;-3,191;27,491;0,000;250,740;Inf;258,000;250,000;-11,313;3,061;-6,012;25,797
13982,000;3,472;0,790;-35,209;3,135;9,629;5,350;37,701;4,955;-15,364;-2,741;0,000;39,280;39,714;9,669;3,238;-12,035;-9,142;-13,432;-10,478;-3,184;27,497;0,000;250,740;Inf;258,000;250,000;-11,299;3,068;-6,006;25,747
13982,500;3,472;0,790;-35,209;3,135;9,629;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,669;3,238;-12,020;-9,116;-13,383;-10,496;-3,184;27,497;0,000;250,540;Inf;258,000;250,000;-11,272;3,074;-6,020;25,721
13983,000;2,753;0,676;-35,209;3,196;9,666;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,585;3,121;-12,057;-9,131;-13,389;-10,491;-3,184;27,497;0,000;250,540;Inf;258,000;250,000;-11,254;3,081;-5,990;25,729
13983,500;2,753;0,676;-35,209;3,196;9,666;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,585;3,121;-12,099;-9,109;-13,371;-10,492;-3,184;27,497;0,000;250,440;Inf;258,000;250,000;-11,267;3,076;-6,002;25,694
13984,000;2,753;0,676;-35,209;3,196;9,666;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,585;3,121;-12,060;-9,135;-13,434;-10,488;-3,184;27,497;0,000;250,440;Inf;258,000;250,000;-11,268;3,070;-6,019;25,681
13984,500;2,753;0,676;-35,209;3,196;9,666;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,585;3,121;-12,151;-9,141;-13,429;-10,534;-3,184;27,497;0,000;248,340;Inf;258,000;250,000;-11,279;3,065;-6,018;25,596
13985,000;2,753;0,676;-35,209;3,196;9,666;5,350;37,701;4,955;-15,364;-2,741;0,000;39,300;39,700;9,585;3,121;-12,238;-9,106;-13,400;-10,527;-3,184;27,497;0,000;248,340;Inf;259,000;250,000;-11,314;3,060;-5,991;25,479
13985,500;2,753;0,676;-35,209;3,196;9,666;5,378;37,728;4,987;-15,303;-2,742;0,000;39,275;39,743;9,585;3,121;-12,013;-9,101;-13,419;-10,464;-3,188;27,504;0,000;248,540;Inf;259,000;250,000;-11,318;3,055;-6,000;25,474
13986,000;2,753;0,676;-35,209;3,196;9,666;5,378;37,728;4,987;-15,303;-2,742;0,000;39,300;39,700;9,585;3,121;-12,077;-9,134;-13,426;-10,522;-3,188;27,504;0,000;248,540;Inf;260,000;250,000;-11,249;3,050;-6,021;25,487
13986,500;2,573;0,609;-34,939;3,110;9,647;5,378;37,728;4,987;-15,303;-2,742;0,000;39,300;39,700;9,730;3,097;-12,136;-9,124;-13,409;-10,551;-3,188;27,504;0,000;247,840;Inf;260,000;250,000;-11,290;3,045;-5,997;25,457
13987,000;2,573;0,609;-34,939;3,110;9,647;5,378;37,728;4,987;-15,303;-2,742;0,000;39,300;39,700;9,730;3,097;-12,010;-9,126;-13,444;-10,514;-3,188;27,504;0,000;247,840;Inf;261,000;250,000;-11,305;3,037;-6,015;25,475
13987,500;2,573;0,609;-34,939;3,110;9,647;5,378;37,728;4,987;-15,303;-2,742;0,000;39,300;39,700;9,730;3,097;-12,102;-9,113;-13,400;-10,470;-3,188;27,504;0,000;250,740;Inf;261,000;250,000;-11,273;3,030;-6,009;25,497
13988,000;2,573;0,609;-34,939;3,110;9,647;5,378;37,728;4,987;-15,303;-2,742;0,000;39,300;39,700;9,730;3,097;-12,097;-9,093;-13,389;-10,496;-3,188;27,504;0,000;250,740;Inf;261,000;250,000;-11,271;3,022;-6,006;25,621
13988,500;2,573;0,609;-34,939;3,110;9,647;5,371;37,732;4,997;-15,256;-2,748;0,000;39,280;39,737;9,730;3,097;-12,101;-9,096;-13,422;-10,475;-3,180;27,505;0,000;249,640;Inf;261,000;250,000;-11,269;3,015;-6,014;25,681
13989,000;2,573;0,609;-34,939;3,110;9,647;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,730;3,097;-12,045;-9,153;-13,418;-10,505;-3,180;27,505;0,000;249,640;Inf;261,000;250,000;-11,273;3,008;-6,005;25,715
13989,500;3,496;0,816;-35,209;3,212;9,648;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,685;3,255;-12,062;-9,101;-13,414;-10,513;-3,180;27,505;0,000;250,740;Inf;261,000;250,000;-11,280;3,001;-6,000;25,691
13990,000;3,496;0,816;-35,209;3,212;9,648;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,685;3,255;-12,077;-9,098;-13,386;-10,491;-3,180;27,505;0,000;250,740;Inf;261,000;250,000;-11,272;3,009;-5,985;25,618
13990,500;3,496;0,816;-35,209;3,212;9,648;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,685;3,255;-12,063;-9,057;-13,361;-10,462;-3,180;27,505;0,000;250,040;Inf;261,000;250,000;-11,263;3,017;-5,997;25,532
13991,000;3,496;0,816;-35,209;3,212;9,648;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,685;3,255;-12,035;-9,110;-13,407;-10,465;-3,180;27,505;0,000;250,040;Inf;261,000;250,000;-11,236;3,024;-5,990;25,511
13991,500;3,496;0,816;-35,209;3,212;9,648;5,371;37,732;4,997;-15,256;-2,748;0,000;39,300;39,700;9,685;3,255;-12,162;-9,111;-13,390;-10,498;-3,180;27,505;0,000;251,640;Inf;261,000;250,000;-11,254;3,032;-5,982;25,555
13992,000;3,496;0,816;-35,209;3,212;9,648;5,348;37,715;4,983;-15,233;-2,740;0,000;39,269;39,720;9,685;3,255;-12,101;-9,145;-13,484;-10,554;-3,193;27,504;0,000;251,640;Inf;260,000;250,000;-11,290;3,040;-5,981;25,552
13992,500;3,496;0,816;-35,209;3,212;9,648;5,348;37,715;4,983;-15,233;-2,740;0,000;39,300;39,700;9,685;3,255;-12,218;-9,147;-13,569;-10,597;-3,193;27,504;0,000;250,840;Inf;260,000;250,000;-11,321;3,047;-5,994;25,489
13993,000;2,693;0,711;-34,765;3,196;9,627;5,348;37,715;4,983;-15,233;-2,740;0,000;39,300;39,700;9,715;3,355;-12,172;-9,093;-13,441;-10,486;-3,193;27,504;0,000;250,840;Inf;260,000;250,000;-11,383;3,055;-5,996;25,464
13993,500;2,693;0,711;-34,765;3,196;9,627;5,348;37,715;4,983;-15,233;-2,740;0,000;39,300;39,700;9,715;3,355;-12,097;-9,084;-13,383;-10,443;-3,193;27,504;0,000;251,440;Inf;260,000;250,000;-11,298;3,049;-5,989;25,424
13994,000;2,693;0,711;-34,765;3,196;9,627;5,348;37,715;4,983;-15,233;-2,740;0,000;39,300;39,700;9,715;3,355;-12,035;-9,031;-13,275;-10,413;-3,193;27,504;0,000;251,440;Inf;259,000;250,000;-11,252;3,043;-5,975;25,435
13994,500;2,693;0,711;-34,765;3,196;9,627;5,348;37,715;4,983;-15,233;-2,740;0,000;39,300;39,700;9,715;3,355;-11,962;-9,078;-13,367;-10,417;-3,193;27,504;0,000;250,140;Inf;259,000;250,000;-11,188;3,037;-5,965;25,444
13995,000;2,693;0,711;-34,765;3,196;9,627;5,332;37,712;4,997;-15,215;-2,746;0,000;39,276;39,808;9,715;3,355;-12,080;-9,088;-13,348;-10,465;-3,185;27,506;0,000;250,140;Inf;259,000;250,000;-11,206;3,031;-5,978;25,430
13995,500;2,693;0,711;-34,765;3,196;9,627;5,332;37,712;4,997;-15,215;-2,746;0,000;39,300;39,800;9,715;3,355;-11,866;-9,061;-13,335;-10,438;-3,185;27,506;0,000;250,540;Inf;259,000;250,000;-11,245;3,026;-5,982;25,340
13996,000;3,617;0,830;-35,209;3,147;9,639;5,332;37,712;4,997;-15,215;-2,746;0,000;39,300;39,800;9,655;3,191;-11,966;-9,046;-13,202;-10,361;-3,185;27,506;0,000;250,540;Inf;259,000;250,000;-11,175;3,020;-5,966;25,300
13996,500;3,617;0,830;-35,209;3,147;9,639;5,332;37,712;4,997;-15,215;-2,746;0,000;39,300;39,800;9,655;3,191;-11,882;-8,983;-13,194;-10,367;-3,185;27,506;0,000;249,640;Inf;259,000;250,000;-11,144;3,030;-5,977;25,311
13997,000;3,617;0,830;-35,209;3,147;9,639;5,332;37,712;4,997;-15,215;-2,746;0,000;39,300;39,800;9,655;3,191;-12,075;-9,090;-13,301;-10,482;-3,185;27,506;0,000;249,640;Inf;259,000;250,000;-11,106;3,040;-5,992;25,358
13997,500;3,617;0,830;-35,209;3,147;9,639;5,332;37,712;4,997;-15,215;-2,746;0,000;39,300;39,800;9,655;3,191;-12,039;-9,121;-13,374;-10,454;-3,185;27,506;0,000;250,140;Inf;259,000;250,000;-11,237;3,049;-5,981;25,373
13998,000;3,617;0,830;-35,209;3,147;9,639;5,303;37,706;4,972;-15,154;-2,750;0,000;39,277;39,783;9,655;3,191;-12,074;-9,095;-13,311;-10,443;-3,182;27,498;0,000;250,140;Inf;259,000;250,000;-11,247;3,059;-5,982;25,392
13998,500;3,617;0,830;-35,209;3,147;9,639;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,655;3,191;-12,081;-9,127;-13,301;-10,490;-3,182;27,498;0,000;248,140;Inf;259,000;250,000;-11,231;3,068;-5,957;25,393
13999,000;3,617;0,830;-35,209;3,147;9,639;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,655;3,191;-12,164;-9,125;-13,362;-10,510;-3,182;27,498;0,000;248,140;Inf;260,000;250,000;-11,250;3,077;-5,967;25,416
13999,500;2,564;0,688;-34,115;3,205;9,546;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,782;3,134;-12,093;-9,148;-13,463;-10,513;-3,182;27,498;0,000;249,740;Inf;260,000;250,000;-11,290;3,086;-5,992;25,398
14000,000;2,564;0,688;-34,115;3,205;9,546;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,782;3,134;-12,142;-9,116;-13,385;-10,521;-3,182;27,498;0,000;249,740;Inf;260,000;250,000;-11,304;3,077;-5,998;25,305
14000,500;2,564;0,688;-34,115;3,205;9,546;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,782;3,134;-12,064;-9,135;-13,457;-10,505;-3,182;27,498;0,000;249,940;Inf;260,000;250,000;-11,291;3,069;-5,992;25,326
14001,000;2,564;0,688;-34,115;3,205;9,546;5,303;37,706;4,972;-15,154;-2,750;0,000;39,300;39,800;9,782;3,134;-12,100;-9,090;-13,343;-10,487;-3,182;27,498;0,000;249,940;Inf;260,000;250,000;-11,290;3,060;-5,977;25,297
14001,500;2,564;0,688;-34,115;3,205;9,546;5,325;37,736;5,007;-15,107;-2,740;0,000;39,285;39,721;9,782;3,134;-12,005;-9,083;-13,320;-10,415;-3,173;27,510;0,000;250,740;Inf;260,000;250,000;-11,255;3,052;-5,993;25,354
14002,000;2,564;0,688;-34,115;3,205;9,546;5,325;37,736;5,007;-15,107;-2,740;0,000;39,300;39,700;9,782;3,134;-12,041;-9,008;-13,265;-10,392;-3,173;27,510;0,000;250,740;Inf;260,000;250,000;-11,206;3,044;-5,997;25,378
14002,500;3,231;0,838;-34,127;3,209;9,608;5,325;37,736;5,007;-15,107;-2,740;0,000;39,300;39,700;9,714;2,941;-11,841;-9,040;-13,151;-10,286;-3,173;27,510;0,000;250,140;Inf;260,000;250,000;-11,177;3,036;-6,000;25,458
14003,000;3,231;0,838;-34,127;3,209;9,608;5,325;37,736;5,007;-15,107;-2,740;0,000;39,300;39,700;9,714;2,941;-11,833;-9,106;-13,275;-10,460;-3,173;27,510;0,000;250,140;Inf;260,000;250,000;-11,079;3,040;-5,994;25,585
14003,500;3,231;0,838;-34,127;3,209;9,608;5,325;37,736;5,007;-15,107;-2,740;0,000;39,300;39,700;9,714;2,941;-11,868;-9,099;-13,153;-10,425;-3,173;27,510;0,000;250,840;Inf;260,000;250,000;-11,168;3,043;-5,993;25,672
14004,000;3,231;0,838;-34,127;3,209;9,608;5,325;37,736;5,007;-15,107;-2,740;0,000;39,300;39,700;9,714;2,941;-11,841;-9,120;-13,226;-10,400;-3,173;27,510;0,000;250,840;Inf;260,000;250,000;-11,136;3,046;-6,003;25,725
14004,500;3,231;0,838;-34,127;3,209;9,608;5,337;37,682;4,980;-15,077;-2,737;0,000;39,273;39,745;9,714;2,941;-11,978;-9,115;-13,232;-10,465;-3,164;27,501;0,000;250,140;Inf;260,000;250,000;-11,147;3,049;-6,010;25,765
14005,000;3,231;0,838;-34,127;3,209;9,608;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,714;2,941;-12,077;-9,142;-13,339;-10,543;-3,164;27,501;0,000;250,140;Inf;260,000;250,000;-11,198;3,052;-5,985;25,807
14005,500;3,231;0,838;-34,127;3,209;9,608;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,714;2,941;-12,131;-9,122;-13,303;-10,503;-3,164;27,501;0,000;251,240;Inf;260,000;250,000;-11,275;3,055;-5,998;25,828
14006,000;3,066;0,690;-35,209;3,087;9,683;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,680;3,202;-12,013;-9,142;-13,374;-10,534;-3,164;27,501;0,000;251,240;Inf;259,000;250,000;-11,265;3,058;-5,995;25,898
14006,500;3,066;0,690;-35,209;3,087;9,683;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,680;3,202;-12,082;-9,125;-13,332;-10,509;-3,164;27,501;0,000;251,140;Inf;259,000;250,000;-11,266;3,058;-5,982;25,984
14007,000;3,066;0,690;-35,209;3,087;9,683;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,680;3,202;-12,129;-9,111;-13,392;-10,521;-3,164;27,501;0,000;251,140;Inf;258,000;250,000;-11,262;3,058;-5,984;25,997
14007,500;3,066;0,690;-35,209;3,087;9,683;5,337;37,682;4,980;-15,077;-2,737;0,000;39,300;39,700;9,680;3,202;-12,011;-9,104;-13,340;-10,443;-3,164;27,501;0,000;251,340;Inf;258,000;250,000;-11,288;3,058;-5,996;25,997
14008,000;3,066;0,690;-35,209;3,087;9,683;5,379;37,735;5,001;-15,017;-2,743;0,000;39,275;39,764;9,680;3,202;-11,756;-9,108;-13,192;-10,405;-3,177;27,511;0,000;251,340;Inf;257,000;250,000;-11,225;3,058;-5,996;25,999
14008,500;3,066;0,690;-35,209;3,087;9,683;5,379;37,735;5,001;-15,017;-2,743;0,000;39,300;39,800;9,680;3,202;-11,990;-8,976;-13,149;-10,366;-3,177;27,511;0,000;250,740;Inf;257,000;250,000;-11,115;3,058;-5,981;25,991
14009,000;2,938;0,757;-34,546;3,221;9,637;5,379;37,735;5,001;-15,017;-2,743;0,000;39,300;39,800;9,632;3,065;-11,877;-9,104;-13,201;-10,342;-3,177;27,511;0,000;250,740;Inf;257,000;250,000;-11,120;3,059;-5,990;26,021
14009,500;2,938;0,757;-34,546;3,221;9,637;5,379;37,735;5,001;-15,017;-2,743;0,000;39,300;39,800;9,632;3,065;-11,928;-9,113;-13,231;-10,432;-3,177;27,511;0,000;250,740;Inf;257,000;250,000;-11,131;3,057;-5,980;26,003
14010,000;2,938;0,757;-34,546;3,221;9,637;5,379;37,735;5,001;-15,017;-2,743;0,000;39,300;39,800;9,632;3,065;-11,996;-9,031;-13,144;-10,394;-3,177;27,511;0,000;250,740;Inf;257,000;250,000;-11,176;3,055;-5,955;26,016
14010,500;2,938;0,757;-34,546;3,221;9,637;5,379;37,735;5,001;-15,017;-2,743;0,000;39,300;39,800;9,632;3,065;-11,951;-9,058;-13,164;-10,422;-3,177;27,511;0,000;247,640;Inf;257,000;250,000;-11,141;3,053;-5,971;26,010
14011,000;2,938;0,757;-34,546;3,221;9,637;5,355;37,697;4,975;-14,981;-2,752;0,000;39,283;39,763;9,632;3,065;-11,949;-9,074;-13,172;-10,420;-3,183;27,515;0,000;247,640;Inf;258,000;250,000;-11,149;3,051;-5,973;26,073
14011,500;2,938;0,757;-34,546;3,221;9,637;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,632;3,065;-11,907;-9,101;-13,250;-10,472;-3,183;27,515;0,000;247,940;Inf;258,000;250,000;-11,154;3,049;-5,953;26,217
14012,000;2,938;0,757;-34,546;3,221;9,637;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,632;3,065;-11,934;-9,153;-13,314;-10,498;-3,183;27,515;0,000;247,940;Inf;259,000;250,000;-11,183;3,047;-5,958;26,306
14012,500;2,278;0,634;-33,212;3,200;9,586;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,784;3,133;-12,037;-9,120;-13,336;-10,473;-3,183;27,515;0,000;247,440;Inf;259,000;250,000;-11,225;3,045;-5,942;26,352
14013,000;2,278;0,634;-33,212;3,200;9,586;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,784;3,133;-12,129;-9,091;-13,291;-10,466;-3,183;27,515;0,000;247,440;Inf;260,000;250,000;-11,242;3,033;-5,941;26,348
14013,500;2,278;0,634;-33,212;3,200;9,586;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,784;3,133;-12,001;-9,100;-13,323;-10,463;-3,183;27,515;0,000;249,940;Inf;260,000;250,000;-11,245;3,020;-5,930;26,322
14014,000;2,278;0,634;-33,212;3,200;9,586;5,355;37,697;4,975;-14,981;-2,752;0,000;39,300;39,800;9,784;3,133;-11,993;-9,084;-13,293;-10,406;-3,183;27,515;0,000;249,940;Inf;260,000;250,000;-11,222;3,008;-5,935;26,291
14014,500;2,278;0,634;-33,212;3,200;9,586;5,337;37,746;4,990;-14,942;-2,771;0,000;39,276;39,760;9,784;3,133;-11,979;-9,084;-13,337;-10,439;-3,186;27,504;0,000;248,940;Inf;260,000;250,000;-11,194;2,985;-5,925;26,284
14015,000;2,278;0,634;-33,212;3,200;9,586;5,337;37,746;4,990;-14,942;-2,771;0,000;39,300;39,800;9,784;3,133;-12,010;-9,053;-13,291;-10,395;-3,186;27,504;0,000;248,940;Inf;261,000;250,000;-11,210;2,985;-5,923;26,243
14015,500;2,900;0,685;-35,209;3,229;9,677;5,337;37,746;4,990;-14,942;-2,771;0,000;39,300;39,800;9,605;3,155;-12,060;-9,043;-13,277;-10,422;-3,186;27,504;0,000;249,740;Inf;261,000;250,000;-11,187;2,973;-5,911;26,158
14016,000;2,900;0,685;-35,209;3,229;9,677;5,337;37,746;4,990;-14,942;-2,771;0,000;39,300;39,800;9,605;3,155;-11,901;-9,038;-13,318;-10,380;-3,186;27,504;0,000;249,740;Inf;261,000;250,000;-11,201;2,972;-5,901;25,998
14016,500;2,900;0,685;-35,209;3,229;9,677;5,337;37,746;4,990;-14,942;-2,771;0,000;39,300;39,800;9,605;3,155;-12,013;-9,007;-13,240;-10,374;-3,186;27,504;0,000;252,840;Inf;261,000;250,000;-11,159;2,971;-5,915;25,921
14017,000;2,900;0,685;-35,209;3,229;9,677;5,337;37,746;4,990;-14,942;-2,771;0,000;39,300;39,800;9,605;3,155;-11,980;-9,014;-13,281;-10,406;-3,186;27,504;0,000;252,840;Inf;260,000;250,000;-11,159;2,969;-5,903;25,822
14017,500;2,900;0,685;-35,209;3,229;9,677;5,322;37,737;4,999;-14,907;-2,750;0,000;39,282;39,786;9,605;3,155;-11,958;-9,038;-13,289;-10,386;-3,183;27,510;0,000;252,440;Inf;260,000;250,000;-11,170;2,968;-5,894;25,751
14018,000;2,900;0,685;-35,209;3,229;9,677;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,605;3,155;-11,956;-9,050;-13,301;-10,379;-3,183;27,510;0,000;252,440;Inf;259,000;250,000;-11,168;2,967;-5,902;25,734
14018,500;2,561;0,632;-34,589;3,202;9,664;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,757;3,010;-12,017;-9,024;-13,250;-10,400;-3,183;27,510;0,000;250,840;Inf;259,000;250,000;-11,171;2,966;-5,882;25,707
14019,000;2,561;0,632;-34,589;3,202;9,664;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,757;3,010;-11,965;-9,024;-13,253;-10,347;-3,183;27,510;0,000;250,840;Inf;259,000;250,000;-11,173;2,959;-5,863;25,677
14019,500;2,561;0,632;-34,589;3,202;9,664;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,757;3,010;-11,964;-9,094;-13,319;-10,447;-3,183;27,510;0,000;252,240;Inf;259,000;250,000;-11,147;2,953;-5,888;25,614
14020,000;2,561;0,632;-34,589;3,202;9,664;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,757;3,010;-11,899;-9,021;-13,191;-10,390;-3,183;27,510;0,000;252,240;Inf;258,000;250,000;-11,206;2,946;-5,897;25,638
14020,500;2,561;0,632;-34,589;3,202;9,664;5,322;37,737;4,999;-14,907;-2,750;0,000;39,300;39,800;9,757;3,010;-11,899;-8,950;-13,156;-10,299;-3,183;27,510;0,000;248,940;Inf;258,000;250,000;-11,125;2,940;-5,902;25,612
14021,000;2,561;0,632;-34,589;3,202;9,664;5,345;37,708;5,013;-14,894;-2,754;0,000;39,294;39,784;9,757;3,010;-11,951;-9,025;-13,239;-10,325;-3,182;27,512;0,000;248,940;Inf;259,000;250,000;-11,076;2,934;-5,910;25,579
14021,500;2,561;0,632;-34,589;3,202;9,664;5,345;37,708;5,013;-14,894;-2,754;0,000;39,300;39,800;9,757;3,010;-11,902;-9,051;-13,249;-10,402;-3,182;27,512;0,000;249,540;Inf;259,000;250,000;-11,135;2,928;-5,886;25,549
14022,000;2,966;0,707;-35,209;3,120;9,658;5,345;37,708;5,013;-14,894;-2,754;0,000;39,300;39,800;9,655;3,327;-11,941;-9,086;-13,271;-10,451;-3,182;27,512;0,000;249,540;Inf;259,000;250,000;-11,151;2,922;-5,884;25,554
14022,500;2,966;0,707;-35,209;3,120;9,658;5,345;37,708;5,013;-14,894;-2,754;0,000;39,300;39,800;9,655;3,327;-11,917;-9,087;-13,307;-10,397;-3,182;27,512;0,000;249,040;Inf;259,000;250,000;-11,187;2,922;-5,909;25,542
14023,000;2,966;0,707;-35,209;3,120;9,658;5,345;37,708;5,013;-14,894;-2,754;0,000;39,300;39,800;9,655;3,327;-11,994;-9,049;-13,228;-10,405;-3,182;27,512;0,000;249,040;Inf;259,000;250,000;-11,177;2,923;-5,888;25,567
14023,500;2,966;0,707;-35,209;3,120;9,658;5,345;37,708;5,013;-14,894;-2,754;0,000;39,300;39,800;9,655;3,327;-11,931;-9,077;-13,282;-10,440;-3,182;27,512;0,000;250,140;Inf;259,000;250,000;-11,169;2,924;-5,875;25,557
14024,000;2,966;0,707;-35,209;3,120;9,658;5,349;37,709;5,018;-14,832;-2,736;0,000;39,293;39,786;9,655;3,327;-11,980;-9,017;-13,184;-10,396;-3,169;27,514;0,000;250,140;Inf;259,000;250,000;-11,183;2,925;-5,884;25,583
14024,500;2,966;0,707;-35,209;3,120;9,658;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,655;3,327;-11,896;-9,044;-13,186;-10,352;-3,169;27,514;0,000;249,040;Inf;259,000;250,000;-11,144;2,925;-5,873;25,545
14025,000;3,368;0,833;-35,209;3,212;9,690;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,566;3,114;-11,844;-9,042;-13,164;-10,325;-3,169;27,514;0,000;249,040;Inf;259,000;250,000;-11,120;2,926;-5,876;25,475
14025,500;3,368;0,833;-35,209;3,212;9,690;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,566;3,114;-11,906;-8,996;-13,130;-10,319;-3,169;27,514;0,000;250,340;Inf;259,000;250,000;-11,094;2,933;-5,885;25,409
14026,000;3,368;0,833;-35,209;3,212;9,690;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,566;3,114;-11,872;-8,965;-13,029;-10,284;-3,169;27,514;0,000;250,340;Inf;259,000;250,000;-11,088;2,940;-5,879;25,292
14026,500;3,368;0,833;-35,209;3,212;9,690;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,566;3,114;-11,782;-9,052;-13,182;-10,402;-3,169;27,514;0,000;248,740;Inf;259,000;250,000;-11,037;2,947;-5,871;25,223
14027,000;3,368;0,833;-35,209;3,212;9,690;5,349;37,709;5,018;-14,832;-2,736;0,000;39,300;39,800;9,566;3,114;-11,859;-9,035;-13,137;-10,395;-3,169;27,514;0,000;248,740;Inf;260,000;250,000;-11,105;2,954;-5,871;25,169
14027,500;3,368;0,833;-35,209;3,212;9,690;5,362;37,704;5,004;-14,781;-2,716;0,000;39,324;39,839;9,566;3,114;-12,031;-9,094;-13,244;-10,436;-3,146;27,531;0,000;250,140;Inf;260,000;250,000;-11,106;2,961;-5,879;25,046
14028,000;3,368;0,833;-35,209;3,212;9,690;5,362;37,704;5,004;-14,781;-2,716;0,000;39,300;39,800;9,566;3,114;-12,020;-9,010;-13,165;-10,385;-3,146;27,531;0,000;250,140;Inf;260,000;250,000;-11,201;2,968;-5,880;25,008
14028,500;3,153;0,743;-35,209;3,156;9,669;5,362;37,704;5,004;-14,781;-2,716;0,000;39,300;39,800;9,540;3,273;-11,939;-9,037;-13,228;-10,419;-3,146;27,531;0,000;249,040;Inf;260,000;250,000;-11,145;2,974;-5,886;24,995
14029,000;3,153;0,743;-35,209;3,156;9,669;5,362;37,704;5,004;-14,781;-2,716;0,000;39,300;39,800;9,540;3,273;-12,006;-9,085;-13,172;-10,412;-3,146;27,531;0,000;249,040;Inf;260,000;250,000;-11,156;2,977;-5,884;25,007
14029,500;3,153;0,743;-35,209;3,156;9,669;5,362;37,704;5,004;-14,781;-2,716;0,000;39,300;39,800;9,540;3,273;-12,028;-9,037;-13,200;-10,411;-3,146;27,531;0,000;251,140;Inf;260,000;250,000;-11,169;2,980;-5,881;25,046
14030,000;3,153;0,743;-35,209;3,156;9,669;5,362;37,704;5,004;-14,781;-2,716;0,000;39,300;39,800;9,540;3,273;-11,948;-9,046;-13,228;-10,428;-3,146;27,531;0,000;251,140;Inf;259,000;250,000;-11,169;2,983;-5,887;25,047
14030,500;3,153;0,743;-35,209;3,156;9,669;5,360;37,739;5,003;-14,730;-2,700;0,000;39,324;39,844;9,540;3,273;-12,025;-9,010;-13,268;-10,418;-3,134;27,543;0,000;251,040;Inf;259,000;250,000;-11,163;2,986;-5,856;25,099
14031,000;3,153;0,743;-35,209;3,156;9,669;5,360;37,739;5,003;-14,730;-2,700;0,000;39,300;39,800;9,540;3,273;-11,904;-9,040;-13,223;-10,381;-3,134;27,543;0,000;251,040;Inf;258,000;250,000;-11,180;2,988;-5,860;25,190
14031,500;3,027;0,717;-35,209;3,132;9,656;5,360;37,739;5,003;-14,730;-2,700;0,000;39,300;39,800;9,683;3,349;-11,930;-9,029;-13,226;-10,408;-3,134;27,543;0,000;251,040;Inf;258,000;250,000;-11,137;2,991;-5,875;25,230
14032,000;3,027;0,717;-35,209;3,132;9,656;5,360;37,739;5,003;-14,730;-2,700;0,000;39,300;39,800;9,683;3,349;-11,928;-9,068;-13,271;-10,384;-3,134;27,543;0,000;251,040;Inf;257,000;250,000;-11,148;2,992;-5,865;25,275
14032,500;3,027;0,717;-35,209;3,132;9,656;5,360;37,739;5,003;-14,730;-2,700;0,000;39,300;39,800;9,683;3,349;-11,870;-9,053;-13,236;-10,399;-3,134;27,543;0,000;249,040;Inf;257,000;250,000;-11,163;2,992;-5,842;25,289
14033,000;3,027;0,717;-35,209;3,132;9,656;5,360;37,739;5,003;-14,730;-2,700;0,000;39,300;39,800;9,683;3,349;-11,915;-9,003;-13,149;-10,343;-3,134;27,543;0,000;249,040;Inf;257,000;250,000;-11,139;2,993;-5,860;25,294
14033,500;3,027;0,717;-35,209;3,132;9,656;5,341;37,723;5,001;-14,713;-2,711;0,000;39,321;39,895;9,683;3,349;-11,789;-8,978;-13,152;-10,336;-3,134;27,532;0,000;249,240;Inf;257,000;250,000;-11,103;2,994;-5,841;25,329
14034,000;3,027;0,717;-35,209;3,132;9,656;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,683;3,349;-11,845;-8,981;-13,106;-10,302;-3,134;27,532;0,000;249,240;Inf;257,000;250,000;-11,064;2,994;-5,852;25,290
14034,500;3,027;0,717;-35,209;3,132;9,656;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,683;3,349;-11,801;-9,039;-13,188;-10,366;-3,134;27,532;0,000;247,440;Inf;257,000;250,000;-11,058;2,995;-5,836;25,281
14035,000;3,002;0,781;-34,561;3,169;9,603;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,740;3,226;-11,832;-8,983;-13,057;-10,307;-3,134;27,532;0,000;247,440;Inf;258,000;250,000;-11,099;2,995;-5,842;25,272
14035,500;3,002;0,781;-34,561;3,169;9,603;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,740;3,226;-11,902;-9,048;-13,172;-10,392;-3,134;27,532;0,000;248,840;Inf;258,000;250,000;-11,045;2,995;-5,855;25,282
14036,000;3,002;0,781;-34,561;3,169;9,603;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,740;3,226;-11,839;-9,030;-13,156;-10,389;-3,134;27,532;0,000;248,840;Inf;259,000;250,000;-11,128;2,995;-5,847;25,265
14036,500;3,002;0,781;-34,561;3,169;9,603;5,341;37,723;5,001;-14,713;-2,711;0,000;39,300;39,900;9,740;3,226;-11,752;-9,026;-13,195;-10,345;-3,134;27,532;0,000;246,540;Inf;259,000;250,000;-11,103;2,995;-5,840;25,249
14037,000;3,002;0,781;-34,561;3,169;9,603;5,321;37,711;4,981;-14,664;-2,691;0,000;39,332;39,884;9,740;3,226;-11,905;-9,062;-13,245;-10,384;-3,124;27,545;0,000;246,540;Inf;260,000;250,000;-11,079;2,996;-5,837;25,279
14037,500;3,002;0,781;-34,561;3,169;9,603;5,321;37,711;4,981;-14,664;-2,691;0,000;39,300;39,900;9,740;3,226;-11,921;-9,054;-13,275;-10,441;-3,124;27,545;0,000;247,840;Inf;260,000;250,000;-11,149;2,996;-5,851;25,284
14038,000;2,965;0,685;-35,209;3,071;9,643;5,321;37,711;4,981;-14,664;-2,691;0,000;39,300;39,900;9,611;3,157;-11,849;-8,982;-13,106;-10,278;-3,124;27,545;0,000;247,840;Inf;261,000;250,000;-11,173;2,996;-5,859;25,306
14038,500;2,965;0,685;-35,209;3,071;9,643;5,321;37,711;4,981;-14,664;-2,691;0,000;39,300;39,900;9,611;3,157;-11,741;-8,912;-13,012;-10,181;-3,124;27,545;0,000;247,040;Inf;261,000;250,000;-11,054;2,995;-5,845;25,279
14039,000;2,965;0,685;-35,209;3,071;9,643;5,321;37,711;4,981;-14,664;-2,691;0,000;39,300;39,900;9,611;3,157;-11,794;-8,865;-12,930;-10,197;-3,124;27,545;0,000;247,040;Inf;262,000;250,000;-10,962;2,995;-5,830;25,280
14039,500;2,965;0,685;-35,209;3,071;9,643;5,321;37,711;4,981;-14,664;-2,691;0,000;39,300;39,900;9,611;3,157;-11,791;-8,967;-13,041;-10,256;-3,124;27,545;0,000;251,040;Inf;262,000;250,000;-10,946;2,994;-5,832;25,302
14040,000;2,965;0,685;-35,209;3,071;9,643;5,343;37,705;5,015;-14,634;-2,679;0,000;39,343;39,900;9,611;3,157;-11,794;-8,997;-12,998;-10,146;-3,121;27,547;0,000;251,040;Inf;261,000;250,000;-11,014;2,994;-5,845;25,307
14040,500;2,965;0,685;-35,209;3,071;9,643;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,611;3,157;-11,670;-8,988;-13,094;-10,290;-3,121;27,547;0,000;251,040;Inf;261,000;250,000;-10,984;2,993;-5,837;25,304
14041,000;2,965;0,685;-35,209;3,071;9,643;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,611;3,157;-11,654;-8,984;-13,003;-10,299;-3,121;27,547;0,000;251,040;Inf;260,000;250,000;-11,011;2,993;-5,827;25,222
14041,500;3,456;0,819;-35,209;3,113;9,599;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,688;3,209;-11,744;-9,024;-13,023;-10,302;-3,121;27,547;0,000;250,940;Inf;260,000;250,000;-10,985;2,992;-5,849;25,200
14042,000;3,456;0,819;-35,209;3,113;9,599;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,688;3,209;-11,782;-9,021;-13,001;-10,343;-3,121;27,547;0,000;250,940;Inf;260,000;250,000;-11,023;3,000;-5,865;25,116
14042,500;3,456;0,819;-35,209;3,113;9,599;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,688;3,209;-11,720;-9,018;-13,057;-10,344;-3,121;27,547;0,000;251,940;Inf;260,000;250,000;-11,037;3,007;-5,842;25,121
14043,000;3,456;0,819;-35,209;3,113;9,599;5,343;37,705;5,015;-14,634;-2,679;0,000;39,300;39,900;9,688;3,209;-11,986;-9,028;-13,186;-10,425;-3,121;27,547;0,000;251,940;Inf;259,000;250,000;-11,035;3,015;-5,833;25,135
14043,500;3,456;0,819;-35,209;3,113;9,599;5,346;37,716;4,993;-14,589;-2,686;0,000;39,344;39,912;9,688;3,209;-11,901;-9,063;-13,262;-10,401;-3,119;27,553;0,000;251,540;Inf;259,000;250,000;-11,156;3,022;-5,815;25,123
14044,000;3,456;0,819;-35,209;3,113;9,599;5,346;37,716;4,993;-14,589;-2,686;0,000;39,300;39,900;9,688;3,209;-11,894;-8,989;-13,122;-10,354;-3,119;27,553;0,000;251,540;Inf;258,000;250,000;-11,157;3,029;-5,852;25,162
14044,500;2,740;0,695;-35,209;3,159;9,609;5,346;37,716;4,993;-14,589;-2,686;0,000;39,300;39,900;9,685;3,354;-11,994;-8,992;-13,136;-10,377;-3,119;27,553;0,000;251,140;Inf;258,000;250,000;-11,090;3,036;-5,839;25,204
14045,000;2,740;0,695;-35,209;3,159;9,609;5,346;37,716;4,993;-14,589;-2,686;0,000;39,300;39,900;9,685;3,354;-12,000;-9,008;-13,187;-10,414;-3,119;27,553;0,000;251,140;Inf;257,000;250,000;-11,125;3,031;-5,834;25,220
14045,500;2,740;0,695;-35,209;3,159;9,609;5,346;37,716;4,993;-14,589;-2,686;0,000;39,300;39,900;9,685;3,354;-11,897;-8,972;-13,199;-10,341;-3,119;27,553;0,000;248,040;Inf;257,000;250,000;-11,152;3,027;-5,831;25,248
14046,000;2,740;0,695;-35,209;3,159;9,609;5,346;37,716;4,993;-14,589;-2,686;0,000;39,300;39,900;9,685;3,354;-11,778;-8,973;-13,188;-10,358;-3,119;27,553;0,000;248,040;Inf;258,000;250,000;-11,102;3,022;-5,818;25,235
14046,500;2,740;0,695;-35,209;3,159;9,609;5,367;37,739;4,981;-14,563;-2,700;0,000;39,355;39,920;9,685;3,354;-11,777;-8,840;-12,937;-10,164;-3,129;27,555;0,000;247,040;Inf;258,000;250,000;-11,074;3,017;-5,811;25,214
14047,000;2,740;0,695;-35,209;3,159;9,609;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,685;3,354;-11,623;-8,717;-12,708;-9,984;-3,129;27,555;0,000;247,040;Inf;259,000;250,000;-10,929;3,013;-5,828;25,273
14047,500;2,740;0,695;-35,209;3,159;9,609;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,685;3,354;-11,665;-8,942;-12,981;-10,224;-3,129;27,555;0,000;247,940;Inf;259,000;250,000;-10,758;3,008;-5,788;25,309
14048,000;3,429;0,897;-34,349;3,157;9,646;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,683;3,033;-11,477;-8,918;-12,829;-10,193;-3,129;27,555;0,000;247,940;Inf;260,000;250,000;-10,953;3,004;-5,806;25,345
14048,500;3,429;0,897;-34,349;3,157;9,646;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,683;3,033;-11,668;-8,862;-12,839;-10,164;-3,129;27,555;0,000;247,040;Inf;260,000;250,000;-10,854;3,011;-5,796;25,361
14049,000;3,429;0,897;-34,349;3,157;9,646;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,683;3,033;-11,613;-8,951;-12,885;-10,191;-3,129;27,555;0,000;247,040;Inf;261,000;250,000;-10,883;3,024;-5,807;25,403
14049,500;3,429;0,897;-34,349;3,157;9,646;5,367;37,739;4,981;-14,563;-2,700;0,000;39,400;39,900;9,683;3,033;-11,635;-8,959;-12,908;-10,246;-3,129;27,555;0,000;248,540;Inf;261,000;250,000;-10,910;3,024;-5,792;25,419
14050,000;3,429;0,897;-34,349;3,157;9,646;5,332;37,678;4,954;-14,539;-2,702;0,000;39,359;39,939;9,683;3,033;-11,694;-8,982;-12,930;-10,281;-3,136;27,546;0,000;248,540;Inf;262,000;250,000;-10,937;3,031;-5,802;25,462
14050,500;3,429;0,897;-34,349;3,157;9,646;5,332;37,678;4,954;-14,539;-2,702;0,000;39,400;39,900;9,683;3,033;-11,705;-8,965;-12,916;-10,272;-3,136;27,546;0,000;248,240;Inf;262,000;250,000;-10,972;3,038;-5,795;25,463
14051,000;2,692;0,745;-33,658;3,115;9,574;5,332;37,678;4,954;-14,539;-2,702;0,000;39,400;39,900;9,757;3,140;-11,638;-8,978;-12,956;-10,309;-3,136;27,546;0,000;248,240;Inf;263,000;250,000;-10,964;3,044;-5,807;25,541
14051,500;2,692;0,745;-33,658;3,115;9,574;5,332;37,678;4,954;-14,539;-2,702;0,000;39,400;39,900;9,757;3,140;-11,632;-8,995;-13,040;-10,349;-3,136;27,546;0,000;248,940;Inf;263,000;250,000;-10,970;3,038;-5,803;25,593
14052,000;2,692;0,745;-33,658;3,115;9,574;5,332;37,678;4,954;-14,539;-2,702;0,000;39,400;39,900;9,757;3,140;-11,659;-8,940;-12,937;-10,200;-3,136;27,546;0,000;248,940;Inf;264,000;250,000;-11,004;3,032;-5,800;25,550
14052,500;2,692;0,745;-33,658;3,115;9,574;5,332;37,678;4,954;-14,539;-2,702;0,000;39,400;39,900;9,757;3,140;-11,712;-8,907;-12,877;-10,206;-3,136;27,546;0,000;251,740;Inf;264,000;250,000;-10,934;3,027;-5,819;25,487
14053,000;2,692;0,745;-33,658;3,115;9,574;5,287;37,731;4,952;-14,483;-2,688;0,000;39,374;39,981;9,757;3,140;-11,605;-8,809;-12,742;-10,155;-3,116;27,568;0,000;251,740;Inf;263,000;250,000;-10,925;3,021;-5,811;25,482
14053,500;2,692;0,745;-33,658;3,115;9,574;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,757;3,140;-11,580;-8,895;-12,755;-10,212;-3,116;27,568;0,000;252,740;Inf;263,000;250,000;-10,828;3,016;-5,789;25,467
14054,000;2,692;0,745;-33,658;3,115;9,574;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,757;3,140;-11,561;-8,946;-12,839;-10,272;-3,116;27,568;0,000;252,740;Inf;262,000;250,000;-10,861;3,011;-5,777;25,495
14054,500;2,556;0,717;-34,194;3,140;9,572;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,736;3,151;-11,533;-8,940;-12,844;-10,191;-3,116;27,568;0,000;252,640;Inf;262,000;250,000;-10,904;3,005;-5,796;25,496
14055,000;2,556;0,717;-34,194;3,140;9,572;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,736;3,151;-11,664;-8,956;-12,802;-10,192;-3,116;27,568;0,000;252,640;Inf;261,000;250,000;-10,877;2,998;-5,800;25,521
14055,500;2,556;0,717;-34,194;3,140;9,572;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,736;3,151;-11,697;-8,938;-12,839;-10,252;-3,116;27,568;0,000;254,040;Inf;261,000;250,000;-10,903;2,991;-5,797;25,537
14056,000;2,556;0,717;-34,194;3,140;9,572;5,287;37,731;4,952;-14,483;-2,688;0,000;39,400;40,000;9,736;3,151;-11,656;-8,943;-12,897;-10,278;-3,116;27,568;0,000;254,040;Inf;260,000;250,000;-10,931;2,984;-5,806;25,524
14056,500;2,556;0,717;-34,194;3,140;9,572;5,296;37,716;4,966;-14,440;-2,694;0,000;39,372;39,914;9,736;3,151;-11,508;-8,942;-12,804;-10,265;-3,130;27,567;0,000;254,140;Inf;260,000;250,000;-10,944;2,977;-5,769;25,499
14057,000;2,556;0,717;-34,194;3,140;9,572;5,296;37,716;4,966;-14,440;-2,694;0,000;39,400;39,900;9,736;3,151;-11,493;-8,920;-12,871;-10,280;-3,130;27,567;0,000;254,140;Inf;259,000;250,000;-10,880;2,970;-5,778;25,456
14057,500;3,034;0,784;-35,159;3,164;9,576;5,296;37,716;4,966;-14,440;-2,694;0,000;39,400;39,900;9,658;3,302;-11,706;-8,958;-12,892;-10,290;-3,130;27,567;0,000;254,540;Inf;259,000;250,000;-10,891;2,963;-5,783;25,421
14058,000;3,034;0,784;-35,159;3,164;9,576;5,296;37,716;4,966;-14,440;-2,694;0,000;39,400;39,900;9,658;3,302;-11,516;-8,933;-12,896;-10,198;-3,130;27,567;0,000;254,540;Inf;258,000;250,000;-10,961;2,964;-5,774;25,396
14058,500;3,034;0,784;-35,159;3,164;9,576;5,296;37,716;4,966;-14,440;-2,694;0,000;39,400;39,900;9,658;3,302;-11,750;-8,846;-12,850;-10,162;-3,130;27,567;0,000;249,740;Inf;258,000;250,000;-10,886;2,965;-5,780;25,359
14059,000;3,034;0,784;-35,159;3,164;9,576;5,296;37,716;4,966;-14,440;-2,694;0,000;39,400;39,900;9,658;3,302;-11,748;-8,900;-12,887;-10,238;-3,130;27,567;0,000;249,740;Inf;258,000;250,000;-10,902;2,966;-5,784;25,335
14059,500;3,034;0,784;-35,159;3,164;9,576;5,346;37,732;4,976;-14,411;-2,711;0,000;39,379;39,948;9,658;3,302;-11,696;-8,933;-12,992;-10,259;-3,129;27,564;0,000;250,740;Inf;258,000;250,000;-10,943;2,968;-5,764;25,344
14060,000;3,034;0,784;-35,159;3,164;9,576;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,658;3,302;-11,741;-8,869;-12,899;-10,223;-3,129;27,564;0,000;250,740;Inf;258,000;250,000;-10,970;2,969;-5,768;25,364
14060,500;3,128;0,818;-34,049;3,206;9,533;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,794;3,116;-11,589;-8,912;-12,919;-10,207;-3,129;27,564;0,000;250,340;Inf;258,000;250,000;-10,933;2,970;-5,761;25,384
14061,000;3,128;0,818;-34,049;3,206;9,533;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,794;3,116;-11,643;-8,836;-12,779;-10,147;-3,129;27,564;0,000;250,340;Inf;258,000;250,000;-10,907;2,972;-5,738;25,365
14061,500;3,128;0,818;-34,049;3,206;9,533;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,794;3,116;-11,466;-8,857;-12,801;-10,154;-3,129;27,564;0,000;250,140;Inf;258,000;250,000;-10,851;2,975;-5,753;25,384
14062,000;3,128;0,818;-34,049;3,206;9,533;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,794;3,116;-11,459;-8,877;-12,743;-10,095;-3,129;27,564;0,000;250,140;Inf;258,000;250,000;-10,819;2,977;-5,765;25,387
14062,500;3,128;0,818;-34,049;3,206;9,533;5,346;37,732;4,976;-14,411;-2,711;0,000;39,400;39,900;9,794;3,116;-11,590;-8,802;-12,718;-10,132;-3,129;27,564;0,000;249,340;Inf;258,000;250,000;-10,793;2,980;-5,750;25,372
14063,000;3,128;0,818;-34,049;3,206;9,533;5,350;37,705;4,980;-14,394;-2,705;0,000;39,381;39,937;9,794;3,116;-11,491;-8,838;-12,718;-10,046;-3,125;27,564;0,000;249,340;Inf;258,000;250,000;-10,810;2,982;-5,748;25,382
14063,500;3,128;0,818;-34,049;3,206;9,533;5,350;37,705;4,980;-14,394;-2,705;0,000;39,400;39,900;9,794;3,116;-11,479;-8,842;-12,720;-10,090;-3,125;27,564;0,000;249,640;Inf;258,000;250,000;-10,773;2,985;-5,725;25,293
14064,000;3,293;0,857;-34,462;3,135;9,506;5,350;37,705;4,980;-14,394;-2,705;0,000;39,400;39,900;9,727;3,172;-11,391;-8,787;-12,559;-10,018;-3,125;27,564;0,000;249,640;Inf;258,000;250,000;-10,783;2,987;-5,718;25,240
14064,500;3,293;0,857;-34,462;3,135;9,506;5,350;37,705;4,980;-14,394;-2,705;0,000;39,400;39,900;9,727;3,172;-11,565;-8,821;-12,686;-10,124;-3,125;27,564;0,000;249,340;Inf;258,000;250,000;-10,689;2,992;-5,707;25,222
14065,000;3,293;0,857;-34,462;3,135;9,506;5,350;37,705;4,980;-14,394;-2,705;0,000;39,400;39,900;9,727;3,172;-11,594;-8,858;-12,713;-10,157;-3,125;27,564;0,000;249,340;Inf;258,000;250,000;-10,799;2,997;-5,709;25,245
14065,500;3,293;0,857;-34,462;3,135;9,506;5,350;37,705;4,980;-14,394;-2,705;0,000;39,400;39,900;9,727;3,172;-11,617;-8,816;-12,792;-10,123;-3,125;27,564;0,000;249,340;Inf;258,000;250,000;-10,831;3,002;-5,707;25,281
14066,000;3,293;0,857;-34,462;3,135;9,506;5,331;37,721;4,969;-14,342;-2,697;0,000;39,393;39,948;9,727;3,172;-11,548;-8,727;-12,673;-10,050;-3,133;27,570;0,000;249,340;Inf;258,000;250,000;-10,837;3,007;-5,710;25,294
14066,500;3,293;0,857;-34,462;3,135;9,506;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,727;3,172;-11,460;-8,837;-12,772;-10,138;-3,133;27,570;0,000;249,340;Inf;258,000;250,000;-10,749;3,011;-5,703;25,343
14067,000;2,769;0,660;-35,209;3,125;9,632;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,650;3,412;-11,739;-8,827;-12,861;-10,174;-3,133;27,570;0,000;249,340;Inf;258,000;250,000;-10,802;3,016;-5,661;25,317
14067,500;2,769;0,660;-35,209;3,125;9,632;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,650;3,412;-11,719;-8,886;-12,986;-10,178;-3,133;27,570;0,000;249,240;Inf;258,000;250,000;-10,900;3,012;-5,684;25,296
14068,000;2,769;0,660;-35,209;3,125;9,632;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,650;3,412;-11,740;-8,815;-12,887;-10,117;-3,133;27,570;0,000;249,240;Inf;258,000;250,000;-10,942;3,008;-5,672;25,300
14068,500;2,769;0,660;-35,209;3,125;9,632;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,650;3,412;-11,701;-8,804;-12,821;-10,144;-3,133;27,570;0,000;249,440;Inf;258,000;250,000;-10,890;3,004;-5,688;25,277
14069,000;2,769;0,660;-35,209;3,125;9,632;5,331;37,721;4,969;-14,342;-2,697;0,000;39,400;39,900;9,650;3,412;-11,655;-8,799;-12,862;-10,132;-3,133;27,570;0,000;249,440;Inf;258,000;250,000;-10,868;3,000;-5,654;25,275
14069,500;2,769;0,660;-35,209;3,125;9,632;5,343;37,750;4,973;-14,300;-2,719;0,000;39,397;39,989;9,650;3,412;-11,595;-8,834;-12,836;-10,110;-3,142;27,566;0,000;249,440;Inf;258,000;250,000;-10,862;2,996;-5,648;25,248
14070,000;2,769;0,660;-35,209;3,125;9,632;5,343;37,750;4,973;-14,300;-2,719;0,000;39,400;40,000;9,650;3,412;-11,612;-8,864;-12,901;-10,178;-3,142;27,566;0,000;249,440;Inf;258,000;250,000;-10,844;2,993;-5,669;25,194
14070,500;3,147;0,721;-35,209;2,922;9,650;5,343;37,750;4,973;-14,300;-2,719;0,000;39,400;40,000;9,691;3,229;-11,593;-8,798;-12,808;-10,113;-3,142;27,566;0,000;249,640;Inf;258,000;250,000;-10,889;2,989;-5,670;25,102
14071,000;3,147;0,721;-35,209;2,922;9,650;5,343;37,750;4,973;-14,300;-2,719;0,000;39,400;40,000;9,691;3,229;-11,546;-8,794;-12,831;-10,118;-3,142;27,566;0,000;249,640;Inf;258,000;250,000;-10,828;2,991;-5,664;25,071
