t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14071,500;3,147;0,721;-35,209;2,922;9,650;5,343;37,750;4,973;-14,300;-2,719;0,000;39,400;40,000;9,691;3,229;-11,473;-8,776;-12,781;-10,021;-3,142;27,566;0,000;249,640;Inf;258,000;250,000;-10,822;2,994;-5,657;25,036
14072,000;3,147;0,721;-35,209;2,922;9,650;5,343;37,750;4,973;-14,300;-2,719;0,000;39,400;40,000;9,691;3,229;-11,536;-8,773;-12,752;-10,090;-3,142;27,566;0,000;249,640;Inf;258,000;250,000;-10,763;2,996;-5,666;25,068
14072,500;3,147;0,721;-35,209;2,922;9,650;5,338;37,726;4,990;-14,288;-2,714;0,000;39,403;39,990;9,691;3,229;-11,476;-8,773;-12,749;-10,074;-3,145;27,565;0,000;249,740;Inf;258,000;250,000;-10,788;2,999;-5,660;25,004
14073,000;3,147;0,721;-35,209;2,922;9,650;5,338;37,726;4,990;-14,288;-2,714;0,000;39,400;40,000;9,691;3,229;-11,580;-8,825;-12,840;-10,098;-3,145;27,565;0,000;249,740;Inf;258,000;250,000;-10,768;3,001;-5,629;25,004
14073,500;2,855;0,661;-35,209;3,188;9,631;5,338;37,726;4,990;-14,288;-2,714;0,000;39,400;40,000;9,669;3,226;-11,522;-8,793;-12,793;-10,036;-3,145;27,565;0,000;249,640;Inf;258,000;250,000;-10,836;3,004;-5,624;24,934
14074,000;2,855;0,661;-35,209;3,188;9,631;5,338;37,726;4,990;-14,288;-2,714;0,000;39,400;40,000;9,669;3,226;-11,611;-8,730;-12,767;-10,075;-3,145;27,565;0,000;249,640;Inf;258,000;250,000;-10,786;3,001;-5,612;24,866
14074,500;2,855;0,661;-35,209;3,188;9,631;5,338;37,726;4,990;-14,288;-2,714;0,000;39,400;40,000;9,669;3,226;-11,520;-8,789;-12,892;-10,135;-3,145;27,565;0,000;249,640;Inf;258,000;250,000;-10,796;2,999;-5,621;24,890
14075,000;2,855;0,661;-35,209;3,188;9,631;5,338;37,726;4,990;-14,288;-2,714;0,000;39,400;40,000;9,669;3,226;-11,514;-8,764;-12,866;-10,118;-3,145;27,565;0,000;249,640;Inf;258,000;250,000;-10,834;2,997;-5,604;24,875
14075,500;2,855;0,661;-35,209;3,188;9,631;5,340;37,747;4,996;-14,247;-2,723;0,000;39,415;39,980;9,669;3,226;-11,772;-8,725;-12,877;-10,053;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,815;2,994;-5,607;24,879
14076,000;2,855;0,661;-35,209;3,188;9,631;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,669;3,226;-11,564;-8,693;-12,790;-10,069;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,857;2,992;-5,623;24,859
14076,500;2,855;0,661;-35,209;3,188;9,631;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,669;3,226;-11,539;-8,741;-12,841;-10,048;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,779;2,990;-5,592;24,880
14077,000;2,419;0,668;-34,034;3,249;9,605;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,690;3,126;-11,612;-8,687;-12,725;-10,003;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,792;2,987;-5,588;24,893
14077,500;2,419;0,668;-34,034;3,249;9,605;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,690;3,126;-11,506;-8,745;-12,860;-10,043;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,757;2,978;-5,574;24,863
14078,000;2,419;0,668;-34,034;3,249;9,605;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,690;3,126;-11,585;-8,698;-12,735;-10,022;-3,147;27,560;0,000;249,740;Inf;258,000;250,000;-10,789;2,969;-5,580;24,903
14078,500;2,419;0,668;-34,034;3,249;9,605;5,340;37,747;4,996;-14,247;-2,723;0,000;39,400;40,000;9,690;3,126;-11,461;-8,740;-12,774;-9,960;-3,147;27,560;0,000;249,840;Inf;258,000;250,000;-10,760;2,960;-5,564;24,920
14079,000;2,419;0,668;-34,034;3,249;9,605;5,328;37,753;4,984;-14,224;-2,703;0,000;39,429;39,982;9,690;3,126;-11,567;-8,714;-12,709;-10,008;-3,151;27,561;0,000;249,840;Inf;258,000;250,000;-10,734;2,951;-5,569;24,953
14079,500;2,419;0,668;-34,034;3,249;9,605;5,328;37,753;4,984;-14,224;-2,703;0,000;39,400;40,000;9,690;3,126;-11,648;-8,707;-12,756;-10,050;-3,151;27,561;0,000;249,840;Inf;258,000;250,000;-10,749;2,942;-5,557;24,970
14080,000;3,068;0,702;-35,209;3,083;9,637;5,328;37,753;4,984;-14,224;-2,703;0,000;39,400;40,000;9,619;3,204;-11,602;-8,663;-12,705;-10,028;-3,151;27,561;0,000;249,840;Inf;258,000;250,000;-10,790;2,934;-5,543;24,966
14080,500;3,068;0,702;-35,209;3,083;9,637;5,328;37,753;4,984;-14,224;-2,703;0,000;39,400;40,000;9,619;3,204;-11,678;-8,681;-12,803;-10,059;-3,151;27,561;0,000;249,540;Inf;258,000;250,000;-10,750;2,936;-5,567;24,970
14081,000;3,068;0,702;-35,209;3,083;9,637;5,328;37,753;4,984;-14,224;-2,703;0,000;39,400;40,000;9,619;3,204;-11,445;-8,754;-12,826;-10,062;-3,151;27,561;0,000;249,540;Inf;258,000;250,000;-10,805;2,938;-5,561;24,983
14081,500;3,068;0,702;-35,209;3,083;9,637;5,328;37,753;4,984;-14,224;-2,703;0,000;39,400;40,000;9,619;3,204;-11,591;-8,598;-12,718;-9,983;-3,151;27,561;0,000;249,540;Inf;258,000;250,000;-10,772;2,940;-5,591;25,024
14082,000;3,068;0,702;-35,209;3,083;9,637;5,312;37,741;4,954;-14,188;-2,713;0,000;39,431;40,055;9,619;3,204;-11,464;-8,705;-12,801;-10,031;-3,171;27,556;0,000;249,540;Inf;258,000;250,000;-10,722;2,942;-5,581;25,043
14082,500;3,068;0,702;-35,209;3,083;9,637;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,619;3,204;-11,615;-8,728;-12,733;-10,054;-3,171;27,556;0,000;249,240;Inf;258,000;250,000;-10,750;2,944;-5,589;25,093
14083,000;3,068;0,702;-35,209;3,083;9,637;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,619;3,204;-11,485;-8,767;-12,825;-10,062;-3,171;27,556;0,000;249,240;Inf;258,000;250,000;-10,782;2,947;-5,567;25,107
14083,500;2,605;0,593;-35,209;3,135;9,689;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,664;3,267;-11,545;-8,710;-12,719;-10,020;-3,171;27,556;0,000;249,540;Inf;258,000;250,000;-10,785;2,948;-5,559;25,063
14084,000;2,605;0,593;-35,209;3,135;9,689;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,664;3,267;-11,440;-8,770;-12,797;-10,063;-3,171;27,556;0,000;249,540;Inf;258,000;250,000;-10,749;2,943;-5,565;25,063
14084,500;2,605;0,593;-35,209;3,135;9,689;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,664;3,267;-11,453;-8,736;-12,720;-10,044;-3,171;27,556;0,000;249,640;Inf;258,000;250,000;-10,767;2,937;-5,574;25,074
14085,000;2,605;0,593;-35,209;3,135;9,689;5,312;37,741;4,954;-14,188;-2,713;0,000;39,400;40,100;9,664;3,267;-11,511;-8,794;-12,833;-10,047;-3,171;27,556;0,000;249,640;Inf;258,000;250,000;-10,738;2,932;-5,556;25,103
14085,500;2,605;0,593;-35,209;3,135;9,689;5,311;37,729;4,993;-14,161;-2,727;0,000;39,432;39,997;9,664;3,267;-11,531;-8,714;-12,734;-10,049;-3,178;27,561;0,000;249,240;Inf;258,000;250,000;-10,796;2,927;-5,575;25,077
14086,000;2,605;0,593;-35,209;3,135;9,689;5,311;37,729;4,993;-14,161;-2,727;0,000;39,400;40,000;9,664;3,267;-11,394;-8,649;-12,641;-9,935;-3,178;27,561;0,000;249,240;Inf;258,000;250,000;-10,757;2,921;-5,573;25,099
14086,500;3,259;0,893;-34,156;3,250;9,558;5,311;37,729;4,993;-14,161;-2,727;0,000;39,400;40,000;9,719;3,152;-11,414;-8,690;-12,537;-9,931;-3,178;27,561;0,000;249,640;Inf;258,000;250,000;-10,655;2,916;-5,587;25,117
14087,000;3,259;0,893;-34,156;3,250;9,558;5,311;37,729;4,993;-14,161;-2,727;0,000;39,400;40,000;9,719;3,152;-11,458;-8,664;-12,584;-9,964;-3,178;27,561;0,000;249,640;Inf;258,000;250,000;-10,643;2,922;-5,570;25,130
14087,500;3,259;0,893;-34,156;3,250;9,558;5,311;37,729;4,993;-14,161;-2,727;0,000;39,400;40,000;9,719;3,152;-11,331;-8,740;-12,673;-10,005;-3,178;27,561;0,000;249,740;Inf;258,000;250,000;-10,667;2,927;-5,575;25,210
14088,000;3,259;0,893;-34,156;3,250;9,558;5,311;37,729;4,993;-14,161;-2,727;0,000;39,400;40,000;9,719;3,152;-11,462;-8,751;-12,657;-10,059;-3,178;27,561;0,000;249,740;Inf;258,000;250,000;-10,687;2,933;-5,569;25,307
14088,500;3,259;0,893;-34,156;3,250;9,558;5,300;37,725;4,977;-14,129;-2,738;0,000;39,438;40,063;9,719;3,152;-11,406;-8,742;-12,728;-10,056;-3,179;27,553;0,000;249,640;Inf;258,000;250,000;-10,732;2,938;-5,566;25,403
14089,000;3,259;0,893;-34,156;3,250;9,558;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,719;3,152;-11,468;-8,731;-12,730;-10,054;-3,179;27,553;0,000;249,640;Inf;258,000;250,000;-10,733;2,943;-5,558;25,432
14089,500;3,259;0,893;-34,156;3,250;9,558;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,719;3,152;-11,482;-8,749;-12,710;-9,980;-3,179;27,553;0,000;249,440;Inf;258,000;250,000;-10,746;2,948;-5,552;25,450
14090,000;2,753;0,639;-35,209;3,153;9,677;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,496;3,161;-11,501;-8,669;-12,645;-9,995;-3,179;27,553;0,000;249,440;Inf;258,000;250,000;-10,730;2,954;-5,560;25,497
14090,500;2,753;0,639;-35,209;3,153;9,677;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,496;3,161;-11,348;-8,722;-12,739;-10,001;-3,179;27,553;0,000;249,540;Inf;258,000;250,000;-10,702;2,950;-5,560;25,575
14091,000;2,753;0,639;-35,209;3,153;9,677;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,496;3,161;-11,457;-8,677;-12,628;-10,001;-3,179;27,553;0,000;249,540;Inf;258,000;250,000;-10,703;2,947;-5,542;25,608
14091,500;2,753;0,639;-35,209;3,153;9,677;5,300;37,725;4,977;-14,129;-2,738;0,000;39,400;40,100;9,496;3,161;-11,378;-8,681;-12,655;-9,923;-3,179;27,553;0,000;249,640;Inf;258,000;250,000;-10,691;2,944;-5,560;25,713
14092,000;2,753;0,639;-35,209;3,153;9,677;5,332;37,750;4,992;-14,071;-2,730;0,000;39,447;40,069;9,496;3,161;-11,389;-8,612;-12,483;-9,908;-3,164;27,562;0,000;249,640;Inf;258,000;250,000;-10,659;2,941;-5,556;25,837
14092,500;2,753;0,639;-35,209;3,153;9,677;5,332;37,750;4,992;-14,071;-2,730;0,000;39,400;40,100;9,496;3,161;-11,357;-8,644;-12,542;-9,812;-3,164;27,562;0,000;249,940;Inf;258,000;250,000;-10,598;2,938;-5,552;25,878
14093,000;2,698;0,744;-33,673;3,183;9,582;5,332;37,750;4,992;-14,071;-2,730;0,000;39,400;40,100;9,770;3,142;-11,269;-8,690;-12,612;-9,950;-3,164;27,562;0,000;249,940;Inf;258,000;250,000;-10,589;2,935;-5,549;25,934
14093,500;2,698;0,744;-33,673;3,183;9,582;5,332;37,750;4,992;-14,071;-2,730;0,000;39,400;40,100;9,770;3,142;-11,408;-8,570;-12,431;-9,861;-3,164;27,562;0,000;249,840;Inf;258,000;250,000;-10,630;2,931;-5,553;25,978
14094,000;2,698;0,744;-33,673;3,183;9,582;5,332;37,750;4,992;-14,071;-2,730;0,000;39,400;40,100;9,770;3,142;-11,290;-8,672;-12,561;-9,953;-3,164;27,562;0,000;249,840;Inf;258,000;250,000;-10,568;2,927;-5,542;25,976
14094,500;2,698;0,744;-33,673;3,183;9,582;5,332;37,750;4,992;-14,071;-2,730;0,000;39,400;40,100;9,770;3,142;-11,331;-8,662;-12,512;-9,945;-3,164;27,562;0,000;250,140;Inf;258,000;250,000;-10,619;2,923;-5,538;25,995
14095,000;2,698;0,744;-33,673;3,183;9,582;5,310;37,729;4,985;-14,052;-2,745;0,000;39,450;40,076;9,770;3,142;-11,316;-8,694;-12,543;-9,904;-3,176;27,548;0,000;250,140;Inf;258,000;250,000;-10,613;2,919;-5,535;26,039
14095,500;2,698;0,744;-33,673;3,183;9,582;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,770;3,142;-11,309;-8,623;-12,447;-9,904;-3,176;27,548;0,000;249,940;Inf;258,000;250,000;-10,614;2,916;-5,524;26,079
14096,000;2,698;0,744;-33,673;3,183;9,582;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,770;3,142;-11,189;-8,657;-12,490;-9,887;-3,176;27,548;0,000;249,940;Inf;258,000;250,000;-10,571;2,912;-5,536;26,082
14096,500;3,320;0,780;-35,209;3,112;9,715;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,431;3,148;-11,365;-8,560;-12,425;-9,878;-3,176;27,548;0,000;249,940;Inf;258,000;250,000;-10,556;2,909;-5,527;26,082
14097,000;3,320;0,780;-35,209;3,112;9,715;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,431;3,148;-11,457;-8,707;-12,611;-9,999;-3,176;27,548;0,000;249,940;Inf;258,000;250,000;-10,557;2,915;-5,527;26,083
14097,500;3,320;0,780;-35,209;3,112;9,715;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,431;3,148;-11,412;-8,676;-12,580;-9,978;-3,176;27,548;0,000;249,840;Inf;258,000;250,000;-10,694;2,922;-5,515;26,079
14098,000;3,320;0,780;-35,209;3,112;9,715;5,310;37,729;4,985;-14,052;-2,745;0,000;39,400;40,100;9,431;3,148;-11,505;-8,661;-12,571;-9,954;-3,176;27,548;0,000;249,840;Inf;258,000;250,000;-10,662;2,929;-5,532;26,043
14098,500;3,320;0,780;-35,209;3,112;9,715;5,314;37,763;4,982;-14,003;-2,744;0,000;39,461;40,071;9,431;3,148;-11,484;-8,725;-12,665;-10,017;-3,178;27,556;0,000;249,840;Inf;258,000;250,000;-10,673;2,935;-5,523;25,966
14099,000;3,320;0,780;-35,209;3,112;9,715;5,314;37,763;4,982;-14,003;-2,744;0,000;39,500;40,100;9,431;3,148;-11,422;-8,733;-12,765;-10,043;-3,178;27,556;0,000;249,840;Inf;258,000;250,000;-10,723;2,941;-5,534;25,890
14099,500;2,314;0,612;-34,006;3,257;9,592;5,314;37,763;4,982;-14,003;-2,744;0,000;39,500;40,100;9,695;2,990;-11,471;-8,695;-12,677;-9,946;-3,178;27,556;0,000;249,940;Inf;258,000;250,000;-10,741;2,948;-5,528;25,888
14100,000;2,314;0,612;-34,006;3,257;9,592;5,314;37,763;4,982;-14,003;-2,744;0,000;39,500;40,100;9,695;2,990;-11,484;-8,625;-12,592;-9,955;-3,178;27,556;0,000;249,940;Inf;258,000;250,000;-10,697;2,937;-5,533;26,001
14100,500;2,314;0,612;-34,006;3,257;9,592;5,314;37,763;4,982;-14,003;-2,744;0,000;39,500;40,100;9,695;2,990;-11,307;-8,550;-12,393;-9,789;-3,178;27,556;0,000;249,440;Inf;258,000;250,000;-10,664;2,927;-5,523;26,129
14101,000;2,314;0,612;-34,006;3,257;9,592;5,314;37,763;4,982;-14,003;-2,744;0,000;39,500;40,100;9,695;2,990;-11,228;-8,284;-12,158;-9,620;-3,178;27,556;0,000;249,440;Inf;258,000;250,000;-10,510;2,917;-5,482;26,293
14101,500;2,314;0,612;-34,006;3,257;9,592;5,289;37,720;4,925;-13,997;-2,742;0,000;39,462;40,071;9,695;2,990;-11,212;-8,671;-12,363;-9,878;-3,177;27,547;0,000;249,440;Inf;258,000;250,000;-10,322;2,907;-5,509;26,359
14102,000;2,314;0,612;-34,006;3,257;9,592;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,695;2,990;-11,052;-8,660;-12,273;-9,865;-3,177;27,547;0,000;249,440;Inf;258,000;250,000;-10,531;2,897;-5,519;26,351
14102,500;3,531;0,812;-35,209;3,108;9,624;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,603;3,129;-10,900;-8,488;-12,122;-9,741;-3,177;27,547;0,000;249,640;Inf;258,000;250,000;-10,463;2,888;-5,487;26,341
14103,000;3,531;0,812;-35,209;3,108;9,624;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,603;3,129;-11,083;-8,620;-12,174;-9,763;-3,177;27,547;0,000;249,640;Inf;258,000;250,000;-10,313;2,898;-5,515;26,240
14103,500;3,531;0,812;-35,209;3,108;9,624;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,603;3,129;-11,046;-8,670;-12,259;-9,803;-3,177;27,547;0,000;249,440;Inf;258,000;250,000;-10,410;2,909;-5,518;26,190
14104,000;3,531;0,812;-35,209;3,108;9,624;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,603;3,129;-11,005;-8,632;-12,325;-9,826;-3,177;27,547;0,000;249,440;Inf;258,000;250,000;-10,444;2,919;-5,502;26,199
14104,500;3,531;0,812;-35,209;3,108;9,624;5,289;37,720;4,925;-13,997;-2,742;0,000;39,500;40,100;9,603;3,129;-11,206;-8,623;-12,334;-9,872;-3,177;27,547;0,000;249,640;Inf;258,000;250,000;-10,447;2,929;-5,517;26,178
14105,000;3,531;0,812;-35,209;3,108;9,624;5,278;37,713;4,960;-13,934;-2,734;0,000;39,464;40,098;9,603;3,129;-11,256;-8,604;-12,250;-9,856;-3,183;27,540;0,000;249,640;Inf;258,000;250,000;-10,509;2,939;-5,495;26,168
14105,500;3,531;0,812;-35,209;3,108;9,624;5,278;37,713;4,960;-13,934;-2,734;0,000;39,500;40,100;9,603;3,129;-11,232;-8,623;-12,293;-9,889;-3,183;27,540;0,000;249,740;Inf;258,000;250,000;-10,491;2,948;-5,506;26,154
14106,000;3,570;0,815;-35,209;3,135;9,655;5,278;37,713;4,960;-13,934;-2,734;0,000;39,500;40,100;9,631;3,141;-11,172;-8,633;-12,418;-9,907;-3,183;27,540;0,000;249,740;Inf;258,000;250,000;-10,509;2,958;-5,494;26,138
14106,500;3,570;0,815;-35,209;3,135;9,655;5,278;37,713;4,960;-13,934;-2,734;0,000;39,500;40,100;9,631;3,141;-11,210;-8,639;-12,366;-9,844;-3,183;27,540;0,000;249,540;Inf;258,000;250,000;-10,533;2,968;-5,492;26,133
14107,000;3,570;0,815;-35,209;3,135;9,655;5,278;37,713;4,960;-13,934;-2,734;0,000;39,500;40,100;9,631;3,141;-11,073;-8,630;-12,359;-9,842;-3,183;27,540;0,000;249,540;Inf;258,000;250,000;-10,515;2,978;-5,478;26,136
14107,500;3,570;0,815;-35,209;3,135;9,655;5,278;37,713;4,960;-13,934;-2,734;0,000;39,500;40,100;9,631;3,141;-11,302;-8,618;-12,424;-9,908;-3,183;27,540;0,000;249,640;Inf;258,000;250,000;-10,476;2,988;-5,479;26,132
14108,000;3,570;0,815;-35,209;3,135;9,655;5,297;37,756;4,999;-13,895;-2,737;0,000;39,474;40,076;9,631;3,141;-11,191;-8,631;-12,494;-9,904;-3,192;27,540;0,000;249,640;Inf;258,000;250,000;-10,563;2,997;-5,479;26,108
14108,500;3,570;0,815;-35,209;3,135;9,655;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,631;3,141;-11,256;-8,596;-12,367;-9,846;-3,192;27,540;0,000;249,640;Inf;258,000;250,000;-10,555;3,007;-5,472;26,017
14109,000;2,915;0,728;-34,199;3,177;9,643;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,768;3,010;-11,145;-8,617;-12,409;-9,846;-3,192;27,540;0,000;249,640;Inf;258,000;250,000;-10,516;3,016;-5,479;25,989
14109,500;2,915;0,728;-34,199;3,177;9,643;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,768;3,010;-11,285;-8,472;-12,259;-9,773;-3,192;27,540;0,000;249,540;Inf;258,000;250,000;-10,504;3,014;-5,468;26,018
14110,000;2,915;0,728;-34,199;3,177;9,643;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,768;3,010;-11,117;-8,607;-12,434;-9,873;-3,192;27,540;0,000;249,540;Inf;258,000;250,000;-10,447;3,013;-5,467;25,880
14110,500;2,915;0,728;-34,199;3,177;9,643;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,768;3,010;-11,288;-8,567;-12,342;-9,843;-3,192;27,540;0,000;249,240;Inf;258,000;250,000;-10,508;3,011;-5,457;25,870
14111,000;2,915;0,728;-34,199;3,177;9,643;5,297;37,756;4,999;-13,895;-2,737;0,000;39,500;40,100;9,768;3,010;-11,185;-8,556;-12,293;-9,835;-3,192;27,540;0,000;249,240;Inf;258,000;250,000;-10,510;3,009;-5,467;25,847
14111,500;2,915;0,728;-34,199;3,177;9,643;5,343;37,781;4,993;-13,858;-2,737;0,000;39,484;40,170;9,768;3,010;-11,122;-8,589;-12,349;-9,772;-3,192;27,537;0,000;249,240;Inf;258,000;250,000;-10,467;3,008;-5,464;25,726
14112,000;2,915;0,728;-34,199;3,177;9,643;5,343;37,781;4,993;-13,858;-2,737;0,000;39,500;40,200;9,768;3,010;-11,282;-8,584;-12,371;-9,846;-3,192;27,537;0,000;249,240;Inf;258,000;250,000;-10,458;3,006;-5,455;25,657
14112,500;2,858;0,722;-34,832;3,169;9,554;5,343;37,781;4,993;-13,858;-2,737;0,000;39,500;40,200;9,725;3,226;-11,147;-8,609;-12,413;-9,885;-3,192;27,537;0,000;249,440;Inf;258,000;250,000;-10,521;3,005;-5,451;25,613
14113,000;2,858;0,722;-34,832;3,169;9,554;5,343;37,781;4,993;-13,858;-2,737;0,000;39,500;40,200;9,725;3,226;-11,268;-8,580;-12,379;-9,851;-3,192;27,537;0,000;249,440;Inf;258,000;250,000;-10,513;3,002;-5,457;25,502
14113,500;2,858;0,722;-34,832;3,169;9,554;5,343;37,781;4,993;-13,858;-2,737;0,000;39,500;40,200;9,725;3,226;-11,125;-8,584;-12,376;-9,846;-3,192;27,537;0,000;249,340;Inf;258,000;250,000;-10,519;3,000;-5,464;25,355
14114,000;2,858;0,722;-34,832;3,169;9,554;5,343;37,781;4,993;-13,858;-2,737;0,000;39,500;40,200;9,725;3,226;-11,280;-8,510;-12,334;-9,800;-3,192;27,537;0,000;249,340;Inf;258,000;250,000;-10,483;2,998;-5,463;25,299
14114,500;2,858;0,722;-34,832;3,169;9,554;5,325;37,754;4,962;-13,843;-2,759;0,000;39,493;40,115;9,725;3,226;-10,978;-8,510;-12,235;-9,664;-3,203;27,526;0,000;249,840;Inf;258,000;250,000;-10,347;2,993;-5,462;25,274
14115,000;2,858;0,722;-34,832;3,169;9,554;5,325;37,754;4,962;-13,843;-2,759;0,000;39,500;40,100;9,725;3,226;-11,020;-8,523;-12,169;-9,750;-3,203;27,526;0,000;249,840;Inf;258,000;250,000;-10,347;2,993;-5,463;25,248
14115,500;3,125;0,813;-34,053;3,153;9,590;5,325;37,754;4,962;-13,843;-2,759;0,000;39,500;40,100;9,741;3,135;-10,718;-8,408;-12,115;-9,673;-3,203;27,526;0,000;249,840;Inf;258,000;250,000;-10,366;2,991;-5,424;25,283
14116,000;3,125;0,813;-34,053;3,153;9,590;5,325;37,754;4,962;-13,843;-2,759;0,000;39,500;40,100;9,741;3,135;-11,039;-8,456;-12,052;-9,625;-3,203;27,526;0,000;249,840;Inf;258,000;250,000;-10,228;2,993;-5,436;25,327
14116,500;3,125;0,813;-34,053;3,153;9,590;5,325;37,754;4,962;-13,843;-2,759;0,000;39,500;40,100;9,741;3,135;-11,052;-8,395;-12,075;-9,657;-3,203;27,526;0,000;249,740;Inf;258,000;250,000;-10,293;2,995;-5,444;25,319
14117,000;3,125;0,813;-34,053;3,153;9,590;5,325;37,754;4,962;-13,843;-2,759;0,000;39,500;40,100;9,741;3,135;-10,795;-8,518;-12,112;-9,704;-3,203;27,526;0,000;249,740;Inf;258,000;250,000;-10,295;2,997;-5,445;25,478
14117,500;3,125;0,813;-34,053;3,153;9,590;5,267;37,726;4,982;-13,808;-2,743;0,000;39,499;40,144;9,741;3,135;-10,942;-8,496;-12,000;-9,695;-3,203;27,526;0,000;249,740;Inf;258,000;250,000;-10,283;2,999;-5,440;25,458
14118,000;3,125;0,813;-34,053;3,153;9,590;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,741;3,135;-11,022;-8,470;-12,050;-9,722;-3,203;27,526;0,000;249,740;Inf;258,000;250,000;-10,283;3,002;-5,427;25,421
14118,500;3,125;0,813;-34,053;3,153;9,590;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,741;3,135;-11,001;-8,565;-12,174;-9,777;-3,203;27,526;0,000;250,140;Inf;258,000;250,000;-10,316;3,004;-5,432;25,408
14119,000;2,970;0,766;-33,932;3,135;9,575;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,798;3,163;-11,051;-8,537;-12,043;-9,706;-3,203;27,526;0,000;250,140;Inf;258,000;250,000;-10,379;3,006;-5,424;25,423
14119,500;2,970;0,766;-33,932;3,135;9,575;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,798;3,163;-11,096;-8,445;-12,067;-9,711;-3,203;27,526;0,000;249,940;Inf;258,000;250,000;-10,334;3,005;-5,426;25,410
14120,000;2,970;0,766;-33,932;3,135;9,575;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,798;3,163;-10,991;-8,527;-12,191;-9,760;-3,203;27,526;0,000;249,940;Inf;258,000;250,000;-10,330;3,004;-5,424;25,449
14120,500;2,970;0,766;-33,932;3,135;9,575;5,267;37,726;4,982;-13,808;-2,743;0,000;39,500;40,100;9,798;3,163;-10,982;-8,505;-12,152;-9,696;-3,203;27,526;0,000;249,940;Inf;258,000;250,000;-10,367;3,004;-5,413;25,628
14121,000;2,970;0,766;-33,932;3,135;9,575;5,341;37,758;4,977;-13,754;-2,751;0,000;39,507;40,194;9,798;3,163;-11,087;-8,504;-12,077;-9,711;-3,198;27,519;0,000;249,940;Inf;258,000;250,000;-10,333;3,003;-5,386;25,706
14121,500;2,970;0,766;-33,932;3,135;9,575;5,341;37,758;4,977;-13,754;-2,751;0,000;39,500;40,200;9,798;3,163;-11,057;-8,512;-12,160;-9,722;-3,198;27,519;0,000;250,140;Inf;258,000;250,000;-10,345;3,003;-5,403;25,765
14122,000;2,938;0,754;-34,195;3,170;9,545;5,341;37,758;4,977;-13,754;-2,751;0,000;39,500;40,200;9,818;3,152;-11,071;-8,429;-12,083;-9,718;-3,198;27,519;0,000;250,140;Inf;258,000;250,000;-10,363;3,002;-5,387;25,782
14122,500;2,938;0,754;-34,195;3,170;9,545;5,341;37,758;4,977;-13,754;-2,751;0,000;39,500;40,200;9,818;3,152;-10,985;-8,494;-12,256;-9,724;-3,198;27,519;0,000;250,040;Inf;258,000;250,000;-10,325;3,001;-5,390;25,823
14123,000;2,938;0,754;-34,195;3,170;9,545;5,341;37,758;4,977;-13,754;-2,751;0,000;39,500;40,200;9,818;3,152;-11,072;-8,491;-12,226;-9,754;-3,198;27,519;0,000;250,040;Inf;258,000;250,000;-10,365;3,000;-5,384;25,880
14123,500;2,938;0,754;-34,195;3,170;9,545;5,341;37,758;4,977;-13,754;-2,751;0,000;39,500;40,200;9,818;3,152;-10,993;-8,458;-12,250;-9,707;-3,198;27,519;0,000;250,140;Inf;258,000;250,000;-10,386;2,999;-5,386;25,946
14124,000;2,938;0,754;-34,195;3,170;9,545;5,389;37,791;5,002;-13,714;-2,764;0,000;39,519;40,162;9,818;3,152;-11,056;-8,499;-12,241;-9,671;-3,206;27,535;0,000;250,140;Inf;258,000;250,000;-10,352;2,998;-5,388;26,090
14124,500;2,938;0,754;-34,195;3,170;9,545;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,818;3,152;-11,078;-8,428;-12,083;-9,671;-3,206;27,535;0,000;250,240;Inf;258,000;250,000;-10,367;2,997;-5,371;26,101
14125,000;2,938;0,754;-34,195;3,170;9,545;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,818;3,152;-11,100;-8,377;-12,162;-9,656;-3,206;27,535;0,000;250,240;Inf;258,000;250,000;-10,315;2,996;-5,374;26,012
14125,500;3,720;0,888;-35,209;3,106;9,621;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,604;3,190;-11,059;-8,424;-12,129;-9,680;-3,206;27,535;0,000;249,940;Inf;258,000;250,000;-10,324;2,995;-5,378;25,941
14126,000;3,720;0,888;-35,209;3,106;9,621;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,604;3,190;-11,064;-8,453;-12,219;-9,691;-3,206;27,535;0,000;249,940;Inf;258,000;250,000;-10,323;3,007;-5,360;25,989
14126,500;3,720;0,888;-35,209;3,106;9,621;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,604;3,190;-11,015;-8,407;-12,101;-9,648;-3,206;27,535;0,000;249,740;Inf;258,000;250,000;-10,357;3,019;-5,368;25,895
14127,000;3,720;0,888;-35,209;3,106;9,621;5,389;37,791;5,002;-13,714;-2,764;0,000;39,500;40,200;9,604;3,190;-10,848;-8,449;-12,137;-9,618;-3,206;27,535;0,000;249,740;Inf;258,000;250,000;-10,293;3,030;-5,362;25,837
14127,500;3,720;0,888;-35,209;3,106;9,621;5,384;37,770;4,976;-13,685;-2,761;0,000;39,521;40,167;9,604;3,190;-10,962;-8,402;-12,044;-9,625;-3,200;27,517;0,000;249,940;Inf;258,000;250,000;-10,263;3,041;-5,352;25,857
14128,000;3,720;0,888;-35,209;3,106;9,621;5,384;37,770;4,976;-13,685;-2,761;0,000;39,500;40,200;9,604;3,190;-10,859;-8,471;-12,133;-9,604;-3,200;27,517;0,000;249,940;Inf;258,000;250,000;-10,258;3,053;-5,341;25,828
14128,500;3,440;0,792;-35,209;3,125;9,657;5,384;37,770;4,976;-13,685;-2,761;0,000;39,500;40,200;9,653;3,152;-10,918;-8,481;-12,136;-9,700;-3,200;27,517;0,000;249,940;Inf;258,000;250,000;-10,267;3,064;-5,340;25,873
14129,000;3,440;0,792;-35,209;3,125;9,657;5,384;37,770;4,976;-13,685;-2,761;0,000;39,500;40,200;9,653;3,152;-11,107;-8,454;-12,183;-9,691;-3,200;27,517;0,000;249,940;Inf;258,000;250,000;-10,309;3,070;-5,333;25,883
14129,500;3,440;0,792;-35,209;3,125;9,657;5,384;37,770;4,976;-13,685;-2,761;0,000;39,500;40,200;9,653;3,152;-11,000;-8,482;-12,253;-9,748;-3,200;27,517;0,000;249,840;Inf;258,000;250,000;-10,359;3,076;-5,345;25,861
14130,000;3,440;0,792;-35,209;3,125;9,657;5,384;37,770;4,976;-13,685;-2,761;0,000;39,500;40,200;9,653;3,152;-11,017;-8,467;-12,237;-9,678;-3,200;27,517;0,000;249,840;Inf;258,000;250,000;-10,370;3,082;-5,326;25,879
14130,500;3,440;0,792;-35,209;3,125;9,657;5,406;37,789;4,986;-13,650;-2,754;0,000;39,523;40,120;9,653;3,152;-11,144;-8,487;-12,330;-9,782;-3,194;27,519;0,000;249,740;Inf;258,000;250,000;-10,350;3,088;-5,309;25,875
14131,000;3,440;0,792;-35,209;3,125;9,657;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,653;3,152;-11,149;-8,472;-12,388;-9,781;-3,194;27,519;0,000;249,740;Inf;258,000;250,000;-10,436;3,093;-5,296;25,838
14131,500;3,440;0,792;-35,209;3,125;9,657;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,653;3,152;-11,102;-8,464;-12,352;-9,786;-3,194;27,519;0,000;249,740;Inf;258,000;250,000;-10,448;3,099;-5,313;25,807
14132,000;2,634;0,657;-34,386;3,257;9,637;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,754;3,049;-11,084;-8,467;-12,379;-9,703;-3,194;27,519;0,000;249,740;Inf;258,000;250,000;-10,426;3,105;-5,314;25,852
14132,500;2,634;0,657;-34,386;3,257;9,637;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,754;3,049;-11,240;-8,331;-12,304;-9,677;-3,194;27,519;0,000;250,040;Inf;258,000;250,000;-10,408;3,097;-5,317;25,862
14133,000;2,634;0,657;-34,386;3,257;9,637;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,754;3,049;-11,071;-8,407;-12,358;-9,678;-3,194;27,519;0,000;250,040;Inf;258,000;250,000;-10,388;3,089;-5,314;25,861
14133,500;2,634;0,657;-34,386;3,257;9,637;5,406;37,789;4,986;-13,650;-2,754;0,000;39,500;40,100;9,754;3,049;-11,087;-8,310;-12,212;-9,599;-3,194;27,519;0,000;250,340;Inf;258,000;250,000;-10,379;3,082;-5,296;25,876
14134,000;2,634;0,657;-34,386;3,257;9,637;5,392;37,826;4,994;-13,633;-2,741;0,000;39,540;40,167;9,754;3,049;-10,911;-8,330;-12,165;-9,519;-3,195;27,528;0,000;250,340;Inf;258,000;250,000;-10,302;3,075;-5,294;25,806
14134,500;2,634;0,657;-34,386;3,257;9,637;5,392;37,826;4,994;-13,633;-2,741;0,000;39,500;40,200;9,754;3,049;-10,937;-8,258;-12,049;-9,529;-3,195;27,528;0,000;250,040;Inf;258,000;250,000;-10,231;3,067;-5,292;25,814
14135,000;3,760;0,911;-35,209;3,124;9,716;5,392;37,826;4,994;-13,633;-2,741;0,000;39,500;40,200;9,662;3,183;-10,911;-8,277;-12,025;-9,519;-3,195;27,528;0,000;250,040;Inf;258,000;250,000;-10,193;3,060;-5,292;25,853
14135,500;3,760;0,911;-35,209;3,124;9,716;5,392;37,826;4,994;-13,633;-2,741;0,000;39,500;40,200;9,662;3,183;-10,792;-8,385;-12,117;-9,597;-3,195;27,528;0,000;250,140;Inf;258,000;250,000;-10,183;3,072;-5,297;25,875
14136,000;3,760;0,911;-35,209;3,124;9,716;5,392;37,826;4,994;-13,633;-2,741;0,000;39,500;40,200;9,662;3,183;-10,804;-8,393;-12,093;-9,585;-3,195;27,528;0,000;250,140;Inf;258,000;250,000;-10,222;3,083;-5,306;25,884
14136,500;3,760;0,911;-35,209;3,124;9,716;5,392;37,826;4,994;-13,633;-2,741;0,000;39,500;40,200;9,662;3,183;-11,030;-8,342;-12,068;-9,617;-3,195;27,528;0,000;249,840;Inf;258,000;250,000;-10,219;3,094;-5,296;25,889
14137,000;3,760;0,911;-35,209;3,124;9,716;5,343;37,756;4,989;-13,626;-2,769;0,000;39,548;40,171;9,662;3,183;-11,039;-8,416;-12,181;-9,689;-3,200;27,523;0,000;249,840;Inf;258,000;250,000;-10,264;3,105;-5,284;25,910
14137,500;3,760;0,911;-35,209;3,124;9,716;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,662;3,183;-11,105;-8,452;-12,303;-9,754;-3,200;27,523;0,000;249,540;Inf;258,000;250,000;-10,331;3,116;-5,289;25,974
14138,000;2,060;0,585;-34,191;3,137;9,599;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,713;3,242;-11,080;-8,430;-12,296;-9,699;-3,200;27,523;0,000;249,540;Inf;258,000;250,000;-10,404;3,126;-5,278;26,003
14138,500;2,060;0,585;-34,191;3,137;9,599;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,713;3,242;-11,134;-8,329;-12,229;-9,655;-3,200;27,523;0,000;249,440;Inf;258,000;250,000;-10,376;3,109;-5,281;25,857
14139,000;2,060;0,585;-34,191;3,137;9,599;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,713;3,242;-11,249;-8,418;-12,360;-9,727;-3,200;27,523;0,000;249,440;Inf;258,000;250,000;-10,337;3,092;-5,289;25,770
14139,500;2,060;0,585;-34,191;3,137;9,599;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,713;3,242;-11,291;-8,231;-12,246;-9,547;-3,200;27,523;0,000;249,640;Inf;258,000;250,000;-10,438;3,075;-5,286;25,745
14140,000;2,060;0,585;-34,191;3,137;9,599;5,343;37,756;4,989;-13,626;-2,769;0,000;39,500;40,200;9,713;3,242;-11,161;-8,187;-12,209;-9,546;-3,200;27,523;0,000;249,640;Inf;258,000;250,000;-10,329;3,058;-5,248;25,724
14140,500;2,060;0,585;-34,191;3,137;9,599;5,318;37,823;4,954;-13,578;-2,767;0,000;39,543;40,164;9,713;3,242;-10,913;-8,349;-12,237;-9,633;-3,202;27,518;0,000;249,440;Inf;258,000;250,000;-10,276;3,042;-5,280;25,732
14141,000;2,060;0,585;-34,191;3,137;9,599;5,318;37,823;4,954;-13,578;-2,767;0,000;39,500;40,200;9,713;3,242;-10,994;-8,328;-12,187;-9,511;-3,202;27,518;0,000;249,440;Inf;258,000;250,000;-10,283;3,026;-5,266;25,759
14141,500;3,646;0,891;-34,561;3,229;9,649;5,318;37,823;4,954;-13,578;-2,767;0,000;39,500;40,200;9,674;2,986;-11,055;-8,236;-12,108;-9,508;-3,202;27,518;0,000;249,140;Inf;258,000;250,000;-10,255;3,010;-5,281;25,830
14142,000;3,646;0,891;-34,561;3,229;9,649;5,318;37,823;4,954;-13,578;-2,767;0,000;39,500;40,200;9,674;2,986;-10,856;-8,243;-12,014;-9,458;-3,202;27,518;0,000;249,140;Inf;258,000;250,000;-10,227;3,020;-5,259;25,952
14142,500;3,646;0,891;-34,561;3,229;9,649;5,318;37,823;4,954;-13,578;-2,767;0,000;39,500;40,200;9,674;2,986;-10,749;-8,336;-12,109;-9,570;-3,202;27,518;0,000;249,440;Inf;258,000;250,000;-10,143;3,030;-5,249;25,952
14143,000;3,646;0,891;-34,561;3,229;9,649;5,318;37,823;4,954;-13,578;-2,767;0,000;39,500;40,200;9,674;2,986;-10,841;-8,393;-12,138;-9,593;-3,202;27,518;0,000;249,440;Inf;258,000;250,000;-10,191;3,041;-5,261;25,955
14143,500;3,646;0,891;-34,561;3,229;9,649;5,386;37,748;4,971;-13,585;-2,766;0,000;39,553;40,171;9,674;2,986;-10,986;-8,375;-12,149;-9,585;-3,196;27,519;0,000;249,840;Inf;258,000;250,000;-10,241;3,050;-5,263;25,992
14144,000;3,646;0,891;-34,561;3,229;9,649;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,674;2,986;-11,057;-8,420;-12,163;-9,631;-3,196;27,519;0,000;249,840;Inf;258,000;250,000;-10,274;3,060;-5,260;26,010
14144,500;2,467;0,637;-34,252;3,218;9,597;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,679;2,984;-11,099;-8,449;-12,310;-9,672;-3,196;27,519;0,000;250,240;Inf;258,000;250,000;-10,318;3,070;-5,256;26,007
14145,000;2,467;0,637;-34,252;3,218;9,597;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,679;2,984;-11,121;-8,459;-12,433;-9,741;-3,196;27,519;0,000;250,240;Inf;258,000;250,000;-10,382;3,060;-5,264;26,006
14145,500;2,467;0,637;-34,252;3,218;9,597;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,679;2,984;-11,099;-8,400;-12,300;-9,671;-3,196;27,519;0,000;250,040;Inf;258,000;250,000;-10,439;3,050;-5,275;25,988
14146,000;2,467;0,637;-34,252;3,218;9,597;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,679;2,984;-10,927;-8,425;-12,265;-9,609;-3,196;27,519;0,000;250,040;Inf;258,000;250,000;-10,367;3,041;-5,276;25,990
14146,500;2,467;0,637;-34,252;3,218;9,597;5,386;37,748;4,971;-13,585;-2,766;0,000;39,600;40,200;9,679;2,984;-11,107;-8,371;-12,218;-9,645;-3,196;27,519;0,000;249,840;Inf;258,000;250,000;-10,307;3,031;-5,279;25,984
14147,000;2,467;0,637;-34,252;3,218;9,597;5,402;37,789;4,974;-13,538;-2,772;0,000;39,554;40,171;9,679;2,984;-10,865;-8,444;-12,239;-9,660;-3,203;27,517;0,000;249,840;Inf;258,000;250,000;-10,335;3,022;-5,266;25,946
14147,500;2,467;0,637;-34,252;3,218;9,597;5,402;37,789;4,974;-13,538;-2,772;0,000;39,600;40,200;9,679;2,984;-10,987;-8,443;-12,335;-9,672;-3,203;27,517;0,000;249,940;Inf;258,000;250,000;-10,302;3,013;-5,278;25,913
14148,000;2,756;0,704;-34,754;3,185;9,658;5,402;37,789;4,974;-13,538;-2,772;0,000;39,600;40,200;9,651;3,119;-11,074;-8,458;-12,327;-9,675;-3,203;27,517;0,000;249,940;Inf;258,000;250,000;-10,359;3,004;-5,289;25,878
14148,500;2,756;0,704;-34,754;3,185;9,658;5,402;37,789;4,974;-13,538;-2,772;0,000;39,600;40,200;9,651;3,119;-11,207;-8,383;-12,287;-9,701;-3,203;27,517;0,000;249,640;Inf;258,000;250,000;-10,384;3,000;-5,261;25,851
14149,000;2,756;0,704;-34,754;3,185;9,658;5,402;37,789;4,974;-13,538;-2,772;0,000;39,600;40,200;9,651;3,119;-10,979;-8,415;-12,320;-9,697;-3,203;27,517;0,000;249,640;Inf;258,000;250,000;-10,395;2,996;-5,271;25,845
14149,500;2,756;0,704;-34,754;3,185;9,658;5,402;37,789;4,974;-13,538;-2,772;0,000;39,600;40,200;9,651;3,119;-10,962;-8,428;-12,306;-9,659;-3,203;27,517;0,000;250,340;Inf;258,000;250,000;-10,353;2,992;-5,297;25,873
14150,000;2,756;0,704;-34,754;3,185;9,658;5,440;37,795;4,982;-13,512;-2,788;0,000;39,551;40,173;9,651;3,119;-11,067;-8,414;-12,319;-9,631;-3,213;27,512;0,000;250,340;Inf;258,000;250,000;-10,339;2,988;-5,286;25,894
14150,500;2,756;0,704;-34,754;3,185;9,658;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,651;3,119;-11,021;-8,393;-12,287;-9,620;-3,213;27,512;0,000;250,040;Inf;258,000;250,000;-10,358;2,984;-5,281;25,886
14151,000;2,832;0,728;-35,036;3,225;9,560;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,670;3,233;-11,130;-8,382;-12,268;-9,657;-3,213;27,512;0,000;250,040;Inf;258,000;250,000;-10,330;2,981;-5,261;25,861
14151,500;2,832;0,728;-35,036;3,225;9,560;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,670;3,233;-11,025;-8,415;-12,364;-9,667;-3,213;27,512;0,000;249,740;Inf;258,000;250,000;-10,359;2,978;-5,257;25,880
14152,000;2,832;0,728;-35,036;3,225;9,560;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,670;3,233;-11,065;-8,430;-12,437;-9,712;-3,213;27,512;0,000;249,740;Inf;258,000;250,000;-10,368;2,976;-5,249;25,837
14152,500;2,832;0,728;-35,036;3,225;9,560;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,670;3,233;-11,151;-8,408;-12,424;-9,692;-3,213;27,512;0,000;249,540;Inf;258,000;250,000;-10,411;2,973;-5,234;25,754
14153,000;2,832;0,728;-35,036;3,225;9,560;5,440;37,795;4,982;-13,512;-2,788;0,000;39,600;40,200;9,670;3,233;-11,266;-8,434;-12,481;-9,702;-3,213;27,512;0,000;249,540;Inf;258,000;250,000;-10,419;2,971;-5,251;25,672
14153,500;2,832;0,728;-35,036;3,225;9,560;5,417;37,809;4,993;-13,483;-2,765;0,000;39,570;40,198;9,670;3,233;-11,251;-8,382;-12,366;-9,694;-3,199;27,520;0,000;249,740;Inf;258,000;250,000;-10,471;2,969;-5,252;25,748
14154,000;2,832;0,728;-35,036;3,225;9,560;5,417;37,809;4,993;-13,483;-2,765;0,000;39,600;40,200;9,670;3,233;-11,168;-8,311;-12,272;-9,650;-3,199;27,520;0,000;249,740;Inf;258,000;250,000;-10,423;2,967;-5,268;25,838
14154,500;2,851;0,731;-33,901;3,281;9,616;5,417;37,809;4,993;-13,483;-2,765;0,000;39,600;40,200;9,742;3,001;-10,967;-8,368;-12,211;-9,579;-3,199;27,520;0,000;249,940;Inf;258,000;250,000;-10,350;2,964;-5,262;25,810
14155,000;2,851;0,731;-33,901;3,281;9,616;5,417;37,809;4,993;-13,483;-2,765;0,000;39,600;40,200;9,742;3,001;-10,977;-8,334;-12,211;-9,596;-3,199;27,520;0,000;249,940;Inf;258,000;250,000;-10,281;2,962;-5,269;25,857
14155,500;2,851;0,731;-33,901;3,281;9,616;5,417;37,809;4,993;-13,483;-2,765;0,000;39,600;40,200;9,742;3,001;-11,069;-8,403;-12,178;-9,653;-3,199;27,520;0,000;250,340;Inf;258,000;250,000;-10,279;2,961;-5,250;25,820
14156,000;2,851;0,731;-33,901;3,281;9,616;5,417;37,809;4,993;-13,483;-2,765;0,000;39,600;40,200;9,742;3,001;-10,975;-8,372;-12,093;-9,602;-3,199;27,520;0,000;250,340;Inf;258,000;250,000;-10,326;2,959;-5,270;25,816
14156,500;2,851;0,731;-33,901;3,281;9,616;5,368;37,756;4,983;-13,479;-2,760;0,000;39,566;40,194;9,742;3,001;-10,795;-8,384;-12,064;-9,609;-3,193;27,518;0,000;249,740;Inf;258,000;250,000;-10,261;2,957;-5,270;25,754
14157,000;2,851;0,731;-33,901;3,281;9,616;5,368;37,756;4,983;-13,479;-2,760;0,000;39,600;40,200;9,742;3,001;-10,843;-8,389;-12,105;-9,609;-3,193;27,518;0,000;249,740;Inf;258,000;250,000;-10,213;2,955;-5,264;25,758
14157,500;2,745;0,705;-33,999;3,199;9,538;5,368;37,756;4,983;-13,479;-2,760;0,000;39,600;40,200;9,856;3,184;-11,090;-8,408;-12,145;-9,654;-3,193;27,518;0,000;249,940;Inf;258,000;250,000;-10,236;2,954;-5,268;25,719
14158,000;2,745;0,705;-33,999;3,199;9,538;5,368;37,756;4,983;-13,479;-2,760;0,000;39,600;40,200;9,856;3,184;-10,921;-8,402;-12,235;-9,650;-3,193;27,518;0,000;249,940;Inf;258,000;250,000;-10,324;2,950;-5,262;25,704
14158,500;2,745;0,705;-33,999;3,199;9,538;5,368;37,756;4,983;-13,479;-2,760;0,000;39,600;40,200;9,856;3,184;-11,044;-8,453;-12,218;-9,642;-3,193;27,518;0,000;249,740;Inf;258,000;250,000;-10,302;2,947;-5,259;25,700
14159,000;2,745;0,705;-33,999;3,199;9,538;5,368;37,756;4,983;-13,479;-2,760;0,000;39,600;40,200;9,856;3,184;-11,072;-8,376;-12,166;-9,640;-3,193;27,518;0,000;249,740;Inf;258,000;250,000;-10,339;2,943;-5,265;25,676
14159,500;2,745;0,705;-33,999;3,199;9,538;5,338;37,773;4,987;-13,434;-2,771;0,000;39,566;40,186;9,856;3,184;-10,873;-8,429;-12,219;-9,634;-3,198;27,515;0,000;249,740;Inf;258,000;250,000;-10,314;2,940;-5,268;25,657
14160,000;2,745;0,705;-33,999;3,199;9,538;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,856;3,184;-11,017;-8,421;-12,122;-9,653;-3,198;27,515;0,000;249,740;Inf;258,000;250,000;-10,289;2,937;-5,258;25,753
14160,500;2,745;0,705;-33,999;3,199;9,538;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,856;3,184;-10,840;-8,405;-12,149;-9,667;-3,198;27,515;0,000;249,840;Inf;258,000;250,000;-10,303;2,934;-5,264;25,719
14161,000;2,804;0,679;-35,209;3,187;9,640;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,602;3,105;-10,953;-8,411;-12,136;-9,661;-3,198;27,515;0,000;249,840;Inf;258,000;250,000;-10,266;2,931;-5,273;25,679
14161,500;2,804;0,679;-35,209;3,187;9,640;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,602;3,105;-11,022;-8,347;-12,132;-9,642;-3,198;27,515;0,000;249,940;Inf;258,000;250,000;-10,290;2,929;-5,232;25,584
14162,000;2,804;0,679;-35,209;3,187;9,640;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,602;3,105;-10,960;-8,365;-12,066;-9,603;-3,198;27,515;0,000;249,940;Inf;258,000;250,000;-10,286;2,927;-5,268;25,575
14162,500;2,804;0,679;-35,209;3,187;9,640;5,338;37,773;4,987;-13,434;-2,771;0,000;39,600;40,200;9,602;3,105;-10,885;-8,400;-12,093;-9,617;-3,198;27,515;0,000;249,740;Inf;258,000;250,000;-10,248;2,925;-5,256;25,519
14163,000;2,804;0,679;-35,209;3,187;9,640;5,359;37,774;4,979;-13,394;-2,758;0,000;39,569;40,169;9,602;3,105;-10,894;-8,399;-11,996;-9,564;-3,204;27,523;0,000;249,740;Inf;258,000;250,000;-10,249;2,923;-5,254;25,524
14163,500;2,804;0,679;-35,209;3,187;9,640;5,359;37,774;4,979;-13,394;-2,758;0,000;39,600;40,200;9,602;3,105;-10,943;-8,387;-11,952;-9,620;-3,204;27,523;0,000;250,340;Inf;258,000;250,000;-10,213;2,921;-5,262;25,577
14164,000;3,352;0,769;-35,209;3,135;9,669;5,359;37,774;4,979;-13,394;-2,758;0,000;39,600;40,200;9,626;3,114;-10,795;-8,392;-12,065;-9,576;-3,204;27,523;0,000;250,340;Inf;258,000;250,000;-10,225;2,919;-5,259;25,552
14164,500;3,352;0,769;-35,209;3,135;9,669;5,359;37,774;4,979;-13,394;-2,758;0,000;39,600;40,200;9,626;3,114;-10,687;-8,355;-11,876;-9,485;-3,204;27,523;0,000;250,140;Inf;258,000;250,000;-10,207;2,926;-5,271;25,543
14165,000;3,352;0,769;-35,209;3,135;9,669;5,359;37,774;4,979;-13,394;-2,758;0,000;39,600;40,200;9,626;3,114;-10,876;-8,363;-11,961;-9,595;-3,204;27,523;0,000;250,140;Inf;258,000;250,000;-10,101;2,933;-5,262;25,531
14165,500;3,352;0,769;-35,209;3,135;9,669;5,359;37,774;4,979;-13,394;-2,758;0,000;39,600;40,200;9,626;3,114;-10,776;-8,396;-12,007;-9,596;-3,204;27,523;0,000;250,540;Inf;258,000;250,000;-10,199;2,940;-5,262;25,500
14166,000;3,352;0,769;-35,209;3,135;9,669;5,367;37,761;4,998;-13,364;-2,778;0,000;39,570;40,198;9,626;3,114;-10,686;-8,308;-11,968;-9,564;-3,208;27,515;0,000;250,540;Inf;258,000;250,000;-10,194;2,947;-5,254;25,488
14166,500;3,352;0,769;-35,209;3,135;9,669;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,626;3,114;-11,052;-8,289;-11,783;-9,520;-3,208;27,515;0,000;250,040;Inf;258,000;250,000;-10,132;2,953;-5,265;25,461
14167,000;3,352;0,769;-35,209;3,135;9,669;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,626;3,114;-10,866;-8,452;-11,935;-9,595;-3,208;27,515;0,000;250,040;Inf;258,000;250,000;-10,161;2,960;-5,265;25,768
14167,500;3,078;0,762;-35,192;3,169;9,560;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,598;3,053;-10,749;-8,450;-11,984;-9,674;-3,208;27,515;0,000;249,840;Inf;258,000;250,000;-10,212;2,966;-5,266;25,914
14168,000;3,078;0,762;-35,192;3,169;9,560;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,598;3,053;-10,981;-8,375;-12,026;-9,623;-3,208;27,515;0,000;249,840;Inf;258,000;250,000;-10,214;2,968;-5,266;25,946
14168,500;3,078;0,762;-35,192;3,169;9,560;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,598;3,053;-10,927;-8,387;-12,043;-9,584;-3,208;27,515;0,000;249,640;Inf;258,000;250,000;-10,251;2,970;-5,245;26,042
14169,000;3,078;0,762;-35,192;3,169;9,560;5,367;37,761;4,998;-13,364;-2,778;0,000;39,600;40,200;9,598;3,053;-10,949;-8,325;-12,023;-9,579;-3,208;27,515;0,000;249,640;Inf;258,000;250,000;-10,235;2,972;-5,250;26,062
14169,500;3,078;0,762;-35,192;3,169;9,560;5,378;37,806;5,006;-13,308;-2,768;0,000;39,571;40,174;9,598;3,053;-10,819;-8,347;-12,087;-9,604;-3,203;27,515;0,000;249,640;Inf;258,000;250,000;-10,219;2,973;-5,238;26,027
14170,000;3,078;0,762;-35,192;3,169;9,560;5,378;37,806;5,006;-13,308;-2,768;0,000;39,600;40,200;9,598;3,053;-10,843;-8,321;-12,021;-9,568;-3,203;27,515;0,000;249,640;Inf;258,000;250,000;-10,214;2,975;-5,259;25,942
14170,500;3,103;0,714;-35,209;3,068;9,662;5,378;37,806;5,006;-13,308;-2,768;0,000;39,600;40,200;9,672;3,209;-10,800;-8,317;-11,934;-9,539;-3,203;27,515;0,000;249,740;Inf;258,000;250,000;-10,188;2,977;-5,252;25,927
14171,000;3,103;0,714;-35,209;3,068;9,662;5,378;37,806;5,006;-13,308;-2,768;0,000;39,600;40,200;9,672;3,209;-10,923;-8,388;-12,069;-9,589;-3,203;27,515;0,000;249,740;Inf;258,000;250,000;-10,147;2,979;-5,241;25,946
14171,500;3,103;0,714;-35,209;3,068;9,662;5,378;37,806;5,006;-13,308;-2,768;0,000;39,600;40,200;9,672;3,209;-10,816;-8,294;-11,920;-9,561;-3,203;27,515;0,000;249,540;Inf;258,000;250,000;-10,242;2,981;-5,247;25,985
14172,000;3,103;0,714;-35,209;3,068;9,662;5,378;37,806;5,006;-13,308;-2,768;0,000;39,600;40,200;9,672;3,209;-10,813;-8,270;-11,858;-9,483;-3,203;27,515;0,000;249,540;Inf;258,000;250,000;-10,148;2,983;-5,233;26,033
14172,500;3,103;0,714;-35,209;3,068;9,662;5,342;37,766;4,977;-13,313;-2,774;0,000;39,558;40,210;9,672;3,209;-10,735;-8,371;-11,858;-9,558;-3,228;27,507;0,000;249,240;Inf;258,000;250,000;-10,106;2,985;-5,213;26,041
14173,000;3,103;0,714;-35,209;3,068;9,662;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,672;3,209;-10,763;-8,342;-11,916;-9,512;-3,228;27,507;0,000;249,240;Inf;258,000;250,000;-10,131;2,987;-5,217;26,051
14173,500;3,103;0,714;-35,209;3,068;9,662;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,672;3,209;-10,802;-8,375;-11,966;-9,611;-3,228;27,507;0,000;249,440;Inf;258,000;250,000;-10,133;2,989;-5,214;26,053
14174,000;2,773;0,705;-34,998;3,138;9,605;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,726;3,283;-10,717;-8,346;-11,823;-9,534;-3,228;27,507;0,000;249,440;Inf;258,000;250,000;-10,188;2,991;-5,217;26,123
14174,500;2,773;0,705;-34,998;3,138;9,605;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,726;3,283;-10,953;-8,404;-12,082;-9,564;-3,228;27,507;0,000;249,340;Inf;258,000;250,000;-10,105;2,987;-5,227;26,273
14175,000;2,773;0,705;-34,998;3,138;9,605;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,726;3,283;-10,827;-8,405;-11,988;-9,651;-3,228;27,507;0,000;249,340;Inf;258,000;250,000;-10,250;2,983;-5,205;26,302
14175,500;2,773;0,705;-34,998;3,138;9,605;5,342;37,766;4,977;-13,313;-2,774;0,000;39,600;40,200;9,726;3,283;-10,909;-8,388;-11,994;-9,589;-3,228;27,507;0,000;249,440;Inf;258,000;250,000;-10,218;2,980;-5,231;26,295
14176,000;2,773;0,705;-34,998;3,138;9,605;5,353;37,802;4,982;-13,252;-2,772;0,000;39,566;40,245;9,726;3,283;-10,786;-8,335;-11,996;-9,516;-3,218;27,510;0,000;249,440;Inf;258,000;250,000;-10,220;2,977;-5,237;26,184
14176,500;2,773;0,705;-34,998;3,138;9,605;5,353;37,802;4,982;-13,252;-2,772;0,000;39,600;40,200;9,726;3,283;-10,856;-8,282;-11,950;-9,501;-3,218;27,510;0,000;249,040;Inf;258,000;250,000;-10,158;2,973;-5,232;26,108
14177,000;3,185;0,821;-33,988;3,097;9,590;5,353;37,802;4,982;-13,252;-2,772;0,000;39,600;40,200;9,807;3,201;-10,751;-8,190;-11,801;-9,410;-3,218;27,510;0,000;249,040;Inf;258,000;250,000;-10,147;2,970;-5,228;26,055
14177,500;3,185;0,821;-33,988;3,097;9,590;5,353;37,802;4,982;-13,252;-2,772;0,000;39,600;40,200;9,807;3,201;-10,531;-8,285;-11,889;-9,450;-3,218;27,510;0,000;249,240;Inf;258,000;250,000;-10,038;2,973;-5,228;26,018
14178,000;3,185;0,821;-33,988;3,097;9,590;5,353;37,802;4,982;-13,252;-2,772;0,000;39,600;40,200;9,807;3,201;-10,706;-8,229;-11,805;-9,444;-3,218;27,510;0,000;249,240;Inf;258,000;250,000;-10,039;2,977;-5,210;26,041
14178,500;3,185;0,821;-33,988;3,097;9,590;5,353;37,802;4,982;-13,252;-2,772;0,000;39,600;40,200;9,807;3,201;-10,651;-8,281;-11,669;-9,347;-3,218;27,510;0,000;249,140;Inf;258,000;250,000;-10,046;2,980;-5,198;26,003
14179,000;3,185;0,821;-33,988;3,097;9,590;5,350;37,754;4,996;-13,244;-2,783;0,000;39,558;40,183;9,807;3,201;-10,566;-8,316;-11,854;-9,477;-3,214;27,513;0,000;249,140;Inf;258,000;250,000;-9,987;2,984;-5,184;25,924
14179,500;3,185;0,821;-33,988;3,097;9,590;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,807;3,201;-10,779;-8,225;-11,793;-9,460;-3,214;27,513;0,000;248,740;Inf;258,000;250,000;-10,053;2,987;-5,188;25,919
14180,000;3,138;0,776;-35,209;3,119;9,700;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,548;3,062;-10,535;-8,292;-11,803;-9,374;-3,214;27,513;0,000;248,740;Inf;259,000;250,000;-10,064;2,990;-5,191;25,858
14180,500;3,138;0,776;-35,209;3,119;9,700;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,548;3,062;-10,568;-8,265;-11,669;-9,427;-3,214;27,513;0,000;248,840;Inf;259,000;250,000;-10,001;2,993;-5,189;25,854
14181,000;3,138;0,776;-35,209;3,119;9,700;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,548;3,062;-10,418;-8,276;-11,683;-9,372;-3,214;27,513;0,000;248,840;Inf;260,000;250,000;-9,983;2,995;-5,181;25,880
14181,500;3,138;0,776;-35,209;3,119;9,700;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,548;3,062;-10,676;-8,285;-11,771;-9,485;-3,214;27,513;0,000;249,040;Inf;260,000;250,000;-9,937;2,997;-5,163;25,869
14182,000;3,138;0,776;-35,209;3,119;9,700;5,350;37,754;4,996;-13,244;-2,783;0,000;39,600;40,200;9,548;3,062;-10,442;-8,260;-11,773;-9,469;-3,214;27,513;0,000;249,040;Inf;260,000;250,000;-10,054;3,000;-5,165;25,761
14182,500;3,138;0,776;-35,209;3,119;9,700;5,371;37,764;5,020;-13,213;-2,778;0,000;39,563;40,233;9,548;3,062;-10,674;-8,325;-11,937;-9,491;-3,212;27,504;0,000;248,740;Inf;260,000;250,000;-9,986;3,002;-5,156;25,629
14183,000;3,138;0,776;-35,209;3,119;9,700;5,371;37,764;5,020;-13,213;-2,778;0,000;39,600;40,200;9,548;3,062;-10,791;-8,316;-11,907;-9,553;-3,212;27,504;0,000;248,740;Inf;261,000;250,000;-10,107;3,004;-5,151;25,584
