t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14183,500;3,073;0,736;-35,209;3,117;9,752;5,371;37,764;5,020;-13,213;-2,778;0,000;39,600;40,200;9,569;3,137;-10,895;-8,285;-11,961;-9,516;-3,212;27,504;0,000;249,040;Inf;261,000;250,000;-10,142;3,006;-5,135;25,619
14184,000;3,073;0,736;-35,209;3,117;9,752;5,371;37,764;5,020;-13,213;-2,778;0,000;39,600;40,200;9,569;3,137;-10,754;-8,328;-12,038;-9,496;-3,212;27,504;0,000;249,040;Inf;261,000;250,000;-10,164;3,007;-5,154;25,578
14184,500;3,073;0,736;-35,209;3,117;9,752;5,371;37,764;5,020;-13,213;-2,778;0,000;39,600;40,200;9,569;3,137;-10,833;-8,243;-11,887;-9,461;-3,212;27,504;0,000;249,640;Inf;261,000;250,000;-10,154;3,009;-5,144;25,500
14185,000;3,073;0,736;-35,209;3,117;9,752;5,371;37,764;5,020;-13,213;-2,778;0,000;39,600;40,200;9,569;3,137;-10,680;-8,256;-11,979;-9,420;-3,212;27,504;0,000;249,640;Inf;261,000;250,000;-10,106;3,010;-5,126;25,433
14185,500;3,073;0,736;-35,209;3,117;9,752;5,318;37,826;4,982;-13,171;-2,774;0,000;39,554;40,173;9,569;3,137;-10,776;-8,243;-11,926;-9,474;-3,229;27,504;0,000;252,140;Inf;261,000;250,000;-10,084;3,011;-5,103;25,396
14186,000;3,073;0,736;-35,209;3,117;9,752;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,569;3,137;-10,723;-8,183;-11,749;-9,359;-3,229;27,504;0,000;252,140;Inf;260,000;250,000;-10,105;3,012;-5,123;25,356
14186,500;3,365;0,803;-35,209;3,183;9,624;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,655;3,237;-10,444;-8,227;-11,808;-9,367;-3,229;27,504;0,000;251,640;Inf;260,000;250,000;-10,004;3,013;-5,154;25,276
14187,000;3,365;0,803;-35,209;3,183;9,624;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,655;3,237;-10,444;-8,035;-11,550;-9,173;-3,229;27,504;0,000;251,640;Inf;259,000;250,000;-9,961;3,018;-5,108;25,200
14187,500;3,365;0,803;-35,209;3,183;9,624;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,655;3,237;-10,571;-8,082;-11,654;-9,285;-3,229;27,504;0,000;251,740;Inf;259,000;250,000;-9,801;3,024;-5,102;25,127
14188,000;3,365;0,803;-35,209;3,183;9,624;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,655;3,237;-10,558;-8,124;-11,535;-9,232;-3,229;27,504;0,000;251,740;Inf;258,000;250,000;-9,898;3,030;-5,100;25,060
14188,500;3,365;0,803;-35,209;3,183;9,624;5,318;37,826;4,982;-13,171;-2,774;0,000;39,600;40,200;9,655;3,237;-10,641;-8,256;-11,822;-9,381;-3,229;27,504;0,000;250,040;Inf;258,000;250,000;-9,862;3,035;-5,102;25,023
14189,000;3,365;0,803;-35,209;3,183;9,624;5,316;37,749;4,993;-13,190;-2,771;0,000;39,546;40,175;9,655;3,237;-10,543;-8,268;-11,774;-9,386;-3,223;27,508;0,000;250,040;Inf;258,000;250,000;-10,025;3,041;-5,104;25,094
14189,500;3,365;0,803;-35,209;3,183;9,624;5,316;37,749;4,993;-13,190;-2,771;0,000;39,500;40,200;9,655;3,237;-10,754;-8,237;-11,833;-9,466;-3,223;27,508;0,000;250,640;Inf;258,000;250,000;-9,993;3,046;-5,097;25,092
14190,000;2,988;0,712;-35,209;3,180;9,682;5,316;37,749;4,993;-13,190;-2,771;0,000;39,500;40,200;9,474;3,138;-10,659;-8,285;-11,965;-9,489;-3,223;27,508;0,000;250,640;Inf;258,000;250,000;-10,073;3,051;-5,095;25,096
14190,500;2,988;0,712;-35,209;3,180;9,682;5,316;37,749;4,993;-13,190;-2,771;0,000;39,500;40,200;9,474;3,138;-10,758;-8,182;-11,862;-9,405;-3,223;27,508;0,000;250,240;Inf;258,000;250,000;-10,100;3,050;-5,094;25,039
14191,000;2,988;0,712;-35,209;3,180;9,682;5,316;37,749;4,993;-13,190;-2,771;0,000;39,500;40,200;9,474;3,138;-10,632;-8,177;-11,890;-9,393;-3,223;27,508;0,000;250,240;Inf;258,000;250,000;-10,052;3,049;-5,092;25,074
14191,500;2,988;0,712;-35,209;3,180;9,682;5,316;37,749;4,993;-13,190;-2,771;0,000;39,500;40,200;9,474;3,138;-10,647;-8,181;-11,816;-9,326;-3,223;27,508;0,000;248,740;Inf;258,000;250,000;-10,023;3,048;-5,094;25,144
14192,000;2,988;0,712;-35,209;3,180;9,682;5,275;37,802;4,992;-13,137;-2,778;0,000;39,551;40,153;9,474;3,138;-10,656;-8,137;-11,802;-9,345;-3,216;27,504;0,000;248,740;Inf;259,000;250,000;-9,993;3,047;-5,096;25,250
14192,500;2,988;0,712;-35,209;3,180;9,682;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,474;3,138;-10,609;-8,119;-11,669;-9,287;-3,216;27,504;0,000;248,740;Inf;259,000;250,000;-9,985;3,046;-5,082;25,331
14193,000;2,993;0,773;-34,150;3,209;9,676;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,677;3,062;-10,587;-8,189;-11,753;-9,407;-3,216;27,504;0,000;248,740;Inf;260,000;250,000;-9,921;3,045;-5,088;25,434
14193,500;2,993;0,773;-34,150;3,209;9,676;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,677;3,062;-10,532;-8,216;-11,853;-9,441;-3,216;27,504;0,000;249,340;Inf;260,000;250,000;-9,984;3,044;-5,097;25,567
14194,000;2,993;0,773;-34,150;3,209;9,676;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,677;3,062;-10,617;-8,238;-11,816;-9,454;-3,216;27,504;0,000;249,340;Inf;260,000;250,000;-10,011;3,043;-5,075;25,538
14194,500;2,993;0,773;-34,150;3,209;9,676;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,677;3,062;-10,562;-8,239;-11,768;-9,412;-3,216;27,504;0,000;250,040;Inf;260,000;250,000;-10,031;3,043;-5,096;25,530
14195,000;2,993;0,773;-34,150;3,209;9,676;5,275;37,802;4,992;-13,137;-2,778;0,000;39,600;40,200;9,677;3,062;-10,749;-8,227;-11,765;-9,427;-3,216;27,504;0,000;250,040;Inf;260,000;250,000;-9,996;3,042;-5,075;25,493
14195,500;2,993;0,773;-34,150;3,209;9,676;5,297;37,774;4,992;-13,122;-2,781;0,000;39,537;40,137;9,677;3,062;-10,675;-8,265;-11,916;-9,501;-3,212;27,499;0,000;250,440;Inf;260,000;250,000;-10,042;3,041;-5,084;25,391
14196,000;2,993;0,773;-34,150;3,209;9,676;5,297;37,774;4,992;-13,122;-2,781;0,000;39,500;40,100;9,677;3,062;-10,636;-8,243;-11,881;-9,444;-3,212;27,499;0,000;250,440;Inf;260,000;250,000;-10,089;3,040;-5,070;25,438
14196,500;2,537;0,688;-33,992;3,262;9,626;5,297;37,774;4,992;-13,122;-2,781;0,000;39,500;40,100;9,735;2,990;-10,811;-8,253;-11,929;-9,514;-3,212;27,499;0,000;250,240;Inf;260,000;250,000;-10,051;3,039;-5,084;25,461
14197,000;2,537;0,688;-33,992;3,262;9,626;5,297;37,774;4,992;-13,122;-2,781;0,000;39,500;40,100;9,735;2,990;-10,633;-8,243;-11,943;-9,496;-3,212;27,499;0,000;250,240;Inf;260,000;250,000;-10,127;3,031;-5,089;25,474
14197,500;2,537;0,688;-33,992;3,262;9,626;5,297;37,774;4,992;-13,122;-2,781;0,000;39,500;40,100;9,735;2,990;-10,717;-8,244;-12,005;-9,454;-3,212;27,499;0,000;251,240;Inf;260,000;250,000;-10,078;3,023;-5,078;25,502
14198,000;2,537;0,688;-33,992;3,262;9,626;5,297;37,774;4,992;-13,122;-2,781;0,000;39,500;40,100;9,735;2,990;-10,830;-8,259;-12,100;-9,463;-3,212;27,499;0,000;251,240;Inf;259,000;250,000;-10,105;3,015;-5,083;25,510
14198,500;2,537;0,688;-33,992;3,262;9,626;5,319;37,791;4,992;-13,104;-2,784;0,000;39,531;40,100;9,735;2,990;-10,870;-8,257;-12,067;-9,528;-3,220;27,500;0,000;251,240;Inf;259,000;250,000;-10,163;3,007;-5,077;25,525
14199,000;2,537;0,688;-33,992;3,262;9,626;5,319;37,791;4,992;-13,104;-2,784;0,000;39,500;40,100;9,735;2,990;-10,828;-8,159;-11,965;-9,428;-3,220;27,500;0,000;251,240;Inf;258,000;250,000;-10,181;3,000;-5,082;25,528
14199,500;3,530;0,843;-35,017;3,146;9,591;5,319;37,791;4,992;-13,104;-2,784;0,000;39,500;40,100;9,733;3,263;-10,744;-8,137;-11,888;-9,387;-3,220;27,500;0,000;251,540;Inf;258,000;250,000;-10,095;2,992;-5,078;25,517
14200,000;3,530;0,843;-35,017;3,146;9,591;5,319;37,791;4,992;-13,104;-2,784;0,000;39,500;40,100;9,733;3,263;-10,583;-8,173;-11,825;-9,367;-3,220;27,500;0,000;251,540;Inf;257,000;250,000;-10,039;3,001;-5,060;25,576
14200,500;3,530;0,843;-35,017;3,146;9,591;5,319;37,791;4,992;-13,104;-2,784;0,000;39,500;40,100;9,733;3,263;-10,657;-7,888;-11,586;-9,156;-3,220;27,500;0,000;251,340;Inf;257,000;250,000;-9,987;3,009;-5,032;25,580
14201,000;3,530;0,843;-35,017;3,146;9,591;5,319;37,791;4,992;-13,104;-2,784;0,000;39,500;40,100;9,733;3,263;-10,695;-8,181;-11,843;-9,388;-3,220;27,500;0,000;251,340;Inf;256,000;250,000;-9,822;3,018;-5,063;25,574
14201,500;3,530;0,843;-35,017;3,146;9,591;5,360;37,754;5,002;-13,096;-2,771;0,000;39,530;40,093;9,733;3,263;-10,515;-8,187;-11,858;-9,424;-3,210;27,498;0,000;249,640;Inf;256,000;250,000;-10,027;3,026;-5,054;25,595
14202,000;3,530;0,843;-35,017;3,146;9,591;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,733;3,263;-10,535;-8,205;-11,739;-9,322;-3,210;27,498;0,000;249,640;Inf;256,000;250,000;-9,996;3,035;-5,055;25,573
14202,500;3,530;0,843;-35,017;3,146;9,591;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,733;3,263;-10,674;-8,085;-11,700;-9,327;-3,210;27,498;0,000;249,240;Inf;256,000;250,000;-9,950;3,043;-5,056;25,588
14203,000;3,357;0,795;-35,209;3,119;9,543;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,731;3,262;-10,593;-8,203;-11,812;-9,411;-3,210;27,498;0,000;249,240;Inf;256,000;250,000;-9,946;3,051;-5,057;25,555
14203,500;3,357;0,795;-35,209;3,119;9,543;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,731;3,262;-10,689;-8,247;-11,772;-9,468;-3,210;27,498;0,000;249,640;Inf;256,000;250,000;-10,005;3,056;-5,047;25,554
14204,000;3,357;0,795;-35,209;3,119;9,543;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,731;3,262;-10,774;-8,229;-11,917;-9,472;-3,210;27,498;0,000;249,640;Inf;256,000;250,000;-10,044;3,061;-5,032;25,509
14204,500;3,357;0,795;-35,209;3,119;9,543;5,360;37,754;5,002;-13,096;-2,771;0,000;39,500;40,100;9,731;3,262;-10,638;-8,106;-11,820;-9,321;-3,210;27,498;0,000;247,140;Inf;256,000;250,000;-10,098;3,066;-5,034;25,478
14205,000;3,357;0,795;-35,209;3,119;9,543;5,366;37,796;5,009;-13,045;-2,771;0,000;39,522;40,057;9,731;3,262;-10,703;-8,178;-11,857;-9,365;-3,209;27,512;0,000;247,140;Inf;257,000;250,000;-9,971;3,070;-5,061;25,485
14205,500;3,357;0,795;-35,209;3,119;9,543;5,366;37,796;5,009;-13,045;-2,771;0,000;39,500;40,100;9,731;3,262;-10,613;-8,197;-11,875;-9,375;-3,209;27,512;0,000;247,040;Inf;257,000;250,000;-10,026;3,075;-5,047;25,511
14206,000;3,189;0,767;-35,166;3,154;9,583;5,366;37,796;5,009;-13,045;-2,771;0,000;39,500;40,100;9,707;3,232;-10,712;-8,232;-11,901;-9,431;-3,209;27,512;0,000;247,040;Inf;258,000;250,000;-10,015;3,080;-5,050;25,563
14206,500;3,189;0,767;-35,166;3,154;9,583;5,366;37,796;5,009;-13,045;-2,771;0,000;39,500;40,100;9,707;3,232;-10,529;-8,093;-11,810;-9,348;-3,209;27,512;0,000;247,240;Inf;258,000;250,000;-10,069;3,081;-5,035;25,649
14207,000;3,189;0,767;-35,166;3,154;9,583;5,366;37,796;5,009;-13,045;-2,771;0,000;39,500;40,100;9,707;3,232;-10,835;-8,202;-11,914;-9,447;-3,209;27,512;0,000;247,240;Inf;259,000;250,000;-9,945;3,083;-5,024;25,626
14207,500;3,189;0,767;-35,166;3,154;9,583;5,366;37,796;5,009;-13,045;-2,771;0,000;39,500;40,100;9,707;3,232;-10,989;-8,099;-11,918;-9,400;-3,209;27,512;0,000;247,940;Inf;259,000;250,000;-10,100;3,085;-5,037;25,662
14208,000;3,189;0,767;-35,166;3,154;9,583;5,346;37,793;5,003;-13,024;-2,753;0,000;39,513;40,162;9,707;3,232;-10,659;-8,199;-11,994;-9,452;-3,199;27,516;0,000;247,940;Inf;260,000;250,000;-10,101;3,087;-5,049;25,692
14208,500;3,189;0,767;-35,166;3,154;9,583;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,707;3,232;-10,766;-8,218;-12,038;-9,469;-3,199;27,516;0,000;247,840;Inf;260,000;250,000;-10,076;3,088;-5,034;25,672
14209,000;3,189;0,767;-35,166;3,154;9,583;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,707;3,232;-10,916;-8,237;-12,033;-9,502;-3,199;27,516;0,000;247,840;Inf;261,000;250,000;-10,123;3,090;-5,019;25,822
14209,500;2,055;0,584;-34,294;3,233;9,592;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,754;3,246;-10,958;-8,199;-12,006;-9,494;-3,199;27,516;0,000;248,040;Inf;261,000;250,000;-10,172;3,092;-5,032;25,940
14210,000;2,055;0,584;-34,294;3,233;9,592;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,754;3,246;-10,789;-8,214;-12,084;-9,452;-3,199;27,516;0,000;248,040;Inf;262,000;250,000;-10,164;3,075;-5,023;25,945
14210,500;2,055;0,584;-34,294;3,233;9,592;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,754;3,246;-10,829;-8,189;-12,009;-9,454;-3,199;27,516;0,000;251,740;Inf;262,000;250,000;-10,134;3,058;-5,036;25,980
14211,000;2,055;0,584;-34,294;3,233;9,592;5,346;37,793;5,003;-13,024;-2,753;0,000;39,500;40,200;9,754;3,246;-10,825;-8,167;-11,945;-9,373;-3,199;27,516;0,000;251,740;Inf;261,000;250,000;-10,120;3,041;-5,041;25,962
14211,500;2,055;0,584;-34,294;3,233;9,592;5,350;37,783;4,988;-13,010;-2,753;0,000;39,510;40,052;9,754;3,246;-10,834;-8,250;-12,011;-9,463;-3,199;27,522;0,000;251,240;Inf;261,000;250,000;-10,078;3,025;-5,034;25,975
14212,000;2,055;0,584;-34,294;3,233;9,592;5,350;37,783;4,988;-13,010;-2,753;0,000;39,500;40,100;9,754;3,246;-10,891;-8,173;-11,919;-9,434;-3,199;27,522;0,000;251,240;Inf;260,000;250,000;-10,139;3,009;-5,039;25,973
14212,500;2,760;0,711;-34,556;3,264;9,645;5,350;37,783;4,988;-13,010;-2,753;0,000;39,500;40,100;9,652;3,080;-10,843;-8,163;-11,973;-9,443;-3,199;27,522;0,000;251,340;Inf;260,000;250,000;-10,104;2,994;-5,049;25,962
14213,000;2,760;0,711;-34,556;3,264;9,645;5,350;37,783;4,988;-13,010;-2,753;0,000;39,500;40,100;9,652;3,080;-10,727;-8,231;-11,971;-9,459;-3,199;27,522;0,000;251,340;Inf;259,000;250,000;-10,105;2,990;-5,046;25,984
14213,500;2,760;0,711;-34,556;3,264;9,645;5,350;37,783;4,988;-13,010;-2,753;0,000;39,500;40,100;9,652;3,080;-10,703;-8,252;-12,030;-9,445;-3,199;27,522;0,000;251,140;Inf;259,000;250,000;-10,097;2,986;-5,053;26,010
14214,000;2,760;0,711;-34,556;3,264;9,645;5,350;37,783;4,988;-13,010;-2,753;0,000;39,500;40,100;9,652;3,080;-10,758;-8,235;-11,993;-9,404;-3,199;27,522;0,000;251,140;Inf;258,000;250,000;-10,108;2,982;-5,054;26,028
14214,500;2,760;0,711;-34,556;3,264;9,645;5,336;37,759;4,997;-12,997;-2,760;0,000;39,488;40,077;9,652;3,080;-10,829;-8,161;-11,931;-9,413;-3,192;27,515;0,000;250,940;Inf;258,000;250,000;-10,097;2,979;-5,063;26,058
14215,000;2,760;0,711;-34,556;3,264;9,645;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,652;3,080;-10,748;-8,151;-11,868;-9,359;-3,192;27,515;0,000;250,940;Inf;258,000;250,000;-10,083;2,975;-5,044;26,018
14215,500;2,760;0,711;-34,556;3,264;9,645;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,652;3,080;-10,610;-8,201;-11,883;-9,354;-3,192;27,515;0,000;250,740;Inf;258,000;250,000;-10,032;2,972;-5,049;25,963
14216,000;3,571;0,815;-35,209;3,183;9,647;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,636;3,105;-10,712;-8,091;-11,744;-9,334;-3,192;27,515;0,000;250,740;Inf;258,000;250,000;-10,012;2,968;-5,033;25,919
14216,500;3,571;0,815;-35,209;3,183;9,647;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,636;3,105;-10,510;-8,219;-11,818;-9,355;-3,192;27,515;0,000;251,040;Inf;258,000;250,000;-9,971;2,978;-5,044;25,906
14217,000;3,571;0,815;-35,209;3,183;9,647;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,636;3,105;-10,635;-8,038;-11,675;-9,286;-3,192;27,515;0,000;251,040;Inf;257,000;250,000;-9,976;2,988;-5,043;25,859
14217,500;3,571;0,815;-35,209;3,183;9,647;5,336;37,759;4,997;-12,997;-2,760;0,000;39,500;40,100;9,636;3,105;-10,519;-8,199;-11,750;-9,262;-3,192;27,515;0,000;249,240;Inf;257,000;250,000;-9,909;2,997;-5,025;25,853
14218,000;3,571;0,815;-35,209;3,183;9,647;5,319;37,716;4,977;-12,973;-2,764;0,000;39,479;40,006;9,636;3,105;-10,593;-8,153;-11,673;-9,350;-3,199;27,517;0,000;249,240;Inf;257,000;250,000;-9,933;3,007;-5,036;25,815
14218,500;3,571;0,815;-35,209;3,183;9,647;5,319;37,716;4,977;-12,973;-2,764;0,000;39,500;40,000;9,636;3,105;-10,471;-8,218;-11,691;-9,393;-3,199;27,517;0,000;249,440;Inf;257,000;250,000;-9,942;3,016;-5,064;25,797
14219,000;2,749;0,727;-33,841;3,148;9,530;5,319;37,716;4,977;-12,973;-2,764;0,000;39,500;40,000;9,792;3,059;-10,441;-8,199;-11,727;-9,317;-3,199;27,517;0,000;249,440;Inf;257,000;250,000;-9,943;3,025;-5,047;25,766
14219,500;2,749;0,727;-33,841;3,148;9,530;5,319;37,716;4,977;-12,973;-2,764;0,000;39,500;40,000;9,792;3,059;-10,639;-8,251;-11,778;-9,415;-3,199;27,517;0,000;248,940;Inf;257,000;250,000;-9,921;3,021;-5,059;25,771
14220,000;2,749;0,727;-33,841;3,148;9,530;5,319;37,716;4,977;-12,973;-2,764;0,000;39,500;40,000;9,792;3,059;-10,716;-8,210;-11,749;-9,411;-3,199;27,517;0,000;248,940;Inf;258,000;250,000;-10,021;3,016;-5,054;25,751
14220,500;2,749;0,727;-33,841;3,148;9,530;5,319;37,716;4,977;-12,973;-2,764;0,000;39,500;40,000;9,792;3,059;-10,566;-8,236;-11,797;-9,338;-3,199;27,517;0,000;248,140;Inf;258,000;250,000;-10,022;3,012;-5,045;25,619
14221,000;2,749;0,727;-33,841;3,148;9,530;5,355;37,745;4,951;-12,916;-2,754;0,000;39,465;39,991;9,792;3,059;-10,658;-8,169;-11,627;-9,335;-3,200;27,521;0,000;248,140;Inf;259,000;250,000;-9,985;3,008;-5,031;25,648
14221,500;2,749;0,727;-33,841;3,148;9,530;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,792;3,059;-10,596;-8,200;-11,776;-9,414;-3,200;27,521;0,000;246,440;Inf;259,000;250,000;-9,947;3,003;-5,032;25,618
14222,000;3,036;0,716;-35,209;3,189;9,672;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,524;3,160;-10,791;-8,114;-11,778;-9,399;-3,200;27,521;0,000;246,440;Inf;260,000;250,000;-9,997;2,999;-5,039;25,557
14222,500;3,036;0,716;-35,209;3,189;9,672;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,524;3,160;-10,700;-8,143;-11,869;-9,400;-3,200;27,521;0,000;248,240;Inf;260,000;250,000;-10,020;3,000;-5,033;25,535
14223,000;3,036;0,716;-35,209;3,189;9,672;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,524;3,160;-10,621;-8,233;-11,952;-9,380;-3,200;27,521;0,000;248,240;Inf;261,000;250,000;-10,028;3,000;-5,027;25,502
14223,500;3,036;0,716;-35,209;3,189;9,672;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,524;3,160;-10,737;-8,180;-11,824;-9,385;-3,200;27,521;0,000;249,240;Inf;261,000;250,000;-10,047;3,001;-5,022;25,501
14224,000;3,036;0,716;-35,209;3,189;9,672;5,355;37,745;4,951;-12,916;-2,754;0,000;39,500;40,000;9,524;3,160;-10,685;-8,204;-11,919;-9,427;-3,200;27,521;0,000;249,240;Inf;261,000;250,000;-10,031;3,002;-5,025;25,525
14224,500;3,036;0,716;-35,209;3,189;9,672;5,371;37,762;4,969;-12,895;-2,760;0,000;39,458;39,943;9,524;3,160;-10,702;-8,197;-11,897;-9,383;-3,188;27,528;0,000;250,340;Inf;261,000;250,000;-10,059;3,002;-5,025;25,496
14225,000;3,036;0,716;-35,209;3,189;9,672;5,371;37,762;4,969;-12,895;-2,760;0,000;39,500;39,900;9,524;3,160;-10,809;-8,158;-11,858;-9,419;-3,188;27,528;0,000;250,340;Inf;261,000;250,000;-10,045;3,003;-5,028;25,496
14225,500;2,851;0,681;-35,028;3,178;9,614;5,371;37,762;4,969;-12,895;-2,760;0,000;39,500;39,900;9,723;3,253;-10,640;-8,202;-11,978;-9,381;-3,188;27,528;0,000;249,040;Inf;261,000;250,000;-10,061;3,003;-5,002;25,510
14226,000;2,851;0,681;-35,028;3,178;9,614;5,371;37,762;4,969;-12,895;-2,760;0,000;39,500;39,900;9,723;3,253;-10,766;-8,079;-11,877;-9,338;-3,188;27,528;0,000;249,040;Inf;261,000;250,000;-10,050;3,001;-4,999;25,528
14226,500;2,851;0,681;-35,028;3,178;9,614;5,371;37,762;4,969;-12,895;-2,760;0,000;39,500;39,900;9,723;3,253;-10,646;-8,171;-11,963;-9,362;-3,188;27,528;0,000;250,840;Inf;261,000;250,000;-10,015;2,998;-5,000;25,536
14227,000;2,851;0,681;-35,028;3,178;9,614;5,371;37,762;4,969;-12,895;-2,760;0,000;39,500;39,900;9,723;3,253;-10,691;-8,176;-12,001;-9,351;-3,188;27,528;0,000;250,840;Inf;261,000;250,000;-10,035;2,996;-4,989;25,561
14227,500;2,851;0,681;-35,028;3,178;9,614;5,332;37,770;4,986;-12,901;-2,762;0,000;39,437;39,914;9,723;3,253;-10,778;-8,068;-11,861;-9,336;-3,202;27,524;0,000;252,140;Inf;261,000;250,000;-10,055;2,993;-4,997;25,571
14228,000;2,851;0,681;-35,028;3,178;9,614;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,723;3,253;-10,685;-8,108;-11,928;-9,363;-3,202;27,524;0,000;252,140;Inf;260,000;250,000;-10,010;2,991;-4,975;25,608
14228,500;2,966;0,763;-33,666;3,181;9,621;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,852;3,116;-10,678;-8,135;-11,887;-9,321;-3,202;27,524;0,000;252,640;Inf;260,000;250,000;-10,021;2,989;-4,983;25,727
14229,000;2,966;0,763;-33,666;3,181;9,621;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,852;3,116;-10,629;-8,180;-11,943;-9,356;-3,202;27,524;0,000;252,640;Inf;259,000;250,000;-10,005;2,988;-4,961;25,836
14229,500;2,966;0,763;-33,666;3,181;9,621;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,852;3,116;-10,773;-8,184;-11,948;-9,398;-3,202;27,524;0,000;251,640;Inf;259,000;250,000;-10,027;2,988;-4,987;25,876
14230,000;2,966;0,763;-33,666;3,181;9,621;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,852;3,116;-10,551;-8,157;-11,932;-9,394;-3,202;27,524;0,000;251,640;Inf;258,000;250,000;-10,076;2,988;-4,996;25,860
14230,500;2,966;0,763;-33,666;3,181;9,621;5,332;37,770;4,986;-12,901;-2,762;0,000;39,400;39,900;9,852;3,116;-10,588;-8,110;-11,862;-9,371;-3,202;27,524;0,000;251,240;Inf;258,000;250,000;-10,009;2,987;-4,974;25,852
14231,000;2,966;0,763;-33,666;3,181;9,621;5,352;37,732;4,993;-12,891;-2,759;0,000;39,429;39,876;9,852;3,116;-10,537;-8,120;-11,851;-9,336;-3,199;27,519;0,000;251,240;Inf;257,000;250,000;-9,983;2,987;-5,008;25,840
14231,500;2,966;0,763;-33,666;3,181;9,621;5,352;37,732;4,993;-12,891;-2,759;0,000;39,400;39,900;9,852;3,116;-10,738;-8,127;-11,823;-9,338;-3,199;27,519;0,000;249,840;Inf;257,000;250,000;-9,961;2,987;-4,980;25,981
14232,000;2,683;0,701;-33,852;3,210;9,651;5,352;37,732;4,993;-12,891;-2,759;0,000;39,400;39,900;9,747;3,095;-10,622;-8,197;-11,866;-9,332;-3,199;27,519;0,000;249,840;Inf;257,000;250,000;-10,006;2,986;-5,021;25,923
14232,500;2,683;0,701;-33,852;3,210;9,651;5,352;37,732;4,993;-12,891;-2,759;0,000;39,400;39,900;9,747;3,095;-10,597;-8,163;-11,866;-9,359;-3,199;27,519;0,000;251,140;Inf;257,000;250,000;-10,004;2,981;-5,003;25,836
14233,000;2,683;0,701;-33,852;3,210;9,651;5,352;37,732;4,993;-12,891;-2,759;0,000;39,400;39,900;9,747;3,095;-10,649;-8,160;-11,815;-9,369;-3,199;27,519;0,000;251,140;Inf;256,000;250,000;-9,996;2,976;-5,021;25,781
14233,500;2,683;0,701;-33,852;3,210;9,651;5,352;37,732;4,993;-12,891;-2,759;0,000;39,400;39,900;9,747;3,095;-10,707;-8,181;-11,859;-9,396;-3,199;27,519;0,000;246,140;Inf;256,000;250,000;-9,998;2,972;-5,029;25,755
14234,000;2,683;0,701;-33,852;3,210;9,651;5,285;37,730;4,976;-12,863;-2,759;0,000;39,423;39,844;9,747;3,095;-10,476;-8,170;-11,884;-9,369;-3,192;27,532;0,000;246,140;Inf;257,000;250,000;-10,036;2,967;-4,987;25,768
14234,500;2,683;0,701;-33,852;3,210;9,651;5,285;37,730;4,976;-12,863;-2,759;0,000;39,400;39,800;9,747;3,095;-10,656;-8,143;-11,801;-9,351;-3,192;27,532;0,000;248,140;Inf;257,000;250,000;-9,975;2,962;-4,981;25,741
14235,000;2,866;0,665;-35,209;3,163;9,637;5,285;37,730;4,976;-12,863;-2,759;0,000;39,400;39,800;9,613;3,239;-10,757;-8,219;-11,916;-9,374;-3,192;27,532;0,000;248,140;Inf;258,000;250,000;-9,988;2,958;-4,992;25,697
14235,500;2,866;0,665;-35,209;3,163;9,637;5,285;37,730;4,976;-12,863;-2,759;0,000;39,400;39,800;9,613;3,239;-10,694;-8,077;-11,743;-9,313;-3,192;27,532;0,000;245,840;Inf;258,000;250,000;-10,067;2,956;-4,992;25,708
14236,000;2,866;0,665;-35,209;3,163;9,637;5,285;37,730;4,976;-12,863;-2,759;0,000;39,400;39,800;9,613;3,239;-10,648;-8,071;-11,660;-9,294;-3,192;27,532;0,000;245,840;Inf;259,000;250,000;-9,957;2,955;-5,006;25,709
14236,500;2,866;0,665;-35,209;3,163;9,637;5,285;37,730;4,976;-12,863;-2,759;0,000;39,400;39,800;9,613;3,239;-10,585;-8,099;-11,657;-9,290;-3,192;27,532;0,000;248,640;Inf;259,000;250,000;-9,918;2,953;-4,996;25,706
14237,000;2,866;0,665;-35,209;3,163;9,637;5,319;37,714;4,966;-12,833;-2,766;0,000;39,405;39,870;9,613;3,239;-10,472;-8,183;-11,762;-9,331;-3,186;27,522;0,000;248,640;Inf;260,000;250,000;-9,908;2,952;-4,985;25,731
14237,500;2,866;0,665;-35,209;3,163;9,637;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,613;3,239;-10,641;-8,069;-11,696;-9,300;-3,186;27,522;0,000;246,240;Inf;260,000;250,000;-9,937;2,950;-4,986;25,752
14238,000;2,866;0,665;-35,209;3,163;9,637;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,613;3,239;-10,432;-8,155;-11,758;-9,323;-3,186;27,522;0,000;246,240;Inf;261,000;250,000;-9,927;2,949;-4,991;25,763
14238,500;3,030;0,739;-35,209;3,148;9,628;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,612;3,330;-10,611;-8,022;-11,613;-9,265;-3,186;27,522;0,000;248,440;Inf;261,000;250,000;-9,917;2,948;-4,974;25,842
14239,000;3,030;0,739;-35,209;3,148;9,628;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,612;3,330;-10,749;-8,193;-11,885;-9,377;-3,186;27,522;0,000;248,440;Inf;262,000;250,000;-9,878;2,949;-4,963;25,908
14239,500;3,030;0,739;-35,209;3,148;9,628;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,612;3,330;-10,388;-8,161;-11,651;-9,397;-3,186;27,522;0,000;251,040;Inf;262,000;250,000;-10,051;2,950;-4,980;25,937
14240,000;3,030;0,739;-35,209;3,148;9,628;5,319;37,714;4,966;-12,833;-2,766;0,000;39,400;39,900;9,612;3,330;-10,631;-8,148;-11,720;-9,281;-3,186;27,522;0,000;251,040;Inf;261,000;250,000;-9,899;2,952;-4,987;25,906
14240,500;3,030;0,739;-35,209;3,148;9,628;5,353;37,697;4,985;-12,832;-2,757;0,000;39,391;39,812;9,612;3,330;-10,490;-8,183;-11,673;-9,357;-3,188;27,517;0,000;252,540;Inf;261,000;250,000;-9,945;2,953;-4,983;25,929
14241,000;3,030;0,739;-35,209;3,148;9,628;5,353;37,697;4,985;-12,832;-2,757;0,000;39,400;39,800;9,612;3,330;-10,511;-8,007;-11,375;-9,206;-3,188;27,517;0,000;252,540;Inf;260,000;250,000;-9,926;2,954;-4,994;25,941
14241,500;3,053;0,721;-35,209;3,135;9,691;5,353;37,697;4,985;-12,832;-2,757;0,000;39,400;39,800;9,615;3,208;-10,585;-8,006;-11,554;-9,181;-3,188;27,517;0,000;251,340;Inf;260,000;250,000;-9,775;2,955;-4,981;25,920
14242,000;3,053;0,721;-35,209;3,135;9,691;5,353;37,697;4,985;-12,832;-2,757;0,000;39,400;39,800;9,615;3,208;-10,351;-8,163;-11,591;-9,274;-3,188;27,517;0,000;251,340;Inf;259,000;250,000;-9,832;2,957;-4,984;25,912
14242,500;3,053;0,721;-35,209;3,135;9,691;5,353;37,697;4,985;-12,832;-2,757;0,000;39,400;39,800;9,615;3,208;-10,254;-8,062;-11,552;-9,246;-3,188;27,517;0,000;252,340;Inf;259,000;250,000;-9,845;2,959;-4,981;25,852
14243,000;3,053;0,721;-35,209;3,135;9,691;5,353;37,697;4,985;-12,832;-2,757;0,000;39,400;39,800;9,615;3,208;-10,547;-8,091;-11,474;-9,213;-3,188;27,517;0,000;252,340;Inf;258,000;250,000;-9,778;2,960;-4,977;25,831
14243,500;3,053;0,721;-35,209;3,135;9,691;5,297;37,688;4,963;-12,798;-2,752;0,000;39,387;39,773;9,615;3,208;-10,278;-8,117;-11,557;-9,215;-3,189;27,519;0,000;250,340;Inf;258,000;250,000;-9,831;2,962;-4,968;25,794
14244,000;3,053;0,721;-35,209;3,135;9,691;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,615;3,208;-10,456;-8,053;-11,486;-9,238;-3,189;27,519;0,000;250,340;Inf;258,000;250,000;-9,792;2,963;-4,964;25,722
14244,500;3,053;0,721;-35,209;3,135;9,691;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,615;3,208;-10,283;-8,138;-11,626;-9,348;-3,189;27,519;0,000;251,440;Inf;258,000;250,000;-9,808;2,965;-4,966;25,708
14245,000;3,080;0,695;-35,209;3,067;9,658;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,663;3,148;-10,385;-8,153;-11,534;-9,278;-3,189;27,519;0,000;251,440;Inf;257,000;250,000;-9,849;2,966;-4,963;25,700
14245,500;3,080;0,695;-35,209;3,067;9,658;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,663;3,148;-10,367;-7,989;-11,390;-9,147;-3,189;27,519;0,000;250,440;Inf;257,000;250,000;-9,838;2,968;-4,967;25,705
14246,000;3,080;0,695;-35,209;3,067;9,658;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,663;3,148;-10,224;-8,078;-11,461;-9,132;-3,189;27,519;0,000;250,440;Inf;257,000;250,000;-9,723;2,970;-4,915;25,699
14246,500;3,080;0,695;-35,209;3,067;9,658;5,297;37,688;4,963;-12,798;-2,752;0,000;39,400;39,800;9,663;3,148;-10,289;-7,827;-11,203;-9,059;-3,189;27,519;0,000;249,740;Inf;257,000;250,000;-9,724;2,972;-4,915;25,729
14247,000;3,080;0,695;-35,209;3,067;9,658;5,303;37,680;4,936;-12,763;-2,756;0,000;39,381;39,843;9,663;3,148;-10,224;-7,873;-11,183;-9,030;-3,194;27,515;0,000;249,740;Inf;257,000;250,000;-9,595;2,973;-4,898;25,674
14247,500;3,080;0,695;-35,209;3,067;9,658;5,303;37,680;4,936;-12,763;-2,756;0,000;39,400;39,800;9,663;3,148;-9,960;-7,825;-10,967;-8,898;-3,194;27,515;0,000;249,340;Inf;257,000;250,000;-9,578;2,975;-4,910;25,567
14248,000;4,609;1,064;-35,209;3,051;9,649;5,303;37,680;4,936;-12,763;-2,756;0,000;39,400;39,800;9,658;3,054;-9,730;-7,935;-11,089;-8,931;-3,194;27,515;0,000;249,340;Inf;257,000;250,000;-9,413;2,977;-4,858;25,464
14248,500;4,609;1,064;-35,209;3,051;9,649;5,303;37,680;4,936;-12,763;-2,756;0,000;39,400;39,800;9,658;3,054;-10,040;-7,915;-10,972;-8,994;-3,194;27,515;0,000;249,740;Inf;257,000;250,000;-9,421;3,004;-4,876;25,411
14249,000;4,609;1,064;-35,209;3,051;9,649;5,303;37,680;4,936;-12,763;-2,756;0,000;39,400;39,800;9,658;3,054;-9,930;-8,019;-11,092;-9,043;-3,194;27,515;0,000;249,740;Inf;257,000;250,000;-9,480;3,030;-4,872;25,397
14249,500;4,609;1,064;-35,209;3,051;9,649;5,303;37,680;4,936;-12,763;-2,756;0,000;39,400;39,800;9,658;3,054;-10,228;-8,044;-11,238;-9,147;-3,194;27,515;0,000;247,740;Inf;257,000;250,000;-9,521;3,056;-4,850;25,444
14250,000;4,609;1,064;-35,209;3,051;9,649;5,261;37,694;4,946;-12,699;-2,759;0,000;39,365;39,810;9,658;3,054;-10,313;-8,108;-11,414;-9,176;-3,202;27,515;0,000;247,740;Inf;258,000;250,000;-9,664;3,081;-4,862;25,493
14250,500;4,609;1,064;-35,209;3,051;9,649;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,658;3,054;-10,323;-8,074;-11,516;-9,284;-3,202;27,515;0,000;248,140;Inf;258,000;250,000;-9,753;3,106;-4,851;25,486
14251,000;4,609;1,064;-35,209;3,051;9,649;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,658;3,054;-10,593;-8,112;-11,756;-9,263;-3,202;27,515;0,000;248,140;Inf;259,000;250,000;-9,799;3,131;-4,834;25,521
14251,500;2,851;0,646;-35,209;3,141;9,624;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,608;3,199;-10,510;-8,090;-11,713;-9,251;-3,202;27,515;0,000;247,340;Inf;259,000;250,000;-9,931;3,155;-4,848;25,517
14252,000;2,851;0,646;-35,209;3,141;9,624;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,608;3,199;-10,485;-7,993;-11,533;-9,214;-3,202;27,515;0,000;247,340;Inf;260,000;250,000;-9,891;3,150;-4,842;25,562
14252,500;2,851;0,646;-35,209;3,141;9,624;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,608;3,199;-10,294;-8,031;-11,562;-9,144;-3,202;27,515;0,000;249,340;Inf;260,000;250,000;-9,806;3,145;-4,841;25,593
14253,000;2,851;0,646;-35,209;3,141;9,624;5,261;37,694;4,946;-12,699;-2,759;0,000;39,400;39,800;9,608;3,199;-10,392;-7,948;-11,440;-9,157;-3,202;27,515;0,000;249,340;Inf;260,000;250,000;-9,758;3,140;-4,826;25,596
14253,500;2,851;0,646;-35,209;3,141;9,624;5,293;37,745;4,968;-12,668;-2,780;0,000;39,362;39,792;9,608;3,199;-10,536;-7,942;-11,541;-9,194;-3,215;27,511;0,000;249,040;Inf;260,000;250,000;-9,734;3,136;-4,838;25,525
14254,000;2,851;0,646;-35,209;3,141;9,624;5,293;37,745;4,968;-12,668;-2,780;0,000;39,400;39,800;9,608;3,199;-10,384;-7,984;-11,555;-9,146;-3,215;27,511;0,000;249,040;Inf;260,000;250,000;-9,804;3,131;-4,819;25,504
14254,500;3,026;0,746;-34,915;3,228;9,658;5,293;37,745;4,968;-12,668;-2,780;0,000;39,400;39,800;9,644;3,065;-10,395;-7,863;-11,480;-9,055;-3,215;27,511;0,000;249,440;Inf;260,000;250,000;-9,767;3,126;-4,800;25,463
14255,000;3,026;0,746;-34,915;3,228;9,658;5,293;37,745;4,968;-12,668;-2,780;0,000;39,400;39,800;9,644;3,065;-10,344;-7,841;-11,343;-8,978;-3,215;27,511;0,000;249,440;Inf;260,000;250,000;-9,698;3,125;-4,805;25,478
14255,500;3,026;0,746;-34,915;3,228;9,658;5,293;37,745;4,968;-12,668;-2,780;0,000;39,400;39,800;9,644;3,065;-10,281;-7,943;-11,391;-9,099;-3,215;27,511;0,000;249,540;Inf;260,000;250,000;-9,626;3,123;-4,790;25,463
14256,000;3,026;0,746;-34,915;3,228;9,658;5,293;37,745;4,968;-12,668;-2,780;0,000;39,400;39,800;9,644;3,065;-10,282;-7,974;-11,509;-9,169;-3,215;27,511;0,000;249,540;Inf;260,000;250,000;-9,679;3,122;-4,797;25,421
14256,500;3,026;0,746;-34,915;3,228;9,658;5,318;37,721;4,981;-12,660;-2,762;0,000;39,358;39,859;9,644;3,065;-10,342;-8,039;-11,569;-9,181;-3,199;27,509;0,000;251,440;Inf;260,000;250,000;-9,733;3,120;-4,799;25,607
14257,000;3,026;0,746;-34,915;3,228;9,658;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,644;3,065;-10,481;-8,002;-11,525;-9,199;-3,199;27,509;0,000;251,440;Inf;259,000;250,000;-9,783;3,118;-4,792;25,626
14257,500;3,026;0,746;-34,915;3,228;9,658;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,644;3,065;-10,365;-8,023;-11,671;-9,245;-3,199;27,509;0,000;250,440;Inf;259,000;250,000;-9,802;3,117;-4,781;25,699
14258,000;3,090;0,729;-35,209;3,161;9,680;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,613;3,169;-10,375;-8,007;-11,743;-9,219;-3,199;27,509;0,000;250,440;Inf;259,000;250,000;-9,826;3,115;-4,787;25,633
14258,500;3,090;0,729;-35,209;3,161;9,680;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,613;3,169;-10,408;-7,970;-11,569;-9,129;-3,199;27,509;0,000;251,540;Inf;259,000;250,000;-9,836;3,115;-4,801;25,628
14259,000;3,090;0,729;-35,209;3,161;9,680;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,613;3,169;-10,558;-7,894;-11,593;-9,158;-3,199;27,509;0,000;251,540;Inf;258,000;250,000;-9,769;3,115;-4,770;25,614
14259,500;3,090;0,729;-35,209;3,161;9,680;5,318;37,721;4,981;-12,660;-2,762;0,000;39,400;39,900;9,613;3,169;-10,464;-7,981;-11,578;-9,232;-3,199;27,509;0,000;249,040;Inf;258,000;250,000;-9,801;3,114;-4,777;25,655
14260,000;3,090;0,729;-35,209;3,161;9,680;5,332;37,736;4,963;-12,643;-2,769;0,000;39,354;39,812;9,613;3,169;-10,371;-7,999;-11,683;-9,200;-3,211;27,503;0,000;249,040;Inf;258,000;250,000;-9,814;3,114;-4,764;25,629
14260,500;3,090;0,729;-35,209;3,161;9,680;5,332;37,736;4,963;-12,643;-2,769;0,000;39,400;39,800;9,613;3,169;-10,384;-7,887;-11,611;-9,123;-3,211;27,503;0,000;250,140;Inf;258,000;250,000;-9,813;3,113;-4,789;25,558
14261,000;3,088;0,837;-33,981;3,249;9,600;5,332;37,736;4,963;-12,643;-2,769;0,000;39,400;39,800;9,696;3,090;-10,379;-7,914;-11,535;-9,074;-3,211;27,503;0,000;250,140;Inf;258,000;250,000;-9,751;3,113;-4,783;25,567
14261,500;3,088;0,837;-33,981;3,249;9,600;5,332;37,736;4,963;-12,643;-2,769;0,000;39,400;39,800;9,696;3,090;-10,442;-7,975;-11,572;-9,141;-3,211;27,503;0,000;247,740;Inf;258,000;250,000;-9,726;3,113;-4,799;25,592
14262,000;3,088;0,837;-33,981;3,249;9,600;5,332;37,736;4,963;-12,643;-2,769;0,000;39,400;39,800;9,696;3,090;-10,356;-7,991;-11,624;-9,175;-3,211;27,503;0,000;247,740;Inf;259,000;250,000;-9,782;3,112;-4,772;25,616
14262,500;3,088;0,837;-33,981;3,249;9,600;5,332;37,736;4,963;-12,643;-2,769;0,000;39,400;39,800;9,696;3,090;-10,394;-7,856;-11,444;-9,078;-3,211;27,503;0,000;249,140;Inf;259,000;250,000;-9,787;3,112;-4,795;25,614
14263,000;3,088;0,837;-33,981;3,249;9,600;5,329;37,711;4,954;-12,646;-2,755;0,000;39,344;39,799;9,696;3,090;-10,190;-7,939;-11,371;-9,057;-3,211;27,505;0,000;249,140;Inf;259,000;250,000;-9,693;3,111;-4,801;25,637
14263,500;3,088;0,837;-33,981;3,249;9,600;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,696;3,090;-10,278;-7,886;-11,338;-9,081;-3,211;27,505;0,000;247,440;Inf;259,000;250,000;-9,639;3,111;-4,811;25,472
14264,000;3,201;0,852;-33,162;3,207;9,559;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,886;3,105;-10,159;-7,920;-11,400;-9,091;-3,211;27,505;0,000;247,440;Inf;260,000;250,000;-9,646;3,111;-4,775;25,458
14264,500;3,201;0,852;-33,162;3,207;9,559;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,886;3,105;-10,205;-7,968;-11,514;-9,087;-3,211;27,505;0,000;249,040;Inf;260,000;250,000;-9,642;3,112;-4,780;25,469
14265,000;3,201;0,852;-33,162;3,207;9,559;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,886;3,105;-10,335;-8,003;-11,445;-9,030;-3,211;27,505;0,000;249,040;Inf;260,000;250,000;-9,694;3,114;-4,812;25,495
14265,500;3,201;0,852;-33,162;3,207;9,559;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,886;3,105;-10,329;-7,954;-11,482;-9,088;-3,211;27,505;0,000;249,040;Inf;260,000;250,000;-9,703;3,115;-4,795;25,454
14266,000;3,201;0,852;-33,162;3,207;9,559;5,329;37,711;4,954;-12,646;-2,755;0,000;39,300;39,800;9,886;3,105;-10,320;-7,973;-11,514;-9,141;-3,211;27,505;0,000;249,040;Inf;260,000;250,000;-9,713;3,116;-4,786;25,449
14266,500;3,201;0,852;-33,162;3,207;9,559;5,279;37,706;4,989;-12,604;-2,772;0,000;39,351;39,764;9,886;3,105;-10,410;-7,971;-11,493;-9,134;-3,201;27,502;0,000;250,340;Inf;260,000;250,000;-9,737;3,118;-4,802;25,465
14267,000;3,201;0,852;-33,162;3,207;9,559;5,279;37,706;4,989;-12,604;-2,772;0,000;39,400;39,800;9,886;3,105;-10,313;-7,972;-11,565;-9,188;-3,201;27,502;0,000;250,340;Inf;260,000;250,000;-9,752;3,119;-4,799;25,508
14267,500;3,002;0,690;-35,209;3,103;9,648;5,279;37,706;4,989;-12,604;-2,772;0,000;39,400;39,800;9,658;3,230;-10,514;-8,002;-11,612;-9,176;-3,201;27,502;0,000;249,640;Inf;260,000;250,000;-9,760;3,121;-4,807;25,535
14268,000;3,002;0,690;-35,209;3,103;9,648;5,279;37,706;4,989;-12,604;-2,772;0,000;39,400;39,800;9,658;3,230;-10,555;-7,969;-11,572;-9,185;-3,201;27,502;0,000;249,640;Inf;260,000;250,000;-9,826;3,119;-4,819;25,563
14268,500;3,002;0,690;-35,209;3,103;9,648;5,279;37,706;4,989;-12,604;-2,772;0,000;39,400;39,800;9,658;3,230;-10,421;-7,919;-11,471;-9,123;-3,201;27,502;0,000;251,740;Inf;260,000;250,000;-9,820;3,117;-4,812;25,581
14269,000;3,002;0,690;-35,209;3,103;9,648;5,279;37,706;4,989;-12,604;-2,772;0,000;39,400;39,800;9,658;3,230;-10,505;-8,011;-11,685;-9,226;-3,201;27,502;0,000;251,740;Inf;259,000;250,000;-9,734;3,115;-4,802;25,636
14269,500;3,002;0,690;-35,209;3,103;9,648;5,279;37,728;4,961;-12,579;-2,779;0,000;39,342;39,785;9,658;3,230;-10,457;-7,966;-11,601;-9,169;-3,211;27,500;0,000;250,140;Inf;259,000;250,000;-9,857;3,113;-4,829;25,729
14270,000;3,002;0,690;-35,209;3,103;9,648;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,658;3,230;-10,589;-8,052;-11,817;-9,255;-3,211;27,500;0,000;250,140;Inf;259,000;250,000;-9,798;3,111;-4,827;25,790
14270,500;2,869;0,685;-34,920;3,210;9,618;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,694;3,040;-10,410;-8,056;-11,710;-9,197;-3,211;27,500;0,000;251,140;Inf;259,000;250,000;-9,928;3,109;-4,824;25,784
14271,000;2,869;0,685;-34,920;3,210;9,618;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,694;3,040;-10,527;-8,071;-11,754;-9,208;-3,211;27,500;0,000;251,140;Inf;258,000;250,000;-9,844;3,105;-4,827;25,838
14271,500;2,869;0,685;-34,920;3,210;9,618;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,694;3,040;-10,466;-8,044;-11,761;-9,253;-3,211;27,500;0,000;249,240;Inf;258,000;250,000;-9,890;3,102;-4,821;25,841
14272,000;2,869;0,685;-34,920;3,210;9,618;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,694;3,040;-10,542;-7,994;-11,659;-9,225;-3,211;27,500;0,000;249,240;Inf;258,000;250,000;-9,881;3,098;-4,823;25,847
14272,500;2,869;0,685;-34,920;3,210;9,618;5,279;37,728;4,961;-12,579;-2,779;0,000;39,300;39,800;9,694;3,040;-10,445;-7,978;-11,569;-9,130;-3,211;27,500;0,000;250,140;Inf;258,000;250,000;-9,855;3,094;-4,848;25,811
14273,000;2,869;0,685;-34,920;3,210;9,618;5,314;37,737;4,982;-12,567;-2,779;0,000;39,342;39,764;9,694;3,040;-10,509;-7,979;-11,465;-9,104;-3,218;27,507;0,000;250,140;Inf;258,000;250,000;-9,780;3,090;-4,848;25,782
14273,500;2,869;0,685;-34,920;3,210;9,618;5,314;37,737;4,982;-12,567;-2,779;0,000;39,300;39,800;9,694;3,040;-10,244;-7,984;-11,534;-9,111;-3,218;27,507;0,000;247,940;Inf;258,000;250,000;-9,764;3,087;-4,847;25,752
14274,000;3,800;0,918;-35,182;3,173;9,563;5,314;37,737;4,982;-12,567;-2,779;0,000;39,300;39,800;9,737;3,214;-10,291;-7,883;-11,346;-9,045;-3,218;27,507;0,000;247,940;Inf;259,000;250,000;-9,718;3,083;-4,841;25,743
14274,500;3,800;0,918;-35,182;3,173;9,563;5,314;37,737;4,982;-12,567;-2,779;0,000;39,300;39,800;9,737;3,214;-10,226;-7,906;-11,376;-9,018;-3,218;27,507;0,000;250,440;Inf;259,000;250,000;-9,641;3,095;-4,828;25,771
14275,000;3,800;0,918;-35,182;3,173;9,563;5,314;37,737;4,982;-12,567;-2,779;0,000;39,300;39,800;9,737;3,214;-10,265;-7,856;-11,295;-9,015;-3,218;27,507;0,000;250,440;Inf;259,000;250,000;-9,631;3,106;-4,831;25,792
14275,500;3,800;0,918;-35,182;3,173;9,563;5,314;37,737;4,982;-12,567;-2,779;0,000;39,300;39,800;9,737;3,214;-10,262;-7,962;-11,400;-9,120;-3,218;27,507;0,000;247,040;Inf;259,000;250,000;-9,608;3,118;-4,846;25,763
14276,000;3,800;0,918;-35,182;3,173;9,563;5,315;37,675;4,940;-12,559;-2,791;0,000;39,324;39,735;9,737;3,214;-10,320;-7,934;-11,348;-9,139;-3,219;27,497;0,000;247,040;Inf;260,000;250,000;-9,686;3,129;-4,829;25,759
14276,500;3,800;0,918;-35,182;3,173;9,563;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,737;3,214;-10,267;-7,976;-11,459;-9,162;-3,219;27,497;0,000;248,740;Inf;260,000;250,000;-9,685;3,140;-4,821;25,759
14277,000;2,494;0,667;-33,422;3,208;9,605;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,830;3,089;-10,320;-8,039;-11,629;-9,228;-3,219;27,497;0,000;248,740;Inf;261,000;250,000;-9,716;3,151;-4,828;25,733
14277,500;2,494;0,667;-33,422;3,208;9,605;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,830;3,089;-10,495;-8,057;-11,599;-9,193;-3,219;27,497;0,000;246,940;Inf;261,000;250,000;-9,804;3,140;-4,829;25,707
14278,000;2,494;0,667;-33,422;3,208;9,605;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,830;3,089;-10,451;-8,049;-11,647;-9,173;-3,219;27,497;0,000;246,940;Inf;262,000;250,000;-9,836;3,129;-4,856;25,708
14278,500;2,494;0,667;-33,422;3,208;9,605;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,830;3,089;-10,501;-7,961;-11,540;-9,160;-3,219;27,497;0,000;250,640;Inf;262,000;250,000;-9,830;3,119;-4,849;25,722
14279,000;2,494;0,667;-33,422;3,208;9,605;5,315;37,675;4,940;-12,559;-2,791;0,000;39,300;39,700;9,830;3,089;-10,593;-7,983;-11,628;-9,183;-3,219;27,497;0,000;250,640;Inf;262,000;250,000;-9,791;3,109;-4,840;25,742
14279,500;2,494;0,667;-33,422;3,208;9,605;5,347;37,748;4,958;-12,501;-2,777;0,000;39,345;39,785;9,830;3,089;-10,556;-8,007;-11,697;-9,238;-3,204;27,505;0,000;249,740;Inf;262,000;250,000;-9,847;3,099;-4,858;25,704
14280,000;2,494;0,667;-33,422;3,208;9,605;5,347;37,748;4,958;-12,501;-2,777;0,000;39,300;39,800;9,830;3,089;-10,433;-8,017;-11,670;-9,148;-3,204;27,505;0,000;249,740;Inf;262,000;250,000;-9,875;3,089;-4,854;25,675
14280,500;2,333;0,650;-33,910;3,248;9,552;5,347;37,748;4,958;-12,501;-2,777;0,000;39,300;39,800;9,731;3,060;-10,535;-7,871;-11,566;-9,087;-3,204;27,505;0,000;250,740;Inf;262,000;250,000;-9,817;3,079;-4,837;25,714
14281,000;2,333;0,650;-33,910;3,248;9,552;5,347;37,748;4,958;-12,501;-2,777;0,000;39,300;39,800;9,731;3,060;-10,583;-7,917;-11,615;-9,155;-3,204;27,505;0,000;250,740;Inf;262,000;250,000;-9,765;3,067;-4,849;25,724
14281,500;2,333;0,650;-33,910;3,248;9,552;5,347;37,748;4,958;-12,501;-2,777;0,000;39,300;39,800;9,731;3,060;-10,321;-7,971;-11,639;-9,104;-3,204;27,505;0,000;251,540;Inf;262,000;250,000;-9,817;3,055;-4,835;25,747
14282,000;2,333;0,650;-33,910;3,248;9,552;5,347;37,748;4,958;-12,501;-2,777;0,000;39,300;39,800;9,731;3,060;-10,465;-7,947;-11,515;-9,155;-3,204;27,505;0,000;251,540;Inf;261,000;250,000;-9,759;3,043;-4,838;25,761
14282,500;2,333;0,650;-33,910;3,248;9,552;5,304;37,725;4,974;-12,511;-2,765;0,000;39,331;39,765;9,731;3,060;-10,271;-7,983;-11,582;-9,166;-3,208;27,506;0,000;252,440;Inf;261,000;250,000;-9,770;3,031;-4,840;25,740
14283,000;2,333;0,650;-33,910;3,248;9,552;5,304;37,725;4,974;-12,511;-2,765;0,000;39,300;39,800;9,731;3,060;-10,431;-7,947;-11,533;-9,109;-3,208;27,506;0,000;252,440;Inf;260,000;250,000;-9,750;3,020;-4,854;25,682
14283,500;3,142;0,811;-34,900;3,165;9,571;5,304;37,725;4,974;-12,511;-2,765;0,000;39,300;39,800;9,688;3,335;-10,480;-7,930;-11,548;-9,148;-3,208;27,506;0,000;251,540;Inf;260,000;250,000;-9,755;3,009;-4,823;25,682
14284,000;3,142;0,811;-34,900;3,165;9,571;5,304;37,725;4,974;-12,511;-2,765;0,000;39,300;39,800;9,688;3,335;-10,429;-7,949;-11,488;-9,142;-3,208;27,506;0,000;251,540;Inf;259,000;250,000;-9,777;3,011;-4,845;25,730
14284,500;3,142;0,811;-34,900;3,165;9,571;5,304;37,725;4,974;-12,511;-2,765;0,000;39,300;39,800;9,688;3,335;-10,344;-7,979;-11,557;-9,165;-3,208;27,506;0,000;252,940;Inf;259,000;250,000;-9,752;3,013;-4,824;25,751
14285,000;3,142;0,811;-34,900;3,165;9,571;5,304;37,725;4,974;-12,511;-2,765;0,000;39,300;39,800;9,688;3,335;-10,511;-7,997;-11,565;-9,163;-3,208;27,506;0,000;252,940;Inf;258,000;250,000;-9,761;3,015;-4,827;25,888
14285,500;3,142;0,811;-34,900;3,165;9,571;5,303;37,714;4,950;-12,488;-2,776;0,000;39,324;39,780;9,688;3,335;-10,344;-7,986;-11,566;-9,209;-3,205;27,497;0,000;250,640;Inf;258,000;250,000;-9,809;3,017;-4,830;25,888
14286,000;3,142;0,811;-34,900;3,165;9,571;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,688;3,335;-10,494;-7,951;-11,529;-9,163;-3,205;27,497;0,000;250,640;Inf;258,000;250,000;-9,776;3,019;-4,837;25,842
14286,500;3,142;0,811;-34,900;3,165;9,571;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,688;3,335;-10,339;-8,007;-11,638;-9,209;-3,205;27,497;0,000;251,340;Inf;258,000;250,000;-9,784;3,021;-4,858;25,747
14287,000;2,683;0,652;-34,891;3,140;9,590;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,723;3,222;-10,371;-8,018;-11,637;-9,159;-3,205;27,497;0,000;251,340;Inf;257,000;250,000;-9,798;3,023;-4,858;25,706
14287,500;2,683;0,652;-34,891;3,140;9,590;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,723;3,222;-10,485;-7,957;-11,535;-9,164;-3,205;27,497;0,000;250,740;Inf;257,000;250,000;-9,796;3,018;-4,844;25,638
14288,000;2,683;0,652;-34,891;3,140;9,590;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,723;3,222;-10,247;-8,015;-11,584;-9,141;-3,205;27,497;0,000;250,740;Inf;257,000;250,000;-9,785;3,012;-4,826;25,613
14288,500;2,683;0,652;-34,891;3,140;9,590;5,303;37,714;4,950;-12,488;-2,776;0,000;39,300;39,800;9,723;3,222;-10,344;-7,972;-11,433;-9,083;-3,205;27,497;0,000;249,440;Inf;257,000;250,000;-9,747;3,007;-4,843;25,591
14289,000;2,683;0,652;-34,891;3,140;9,590;5,316;37,708;4,964;-12,455;-2,762;0,000;39,330;39,800;9,723;3,222;-10,445;-7,870;-11,371;-9,108;-3,214;27,503;0,000;249,440;Inf;257,000;250,000;-9,708;3,001;-4,842;25,579
14289,500;2,683;0,652;-34,891;3,140;9,590;5,316;37,708;4,964;-12,455;-2,762;0,000;39,300;39,800;9,723;3,222;-10,367;-8,014;-11,470;-9,124;-3,214;27,503;0,000;249,140;Inf;257,000;250,000;-9,698;2,996;-4,849;25,575
14290,000;2,987;0,748;-35,209;3,132;9,578;5,316;37,708;4,964;-12,455;-2,762;0,000;39,300;39,800;9,657;3,330;-10,262;-7,978;-11,461;-9,110;-3,214;27,503;0,000;249,140;Inf;257,000;250,000;-9,744;2,991;-4,818;25,596
14290,500;2,987;0,748;-35,209;3,132;9,578;5,316;37,708;4,964;-12,455;-2,762;0,000;39,300;39,800;9,657;3,330;-10,376;-7,973;-11,472;-9,170;-3,214;27,503;0,000;249,340;Inf;257,000;250,000;-9,703;2,991;-4,833;25,602
14291,000;2,987;0,748;-35,209;3,132;9,578;5,316;37,708;4,964;-12,455;-2,762;0,000;39,300;39,800;9,657;3,330;-10,085;-7,988;-11,260;-9,134;-3,214;27,503;0,000;249,340;Inf;257,000;250,000;-9,748;2,991;-4,812;25,623
14291,500;2,987;0,748;-35,209;3,132;9,578;5,316;37,708;4,964;-12,455;-2,762;0,000;39,300;39,800;9,657;3,330;-10,299;-7,794;-11,321;-9,017;-3,214;27,503;0,000;247,840;Inf;257,000;250,000;-9,617;2,991;-4,817;25,674
14292,000;2,987;0,748;-35,209;3,132;9,578;5,290;37,699;4,991;-12,428;-2,758;0,000;39,331;39,819;9,657;3,330;-10,346;-7,912;-11,239;-9,081;-3,206;27,505;0,000;247,840;Inf;258,000;250,000;-9,607;2,991;-4,848;25,642
14292,500;2,987;0,748;-35,209;3,132;9,578;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,657;3,330;-10,420;-7,957;-11,476;-9,143;-3,206;27,505;0,000;248,240;Inf;258,000;250,000;-9,644;2,991;-4,846;25,685
14293,000;2,987;0,748;-35,209;3,132;9,578;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,657;3,330;-10,218;-7,946;-11,461;-9,077;-3,206;27,505;0,000;248,240;Inf;259,000;250,000;-9,749;2,991;-4,825;25,684
14293,500;2,971;0,659;-35,209;3,137;9,628;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,643;3,163;-10,177;-7,927;-11,392;-9,009;-3,206;27,505;0,000;248,040;Inf;259,000;250,000;-9,675;2,991;-4,811;25,649
14294,000;2,971;0,659;-35,209;3,137;9,628;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,643;3,163;-10,262;-7,939;-11,366;-9,106;-3,206;27,505;0,000;248,040;Inf;260,000;250,000;-9,626;2,990;-4,828;25,586
14294,500;2,971;0,659;-35,209;3,137;9,628;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,643;3,163;-10,151;-7,928;-11,439;-9,079;-3,206;27,505;0,000;249,240;Inf;260,000;250,000;-9,668;2,990;-4,815;25,642
14295,000;2,971;0,659;-35,209;3,137;9,628;5,290;37,699;4,991;-12,428;-2,758;0,000;39,300;39,800;9,643;3,163;-10,321;-7,983;-11,482;-9,082;-3,206;27,505;0,000;249,240;Inf;260,000;250,000;-9,649;2,990;-4,825;25,665
14295,500;2,971;0,659;-35,209;3,137;9,628;5,318;37,702;4,986;-12,408;-2,786;0,000;39,325;39,824;9,643;3,163;-10,274;-7,917;-11,424;-9,085;-3,206;27,495;0,000;249,240;Inf;260,000;250,000;-9,717;2,989;-4,805;25,673
