t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14296,000;2,971;0,659;-35,209;3,137;9,628;5,318;37,702;4,986;-12,408;-2,786;0,000;39,300;39,800;9,643;3,163;-10,238;-7,922;-11,344;-9,084;-3,206;27,495;0,000;249,240;Inf;260,000;250,000;-9,675;2,989;-4,803;25,633
14296,500;3,160;0,748;-35,000;3,159;9,639;5,318;37,702;4,986;-12,408;-2,786;0,000;39,300;39,800;9,702;2,999;-10,221;-7,900;-11,391;-9,093;-3,206;27,495;0,000;249,440;Inf;260,000;250,000;-9,647;2,989;-4,801;25,586
14297,000;3,160;0,748;-35,000;3,159;9,639;5,318;37,702;4,986;-12,408;-2,786;0,000;39,300;39,800;9,702;2,999;-10,220;-7,968;-11,473;-9,105;-3,206;27,495;0,000;249,440;Inf;260,000;250,000;-9,651;2,992;-4,790;25,611
14297,500;3,160;0,748;-35,000;3,159;9,639;5,318;37,702;4,986;-12,408;-2,786;0,000;39,300;39,800;9,702;2,999;-10,406;-7,863;-11,422;-9,102;-3,206;27,495;0,000;250,240;Inf;260,000;250,000;-9,691;2,994;-4,780;25,611
14298,000;3,160;0,748;-35,000;3,159;9,639;5,318;37,702;4,986;-12,408;-2,786;0,000;39,300;39,800;9,702;2,999;-10,252;-7,992;-11,479;-9,149;-3,206;27,495;0,000;250,240;Inf;260,000;250,000;-9,698;2,997;-4,792;25,623
14298,500;3,160;0,748;-35,000;3,159;9,639;5,329;37,728;4,991;-12,376;-2,771;0,000;39,324;39,803;9,702;2,999;-10,321;-7,953;-11,408;-9,092;-3,196;27,500;0,000;251,540;Inf;260,000;250,000;-9,718;3,000;-4,793;25,688
14299,000;3,160;0,748;-35,000;3,159;9,639;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,702;2,999;-10,352;-7,910;-11,484;-9,111;-3,196;27,500;0,000;251,540;Inf;259,000;250,000;-9,694;3,002;-4,772;25,632
14299,500;3,160;0,748;-35,000;3,159;9,639;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,702;2,999;-10,330;-7,961;-11,467;-9,078;-3,196;27,500;0,000;251,240;Inf;259,000;250,000;-9,714;3,005;-4,791;25,711
14300,000;2,886;0,769;-33,593;3,173;9,577;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,858;3,102;-10,343;-7,890;-11,417;-9,042;-3,196;27,500;0,000;251,240;Inf;258,000;250,000;-9,709;3,008;-4,783;25,701
14300,500;2,886;0,769;-33,593;3,173;9,577;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,858;3,102;-10,159;-7,940;-11,423;-9,120;-3,196;27,500;0,000;251,040;Inf;258,000;250,000;-9,673;3,006;-4,787;25,720
14301,000;2,886;0,769;-33,593;3,173;9,577;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,858;3,102;-10,192;-7,919;-11,235;-8,999;-3,196;27,500;0,000;251,040;Inf;257,000;250,000;-9,660;3,004;-4,771;25,669
14301,500;2,886;0,769;-33,593;3,173;9,577;5,329;37,728;4,991;-12,376;-2,771;0,000;39,300;39,800;9,858;3,102;-10,320;-7,860;-11,289;-9,033;-3,196;27,500;0,000;249,940;Inf;257,000;250,000;-9,586;3,002;-4,798;25,619
14302,000;2,886;0,769;-33,593;3,173;9,577;5,303;37,719;4,975;-12,361;-2,771;0,000;39,340;39,877;9,858;3,102;-10,156;-7,959;-11,396;-9,051;-3,201;27,506;0,000;249,940;Inf;257,000;250,000;-9,626;3,000;-4,776;25,597
14302,500;2,886;0,769;-33,593;3,173;9,577;5,303;37,719;4,975;-12,361;-2,771;0,000;39,300;39,900;9,858;3,102;-10,315;-7,829;-11,270;-9,035;-3,201;27,506;0,000;249,840;Inf;257,000;250,000;-9,640;2,998;-4,796;25,611
14303,000;3,235;0,734;-35,209;3,089;9,527;5,303;37,719;4,975;-12,361;-2,771;0,000;39,300;39,900;9,616;3,091;-10,096;-7,920;-11,320;-9,029;-3,201;27,506;0,000;249,840;Inf;257,000;250,000;-9,612;2,996;-4,796;25,628
14303,500;3,235;0,734;-35,209;3,089;9,527;5,303;37,719;4,975;-12,361;-2,771;0,000;39,300;39,900;9,616;3,091;-10,211;-7,796;-11,216;-8,960;-3,201;27,506;0,000;250,040;Inf;257,000;250,000;-9,591;3,000;-4,792;25,607
14304,000;3,235;0,734;-35,209;3,089;9,527;5,303;37,719;4,975;-12,361;-2,771;0,000;39,300;39,900;9,616;3,091;-10,081;-7,961;-11,379;-9,033;-3,201;27,506;0,000;250,040;Inf;257,000;250,000;-9,546;3,004;-4,805;25,581
14304,500;3,235;0,734;-35,209;3,089;9,527;5,303;37,719;4,975;-12,361;-2,771;0,000;39,300;39,900;9,616;3,091;-10,337;-7,930;-11,304;-9,087;-3,201;27,506;0,000;247,940;Inf;257,000;250,000;-9,613;3,008;-4,811;25,530
14305,000;3,235;0,734;-35,209;3,089;9,527;5,309;37,718;5,001;-12,326;-2,763;0,000;39,348;39,832;9,616;3,091;-10,195;-7,883;-11,324;-9,091;-3,194;27,501;0,000;247,940;Inf;258,000;250,000;-9,665;3,011;-4,799;25,607
14305,500;3,235;0,734;-35,209;3,089;9,527;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,616;3,091;-10,120;-7,938;-11,327;-9,026;-3,194;27,501;0,000;247,940;Inf;258,000;250,000;-9,623;3,015;-4,793;25,681
14306,000;2,808;0,763;-33,753;3,216;9,599;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,709;3,049;-10,197;-7,938;-11,282;-9,082;-3,194;27,501;0,000;247,940;Inf;259,000;250,000;-9,603;3,019;-4,814;25,733
14306,500;2,808;0,763;-33,753;3,216;9,599;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,709;3,049;-9,984;-7,935;-11,230;-8,995;-3,194;27,501;0,000;248,240;Inf;259,000;250,000;-9,625;3,015;-4,795;25,771
14307,000;2,808;0,763;-33,753;3,216;9,599;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,709;3,049;-10,232;-7,931;-11,241;-9,064;-3,194;27,501;0,000;248,240;Inf;260,000;250,000;-9,536;3,012;-4,794;25,776
14307,500;2,808;0,763;-33,753;3,216;9,599;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,709;3,049;-10,099;-7,974;-11,362;-9,096;-3,194;27,501;0,000;249,240;Inf;260,000;250,000;-9,617;3,008;-4,778;25,796
14308,000;2,808;0,763;-33,753;3,216;9,599;5,309;37,718;5,001;-12,326;-2,763;0,000;39,300;39,800;9,709;3,049;-10,150;-7,948;-11,277;-9,054;-3,194;27,501;0,000;249,240;Inf;260,000;250,000;-9,633;3,005;-4,781;25,750
14308,500;2,808;0,763;-33,753;3,216;9,599;5,322;37,724;4,968;-12,305;-2,750;0,000;39,332;39,846;9,709;3,049;-10,309;-7,868;-11,233;-9,062;-3,208;27,498;0,000;249,340;Inf;260,000;250,000;-9,607;3,002;-4,776;25,705
14309,000;2,808;0,763;-33,753;3,216;9,599;5,322;37,724;4,968;-12,305;-2,750;0,000;39,300;39,800;9,709;3,049;-10,072;-7,895;-11,178;-8,977;-3,208;27,498;0,000;249,340;Inf;260,000;250,000;-9,618;2,999;-4,816;25,676
14309,500;3,427;0,789;-35,209;3,119;9,639;5,322;37,724;4,968;-12,305;-2,750;0,000;39,300;39,800;9,630;3,019;-9,967;-7,777;-11,001;-8,796;-3,208;27,498;0,000;249,340;Inf;260,000;250,000;-9,531;2,996;-4,777;25,609
14310,000;3,427;0,789;-35,209;3,119;9,639;5,322;37,724;4,968;-12,305;-2,750;0,000;39,300;39,800;9,630;3,019;-10,067;-7,896;-11,070;-8,817;-3,208;27,498;0,000;249,340;Inf;260,000;250,000;-9,385;3,003;-4,794;25,574
14310,500;3,427;0,789;-35,209;3,119;9,639;5,322;37,724;4,968;-12,305;-2,750;0,000;39,300;39,800;9,630;3,019;-9,761;-7,871;-11,035;-8,942;-3,208;27,498;0,000;251,440;Inf;260,000;250,000;-9,462;3,010;-4,742;25,578
14311,000;3,427;0,789;-35,209;3,119;9,639;5,322;37,724;4,968;-12,305;-2,750;0,000;39,300;39,800;9,630;3,019;-9,637;-7,759;-10,709;-8,849;-3,208;27,498;0,000;251,440;Inf;259,000;250,000;-9,402;3,016;-4,750;25,547
14311,500;3,427;0,789;-35,209;3,119;9,639;5,307;37,665;4,984;-12,297;-2,772;0,000;39,346;39,894;9,630;3,019;-9,775;-7,492;-10,511;-8,685;-3,201;27,495;0,000;251,140;Inf;259,000;250,000;-9,238;3,023;-4,723;25,547
14312,000;3,427;0,789;-35,209;3,119;9,639;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,630;3,019;-9,657;-7,754;-10,769;-8,816;-3,201;27,495;0,000;251,140;Inf;258,000;250,000;-9,116;3,030;-4,751;25,566
14312,500;3,311;0,862;-33,834;3,129;9,507;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,822;3,008;-9,837;-7,795;-10,735;-8,836;-3,201;27,495;0,000;251,340;Inf;258,000;250,000;-9,249;3,036;-4,731;25,546
14313,000;3,311;0,862;-33,834;3,129;9,507;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,822;3,008;-9,970;-7,782;-10,874;-8,919;-3,201;27,495;0,000;251,340;Inf;257,000;250,000;-9,301;3,041;-4,733;25,545
14313,500;3,311;0,862;-33,834;3,129;9,507;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,822;3,008;-9,786;-7,827;-10,996;-8,909;-3,201;27,495;0,000;251,040;Inf;257,000;250,000;-9,387;3,045;-4,724;25,576
14314,000;3,311;0,862;-33,834;3,129;9,507;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,822;3,008;-10,001;-7,862;-10,991;-8,958;-3,201;27,495;0,000;251,040;Inf;256,000;250,000;-9,380;3,050;-4,738;25,586
14314,500;3,311;0,862;-33,834;3,129;9,507;5,307;37,665;4,984;-12,297;-2,772;0,000;39,300;39,900;9,822;3,008;-9,909;-7,876;-11,059;-8,983;-3,201;27,495;0,000;249,040;Inf;256,000;250,000;-9,453;3,054;-4,715;25,636
14315,000;3,311;0,862;-33,834;3,129;9,507;5,339;37,735;4,976;-12,212;-2,776;0,000;39,338;39,850;9,822;3,008;-10,162;-7,865;-11,169;-8,946;-3,196;27,489;0,000;249,040;Inf;256,000;250,000;-9,457;3,058;-4,713;25,636
14315,500;3,311;0,862;-33,834;3,129;9,507;5,339;37,735;4,976;-12,212;-2,776;0,000;39,300;39,900;9,822;3,008;-10,002;-7,793;-11,081;-8,968;-3,196;27,489;0,000;249,240;Inf;256,000;250,000;-9,536;3,062;-4,720;25,653
14316,000;3,063;0,735;-35,209;3,075;9,617;5,339;37,735;4,976;-12,212;-2,776;0,000;39,300;39,900;9,519;3,133;-9,990;-7,802;-11,002;-8,884;-3,196;27,489;0,000;249,240;Inf;256,000;250,000;-9,461;3,066;-4,715;25,681
14316,500;3,063;0,735;-35,209;3,075;9,617;5,339;37,735;4,976;-12,212;-2,776;0,000;39,300;39,900;9,519;3,133;-10,013;-7,853;-11,182;-8,981;-3,196;27,489;0,000;249,040;Inf;256,000;250,000;-9,419;3,066;-4,719;25,673
14317,000;3,063;0,735;-35,209;3,075;9,617;5,339;37,735;4,976;-12,212;-2,776;0,000;39,300;39,900;9,519;3,133;-10,044;-7,800;-11,035;-8,918;-3,196;27,489;0,000;249,040;Inf;256,000;250,000;-9,507;3,066;-4,720;25,685
14317,500;3,063;0,735;-35,209;3,075;9,617;5,339;37,735;4,976;-12,212;-2,776;0,000;39,300;39,900;9,519;3,133;-10,022;-7,867;-11,231;-9,006;-3,196;27,489;0,000;246,840;Inf;256,000;250,000;-9,449;3,066;-4,708;25,686
14318,000;3,063;0,735;-35,209;3,075;9,617;5,340;37,739;5,009;-12,209;-2,769;0,000;39,348;39,878;9,519;3,133;-10,057;-7,800;-11,076;-8,925;-3,216;27,497;0,000;246,840;Inf;257,000;250,000;-9,531;3,066;-4,721;25,690
14318,500;3,063;0,735;-35,209;3,075;9,617;5,340;37,739;5,009;-12,209;-2,769;0,000;39,300;39,900;9,519;3,133;-10,016;-7,868;-11,110;-8,933;-3,216;27,497;0,000;246,840;Inf;257,000;250,000;-9,464;3,066;-4,718;25,664
14319,000;3,365;0,789;-35,209;3,188;9,655;5,340;37,739;5,009;-12,209;-2,769;0,000;39,300;39,900;9,612;3,148;-10,050;-7,826;-11,118;-8,995;-3,216;27,497;0,000;246,840;Inf;258,000;250,000;-9,482;3,066;-4,707;25,664
14319,500;3,365;0,789;-35,209;3,188;9,655;5,340;37,739;5,009;-12,209;-2,769;0,000;39,300;39,900;9,612;3,148;-10,152;-7,863;-11,044;-9,012;-3,216;27,497;0,000;246,840;Inf;258,000;250,000;-9,497;3,071;-4,714;25,578
14320,000;3,365;0,789;-35,209;3,188;9,655;5,340;37,739;5,009;-12,209;-2,769;0,000;39,300;39,900;9,612;3,148;-10,251;-7,806;-11,192;-9,038;-3,216;27,497;0,000;246,840;Inf;259,000;250,000;-9,518;3,076;-4,691;25,548
14320,500;3,365;0,789;-35,209;3,188;9,655;5,340;37,739;5,009;-12,209;-2,769;0,000;39,300;39,900;9,612;3,148;-10,096;-7,830;-11,293;-9,046;-3,216;27,497;0,000;247,940;Inf;259,000;250,000;-9,572;3,080;-4,701;25,528
14321,000;3,365;0,789;-35,209;3,188;9,655;5,356;37,762;4,974;-12,184;-2,769;0,000;39,356;39,897;9,612;3,148;-10,237;-7,826;-11,300;-8,952;-3,210;27,490;0,000;247,940;Inf;260,000;250,000;-9,566;3,085;-4,704;25,813
14321,500;3,365;0,789;-35,209;3,188;9,655;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,612;3,148;-10,105;-7,815;-11,156;-8,959;-3,210;27,490;0,000;247,740;Inf;260,000;250,000;-9,579;3,090;-4,694;25,876
14322,000;3,365;0,789;-35,209;3,188;9,655;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,612;3,148;-10,138;-7,577;-11,029;-8,822;-3,210;27,490;0,000;247,740;Inf;261,000;250,000;-9,509;3,094;-4,676;25,912
14322,500;2,915;0,776;-33,425;3,210;9,609;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,865;3,188;-9,824;-7,776;-11,150;-8,898;-3,210;27,490;0,000;247,640;Inf;261,000;250,000;-9,392;3,099;-4,702;25,931
14323,000;2,915;0,776;-33,425;3,210;9,609;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,865;3,188;-9,938;-7,690;-11,001;-8,763;-3,210;27,490;0,000;247,640;Inf;262,000;250,000;-9,412;3,096;-4,699;25,910
14323,500;2,915;0,776;-33,425;3,210;9,609;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,865;3,188;-10,112;-7,574;-10,986;-8,789;-3,210;27,490;0,000;252,340;Inf;262,000;250,000;-9,348;3,093;-4,667;25,846
14324,000;2,915;0,776;-33,425;3,210;9,609;5,356;37,762;4,974;-12,184;-2,769;0,000;39,400;39,900;9,865;3,188;-9,785;-7,730;-11,084;-8,792;-3,210;27,490;0,000;252,340;Inf;261,000;250,000;-9,365;3,090;-4,667;25,833
14324,500;2,915;0,776;-33,425;3,210;9,609;5,319;37,725;4,965;-12,194;-2,770;0,000;39,362;39,970;9,865;3,188;-9,980;-7,701;-10,989;-8,818;-3,210;27,500;0,000;252,040;Inf;261,000;250,000;-9,348;3,087;-4,684;25,814
14325,000;2,915;0,776;-33,425;3,210;9,609;5,319;37,725;4,965;-12,194;-2,770;0,000;39,400;40,000;9,865;3,188;-9,741;-7,760;-10,957;-8,822;-3,210;27,500;0,000;252,040;Inf;260,000;250,000;-9,372;3,084;-4,674;25,782
14325,500;3,661;0,835;-35,209;3,108;9,630;5,319;37,725;4,965;-12,194;-2,770;0,000;39,400;40,000;9,627;3,173;-10,028;-7,735;-10,991;-8,880;-3,210;27,500;0,000;251,840;Inf;260,000;250,000;-9,320;3,081;-4,670;25,751
14326,000;3,661;0,835;-35,209;3,108;9,630;5,319;37,725;4,965;-12,194;-2,770;0,000;39,400;40,000;9,627;3,173;-9,863;-7,653;-10,929;-8,832;-3,210;27,500;0,000;251,840;Inf;259,000;250,000;-9,408;3,091;-4,643;25,729
14326,500;3,661;0,835;-35,209;3,108;9,630;5,319;37,725;4,965;-12,194;-2,770;0,000;39,400;40,000;9,627;3,173;-10,033;-7,766;-11,068;-8,932;-3,210;27,500;0,000;250,840;Inf;259,000;250,000;-9,319;3,100;-4,667;25,726
14327,000;3,661;0,835;-35,209;3,108;9,630;5,319;37,725;4,965;-12,194;-2,770;0,000;39,400;40,000;9,627;3,173;-10,077;-7,848;-11,195;-9,027;-3,210;27,500;0,000;250,840;Inf;259,000;250,000;-9,450;3,109;-4,677;25,722
14327,500;3,661;0,835;-35,209;3,108;9,630;5,300;37,737;4,984;-12,168;-2,778;0,000;39,362;39,929;9,627;3,173;-10,150;-7,866;-11,373;-9,095;-3,205;27,490;0,000;250,640;Inf;259,000;250,000;-9,537;3,118;-4,667;25,733
14328,000;3,661;0,835;-35,209;3,108;9,630;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,627;3,173;-10,371;-7,771;-11,294;-8,996;-3,205;27,490;0,000;250,640;Inf;259,000;250,000;-9,621;3,127;-4,660;25,763
14328,500;3,661;0,835;-35,209;3,108;9,630;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,627;3,173;-10,146;-7,842;-11,363;-8,940;-3,205;27,490;0,000;250,840;Inf;259,000;250,000;-9,608;3,136;-4,673;25,788
14329,000;2,801;0,670;-34,845;3,181;9,620;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,716;3,257;-10,134;-7,820;-11,232;-9,000;-3,205;27,490;0,000;250,840;Inf;259,000;250,000;-9,573;3,145;-4,670;25,824
14329,500;2,801;0,670;-34,845;3,181;9,620;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,716;3,257;-10,100;-7,842;-11,364;-9,023;-3,205;27,490;0,000;251,240;Inf;259,000;250,000;-9,546;3,139;-4,676;25,828
14330,000;2,801;0,670;-34,845;3,181;9,620;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,716;3,257;-10,150;-7,851;-11,390;-8,988;-3,205;27,490;0,000;251,240;Inf;258,000;250,000;-9,582;3,133;-4,681;25,871
14330,500;2,801;0,670;-34,845;3,181;9,620;5,300;37,737;4,984;-12,168;-2,778;0,000;39,400;39,900;9,716;3,257;-10,307;-7,773;-11,249;-8,943;-3,205;27,490;0,000;250,040;Inf;258,000;250,000;-9,595;3,128;-4,670;25,881
14331,000;2,801;0,670;-34,845;3,181;9,620;5,346;37,766;5,003;-12,148;-2,762;0,000;39,375;39,917;9,716;3,257;-10,239;-7,734;-11,298;-8,970;-3,200;27,501;0,000;250,040;Inf;258,000;250,000;-9,568;3,123;-4,671;25,863
14331,500;2,801;0,670;-34,845;3,181;9,620;5,346;37,766;5,003;-12,148;-2,762;0,000;39,400;39,900;9,716;3,257;-10,093;-7,822;-11,334;-8,948;-3,200;27,501;0,000;250,040;Inf;258,000;250,000;-9,560;3,117;-4,691;25,869
14332,000;2,971;0,791;-34,507;3,201;9,549;5,346;37,766;5,003;-12,148;-2,762;0,000;39,400;39,900;9,744;3,274;-10,180;-7,724;-11,080;-8,870;-3,200;27,501;0,000;250,040;Inf;258,000;250,000;-9,549;3,112;-4,659;25,869
14332,500;2,971;0,791;-34,507;3,201;9,549;5,346;37,766;5,003;-12,148;-2,762;0,000;39,400;39,900;9,744;3,274;-10,264;-7,670;-11,226;-8,902;-3,200;27,501;0,000;250,040;Inf;258,000;250,000;-9,463;3,110;-4,684;25,851
14333,000;2,971;0,791;-34,507;3,201;9,549;5,346;37,766;5,003;-12,148;-2,762;0,000;39,400;39,900;9,744;3,274;-10,150;-7,756;-11,192;-8,919;-3,200;27,501;0,000;250,040;Inf;258,000;250,000;-9,516;3,108;-4,668;25,809
14333,500;2,971;0,791;-34,507;3,201;9,549;5,346;37,766;5,003;-12,148;-2,762;0,000;39,400;39,900;9,744;3,274;-10,017;-7,852;-11,306;-8,944;-3,200;27,501;0,000;249,340;Inf;258,000;250,000;-9,504;3,105;-4,673;25,813
14334,000;2,971;0,791;-34,507;3,201;9,549;5,351;37,726;4,987;-12,157;-2,770;0,000;39,372;39,926;9,744;3,274;-10,180;-7,764;-11,162;-8,939;-3,202;27,491;0,000;249,340;Inf;258,000;250,000;-9,530;3,103;-4,698;25,806
14334,500;2,971;0,791;-34,507;3,201;9,549;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,744;3,274;-10,021;-7,844;-11,210;-8,892;-3,202;27,491;0,000;248,840;Inf;258,000;250,000;-9,511;3,101;-4,677;25,773
14335,000;2,971;0,791;-34,507;3,201;9,549;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,744;3,274;-10,026;-7,774;-11,132;-8,915;-3,202;27,491;0,000;248,840;Inf;259,000;250,000;-9,492;3,099;-4,692;25,717
14335,500;2,982;0,756;-34,987;3,133;9,659;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,740;3,295;-10,097;-7,774;-11,144;-8,838;-3,202;27,491;0,000;249,040;Inf;259,000;250,000;-9,462;3,097;-4,716;25,735
14336,000;2,982;0,756;-34,987;3,133;9,659;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,740;3,295;-9,909;-7,772;-11,138;-8,903;-3,202;27,491;0,000;249,040;Inf;259,000;250,000;-9,463;3,095;-4,692;25,747
14336,500;2,982;0,756;-34,987;3,133;9,659;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,740;3,295;-9,786;-7,738;-10,975;-8,833;-3,202;27,491;0,000;248,940;Inf;259,000;250,000;-9,430;3,093;-4,681;25,795
14337,000;2,982;0,756;-34,987;3,133;9,659;5,351;37,726;4,987;-12,157;-2,770;0,000;39,400;39,900;9,740;3,295;-9,665;-7,798;-10,871;-8,779;-3,202;27,491;0,000;248,940;Inf;260,000;250,000;-9,333;3,091;-4,688;25,763
14337,500;2,982;0,756;-34,987;3,133;9,659;5,351;37,698;4,977;-12,147;-2,800;0,000;39,372;39,990;9,740;3,295;-9,973;-7,801;-10,978;-8,870;-3,229;27,474;0,000;248,940;Inf;260,000;250,000;-9,278;3,089;-4,688;25,845
14338,000;2,982;0,756;-34,987;3,133;9,659;5,351;37,698;4,977;-12,147;-2,800;0,000;39,400;40,000;9,740;3,295;-10,012;-7,718;-10,903;-8,867;-3,229;27,474;0,000;248,940;Inf;261,000;250,000;-9,406;3,088;-4,685;25,882
14338,500;3,194;0,731;-35,209;3,167;9,676;5,351;37,698;4,977;-12,147;-2,800;0,000;39,400;40,000;9,614;3,086;-9,945;-7,721;-10,881;-8,857;-3,229;27,474;0,000;248,340;Inf;261,000;250,000;-9,375;3,086;-4,704;25,956
14339,000;3,194;0,731;-35,209;3,167;9,676;5,351;37,698;4,977;-12,147;-2,800;0,000;39,400;40,000;9,614;3,086;-10,073;-7,697;-10,948;-8,881;-3,229;27,474;0,000;248,340;Inf;262,000;250,000;-9,351;3,088;-4,686;25,974
14339,500;3,194;0,731;-35,209;3,167;9,676;5,351;37,698;4,977;-12,147;-2,800;0,000;39,400;40,000;9,614;3,086;-9,843;-7,822;-11,071;-8,929;-3,229;27,474;0,000;252,040;Inf;262,000;250,000;-9,400;3,089;-4,678;25,989
14340,000;3,194;0,731;-35,209;3,167;9,676;5,351;37,698;4,977;-12,147;-2,800;0,000;39,400;40,000;9,614;3,086;-10,095;-7,736;-11,038;-8,893;-3,229;27,474;0,000;252,040;Inf;261,000;250,000;-9,440;3,093;-4,675;26,005
14340,500;3,194;0,731;-35,209;3,167;9,676;5,344;37,730;4,964;-12,091;-2,793;0,000;39,381;39,944;9,614;3,086;-9,915;-7,755;-11,033;-8,851;-3,219;27,483;0,000;251,840;Inf;261,000;250,000;-9,440;3,093;-4,676;26,027
14341,000;3,194;0,731;-35,209;3,167;9,676;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,614;3,086;-9,966;-7,406;-10,777;-8,654;-3,219;27,483;0,000;251,840;Inf;260,000;250,000;-9,388;3,095;-4,610;26,024
14341,500;3,405;0,829;-35,209;3,095;9,625;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,544;3,219;-9,950;-7,791;-11,035;-8,844;-3,219;27,483;0,000;251,340;Inf;260,000;250,000;-9,201;3,096;-4,662;26,009
14342,000;3,405;0,829;-35,209;3,095;9,625;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,544;3,219;-9,621;-7,774;-10,975;-8,909;-3,219;27,483;0,000;251,340;Inf;259,000;250,000;-9,405;3,101;-4,663;25,937
14342,500;3,405;0,829;-35,209;3,095;9,625;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,544;3,219;-10,203;-7,669;-11,068;-8,847;-3,219;27,483;0,000;251,240;Inf;259,000;250,000;-9,320;3,106;-4,655;25,844
14343,000;3,405;0,829;-35,209;3,095;9,625;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,544;3,219;-9,803;-7,742;-11,055;-8,876;-3,219;27,483;0,000;251,240;Inf;258,000;250,000;-9,447;3,111;-4,637;25,798
14343,500;3,405;0,829;-35,209;3,095;9,625;5,344;37,730;4,964;-12,091;-2,793;0,000;39,400;39,900;9,544;3,219;-9,919;-7,776;-11,128;-8,844;-3,219;27,483;0,000;250,440;Inf;258,000;250,000;-9,369;3,116;-4,654;25,800
14344,000;3,405;0,829;-35,209;3,095;9,625;5,313;37,739;4,960;-12,072;-2,797;0,000;39,382;39,949;9,544;3,219;-10,053;-7,818;-11,234;-8,926;-3,222;27,487;0,000;250,440;Inf;258,000;250,000;-9,417;3,121;-4,647;25,817
14344,500;3,405;0,829;-35,209;3,095;9,625;5,313;37,739;4,960;-12,072;-2,797;0,000;39,400;39,900;9,544;3,219;-9,924;-7,575;-10,897;-8,744;-3,222;27,487;0,000;250,940;Inf;258,000;250,000;-9,508;3,125;-4,644;25,841
14345,000;2,551;0,685;-33,547;3,224;9,496;5,313;37,739;4,960;-12,072;-2,797;0,000;39,400;39,900;9,861;3,078;-9,839;-7,722;-10,993;-8,792;-3,222;27,487;0,000;250,940;Inf;258,000;250,000;-9,285;3,130;-4,659;25,866
14345,500;2,551;0,685;-33,547;3,224;9,496;5,313;37,739;4,960;-12,072;-2,797;0,000;39,400;39,900;9,861;3,078;-9,927;-7,672;-10,886;-8,795;-3,222;27,487;0,000;250,940;Inf;258,000;250,000;-9,336;3,120;-4,648;25,892
14346,000;2,551;0,685;-33,547;3,224;9,496;5,313;37,739;4,960;-12,072;-2,797;0,000;39,400;39,900;9,861;3,078;-9,772;-7,712;-10,958;-8,820;-3,222;27,487;0,000;250,940;Inf;258,000;250,000;-9,320;3,111;-4,633;25,853
14346,500;2,551;0,685;-33,547;3,224;9,496;5,313;37,739;4,960;-12,072;-2,797;0,000;39,400;39,900;9,861;3,078;-9,637;-7,725;-10,940;-8,764;-3,222;27,487;0,000;248,940;Inf;258,000;250,000;-9,316;3,102;-4,625;25,775
14347,000;2,551;0,685;-33,547;3,224;9,496;5,328;37,717;4,943;-12,067;-2,785;0,000;39,386;39,965;9,861;3,078;-9,652;-7,575;-10,700;-8,701;-3,232;27,483;0,000;248,940;Inf;259,000;250,000;-9,267;3,093;-4,608;25,778
14347,500;2,551;0,685;-33,547;3,224;9,496;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,861;3,078;-9,867;-7,731;-10,882;-8,821;-3,232;27,483;0,000;248,940;Inf;259,000;250,000;-9,157;3,084;-4,630;25,775
14348,000;2,897;0,743;-34,018;3,125;9,605;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,824;3,172;-9,775;-7,774;-11,036;-8,870;-3,232;27,483;0,000;248,940;Inf;260,000;250,000;-9,325;3,075;-4,605;25,791
14348,500;2,897;0,743;-34,018;3,125;9,605;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,824;3,172;-10,015;-7,783;-11,182;-8,901;-3,232;27,483;0,000;248,840;Inf;260,000;250,000;-9,364;3,072;-4,616;25,791
14349,000;2,897;0,743;-34,018;3,125;9,605;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,824;3,172;-10,066;-7,700;-11,130;-8,839;-3,232;27,483;0,000;248,840;Inf;261,000;250,000;-9,471;3,069;-4,600;25,794
14349,500;2,897;0,743;-34,018;3,125;9,605;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,824;3,172;-10,157;-7,784;-11,259;-8,970;-3,232;27,483;0,000;249,640;Inf;261,000;250,000;-9,434;3,067;-4,576;25,809
14350,000;2,897;0,743;-34,018;3,125;9,605;5,328;37,717;4,943;-12,067;-2,785;0,000;39,400;40,000;9,824;3,172;-9,759;-7,764;-10,914;-8,861;-3,232;27,483;0,000;249,640;Inf;261,000;250,000;-9,542;3,064;-4,602;25,796
14350,500;2,897;0,743;-34,018;3,125;9,605;5,349;37,787;4,972;-12,014;-2,806;0,000;39,388;39,962;9,824;3,172;-10,035;-7,694;-10,933;-8,762;-3,226;27,474;0,000;249,740;Inf;261,000;250,000;-9,324;3,061;-4,611;25,816
14351,000;2,897;0,743;-34,018;3,125;9,605;5,349;37,787;4,972;-12,014;-2,806;0,000;39,400;40,000;9,824;3,172;-9,791;-7,669;-11,042;-8,852;-3,226;27,474;0,000;249,740;Inf;261,000;250,000;-9,356;3,058;-4,589;25,819
14351,500;2,728;0,718;-34,600;3,229;9,640;5,349;37,787;4,972;-12,014;-2,806;0,000;39,400;40,000;9,670;3,089;-10,007;-7,599;-10,735;-8,732;-3,226;27,474;0,000;249,640;Inf;261,000;250,000;-9,339;3,056;-4,619;25,803
14352,000;2,728;0,718;-34,600;3,229;9,640;5,349;37,787;4,972;-12,014;-2,806;0,000;39,400;40,000;9,670;3,089;-9,935;-7,810;-11,070;-8,813;-3,226;27,474;0,000;249,640;Inf;261,000;250,000;-9,268;3,050;-4,628;25,774
14352,500;2,728;0,718;-34,600;3,229;9,640;5,349;37,787;4,972;-12,014;-2,806;0,000;39,400;40,000;9,670;3,089;-9,823;-7,768;-10,992;-8,903;-3,226;27,474;0,000;252,140;Inf;261,000;250,000;-9,407;3,045;-4,618;25,715
14353,000;2,728;0,718;-34,600;3,229;9,640;5,349;37,787;4,972;-12,014;-2,806;0,000;39,400;40,000;9,670;3,089;-9,952;-7,765;-10,905;-8,868;-3,226;27,474;0,000;252,140;Inf;260,000;250,000;-9,371;3,040;-4,631;25,666
14353,500;2,728;0,718;-34,600;3,229;9,640;5,382;37,727;4,993;-12,011;-2,780;0,000;39,393;40,003;9,670;3,089;-9,878;-7,804;-11,126;-8,878;-3,219;27,479;0,000;252,140;Inf;260,000;250,000;-9,373;3,035;-4,626;25,606
14354,000;2,728;0,718;-34,600;3,229;9,640;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,670;3,089;-10,028;-7,741;-11,004;-8,867;-3,219;27,479;0,000;252,140;Inf;259,000;250,000;-9,422;3,030;-4,596;25,588
14354,500;2,365;0,620;-34,827;3,190;9,634;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,682;3,116;-10,082;-7,759;-11,129;-8,865;-3,219;27,479;0,000;252,240;Inf;259,000;250,000;-9,410;3,025;-4,615;25,572
14355,000;2,365;0,620;-34,827;3,190;9,634;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,682;3,116;-10,034;-7,695;-11,027;-8,881;-3,219;27,479;0,000;252,240;Inf;258,000;250,000;-9,458;3,014;-4,619;25,595
14355,500;2,365;0,620;-34,827;3,190;9,634;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,682;3,116;-9,883;-7,750;-11,125;-8,841;-3,219;27,479;0,000;251,340;Inf;258,000;250,000;-9,409;3,003;-4,598;25,547
14356,000;2,365;0,620;-34,827;3,190;9,634;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,682;3,116;-10,001;-7,678;-10,989;-8,820;-3,219;27,479;0,000;251,340;Inf;257,000;250,000;-9,400;2,993;-4,630;25,505
14356,500;2,365;0,620;-34,827;3,190;9,634;5,382;37,727;4,993;-12,011;-2,780;0,000;39,400;40,000;9,682;3,116;-9,784;-7,624;-10,884;-8,651;-3,219;27,479;0,000;250,540;Inf;257,000;250,000;-9,372;2,983;-4,591;25,452
14357,000;2,365;0,620;-34,827;3,190;9,634;5,369;37,747;4,976;-11,976;-2,787;0,000;39,404;40,053;9,682;3,116;-9,714;-7,623;-10,781;-8,615;-3,227;27,471;0,000;250,540;Inf;257,000;250,000;-9,236;2,972;-4,567;25,364
14357,500;2,365;0,620;-34,827;3,190;9,634;5,369;37,747;4,976;-11,976;-2,787;0,000;39,400;40,100;9,682;3,116;-9,857;-7,536;-10,832;-8,696;-3,227;27,471;0,000;250,140;Inf;257,000;250,000;-9,184;2,963;-4,586;25,368
14358,000;3,571;0,825;-35,209;3,180;9,653;5,369;37,747;4,976;-11,976;-2,787;0,000;39,400;40,100;9,596;3,116;-9,906;-7,668;-10,854;-8,811;-3,227;27,471;0,000;250,140;Inf;257,000;250,000;-9,230;2,953;-4,595;25,339
14358,500;3,571;0,825;-35,209;3,180;9,653;5,369;37,747;4,976;-11,976;-2,787;0,000;39,400;40,100;9,596;3,116;-9,741;-7,706;-10,875;-8,759;-3,227;27,471;0,000;250,340;Inf;257,000;250,000;-9,310;2,963;-4,600;25,346
14359,000;3,571;0,825;-35,209;3,180;9,653;5,369;37,747;4,976;-11,976;-2,787;0,000;39,400;40,100;9,596;3,116;-9,894;-7,733;-10,930;-8,864;-3,227;27,471;0,000;250,340;Inf;257,000;250,000;-9,270;2,973;-4,601;25,336
14359,500;3,571;0,825;-35,209;3,180;9,653;5,369;37,747;4,976;-11,976;-2,787;0,000;39,400;40,100;9,596;3,116;-9,694;-7,653;-10,786;-8,719;-3,227;27,471;0,000;248,240;Inf;257,000;250,000;-9,355;2,983;-4,606;25,338
14360,000;3,571;0,825;-35,209;3,180;9,653;5,319;37,731;4,958;-11,959;-2,777;0,000;39,402;40,022;9,596;3,116;-9,937;-7,596;-10,782;-8,730;-3,217;27,471;0,000;248,240;Inf;258,000;250,000;-9,213;2,992;-4,585;25,348
14360,500;3,571;0,825;-35,209;3,180;9,653;5,319;37,731;4,958;-11,959;-2,777;0,000;39,400;40,000;9,596;3,116;-9,676;-7,746;-10,906;-8,742;-3,217;27,471;0,000;248,240;Inf;258,000;250,000;-9,261;3,002;-4,602;25,334
14361,000;2,653;0,725;-33,596;3,117;9,561;5,319;37,731;4,958;-11,959;-2,777;0,000;39,400;40,000;9,750;3,082;-9,862;-7,665;-10,775;-8,761;-3,217;27,471;0,000;248,240;Inf;259,000;250,000;-9,268;3,011;-4,573;25,284
14361,500;2,653;0,725;-33,596;3,117;9,561;5,319;37,731;4,958;-11,959;-2,777;0,000;39,400;40,000;9,750;3,082;-9,693;-7,678;-10,844;-8,732;-3,217;27,471;0,000;248,340;Inf;259,000;250,000;-9,266;3,005;-4,594;25,249
14362,000;2,653;0,725;-33,596;3,117;9,561;5,319;37,731;4,958;-11,959;-2,777;0,000;39,400;40,000;9,750;3,082;-9,516;-7,653;-10,779;-8,654;-3,217;27,471;0,000;248,340;Inf;260,000;250,000;-9,237;2,999;-4,564;25,219
14362,500;2,653;0,725;-33,596;3,117;9,561;5,319;37,731;4,958;-11,959;-2,777;0,000;39,400;40,000;9,750;3,082;-9,751;-7,579;-10,658;-8,691;-3,217;27,471;0,000;248,940;Inf;260,000;250,000;-9,151;2,994;-4,581;25,164
14363,000;2,653;0,725;-33,596;3,117;9,561;5,289;37,704;4,975;-11,942;-2,796;0,000;39,401;40,017;9,750;3,082;-9,643;-7,683;-10,765;-8,671;-3,222;27,466;0,000;248,940;Inf;261,000;250,000;-9,170;2,988;-4,572;25,143
14363,500;2,653;0,725;-33,596;3,117;9,561;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,750;3,082;-9,740;-7,691;-10,726;-8,723;-3,222;27,466;0,000;249,440;Inf;261,000;250,000;-9,191;2,983;-4,548;25,152
14364,000;2,653;0,725;-33,596;3,117;9,561;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,750;3,082;-9,878;-7,704;-10,803;-8,803;-3,222;27,466;0,000;249,440;Inf;261,000;250,000;-9,220;2,977;-4,566;25,193
14364,500;1,858;0,500;-34,646;3,168;9,651;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,631;3,038;-9,864;-7,756;-11,028;-8,862;-3,222;27,466;0,000;248,840;Inf;261,000;250,000;-9,297;2,972;-4,576;25,230
14365,000;1,858;0,500;-34,646;3,168;9,651;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,631;3,038;-9,909;-7,758;-11,039;-8,901;-3,222;27,466;0,000;248,840;Inf;262,000;250,000;-9,378;2,954;-4,578;25,257
14365,500;1,858;0,500;-34,646;3,168;9,651;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,631;3,038;-9,973;-7,754;-10,960;-8,855;-3,222;27,466;0,000;252,340;Inf;262,000;250,000;-9,402;2,936;-4,577;25,308
14366,000;1,858;0,500;-34,646;3,168;9,651;5,289;37,704;4,975;-11,942;-2,796;0,000;39,400;40,000;9,631;3,038;-9,723;-7,680;-10,999;-8,854;-3,222;27,466;0,000;252,340;Inf;261,000;250,000;-9,385;2,918;-4,593;25,305
14366,500;1,858;0,500;-34,646;3,168;9,651;5,309;37,771;4,970;-11,887;-2,769;0,000;39,421;40,003;9,631;3,038;-9,865;-7,721;-10,906;-8,770;-3,216;27,472;0,000;251,640;Inf;261,000;250,000;-9,314;2,901;-4,598;25,344
14367,000;1,858;0,500;-34,646;3,168;9,651;5,309;37,771;4,970;-11,887;-2,769;0,000;39,400;40,000;9,631;3,038;-9,883;-7,517;-10,791;-8,698;-3,216;27,472;0,000;251,640;Inf;260,000;250,000;-9,315;2,884;-4,559;25,388
14367,500;3,669;0,847;-35,209;3,139;9,658;5,309;37,771;4,970;-11,887;-2,769;0,000;39,400;40,000;9,682;3,099;-9,661;-7,640;-10,886;-8,684;-3,216;27,472;0,000;251,640;Inf;260,000;250,000;-9,222;2,867;-4,589;25,411
14368,000;3,669;0,847;-35,209;3,139;9,658;5,309;37,771;4,970;-11,887;-2,769;0,000;39,400;40,000;9,682;3,099;-9,794;-7,557;-10,777;-8,669;-3,216;27,472;0,000;251,640;Inf;259,000;250,000;-9,218;2,880;-4,559;25,478
14368,500;3,669;0,847;-35,209;3,139;9,658;5,309;37,771;4,970;-11,887;-2,769;0,000;39,400;40,000;9,682;3,099;-9,610;-7,583;-10,740;-8,634;-3,216;27,472;0,000;251,340;Inf;259,000;250,000;-9,199;2,893;-4,531;25,534
14369,000;3,669;0,847;-35,209;3,139;9,658;5,309;37,771;4,970;-11,887;-2,769;0,000;39,400;40,000;9,682;3,099;-9,665;-7,668;-10,862;-8,694;-3,216;27,472;0,000;251,340;Inf;258,000;250,000;-9,142;2,906;-4,573;25,516
14369,500;3,669;0,847;-35,209;3,139;9,658;5,327;37,722;4,999;-11,894;-2,776;0,000;39,429;40,043;9,682;3,099;-9,792;-7,614;-10,810;-8,753;-3,217;27,475;0,000;251,140;Inf;258,000;250,000;-9,222;2,918;-4,564;25,506
14370,000;3,669;0,847;-35,209;3,139;9,658;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,682;3,099;-9,907;-7,738;-11,070;-8,810;-3,217;27,475;0,000;251,140;Inf;257,000;250,000;-9,242;2,930;-4,538;25,542
14370,500;3,669;0,847;-35,209;3,139;9,658;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,682;3,099;-9,812;-7,712;-10,979;-8,771;-3,217;27,475;0,000;251,540;Inf;257,000;250,000;-9,381;2,942;-4,542;25,599
14371,000;3,015;0,715;-35,209;3,145;9,647;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,669;3,346;-9,860;-7,566;-10,825;-8,721;-3,217;27,475;0,000;251,540;Inf;256,000;250,000;-9,318;2,954;-4,556;25,612
14371,500;3,015;0,715;-35,209;3,145;9,647;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,669;3,346;-9,908;-7,677;-10,898;-8,824;-3,217;27,475;0,000;251,040;Inf;256,000;250,000;-9,243;2,955;-4,569;25,628
14372,000;3,015;0,715;-35,209;3,145;9,647;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,669;3,346;-9,798;-7,689;-10,914;-8,740;-3,217;27,475;0,000;251,040;Inf;255,000;250,000;-9,327;2,956;-4,558;25,581
14372,500;3,015;0,715;-35,209;3,145;9,647;5,327;37,722;4,999;-11,894;-2,776;0,000;39,400;40,000;9,669;3,346;-9,701;-7,594;-10,869;-8,686;-3,217;27,475;0,000;247,940;Inf;255,000;250,000;-9,285;2,957;-4,529;25,595
14373,000;3,015;0,715;-35,209;3,145;9,647;5,394;37,771;5,003;-11,865;-2,773;0,000;39,436;40,038;9,669;3,346;-9,777;-7,586;-10,741;-8,700;-3,209;27,478;0,000;247,940;Inf;256,000;250,000;-9,212;2,958;-4,543;25,605
14373,500;3,015;0,715;-35,209;3,145;9,647;5,394;37,771;5,003;-11,865;-2,773;0,000;39,400;40,000;9,669;3,346;-9,615;-7,678;-10,849;-8,748;-3,209;27,478;0,000;248,140;Inf;256,000;250,000;-9,201;2,959;-4,547;25,603
14374,000;3,554;0,866;-35,209;3,141;9,572;5,394;37,771;5,003;-11,865;-2,773;0,000;39,400;40,000;9,664;3,189;-9,905;-7,622;-10,613;-8,669;-3,209;27,478;0,000;248,140;Inf;257,000;250,000;-9,223;2,960;-4,568;25,587
14374,500;3,554;0,866;-35,209;3,141;9,572;5,394;37,771;5,003;-11,865;-2,773;0,000;39,400;40,000;9,664;3,189;-9,579;-7,625;-10,766;-8,744;-3,209;27,478;0,000;248,240;Inf;257,000;250,000;-9,202;2,970;-4,535;25,564
14375,000;3,554;0,866;-35,209;3,141;9,572;5,394;37,771;5,003;-11,865;-2,773;0,000;39,400;40,000;9,664;3,189;-9,655;-7,646;-10,803;-8,739;-3,209;27,478;0,000;248,240;Inf;258,000;250,000;-9,178;2,979;-4,541;25,552
14375,500;3,554;0,866;-35,209;3,141;9,572;5,394;37,771;5,003;-11,865;-2,773;0,000;39,400;40,000;9,664;3,189;-9,768;-7,658;-10,874;-8,700;-3,209;27,478;0,000;247,140;Inf;258,000;250,000;-9,211;2,989;-4,543;25,517
14376,000;3,554;0,866;-35,209;3,141;9,572;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,664;3,189;-9,811;-7,599;-10,782;-8,707;-3,219;27,470;0,000;246,640;Inf;259,000;250,000;-9,225;3,007;-4,513;25,540
14376,500;3,554;0,866;-35,209;3,141;9,572;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,664;3,189;-9,940;-7,488;-10,838;-8,708;-3,219;27,470;0,000;246,640;Inf;259,000;250,000;-9,225;3,007;-4,517;25,509
14377,000;3,554;0,866;-35,209;3,141;9,572;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,664;3,189;-9,843;-7,619;-10,934;-8,745;-3,219;27,470;0,000;246,640;Inf;260,000;250,000;-9,243;3,016;-4,540;25,513
14377,500;2,962;0,741;-35,209;3,142;9,491;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,601;3,266;-9,807;-7,547;-10,830;-8,670;-3,219;27,470;0,000;246,440;Inf;260,000;250,000;-9,285;3,025;-4,527;25,531
14378,000;2,962;0,741;-35,209;3,142;9,491;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,601;3,266;-9,674;-7,593;-10,841;-8,697;-3,219;27,470;0,000;246,440;Inf;261,000;250,000;-9,214;3,024;-4,525;25,559
14378,500;2,962;0,741;-35,209;3,142;9,491;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,601;3,266;-9,668;-7,630;-10,772;-8,714;-3,219;27,470;0,000;249,440;Inf;261,000;250,000;-9,201;3,023;-4,539;25,609
14379,000;2,962;0,741;-35,209;3,142;9,491;5,348;37,753;4,966;-11,842;-2,781;0,000;39,400;40,100;9,601;3,266;-9,745;-7,675;-10,922;-8,756;-3,219;27,470;0,000;249,440;Inf;261,000;250,000;-9,196;3,022;-4,537;25,624
14379,500;2,962;0,741;-35,209;3,142;9,491;5,321;37,749;4,991;-11,838;-2,789;0,000;39,446;40,084;9,601;3,266;-9,851;-7,654;-10,896;-8,790;-3,214;27,468;0,000;250,140;Inf;261,000;250,000;-9,274;3,021;-4,513;25,630
14380,000;2,962;0,741;-35,209;3,142;9,491;5,321;37,749;4,991;-11,838;-2,789;0,000;39,400;40,100;9,601;3,266;-9,901;-7,702;-10,963;-8,738;-3,214;27,468;0,000;250,140;Inf;261,000;250,000;-9,298;3,020;-4,538;25,631
14380,500;2,727;0,714;-34,214;3,245;9,610;5,321;37,749;4,991;-11,838;-2,789;0,000;39,400;40,100;9,693;3,002;-9,967;-7,571;-10,872;-8,720;-3,214;27,468;0,000;249,740;Inf;261,000;250,000;-9,326;3,019;-4,536;25,667
14381,000;2,727;0,714;-34,214;3,245;9,610;5,321;37,749;4,991;-11,838;-2,789;0,000;39,400;40,100;9,693;3,002;-9,714;-7,657;-10,989;-8,727;-3,214;27,468;0,000;249,740;Inf;261,000;250,000;-9,283;3,014;-4,533;25,685
14381,500;2,727;0,714;-34,214;3,245;9,610;5,321;37,749;4,991;-11,838;-2,789;0,000;39,400;40,100;9,693;3,002;-9,877;-7,580;-10,821;-8,711;-3,214;27,468;0,000;251,940;Inf;261,000;250,000;-9,272;3,005;-4,537;25,670
14382,000;2,727;0,714;-34,214;3,245;9,610;5,321;37,749;4,991;-11,838;-2,789;0,000;39,400;40,100;9,693;3,002;-9,668;-7,635;-10,831;-8,714;-3,214;27,468;0,000;251,940;Inf;260,000;250,000;-9,247;3,005;-4,513;25,657
14382,500;2,727;0,714;-34,214;3,245;9,610;5,328;37,757;4,964;-11,803;-2,783;0,000;39,452;40,082;9,693;3,002;-9,607;-7,626;-10,767;-8,579;-3,234;27,458;0,000;251,940;Inf;260,000;250,000;-9,212;3,000;-4,551;25,571
14383,000;2,727;0,714;-34,214;3,245;9,610;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,693;3,002;-9,800;-7,565;-10,706;-8,649;-3,234;27,458;0,000;251,940;Inf;259,000;250,000;-9,145;2,996;-4,549;25,534
14383,500;3,190;0,835;-33,846;3,153;9,499;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,833;3,062;-9,584;-7,497;-10,603;-8,534;-3,234;27,458;0,000;252,140;Inf;259,000;250,000;-9,180;2,991;-4,505;25,499
14384,000;3,190;0,835;-33,846;3,153;9,499;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,833;3,062;-9,669;-7,568;-10,653;-8,659;-3,234;27,458;0,000;252,140;Inf;258,000;250,000;-9,054;2,995;-4,517;25,455
14384,500;3,190;0,835;-33,846;3,153;9,499;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,833;3,062;-9,323;-7,583;-10,591;-8,670;-3,234;27,458;0,000;252,040;Inf;258,000;250,000;-9,137;2,998;-4,519;25,426
14385,000;3,190;0,835;-33,846;3,153;9,499;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,833;3,062;-9,740;-7,544;-10,554;-8,651;-3,234;27,458;0,000;252,040;Inf;257,000;250,000;-9,042;3,001;-4,504;25,429
14385,500;3,190;0,835;-33,846;3,153;9,499;5,328;37,757;4,964;-11,803;-2,783;0,000;39,500;40,100;9,833;3,062;-9,481;-7,656;-10,714;-8,728;-3,234;27,458;0,000;249,640;Inf;257,000;250,000;-9,123;3,004;-4,504;25,484
14386,000;3,190;0,835;-33,846;3,153;9,499;5,360;37,732;4,993;-11,790;-2,788;0,000;39,456;40,068;9,833;3,062;-9,597;-7,572;-10,654;-8,685;-3,223;27,460;0,000;249,640;Inf;257,000;250,000;-9,145;3,007;-4,496;25,638
14386,500;3,190;0,835;-33,846;3,153;9,499;5,360;37,732;4,993;-11,790;-2,788;0,000;39,500;40,100;9,833;3,062;-9,830;-7,463;-10,602;-8,605;-3,223;27,460;0,000;250,040;Inf;257,000;250,000;-9,127;3,010;-4,506;25,646
14387,000;2,828;0,747;-33,323;3,146;9,629;5,360;37,732;4,993;-11,790;-2,788;0,000;39,500;40,100;9,868;3,075;-9,680;-7,653;-10,872;-8,777;-3,223;27,460;0,000;250,040;Inf;257,000;250,000;-9,125;3,013;-4,491;25,664
14387,500;2,828;0,747;-33,323;3,146;9,629;5,360;37,732;4,993;-11,790;-2,788;0,000;39,500;40,100;9,868;3,075;-9,826;-7,542;-10,737;-8,700;-3,223;27,460;0,000;249,940;Inf;257,000;250,000;-9,245;3,010;-4,492;25,752
14388,000;2,828;0,747;-33,323;3,146;9,629;5,360;37,732;4,993;-11,790;-2,788;0,000;39,500;40,100;9,868;3,075;-9,610;-7,617;-10,791;-8,658;-3,223;27,460;0,000;249,940;Inf;257,000;250,000;-9,201;3,007;-4,502;25,800
14388,500;2,828;0,747;-33,323;3,146;9,629;5,360;37,732;4,993;-11,790;-2,788;0,000;39,500;40,100;9,868;3,075;-9,753;-7,572;-10,677;-8,702;-3,223;27,460;0,000;247,940;Inf;257,000;250,000;-9,169;3,004;-4,501;25,824
14389,000;2,828;0,747;-33,323;3,146;9,629;5,330;37,754;4,967;-11,758;-2,790;0,000;39,458;40,066;9,868;3,075;-9,798;-7,644;-10,756;-8,711;-3,234;27,446;0,000;247,940;Inf;258,000;250,000;-9,176;3,001;-4,485;25,864
14389,500;2,828;0,747;-33,323;3,146;9,629;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,868;3,075;-9,713;-7,677;-10,792;-8,819;-3,234;27,446;0,000;247,340;Inf;258,000;250,000;-9,227;2,998;-4,495;25,971
14390,000;2,724;0,719;-34,235;3,174;9,618;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,656;3,071;-9,855;-7,567;-10,818;-8,674;-3,234;27,446;0,000;247,340;Inf;259,000;250,000;-9,250;2,996;-4,495;25,940
14390,500;2,724;0,719;-34,235;3,174;9,618;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,656;3,071;-9,590;-7,605;-10,826;-8,714;-3,234;27,446;0,000;248,140;Inf;259,000;250,000;-9,229;2,991;-4,493;25,886
14391,000;2,724;0,719;-34,235;3,174;9,618;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,656;3,071;-9,717;-7,613;-10,765;-8,662;-3,234;27,446;0,000;248,140;Inf;260,000;250,000;-9,184;2,987;-4,499;25,894
14391,500;2,724;0,719;-34,235;3,174;9,618;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,656;3,071;-9,740;-7,603;-10,741;-8,629;-3,234;27,446;0,000;249,140;Inf;260,000;250,000;-9,189;2,982;-4,472;25,889
14392,000;2,724;0,719;-34,235;3,174;9,618;5,330;37,754;4,967;-11,758;-2,790;0,000;39,500;40,100;9,656;3,071;-9,684;-7,431;-10,632;-8,615;-3,234;27,446;0,000;249,140;Inf;260,000;250,000;-9,178;2,978;-4,475;25,849
14392,500;2,724;0,719;-34,235;3,174;9,618;5,380;37,767;4,958;-11,737;-2,771;0,000;39,468;40,121;9,656;3,071;-9,602;-7,539;-10,683;-8,528;-3,206;27,457;0,000;249,240;Inf;260,000;250,000;-9,091;2,974;-4,480;25,886
14393,000;2,724;0,719;-34,235;3,174;9,618;5,380;37,767;4,958;-11,737;-2,771;0,000;39,500;40,100;9,656;3,071;-9,739;-7,358;-10,429;-8,456;-3,206;27,457;0,000;249,240;Inf;260,000;250,000;-9,088;2,970;-4,486;25,845
14393,500;3,132;0,796;-34,873;3,125;9,539;5,380;37,767;4,958;-11,737;-2,771;0,000;39,500;40,100;9,749;3,171;-9,354;-7,601;-10,617;-8,583;-3,206;27,457;0,000;249,140;Inf;260,000;250,000;-8,995;2,966;-4,453;25,859
14394,000;3,132;0,796;-34,873;3,125;9,539;5,380;37,767;4,958;-11,737;-2,771;0,000;39,500;40,100;9,749;3,171;-9,581;-7,487;-10,465;-8,558;-3,206;27,457;0,000;249,140;Inf;260,000;250,000;-9,039;2,969;-4,452;25,859
14394,500;3,132;0,796;-34,873;3,125;9,539;5,380;37,767;4,958;-11,737;-2,771;0,000;39,500;40,100;9,749;3,171;-9,605;-7,442;-10,446;-8,524;-3,206;27,457;0,000;251,440;Inf;260,000;250,000;-9,023;2,971;-4,438;25,890
14395,000;3,132;0,796;-34,873;3,125;9,539;5,380;37,767;4,958;-11,737;-2,771;0,000;39,500;40,100;9,749;3,171;-9,509;-7,501;-10,414;-8,443;-3,206;27,457;0,000;251,440;Inf;259,000;250,000;-9,004;2,974;-4,467;25,923
14395,500;3,132;0,796;-34,873;3,125;9,539;5,375;37,730;4,976;-11,724;-2,769;0,000;39,479;40,206;9,749;3,171;-9,367;-7,589;-10,499;-8,629;-3,209;27,457;0,000;251,440;Inf;259,000;250,000;-8,967;2,977;-4,467;25,896
14396,000;3,132;0,796;-34,873;3,125;9,539;5,375;37,730;4,976;-11,724;-2,769;0,000;39,500;40,200;9,749;3,171;-9,342;-7,547;-10,424;-8,645;-3,209;27,457;0,000;251,440;Inf;258,000;250,000;-9,021;2,979;-4,468;25,861
14396,500;3,243;0,783;-35,209;3,138;9,524;5,375;37,730;4,976;-11,724;-2,769;0,000;39,500;40,200;9,733;3,205;-9,606;-7,541;-10,464;-8,643;-3,209;27,457;0,000;251,440;Inf;258,000;250,000;-8,989;2,982;-4,451;25,840
14397,000;3,243;0,783;-35,209;3,138;9,524;5,375;37,730;4,976;-11,724;-2,769;0,000;39,500;40,200;9,733;3,205;-9,558;-7,605;-10,696;-8,734;-3,209;27,457;0,000;251,440;Inf;257,000;250,000;-9,064;2,986;-4,422;25,883
14397,500;3,243;0,783;-35,209;3,138;9,524;5,375;37,730;4,976;-11,724;-2,769;0,000;39,500;40,200;9,733;3,205;-9,634;-7,609;-10,860;-8,773;-3,209;27,457;0,000;250,940;Inf;257,000;250,000;-9,148;2,990;-4,420;25,862
14398,000;3,243;0,783;-35,209;3,138;9,524;5,375;37,730;4,976;-11,724;-2,769;0,000;39,500;40,200;9,733;3,205;-9,695;-7,580;-10,776;-8,651;-3,209;27,457;0,000;250,940;Inf;257,000;250,000;-9,219;2,994;-4,448;25,873
14398,500;3,243;0,783;-35,209;3,138;9,524;5,354;37,801;4,991;-11,681;-2,756;0,000;39,486;40,129;9,733;3,205;-9,875;-7,532;-10,812;-8,684;-3,202;27,451;0,000;249,940;Inf;257,000;250,000;-9,175;2,998;-4,439;25,873
14399,000;3,243;0,783;-35,209;3,138;9,524;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,733;3,205;-9,945;-7,542;-10,837;-8,702;-3,202;27,451;0,000;249,940;Inf;257,000;250,000;-9,226;3,002;-4,433;25,869
14399,500;3,243;0,783;-35,209;3,138;9,524;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,733;3,205;-9,987;-7,606;-10,951;-8,704;-3,202;27,451;0,000;249,640;Inf;257,000;250,000;-9,256;3,006;-4,432;25,864
14400,000;2,133;0,614;-33,963;3,229;9,577;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,744;3,153;-9,880;-7,503;-10,836;-8,677;-3,202;27,451;0,000;249,640;Inf;257,000;250,000;-9,312;3,010;-4,440;25,867
14400,500;2,133;0,614;-33,963;3,229;9,577;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,744;3,153;-9,813;-7,568;-10,939;-8,705;-3,202;27,451;0,000;249,740;Inf;257,000;250,000;-9,224;2,996;-4,439;25,892
14401,000;2,133;0,614;-33,963;3,229;9,577;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,744;3,153;-9,828;-7,563;-10,885;-8,668;-3,202;27,451;0,000;249,740;Inf;257,000;250,000;-9,257;2,982;-4,418;25,896
14401,500;2,133;0,614;-33,963;3,229;9,577;5,354;37,801;4,991;-11,681;-2,756;0,000;39,500;40,100;9,744;3,153;-9,786;-7,462;-10,745;-8,595;-3,202;27,451;0,000;248,740;Inf;257,000;250,000;-9,236;2,968;-4,427;25,860
14402,000;2,133;0,614;-33,963;3,229;9,577;5,350;37,803;4,994;-11,680;-2,765;0,000;39,485;40,141;9,744;3,153;-9,607;-7,538;-10,849;-8,673;-3,202;27,445;0,000;248,740;Inf;258,000;250,000;-9,147;2,954;-4,418;25,851
14402,500;2,133;0,614;-33,963;3,229;9,577;5,350;37,803;4,994;-11,680;-2,765;0,000;39,500;40,100;9,744;3,153;-9,604;-7,579;-10,761;-8,608;-3,202;27,445;0,000;248,840;Inf;258,000;250,000;-9,167;2,941;-4,445;25,862
14403,000;3,022;0,742;-35,209;3,149;9,592;5,350;37,803;4,994;-11,680;-2,765;0,000;39,500;40,100;9,623;3,242;-9,849;-7,539;-10,788;-8,691;-3,202;27,445;0,000;248,840;Inf;259,000;250,000;-9,138;2,927;-4,427;25,848
14403,500;3,022;0,742;-35,209;3,149;9,592;5,350;37,803;4,994;-11,680;-2,765;0,000;39,500;40,100;9,623;3,242;-9,696;-7,579;-10,937;-8,681;-3,202;27,445;0,000;248,340;Inf;259,000;250,000;-9,217;2,929;-4,408;25,852
14404,000;3,022;0,742;-35,209;3,149;9,592;5,350;37,803;4,994;-11,680;-2,765;0,000;39,500;40,100;9,623;3,242;-9,862;-7,520;-10,875;-8,647;-3,202;27,445;0,000;248,340;Inf;260,000;250,000;-9,223;2,930;-4,399;25,808
14404,500;3,022;0,742;-35,209;3,149;9,592;5,350;37,803;4,994;-11,680;-2,765;0,000;39,500;40,100;9,623;3,242;-9,764;-7,556;-10,934;-8,702;-3,202;27,445;0,000;249,640;Inf;260,000;250,000;-9,226;2,932;-4,419;25,799
14405,000;3,022;0,742;-35,209;3,149;9,592;5,357;37,813;4,982;-11,677;-2,764;0,000;39,491;40,137;9,623;3,242;-9,685;-7,465;-10,824;-8,574;-3,200;27,445;0,000;249,640;Inf;260,000;250,000;-9,239;2,933;-4,427;25,795
14405,500;3,022;0,742;-35,209;3,149;9,592;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,623;3,242;-9,788;-7,530;-10,837;-8,664;-3,200;27,445;0,000;249,340;Inf;260,000;250,000;-9,137;2,935;-4,430;25,753
14406,000;3,022;0,742;-35,209;3,149;9,592;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,623;3,242;-9,699;-7,524;-10,823;-8,523;-3,200;27,445;0,000;249,340;Inf;260,000;250,000;-9,205;2,936;-4,409;25,747
14406,500;2,583;0,675;-34,366;3,237;9,606;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,668;3,076;-9,811;-7,449;-10,709;-8,564;-3,200;27,445;0,000;250,140;Inf;260,000;250,000;-9,142;2,938;-4,400;25,736
14407,000;2,583;0,675;-34,366;3,237;9,606;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,668;3,076;-9,673;-7,481;-10,784;-8,621;-3,200;27,445;0,000;250,140;Inf;260,000;250,000;-9,133;2,932;-4,421;25,701
14407,500;2,583;0,675;-34,366;3,237;9,606;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,668;3,076;-9,760;-7,470;-10,773;-8,575;-3,200;27,445;0,000;250,640;Inf;260,000;250,000;-9,140;2,926;-4,386;25,737
14408,000;2,583;0,675;-34,366;3,237;9,606;5,357;37,813;4,982;-11,677;-2,764;0,000;39,500;40,100;9,668;3,076;-9,671;-7,480;-10,818;-8,601;-3,200;27,445;0,000;250,640;Inf;260,000;250,000;-9,145;2,920;-4,419;25,748
14408,500;2,583;0,675;-34,366;3,237;9,606;5,378;37,748;4,976;-11,677;-2,776;0,000;39,485;40,094;9,668;3,076;-9,654;-7,406;-10,699;-8,562;-3,200;27,435;0,000;251,540;Inf;260,000;250,000;-9,142;2,915;-4,426;25,807
