t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14409,000;2,583;0,675;-34,366;3,237;9,606;5,378;37,748;4,976;-11,677;-2,776;0,000;39,500;40,100;9,668;3,076;-9,563;-7,511;-10,748;-8,570;-3,200;27,435;0,000;251,540;Inf;259,000;250,000;-9,080;2,910;-4,417;25,821
14409,500;2,447;0,666;-33,071;3,217;9,621;5,378;37,748;4,976;-11,677;-2,776;0,000;39,500;40,100;9,804;3,102;-9,694;-7,475;-10,698;-8,606;-3,200;27,435;0,000;251,840;Inf;259,000;250,000;-9,098;2,904;-4,438;25,862
14410,000;2,447;0,666;-33,071;3,217;9,621;5,378;37,748;4,976;-11,677;-2,776;0,000;39,500;40,100;9,804;3,102;-9,587;-7,486;-10,628;-8,532;-3,200;27,435;0,000;251,840;Inf;258,000;250,000;-9,118;2,897;-4,434;25,867
14410,500;2,447;0,666;-33,071;3,217;9,621;5,378;37,748;4,976;-11,677;-2,776;0,000;39,500;40,100;9,804;3,102;-9,732;-7,439;-10,535;-8,544;-3,200;27,435;0,000;251,540;Inf;258,000;250,000;-9,059;2,889;-4,406;25,919
14411,000;2,447;0,666;-33,071;3,217;9,621;5,378;37,748;4,976;-11,677;-2,776;0,000;39,500;40,100;9,804;3,102;-9,762;-7,439;-10,658;-8,639;-3,200;27,435;0,000;251,540;Inf;257,000;250,000;-9,063;2,882;-4,406;25,829
14411,500;2,447;0,666;-33,071;3,217;9,621;5,406;37,738;4,990;-11,659;-2,759;0,000;39,492;40,182;9,804;3,102;-9,919;-7,543;-10,785;-8,683;-3,204;27,432;0,000;249,940;Inf;257,000;250,000;-9,124;2,875;-4,423;25,750
14412,000;2,447;0,666;-33,071;3,217;9,621;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,804;3,102;-9,943;-7,639;-10,989;-8,741;-3,204;27,432;0,000;249,940;Inf;257,000;250,000;-9,233;2,868;-4,436;25,697
14412,500;2,447;0,666;-33,071;3,217;9,621;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,804;3,102;-9,910;-7,464;-10,861;-8,671;-3,204;27,432;0,000;250,640;Inf;257,000;250,000;-9,328;2,861;-4,428;25,608
14413,000;2,587;0,726;-34,150;3,237;9,605;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,754;3,255;-9,827;-7,647;-11,019;-8,735;-3,204;27,432;0,000;250,640;Inf;257,000;250,000;-9,227;2,854;-4,444;25,546
14413,500;2,587;0,726;-34,150;3,237;9,605;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,754;3,255;-9,888;-7,599;-10,829;-8,689;-3,204;27,432;0,000;250,640;Inf;257,000;250,000;-9,307;2,850;-4,429;25,528
14414,000;2,587;0,726;-34,150;3,237;9,605;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,754;3,255;-9,903;-7,529;-10,839;-8,684;-3,204;27,432;0,000;250,640;Inf;257,000;250,000;-9,251;2,846;-4,451;25,587
14414,500;2,587;0,726;-34,150;3,237;9,605;5,406;37,738;4,990;-11,659;-2,759;0,000;39,500;40,200;9,754;3,255;-9,754;-7,596;-10,930;-8,662;-3,204;27,432;0,000;248,740;Inf;257,000;250,000;-9,239;2,841;-4,430;25,690
14415,000;2,587;0,726;-34,150;3,237;9,605;5,374;37,778;4,990;-11,635;-2,769;0,000;39,493;40,169;9,754;3,255;-9,709;-7,477;-10,813;-8,657;-3,198;27,439;0,000;248,740;Inf;258,000;250,000;-9,235;2,837;-4,481;25,839
14415,500;2,587;0,726;-34,150;3,237;9,605;5,374;37,778;4,990;-11,635;-2,769;0,000;39,500;40,200;9,754;3,255;-9,697;-7,538;-10,802;-8,607;-3,198;27,439;0,000;248,640;Inf;258,000;250,000;-9,164;2,833;-4,455;25,762
14416,000;2,855;0,768;-33,493;3,232;9,626;5,374;37,778;4,990;-11,635;-2,769;0,000;39,500;40,200;9,337;3,088;-9,674;-7,448;-10,589;-8,603;-3,198;27,439;0,000;248,640;Inf;259,000;250,000;-9,161;2,829;-4,430;25,615
14416,500;2,855;0,768;-33,493;3,232;9,626;5,374;37,778;4,990;-11,635;-2,769;0,000;39,500;40,200;9,337;3,088;-9,618;-7,539;-10,654;-8,553;-3,198;27,439;0,000;249,540;Inf;259,000;250,000;-9,078;2,829;-4,453;25,497
14417,000;2,855;0,768;-33,493;3,232;9,626;5,374;37,778;4,990;-11,635;-2,769;0,000;39,500;40,200;9,337;3,088;-9,674;-7,621;-10,773;-8,717;-3,198;27,439;0,000;249,540;Inf;259,000;250,000;-9,091;2,830;-4,453;25,382
14417,500;2,855;0,768;-33,493;3,232;9,626;5,374;37,778;4,990;-11,635;-2,769;0,000;39,500;40,200;9,337;3,088;-9,511;-7,527;-10,813;-8,698;-3,198;27,439;0,000;250,140;Inf;259,000;250,000;-9,196;2,830;-4,445;25,285
14418,000;2,855;0,768;-33,493;3,232;9,626;5,354;37,740;4,978;-11,626;-2,774;0,000;39,499;40,177;9,337;3,088;-9,967;-7,516;-10,800;-8,657;-3,195;27,437;0,000;250,140;Inf;259,000;250,000;-9,137;2,831;-4,461;25,225
14418,500;2,855;0,768;-33,493;3,232;9,626;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,337;3,088;-9,715;-7,612;-10,838;-8,735;-3,195;27,437;0,000;249,940;Inf;259,000;250,000;-9,235;2,831;-4,446;25,189
14419,000;2,577;0,676;-34,359;3,196;9,544;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,738;3,177;-9,677;-7,462;-10,724;-8,652;-3,195;27,437;0,000;249,940;Inf;259,000;250,000;-9,225;2,831;-4,467;25,190
14419,500;2,577;0,676;-34,359;3,196;9,544;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,738;3,177;-9,501;-7,619;-10,655;-8,559;-3,195;27,437;0,000;249,540;Inf;259,000;250,000;-9,129;2,827;-4,469;25,194
14420,000;2,577;0,676;-34,359;3,196;9,544;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,738;3,177;-9,475;-7,491;-10,545;-8,528;-3,195;27,437;0,000;249,540;Inf;259,000;250,000;-9,083;2,823;-4,467;25,188
14420,500;2,577;0,676;-34,359;3,196;9,544;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,738;3,177;-9,505;-7,483;-10,426;-8,524;-3,195;27,437;0,000;251,140;Inf;259,000;250,000;-9,010;2,819;-4,476;25,207
14421,000;2,577;0,676;-34,359;3,196;9,544;5,354;37,740;4,978;-11,626;-2,774;0,000;39,500;40,200;9,738;3,177;-9,687;-7,497;-10,555;-8,621;-3,195;27,437;0,000;251,140;Inf;258,000;250,000;-8,984;2,815;-4,473;25,235
14421,500;2,577;0,676;-34,359;3,196;9,544;5,315;37,723;4,967;-11,604;-2,770;0,000;39,496;40,146;9,738;3,177;-9,449;-7,585;-10,576;-8,535;-3,215;27,430;0,000;250,640;Inf;258,000;250,000;-9,090;2,811;-4,473;25,265
14422,000;2,577;0,676;-34,359;3,196;9,544;5,315;37,723;4,967;-11,604;-2,770;0,000;39,500;40,100;9,738;3,177;-9,515;-7,495;-10,494;-8,589;-3,215;27,430;0,000;250,640;Inf;258,000;250,000;-9,036;2,807;-4,454;25,375
14422,500;2,628;0,665;-34,569;3,115;9,709;5,315;37,723;4,967;-11,604;-2,770;0,000;39,500;40,100;9,743;3,056;-9,475;-7,531;-10,460;-8,536;-3,215;27,430;0,000;250,840;Inf;258,000;250,000;-9,023;2,804;-4,463;25,438
14423,000;2,628;0,665;-34,569;3,115;9,709;5,315;37,723;4,967;-11,604;-2,770;0,000;39,500;40,100;9,743;3,056;-9,677;-7,515;-10,531;-8,606;-3,215;27,430;0,000;250,840;Inf;258,000;250,000;-9,000;2,801;-4,463;25,446
14423,500;2,628;0,665;-34,569;3,115;9,709;5,315;37,723;4,967;-11,604;-2,770;0,000;39,500;40,100;9,743;3,056;-9,608;-7,583;-10,694;-8,681;-3,215;27,430;0,000;250,440;Inf;258,000;250,000;-9,082;2,798;-4,440;25,569
14424,000;2,628;0,665;-34,569;3,115;9,709;5,315;37,723;4,967;-11,604;-2,770;0,000;39,500;40,100;9,743;3,056;-9,674;-7,551;-10,595;-8,636;-3,215;27,430;0,000;250,440;Inf;258,000;250,000;-9,142;2,795;-4,459;25,645
14424,500;2,628;0,665;-34,569;3,115;9,709;5,349;37,758;4,992;-11,562;-2,781;0,000;39,509;40,188;9,743;3,056;-9,664;-7,581;-10,625;-8,617;-3,211;27,420;0,000;249,940;Inf;258,000;250,000;-9,114;2,792;-4,456;25,703
14425,000;2,628;0,665;-34,569;3,115;9,709;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,743;3,056;-9,782;-7,529;-10,653;-8,649;-3,211;27,420;0,000;249,940;Inf;258,000;250,000;-9,122;2,790;-4,457;25,739
14425,500;2,510;0,692;-33,072;3,210;9,578;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,850;3,161;-9,689;-7,455;-10,557;-8,559;-3,211;27,420;0,000;248,840;Inf;258,000;250,000;-9,153;2,787;-4,459;25,889
14426,000;2,510;0,692;-33,072;3,210;9,578;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,850;3,161;-9,778;-7,421;-10,606;-8,577;-3,211;27,420;0,000;248,840;Inf;259,000;250,000;-9,065;2,783;-4,438;26,009
14426,500;2,510;0,692;-33,072;3,210;9,578;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,850;3,161;-9,660;-7,605;-10,838;-8,646;-3,211;27,420;0,000;249,240;Inf;259,000;250,000;-9,096;2,778;-4,433;26,062
14427,000;2,510;0,692;-33,072;3,210;9,578;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,850;3,161;-9,465;-7,485;-10,541;-8,511;-3,211;27,420;0,000;249,240;Inf;259,000;250,000;-9,187;2,774;-4,453;26,075
14427,500;2,510;0,692;-33,072;3,210;9,578;5,349;37,758;4,992;-11,562;-2,781;0,000;39,500;40,200;9,850;3,161;-9,693;-7,425;-10,571;-8,557;-3,211;27,420;0,000;248,840;Inf;259,000;250,000;-9,000;2,769;-4,435;26,074
14428,000;2,510;0,692;-33,072;3,210;9,578;5,370;37,780;4,973;-11,550;-2,784;0,000;39,508;40,182;9,850;3,161;-9,555;-7,546;-10,763;-8,602;-3,206;27,428;0,000;248,840;Inf;260,000;250,000;-9,062;2,765;-4,446;26,055
14428,500;2,510;0,692;-33,072;3,210;9,578;5,370;37,780;4,973;-11,550;-2,784;0,000;39,500;40,200;9,850;3,161;-9,732;-7,493;-10,648;-8,592;-3,206;27,428;0,000;248,940;Inf;260,000;250,000;-9,116;2,761;-4,444;25,983
14429,000;2,788;0,652;-35,209;3,133;9,656;5,370;37,780;4,973;-11,550;-2,784;0,000;39,500;40,200;9,695;3,249;-9,627;-7,503;-10,609;-8,477;-3,206;27,428;0,000;248,940;Inf;261,000;250,000;-9,116;2,757;-4,438;25,844
14429,500;2,788;0,652;-35,209;3,133;9,656;5,370;37,780;4,973;-11,550;-2,784;0,000;39,500;40,200;9,695;3,249;-9,727;-7,491;-10,717;-8,541;-3,206;27,428;0,000;249,040;Inf;261,000;250,000;-9,054;2,757;-4,435;25,807
14430,000;2,788;0,652;-35,209;3,133;9,656;5,370;37,780;4,973;-11,550;-2,784;0,000;39,500;40,200;9,695;3,249;-9,628;-7,521;-10,591;-8,645;-3,206;27,428;0,000;249,040;Inf;261,000;250,000;-9,119;2,758;-4,434;25,781
14430,500;2,788;0,652;-35,209;3,133;9,656;5,370;37,780;4,973;-11,550;-2,784;0,000;39,500;40,200;9,695;3,249;-9,565;-7,514;-10,607;-8,541;-3,206;27,428;0,000;251,140;Inf;261,000;250,000;-9,096;2,758;-4,445;25,776
14431,000;2,788;0,652;-35,209;3,133;9,656;5,349;37,775;4,998;-11,536;-2,768;0,000;39,527;40,165;9,695;3,249;-9,571;-7,488;-10,573;-8,567;-3,191;27,440;0,000;251,140;Inf;260,000;250,000;-9,057;2,759;-4,442;25,767
14431,500;2,788;0,652;-35,209;3,133;9,656;5,349;37,775;4,998;-11,536;-2,768;0,000;39,500;40,200;9,695;3,249;-9,529;-7,450;-10,474;-8,532;-3,191;27,440;0,000;251,340;Inf;260,000;250,000;-9,050;2,759;-4,424;25,766
14432,000;3,343;0,888;-34,326;3,205;9,580;5,349;37,775;4,998;-11,536;-2,768;0,000;39,500;40,200;9,729;3,135;-9,648;-7,549;-10,576;-8,530;-3,191;27,440;0,000;251,340;Inf;259,000;250,000;-8,996;2,760;-4,417;25,808
14432,500;3,343;0,888;-34,326;3,205;9,580;5,349;37,775;4,998;-11,536;-2,768;0,000;39,500;40,200;9,729;3,135;-9,626;-7,589;-10,682;-8,589;-3,191;27,440;0,000;251,740;Inf;259,000;250,000;-9,076;2,769;-4,438;25,826
14433,000;3,343;0,888;-34,326;3,205;9,580;5,349;37,775;4,998;-11,536;-2,768;0,000;39,500;40,200;9,729;3,135;-9,653;-7,440;-10,600;-8,593;-3,191;27,440;0,000;251,740;Inf;258,000;250,000;-9,122;2,779;-4,412;25,754
14433,500;3,343;0,888;-34,326;3,205;9,580;5,349;37,775;4,998;-11,536;-2,768;0,000;39,500;40,200;9,729;3,135;-9,539;-7,482;-10,547;-8,495;-3,191;27,440;0,000;251,440;Inf;258,000;250,000;-9,072;2,788;-4,442;25,764
14434,000;3,343;0,888;-34,326;3,205;9,580;5,398;37,765;4,994;-11,510;-2,754;0,000;39,529;40,169;9,729;3,135;-9,548;-7,530;-10,604;-8,550;-3,207;27,442;0,000;251,440;Inf;257,000;250,000;-9,016;2,797;-4,432;25,739
14434,500;3,343;0,888;-34,326;3,205;9,580;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,729;3,135;-9,652;-7,491;-10,585;-8,590;-3,207;27,442;0,000;251,640;Inf;257,000;250,000;-9,058;2,806;-4,454;25,765
14435,000;3,343;0,888;-34,326;3,205;9,580;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,729;3,135;-9,586;-7,568;-10,720;-8,594;-3,207;27,442;0,000;251,640;Inf;256,000;250,000;-9,079;2,815;-4,433;25,766
14435,500;2,397;0,639;-34,021;3,189;9,634;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,687;3,057;-9,628;-7,507;-10,592;-8,608;-3,207;27,442;0,000;251,240;Inf;256,000;250,000;-9,117;2,824;-4,420;25,793
14436,000;2,397;0,639;-34,021;3,189;9,634;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,687;3,057;-9,509;-7,452;-10,537;-8,541;-3,207;27,442;0,000;251,240;Inf;255,000;250,000;-9,084;2,817;-4,429;25,800
14436,500;2,397;0,639;-34,021;3,189;9,634;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,687;3,057;-9,504;-7,517;-10,618;-8,525;-3,207;27,442;0,000;250,540;Inf;255,000;250,000;-9,010;2,810;-4,433;25,845
14437,000;2,397;0,639;-34,021;3,189;9,634;5,398;37,765;4,994;-11,510;-2,754;0,000;39,500;40,200;9,687;3,057;-9,593;-7,530;-10,652;-8,535;-3,207;27,442;0,000;250,540;Inf;255,000;250,000;-9,041;2,803;-4,423;25,865
14437,500;2,397;0,639;-34,021;3,189;9,634;5,368;37,778;5,019;-11,489;-2,756;0,000;39,533;40,194;9,687;3,057;-9,585;-7,557;-10,781;-8,667;-3,202;27,437;0,000;247,140;Inf;255,000;250,000;-9,077;2,796;-4,412;25,922
14438,000;2,397;0,639;-34,021;3,189;9,634;5,368;37,778;5,019;-11,489;-2,756;0,000;39,500;40,200;9,687;3,057;-9,623;-7,557;-10,815;-8,639;-3,202;27,437;0,000;247,140;Inf;256,000;250,000;-9,147;2,790;-4,423;25,967
14438,500;2,995;0,683;-35,209;3,125;9,636;5,368;37,778;5,019;-11,489;-2,756;0,000;39,500;40,200;9,667;3,236;-9,762;-7,506;-10,754;-8,638;-3,202;27,437;0,000;247,140;Inf;256,000;250,000;-9,158;2,783;-4,427;26,009
14439,000;2,995;0,683;-35,209;3,125;9,636;5,368;37,778;5,019;-11,489;-2,756;0,000;39,500;40,200;9,667;3,236;-9,759;-7,530;-10,837;-8,567;-3,202;27,437;0,000;247,140;Inf;257,000;250,000;-9,165;2,787;-4,405;26,009
14439,500;2,995;0,683;-35,209;3,125;9,636;5,368;37,778;5,019;-11,489;-2,756;0,000;39,500;40,200;9,667;3,236;-9,717;-7,414;-10,641;-8,535;-3,202;27,437;0,000;247,140;Inf;257,000;250,000;-9,173;2,790;-4,419;25,980
14440,000;2,995;0,683;-35,209;3,125;9,636;5,368;37,778;5,019;-11,489;-2,756;0,000;39,500;40,200;9,667;3,236;-9,620;-7,485;-10,730;-8,534;-3,202;27,437;0,000;247,140;Inf;258,000;250,000;-9,077;2,793;-4,399;25,904
14440,500;2,995;0,683;-35,209;3,125;9,636;5,365;37,791;5,025;-11,489;-2,762;0,000;39,538;40,233;9,667;3,236;-9,735;-7,515;-10,651;-8,536;-3,196;27,433;0,000;246,340;Inf;258,000;250,000;-9,092;2,797;-4,403;25,912
14441,000;2,995;0,683;-35,209;3,125;9,636;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,667;3,236;-9,451;-7,477;-10,554;-8,506;-3,196;27,433;0,000;246,340;Inf;259,000;250,000;-8,997;2,803;-4,412;25,882
14441,500;2,995;0,683;-35,209;3,125;9,636;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,667;3,236;-9,627;-7,331;-10,471;-8,478;-3,196;27,433;0,000;246,540;Inf;259,000;250,000;-8,997;2,803;-4,380;25,799
14442,000;3,228;0,826;-34,161;3,210;9,592;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,781;3,202;-9,464;-7,481;-10,626;-8,531;-3,196;27,433;0,000;246,540;Inf;260,000;250,000;-8,977;2,806;-4,414;25,865
14442,500;3,228;0,826;-34,161;3,210;9,592;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,781;3,202;-9,586;-7,398;-10,495;-8,507;-3,196;27,433;0,000;246,640;Inf;260,000;250,000;-9,026;2,813;-4,395;25,872
14443,000;3,228;0,826;-34,161;3,210;9,592;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,781;3,202;-9,426;-7,466;-10,517;-8,467;-3,196;27,433;0,000;246,640;Inf;261,000;250,000;-8,997;2,820;-4,393;25,857
14443,500;3,228;0,826;-34,161;3,210;9,592;5,365;37,791;5,025;-11,489;-2,762;0,000;39,500;40,200;9,781;3,202;-9,407;-7,319;-10,343;-8,441;-3,196;27,433;0,000;249,640;Inf;261,000;250,000;-8,969;2,827;-4,405;25,850
14444,000;3,228;0,826;-34,161;3,210;9,592;5,282;37,747;4,992;-11,464;-2,766;0,000;39,538;40,184;9,781;3,202;-9,467;-7,431;-10,391;-8,424;-3,208;27,430;0,000;249,640;Inf;261,000;250,000;-8,877;2,833;-4,404;25,873
14444,500;3,228;0,826;-34,161;3,210;9,592;5,282;37,747;4,992;-11,464;-2,766;0,000;39,500;40,200;9,781;3,202;-9,452;-7,481;-10,489;-8,546;-3,208;27,430;0,000;249,540;Inf;261,000;250,000;-8,929;2,840;-4,412;25,780
14445,000;3,199;0,752;-35,209;3,164;9,557;5,282;37,747;4,992;-11,464;-2,766;0,000;39,500;40,200;9,630;3,191;-9,494;-7,327;-10,291;-8,449;-3,208;27,430;0,000;249,540;Inf;261,000;250,000;-8,992;2,846;-4,409;25,761
14445,500;3,199;0,752;-35,209;3,164;9,557;5,282;37,747;4,992;-11,464;-2,766;0,000;39,500;40,200;9,630;3,191;-9,330;-7,443;-10,473;-8,503;-3,208;27,430;0,000;249,540;Inf;261,000;250,000;-8,890;2,852;-4,406;25,629
14446,000;3,199;0,752;-35,209;3,164;9,557;5,282;37,747;4,992;-11,464;-2,766;0,000;39,500;40,200;9,630;3,191;-9,468;-7,420;-10,371;-8,474;-3,208;27,430;0,000;249,540;Inf;261,000;250,000;-8,937;2,858;-4,414;25,560
14446,500;3,199;0,752;-35,209;3,164;9,557;5,282;37,747;4,992;-11,464;-2,766;0,000;39,500;40,200;9,630;3,191;-9,314;-7,429;-10,463;-8,523;-3,208;27,430;0,000;251,740;Inf;261,000;250,000;-8,933;2,863;-4,408;25,429
14447,000;3,199;0,752;-35,209;3,164;9,557;5,330;37,754;5,011;-11,425;-2,784;0,000;39,537;40,230;9,630;3,191;-9,249;-7,478;-10,370;-8,458;-3,207;27,434;0,000;251,740;Inf;260,000;250,000;-8,932;2,869;-4,392;25,369
14447,500;3,199;0,752;-35,209;3,164;9,557;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,630;3,191;-9,451;-7,388;-10,277;-8,453;-3,207;27,434;0,000;251,940;Inf;260,000;250,000;-8,889;2,874;-4,385;25,418
14448,000;3,199;0,752;-35,209;3,164;9,557;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,630;3,191;-9,286;-7,444;-10,380;-8,449;-3,207;27,434;0,000;251,940;Inf;259,000;250,000;-8,892;2,880;-4,389;25,462
14448,500;3,000;0,671;-35,209;3,127;9,687;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,596;3,137;-9,409;-7,503;-10,483;-8,474;-3,207;27,434;0,000;251,640;Inf;259,000;250,000;-8,890;2,885;-4,398;25,515
14449,000;3,000;0,671;-35,209;3,127;9,687;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,596;3,137;-9,528;-7,384;-10,390;-8,502;-3,207;27,434;0,000;251,640;Inf;258,000;250,000;-8,967;2,887;-4,378;25,597
14449,500;3,000;0,671;-35,209;3,127;9,687;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,596;3,137;-9,507;-7,509;-10,569;-8,635;-3,207;27,434;0,000;251,440;Inf;258,000;250,000;-8,951;2,889;-4,381;25,637
14450,000;3,000;0,671;-35,209;3,127;9,687;5,330;37,754;5,011;-11,425;-2,784;0,000;39,500;40,200;9,596;3,137;-9,579;-7,464;-10,612;-8,603;-3,207;27,434;0,000;251,440;Inf;257,000;250,000;-9,055;2,890;-4,386;25,666
14450,500;3,000;0,671;-35,209;3,127;9,687;5,377;37,802;5,020;-11,395;-2,769;0,000;39,547;40,207;9,596;3,137;-9,367;-7,448;-10,506;-8,536;-3,208;27,433;0,000;250,740;Inf;257,000;250,000;-9,064;2,892;-4,389;25,689
14451,000;3,000;0,671;-35,209;3,127;9,687;5,377;37,802;5,020;-11,395;-2,769;0,000;39,500;40,200;9,596;3,137;-9,483;-7,392;-10,450;-8,469;-3,208;27,433;0,000;250,740;Inf;257,000;250,000;-8,964;2,894;-4,395;25,753
14451,500;2,677;0,676;-34,229;3,206;9,633;5,377;37,802;5,020;-11,395;-2,769;0,000;39,500;40,200;9,696;2,952;-9,477;-7,456;-10,556;-8,565;-3,208;27,433;0,000;250,640;Inf;257,000;250,000;-8,949;2,896;-4,402;25,787
14452,000;2,677;0,676;-34,229;3,206;9,633;5,377;37,802;5,020;-11,395;-2,769;0,000;39,500;40,200;9,696;2,952;-9,459;-7,473;-10,601;-8,591;-3,208;27,433;0,000;250,640;Inf;257,000;250,000;-9,013;2,892;-4,396;25,795
14452,500;2,677;0,676;-34,229;3,206;9,633;5,377;37,802;5,020;-11,395;-2,769;0,000;39,500;40,200;9,696;2,952;-9,485;-7,456;-10,588;-8,566;-3,208;27,433;0,000;249,940;Inf;257,000;250,000;-9,031;2,889;-4,399;25,767
14453,000;2,677;0,676;-34,229;3,206;9,633;5,377;37,802;5,020;-11,395;-2,769;0,000;39,500;40,200;9,696;2,952;-9,598;-7,504;-10,639;-8,616;-3,208;27,433;0,000;249,940;Inf;257,000;250,000;-9,024;2,885;-4,404;25,789
14453,500;2,677;0,676;-34,229;3,206;9,633;5,440;37,801;5,033;-11,392;-2,774;0,000;39,542;40,205;9,696;2,952;-9,628;-7,459;-10,560;-8,579;-3,209;27,431;0,000;247,240;Inf;257,000;250,000;-9,089;2,882;-4,388;25,813
14454,000;2,677;0,676;-34,229;3,206;9,633;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,696;2,952;-9,696;-7,455;-10,622;-8,606;-3,209;27,431;0,000;247,240;Inf;258,000;250,000;-9,056;2,878;-4,389;25,842
14454,500;2,489;0,675;-33,995;3,212;9,561;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,734;3,060;-9,692;-7,447;-10,536;-8,575;-3,209;27,431;0,000;246,940;Inf;258,000;250,000;-9,095;2,875;-4,397;25,884
14455,000;2,489;0,675;-33,995;3,212;9,561;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,734;3,060;-9,775;-7,445;-10,623;-8,567;-3,209;27,431;0,000;246,940;Inf;259,000;250,000;-9,063;2,869;-4,407;25,917
14455,500;2,489;0,675;-33,995;3,212;9,561;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,734;3,060;-9,735;-7,322;-10,539;-8,466;-3,209;27,431;0,000;247,340;Inf;259,000;250,000;-9,103;2,862;-4,391;25,914
14456,000;2,489;0,675;-33,995;3,212;9,561;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,734;3,060;-9,440;-7,452;-10,618;-8,521;-3,209;27,431;0,000;247,340;Inf;260,000;250,000;-9,015;2,856;-4,412;25,832
14456,500;2,489;0,675;-33,995;3,212;9,561;5,440;37,801;5,033;-11,392;-2,774;0,000;39,500;40,200;9,734;3,060;-9,648;-7,389;-10,487;-8,494;-3,209;27,431;0,000;247,940;Inf;260,000;250,000;-9,008;2,850;-4,418;25,779
14457,000;2,489;0,675;-33,995;3,212;9,561;5,417;37,795;5,017;-11,382;-2,781;0,000;39,547;40,193;9,734;3,060;-9,408;-7,465;-10,560;-8,544;-3,204;27,434;0,000;247,940;Inf;261,000;250,000;-9,005;2,844;-4,418;25,703
14457,500;2,489;0,675;-33,995;3,212;9,561;5,417;37,795;5,017;-11,382;-2,781;0,000;39,500;40,200;9,734;3,060;-9,497;-7,424;-10,481;-8,476;-3,204;27,434;0,000;248,540;Inf;261,000;250,000;-8,994;2,839;-4,403;25,657
14458,000;3,407;0,857;-35,138;3,154;9,540;5,417;37,795;5,017;-11,382;-2,781;0,000;39,500;40,200;9,659;3,202;-9,558;-7,486;-10,501;-8,474;-3,204;27,434;0,000;248,540;Inf;262,000;250,000;-8,969;2,833;-4,415;25,518
14458,500;3,407;0,857;-35,138;3,154;9,540;5,417;37,795;5,017;-11,382;-2,781;0,000;39,500;40,200;9,659;3,202;-9,671;-7,440;-10,528;-8,541;-3,204;27,434;0,000;247,540;Inf;262,000;250,000;-9,005;2,842;-4,409;25,416
14459,000;3,407;0,857;-35,138;3,154;9,540;5,417;37,795;5,017;-11,382;-2,781;0,000;39,500;40,200;9,659;3,202;-9,592;-7,365;-10,441;-8,456;-3,204;27,434;0,000;247,540;Inf;263,000;250,000;-9,045;2,851;-4,405;25,327
14459,500;3,407;0,857;-35,138;3,154;9,540;5,417;37,795;5,017;-11,382;-2,781;0,000;39,500;40,200;9,659;3,202;-9,439;-7,423;-10,568;-8,509;-3,204;27,434;0,000;251,640;Inf;263,000;250,000;-8,964;2,861;-4,383;25,279
14460,000;3,407;0,857;-35,138;3,154;9,540;5,397;37,786;5,011;-11,357;-2,760;0,000;39,541;40,212;9,659;3,202;-9,553;-7,445;-10,488;-8,525;-3,209;27,434;0,000;251,640;Inf;262,000;250,000;-8,985;2,869;-4,400;25,195
14460,500;3,407;0,857;-35,138;3,154;9,540;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,659;3,202;-9,450;-7,494;-10,595;-8,524;-3,209;27,434;0,000;250,340;Inf;262,000;250,000;-9,003;2,878;-4,385;25,171
14461,000;2,331;0,646;-33,084;3,170;9,594;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,786;3,123;-9,603;-7,490;-10,589;-8,615;-3,209;27,434;0,000;250,340;Inf;262,000;250,000;-9,016;2,887;-4,396;25,122
14461,500;2,331;0,646;-33,084;3,170;9,594;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,786;3,123;-9,827;-7,445;-10,710;-8,609;-3,209;27,434;0,000;251,940;Inf;262,000;250,000;-9,074;2,878;-4,380;25,059
14462,000;2,331;0,646;-33,084;3,170;9,594;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,786;3,123;-9,662;-7,516;-10,863;-8,635;-3,209;27,434;0,000;251,940;Inf;261,000;250,000;-9,148;2,869;-4,379;24,992
14462,500;2,331;0,646;-33,084;3,170;9,594;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,786;3,123;-9,658;-7,499;-10,769;-8,545;-3,209;27,434;0,000;250,840;Inf;261,000;250,000;-9,169;2,860;-4,381;24,941
14463,000;2,331;0,646;-33,084;3,170;9,594;5,397;37,786;5,011;-11,357;-2,760;0,000;39,500;40,200;9,786;3,123;-9,683;-7,531;-10,869;-8,571;-3,209;27,434;0,000;250,840;Inf;261,000;250,000;-9,118;2,851;-4,397;24,925
14463,500;2,331;0,646;-33,084;3,170;9,594;5,393;37,825;5,019;-11,337;-2,786;0,000;39,551;40,171;9,786;3,123;-9,704;-7,441;-10,713;-8,571;-3,214;27,424;0,000;252,640;Inf;261,000;250,000;-9,164;2,843;-4,388;24,892
14464,000;2,331;0,646;-33,084;3,170;9,594;5,393;37,825;5,019;-11,337;-2,786;0,000;39,600;40,200;9,786;3,123;-9,620;-7,468;-10,816;-8,546;-3,214;27,424;0,000;252,640;Inf;260,000;250,000;-9,107;2,834;-4,370;24,896
14464,500;2,806;0,714;-34,807;3,247;9,671;5,393;37,825;5,019;-11,337;-2,786;0,000;39,600;40,200;9,629;3,125;-9,759;-7,446;-10,736;-8,590;-3,214;27,424;0,000;250,140;Inf;260,000;250,000;-9,113;2,826;-4,387;24,857
14465,000;2,806;0,714;-34,807;3,247;9,671;5,393;37,825;5,019;-11,337;-2,786;0,000;39,600;40,200;9,629;3,125;-9,618;-7,501;-10,825;-8,564;-3,214;27,424;0,000;250,140;Inf;260,000;250,000;-9,133;2,826;-4,390;24,859
14465,500;2,806;0,714;-34,807;3,247;9,671;5,393;37,825;5,019;-11,337;-2,786;0,000;39,600;40,200;9,629;3,125;-9,661;-7,435;-10,671;-8,543;-3,214;27,424;0,000;252,940;Inf;260,000;250,000;-9,127;2,826;-4,380;24,855
14466,000;2,806;0,714;-34,807;3,247;9,671;5,393;37,825;5,019;-11,337;-2,786;0,000;39,600;40,200;9,629;3,125;-9,655;-7,421;-10,641;-8,534;-3,214;27,424;0,000;252,940;Inf;259,000;250,000;-9,077;2,825;-4,377;24,839
14466,500;2,806;0,714;-34,807;3,247;9,671;5,355;37,792;5,013;-11,362;-2,784;0,000;39,549;40,225;9,629;3,125;-9,665;-7,471;-10,690;-8,531;-3,210;27,434;0,000;249,240;Inf;259,000;250,000;-9,063;2,825;-4,393;24,842
14467,000;2,806;0,714;-34,807;3,247;9,671;5,355;37,792;5,013;-11,362;-2,784;0,000;39,500;40,200;9,629;3,125;-9,747;-7,432;-10,713;-8,580;-3,210;27,434;0,000;249,240;Inf;259,000;250,000;-9,089;2,825;-4,381;24,825
14467,500;3,112;0,725;-35,209;3,203;9,624;5,355;37,792;5,013;-11,362;-2,784;0,000;39,500;40,200;9,596;3,221;-9,646;-7,502;-10,765;-8,550;-3,210;27,434;0,000;251,140;Inf;259,000;250,000;-9,118;2,824;-4,376;24,811
14468,000;3,112;0,725;-35,209;3,203;9,624;5,355;37,792;5,013;-11,362;-2,784;0,000;39,500;40,200;9,596;3,221;-9,754;-7,321;-10,569;-8,448;-3,210;27,434;0,000;251,140;Inf;258,000;250,000;-9,116;2,829;-4,375;24,818
14468,500;3,112;0,725;-35,209;3,203;9,624;5,355;37,792;5,013;-11,362;-2,784;0,000;39,500;40,200;9,596;3,221;-9,810;-7,405;-10,691;-8,555;-3,210;27,434;0,000;249,740;Inf;258,000;250,000;-9,023;2,834;-4,373;24,802
14469,000;3,112;0,725;-35,209;3,203;9,624;5,355;37,792;5,013;-11,362;-2,784;0,000;39,500;40,200;9,596;3,221;-9,587;-7,538;-10,751;-8,582;-3,210;27,434;0,000;249,740;Inf;258,000;250,000;-9,115;2,838;-4,400;24,785
14469,500;3,112;0,725;-35,209;3,203;9,624;5,350;37,779;5,001;-11,351;-2,781;0,000;39,550;40,177;9,596;3,221;-9,721;-7,494;-10,688;-8,549;-3,227;27,430;0,000;249,940;Inf;258,000;250,000;-9,114;2,843;-4,396;24,800
14470,000;3,112;0,725;-35,209;3,203;9,624;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,596;3,221;-9,586;-7,547;-10,632;-8,451;-3,227;27,430;0,000;249,940;Inf;258,000;250,000;-9,113;2,847;-4,381;24,817
14470,500;3,112;0,725;-35,209;3,203;9,624;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,596;3,221;-9,490;-7,481;-10,718;-8,596;-3,227;27,430;0,000;248,840;Inf;258,000;250,000;-9,054;2,851;-4,377;24,837
14471,000;2,790;0,718;-34,915;3,105;9,645;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,746;3,295;-9,503;-7,386;-10,526;-8,458;-3,227;27,430;0,000;248,840;Inf;259,000;250,000;-9,071;2,856;-4,380;24,865
14471,500;2,790;0,718;-34,915;3,105;9,645;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,746;3,295;-9,742;-7,375;-10,610;-8,514;-3,227;27,430;0,000;250,040;Inf;259,000;250,000;-8,968;2,855;-4,384;24,911
14472,000;2,790;0,718;-34,915;3,105;9,645;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,746;3,295;-9,537;-7,366;-10,489;-8,395;-3,227;27,430;0,000;250,040;Inf;259,000;250,000;-9,060;2,854;-4,370;24,920
14472,500;2,790;0,718;-34,915;3,105;9,645;5,350;37,779;5,001;-11,351;-2,781;0,000;39,500;40,200;9,746;3,295;-9,667;-7,338;-10,489;-8,500;-3,227;27,430;0,000;247,540;Inf;259,000;250,000;-8,947;2,853;-4,385;24,930
14473,000;2,790;0,718;-34,915;3,105;9,645;5,406;37,771;4,985;-11,320;-2,772;0,000;39,556;40,144;9,746;3,295;-9,443;-7,472;-10,506;-8,451;-3,218;27,432;0,000;247,540;Inf;260,000;250,000;-8,999;2,852;-4,400;24,987
14473,500;2,790;0,718;-34,915;3,105;9,645;5,406;37,771;4,985;-11,320;-2,772;0,000;39,600;40,100;9,746;3,295;-9,407;-7,451;-10,491;-8,447;-3,218;27,432;0,000;249,040;Inf;260,000;250,000;-8,968;2,851;-4,397;25,080
14474,000;3,081;0,732;-35,209;3,124;9,624;5,406;37,771;4,985;-11,320;-2,772;0,000;39,600;40,100;9,675;3,199;-9,532;-7,450;-10,474;-8,517;-3,218;27,432;0,000;249,040;Inf;260,000;250,000;-8,949;2,850;-4,385;25,084
14474,500;3,081;0,732;-35,209;3,124;9,624;5,406;37,771;4,985;-11,320;-2,772;0,000;39,600;40,100;9,675;3,199;-9,528;-7,492;-10,542;-8,565;-3,218;27,432;0,000;247,940;Inf;260,000;250,000;-8,993;2,853;-4,380;25,142
14475,000;3,081;0,732;-35,209;3,124;9,624;5,406;37,771;4,985;-11,320;-2,772;0,000;39,600;40,100;9,675;3,199;-9,451;-7,473;-10,593;-8,567;-3,218;27,432;0,000;247,940;Inf;261,000;250,000;-9,032;2,857;-4,369;25,181
14475,500;3,081;0,732;-35,209;3,124;9,624;5,406;37,771;4,985;-11,320;-2,772;0,000;39,600;40,100;9,675;3,199;-9,594;-7,398;-10,508;-8,500;-3,218;27,432;0,000;251,040;Inf;261,000;250,000;-9,021;2,861;-4,380;25,239
14476,000;3,081;0,732;-35,209;3,124;9,624;5,411;37,793;5,014;-11,274;-2,783;0,000;39,560;40,182;9,675;3,199;-9,516;-7,500;-10,640;-8,516;-3,211;27,436;0,000;251,040;Inf;260,000;250,000;-9,000;2,864;-4,370;25,284
14476,500;3,081;0,732;-35,209;3,124;9,624;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,675;3,199;-9,672;-7,462;-10,547;-8,563;-3,211;27,436;0,000;248,940;Inf;260,000;250,000;-9,043;2,868;-4,395;25,246
14477,000;3,081;0,732;-35,209;3,124;9,624;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,675;3,199;-9,657;-7,527;-10,737;-8,570;-3,211;27,436;0,000;248,940;Inf;261,000;250,000;-9,061;2,871;-4,389;25,229
14477,500;2,849;0,726;-35,209;3,171;9,683;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,649;3,097;-9,742;-7,467;-10,703;-8,602;-3,211;27,436;0,000;251,840;Inf;261,000;250,000;-9,123;2,875;-4,377;25,181
14478,000;2,849;0,726;-35,209;3,171;9,683;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,649;3,097;-9,705;-7,476;-10,624;-8,579;-3,211;27,436;0,000;251,840;Inf;260,000;250,000;-9,129;2,874;-4,370;25,120
14478,500;2,849;0,726;-35,209;3,171;9,683;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,649;3,097;-9,529;-7,530;-10,730;-8,563;-3,211;27,436;0,000;249,840;Inf;260,000;250,000;-9,096;2,874;-4,370;25,087
14479,000;2,849;0,726;-35,209;3,171;9,683;5,411;37,793;5,014;-11,274;-2,783;0,000;39,600;40,200;9,649;3,097;-9,708;-7,437;-10,627;-8,544;-3,211;27,436;0,000;249,840;Inf;260,000;250,000;-9,088;2,874;-4,378;25,026
14479,500;2,849;0,726;-35,209;3,171;9,683;5,388;37,812;5,017;-11,260;-2,764;0,000;39,562;40,276;9,649;3,097;-9,628;-7,488;-10,763;-8,565;-3,215;27,434;0,000;251,440;Inf;260,000;250,000;-9,079;2,873;-4,367;24,904
14480,000;2,849;0,726;-35,209;3,171;9,683;5,388;37,812;5,017;-11,260;-2,764;0,000;39,600;40,300;9,649;3,097;-9,664;-7,413;-10,666;-8,555;-3,215;27,434;0,000;251,440;Inf;259,000;250,000;-9,111;2,873;-4,344;24,854
14480,500;3,322;0,824;-34,795;3,195;9,582;5,388;37,812;5,017;-11,260;-2,764;0,000;39,600;40,300;9,798;3,250;-9,629;-7,475;-10,732;-8,510;-3,215;27,434;0,000;250,440;Inf;259,000;250,000;-9,075;2,872;-4,370;24,829
14481,000;3,322;0,824;-34,795;3,195;9,582;5,388;37,812;5,017;-11,260;-2,764;0,000;39,600;40,300;9,798;3,250;-9,494;-7,479;-10,609;-8,429;-3,215;27,434;0,000;250,440;Inf;259,000;250,000;-9,086;2,880;-4,370;24,888
14481,500;3,322;0,824;-34,795;3,195;9,582;5,388;37,812;5,017;-11,260;-2,764;0,000;39,600;40,300;9,798;3,250;-9,567;-7,422;-10,448;-8,464;-3,215;27,434;0,000;251,240;Inf;259,000;250,000;-9,003;2,887;-4,371;24,812
14482,000;3,322;0,824;-34,795;3,195;9,582;5,388;37,812;5,017;-11,260;-2,764;0,000;39,600;40,300;9,798;3,250;-9,534;-7,497;-10,645;-8,619;-3,215;27,434;0,000;251,240;Inf;258,000;250,000;-8,975;2,894;-4,387;24,875
14482,500;3,322;0,824;-34,795;3,195;9,582;5,401;37,789;5,053;-11,258;-2,773;0,000;39,572;40,223;9,798;3,250;-9,579;-7,541;-10,722;-8,562;-3,202;27,447;0,000;249,540;Inf;258,000;250,000;-9,074;2,901;-4,371;24,870
14483,000;3,322;0,824;-34,795;3,195;9,582;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,798;3,250;-9,753;-7,492;-10,696;-8,612;-3,202;27,447;0,000;249,540;Inf;258,000;250,000;-9,101;2,908;-4,401;24,873
14483,500;3,322;0,824;-34,795;3,195;9,582;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,798;3,250;-9,559;-7,391;-10,512;-8,520;-3,202;27,447;0,000;250,140;Inf;258,000;250,000;-9,138;2,915;-4,392;24,891
14484,000;2,592;0,668;-34,603;3,208;9,627;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,703;3,084;-9,477;-7,463;-10,543;-8,578;-3,202;27,447;0,000;250,140;Inf;258,000;250,000;-8,995;2,921;-4,385;24,890
14484,500;2,592;0,668;-34,603;3,208;9,627;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,703;3,084;-9,524;-7,497;-10,565;-8,513;-3,202;27,447;0,000;249,340;Inf;258,000;250,000;-9,015;2,916;-4,375;24,929
14485,000;2,592;0,668;-34,603;3,208;9,627;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,703;3,084;-9,670;-7,384;-10,545;-8,510;-3,202;27,447;0,000;249,340;Inf;258,000;250,000;-9,025;2,911;-4,387;24,953
14485,500;2,592;0,668;-34,603;3,208;9,627;5,401;37,789;5,053;-11,258;-2,773;0,000;39,600;40,200;9,703;3,084;-9,426;-7,447;-10,624;-8,429;-3,202;27,447;0,000;249,140;Inf;258,000;250,000;-9,027;2,906;-4,394;24,956
14486,000;2,592;0,668;-34,603;3,208;9,627;5,340;37,786;5,000;-11,239;-2,768;0,000;39,564;40,202;9,703;3,084;-9,608;-7,339;-10,441;-8,435;-3,215;27,435;0,000;249,140;Inf;258,000;250,000;-8,981;2,900;-4,383;24,955
14486,500;2,592;0,668;-34,603;3,208;9,627;5,340;37,786;5,000;-11,239;-2,768;0,000;39,600;40,200;9,703;3,084;-9,378;-7,431;-10,476;-8,392;-3,215;27,435;0,000;248,140;Inf;258,000;250,000;-8,956;2,895;-4,377;24,958
14487,000;3,039;0,826;-34,248;3,145;9,578;5,340;37,786;5,000;-11,239;-2,768;0,000;39,600;40,200;9,767;3,167;-9,426;-7,373;-10,437;-8,451;-3,215;27,435;0,000;248,140;Inf;259,000;250,000;-8,919;2,890;-4,377;24,879
14487,500;3,039;0,826;-34,248;3,145;9,578;5,340;37,786;5,000;-11,239;-2,768;0,000;39,600;40,200;9,767;3,167;-9,522;-7,351;-10,391;-8,452;-3,215;27,435;0,000;248,540;Inf;259,000;250,000;-8,922;2,893;-4,382;24,840
14488,000;3,039;0,826;-34,248;3,145;9,578;5,340;37,786;5,000;-11,239;-2,768;0,000;39,600;40,200;9,767;3,167;-9,518;-7,471;-10,541;-8,474;-3,215;27,435;0,000;248,540;Inf;260,000;250,000;-8,929;2,895;-4,355;24,854
14488,500;3,039;0,826;-34,248;3,145;9,578;5,340;37,786;5,000;-11,239;-2,768;0,000;39,600;40,200;9,767;3,167;-9,651;-7,453;-10,553;-8,569;-3,215;27,435;0,000;246,940;Inf;260,000;250,000;-9,001;2,898;-4,372;24,859
14489,000;3,039;0,826;-34,248;3,145;9,578;5,352;37,790;5,022;-11,216;-2,789;0,000;39,563;40,291;9,767;3,167;-9,520;-7,416;-10,476;-8,341;-3,214;27,452;0,000;246,940;Inf;261,000;250,000;-9,056;2,900;-4,368;24,931
14489,500;3,039;0,826;-34,248;3,145;9,578;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,767;3,167;-9,549;-7,412;-10,536;-8,399;-3,214;27,452;0,000;249,340;Inf;261,000;250,000;-8,938;2,902;-4,339;24,930
14490,000;3,039;0,826;-34,248;3,145;9,578;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,767;3,167;-9,394;-7,413;-10,543;-8,487;-3,214;27,452;0,000;249,340;Inf;261,000;250,000;-8,974;2,904;-4,348;24,932
14490,500;2,822;0,662;-35,209;3,158;9,632;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,584;3,208;-9,526;-7,226;-10,288;-8,368;-3,214;27,452;0,000;247,140;Inf;261,000;250,000;-8,959;2,907;-4,363;24,870
14491,000;2,822;0,662;-35,209;3,158;9,632;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,584;3,208;-9,522;-7,525;-10,526;-8,525;-3,214;27,452;0,000;247,140;Inf;262,000;250,000;-8,852;2,905;-4,372;24,835
14491,500;2,822;0,662;-35,209;3,158;9,632;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,584;3,208;-9,311;-7,410;-10,349;-8,431;-3,214;27,452;0,000;252,540;Inf;262,000;250,000;-9,024;2,904;-4,368;24,781
14492,000;2,822;0,662;-35,209;3,158;9,632;5,352;37,790;5,022;-11,216;-2,789;0,000;39,600;40,300;9,584;3,208;-9,426;-7,472;-10,332;-8,497;-3,214;27,452;0,000;252,540;Inf;261,000;250,000;-8,875;2,903;-4,367;24,707
14492,500;2,822;0,662;-35,209;3,158;9,632;5,345;37,771;5,032;-11,197;-2,770;0,000;39,570;40,205;9,584;3,208;-9,471;-7,407;-10,413;-8,511;-3,198;27,451;0,000;250,040;Inf;261,000;250,000;-8,932;2,901;-4,352;24,672
14493,000;2,822;0,662;-35,209;3,158;9,632;5,345;37,771;5,032;-11,197;-2,770;0,000;39,600;40,200;9,584;3,208;-9,162;-7,393;-10,371;-8,484;-3,198;27,451;0,000;250,040;Inf;261,000;250,000;-8,950;2,900;-4,346;24,623
14493,500;3,437;0,843;-34,675;3,135;9,614;5,345;37,771;5,032;-11,197;-2,770;0,000;39,600;40,200;9,720;2,910;-9,265;-7,380;-10,239;-8,316;-3,198;27,451;0,000;252,240;Inf;261,000;250,000;-8,853;2,899;-4,350;24,594
14494,000;3,437;0,843;-34,675;3,135;9,614;5,345;37,771;5,032;-11,197;-2,770;0,000;39,600;40,200;9,720;2,910;-9,472;-7,344;-10,319;-8,368;-3,198;27,451;0,000;252,240;Inf;260,000;250,000;-8,800;2,908;-4,358;24,630
14494,500;3,437;0,843;-34,675;3,135;9,614;5,345;37,771;5,032;-11,197;-2,770;0,000;39,600;40,200;9,720;2,910;-9,496;-7,402;-10,385;-8,462;-3,198;27,451;0,000;251,140;Inf;260,000;250,000;-8,876;2,916;-4,357;24,623
14495,000;3,437;0,843;-34,675;3,135;9,614;5,345;37,771;5,032;-11,197;-2,770;0,000;39,600;40,200;9,720;2,910;-9,452;-7,405;-10,419;-8,469;-3,198;27,451;0,000;251,140;Inf;259,000;250,000;-8,936;2,925;-4,348;24,620
14495,500;3,437;0,843;-34,675;3,135;9,614;5,369;37,788;5,036;-11,155;-2,772;0,000;39,568;40,217;9,720;2,910;-9,495;-7,448;-10,503;-8,449;-3,206;27,446;0,000;252,340;Inf;259,000;250,000;-8,936;2,933;-4,336;24,602
14496,000;3,437;0,843;-34,675;3,135;9,614;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,720;2,910;-9,515;-7,470;-10,520;-8,504;-3,206;27,446;0,000;252,340;Inf;258,000;250,000;-8,974;2,941;-4,330;24,590
14496,500;2,636;0,597;-35,209;3,091;9,653;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,671;3,235;-9,483;-7,431;-10,452;-8,444;-3,206;27,446;0,000;250,340;Inf;258,000;250,000;-9,002;2,950;-4,327;24,620
14497,000;2,636;0,597;-35,209;3,091;9,653;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,671;3,235;-9,507;-7,417;-10,482;-8,520;-3,206;27,446;0,000;250,340;Inf;258,000;250,000;-8,952;2,944;-4,348;24,646
14497,500;2,636;0,597;-35,209;3,091;9,653;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,671;3,235;-9,398;-7,431;-10,562;-8,451;-3,206;27,446;0,000;251,640;Inf;258,000;250,000;-8,982;2,939;-4,335;24,663
14498,000;2,636;0,597;-35,209;3,091;9,653;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,671;3,235;-9,550;-7,335;-10,424;-8,434;-3,206;27,446;0,000;251,640;Inf;257,000;250,000;-8,961;2,934;-4,335;24,667
14498,500;2,636;0,597;-35,209;3,091;9,653;5,369;37,788;5,036;-11,155;-2,772;0,000;39,600;40,200;9,671;3,235;-9,392;-7,343;-10,456;-8,390;-3,206;27,446;0,000;246,340;Inf;257,000;250,000;-8,936;2,929;-4,321;24,669
14499,000;2,636;0,597;-35,209;3,091;9,653;5,371;37,795;5,033;-11,149;-2,770;0,000;39,563;40,171;9,671;3,235;-9,208;-7,324;-10,257;-8,343;-3,211;27,452;0,000;246,340;Inf;258,000;250,000;-8,895;2,925;-4,312;24,673
14499,500;2,636;0,597;-35,209;3,091;9,653;5,371;37,795;5,033;-11,149;-2,770;0,000;39,600;40,200;9,671;3,235;-9,535;-7,257;-10,286;-8,359;-3,211;27,452;0,000;249,240;Inf;258,000;250,000;-8,783;2,920;-4,323;24,688
14500,000;3,347;0,757;-35,209;3,135;9,657;5,371;37,795;5,033;-11,149;-2,770;0,000;39,600;40,200;9,651;3,130;-9,335;-7,430;-10,438;-8,374;-3,211;27,452;0,000;249,240;Inf;258,000;250,000;-8,859;2,915;-4,324;24,701
14500,500;3,347;0,757;-35,209;3,135;9,657;5,371;37,795;5,033;-11,149;-2,770;0,000;39,600;40,200;9,651;3,130;-9,510;-7,259;-10,280;-8,335;-3,211;27,452;0,000;247,040;Inf;258,000;250,000;-8,894;2,922;-4,325;24,731
14501,000;3,347;0,757;-35,209;3,135;9,657;5,371;37,795;5,033;-11,149;-2,770;0,000;39,600;40,200;9,651;3,130;-9,545;-7,256;-10,373;-8,392;-3,211;27,452;0,000;247,040;Inf;259,000;250,000;-8,846;2,929;-4,287;24,710
14501,500;3,347;0,757;-35,209;3,135;9,657;5,371;37,795;5,033;-11,149;-2,770;0,000;39,600;40,200;9,651;3,130;-9,287;-7,375;-10,451;-8,377;-3,211;27,452;0,000;249,140;Inf;259,000;250,000;-8,891;2,936;-4,293;24,685
14502,000;3,347;0,757;-35,209;3,135;9,657;5,353;37,784;5,006;-11,139;-2,771;0,000;39,556;40,162;9,651;3,130;-9,471;-7,321;-10,322;-8,399;-3,215;27,455;0,000;249,140;Inf;259,000;250,000;-8,872;2,943;-4,300;24,686
14502,500;3,347;0,757;-35,209;3,135;9,657;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,651;3,130;-9,467;-7,347;-10,326;-8,432;-3,215;27,455;0,000;247,140;Inf;259,000;250,000;-8,878;2,950;-4,289;24,691
14503,000;2,338;0,648;-34,320;3,165;9,622;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,734;3,200;-9,353;-7,447;-10,489;-8,518;-3,215;27,455;0,000;247,140;Inf;260,000;250,000;-8,893;2,956;-4,301;24,696
14503,500;2,338;0,648;-34,320;3,165;9,622;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,734;3,200;-9,456;-7,412;-10,439;-8,414;-3,215;27,455;0,000;248,940;Inf;260,000;250,000;-8,952;2,946;-4,292;24,717
14504,000;2,338;0,648;-34,320;3,165;9,622;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,734;3,200;-9,530;-7,393;-10,414;-8,491;-3,215;27,455;0,000;248,940;Inf;261,000;250,000;-8,930;2,926;-4,285;24,746
14504,500;2,338;0,648;-34,320;3,165;9,622;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,734;3,200;-9,394;-7,423;-10,447;-8,442;-3,215;27,455;0,000;248,740;Inf;261,000;250,000;-8,957;2,926;-4,298;24,783
14505,000;2,338;0,648;-34,320;3,165;9,622;5,353;37,784;5,006;-11,139;-2,771;0,000;39,600;40,200;9,734;3,200;-9,527;-7,366;-10,442;-8,498;-3,215;27,455;0,000;248,740;Inf;262,000;250,000;-8,926;2,916;-4,317;24,946
14505,500;2,338;0,648;-34,320;3,165;9,622;5,319;37,793;5,037;-11,131;-2,782;0,000;39,551;40,149;9,734;3,200;-9,536;-7,329;-10,364;-8,454;-3,209;27,458;0,000;250,640;Inf;262,000;250,000;-8,958;2,907;-4,276;25,005
14506,000;2,338;0,648;-34,320;3,165;9,622;5,319;37,793;5,037;-11,131;-2,782;0,000;39,600;40,100;9,734;3,200;-9,589;-7,302;-10,319;-8,345;-3,209;27,458;0,000;250,640;Inf;262,000;250,000;-8,921;2,898;-4,279;25,072
14506,500;2,766;0,704;-33,992;3,197;9,613;5,319;37,793;5,037;-11,131;-2,782;0,000;39,600;40,100;9,763;2,930;-9,302;-7,463;-10,398;-8,319;-3,209;27,458;0,000;249,140;Inf;262,000;250,000;-8,889;2,889;-4,296;25,133
14507,000;2,766;0,704;-33,992;3,197;9,613;5,319;37,793;5,037;-11,131;-2,782;0,000;39,600;40,100;9,763;2,930;-9,062;-7,403;-10,180;-8,410;-3,209;27,458;0,000;249,140;Inf;262,000;250,000;-8,871;2,886;-4,322;25,338
14507,500;2,766;0,704;-33,992;3,197;9,613;5,319;37,793;5,037;-11,131;-2,782;0,000;39,600;40,100;9,763;2,930;-9,253;-7,229;-9,995;-8,318;-3,209;27,458;0,000;251,940;Inf;262,000;250,000;-8,764;2,885;-4,326;25,451
14508,000;2,766;0,704;-33,992;3,197;9,613;5,319;37,793;5,037;-11,131;-2,782;0,000;39,600;40,100;9,763;2,930;-9,186;-7,296;-10,181;-8,249;-3,209;27,458;0,000;251,940;Inf;261,000;250,000;-8,699;2,883;-4,317;25,400
14508,500;2,766;0,704;-33,992;3,197;9,613;5,347;37,763;5,017;-11,124;-2,769;0,000;39,550;40,145;9,763;2,930;-9,257;-7,221;-10,081;-8,270;-3,197;27,454;0,000;252,040;Inf;261,000;250,000;-8,728;2,881;-4,300;25,385
14509,000;2,766;0,704;-33,992;3,197;9,613;5,347;37,763;5,017;-11,124;-2,769;0,000;39,500;40,100;9,763;2,930;-9,083;-7,324;-10,095;-8,159;-3,197;27,454;0,000;252,040;Inf;260,000;250,000;-8,707;2,879;-4,267;25,344
14509,500;3,165;0,812;-35,103;3,141;9,589;5,347;37,763;5,017;-11,124;-2,769;0,000;39,500;40,100;9,705;3,274;-9,029;-7,330;-10,144;-8,302;-3,197;27,454;0,000;253,740;Inf;260,000;250,000;-8,665;2,877;-4,289;25,318
14510,000;3,165;0,812;-35,103;3,141;9,589;5,347;37,763;5,017;-11,124;-2,769;0,000;39,500;40,100;9,705;3,274;-9,260;-7,242;-10,044;-8,300;-3,197;27,454;0,000;253,740;Inf;259,000;250,000;-8,701;2,882;-4,257;25,373
14510,500;3,165;0,812;-35,103;3,141;9,589;5,347;37,763;5,017;-11,124;-2,769;0,000;39,500;40,100;9,705;3,274;-9,148;-7,354;-10,221;-8,310;-3,197;27,454;0,000;252,540;Inf;259,000;250,000;-8,712;2,886;-4,261;25,383
14511,000;3,165;0,812;-35,103;3,141;9,589;5,347;37,763;5,017;-11,124;-2,769;0,000;39,500;40,100;9,705;3,274;-9,304;-7,369;-10,193;-8,353;-3,197;27,454;0,000;252,540;Inf;258,000;250,000;-8,758;2,891;-4,257;25,399
14511,500;3,165;0,812;-35,103;3,141;9,589;5,414;37,783;5,011;-11,092;-2,758;0,000;39,532;40,113;9,705;3,274;-9,252;-7,393;-10,224;-8,346;-3,199;27,454;0,000;250,940;Inf;258,000;250,000;-8,805;2,895;-4,234;25,428
14512,000;3,165;0,812;-35,103;3,141;9,589;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,705;3,274;-9,389;-7,282;-10,197;-8,352;-3,199;27,454;0,000;250,940;Inf;258,000;250,000;-8,804;2,900;-4,235;25,487
14512,500;3,165;0,812;-35,103;3,141;9,589;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,705;3,274;-9,284;-7,333;-10,313;-8,420;-3,199;27,454;0,000;249,740;Inf;258,000;250,000;-8,805;2,904;-4,231;25,536
14513,000;2,723;0,665;-34,520;3,170;9,652;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,730;2,992;-9,335;-7,256;-10,241;-8,348;-3,199;27,454;0,000;249,740;Inf;258,000;250,000;-8,837;2,908;-4,218;25,604
14513,500;2,723;0,665;-34,520;3,170;9,652;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,730;2,992;-9,187;-7,288;-10,199;-8,274;-3,199;27,454;0,000;250,740;Inf;258,000;250,000;-8,795;2,905;-4,218;25,692
14514,000;2,723;0,665;-34,520;3,170;9,652;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,730;2,992;-9,288;-7,219;-10,141;-8,253;-3,199;27,454;0,000;250,740;Inf;258,000;250,000;-8,737;2,902;-4,210;25,868
14514,500;2,723;0,665;-34,520;3,170;9,652;5,414;37,783;5,011;-11,092;-2,758;0,000;39,500;40,100;9,730;2,992;-9,223;-7,214;-10,076;-8,151;-3,199;27,454;0,000;247,540;Inf;258,000;250,000;-8,725;2,899;-4,208;26,052
14515,000;2,723;0,665;-34,520;3,170;9,652;5,408;37,776;5,050;-11,087;-2,764;0,000;39,527;40,176;9,730;2,992;-8,976;-7,284;-10,061;-8,193;-3,204;27,451;0,000;247,540;Inf;259,000;250,000;-8,666;2,897;-4,212;26,087
14515,500;2,723;0,665;-34,520;3,170;9,652;5,408;37,776;5,050;-11,087;-2,764;0,000;39,500;40,200;9,730;2,992;-9,132;-7,306;-9,897;-8,212;-3,204;27,451;0,000;248,340;Inf;259,000;250,000;-8,629;2,894;-4,212;26,065
14516,000;3,650;0,870;-35,209;3,065;9,684;5,408;37,776;5,050;-11,087;-2,764;0,000;39,500;40,200;9,727;3,227;-9,049;-7,278;-10,049;-8,273;-3,204;27,451;0,000;248,340;Inf;260,000;250,000;-8,637;2,891;-4,209;25,999
14516,500;3,650;0,870;-35,209;3,065;9,684;5,408;37,776;5,050;-11,087;-2,764;0,000;39,500;40,200;9,727;3,227;-9,342;-7,312;-10,144;-8,347;-3,204;27,451;0,000;248,640;Inf;260,000;250,000;-8,662;2,903;-4,201;25,917
14517,000;3,650;0,870;-35,209;3,065;9,684;5,408;37,776;5,050;-11,087;-2,764;0,000;39,500;40,200;9,727;3,227;-9,336;-7,301;-10,242;-8,384;-3,204;27,451;0,000;248,640;Inf;261,000;250,000;-8,786;2,916;-4,169;25,863
14517,500;3,650;0,870;-35,209;3,065;9,684;5,408;37,776;5,050;-11,087;-2,764;0,000;39,500;40,200;9,727;3,227;-9,234;-7,329;-10,344;-8,409;-3,204;27,451;0,000;249,940;Inf;261,000;250,000;-8,816;2,928;-4,163;25,778
14518,000;3,650;0,870;-35,209;3,065;9,684;5,376;37,792;5,042;-11,068;-2,767;0,000;39,514;40,064;9,727;3,227;-9,377;-7,341;-10,351;-8,402;-3,198;27,448;0,000;249,940;Inf;261,000;250,000;-8,829;2,940;-4,174;25,712
14518,500;3,650;0,870;-35,209;3,065;9,684;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,727;3,227;-9,278;-7,346;-10,381;-8,379;-3,198;27,448;0,000;249,540;Inf;261,000;250,000;-8,868;2,951;-4,155;25,670
14519,000;3,650;0,870;-35,209;3,065;9,684;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,727;3,227;-9,339;-7,280;-10,267;-8,287;-3,198;27,448;0,000;249,540;Inf;261,000;250,000;-8,846;2,963;-4,185;25,586
14519,500;2,959;0,687;-35,209;3,178;9,674;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,647;3,116;-9,472;-7,302;-10,373;-8,394;-3,198;27,448;0,000;249,540;Inf;261,000;250,000;-8,793;2,974;-4,205;25,554
14520,000;2,959;0,687;-35,209;3,178;9,674;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,647;3,116;-9,365;-7,311;-10,306;-8,348;-3,198;27,448;0,000;249,540;Inf;261,000;250,000;-8,885;2,974;-4,198;25,517
14520,500;2,959;0,687;-35,209;3,178;9,674;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,647;3,116;-9,094;-7,312;-10,226;-8,271;-3,198;27,448;0,000;251,740;Inf;261,000;250,000;-8,832;2,973;-4,194;25,487
14521,000;2,959;0,687;-35,209;3,178;9,674;5,376;37,792;5,042;-11,068;-2,767;0,000;39,500;40,100;9,647;3,116;-9,274;-7,283;-10,237;-8,262;-3,198;27,448;0,000;251,740;Inf;260,000;250,000;-8,726;2,973;-4,173;25,485
14521,500;2,959;0,687;-35,209;3,178;9,674;5,391;37,782;5,042;-11,057;-2,763;0,000;39,509;40,041;9,647;3,116;-9,398;-7,208;-10,179;-8,284;-3,197;27,448;0,000;251,840;Inf;260,000;250,000;-8,764;2,973;-4,173;25,448
