t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14522,000;2,959;0,687;-35,209;3,178;9,674;5,391;37,782;5,042;-11,057;-2,763;0,000;39,500;40,000;9,647;3,116;-9,145;-7,269;-10,233;-8,245;-3,197;27,448;0,000;251,840;Inf;259,000;250,000;-8,767;2,973;-4,173;25,442
14522,500;2,753;0,752;-34,496;3,199;9,578;5,391;37,782;5,042;-11,057;-2,763;0,000;39,500;40,000;9,736;3,271;-9,305;-7,197;-10,115;-8,253;-3,197;27,448;0,000;252,040;Inf;259,000;250,000;-8,723;2,972;-4,152;25,415
14523,000;2,753;0,752;-34,496;3,199;9,578;5,391;37,782;5,042;-11,057;-2,763;0,000;39,500;40,000;9,736;3,271;-9,203;-7,179;-10,168;-8,283;-3,197;27,448;0,000;252,040;Inf;258,000;250,000;-8,717;2,969;-4,153;25,379
14523,500;2,753;0,752;-34,496;3,199;9,578;5,391;37,782;5,042;-11,057;-2,763;0,000;39,500;40,000;9,736;3,271;-9,051;-7,243;-10,198;-8,294;-3,197;27,448;0,000;251,640;Inf;258,000;250,000;-8,708;2,965;-4,153;25,344
14524,000;2,753;0,752;-34,496;3,199;9,578;5,391;37,782;5,042;-11,057;-2,763;0,000;39,500;40,000;9,736;3,271;-9,160;-7,162;-9,982;-8,177;-3,197;27,448;0,000;251,640;Inf;257,000;250,000;-8,697;2,962;-4,165;25,270
14524,500;2,753;0,752;-34,496;3,199;9,578;5,368;37,756;5,025;-11,056;-2,752;0,000;39,482;40,050;9,736;3,271;-9,064;-7,263;-10,154;-8,235;-3,207;27,448;0,000;250,040;Inf;257,000;250,000;-8,620;2,958;-4,154;25,207
14525,000;2,753;0,752;-34,496;3,199;9,578;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,736;3,271;-9,151;-7,224;-10,047;-8,237;-3,207;27,448;0,000;250,040;Inf;257,000;250,000;-8,679;2,955;-4,145;25,189
14525,500;2,753;0,752;-34,496;3,199;9,578;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,736;3,271;-9,039;-7,248;-10,099;-8,225;-3,207;27,448;0,000;250,140;Inf;257,000;250,000;-8,665;2,952;-4,149;25,159
14526,000;2,860;0,761;-33,797;3,163;9,613;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,963;3,031;-8,967;-7,241;-10,047;-8,238;-3,207;27,448;0,000;250,140;Inf;257,000;250,000;-8,653;2,949;-4,147;25,092
14526,500;2,860;0,761;-33,797;3,163;9,613;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,963;3,031;-9,087;-7,259;-10,147;-8,236;-3,207;27,448;0,000;250,440;Inf;257,000;250,000;-8,623;2,947;-4,122;25,155
14527,000;2,860;0,761;-33,797;3,163;9,613;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,963;3,031;-9,314;-7,210;-10,178;-8,266;-3,207;27,448;0,000;250,440;Inf;257,000;250,000;-8,682;2,946;-4,109;25,161
14527,500;2,860;0,761;-33,797;3,163;9,613;5,368;37,756;5,025;-11,056;-2,752;0,000;39,500;40,100;9,963;3,031;-9,250;-7,151;-10,248;-8,284;-3,207;27,448;0,000;248,740;Inf;257,000;250,000;-8,742;2,944;-4,119;25,237
14528,000;2,860;0,761;-33,797;3,163;9,613;5,384;37,798;5,049;-11,011;-2,764;0,000;39,486;40,025;9,963;3,031;-9,139;-7,207;-10,313;-8,308;-3,196;27,450;0,000;248,740;Inf;258,000;250,000;-8,733;2,943;-4,103;25,410
14528,500;2,860;0,761;-33,797;3,163;9,613;5,384;37,798;5,049;-11,011;-2,764;0,000;39,500;40,000;9,963;3,031;-9,173;-7,214;-10,194;-8,208;-3,196;27,450;0,000;248,740;Inf;258,000;250,000;-8,742;2,942;-4,127;25,463
14529,000;2,888;0,776;-34,045;3,269;9,582;5,384;37,798;5,049;-11,011;-2,764;0,000;39,500;40,000;9,703;2,999;-9,347;-7,064;-10,114;-8,199;-3,196;27,450;0,000;248,740;Inf;259,000;250,000;-8,697;2,940;-4,097;25,568
14529,500;2,888;0,776;-34,045;3,269;9,582;5,384;37,798;5,049;-11,011;-2,764;0,000;39,500;40,000;9,703;2,999;-9,114;-7,117;-10,062;-8,086;-3,196;27,450;0,000;248,440;Inf;259,000;250,000;-8,681;2,939;-4,108;25,553
14530,000;2,888;0,776;-34,045;3,269;9,582;5,384;37,798;5,049;-11,011;-2,764;0,000;39,500;40,000;9,703;2,999;-8,949;-7,201;-10,118;-8,150;-3,196;27,450;0,000;248,440;Inf;260,000;250,000;-8,595;2,938;-4,117;25,460
14530,500;2,888;0,776;-34,045;3,269;9,582;5,384;37,798;5,049;-11,011;-2,764;0,000;39,500;40,000;9,703;2,999;-9,110;-7,163;-9,912;-8,170;-3,196;27,450;0,000;249,440;Inf;260,000;250,000;-8,605;2,938;-4,105;25,433
14531,000;2,888;0,776;-34,045;3,269;9,582;5,370;37,767;5,035;-11,013;-2,765;0,000;39,482;39,950;9,703;2,999;-9,198;-7,156;-10,030;-8,207;-3,191;27,450;0,000;249,440;Inf;260,000;250,000;-8,589;2,937;-4,110;25,398
14531,500;2,888;0,776;-34,045;3,269;9,582;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,703;2,999;-9,177;-7,252;-10,278;-8,284;-3,191;27,450;0,000;249,640;Inf;260,000;250,000;-8,648;2,936;-4,102;25,369
14532,000;2,888;0,776;-34,045;3,269;9,582;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,703;2,999;-9,270;-7,270;-10,240;-8,281;-3,191;27,450;0,000;249,640;Inf;260,000;250,000;-8,748;2,935;-4,094;25,409
14532,500;2,641;0,718;-33,287;3,152;9,601;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,761;3,099;-9,237;-7,277;-10,374;-8,378;-3,191;27,450;0,000;249,640;Inf;260,000;250,000;-8,765;2,934;-4,082;25,449
14533,000;2,641;0,718;-33,287;3,152;9,601;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,761;3,099;-9,198;-7,203;-10,409;-8,347;-3,191;27,450;0,000;249,640;Inf;260,000;250,000;-8,816;2,930;-4,093;25,485
14533,500;2,641;0,718;-33,287;3,152;9,601;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,761;3,099;-9,277;-7,210;-10,337;-8,218;-3,191;27,450;0,000;251,940;Inf;260,000;250,000;-8,789;2,925;-4,091;25,490
14534,000;2,641;0,718;-33,287;3,152;9,601;5,370;37,767;5,035;-11,013;-2,765;0,000;39,500;40,000;9,761;3,099;-9,429;-7,246;-10,394;-8,268;-3,191;27,450;0,000;251,940;Inf;259,000;250,000;-8,761;2,920;-4,077;25,486
14534,500;2,641;0,718;-33,287;3,152;9,601;5,391;37,831;5,040;-10,998;-2,762;0,000;39,465;39,969;9,761;3,099;-9,441;-7,275;-10,496;-8,326;-3,203;27,446;0,000;251,640;Inf;259,000;250,000;-8,834;2,916;-4,061;25,434
14535,000;2,641;0,718;-33,287;3,152;9,601;5,391;37,831;5,040;-10,998;-2,762;0,000;39,500;40,000;9,761;3,099;-9,425;-7,097;-10,274;-8,236;-3,203;27,446;0,000;251,640;Inf;258,000;250,000;-8,885;2,911;-4,082;25,190
14535,500;2,869;0,703;-35,206;3,258;9,671;5,391;37,831;5,040;-10,998;-2,762;0,000;39,500;40,000;9,656;3,078;-9,396;-7,099;-10,217;-8,228;-3,203;27,446;0,000;251,240;Inf;258,000;250,000;-8,758;2,907;-4,075;25,031
14536,000;2,869;0,703;-35,206;3,258;9,671;5,391;37,831;5,040;-10,998;-2,762;0,000;39,500;40,000;9,656;3,078;-9,142;-7,186;-10,346;-8,253;-3,203;27,446;0,000;251,240;Inf;257,000;250,000;-8,735;2,906;-4,075;24,908
14536,500;2,869;0,703;-35,206;3,258;9,671;5,391;37,831;5,040;-10,998;-2,762;0,000;39,500;40,000;9,656;3,078;-9,329;-7,154;-10,219;-8,227;-3,203;27,446;0,000;251,640;Inf;257,000;250,000;-8,732;2,906;-4,095;24,836
14537,000;2,869;0,703;-35,206;3,258;9,671;5,391;37,831;5,040;-10,998;-2,762;0,000;39,500;40,000;9,656;3,078;-9,133;-7,199;-10,284;-8,219;-3,203;27,446;0,000;251,640;Inf;256,000;250,000;-8,732;2,905;-4,077;24,774
14537,500;2,869;0,703;-35,206;3,258;9,671;5,411;37,771;5,021;-11,012;-2,772;0,000;39,462;39,970;9,656;3,078;-9,300;-7,118;-10,156;-8,211;-3,202;27,447;0,000;249,540;Inf;256,000;250,000;-8,709;2,904;-4,069;24,754
14538,000;2,869;0,703;-35,206;3,258;9,671;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,656;3,078;-9,320;-7,114;-10,108;-8,203;-3,202;27,447;0,000;249,540;Inf;256,000;250,000;-8,696;2,904;-4,069;24,760
14538,500;3,253;0,770;-35,209;3,188;9,734;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,650;3,128;-9,103;-7,215;-10,198;-8,163;-3,202;27,447;0,000;249,740;Inf;256,000;250,000;-8,686;2,903;-4,076;24,755
14539,000;3,253;0,770;-35,209;3,188;9,734;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,650;3,128;-9,270;-7,121;-10,100;-8,218;-3,202;27,447;0,000;249,740;Inf;256,000;250,000;-8,670;2,909;-4,056;24,776
14539,500;3,253;0,770;-35,209;3,188;9,734;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,650;3,128;-9,090;-7,207;-10,173;-8,197;-3,202;27,447;0,000;249,840;Inf;256,000;250,000;-8,677;2,915;-4,076;24,776
14540,000;3,253;0,770;-35,209;3,188;9,734;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,650;3,128;-9,285;-7,209;-10,238;-8,311;-3,202;27,447;0,000;249,840;Inf;256,000;250,000;-8,667;2,920;-4,044;24,785
14540,500;3,253;0,770;-35,209;3,188;9,734;5,411;37,771;5,021;-11,012;-2,772;0,000;39,500;40,000;9,650;3,128;-9,127;-7,205;-10,265;-8,284;-3,202;27,447;0,000;247,640;Inf;256,000;250,000;-8,761;2,926;-4,081;24,763
14541,000;3,253;0,770;-35,209;3,188;9,734;5,383;37,760;5,004;-10,995;-2,779;0,000;39,438;39,952;9,650;3,128;-9,334;-7,170;-10,107;-8,286;-3,205;27,429;0,000;247,640;Inf;257,000;250,000;-8,720;2,931;-4,079;24,753
14541,500;3,253;0,770;-35,209;3,188;9,734;5,383;37,760;5,004;-10,995;-2,779;0,000;39,400;40,000;9,650;3,128;-9,251;-7,224;-10,220;-8,317;-3,205;27,429;0,000;247,540;Inf;257,000;250,000;-8,724;2,936;-4,080;24,736
14542,000;2,504;0,637;-35,209;3,191;9,683;5,383;37,760;5,004;-10,995;-2,779;0,000;39,400;40,000;9,621;3,110;-9,283;-7,105;-10,265;-8,250;-3,205;27,429;0,000;247,540;Inf;258,000;250,000;-8,753;2,941;-4,073;24,693
14542,500;2,504;0,637;-35,209;3,191;9,683;5,383;37,760;5,004;-10,995;-2,779;0,000;39,400;40,000;9,621;3,110;-9,405;-6,918;-10,052;-8,063;-3,205;27,429;0,000;247,440;Inf;258,000;250,000;-8,726;2,934;-4,057;24,681
14543,000;2,504;0,637;-35,209;3,191;9,683;5,383;37,760;5,004;-10,995;-2,779;0,000;39,400;40,000;9,621;3,110;-9,319;-7,200;-10,252;-8,219;-3,205;27,429;0,000;247,440;Inf;259,000;250,000;-8,609;2,927;-4,043;24,738
14543,500;2,504;0,637;-35,209;3,191;9,683;5,383;37,760;5,004;-10,995;-2,779;0,000;39,400;40,000;9,621;3,110;-9,156;-7,190;-10,247;-8,272;-3,205;27,429;0,000;248,440;Inf;259,000;250,000;-8,748;2,920;-4,057;24,808
14544,000;2,504;0,637;-35,209;3,191;9,683;5,356;37,773;5,046;-10,976;-2,756;0,000;39,441;39,941;9,621;3,110;-9,419;-7,030;-10,192;-8,185;-3,200;27,446;0,000;248,440;Inf;260,000;250,000;-8,716;2,913;-4,066;24,960
14544,500;2,504;0,637;-35,209;3,191;9,683;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,621;3,110;-9,133;-7,197;-10,250;-8,131;-3,200;27,446;0,000;248,040;Inf;260,000;250,000;-8,707;2,907;-4,056;24,981
14545,000;3,026;0,729;-35,209;3,140;9,723;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,598;3,151;-9,180;-7,093;-10,086;-8,154;-3,200;27,446;0,000;248,040;Inf;261,000;250,000;-8,678;2,900;-4,059;24,986
14545,500;3,026;0,729;-35,209;3,140;9,723;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,598;3,151;-9,146;-7,068;-10,007;-8,124;-3,200;27,446;0,000;248,040;Inf;261,000;250,000;-8,628;2,902;-4,051;24,997
14546,000;3,026;0,729;-35,209;3,140;9,723;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,598;3,151;-9,017;-7,173;-10,116;-8,183;-3,200;27,446;0,000;248,040;Inf;262,000;250,000;-8,586;2,904;-4,051;24,970
14546,500;3,026;0,729;-35,209;3,140;9,723;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,598;3,151;-9,137;-7,224;-10,093;-8,169;-3,200;27,446;0,000;251,540;Inf;262,000;250,000;-8,622;2,906;-4,057;24,947
14547,000;3,026;0,729;-35,209;3,140;9,723;5,356;37,773;5,046;-10,976;-2,756;0,000;39,400;39,900;9,598;3,151;-9,252;-7,093;-10,018;-8,178;-3,200;27,446;0,000;251,540;Inf;261,000;250,000;-8,656;2,908;-4,067;24,913
14547,500;3,026;0,729;-35,209;3,140;9,723;5,357;37,751;5,021;-10,956;-2,776;0,000;39,425;39,867;9,598;3,151;-9,148;-7,211;-10,180;-8,277;-3,207;27,443;0,000;251,440;Inf;261,000;250,000;-8,635;2,910;-4,069;24,936
14548,000;3,026;0,729;-35,209;3,140;9,723;5,357;37,751;5,021;-10,956;-2,776;0,000;39,400;39,900;9,598;3,151;-9,219;-7,066;-10,032;-8,150;-3,207;27,443;0,000;251,440;Inf;260,000;250,000;-8,704;2,912;-4,056;24,937
14548,500;3,061;0,768;-35,071;3,149;9,585;5,357;37,751;5,021;-10,956;-2,776;0,000;39,400;39,900;9,718;3,207;-9,214;-7,074;-10,005;-8,207;-3,207;27,443;0,000;251,440;Inf;260,000;250,000;-8,617;2,914;-4,063;24,967
14549,000;3,061;0,768;-35,071;3,149;9,585;5,357;37,751;5,021;-10,956;-2,776;0,000;39,400;39,900;9,718;3,207;-9,265;-7,237;-10,224;-8,308;-3,207;27,443;0,000;251,440;Inf;259,000;250,000;-8,625;2,916;-4,060;24,940
14549,500;3,061;0,768;-35,071;3,149;9,585;5,357;37,751;5,021;-10,956;-2,776;0,000;39,400;39,900;9,718;3,207;-9,187;-7,161;-10,009;-8,190;-3,207;27,443;0,000;251,140;Inf;259,000;250,000;-8,759;2,919;-4,085;24,962
14550,000;3,061;0,768;-35,071;3,149;9,585;5,357;37,751;5,021;-10,956;-2,776;0,000;39,400;39,900;9,718;3,207;-9,186;-7,141;-10,085;-8,212;-3,207;27,443;0,000;251,140;Inf;258,000;250,000;-8,637;2,921;-4,082;25,004
14550,500;3,061;0,768;-35,071;3,149;9,585;5,407;37,767;5,037;-10,927;-2,768;0,000;39,428;39,924;9,718;3,207;-9,066;-7,108;-10,033;-8,079;-3,201;27,446;0,000;250,540;Inf;258,000;250,000;-8,656;2,923;-4,083;25,021
14551,000;3,061;0,768;-35,071;3,149;9,585;5,407;37,767;5,037;-10,927;-2,768;0,000;39,400;39,900;9,718;3,207;-9,069;-7,004;-10,035;-8,096;-3,201;27,446;0,000;250,540;Inf;258,000;250,000;-8,572;2,926;-4,034;25,033
14551,500;2,977;0,774;-34,192;3,201;9,605;5,407;37,767;5,037;-10,927;-2,768;0,000;39,400;39,900;9,704;2,939;-9,023;-7,033;-9,916;-8,053;-3,201;27,446;0,000;250,840;Inf;258,000;250,000;-8,551;2,928;-4,035;25,056
14552,000;2,977;0,774;-34,192;3,201;9,605;5,407;37,767;5,037;-10,927;-2,768;0,000;39,400;39,900;9,704;2,939;-8,919;-7,148;-10,024;-8,066;-3,201;27,446;0,000;250,840;Inf;258,000;250,000;-8,506;2,929;-4,022;25,059
14552,500;2,977;0,774;-34,192;3,201;9,605;5,407;37,767;5,037;-10,927;-2,768;0,000;39,400;39,900;9,704;2,939;-8,920;-7,134;-9,962;-8,140;-3,201;27,446;0,000;251,040;Inf;258,000;250,000;-8,539;2,929;-4,036;25,097
14553,000;2,977;0,774;-34,192;3,201;9,605;5,407;37,767;5,037;-10,927;-2,768;0,000;39,400;39,900;9,704;2,939;-8,825;-7,162;-10,001;-8,188;-3,201;27,446;0,000;251,040;Inf;257,000;250,000;-8,539;2,930;-4,034;25,126
14553,500;2,977;0,774;-34,192;3,201;9,605;5,381;37,744;5,040;-10,933;-2,758;0,000;39,407;39,879;9,704;2,939;-8,975;-7,099;-9,900;-8,115;-3,209;27,450;0,000;248,940;Inf;257,000;250,000;-8,544;2,931;-4,021;25,167
14554,000;2,977;0,774;-34,192;3,201;9,605;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,704;2,939;-9,187;-7,068;-9,925;-8,158;-3,209;27,450;0,000;248,940;Inf;258,000;250,000;-8,523;2,932;-4,024;25,205
14554,500;2,977;0,774;-34,192;3,201;9,605;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,704;2,939;-9,009;-7,196;-10,074;-8,232;-3,209;27,450;0,000;248,740;Inf;258,000;250,000;-8,585;2,933;-4,015;25,431
14555,000;2,891;0,715;-35,209;3,117;9,646;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,593;3,238;-9,024;-7,179;-9,956;-8,160;-3,209;27,450;0,000;248,740;Inf;259,000;250,000;-8,628;2,933;-4,034;25,438
14555,500;2,891;0,715;-35,209;3,117;9,646;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,593;3,238;-9,167;-7,103;-9,967;-8,162;-3,209;27,450;0,000;249,140;Inf;259,000;250,000;-8,580;2,933;-4,032;25,365
14556,000;2,891;0,715;-35,209;3,117;9,646;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,593;3,238;-9,012;-7,158;-9,886;-8,110;-3,209;27,450;0,000;249,140;Inf;259,000;250,000;-8,600;2,932;-4,039;25,363
14556,500;2,891;0,715;-35,209;3,117;9,646;5,381;37,744;5,040;-10,933;-2,758;0,000;39,400;39,900;9,593;3,238;-9,001;-7,228;-10,104;-8,250;-3,209;27,450;0,000;249,240;Inf;259,000;250,000;-8,541;2,931;-4,020;25,450
14557,000;2,891;0,715;-35,209;3,117;9,646;5,398;37,756;5,043;-10,904;-2,780;0,000;39,413;39,924;9,593;3,238;-9,020;-7,202;-10,068;-8,164;-3,206;27,459;0,000;249,240;Inf;259,000;250,000;-8,646;2,931;-4,011;25,470
14557,500;2,891;0,715;-35,209;3,117;9,646;5,398;37,756;5,043;-10,904;-2,780;0,000;39,400;39,900;9,593;3,238;-9,124;-7,054;-9,943;-8,111;-3,206;27,459;0,000;249,040;Inf;259,000;250,000;-8,613;2,930;-4,041;25,467
14558,000;3,157;0,731;-35,209;3,161;9,597;5,398;37,756;5,043;-10,904;-2,780;0,000;39,400;39,900;9,690;3,193;-8,946;-7,086;-9,948;-8,036;-3,206;27,459;0,000;249,040;Inf;259,000;250,000;-8,558;2,929;-4,011;25,515
14558,500;3,157;0,731;-35,209;3,161;9,597;5,398;37,756;5,043;-10,904;-2,780;0,000;39,400;39,900;9,690;3,193;-9,021;-6,978;-9,781;-8,032;-3,206;27,459;0,000;249,140;Inf;259,000;250,000;-8,504;2,933;-3,997;25,536
14559,000;3,157;0,731;-35,209;3,161;9,597;5,398;37,756;5,043;-10,904;-2,780;0,000;39,400;39,900;9,690;3,193;-8,823;-7,092;-9,825;-8,091;-3,206;27,459;0,000;249,140;Inf;259,000;250,000;-8,453;2,937;-3,982;25,552
14559,500;3,157;0,731;-35,209;3,161;9,597;5,398;37,756;5,043;-10,904;-2,780;0,000;39,400;39,900;9,690;3,193;-8,872;-7,154;-9,923;-8,078;-3,206;27,459;0,000;249,740;Inf;259,000;250,000;-8,458;2,940;-3,985;25,554
14560,000;3,157;0,731;-35,209;3,161;9,597;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,919;9,690;3,193;-8,948;-7,072;-9,821;-8,090;-3,211;27,457;0,000;249,740;Inf;259,000;250,000;-8,507;2,944;-3,998;25,603
14560,500;3,157;0,731;-35,209;3,161;9,597;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,690;3,193;-8,924;-7,047;-9,795;-7,985;-3,211;27,457;0,000;250,140;Inf;259,000;250,000;-8,483;2,947;-3,969;25,658
14561,000;3,157;0,731;-35,209;3,161;9,597;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,690;3,193;-8,917;-7,065;-9,773;-8,024;-3,211;27,457;0,000;250,140;Inf;259,000;250,000;-8,438;2,951;-3,986;25,693
14561,500;2,740;0,739;-33,655;3,132;9,576;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,784;3,102;-8,865;-7,115;-9,796;-8,009;-3,211;27,457;0,000;250,040;Inf;259,000;250,000;-8,445;2,954;-3,975;25,680
14562,000;2,740;0,739;-33,655;3,132;9,576;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,784;3,102;-8,977;-6,966;-9,689;-8,024;-3,211;27,457;0,000;250,040;Inf;259,000;250,000;-8,446;2,951;-3,950;25,672
14562,500;2,740;0,739;-33,655;3,132;9,576;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,784;3,102;-8,739;-7,092;-9,773;-7,982;-3,211;27,457;0,000;250,040;Inf;259,000;250,000;-8,414;2,947;-3,948;25,806
14563,000;2,740;0,739;-33,655;3,132;9,576;5,356;37,754;5,043;-10,877;-2,779;0,000;39,400;39,900;9,784;3,102;-8,849;-6,984;-9,662;-7,901;-3,211;27,457;0,000;250,040;Inf;259,000;250,000;-8,396;2,944;-3,969;25,858
14563,500;2,740;0,739;-33,655;3,132;9,576;5,368;37,747;5,056;-10,860;-2,765;0,000;39,399;39,848;9,784;3,102;-8,776;-7,050;-9,637;-8,069;-3,196;27,461;0,000;250,240;Inf;259,000;250,000;-8,349;2,940;-3,967;25,890
14564,000;2,740;0,739;-33,655;3,132;9,576;5,368;37,747;5,056;-10,860;-2,765;0,000;39,400;39,800;9,784;3,102;-8,773;-7,090;-9,763;-8,104;-3,196;27,461;0,000;250,240;Inf;259,000;250,000;-8,383;2,937;-3,943;25,894
14564,500;2,564;0,650;-35,035;3,127;9,566;5,368;37,747;5,056;-10,860;-2,765;0,000;39,400;39,800;9,643;3,157;-8,795;-7,128;-9,809;-8,030;-3,196;27,461;0,000;249,840;Inf;259,000;250,000;-8,433;2,934;-3,929;25,880
14565,000;2,564;0,650;-35,035;3,127;9,566;5,368;37,747;5,056;-10,860;-2,765;0,000;39,400;39,800;9,643;3,157;-8,967;-6,945;-9,685;-8,008;-3,196;27,461;0,000;249,840;Inf;259,000;250,000;-8,440;2,928;-3,939;25,869
14565,500;2,564;0,650;-35,035;3,127;9,566;5,368;37,747;5,056;-10,860;-2,765;0,000;39,400;39,800;9,643;3,157;-8,740;-7,021;-9,767;-7,950;-3,196;27,461;0,000;249,640;Inf;259,000;250,000;-8,402;2,922;-3,926;25,842
14566,000;2,564;0,650;-35,035;3,127;9,566;5,368;37,747;5,056;-10,860;-2,765;0,000;39,400;39,800;9,643;3,157;-8,920;-6,990;-9,703;-7,901;-3,196;27,461;0,000;249,640;Inf;259,000;250,000;-8,369;2,916;-3,912;25,849
14566,500;2,564;0,650;-35,035;3,127;9,566;5,336;37,761;5,052;-10,858;-2,760;0,000;39,387;39,887;9,643;3,157;-8,923;-7,000;-9,676;-8,026;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,378;2,910;-3,919;25,847
14567,000;2,564;0,650;-35,035;3,127;9,566;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,643;3,157;-8,929;-6,884;-9,567;-7,957;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,406;2,905;-3,926;25,865
14567,500;3,235;0,753;-35,209;3,084;9,643;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,675;3,169;-8,636;-7,018;-9,634;-7,892;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,334;2,899;-3,911;25,828
14568,000;3,235;0,753;-35,209;3,084;9,643;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,675;3,169;-8,667;-6,930;-9,593;-7,892;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,295;2,904;-3,896;25,810
14568,500;3,235;0,753;-35,209;3,084;9,643;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,675;3,169;-8,832;-6,935;-9,593;-7,916;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,270;2,910;-3,887;25,803
14569,000;3,235;0,753;-35,209;3,084;9,643;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,675;3,169;-8,658;-6,990;-9,660;-7,976;-3,196;27,457;0,000;249,740;Inf;259,000;250,000;-8,319;2,915;-3,860;25,755
14569,500;3,235;0,753;-35,209;3,084;9,643;5,336;37,761;5,052;-10,858;-2,760;0,000;39,400;39,900;9,675;3,169;-8,834;-7,023;-9,664;-7,941;-3,196;27,457;0,000;249,140;Inf;259,000;250,000;-8,321;2,920;-3,868;25,725
14570,000;3,235;0,753;-35,209;3,084;9,643;5,308;37,753;5,036;-10,840;-2,766;0,000;39,376;39,863;9,675;3,169;-8,669;-6,975;-9,589;-7,943;-3,199;27,454;0,000;249,140;Inf;259,000;250,000;-8,366;2,926;-3,868;25,702
14570,500;3,235;0,753;-35,209;3,084;9,643;5,308;37,753;5,036;-10,840;-2,766;0,000;39,400;39,900;9,675;3,169;-8,788;-6,887;-9,481;-7,940;-3,199;27,454;0,000;249,040;Inf;259,000;250,000;-8,294;2,931;-3,879;25,656
14571,000;2,810;0,699;-34,737;3,161;9,572;5,308;37,753;5,036;-10,840;-2,766;0,000;39,400;39,900;9,749;3,152;-8,695;-6,930;-9,607;-7,986;-3,199;27,454;0,000;249,040;Inf;259,000;250,000;-8,274;2,936;-3,855;25,674
14571,500;2,810;0,699;-34,737;3,161;9,572;5,308;37,753;5,036;-10,840;-2,766;0,000;39,400;39,900;9,749;3,152;-8,659;-6,923;-9,527;-7,840;-3,199;27,454;0,000;249,140;Inf;259,000;250,000;-8,305;2,934;-3,844;25,686
14572,000;2,810;0,699;-34,737;3,161;9,572;5,308;37,753;5,036;-10,840;-2,766;0,000;39,400;39,900;9,749;3,152;-8,811;-6,815;-9,523;-7,806;-3,199;27,454;0,000;249,140;Inf;259,000;250,000;-8,237;2,932;-3,823;25,695
14572,500;2,810;0,699;-34,737;3,161;9,572;5,308;37,753;5,036;-10,840;-2,766;0,000;39,400;39,900;9,749;3,152;-8,655;-6,837;-9,456;-7,800;-3,199;27,454;0,000;249,240;Inf;259,000;250,000;-8,239;2,930;-3,793;25,700
14573,000;2,810;0,699;-34,737;3,161;9,572;5,341;37,746;5,035;-10,820;-2,776;0,000;39,366;39,872;9,749;3,152;-8,525;-6,876;-9,479;-7,758;-3,199;27,455;0,000;249,240;Inf;259,000;250,000;-8,187;2,928;-3,816;25,733
14573,500;2,810;0,699;-34,737;3,161;9,572;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,749;3,152;-8,542;-6,872;-9,214;-7,798;-3,199;27,455;0,000;249,540;Inf;259,000;250,000;-8,159;2,926;-3,826;25,765
14574,000;3,136;0,741;-35,209;3,092;9,635;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,607;3,132;-8,582;-6,760;-9,179;-7,787;-3,199;27,455;0,000;249,540;Inf;259,000;250,000;-8,077;2,927;-3,805;25,748
14574,500;3,136;0,741;-35,209;3,092;9,635;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,607;3,132;-8,496;-6,841;-9,347;-7,858;-3,199;27,455;0,000;249,540;Inf;259,000;250,000;-8,077;2,931;-3,795;25,875
14575,000;3,136;0,741;-35,209;3,092;9,635;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,607;3,132;-8,505;-6,916;-9,403;-7,778;-3,199;27,455;0,000;249,540;Inf;259,000;250,000;-8,135;2,931;-3,785;25,870
14575,500;3,136;0,741;-35,209;3,092;9,635;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,607;3,132;-8,665;-6,806;-9,341;-7,822;-3,199;27,455;0,000;249,340;Inf;259,000;250,000;-8,150;2,934;-3,797;25,876
14576,000;3,136;0,741;-35,209;3,092;9,635;5,341;37,746;5,035;-10,820;-2,776;0,000;39,400;39,900;9,607;3,132;-8,502;-6,859;-9,269;-7,749;-3,199;27,455;0,000;249,340;Inf;259,000;250,000;-8,159;2,937;-3,799;25,861
14576,500;3,136;0,741;-35,209;3,092;9,635;5,368;37,747;5,028;-10,796;-2,772;0,000;39,365;39,863;9,607;3,132;-8,432;-6,881;-9,387;-7,872;-3,203;27,455;0,000;249,940;Inf;259,000;250,000;-8,095;2,941;-3,780;25,795
14577,000;3,136;0,741;-35,209;3,092;9,635;5,368;37,747;5,028;-10,796;-2,772;0,000;39,400;39,900;9,607;3,132;-8,601;-6,964;-9,498;-7,866;-3,203;27,455;0,000;249,940;Inf;259,000;250,000;-8,143;2,944;-3,763;25,809
14577,500;2,796;0,678;-35,209;3,169;9,688;5,368;37,747;5,028;-10,796;-2,772;0,000;39,400;39,900;9,616;3,042;-8,598;-6,917;-9,556;-7,829;-3,203;27,455;0,000;249,540;Inf;259,000;250,000;-8,232;2,947;-3,755;25,793
14578,000;2,796;0,678;-35,209;3,169;9,688;5,368;37,747;5,028;-10,796;-2,772;0,000;39,400;39,900;9,616;3,042;-8,606;-6,947;-9,623;-7,887;-3,203;27,455;0,000;249,540;Inf;259,000;250,000;-8,225;2,944;-3,762;25,791
14578,500;2,796;0,678;-35,209;3,169;9,688;5,368;37,747;5,028;-10,796;-2,772;0,000;39,400;39,900;9,616;3,042;-8,714;-6,908;-9,503;-7,855;-3,203;27,455;0,000;249,740;Inf;259,000;250,000;-8,266;2,942;-3,778;25,780
14579,000;2,796;0,678;-35,209;3,169;9,688;5,368;37,747;5,028;-10,796;-2,772;0,000;39,400;39,900;9,616;3,042;-8,871;-6,881;-9,528;-7,904;-3,203;27,455;0,000;249,740;Inf;259,000;250,000;-8,245;2,940;-3,781;25,793
14579,500;2,796;0,678;-35,209;3,169;9,688;5,391;37,771;5,026;-10,782;-2,775;0,000;39,366;39,904;9,616;3,042;-8,621;-6,948;-9,591;-7,845;-3,205;27,454;0,000;250,140;Inf;259,000;250,000;-8,296;2,937;-3,756;25,810
14580,000;2,796;0,678;-35,209;3,169;9,688;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,616;3,042;-8,798;-6,853;-9,484;-7,890;-3,205;27,454;0,000;250,140;Inf;259,000;250,000;-8,251;2,935;-3,772;25,795
14580,500;2,943;0,656;-35,209;3,154;9,682;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,630;3,135;-8,567;-6,852;-9,458;-7,723;-3,205;27,454;0,000;250,040;Inf;259,000;250,000;-8,256;2,933;-3,769;25,815
14581,000;2,943;0,656;-35,209;3,154;9,682;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,630;3,135;-8,546;-6,740;-9,213;-7,691;-3,205;27,454;0,000;250,040;Inf;259,000;250,000;-8,150;2,933;-3,766;25,782
14581,500;2,943;0,656;-35,209;3,154;9,682;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,630;3,135;-8,295;-6,814;-9,279;-7,649;-3,205;27,454;0,000;250,540;Inf;259,000;250,000;-8,048;2,933;-3,740;25,772
14582,000;2,943;0,656;-35,209;3,154;9,682;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,630;3,135;-8,418;-6,611;-9,058;-7,587;-3,205;27,454;0,000;250,540;Inf;259,000;250,000;-8,009;2,933;-3,722;25,747
14582,500;2,943;0,656;-35,209;3,154;9,682;5,391;37,771;5,026;-10,782;-2,775;0,000;39,400;39,900;9,630;3,135;-8,310;-6,809;-9,177;-7,643;-3,205;27,454;0,000;250,440;Inf;259,000;250,000;-7,919;2,933;-3,729;25,753
14583,000;2,943;0,656;-35,209;3,154;9,682;5,388;37,718;5,024;-10,794;-2,782;0,000;39,357;39,901;9,630;3,135;-8,500;-6,679;-9,089;-7,683;-3,219;27,459;0,000;250,440;Inf;259,000;250,000;-7,985;2,933;-3,727;25,664
14583,500;2,943;0,656;-35,209;3,154;9,682;5,388;37,718;5,024;-10,794;-2,782;0,000;39,400;39,900;9,630;3,135;-8,323;-6,832;-9,156;-7,659;-3,219;27,459;0,000;250,640;Inf;259,000;250,000;-7,988;2,934;-3,703;25,592
14584,000;2,140;0,625;-33,963;3,151;9,550;5,388;37,718;5,024;-10,794;-2,782;0,000;39,400;39,900;9,755;3,072;-8,510;-6,843;-9,253;-7,790;-3,219;27,459;0,000;250,640;Inf;259,000;250,000;-7,993;2,934;-3,710;25,604
14584,500;2,140;0,625;-33,963;3,151;9,550;5,388;37,718;5,024;-10,794;-2,782;0,000;39,400;39,900;9,755;3,072;-8,661;-6,845;-9,322;-7,858;-3,219;27,459;0,000;250,840;Inf;259,000;250,000;-8,099;2,908;-3,720;25,586
14585,000;2,140;0,625;-33,963;3,151;9,550;5,388;37,718;5,024;-10,794;-2,782;0,000;39,400;39,900;9,755;3,072;-8,584;-6,829;-9,402;-7,897;-3,219;27,459;0,000;250,840;Inf;259,000;250,000;-8,171;2,908;-3,713;25,567
14585,500;2,140;0,625;-33,963;3,151;9,550;5,388;37,718;5,024;-10,794;-2,782;0,000;39,400;39,900;9,755;3,072;-8,550;-6,827;-9,494;-7,738;-3,219;27,459;0,000;250,740;Inf;259,000;250,000;-8,178;2,895;-3,705;25,567
14586,000;2,140;0,625;-33,963;3,151;9,550;5,334;37,784;5,032;-10,734;-2,770;0,000;39,365;39,909;9,755;3,072;-8,600;-6,698;-9,321;-7,691;-3,211;27,460;0,000;250,740;Inf;259,000;250,000;-8,152;2,883;-3,711;25,587
14586,500;2,140;0,625;-33,963;3,151;9,550;5,334;37,784;5,032;-10,734;-2,770;0,000;39,400;39,900;9,755;3,072;-8,492;-6,735;-9,362;-7,677;-3,211;27,460;0,000;250,840;Inf;259,000;250,000;-8,078;2,871;-3,693;25,567
14587,000;3,198;0,853;-34,035;3,202;9,494;5,334;37,784;5,032;-10,734;-2,770;0,000;39,400;39,900;9,715;3,006;-8,501;-6,639;-9,155;-7,618;-3,211;27,460;0,000;250,840;Inf;259,000;250,000;-8,067;2,859;-3,669;25,451
14587,500;3,198;0,853;-34,035;3,202;9,494;5,334;37,784;5,032;-10,734;-2,770;0,000;39,400;39,900;9,715;3,006;-8,217;-6,533;-8,959;-7,444;-3,211;27,460;0,000;250,440;Inf;259,000;250,000;-7,978;2,864;-3,691;25,432
14588,000;3,198;0,853;-34,035;3,202;9,494;5,334;37,784;5,032;-10,734;-2,770;0,000;39,400;39,900;9,715;3,006;-8,045;-6,700;-9,037;-7,555;-3,211;27,460;0,000;250,240;Inf;259,000;250,000;-7,834;2,875;-3,662;25,371
14588,500;3,198;0,853;-34,035;3,202;9,494;5,334;37,784;5,032;-10,734;-2,770;0,000;39,400;39,900;9,715;3,006;-8,366;-6,668;-8,987;-7,587;-3,211;27,460;0,000;250,240;Inf;259,000;250,000;-7,834;2,875;-3,656;25,341
14589,000;3,198;0,853;-34,035;3,202;9,494;5,327;37,723;5,017;-10,753;-2,787;0,000;39,369;39,886;9,715;3,006;-8,377;-6,620;-9,040;-7,616;-3,206;27,461;0,000;250,240;Inf;259,000;250,000;-7,902;2,880;-3,632;25,303
14589,500;3,198;0,853;-34,035;3,202;9,494;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,715;3,006;-8,344;-6,770;-9,233;-7,662;-3,206;27,461;0,000;251,840;Inf;259,000;250,000;-7,913;2,886;-3,640;25,283
14590,000;3,198;0,853;-34,035;3,202;9,494;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,715;3,006;-8,579;-6,753;-9,266;-7,748;-3,206;27,461;0,000;251,840;Inf;258,000;250,000;-8,002;2,891;-3,634;25,328
14590,500;2,578;0,630;-35,209;3,057;9,675;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,544;3,072;-8,580;-6,629;-9,206;-7,701;-3,206;27,461;0,000;251,840;Inf;258,000;250,000;-8,087;2,896;-3,623;25,518
14591,000;2,578;0,630;-35,209;3,057;9,675;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,544;3,072;-8,713;-6,605;-9,347;-7,697;-3,206;27,461;0,000;251,840;Inf;257,000;250,000;-8,029;2,891;-3,636;25,563
14591,500;2,578;0,630;-35,209;3,057;9,675;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,544;3,072;-8,392;-6,743;-9,416;-7,777;-3,206;27,461;0,000;251,640;Inf;257,000;250,000;-8,091;2,885;-3,625;25,655
14592,000;2,578;0,630;-35,209;3,057;9,675;5,327;37,723;5,017;-10,753;-2,787;0,000;39,400;39,900;9,544;3,072;-8,570;-6,609;-9,181;-7,629;-3,206;27,461;0,000;251,640;Inf;256,000;250,000;-8,082;2,880;-3,634;25,754
14592,500;2,578;0,630;-35,209;3,057;9,675;5,357;37,780;5,032;-10,739;-2,769;0,000;39,370;39,969;9,544;3,072;-8,307;-6,748;-9,297;-7,704;-3,197;27,473;0,000;250,140;Inf;256,000;250,000;-7,997;2,875;-3,626;25,973
14593,000;2,578;0,630;-35,209;3,057;9,675;5,357;37,780;5,032;-10,739;-2,769;0,000;39,400;40,000;9,544;3,072;-8,466;-6,581;-9,097;-7,632;-3,197;27,473;0,000;250,140;Inf;256,000;250,000;-8,014;2,871;-3,627;25,957
14593,500;3,392;0,788;-35,209;3,165;9,617;5,357;37,780;5,032;-10,739;-2,769;0,000;39,400;40,000;9,636;3,146;-8,438;-6,661;-9,245;-7,677;-3,197;27,473;0,000;250,740;Inf;256,000;250,000;-7,944;2,866;-3,633;25,990
14594,000;3,392;0,788;-35,209;3,165;9,617;5,357;37,780;5,032;-10,739;-2,769;0,000;39,400;40,000;9,636;3,146;-8,373;-6,732;-9,256;-7,603;-3,197;27,473;0,000;250,740;Inf;256,000;250,000;-8,005;2,874;-3,613;26,324
14594,500;3,392;0,788;-35,209;3,165;9,617;5,357;37,780;5,032;-10,739;-2,769;0,000;39,400;40,000;9,636;3,146;-8,626;-6,611;-9,262;-7,630;-3,197;27,473;0,000;250,740;Inf;256,000;250,000;-7,991;2,883;-3,594;26,481
14595,000;3,392;0,788;-35,209;3,165;9,617;5,357;37,780;5,032;-10,739;-2,769;0,000;39,400;40,000;9,636;3,146;-8,512;-6,692;-9,393;-7,741;-3,197;27,473;0,000;250,740;Inf;256,000;250,000;-8,032;2,891;-3,601;26,486
14595,500;3,392;0,788;-35,209;3,165;9,617;5,329;37,786;5,026;-10,719;-2,794;0,000;39,360;39,987;9,636;3,146;-8,329;-6,634;-9,269;-7,576;-3,211;27,452;0,000;248,440;Inf;256,000;250,000;-8,085;2,899;-3,591;26,557
14596,000;3,392;0,788;-35,209;3,165;9,617;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,636;3,146;-8,527;-6,424;-9,038;-7,423;-3,211;27,452;0,000;248,440;Inf;257,000;250,000;-7,952;2,908;-3,592;26,522
14596,500;3,392;0,788;-35,209;3,165;9,617;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,636;3,146;-8,448;-6,733;-9,253;-7,663;-3,211;27,452;0,000;248,440;Inf;257,000;250,000;-7,853;2,915;-3,594;26,478
14597,000;2,960;0,720;-34,825;3,132;9,604;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,710;3,171;-8,178;-6,750;-9,093;-7,675;-3,211;27,452;0,000;248,440;Inf;258,000;250,000;-8,024;2,923;-3,606;26,361
14597,500;2,960;0,720;-34,825;3,132;9,604;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,710;3,171;-8,570;-6,474;-9,059;-7,581;-3,211;27,452;0,000;248,340;Inf;258,000;250,000;-7,924;2,924;-3,617;26,313
14598,000;2,960;0,720;-34,825;3,132;9,604;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,710;3,171;-8,626;-6,808;-9,406;-7,778;-3,211;27,452;0,000;248,340;Inf;259,000;250,000;-7,921;2,924;-3,608;26,315
14598,500;2,960;0,720;-34,825;3,132;9,604;5,329;37,786;5,026;-10,719;-2,794;0,000;39,400;40,000;9,710;3,171;-8,334;-6,784;-9,279;-7,797;-3,211;27,452;0,000;249,040;Inf;259,000;250,000;-8,155;2,925;-3,635;26,298
14599,000;2,960;0,720;-34,825;3,132;9,604;5,363;37,759;5,021;-10,727;-2,784;0,000;39,361;39,906;9,710;3,171;-8,366;-6,613;-9,270;-7,646;-3,216;27,455;0,000;249,040;Inf;259,000;250,000;-8,048;2,926;-3,611;26,315
14599,500;2,960;0,720;-34,825;3,132;9,604;5,363;37,759;5,021;-10,727;-2,784;0,000;39,400;39,900;9,710;3,171;-8,401;-6,625;-9,203;-7,560;-3,216;27,455;0,000;248,840;Inf;259,000;250,000;-7,974;2,926;-3,596;26,304
14600,000;3,336;0,799;-35,209;3,169;9,661;5,363;37,759;5,021;-10,727;-2,784;0,000;39,400;39,900;9,487;3,059;-8,258;-6,583;-9,177;-7,571;-3,216;27,455;0,000;248,840;Inf;260,000;250,000;-7,947;2,927;-3,592;26,306
14600,500;3,336;0,799;-35,209;3,169;9,661;5,363;37,759;5,021;-10,727;-2,784;0,000;39,400;39,900;9,487;3,059;-8,355;-6,548;-9,077;-7,541;-3,216;27,455;0,000;248,540;Inf;260,000;250,000;-7,897;2,933;-3,571;26,213
14601,000;3,336;0,799;-35,209;3,169;9,661;5,363;37,759;5,021;-10,727;-2,784;0,000;39,400;39,900;9,487;3,059;-8,289;-6,494;-8,975;-7,432;-3,216;27,455;0,000;248,540;Inf;261,000;250,000;-7,880;2,940;-3,600;26,117
14601,500;3,336;0,799;-35,209;3,169;9,661;5,363;37,759;5,021;-10,727;-2,784;0,000;39,400;39,900;9,487;3,059;-8,137;-6,548;-8,928;-7,384;-3,216;27,455;0,000;250,640;Inf;261,000;250,000;-7,797;2,947;-3,570;25,977
14602,000;3,336;0,799;-35,209;3,169;9,661;5,394;37,719;5,002;-10,711;-2,790;0,000;39,375;39,893;9,487;3,059;-8,170;-6,542;-8,871;-7,429;-3,213;27,454;0,000;250,640;Inf;261,000;250,000;-7,749;2,953;-3,565;25,934
14602,500;3,336;0,799;-35,209;3,169;9,661;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,487;3,059;-8,121;-6,541;-8,797;-7,484;-3,213;27,454;0,000;250,740;Inf;261,000;250,000;-7,753;2,959;-3,544;25,926
14603,000;3,336;0,799;-35,209;3,169;9,661;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,487;3,059;-8,236;-6,726;-9,012;-7,566;-3,213;27,454;0,000;250,740;Inf;261,000;250,000;-7,736;2,965;-3,562;25,948
14603,500;3,321;0,778;-35,209;3,105;9,614;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,665;2,990;-8,413;-6,704;-8,997;-7,672;-3,213;27,454;0,000;250,540;Inf;261,000;250,000;-7,885;2,971;-3,565;25,929
14604,000;3,321;0,778;-35,209;3,105;9,614;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,665;2,990;-8,310;-6,710;-9,153;-7,730;-3,213;27,454;0,000;250,540;Inf;261,000;250,000;-7,947;2,977;-3,560;25,853
14604,500;3,321;0,778;-35,209;3,105;9,614;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,665;2,990;-8,663;-6,524;-9,214;-7,641;-3,213;27,454;0,000;252,640;Inf;261,000;250,000;-7,976;2,983;-3,547;25,740
14605,000;3,321;0,778;-35,209;3,105;9,614;5,394;37,719;5,002;-10,711;-2,790;0,000;39,400;39,900;9,665;2,990;-8,356;-6,663;-9,284;-7,655;-3,213;27,454;0,000;252,640;Inf;260,000;250,000;-8,010;2,988;-3,550;25,467
14605,500;3,321;0,778;-35,209;3,105;9,614;5,394;37,788;5,030;-10,672;-2,810;0,000;39,364;39,996;9,665;2,990;-8,476;-6,703;-9,309;-7,675;-3,225;27,444;0,000;253,240;Inf;260,000;250,000;-7,989;2,994;-3,570;25,364
14606,000;3,321;0,778;-35,209;3,105;9,614;5,394;37,788;5,030;-10,672;-2,810;0,000;39,400;40,000;9,665;2,990;-8,381;-6,446;-9,014;-7,485;-3,225;27,444;0,000;253,240;Inf;259,000;250,000;-8,041;2,999;-3,559;25,358
14606,500;3,163;0,799;-34,285;3,165;9,565;5,394;37,788;5,030;-10,672;-2,810;0,000;39,400;40,000;9,790;3,166;-8,147;-6,606;-9,062;-7,433;-3,225;27,444;0,000;252,940;Inf;259,000;250,000;-7,831;3,004;-3,553;25,362
14607,000;3,163;0,799;-34,285;3,165;9,565;5,394;37,788;5,030;-10,672;-2,810;0,000;39,400;40,000;9,790;3,166;-8,213;-6,456;-8,999;-7,485;-3,225;27,444;0,000;252,940;Inf;258,000;250,000;-7,812;3,007;-3,506;25,388
14607,500;3,163;0,799;-34,285;3,165;9,565;5,394;37,788;5,030;-10,672;-2,810;0,000;39,400;40,000;9,790;3,166;-8,187;-6,618;-9,139;-7,601;-3,225;27,444;0,000;250,940;Inf;258,000;250,000;-7,788;3,010;-3,530;25,457
14608,000;3,163;0,799;-34,285;3,165;9,565;5,394;37,788;5,030;-10,672;-2,810;0,000;39,400;40,000;9,790;3,166;-8,394;-6,636;-9,099;-7,560;-3,225;27,444;0,000;250,940;Inf;258,000;250,000;-7,886;3,012;-3,551;25,483
14608,500;3,163;0,799;-34,285;3,165;9,565;5,354;37,764;5,012;-10,670;-2,795;0,000;39,372;39,918;9,790;3,166;-8,131;-6,625;-9,069;-7,541;-3,219;27,450;0,000;250,540;Inf;258,000;250,000;-7,922;3,015;-3,551;25,435
14609,000;3,163;0,799;-34,285;3,165;9,565;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,790;3,166;-8,195;-6,542;-8,967;-7,488;-3,219;27,450;0,000;250,540;Inf;258,000;250,000;-7,842;3,017;-3,554;25,452
14609,500;2,775;0,679;-35,209;3,109;9,669;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,492;3,081;-8,433;-6,626;-9,063;-7,573;-3,219;27,450;0,000;250,840;Inf;258,000;250,000;-7,798;3,019;-3,540;25,460
14610,000;2,775;0,679;-35,209;3,109;9,669;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,492;3,081;-8,506;-6,660;-9,161;-7,658;-3,219;27,450;0,000;250,840;Inf;258,000;250,000;-7,923;3,015;-3,555;25,468
14610,500;2,775;0,679;-35,209;3,109;9,669;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,492;3,081;-8,480;-6,667;-9,156;-7,657;-3,219;27,450;0,000;250,540;Inf;258,000;250,000;-7,996;3,012;-3,541;25,509
14611,000;2,775;0,679;-35,209;3,109;9,669;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,492;3,081;-8,423;-6,613;-9,247;-7,663;-3,219;27,450;0,000;250,540;Inf;258,000;250,000;-7,990;3,008;-3,536;25,593
14611,500;2,775;0,679;-35,209;3,109;9,669;5,354;37,764;5,012;-10,670;-2,795;0,000;39,400;39,900;9,492;3,081;-8,335;-6,656;-9,315;-7,663;-3,219;27,450;0,000;250,040;Inf;258,000;250,000;-7,986;3,004;-3,551;25,629
14612,000;2,775;0,679;-35,209;3,109;9,669;5,320;37,792;4,982;-10,633;-2,790;0,000;39,381;39,931;9,492;3,081;-8,393;-6,671;-9,294;-7,576;-3,221;27,458;0,000;250,040;Inf;258,000;250,000;-7,992;3,000;-3,541;25,630
14612,500;2,775;0,679;-35,209;3,109;9,669;5,320;37,792;4,982;-10,633;-2,790;0,000;39,400;39,900;9,492;3,081;-8,385;-6,582;-9,135;-7,466;-3,221;27,458;0,000;249,740;Inf;258,000;250,000;-7,984;2,996;-3,532;25,669
14613,000;2,772;0,733;-34,387;3,172;9,615;5,320;37,792;4,982;-10,633;-2,790;0,000;39,400;39,900;9,643;3,049;-8,169;-6,606;-9,144;-7,475;-3,221;27,458;0,000;249,740;Inf;258,000;250,000;-7,892;2,993;-3,531;25,674
14613,500;2,772;0,733;-34,387;3,172;9,615;5,320;37,792;4,982;-10,633;-2,790;0,000;39,400;39,900;9,643;3,049;-8,214;-6,483;-8,950;-7,436;-3,221;27,458;0,000;249,840;Inf;258,000;250,000;-7,848;2,989;-3,537;25,684
14614,000;2,772;0,733;-34,387;3,172;9,615;5,320;37,792;4,982;-10,633;-2,790;0,000;39,400;39,900;9,643;3,049;-8,109;-6,274;-8,708;-7,253;-3,221;27,458;0,000;249,840;Inf;258,000;250,000;-7,771;2,986;-3,516;25,709
14614,500;2,772;0,733;-34,387;3,172;9,615;5,320;37,792;4,982;-10,633;-2,790;0,000;39,400;39,900;9,643;3,049;-8,103;-6,295;-8,623;-7,313;-3,221;27,458;0,000;249,240;Inf;258,000;250,000;-7,586;2,982;-3,507;25,709
14615,000;2,772;0,733;-34,387;3,172;9,615;5,322;37,712;4,964;-10,659;-2,785;0,000;39,364;39,938;9,643;3,049;-7,871;-6,521;-8,681;-7,241;-3,222;27,450;0,000;249,240;Inf;258,000;250,000;-7,583;2,979;-3,517;25,720
14615,500;2,772;0,733;-34,387;3,172;9,615;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,643;3,049;-8,088;-6,471;-8,688;-7,389;-3,222;27,450;0,000;250,040;Inf;258,000;250,000;-7,578;2,975;-3,479;25,727
14616,000;3,200;0,789;-35,209;3,129;9,683;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,519;2,991;-7,994;-6,420;-8,615;-7,325;-3,222;27,450;0,000;250,040;Inf;258,000;250,000;-7,659;2,972;-3,484;25,731
14616,500;3,200;0,789;-35,209;3,129;9,683;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,519;2,991;-8,220;-6,411;-8,706;-7,389;-3,222;27,450;0,000;250,440;Inf;258,000;250,000;-7,589;2,976;-3,460;25,736
14617,000;3,200;0,789;-35,209;3,129;9,683;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,519;2,991;-8,218;-6,635;-9,019;-7,565;-3,222;27,450;0,000;250,440;Inf;258,000;250,000;-7,681;2,979;-3,450;25,758
14617,500;3,200;0,789;-35,209;3,129;9,683;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,519;2,991;-8,132;-6,596;-8,930;-7,521;-3,222;27,450;0,000;250,040;Inf;258,000;250,000;-7,859;2,983;-3,489;25,800
14618,000;3,200;0,789;-35,209;3,129;9,683;5,322;37,712;4,964;-10,659;-2,785;0,000;39,400;39,900;9,519;2,991;-8,424;-6,493;-8,942;-7,507;-3,222;27,450;0,000;250,040;Inf;258,000;250,000;-7,795;2,987;-3,490;25,817
14618,500;3,200;0,789;-35,209;3,129;9,683;5,388;37,774;5,008;-10,610;-2,774;0,000;39,383;39,957;9,519;2,991;-8,140;-6,640;-9,102;-7,606;-3,212;27,465;0,000;249,640;Inf;258,000;250,000;-7,842;2,990;-3,479;25,872
14619,000;3,200;0,789;-35,209;3,129;9,683;5,388;37,774;5,008;-10,610;-2,774;0,000;39,400;40,000;9,519;2,991;-8,244;-6,635;-9,023;-7,497;-3,212;27,465;0,000;249,640;Inf;258,000;250,000;-7,872;2,994;-3,477;25,841
14619,500;2,716;0,727;-34,619;3,161;9,627;5,388;37,774;5,008;-10,610;-2,774;0,000;39,400;40,000;9,742;3,249;-8,273;-6,532;-8,995;-7,488;-3,212;27,465;0,000;249,940;Inf;258,000;250,000;-7,850;2,997;-3,485;25,814
14620,000;2,716;0,727;-34,619;3,161;9,627;5,388;37,774;5,008;-10,610;-2,774;0,000;39,400;40,000;9,742;3,249;-8,365;-6,600;-9,063;-7,586;-3,212;27,465;0,000;249,940;Inf;258,000;250,000;-7,822;2,992;-3,496;25,751
14620,500;2,716;0,727;-34,619;3,161;9,627;5,388;37,774;5,008;-10,610;-2,774;0,000;39,400;40,000;9,742;3,249;-8,413;-6,316;-8,895;-7,353;-3,212;27,465;0,000;249,740;Inf;258,000;250,000;-7,903;2,988;-3,465;25,694
14621,000;2,716;0,727;-34,619;3,161;9,627;5,388;37,774;5,008;-10,610;-2,774;0,000;39,400;40,000;9,742;3,249;-8,223;-6,329;-8,908;-7,417;-3,212;27,465;0,000;249,740;Inf;258,000;250,000;-7,744;2,983;-3,443;25,659
14621,500;2,716;0,727;-34,619;3,161;9,627;5,426;37,777;5,020;-10,615;-2,776;0,000;39,379;39,972;9,742;3,249;-8,064;-6,516;-9,032;-7,433;-3,220;27,463;0,000;249,940;Inf;258,000;250,000;-7,719;2,979;-3,461;25,686
14622,000;2,716;0,727;-34,619;3,161;9,627;5,426;37,777;5,020;-10,615;-2,776;0,000;39,400;40,000;9,742;3,249;-8,229;-6,504;-8,947;-7,426;-3,220;27,463;0,000;249,940;Inf;258,000;250,000;-7,761;2,975;-3,470;25,678
14622,500;2,919;0,758;-33,880;3,212;9,613;5,426;37,777;5,020;-10,615;-2,776;0,000;39,400;40,000;9,776;2,953;-8,331;-6,528;-9,034;-7,556;-3,220;27,463;0,000;250,040;Inf;258,000;250,000;-7,777;2,970;-3,460;25,629
14623,000;2,919;0,758;-33,880;3,212;9,613;5,426;37,777;5,020;-10,615;-2,776;0,000;39,400;40,000;9,776;2,953;-8,037;-6,586;-9,073;-7,526;-3,220;27,463;0,000;250,040;Inf;258,000;250,000;-7,862;2,970;-3,454;25,603
14623,500;2,919;0,758;-33,880;3,212;9,613;5,426;37,777;5,020;-10,615;-2,776;0,000;39,400;40,000;9,776;2,953;-8,259;-6,620;-9,082;-7,533;-3,220;27,463;0,000;250,140;Inf;258,000;250,000;-7,806;2,969;-3,455;25,614
14624,000;2,919;0,758;-33,880;3,212;9,613;5,426;37,777;5,020;-10,615;-2,776;0,000;39,400;40,000;9,776;2,953;-8,440;-6,467;-9,103;-7,515;-3,220;27,463;0,000;250,140;Inf;258,000;250,000;-7,874;2,968;-3,454;25,613
14624,500;2,919;0,758;-33,880;3,212;9,613;5,369;37,802;4,988;-10,600;-2,788;0,000;39,382;39,935;9,776;2,953;-8,414;-6,534;-9,224;-7,569;-3,219;27,468;0,000;249,840;Inf;258,000;250,000;-7,881;2,967;-3,450;25,622
14625,000;2,919;0,758;-33,880;3,212;9,613;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,776;2,953;-8,330;-6,623;-9,231;-7,527;-3,219;27,468;0,000;249,840;Inf;258,000;250,000;-7,935;2,966;-3,440;25,628
14625,500;2,919;0,758;-33,880;3,212;9,613;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,776;2,953;-8,536;-6,600;-9,135;-7,476;-3,219;27,468;0,000;249,240;Inf;258,000;250,000;-7,928;2,966;-3,480;25,625
14626,000;2,104;0,581;-34,649;3,183;9,606;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,702;3,297;-8,339;-6,525;-9,100;-7,449;-3,219;27,468;0,000;249,240;Inf;258,000;250,000;-7,937;2,965;-3,454;25,662
14626,500;2,104;0,581;-34,649;3,183;9,606;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,702;3,297;-8,474;-6,475;-9,074;-7,511;-3,219;27,468;0,000;249,540;Inf;258,000;250,000;-7,853;2,951;-3,462;25,707
14627,000;2,104;0,581;-34,649;3,183;9,606;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,702;3,297;-8,242;-6,573;-9,112;-7,423;-3,219;27,468;0,000;249,540;Inf;258,000;250,000;-7,884;2,937;-3,466;25,718
14627,500;2,104;0,581;-34,649;3,183;9,606;5,369;37,802;4,988;-10,600;-2,788;0,000;39,400;39,900;9,702;3,297;-8,164;-6,402;-8,904;-7,358;-3,219;27,468;0,000;249,540;Inf;258,000;250,000;-7,838;2,923;-3,461;25,749
14628,000;2,104;0,581;-34,649;3,183;9,606;5,348;37,767;4,987;-10,603;-2,750;0,000;39,391;39,999;9,702;3,297;-8,059;-6,281;-8,778;-7,299;-3,213;27,475;0,000;249,540;Inf;258,000;250,000;-7,707;2,910;-3,437;25,750
14628,500;2,104;0,581;-34,649;3,183;9,606;5,348;37,767;4,987;-10,603;-2,750;0,000;39,400;40,000;9,702;3,297;-8,189;-6,541;-8,788;-7,348;-3,213;27,475;0,000;249,540;Inf;258,000;250,000;-7,604;2,896;-3,449;25,752
14629,000;2,862;0,658;-35,209;3,151;9,631;5,348;37,767;4,987;-10,603;-2,750;0,000;39,400;40,000;9,623;3,106;-8,092;-6,432;-8,723;-7,395;-3,213;27,475;0,000;249,540;Inf;258,000;250,000;-7,716;2,883;-3,467;25,795
14629,500;2,862;0,658;-35,209;3,151;9,631;5,348;37,767;4,987;-10,603;-2,750;0,000;39,400;40,000;9,623;3,106;-7,941;-6,295;-8,577;-7,234;-3,213;27,475;0,000;248,840;Inf;258,000;250,000;-7,660;2,883;-3,455;25,961
14630,000;2,862;0,658;-35,209;3,151;9,631;5,348;37,767;4,987;-10,603;-2,750;0,000;39,400;40,000;9,623;3,106;-7,849;-6,410;-8,568;-7,185;-3,213;27,475;0,000;248,840;Inf;259,000;250,000;-7,511;2,883;-3,417;25,978
14630,500;2,862;0,658;-35,209;3,151;9,631;5,348;37,767;4,987;-10,603;-2,750;0,000;39,400;40,000;9,623;3,106;-7,687;-6,387;-8,552;-7,291;-3,213;27,475;0,000;248,340;Inf;259,000;250,000;-7,503;2,882;-3,446;25,996
14631,000;2,862;0,658;-35,209;3,151;9,631;5,342;37,701;4,988;-10,606;-2,773;0,000;39,387;40,004;9,623;3,106;-7,989;-6,376;-8,445;-7,309;-3,216;27,475;0,000;248,340;Inf;260,000;250,000;-7,479;2,882;-3,436;25,995
14631,500;2,862;0,658;-35,209;3,151;9,631;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,623;3,106;-7,748;-6,333;-8,376;-7,136;-3,216;27,475;0,000;249,040;Inf;260,000;250,000;-7,530;2,882;-3,424;25,973
14632,000;2,862;0,658;-35,209;3,151;9,631;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,623;3,106;-7,492;-6,363;-8,365;-7,246;-3,216;27,475;0,000;249,040;Inf;260,000;250,000;-7,398;2,881;-3,382;25,970
14632,500;3,667;0,830;-35,209;3,041;9,643;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,600;3,032;-7,765;-6,446;-8,313;-7,216;-3,216;27,475;0,000;249,240;Inf;260,000;250,000;-7,367;2,881;-3,424;25,926
14633,000;3,667;0,830;-35,209;3,041;9,643;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,600;3,032;-7,965;-6,462;-8,438;-7,325;-3,216;27,475;0,000;249,240;Inf;260,000;250,000;-7,435;2,894;-3,402;25,909
14633,500;3,667;0,830;-35,209;3,041;9,643;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,600;3,032;-7,699;-6,521;-8,575;-7,429;-3,216;27,475;0,000;251,240;Inf;260,000;250,000;-7,547;2,907;-3,406;25,881
14634,000;3,667;0,830;-35,209;3,041;9,643;5,342;37,701;4,988;-10,606;-2,773;0,000;39,400;40,000;9,600;3,032;-7,919;-6,478;-8,535;-7,326;-3,216;27,475;0,000;251,240;Inf;259,000;250,000;-7,556;2,919;-3,392;25,818
14634,500;3,667;0,830;-35,209;3,041;9,643;5,310;37,750;5,013;-10,547;-2,779;0,000;39,398;39,982;9,600;3,032;-8,098;-6,461;-8,602;-7,412;-3,219;27,480;0,000;251,040;Inf;259,000;250,000;-7,565;2,931;-3,421;25,788
14635,000;3,667;0,830;-35,209;3,041;9,643;5,310;37,750;5,013;-10,547;-2,779;0,000;39,400;40,000;9,600;3,032;-7,899;-6,484;-8,633;-7,274;-3,219;27,480;0,000;251,040;Inf;258,000;250,000;-7,643;2,943;-3,415;25,747
