t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14635,500;2,478;0,626;-34,819;3,162;9,618;5,310;37,750;5,013;-10,547;-2,779;0,000;39,400;40,000;9,642;2,992;-8,055;-6,473;-8,648;-7,422;-3,219;27,480;0,000;251,640;Inf;258,000;250,000;-7,572;2,955;-3,397;25,717
14636,000;2,478;0,626;-34,819;3,162;9,618;5,310;37,750;5,013;-10,547;-2,779;0,000;39,400;40,000;9,642;2,992;-7,832;-6,383;-8,478;-7,215;-3,219;27,480;0,000;251,640;Inf;257,000;250,000;-7,649;2,947;-3,401;25,712
14636,500;2,478;0,626;-34,819;3,162;9,618;5,310;37,750;5,013;-10,547;-2,779;0,000;39,400;40,000;9,642;2,992;-7,787;-6,476;-8,586;-7,271;-3,219;27,480;0,000;251,240;Inf;257,000;250,000;-7,477;2,940;-3,392;25,661
14637,000;2,478;0,626;-34,819;3,162;9,618;5,310;37,750;5,013;-10,547;-2,779;0,000;39,400;40,000;9,642;2,992;-7,927;-6,257;-8,410;-7,222;-3,219;27,480;0,000;251,240;Inf;256,000;250,000;-7,530;2,932;-3,359;25,542
14637,500;2,478;0,626;-34,819;3,162;9,618;5,312;37,737;4,993;-10,548;-2,787;0,000;39,405;40,013;9,642;2,992;-7,704;-6,316;-8,356;-7,114;-3,216;27,485;0,000;249,440;Inf;256,000;250,000;-7,454;2,925;-3,317;25,581
14638,000;2,478;0,626;-34,819;3,162;9,618;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,642;2,992;-7,731;-6,401;-8,572;-7,181;-3,216;27,485;0,000;249,440;Inf;256,000;250,000;-7,373;2,917;-3,310;25,632
14638,500;2,478;0,626;-34,819;3,162;9,618;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,642;2,992;-8,065;-6,258;-8,520;-7,239;-3,216;27,485;0,000;249,640;Inf;256,000;250,000;-7,471;2,910;-3,306;25,663
14639,000;3,161;0,734;-35,209;3,092;9,581;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,578;3,075;-7,781;-6,378;-8,601;-7,306;-3,216;27,485;0,000;249,640;Inf;256,000;250,000;-7,521;2,903;-3,317;25,690
14639,500;3,161;0,734;-35,209;3,092;9,581;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,578;3,075;-7,933;-6,291;-8,504;-7,223;-3,216;27,485;0,000;250,140;Inf;256,000;250,000;-7,517;2,907;-3,306;25,709
14640,000;3,161;0,734;-35,209;3,092;9,581;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,578;3,075;-8,104;-6,514;-8,685;-7,351;-3,216;27,485;0,000;250,140;Inf;256,000;250,000;-7,488;2,912;-3,315;25,765
14640,500;3,161;0,734;-35,209;3,092;9,581;5,312;37,737;4,993;-10,548;-2,787;0,000;39,400;40,000;9,578;3,075;-8,045;-6,459;-8,651;-7,366;-3,216;27,485;0,000;247,440;Inf;256,000;250,000;-7,663;2,916;-3,319;25,825
14641,000;3,161;0,734;-35,209;3,092;9,581;5,311;37,789;5,009;-10,525;-2,790;0,000;39,414;40,077;9,578;3,075;-8,135;-6,563;-8,764;-7,379;-3,212;27,490;0,000;247,440;Inf;257,000;250,000;-7,630;2,920;-3,317;25,843
14641,500;3,161;0,734;-35,209;3,092;9,581;5,311;37,789;5,009;-10,525;-2,790;0,000;39,400;40,100;9,578;3,075;-8,091;-6,412;-8,605;-7,311;-3,212;27,490;0,000;247,840;Inf;257,000;250,000;-7,710;2,924;-3,316;25,853
14642,000;3,194;0,814;-34,295;3,184;9,643;5,311;37,789;5,009;-10,525;-2,790;0,000;39,400;40,100;9,779;3,065;-7,979;-6,361;-8,609;-7,260;-3,212;27,490;0,000;247,840;Inf;258,000;250,000;-7,605;2,928;-3,315;25,855
14642,500;3,194;0,814;-34,295;3,184;9,643;5,311;37,789;5,009;-10,525;-2,790;0,000;39,400;40,100;9,779;3,065;-7,832;-6,338;-8,626;-7,159;-3,212;27,490;0,000;247,840;Inf;258,000;250,000;-7,552;2,932;-3,285;25,881
14643,000;3,194;0,814;-34,295;3,184;9,643;5,311;37,789;5,009;-10,525;-2,790;0,000;39,400;40,100;9,779;3,065;-7,988;-6,281;-8,510;-7,203;-3,212;27,490;0,000;247,840;Inf;259,000;250,000;-7,489;2,936;-3,293;25,882
14643,500;3,194;0,814;-34,295;3,184;9,643;5,311;37,789;5,009;-10,525;-2,790;0,000;39,400;40,100;9,779;3,065;-7,793;-6,392;-8,548;-7,195;-3,212;27,490;0,000;248,840;Inf;259,000;250,000;-7,495;2,940;-3,272;25,878
14644,000;3,194;0,814;-34,295;3,184;9,643;5,368;37,764;4,968;-10,511;-2,784;0,000;39,419;40,023;9,779;3,065;-8,096;-6,382;-8,657;-7,321;-3,202;27,492;0,000;248,840;Inf;260,000;250,000;-7,482;2,945;-3,272;26,035
14644,500;3,194;0,814;-34,295;3,184;9,643;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,779;3,065;-7,862;-6,388;-8,672;-7,132;-3,202;27,492;0,000;248,740;Inf;260,000;250,000;-7,614;2,949;-3,265;26,179
14645,000;2,748;0,732;-33,639;3,155;9,605;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,846;3,054;-8,077;-6,280;-8,586;-7,229;-3,202;27,492;0,000;248,740;Inf;261,000;250,000;-7,513;2,953;-3,253;26,222
14645,500;2,748;0,732;-33,639;3,155;9,605;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,846;3,054;-7,884;-6,410;-8,600;-7,238;-3,202;27,492;0,000;248,840;Inf;261,000;250,000;-7,543;2,949;-3,252;26,264
14646,000;2,748;0,732;-33,639;3,155;9,605;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,846;3,054;-7,935;-6,260;-8,451;-7,183;-3,202;27,492;0,000;248,840;Inf;262,000;250,000;-7,533;2,946;-3,257;26,341
14646,500;2,748;0,732;-33,639;3,155;9,605;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,846;3,054;-7,735;-6,348;-8,501;-7,110;-3,202;27,492;0,000;252,140;Inf;262,000;250,000;-7,457;2,943;-3,238;26,532
14647,000;2,748;0,732;-33,639;3,155;9,605;5,368;37,764;4,968;-10,511;-2,784;0,000;39,400;40,000;9,846;3,054;-7,803;-6,282;-8,464;-7,239;-3,202;27,492;0,000;252,140;Inf;261,000;250,000;-7,423;2,940;-3,260;26,707
14647,500;2,748;0,732;-33,639;3,155;9,605;5,408;37,749;4,975;-10,513;-2,759;0,000;39,424;40,058;9,846;3,054;-7,786;-6,319;-8,567;-7,144;-3,195;27,497;0,000;251,940;Inf;261,000;250,000;-7,447;2,936;-3,228;26,798
14648,000;2,748;0,732;-33,639;3,155;9,605;5,408;37,749;4,975;-10,513;-2,759;0,000;39,400;40,100;9,846;3,054;-7,886;-6,361;-8,549;-7,292;-3,195;27,497;0,000;251,940;Inf;260,000;250,000;-7,454;2,933;-3,229;26,846
14648,500;3,166;0,759;-35,209;3,109;9,685;5,408;37,749;4,975;-10,513;-2,759;0,000;39,400;40,100;9,544;3,256;-7,996;-6,385;-8,744;-7,362;-3,195;27,497;0,000;251,940;Inf;260,000;250,000;-7,522;2,930;-3,244;26,852
14649,000;3,166;0,759;-35,209;3,109;9,685;5,408;37,749;4,975;-10,513;-2,759;0,000;39,400;40,100;9,544;3,256;-8,177;-6,430;-8,863;-7,320;-3,195;27,497;0,000;251,940;Inf;259,000;250,000;-7,622;2,934;-3,242;26,801
14649,500;3,166;0,759;-35,209;3,109;9,685;5,408;37,749;4,975;-10,513;-2,759;0,000;39,400;40,100;9,544;3,256;-8,193;-6,357;-8,820;-7,356;-3,195;27,497;0,000;251,840;Inf;259,000;250,000;-7,697;2,938;-3,244;26,770
14650,000;3,166;0,759;-35,209;3,109;9,685;5,408;37,749;4,975;-10,513;-2,759;0,000;39,400;40,100;9,544;3,256;-7,985;-6,419;-8,867;-7,250;-3,195;27,497;0,000;251,840;Inf;258,000;250,000;-7,682;2,942;-3,251;26,714
14650,500;3,166;0,759;-35,209;3,109;9,685;5,342;37,798;4,985;-10,500;-2,769;0,000;39,438;40,092;9,544;3,256;-8,145;-6,258;-8,711;-7,254;-3,190;27,501;0,000;251,740;Inf;258,000;250,000;-7,630;2,945;-3,233;26,637
14651,000;3,166;0,759;-35,209;3,109;9,685;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,544;3,256;-7,892;-6,354;-8,734;-7,196;-3,190;27,501;0,000;251,740;Inf;257,000;250,000;-7,592;2,949;-3,244;26,518
14651,500;3,074;0,769;-34,226;3,197;9,670;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,761;2,974;-8,077;-6,238;-8,657;-7,228;-3,190;27,501;0,000;251,940;Inf;257,000;250,000;-7,544;2,953;-3,226;26,463
14652,000;3,074;0,769;-34,226;3,197;9,670;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,761;2,974;-7,908;-6,142;-8,496;-6,991;-3,190;27,501;0,000;251,940;Inf;256,000;250,000;-7,550;2,955;-3,243;26,498
14652,500;3,074;0,769;-34,226;3,197;9,670;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,761;2,974;-7,652;-6,300;-8,435;-7,218;-3,190;27,501;0,000;251,840;Inf;256,000;250,000;-7,384;2,956;-3,225;26,471
14653,000;3,074;0,769;-34,226;3,197;9,670;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,761;2,974;-7,946;-6,258;-8,475;-7,187;-3,190;27,501;0,000;251,840;Inf;255,000;250,000;-7,401;2,958;-3,231;26,423
14653,500;3,074;0,769;-34,226;3,197;9,670;5,342;37,798;4,985;-10,500;-2,769;0,000;39,400;40,100;9,761;2,974;-7,852;-6,386;-8,485;-7,267;-3,190;27,501;0,000;248,940;Inf;255,000;250,000;-7,467;2,960;-3,247;26,391
14654,000;3,074;0,769;-34,226;3,197;9,670;5,328;37,746;4,963;-10,503;-2,769;0,000;39,434;40,066;9,761;2,974;-7,933;-6,289;-8,463;-7,262;-3,195;27,502;0,000;248,940;Inf;256,000;250,000;-7,497;2,962;-3,242;26,370
14654,500;3,074;0,769;-34,226;3,197;9,670;5,328;37,746;4,963;-10,503;-2,769;0,000;39,400;40,100;9,761;2,974;-8,219;-6,255;-8,726;-7,265;-3,195;27,502;0,000;248,840;Inf;256,000;250,000;-7,487;2,964;-3,237;26,414
14655,000;2,916;0,676;-35,209;3,116;9,700;5,328;37,746;4,963;-10,503;-2,769;0,000;39,400;40,100;9,525;3,241;-8,029;-6,353;-8,706;-7,380;-3,195;27,502;0,000;248,840;Inf;257,000;250,000;-7,616;2,966;-3,231;26,432
14655,500;2,916;0,676;-35,209;3,116;9,700;5,328;37,746;4,963;-10,503;-2,769;0,000;39,400;40,100;9,525;3,241;-7,989;-6,348;-8,782;-7,238;-3,195;27,502;0,000;248,740;Inf;257,000;250,000;-7,617;2,965;-3,212;26,430
14656,000;2,916;0,676;-35,209;3,116;9,700;5,328;37,746;4,963;-10,503;-2,769;0,000;39,400;40,100;9,525;3,241;-7,873;-6,344;-8,832;-7,290;-3,195;27,502;0,000;248,740;Inf;258,000;250,000;-7,584;2,963;-3,180;26,432
14656,500;2,916;0,676;-35,209;3,116;9,700;5,328;37,746;4,963;-10,503;-2,769;0,000;39,400;40,100;9,525;3,241;-7,972;-6,223;-8,646;-7,185;-3,195;27,502;0,000;247,740;Inf;258,000;250,000;-7,584;2,963;-3,184;26,421
14657,000;2,916;0,676;-35,209;3,116;9,700;5,304;37,798;4,981;-10,476;-2,772;0,000;39,446;40,123;9,525;3,241;-8,051;-6,246;-8,682;-7,250;-3,191;27,505;0,000;247,740;Inf;259,000;250,000;-7,507;2,963;-3,196;26,378
14657,500;2,916;0,676;-35,209;3,116;9,700;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,525;3,241;-7,967;-6,258;-8,817;-7,296;-3,191;27,505;0,000;247,840;Inf;259,000;250,000;-7,557;2,962;-3,193;26,298
14658,000;2,632;0,704;-33,350;3,233;9,560;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,897;3,140;-7,906;-6,326;-8,937;-7,331;-3,191;27,505;0,000;247,840;Inf;260,000;250,000;-7,585;2,961;-3,195;26,214
14658,500;2,632;0,704;-33,350;3,233;9,560;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,897;3,140;-7,957;-6,352;-8,937;-7,335;-3,191;27,505;0,000;247,540;Inf;260,000;250,000;-7,625;2,956;-3,196;26,067
14659,000;2,632;0,704;-33,350;3,233;9,560;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,897;3,140;-8,136;-6,313;-8,869;-7,276;-3,191;27,505;0,000;247,540;Inf;261,000;250,000;-7,645;2,950;-3,198;26,054
14659,500;2,632;0,704;-33,350;3,233;9,560;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,897;3,140;-8,020;-6,353;-8,945;-7,361;-3,191;27,505;0,000;250,640;Inf;261,000;250,000;-7,649;2,945;-3,182;26,044
14660,000;2,632;0,704;-33,350;3,233;9,560;5,304;37,798;4,981;-10,476;-2,772;0,000;39,400;40,100;9,897;3,140;-8,079;-6,336;-9,014;-7,409;-3,191;27,505;0,000;250,640;Inf;261,000;250,000;-7,670;2,940;-3,179;26,092
14660,500;2,632;0,704;-33,350;3,233;9,560;5,327;37,805;4,985;-10,471;-2,750;0,000;39,458;40,070;9,897;3,140;-8,015;-6,370;-9,062;-7,422;-3,187;27,502;0,000;251,040;Inf;261,000;250,000;-7,710;2,935;-3,204;26,057
14661,000;2,632;0,704;-33,350;3,233;9,560;5,327;37,805;4,985;-10,471;-2,750;0,000;39,500;40,100;9,897;3,140;-8,096;-6,332;-9,075;-7,302;-3,187;27,502;0,000;251,040;Inf;260,000;250,000;-7,717;2,930;-3,202;26,087
14661,500;2,498;0,693;-33,733;3,277;9,624;5,327;37,805;4,985;-10,471;-2,750;0,000;39,500;40,100;9,750;3,143;-8,156;-6,353;-9,005;-7,255;-3,187;27,502;0,000;251,740;Inf;260,000;250,000;-7,701;2,925;-3,206;26,089
14662,000;2,498;0,693;-33,733;3,277;9,624;5,327;37,805;4,985;-10,471;-2,750;0,000;39,500;40,100;9,750;3,143;-8,185;-6,295;-8,927;-7,359;-3,187;27,502;0,000;251,740;Inf;259,000;250,000;-7,692;2,918;-3,193;26,122
14662,500;2,498;0,693;-33,733;3,277;9,624;5,327;37,805;4,985;-10,471;-2,750;0,000;39,500;40,100;9,750;3,143;-8,062;-6,385;-9,000;-7,260;-3,187;27,502;0,000;252,640;Inf;259,000;250,000;-7,692;2,911;-3,191;26,150
14663,000;2,498;0,693;-33,733;3,277;9,624;5,327;37,805;4,985;-10,471;-2,750;0,000;39,500;40,100;9,750;3,143;-8,189;-6,253;-8,913;-7,254;-3,187;27,502;0,000;252,640;Inf;258,000;250,000;-7,677;2,904;-3,203;26,180
14663,500;2,498;0,693;-33,733;3,277;9,624;5,379;37,807;5,024;-10,482;-2,727;0,000;39,486;40,161;9,750;3,143;-8,131;-6,223;-8,832;-7,220;-3,180;27,515;0,000;252,740;Inf;258,000;250,000;-7,652;2,898;-3,208;26,199
14664,000;2,498;0,693;-33,733;3,277;9,624;5,379;37,807;5,024;-10,482;-2,727;0,000;39,500;40,200;9,750;3,143;-7,941;-6,339;-8,929;-7,288;-3,180;27,515;0,000;252,740;Inf;257,000;250,000;-7,601;2,891;-3,187;26,249
14664,500;2,959;0,735;-35,177;3,123;9,635;5,379;37,807;5,024;-10,482;-2,727;0,000;39,500;40,200;9,757;3,295;-7,884;-6,357;-8,835;-7,220;-3,180;27,515;0,000;252,340;Inf;257,000;250,000;-7,624;2,885;-3,213;26,280
14665,000;2,959;0,735;-35,177;3,123;9,635;5,379;37,807;5,024;-10,482;-2,727;0,000;39,500;40,200;9,757;3,295;-8,122;-6,274;-8,761;-7,281;-3,180;27,515;0,000;252,340;Inf;256,000;250,000;-7,574;2,886;-3,208;26,380
14665,500;2,959;0,735;-35,177;3,123;9,635;5,379;37,807;5,024;-10,482;-2,727;0,000;39,500;40,200;9,757;3,295;-7,942;-6,356;-8,862;-7,239;-3,180;27,515;0,000;250,240;Inf;256,000;250,000;-7,609;2,887;-3,231;26,361
14666,000;2,959;0,735;-35,177;3,123;9,635;5,379;37,807;5,024;-10,482;-2,727;0,000;39,500;40,200;9,757;3,295;-8,144;-6,382;-8,793;-7,376;-3,180;27,515;0,000;250,240;Inf;256,000;250,000;-7,600;2,890;-3,208;26,312
14666,500;2,959;0,735;-35,177;3,123;9,635;5,427;37,770;4,969;-10,476;-2,746;0,000;39,484;40,155;9,757;3,295;-7,782;-6,295;-8,785;-7,316;-3,193;27,497;0,000;249,340;Inf;256,000;250,000;-7,674;2,890;-3,215;26,313
14667,000;2,959;0,735;-35,177;3,123;9,635;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,757;3,295;-8,080;-6,386;-8,713;-7,268;-3,193;27,497;0,000;249,340;Inf;256,000;250,000;-7,545;2,891;-3,222;26,317
14667,500;2,959;0,735;-35,177;3,123;9,635;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,757;3,295;-8,048;-6,444;-8,846;-7,446;-3,193;27,497;0,000;249,140;Inf;256,000;250,000;-7,612;2,892;-3,231;26,316
14668,000;3,333;0,785;-35,209;3,172;9,672;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,669;3,014;-7,926;-6,375;-8,801;-7,381;-3,193;27,497;0,000;249,140;Inf;256,000;250,000;-7,696;2,893;-3,222;26,316
14668,500;3,333;0,785;-35,209;3,172;9,672;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,669;3,014;-8,271;-6,271;-8,774;-7,305;-3,193;27,497;0,000;249,240;Inf;256,000;250,000;-7,621;2,900;-3,252;26,306
14669,000;3,333;0,785;-35,209;3,172;9,672;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,669;3,014;-8,103;-6,464;-8,874;-7,459;-3,193;27,497;0,000;249,240;Inf;256,000;250,000;-7,655;2,907;-3,256;26,254
14669,500;3,333;0,785;-35,209;3,172;9,672;5,427;37,770;4,969;-10,476;-2,746;0,000;39,500;40,200;9,669;3,014;-7,915;-6,448;-8,781;-7,334;-3,193;27,497;0,000;247,640;Inf;256,000;250,000;-7,725;2,914;-3,259;26,147
14670,000;3,333;0,785;-35,209;3,172;9,672;5,378;37,780;4,997;-10,438;-2,760;0,000;39,496;40,175;9,669;3,014;-8,192;-6,313;-8,808;-7,298;-3,193;27,498;0,000;247,640;Inf;257,000;250,000;-7,619;2,921;-3,227;26,084
14670,500;3,333;0,785;-35,209;3,172;9,672;5,378;37,780;4,997;-10,438;-2,760;0,000;39,500;40,200;9,669;3,014;-8,067;-6,245;-8,652;-7,170;-3,193;27,498;0,000;247,240;Inf;257,000;250,000;-7,653;2,928;-3,249;26,044
14671,000;3,083;0,765;-35,064;3,178;9,542;5,378;37,780;4,997;-10,438;-2,760;0,000;39,500;40,200;9,752;3,057;-8,052;-6,204;-8,759;-7,234;-3,193;27,498;0,000;247,240;Inf;258,000;250,000;-7,533;2,935;-3,213;26,017
14671,500;3,083;0,765;-35,064;3,178;9,542;5,378;37,780;4,997;-10,438;-2,760;0,000;39,500;40,200;9,752;3,057;-7,888;-6,172;-8,604;-7,068;-3,193;27,498;0,000;247,840;Inf;258,000;250,000;-7,562;2,937;-3,231;25,986
14672,000;3,083;0,765;-35,064;3,178;9,542;5,378;37,780;4,997;-10,438;-2,760;0,000;39,500;40,200;9,752;3,057;-7,707;-6,222;-8,579;-7,080;-3,193;27,498;0,000;247,840;Inf;259,000;250,000;-7,433;2,939;-3,211;25,962
14672,500;3,083;0,765;-35,064;3,178;9,542;5,378;37,780;4,997;-10,438;-2,760;0,000;39,500;40,200;9,752;3,057;-7,784;-6,032;-8,387;-7,049;-3,193;27,498;0,000;249,740;Inf;259,000;250,000;-7,397;2,942;-3,206;25,950
14673,000;3,083;0,765;-35,064;3,178;9,542;5,374;37,728;5,017;-10,435;-2,749;0,000;39,505;40,200;9,752;3,057;-7,714;-6,257;-8,451;-7,180;-3,182;27,508;0,000;249,740;Inf;259,000;250,000;-7,313;2,944;-3,211;25,890
14673,500;3,083;0,765;-35,064;3,178;9,542;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,752;3,057;-7,837;-6,399;-8,565;-7,253;-3,182;27,508;0,000;249,140;Inf;259,000;250,000;-7,400;2,946;-3,216;25,903
14674,000;3,083;0,765;-35,064;3,178;9,542;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,752;3,057;-8,032;-6,236;-8,497;-7,276;-3,182;27,508;0,000;249,140;Inf;259,000;250,000;-7,513;2,949;-3,208;25,902
14674,500;2,742;0,644;-35,209;3,100;9,690;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,602;3,233;-7,887;-6,402;-8,667;-7,385;-3,182;27,508;0,000;248,940;Inf;259,000;250,000;-7,510;2,951;-3,221;25,910
14675,000;2,742;0,644;-35,209;3,100;9,690;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,602;3,233;-7,949;-6,449;-8,726;-7,338;-3,182;27,508;0,000;248,940;Inf;260,000;250,000;-7,585;2,947;-3,210;25,907
14675,500;2,742;0,644;-35,209;3,100;9,690;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,602;3,233;-8,131;-6,375;-8,734;-7,364;-3,182;27,508;0,000;250,940;Inf;260,000;250,000;-7,615;2,944;-3,220;25,904
14676,000;2,742;0,644;-35,209;3,100;9,690;5,374;37,728;5,017;-10,435;-2,749;0,000;39,500;40,200;9,602;3,233;-8,138;-6,340;-8,789;-7,378;-3,182;27,508;0,000;250,940;Inf;260,000;250,000;-7,651;2,941;-3,203;25,838
14676,500;2,742;0,644;-35,209;3,100;9,690;5,325;37,809;4,987;-10,390;-2,770;0,000;39,506;40,177;9,602;3,233;-7,970;-6,419;-8,922;-7,405;-3,180;27,495;0,000;250,940;Inf;260,000;250,000;-7,661;2,937;-3,229;25,793
14677,000;2,742;0,644;-35,209;3,100;9,690;5,325;37,809;4,987;-10,390;-2,770;0,000;39,500;40,200;9,602;3,233;-7,968;-6,250;-8,481;-7,276;-3,180;27,495;0,000;250,940;Inf;260,000;250,000;-7,679;2,934;-3,240;25,769
14677,500;2,903;0,688;-35,209;3,143;9,765;5,325;37,809;4,987;-10,390;-2,770;0,000;39,500;40,200;9,527;3,171;-7,907;-6,419;-8,711;-7,436;-3,180;27,495;0,000;251,040;Inf;260,000;250,000;-7,494;2,931;-3,228;25,753
14678,000;2,903;0,688;-35,209;3,143;9,765;5,325;37,809;4,987;-10,390;-2,770;0,000;39,500;40,200;9,527;3,171;-7,901;-6,438;-8,772;-7,336;-3,180;27,495;0,000;251,040;Inf;259,000;250,000;-7,618;2,931;-3,249;25,741
14678,500;2,903;0,688;-35,209;3,143;9,765;5,325;37,809;4,987;-10,390;-2,770;0,000;39,500;40,200;9,527;3,171;-8,082;-6,406;-8,810;-7,239;-3,180;27,495;0,000;252,640;Inf;259,000;250,000;-7,612;2,930;-3,233;25,740
14679,000;2,903;0,688;-35,209;3,143;9,765;5,325;37,809;4,987;-10,390;-2,770;0,000;39,500;40,200;9,527;3,171;-8,065;-6,234;-8,623;-7,265;-3,180;27,495;0,000;252,640;Inf;258,000;250,000;-7,634;2,930;-3,225;25,713
14679,500;2,903;0,688;-35,209;3,143;9,765;5,303;37,787;5,001;-10,393;-2,743;0,000;39,517;40,238;9,527;3,171;-7,908;-6,270;-8,722;-7,221;-3,186;27,497;0,000;252,440;Inf;258,000;250,000;-7,547;2,929;-3,221;25,679
14680,000;2,903;0,688;-35,209;3,143;9,765;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,527;3,171;-7,971;-6,184;-8,543;-7,168;-3,186;27,497;0,000;252,440;Inf;257,000;250,000;-7,530;2,929;-3,219;25,543
14680,500;2,903;0,688;-35,209;3,143;9,765;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,527;3,171;-7,796;-6,314;-8,566;-7,121;-3,186;27,497;0,000;252,140;Inf;257,000;250,000;-7,467;2,928;-3,215;25,486
14681,000;2,986;0,807;-33,949;3,193;9,603;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,712;3,003;-7,778;-6,104;-8,333;-7,036;-3,186;27,497;0,000;252,140;Inf;256,000;250,000;-7,449;2,928;-3,160;25,403
14681,500;2,986;0,807;-33,949;3,193;9,603;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,712;3,003;-7,575;-6,025;-8,166;-6,857;-3,186;27,497;0,000;252,740;Inf;256,000;250,000;-7,313;2,929;-3,171;25,348
14682,000;2,986;0,807;-33,949;3,193;9,603;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,712;3,003;-7,722;-6,032;-8,106;-6,979;-3,186;27,497;0,000;252,740;Inf;255,000;250,000;-7,156;2,930;-3,176;25,326
14682,500;2,986;0,807;-33,949;3,193;9,603;5,303;37,787;5,001;-10,393;-2,743;0,000;39,500;40,200;9,712;3,003;-7,436;-6,250;-8,170;-7,173;-3,186;27,497;0,000;249,240;Inf;255,000;250,000;-7,210;2,931;-3,189;25,270
14683,000;2,986;0,807;-33,949;3,193;9,603;5,326;37,724;4,973;-10,393;-2,758;0,000;39,525;40,202;9,712;3,003;-7,563;-6,281;-8,298;-7,083;-3,190;27,492;0,000;249,240;Inf;255,000;250,000;-7,257;2,932;-3,158;25,242
14683,500;2,986;0,807;-33,949;3,193;9,603;5,326;37,724;4,973;-10,393;-2,758;0,000;39,500;40,200;9,712;3,003;-7,848;-6,341;-8,290;-7,107;-3,190;27,492;0,000;249,440;Inf;255,000;250,000;-7,306;2,933;-3,156;25,180
14684,000;2,866;0,768;-33,814;3,105;9,587;5,326;37,724;4,973;-10,393;-2,758;0,000;39,500;40,200;9,790;3,109;-7,833;-6,246;-8,276;-7,120;-3,190;27,492;0,000;249,440;Inf;255,000;250,000;-7,396;2,933;-3,169;25,145
14684,500;2,866;0,768;-33,814;3,105;9,587;5,326;37,724;4,973;-10,393;-2,758;0,000;39,500;40,200;9,790;3,109;-7,843;-6,376;-8,411;-7,166;-3,190;27,492;0,000;248,640;Inf;255,000;250,000;-7,369;2,932;-3,180;25,084
14685,000;2,866;0,768;-33,814;3,105;9,587;5,326;37,724;4,973;-10,393;-2,758;0,000;39,500;40,200;9,790;3,109;-7,901;-6,253;-8,445;-7,260;-3,190;27,492;0,000;248,640;Inf;256,000;250,000;-7,449;2,931;-3,173;25,025
14685,500;2,866;0,768;-33,814;3,105;9,587;5,326;37,724;4,973;-10,393;-2,758;0,000;39,500;40,200;9,790;3,109;-7,787;-6,357;-8,628;-7,262;-3,190;27,492;0,000;246,440;Inf;256,000;250,000;-7,465;2,930;-3,162;25,014
14686,000;2,866;0,768;-33,814;3,105;9,587;5,378;37,795;5,003;-10,333;-2,767;0,000;39,538;40,210;9,790;3,109;-7,977;-6,112;-8,419;-7,127;-3,193;27,498;0,000;246,440;Inf;257,000;250,000;-7,508;2,929;-3,143;25,021
14686,500;2,866;0,768;-33,814;3,105;9,587;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,790;3,109;-7,967;-6,249;-8,533;-7,261;-3,193;27,498;0,000;246,940;Inf;257,000;250,000;-7,409;2,928;-3,173;24,985
14687,000;2,461;0,663;-33,488;3,194;9,553;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,867;3,090;-7,867;-6,380;-8,783;-7,319;-3,193;27,498;0,000;246,940;Inf;258,000;250,000;-7,502;2,927;-3,165;24,908
14687,500;2,461;0,663;-33,488;3,194;9,553;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,867;3,090;-7,881;-6,317;-8,625;-7,305;-3,193;27,498;0,000;246,540;Inf;258,000;250,000;-7,587;2,919;-3,145;24,858
14688,000;2,461;0,663;-33,488;3,194;9,553;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,867;3,090;-8,024;-6,159;-8,679;-7,243;-3,193;27,498;0,000;246,540;Inf;259,000;250,000;-7,532;2,912;-3,169;24,809
14688,500;2,461;0,663;-33,488;3,194;9,553;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,867;3,090;-7,978;-6,315;-8,722;-7,276;-3,193;27,498;0,000;248,940;Inf;259,000;250,000;-7,526;2,905;-3,187;24,776
14689,000;2,461;0,663;-33,488;3,194;9,553;5,378;37,795;5,003;-10,333;-2,767;0,000;39,500;40,200;9,867;3,090;-8,096;-6,308;-8,769;-7,326;-3,193;27,498;0,000;248,940;Inf;260,000;250,000;-7,573;2,897;-3,160;24,713
14689,500;2,461;0,663;-33,488;3,194;9,553;5,393;37,829;5,018;-10,324;-2,758;0,000;39,544;40,243;9,867;3,090;-7,858;-6,319;-8,834;-7,247;-3,175;27,498;0,000;248,040;Inf;260,000;250,000;-7,625;2,890;-3,145;24,641
14690,000;2,461;0,663;-33,488;3,194;9,553;5,393;37,829;5,018;-10,324;-2,758;0,000;39,500;40,200;9,867;3,090;-8,018;-6,216;-8,700;-7,189;-3,175;27,498;0,000;248,040;Inf;261,000;250,000;-7,565;2,883;-3,171;24,598
14690,500;2,809;0,721;-35,209;3,229;9,590;5,393;37,829;5,018;-10,324;-2,758;0,000;39,500;40,200;9,627;3,092;-7,925;-6,304;-8,723;-7,320;-3,175;27,498;0,000;248,040;Inf;261,000;250,000;-7,531;2,876;-3,157;24,594
14691,000;2,809;0,721;-35,209;3,229;9,590;5,393;37,829;5,018;-10,324;-2,758;0,000;39,500;40,200;9,627;3,092;-7,874;-6,339;-8,798;-7,268;-3,175;27,498;0,000;248,040;Inf;262,000;250,000;-7,568;2,875;-3,170;24,614
14691,500;2,809;0,721;-35,209;3,229;9,590;5,393;37,829;5,018;-10,324;-2,758;0,000;39,500;40,200;9,627;3,092;-8,090;-6,226;-8,661;-7,208;-3,175;27,498;0,000;252,740;Inf;262,000;250,000;-7,570;2,874;-3,190;24,610
14692,000;2,809;0,721;-35,209;3,229;9,590;5,393;37,829;5,018;-10,324;-2,758;0,000;39,500;40,200;9,627;3,092;-7,868;-6,222;-8,608;-7,172;-3,175;27,498;0,000;252,740;Inf;261,000;250,000;-7,546;2,873;-3,168;24,629
14692,500;2,809;0,721;-35,209;3,229;9,590;5,344;37,801;5,004;-10,347;-2,758;0,000;39,546;40,223;9,627;3,092;-7,943;-6,321;-8,735;-7,286;-3,191;27,493;0,000;252,540;Inf;261,000;250,000;-7,468;2,872;-3,172;24,633
14693,000;2,809;0,721;-35,209;3,229;9,590;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,627;3,092;-7,915;-6,181;-8,531;-7,147;-3,191;27,493;0,000;252,540;Inf;260,000;250,000;-7,571;2,871;-3,173;24,695
14693,500;3,494;0,814;-35,209;3,192;9,687;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,564;3,171;-7,739;-6,231;-8,496;-7,051;-3,191;27,493;0,000;252,940;Inf;260,000;250,000;-7,443;2,870;-3,156;24,749
14694,000;3,494;0,814;-35,209;3,192;9,687;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,564;3,171;-7,874;-6,133;-8,434;-7,066;-3,191;27,493;0,000;252,940;Inf;259,000;250,000;-7,379;2,880;-3,156;24,828
14694,500;3,494;0,814;-35,209;3,192;9,687;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,564;3,171;-7,781;-6,301;-8,550;-7,110;-3,191;27,493;0,000;252,440;Inf;259,000;250,000;-7,377;2,890;-3,140;24,911
14695,000;3,494;0,814;-35,209;3,192;9,687;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,564;3,171;-7,938;-6,260;-8,567;-7,232;-3,191;27,493;0,000;252,440;Inf;258,000;250,000;-7,435;2,900;-3,145;24,948
14695,500;3,494;0,814;-35,209;3,192;9,687;5,344;37,801;5,004;-10,347;-2,758;0,000;39,500;40,200;9,564;3,171;-7,993;-6,123;-8,485;-7,141;-3,191;27,493;0,000;251,140;Inf;258,000;250,000;-7,499;2,910;-3,158;24,989
14696,000;3,494;0,814;-35,209;3,192;9,687;5,298;37,785;5,021;-10,345;-2,758;0,000;39,554;40,240;9,564;3,171;-7,744;-6,166;-8,376;-7,114;-3,193;27,499;0,000;251,140;Inf;257,000;250,000;-7,436;2,919;-3,179;25,019
14696,500;3,494;0,814;-35,209;3,192;9,687;5,298;37,785;5,021;-10,345;-2,758;0,000;39,600;40,200;9,564;3,171;-7,556;-6,237;-8,388;-7,152;-3,193;27,499;0,000;251,440;Inf;257,000;250,000;-7,350;2,929;-3,164;25,053
14697,000;3,418;0,816;-35,209;3,117;9,659;5,298;37,785;5,021;-10,345;-2,758;0,000;39,600;40,200;9,571;3,228;-7,573;-6,221;-8,193;-7,081;-3,193;27,499;0,000;251,440;Inf;256,000;250,000;-7,333;2,938;-3,174;25,066
14697,500;3,418;0,816;-35,209;3,117;9,659;5,298;37,785;5,021;-10,345;-2,758;0,000;39,600;40,200;9,571;3,228;-7,791;-6,318;-8,376;-7,150;-3,193;27,499;0,000;251,740;Inf;256,000;250,000;-7,267;2,946;-3,191;25,082
14698,000;3,418;0,816;-35,209;3,117;9,659;5,298;37,785;5,021;-10,345;-2,758;0,000;39,600;40,200;9,571;3,228;-7,391;-6,315;-8,226;-7,221;-3,193;27,499;0,000;251,740;Inf;255,000;250,000;-7,409;2,954;-3,159;25,144
14698,500;3,418;0,816;-35,209;3,117;9,659;5,298;37,785;5,021;-10,345;-2,758;0,000;39,600;40,200;9,571;3,228;-7,479;-6,117;-8,104;-7,018;-3,193;27,499;0,000;248,740;Inf;255,000;250,000;-7,288;2,961;-3,150;25,168
14699,000;3,418;0,816;-35,209;3,117;9,659;5,315;37,754;5,031;-10,317;-2,750;0,000;39,562;40,235;9,571;3,228;-7,691;-6,302;-8,316;-7,157;-3,178;27,505;0,000;248,740;Inf;256,000;250,000;-7,180;2,969;-3,139;25,194
14699,500;3,418;0,816;-35,209;3,117;9,659;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,571;3,228;-7,790;-6,277;-8,354;-7,250;-3,178;27,505;0,000;248,740;Inf;256,000;250,000;-7,367;2,976;-3,141;25,233
14700,000;2,351;0,647;-33,793;3,202;9,591;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,789;3,031;-7,743;-6,325;-8,450;-7,165;-3,178;27,505;0,000;248,740;Inf;257,000;250,000;-7,417;2,983;-3,145;25,265
14700,500;2,351;0,647;-33,793;3,202;9,591;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,789;3,031;-7,910;-6,313;-8,519;-7,303;-3,178;27,505;0,000;248,740;Inf;257,000;250,000;-7,421;2,973;-3,140;25,297
14701,000;2,351;0,647;-33,793;3,202;9,591;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,789;3,031;-7,800;-6,317;-8,591;-7,286;-3,178;27,505;0,000;248,740;Inf;258,000;250,000;-7,511;2,963;-3,147;25,289
14701,500;2,351;0,647;-33,793;3,202;9,591;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,789;3,031;-7,765;-6,335;-8,598;-7,194;-3,178;27,505;0,000;247,640;Inf;258,000;250,000;-7,499;2,953;-3,136;25,268
14702,000;2,351;0,647;-33,793;3,202;9,591;5,315;37,754;5,031;-10,317;-2,750;0,000;39,600;40,200;9,789;3,031;-7,960;-6,256;-8,483;-7,215;-3,178;27,505;0,000;247,640;Inf;259,000;250,000;-7,473;2,943;-3,131;25,230
14702,500;2,351;0,647;-33,793;3,202;9,591;5,325;37,816;5,012;-10,295;-2,761;0,000;39,564;40,263;9,789;3,031;-7,682;-6,244;-8,418;-7,079;-3,195;27,493;0,000;247,440;Inf;259,000;250,000;-7,478;2,933;-3,148;25,246
14703,000;2,351;0,647;-33,793;3,202;9,591;5,325;37,816;5,012;-10,295;-2,761;0,000;39,600;40,300;9,789;3,031;-7,838;-6,036;-8,316;-7,035;-3,195;27,493;0,000;247,440;Inf;260,000;250,000;-7,356;2,924;-3,108;25,256
14703,500;3,403;0,806;-35,209;3,114;9,711;5,325;37,816;5,012;-10,295;-2,761;0,000;39,600;40,300;9,656;3,174;-7,563;-6,163;-8,272;-6,908;-3,195;27,493;0,000;246,840;Inf;260,000;250,000;-7,306;2,914;-3,120;25,247
14704,000;3,403;0,806;-35,209;3,114;9,711;5,325;37,816;5,012;-10,295;-2,761;0,000;39,600;40,300;9,656;3,174;-7,382;-6,155;-8,135;-6,895;-3,195;27,493;0,000;246,840;Inf;261,000;250,000;-7,227;2,922;-3,104;25,334
14704,500;3,403;0,806;-35,209;3,114;9,711;5,325;37,816;5,012;-10,295;-2,761;0,000;39,600;40,300;9,656;3,174;-7,481;-6,134;-8,058;-6,976;-3,195;27,493;0,000;251,340;Inf;261,000;250,000;-7,142;2,930;-3,103;25,392
14705,000;3,403;0,806;-35,209;3,114;9,711;5,325;37,816;5,012;-10,295;-2,761;0,000;39,600;40,300;9,656;3,174;-7,274;-6,113;-7,999;-6,934;-3,195;27,493;0,000;251,340;Inf;260,000;250,000;-7,162;2,938;-3,105;25,459
14705,500;3,403;0,806;-35,209;3,114;9,711;5,359;37,735;4,995;-10,304;-2,770;0,000;39,566;40,291;9,656;3,174;-7,487;-6,181;-8,017;-7,058;-3,191;27,494;0,000;251,140;Inf;260,000;250,000;-7,080;2,945;-3,089;25,461
14706,000;3,403;0,806;-35,209;3,114;9,711;5,359;37,735;4,995;-10,304;-2,770;0,000;39,600;40,300;9,656;3,174;-7,424;-6,149;-8,095;-7,043;-3,191;27,494;0,000;251,140;Inf;259,000;250,000;-7,186;2,953;-3,097;25,492
14706,500;3,477;0,823;-35,209;3,123;9,652;5,359;37,735;4,995;-10,304;-2,770;0,000;39,600;40,300;9,626;3,048;-7,844;-6,002;-8,282;-7,046;-3,191;27,494;0,000;250,940;Inf;259,000;250,000;-7,178;2,960;-3,071;25,501
14707,000;3,477;0,823;-35,209;3,123;9,652;5,359;37,735;4,995;-10,304;-2,770;0,000;39,600;40,300;9,626;3,048;-7,747;-6,311;-8,358;-7,087;-3,191;27,494;0,000;250,940;Inf;259,000;250,000;-7,294;2,969;-3,081;25,516
14707,500;3,477;0,823;-35,209;3,123;9,652;5,359;37,735;4,995;-10,304;-2,770;0,000;39,600;40,300;9,626;3,048;-7,305;-6,215;-8,238;-7,118;-3,191;27,494;0,000;250,440;Inf;259,000;250,000;-7,375;2,977;-3,080;25,544
14708,000;3,477;0,823;-35,209;3,123;9,652;5,359;37,735;4,995;-10,304;-2,770;0,000;39,600;40,300;9,626;3,048;-7,606;-6,131;-8,153;-6,984;-3,191;27,494;0,000;250,440;Inf;259,000;250,000;-7,219;2,985;-3,092;25,543
14708,500;3,477;0,823;-35,209;3,123;9,652;5,378;37,785;5,010;-10,262;-2,755;0,000;39,574;40,284;9,626;3,048;-7,698;-6,329;-8,397;-7,228;-3,200;27,497;0,000;249,840;Inf;259,000;250,000;-7,219;2,993;-3,085;25,567
14709,000;3,477;0,823;-35,209;3,123;9,652;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,626;3,048;-7,701;-6,271;-8,412;-7,051;-3,200;27,497;0,000;249,840;Inf;259,000;250,000;-7,413;3,001;-3,074;25,576
14709,500;3,477;0,823;-35,209;3,123;9,652;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,626;3,048;-7,789;-6,139;-8,299;-7,084;-3,200;27,497;0,000;249,540;Inf;259,000;250,000;-7,359;3,009;-3,077;25,563
14710,000;2,993;0,749;-34,964;3,167;9,675;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,670;3,031;-7,758;-6,255;-8,378;-7,089;-3,200;27,497;0,000;249,540;Inf;259,000;250,000;-7,328;3,017;-3,078;25,642
14710,500;2,993;0,749;-34,964;3,167;9,675;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,670;3,031;-7,831;-6,190;-8,363;-7,181;-3,200;27,497;0,000;250,040;Inf;259,000;250,000;-7,370;3,016;-3,063;25,719
14711,000;2,993;0,749;-34,964;3,167;9,675;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,670;3,031;-7,696;-6,207;-8,386;-7,168;-3,200;27,497;0,000;250,040;Inf;259,000;250,000;-7,391;3,016;-3,081;25,807
14711,500;2,993;0,749;-34,964;3,167;9,675;5,378;37,785;5,010;-10,262;-2,755;0,000;39,600;40,300;9,670;3,031;-7,707;-6,188;-8,299;-7,062;-3,200;27,497;0,000;250,340;Inf;259,000;250,000;-7,364;3,016;-3,099;25,860
14712,000;2,993;0,749;-34,964;3,167;9,675;5,362;37,819;5,002;-10,250;-2,774;0,000;39,586;40,327;9,670;3,031;-7,734;-6,197;-8,332;-7,115;-3,200;27,483;0,000;250,340;Inf;259,000;250,000;-7,314;3,015;-3,098;25,930
14712,500;2,993;0,749;-34,964;3,167;9,675;5,362;37,819;5,002;-10,250;-2,774;0,000;39,600;40,300;9,670;3,031;-7,727;-6,240;-8,338;-7,178;-3,200;27,483;0,000;250,140;Inf;259,000;250,000;-7,344;3,015;-3,099;26,009
14713,000;2,658;0,717;-33,997;3,181;9,491;5,362;37,819;5,002;-10,250;-2,774;0,000;39,600;40,300;9,731;3,057;-7,601;-6,252;-8,432;-7,219;-3,200;27,483;0,000;250,140;Inf;259,000;250,000;-7,371;3,014;-3,107;26,022
14713,500;2,658;0,717;-33,997;3,181;9,491;5,362;37,819;5,002;-10,250;-2,774;0,000;39,600;40,300;9,731;3,057;-7,822;-6,172;-8,480;-7,090;-3,200;27,483;0,000;250,040;Inf;259,000;250,000;-7,376;3,009;-3,090;26,021
14714,000;2,658;0,717;-33,997;3,181;9,491;5,362;37,819;5,002;-10,250;-2,774;0,000;39,600;40,300;9,731;3,057;-7,982;-6,181;-8,467;-7,055;-3,200;27,483;0,000;250,040;Inf;259,000;250,000;-7,391;3,003;-3,073;25,988
14714,500;2,658;0,717;-33,997;3,181;9,491;5,362;37,819;5,002;-10,250;-2,774;0,000;39,600;40,300;9,731;3,057;-7,903;-6,277;-8,767;-7,295;-3,200;27,483;0,000;250,740;Inf;259,000;250,000;-7,422;2,997;-3,079;25,996
14715,000;2,658;0,717;-33,997;3,181;9,491;5,314;37,845;5,011;-10,239;-2,759;0,000;39,582;40,298;9,731;3,057;-7,781;-6,173;-8,441;-7,137;-3,192;27,495;0,000;250,740;Inf;259,000;250,000;-7,560;2,992;-3,101;25,974
14715,500;2,658;0,717;-33,997;3,181;9,491;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,731;3,057;-7,846;-6,060;-8,390;-7,063;-3,192;27,495;0,000;250,240;Inf;259,000;250,000;-7,383;2,986;-3,056;25,984
14716,000;2,658;0,717;-33,997;3,181;9,491;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,731;3,057;-7,811;-6,266;-8,695;-7,157;-3,192;27,495;0,000;250,240;Inf;259,000;250,000;-7,340;2,981;-3,075;25,947
14716,500;3,016;0,745;-35,209;3,188;9,600;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,595;3,263;-7,839;-6,060;-8,445;-7,058;-3,192;27,495;0,000;249,840;Inf;259,000;250,000;-7,482;2,975;-3,043;25,927
14717,000;3,016;0,745;-35,209;3,188;9,600;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,595;3,263;-7,664;-6,176;-8,586;-7,158;-3,192;27,495;0,000;249,840;Inf;259,000;250,000;-7,350;2,976;-3,052;25,935
14717,500;3,016;0,745;-35,209;3,188;9,600;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,595;3,263;-7,686;-6,132;-8,434;-6,951;-3,192;27,495;0,000;250,640;Inf;259,000;250,000;-7,396;2,977;-3,033;25,933
14718,000;3,016;0,745;-35,209;3,188;9,600;5,314;37,845;5,011;-10,239;-2,759;0,000;39,600;40,300;9,595;3,263;-7,855;-6,236;-8,519;-7,030;-3,192;27,495;0,000;250,640;Inf;259,000;250,000;-7,301;2,977;-3,020;25,913
14718,500;3,016;0,745;-35,209;3,188;9,600;5,300;37,803;5,003;-10,264;-2,764;0,000;39,585;40,340;9,595;3,263;-7,657;-5,975;-8,331;-6,952;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,410;2,978;-3,017;25,940
14719,000;3,016;0,745;-35,209;3,188;9,600;5,300;37,803;5,003;-10,264;-2,764;0,000;39,600;40,300;9,595;3,263;-7,505;-6,017;-7,909;-6,805;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,229;2,979;-3,028;25,918
14719,500;3,853;0,905;-35,209;3,124;9,656;5,300;37,803;5,003;-10,264;-2,764;0,000;39,600;40,300;9,667;3,196;-7,509;-6,148;-8,085;-6,862;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,059;2,979;-3,045;25,873
14720,000;3,853;0,905;-35,209;3,124;9,656;5,300;37,803;5,003;-10,264;-2,764;0,000;39,600;40,300;9,667;3,196;-7,296;-6,127;-7,957;-7,001;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,151;2,994;-3,003;25,834
14720,500;3,853;0,905;-35,209;3,124;9,656;5,300;37,803;5,003;-10,264;-2,764;0,000;39,600;40,300;9,667;3,196;-7,512;-6,174;-8,203;-7,089;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,095;3,008;-3,021;25,810
14721,000;3,853;0,905;-35,209;3,124;9,656;5,300;37,803;5,003;-10,264;-2,764;0,000;39,600;40,300;9,667;3,196;-7,736;-6,095;-8,033;-7,005;-3,193;27,491;0,000;250,140;Inf;259,000;250,000;-7,245;3,022;-3,004;25,776
14721,500;3,853;0,905;-35,209;3,124;9,656;5,315;37,789;4,993;-10,220;-2,753;0,000;39,597;40,271;9,667;3,196;-7,437;-6,211;-8,275;-7,178;-3,180;27,501;0,000;250,340;Inf;259,000;250,000;-7,217;3,035;-3,018;25,753
14722,000;3,853;0,905;-35,209;3,124;9,656;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,667;3,196;-7,657;-6,215;-8,466;-7,177;-3,180;27,501;0,000;250,340;Inf;259,000;250,000;-7,275;3,049;-3,015;25,752
14722,500;3,853;0,905;-35,209;3,124;9,656;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,667;3,196;-7,767;-6,220;-8,641;-7,215;-3,180;27,501;0,000;250,540;Inf;259,000;250,000;-7,379;3,062;-3,002;25,736
14723,000;2,709;0,688;-35,209;3,141;9,605;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,629;3,281;-8,038;-6,053;-8,539;-7,132;-3,180;27,501;0,000;250,540;Inf;259,000;250,000;-7,460;3,075;-2,993;25,780
14723,500;2,709;0,688;-35,209;3,141;9,605;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,629;3,281;-7,767;-6,218;-8,672;-7,163;-3,180;27,501;0,000;250,140;Inf;259,000;250,000;-7,440;3,069;-3,000;25,724
14724,000;2,709;0,688;-35,209;3,141;9,605;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,629;3,281;-7,678;-6,150;-8,559;-7,062;-3,180;27,501;0,000;250,140;Inf;259,000;250,000;-7,362;3,057;-3,009;25,657
14724,500;2,709;0,688;-35,209;3,141;9,605;5,315;37,789;4,993;-10,220;-2,753;0,000;39,600;40,300;9,629;3,281;-7,924;-5,919;-8,451;-6,974;-3,180;27,501;0,000;249,840;Inf;259,000;250,000;-7,362;3,057;-2,987;25,637
14725,000;2,709;0,688;-35,209;3,141;9,605;5,358;37,835;4,995;-10,216;-2,733;0,000;39,607;40,298;9,629;3,281;-7,771;-6,235;-8,666;-7,114;-3,179;27,488;0,000;249,840;Inf;259,000;250,000;-7,317;3,051;-3,017;25,614
14725,500;2,709;0,688;-35,209;3,141;9,605;5,358;37,835;4,995;-10,216;-2,733;0,000;39,600;40,300;9,629;3,281;-7,742;-6,129;-8,510;-7,100;-3,179;27,488;0,000;250,240;Inf;259,000;250,000;-7,446;3,046;-2,994;25,595
14726,000;3,141;0,765;-35,209;3,162;9,640;5,358;37,835;4,995;-10,216;-2,733;0,000;39,600;40,300;9,570;3,285;-7,757;-5,843;-8,342;-6,927;-3,179;27,488;0,000;250,240;Inf;259,000;250,000;-7,370;3,040;-2,962;25,572
14726,500;3,141;0,765;-35,209;3,162;9,640;5,358;37,835;4,995;-10,216;-2,733;0,000;39,600;40,300;9,570;3,285;-7,662;-5,972;-8,438;-6,961;-3,179;27,488;0,000;250,440;Inf;259,000;250,000;-7,217;3,042;-2,976;25,581
14727,000;3,141;0,765;-35,209;3,162;9,640;5,358;37,835;4,995;-10,216;-2,733;0,000;39,600;40,300;9,570;3,285;-7,674;-6,020;-8,403;-6,962;-3,179;27,488;0,000;250,440;Inf;259,000;250,000;-7,258;3,044;-2,996;25,594
14727,500;3,141;0,765;-35,209;3,162;9,640;5,358;37,835;4,995;-10,216;-2,733;0,000;39,600;40,300;9,570;3,285;-7,698;-6,012;-8,381;-6,927;-3,179;27,488;0,000;249,040;Inf;259,000;250,000;-7,265;3,045;-2,993;25,626
14728,000;3,141;0,765;-35,209;3,162;9,640;5,399;37,797;5,003;-10,218;-2,770;0,000;39,602;40,319;9,570;3,285;-7,514;-6,085;-8,326;-6,923;-3,202;27,481;0,000;249,040;Inf;259,000;250,000;-7,255;3,047;-2,974;25,633
14728,500;3,141;0,765;-35,209;3,162;9,640;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,570;3,285;-7,767;-6,058;-8,295;-7,037;-3,202;27,481;0,000;250,840;Inf;259,000;250,000;-7,212;3,048;-2,989;25,666
14729,000;2,994;0,731;-35,209;3,193;9,677;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,655;3,052;-7,624;-6,121;-8,398;-6,938;-3,202;27,481;0,000;250,840;Inf;259,000;250,000;-7,289;3,050;-2,962;25,688
14729,500;2,994;0,731;-35,209;3,193;9,677;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,655;3,052;-7,822;-6,051;-8,338;-7,018;-3,202;27,481;0,000;249,740;Inf;259,000;250,000;-7,270;3,049;-2,964;25,610
14730,000;2,994;0,731;-35,209;3,193;9,677;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,655;3,052;-7,646;-6,161;-8,421;-7,081;-3,202;27,481;0,000;249,740;Inf;259,000;250,000;-7,307;3,048;-2,988;25,460
14730,500;2,994;0,731;-35,209;3,193;9,677;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,655;3,052;-7,861;-6,215;-8,465;-7,074;-3,202;27,481;0,000;251,040;Inf;259,000;250,000;-7,327;3,047;-2,984;25,482
14731,000;2,994;0,731;-35,209;3,193;9,677;5,399;37,797;5,003;-10,218;-2,770;0,000;39,600;40,300;9,655;3,052;-7,903;-6,051;-8,479;-7,069;-3,202;27,481;0,000;251,040;Inf;258,000;250,000;-7,404;3,046;-2,982;25,521
14731,500;2,994;0,731;-35,209;3,193;9,677;5,331;37,820;4,987;-10,179;-2,739;0,000;39,622;40,344;9,655;3,052;-7,762;-6,146;-8,680;-7,042;-3,195;27,483;0,000;248,640;Inf;258,000;250,000;-7,376;3,045;-2,951;25,565
14732,000;2,994;0,731;-35,209;3,193;9,677;5,331;37,820;4,987;-10,179;-2,739;0,000;39,600;40,300;9,655;3,052;-7,922;-6,028;-8,409;-7,004;-3,195;27,483;0,000;248,640;Inf;259,000;250,000;-7,407;3,045;-2,966;25,607
14732,500;2,607;0,656;-35,046;3,172;9,541;5,331;37,820;4,987;-10,179;-2,739;0,000;39,600;40,300;9,615;3,305;-7,997;-6,106;-8,603;-7,118;-3,195;27,483;0,000;251,240;Inf;259,000;250,000;-7,341;3,044;-2,971;25,629
14733,000;2,607;0,656;-35,046;3,172;9,541;5,331;37,820;4,987;-10,179;-2,739;0,000;39,600;40,300;9,615;3,305;-7,796;-6,190;-8,676;-7,071;-3,195;27,483;0,000;251,240;Inf;258,000;250,000;-7,456;3,037;-2,985;25,658
14733,500;2,607;0,656;-35,046;3,172;9,541;5,331;37,820;4,987;-10,179;-2,739;0,000;39,600;40,300;9,615;3,305;-7,950;-5,945;-8,517;-7,008;-3,195;27,483;0,000;249,740;Inf;258,000;250,000;-7,433;3,029;-2,964;25,691
14734,000;2,607;0,656;-35,046;3,172;9,541;5,331;37,820;4,987;-10,179;-2,739;0,000;39,600;40,300;9,615;3,305;-7,572;-6,048;-8,448;-7,003;-3,195;27,483;0,000;249,740;Inf;258,000;250,000;-7,355;3,023;-2,988;25,759
14734,500;2,607;0,656;-35,046;3,172;9,541;5,362;37,814;5,004;-10,198;-2,747;0,000;39,632;40,333;9,615;3,305;-7,687;-5,958;-8,340;-6,892;-3,184;27,490;0,000;251,240;Inf;258,000;250,000;-7,268;3,016;-2,976;25,815
14735,000;2,607;0,656;-35,046;3,172;9,541;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,615;3,305;-7,686;-5,845;-8,184;-6,833;-3,184;27,490;0,000;251,240;Inf;257,000;250,000;-7,219;3,009;-2,988;25,867
14735,500;3,351;0,773;-35,209;3,177;9,687;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,626;3,073;-7,424;-6,087;-8,176;-6,893;-3,184;27,490;0,000;249,740;Inf;257,000;250,000;-7,137;3,002;-2,982;25,875
14736,000;3,351;0,773;-35,209;3,177;9,687;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,626;3,073;-7,494;-5,993;-8,094;-6,930;-3,184;27,490;0,000;249,740;Inf;257,000;250,000;-7,145;3,008;-2,980;25,915
14736,500;3,351;0,773;-35,209;3,177;9,687;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,626;3,073;-7,411;-6,020;-8,109;-6,853;-3,184;27,490;0,000;250,840;Inf;257,000;250,000;-7,128;3,014;-2,972;25,914
14737,000;3,351;0,773;-35,209;3,177;9,687;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,626;3,073;-7,562;-6,051;-8,148;-6,890;-3,184;27,490;0,000;250,840;Inf;257,000;250,000;-7,098;3,019;-2,958;25,927
14737,500;3,351;0,773;-35,209;3,177;9,687;5,362;37,814;5,004;-10,198;-2,747;0,000;39,600;40,300;9,626;3,073;-7,609;-6,033;-8,138;-6,997;-3,184;27,490;0,000;247,540;Inf;257,000;250,000;-7,163;3,025;-2,976;25,932
14738,000;3,351;0,773;-35,209;3,177;9,687;5,318;37,779;5,009;-10,185;-2,743;0,000;39,639;40,358;9,626;3,073;-7,569;-6,168;-8,332;-7,082;-3,180;27,489;0,000;247,540;Inf;258,000;250,000;-7,194;3,030;-2,960;25,878
14738,500;3,351;0,773;-35,209;3,177;9,687;5,318;37,779;5,009;-10,185;-2,743;0,000;39,600;40,400;9,626;3,073;-7,793;-6,022;-8,349;-6,971;-3,180;27,489;0,000;248,740;Inf;258,000;250,000;-7,288;3,035;-2,957;25,889
14739,000;2,888;0,692;-35,209;3,127;9,612;5,318;37,779;5,009;-10,185;-2,743;0,000;39,600;40,400;9,691;3,264;-7,740;-6,086;-8,374;-7,074;-3,180;27,489;0,000;248,740;Inf;259,000;250,000;-7,284;3,041;-2,961;25,878
14739,500;2,888;0,692;-35,209;3,127;9,612;5,318;37,779;5,009;-10,185;-2,743;0,000;39,600;40,400;9,691;3,264;-7,610;-6,008;-8,273;-6,947;-3,180;27,489;0,000;247,540;Inf;259,000;250,000;-7,318;3,038;-2,972;25,856
14740,000;2,888;0,692;-35,209;3,127;9,612;5,318;37,779;5,009;-10,185;-2,743;0,000;39,600;40,400;9,691;3,264;-7,626;-6,049;-8,252;-6,876;-3,180;27,489;0,000;247,540;Inf;260,000;250,000;-7,209;3,036;-2,959;25,826
14740,500;2,888;0,692;-35,209;3,127;9,612;5,318;37,779;5,009;-10,185;-2,743;0,000;39,600;40,400;9,691;3,264;-7,550;-6,059;-8,138;-6,948;-3,180;27,489;0,000;249,740;Inf;260,000;250,000;-7,201;3,033;-2,952;25,840
14741,000;2,888;0,692;-35,209;3,127;9,612;5,316;37,799;4,983;-10,160;-2,758;0,000;39,635;40,407;9,691;3,264;-7,152;-6,047;-7,998;-6,790;-3,200;27,479;0,000;249,740;Inf;260,000;250,000;-7,174;3,031;-2,938;25,840
14741,500;2,888;0,692;-35,209;3,127;9,612;5,316;37,799;4,983;-10,160;-2,758;0,000;39,600;40,400;9,691;3,264;-7,588;-5,890;-7,991;-6,868;-3,200;27,479;0,000;248,740;Inf;260,000;250,000;-6,997;3,028;-2,956;25,861
14742,000;3,071;0,722;-35,209;3,130;9,564;5,316;37,799;4,983;-10,160;-2,758;0,000;39,600;40,400;9,647;3,181;-7,277;-5,896;-7,894;-6,729;-3,200;27,479;0,000;248,740;Inf;261,000;250,000;-7,084;3,026;-2,938;25,861
14742,500;3,071;0,722;-35,209;3,130;9,564;5,316;37,799;4,983;-10,160;-2,758;0,000;39,600;40,400;9,647;3,181;-7,378;-5,848;-7,802;-6,764;-3,200;27,479;0,000;249,640;Inf;261,000;250,000;-6,949;3,027;-2,937;25,886
14743,000;3,071;0,722;-35,209;3,130;9,564;5,316;37,799;4,983;-10,160;-2,758;0,000;39,600;40,400;9,647;3,181;-7,286;-6,050;-7,854;-6,819;-3,200;27,479;0,000;249,640;Inf;261,000;250,000;-6,948;3,028;-2,946;25,898
14743,500;3,071;0,722;-35,209;3,130;9,564;5,316;37,799;4,983;-10,160;-2,758;0,000;39,600;40,400;9,647;3,181;-7,426;-6,037;-7,837;-6,744;-3,200;27,479;0,000;250,240;Inf;261,000;250,000;-7,002;3,028;-2,934;25,904
14744,000;3,071;0,722;-35,209;3,130;9,564;5,326;37,782;4,973;-10,115;-2,764;0,000;39,640;40,325;9,647;3,181;-7,350;-5,778;-7,702;-6,764;-3,193;27,475;0,000;250,240;Inf;261,000;250,000;-7,011;3,029;-2,932;25,910
14744,500;3,071;0,722;-35,209;3,130;9,564;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,647;3,181;-7,264;-5,964;-7,920;-6,862;-3,193;27,475;0,000;251,640;Inf;261,000;250,000;-6,899;3,030;-2,921;25,883
14745,000;3,071;0,722;-35,209;3,130;9,564;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,647;3,181;-7,374;-6,083;-7,851;-6,832;-3,193;27,475;0,000;251,640;Inf;260,000;250,000;-7,003;3,030;-2,934;25,827
14745,500;2,753;0,736;-33,765;3,145;9,625;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,704;3,034;-7,326;-5,918;-7,973;-6,859;-3,193;27,475;0,000;250,940;Inf;260,000;250,000;-7,035;3,031;-2,898;25,812
14746,000;2,753;0,736;-33,765;3,145;9,625;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,704;3,034;-7,368;-5,926;-7,906;-6,820;-3,193;27,475;0,000;250,940;Inf;260,000;250,000;-7,019;3,026;-2,921;25,825
14746,500;2,753;0,736;-33,765;3,145;9,625;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,704;3,034;-7,297;-5,987;-7,957;-6,851;-3,193;27,475;0,000;252,040;Inf;260,000;250,000;-7,005;3,022;-2,926;25,823
14747,000;2,753;0,736;-33,765;3,145;9,625;5,326;37,782;4,973;-10,115;-2,764;0,000;39,600;40,300;9,704;3,034;-7,341;-6,014;-7,825;-6,903;-3,193;27,475;0,000;252,040;Inf;259,000;250,000;-7,023;3,018;-2,918;25,806
14747,500;2,753;0,736;-33,765;3,145;9,625;5,354;37,815;5,007;-10,096;-2,752;0,000;39,651;40,384;9,704;3,034;-7,386;-5,971;-7,983;-6,906;-3,193;27,478;0,000;252,140;Inf;259,000;250,000;-7,021;3,013;-2,916;25,816
14748,000;2,753;0,736;-33,765;3,145;9,625;5,354;37,815;5,007;-10,096;-2,752;0,000;39,700;40,400;9,704;3,034;-7,176;-6,026;-7,957;-6,947;-3,193;27,478;0,000;252,140;Inf;258,000;250,000;-7,061;3,009;-2,931;25,796
14748,500;3,118;0,713;-35,209;3,094;9,672;5,354;37,815;5,007;-10,096;-2,752;0,000;39,700;40,400;9,658;3,212;-7,302;-6,036;-7,897;-6,973;-3,193;27,478;0,000;252,940;Inf;258,000;250,000;-7,026;3,005;-2,909;25,817
