t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14749,000;3,118;0,713;-35,209;3,094;9,672;5,354;37,815;5,007;-10,096;-2,752;0,000;39,700;40,400;9,658;3,212;-7,484;-6,118;-8,164;-7,052;-3,193;27,478;0,000;252,940;Inf;257,000;250,000;-7,204;3,008;-2,921;25,848
14749,500;3,118;0,713;-35,209;3,094;9,672;5,354;37,815;5,007;-10,096;-2,752;0,000;39,700;40,400;9,658;3,212;-7,517;-6,103;-8,226;-7,041;-3,193;27,478;0,000;252,040;Inf;257,000;250,000;-7,204;3,008;-2,933;25,805
14750,000;3,118;0,713;-35,209;3,094;9,672;5,354;37,815;5,007;-10,096;-2,752;0,000;39,700;40,400;9,658;3,212;-7,815;-6,150;-8,410;-7,053;-3,193;27,478;0,000;252,040;Inf;256,000;250,000;-7,222;3,010;-2,931;25,783
14750,500;3,118;0,713;-35,209;3,094;9,672;5,375;37,877;5,009;-10,049;-2,769;0,000;39,650;40,428;9,658;3,212;-7,687;-5,981;-8,296;-7,010;-3,191;27,475;0,000;249,540;Inf;256,000;250,000;-7,357;3,012;-2,909;25,740
14751,000;3,118;0,713;-35,209;3,094;9,672;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,658;3,212;-7,467;-5,978;-8,224;-6,871;-3,191;27,475;0,000;249,540;Inf;256,000;250,000;-7,243;3,014;-2,923;25,634
14751,500;3,118;0,713;-35,209;3,094;9,672;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,658;3,212;-7,690;-5,997;-8,258;-6,941;-3,191;27,475;0,000;249,740;Inf;256,000;250,000;-7,135;3,015;-2,909;25,573
14752,000;2,874;0,768;-34,128;3,239;9,601;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,698;3,088;-7,527;-6,058;-8,215;-7,002;-3,191;27,475;0,000;249,740;Inf;256,000;250,000;-7,222;3,017;-2,880;25,544
14752,500;2,874;0,768;-34,128;3,239;9,601;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,698;3,088;-7,304;-5,906;-8,059;-6,933;-3,191;27,475;0,000;250,540;Inf;256,000;250,000;-7,201;3,015;-2,875;25,576
14753,000;2,874;0,768;-34,128;3,239;9,601;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,698;3,088;-7,446;-6,001;-8,057;-6,828;-3,191;27,475;0,000;250,540;Inf;256,000;250,000;-7,051;3,013;-2,915;25,607
14753,500;2,874;0,768;-34,128;3,239;9,601;5,375;37,877;5,009;-10,049;-2,769;0,000;39,700;40,400;9,698;3,088;-7,318;-5,950;-8,106;-6,826;-3,191;27,475;0,000;248,040;Inf;256,000;250,000;-7,083;3,010;-2,900;25,661
14754,000;2,874;0,768;-34,128;3,239;9,601;5,359;37,834;5,004;-10,082;-2,758;0,000;39,650;40,365;9,698;3,088;-7,460;-5,770;-7,908;-6,744;-3,193;27,476;0,000;248,040;Inf;257,000;250,000;-7,050;3,008;-2,907;25,730
14754,500;2,874;0,768;-34,128;3,239;9,601;5,359;37,834;5,004;-10,082;-2,758;0,000;39,600;40,400;9,698;3,088;-7,458;-5,900;-7,937;-6,805;-3,193;27,476;0,000;248,440;Inf;257,000;250,000;-6,970;3,006;-2,923;25,746
14755,000;2,971;0,758;-34,720;3,156;9,594;5,359;37,834;5,004;-10,082;-2,758;0,000;39,600;40,400;9,683;3,280;-7,292;-5,972;-8,021;-6,840;-3,193;27,476;0,000;248,440;Inf;258,000;250,000;-7,025;3,004;-2,885;25,777
14755,500;2,971;0,758;-34,720;3,156;9,594;5,359;37,834;5,004;-10,082;-2,758;0,000;39,600;40,400;9,683;3,280;-7,517;-5,698;-7,844;-6,717;-3,193;27,476;0,000;247,840;Inf;258,000;250,000;-7,031;3,003;-2,877;25,752
14756,000;2,971;0,758;-34,720;3,156;9,594;5,359;37,834;5,004;-10,082;-2,758;0,000;39,600;40,400;9,683;3,280;-7,080;-5,987;-7,875;-6,800;-3,193;27,476;0,000;247,840;Inf;259,000;250,000;-6,944;3,003;-2,900;25,720
14756,500;2,971;0,758;-34,720;3,156;9,594;5,359;37,834;5,004;-10,082;-2,758;0,000;39,600;40,400;9,683;3,280;-7,164;-6,040;-7,822;-6,746;-3,193;27,476;0,000;249,040;Inf;259,000;250,000;-6,935;3,002;-2,895;25,741
14757,000;2,971;0,758;-34,720;3,156;9,594;5,307;37,791;5,017;-10,074;-2,762;0,000;39,663;40,402;9,683;3,280;-7,347;-5,947;-7,779;-6,865;-3,196;27,470;0,000;249,040;Inf;259,000;250,000;-6,943;3,002;-2,911;25,723
14757,500;2,971;0,758;-34,720;3,156;9,594;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,683;3,280;-7,164;-5,759;-7,795;-6,792;-3,196;27,470;0,000;248,940;Inf;259,000;250,000;-6,985;3,001;-2,835;25,722
14758,000;2,971;0,758;-34,720;3,156;9,594;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,683;3,280;-7,505;-5,935;-7,822;-6,855;-3,196;27,470;0,000;248,940;Inf;260,000;250,000;-6,877;3,001;-2,876;25,718
14758,500;3,119;0,719;-35,209;3,074;9,664;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,608;3,173;-7,130;-6,034;-7,931;-6,973;-3,196;27,470;0,000;248,540;Inf;260,000;250,000;-7,029;3,000;-2,900;25,713
14759,000;3,119;0,719;-35,209;3,074;9,664;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,608;3,173;-7,265;-6,022;-7,896;-6,976;-3,196;27,470;0,000;248,540;Inf;261,000;250,000;-7,017;3,002;-2,896;25,730
14759,500;3,119;0,719;-35,209;3,074;9,664;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,608;3,173;-7,445;-5,966;-7,951;-6,910;-3,196;27,470;0,000;250,240;Inf;261,000;250,000;-7,040;3,004;-2,913;25,733
14760,000;3,119;0,719;-35,209;3,074;9,664;5,307;37,791;5,017;-10,074;-2,762;0,000;39,700;40,400;9,608;3,173;-7,476;-5,875;-7,887;-6,860;-3,196;27,470;0,000;250,240;Inf;261,000;250,000;-7,068;3,006;-2,893;25,745
14760,500;3,119;0,719;-35,209;3,074;9,664;5,328;37,840;4,994;-10,031;-2,765;0,000;39,667;40,393;9,608;3,173;-7,547;-5,854;-7,987;-6,875;-3,197;27,469;0,000;250,740;Inf;261,000;250,000;-7,025;3,008;-2,881;25,659
14761,000;3,119;0,719;-35,209;3,074;9,664;5,328;37,840;4,994;-10,031;-2,765;0,000;39,700;40,400;9,608;3,173;-7,257;-5,963;-8,031;-6,889;-3,197;27,469;0,000;250,740;Inf;261,000;250,000;-7,066;3,010;-2,894;25,618
14761,500;3,264;0,776;-35,209;3,135;9,669;5,328;37,840;4,994;-10,031;-2,765;0,000;39,700;40,400;9,511;3,180;-7,359;-5,937;-7,985;-6,770;-3,197;27,469;0,000;250,440;Inf;261,000;250,000;-7,035;3,011;-2,888;25,547
14762,000;3,264;0,776;-35,209;3,135;9,669;5,328;37,840;4,994;-10,031;-2,765;0,000;39,700;40,400;9,511;3,180;-7,411;-5,898;-7,922;-6,794;-3,197;27,469;0,000;250,440;Inf;261,000;250,000;-7,013;3,015;-2,864;25,516
14762,500;3,264;0,776;-35,209;3,135;9,669;5,328;37,840;4,994;-10,031;-2,765;0,000;39,700;40,400;9,511;3,180;-7,358;-5,846;-7,866;-6,731;-3,197;27,469;0,000;250,640;Inf;261,000;250,000;-7,006;3,020;-2,867;25,462
14763,000;3,264;0,776;-35,209;3,135;9,669;5,328;37,840;4,994;-10,031;-2,765;0,000;39,700;40,400;9,511;3,180;-7,101;-5,867;-7,834;-6,684;-3,197;27,469;0,000;250,640;Inf;261,000;250,000;-6,950;3,024;-2,873;25,494
14763,500;3,264;0,776;-35,209;3,135;9,669;5,332;37,812;5,000;-10,035;-2,762;0,000;39,665;40,342;9,511;3,180;-7,092;-5,840;-7,632;-6,653;-3,192;27,456;0,000;252,540;Inf;261,000;250,000;-6,872;3,028;-2,824;25,505
14764,000;3,264;0,776;-35,209;3,135;9,669;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,511;3,180;-7,346;-5,851;-7,718;-6,790;-3,192;27,456;0,000;252,540;Inf;260,000;250,000;-6,804;3,031;-2,851;25,523
14764,500;2,960;0,758;-34,537;3,200;9,599;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,663;2,995;-7,079;-5,879;-7,805;-6,691;-3,192;27,456;0,000;252,740;Inf;260,000;250,000;-6,926;3,035;-2,819;25,499
14765,000;2,960;0,758;-34,537;3,200;9,599;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,663;2,995;-7,369;-5,830;-7,911;-6,747;-3,192;27,456;0,000;252,740;Inf;259,000;250,000;-6,863;3,034;-2,812;25,457
14765,500;2,960;0,758;-34,537;3,200;9,599;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,663;2,995;-7,280;-5,784;-7,833;-6,764;-3,192;27,456;0,000;252,640;Inf;259,000;250,000;-6,964;3,033;-2,806;25,446
14766,000;2,960;0,758;-34,537;3,200;9,599;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,663;2,995;-7,495;-5,771;-8,001;-6,810;-3,192;27,456;0,000;252,640;Inf;258,000;250,000;-6,915;3,032;-2,792;25,373
14766,500;2,960;0,758;-34,537;3,200;9,599;5,332;37,812;5,000;-10,035;-2,762;0,000;39,700;40,300;9,663;2,995;-7,289;-5,886;-8,030;-6,820;-3,192;27,456;0,000;251,540;Inf;258,000;250,000;-7,019;3,030;-2,777;25,384
14767,000;2,960;0,758;-34,537;3,200;9,599;5,352;37,858;5,004;-10,006;-2,769;0,000;39,661;40,390;9,663;2,995;-7,432;-5,887;-8,124;-6,851;-3,196;27,460;0,000;251,540;Inf;257,000;250,000;-7,006;3,029;-2,797;25,300
14767,500;2,960;0,758;-34,537;3,200;9,599;5,352;37,858;5,004;-10,006;-2,769;0,000;39,700;40,400;9,663;2,995;-7,253;-5,913;-8,044;-6,795;-3,196;27,460;0,000;251,740;Inf;257,000;250,000;-7,074;3,028;-2,797;25,255
14768,000;2,982;0,757;-34,819;3,177;9,563;5,352;37,858;5,004;-10,006;-2,769;0,000;39,700;40,400;9,659;3,222;-7,404;-5,776;-7,925;-6,752;-3,196;27,460;0,000;251,740;Inf;256,000;250,000;-7,001;3,027;-2,799;25,196
14768,500;2,982;0,757;-34,819;3,177;9,563;5,352;37,858;5,004;-10,006;-2,769;0,000;39,700;40,400;9,659;3,222;-7,315;-5,872;-8,014;-6,758;-3,196;27,460;0,000;251,740;Inf;256,000;250,000;-6,964;3,026;-2,801;25,173
14769,000;2,982;0,757;-34,819;3,177;9,563;5,352;37,858;5,004;-10,006;-2,769;0,000;39,700;40,400;9,659;3,222;-7,505;-5,984;-7,998;-6,920;-3,196;27,460;0,000;251,740;Inf;255,000;250,000;-6,990;3,026;-2,786;25,129
14769,500;2,982;0,757;-34,819;3,177;9,563;5,352;37,858;5,004;-10,006;-2,769;0,000;39,700;40,400;9,659;3,222;-7,368;-5,939;-8,045;-6,881;-3,196;27,460;0,000;248,140;Inf;255,000;250,000;-7,102;3,025;-2,805;25,128
14770,000;2,982;0,757;-34,819;3,177;9,563;5,336;37,851;5,020;-9,991;-2,757;0,000;39,678;40,373;9,659;3,222;-7,480;-5,919;-8,087;-6,824;-3,206;27,462;0,000;248,140;Inf;256,000;250,000;-7,058;3,024;-2,792;25,098
14770,500;2,982;0,757;-34,819;3,177;9,563;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,659;3,222;-7,386;-5,950;-8,040;-6,787;-3,206;27,462;0,000;248,140;Inf;256,000;250,000;-7,077;3,023;-2,786;25,072
14771,000;3,394;0,779;-35,209;3,178;9,656;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,572;3,195;-7,460;-5,809;-7,943;-6,771;-3,206;27,462;0,000;248,140;Inf;257,000;250,000;-7,041;3,023;-2,793;25,025
14771,500;3,394;0,779;-35,209;3,178;9,656;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,572;3,195;-7,277;-5,891;-8,020;-6,807;-3,206;27,462;0,000;248,540;Inf;257,000;250,000;-6,996;3,029;-2,782;25,025
14772,000;3,394;0,779;-35,209;3,178;9,656;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,572;3,195;-7,377;-5,753;-7,836;-6,702;-3,206;27,462;0,000;248,540;Inf;258,000;250,000;-6,999;3,035;-2,792;25,012
14772,500;3,394;0,779;-35,209;3,178;9,656;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,572;3,195;-7,089;-5,808;-7,782;-6,588;-3,206;27,462;0,000;247,040;Inf;258,000;250,000;-6,917;3,041;-2,786;25,054
14773,000;3,394;0,779;-35,209;3,178;9,656;5,336;37,851;5,020;-9,991;-2,757;0,000;39,700;40,400;9,572;3,195;-7,140;-5,595;-7,664;-6,476;-3,206;27,462;0,000;247,040;Inf;259,000;250,000;-6,817;3,047;-2,757;25,133
14773,500;3,394;0,779;-35,209;3,178;9,656;5,353;37,809;5,004;-10,002;-2,760;0,000;39,680;40,420;9,572;3,195;-7,173;-5,678;-7,623;-6,516;-3,213;27,456;0,000;247,240;Inf;259,000;250,000;-6,719;3,052;-2,759;25,065
14774,000;3,394;0,779;-35,209;3,178;9,656;5,353;37,809;5,004;-10,002;-2,760;0,000;39,700;40,400;9,572;3,195;-7,195;-5,665;-7,545;-6,606;-3,213;27,456;0,000;247,240;Inf;260,000;250,000;-6,747;3,058;-2,731;25,017
14774,500;3,702;0,853;-35,209;3,102;9,674;5,353;37,809;5,004;-10,002;-2,760;0,000;39,700;40,400;9,604;3,120;-7,190;-5,786;-7,728;-6,723;-3,213;27,456;0,000;247,140;Inf;260,000;250,000;-6,753;3,063;-2,750;24,978
14775,000;3,702;0,853;-35,209;3,102;9,674;5,353;37,809;5,004;-10,002;-2,760;0,000;39,700;40,400;9,604;3,120;-7,167;-5,914;-7,852;-6,818;-3,213;27,456;0,000;247,140;Inf;261,000;250,000;-6,857;3,074;-2,731;24,960
14775,500;3,702;0,853;-35,209;3,102;9,674;5,353;37,809;5,004;-10,002;-2,760;0,000;39,700;40,400;9,604;3,120;-7,150;-5,906;-7,868;-6,717;-3,213;27,456;0,000;246,940;Inf;261,000;250,000;-6,938;3,084;-2,738;24,984
14776,000;3,702;0,853;-35,209;3,102;9,674;5,353;37,809;5,004;-10,002;-2,760;0,000;39,700;40,400;9,604;3,120;-7,440;-5,951;-7,910;-6,817;-3,213;27,456;0,000;246,940;Inf;262,000;250,000;-6,910;3,094;-2,743;24,977
14776,500;3,702;0,853;-35,209;3,102;9,674;5,328;37,843;5,013;-9,963;-2,768;0,000;39,679;40,372;9,604;3,120;-7,231;-5,957;-7,938;-6,788;-3,228;27,438;0,000;250,940;Inf;262,000;250,000;-7,030;3,104;-2,751;24,997
14777,000;3,702;0,853;-35,209;3,102;9,674;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,604;3,120;-7,275;-5,774;-7,736;-6,727;-3,228;27,438;0,000;250,940;Inf;262,000;250,000;-6,978;3,114;-2,745;25,016
14777,500;2,886;0,732;-34,537;3,125;9,515;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,805;3,162;-7,158;-5,830;-7,800;-6,677;-3,228;27,438;0,000;251,040;Inf;262,000;250,000;-6,878;3,124;-2,765;25,019
14778,000;2,886;0,732;-34,537;3,125;9,515;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,805;3,162;-7,066;-5,779;-7,837;-6,587;-3,228;27,438;0,000;251,040;Inf;261,000;250,000;-6,866;3,120;-2,733;25,008
14778,500;2,886;0,732;-34,537;3,125;9,515;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,805;3,162;-7,274;-5,630;-7,758;-6,589;-3,228;27,438;0,000;251,540;Inf;261,000;250,000;-6,817;3,116;-2,735;25,026
14779,000;2,886;0,732;-34,537;3,125;9,515;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,805;3,162;-7,173;-5,790;-7,800;-6,713;-3,228;27,438;0,000;251,540;Inf;260,000;250,000;-6,813;3,112;-2,730;24,998
14779,500;2,886;0,732;-34,537;3,125;9,515;5,328;37,843;5,013;-9,963;-2,768;0,000;39,700;40,400;9,805;3,162;-7,275;-5,758;-7,729;-6,665;-3,228;27,438;0,000;253,440;Inf;260,000;250,000;-6,869;3,108;-2,712;25,021
14780,000;2,886;0,732;-34,537;3,125;9,515;5,345;37,843;4,996;-9,952;-2,754;0,000;39,678;40,368;9,805;3,162;-7,244;-5,869;-7,803;-6,694;-3,205;27,441;0,000;253,440;Inf;259,000;250,000;-6,857;3,105;-2,719;25,048
14780,500;2,886;0,732;-34,537;3,125;9,515;5,345;37,843;4,996;-9,952;-2,754;0,000;39,700;40,400;9,805;3,162;-7,200;-5,780;-7,744;-6,670;-3,205;27,441;0,000;253,240;Inf;259,000;250,000;-6,903;3,101;-2,736;25,083
14781,000;3,152;0,782;-35,209;3,177;9,700;5,345;37,843;4,996;-9,952;-2,754;0,000;39,700;40,400;9,549;3,074;-6,974;-5,784;-7,782;-6,682;-3,205;27,441;0,000;253,240;Inf;258,000;250,000;-6,849;3,098;-2,729;25,117
14781,500;3,152;0,782;-35,209;3,177;9,700;5,345;37,843;4,996;-9,952;-2,754;0,000;39,700;40,400;9,549;3,074;-7,057;-5,757;-7,578;-6,665;-3,205;27,441;0,000;253,040;Inf;258,000;250,000;-6,805;3,099;-2,737;25,163
14782,000;3,152;0,782;-35,209;3,177;9,700;5,345;37,843;4,996;-9,952;-2,754;0,000;39,700;40,400;9,549;3,074;-7,256;-5,848;-7,698;-6,716;-3,205;27,441;0,000;253,040;Inf;257,000;250,000;-6,765;3,099;-2,723;25,283
14782,500;3,152;0,782;-35,209;3,177;9,700;5,345;37,843;4,996;-9,952;-2,754;0,000;39,700;40,400;9,549;3,074;-6,992;-5,904;-7,847;-6,796;-3,205;27,441;0,000;250,540;Inf;257,000;250,000;-6,880;3,100;-2,727;25,326
14783,000;3,152;0,782;-35,209;3,177;9,700;5,353;37,836;5,025;-9,956;-2,759;0,000;39,692;40,380;9,549;3,074;-7,309;-5,818;-7,823;-6,685;-3,201;27,449;0,000;250,540;Inf;257,000;250,000;-6,885;3,101;-2,699;25,352
14783,500;3,152;0,782;-35,209;3,177;9,700;5,353;37,836;5,025;-9,956;-2,759;0,000;39,700;40,400;9,549;3,074;-7,252;-5,945;-7,962;-6,767;-3,201;27,449;0,000;250,740;Inf;257,000;250,000;-6,909;3,102;-2,719;25,331
14784,000;2,690;0,723;-33,885;3,183;9,557;5,353;37,836;5,025;-9,956;-2,759;0,000;39,700;40,400;9,746;3,027;-7,235;-5,914;-7,909;-6,676;-3,201;27,449;0,000;250,740;Inf;257,000;250,000;-6,981;3,103;-2,725;25,338
14784,500;2,690;0,723;-33,885;3,183;9,557;5,353;37,836;5,025;-9,956;-2,759;0,000;39,700;40,400;9,746;3,027;-7,396;-5,741;-7,841;-6,675;-3,201;27,449;0,000;250,140;Inf;257,000;250,000;-6,934;3,096;-2,717;25,339
14785,000;2,690;0,723;-33,885;3,183;9,557;5,353;37,836;5,025;-9,956;-2,759;0,000;39,700;40,400;9,746;3,027;-7,309;-5,946;-7,984;-6,883;-3,201;27,449;0,000;250,140;Inf;257,000;250,000;-6,913;3,089;-2,740;25,363
14785,500;2,690;0,723;-33,885;3,183;9,557;5,353;37,836;5,025;-9,956;-2,759;0,000;39,700;40,400;9,746;3,027;-7,184;-5,738;-7,744;-6,613;-3,201;27,449;0,000;248,040;Inf;257,000;250,000;-7,031;3,083;-2,732;25,372
14786,000;2,690;0,723;-33,885;3,183;9,557;5,388;37,854;4,978;-9,933;-2,768;0,000;39,691;40,428;9,746;3,027;-7,260;-5,609;-7,694;-6,507;-3,200;27,444;0,000;248,040;Inf;258,000;250,000;-6,820;3,076;-2,703;25,352
14786,500;2,690;0,723;-33,885;3,183;9,557;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,746;3,027;-7,090;-5,846;-7,638;-6,498;-3,200;27,444;0,000;248,340;Inf;258,000;250,000;-6,768;3,070;-2,735;25,404
14787,000;2,690;0,723;-33,885;3,183;9,557;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,746;3,027;-7,017;-5,735;-7,513;-6,513;-3,200;27,444;0,000;248,340;Inf;259,000;250,000;-6,768;3,064;-2,700;25,358
14787,500;2,972;0,821;-33,664;3,150;9,598;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,743;3,055;-7,067;-5,759;-7,497;-6,662;-3,200;27,444;0,000;248,040;Inf;259,000;250,000;-6,694;3,058;-2,709;25,415
14788,000;2,972;0,821;-33,664;3,150;9,598;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,743;3,055;-6,998;-5,805;-7,488;-6,511;-3,200;27,444;0,000;248,040;Inf;260,000;250,000;-6,746;3,056;-2,685;25,389
14788,500;2,972;0,821;-33,664;3,150;9,598;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,743;3,055;-7,066;-5,692;-7,357;-6,531;-3,200;27,444;0,000;248,640;Inf;260,000;250,000;-6,701;3,055;-2,676;25,434
14789,000;2,972;0,821;-33,664;3,150;9,598;5,388;37,854;4,978;-9,933;-2,768;0,000;39,700;40,400;9,743;3,055;-6,962;-5,689;-7,383;-6,603;-3,200;27,444;0,000;248,640;Inf;261,000;250,000;-6,661;3,054;-2,669;25,530
14789,500;2,972;0,821;-33,664;3,150;9,598;5,373;37,792;4,984;-9,915;-2,779;0,000;39,690;40,421;9,743;3,055;-6,792;-5,696;-7,459;-6,613;-3,204;27,444;0,000;250,740;Inf;261,000;250,000;-6,659;3,052;-2,652;25,493
14790,000;2,972;0,821;-33,664;3,150;9,598;5,373;37,792;4,984;-9,915;-2,779;0,000;39,700;40,400;9,743;3,055;-6,834;-5,777;-7,410;-6,454;-3,204;27,444;0,000;250,740;Inf;261,000;250,000;-6,640;3,051;-2,675;25,554
14790,500;3,128;0,773;-34,648;3,124;9,677;5,373;37,792;4,984;-9,915;-2,779;0,000;39,700;40,400;9,730;2,993;-7,060;-5,621;-7,361;-6,553;-3,204;27,444;0,000;250,240;Inf;261,000;250,000;-6,619;3,050;-2,673;25,583
14791,000;3,128;0,773;-34,648;3,124;9,677;5,373;37,792;4,984;-9,915;-2,779;0,000;39,700;40,400;9,730;2,993;-6,926;-5,739;-7,522;-6,674;-3,204;27,444;0,000;250,240;Inf;261,000;250,000;-6,649;3,051;-2,655;25,668
14791,500;3,128;0,773;-34,648;3,124;9,677;5,373;37,792;4,984;-9,915;-2,779;0,000;39,700;40,400;9,730;2,993;-6,989;-5,750;-7,488;-6,531;-3,204;27,444;0,000;250,540;Inf;261,000;250,000;-6,715;3,052;-2,643;25,783
14792,000;3,128;0,773;-34,648;3,124;9,677;5,373;37,792;4,984;-9,915;-2,779;0,000;39,700;40,400;9,730;2,993;-6,972;-5,794;-7,608;-6,642;-3,204;27,444;0,000;250,540;Inf;261,000;250,000;-6,690;3,053;-2,643;25,806
14792,500;3,128;0,773;-34,648;3,124;9,677;5,316;37,827;4,984;-9,899;-2,770;0,000;39,690;40,371;9,730;2,993;-6,922;-5,823;-7,645;-6,622;-3,207;27,441;0,000;251,840;Inf;261,000;250,000;-6,754;3,055;-2,643;25,726
14793,000;3,128;0,773;-34,648;3,124;9,677;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,730;2,993;-7,229;-5,766;-7,692;-6,642;-3,207;27,441;0,000;251,840;Inf;260,000;250,000;-6,753;3,056;-2,621;25,692
14793,500;3,128;0,773;-34,648;3,124;9,677;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,730;2,993;-7,191;-5,747;-7,678;-6,701;-3,207;27,441;0,000;252,340;Inf;260,000;250,000;-6,832;3,057;-2,642;25,708
14794,000;2,589;0,622;-34,955;3,129;9,624;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,624;3,021;-7,001;-5,723;-7,695;-6,534;-3,207;27,441;0,000;252,340;Inf;259,000;250,000;-6,829;3,058;-2,627;25,708
14794,500;2,589;0,622;-34,955;3,129;9,624;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,624;3,021;-7,203;-5,606;-7,602;-6,567;-3,207;27,441;0,000;251,840;Inf;259,000;250,000;-6,738;3,051;-2,621;25,734
14795,000;2,589;0,622;-34,955;3,129;9,624;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,624;3,021;-7,075;-5,739;-7,625;-6,525;-3,207;27,441;0,000;251,840;Inf;258,000;250,000;-6,745;3,043;-2,627;25,732
14795,500;2,589;0,622;-34,955;3,129;9,624;5,316;37,827;4,984;-9,899;-2,770;0,000;39,700;40,400;9,624;3,021;-7,065;-5,703;-7,539;-6,517;-3,207;27,441;0,000;250,840;Inf;258,000;250,000;-6,741;3,036;-2,616;25,769
14796,000;2,589;0,622;-34,955;3,129;9,624;5,318;37,846;4,990;-9,877;-2,770;0,000;39,690;40,410;9,624;3,021;-6,997;-5,780;-7,599;-6,559;-3,199;27,438;0,000;250,840;Inf;258,000;250,000;-6,706;3,028;-2,626;25,808
14796,500;2,589;0,622;-34,955;3,129;9,624;5,318;37,846;4,990;-9,877;-2,770;0,000;39,700;40,400;9,624;3,021;-7,141;-5,694;-7,572;-6,618;-3,199;27,438;0,000;250,940;Inf;258,000;250,000;-6,734;3,021;-2,639;25,810
14797,000;2,863;0,806;-33,978;3,195;9,573;5,318;37,846;4,990;-9,877;-2,770;0,000;39,700;40,400;9,758;3,104;-6,892;-5,740;-7,680;-6,609;-3,199;27,438;0,000;250,940;Inf;258,000;250,000;-6,757;3,014;-2,634;25,840
14797,500;2,863;0,806;-33,978;3,195;9,573;5,318;37,846;4,990;-9,877;-2,770;0,000;39,700;40,400;9,758;3,104;-7,121;-5,751;-7,636;-6,578;-3,199;27,438;0,000;251,040;Inf;258,000;250,000;-6,730;3,011;-2,627;25,875
14798,000;2,863;0,806;-33,978;3,195;9,573;5,318;37,846;4,990;-9,877;-2,770;0,000;39,700;40,400;9,758;3,104;-7,168;-5,799;-7,722;-6,710;-3,199;27,438;0,000;251,040;Inf;257,000;250,000;-6,772;3,009;-2,625;25,951
14798,500;2,863;0,806;-33,978;3,195;9,573;5,318;37,846;4,990;-9,877;-2,770;0,000;39,700;40,400;9,758;3,104;-7,109;-5,753;-7,783;-6,624;-3,199;27,438;0,000;249,240;Inf;257,000;250,000;-6,850;3,007;-2,617;25,894
14799,000;2,863;0,806;-33,978;3,195;9,573;5,364;37,862;4,994;-9,867;-2,759;0,000;39,690;40,381;9,758;3,104;-7,084;-5,626;-7,702;-6,582;-3,191;27,434;0,000;249,240;Inf;257,000;250,000;-6,817;3,004;-2,636;25,871
14799,500;2,863;0,806;-33,978;3,195;9,573;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,758;3,104;-6,950;-5,755;-7,722;-6,659;-3,191;27,434;0,000;249,240;Inf;257,000;250,000;-6,749;3,002;-2,627;25,820
14800,000;2,863;0,806;-33,978;3,195;9,573;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,758;3,104;-6,819;-5,681;-7,644;-6,558;-3,191;27,434;0,000;249,240;Inf;257,000;250,000;-6,771;3,000;-2,613;25,810
14800,500;3,014;0,721;-35,209;3,161;9,674;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,636;3,050;-7,255;-5,731;-7,747;-6,598;-3,191;27,434;0,000;249,140;Inf;257,000;250,000;-6,676;2,997;-2,626;25,754
14801,000;3,014;0,721;-35,209;3,161;9,674;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,636;3,050;-7,083;-5,762;-7,751;-6,710;-3,191;27,434;0,000;249,140;Inf;257,000;250,000;-6,833;2,998;-2,618;25,775
14801,500;3,014;0,721;-35,209;3,161;9,674;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,636;3,050;-6,997;-5,794;-7,756;-6,636;-3,191;27,434;0,000;248,640;Inf;257,000;250,000;-6,827;2,998;-2,629;25,810
14802,000;3,014;0,721;-35,209;3,161;9,674;5,364;37,862;4,994;-9,867;-2,759;0,000;39,700;40,400;9,636;3,050;-7,190;-5,849;-7,846;-6,708;-3,191;27,434;0,000;248,640;Inf;258,000;250,000;-6,796;2,998;-2,652;25,884
14802,500;3,014;0,721;-35,209;3,161;9,674;5,406;37,848;5,015;-9,873;-2,773;0,000;39,687;40,364;9,636;3,050;-7,151;-5,811;-7,766;-6,605;-3,199;27,429;0,000;248,240;Inf;258,000;250,000;-6,898;2,998;-2,628;25,928
14803,000;3,014;0,721;-35,209;3,161;9,674;5,406;37,848;5,015;-9,873;-2,773;0,000;39,700;40,400;9,636;3,050;-7,119;-5,739;-7,866;-6,605;-3,199;27,429;0,000;248,240;Inf;259,000;250,000;-6,833;2,999;-2,636;25,859
14803,500;3,093;0,836;-34,231;3,163;9,623;5,406;37,848;5,015;-9,873;-2,773;0,000;39,700;40,400;9,802;3,221;-7,230;-5,543;-7,638;-6,537;-3,199;27,429;0,000;248,440;Inf;259,000;250,000;-6,832;2,999;-2,636;25,823
14804,000;3,093;0,836;-34,231;3,163;9,623;5,406;37,848;5,015;-9,873;-2,773;0,000;39,700;40,400;9,802;3,221;-6,994;-5,731;-7,630;-6,513;-3,199;27,429;0,000;248,440;Inf;260,000;250,000;-6,737;3,001;-2,639;25,806
14804,500;3,093;0,836;-34,231;3,163;9,623;5,406;37,848;5,015;-9,873;-2,773;0,000;39,700;40,400;9,802;3,221;-7,002;-5,631;-7,564;-6,500;-3,199;27,429;0,000;248,240;Inf;260,000;250,000;-6,717;3,002;-2,638;25,785
14805,000;3,093;0,836;-34,231;3,163;9,623;5,406;37,848;5,015;-9,873;-2,773;0,000;39,700;40,400;9,802;3,221;-6,990;-5,662;-7,635;-6,442;-3,199;27,429;0,000;248,240;Inf;261,000;250,000;-6,674;3,004;-2,629;25,801
14805,500;3,093;0,836;-34,231;3,163;9,623;5,368;37,817;4,987;-9,844;-2,755;0,000;39,685;40,360;9,802;3,221;-6,965;-5,405;-7,407;-6,379;-3,197;27,427;0,000;250,140;Inf;261,000;250,000;-6,682;3,005;-2,613;25,757
14806,000;3,093;0,836;-34,231;3,163;9,623;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,802;3,221;-6,968;-5,473;-7,360;-6,404;-3,197;27,427;0,000;250,140;Inf;261,000;250,000;-6,539;3,006;-2,598;25,750
14806,500;3,093;0,836;-34,231;3,163;9,623;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,802;3,221;-6,694;-5,667;-7,302;-6,337;-3,197;27,427;0,000;249,840;Inf;261,000;250,000;-6,552;3,008;-2,589;25,779
14807,000;3,316;0,790;-35,209;3,121;9,694;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,473;3,121;-6,936;-5,539;-7,277;-6,390;-3,197;27,427;0,000;249,840;Inf;261,000;250,000;-6,500;3,009;-2,587;25,723
14807,500;3,316;0,790;-35,209;3,121;9,694;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,473;3,121;-6,843;-5,707;-7,378;-6,553;-3,197;27,427;0,000;249,840;Inf;261,000;250,000;-6,535;3,014;-2,579;25,697
14808,000;3,316;0,790;-35,209;3,121;9,694;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,473;3,121;-6,848;-5,555;-7,311;-6,438;-3,197;27,427;0,000;249,840;Inf;261,000;250,000;-6,620;3,019;-2,591;25,711
14808,500;3,316;0,790;-35,209;3,121;9,694;5,368;37,817;4,987;-9,844;-2,755;0,000;39,700;40,400;9,473;3,121;-6,928;-5,737;-7,450;-6,492;-3,197;27,427;0,000;251,840;Inf;261,000;250,000;-6,538;3,024;-2,582;25,716
14809,000;3,316;0,790;-35,209;3,121;9,694;5,357;37,818;5,017;-9,806;-2,747;0,000;39,682;40,377;9,473;3,121;-6,974;-5,571;-7,329;-6,503;-3,192;27,428;0,000;251,840;Inf;260,000;250,000;-6,652;3,029;-2,594;25,735
14809,500;3,316;0,790;-35,209;3,121;9,694;5,357;37,818;5,017;-9,806;-2,747;0,000;39,700;40,400;9,473;3,121;-6,975;-5,686;-7,368;-6,476;-3,192;27,428;0,000;251,740;Inf;260,000;250,000;-6,594;3,034;-2,575;25,739
14810,000;2,657;0,642;-35,209;3,140;9,539;5,357;37,818;5,017;-9,806;-2,747;0,000;39,700;40,400;9,491;3,088;-6,946;-5,759;-7,589;-6,692;-3,192;27,428;0,000;251,740;Inf;259,000;250,000;-6,747;3,032;-2,604;25,756
14810,500;2,657;0,642;-35,209;3,140;9,539;5,357;37,818;5,017;-9,806;-2,747;0,000;39,700;40,400;9,491;3,088;-7,061;-5,776;-7,708;-6,559;-3,192;27,428;0,000;251,640;Inf;259,000;250,000;-6,747;3,032;-2,588;25,657
14811,000;2,657;0,642;-35,209;3,140;9,539;5,357;37,818;5,017;-9,806;-2,747;0,000;39,700;40,400;9,491;3,088;-7,283;-5,591;-7,690;-6,464;-3,192;27,428;0,000;251,640;Inf;258,000;250,000;-6,776;3,026;-2,585;25,618
14811,500;2,657;0,642;-35,209;3,140;9,539;5,357;37,818;5,017;-9,806;-2,747;0,000;39,700;40,400;9,491;3,088;-7,232;-5,794;-7,863;-6,620;-3,192;27,428;0,000;250,540;Inf;258,000;250,000;-6,757;3,020;-2,575;25,590
14812,000;2,657;0,642;-35,209;3,140;9,539;5,308;37,879;5,000;-9,817;-2,772;0,000;39,665;40,324;9,491;3,088;-7,134;-5,638;-7,652;-6,611;-3,200;27,417;0,000;250,540;Inf;258,000;250,000;-6,877;3,014;-2,607;25,616
14812,500;2,657;0,642;-35,209;3,140;9,539;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,491;3,088;-7,340;-5,583;-7,702;-6,610;-3,200;27,417;0,000;250,740;Inf;258,000;250,000;-6,759;3,008;-2,594;25,608
14813,000;4,147;0,689;-35,036;3,204;9,626;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,751;3,278;-7,309;-5,736;-7,779;-6,572;-3,200;27,417;0,000;250,740;Inf;258,000;250,000;-6,809;3,002;-2,581;25,609
14813,500;4,147;0,689;-35,036;3,204;9,626;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,751;3,278;-7,180;-5,708;-7,788;-6,543;-3,200;27,417;0,000;250,840;Inf;258,000;250,000;-6,849;3,021;-2,593;25,570
14814,000;4,147;0,689;-35,036;3,204;9,626;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,751;3,278;-7,146;-5,569;-7,655;-6,579;-3,200;27,417;0,000;250,840;Inf;258,000;250,000;-6,805;3,039;-2,590;25,488
14814,500;4,147;0,689;-35,036;3,204;9,626;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,751;3,278;-7,150;-5,636;-7,715;-6,575;-3,200;27,417;0,000;247,940;Inf;258,000;250,000;-6,737;3,058;-2,576;25,512
14815,000;4,147;0,689;-35,036;3,204;9,626;5,308;37,879;5,000;-9,817;-2,772;0,000;39,700;40,300;9,751;3,278;-7,068;-5,694;-7,787;-6,505;-3,200;27,417;0,000;247,940;Inf;259,000;250,000;-6,769;3,076;-2,583;25,514
14815,500;4,147;0,689;-35,036;3,204;9,626;5,359;37,850;4,985;-9,819;-2,764;0,000;39,655;40,315;9,751;3,278;-7,156;-5,653;-7,774;-6,582;-3,203;27,409;0,000;248,440;Inf;259,000;250,000;-6,764;3,093;-2,555;25,486
14816,000;4,147;0,689;-35,036;3,204;9,626;5,359;37,850;4,985;-9,819;-2,764;0,000;39,700;40,300;9,751;3,278;-7,208;-5,432;-7,633;-6,448;-3,203;27,409;0,000;248,440;Inf;260,000;250,000;-6,791;3,110;-2,583;25,430
14816,500;2,907;0,794;-34,421;3,205;9,590;5,359;37,850;4,985;-9,819;-2,764;0,000;39,700;40,300;9,752;3,238;-7,169;-5,605;-7,666;-6,549;-3,203;27,409;0,000;248,140;Inf;260,000;250,000;-6,680;3,127;-2,575;25,414
14817,000;2,907;0,794;-34,421;3,205;9,590;5,359;37,850;4,985;-9,819;-2,764;0,000;39,700;40,300;9,752;3,238;-7,020;-5,665;-7,638;-6,467;-3,203;27,409;0,000;248,140;Inf;261,000;250,000;-6,747;3,124;-2,560;25,427
14817,500;2,907;0,794;-34,421;3,205;9,590;5,359;37,850;4,985;-9,819;-2,764;0,000;39,700;40,300;9,752;3,238;-6,846;-5,636;-7,660;-6,433;-3,203;27,409;0,000;248,940;Inf;261,000;250,000;-6,697;3,120;-2,564;25,482
14818,000;2,907;0,794;-34,421;3,205;9,590;5,359;37,850;4,985;-9,819;-2,764;0,000;39,700;40,300;9,752;3,238;-7,093;-5,503;-7,544;-6,441;-3,203;27,409;0,000;248,940;Inf;262,000;250,000;-6,644;3,117;-2,546;25,482
14818,500;2,907;0,794;-34,421;3,205;9,590;5,380;37,821;5,016;-9,806;-2,764;0,000;39,651;40,307;9,752;3,238;-6,852;-5,620;-7,557;-6,344;-3,201;27,408;0,000;250,740;Inf;262,000;250,000;-6,645;3,113;-2,542;25,513
14819,000;2,907;0,794;-34,421;3,205;9,590;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,752;3,238;-7,038;-5,404;-7,456;-6,391;-3,201;27,408;0,000;250,740;Inf;262,000;250,000;-6,593;3,110;-2,535;25,530
14819,500;3,336;0,823;-34,581;3,188;9,695;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,787;2,998;-6,679;-5,540;-7,410;-6,285;-3,201;27,408;0,000;250,440;Inf;262,000;250,000;-6,572;3,110;-2,512;25,537
14820,000;3,336;0,823;-34,581;3,188;9,695;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,787;2,998;-6,994;-5,398;-7,331;-6,287;-3,201;27,408;0,000;250,440;Inf;262,000;250,000;-6,478;3,114;-2,522;25,543
14820,500;3,336;0,823;-34,581;3,188;9,695;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,787;2,998;-6,915;-5,567;-7,337;-6,454;-3,201;27,408;0,000;250,140;Inf;262,000;250,000;-6,503;3,114;-2,519;25,579
14821,000;3,336;0,823;-34,581;3,188;9,695;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,787;2,998;-7,137;-5,509;-7,427;-6,456;-3,201;27,408;0,000;250,140;Inf;262,000;250,000;-6,568;3,118;-2,521;25,572
14821,500;3,336;0,823;-34,581;3,188;9,695;5,380;37,821;5,016;-9,806;-2,764;0,000;39,700;40,300;9,787;2,998;-6,731;-5,678;-7,475;-6,598;-3,201;27,408;0,000;252,040;Inf;262,000;250,000;-6,632;3,121;-2,507;25,557
14822,000;3,336;0,823;-34,581;3,188;9,695;5,354;37,825;5,000;-9,775;-2,774;0,000;39,642;40,260;9,787;2,998;-6,849;-5,666;-7,621;-6,571;-3,206;27,406;0,000;252,040;Inf;261,000;250,000;-6,620;3,125;-2,514;25,526
14822,500;3,336;0,823;-34,581;3,188;9,695;5,354;37,825;5,000;-9,775;-2,774;0,000;39,600;40,300;9,787;2,998;-7,078;-5,709;-7,607;-6,528;-3,206;27,406;0,000;252,140;Inf;261,000;250,000;-6,677;3,128;-2,535;25,501
14823,000;2,280;0,532;-35,209;3,105;9,681;5,354;37,825;5,000;-9,775;-2,774;0,000;39,600;40,300;9,640;3,257;-7,240;-5,769;-7,715;-6,599;-3,206;27,406;0,000;252,140;Inf;260,000;250,000;-6,730;3,132;-2,526;25,497
14823,500;2,280;0,532;-35,209;3,105;9,681;5,354;37,825;5,000;-9,775;-2,774;0,000;39,600;40,300;9,640;3,257;-7,268;-5,713;-7,836;-6,590;-3,206;27,406;0,000;251,940;Inf;260,000;250,000;-6,831;3,118;-2,519;25,444
14824,000;2,280;0,532;-35,209;3,105;9,681;5,354;37,825;5,000;-9,775;-2,774;0,000;39,600;40,300;9,640;3,257;-7,235;-5,557;-7,730;-6,599;-3,206;27,406;0,000;251,940;Inf;259,000;250,000;-6,852;3,104;-2,526;25,451
14824,500;2,280;0,532;-35,209;3,105;9,681;5,354;37,825;5,000;-9,775;-2,774;0,000;39,600;40,300;9,640;3,257;-6,979;-5,659;-7,605;-6,563;-3,206;27,406;0,000;251,340;Inf;259,000;250,000;-6,780;3,090;-2,548;25,519
14825,000;2,280;0,532;-35,209;3,105;9,681;5,365;37,852;5,022;-9,770;-2,770;0,000;39,631;40,269;9,640;3,257;-6,974;-5,450;-7,474;-6,427;-3,207;27,404;0,000;251,340;Inf;258,000;250,000;-6,702;3,077;-2,523;25,563
14825,500;2,280;0,532;-35,209;3,105;9,681;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,640;3,257;-7,143;-5,596;-7,681;-6,475;-3,207;27,404;0,000;251,840;Inf;258,000;250,000;-6,581;3,064;-2,520;25,584
14826,000;3,613;0,827;-35,209;3,098;9,645;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,679;3,146;-7,074;-5,460;-7,531;-6,332;-3,207;27,404;0,000;251,840;Inf;257,000;250,000;-6,724;3,051;-2,535;25,611
14826,500;3,613;0,827;-35,209;3,098;9,645;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,679;3,146;-6,820;-5,647;-7,590;-6,440;-3,207;27,404;0,000;251,740;Inf;257,000;250,000;-6,599;3,060;-2,533;25,576
14827,000;3,613;0,827;-35,209;3,098;9,645;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,679;3,146;-6,977;-5,657;-7,709;-6,419;-3,207;27,404;0,000;251,740;Inf;256,000;250,000;-6,624;3,069;-2,517;25,656
14827,500;3,613;0,827;-35,209;3,098;9,645;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,679;3,146;-7,201;-5,580;-7,651;-6,466;-3,207;27,404;0,000;248,940;Inf;256,000;250,000;-6,690;3,078;-2,522;25,645
14828,000;3,613;0,827;-35,209;3,098;9,645;5,365;37,852;5,022;-9,770;-2,770;0,000;39,600;40,300;9,679;3,146;-6,843;-5,688;-7,486;-6,527;-3,207;27,404;0,000;248,940;Inf;257,000;250,000;-6,724;3,087;-2,538;25,644
14828,500;3,613;0,827;-35,209;3,098;9,645;5,346;37,850;5,017;-9,754;-2,782;0,000;39,614;40,234;9,679;3,146;-7,148;-5,582;-7,640;-6,563;-3,215;27,403;0,000;248,940;Inf;257,000;250,000;-6,636;3,096;-2,523;25,629
14829,000;3,613;0,827;-35,209;3,098;9,645;5,346;37,850;5,017;-9,754;-2,782;0,000;39,600;40,200;9,679;3,146;-7,077;-5,472;-7,602;-6,404;-3,215;27,403;0,000;248,940;Inf;258,000;250,000;-6,733;3,104;-2,502;25,562
14829,500;2,840;0,726;-34,930;3,097;9,606;5,346;37,850;5,017;-9,754;-2,782;0,000;39,600;40,200;9,730;3,307;-6,908;-5,642;-7,604;-6,395;-3,215;27,403;0,000;249,240;Inf;258,000;250,000;-6,639;3,113;-2,539;25,510
14830,000;2,840;0,726;-34,930;3,097;9,606;5,346;37,850;5,017;-9,754;-2,782;0,000;39,600;40,200;9,730;3,307;-6,929;-5,632;-7,530;-6,501;-3,215;27,403;0,000;249,240;Inf;258,000;250,000;-6,637;3,108;-2,516;25,448
14830,500;2,840;0,726;-34,930;3,097;9,606;5,346;37,850;5,017;-9,754;-2,782;0,000;39,600;40,200;9,730;3,307;-6,765;-5,689;-7,445;-6,539;-3,215;27,403;0,000;248,940;Inf;258,000;250,000;-6,648;3,104;-2,540;25,400
14831,000;2,840;0,726;-34,930;3,097;9,606;5,346;37,850;5,017;-9,754;-2,782;0,000;39,600;40,200;9,730;3,307;-7,142;-5,414;-7,456;-6,458;-3,215;27,403;0,000;248,940;Inf;259,000;250,000;-6,610;3,099;-2,521;25,437
14831,500;2,840;0,726;-34,930;3,097;9,606;5,360;37,817;4,994;-9,758;-2,787;0,000;39,604;40,194;9,730;3,307;-6,943;-5,494;-7,323;-6,390;-3,215;27,396;0,000;249,040;Inf;259,000;250,000;-6,617;3,095;-2,558;25,490
14832,000;2,840;0,726;-34,930;3,097;9,606;5,360;37,817;4,994;-9,758;-2,787;0,000;39,600;40,200;9,730;3,307;-6,720;-5,586;-7,363;-6,333;-3,215;27,396;0,000;249,040;Inf;259,000;250,000;-6,538;3,091;-2,568;25,503
14832,500;2,910;0,723;-35,126;3,124;9,627;5,360;37,817;4,994;-9,758;-2,787;0,000;39,600;40,200;9,680;2,989;-6,767;-5,371;-7,196;-6,192;-3,215;27,396;0,000;248,740;Inf;259,000;250,000;-6,501;3,087;-2,504;25,484
14833,000;2,910;0,723;-35,126;3,124;9,627;5,360;37,817;4,994;-9,758;-2,787;0,000;39,600;40,200;9,680;2,989;-6,699;-5,328;-7,107;-6,196;-3,215;27,396;0,000;248,740;Inf;260,000;250,000;-6,381;3,084;-2,531;25,459
14833,500;2,910;0,723;-35,126;3,124;9,627;5,360;37,817;4,994;-9,758;-2,787;0,000;39,600;40,200;9,680;2,989;-6,543;-5,570;-7,235;-6,341;-3,215;27,396;0,000;248,940;Inf;260,000;250,000;-6,332;3,081;-2,510;25,520
14834,000;2,910;0,723;-35,126;3,124;9,627;5,360;37,817;4,994;-9,758;-2,787;0,000;39,600;40,200;9,680;2,989;-6,892;-5,313;-7,141;-6,281;-3,215;27,396;0,000;248,940;Inf;261,000;250,000;-6,422;3,078;-2,506;25,599
14834,500;2,910;0,723;-35,126;3,124;9,627;5,376;37,778;4,998;-9,734;-2,789;0,000;39,584;40,161;9,680;2,989;-6,502;-5,521;-7,122;-6,200;-3,221;27,382;0,000;250,240;Inf;261,000;250,000;-6,407;3,076;-2,455;25,646
14835,000;2,910;0,723;-35,126;3,124;9,627;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,680;2,989;-6,603;-5,079;-6,856;-6,017;-3,221;27,382;0,000;250,240;Inf;261,000;250,000;-6,139;3,070;-2,453;25,682
14835,500;2,910;0,723;-35,126;3,124;9,627;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,680;2,989;-6,502;-5,526;-6,958;-6,218;-3,221;27,382;0,000;249,840;Inf;261,000;250,000;-6,139;3,070;-2,455;25,739
14836,000;3,228;0,785;-35,209;3,102;9,652;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,634;3,000;-6,271;-5,490;-6,933;-6,219;-3,221;27,382;0,000;249,840;Inf;261,000;250,000;-6,301;3,068;-2,439;25,711
14836,500;3,228;0,785;-35,209;3,102;9,652;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,634;3,000;-6,002;-5,213;-6,694;-6,057;-3,221;27,382;0,000;249,840;Inf;261,000;250,000;-6,228;3,070;-2,388;25,676
14837,000;3,228;0,785;-35,209;3,102;9,652;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,634;3,000;-6,273;-5,289;-6,677;-6,003;-3,221;27,382;0,000;249,840;Inf;261,000;250,000;-5,992;3,073;-2,431;25,729
14837,500;3,228;0,785;-35,209;3,102;9,652;5,376;37,778;4,998;-9,734;-2,789;0,000;39,600;40,200;9,634;3,000;-6,408;-5,405;-6,792;-6,121;-3,221;27,382;0,000;251,740;Inf;261,000;250,000;-6,060;3,075;-2,430;25,804
14838,000;3,228;0,785;-35,209;3,102;9,652;5,302;37,757;5,014;-9,730;-2,771;0,000;39,577;40,225;9,634;3,000;-6,331;-5,453;-6,886;-6,313;-3,221;27,387;0,000;251,740;Inf;260,000;250,000;-6,182;3,078;-2,430;25,873
14838,500;3,228;0,785;-35,209;3,102;9,652;5,302;37,757;5,014;-9,730;-2,771;0,000;39,600;40,200;9,634;3,000;-6,687;-5,544;-6,980;-6,177;-3,221;27,387;0,000;252,140;Inf;260,000;250,000;-6,246;3,080;-2,411;25,890
14839,000;2,694;0,641;-35,209;3,081;9,599;5,302;37,757;5,014;-9,730;-2,771;0,000;39,600;40,200;9,720;3,154;-6,607;-5,353;-6,917;-6,264;-3,221;27,387;0,000;252,140;Inf;259,000;250,000;-6,347;3,083;-2,403;25,953
14839,500;2,694;0,641;-35,209;3,081;9,599;5,302;37,757;5,014;-9,730;-2,771;0,000;39,600;40,200;9,720;3,154;-6,473;-5,528;-7,047;-6,273;-3,221;27,387;0,000;252,540;Inf;259,000;250,000;-6,285;3,076;-2,411;25,967
14840,000;2,694;0,641;-35,209;3,081;9,599;5,302;37,757;5,014;-9,730;-2,771;0,000;39,600;40,200;9,720;3,154;-6,697;-5,417;-7,131;-6,297;-3,221;27,387;0,000;252,540;Inf;258,000;250,000;-6,330;3,070;-2,429;25,966
14840,500;2,694;0,641;-35,209;3,081;9,599;5,302;37,757;5,014;-9,730;-2,771;0,000;39,600;40,200;9,720;3,154;-6,502;-5,512;-7,179;-6,406;-3,221;27,387;0,000;251,340;Inf;258,000;250,000;-6,386;3,064;-2,402;25,994
14841,000;2,694;0,641;-35,209;3,081;9,599;5,321;37,833;4,993;-9,684;-2,800;0,000;39,560;40,100;9,720;3,154;-6,577;-5,500;-7,105;-6,230;-3,224;27,384;0,000;251,340;Inf;257,000;250,000;-6,400;3,058;-2,412;26,006
14841,500;2,694;0,641;-35,209;3,081;9,599;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,720;3,154;-6,767;-5,423;-7,103;-6,354;-3,224;27,384;0,000;251,040;Inf;257,000;250,000;-6,353;3,052;-2,421;25,985
14842,000;2,694;0,641;-35,209;3,081;9,599;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,720;3,154;-6,581;-5,443;-7,069;-6,165;-3,224;27,384;0,000;251,040;Inf;256,000;250,000;-6,412;3,046;-2,403;25,970
14842,500;2,849;0,758;-33,858;3,154;9,560;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,751;2,933;-6,707;-5,321;-7,000;-6,257;-3,224;27,384;0,000;251,740;Inf;256,000;250,000;-6,327;3,040;-2,413;25,934
14843,000;2,849;0,758;-33,858;3,154;9,560;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,751;2,933;-6,436;-5,544;-7,083;-6,330;-3,224;27,384;0,000;251,740;Inf;255,000;250,000;-6,321;3,037;-2,425;25,881
14843,500;2,849;0,758;-33,858;3,154;9,560;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,751;2,933;-6,606;-5,303;-6,943;-6,211;-3,224;27,384;0,000;248,340;Inf;255,000;250,000;-6,348;3,034;-2,402;25,829
14844,000;2,849;0,758;-33,858;3,154;9,560;5,321;37,833;4,993;-9,684;-2,800;0,000;39,600;40,100;9,751;2,933;-6,494;-5,414;-7,069;-6,167;-3,224;27,384;0,000;248,340;Inf;256,000;250,000;-6,266;3,031;-2,396;25,787
14844,500;2,849;0,758;-33,858;3,154;9,560;5,307;37,815;5,008;-9,665;-2,795;0,000;39,549;40,147;9,751;2,933;-6,699;-5,279;-6,955;-6,145;-3,218;27,380;0,000;248,740;Inf;256,000;250,000;-6,286;3,028;-2,376;25,833
14845,000;2,849;0,758;-33,858;3,154;9,560;5,307;37,815;5,008;-9,665;-2,795;0,000;39,500;40,100;9,751;2,933;-6,376;-5,423;-6,930;-6,173;-3,218;27,380;0,000;248,740;Inf;257,000;250,000;-6,269;3,025;-2,364;25,819
14845,500;3,588;0,859;-35,209;3,103;9,669;5,307;37,815;5,008;-9,665;-2,795;0,000;39,500;40,100;9,695;2,933;-6,587;-5,168;-6,836;-6,036;-3,218;27,380;0,000;249,440;Inf;257,000;250,000;-6,225;3,022;-2,401;25,810
14846,000;3,588;0,859;-35,209;3,103;9,669;5,307;37,815;5,008;-9,665;-2,795;0,000;39,500;40,100;9,695;2,933;-6,319;-5,264;-6,787;-6,012;-3,218;27,380;0,000;249,440;Inf;257,000;250,000;-6,157;3,031;-2,368;25,844
14846,500;3,588;0,859;-35,209;3,103;9,669;5,307;37,815;5,008;-9,665;-2,795;0,000;39,500;40,100;9,695;2,933;-6,301;-5,066;-6,607;-5,962;-3,218;27,380;0,000;249,140;Inf;257,000;250,000;-6,095;3,041;-2,351;25,852
14847,000;3,588;0,859;-35,209;3,103;9,669;5,307;37,815;5,008;-9,665;-2,795;0,000;39,500;40,100;9,695;2,933;-6,226;-5,313;-6,767;-5,980;-3,218;27,380;0,000;249,140;Inf;257,000;250,000;-5,984;3,050;-2,320;25,882
14847,500;3,588;0,859;-35,209;3,103;9,669;5,300;37,771;4,981;-9,654;-2,785;0,000;39,537;40,118;9,695;2,933;-6,435;-5,430;-6,811;-6,035;-3,228;27,373;0,000;249,340;Inf;257,000;250,000;-6,071;3,058;-2,313;25,917
14848,000;3,588;0,859;-35,209;3,103;9,669;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,695;2,933;-6,348;-5,225;-6,666;-6,107;-3,228;27,373;0,000;249,340;Inf;257,000;250,000;-6,178;3,067;-2,328;25,808
14848,500;3,588;0,859;-35,209;3,103;9,669;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,695;2,933;-6,282;-5,407;-6,826;-6,079;-3,228;27,373;0,000;249,540;Inf;257,000;250,000;-6,087;3,076;-2,322;25,807
14849,000;2,378;0,660;-33,610;3,122;9,567;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,790;3,110;-6,500;-5,448;-6,821;-6,178;-3,228;27,373;0,000;249,540;Inf;257,000;250,000;-6,149;3,084;-2,334;25,782
14849,500;2,378;0,660;-33,610;3,122;9,567;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,790;3,110;-6,387;-5,356;-6,909;-6,257;-3,228;27,373;0,000;249,440;Inf;257,000;250,000;-6,237;3,072;-2,329;25,728
14850,000;2,378;0,660;-33,610;3,122;9,567;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,790;3,110;-6,441;-5,371;-7,052;-6,123;-3,228;27,373;0,000;249,440;Inf;257,000;250,000;-6,227;3,061;-2,308;25,667
14850,500;2,378;0,660;-33,610;3,122;9,567;5,300;37,771;4,981;-9,654;-2,785;0,000;39,500;40,100;9,790;3,110;-6,582;-5,419;-6,971;-6,080;-3,228;27,373;0,000;249,540;Inf;257,000;250,000;-6,247;3,050;-2,309;25,660
14851,000;2,378;0,660;-33,610;3,122;9,567;5,325;37,821;5,019;-9,615;-2,805;0,000;39,525;40,044;9,790;3,110;-6,346;-5,231;-6,773;-6,001;-3,235;27,371;0,000;249,540;Inf;257,000;250,000;-6,263;3,039;-2,318;25,637
14851,500;2,378;0,660;-33,610;3,122;9,567;5,325;37,821;5,019;-9,615;-2,805;0,000;39,500;40,000;9,790;3,110;-6,291;-5,316;-6,866;-6,160;-3,235;27,371;0,000;249,140;Inf;257,000;250,000;-6,088;3,028;-2,303;25,581
14852,000;3,452;0,810;-35,209;3,063;9,599;5,325;37,821;5,019;-9,615;-2,805;0,000;39,500;40,000;9,679;3,158;-6,492;-5,228;-6,807;-6,122;-3,235;27,371;0,000;249,140;Inf;257,000;250,000;-6,158;3,017;-2,310;25,550
14852,500;3,452;0,810;-35,209;3,063;9,599;5,325;37,821;5,019;-9,615;-2,805;0,000;39,500;40,000;9,679;3,158;-6,382;-5,354;-6,930;-6,069;-3,235;27,371;0,000;249,040;Inf;257,000;250,000;-6,162;3,024;-2,303;25,544
14853,000;3,452;0,810;-35,209;3,063;9,599;5,325;37,821;5,019;-9,615;-2,805;0,000;39,500;40,000;9,679;3,158;-6,190;-5,348;-6,822;-6,120;-3,235;27,371;0,000;249,040;Inf;257,000;250,000;-6,184;3,031;-2,288;25,601
14853,500;3,452;0,810;-35,209;3,063;9,599;5,325;37,821;5,019;-9,615;-2,805;0,000;39,500;40,000;9,679;3,158;-6,200;-5,329;-6,811;-6,079;-3,235;27,371;0,000;249,240;Inf;257,000;250,000;-6,120;3,038;-2,284;25,614
14854,000;3,452;0,810;-35,209;3,063;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,513;40,018;9,679;3,158;-6,447;-5,404;-6,834;-6,134;-3,230;27,372;0,000;249,240;Inf;257,000;250,000;-6,105;3,045;-2,283;25,624
14854,500;3,452;0,810;-35,209;3,063;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,679;3,158;-6,460;-5,435;-6,812;-6,134;-3,230;27,372;0,000;249,240;Inf;257,000;250,000;-6,205;3,052;-2,297;25,611
14855,000;2,333;0,647;-34,184;3,156;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,714;3,068;-6,601;-5,279;-6,879;-6,143;-3,230;27,372;0,000;249,240;Inf;257,000;250,000;-6,210;3,058;-2,296;25,650
14855,500;2,333;0,647;-34,184;3,156;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,714;3,068;-6,511;-5,428;-7,022;-6,323;-3,230;27,372;0,000;249,240;Inf;257,000;250,000;-6,225;3,047;-2,296;25,666
14856,000;2,333;0,647;-34,184;3,156;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,714;3,068;-6,473;-5,376;-7,019;-6,179;-3,230;27,372;0,000;249,240;Inf;257,000;250,000;-6,321;3,035;-2,299;25,672
14856,500;2,333;0,647;-34,184;3,156;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,714;3,068;-6,546;-5,316;-7,139;-6,293;-3,230;27,372;0,000;249,140;Inf;257,000;250,000;-6,262;3,023;-2,293;25,708
14857,000;2,333;0,647;-34,184;3,156;9,599;5,338;37,798;5,009;-9,615;-2,800;0,000;39,500;40,000;9,714;3,068;-6,584;-5,425;-7,248;-6,206;-3,230;27,372;0,000;249,140;Inf;257,000;250,000;-6,323;3,012;-2,293;25,710
14857,500;2,333;0,647;-34,184;3,156;9,599;5,337;37,835;5,028;-9,581;-2,804;0,000;39,498;40,006;9,714;3,068;-6,651;-5,221;-7,087;-6,164;-3,230;27,368;0,000;248,940;Inf;257,000;250,000;-6,366;3,001;-2,278;25,727
14858,000;2,333;0,647;-34,184;3,156;9,599;5,337;37,835;5,028;-9,581;-2,804;0,000;39,500;40,000;9,714;3,068;-6,556;-5,304;-7,109;-6,150;-3,230;27,368;0,000;248,940;Inf;258,000;250,000;-6,281;2,990;-2,294;25,724
14858,500;3,221;0,744;-35,209;3,119;9,680;5,337;37,835;5,028;-9,581;-2,804;0,000;39,500;40,000;9,648;3,252;-6,624;-5,247;-6,982;-6,133;-3,230;27,368;0,000;248,640;Inf;258,000;250,000;-6,280;2,979;-2,311;25,717
14859,000;3,221;0,744;-35,209;3,119;9,680;5,337;37,835;5,028;-9,581;-2,804;0,000;39,500;40,000;9,648;3,252;-6,217;-5,275;-6,934;-6,073;-3,230;27,368;0,000;248,640;Inf;259,000;250,000;-6,246;2,983;-2,249;25,894
14859,500;3,221;0,744;-35,209;3,119;9,680;5,337;37,835;5,028;-9,581;-2,804;0,000;39,500;40,000;9,648;3,252;-6,700;-4,972;-6,845;-5,963;-3,230;27,368;0,000;248,840;Inf;259,000;250,000;-6,125;2,987;-2,280;25,939
14860,000;3,221;0,744;-35,209;3,119;9,680;5,337;37,835;5,028;-9,581;-2,804;0,000;39,500;40,000;9,648;3,252;-6,270;-5,332;-6,842;-6,180;-3,230;27,368;0,000;249,840;Inf;260,000;250,000;-6,156;2,995;-2,287;25,943
14860,500;3,221;0,744;-35,209;3,119;9,680;5,344;37,805;4,994;-9,576;-2,801;0,000;39,491;40,038;9,648;3,252;-6,251;-5,224;-6,827;-6,106;-3,237;27,365;0,000;249,840;Inf;260,000;250,000;-6,156;2,995;-2,264;25,903
14861,000;3,221;0,744;-35,209;3,119;9,680;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,648;3,252;-6,446;-5,188;-6,769;-6,105;-3,237;27,365;0,000;249,840;Inf;260,000;250,000;-6,102;2,998;-2,269;25,884
14861,500;3,178;0,708;-35,209;3,135;9,651;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,605;3,096;-6,314;-5,380;-6,882;-6,149;-3,237;27,365;0,000;249,640;Inf;260,000;250,000;-6,127;3,002;-2,307;25,863
14862,000;3,178;0,708;-35,209;3,135;9,651;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,605;3,096;-6,382;-5,387;-6,870;-6,101;-3,237;27,365;0,000;249,640;Inf;260,000;250,000;-6,181;3,005;-2,293;25,872
14862,500;3,178;0,708;-35,209;3,135;9,651;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,605;3,096;-6,552;-5,279;-6,860;-6,150;-3,237;27,365;0,000;249,440;Inf;260,000;250,000;-6,185;3,008;-2,286;25,910
