t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14863,000;3,178;0,708;-35,209;3,135;9,651;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,605;3,096;-6,276;-5,340;-6,861;-6,055;-3,237;27,365;0,000;249,440;Inf;260,000;250,000;-6,210;3,011;-2,264;25,975
14863,500;3,178;0,708;-35,209;3,135;9,651;5,344;37,805;4,994;-9,576;-2,801;0,000;39,500;40,000;9,605;3,096;-6,539;-5,106;-6,765;-6,035;-3,237;27,365;0,000;251,340;Inf;260,000;250,000;-6,133;3,013;-2,279;26,056
14864,000;3,178;0,708;-35,209;3,135;9,651;5,316;37,791;4,995;-9,550;-2,796;0,000;39,487;39,957;9,605;3,096;-6,252;-5,238;-6,637;-5,885;-3,240;27,372;0,000;251,340;Inf;259,000;250,000;-6,111;3,016;-2,266;26,003
14864,500;3,178;0,708;-35,209;3,135;9,651;5,316;37,791;4,995;-9,550;-2,796;0,000;39,500;40,000;9,605;3,096;-6,435;-5,129;-6,656;-5,998;-3,240;27,372;0,000;251,440;Inf;259,000;250,000;-6,003;3,019;-2,245;25,920
14865,000;2,899;0,747;-34,605;3,103;9,504;5,316;37,791;4,995;-9,550;-2,796;0,000;39,500;40,000;9,661;3,098;-6,369;-5,149;-6,632;-6,060;-3,240;27,372;0,000;251,440;Inf;258,000;250,000;-6,055;3,021;-2,257;25,855
14865,500;2,899;0,747;-34,605;3,103;9,504;5,316;37,791;4,995;-9,550;-2,796;0,000;39,500;40,000;9,661;3,098;-6,103;-5,259;-6,687;-6,022;-3,240;27,372;0,000;251,440;Inf;258,000;250,000;-6,053;3,019;-2,235;25,828
14866,000;2,899;0,747;-34,605;3,103;9,504;5,316;37,791;4,995;-9,550;-2,796;0,000;39,500;40,000;9,661;3,098;-5,956;-5,255;-6,559;-5,934;-3,240;27,372;0,000;251,440;Inf;257,000;250,000;-6,018;3,017;-2,249;25,760
14866,500;2,899;0,747;-34,605;3,103;9,504;5,316;37,791;4,995;-9,550;-2,796;0,000;39,500;40,000;9,661;3,098;-6,236;-5,267;-6,629;-6,003;-3,240;27,372;0,000;250,640;Inf;257,000;250,000;-5,926;3,015;-2,224;25,755
14867,000;2,899;0,747;-34,605;3,103;9,504;5,313;37,776;5,031;-9,516;-2,789;0,000;39,473;39,941;9,661;3,098;-6,336;-5,302;-6,682;-6,175;-3,215;27,384;0,000;250,640;Inf;257,000;250,000;-6,034;3,013;-2,245;25,784
14867,500;2,899;0,747;-34,605;3,103;9,504;5,313;37,776;5,031;-9,516;-2,789;0,000;39,500;39,900;9,661;3,098;-6,398;-5,234;-6,784;-6,066;-3,215;27,384;0,000;250,840;Inf;257,000;250,000;-6,124;3,012;-2,245;25,783
14868,000;2,849;0,712;-34,422;3,126;9,618;5,313;37,776;5,031;-9,516;-2,789;0,000;39,500;39,900;9,669;1,672;-6,139;-5,249;-6,624;-5,931;-3,215;27,384;0,000;250,840;Inf;257,000;250,000;-6,121;3,010;-2,244;25,803
14868,500;2,849;0,712;-34,422;3,126;9,618;5,313;37,776;5,031;-9,516;-2,789;0,000;39,500;39,900;9,669;1,672;-6,265;-5,285;-6,604;-6,079;-3,215;27,384;0,000;250,540;Inf;257,000;250,000;-5,986;3,007;-2,243;25,818
14869,000;2,849;0,712;-34,422;3,126;9,618;5,313;37,776;5,031;-9,516;-2,789;0,000;39,500;39,900;9,669;1,672;-6,166;-5,300;-6,748;-6,173;-3,215;27,384;0,000;250,540;Inf;257,000;250,000;-6,058;3,004;-2,245;25,837
14869,500;2,849;0,712;-34,422;3,126;9,618;5,313;37,776;5,031;-9,516;-2,789;0,000;39,500;39,900;9,669;1,672;-6,313;-5,310;-6,749;-6,178;-3,215;27,384;0,000;248,540;Inf;257,000;250,000;-6,097;3,002;-2,259;25,841
14870,000;2,849;0,712;-34,422;3,126;9,618;5,354;37,812;5,043;-9,513;-2,788;0,000;39,461;39,911;9,669;1,672;-6,644;-5,027;-6,883;-6,049;-3,227;27,376;0,000;248,540;Inf;258,000;250,000;-6,137;2,999;-2,235;25,840
14870,500;2,849;0,712;-34,422;3,126;9,618;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,669;1,672;-6,200;-5,220;-6,838;-6,126;-3,227;27,376;0,000;248,640;Inf;258,000;250,000;-6,151;2,997;-2,247;25,827
14871,000;2,849;0,712;-34,422;3,126;9,618;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,669;1,672;-6,562;-5,336;-6,944;-6,167;-3,227;27,376;0,000;248,640;Inf;259,000;250,000;-6,096;2,995;-2,247;25,786
14871,500;2,662;0,691;-33,821;3,170;9,585;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,782;2,933;-6,451;-5,222;-6,828;-6,105;-3,227;27,376;0,000;248,640;Inf;259,000;250,000;-6,252;2,992;-2,246;25,741
14872,000;2,662;0,691;-33,821;3,170;9,585;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,782;2,933;-6,270;-5,119;-6,765;-5,848;-3,227;27,376;0,000;248,640;Inf;260,000;250,000;-6,152;2,987;-2,238;25,697
14872,500;2,662;0,691;-33,821;3,170;9,585;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,782;2,933;-6,479;-5,282;-6,891;-6,120;-3,227;27,376;0,000;250,740;Inf;260,000;250,000;-6,001;2,981;-2,234;25,667
14873,000;2,662;0,691;-33,821;3,170;9,585;5,354;37,812;5,043;-9,513;-2,788;0,000;39,500;39,900;9,782;2,933;-6,186;-5,068;-6,686;-5,827;-3,227;27,376;0,000;250,740;Inf;260,000;250,000;-6,193;2,976;-2,213;25,665
14873,500;2,662;0,691;-33,821;3,170;9,585;5,393;37,802;5,019;-9,499;-2,789;0,000;39,454;39,948;9,782;2,933;-6,169;-5,130;-6,713;-5,808;-3,233;27,377;0,000;250,840;Inf;260,000;250,000;-5,941;2,971;-2,189;25,648
14874,000;2,662;0,691;-33,821;3,170;9,585;5,393;37,802;5,019;-9,499;-2,789;0,000;39,500;39,900;9,782;2,933;-6,169;-4,961;-6,570;-5,814;-3,233;27,377;0,000;250,840;Inf;260,000;250,000;-5,955;2,966;-2,108;25,703
14874,500;3,679;0,893;-35,209;3,138;9,638;5,393;37,802;5,019;-9,499;-2,789;0,000;39,500;39,900;9,545;3,159;-6,259;-5,050;-6,630;-5,918;-3,233;27,377;0,000;250,640;Inf;260,000;250,000;-5,879;2,961;-2,158;25,724
14875,000;3,679;0,893;-35,209;3,138;9,638;5,393;37,802;5,019;-9,499;-2,789;0,000;39,500;39,900;9,545;3,159;-6,095;-5,259;-6,617;-5,996;-3,233;27,377;0,000;250,640;Inf;260,000;250,000;-5,964;2,973;-2,176;25,779
14875,500;3,679;0,893;-35,209;3,138;9,638;5,393;37,802;5,019;-9,499;-2,789;0,000;39,500;39,900;9,545;3,159;-6,259;-5,072;-6,530;-5,805;-3,233;27,377;0,000;250,540;Inf;260,000;250,000;-5,992;2,984;-2,191;25,800
14876,000;3,679;0,893;-35,209;3,138;9,638;5,393;37,802;5,019;-9,499;-2,789;0,000;39,500;39,900;9,545;3,159;-6,370;-5,089;-6,619;-6,000;-3,233;27,377;0,000;250,540;Inf;260,000;250,000;-5,916;2,996;-2,164;25,820
14876,500;3,679;0,893;-35,209;3,138;9,638;5,364;37,787;5,038;-9,487;-2,787;0,000;39,447;39,924;9,545;3,159;-6,202;-5,287;-6,771;-6,149;-3,230;27,374;0,000;251,540;Inf;260,000;250,000;-6,019;3,007;-2,158;25,828
14877,000;3,679;0,893;-35,209;3,138;9,638;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,545;3,159;-6,290;-5,350;-6,775;-6,062;-3,230;27,374;0,000;251,540;Inf;259,000;250,000;-6,102;3,018;-2,176;26,066
14877,500;3,679;0,893;-35,209;3,138;9,638;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,545;3,159;-6,421;-5,112;-6,652;-5,984;-3,230;27,374;0,000;251,240;Inf;259,000;250,000;-6,119;3,029;-2,181;26,108
14878,000;3,187;0,754;-35,209;3,095;9,663;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,490;3,063;-6,407;-5,285;-6,865;-6,013;-3,230;27,374;0,000;251,240;Inf;258,000;250,000;-6,143;3,042;-2,172;26,206
14878,500;3,187;0,754;-35,209;3,095;9,663;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,490;3,063;-6,562;-5,049;-6,761;-5,974;-3,230;27,374;0,000;251,340;Inf;258,000;250,000;-6,143;3,042;-2,179;26,190
14879,000;3,187;0,754;-35,209;3,095;9,663;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,490;3,063;-6,449;-5,256;-6,864;-6,135;-3,230;27,374;0,000;251,340;Inf;257,000;250,000;-6,087;3,044;-2,192;26,136
14879,500;3,187;0,754;-35,209;3,095;9,663;5,364;37,787;5,038;-9,487;-2,787;0,000;39,400;39,900;9,490;3,063;-6,375;-5,309;-6,958;-6,024;-3,230;27,374;0,000;250,440;Inf;257,000;250,000;-6,176;3,047;-2,195;26,113
14880,000;3,187;0,754;-35,209;3,095;9,663;5,331;37,822;5,026;-9,464;-2,799;0,000;39,446;39,985;9,490;3,063;-6,527;-5,170;-6,849;-6,038;-3,217;27,379;0,000;250,440;Inf;257,000;250,000;-6,166;3,049;-2,197;26,105
14880,500;3,187;0,754;-35,209;3,095;9,663;5,331;37,822;5,026;-9,464;-2,799;0,000;39,400;40,000;9,490;3,063;-6,283;-5,229;-6,897;-6,051;-3,217;27,379;0,000;250,640;Inf;257,000;250,000;-6,146;3,051;-2,186;26,152
14881,000;2,717;0,661;-35,209;3,116;9,597;5,331;37,822;5,026;-9,464;-2,799;0,000;39,400;40,000;9,633;3,193;-6,484;-5,041;-6,766;-5,929;-3,217;27,379;0,000;250,640;Inf;257,000;250,000;-6,115;3,053;-2,194;26,158
14881,500;2,717;0,661;-35,209;3,116;9,597;5,331;37,822;5,026;-9,464;-2,799;0,000;39,400;40,000;9,633;3,193;-6,202;-5,176;-6,725;-6,011;-3,217;27,379;0,000;250,840;Inf;257,000;250,000;-6,055;3,048;-2,185;26,192
14882,000;2,717;0,661;-35,209;3,116;9,597;5,331;37,822;5,026;-9,464;-2,799;0,000;39,400;40,000;9,633;3,193;-6,296;-5,201;-6,641;-6,072;-3,217;27,379;0,000;250,840;Inf;257,000;250,000;-6,028;3,042;-2,200;26,213
14882,500;2,717;0,661;-35,209;3,116;9,597;5,331;37,822;5,026;-9,464;-2,799;0,000;39,400;40,000;9,633;3,193;-6,551;-5,152;-6,793;-6,072;-3,217;27,379;0,000;249,040;Inf;257,000;250,000;-6,053;3,037;-2,197;26,148
14883,000;2,717;0,661;-35,209;3,116;9,597;5,350;37,789;5,020;-9,468;-2,793;0,000;39,425;39,898;9,633;3,193;-6,191;-5,227;-6,824;-5,919;-3,216;27,364;0,000;249,040;Inf;257,000;250,000;-6,142;3,032;-2,195;26,134
14883,500;2,717;0,661;-35,209;3,116;9,597;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,633;3,193;-6,350;-4,941;-6,697;-5,870;-3,216;27,364;0,000;248,940;Inf;257,000;250,000;-6,040;3,027;-2,175;26,131
14884,000;2,717;0,661;-35,209;3,116;9,597;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,633;3,193;-6,111;-5,009;-6,579;-5,750;-3,216;27,364;0,000;248,940;Inf;258,000;250,000;-5,965;3,022;-2,165;26,153
14884,500;2,922;0,785;-33,014;3,179;9,596;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,750;3,054;-6,097;-5,102;-6,608;-5,916;-3,216;27,364;0,000;248,940;Inf;258,000;250,000;-5,862;3,017;-2,155;26,179
14885,000;2,922;0,785;-33,014;3,179;9,596;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,750;3,054;-6,169;-5,016;-6,530;-5,816;-3,216;27,364;0,000;248,940;Inf;259,000;250,000;-5,931;3,015;-2,163;26,198
14885,500;2,922;0,785;-33,014;3,179;9,596;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,750;3,054;-6,157;-5,025;-6,504;-5,904;-3,216;27,364;0,000;248,740;Inf;259,000;250,000;-5,883;3,014;-2,153;26,216
14886,000;2,922;0,785;-33,014;3,179;9,596;5,350;37,789;5,020;-9,468;-2,793;0,000;39,400;39,900;9,750;3,054;-6,163;-5,056;-6,484;-5,873;-3,216;27,364;0,000;248,740;Inf;260,000;250,000;-5,897;3,012;-2,159;26,227
14886,500;2,922;0,785;-33,014;3,179;9,596;5,378;37,771;5,025;-9,456;-2,769;0,000;39,429;39,902;9,750;3,054;-6,156;-5,097;-6,557;-5,976;-3,208;27,377;0,000;249,040;Inf;260,000;250,000;-5,894;3,011;-2,147;26,216
14887,000;2,922;0,785;-33,014;3,179;9,596;5,378;37,771;5,025;-9,456;-2,769;0,000;39,400;39,900;9,750;3,054;-5,967;-5,212;-6,598;-6,045;-3,208;27,377;0,000;249,040;Inf;260,000;250,000;-5,946;3,009;-2,145;26,216
14887,500;2,564;0,605;-34,985;3,169;9,640;5,378;37,771;5,025;-9,456;-2,769;0,000;39,400;39,900;9,696;2,930;-6,368;-5,193;-6,644;-6,026;-3,208;27,377;0,000;249,040;Inf;260,000;250,000;-5,955;3,008;-2,165;26,146
14888,000;2,564;0,605;-34,985;3,169;9,640;5,378;37,771;5,025;-9,456;-2,769;0,000;39,400;39,900;9,696;2,930;-6,142;-5,205;-6,710;-6,045;-3,208;27,377;0,000;249,040;Inf;260,000;250,000;-6,058;3,000;-2,165;26,148
14888,500;2,564;0,605;-34,985;3,169;9,640;5,378;37,771;5,025;-9,456;-2,769;0,000;39,400;39,900;9,696;2,930;-6,090;-5,180;-6,689;-6,013;-3,208;27,377;0,000;250,540;Inf;260,000;250,000;-6,025;2,993;-2,147;26,217
14889,000;2,564;0,605;-34,985;3,169;9,640;5,378;37,771;5,025;-9,456;-2,769;0,000;39,400;39,900;9,696;2,930;-6,249;-5,074;-6,644;-5,952;-3,208;27,377;0,000;250,540;Inf;260,000;250,000;-5,993;2,986;-2,143;26,206
14889,500;2,564;0,605;-34,985;3,169;9,640;5,360;37,802;4,998;-9,414;-2,760;0,000;39,422;39,908;9,696;2,930;-5,995;-5,187;-6,681;-5,953;-3,199;27,372;0,000;252,640;Inf;260,000;250,000;-5,980;2,979;-2,149;26,184
14890,000;2,564;0,605;-34,985;3,169;9,640;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,696;2,930;-5,972;-5,147;-6,777;-5,912;-3,199;27,372;0,000;252,640;Inf;259,000;250,000;-5,954;2,973;-2,120;26,189
14890,500;2,564;0,605;-34,985;3,169;9,640;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,696;2,930;-6,232;-5,127;-6,680;-5,806;-3,199;27,372;0,000;252,340;Inf;259,000;250,000;-5,952;2,966;-2,126;26,206
14891,000;2,822;0,772;-33,949;3,199;9,584;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,752;3,002;-6,237;-5,058;-6,690;-5,956;-3,199;27,372;0,000;252,340;Inf;258,000;250,000;-5,961;2,959;-2,129;26,193
14891,500;2,822;0,772;-33,949;3,199;9,584;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,752;3,002;-6,166;-5,065;-6,680;-5,847;-3,199;27,372;0,000;252,340;Inf;258,000;250,000;-5,985;2,957;-2,104;26,283
14892,000;2,822;0,772;-33,949;3,199;9,584;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,752;3,002;-5,999;-5,100;-6,688;-5,834;-3,199;27,372;0,000;252,340;Inf;257,000;250,000;-5,939;2,955;-2,088;26,283
14892,500;2,822;0,772;-33,949;3,199;9,584;5,360;37,802;4,998;-9,414;-2,760;0,000;39,400;39,900;9,752;3,002;-6,204;-5,215;-6,819;-6,084;-3,199;27,372;0,000;251,240;Inf;257,000;250,000;-5,905;2,953;-2,092;26,287
14893,000;2,822;0,772;-33,949;3,199;9,584;5,392;37,790;5,001;-9,404;-2,780;0,000;39,425;39,911;9,752;3,002;-6,370;-5,212;-6,981;-6,042;-3,203;27,368;0,000;251,240;Inf;256,000;250,000;-6,081;2,951;-2,103;26,306
14893,500;2,822;0,772;-33,949;3,199;9,584;5,392;37,790;5,001;-9,404;-2,780;0,000;39,400;39,900;9,752;3,002;-6,282;-5,106;-6,829;-5,853;-3,203;27,368;0,000;251,140;Inf;256,000;250,000;-6,151;2,948;-2,107;26,330
14894,000;3,493;0,843;-35,116;3,147;9,624;5,392;37,790;5,001;-9,404;-2,780;0,000;39,400;39,900;9,748;3,242;-6,315;-5,146;-6,867;-6,000;-3,203;27,368;0,000;251,140;Inf;255,000;250,000;-6,017;2,946;-2,107;26,312
14894,500;3,493;0,843;-35,116;3,147;9,624;5,392;37,790;5,001;-9,404;-2,780;0,000;39,400;39,900;9,748;3,242;-6,337;-5,178;-6,837;-5,966;-3,203;27,368;0,000;251,140;Inf;255,000;250,000;-6,082;2,955;-2,111;26,334
14895,000;3,493;0,843;-35,116;3,147;9,624;5,392;37,790;5,001;-9,404;-2,780;0,000;39,400;39,900;9,748;3,242;-6,184;-5,245;-6,838;-5,942;-3,203;27,368;0,000;251,140;Inf;254,000;250,000;-6,080;2,964;-2,139;26,319
14895,500;3,493;0,843;-35,116;3,147;9,624;5,392;37,790;5,001;-9,404;-2,780;0,000;39,400;39,900;9,748;3,242;-6,434;-5,201;-6,902;-5,954;-3,203;27,368;0,000;248,240;Inf;254,000;250,000;-6,052;2,973;-2,111;26,311
14896,000;3,493;0,843;-35,116;3,147;9,624;5,386;37,809;5,016;-9,393;-2,781;0,000;39,406;39,969;9,748;3,242;-6,494;-5,161;-7,062;-6,093;-3,205;27,363;0,000;248,240;Inf;255,000;250,000;-6,123;2,981;-2,122;26,268
14896,500;3,493;0,843;-35,116;3,147;9,624;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,748;3,242;-6,480;-5,086;-6,934;-5,927;-3,205;27,363;0,000;247,840;Inf;255,000;250,000;-6,202;2,990;-2,135;26,200
14897,000;2,573;0,682;-33,732;3,221;9,643;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,738;3,098;-6,480;-4,995;-6,816;-5,958;-3,205;27,363;0,000;247,840;Inf;256,000;250,000;-6,107;2,998;-2,136;26,136
14897,500;2,573;0,682;-33,732;3,221;9,643;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,738;3,098;-6,460;-4,988;-6,762;-5,901;-3,205;27,363;0,000;247,340;Inf;256,000;250,000;-6,062;2,991;-2,149;26,120
14898,000;2,573;0,682;-33,732;3,221;9,643;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,738;3,098;-6,407;-4,998;-6,878;-5,980;-3,205;27,363;0,000;247,340;Inf;257,000;250,000;-6,028;2,984;-2,129;26,005
14898,500;2,573;0,682;-33,732;3,221;9,643;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,738;3,098;-6,432;-5,069;-6,799;-5,949;-3,205;27,363;0,000;246,140;Inf;257,000;250,000;-6,066;2,977;-2,130;26,034
14899,000;2,573;0,682;-33,732;3,221;9,643;5,386;37,809;5,016;-9,393;-2,781;0,000;39,400;40,000;9,738;3,098;-6,112;-5,145;-6,856;-6,001;-3,205;27,363;0,000;246,140;Inf;258,000;250,000;-6,062;2,971;-2,141;26,106
14899,500;2,573;0,682;-33,732;3,221;9,643;5,379;37,784;4,987;-9,403;-2,764;0,000;39,413;39,931;9,738;3,098;-6,253;-5,151;-6,740;-5,911;-3,200;27,368;0,000;246,440;Inf;258,000;250,000;-6,028;2,964;-2,159;26,211
14900,000;2,573;0,682;-33,732;3,221;9,643;5,379;37,784;4,987;-9,403;-2,764;0,000;39,400;39,900;9,738;3,098;-6,406;-5,145;-6,804;-6,010;-3,200;27,368;0,000;246,440;Inf;259,000;250,000;-6,014;2,958;-2,167;26,249
14900,500;3,286;0,788;-35,209;3,159;9,649;5,379;37,784;4,987;-9,403;-2,764;0,000;39,400;39,900;9,514;3,189;-6,106;-5,128;-6,794;-5,815;-3,200;27,368;0,000;246,540;Inf;259,000;250,000;-6,091;2,951;-2,121;26,287
14901,000;3,286;0,788;-35,209;3,159;9,649;5,379;37,784;4,987;-9,403;-2,764;0,000;39,400;39,900;9,514;3,189;-6,345;-4,884;-6,666;-5,828;-3,200;27,368;0,000;246,540;Inf;260,000;250,000;-5,961;2,957;-2,118;26,366
14901,500;3,286;0,788;-35,209;3,159;9,649;5,379;37,784;4,987;-9,403;-2,764;0,000;39,400;39,900;9,514;3,189;-6,147;-5,184;-6,702;-5,847;-3,200;27,368;0,000;250,640;Inf;260,000;250,000;-5,931;2,962;-2,141;26,366
14902,000;3,286;0,788;-35,209;3,159;9,649;5,379;37,784;4,987;-9,403;-2,764;0,000;39,400;39,900;9,514;3,189;-6,337;-5,164;-6,618;-5,832;-3,200;27,368;0,000;250,640;Inf;260,000;250,000;-5,970;2,968;-2,090;26,350
14902,500;3,286;0,788;-35,209;3,159;9,649;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,937;9,514;3,189;-6,488;-4,856;-6,813;-5,834;-3,211;27,357;0,000;250,540;Inf;260,000;250,000;-5,988;2,973;-2,121;26,287
14903,000;3,286;0,788;-35,209;3,159;9,649;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,514;3,189;-6,278;-5,088;-6,827;-5,859;-3,211;27,357;0,000;250,240;Inf;260,000;250,000;-6,013;2,983;-2,128;26,268
14903,500;3,027;0,691;-35,209;3,143;9,626;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,623;3,204;-6,244;-5,062;-6,823;-5,889;-3,211;27,357;0,000;250,240;Inf;260,000;250,000;-6,013;2,983;-2,103;26,287
14904,000;3,027;0,691;-35,209;3,143;9,626;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,623;3,204;-6,448;-4,980;-6,741;-5,824;-3,211;27,357;0,000;250,240;Inf;260,000;250,000;-6,005;2,984;-2,122;26,248
14904,500;3,027;0,691;-35,209;3,143;9,626;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,623;3,204;-6,152;-5,116;-6,783;-5,921;-3,211;27,357;0,000;250,040;Inf;260,000;250,000;-5,998;2,984;-2,130;26,257
14905,000;3,027;0,691;-35,209;3,143;9,626;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,623;3,204;-6,345;-5,140;-6,766;-5,925;-3,211;27,357;0,000;250,040;Inf;260,000;250,000;-5,993;2,985;-2,149;26,196
14905,500;3,027;0,691;-35,209;3,143;9,626;5,351;37,768;5,002;-9,375;-2,779;0,000;39,400;39,900;9,623;3,204;-5,958;-5,122;-6,586;-5,918;-3,211;27,357;0,000;251,740;Inf;260,000;250,000;-6,044;2,986;-2,134;25,938
14906,000;3,027;0,691;-35,209;3,143;9,626;5,373;37,788;4,991;-9,361;-2,769;0,000;39,403;39,921;9,623;3,204;-5,975;-4,998;-6,305;-5,633;-3,204;27,363;0,000;251,740;Inf;259,000;250,000;-5,896;2,987;-2,119;25,864
14906,500;3,027;0,691;-35,209;3,143;9,626;5,373;37,788;4,991;-9,361;-2,769;0,000;39,400;39,900;9,623;3,204;-6,156;-4,847;-6,399;-5,564;-3,204;27,363;0,000;251,740;Inf;259,000;250,000;-5,728;2,987;-2,134;25,920
14907,000;3,500;0,844;-35,209;3,090;9,715;5,373;37,788;4,991;-9,361;-2,769;0,000;39,400;39,900;9,506;3,075;-5,830;-5,131;-6,333;-5,869;-3,204;27,363;0,000;251,740;Inf;258,000;250,000;-5,742;2,988;-2,113;25,928
14907,500;3,500;0,844;-35,209;3,090;9,715;5,373;37,788;4,991;-9,361;-2,769;0,000;39,400;39,900;9,506;3,075;-5,859;-4,989;-6,373;-5,756;-3,204;27,363;0,000;252,740;Inf;258,000;250,000;-5,791;2,996;-2,086;25,940
14908,000;3,500;0,844;-35,209;3,090;9,715;5,373;37,788;4,991;-9,361;-2,769;0,000;39,400;39,900;9,506;3,075;-6,080;-5,173;-6,592;-5,794;-3,204;27,363;0,000;252,740;Inf;257,000;250,000;-5,744;3,005;-2,109;25,872
14908,500;3,500;0,844;-35,209;3,090;9,715;5,373;37,788;4,991;-9,361;-2,769;0,000;39,400;39,900;9,506;3,075;-6,215;-4,974;-6,508;-5,853;-3,204;27,363;0,000;251,540;Inf;257,000;250,000;-5,910;3,013;-2,110;25,837
14909,000;3,500;0,844;-35,209;3,090;9,715;5,359;37,781;4,997;-9,327;-2,769;0,000;39,405;39,940;9,506;3,075;-6,145;-5,081;-6,768;-5,840;-3,211;27,357;0,000;251,540;Inf;256,000;250,000;-5,887;3,021;-2,112;25,749
14909,500;3,500;0,844;-35,209;3,090;9,715;5,359;37,781;4,997;-9,327;-2,769;0,000;39,400;39,900;9,506;3,075;-6,354;-5,059;-6,738;-5,801;-3,211;27,357;0,000;251,640;Inf;256,000;250,000;-5,958;3,028;-2,089;25,720
14910,000;3,420;0,778;-35,209;3,101;9,646;5,359;37,781;4,997;-9,327;-2,769;0,000;39,400;39,900;9,629;3,099;-6,444;-4,981;-6,772;-5,900;-3,211;27,357;0,000;251,640;Inf;255,000;250,000;-5,988;3,036;-2,103;25,703
14910,500;3,420;0,778;-35,209;3,101;9,646;5,359;37,781;4,997;-9,327;-2,769;0,000;39,400;39,900;9,629;3,099;-6,462;-5,160;-6,880;-5,917;-3,211;27,357;0,000;251,540;Inf;255,000;250,000;-6,024;3,042;-2,100;25,712
14911,000;3,420;0,778;-35,209;3,101;9,646;5,359;37,781;4,997;-9,327;-2,769;0,000;39,400;39,900;9,629;3,099;-6,274;-5,035;-6,692;-5,879;-3,211;27,357;0,000;251,540;Inf;254,000;250,000;-6,105;3,049;-2,133;25,653
14911,500;3,420;0,778;-35,209;3,101;9,646;5,359;37,781;4,997;-9,327;-2,769;0,000;39,400;39,900;9,629;3,099;-5,956;-5,091;-6,642;-5,807;-3,211;27,357;0,000;248,740;Inf;254,000;250,000;-5,970;3,055;-2,127;25,593
14912,000;3,420;0,778;-35,209;3,101;9,646;5,397;37,793;4,993;-9,326;-2,769;0,000;39,396;39,934;9,629;3,099;-6,271;-4,873;-6,584;-5,755;-3,210;27,355;0,000;248,740;Inf;255,000;250,000;-5,874;3,061;-2,126;25,590
14912,500;3,420;0,778;-35,209;3,101;9,646;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,629;3,099;-6,121;-5,098;-6,665;-5,777;-3,210;27,355;0,000;248,940;Inf;255,000;250,000;-5,870;3,067;-2,108;25,566
14913,000;3,420;0,778;-35,209;3,101;9,646;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,629;3,099;-6,220;-5,124;-6,776;-5,780;-3,210;27,355;0,000;248,940;Inf;256,000;250,000;-5,915;3,072;-2,112;25,566
14913,500;3,273;0,786;-35,209;3,156;9,656;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,541;3,195;-6,326;-4,953;-6,686;-5,853;-3,210;27,355;0,000;248,640;Inf;256,000;250,000;-5,975;3,078;-2,129;25,558
14914,000;3,273;0,786;-35,209;3,156;9,656;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,541;3,195;-6,425;-5,136;-6,790;-6,010;-3,210;27,355;0,000;248,640;Inf;257,000;250,000;-5,955;3,081;-2,130;25,599
14914,500;3,273;0,786;-35,209;3,156;9,656;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,541;3,195;-6,306;-5,136;-6,827;-5,898;-3,210;27,355;0,000;248,740;Inf;257,000;250,000;-6,090;3,084;-2,123;25,647
14915,000;3,273;0,786;-35,209;3,156;9,656;5,397;37,793;4,993;-9,326;-2,769;0,000;39,400;39,900;9,541;3,195;-6,375;-4,926;-6,678;-5,831;-3,210;27,355;0,000;248,740;Inf;258,000;250,000;-6,042;3,088;-2,143;25,656
14915,500;3,273;0,786;-35,209;3,156;9,656;5,410;37,797;5,019;-9,303;-2,785;0,000;39,399;39,950;9,541;3,195;-6,190;-5,119;-6,705;-5,854;-3,218;27,350;0,000;248,540;Inf;258,000;250,000;-5,952;3,091;-2,149;25,658
14916,000;3,273;0,786;-35,209;3,156;9,656;5,410;37,797;5,019;-9,303;-2,785;0,000;39,400;39,900;9,541;3,195;-6,200;-5,124;-6,722;-5,986;-3,218;27,350;0,000;248,540;Inf;259,000;250,000;-5,967;3,094;-2,127;25,634
14916,500;3,192;0,836;-34,439;3,106;9,543;5,410;37,797;5,019;-9,303;-2,785;0,000;39,400;39,900;9,739;3,236;-6,248;-5,073;-6,712;-5,834;-3,218;27,350;0,000;248,640;Inf;259,000;250,000;-6,008;3,096;-2,151;25,627
14917,000;3,192;0,836;-34,439;3,106;9,543;5,410;37,797;5,019;-9,303;-2,785;0,000;39,400;39,900;9,739;3,236;-6,123;-5,150;-6,750;-5,871;-3,218;27,350;0,000;248,640;Inf;260,000;250,000;-5,967;3,098;-2,121;25,649
14917,500;3,192;0,836;-34,439;3,106;9,543;5,410;37,797;5,019;-9,303;-2,785;0,000;39,400;39,900;9,739;3,236;-6,321;-5,030;-6,638;-5,886;-3,218;27,350;0,000;249,040;Inf;260,000;250,000;-5,974;3,100;-2,139;25,671
14918,000;3,192;0,836;-34,439;3,106;9,543;5,410;37,797;5,019;-9,303;-2,785;0,000;39,400;39,900;9,739;3,236;-6,138;-5,161;-6,726;-5,887;-3,218;27,350;0,000;249,040;Inf;260,000;250,000;-5,969;3,101;-2,140;25,714
14918,500;3,192;0,836;-34,439;3,106;9,543;5,385;37,783;5,011;-9,296;-2,767;0,000;39,393;39,931;9,739;3,236;-6,341;-5,011;-6,620;-5,875;-3,205;27,351;0,000;251,540;Inf;260,000;250,000;-5,978;3,103;-2,146;25,752
14919,000;3,192;0,836;-34,439;3,106;9,543;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,739;3,236;-6,029;-5,025;-6,642;-5,809;-3,205;27,351;0,000;251,540;Inf;259,000;250,000;-5,962;3,104;-2,128;25,792
14919,500;3,192;0,836;-34,439;3,106;9,543;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,739;3,236;-6,177;-4,950;-6,608;-5,776;-3,205;27,351;0,000;251,640;Inf;259,000;250,000;-5,876;3,105;-2,115;25,739
14920,000;2,668;0,678;-34,353;3,177;9,618;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,647;2,925;-6,037;-5,069;-6,625;-5,821;-3,205;27,351;0,000;251,640;Inf;258,000;250,000;-5,878;3,107;-2,140;25,645
14920,500;2,668;0,678;-34,353;3,177;9,618;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,647;2,925;-6,120;-4,911;-6,455;-5,598;-3,205;27,351;0,000;251,140;Inf;258,000;250,000;-5,888;3,100;-2,094;25,669
14921,000;2,668;0,678;-34,353;3,177;9,618;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,647;2,925;-6,014;-5,041;-6,476;-5,794;-3,205;27,351;0,000;251,140;Inf;257,000;250,000;-5,771;3,093;-2,094;25,667
14921,500;2,668;0,678;-34,353;3,177;9,618;5,385;37,783;5,011;-9,296;-2,767;0,000;39,400;39,900;9,647;2,925;-6,034;-4,982;-6,503;-5,819;-3,205;27,351;0,000;251,340;Inf;257,000;250,000;-5,831;3,086;-2,106;25,674
14922,000;2,668;0,678;-34,353;3,177;9,618;5,374;37,772;5,011;-9,284;-2,760;0,000;39,398;39,947;9,647;2,925;-5,781;-5,005;-6,389;-5,781;-3,212;27,353;0,000;251,340;Inf;256,000;250,000;-5,835;3,079;-2,083;25,684
14922,500;2,668;0,678;-34,353;3,177;9,618;5,374;37,772;5,011;-9,284;-2,760;0,000;39,400;39,900;9,647;2,925;-5,880;-5,002;-6,388;-5,652;-3,212;27,353;0,000;251,140;Inf;256,000;250,000;-5,739;3,072;-2,084;25,705
14923,000;2,895;0,797;-34,211;3,123;9,577;5,374;37,772;5,011;-9,284;-2,760;0,000;39,400;39,900;9,760;3,127;-6,124;-5,071;-6,459;-5,864;-3,212;27,353;0,000;251,140;Inf;255,000;250,000;-5,731;3,065;-2,086;25,648
14923,500;2,895;0,797;-34,211;3,123;9,577;5,374;37,772;5,011;-9,284;-2,760;0,000;39,400;39,900;9,760;3,127;-5,812;-5,130;-6,476;-5,837;-3,212;27,353;0,000;251,340;Inf;255,000;250,000;-5,879;3,063;-2,099;25,576
14924,000;2,895;0,797;-34,211;3,123;9,577;5,374;37,772;5,011;-9,284;-2,760;0,000;39,400;39,900;9,760;3,127;-6,073;-5,044;-6,412;-5,866;-3,212;27,353;0,000;251,340;Inf;254,000;250,000;-5,814;3,060;-2,086;25,521
14924,500;2,895;0,797;-34,211;3,123;9,577;5,374;37,772;5,011;-9,284;-2,760;0,000;39,400;39,900;9,760;3,127;-6,204;-4,989;-6,558;-5,832;-3,212;27,353;0,000;247,840;Inf;254,000;250,000;-5,849;3,057;-2,084;25,518
14925,000;2,895;0,797;-34,211;3,123;9,577;5,346;37,794;5,035;-9,242;-2,791;0,000;39,385;40,010;9,760;3,127;-6,146;-5,182;-6,646;-5,921;-3,224;27,336;0,000;247,840;Inf;255,000;250,000;-5,896;3,054;-2,089;25,556
14925,500;2,895;0,797;-34,211;3,123;9,577;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,760;3,127;-6,169;-5,118;-6,659;-5,938;-3,224;27,336;0,000;248,040;Inf;255,000;250,000;-5,974;3,052;-2,092;25,603
14926,000;3,004;0,682;-35,209;3,068;9,668;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,678;3,206;-6,346;-4,981;-6,665;-5,900;-3,224;27,336;0,000;248,040;Inf;256,000;250,000;-5,971;3,049;-2,091;25,607
14926,500;3,004;0,682;-35,209;3,068;9,668;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,678;3,206;-6,046;-5,199;-6,698;-5,853;-3,224;27,336;0,000;248,040;Inf;256,000;250,000;-5,973;3,049;-2,110;25,611
14927,000;3,004;0,682;-35,209;3,068;9,668;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,678;3,206;-6,279;-4,999;-6,572;-5,841;-3,224;27,336;0,000;248,040;Inf;257,000;250,000;-5,949;3,048;-2,103;25,629
14927,500;3,004;0,682;-35,209;3,068;9,668;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,678;3,206;-6,126;-4,968;-6,506;-5,671;-3,224;27,336;0,000;247,340;Inf;257,000;250,000;-5,923;3,047;-2,077;25,646
14928,000;3,004;0,682;-35,209;3,068;9,668;5,346;37,794;5,035;-9,242;-2,791;0,000;39,400;40,000;9,678;3,206;-6,243;-4,865;-6,560;-5,788;-3,224;27,336;0,000;247,340;Inf;258,000;250,000;-5,818;3,046;-2,078;25,610
14928,500;3,004;0,682;-35,209;3,068;9,668;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,948;9,678;3,206;-6,001;-4,928;-6,474;-5,789;-3,208;27,344;0,000;247,740;Inf;258,000;250,000;-5,864;3,046;-2,057;25,621
14929,000;3,004;0,682;-35,209;3,068;9,668;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,900;9,678;3,206;-5,996;-4,933;-6,431;-5,642;-3,208;27,344;0,000;247,740;Inf;259,000;250,000;-5,798;3,045;-2,076;25,605
14929,500;3,056;0,795;-33,947;3,153;9,570;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,900;9,746;2,938;-5,975;-5,016;-6,495;-5,812;-3,208;27,344;0,000;247,140;Inf;259,000;250,000;-5,750;3,044;-2,060;25,624
14930,000;3,056;0,795;-33,947;3,153;9,570;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,900;9,746;2,938;-5,973;-4,843;-6,360;-5,631;-3,208;27,344;0,000;247,140;Inf;260,000;250,000;-5,825;3,045;-2,048;25,666
14930,500;3,056;0,795;-33,947;3,153;9,570;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,900;9,746;2,938;-5,792;-4,860;-6,330;-5,594;-3,208;27,344;0,000;250,640;Inf;260,000;250,000;-5,702;3,045;-2,038;25,611
14931,000;3,056;0,795;-33,947;3,153;9,570;5,345;37,801;5,026;-9,220;-2,786;0,000;39,400;39,900;9,746;2,938;-5,996;-5,046;-6,485;-5,751;-3,208;27,344;0,000;250,640;Inf;260,000;250,000;-5,819;3,045;-2,050;25,610
14931,500;3,056;0,795;-33,947;3,153;9,570;5,346;37,774;5,034;-9,217;-2,786;0,000;39,394;39,968;9,746;2,938;-6,221;-4,950;-6,465;-5,819;-3,215;27,334;0,000;251,240;Inf;260,000;250,000;-5,819;3,045;-2,036;25,607
14932,000;3,056;0,795;-33,947;3,153;9,570;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,746;2,938;-5,975;-4,919;-6,434;-5,801;-3,215;27,334;0,000;251,240;Inf;259,000;250,000;-5,864;3,045;-2,030;25,647
14932,500;2,591;0,634;-35,209;3,149;9,658;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,599;3,236;-6,006;-5,124;-6,667;-5,859;-3,215;27,334;0,000;251,140;Inf;259,000;250,000;-5,782;3,045;-2,032;25,723
14933,000;2,591;0,634;-35,209;3,149;9,658;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,599;3,236;-6,274;-5,057;-6,611;-5,837;-3,215;27,334;0,000;251,140;Inf;258,000;250,000;-5,914;3,038;-2,043;25,751
14933,500;2,591;0,634;-35,209;3,149;9,658;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,599;3,236;-6,243;-4,963;-6,651;-5,824;-3,215;27,334;0,000;251,140;Inf;258,000;250,000;-5,945;3,031;-2,018;25,812
14934,000;2,591;0,634;-35,209;3,149;9,658;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,599;3,236;-6,108;-4,917;-6,535;-5,693;-3,215;27,334;0,000;251,140;Inf;257,000;250,000;-5,920;3,023;-2,028;26,165
14934,500;2,591;0,634;-35,209;3,149;9,658;5,346;37,774;5,034;-9,217;-2,786;0,000;39,400;40,000;9,599;3,236;-5,921;-4,981;-6,500;-5,619;-3,215;27,334;0,000;250,740;Inf;257,000;250,000;-5,813;3,016;-2,013;26,169
14935,000;2,591;0,634;-35,209;3,149;9,658;5,337;37,792;5,023;-9,206;-2,795;0,000;39,391;39,976;9,599;3,236;-6,168;-4,861;-6,434;-5,720;-3,226;27,328;0,000;250,740;Inf;257,000;250,000;-5,755;3,009;-2,016;26,142
14935,500;2,591;0,634;-35,209;3,149;9,658;5,337;37,792;5,023;-9,206;-2,795;0,000;39,400;40,000;9,599;3,236;-6,008;-4,798;-6,460;-5,714;-3,226;27,328;0,000;250,940;Inf;257,000;250,000;-5,796;3,003;-1,984;26,169
14936,000;3,248;0,863;-33,198;3,181;9,587;5,337;37,792;5,023;-9,206;-2,795;0,000;39,400;40,000;9,903;3,028;-5,723;-4,985;-6,441;-5,651;-3,226;27,328;0,000;250,940;Inf;257,000;250,000;-5,745;2,996;-2,009;26,145
14936,500;3,248;0,863;-33,198;3,181;9,587;5,337;37,792;5,023;-9,206;-2,795;0,000;39,400;40,000;9,903;3,028;-6,035;-4,859;-6,355;-5,665;-3,226;27,328;0,000;250,740;Inf;257,000;250,000;-5,700;3,000;-2,015;26,074
14937,000;3,248;0,863;-33,198;3,181;9,587;5,337;37,792;5,023;-9,206;-2,795;0,000;39,400;40,000;9,903;3,028;-5,865;-4,941;-6,451;-5,650;-3,226;27,328;0,000;250,740;Inf;257,000;250,000;-5,728;3,004;-1,988;26,042
14937,500;3,248;0,863;-33,198;3,181;9,587;5,337;37,792;5,023;-9,206;-2,795;0,000;39,400;40,000;9,903;3,028;-6,031;-4,820;-6,349;-5,638;-3,226;27,328;0,000;248,440;Inf;257,000;250,000;-5,727;3,008;-1,986;26,031
14938,000;3,248;0,863;-33,198;3,181;9,587;5,359;37,779;5,025;-9,189;-2,786;0,000;39,404;39,969;9,903;3,028;-5,776;-5,025;-6,424;-5,736;-3,215;27,336;0,000;248,440;Inf;258,000;250,000;-5,709;3,012;-2,007;25,903
14938,500;3,248;0,863;-33,198;3,181;9,587;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,903;3,028;-5,787;-5,036;-6,393;-5,639;-3,215;27,336;0,000;248,740;Inf;258,000;250,000;-5,740;3,016;-2,004;25,765
14939,000;3,151;0,758;-35,209;3,088;9,672;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,592;3,222;-5,841;-4,983;-6,483;-5,709;-3,215;27,336;0,000;248,740;Inf;259,000;250,000;-5,714;3,020;-1,977;25,717
14939,500;3,151;0,758;-35,209;3,088;9,672;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,592;3,222;-5,953;-4,843;-6,444;-5,666;-3,215;27,336;0,000;248,240;Inf;259,000;250,000;-5,754;3,022;-1,993;25,683
14940,000;3,151;0,758;-35,209;3,088;9,672;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,592;3,222;-6,005;-4,844;-6,391;-5,734;-3,215;27,336;0,000;248,240;Inf;260,000;250,000;-5,727;3,024;-1,960;25,665
14940,500;3,151;0,758;-35,209;3,088;9,672;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,592;3,222;-6,029;-5,064;-6,568;-5,763;-3,215;27,336;0,000;249,340;Inf;260,000;250,000;-5,744;3,026;-1,990;25,659
14941,000;3,151;0,758;-35,209;3,088;9,672;5,359;37,779;5,025;-9,189;-2,786;0,000;39,400;40,000;9,592;3,222;-6,185;-4,993;-6,517;-5,842;-3,215;27,336;0,000;249,340;Inf;260,000;250,000;-5,856;3,028;-1,975;25,627
14941,500;3,151;0,758;-35,209;3,088;9,672;5,372;37,815;5,039;-9,155;-2,791;0,000;39,405;40,003;9,592;3,222;-5,965;-5,091;-6,603;-5,761;-3,225;27,326;0,000;249,340;Inf;260,000;250,000;-5,884;3,030;-1,971;25,654
14942,000;3,151;0,758;-35,209;3,088;9,672;5,372;37,815;5,039;-9,155;-2,791;0,000;39,400;40,000;9,592;3,222;-6,130;-4,882;-6,450;-5,798;-3,225;27,326;0,000;249,340;Inf;260,000;250,000;-5,855;3,032;-1,993;25,644
14942,500;3,134;0,740;-35,209;3,121;9,729;5,372;37,815;5,039;-9,155;-2,791;0,000;39,400;40,000;9,494;3,159;-6,094;-4,922;-6,477;-5,800;-3,225;27,326;0,000;249,440;Inf;260,000;250,000;-5,815;3,034;-1,987;25,661
14943,000;3,134;0,740;-35,209;3,121;9,729;5,372;37,815;5,039;-9,155;-2,791;0,000;39,400;40,000;9,494;3,159;-6,139;-5,016;-6,551;-5,593;-3,225;27,326;0,000;249,440;Inf;260,000;250,000;-5,823;3,036;-1,993;25,676
14943,500;3,134;0,740;-35,209;3,121;9,729;5,372;37,815;5,039;-9,155;-2,791;0,000;39,400;40,000;9,494;3,159;-6,095;-4,876;-6,418;-5,697;-3,225;27,326;0,000;252,040;Inf;260,000;250,000;-5,825;3,037;-2,007;25,704
14944,000;3,134;0,740;-35,209;3,121;9,729;5,372;37,815;5,039;-9,155;-2,791;0,000;39,400;40,000;9,494;3,159;-6,018;-4,943;-6,547;-5,672;-3,225;27,326;0,000;252,040;Inf;259,000;250,000;-5,771;3,039;-1,999;25,734
14944,500;3,134;0,740;-35,209;3,121;9,729;5,348;37,798;5,016;-9,155;-2,798;0,000;39,401;39,995;9,494;3,159;-6,088;-4,947;-6,453;-5,778;-3,227;27,323;0,000;251,340;Inf;259,000;250,000;-5,795;3,040;-2,014;25,738
14945,000;3,134;0,740;-35,209;3,121;9,729;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,494;3,159;-5,920;-4,927;-6,465;-5,601;-3,227;27,323;0,000;251,340;Inf;258,000;250,000;-5,816;3,042;-2,016;25,754
14945,500;3,236;0,783;-35,209;3,130;9,653;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,501;3,063;-6,101;-4,758;-6,354;-5,620;-3,227;27,323;0,000;251,540;Inf;258,000;250,000;-5,728;3,043;-1,968;25,744
14946,000;3,236;0,783;-35,209;3,130;9,653;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,501;3,063;-5,945;-4,827;-6,310;-5,662;-3,227;27,323;0,000;251,540;Inf;257,000;250,000;-5,708;3,047;-1,993;25,784
14946,500;3,236;0,783;-35,209;3,130;9,653;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,501;3,063;-5,829;-4,883;-6,398;-5,698;-3,227;27,323;0,000;251,540;Inf;257,000;250,000;-5,686;3,050;-1,988;25,769
14947,000;3,236;0,783;-35,209;3,130;9,653;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,501;3,063;-5,721;-4,964;-6,382;-5,641;-3,227;27,323;0,000;251,540;Inf;256,000;250,000;-5,702;3,053;-1,974;25,748
14947,500;3,236;0,783;-35,209;3,130;9,653;5,348;37,798;5,016;-9,155;-2,798;0,000;39,400;40,000;9,501;3,063;-6,021;-4,911;-6,353;-5,658;-3,227;27,323;0,000;250,140;Inf;256,000;250,000;-5,677;3,056;-1,982;25,753
14948,000;3,236;0,783;-35,209;3,130;9,653;5,324;37,782;4,973;-9,127;-2,800;0,000;39,417;39,985;9,501;3,063;-5,811;-4,942;-6,371;-5,633;-3,237;27,328;0,000;250,140;Inf;256,000;250,000;-5,736;3,059;-1,987;25,748
14948,500;3,236;0,783;-35,209;3,130;9,653;5,324;37,782;4,973;-9,127;-2,800;0,000;39,400;40,000;9,501;3,063;-5,945;-4,979;-6,328;-5,583;-3,237;27,328;0,000;249,840;Inf;256,000;250,000;-5,689;3,062;-1,974;25,705
14949,000;3,125;0,761;-35,209;3,117;9,631;5,324;37,782;4,973;-9,127;-2,800;0,000;39,400;40,000;9,608;3,301;-5,772;-4,736;-6,082;-5,494;-3,237;27,328;0,000;249,840;Inf;256,000;250,000;-5,709;3,064;-1,952;25,635
14949,500;3,125;0,761;-35,209;3,117;9,631;5,324;37,782;4,973;-9,127;-2,800;0,000;39,400;40,000;9,608;3,301;-5,682;-4,962;-6,230;-5,502;-3,237;27,328;0,000;249,740;Inf;256,000;250,000;-5,521;3,065;-1,960;25,534
14950,000;3,125;0,761;-35,209;3,117;9,631;5,324;37,782;4,973;-9,127;-2,800;0,000;39,400;40,000;9,608;3,301;-5,779;-4,798;-6,196;-5,607;-3,237;27,328;0,000;249,740;Inf;256,000;250,000;-5,594;3,066;-1,940;25,352
14950,500;3,125;0,761;-35,209;3,117;9,631;5,324;37,782;4,973;-9,127;-2,800;0,000;39,400;40,000;9,608;3,301;-5,604;-4,854;-6,236;-5,429;-3,237;27,328;0,000;247,440;Inf;256,000;250,000;-5,595;3,067;-1,932;25,228
14951,000;3,125;0,761;-35,209;3,117;9,631;5,299;37,774;4,982;-9,108;-2,799;0,000;39,414;40,039;9,608;3,301;-5,829;-4,745;-6,169;-5,540;-3,222;27,332;0,000;247,440;Inf;257,000;250,000;-5,531;3,068;-1,930;25,026
14951,500;3,125;0,761;-35,209;3,117;9,631;5,299;37,774;4,982;-9,108;-2,799;0,000;39,400;40,000;9,608;3,301;-5,661;-4,723;-6,101;-5,417;-3,222;27,332;0,000;247,540;Inf;257,000;250,000;-5,571;3,069;-1,929;24,909
14952,000;2,868;0,773;-34,279;3,052;9,553;5,299;37,774;4,982;-9,108;-2,799;0,000;39,400;40,000;9,738;3,154;-5,668;-4,779;-6,151;-5,532;-3,222;27,332;0,000;247,540;Inf;258,000;250,000;-5,475;3,070;-1,937;24,698
14952,500;2,868;0,773;-34,279;3,052;9,553;5,299;37,774;4,982;-9,108;-2,799;0,000;39,400;40,000;9,738;3,154;-5,787;-4,960;-6,179;-5,642;-3,222;27,332;0,000;247,840;Inf;258,000;250,000;-5,532;3,067;-1,922;24,640
14953,000;2,868;0,773;-34,279;3,052;9,553;5,299;37,774;4,982;-9,108;-2,799;0,000;39,400;40,000;9,738;3,154;-5,877;-4,833;-6,312;-5,595;-3,222;27,332;0,000;247,840;Inf;259,000;250,000;-5,642;3,064;-1,949;24,507
14953,500;2,868;0,773;-34,279;3,052;9,553;5,299;37,774;4,982;-9,108;-2,799;0,000;39,400;40,000;9,738;3,154;-6,031;-4,766;-6,327;-5,664;-3,222;27,332;0,000;248,940;Inf;259,000;250,000;-5,654;3,060;-1,947;24,375
14954,000;2,868;0,773;-34,279;3,052;9,553;5,321;37,800;5,011;-9,086;-2,805;0,000;39,424;40,107;9,738;3,154;-6,043;-4,801;-6,412;-5,706;-3,227;27,326;0,000;248,940;Inf;260,000;250,000;-5,697;3,057;-1,917;24,315
14954,500;2,868;0,773;-34,279;3,052;9,553;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,738;3,154;-5,863;-4,917;-6,597;-5,699;-3,227;27,326;0,000;248,740;Inf;260,000;250,000;-5,740;3,054;-1,896;24,413
14955,000;2,868;0,773;-34,279;3,052;9,553;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,738;3,154;-6,240;-4,806;-6,507;-5,675;-3,227;27,326;0,000;248,740;Inf;261,000;250,000;-5,769;3,051;-1,899;24,464
14955,500;2,841;0,681;-35,209;3,159;9,701;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,501;3,155;-6,340;-4,882;-6,779;-5,662;-3,227;27,326;0,000;248,440;Inf;261,000;250,000;-5,807;3,048;-1,927;24,462
14956,000;2,841;0,681;-35,209;3,159;9,701;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,501;3,155;-6,173;-4,793;-6,621;-5,692;-3,227;27,326;0,000;248,440;Inf;262,000;250,000;-5,916;3,045;-1,929;24,438
14956,500;2,841;0,681;-35,209;3,159;9,701;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,501;3,155;-6,109;-4,824;-6,551;-5,577;-3,227;27,326;0,000;253,140;Inf;262,000;250,000;-5,820;3,041;-1,935;24,436
14957,000;2,841;0,681;-35,209;3,159;9,701;5,321;37,800;5,011;-9,086;-2,805;0,000;39,400;40,100;9,501;3,155;-6,062;-4,839;-6,454;-5,693;-3,227;27,326;0,000;253,140;Inf;261,000;250,000;-5,765;3,038;-1,939;24,416
14957,500;2,841;0,681;-35,209;3,159;9,701;5,368;37,819;5,028;-9,107;-2,792;0,000;39,435;40,047;9,501;3,155;-6,022;-5,010;-6,595;-5,687;-3,215;27,342;0,000;253,040;Inf;261,000;250,000;-5,762;3,035;-1,932;24,426
14958,000;2,841;0,681;-35,209;3,159;9,701;5,368;37,819;5,028;-9,107;-2,792;0,000;39,400;40,000;9,501;3,155;-6,244;-5,029;-6,690;-5,757;-3,215;27,342;0,000;253,040;Inf;260,000;250,000;-5,829;3,032;-1,936;24,426
14958,500;3,228;0,752;-35,209;3,145;9,655;5,368;37,819;5,028;-9,107;-2,792;0,000;39,400;40,000;9,573;3,226;-6,362;-4,827;-6,650;-5,741;-3,215;27,342;0,000;253,140;Inf;260,000;250,000;-5,930;3,029;-1,934;24,482
14959,000;3,228;0,752;-35,209;3,145;9,655;5,368;37,819;5,028;-9,107;-2,792;0,000;39,400;40,000;9,573;3,226;-6,057;-4,975;-6,669;-5,675;-3,215;27,342;0,000;253,140;Inf;259,000;250,000;-5,895;3,032;-1,957;24,637
14959,500;3,228;0,752;-35,209;3,145;9,655;5,368;37,819;5,028;-9,107;-2,792;0,000;39,400;40,000;9,573;3,226;-6,230;-4,978;-6,604;-5,662;-3,215;27,342;0,000;252,540;Inf;259,000;250,000;-5,844;3,035;-1,970;24,695
14960,000;3,228;0,752;-35,209;3,145;9,655;5,368;37,819;5,028;-9,107;-2,792;0,000;39,400;40,000;9,573;3,226;-6,209;-4,910;-6,600;-5,771;-3,215;27,342;0,000;252,540;Inf;258,000;250,000;-5,868;3,038;-1,975;24,725
14960,500;3,228;0,752;-35,209;3,145;9,655;5,425;37,834;5,025;-9,088;-2,780;0,000;39,450;40,063;9,573;3,226;-6,353;-4,941;-6,654;-5,835;-3,212;27,334;0,000;251,940;Inf;258,000;250,000;-5,873;3,041;-1,969;24,792
14961,000;3,228;0,752;-35,209;3,145;9,655;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,573;3,226;-6,106;-5,062;-6,774;-5,810;-3,212;27,334;0,000;251,940;Inf;257,000;250,000;-5,946;3,044;-1,985;24,857
14961,500;3,228;0,752;-35,209;3,145;9,655;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,573;3,226;-6,323;-4,853;-6,729;-5,745;-3,212;27,334;0,000;252,040;Inf;257,000;250,000;-5,938;3,047;-1,952;24,944
14962,000;3,067;0,805;-34,020;3,201;9,573;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,814;3,211;-6,420;-4,870;-6,801;-5,842;-3,212;27,334;0,000;252,040;Inf;256,000;250,000;-5,913;3,050;-1,962;24,980
14962,500;3,067;0,805;-34,020;3,201;9,573;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,814;3,211;-6,241;-5,012;-6,880;-5,907;-3,212;27,334;0,000;252,640;Inf;256,000;250,000;-5,983;3,051;-1,974;25,060
14963,000;3,067;0,805;-34,020;3,201;9,573;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,814;3,211;-6,323;-5,008;-6,800;-5,794;-3,212;27,334;0,000;252,640;Inf;255,000;250,000;-6,010;3,051;-1,989;25,247
14963,500;3,067;0,805;-34,020;3,201;9,573;5,425;37,834;5,025;-9,088;-2,780;0,000;39,400;40,100;9,814;3,211;-6,181;-5,006;-6,800;-5,851;-3,212;27,334;0,000;249,740;Inf;255,000;250,000;-5,981;3,051;-1,983;25,274
14964,000;3,067;0,805;-34,020;3,201;9,573;5,415;37,829;5,049;-9,086;-2,775;0,000;39,453;40,043;9,814;3,211;-6,136;-4,967;-6,686;-5,670;-3,209;27,339;0,000;249,740;Inf;255,000;250,000;-5,959;3,051;-2,011;25,207
14964,500;3,067;0,805;-34,020;3,201;9,573;5,415;37,829;5,049;-9,086;-2,775;0,000;39,500;40,000;9,814;3,211;-6,294;-5,053;-6,727;-5,893;-3,209;27,339;0,000;249,640;Inf;255,000;250,000;-5,865;3,052;-2,007;25,207
14965,000;3,463;0,800;-35,209;3,159;9,633;5,415;37,829;5,049;-9,086;-2,775;0,000;39,500;40,000;9,672;3,235;-6,002;-4,945;-6,558;-5,676;-3,209;27,339;0,000;249,640;Inf;255,000;250,000;-5,992;3,052;-2,007;25,212
14965,500;3,463;0,800;-35,209;3,159;9,633;5,415;37,829;5,049;-9,086;-2,775;0,000;39,500;40,000;9,672;3,235;-6,397;-4,743;-6,703;-5,706;-3,209;27,339;0,000;249,340;Inf;255,000;250,000;-5,795;3,059;-1,990;25,196
14966,000;3,463;0,800;-35,209;3,159;9,633;5,415;37,829;5,049;-9,086;-2,775;0,000;39,500;40,000;9,672;3,235;-6,091;-5,026;-6,714;-5,852;-3,209;27,339;0,000;249,340;Inf;255,000;250,000;-5,887;3,065;-2,004;25,198
14966,500;3,463;0,800;-35,209;3,159;9,633;5,415;37,829;5,049;-9,086;-2,775;0,000;39,500;40,000;9,672;3,235;-6,153;-5,091;-6,747;-5,747;-3,209;27,339;0,000;247,040;Inf;255,000;250,000;-5,921;3,072;-2,020;25,188
14967,000;3,463;0,800;-35,209;3,159;9,633;5,364;37,812;5,043;-9,084;-2,769;0,000;39,461;40,106;9,672;3,235;-6,351;-4,981;-6,753;-5,791;-3,204;27,338;0,000;247,040;Inf;256,000;250,000;-5,935;3,078;-2,020;25,222
14967,500;3,463;0,800;-35,209;3,159;9,633;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,672;3,235;-6,429;-5,061;-6,808;-5,944;-3,204;27,338;0,000;246,940;Inf;256,000;250,000;-5,969;3,085;-2,022;25,178
14968,000;3,463;0,800;-35,209;3,159;9,633;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,672;3,235;-6,588;-5,135;-7,035;-6,062;-3,204;27,338;0,000;246,940;Inf;257,000;250,000;-6,060;3,091;-2,017;25,152
14968,500;2,225;0,590;-33,559;3,271;9,619;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,864;3,153;-6,422;-5,101;-7,067;-5,883;-3,204;27,338;0,000;247,240;Inf;257,000;250,000;-6,205;3,097;-2,010;25,116
14969,000;2,225;0,590;-33,559;3,271;9,619;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,864;3,153;-6,573;-4,951;-7,038;-5,819;-3,204;27,338;0,000;247,240;Inf;258,000;250,000;-6,118;3,083;-2,027;25,117
14969,500;2,225;0,590;-33,559;3,271;9,619;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,864;3,153;-6,447;-4,959;-6,965;-5,898;-3,204;27,338;0,000;248,240;Inf;258,000;250,000;-6,095;3,069;-2,032;25,141
14970,000;2,225;0,590;-33,559;3,271;9,619;5,364;37,812;5,043;-9,084;-2,769;0,000;39,500;40,100;9,864;3,153;-6,317;-4,973;-6,915;-5,770;-3,204;27,338;0,000;248,240;Inf;259,000;250,000;-6,067;3,055;-2,032;25,215
14970,500;2,225;0,590;-33,559;3,271;9,619;5,384;37,840;5,049;-9,074;-2,795;0,000;39,462;40,068;9,864;3,153;-6,291;-5,001;-6,901;-5,775;-3,213;27,335;0,000;247,740;Inf;259,000;250,000;-5,994;3,041;-2,011;25,282
14971,000;2,225;0,590;-33,559;3,271;9,619;5,384;37,840;5,049;-9,074;-2,795;0,000;39,500;40,100;9,864;3,153;-6,067;-4,958;-6,783;-5,756;-3,213;27,335;0,000;247,740;Inf;260,000;250,000;-5,992;3,028;-2,006;25,308
14971,500;3,135;0,808;-34,592;3,200;9,655;5,384;37,840;5,049;-9,074;-2,795;0,000;39,500;40,100;9,651;3,089;-6,229;-4,895;-6,612;-5,771;-3,213;27,335;0,000;248,340;Inf;260,000;250,000;-5,891;3,015;-2,032;25,348
14972,000;3,135;0,808;-34,592;3,200;9,655;5,384;37,840;5,049;-9,074;-2,795;0,000;39,500;40,100;9,651;3,089;-6,108;-5,090;-6,749;-5,784;-3,213;27,335;0,000;248,340;Inf;261,000;250,000;-5,877;3,017;-2,016;25,364
14972,500;3,135;0,808;-34,592;3,200;9,655;5,384;37,840;5,049;-9,074;-2,795;0,000;39,500;40,100;9,651;3,089;-5,913;-5,063;-6,636;-5,876;-3,213;27,335;0,000;252,940;Inf;261,000;250,000;-5,933;3,018;-2,031;25,356
14973,000;3,135;0,808;-34,592;3,200;9,655;5,384;37,840;5,049;-9,074;-2,795;0,000;39,500;40,100;9,651;3,089;-6,070;-4,942;-6,543;-5,691;-3,213;27,335;0,000;252,940;Inf;260,000;250,000;-5,872;3,020;-2,039;25,372
14973,500;3,135;0,808;-34,592;3,200;9,655;5,363;37,780;5,028;-9,073;-2,785;0,000;39,466;40,101;9,651;3,089;-6,351;-4,938;-6,709;-5,837;-3,215;27,323;0,000;252,540;Inf;260,000;250,000;-5,812;3,022;-2,035;25,415
14974,000;3,135;0,808;-34,592;3,200;9,655;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,651;3,089;-6,208;-5,167;-6,789;-5,922;-3,215;27,323;0,000;252,540;Inf;259,000;250,000;-5,959;3,024;-2,036;25,395
14974,500;3,135;0,808;-34,592;3,200;9,655;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,651;3,089;-6,314;-4,906;-6,602;-5,811;-3,215;27,323;0,000;252,540;Inf;259,000;250,000;-5,908;3,028;-2,039;25,404
14975,000;2,424;0,628;-34,636;3,210;9,642;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,683;3,081;-6,166;-5,033;-6,784;-5,891;-3,215;27,323;0,000;252,540;Inf;258,000;250,000;-5,908;3,028;-2,073;25,340
14975,500;2,424;0,628;-34,636;3,210;9,642;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,683;3,081;-6,229;-4,995;-6,695;-5,763;-3,215;27,323;0,000;252,740;Inf;258,000;250,000;-5,969;3,018;-2,047;25,246
14976,000;2,424;0,628;-34,636;3,210;9,642;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,683;3,081;-6,220;-5,028;-6,696;-5,797;-3,215;27,323;0,000;252,740;Inf;257,000;250,000;-5,920;3,008;-2,052;25,188
14976,500;2,424;0,628;-34,636;3,210;9,642;5,363;37,780;5,028;-9,073;-2,785;0,000;39,500;40,100;9,683;3,081;-6,199;-4,943;-6,628;-5,763;-3,215;27,323;0,000;251,540;Inf;257,000;250,000;-5,935;2,999;-2,064;25,133
