t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14977,000;2,424;0,628;-34,636;3,210;9,642;5,374;37,803;5,035;-9,042;-2,796;0,000;39,472;40,091;9,683;3,081;-6,174;-5,055;-6,701;-5,773;-3,226;27,322;0,000;251,540;Inf;256,000;250,000;-5,883;2,989;-2,066;25,122
14977,500;2,424;0,628;-34,636;3,210;9,642;5,374;37,803;5,035;-9,042;-2,796;0,000;39,500;40,100;9,683;3,081;-6,277;-5,138;-6,762;-5,876;-3,226;27,322;0,000;251,640;Inf;256,000;250,000;-5,926;2,980;-2,073;25,105
14978,000;2,990;0,709;-35,209;3,138;9,605;5,374;37,803;5,035;-9,042;-2,796;0,000;39,500;40,100;9,525;3,230;-6,253;-4,968;-6,598;-5,811;-3,226;27,322;0,000;251,640;Inf;255,000;250,000;-6,013;2,971;-2,051;25,111
14978,500;2,990;0,709;-35,209;3,138;9,605;5,374;37,803;5,035;-9,042;-2,796;0,000;39,500;40,100;9,525;3,230;-6,035;-5,023;-6,709;-5,883;-3,226;27,322;0,000;251,140;Inf;255,000;250,000;-5,908;2,971;-2,072;25,113
14979,000;2,990;0,709;-35,209;3,138;9,605;5,374;37,803;5,035;-9,042;-2,796;0,000;39,500;40,100;9,525;3,230;-5,952;-5,045;-6,618;-5,736;-3,226;27,322;0,000;251,140;Inf;254,000;250,000;-5,912;2,971;-2,074;25,084
14979,500;2,990;0,709;-35,209;3,138;9,605;5,374;37,803;5,035;-9,042;-2,796;0,000;39,500;40,100;9,525;3,230;-6,177;-4,921;-6,522;-5,758;-3,226;27,322;0,000;248,540;Inf;254,000;250,000;-5,838;2,972;-2,062;25,068
14980,000;2,990;0,709;-35,209;3,138;9,605;5,380;37,799;4,998;-9,012;-2,771;0,000;39,481;40,139;9,525;3,230;-6,264;-5,022;-6,602;-5,867;-3,216;27,330;0,000;248,540;Inf;255,000;250,000;-5,845;2,972;-2,075;25,102
14980,500;2,990;0,709;-35,209;3,138;9,605;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,525;3,230;-6,099;-5,151;-6,678;-5,825;-3,216;27,330;0,000;248,540;Inf;255,000;250,000;-5,939;2,972;-2,079;25,084
14981,000;3,169;0,814;-34,226;3,130;9,516;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,894;3,155;-6,249;-5,001;-6,613;-5,848;-3,216;27,330;0,000;248,540;Inf;256,000;250,000;-5,938;2,973;-2,067;25,078
14981,500;3,169;0,814;-34,226;3,130;9,516;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,894;3,155;-6,026;-5,068;-6,626;-5,738;-3,216;27,330;0,000;248,440;Inf;256,000;250,000;-5,928;2,976;-2,049;25,066
14982,000;3,169;0,814;-34,226;3,130;9,516;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,894;3,155;-6,164;-5,163;-6,637;-5,779;-3,216;27,330;0,000;248,440;Inf;257,000;250,000;-5,865;2,979;-2,050;25,108
14982,500;3,169;0,814;-34,226;3,130;9,516;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,894;3,155;-6,267;-5,097;-6,608;-5,892;-3,216;27,330;0,000;247,340;Inf;257,000;250,000;-5,936;2,982;-2,081;25,145
14983,000;3,169;0,814;-34,226;3,130;9,516;5,380;37,799;4,998;-9,012;-2,771;0,000;39,500;40,100;9,894;3,155;-5,978;-5,092;-6,633;-5,868;-3,216;27,330;0,000;247,340;Inf;258,000;250,000;-5,966;2,985;-2,065;25,164
14983,500;3,169;0,814;-34,226;3,130;9,516;5,396;37,819;5,037;-8,995;-2,783;0,000;39,495;40,173;9,894;3,155;-6,126;-5,128;-6,628;-5,867;-3,214;27,331;0,000;247,240;Inf;258,000;250,000;-5,893;2,988;-2,069;25,217
14984,000;3,169;0,814;-34,226;3,130;9,516;5,396;37,819;5,037;-8,995;-2,783;0,000;39,500;40,200;9,894;3,155;-6,059;-4,963;-6,479;-5,681;-3,214;27,331;0,000;247,240;Inf;259,000;250,000;-5,937;2,991;-2,074;25,252
14984,500;2,906;0,757;-34,467;3,213;9,623;5,396;37,819;5,037;-8,995;-2,783;0,000;39,500;40,200;9,655;3,022;-6,164;-5,013;-6,513;-5,828;-3,214;27,331;0,000;247,240;Inf;259,000;250,000;-5,796;2,994;-2,074;25,256
14985,000;2,906;0,757;-34,467;3,213;9,623;5,396;37,819;5,037;-8,995;-2,783;0,000;39,500;40,200;9,655;3,022;-6,064;-5,138;-6,596;-5,758;-3,214;27,331;0,000;247,240;Inf;260,000;250,000;-5,879;2,993;-2,080;25,267
14985,500;2,906;0,757;-34,467;3,213;9,623;5,396;37,819;5,037;-8,995;-2,783;0,000;39,500;40,200;9,655;3,022;-6,101;-5,134;-6,680;-5,777;-3,214;27,331;0,000;251,640;Inf;260,000;250,000;-5,889;2,991;-2,084;25,275
14986,000;2,906;0,757;-34,467;3,213;9,623;5,396;37,819;5,037;-8,995;-2,783;0,000;39,500;40,200;9,655;3,022;-6,134;-5,088;-6,574;-5,721;-3,214;27,331;0,000;251,640;Inf;259,000;250,000;-5,923;2,990;-2,086;25,271
14986,500;2,906;0,757;-34,467;3,213;9,623;5,412;37,807;5,005;-8,982;-2,775;0,000;39,490;40,204;9,655;3,022;-6,218;-4,980;-6,545;-5,825;-3,210;27,335;0,000;251,440;Inf;259,000;250,000;-5,879;2,988;-2,077;25,242
14987,000;2,906;0,757;-34,467;3,213;9,623;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,655;3,022;-6,051;-5,037;-6,545;-5,711;-3,210;27,335;0,000;251,440;Inf;258,000;250,000;-5,892;2,987;-2,079;25,239
14987,500;2,680;0,693;-35,068;3,135;9,595;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,672;3,265;-6,019;-5,038;-6,501;-5,760;-3,210;27,335;0,000;251,340;Inf;258,000;250,000;-5,836;2,986;-2,089;25,214
14988,000;2,680;0,693;-35,068;3,135;9,595;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,672;3,265;-6,039;-5,082;-6,497;-5,769;-3,210;27,335;0,000;251,340;Inf;257,000;250,000;-5,829;2,981;-2,078;25,212
14988,500;2,680;0,693;-35,068;3,135;9,595;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,672;3,265;-5,987;-4,865;-6,301;-5,617;-3,210;27,335;0,000;251,040;Inf;257,000;250,000;-5,847;2,976;-2,063;25,249
14989,000;2,680;0,693;-35,068;3,135;9,595;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,672;3,265;-5,958;-4,929;-6,342;-5,693;-3,210;27,335;0,000;251,040;Inf;256,000;250,000;-5,692;2,971;-2,066;25,280
14989,500;2,680;0,693;-35,068;3,135;9,595;5,412;37,807;5,005;-8,982;-2,775;0,000;39,500;40,200;9,672;3,265;-5,734;-5,063;-6,434;-5,661;-3,210;27,335;0,000;250,040;Inf;256,000;250,000;-5,731;2,966;-2,066;25,382
14990,000;2,680;0,693;-35,068;3,135;9,595;5,376;37,797;5,017;-8,964;-2,775;0,000;39,501;40,199;9,672;3,265;-6,000;-4,886;-6,365;-5,712;-3,194;27,335;0,000;250,040;Inf;256,000;250,000;-5,723;2,961;-2,055;25,406
14990,500;2,680;0,693;-35,068;3,135;9,595;5,376;37,797;5,017;-8,964;-2,775;0,000;39,500;40,200;9,672;3,265;-5,838;-5,091;-6,545;-5,903;-3,194;27,335;0,000;250,140;Inf;256,000;250,000;-5,741;2,957;-2,054;25,436
14991,000;2,808;0,651;-35,209;3,156;9,679;5,376;37,797;5,017;-8,964;-2,775;0,000;39,500;40,200;9,627;3,008;-6,155;-5,094;-6,644;-5,814;-3,194;27,335;0,000;250,140;Inf;256,000;250,000;-5,844;2,952;-2,039;25,407
14991,500;2,808;0,651;-35,209;3,156;9,679;5,376;37,797;5,017;-8,964;-2,775;0,000;39,500;40,200;9,627;3,008;-6,192;-5,062;-6,565;-5,856;-3,194;27,335;0,000;249,940;Inf;256,000;250,000;-5,927;2,950;-2,031;25,370
14992,000;2,808;0,651;-35,209;3,156;9,679;5,376;37,797;5,017;-8,964;-2,775;0,000;39,500;40,200;9,627;3,008;-6,035;-4,811;-6,481;-5,626;-3,194;27,335;0,000;249,940;Inf;256,000;250,000;-5,918;2,948;-2,051;25,362
14992,500;2,808;0,651;-35,209;3,156;9,679;5,376;37,797;5,017;-8,964;-2,775;0,000;39,500;40,200;9,627;3,008;-6,129;-4,888;-6,544;-5,711;-3,194;27,335;0,000;247,840;Inf;256,000;250,000;-5,738;2,945;-2,037;25,349
14993,000;2,808;0,651;-35,209;3,156;9,679;5,362;37,841;5,022;-8,930;-2,774;0,000;39,521;40,216;9,627;3,008;-6,014;-5,066;-6,613;-5,693;-3,189;27,342;0,000;247,840;Inf;257,000;250,000;-5,818;2,943;-2,021;25,335
14993,500;2,808;0,651;-35,209;3,156;9,679;5,362;37,841;5,022;-8,930;-2,774;0,000;39,500;40,200;9,627;3,008;-6,090;-4,967;-6,586;-5,614;-3,189;27,342;0,000;247,840;Inf;257,000;250,000;-5,846;2,941;-2,019;25,282
14994,000;3,143;0,765;-35,209;3,120;9,610;5,362;37,841;5,022;-8,930;-2,774;0,000;39,500;40,200;9,586;3,222;-5,998;-4,824;-6,505;-5,645;-3,189;27,342;0,000;247,840;Inf;258,000;250,000;-5,814;2,939;-2,010;25,243
14994,500;3,143;0,765;-35,209;3,120;9,610;5,362;37,841;5,022;-8,930;-2,774;0,000;39,500;40,200;9,586;3,222;-5,964;-4,844;-6,413;-5,595;-3,189;27,342;0,000;248,240;Inf;258,000;250,000;-5,743;2,942;-2,024;25,228
14995,000;3,143;0,765;-35,209;3,120;9,610;5,362;37,841;5,022;-8,930;-2,774;0,000;39,500;40,200;9,586;3,222;-5,639;-4,741;-6,216;-5,537;-3,189;27,342;0,000;248,240;Inf;259,000;250,000;-5,704;2,945;-1,971;25,180
14995,500;3,143;0,765;-35,209;3,120;9,610;5,362;37,841;5,022;-8,930;-2,774;0,000;39,500;40,200;9,586;3,222;-5,639;-4,826;-6,238;-5,351;-3,189;27,342;0,000;249,140;Inf;259,000;250,000;-5,533;2,949;-1,973;25,183
14996,000;3,143;0,765;-35,209;3,120;9,610;5,360;37,785;5,012;-8,940;-2,773;0,000;39,530;40,210;9,586;3,222;-5,539;-4,614;-6,012;-5,298;-3,188;27,354;0,000;249,140;Inf;259,000;250,000;-5,513;2,952;-1,974;25,101
14996,500;3,143;0,765;-35,209;3,120;9,610;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,586;3,222;-5,525;-4,833;-6,124;-5,395;-3,188;27,354;0,000;248,840;Inf;259,000;250,000;-5,366;2,955;-1,956;25,078
14997,000;3,143;0,765;-35,209;3,120;9,610;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,586;3,222;-5,693;-4,683;-6,018;-5,440;-3,188;27,354;0,000;248,840;Inf;260,000;250,000;-5,469;2,958;-1,932;25,153
14997,500;3,434;0,865;-34,350;3,084;9,628;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,650;2,969;-5,472;-4,851;-6,071;-5,381;-3,188;27,354;0,000;248,640;Inf;260,000;250,000;-5,459;2,961;-1,936;25,162
14998,000;3,434;0,865;-34,350;3,084;9,628;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,650;2,969;-5,539;-4,693;-6,037;-5,453;-3,188;27,354;0,000;248,640;Inf;261,000;250,000;-5,444;2,969;-1,925;25,201
14998,500;3,434;0,865;-34,350;3,084;9,628;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,650;2,969;-5,793;-4,814;-6,081;-5,552;-3,188;27,354;0,000;251,940;Inf;261,000;250,000;-5,431;2,976;-1,955;25,181
14999,000;3,434;0,865;-34,350;3,084;9,628;5,360;37,785;5,012;-8,940;-2,773;0,000;39,500;40,200;9,650;2,969;-5,469;-4,953;-6,106;-5,516;-3,188;27,354;0,000;251,940;Inf;260,000;250,000;-5,560;2,984;-1,936;25,194
14999,500;3,434;0,865;-34,350;3,084;9,628;5,372;37,808;5,042;-8,885;-2,763;0,000;39,535;40,272;9,650;2,969;-5,809;-4,924;-6,156;-5,613;-3,187;27,354;0,000;251,940;Inf;260,000;250,000;-5,511;2,998;-1,964;25,257
15000,000;3,434;0,865;-34,350;3,084;9,628;5,372;37,808;5,042;-8,885;-2,763;0,000;39,500;40,300;9,650;2,969;-6,040;-5,086;-6,513;-5,882;-3,187;27,354;0,000;251,940;Inf;259,000;250,000;-5,626;2,998;-1,966;25,271
15000,500;2,120;0,563;-33,803;3,170;9,627;5,372;37,808;5,042;-8,885;-2,763;0,000;39,500;40,300;9,779;3,051;-5,880;-5,036;-6,471;-5,847;-3,187;27,354;0,000;251,840;Inf;259,000;250,000;-5,880;3,006;-1,955;25,280
15001,000;2,120;0,563;-33,803;3,170;9,627;5,372;37,808;5,042;-8,885;-2,763;0,000;39,500;40,300;9,779;3,051;-5,995;-5,021;-6,598;-5,665;-3,187;27,354;0,000;251,840;Inf;258,000;250,000;-5,808;2,991;-1,965;25,275
15001,500;2,120;0,563;-33,803;3,170;9,627;5,372;37,808;5,042;-8,885;-2,763;0,000;39,500;40,300;9,779;3,051;-6,195;-4,978;-6,521;-5,652;-3,187;27,354;0,000;251,240;Inf;258,000;250,000;-5,820;2,977;-1,958;25,307
15002,000;2,120;0,563;-33,803;3,170;9,627;5,372;37,808;5,042;-8,885;-2,763;0,000;39,500;40,300;9,779;3,051;-6,164;-4,863;-6,484;-5,722;-3,187;27,354;0,000;251,240;Inf;257,000;250,000;-5,837;2,963;-1,970;25,105
15002,500;2,120;0,563;-33,803;3,170;9,627;5,356;37,874;5,044;-8,872;-2,758;0,000;39,548;40,266;9,779;3,051;-5,977;-5,028;-6,583;-5,733;-3,170;27,361;0,000;251,040;Inf;257,000;250,000;-5,808;2,949;-1,980;24,981
15003,000;2,120;0,563;-33,803;3,170;9,627;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,779;3,051;-6,183;-4,995;-6,550;-5,661;-3,170;27,361;0,000;251,040;Inf;256,000;250,000;-5,830;2,935;-1,970;24,885
15003,500;2,120;0,563;-33,803;3,170;9,627;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,779;3,051;-6,312;-4,842;-6,702;-5,744;-3,170;27,361;0,000;250,540;Inf;256,000;250,000;-5,848;2,922;-1,962;24,852
15004,000;3,012;0,697;-35,209;3,172;9,648;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,525;3,200;-6,230;-5,013;-6,774;-5,714;-3,170;27,361;0,000;250,540;Inf;256,000;250,000;-5,900;2,909;-1,971;24,908
15004,500;3,012;0,697;-35,209;3,172;9,648;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,525;3,200;-5,876;-4,989;-6,653;-5,637;-3,170;27,361;0,000;250,640;Inf;256,000;250,000;-5,933;2,911;-1,960;24,879
15005,000;3,012;0,697;-35,209;3,172;9,648;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,525;3,200;-5,860;-4,863;-6,558;-5,717;-3,170;27,361;0,000;250,640;Inf;256,000;250,000;-5,789;2,912;-1,887;24,874
15005,500;3,012;0,697;-35,209;3,172;9,648;5,356;37,874;5,044;-8,872;-2,758;0,000;39,500;40,300;9,525;3,200;-6,024;-4,717;-6,432;-5,612;-3,170;27,361;0,000;247,640;Inf;256,000;250,000;-5,750;2,914;-1,957;24,922
15006,000;3,012;0,697;-35,209;3,172;9,648;5,377;37,848;5,001;-8,899;-2,744;0,000;39,544;40,275;9,525;3,200;-6,018;-4,939;-6,490;-5,726;-3,181;27,357;0,000;247,640;Inf;257,000;250,000;-5,696;2,915;-1,957;24,963
15006,500;3,012;0,697;-35,209;3,172;9,648;5,377;37,848;5,001;-8,899;-2,744;0,000;39,500;40,300;9,525;3,200;-5,919;-4,770;-6,404;-5,487;-3,181;27,357;0,000;247,940;Inf;257,000;250,000;-5,793;2,917;-1,935;25,033
15007,000;3,459;0,811;-35,209;3,117;9,656;5,377;37,848;5,001;-8,899;-2,744;0,000;39,500;40,300;9,577;3,154;-5,735;-4,764;-6,100;-5,426;-3,181;27,357;0,000;247,940;Inf;258,000;250,000;-5,645;2,919;-1,937;25,193
15007,500;3,459;0,811;-35,209;3,117;9,656;5,377;37,848;5,001;-8,899;-2,744;0,000;39,500;40,300;9,577;3,154;-5,937;-4,996;-6,406;-5,537;-3,181;27,357;0,000;248,040;Inf;258,000;250,000;-5,506;2,927;-1,967;25,291
15008,000;3,459;0,811;-35,209;3,117;9,656;5,377;37,848;5,001;-8,899;-2,744;0,000;39,500;40,300;9,577;3,154;-5,794;-4,847;-6,252;-5,512;-3,181;27,357;0,000;248,040;Inf;259,000;250,000;-5,719;2,936;-1,955;25,334
15008,500;3,459;0,811;-35,209;3,117;9,656;5,377;37,848;5,001;-8,899;-2,744;0,000;39,500;40,300;9,577;3,154;-5,810;-4,781;-6,267;-5,591;-3,181;27,357;0,000;249,040;Inf;259,000;250,000;-5,601;2,945;-1,939;25,369
15009,000;3,459;0,811;-35,209;3,117;9,656;5,329;37,814;5,048;-8,885;-2,748;0,000;39,559;40,307;9,577;3,154;-5,871;-4,752;-6,112;-5,469;-3,177;27,365;0,000;249,040;Inf;259,000;250,000;-5,612;2,953;-1,942;25,538
15009,500;3,459;0,811;-35,209;3,117;9,656;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,577;3,154;-5,686;-4,813;-6,162;-5,541;-3,177;27,365;0,000;248,840;Inf;259,000;250,000;-5,551;2,961;-1,928;25,608
15010,000;3,459;0,811;-35,209;3,117;9,656;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,577;3,154;-5,758;-4,923;-6,242;-5,538;-3,177;27,365;0,000;248,840;Inf;260,000;250,000;-5,551;2,970;-1,915;25,642
15010,500;2,359;0,652;-33,871;3,137;9,621;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,717;3,042;-5,850;-4,786;-6,320;-5,649;-3,177;27,365;0,000;249,140;Inf;260,000;250,000;-5,615;2,978;-1,927;25,647
15011,000;2,359;0,652;-33,871;3,137;9,621;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,717;3,042;-5,818;-4,924;-6,478;-5,682;-3,177;27,365;0,000;249,140;Inf;260,000;250,000;-5,651;2,967;-1,907;25,674
15011,500;2,359;0,652;-33,871;3,137;9,621;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,717;3,042;-5,855;-4,806;-6,209;-5,589;-3,177;27,365;0,000;250,540;Inf;260,000;250,000;-5,726;2,957;-1,907;25,691
15012,000;2,359;0,652;-33,871;3,137;9,621;5,329;37,814;5,048;-8,885;-2,748;0,000;39,600;40,300;9,717;3,042;-5,802;-4,849;-6,268;-5,604;-3,177;27,365;0,000;250,540;Inf;260,000;250,000;-5,615;2,948;-1,929;25,692
15012,500;2,359;0,652;-33,871;3,137;9,621;5,343;37,833;5,035;-8,854;-2,741;0,000;39,575;40,349;9,717;3,042;-5,938;-4,993;-6,432;-5,705;-3,176;27,370;0,000;251,340;Inf;260,000;250,000;-5,631;2,938;-1,931;25,740
15013,000;2,359;0,652;-33,871;3,137;9,621;5,343;37,833;5,035;-8,854;-2,741;0,000;39,600;40,300;9,717;3,042;-5,914;-4,968;-6,498;-5,640;-3,176;27,370;0,000;251,340;Inf;259,000;250,000;-5,767;2,929;-1,905;25,804
15013,500;2,838;0,705;-34,925;3,138;9,563;5,343;37,833;5,035;-8,854;-2,741;0,000;39,600;40,300;9,716;3,246;-6,173;-4,766;-6,543;-5,671;-3,176;27,370;0,000;250,840;Inf;259,000;250,000;-5,755;2,919;-1,907;25,824
15014,000;2,838;0,705;-34,925;3,138;9,563;5,343;37,833;5,035;-8,854;-2,741;0,000;39,600;40,300;9,716;3,246;-6,192;-4,745;-6,685;-5,560;-3,176;27,370;0,000;250,840;Inf;259,000;250,000;-5,788;2,918;-1,898;25,877
15014,500;2,838;0,705;-34,925;3,138;9,563;5,343;37,833;5,035;-8,854;-2,741;0,000;39,600;40,300;9,716;3,246;-6,223;-4,715;-6,582;-5,645;-3,176;27,370;0,000;250,940;Inf;259,000;250,000;-5,795;2,917;-1,917;25,816
15015,000;2,838;0,705;-34,925;3,138;9,563;5,343;37,833;5,035;-8,854;-2,741;0,000;39,600;40,300;9,716;3,246;-6,228;-4,886;-6,569;-5,725;-3,176;27,370;0,000;250,940;Inf;259,000;250,000;-5,791;2,915;-1,936;25,771
15015,500;2,838;0,705;-34,925;3,138;9,563;5,384;37,874;5,032;-8,864;-2,738;0,000;39,581;40,351;9,716;3,246;-5,879;-4,886;-6,553;-5,755;-3,179;27,369;0,000;250,940;Inf;259,000;250,000;-5,852;2,914;-1,935;25,731
15016,000;2,838;0,705;-34,925;3,138;9,563;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,716;3,246;-5,966;-4,946;-6,638;-5,567;-3,179;27,369;0,000;250,940;Inf;259,000;250,000;-5,768;2,913;-1,923;25,653
15016,500;2,993;0,684;-35,209;3,185;9,636;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,642;3,185;-6,190;-4,754;-6,572;-5,635;-3,179;27,369;0,000;251,240;Inf;259,000;250,000;-5,779;2,911;-1,912;25,552
15017,000;2,993;0,684;-35,209;3,185;9,636;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,642;3,185;-5,953;-4,892;-6,640;-5,626;-3,179;27,369;0,000;251,240;Inf;258,000;250,000;-5,788;2,913;-1,904;25,524
15017,500;2,993;0,684;-35,209;3,185;9,636;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,642;3,185;-5,896;-4,818;-6,496;-5,655;-3,179;27,369;0,000;251,340;Inf;258,000;250,000;-5,778;2,914;-1,947;25,507
15018,000;2,993;0,684;-35,209;3,185;9,636;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,642;3,185;-5,975;-4,849;-6,537;-5,539;-3,179;27,369;0,000;251,340;Inf;257,000;250,000;-5,716;2,915;-1,954;25,486
15018,500;2,993;0,684;-35,209;3,185;9,636;5,384;37,874;5,032;-8,864;-2,738;0,000;39,600;40,400;9,642;3,185;-6,047;-4,796;-6,477;-5,591;-3,179;27,369;0,000;251,440;Inf;257,000;250,000;-5,725;2,917;-1,914;25,468
15019,000;2,993;0,684;-35,209;3,185;9,636;5,394;37,832;5,048;-8,861;-2,760;0,000;39,584;40,367;9,642;3,185;-5,955;-4,617;-6,317;-5,432;-3,173;27,361;0,000;251,440;Inf;256,000;250,000;-5,728;2,918;-1,925;25,461
15019,500;2,993;0,684;-35,209;3,185;9,636;5,394;37,832;5,048;-8,861;-2,760;0,000;39,600;40,400;9,642;3,185;-5,600;-4,731;-6,229;-5,260;-3,173;27,361;0,000;251,640;Inf;256,000;250,000;-5,580;2,919;-1,899;25,427
15020,000;3,088;0,796;-33,692;3,178;9,683;5,394;37,832;5,048;-8,861;-2,760;0,000;39,600;40,400;9,857;3,024;-5,675;-4,726;-6,154;-5,464;-3,173;27,361;0,000;251,640;Inf;255,000;250,000;-5,455;2,920;-1,897;25,357
15020,500;3,088;0,796;-33,692;3,178;9,683;5,394;37,832;5,048;-8,861;-2,760;0,000;39,600;40,400;9,857;3,024;-5,493;-4,833;-6,062;-5,455;-3,173;27,361;0,000;251,640;Inf;255,000;250,000;-5,505;2,923;-1,901;25,339
15021,000;3,088;0,796;-33,692;3,178;9,683;5,394;37,832;5,048;-8,861;-2,760;0,000;39,600;40,400;9,857;3,024;-5,592;-4,790;-6,138;-5,451;-3,173;27,361;0,000;251,640;Inf;254,000;250,000;-5,461;2,926;-1,901;25,313
15021,500;3,088;0,796;-33,692;3,178;9,683;5,394;37,832;5,048;-8,861;-2,760;0,000;39,600;40,400;9,857;3,024;-5,734;-4,600;-6,037;-5,460;-3,173;27,361;0,000;248,240;Inf;254,000;250,000;-5,492;2,929;-1,886;25,286
15022,000;3,088;0,796;-33,692;3,178;9,683;5,348;37,783;5,032;-8,834;-2,741;0,000;39,594;40,324;9,857;3,024;-5,766;-4,983;-6,289;-5,603;-3,178;27,359;0,000;248,240;Inf;255,000;250,000;-5,458;2,931;-1,929;25,274
15022,500;3,088;0,796;-33,692;3,178;9,683;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,857;3,024;-5,954;-4,722;-6,188;-5,583;-3,178;27,359;0,000;248,940;Inf;255,000;250,000;-5,660;2,934;-1,906;25,292
15023,000;2,426;0,666;-34,192;3,107;9,587;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,776;3,148;-5,726;-4,837;-6,307;-5,553;-3,178;27,359;0,000;248,940;Inf;256,000;250,000;-5,606;2,928;-1,900;25,311
15023,500;2,426;0,666;-34,192;3,107;9,587;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,776;3,148;-5,874;-4,598;-6,129;-5,434;-3,178;27,359;0,000;248,240;Inf;256,000;250,000;-5,606;2,928;-1,862;25,339
15024,000;2,426;0,666;-34,192;3,107;9,587;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,776;3,148;-5,797;-4,669;-6,257;-5,497;-3,178;27,359;0,000;248,240;Inf;257,000;250,000;-5,509;2,920;-1,890;25,404
15024,500;2,426;0,666;-34,192;3,107;9,587;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,776;3,148;-5,984;-4,811;-6,228;-5,588;-3,178;27,359;0,000;247,240;Inf;257,000;250,000;-5,653;2,904;-1,914;25,511
15025,000;2,426;0,666;-34,192;3,107;9,587;5,348;37,783;5,032;-8,834;-2,741;0,000;39,600;40,300;9,776;3,148;-5,680;-4,873;-6,245;-5,461;-3,178;27,359;0,000;247,240;Inf;258,000;250,000;-5,653;2,904;-1,908;25,549
15025,500;2,426;0,666;-34,192;3,107;9,587;5,357;37,842;5,045;-8,803;-2,752;0,000;39,613;40,329;9,776;3,148;-5,850;-4,772;-6,201;-5,549;-3,176;27,372;0,000;247,040;Inf;258,000;250,000;-5,565;2,896;-1,916;25,611
15026,000;2,426;0,666;-34,192;3,107;9,587;5,357;37,842;5,045;-8,803;-2,752;0,000;39,600;40,300;9,776;3,148;-5,735;-4,851;-6,283;-5,570;-3,176;27,372;0,000;247,040;Inf;259,000;250,000;-5,593;2,888;-1,903;25,640
15026,500;2,452;0,667;-33,162;3,116;9,578;5,357;37,842;5,045;-8,803;-2,752;0,000;39,600;40,300;9,809;3,112;-5,658;-4,873;-6,328;-5,579;-3,176;27,372;0,000;247,340;Inf;259,000;250,000;-5,610;2,881;-1,897;25,638
15027,000;2,452;0,667;-33,162;3,116;9,578;5,357;37,842;5,045;-8,803;-2,752;0,000;39,600;40,300;9,809;3,112;-5,888;-4,749;-6,159;-5,579;-3,176;27,372;0,000;247,340;Inf;260,000;250,000;-5,610;2,873;-1,896;25,684
15027,500;2,452;0,667;-33,162;3,116;9,578;5,357;37,842;5,045;-8,803;-2,752;0,000;39,600;40,300;9,809;3,112;-5,897;-4,682;-6,222;-5,505;-3,176;27,372;0,000;251,540;Inf;260,000;250,000;-5,594;2,867;-1,895;25,703
15028,000;2,452;0,667;-33,162;3,116;9,578;5,357;37,842;5,045;-8,803;-2,752;0,000;39,600;40,300;9,809;3,112;-5,692;-4,756;-6,202;-5,614;-3,176;27,372;0,000;251,540;Inf;259,000;250,000;-5,576;2,860;-1,902;25,729
15028,500;2,452;0,667;-33,162;3,116;9,578;5,340;37,846;5,034;-8,775;-2,733;0,000;39,614;40,391;9,809;3,112;-5,882;-4,784;-6,214;-5,568;-3,175;27,367;0,000;251,440;Inf;259,000;250,000;-5,566;2,853;-1,912;25,743
15029,000;2,452;0,667;-33,162;3,116;9,578;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,809;3,112;-5,727;-4,905;-6,259;-5,514;-3,175;27,367;0,000;251,440;Inf;258,000;250,000;-5,612;2,847;-1,913;25,768
15029,500;2,938;0,712;-34,486;3,106;9,661;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,763;2,998;-5,782;-4,794;-6,226;-5,590;-3,175;27,367;0,000;250,840;Inf;258,000;250,000;-5,601;2,840;-1,910;25,790
15030,000;2,938;0,712;-34,486;3,106;9,661;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,763;2,998;-5,680;-4,817;-6,160;-5,552;-3,175;27,367;0,000;250,840;Inf;258,000;250,000;-5,598;2,842;-1,905;25,814
15030,500;2,938;0,712;-34,486;3,106;9,661;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,763;2,998;-5,661;-4,768;-6,000;-5,441;-3,175;27,367;0,000;251,140;Inf;258,000;250,000;-5,552;2,843;-1,897;25,806
15031,000;2,938;0,712;-34,486;3,106;9,661;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,763;2,998;-5,836;-4,759;-6,260;-5,529;-3,175;27,367;0,000;251,140;Inf;257,000;250,000;-5,468;2,845;-1,870;25,829
15031,500;2,938;0,712;-34,486;3,106;9,661;5,340;37,846;5,034;-8,775;-2,733;0,000;39,600;40,400;9,763;2,998;-5,797;-4,608;-6,152;-5,414;-3,175;27,367;0,000;250,340;Inf;257,000;250,000;-5,596;2,846;-1,882;25,768
15032,000;2,938;0,712;-34,486;3,106;9,661;5,348;37,837;5,044;-8,768;-2,750;0,000;39,620;40,374;9,763;2,998;-5,787;-4,845;-6,187;-5,587;-3,179;27,373;0,000;250,340;Inf;257,000;250,000;-5,493;2,848;-1,894;25,687
15032,500;2,938;0,712;-34,486;3,106;9,661;5,348;37,837;5,044;-8,768;-2,750;0,000;39,600;40,400;9,763;2,998;-5,872;-4,685;-6,143;-5,522;-3,179;27,373;0,000;250,840;Inf;257,000;250,000;-5,602;2,849;-1,859;25,642
15033,000;2,643;0,646;-35,209;3,095;9,638;5,348;37,837;5,044;-8,768;-2,750;0,000;39,600;40,400;9,629;3,059;-5,739;-4,744;-6,123;-5,253;-3,179;27,373;0,000;250,840;Inf;257,000;250,000;-5,556;2,851;-1,906;25,607
15033,500;2,643;0,646;-35,209;3,095;9,638;5,348;37,837;5,044;-8,768;-2,750;0,000;39,600;40,400;9,629;3,059;-5,731;-4,858;-6,157;-5,592;-3,179;27,373;0,000;250,640;Inf;257,000;250,000;-5,465;2,847;-1,872;25,600
15034,000;2,643;0,646;-35,209;3,095;9,638;5,348;37,837;5,044;-8,768;-2,750;0,000;39,600;40,400;9,629;3,059;-5,592;-4,806;-6,078;-5,542;-3,179;27,373;0,000;250,640;Inf;257,000;250,000;-5,585;2,844;-1,906;25,543
15034,500;2,643;0,646;-35,209;3,095;9,638;5,348;37,837;5,044;-8,768;-2,750;0,000;39,600;40,400;9,629;3,059;-5,773;-4,850;-6,204;-5,478;-3,179;27,373;0,000;249,840;Inf;257,000;250,000;-5,505;2,841;-1,890;25,561
15035,000;2,643;0,646;-35,209;3,095;9,638;5,369;37,834;5,017;-8,746;-2,764;0,000;39,638;40,359;9,629;3,059;-5,645;-4,745;-6,170;-5,465;-3,176;27,373;0,000;249,840;Inf;257,000;250,000;-5,576;2,837;-1,876;25,547
15035,500;2,643;0,646;-35,209;3,095;9,638;5,369;37,834;5,017;-8,746;-2,764;0,000;39,600;40,400;9,629;3,059;-5,755;-4,696;-6,095;-5,523;-3,176;27,373;0,000;249,540;Inf;257,000;250,000;-5,506;2,834;-1,861;25,532
15036,000;2,873;0,692;-35,209;3,160;9,648;5,369;37,834;5,017;-8,746;-2,764;0,000;39,600;40,400;9,597;3,060;-5,710;-4,894;-6,204;-5,523;-3,176;27,373;0,000;249,540;Inf;257,000;250,000;-5,517;2,831;-1,879;25,544
15036,500;2,873;0,692;-35,209;3,160;9,648;5,369;37,834;5,017;-8,746;-2,764;0,000;39,600;40,400;9,597;3,060;-5,930;-4,707;-6,259;-5,572;-3,176;27,373;0,000;249,040;Inf;257,000;250,000;-5,583;2,832;-1,879;25,616
15037,000;2,873;0,692;-35,209;3,160;9,648;5,369;37,834;5,017;-8,746;-2,764;0,000;39,600;40,400;9,597;3,060;-5,788;-4,907;-6,257;-5,496;-3,176;27,373;0,000;249,040;Inf;257,000;250,000;-5,617;2,832;-1,874;25,651
15037,500;2,873;0,692;-35,209;3,160;9,648;5,369;37,834;5,017;-8,746;-2,764;0,000;39,600;40,400;9,597;3,060;-5,928;-4,827;-6,196;-5,601;-3,176;27,373;0,000;249,140;Inf;257,000;250,000;-5,612;2,833;-1,897;25,675
15038,000;2,873;0,692;-35,209;3,160;9,648;5,328;37,848;5,046;-8,748;-2,756;0,000;39,635;40,404;9,597;3,060;-5,831;-4,905;-6,245;-5,521;-3,185;27,369;0,000;249,140;Inf;257,000;250,000;-5,638;2,834;-1,919;25,618
15038,500;2,873;0,692;-35,209;3,160;9,648;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,597;3,060;-5,729;-4,828;-6,149;-5,474;-3,185;27,369;0,000;249,640;Inf;257,000;250,000;-5,626;2,834;-1,922;25,586
15039,000;2,873;0,692;-35,209;3,160;9,648;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,597;3,060;-5,736;-4,632;-6,024;-5,373;-3,185;27,369;0,000;249,640;Inf;257,000;250,000;-5,545;2,835;-1,909;25,598
15039,500;2,569;0,702;-33,733;3,135;9,645;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,744;3,028;-5,560;-4,804;-6,065;-5,371;-3,185;27,369;0,000;249,440;Inf;257,000;250,000;-5,441;2,836;-1,889;25,597
15040,000;2,569;0,702;-33,733;3,135;9,645;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,744;3,028;-5,621;-4,448;-5,879;-5,298;-3,185;27,369;0,000;249,440;Inf;257,000;250,000;-5,450;2,831;-1,860;25,612
15040,500;2,569;0,702;-33,733;3,135;9,645;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,744;3,028;-5,713;-4,517;-5,896;-5,356;-3,185;27,369;0,000;250,040;Inf;257,000;250,000;-5,311;2,827;-1,862;25,622
15041,000;2,569;0,702;-33,733;3,135;9,645;5,328;37,848;5,046;-8,748;-2,756;0,000;39,600;40,400;9,744;3,028;-5,452;-4,827;-5,953;-5,500;-3,185;27,369;0,000;250,040;Inf;257,000;250,000;-5,371;2,823;-1,877;25,641
15041,500;2,569;0,702;-33,733;3,135;9,645;5,322;37,808;5,030;-8,736;-2,744;0,000;39,646;40,373;9,744;3,028;-5,553;-4,688;-5,945;-5,392;-3,180;27,370;0,000;249,240;Inf;257,000;250,000;-5,433;2,819;-1,872;25,625
15042,000;2,569;0,702;-33,733;3,135;9,645;5,322;37,808;5,030;-8,736;-2,744;0,000;39,600;40,400;9,744;3,028;-5,546;-4,675;-5,983;-5,407;-3,180;27,370;0,000;249,240;Inf;257,000;250,000;-5,395;2,811;-1,905;25,686
15042,500;2,937;0,683;-35,209;3,044;9,651;5,322;37,808;5,030;-8,736;-2,744;0,000;39,600;40,400;9,700;3,212;-5,618;-4,583;-5,936;-5,416;-3,180;27,370;0,000;249,340;Inf;257,000;250,000;-5,403;2,811;-1,873;25,653
15043,000;2,937;0,683;-35,209;3,044;9,651;5,322;37,808;5,030;-8,736;-2,744;0,000;39,600;40,400;9,700;3,212;-5,503;-4,746;-6,121;-5,397;-3,180;27,370;0,000;249,340;Inf;257,000;250,000;-5,388;2,813;-1,869;25,647
15043,500;2,937;0,683;-35,209;3,044;9,651;5,322;37,808;5,030;-8,736;-2,744;0,000;39,600;40,400;9,700;3,212;-5,685;-4,535;-5,944;-5,370;-3,180;27,370;0,000;249,440;Inf;257,000;250,000;-5,442;2,815;-1,867;25,660
15044,000;2,937;0,683;-35,209;3,044;9,651;5,322;37,808;5,030;-8,736;-2,744;0,000;39,600;40,400;9,700;3,212;-5,478;-4,734;-6,007;-5,260;-3,180;27,370;0,000;249,440;Inf;257,000;250,000;-5,383;2,817;-1,868;25,692
15044,500;2,937;0,683;-35,209;3,044;9,651;5,321;37,837;5,040;-8,706;-2,773;0,000;39,647;40,419;9,700;3,212;-5,492;-4,542;-5,926;-5,259;-3,180;27,369;0,000;248,740;Inf;257,000;250,000;-5,370;2,819;-1,824;25,662
15045,000;2,937;0,683;-35,209;3,044;9,651;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,700;3,212;-5,652;-4,618;-5,942;-5,239;-3,180;27,369;0,000;248,740;Inf;258,000;250,000;-5,305;2,821;-1,868;25,732
15045,500;2,937;0,683;-35,209;3,044;9,651;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,700;3,212;-5,280;-4,612;-5,692;-5,308;-3,180;27,369;0,000;249,240;Inf;258,000;250,000;-5,362;2,823;-1,832;25,734
15046,000;3,082;0,800;-33,429;3,103;9,586;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,851;3,087;-5,265;-4,694;-5,881;-5,425;-3,180;27,369;0,000;249,240;Inf;258,000;250,000;-5,223;2,824;-1,835;25,659
15046,500;3,082;0,800;-33,429;3,103;9,586;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,851;3,087;-5,523;-4,824;-6,198;-5,461;-3,180;27,369;0,000;248,640;Inf;258,000;250,000;-5,316;2,829;-1,828;25,668
15047,000;3,082;0,800;-33,429;3,103;9,586;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,851;3,087;-5,771;-4,691;-6,098;-5,433;-3,180;27,369;0,000;248,640;Inf;259,000;250,000;-5,501;2,833;-1,816;25,707
15047,500;3,082;0,800;-33,429;3,103;9,586;5,321;37,837;5,040;-8,706;-2,773;0,000;39,600;40,400;9,851;3,087;-5,681;-4,711;-6,072;-5,496;-3,180;27,369;0,000;249,840;Inf;259,000;250,000;-5,498;2,837;-1,810;25,760
15048,000;3,082;0,800;-33,429;3,103;9,586;5,324;37,870;5,043;-8,687;-2,757;0,000;39,649;40,402;9,851;3,087;-5,702;-4,597;-5,965;-5,423;-3,179;27,374;0,000;249,840;Inf;259,000;250,000;-5,490;2,841;-1,828;25,718
15048,500;3,082;0,800;-33,429;3,103;9,586;5,324;37,870;5,043;-8,687;-2,757;0,000;39,600;40,400;9,851;3,087;-5,506;-4,768;-6,114;-5,379;-3,179;27,374;0,000;249,840;Inf;259,000;250,000;-5,422;2,845;-1,832;25,711
15049,000;2,889;0,726;-34,996;3,124;9,433;5,324;37,870;5,043;-8,687;-2,757;0,000;39,600;40,400;9,731;3,154;-5,772;-4,562;-6,037;-5,406;-3,179;27,374;0,000;249,840;Inf;259,000;250,000;-5,442;2,849;-1,836;25,712
15049,500;2,889;0,726;-34,996;3,124;9,433;5,324;37,870;5,043;-8,687;-2,757;0,000;39,600;40,400;9,731;3,154;-5,489;-4,747;-6,014;-5,259;-3,179;27,374;0,000;249,540;Inf;259,000;250,000;-5,444;2,849;-1,834;25,728
15050,000;2,889;0,726;-34,996;3,124;9,433;5,324;37,870;5,043;-8,687;-2,757;0,000;39,600;40,400;9,731;3,154;-5,501;-4,389;-5,768;-5,167;-3,179;27,374;0,000;249,540;Inf;259,000;250,000;-5,377;2,850;-1,791;25,676
15050,500;2,889;0,726;-34,996;3,124;9,433;5,324;37,870;5,043;-8,687;-2,757;0,000;39,600;40,400;9,731;3,154;-5,439;-4,465;-5,726;-5,149;-3,179;27,374;0,000;251,240;Inf;259,000;250,000;-5,207;2,851;-1,799;25,663
15051,000;2,889;0,726;-34,996;3,124;9,433;5,335;37,814;5,020;-8,678;-2,758;0,000;39,650;40,438;9,731;3,154;-5,280;-4,592;-5,744;-5,335;-3,176;27,372;0,000;251,240;Inf;258,000;250,000;-5,195;2,851;-1,800;25,665
15051,500;2,889;0,726;-34,996;3,124;9,433;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,731;3,154;-5,276;-4,653;-5,784;-5,206;-3,176;27,372;0,000;251,440;Inf;258,000;250,000;-5,238;2,852;-1,795;25,697
15052,000;2,889;0,726;-34,996;3,124;9,433;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,731;3,154;-5,449;-4,385;-5,685;-5,233;-3,176;27,372;0,000;251,440;Inf;257,000;250,000;-5,230;2,853;-1,762;25,645
15052,500;2,776;0,720;-33,663;3,120;9,573;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,794;3,092;-5,392;-4,602;-5,851;-5,390;-3,176;27,372;0,000;251,540;Inf;257,000;250,000;-5,188;2,853;-1,789;25,630
15053,000;2,776;0,720;-33,663;3,120;9,573;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,794;3,092;-5,434;-4,743;-5,901;-5,382;-3,176;27,372;0,000;251,540;Inf;256,000;250,000;-5,309;2,852;-1,777;25,585
15053,500;2,776;0,720;-33,663;3,120;9,573;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,794;3,092;-5,367;-4,746;-5,843;-5,333;-3,176;27,372;0,000;250,240;Inf;256,000;250,000;-5,365;2,851;-1,782;25,573
15054,000;2,776;0,720;-33,663;3,120;9,573;5,335;37,814;5,020;-8,678;-2,758;0,000;39,700;40,400;9,794;3,092;-5,387;-4,634;-5,824;-5,234;-3,176;27,372;0,000;250,240;Inf;256,000;250,000;-5,322;2,849;-1,773;25,490
15054,500;2,776;0,720;-33,663;3,120;9,573;5,289;37,840;4,997;-8,651;-2,751;0,000;39,651;40,363;9,794;3,092;-5,512;-4,612;-5,823;-5,251;-3,184;27,372;0,000;250,140;Inf;256,000;250,000;-5,270;2,848;-1,769;25,481
15055,000;2,776;0,720;-33,663;3,120;9,573;5,289;37,840;4,997;-8,651;-2,751;0,000;39,700;40,400;9,794;3,092;-5,553;-4,756;-5,886;-5,365;-3,184;27,372;0,000;250,140;Inf;256,000;250,000;-5,300;2,847;-1,761;25,531
15055,500;2,804;0,635;-35,209;3,108;9,652;5,289;37,840;4,997;-8,651;-2,751;0,000;39,700;40,400;9,597;3,067;-5,507;-4,634;-5,841;-5,409;-3,184;27,372;0,000;250,540;Inf;256,000;250,000;-5,390;2,846;-1,757;25,567
15056,000;2,804;0,635;-35,209;3,108;9,652;5,289;37,840;4,997;-8,651;-2,751;0,000;39,700;40,400;9,597;3,067;-5,611;-4,419;-5,797;-5,181;-3,184;27,372;0,000;250,540;Inf;256,000;250,000;-5,348;2,845;-1,751;25,586
15056,500;2,804;0,635;-35,209;3,108;9,652;5,289;37,840;4,997;-8,651;-2,751;0,000;39,700;40,400;9,597;3,067;-5,606;-4,446;-5,900;-5,299;-3,184;27,372;0,000;250,240;Inf;256,000;250,000;-5,252;2,845;-1,767;25,644
15057,000;2,804;0,635;-35,209;3,108;9,652;5,289;37,840;4,997;-8,651;-2,751;0,000;39,700;40,400;9,597;3,067;-5,590;-4,217;-5,687;-5,057;-3,184;27,372;0,000;250,240;Inf;256,000;250,000;-5,313;2,844;-1,722;25,683
15057,500;2,804;0,635;-35,209;3,108;9,652;5,324;37,860;5,039;-8,624;-2,751;0,000;39,665;40,398;9,597;3,067;-5,411;-4,571;-5,708;-5,214;-3,174;27,380;0,000;247,940;Inf;256,000;250,000;-5,138;2,843;-1,748;25,688
15058,000;2,804;0,635;-35,209;3,108;9,652;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,597;3,067;-5,194;-4,618;-5,740;-5,193;-3,174;27,380;0,000;247,940;Inf;257,000;250,000;-5,226;2,843;-1,740;25,684
15058,500;2,674;0,731;-34,268;3,129;9,620;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,768;3,134;-4,958;-4,558;-5,600;-5,254;-3,174;27,380;0,000;247,540;Inf;257,000;250,000;-5,186;2,842;-1,698;25,685
15059,000;2,674;0,731;-34,268;3,129;9,620;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,768;3,134;-5,114;-4,305;-5,450;-5,056;-3,174;27,380;0,000;247,540;Inf;258,000;250,000;-5,092;2,839;-1,707;25,688
15059,500;2,674;0,731;-34,268;3,129;9,620;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,768;3,134;-5,177;-4,187;-5,343;-4,830;-3,174;27,380;0,000;247,940;Inf;258,000;250,000;-4,981;2,836;-1,693;25,679
15060,000;2,674;0,731;-34,268;3,129;9,620;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,768;3,134;-5,313;-4,704;-5,784;-5,270;-3,174;27,380;0,000;247,940;Inf;259,000;250,000;-4,884;2,834;-1,709;25,641
15060,500;2,674;0,731;-34,268;3,129;9,620;5,324;37,860;5,039;-8,624;-2,751;0,000;39,700;40,400;9,768;3,134;-5,162;-4,580;-5,625;-5,083;-3,174;27,380;0,000;249,240;Inf;259,000;250,000;-5,268;2,831;-1,690;25,604
15061,000;2,674;0,731;-34,268;3,129;9,620;5,381;37,836;5,031;-8,608;-2,736;0,000;39,659;40,447;9,768;3,134;-5,297;-4,562;-5,663;-5,298;-3,164;27,379;0,000;249,240;Inf;259,000;250,000;-5,113;2,829;-1,707;25,602
15061,500;2,674;0,731;-34,268;3,129;9,620;5,381;37,836;5,031;-8,608;-2,736;0,000;39,700;40,400;9,768;3,134;-5,086;-4,628;-5,711;-5,372;-3,164;27,379;0,000;248,940;Inf;259,000;250,000;-5,205;2,826;-1,676;25,614
15062,000;2,313;0,621;-34,423;3,097;9,597;5,381;37,836;5,031;-8,608;-2,736;0,000;39,700;40,400;9,783;3,142;-5,454;-4,558;-5,829;-5,339;-3,164;27,379;0,000;248,940;Inf;260,000;250,000;-5,199;2,824;-1,689;25,644
15062,500;2,313;0,621;-34,423;3,097;9,597;5,381;37,836;5,031;-8,608;-2,736;0,000;39,700;40,400;9,783;3,142;-5,279;-4,676;-5,904;-5,357;-3,164;27,379;0,000;248,740;Inf;260,000;250,000;-5,295;2,815;-1,706;25,684
15063,000;2,313;0,621;-34,423;3,097;9,597;5,381;37,836;5,031;-8,608;-2,736;0,000;39,700;40,400;9,783;3,142;-5,489;-4,435;-5,797;-5,220;-3,164;27,379;0,000;248,740;Inf;261,000;250,000;-5,304;2,807;-1,660;25,776
15063,500;2,313;0,621;-34,423;3,097;9,597;5,381;37,836;5,031;-8,608;-2,736;0,000;39,700;40,400;9,783;3,142;-5,324;-4,556;-5,898;-5,282;-3,164;27,379;0,000;250,740;Inf;261,000;250,000;-5,235;2,799;-1,692;25,785
15064,000;2,313;0,621;-34,423;3,097;9,597;5,401;37,868;5,009;-8,591;-2,726;0,000;39,664;40,392;9,783;3,142;-5,472;-4,567;-5,848;-5,318;-3,161;27,382;0,000;250,740;Inf;261,000;250,000;-5,265;2,791;-1,680;25,778
15064,500;2,313;0,621;-34,423;3,097;9,597;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,783;3,142;-5,458;-4,454;-5,769;-5,275;-3,161;27,382;0,000;250,640;Inf;261,000;250,000;-5,301;2,783;-1,673;25,839
15065,000;3,335;0,843;-35,209;3,089;9,640;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,589;3,182;-5,339;-4,681;-5,965;-5,285;-3,161;27,382;0,000;250,640;Inf;261,000;250,000;-5,239;2,775;-1,683;25,867
15065,500;3,335;0,843;-35,209;3,089;9,640;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,589;3,182;-5,623;-4,568;-5,912;-5,346;-3,161;27,382;0,000;250,340;Inf;261,000;250,000;-5,318;2,785;-1,690;25,862
15066,000;3,335;0,843;-35,209;3,089;9,640;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,589;3,182;-5,470;-4,611;-5,877;-5,219;-3,161;27,382;0,000;250,340;Inf;261,000;250,000;-5,362;2,794;-1,688;25,795
15066,500;3,335;0,843;-35,209;3,089;9,640;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,589;3,182;-5,438;-4,525;-5,852;-5,191;-3,161;27,382;0,000;252,740;Inf;261,000;250,000;-5,294;2,802;-1,690;25,746
15067,000;3,335;0,843;-35,209;3,089;9,640;5,401;37,868;5,009;-8,591;-2,726;0,000;39,700;40,400;9,589;3,182;-5,391;-4,400;-5,717;-5,182;-3,161;27,382;0,000;252,740;Inf;260,000;250,000;-5,251;2,811;-1,714;25,701
15067,500;3,335;0,843;-35,209;3,089;9,640;5,409;37,851;5,012;-8,596;-2,751;0,000;39,666;40,416;9,589;3,182;-5,487;-4,732;-5,922;-5,358;-3,166;27,373;0,000;252,540;Inf;260,000;250,000;-5,172;2,820;-1,683;25,686
15068,000;3,335;0,843;-35,209;3,089;9,640;5,409;37,851;5,012;-8,596;-2,751;0,000;39,700;40,400;9,589;3,182;-5,672;-4,525;-5,929;-5,366;-3,166;27,373;0,000;252,540;Inf;259,000;250,000;-5,375;2,828;-1,695;25,709
15068,500;2,869;0,730;-35,209;3,112;9,682;5,409;37,851;5,012;-8,596;-2,751;0,000;39,700;40,400;9,643;3,075;-5,572;-4,576;-5,882;-5,301;-3,166;27,373;0,000;252,640;Inf;259,000;250,000;-5,373;2,837;-1,703;25,669
15069,000;2,869;0,730;-35,209;3,112;9,682;5,409;37,851;5,012;-8,596;-2,751;0,000;39,700;40,400;9,643;3,075;-5,447;-4,590;-5,908;-5,319;-3,166;27,373;0,000;252,640;Inf;258,000;250,000;-5,333;2,837;-1,714;25,684
15069,500;2,869;0,730;-35,209;3,112;9,682;5,409;37,851;5,012;-8,596;-2,751;0,000;39,700;40,400;9,643;3,075;-5,696;-4,351;-5,814;-5,137;-3,166;27,373;0,000;252,140;Inf;258,000;250,000;-5,316;2,838;-1,678;25,701
15070,000;2,869;0,730;-35,209;3,112;9,682;5,409;37,851;5,012;-8,596;-2,751;0,000;39,700;40,400;9,643;3,075;-5,657;-4,782;-6,049;-5,568;-3,166;27,373;0,000;252,140;Inf;257,000;250,000;-5,250;2,838;-1,707;25,664
15070,500;2,869;0,730;-35,209;3,112;9,682;5,355;37,853;5,029;-8,596;-2,745;0,000;39,659;40,442;9,643;3,075;-5,463;-4,569;-5,849;-5,332;-3,187;27,371;0,000;249,540;Inf;257,000;250,000;-5,514;2,839;-1,641;25,721
15071,000;2,869;0,730;-35,209;3,112;9,682;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,643;3,075;-5,349;-4,609;-5,827;-5,239;-3,187;27,371;0,000;249,540;Inf;257,000;250,000;-5,303;2,839;-1,713;25,709
15071,500;3,011;0,723;-35,209;3,173;9,699;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,616;3,036;-5,479;-4,659;-5,910;-5,386;-3,187;27,371;0,000;249,940;Inf;257,000;250,000;-5,256;2,840;-1,710;25,703
15072,000;3,011;0,723;-35,209;3,173;9,699;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,616;3,036;-5,239;-4,629;-5,732;-5,183;-3,187;27,371;0,000;249,940;Inf;257,000;250,000;-5,358;2,842;-1,711;25,708
15072,500;3,011;0,723;-35,209;3,173;9,699;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,616;3,036;-5,534;-4,478;-5,765;-5,247;-3,187;27,371;0,000;250,140;Inf;257,000;250,000;-5,196;2,845;-1,700;25,768
15073,000;3,011;0,723;-35,209;3,173;9,699;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,616;3,036;-5,413;-4,682;-6,001;-5,422;-3,187;27,371;0,000;250,140;Inf;257,000;250,000;-5,256;2,848;-1,685;25,769
15073,500;3,011;0,723;-35,209;3,173;9,699;5,355;37,853;5,029;-8,596;-2,745;0,000;39,700;40,400;9,616;3,036;-5,384;-4,587;-5,739;-5,228;-3,187;27,371;0,000;248,340;Inf;257,000;250,000;-5,379;2,853;-1,704;25,703
15074,000;3,011;0,723;-35,209;3,173;9,699;5,347;37,855;5,000;-8,557;-2,757;0,000;39,662;40,512;9,616;3,036;-5,556;-4,422;-5,802;-5,172;-3,178;27,381;0,000;248,340;Inf;258,000;250,000;-5,234;2,853;-1,711;25,683
15074,500;3,011;0,723;-35,209;3,173;9,699;5,347;37,855;5,000;-8,557;-2,757;0,000;39,700;40,500;9,616;3,036;-5,352;-4,688;-5,791;-5,234;-3,178;27,381;0,000;248,440;Inf;258,000;250,000;-5,238;2,856;-1,722;25,670
15075,000;2,772;0,746;-33,093;3,150;9,574;5,347;37,855;5,000;-8,557;-2,757;0,000;39,700;40,500;9,794;3,084;-5,124;-4,491;-5,721;-5,161;-3,178;27,381;0,000;248,440;Inf;259,000;250,000;-5,266;2,858;-1,671;25,615
15075,500;2,772;0,746;-33,093;3,150;9,574;5,347;37,855;5,000;-8,557;-2,757;0,000;39,700;40,500;9,794;3,084;-5,441;-4,550;-5,879;-5,196;-3,178;27,381;0,000;248,540;Inf;259,000;250,000;-5,124;2,857;-1,668;25,593
15076,000;2,772;0,746;-33,093;3,150;9,574;5,347;37,855;5,000;-8,557;-2,757;0,000;39,700;40,500;9,794;3,084;-5,278;-4,541;-5,814;-5,250;-3,178;27,381;0,000;248,540;Inf;260,000;250,000;-5,267;2,856;-1,688;25,590
15076,500;2,772;0,746;-33,093;3,150;9,574;5,347;37,855;5,000;-8,557;-2,757;0,000;39,700;40,500;9,794;3,084;-5,336;-4,374;-5,663;-5,112;-3,178;27,381;0,000;249,440;Inf;260,000;250,000;-5,221;2,854;-1,680;25,656
15077,000;2,772;0,746;-33,093;3,150;9,574;5,330;37,841;5,009;-8,559;-2,756;0,000;39,661;40,397;9,794;3,084;-5,095;-4,553;-5,821;-5,208;-3,178;27,374;0,000;249,440;Inf;260,000;250,000;-5,121;2,853;-1,666;25,640
15077,500;2,772;0,746;-33,093;3,150;9,574;5,330;37,841;5,009;-8,559;-2,756;0,000;39,700;40,400;9,794;3,084;-5,402;-4,381;-5,713;-5,159;-3,178;27,374;0,000;249,640;Inf;260,000;250,000;-5,169;2,852;-1,650;25,597
15078,000;3,319;0,755;-35,209;3,080;9,645;5,330;37,841;5,009;-8,559;-2,756;0,000;39,700;40,400;9,600;3,108;-5,310;-4,481;-5,817;-5,160;-3,178;27,374;0,000;249,640;Inf;260,000;250,000;-5,164;2,850;-1,654;25,480
15078,500;3,319;0,755;-35,209;3,080;9,645;5,330;37,841;5,009;-8,559;-2,756;0,000;39,700;40,400;9,600;3,108;-5,182;-4,604;-5,796;-5,175;-3,178;27,374;0,000;249,740;Inf;260,000;250,000;-5,192;2,858;-1,655;25,493
15079,000;3,319;0,755;-35,209;3,080;9,645;5,330;37,841;5,009;-8,559;-2,756;0,000;39,700;40,400;9,600;3,108;-5,376;-4,582;-5,702;-5,074;-3,178;27,374;0,000;249,740;Inf;260,000;250,000;-5,189;2,865;-1,671;25,529
15079,500;3,319;0,755;-35,209;3,080;9,645;5,330;37,841;5,009;-8,559;-2,756;0,000;39,700;40,400;9,600;3,108;-5,317;-4,383;-5,597;-5,123;-3,178;27,374;0,000;251,840;Inf;260,000;250,000;-5,183;2,873;-1,668;25,535
15080,000;3,319;0,755;-35,209;3,080;9,645;5,311;37,828;5,018;-8,543;-2,769;0,000;39,655;40,349;9,600;3,108;-5,228;-4,563;-5,722;-5,264;-3,182;27,376;0,000;251,840;Inf;259,000;250,000;-5,105;2,880;-1,662;25,565
15080,500;3,319;0,755;-35,209;3,080;9,645;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,600;3,108;-5,347;-4,683;-5,700;-5,198;-3,182;27,376;0,000;251,840;Inf;259,000;250,000;-5,194;2,887;-1,649;25,590
15081,000;3,319;0,755;-35,209;3,080;9,645;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,600;3,108;-5,396;-4,471;-5,715;-5,172;-3,182;27,376;0,000;251,840;Inf;258,000;250,000;-5,232;2,895;-1,658;25,584
15081,500;2,526;0,656;-34,202;3,133;9,608;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,702;3,037;-5,253;-4,617;-5,819;-5,325;-3,182;27,376;0,000;251,740;Inf;258,000;250,000;-5,189;2,901;-1,667;25,603
15082,000;2,526;0,656;-34,202;3,133;9,608;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,702;3,037;-5,300;-4,538;-5,821;-5,088;-3,182;27,376;0,000;251,740;Inf;257,000;250,000;-5,254;2,895;-1,680;25,626
15082,500;2,526;0,656;-34,202;3,133;9,608;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,702;3,037;-5,445;-4,497;-5,801;-5,204;-3,182;27,376;0,000;251,140;Inf;257,000;250,000;-5,187;2,889;-1,659;25,596
15083,000;2,526;0,656;-34,202;3,133;9,608;5,311;37,828;5,018;-8,543;-2,769;0,000;39,700;40,300;9,702;3,037;-5,308;-4,583;-5,956;-5,156;-3,182;27,376;0,000;251,140;Inf;256,000;250,000;-5,237;2,883;-1,643;25,564
15083,500;2,526;0,656;-34,202;3,133;9,608;5,334;37,854;5,025;-8,504;-2,741;0,000;39,658;40,373;9,702;3,037;-5,578;-4,336;-5,906;-5,179;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,251;2,877;-1,609;25,490
15084,000;2,526;0,656;-34,202;3,133;9,608;5,334;37,854;5,025;-8,504;-2,741;0,000;39,700;40,400;9,702;3,037;-5,408;-4,462;-5,928;-5,265;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,250;2,872;-1,624;25,378
15084,500;3,373;0,801;-35,209;3,057;9,656;5,334;37,854;5,025;-8,504;-2,741;0,000;39,700;40,400;9,702;3,231;-5,405;-4,402;-5,824;-5,060;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,266;2,866;-1,631;25,263
15085,000;3,373;0,801;-35,209;3,057;9,656;5,334;37,854;5,025;-8,504;-2,741;0,000;39,700;40,400;9,702;3,231;-5,368;-4,357;-5,789;-5,103;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,173;2,874;-1,614;25,253
15085,500;3,373;0,801;-35,209;3,057;9,656;5,334;37,854;5,025;-8,504;-2,741;0,000;39,700;40,400;9,702;3,231;-5,236;-4,510;-5,798;-5,238;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,154;2,883;-1,632;25,192
15086,000;3,373;0,801;-35,209;3,057;9,656;5,334;37,854;5,025;-8,504;-2,741;0,000;39,700;40,400;9,702;3,231;-5,255;-4,385;-5,726;-5,191;-3,170;27,390;0,000;249,540;Inf;256,000;250,000;-5,195;2,891;-1,618;25,185
15086,500;3,373;0,801;-35,209;3,057;9,656;5,328;37,846;5,010;-8,494;-2,756;0,000;39,643;40,292;9,702;3,231;-5,130;-4,490;-5,689;-5,194;-3,183;27,382;0,000;247,240;Inf;256,000;250,000;-5,139;2,898;-1,610;25,158
15087,000;3,373;0,801;-35,209;3,057;9,656;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,702;3,231;-5,179;-4,573;-5,678;-5,081;-3,183;27,382;0,000;247,240;Inf;257,000;250,000;-5,126;2,906;-1,634;25,048
15087,500;3,373;0,801;-35,209;3,057;9,656;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,702;3,231;-5,359;-4,369;-5,772;-5,103;-3,183;27,382;0,000;247,340;Inf;257,000;250,000;-5,128;2,914;-1,606;25,004
15088,000;2,909;0,787;-34,129;3,143;9,618;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,704;2,964;-5,373;-4,434;-5,812;-5,230;-3,183;27,382;0,000;247,340;Inf;258,000;250,000;-5,151;2,921;-1,609;24,906
15088,500;2,909;0,787;-34,129;3,143;9,618;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,704;2,964;-5,380;-4,591;-5,959;-5,173;-3,183;27,382;0,000;247,640;Inf;258,000;250,000;-5,212;2,921;-1,614;24,920
15089,000;2,909;0,787;-34,129;3,143;9,618;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,704;2,964;-5,339;-4,613;-5,968;-5,245;-3,183;27,382;0,000;247,640;Inf;259,000;250,000;-5,276;2,921;-1,611;24,927
15089,500;2,909;0,787;-34,129;3,143;9,618;5,328;37,846;5,010;-8,494;-2,756;0,000;39,600;40,300;9,704;2,964;-5,547;-4,490;-5,848;-5,252;-3,183;27,382;0,000;248,640;Inf;259,000;250,000;-5,291;2,921;-1,621;24,950
15090,000;2,909;0,787;-34,129;3,143;9,618;5,389;37,862;5,005;-8,491;-2,758;0,000;39,632;40,316;9,704;2,964;-5,317;-4,642;-5,932;-5,327;-3,186;27,379;0,000;248,640;Inf;260,000;250,000;-5,284;2,921;-1,624;24,945
15090,500;2,909;0,787;-34,129;3,143;9,618;5,389;37,862;5,005;-8,491;-2,758;0,000;39,600;40,300;9,704;2,964;-5,591;-4,618;-5,932;-5,410;-3,186;27,379;0,000;248,640;Inf;260,000;250,000;-5,304;2,920;-1,645;24,894
