t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15091,000;2,406;0,665;-33,787;3,226;9,552;5,389;37,862;5,005;-8,491;-2,758;0,000;39,600;40,300;9,819;3,048;-5,506;-4,703;-6,061;-5,407;-3,186;27,379;0,000;248,640;Inf;261,000;250,000;-5,388;2,920;-1,656;24,839
15091,500;2,406;0,665;-33,787;3,226;9,552;5,389;37,862;5,005;-8,491;-2,758;0,000;39,600;40,300;9,819;3,048;-5,534;-4,456;-5,958;-5,271;-3,186;27,379;0,000;248,640;Inf;261,000;250,000;-5,419;2,912;-1,665;24,761
15092,000;2,406;0,665;-33,787;3,226;9,552;5,389;37,862;5,005;-8,491;-2,758;0,000;39,600;40,300;9,819;3,048;-5,420;-4,531;-5,878;-5,127;-3,186;27,379;0,000;248,640;Inf;262,000;250,000;-5,305;2,904;-1,655;24,771
15092,500;2,406;0,665;-33,787;3,226;9,552;5,389;37,862;5,005;-8,491;-2,758;0,000;39,600;40,300;9,819;3,048;-5,293;-4,432;-5,788;-5,110;-3,186;27,379;0,000;251,440;Inf;262,000;250,000;-5,239;2,895;-1,623;24,762
15093,000;2,406;0,665;-33,787;3,226;9,552;5,366;37,842;5,009;-8,479;-2,771;0,000;39,631;40,311;9,819;3,048;-5,456;-4,356;-5,820;-5,185;-3,193;27,384;0,000;251,440;Inf;261,000;250,000;-5,156;2,887;-1,620;24,779
15093,500;2,406;0,665;-33,787;3,226;9,552;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,819;3,048;-5,428;-4,465;-5,817;-5,150;-3,193;27,384;0,000;251,540;Inf;261,000;250,000;-5,204;2,879;-1,647;24,759
15094,000;2,406;0,665;-33,787;3,226;9,552;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,819;3,048;-5,200;-4,499;-5,767;-5,001;-3,193;27,384;0,000;251,540;Inf;260,000;250,000;-5,215;2,872;-1,639;24,737
15094,500;3,051;0,807;-33,409;3,158;9,517;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,923;3,121;-5,218;-4,545;-5,737;-5,252;-3,193;27,384;0,000;252,040;Inf;260,000;250,000;-5,117;2,864;-1,630;24,718
15095,000;3,051;0,807;-33,409;3,158;9,517;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,923;3,121;-5,122;-4,486;-5,804;-5,215;-3,193;27,384;0,000;252,040;Inf;259,000;250,000;-5,188;2,867;-1,650;24,710
15095,500;3,051;0,807;-33,409;3,158;9,517;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,923;3,121;-5,509;-4,509;-5,804;-5,196;-3,193;27,384;0,000;252,540;Inf;259,000;250,000;-5,157;2,870;-1,644;24,735
15096,000;3,051;0,807;-33,409;3,158;9,517;5,366;37,842;5,009;-8,479;-2,771;0,000;39,600;40,300;9,923;3,121;-5,329;-4,555;-5,832;-5,337;-3,193;27,384;0,000;252,540;Inf;258,000;250,000;-5,255;2,873;-1,667;24,785
15096,500;3,051;0,807;-33,409;3,158;9,517;5,349;37,839;4,999;-8,474;-2,752;0,000;39,620;40,279;9,923;3,121;-5,317;-4,639;-5,796;-5,193;-3,193;27,371;0,000;253,440;Inf;258,000;250,000;-5,263;2,876;-1,661;24,814
15097,000;3,051;0,807;-33,409;3,158;9,517;5,349;37,839;4,999;-8,474;-2,752;0,000;39,600;40,300;9,923;3,121;-5,502;-4,487;-5,796;-5,293;-3,193;27,371;0,000;253,440;Inf;257,000;250,000;-5,236;2,879;-1,659;24,787
15097,500;2,662;0,697;-34,739;3,132;9,645;5,349;37,839;4,999;-8,474;-2,752;0,000;39,600;40,300;9,672;3,062;-5,292;-4,638;-5,908;-5,276;-3,193;27,371;0,000;253,440;Inf;257,000;250,000;-5,270;2,882;-1,630;24,846
15098,000;2,662;0,697;-34,739;3,132;9,645;5,349;37,839;4,999;-8,474;-2,752;0,000;39,600;40,300;9,672;3,062;-5,496;-4,530;-5,827;-5,301;-3,193;27,371;0,000;253,440;Inf;256,000;250,000;-5,279;2,878;-1,647;24,859
15098,500;2,662;0,697;-34,739;3,132;9,645;5,349;37,839;4,999;-8,474;-2,752;0,000;39,600;40,300;9,672;3,062;-5,400;-4,456;-5,742;-5,251;-3,193;27,371;0,000;253,340;Inf;256,000;250,000;-5,288;2,875;-1,633;24,942
15099,000;2,662;0,697;-34,739;3,132;9,645;5,349;37,839;4,999;-8,474;-2,752;0,000;39,600;40,300;9,672;3,062;-5,313;-4,524;-5,817;-5,306;-3,193;27,371;0,000;253,340;Inf;255,000;250,000;-5,212;2,871;-1,659;25,063
15099,500;2,662;0,697;-34,739;3,132;9,645;5,317;37,834;4,998;-8,447;-2,763;0,000;39,611;40,277;9,672;3,062;-5,326;-4,567;-5,780;-5,191;-3,194;27,377;0,000;249,340;Inf;255,000;250,000;-5,240;2,868;-1,652;25,180
15100,000;2,662;0,697;-34,739;3,132;9,645;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,672;3,062;-5,341;-4,578;-5,799;-5,273;-3,194;27,377;0,000;249,340;Inf;255,000;250,000;-5,216;2,864;-1,660;25,245
15100,500;3,265;0,772;-35,209;3,083;9,658;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,556;3,206;-5,185;-4,407;-5,646;-4,969;-3,194;27,377;0,000;249,340;Inf;255,000;250,000;-5,248;2,861;-1,660;25,302
15101,000;3,265;0,772;-35,209;3,083;9,658;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,556;3,206;-5,292;-4,460;-5,679;-5,150;-3,194;27,377;0,000;249,340;Inf;255,000;250,000;-5,052;2,868;-1,619;25,355
15101,500;3,265;0,772;-35,209;3,083;9,658;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,556;3,206;-5,101;-4,359;-5,524;-5,021;-3,194;27,377;0,000;249,240;Inf;255,000;250,000;-5,145;2,874;-1,630;25,446
15102,000;3,265;0,772;-35,209;3,083;9,658;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,556;3,206;-4,872;-4,319;-5,425;-5,000;-3,194;27,377;0,000;249,240;Inf;255,000;250,000;-5,001;2,881;-1,607;25,472
15102,500;3,265;0,772;-35,209;3,083;9,658;5,317;37,834;4,998;-8,447;-2,763;0,000;39,600;40,300;9,556;3,206;-4,793;-4,333;-5,096;-4,778;-3,194;27,377;0,000;247,040;Inf;255,000;250,000;-4,904;2,887;-1,601;25,467
15103,000;3,265;0,772;-35,209;3,083;9,658;5,359;37,791;4,987;-8,435;-2,760;0,000;39,595;40,264;9,556;3,206;-4,881;-4,439;-5,225;-4,883;-3,191;27,369;0,000;247,040;Inf;256,000;250,000;-4,750;2,893;-1,614;25,503
15103,500;3,265;0,772;-35,209;3,083;9,658;5,359;37,791;4,987;-8,435;-2,760;0,000;39,600;40,300;9,556;3,206;-4,911;-4,410;-5,300;-5,068;-3,191;27,369;0,000;247,140;Inf;256,000;250,000;-4,857;2,899;-1,594;25,527
15104,000;2,867;0,661;-35,209;3,060;9,623;5,359;37,791;4,987;-8,435;-2,760;0,000;39,600;40,300;9,666;3,108;-4,836;-4,441;-5,403;-4,983;-3,191;27,369;0,000;247,140;Inf;257,000;250,000;-4,922;2,905;-1,583;25,541
15104,500;2,867;0,661;-35,209;3,060;9,623;5,359;37,791;4,987;-8,435;-2,760;0,000;39,600;40,300;9,666;3,108;-5,089;-4,558;-5,485;-5,154;-3,191;27,369;0,000;247,240;Inf;257,000;250,000;-4,916;2,904;-1,579;25,621
15105,000;2,867;0,661;-35,209;3,060;9,623;5,359;37,791;4,987;-8,435;-2,760;0,000;39,600;40,300;9,666;3,108;-5,073;-4,629;-5,556;-5,121;-3,191;27,369;0,000;247,240;Inf;258,000;250,000;-5,071;2,904;-1,581;25,658
15105,500;2,867;0,661;-35,209;3,060;9,623;5,359;37,791;4,987;-8,435;-2,760;0,000;39,600;40,300;9,666;3,108;-5,260;-4,583;-5,520;-5,092;-3,191;27,369;0,000;248,440;Inf;258,000;250,000;-5,095;2,903;-1,593;25,711
15106,000;2,867;0,661;-35,209;3,060;9,623;5,403;37,836;5,018;-8,390;-2,774;0,000;39,590;40,183;9,666;3,108;-5,244;-4,434;-5,523;-5,121;-3,194;27,368;0,000;248,440;Inf;259,000;250,000;-5,114;2,903;-1,557;25,606
15106,500;2,867;0,661;-35,209;3,060;9,623;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,666;3,108;-5,351;-4,375;-5,667;-5,182;-3,194;27,368;0,000;248,340;Inf;259,000;250,000;-5,081;2,902;-1,573;25,600
15107,000;2,268;0,610;-33,791;3,111;9,595;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,774;3,108;-5,379;-4,385;-5,641;-5,162;-3,194;27,368;0,000;248,340;Inf;260,000;250,000;-5,144;2,901;-1,564;25,581
15107,500;2,268;0,610;-33,791;3,111;9,595;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,774;3,108;-5,202;-4,573;-5,760;-5,112;-3,194;27,368;0,000;247,940;Inf;260,000;250,000;-5,142;2,891;-1,569;25,546
15108,000;2,268;0,610;-33,791;3,111;9,595;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,774;3,108;-5,376;-4,560;-5,658;-4,961;-3,194;27,368;0,000;247,940;Inf;261,000;250,000;-5,162;2,881;-1,584;25,532
15108,500;2,268;0,610;-33,791;3,111;9,595;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,774;3,108;-5,277;-4,201;-5,517;-5,004;-3,194;27,368;0,000;251,140;Inf;261,000;250,000;-5,139;2,871;-1,539;25,513
15109,000;2,268;0,610;-33,791;3,111;9,595;5,403;37,836;5,018;-8,390;-2,774;0,000;39,600;40,200;9,774;3,108;-5,384;-4,367;-5,755;-5,184;-3,194;27,368;0,000;251,140;Inf;260,000;250,000;-5,000;2,861;-1,546;25,528
15109,500;2,268;0,610;-33,791;3,111;9,595;5,424;37,834;5,046;-8,406;-2,766;0,000;39,577;40,195;9,774;3,108;-5,284;-4,576;-5,761;-5,109;-3,196;27,367;0,000;250,940;Inf;260,000;250,000;-5,172;2,851;-1,567;25,505
15110,000;2,268;0,610;-33,791;3,111;9,595;5,424;37,834;5,046;-8,406;-2,766;0,000;39,600;40,200;9,774;3,108;-5,427;-4,472;-5,677;-5,069;-3,196;27,367;0,000;250,940;Inf;260,000;250,000;-5,183;2,842;-1,555;25,476
15110,500;2,581;0,695;-34,390;3,180;9,635;5,424;37,834;5,046;-8,406;-2,766;0,000;39,600;40,200;9,683;3,072;-5,322;-4,587;-5,857;-5,251;-3,196;27,367;0,000;250,840;Inf;260,000;250,000;-5,161;2,832;-1,540;25,442
15111,000;2,581;0,695;-34,390;3,180;9,635;5,424;37,834;5,046;-8,406;-2,766;0,000;39,600;40,200;9,683;3,072;-5,467;-4,445;-5,798;-5,155;-3,196;27,367;0,000;250,840;Inf;260,000;250,000;-5,254;2,828;-1,569;25,398
15111,500;2,581;0,695;-34,390;3,180;9,635;5,424;37,834;5,046;-8,406;-2,766;0,000;39,600;40,200;9,683;3,072;-5,436;-4,344;-5,686;-5,147;-3,196;27,367;0,000;251,140;Inf;260,000;250,000;-5,216;2,824;-1,570;25,398
15112,000;2,581;0,695;-34,390;3,180;9,635;5,424;37,834;5,046;-8,406;-2,766;0,000;39,600;40,200;9,683;3,072;-5,459;-4,347;-5,802;-5,186;-3,196;27,367;0,000;251,140;Inf;259,000;250,000;-5,153;2,820;-1,562;25,435
15112,500;2,581;0,695;-34,390;3,180;9,635;5,386;37,851;5,019;-8,396;-2,750;0,000;39,564;40,192;9,683;3,072;-5,394;-4,463;-5,937;-5,271;-3,184;27,367;0,000;252,440;Inf;259,000;250,000;-5,199;2,816;-1,547;25,398
15113,000;2,581;0,695;-34,390;3,180;9,635;5,386;37,851;5,019;-8,396;-2,750;0,000;39,600;40,200;9,683;3,072;-5,356;-4,519;-5,964;-5,097;-3,184;27,367;0,000;252,440;Inf;258,000;250,000;-5,266;2,812;-1,539;25,401
15113,500;3,037;0,776;-35,117;3,202;9,671;5,386;37,851;5,019;-8,396;-2,750;0,000;39,600;40,200;9,602;3,070;-5,498;-4,350;-5,828;-5,165;-3,184;27,367;0,000;252,140;Inf;258,000;250,000;-5,234;2,809;-1,521;25,452
15114,000;3,037;0,776;-35,117;3,202;9,671;5,386;37,851;5,019;-8,396;-2,750;0,000;39,600;40,200;9,602;3,070;-5,435;-4,320;-5,777;-5,122;-3,184;27,367;0,000;252,140;Inf;257,000;250,000;-5,163;2,816;-1,521;25,495
15114,500;3,037;0,776;-35,117;3,202;9,671;5,386;37,851;5,019;-8,396;-2,750;0,000;39,600;40,200;9,602;3,070;-5,308;-4,442;-5,752;-4,980;-3,184;27,367;0,000;252,140;Inf;257,000;250,000;-5,163;2,816;-1,535;25,537
15115,000;3,037;0,776;-35,117;3,202;9,671;5,386;37,851;5,019;-8,396;-2,750;0,000;39,600;40,200;9,602;3,070;-5,386;-4,453;-5,718;-5,170;-3,184;27,367;0,000;252,140;Inf;256,000;250,000;-5,120;2,820;-1,546;25,570
15115,500;3,037;0,776;-35,117;3,202;9,671;5,346;37,816;5,044;-8,409;-2,752;0,000;39,552;40,126;9,602;3,070;-5,243;-4,556;-5,839;-5,248;-3,187;27,364;0,000;250,240;Inf;256,000;250,000;-5,182;2,823;-1,557;25,612
15116,000;3,037;0,776;-35,117;3,202;9,671;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,602;3,070;-5,484;-4,322;-5,736;-5,097;-3,187;27,364;0,000;250,240;Inf;256,000;250,000;-5,222;2,827;-1,550;25,644
15116,500;3,037;0,776;-35,117;3,202;9,671;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,602;3,070;-5,362;-4,674;-5,850;-5,203;-3,187;27,364;0,000;250,440;Inf;256,000;250,000;-5,160;2,830;-1,578;25,666
15117,000;2,883;0,689;-35,209;3,137;9,665;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,500;3,193;-5,004;-4,518;-5,778;-5,245;-3,187;27,364;0,000;250,440;Inf;256,000;250,000;-5,272;2,834;-1,551;25,651
15117,500;2,883;0,689;-35,209;3,137;9,665;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,500;3,193;-5,258;-4,417;-5,638;-4,855;-3,187;27,364;0,000;250,140;Inf;256,000;250,000;-5,042;2,835;-1,551;25,619
15118,000;2,883;0,689;-35,209;3,137;9,665;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,500;3,193;-4,937;-4,515;-5,529;-5,170;-3,187;27,364;0,000;250,140;Inf;256,000;250,000;-5,042;2,835;-1,537;25,593
15118,500;2,883;0,689;-35,209;3,137;9,665;5,346;37,816;5,044;-8,409;-2,752;0,000;39,600;40,100;9,500;3,193;-4,827;-4,317;-5,602;-5,088;-3,187;27,364;0,000;247,640;Inf;256,000;250,000;-5,038;2,836;-1,490;25,582
15119,000;2,883;0,689;-35,209;3,137;9,665;5,345;37,798;5,005;-8,387;-2,758;0,000;39,541;40,110;9,500;3,193;-5,037;-4,492;-5,547;-4,976;-3,198;27,373;0,000;247,640;Inf;257,000;250,000;-4,958;2,837;-1,530;25,559
15119,500;2,883;0,689;-35,209;3,137;9,665;5,345;37,798;5,005;-8,387;-2,758;0,000;39,500;40,100;9,500;3,193;-5,192;-4,557;-5,652;-5,005;-3,198;27,373;0,000;248,040;Inf;257,000;250,000;-5,013;2,837;-1,532;25,508
15120,000;3,224;0,859;-34,056;3,171;9,567;5,345;37,798;5,005;-8,387;-2,758;0,000;39,500;40,100;9,748;3,006;-5,129;-4,191;-5,424;-4,936;-3,198;27,373;0,000;248,040;Inf;258,000;250,000;-5,102;2,838;-1,494;25,439
15120,500;3,224;0,859;-34,056;3,171;9,567;5,345;37,798;5,005;-8,387;-2,758;0,000;39,500;40,100;9,748;3,006;-4,900;-4,363;-5,534;-4,911;-3,198;27,373;0,000;247,140;Inf;258,000;250,000;-4,920;2,845;-1,465;25,415
15121,000;3,224;0,859;-34,056;3,171;9,567;5,345;37,798;5,005;-8,387;-2,758;0,000;39,500;40,100;9,748;3,006;-5,126;-4,094;-5,428;-4,875;-3,198;27,373;0,000;247,140;Inf;259,000;250,000;-4,927;2,851;-1,472;25,426
15121,500;3,224;0,859;-34,056;3,171;9,567;5,345;37,798;5,005;-8,387;-2,758;0,000;39,500;40,100;9,748;3,006;-5,029;-4,312;-5,434;-4,973;-3,198;27,373;0,000;248,240;Inf;259,000;250,000;-4,881;2,857;-1,506;25,435
15122,000;3,224;0,859;-34,056;3,171;9,567;5,419;37,799;5,028;-8,363;-2,754;0,000;39,529;40,101;9,748;3,006;-4,852;-4,285;-5,365;-4,882;-3,196;27,373;0,000;248,240;Inf;260,000;250,000;-4,937;2,863;-1,492;25,486
15122,500;3,224;0,859;-34,056;3,171;9,567;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,748;3,006;-5,136;-4,298;-5,454;-5,028;-3,196;27,373;0,000;248,740;Inf;260,000;250,000;-4,846;2,869;-1,487;25,506
15123,000;3,224;0,859;-34,056;3,171;9,567;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,748;3,006;-4,995;-4,356;-5,515;-4,863;-3,196;27,373;0,000;248,740;Inf;261,000;250,000;-4,979;2,875;-1,487;25,581
15123,500;3,184;0,757;-35,209;3,075;9,683;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,547;3,201;-4,996;-4,284;-5,475;-4,826;-3,196;27,373;0,000;248,840;Inf;261,000;250,000;-4,932;2,880;-1,444;25,666
15124,000;3,184;0,757;-35,209;3,075;9,683;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,547;3,201;-4,973;-4,216;-5,394;-4,826;-3,196;27,373;0,000;248,840;Inf;262,000;250,000;-4,895;2,885;-1,463;25,674
15124,500;3,184;0,757;-35,209;3,075;9,683;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,547;3,201;-4,823;-4,327;-5,434;-4,911;-3,196;27,373;0,000;249,240;Inf;262,000;250,000;-4,852;2,890;-1,457;25,681
15125,000;3,184;0,757;-35,209;3,075;9,683;5,419;37,799;5,028;-8,363;-2,754;0,000;39,500;40,100;9,547;3,201;-4,960;-4,416;-5,376;-4,909;-3,196;27,373;0,000;249,240;Inf;262,000;250,000;-4,874;2,895;-1,479;25,630
15125,500;3,184;0,757;-35,209;3,075;9,683;5,418;37,800;5,049;-8,342;-2,757;0,000;39,522;40,123;9,547;3,201;-5,150;-4,205;-5,498;-4,976;-3,193;27,374;0,000;251,340;Inf;262,000;250,000;-4,915;2,900;-1,465;25,617
15126,000;3,184;0,757;-35,209;3,075;9,683;5,418;37,800;5,049;-8,342;-2,757;0,000;39,500;40,100;9,547;3,201;-5,035;-4,372;-5,726;-5,059;-3,193;27,374;0,000;251,340;Inf;261,000;250,000;-4,957;2,904;-1,436;25,559
15126,500;2,857;0,714;-35,209;3,169;9,625;5,418;37,800;5,049;-8,342;-2,757;0,000;39,500;40,100;9,639;3,054;-5,281;-4,324;-5,701;-5,018;-3,193;27,374;0,000;251,540;Inf;261,000;250,000;-5,048;2,909;-1,439;25,427
15127,000;2,857;0,714;-35,209;3,169;9,625;5,418;37,800;5,049;-8,342;-2,757;0,000;39,500;40,100;9,639;3,054;-5,268;-4,285;-5,634;-5,071;-3,193;27,374;0,000;251,540;Inf;260,000;250,000;-5,081;2,908;-1,440;25,414
15127,500;2,857;0,714;-35,209;3,169;9,625;5,418;37,800;5,049;-8,342;-2,757;0,000;39,500;40,100;9,639;3,054;-5,121;-4,429;-5,880;-5,062;-3,193;27,374;0,000;251,640;Inf;260,000;250,000;-5,064;2,907;-1,453;25,300
15128,000;2,857;0,714;-35,209;3,169;9,625;5,418;37,800;5,049;-8,342;-2,757;0,000;39,500;40,100;9,639;3,054;-5,426;-4,423;-5,827;-5,171;-3,193;27,374;0,000;251,640;Inf;259,000;250,000;-5,123;2,907;-1,469;25,280
15128,500;2,857;0,714;-35,209;3,169;9,625;5,388;37,864;5,033;-8,328;-2,772;0,000;39,510;40,061;9,639;3,054;-5,398;-4,460;-5,808;-5,181;-3,198;27,365;0,000;252,540;Inf;259,000;250,000;-5,212;2,906;-1,486;25,342
15129,000;2,857;0,714;-35,209;3,169;9,625;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,639;3,054;-5,140;-4,509;-5,761;-5,113;-3,198;27,365;0,000;252,540;Inf;258,000;250,000;-5,212;2,905;-1,496;25,360
15129,500;2,857;0,714;-35,209;3,169;9,625;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,639;3,054;-5,408;-4,497;-5,798;-5,191;-3,198;27,365;0,000;252,140;Inf;258,000;250,000;-5,131;2,904;-1,508;25,376
15130,000;2,705;0,627;-35,209;3,151;9,688;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,634;3,195;-5,606;-4,567;-6,044;-5,310;-3,198;27,365;0,000;252,140;Inf;257,000;250,000;-5,223;2,903;-1,485;25,405
15130,500;2,705;0,627;-35,209;3,151;9,688;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,634;3,195;-5,754;-4,343;-6,121;-5,258;-3,198;27,365;0,000;252,540;Inf;257,000;250,000;-5,382;2,900;-1,474;25,459
15131,000;2,705;0,627;-35,209;3,151;9,688;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,634;3,195;-5,607;-4,328;-5,895;-5,156;-3,198;27,365;0,000;252,540;Inf;256,000;250,000;-5,369;2,897;-1,511;25,508
15131,500;2,705;0,627;-35,209;3,151;9,688;5,388;37,864;5,033;-8,328;-2,772;0,000;39,500;40,100;9,634;3,195;-5,269;-4,422;-5,954;-5,250;-3,198;27,365;0,000;248,840;Inf;256,000;250,000;-5,246;2,894;-1,509;25,476
15132,000;2,705;0,627;-35,209;3,151;9,688;5,360;37,859;5,047;-8,360;-2,744;0,000;39,507;40,081;9,634;3,195;-5,346;-4,437;-5,882;-4,967;-3,179;27,379;0,000;248,840;Inf;257,000;250,000;-5,224;2,891;-1,514;25,440
15132,500;2,705;0,627;-35,209;3,151;9,688;5,360;37,859;5,047;-8,360;-2,744;0,000;39,500;40,100;9,634;3,195;-5,171;-4,147;-5,673;-4,998;-3,179;27,379;0,000;248,940;Inf;257,000;250,000;-5,158;2,888;-1,449;25,436
15133,000;3,732;0,895;-35,209;3,202;9,666;5,360;37,859;5,047;-8,360;-2,744;0,000;39,500;40,100;9,552;3,142;-5,145;-4,172;-5,582;-4,890;-3,179;27,379;0,000;248,940;Inf;258,000;250,000;-4,997;2,885;-1,484;25,446
15133,500;3,732;0,895;-35,209;3,202;9,666;5,360;37,859;5,047;-8,360;-2,744;0,000;39,500;40,100;9,552;3,142;-4,992;-4,303;-5,526;-4,757;-3,179;27,379;0,000;248,740;Inf;258,000;250,000;-4,947;2,899;-1,499;25,389
15134,000;3,732;0,895;-35,209;3,202;9,666;5,360;37,859;5,047;-8,360;-2,744;0,000;39,500;40,100;9,552;3,142;-5,222;-4,254;-5,560;-4,946;-3,179;27,379;0,000;248,740;Inf;259,000;250,000;-4,895;2,912;-1,486;25,472
15134,500;3,732;0,895;-35,209;3,202;9,666;5,360;37,859;5,047;-8,360;-2,744;0,000;39,500;40,100;9,552;3,142;-4,932;-4,368;-5,575;-4,938;-3,179;27,379;0,000;247,840;Inf;259,000;250,000;-4,995;2,926;-1,462;25,502
15135,000;3,732;0,895;-35,209;3,202;9,666;5,346;37,773;5,046;-8,360;-2,756;0,000;39,496;40,044;9,552;3,142;-5,256;-4,156;-5,563;-4,993;-3,193;27,369;0,000;247,840;Inf;260,000;250,000;-4,953;2,939;-1,459;25,498
15135,500;3,732;0,895;-35,209;3,202;9,666;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,552;3,142;-5,206;-4,451;-5,593;-5,078;-3,193;27,369;0,000;248,040;Inf;260,000;250,000;-4,992;2,952;-1,472;25,515
15136,000;2,500;0,703;-34,112;3,117;9,592;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,743;3,131;-5,197;-4,494;-5,752;-5,003;-3,193;27,369;0,000;248,040;Inf;261,000;250,000;-5,082;2,965;-1,475;25,542
15136,500;2,500;0,703;-34,112;3,117;9,592;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,743;3,131;-5,293;-4,520;-5,800;-5,089;-3,193;27,369;0,000;247,940;Inf;261,000;250,000;-5,111;2,957;-1,497;25,515
15137,000;2,500;0,703;-34,112;3,117;9,592;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,743;3,131;-5,420;-4,489;-5,798;-5,271;-3,193;27,369;0,000;247,940;Inf;262,000;250,000;-5,176;2,949;-1,492;25,509
15137,500;2,500;0,703;-34,112;3,117;9,592;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,743;3,131;-5,696;-4,467;-6,045;-5,323;-3,193;27,369;0,000;251,240;Inf;262,000;250,000;-5,244;2,942;-1,508;25,478
15138,000;2,500;0,703;-34,112;3,117;9,592;5,346;37,773;5,046;-8,360;-2,756;0,000;39,500;40,000;9,743;3,131;-5,429;-4,535;-6,038;-5,265;-3,193;27,369;0,000;251,240;Inf;261,000;250,000;-5,383;2,935;-1,507;25,507
15138,500;2,500;0,703;-34,112;3,117;9,592;5,399;37,865;5,056;-8,309;-2,764;0,000;39,490;40,028;9,743;3,131;-5,558;-4,437;-6,060;-5,198;-3,186;27,373;0,000;251,140;Inf;261,000;250,000;-5,317;2,928;-1,506;25,536
15139,000;2,500;0,703;-34,112;3,117;9,592;5,399;37,865;5,056;-8,309;-2,764;0,000;39,500;40,000;9,743;3,131;-5,587;-4,334;-5,945;-5,176;-3,186;27,373;0,000;251,140;Inf;260,000;250,000;-5,313;2,921;-1,519;25,553
15139,500;2,757;0,647;-35,209;3,161;9,682;5,399;37,865;5,056;-8,309;-2,764;0,000;39,500;40,000;9,364;3,216;-5,337;-4,452;-6,018;-5,072;-3,186;27,373;0,000;251,240;Inf;260,000;250,000;-5,261;2,914;-1,506;25,584
15140,000;2,757;0,647;-35,209;3,161;9,682;5,399;37,865;5,056;-8,309;-2,764;0,000;39,500;40,000;9,364;3,216;-5,522;-4,262;-5,931;-5,089;-3,186;27,373;0,000;251,240;Inf;259,000;250,000;-5,220;2,911;-1,492;25,659
15140,500;2,757;0,647;-35,209;3,161;9,682;5,399;37,865;5,056;-8,309;-2,764;0,000;39,500;40,000;9,364;3,216;-5,298;-4,491;-6,013;-5,144;-3,186;27,373;0,000;250,740;Inf;259,000;250,000;-5,201;2,909;-1,507;25,660
15141,000;2,757;0,647;-35,209;3,161;9,682;5,399;37,865;5,056;-8,309;-2,764;0,000;39,500;40,000;9,364;3,216;-5,512;-4,309;-5,872;-5,139;-3,186;27,373;0,000;250,740;Inf;259,000;250,000;-5,236;2,906;-1,502;25,706
15141,500;2,757;0,647;-35,209;3,161;9,682;5,434;37,825;5,055;-8,340;-2,764;0,000;39,479;40,015;9,364;3,216;-5,350;-4,554;-5,993;-5,112;-3,190;27,370;0,000;250,940;Inf;259,000;250,000;-5,208;2,904;-1,531;25,744
15142,000;2,757;0,647;-35,209;3,161;9,682;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,364;3,216;-5,483;-4,347;-5,842;-5,159;-3,190;27,370;0,000;250,940;Inf;259,000;250,000;-5,252;2,901;-1,531;25,839
15142,500;2,882;0,714;-35,073;3,110;9,637;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,757;3,311;-5,292;-4,560;-6,020;-5,237;-3,190;27,370;0,000;251,540;Inf;259,000;250,000;-5,208;2,899;-1,544;25,879
15143,000;2,882;0,714;-35,073;3,110;9,637;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,757;3,311;-5,664;-4,468;-6,084;-5,326;-3,190;27,370;0,000;251,540;Inf;258,000;250,000;-5,277;2,899;-1,536;25,954
15143,500;2,882;0,714;-35,073;3,110;9,637;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,757;3,311;-5,542;-4,440;-5,995;-5,307;-3,190;27,370;0,000;251,040;Inf;258,000;250,000;-5,386;2,898;-1,546;25,943
15144,000;2,882;0,714;-35,073;3,110;9,637;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,757;3,311;-5,391;-4,497;-6,002;-5,106;-3,190;27,370;0,000;251,040;Inf;257,000;250,000;-5,321;2,898;-1,533;25,911
15144,500;2,882;0,714;-35,073;3,110;9,637;5,434;37,825;5,055;-8,340;-2,764;0,000;39,500;40,000;9,757;3,311;-5,573;-4,284;-5,923;-5,128;-3,190;27,370;0,000;249,940;Inf;257,000;250,000;-5,249;2,898;-1,524;25,987
15145,000;2,882;0,714;-35,073;3,110;9,637;5,424;37,830;5,067;-8,331;-2,754;0,000;39,473;40,007;9,757;3,311;-5,455;-4,609;-5,945;-5,190;-3,195;27,372;0,000;249,940;Inf;257,000;250,000;-5,227;2,898;-1,549;26,001
15145,500;2,882;0,714;-35,073;3,110;9,637;5,424;37,830;5,067;-8,331;-2,754;0,000;39,500;40,000;9,757;3,311;-5,438;-4,417;-5,884;-5,207;-3,195;27,372;0,000;249,440;Inf;257,000;250,000;-5,299;2,897;-1,551;26,041
15146,000;3,659;0,871;-35,209;3,169;9,657;5,424;37,830;5,067;-8,331;-2,754;0,000;39,500;40,000;9,699;3,188;-5,034;-4,361;-5,637;-5,036;-3,195;27,372;0,000;249,440;Inf;257,000;250,000;-5,236;2,897;-1,577;26,050
15146,500;3,659;0,871;-35,209;3,169;9,657;5,424;37,830;5,067;-8,331;-2,754;0,000;39,500;40,000;9,699;3,188;-5,088;-4,513;-5,654;-5,190;-3,195;27,372;0,000;249,640;Inf;257,000;250,000;-5,017;2,910;-1,569;26,074
15147,000;3,659;0,871;-35,209;3,169;9,657;5,424;37,830;5,067;-8,331;-2,754;0,000;39,500;40,000;9,699;3,188;-4,892;-4,403;-5,506;-5,089;-3,195;27,372;0,000;249,640;Inf;257,000;250,000;-5,111;2,922;-1,565;26,060
15147,500;3,659;0,871;-35,209;3,169;9,657;5,424;37,830;5,067;-8,331;-2,754;0,000;39,500;40,000;9,699;3,188;-5,300;-4,311;-5,710;-5,004;-3,195;27,372;0,000;247,740;Inf;257,000;250,000;-4,973;2,934;-1,568;26,065
15148,000;3,659;0,871;-35,209;3,169;9,657;5,405;37,773;5,056;-8,322;-2,768;0,000;39,471;39,995;9,699;3,188;-5,166;-4,588;-5,821;-5,189;-3,199;27,381;0,000;247,740;Inf;258,000;250,000;-5,081;2,946;-1,544;26,144
15148,500;3,659;0,871;-35,209;3,169;9,657;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,699;3,188;-4,703;-4,382;-5,565;-5,078;-3,199;27,381;0,000;248,040;Inf;258,000;250,000;-5,191;2,958;-1,568;26,205
15149,000;2,168;0,630;-33,986;3,207;9,608;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,725;3,040;-4,942;-4,332;-5,564;-4,893;-3,199;27,381;0,000;248,040;Inf;259,000;250,000;-4,932;2,969;-1,558;26,199
15149,500;2,168;0,630;-33,986;3,207;9,608;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,725;3,040;-5,196;-4,339;-5,567;-5,025;-3,199;27,381;0,000;248,140;Inf;259,000;250,000;-4,933;2,956;-1,529;26,200
15150,000;2,168;0,630;-33,986;3,207;9,608;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,725;3,040;-5,069;-4,270;-5,479;-4,943;-3,199;27,381;0,000;248,140;Inf;260,000;250,000;-5,032;2,943;-1,535;26,182
15150,500;2,168;0,630;-33,986;3,207;9,608;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,725;3,040;-4,983;-4,313;-5,582;-5,080;-3,199;27,381;0,000;248,840;Inf;260,000;250,000;-4,940;2,930;-1,506;26,169
15151,000;2,168;0,630;-33,986;3,207;9,608;5,405;37,773;5,056;-8,322;-2,768;0,000;39,500;40,000;9,725;3,040;-4,871;-4,363;-5,548;-4,997;-3,199;27,381;0,000;248,840;Inf;261,000;250,000;-4,990;2,918;-1,502;26,136
15151,500;2,168;0,630;-33,986;3,207;9,608;5,365;37,784;5,059;-8,282;-2,760;0,000;39,466;39,981;9,725;3,040;-5,015;-4,358;-5,508;-4,967;-3,202;27,371;0,000;248,640;Inf;261,000;250,000;-4,945;2,906;-1,506;26,111
15152,000;2,168;0,630;-33,986;3,207;9,608;5,365;37,784;5,059;-8,282;-2,760;0,000;39,500;40,000;9,725;3,040;-5,102;-4,401;-5,559;-5,089;-3,202;27,371;0,000;248,640;Inf;262,000;250,000;-4,962;2,893;-1,535;26,150
15152,500;2,636;0,655;-34,923;3,089;9,485;5,365;37,784;5,059;-8,282;-2,760;0,000;39,500;40,000;9,698;3,160;-5,075;-4,301;-5,501;-5,016;-3,202;27,371;0,000;249,040;Inf;262,000;250,000;-5,038;2,882;-1,510;26,122
15153,000;2,636;0,655;-34,923;3,089;9,485;5,365;37,784;5,059;-8,282;-2,760;0,000;39,500;40,000;9,698;3,160;-4,978;-4,471;-5,534;-4,864;-3,202;27,371;0,000;249,040;Inf;262,000;250,000;-4,973;2,878;-1,488;26,099
15153,500;2,636;0,655;-34,923;3,089;9,485;5,365;37,784;5,059;-8,282;-2,760;0,000;39,500;40,000;9,698;3,160;-5,098;-4,332;-5,469;-5,029;-3,202;27,371;0,000;251,940;Inf;262,000;250,000;-4,962;2,874;-1,509;26,091
15154,000;2,636;0,655;-34,923;3,089;9,485;5,365;37,784;5,059;-8,282;-2,760;0,000;39,500;40,000;9,698;3,160;-5,108;-4,160;-5,408;-4,897;-3,202;27,371;0,000;251,940;Inf;261,000;250,000;-4,982;2,870;-1,486;26,070
15154,500;2,636;0,655;-34,923;3,089;9,485;5,361;37,812;5,060;-8,262;-2,752;0,000;39,458;39,979;9,698;3,160;-5,076;-4,245;-5,334;-4,705;-3,196;27,382;0,000;252,740;Inf;261,000;250,000;-4,893;2,866;-1,491;26,048
15155,000;2,636;0,655;-34,923;3,089;9,485;5,361;37,812;5,060;-8,262;-2,752;0,000;39,500;40,000;9,698;3,160;-4,993;-4,456;-5,481;-5,098;-3,196;27,382;0,000;252,740;Inf;260,000;250,000;-4,840;2,862;-1,509;26,014
15155,500;2,738;0,682;-34,262;3,127;9,636;5,361;37,812;5,060;-8,262;-2,752;0,000;39,500;40,000;9,713;2,848;-4,857;-4,376;-5,308;-4,860;-3,196;27,382;0,000;252,740;Inf;260,000;250,000;-5,007;2,858;-1,505;25,961
15156,000;2,738;0,682;-34,262;3,127;9,636;5,361;37,812;5,060;-8,262;-2,752;0,000;39,500;40,000;9,713;2,848;-4,899;-4,460;-5,414;-5,084;-3,196;27,382;0,000;252,740;Inf;259,000;250,000;-4,850;2,856;-1,488;25,854
15156,500;2,738;0,682;-34,262;3,127;9,636;5,361;37,812;5,060;-8,262;-2,752;0,000;39,500;40,000;9,713;2,848;-4,899;-4,253;-5,272;-4,973;-3,196;27,382;0,000;252,840;Inf;259,000;250,000;-4,964;2,854;-1,517;25,815
15157,000;2,738;0,682;-34,262;3,127;9,636;5,361;37,812;5,060;-8,262;-2,752;0,000;39,500;40,000;9,713;2,848;-5,124;-4,441;-5,601;-5,059;-3,196;27,382;0,000;252,840;Inf;258,000;250,000;-4,849;2,853;-1,507;25,753
15157,500;2,738;0,682;-34,262;3,127;9,636;5,394;37,805;5,066;-8,249;-2,774;0,000;39,448;40,044;9,713;2,848;-5,145;-4,268;-5,499;-5,028;-3,194;27,381;0,000;251,040;Inf;258,000;250,000;-5,056;2,851;-1,490;25,651
15158,000;2,738;0,682;-34,262;3,127;9,636;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,713;2,848;-5,025;-4,386;-5,646;-5,000;-3,194;27,381;0,000;251,040;Inf;257,000;250,000;-4,985;2,849;-1,481;25,652
15158,500;2,738;0,682;-34,262;3,127;9,636;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,713;2,848;-5,187;-4,293;-5,538;-5,042;-3,194;27,381;0,000;251,140;Inf;257,000;250,000;-5,014;2,847;-1,509;25,706
15159,000;2,986;0,711;-35,209;3,077;9,746;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,501;3,117;-4,982;-4,454;-5,627;-5,023;-3,194;27,381;0,000;251,140;Inf;256,000;250,000;-5,015;2,845;-1,474;25,707
15159,500;2,986;0,711;-35,209;3,077;9,746;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,501;3,117;-5,273;-4,188;-5,705;-4,977;-3,194;27,381;0,000;251,340;Inf;256,000;250,000;-5,022;2,850;-1,407;25,698
15160,000;2,986;0,711;-35,209;3,077;9,746;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,501;3,117;-5,045;-4,127;-5,576;-4,989;-3,194;27,381;0,000;251,340;Inf;255,000;250,000;-5,036;2,850;-1,415;25,703
15160,500;2,986;0,711;-35,209;3,077;9,746;5,394;37,805;5,066;-8,249;-2,774;0,000;39,400;40,000;9,501;3,117;-4,919;-4,286;-5,584;-4,817;-3,194;27,381;0,000;247,840;Inf;255,000;250,000;-4,934;2,852;-1,423;25,686
15161,000;2,986;0,711;-35,209;3,077;9,746;5,391;37,803;5,015;-8,239;-2,774;0,000;39,448;40,062;9,501;3,117;-4,871;-4,330;-5,558;-4,902;-3,209;27,374;0,000;247,840;Inf;256,000;250,000;-4,902;2,854;-1,418;25,658
15161,500;2,986;0,711;-35,209;3,077;9,746;5,391;37,803;5,015;-8,239;-2,774;0,000;39,400;40,100;9,501;3,117;-5,071;-4,202;-5,461;-4,908;-3,209;27,374;0,000;247,640;Inf;256,000;250,000;-4,915;2,856;-1,444;25,662
15162,000;2,967;0,679;-35,209;3,132;9,611;5,391;37,803;5,015;-8,239;-2,774;0,000;39,400;40,100;9,637;3,048;-4,946;-4,352;-5,544;-5,001;-3,209;27,374;0,000;247,640;Inf;257,000;250,000;-4,911;2,859;-1,439;25,643
15162,500;2,967;0,679;-35,209;3,132;9,611;5,391;37,803;5,015;-8,239;-2,774;0,000;39,400;40,100;9,637;3,048;-5,063;-4,095;-5,385;-4,843;-3,209;27,374;0,000;248,040;Inf;257,000;250,000;-4,961;2,860;-1,427;25,631
15163,000;2,967;0,679;-35,209;3,132;9,611;5,391;37,803;5,015;-8,239;-2,774;0,000;39,400;40,100;9,637;3,048;-4,875;-4,217;-5,417;-4,927;-3,209;27,374;0,000;248,040;Inf;258,000;250,000;-4,846;2,862;-1,417;25,624
15163,500;2,967;0,679;-35,209;3,132;9,611;5,391;37,803;5,015;-8,239;-2,774;0,000;39,400;40,100;9,637;3,048;-4,908;-4,317;-5,459;-4,918;-3,209;27,374;0,000;247,340;Inf;258,000;250,000;-4,859;2,864;-1,403;25,622
15164,000;2,967;0,679;-35,209;3,132;9,611;5,389;37,804;5,044;-8,224;-2,768;0,000;39,450;40,032;9,637;3,048;-4,769;-4,186;-5,348;-4,889;-3,191;27,392;0,000;247,340;Inf;259,000;250,000;-4,901;2,865;-1,407;25,618
15164,500;2,967;0,679;-35,209;3,132;9,611;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,637;3,048;-5,167;-4,185;-5,494;-4,987;-3,191;27,392;0,000;247,440;Inf;259,000;250,000;-4,798;2,867;-1,416;25,628
15165,000;2,967;0,679;-35,209;3,132;9,611;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,637;3,048;-4,756;-4,234;-5,528;-4,944;-3,191;27,392;0,000;247,440;Inf;260,000;250,000;-4,958;2,869;-1,363;25,594
15165,500;3,167;0,718;-35,209;3,081;9,647;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,714;3,032;-4,905;-4,177;-5,403;-4,831;-3,191;27,392;0,000;247,340;Inf;260,000;250,000;-4,866;2,870;-1,380;25,534
15166,000;3,167;0,718;-35,209;3,081;9,647;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,714;3,032;-5,059;-4,207;-5,462;-4,986;-3,191;27,392;0,000;247,340;Inf;261,000;250,000;-4,829;2,875;-1,384;25,472
15166,500;3,167;0,718;-35,209;3,081;9,647;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,714;3,032;-4,790;-4,374;-5,521;-5,056;-3,191;27,392;0,000;250,540;Inf;261,000;250,000;-4,929;2,880;-1,426;25,436
15167,000;3,167;0,718;-35,209;3,081;9,647;5,389;37,804;5,044;-8,224;-2,768;0,000;39,500;40,000;9,714;3,032;-4,803;-4,300;-5,440;-5,003;-3,191;27,392;0,000;250,540;Inf;261,000;250,000;-4,935;2,885;-1,430;25,368
15167,500;3,167;0,718;-35,209;3,081;9,647;5,386;37,821;5,030;-8,223;-2,753;0,000;39,441;40,046;9,714;3,032;-4,914;-4,373;-5,421;-4,883;-3,190;27,385;0,000;250,340;Inf;261,000;250,000;-4,887;2,894;-1,419;25,356
15168,000;3,167;0,718;-35,209;3,081;9,647;5,386;37,821;5,030;-8,223;-2,753;0,000;39,400;40,000;9,714;3,032;-4,968;-4,386;-5,544;-4,984;-3,190;27,385;0,000;250,340;Inf;261,000;250,000;-4,898;2,894;-1,441;25,381
15168,500;3,043;0,718;-35,209;3,092;9,684;5,386;37,821;5,030;-8,223;-2,753;0,000;39,400;40,000;9,648;3,102;-4,766;-4,293;-5,485;-4,883;-3,190;27,385;0,000;250,940;Inf;261,000;250,000;-4,970;2,898;-1,396;25,392
15169,000;3,043;0,718;-35,209;3,092;9,684;5,386;37,821;5,030;-8,223;-2,753;0,000;39,400;40,000;9,648;3,102;-4,920;-4,211;-5,420;-4,938;-3,190;27,385;0,000;250,940;Inf;261,000;250,000;-4,857;2,901;-1,396;25,416
15169,500;3,043;0,718;-35,209;3,092;9,684;5,386;37,821;5,030;-8,223;-2,753;0,000;39,400;40,000;9,648;3,102;-4,790;-4,270;-5,431;-4,813;-3,190;27,385;0,000;250,640;Inf;261,000;250,000;-4,872;2,903;-1,386;25,324
15170,000;3,043;0,718;-35,209;3,092;9,684;5,386;37,821;5,030;-8,223;-2,753;0,000;39,400;40,000;9,648;3,102;-5,080;-4,172;-5,418;-4,955;-3,190;27,385;0,000;250,640;Inf;261,000;250,000;-4,826;2,905;-1,397;25,288
15170,500;3,043;0,718;-35,209;3,092;9,684;5,418;37,806;5,052;-8,206;-2,759;0,000;39,449;39,987;9,648;3,102;-5,076;-4,286;-5,637;-5,076;-3,187;27,392;0,000;252,540;Inf;261,000;250,000;-4,906;2,908;-1,391;25,211
15171,000;3,043;0,718;-35,209;3,092;9,684;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,648;3,102;-4,944;-4,410;-5,630;-5,008;-3,187;27,392;0,000;252,540;Inf;260,000;250,000;-5,019;2,910;-1,406;25,140
15171,500;3,043;0,718;-35,209;3,092;9,684;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,648;3,102;-5,000;-4,454;-5,678;-5,019;-3,187;27,392;0,000;252,340;Inf;260,000;250,000;-4,998;2,912;-1,403;25,164
15172,000;2,603;0,672;-34,512;3,197;9,578;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,652;3,021;-5,102;-4,430;-5,615;-4,930;-3,187;27,392;0,000;252,340;Inf;259,000;250,000;-5,038;2,914;-1,414;25,151
15172,500;2,603;0,672;-34,512;3,197;9,578;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,652;3,021;-5,153;-4,481;-5,826;-5,022;-3,187;27,392;0,000;252,540;Inf;259,000;250,000;-5,019;2,909;-1,410;25,161
15173,000;2,603;0,672;-34,512;3,197;9,578;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,652;3,021;-5,261;-4,227;-5,591;-5,018;-3,187;27,392;0,000;252,540;Inf;258,000;250,000;-5,121;2,904;-1,431;25,234
15173,500;2,603;0,672;-34,512;3,197;9,578;5,418;37,806;5,052;-8,206;-2,759;0,000;39,400;40,000;9,652;3,021;-5,002;-4,395;-5,654;-4,896;-3,187;27,392;0,000;252,040;Inf;258,000;250,000;-5,024;2,899;-1,410;25,255
15174,000;2,603;0,672;-34,512;3,197;9,578;5,372;37,833;5,029;-8,196;-2,746;0,000;39,438;40,003;9,652;3,021;-5,073;-4,190;-5,520;-4,915;-3,188;27,385;0,000;252,040;Inf;257,000;250,000;-4,987;2,894;-1,418;25,359
15174,500;2,603;0,672;-34,512;3,197;9,578;5,372;37,833;5,029;-8,196;-2,746;0,000;39,400;40,000;9,652;3,021;-5,008;-4,268;-5,516;-4,865;-3,188;27,385;0,000;252,440;Inf;257,000;250,000;-4,924;2,890;-1,394;25,392
15175,000;3,396;0,831;-35,209;3,140;9,619;5,372;37,833;5,029;-8,196;-2,746;0,000;39,400;40,000;9,557;3,159;-5,007;-4,091;-5,358;-4,835;-3,188;27,385;0,000;252,440;Inf;256,000;250,000;-4,914;2,885;-1,392;25,447
15175,500;3,396;0,831;-35,209;3,140;9,619;5,372;37,833;5,029;-8,196;-2,746;0,000;39,400;40,000;9,557;3,159;-4,787;-4,281;-5,359;-4,744;-3,188;27,385;0,000;251,940;Inf;256,000;250,000;-4,823;2,893;-1,390;25,478
15176,000;3,396;0,831;-35,209;3,140;9,619;5,372;37,833;5,029;-8,196;-2,746;0,000;39,400;40,000;9,557;3,159;-4,629;-4,246;-5,149;-4,709;-3,188;27,385;0,000;251,940;Inf;255,000;250,000;-4,793;2,901;-1,399;25,466
15176,500;3,396;0,831;-35,209;3,140;9,619;5,372;37,833;5,029;-8,196;-2,746;0,000;39,400;40,000;9,557;3,159;-4,673;-4,168;-5,185;-4,795;-3,188;27,385;0,000;248,640;Inf;255,000;250,000;-4,683;2,910;-1,369;25,490
15177,000;3,396;0,831;-35,209;3,140;9,619;5,309;37,765;5,013;-8,199;-2,745;0,000;39,454;40,049;9,557;3,159;-4,669;-4,173;-5,287;-4,827;-3,173;27,403;0,000;248,640;Inf;256,000;250,000;-4,705;2,918;-1,350;25,486
15177,500;3,396;0,831;-35,209;3,140;9,619;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,557;3,159;-4,973;-4,449;-5,700;-4,939;-3,173;27,403;0,000;248,740;Inf;256,000;250,000;-4,739;2,925;-1,377;25,480
15178,000;3,018;0,735;-35,209;3,145;9,629;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,625;3,030;-5,028;-4,365;-5,472;-4,873;-3,173;27,403;0,000;248,740;Inf;257,000;250,000;-5,015;2,933;-1,358;25,468
15178,500;3,018;0,735;-35,209;3,145;9,629;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,625;3,030;-4,696;-4,116;-5,301;-4,781;-3,173;27,403;0,000;249,140;Inf;257,000;250,000;-4,934;2,934;-1,331;25,492
15179,000;3,018;0,735;-35,209;3,145;9,629;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,625;3,030;-4,842;-4,222;-5,336;-4,817;-3,173;27,403;0,000;249,140;Inf;257,000;250,000;-4,724;2,936;-1,338;25,541
15179,500;3,018;0,735;-35,209;3,145;9,629;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,625;3,030;-4,815;-4,295;-5,509;-4,853;-3,173;27,403;0,000;248,040;Inf;257,000;250,000;-4,804;2,937;-1,337;25,592
15180,000;3,018;0,735;-35,209;3,145;9,629;5,309;37,765;5,013;-8,199;-2,745;0,000;39,500;40,000;9,625;3,030;-4,885;-4,289;-5,518;-4,855;-3,173;27,403;0,000;248,040;Inf;258,000;250,000;-4,868;2,939;-1,334;25,619
15180,500;3,018;0,735;-35,209;3,145;9,629;5,327;37,821;5,004;-8,165;-2,756;0,000;39,444;40,059;9,625;3,030;-4,993;-4,158;-5,441;-4,904;-3,182;27,395;0,000;247,740;Inf;258,000;250,000;-4,887;2,940;-1,346;25,682
15181,000;3,018;0,735;-35,209;3,145;9,629;5,327;37,821;5,004;-8,165;-2,756;0,000;39,400;40,100;9,625;3,030;-4,909;-4,166;-5,480;-4,783;-3,182;27,395;0,000;247,740;Inf;259,000;250,000;-4,874;2,941;-1,339;25,763
15181,500;2,861;0,689;-35,209;3,107;9,711;5,327;37,821;5,004;-8,165;-2,756;0,000;39,400;40,100;9,704;3,098;-4,924;-4,278;-5,490;-4,887;-3,182;27,395;0,000;247,740;Inf;259,000;250,000;-4,835;2,942;-1,324;25,774
15182,000;2,861;0,689;-35,209;3,107;9,711;5,327;37,821;5,004;-8,165;-2,756;0,000;39,400;40,100;9,704;3,098;-4,961;-4,346;-5,654;-5,099;-3,182;27,395;0,000;247,740;Inf;260,000;250,000;-4,894;2,941;-1,321;25,896
15182,500;2,861;0,689;-35,209;3,107;9,711;5,327;37,821;5,004;-8,165;-2,756;0,000;39,400;40,100;9,704;3,098;-5,063;-4,327;-5,602;-5,006;-3,182;27,395;0,000;248,440;Inf;260,000;250,000;-5,015;2,940;-1,357;25,974
15183,000;2,861;0,689;-35,209;3,107;9,711;5,327;37,821;5,004;-8,165;-2,756;0,000;39,400;40,100;9,704;3,098;-5,193;-4,450;-5,715;-5,044;-3,182;27,395;0,000;248,440;Inf;261,000;250,000;-5,000;2,938;-1,372;25,997
15183,500;2,861;0,689;-35,209;3,107;9,711;5,373;37,852;5,066;-8,180;-2,744;0,000;39,453;40,056;9,704;3,098;-5,310;-4,243;-5,634;-5,048;-3,180;27,398;0,000;250,740;Inf;261,000;250,000;-5,101;2,937;-1,379;26,003
15184,000;2,861;0,689;-35,209;3,107;9,711;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,704;3,098;-5,049;-4,385;-5,749;-5,059;-3,180;27,398;0,000;250,740;Inf;261,000;250,000;-5,059;2,936;-1,375;25,986
15184,500;3,214;0,746;-35,209;3,137;9,628;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,688;3,193;-5,213;-4,265;-5,626;-5,030;-3,180;27,398;0,000;251,240;Inf;261,000;250,000;-5,060;2,939;-1,364;25,971
15185,000;3,214;0,746;-35,209;3,137;9,628;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,688;3,193;-5,071;-4,363;-5,763;-5,109;-3,180;27,398;0,000;251,240;Inf;260,000;250,000;-5,034;2,939;-1,385;25,974
15185,500;3,214;0,746;-35,209;3,137;9,628;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,688;3,193;-4,970;-4,342;-5,704;-5,071;-3,180;27,398;0,000;251,340;Inf;260,000;250,000;-5,077;2,948;-1,381;25,990
15186,000;3,214;0,746;-35,209;3,137;9,628;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,688;3,193;-5,318;-4,228;-5,749;-5,041;-3,180;27,398;0,000;251,340;Inf;259,000;250,000;-5,022;2,948;-1,370;25,964
15186,500;3,214;0,746;-35,209;3,137;9,628;5,373;37,852;5,066;-8,180;-2,744;0,000;39,500;40,100;9,688;3,193;-5,120;-4,378;-5,809;-4,965;-3,180;27,398;0,000;252,540;Inf;259,000;250,000;-5,084;2,953;-1,371;25,974
15187,000;3,214;0,746;-35,209;3,137;9,628;5,401;37,853;5,061;-8,184;-2,750;0,000;39,445;40,050;9,688;3,193;-5,369;-4,112;-5,667;-4,897;-3,181;27,402;0,000;252,540;Inf;258,000;250,000;-5,068;2,957;-1,379;25,942
15187,500;3,214;0,746;-35,209;3,137;9,628;5,401;37,853;5,061;-8,184;-2,750;0,000;39,400;40,100;9,688;3,193;-5,340;-4,297;-5,783;-5,002;-3,181;27,402;0,000;253,040;Inf;258,000;250,000;-5,011;2,961;-1,386;25,893
15188,000;3,200;0,794;-34,594;3,151;9,636;5,401;37,853;5,061;-8,184;-2,750;0,000;39,400;40,100;9,776;3,033;-5,021;-4,310;-5,675;-5,039;-3,181;27,402;0,000;253,040;Inf;257,000;250,000;-5,105;2,965;-1,401;25,800
15188,500;3,200;0,794;-34,594;3,151;9,636;5,401;37,853;5,061;-8,184;-2,750;0,000;39,400;40,100;9,776;3,033;-5,166;-4,251;-5,645;-4,982;-3,181;27,402;0,000;253,140;Inf;257,000;250,000;-5,011;2,969;-1,397;25,745
15189,000;3,200;0,794;-34,594;3,151;9,636;5,401;37,853;5,061;-8,184;-2,750;0,000;39,400;40,100;9,776;3,033;-5,194;-4,296;-5,538;-4,969;-3,181;27,402;0,000;253,140;Inf;256,000;250,000;-5,011;2,973;-1,427;25,719
15189,500;3,200;0,794;-34,594;3,151;9,636;5,401;37,853;5,061;-8,184;-2,750;0,000;39,400;40,100;9,776;3,033;-5,067;-4,462;-5,794;-5,100;-3,181;27,402;0,000;250,240;Inf;256,000;250,000;-4,999;2,977;-1,444;25,678
15190,000;3,200;0,794;-34,594;3,151;9,636;5,441;37,821;5,039;-8,178;-2,755;0,000;39,443;40,020;9,776;3,033;-5,136;-4,355;-5,644;-5,074;-3,183;27,406;0,000;250,240;Inf;256,000;250,000;-5,106;2,980;-1,429;25,659
15190,500;3,200;0,794;-34,594;3,151;9,636;5,441;37,821;5,039;-8,178;-2,755;0,000;39,400;40,000;9,776;3,033;-5,255;-4,407;-5,813;-5,069;-3,183;27,406;0,000;250,540;Inf;256,000;250,000;-5,052;2,984;-1,439;25,624
15191,000;2,769;0,699;-35,015;3,149;9,548;5,441;37,821;5,039;-8,178;-2,755;0,000;39,400;40,000;9,687;3,257;-5,239;-4,309;-5,681;-5,031;-3,183;27,406;0,000;250,540;Inf;256,000;250,000;-5,136;2,987;-1,444;25,601
15191,500;2,769;0,699;-35,015;3,149;9,548;5,441;37,821;5,039;-8,178;-2,755;0,000;39,400;40,000;9,687;3,257;-5,389;-4,340;-5,775;-5,149;-3,183;27,406;0,000;249,940;Inf;256,000;250,000;-5,065;2,984;-1,425;25,617
15192,000;2,769;0,699;-35,015;3,149;9,548;5,441;37,821;5,039;-8,178;-2,755;0,000;39,400;40,000;9,687;3,257;-5,083;-4,390;-5,756;-5,159;-3,183;27,406;0,000;249,940;Inf;256,000;250,000;-5,163;2,977;-1,463;25,671
15192,500;2,769;0,699;-35,015;3,149;9,548;5,441;37,821;5,039;-8,178;-2,755;0,000;39,400;40,000;9,687;3,257;-5,150;-4,307;-5,677;-4,961;-3,183;27,406;0,000;247,640;Inf;256,000;250,000;-5,097;2,977;-1,446;25,726
15193,000;2,769;0,699;-35,015;3,149;9,548;5,417;37,813;5,026;-8,181;-2,748;0,000;39,447;40,060;9,687;3,257;-5,058;-4,249;-5,608;-4,866;-3,186;27,400;0,000;247,640;Inf;257,000;250,000;-5,023;2,973;-1,441;25,746
15193,500;2,769;0,699;-35,015;3,149;9,548;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,687;3,257;-4,906;-4,249;-5,580;-4,832;-3,186;27,400;0,000;247,340;Inf;257,000;250,000;-4,945;2,970;-1,398;25,783
15194,000;2,769;0,699;-35,015;3,149;9,548;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,687;3,257;-5,123;-4,321;-5,604;-4,993;-3,186;27,400;0,000;247,340;Inf;258,000;250,000;-4,892;2,967;-1,439;25,809
15194,500;2,579;0,720;-34,149;3,144;9,616;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,752;3,134;-4,932;-4,368;-5,637;-4,933;-3,186;27,400;0,000;247,540;Inf;258,000;250,000;-5,010;2,964;-1,434;25,841
15195,000;2,579;0,720;-34,149;3,144;9,616;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,752;3,134;-5,046;-4,144;-5,452;-4,906;-3,186;27,400;0,000;247,540;Inf;259,000;250,000;-4,968;2,957;-1,426;25,855
15195,500;2,579;0,720;-34,149;3,144;9,616;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,752;3,134;-4,751;-4,192;-5,448;-4,772;-3,186;27,400;0,000;249,840;Inf;259,000;250,000;-4,887;2,951;-1,413;25,976
15196,000;2,579;0,720;-34,149;3,144;9,616;5,417;37,813;5,026;-8,181;-2,748;0,000;39,400;40,100;9,752;3,134;-5,085;-4,117;-5,465;-4,902;-3,186;27,400;0,000;249,840;Inf;259,000;250,000;-4,791;2,945;-1,433;25,974
15196,500;2,579;0,720;-34,149;3,144;9,616;5,390;37,785;5,035;-8,168;-2,742;0,000;39,454;40,053;9,752;3,134;-4,997;-4,390;-5,510;-5,065;-3,184;27,412;0,000;249,740;Inf;259,000;250,000;-4,892;2,939;-1,403;25,945
15197,000;2,579;0,720;-34,149;3,144;9,616;5,390;37,785;5,035;-8,168;-2,742;0,000;39,500;40,100;9,752;3,134;-5,088;-4,233;-5,573;-5,049;-3,184;27,412;0,000;249,740;Inf;259,000;250,000;-4,991;2,933;-1,406;25,926
15197,500;2,894;0,697;-35,209;3,116;9,759;5,390;37,785;5,035;-8,168;-2,742;0,000;39,500;40,100;9,623;3,095;-5,015;-4,455;-5,661;-4,989;-3,184;27,412;0,000;249,640;Inf;259,000;250,000;-4,986;2,927;-1,435;25,952
15198,000;2,894;0,697;-35,209;3,116;9,759;5,390;37,785;5,035;-8,168;-2,742;0,000;39,500;40,100;9,623;3,095;-5,182;-4,266;-5,587;-5,037;-3,184;27,412;0,000;249,640;Inf;259,000;250,000;-5,030;2,927;-1,447;25,977
15198,500;2,894;0,697;-35,209;3,116;9,759;5,390;37,785;5,035;-8,168;-2,742;0,000;39,500;40,100;9,623;3,095;-5,014;-4,416;-5,743;-5,117;-3,184;27,412;0,000;249,640;Inf;259,000;250,000;-5,018;2,926;-1,425;25,961
15199,000;2,894;0,697;-35,209;3,116;9,759;5,390;37,785;5,035;-8,168;-2,742;0,000;39,500;40,100;9,623;3,095;-5,257;-4,452;-5,749;-5,111;-3,184;27,412;0,000;249,640;Inf;259,000;250,000;-5,073;2,926;-1,456;26,008
15199,500;2,894;0,697;-35,209;3,116;9,759;5,369;37,848;5,071;-8,132;-2,768;0,000;39,458;40,086;9,623;3,095;-5,249;-4,510;-5,735;-5,091;-3,182;27,416;0,000;250,440;Inf;259,000;250,000;-5,142;2,925;-1,451;26,018
15200,000;2,894;0,697;-35,209;3,116;9,759;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,623;3,095;-5,216;-4,455;-5,817;-5,216;-3,182;27,416;0,000;250,440;Inf;259,000;250,000;-5,146;2,925;-1,471;26,030
15200,500;2,894;0,697;-35,209;3,116;9,759;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,623;3,095;-5,342;-4,300;-5,726;-5,114;-3,182;27,416;0,000;250,740;Inf;259,000;250,000;-5,176;2,924;-1,466;26,020
15201,000;2,990;0,681;-35,209;3,154;9,687;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,633;3,179;-5,027;-4,414;-5,832;-5,132;-3,182;27,416;0,000;250,740;Inf;259,000;250,000;-5,120;2,924;-1,469;26,033
15201,500;2,990;0,681;-35,209;3,154;9,687;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,633;3,179;-5,198;-4,211;-5,668;-5,006;-3,182;27,416;0,000;251,040;Inf;259,000;250,000;-5,101;2,925;-1,459;26,028
15202,000;2,990;0,681;-35,209;3,154;9,687;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,633;3,179;-4,952;-4,247;-5,554;-4,796;-3,182;27,416;0,000;251,040;Inf;258,000;250,000;-5,021;2,926;-1,444;26,032
15202,500;2,990;0,681;-35,209;3,154;9,687;5,369;37,848;5,071;-8,132;-2,768;0,000;39,500;40,100;9,633;3,179;-5,149;-3,926;-5,445;-4,757;-3,182;27,416;0,000;251,340;Inf;258,000;250,000;-4,887;2,928;-1,444;25,997
15203,000;2,990;0,681;-35,209;3,154;9,687;5,392;37,808;4,997;-8,138;-2,750;0,000;39,452;40,085;9,633;3,179;-4,965;-4,367;-5,540;-5,015;-3,188;27,404;0,000;251,340;Inf;257,000;250,000;-4,819;2,928;-1,460;26,005
15203,500;2,990;0,681;-35,209;3,154;9,687;5,392;37,808;4,997;-8,138;-2,750;0,000;39,500;40,100;9,633;3,179;-4,561;-4,237;-5,319;-4,939;-3,188;27,404;0,000;250,940;Inf;257,000;250,000;-4,972;2,929;-1,434;25,960
15204,000;3,086;0,718;-35,209;3,146;9,617;5,392;37,808;4,997;-8,138;-2,750;0,000;39,500;40,100;9,633;3,155;-4,822;-4,248;-5,327;-4,799;-3,188;27,404;0,000;250,940;Inf;257,000;250,000;-4,764;2,930;-1,422;25,813
15204,500;3,086;0,718;-35,209;3,146;9,617;5,392;37,808;4,997;-8,138;-2,750;0,000;39,500;40,100;9,633;3,155;-4,985;-4,325;-5,502;-5,058;-3,188;27,404;0,000;250,340;Inf;257,000;250,000;-4,799;2,932;-1,445;25,756
